,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
8213,21402480.0,73.22158,72.49637,55.040142,55.040142,55.041954,67.825645,67.825645,172.43436,76.10324,52.994156,0.3,0.7,72.72626,73.94003,69.98001,0.0,0.3,73.11584,73.94003,69.98001,0.0,0.3,72.225395,73.94003,69.98001,0.0,0.42738372,2196.5535,2196.5535,44.213493,36.02766,452.90543,44.213493,112.50472,0
8215,21402600.0,73.17291,72.45254,55.040142,55.040142,55.042007,67.850334,67.850334,168.02954,76.05902,52.999924,0.3,0.7,72.69742,73.94003,69.98001,0.0,0.3,73.0848,73.94003,69.98001,0.0,0.3,72.16206,73.94003,69.98001,0.0,0.41524437,2161.0708,2161.0708,44.114914,35.562313,446.50232,44.114914,109.351776,0
8218,21402720.0,73.173904,72.46902,55.0402,55.0402,55.042065,67.87293,67.87293,164.32617,76.01463,53.010254,0.30016172,0.7,72.69067,73.94003,69.98001,0.0,0.3,73.07568,73.94003,69.98001,0.0,0.3,72.189804,73.94003,69.98001,0.0,0.40674585,2131.1414,2131.1414,43.896168,35.22606,441.124,43.896168,106.37419,0
8219,21402840.0,73.129456,72.4299,55.040142,55.040142,55.042065,67.90203,67.90203,159.94792,75.96997,53.016953,0.30032343,0.7,72.662766,73.94003,69.98001,0.0,0.3,73.045364,73.94003,69.98001,0.0,0.3,72.13272,73.94003,69.98001,0.0,0.39468613,2096.8625,2096.8625,43.78009,34.89672,434.77286,43.78009,103.22567,0
8221,21402900.0,73.13089,72.439514,55.040142,55.040142,55.042065,67.91518,67.91518,157.94873,75.94751,53.019043,0.30040428,0.7,72.66073,73.94003,69.98001,0.0,0.3,73.04152,73.94003,69.98001,0.0,0.3,72.14943,73.94003,69.98001,0.0,0.39045608,2081.0793,2081.0793,43.736378,34.745876,431.87225,43.736378,101.81308,0
8223,21402960.0,73.133194,72.44919,55.0402,55.0402,55.042065,67.92716,67.92716,156.2711,75.92493,53.027664,0.30066448,0.7,72.65672,73.94003,69.98001,0.0,0.3,73.036736,73.94003,69.98001,0.0,0.3,72.16536,73.94003,69.98001,0.0,0.38623986,2067.8706,2067.8706,43.55468,34.644314,429.4411,43.55468,100.29361,0
8225,21403080.0,73.093315,72.414635,55.0402,55.0402,55.04212,67.95749,67.95749,151.94086,75.87945,53.034973,0.3011849,0.7,72.62964,73.94003,69.98001,0.0,0.3,73.00707,73.94003,69.98001,0.0,0.3,72.11459,73.94003,69.98001,0.0,0.37432325,2034.8378,2034.8378,43.426174,34.37255,423.1642,43.426174,97.18619,0
8228,21403200.0,73.09975,72.436554,55.040253,55.040253,55.042065,67.98337,67.98337,148.31433,75.83342,53.04596,0.30170527,0.7,72.62425,73.94003,69.98001,0.0,0.3,72.99899,73.94003,69.98001,0.0,0.3,72.15228,73.94003,69.98001,0.0,0.36599848,2006.8485,2006.8485,43.195217,34.16247,417.90854,43.195217,94.322784,0
8230,21403320.0,73.063156,72.40617,55.0402,55.0402,55.042065,68.01395,68.01395,144.05461,75.78677,53.053482,0.3022542,0.7,72.59805,73.94003,69.98001,0.0,0.3,72.96994,73.94003,69.98001,0.0,0.3,72.10779,73.94003,69.98001,0.0,0.35428303,1974.9669,1974.9669,43.061554,33.926895,411.73615,43.061554,91.29142,0
8231,21403440.0,73.07123,72.43051,55.040142,55.040142,55.041954,67.97924,67.97924,140.39354,75.73937,53.05343,0.30280313,0.7,72.59344,73.94003,69.98001,0.0,0.3,72.96242,73.94003,69.98001,0.0,0.3,72.15053,73.94003,69.98001,0.0,0.34614286,1945.1543,1945.1543,43.03653,32.288418,406.25168,43.03653,88.96023,0
8233,21403500.0,73.053986,72.41683,55.040142,55.040142,55.0419,67.94905,67.94905,138.3773,75.71536,53.053047,0.3030776,0.7,72.57965,73.94003,69.98001,0.0,0.3,72.94775,73.94003,69.98001,0.0,0.3,72.1302,73.94003,69.98001,0.0,0.34039322,1928.8583,1928.8583,43.03342,31.143723,403.19885,43.03342,87.71507,0
8235,21403560.0,73.0374,72.404144,55.04003,55.04003,55.041847,67.91419,67.91419,136.05843,75.69115,53.04574,0.30341154,0.7,72.56822,73.94003,69.98001,0.0,0.3,72.93413,73.94003,69.98001,0.0,0.3,72.11229,73.94003,69.98001,0.0,0.33469138,1910.1124,1910.1124,43.171135,29.844341,399.6873,43.171135,86.56662,0
8237,21403680.0,73.04729,72.43084,55.04003,55.04003,55.041733,67.82739,67.82739,132.40512,75.64203,53.04063,0.30407947,0.7,72.5646,73.94003,69.98001,0.0,0.3,72.92731,73.94003,69.98001,0.0,0.3,72.1603,73.94003,69.98001,0.0,0.32680494,1878.933,1878.933,43.215378,27.121986,394.06107,43.215378,84.4322,0
8239,21403800.0,73.0163,72.408264,55.039978,55.039978,55.041733,67.73589,67.73589,128.14275,75.591934,53.033157,0.3047474,0.7,72.54065,73.94003,69.98001,0.0,0.3,72.8999,73.94003,69.98001,0.0,0.3,72.12822,73.94003,69.98001,0.0,0.31567606,1843.7971,1843.7971,43.327446,24.267673,387.52585,43.327446,82.03813,0
8242,21403920.0,73.02795,72.437,55.039978,55.039978,55.04168,67.63587,67.63587,124.58758,75.54074,53.030525,0.3055378,0.7,72.538284,73.94003,69.98001,0.0,0.3,72.89386,73.94003,69.98001,0.0,0.3,72.181175,73.94003,69.98001,0.0,0.3080938,1812.944,1812.944,43.30954,21.461546,382.0051,43.30954,79.84332,0
8243,21404040.0,72.99977,72.417656,55.04003,55.04003,55.041733,67.55907,67.55907,120.48851,75.48839,53.030357,0.30632818,0.7,72.515656,73.94003,69.98001,0.0,0.3,72.867325,73.94003,69.98001,0.0,0.3,72.154755,73.94003,69.98001,0.0,0.2973283,1779.6257,1779.6257,43.27148,19.146309,375.7532,43.27148,77.23795,0
8245,21404100.0,73.006134,72.432816,55.04003,55.04003,55.041733,67.53207,67.53207,118.661255,75.46175,53.03135,0.30672336,0.7,72.516205,73.94003,69.98001,0.0,0.3,72.86513,73.94003,69.98001,0.0,0.3,72.18381,73.94003,69.98001,0.0,0.293682,1764.4868,1764.4868,43.22223,18.289946,372.98743,43.22223,76.00938,0
8247,21404160.0,73.01262,72.447815,55.040142,55.040142,55.041733,67.510445,67.510445,117.16079,75.43478,53.03997,0.30714452,0.7,72.51428,73.94003,69.98001,0.0,0.3,72.862,73.94003,69.98001,0.0,0.3,72.21216,73.94003,69.98001,0.0,0.29008386,1752.0325,1752.0325,43.0198,17.607841,370.71796,43.0198,74.71833,0
8249,21404280.0,72.98659,72.43106,55.040142,55.040142,55.04179,67.48458,67.48458,113.30214,75.37979,53.050354,0.3079869,0.7,72.49269,73.94003,69.98001,0.0,0.3,72.83618,73.94003,69.98001,0.0,0.3,72.1909,73.94003,69.98001,0.0,0.27971223,1722.1896,1722.1896,42.791965,16.48517,364.96927,42.791965,71.90387,0
8251,21404400.0,73.000046,72.4621,55.040253,55.040253,55.04179,67.46562,67.46562,110.175285,75.32338,53.065407,0.30882922,0.7,72.49231,73.94003,69.98001,0.0,0.3,72.831406,73.94003,69.98001,0.0,0.3,72.25215,73.94003,69.98001,0.0,0.2728353,1697.0775,1697.0775,42.445576,15.639322,360.31662,42.445576,69.36949,0
8254,21404520.0,72.97576,72.44908,55.0402,55.0402,55.0419,67.52053,67.52053,105.552055,75.26543,53.07051,0.30967256,0.7,72.47171,73.94003,69.98001,0.0,0.3,72.80614,73.94003,69.98001,0.0,0.3,72.23654,73.94003,69.98001,0.0,0.2625,1665.174,1665.174,42.360817,16.028248,353.68118,42.360817,66.27683,0
8255,21404640.0,72.98999,72.47726,55.04069,55.04069,55.04179,67.60304,67.60304,105.606094,75.20587,53.13731,0.3105159,0.7,72.471985,73.94003,69.98001,0.0,0.3,72.80168,73.94003,69.98001,0.0,0.3,72.30032,73.94003,69.98001,0.0,0.2625,1660.7032,1660.7032,40.960964,17.657158,354.00317,40.960964,64.022705,0
8257,21404700.0,72.97796,72.46797,55.04091,55.04091,55.041733,67.65871,67.65871,105.70527,75.175446,53.173565,0.31093758,0.7,72.4605,73.94003,69.98001,0.0,0.3,72.78872,73.94003,69.98001,0.0,0.3,72.29104,73.94003,69.98001,0.0,0.2625,1659.5983,1659.5983,40.21977,18.780792,354.31265,40.21977,62.864338,0
8259,21404760.0,72.965546,72.45842,55.041023,55.041023,55.04168,67.72191,67.72191,105.81796,75.14458,53.20817,0.31128585,0.7,72.45166,73.94003,69.98001,0.0,0.3,72.77675,73.94003,69.98001,0.0,0.3,72.28264,73.94003,69.98001,0.0,0.2625,1658.7275,1658.7275,39.515327,20.071428,354.66412,39.515327,61.765602,0
8261,21404880.0,72.97653,72.48369,55.04124,55.04124,55.041626,67.86559,67.86559,106.07416,75.08145,53.27656,0.3119824,0.7,72.45187,73.94003,69.98001,0.0,0.3,72.77246,73.94003,69.98001,0.0,0.3,72.34042,73.94003,69.98001,0.0,0.2625,1660.4868,1660.4868,38.124783,23.063965,355.46323,38.124783,59.6012,0
8263,21405000.0,72.9489,72.462585,55.041183,55.041183,55.041405,67.908424,67.908424,106.15051,75.01647,53.318695,0.31267896,0.7,72.43161,73.94003,69.98001,0.0,0.3,72.74774,73.94003,69.98001,0.0,0.3,72.317955,73.94003,69.98001,0.0,0.2625,1656.7227,1656.7227,37.25829,23.970821,355.70145,37.25829,58.246666,0
8266,21405120.0,72.955765,72.48538,55.041023,55.041023,55.04113,67.88458,67.88458,106.10802,74.94951,53.346874,0.31313124,0.7,72.43199,73.94003,69.98001,0.0,0.3,72.74373,73.94003,69.98001,0.0,0.3,72.370255,73.94003,69.98001,0.0,0.2625,1652.4227,1652.4227,36.636944,23.46519,355.5689,36.636944,57.269405,0
8267,21405240.0,72.9249,72.46265,55.040855,55.040855,55.04091,67.82458,67.82458,106.001015,74.88046,53.36566,0.31358355,0.7,72.41216,73.94003,69.98001,0.0,0.3,72.71956,73.94003,69.98001,0.0,0.3,72.34372,73.94003,69.98001,0.0,0.2625,1645.2769,1645.2769,36.201252,22.201252,355.2352,36.201252,56.57955,0
8269,21405300.0,72.92715,72.47314,55.040802,55.040802,55.040855,67.78636,67.78636,105.93288,74.84514,53.37313,0.3138097,0.7,72.413864,73.94003,69.98001,0.0,0.3,72.71829,73.94003,69.98001,0.0,0.3,72.36844,73.94003,69.98001,0.0,0.2625,1642.1669,1642.1669,36.017666,21.40364,355.0226,36.017666,56.287556,0
8271,21405360.0,72.929184,72.48363,55.04075,55.04075,55.04075,67.74454,67.74454,105.85831,74.809265,53.380657,0.31408074,0.7,72.41304,73.94003,69.98001,0.0,0.3,72.716095,73.94003,69.98001,0.0,0.3,72.39145,73.94003,69.98001,0.0,0.2625,1639.2937,1639.2937,35.832382,20.537275,354.79004,35.832382,55.992638,0
8273,21405480.0,72.89644,72.459564,55.040634,55.040634,55.040634,67.653755,67.653755,105.696434,74.735825,53.39186,0.31462288,0.7,72.393875,73.94003,69.98001,0.0,0.3,72.69259,73.94003,69.98001,0.0,0.3,72.36174,73.94003,69.98001,0.0,0.2625,1631.4197,1631.4197,35.54416,18.679749,354.2852,35.54416,55.531162,0
8275,21405600.0,72.89858,72.479065,55.040527,55.040527,55.040527,67.55742,67.55742,105.524666,74.66002,53.402355,0.315165,0.7,72.39541,73.94003,69.98001,0.0,0.3,72.68979,73.94003,69.98001,0.0,0.3,72.40557,73.94003,69.98001,0.0,0.2625,1625.182,1625.182,35.264977,16.74488,353.7494,35.264977,55.083508,0
8278,21405720.0,72.836624,72.421776,55.040417,55.040417,55.040417,67.49847,67.49847,105.419556,74.57388,53.410595,0.3157191,0.7,72.34372,73.94003,69.98001,0.0,0.3,72.63359,73.94003,69.98001,0.0,0.3,72.33977,73.94003,69.98001,0.0,0.2625,1616.0908,1616.0908,35.058083,15.579178,353.42154,35.058083,54.75341,0
8279,21405840.0,72.80937,72.41134,55.04036,55.04036,55.04036,67.462975,67.462975,105.356255,74.47023,53.419823,0.31627318,0.7,72.31889,73.94003,69.98001,0.0,0.3,72.60393,73.94003,69.98001,0.0,0.3,72.35048,73.94003,69.98001,0.0,0.2625,1609.0316,1609.0316,34.836334,14.884451,353.2241,34.836334,54.402863,0
8281,21405900.0,72.776085,72.38344,55.040417,55.040417,55.04036,67.47342,67.47342,105.37488,74.41217,53.42878,0.31655023,0.7,72.29312,73.94003,69.98001,0.0,0.3,72.57657,73.94003,69.98001,0.0,0.3,72.317955,73.94003,69.98001,0.0,0.2625,1606.0114,1606.0114,34.644714,15.088255,353.28217,34.644714,54.10456,0
8283,21405960.0,72.74208,72.35531,55.040417,55.040417,55.04036,67.5006,67.5006,105.42336,74.35015,53.438828,0.31680822,0.7,72.27005,73.94003,69.98001,0.0,0.3,72.55026,73.94003,69.98001,0.0,0.3,72.28648,73.94003,69.98001,0.0,0.2625,1603.3636,1603.3636,34.441742,15.621195,353.43338,34.441742,53.790417,0
8285,21406080.0,72.70737,72.34311,55.040474,55.040474,55.040417,67.58982,67.58982,105.58244,74.214745,53.464043,0.31732422,0.7,72.2455,73.94003,69.98001,0.0,0.3,72.52081,73.94003,69.98001,0.0,0.3,72.293015,73.94003,69.98001,0.0,0.2625,1601.4872,1601.4872,33.940746,17.391743,353.9296,33.940746,53.01733,0
8288,21406200.0,72.6342,72.28692,55.040527,55.040527,55.040474,67.713425,67.713425,105.802826,74.06511,53.490685,0.31784022,0.7,72.198044,73.94003,69.98001,0.0,0.3,72.468414,73.94003,69.98001,0.0,0.3,72.22748,73.94003,69.98001,0.0,0.2625,1599.5363,1599.5363,33.430923,19.8969,354.61697,33.430923,52.23402,0
8289,21406320.0,72.592834,72.27346,55.04058,55.04058,55.040527,67.86025,67.86025,106.06461,73.9023,53.518753,0.31826895,0.7,72.174194,73.94003,69.98001,0.0,0.3,72.43963,73.94003,69.98001,0.0,0.3,72.23056,73.94003,69.98001,0.0,0.2625,1600.3657,1600.3657,32.894398,22.951132,355.43353,32.894398,51.411057,0
8291,21406440.0,72.513565,72.216606,55.040417,55.040417,55.04036,67.90521,67.90521,106.14479,73.72745,53.524742,0.3186977,0.7,72.12778,73.94003,69.98001,0.0,0.3,72.388214,73.94003,69.98001,0.0,0.3,72.16266,73.94003,69.98001,0.0,0.2625,1595.0826,1595.0826,32.803585,23.902716,355.68362,32.803585,51.274532,0
8293,21406500.0,72.49028,72.209465,55.040306,55.040306,55.040306,67.89994,67.89994,106.13538,73.63588,53.523094,0.31891206,0.7,72.11757,73.94003,69.98001,0.0,0.3,72.374695,73.94003,69.98001,0.0,0.3,72.16348,73.94003,69.98001,0.0,0.2625,1591.9471,1591.9471,32.83527,23.79087,355.6543,32.83527,51.323887,0
8295,21406560.0,72.46627,72.20227,55.040253,55.040253,55.0402,67.882675,67.882675,106.10461,73.54167,53.520622,0.31912184,0.7,72.10487,73.94003,69.98001,0.0,0.3,72.360306,73.94003,69.98001,0.0,0.3,72.16289,73.94003,69.98001,0.0,0.2625,1588.5939,1588.5939,32.881012,23.42505,355.55832,32.881012,51.393898,0
8297,21406680.0,72.38234,72.145195,55.040085,55.040085,55.040085,67.823425,67.823425,105.99896,73.346,53.510406,0.31954136,0.7,72.05989,73.94003,69.98001,0.0,0.3,72.31021,73.94003,69.98001,0.0,0.3,72.09317,73.94003,69.98001,0.0,0.2625,1578.8444,1578.8444,33.072956,22.177492,355.22882,33.072956,51.688282,0
8300,21406800.0,72.33059,72.13031,55.039978,55.039978,55.039978,67.74381,67.74381,105.85702,73.1416,53.49931,0.3199609,0.7,72.0383,73.94003,69.98001,0.0,0.3,72.28351,73.94003,69.98001,0.0,0.3,72.090866,73.94003,69.98001,0.0,0.2625,1569.6559,1569.6559,33.27004,20.52288,354.78607,33.27004,51.988186,0
8302,21406920.0,72.243195,72.073235,55.039925,55.039925,55.039925,67.653275,67.653275,105.69559,72.929504,53.487114,0.32044864,0.7,71.9948,73.94003,69.98001,0.0,0.3,72.23485,73.94003,69.98001,0.0,0.3,72.019516,73.94003,69.98001,0.0,0.2625,1558.2606,1558.2606,33.489197,18.670683,354.28256,33.489197,52.321156,0
8303,21407040.0,72.188156,72.05791,55.039867,55.039867,55.039867,67.557076,67.557076,105.524055,72.71088,53.47657,0.32093635,0.7,71.97452,73.94003,69.98001,0.0,0.3,72.20935,73.94003,69.98001,0.0,0.3,72.01512,73.94003,69.98001,0.0,0.2625,1548.0242,1548.0242,33.665447,16.738861,353.74756,33.665447,52.586113,0
8305,21407100.0,72.14327,72.0294,55.039867,55.039867,55.039925,67.52346,67.52346,105.46412,72.59943,53.474316,0.32118022,0.7,71.95216,73.94003,69.98001,0.0,0.3,72.18518,73.94003,69.98001,0.0,0.3,71.97826,73.94003,69.98001,0.0,0.2625,1542.8552,1542.8552,33.693344,16.072405,353.5606,33.693344,52.62593,0
8307,21407160.0,72.098175,72.00084,55.039925,55.039925,55.039925,67.49821,67.49821,105.41909,72.486755,53.472668,0.32142714,0.7,71.932495,73.94003,69.98001,0.0,0.3,72.16206,73.94003,69.98001,0.0,0.3,71.94217,73.94003,69.98001,0.0,0.2625,1537.7006,1537.7006,33.716434,15.574801,353.42017,33.716434,52.65915,0
8309,21407280.0,72.04039,71.98485,55.039978,55.039978,55.039978,67.46275,67.46275,105.35587,72.25824,53.473434,0.32192093,0.7,71.91344,73.94003,69.98001,0.0,0.3,72.137726,73.94003,69.98001,0.0,0.3,71.935135,73.94003,69.98001,0.0,0.2625,1529.7206,1529.7206,33.679745,14.881041,353.22296,33.679745,52.597687,0
8311,21407400.0,71.948425,71.92755,55.040085,55.040085,55.040085,67.50042,67.50042,105.42303,72.02643,53.484863,0.32241476,0.7,71.87262,73.94003,69.98001,0.0,0.3,72.09158,73.94003,69.98001,0.0,0.3,71.860535,73.94003,69.98001,0.0,0.2625,1523.2617,1523.2617,33.448296,15.618305,353.43237,33.448296,52.239815,0
8314,21407520.0,71.88861,71.91091,55.0402,55.0402,55.040142,67.589645,67.589645,105.58213,71.79248,53.50332,0.32285848,0.7,71.85445,73.94003,69.98001,0.0,0.3,72.06807,73.94003,69.98001,0.0,0.3,71.85115,73.94003,69.98001,0.0,0.2625,1520.4622,1520.4622,33.092648,17.389074,353.92865,33.092648,51.693405,0
8315,21407640.0,71.795334,71.85329,55.040306,55.040306,55.040253,67.71326,67.71326,105.80253,71.55737,53.52403,0.32330224,0.7,71.81439,73.94003,69.98001,0.0,0.3,72.02281,73.94003,69.98001,0.0,0.3,71.774956,73.94003,69.98001,0.0,0.2625,1517.7623,1517.7623,32.708504,19.894346,354.6161,32.708504,51.106045,0
8317,21407700.0,71.76485,71.844604,55.040306,55.040306,55.040306,67.78434,67.78434,105.92928,71.43976,53.535015,0.3235241,0.7,71.80687,73.94003,69.98001,0.0,0.3,72.011826,73.94003,69.98001,0.0,0.3,71.76979,73.94003,69.98001,0.0,0.2625,1517.5079,1517.5079,32.504307,21.362743,355.01144,32.504307,50.794292,0
8319,21407760.0,71.734146,71.83588,55.04036,55.04036,55.040306,67.860085,67.860085,106.06432,71.32232,53.5471,0.3237033,0.7,71.79677,73.94003,69.98001,0.0,0.3,71.9999,73.94003,69.98001,0.0,0.3,71.763306,73.94003,69.98001,0.0,0.2625,1517.8108,1517.8108,32.280483,22.948633,355.43265,32.280483,50.45224,0
8321,21407880.0,71.64049,71.77792,55.040253,55.040253,55.0402,67.90505,67.90505,106.144516,71.08831,53.549023,0.32406163,0.7,71.75743,73.94003,69.98001,0.0,0.3,71.95535,73.94003,69.98001,0.0,0.3,71.68564,73.94003,69.98001,0.0,0.2625,1512.1023,1512.1023,32.276413,23.900364,355.6828,32.276413,50.451115,0
8323,21408000.0,71.57951,71.76007,55.040085,55.040085,55.040085,67.88252,67.88252,106.10433,70.8565,53.541824,0.32441998,0.7,71.74046,73.94003,69.98001,0.0,0.3,71.93316,73.94003,69.98001,0.0,0.3,71.67235,73.94003,69.98001,0.0,0.2625,1505.3036,1505.3036,32.4205,23.422846,355.55753,32.4205,50.67462,0
8326,21408120.0,71.487,71.70239,55.039978,55.039978,55.039978,67.82329,67.82329,105.99871,70.62798,53.529465,0.3248028,0.7,71.70217,73.94003,69.98001,0.0,0.3,71.88965,73.94003,69.98001,0.0,0.3,71.593956,73.94003,69.98001,0.0,0.2625,1495.5858,1495.5858,32.660236,22.175426,355.2281,32.660236,51.043682,0
8327,21408240.0,71.42735,71.68454,55.039925,55.039925,55.039925,67.743675,67.743675,105.856766,70.40386,53.516777,0.32518557,0.7,71.68624,73.94003,69.98001,0.0,0.3,71.868454,73.94003,69.98001,0.0,0.3,71.57951,73.94003,69.98001,0.0,0.2625,1486.5305,1486.5305,32.891468,20.520927,354.78534,32.891468,51.39697,0
8329,21408300.0,71.38192,71.65581,55.039867,55.039867,55.039867,67.69937,67.69937,105.77779,70.29378,53.51057,0.325377,0.7,71.666306,73.94003,69.98001,0.0,0.3,71.846756,73.94003,69.98001,0.0,0.3,71.53946,73.94003,69.98001,0.0,0.2625,1481.2338,1481.2338,33.005535,19.61064,354.539,33.005535,51.570602,0
8331,21408360.0,71.33699,71.62724,55.03981,55.03981,55.039867,67.653145,67.653145,105.69535,70.185234,53.503647,0.32559642,0.7,71.64911,73.94003,69.98001,0.0,0.3,71.82604,73.94003,69.98001,0.0,0.3,71.500626,73.94003,69.98001,0.0,0.2625,1475.5922,1475.5922,33.131138,18.668844,354.28186,33.131138,51.76201,0
8333,21408480.0,71.27959,71.60945,55.03981,55.03981,55.039867,67.556946,67.556946,105.52383,69.973145,53.49266,0.3260353,0.7,71.63422,73.94003,69.98001,0.0,0.3,71.80588,73.94003,69.98001,0.0,0.3,71.48514,73.94003,69.98001,0.0,0.2625,1465.9259,1465.9259,33.317257,16.737118,353.74686,33.317257,52.042423,0
8336,21408600.0,71.19208,71.552536,55.039925,55.039925,55.039925,67.498085,67.498085,105.41887,69.76874,53.492004,0.3264742,0.7,71.598236,73.94003,69.98001,0.0,0.3,71.76457,73.94003,69.98001,0.0,0.3,71.4057,73.94003,69.98001,0.0,0.2625,1449.5652,1449.5652,33.270424,15.573126,353.4195,33.270424,51.96249,0
8338,21408720.0,71.13759,71.534744,55.04113,55.04113,55.041023,67.46262,67.46262,105.35565,69.573074,53.6262,0.3269123,0.7,71.58429,73.94003,69.98001,0.0,0.3,71.74529,73.94003,69.98001,0.0,0.3,71.389114,73.94003,69.98001,0.0,0.2625,1419.49,1419.49,30.32694,14.879365,353.2223,30.32694,47.35671,0
8339,21408840.0,71.05343,71.477936,55.042175,55.042175,55.0419,67.50029,67.50029,105.422806,69.3873,53.78935,0.32735044,0.7,71.54913,73.94003,69.98001,0.0,0.3,71.70492,73.94003,69.98001,0.0,0.3,71.30902,73.94003,69.98001,0.0,0.2625,1393.5447,1393.5447,26.84805,15.616578,353.43173,26.84805,41.922714,0
8341,21408900.0,71.027725,71.46899,55.042614,55.042614,55.042282,67.53979,67.53979,105.49322,69.298416,53.874493,0.3275695,0.7,71.54375,73.94003,69.98001,0.0,0.3,71.696075,73.94003,69.98001,0.0,0.3,71.300735,73.94003,69.98001,0.0,0.2625,1382.0809,1382.0809,25.035555,16.396313,353.65137,25.035555,39.093403,0
8343,21408960.0,71.00234,71.45981,55.042946,55.042946,55.042614,67.58952,67.58952,105.5819,69.21245,53.96189,0.3277581,0.7,71.53578,73.94003,69.98001,0.0,0.3,71.686295,73.94003,69.98001,0.0,0.3,71.29117,73.94003,69.98001,0.0,0.2625,1371.4653,1371.4653,23.177952,17.387257,353.92795,23.177952,36.194153,0
8345,21409080.0,70.9223,71.40285,55.043495,55.043495,55.043053,67.713135,67.713135,105.80231,69.04968,54.1363,0.3281353,0.7,71.501175,73.94003,69.98001,0.0,0.3,71.64647,73.94003,69.98001,0.0,0.3,71.21004,73.94003,69.98001,0.0,0.2625,1350.2836,1350.2836,19.47055,19.892448,354.61542,19.47055,30.408321,0
8348,21409200.0,70.87545,71.38423,55.043877,55.043877,55.04338,67.859955,67.859955,106.0641,68.899994,54.309826,0.32851252,0.7,71.4881,73.94003,69.98001,0.0,0.3,71.628235,73.94003,69.98001,0.0,0.3,71.19064,73.94003,69.98001,0.0,0.2625,1332.7754,1332.7754,15.767815,22.946669,355.43204,15.767815,24.628681,0
8350,21409320.0,70.79706,71.32364,55.04393,55.04393,55.043438,67.90494,67.90494,106.14431,68.757835,54.460777,0.32880884,0.7,71.450424,73.94003,69.98001,0.0,0.3,71.58544,73.94003,69.98001,0.0,0.3,71.10512,73.94003,69.98001,0.0,0.2625,1309.7651,1309.7651,12.530078,23.898441,355.6822,12.530078,19.569744,0
8351,21409440.0,70.75032,71.30194,55.04393,55.04393,55.043438,67.88241,67.88241,106.10413,68.616714,54.606457,0.32910517,0.7,71.43504,73.94003,69.98001,0.0,0.3,71.564896,73.94003,69.98001,0.0,0.3,71.081665,73.94003,69.98001,0.0,0.2625,1285.2942,1285.2942,9.373617,23.421001,355.55692,9.373617,14.635073,0
8353,21409500.0,70.71159,71.271835,55.04393,55.04393,55.043438,67.856155,67.856155,106.05731,68.54651,54.678802,0.32925332,0.7,71.415375,73.94003,69.98001,0.0,0.3,71.54347,73.94003,69.98001,0.0,0.3,71.03844,73.94003,69.98001,0.0,0.2625,1271.8743,1271.8743,7.806884,22.866444,355.41092,7.806884,12.186025,0
8355,21409560.0,70.67314,71.24196,55.04377,55.04377,55.043163,67.82317,67.82317,105.99852,68.476585,54.750435,0.32943094,0.7,71.3984,73.94003,69.98001,0.0,0.3,71.523094,73.94003,69.98001,0.0,0.3,70.996414,73.94003,69.98001,0.0,0.2625,1257.8754,1257.8754,6.4629593,22.1737,355.2275,6.4629593,9.758542,0
8357,21409680.0,70.627,71.22058,55.043106,55.043106,55.042614,67.74357,67.74357,105.856575,68.33745,54.896713,0.32978615,0.7,71.38379,73.94003,69.98001,0.0,0.3,71.50332,73.94003,69.98001,0.0,0.3,70.972626,73.94003,69.98001,0.0,0.2625,1230.841,1230.841,3.0671954,20.519264,354.7848,3.0671954,4.7751584,0
8359,21409800.0,70.55075,71.161316,55.043274,55.043274,55.04283,67.65304,67.65304,105.69516,68.199295,55.044647,0.33014134,0.7,71.34819,73.94003,69.98001,0.0,0.3,71.46251,73.94003,69.98001,0.0,0.3,70.88765,73.94003,69.98001,0.0,0.2625,1201.9424,1201.9424,1.2974127e-12,18.66725,354.2813,1.2974012e-12,1.2566657e-15,0
8362,21409920.0,70.50571,71.14093,55.217735,55.217735,55.217022,67.55684,67.55684,105.523636,68.061966,55.217407,0.3305369,0.7,71.33495,73.94003,69.98001,0.0,0.3,71.444046,73.94003,69.98001,0.0,0.3,70.86458,73.94003,69.98001,0.0,0.2625,1180.4764,1180.4764,0.0,16.735594,353.74634,0.0,0.0,0
8363,21410040.0,70.43138,71.08414,55.395935,55.395935,55.395218,67.49798,67.49798,105.418686,67.92557,55.395607,0.33093247,0.7,71.30177,73.94003,69.98001,0.0,0.3,71.40554,73.94003,69.98001,0.0,0.3,70.78207,73.94003,69.98001,0.0,0.2625,1159.7451,1159.7451,0.0,15.571641,353.41895,0.0,0.0,0
8365,21410100.0,70.409904,71.07518,55.485146,55.485146,55.48443,67.47814,67.47814,105.38332,67.857666,55.484814,0.33113027,0.7,71.2976,73.94003,69.98001,0.0,0.3,71.39785,73.94003,69.98001,0.0,0.3,70.77229,73.94003,69.98001,0.0,0.2625,1150.2456,1150.2456,0.0,15.183035,353.30865,0.0,0.0,0
8367,21410160.0,70.38843,71.06639,55.575233,55.575233,55.574516,67.46252,67.46252,105.35546,67.78994,55.5749,0.33132425,0.7,71.29117,73.94003,69.98001,0.0,0.3,71.389496,73.94003,69.98001,0.0,0.3,70.76169,73.94003,69.98001,0.0,0.2625,1141.2186,1141.2186,0.0,14.877907,353.22174,0.0,0.0,0
8369,21410280.0,70.31592,71.01218,55.759804,55.759804,55.759087,67.50018,67.50018,105.422615,67.655136,55.75947,0.33171225,0.7,71.26052,73.94003,69.98001,0.0,0.3,71.35347,73.94003,69.98001,0.0,0.3,70.68198,73.94003,69.98001,0.0,0.2625,1124.071,1124.071,0.0,15.615067,353.43118,0.0,0.0,0
8372,21410400.0,70.27422,70.99669,55.94635,55.94635,55.945633,67.5894,67.5894,105.5817,67.5211,55.946022,0.33210027,0.7,71.25217,73.94003,69.98001,0.0,0.3,71.339676,73.94003,69.98001,0.0,0.3,70.6638,73.94003,69.98001,0.0,0.2625,1109.9388,1109.9388,0.0,17.38567,353.92737,0.0,0.0,0
8374,21410520.0,70.203415,70.94461,56.13125,56.13125,56.130535,67.71301,67.71301,105.8021,67.387726,56.130974,0.33241466,0.7,71.22366,73.94003,69.98001,0.0,0.3,71.305725,73.94003,69.98001,0.0,0.3,70.58646,73.94003,69.98001,0.0,0.2625,1095.8158,1095.8158,0.0,19.890781,354.61484,0.0,0.0,0
8375,21410640.0,70.16321,70.930984,56.315544,56.315544,56.31483,67.85984,67.85984,106.06389,67.255066,56.315216,0.33272904,0.7,71.217285,73.94003,69.98001,0.0,0.3,71.29387,73.94003,69.98001,0.0,0.3,70.570145,73.94003,69.98001,0.0,0.2625,1083.9832,1083.9832,0.0,22.944933,355.43137,0.0,0.0,0
8377,21410700.0,70.12854,70.90578,56.400085,56.400085,56.399426,67.89429,67.89429,106.12531,67.18899,56.39981,0.33288622,0.7,71.20257,73.94003,69.98001,0.0,0.3,71.27722,73.94003,69.98001,0.0,0.3,70.53169,73.94003,69.98001,0.0,0.2625,1076.0981,1076.0981,0.0,23.673264,355.62302,0.0,0.0,0
8379,21410760.0,70.0946,70.881,56.481823,56.481823,56.481216,67.90482,67.90482,106.144104,67.12307,56.48155,0.3330112,0.7,71.19064,73.94003,69.98001,0.0,0.3,71.26178,73.94003,69.98001,0.0,0.3,70.494774,73.94003,69.98001,0.0,0.2625,1067.4156,1067.4156,0.0,23.896818,355.6816,0.0,0.0,0
8381,21410880.0,70.05724,70.86929,56.64299,56.64299,56.642387,67.882286,67.882286,106.103935,66.99162,56.642715,0.3332612,0.7,71.18614,73.94003,69.98001,0.0,0.3,71.251785,73.94003,69.98001,0.0,0.3,70.48027,73.94003,69.98001,0.0,0.2625,1050.5334,1050.5334,0.0,23.419415,355.55634,0.0,0.0,0
8383,21411000.0,69.99121,70.82146,56.799934,56.799934,56.799328,67.82307,67.82307,105.99832,66.86077,56.799713,0.33351117,0.7,71.16148,73.94003,69.98001,0.0,0.3,71.221634,73.94003,69.98001,0.0,0.3,70.40716,73.94003,69.98001,0.0,0.2625,1031.497,1031.497,0.0,22.172142,355.22693,0.0,0.0,0
8386,21411120.0,69.95562,70.81178,56.956543,56.956543,56.95594,67.743454,67.743454,105.85638,66.73042,56.95627,0.3338409,0.7,71.15895,73.94003,69.98001,0.0,0.3,71.2135,73.94003,69.98001,0.0,0.3,70.39458,73.94003,69.98001,0.0,0.2625,1013.2804,1013.2804,0.0,20.517786,354.7842,0.0,0.0,0
8387,21411240.0,69.89135,70.76602,57.111725,57.111725,57.111122,67.65293,67.65293,105.69498,66.600555,57.11145,0.3341706,0.7,71.136215,73.94003,69.98001,0.0,0.3,71.18521,73.94003,69.98001,0.0,0.3,70.32378,73.94003,69.98001,0.0,0.2625,993.63104,993.63104,0.0,18.665834,354.2808,0.0,0.0,0
8389,21411300.0,69.87448,70.76213,57.189285,57.189285,57.188683,67.60531,67.60531,105.610054,66.53585,57.18901,0.33433548,0.7,71.137085,73.94003,69.98001,0.0,0.3,71.182465,73.94003,69.98001,0.0,0.3,70.31888,73.94003,69.98001,0.0,0.2625,984.2699,984.2699,0.0,17.70496,354.0159,0.0,0.0,0
8391,21411360.0,69.85745,70.75833,57.267895,57.267895,57.26729,67.55673,67.55673,105.523445,66.47119,57.26762,0.33451483,0.7,71.135605,73.94003,69.98001,0.0,0.3,71.17895,73.94003,69.98001,0.0,0.3,70.31311,73.94003,69.98001,0.0,0.2625,975.2007,975.2007,0.0,16.734247,353.7458,0.0,0.0,0
8393,21411480.0,69.794556,70.714615,57.427635,57.427635,57.427032,67.49788,67.49788,105.4185,66.34222,57.42736,0.33487353,0.7,71.11479,73.94003,69.98001,0.0,0.3,71.152466,73.94003,69.98001,0.0,0.3,70.24451,73.94003,69.98001,0.0,0.2625,956.9025,956.9025,0.0,15.570322,353.41843,0.0,0.0,0
8396,21411600.0,69.76171,70.70862,57.589302,57.589302,57.58864,67.46242,67.46242,105.35528,66.21362,57.58897,0.3352322,0.7,71.116,73.94003,69.98001,0.0,0.3,71.147964,73.94003,69.98001,0.0,0.3,70.23566,73.94003,69.98001,0.0,0.2625,940.5085,940.5085,0.0,14.876605,353.22122,0.0,0.0,0
8397,21411720.0,69.699585,70.66666,57.75651,57.75651,57.755905,67.500084,67.500084,105.42244,66.08536,57.756237,0.33557272,0.7,71.096825,73.94003,69.98001,0.0,0.3,71.12314,73.94003,69.98001,0.0,0.3,70.16903,73.94003,69.98001,0.0,0.2625,925.3068,925.3068,0.0,15.613723,353.43066,0.0,0.0,0
8399,21411840.0,69.66707,70.6622,57.926308,57.926308,57.925644,67.58931,67.58931,105.58153,65.95737,57.926033,0.33591324,0.7,71.099625,73.94003,69.98001,0.0,0.3,71.12017,73.94003,69.98001,0.0,0.3,70.16167,73.94003,69.98001,0.0,0.2625,912.76697,912.76697,0.0,17.384264,353.92688,0.0,0.0,0
8401,21411900.0,69.63608,70.641716,58.011395,58.011395,58.010735,67.64758,67.64758,105.68544,65.89348,58.011063,0.3360835,0.7,71.089294,73.94003,69.98001,0.0,0.3,71.107864,73.94003,69.98001,0.0,0.3,70.128494,73.94003,69.98001,0.0,0.2625,906.46674,906.46674,0.0,18.557686,354.25095,0.0,0.0,0
8403,21411960.0,69.60565,70.621666,58.09544,58.09544,58.09478,67.71292,67.71292,105.80193,65.82965,58.095165,0.33621025,0.7,71.08183,73.94003,69.98001,0.0,0.3,71.09677,73.94003,69.98001,0.0,0.3,70.09674,73.94003,69.98001,0.0,0.2625,900.12427,900.12427,0.0,19.889305,354.61435,0.0,0.0,0
8405,21412080.0,69.57396,70.61842,58.26496,58.26496,58.264297,67.85975,67.85975,106.06372,65.70221,58.264687,0.33646378,0.7,71.08589,73.94003,69.98001,0.0,0.3,71.09518,73.94003,69.98001,0.0,0.3,70.09064,73.94003,69.98001,0.0,0.2625,889.5135,889.5135,0.0,22.943407,355.4309,0.0,0.0,0
8408,21412200.0,69.5143,70.579315,58.41932,58.41932,58.418713,67.90474,67.90474,106.14394,65.574936,58.419044,0.3367173,0.7,71.069305,73.94003,69.98001,0.0,0.3,71.07298,73.94003,69.98001,0.0,0.3,70.02719,73.94003,69.98001,0.0,0.2625,874.3758,874.3758,0.0,23.89525,355.68115,0.0,0.0,0
8409,21412320.0,69.48508,70.577446,58.570435,58.570435,58.569885,67.88221,67.88221,106.10378,65.44777,58.570213,0.33693627,0.7,71.07469,73.94003,69.98001,0.0,0.3,71.07271,73.94003,69.98001,0.0,0.3,70.02225,73.94003,69.98001,0.0,0.2625,858.88293,858.88293,0.0,23.417944,355.5559,0.0,0.0,0
8411,21412440.0,69.42761,70.53987,58.71875,58.71875,58.7182,67.82298,67.82298,105.998184,65.32076,58.71853,0.33715522,0.7,71.05942,73.94003,69.98001,0.0,0.3,71.051895,73.94003,69.98001,0.0,0.3,69.96045,73.94003,69.98001,0.0026217226,0.2625,841.32745,841.32745,0.0,22.170763,355.22653,0.0,0.0,0
8413,21412500.0,69.41388,70.5397,58.79274,58.79274,58.792137,67.78502,67.78502,105.93048,65.25726,58.792465,0.3372647,0.7,71.06398,73.94003,69.98001,0.0,0.3,71.052826,73.94003,69.98001,0.0,0.3,69.95914,73.94003,69.98001,0.0027702367,0.2625,832.80084,832.80084,0.0,21.378666,355.01538,0.0,0.0,0
8415,21412560.0,69.399826,70.53954,58.86767,58.86767,58.86712,67.743385,67.743385,105.85626,65.19382,58.867447,0.33741662,0.7,71.06618,73.94003,69.98001,0.0,0.3,71.05299,73.94003,69.98001,0.0,0.3,69.95688,73.94003,69.98001,0.0029753877,0.2625,824.4684,824.4684,0.0,20.516504,354.78387,0.0,0.0,0
8418,21412680.0,69.34341,70.50351,59.016037,59.016037,59.015434,67.65287,67.65287,105.69486,65.066925,59.015762,0.33772048,0.7,71.05228,73.94003,69.98001,0.0,0.3,71.03349,73.94003,69.98001,0.0,0.3,69.89684,73.94003,69.98001,0.0067090113,0.2625,806.202,806.202,0.0,18.664618,354.28043,0.0,0.0,0
8420,21412800.0,69.31654,70.50461,59.166058,59.166058,59.16545,67.55668,67.55668,105.52335,64.94003,59.165783,0.33802435,0.7,71.06052,73.94003,69.98001,0.0,0.3,71.03601,73.94003,69.98001,0.0,0.3,69.8947,73.94003,69.98001,0.007451312,0.2625,789.0001,789.0001,0.0,16.73309,353.74548,0.0,0.0,0
8421,21412920.0,69.25958,70.47011,59.324425,59.324425,59.32377,67.497826,67.497826,105.41841,64.80682,59.32415,0.3383488,0.7,71.047935,73.94003,69.98001,0.0,0.3,71.01788,73.94003,69.98001,0.0,0.3,69.836365,73.94003,69.98001,0.011542476,0.2625,771.01025,771.01025,0.0,15.569198,353.41815,0.0,0.0,0
8423,21413040.0,69.22937,70.47253,59.496414,59.496414,59.495705,67.46237,67.46237,105.3552,64.66213,59.496086,0.33867326,0.7,71.05755,73.94003,69.98001,0.0,0.3,71.02179,73.94003,69.98001,0.0,0.3,69.835594,73.94003,69.98001,0.012648871,0.2625,753.6519,753.6519,0.0,14.875497,353.22098,0.0,0.0,0
8425,21413100.0,69.19878,70.45577,59.589523,59.589523,59.588757,67.47283,67.47283,105.373856,64.58589,59.589195,0.33883548,0.7,71.05057,73.94003,69.98001,0.0,0.3,71.01278,73.94003,69.98001,0.0,0.3,69.80664,73.94003,69.98001,0.0148471305,0.2625,745.1016,745.1016,0.0,15.079504,353.27914,0.0,0.0,0
8427,21413160.0,69.16806,70.439514,59.684555,59.684555,59.68379,67.50003,67.50003,105.422356,64.50734,59.684227,0.33898017,0.7,71.04634,73.94003,69.98001,0.0,0.3,71.004974,73.94003,69.98001,0.0,0.3,69.77913,73.94003,69.98001,0.017069058,0.2625,736.4123,736.4123,0.0,15.612518,353.43042,0.0,0.0,0
8429,21413280.0,69.13379,70.4433,59.884727,59.884727,59.883904,67.589264,67.589264,105.58145,64.34392,59.8844,0.3392695,0.7,71.057434,73.94003,69.98001,0.0,0.3,71.01036,73.94003,69.98001,0.0,0.3,69.77989,73.94003,69.98001,0.018510655,0.2625,720.7479,720.7479,0.0,17.383032,353.92664,0.0,0.0,0
8432,21413400.0,69.0693,70.41177,60.092865,60.092865,60.09204,67.712875,67.712875,105.80186,64.173355,60.09248,0.3395588,0.7,71.04755,73.94003,69.98001,0.0,0.3,70.99493,73.94003,69.98001,0.0,0.3,69.725235,73.94003,69.98001,0.02323453,0.2625,704.2237,704.2237,0.0,19.888039,354.6141,0.0,0.0,0
8433,21413520.0,69.03299,70.41699,60.308693,60.308693,60.30781,67.8597,67.8597,106.06365,63.99713,60.308304,0.33976078,0.7,71.060074,73.94003,69.98001,0.0,0.3,71.00185,73.94003,69.98001,0.0,0.3,69.72749,73.94003,69.98001,0.024987968,0.2625,688.95135,688.95135,0.0,22.942106,355.43066,0.0,0.0,0
8435,21413640.0,68.96872,70.38711,60.51661,60.51661,60.515785,67.9047,67.9047,106.143875,63.81668,60.51622,0.33996275,0.7,71.051506,73.94003,69.98001,0.0,0.3,70.98784,73.94003,69.98001,0.0,0.3,69.6747,73.94003,69.98001,0.0299899,0.2625,669.03925,669.03925,0.0,23.893988,355.68097,0.0,0.0,0
8437,21413700.0,68.951355,70.390564,60.62098,60.62098,60.620155,67.89942,67.89942,106.13449,63.725384,60.620647,0.34006375,0.7,71.05969,73.94003,69.98001,0.0,0.3,70.9924,73.94003,69.98001,0.0,0.3,69.677,73.94003,69.98001,0.03098802,0.2625,658.7921,658.7921,0.0,23.782352,355.65167,0.0,0.0,0
8439,21413760.0,68.93384,70.39409,60.726665,60.726665,60.72584,67.88217,67.88217,106.10372,63.633537,60.72628,0.3401639,0.7,71.06557,73.94003,69.98001,0.0,0.3,70.9963,73.94003,69.98001,0.0,0.3,69.67849,73.94003,69.98001,0.03202489,0.2625,648.5035,648.5035,0.0,23.416746,355.55573,0.0,0.0,0
8441,21413880.0,68.871155,70.36612,60.937164,60.937164,60.936394,67.82295,67.82295,105.99813,63.449078,60.936836,0.34036416,0.7,71.05853,73.94003,69.98001,0.0,0.3,70.98378,73.94003,69.98001,0.0,0.3,69.62779,73.94003,69.98001,0.037267327,0.2625,625.9317,625.9317,0.0,22.169615,355.22635,0.0,0.0,0
8444,21414000.0,68.83798,70.37497,61.14975,61.14975,61.148926,67.74335,67.74335,105.85619,63.26484,61.149364,0.34056443,0.7,71.0743,73.94003,69.98001,0.0,0.3,70.99394,73.94003,69.98001,0.0,0.3,69.633286,73.94003,69.98001,0.03954683,0.2625,604.00635,604.00635,0.0,20.515398,354.78366,0.0,0.0,0
8445,21414120.0,68.77701,70.34893,61.361343,61.361343,61.36052,67.65283,67.65283,105.69481,63.082245,61.360962,0.34084335,0.7,71.068924,73.94003,69.98001,0.0,0.3,70.98306,73.94003,69.98001,0.0,0.3,69.58472,73.94003,69.98001,0.04499637,0.2625,580.94977,580.94977,0.0,18.663568,354.28027,0.0,0.0,0
8447,21414240.0,68.745804,70.35948,61.572502,61.572502,61.57168,67.55665,67.55665,105.52329,62.902782,61.57212,0.3411223,0.7,71.08639,73.94003,69.98001,0.0,0.3,70.99487,73.94003,69.98001,0.0,0.3,69.592026,73.94003,69.98001,0.047491428,0.2625,559.1573,559.1573,0.0,16.732092,353.74527,0.0,0.0,0
8449,21414300.0,68.71707,70.34805,61.67885,61.67885,66.624565,67.52303,67.52303,105.46336,62.814674,61.67852,0.34126177,0.7,71.08309,73.94003,69.98001,0.0,0.3,70.98959,73.94003,69.98001,0.0,0.3,69.57143,73.94003,69.98001,0.050114755,0.2625,548.5331,548.5331,0.0,16.065763,353.55838,0.0,165.12779,0
8451,21414360.0,68.6951,70.345085,61.783607,61.783607,66.20116,67.49779,67.49779,105.41835,62.727936,61.78322,0.3414072,0.7,71.08254,73.94003,69.98001,0.0,0.3,70.98547,73.94003,69.98001,0.0,0.3,69.56792,73.94003,69.98001,0.05183071,0.2625,538.1954,538.1954,0.0,15.568248,353.41794,0.0,147.54517,0
8453,21414480.0,68.678024,70.37184,61.992073,61.992073,65.54994,67.46233,67.46233,105.355125,62.559128,61.99174,0.34169808,0.7,71.101654,73.94003,69.98001,0.0,0.3,70.99893,73.94003,69.98001,0.0,0.3,69.6079,73.94003,69.98001,0.05250671,0.2625,519.7748,519.7748,0.0,14.874534,353.22076,0.0,118.83362,0
8456,21414600.0,68.63138,70.36069,62.197735,62.197735,65.284836,67.49999,67.49999,105.42229,62.39785,62.197403,0.34198895,0.7,71.09914,73.94003,69.98001,0.0,0.3,70.99086,73.94003,69.98001,0.0,0.3,69.58818,73.94003,69.98001,0.056431524,0.2625,502.8862,502.8862,0.0,15.611585,353.4302,0.0,103.43448,0
8457,21414720.0,65.75072,70.38068,62.184002,62.184002,64.91992,67.58821,67.58821,105.5796,62.245525,62.184334,0.6051934,0.42,71.11907,73.94003,69.98001,0.0,0.3,71.00525,73.94003,69.98001,0.0,0.3,69.618454,73.94003,69.98001,0.057534967,0.2625,354.224,354.224,0.0,17.372208,353.9213,0.0,91.8424,0
8459,21414840.0,62.873558,70.360245,61.948235,61.948235,64.59506,67.70731,67.70731,105.792,62.103745,61.948563,0.8683978,0.14,71.11435,73.94003,69.98001,0.0,0.3,70.99608,73.94003,69.98001,0.0,0.3,69.590485,73.94003,69.98001,0.061872058,0.2625,152.30579,152.30579,0.0,19.888763,354.58405,0.0,89.26448,0
8461,21414900.0,62.041237,70.36728,61.857983,61.857983,64.445206,67.7771,67.7771,105.91646,62.037224,61.8582,1.0,0.0,71.12363,73.94003,69.98001,0.0,0.3,71.00262,73.94003,69.98001,0.0,0.3,69.602135,73.94003,69.98001,0.062643416,0.2625,73.69179,73.69179,0.0,21.370775,354.97336,0.0,87.2993,0
8463,21414960.0,61.977516,70.37514,61.905773,61.905773,64.43515,67.85319,67.85319,106.05211,61.97383,61.9055,1.0,0.0,71.13006,73.94003,69.98001,0.0,0.3,71.00806,73.94003,69.98001,0.0,0.3,69.61218,73.94003,69.98001,0.06346823,0.2625,41.52705,41.52705,0.0,22.963991,355.39645,0.0,85.49164,0
8465,21415080.0,61.86062,70.35646,62.10666,62.10666,64.64691,67.89861,67.89861,106.13312,61.857376,62.106274,1.0,0.0,71.12335,73.94003,69.98001,0.0,0.3,70.99773,73.94003,69.98001,0.0,0.3,69.58016,73.94003,69.98001,0.06809421,0.2625,4.6591015,4.6591015,0.0,23.925814,355.64917,0.0,86.07294,0
8468,21415200.0,61.7585,70.37315,62.164833,62.164833,64.67592,67.87634,67.87634,106.093414,61.755753,62.164993,1.0,0.0,71.13983,73.94003,69.98001,0.0,0.3,71.01053,73.94003,69.98001,0.0,0.3,69.60092,73.94003,69.98001,0.06982005,0.2625,-3.0108764,-3.0108764,0.0,23.453693,355.52536,0.0,84.98916,0
8469,21415320.0,61.672752,70.35426,62.06172,62.06172,64.69328,67.817245,67.817245,105.988045,61.67045,62.061943,1.0,0.008264374,71.133026,73.94003,69.98001,0.0,0.3,71.00009,73.94003,69.98001,0.0,0.3,69.56819,73.94003,69.98001,0.07457188,0.2625,-2.999665,-2.999665,0.0,22.208776,355.19666,0.0,89.10756,0
8471,21415440.0,61.604805,70.369255,61.95521,61.95521,64.63335,67.73773,67.73773,105.84625,61.60299,61.955376,1.0,0.016528748,71.14824,73.94003,69.98001,0.0,0.3,71.01163,73.94003,69.98001,0.0,0.3,69.58653,73.94003,69.98001,0.076531276,0.2625,-2.4692695,-2.4692695,0.0,20.555195,354.75443,0.0,90.47943,0
8473,21415500.0,61.577995,70.35893,61.906708,61.906708,64.66318,67.69345,67.69345,105.76731,61.5764,61.90687,1.0,0.020660935,71.14285,73.94003,69.98001,0.0,0.3,71.00525,73.94003,69.98001,0.0,0.3,69.56874,73.94003,69.98001,0.07901236,0.2625,-2.1669834,-2.1669834,0.0,19.644993,354.5082,0.0,93.16427,0
8475,21415560.0,61.556793,70.34877,61.86232,61.86232,64.699326,67.64725,67.64725,105.68491,61.55476,61.862434,1.0,0.038419493,71.13989,73.94003,69.98001,0.0,0.3,70.999756,73.94003,69.98001,0.0,0.3,69.55203,73.94003,69.98001,0.08149226,0.2625,-1.8354093,-1.8354093,0.0,18.70311,354.2512,0.0,95.81336,0
8478,21415680.0,61.548443,70.3625,61.789703,61.789703,64.69707,67.551125,67.551125,105.51354,61.527294,61.789757,1.0,0.073936604,71.15395,73.94003,69.98001,0.0,0.3,71.010086,73.94003,69.98001,0.0,0.3,69.5689,73.94003,69.98001,0.08366127,0.2625,-0.7242784,-0.7242784,0.0,16.7707,353.7166,0.0,97.93234,0
8479,21415800.0,61.707527,70.34157,61.77888,61.77888,64.85225,67.492714,67.492714,105.409386,61.52202,61.778824,1.0,0.109453715,71.144615,73.94003,69.98001,0.0,0.3,70.99712,73.94003,69.98001,0.0,0.3,69.53402,73.94003,69.98001,0.08877666,0.2625,3.5445821,3.5445821,0.0,15.604873,353.3917,0.0,103.517494,0
8481,21415920.0,62.135937,70.35623,61.940105,61.940105,65.05522,67.4582,67.4582,105.347824,61.54042,61.939613,1.0,0.14188027,71.158676,73.94003,69.98001,0.0,0.3,71.00734,73.94003,69.98001,0.0,0.3,69.55138,73.94003,69.98001,0.09105005,0.2625,11.292564,11.292564,0.0,14.905595,353.1995,0.0,104.74599,0
8483,21416040.0,62.508812,70.33772,62.306168,62.306168,65.51797,67.496414,67.496414,105.41597,61.58393,62.305458,1.0,0.17430682,71.15105,73.94003,69.98001,0.0,0.3,70.9957,73.94003,69.98001,0.0,0.3,69.51962,73.94003,69.98001,0.09610995,0.2625,12.310957,12.310957,0.0,15.636425,353.41187,0.0,108.14729,0
8485,21416100.0,62.650208,70.34662,62.497993,62.497993,65.70627,67.53605,67.53605,105.48663,61.61557,62.49733,1.0,0.19052011,71.16077,73.94003,69.98001,0.0,0.3,71.0025,73.94003,69.98001,0.0,0.3,69.531,73.94003,69.98001,0.097163804,0.2625,10.95617,10.95617,0.0,16.413223,353.63223,0.0,108.00305,0
8487,21416160.0,62.68844,70.35547,62.66976,62.66976,65.87755,67.58566,67.58566,105.57509,61.654076,62.669266,1.0,0.18873355,71.16835,73.94003,69.98001,0.0,0.3,71.00877,73.94003,69.98001,0.0,0.3,69.54187,73.94003,69.98001,0.09820338,0.2625,7.6687922,7.6687922,0.0,17.402056,353.9081,0.0,108.076614,0
8490,21416280.0,62.748425,70.33992,62.891685,62.891685,66.20862,67.709045,67.709045,105.79509,61.752296,62.89141,1.0,0.18516043,71.16357,73.94003,69.98001,0.0,0.3,70.99982,73.94003,69.98001,0.0,0.3,69.51523,73.94003,69.98001,0.103031196,0.2625,3.4442997,3.4442997,0.0,19.904606,354.5943,0.0,112.08787,0
8492,21416400.0,62.840103,70.35976,63.031322,63.031322,66.380005,67.85571,67.85571,106.056595,61.880013,63.031048,1.0,0.18158731,71.182465,73.94003,69.98001,0.0,0.3,71.01448,73.94003,69.98001,0.0,0.3,69.540726,73.94003,69.98001,0.10496099,0.2625,3.058473,3.058473,0.0,22.957457,355.41,0.0,113.345535,0
8493,21416520.0,62.848015,70.32888,63.121353,63.121353,66.63039,67.90035,67.90035,106.13619,62.02635,63.1213,1.0,0.16228665,71.160934,73.94003,69.98001,0.0,0.3,70.98883,73.94003,69.98001,0.0,0.3,69.49941,73.94003,69.98001,0.11066764,0.2625,1.1774948,1.1774948,0.0,23.909548,355.65836,0.0,118.99205,0
8495,21416640.0,62.784897,70.33465,63.13443,63.13443,66.73009,67.87736,67.87736,106.0952,62.179,63.134483,1.0,0.142986,71.16582,73.94003,69.98001,0.0,0.3,70.98959,73.94003,69.98001,0.0,0.3,69.51155,73.94003,69.98001,0.11350566,0.2625,-1.1974562,-1.1974562,0.0,23.434935,355.53064,0.0,121.795,0
8497,21416700.0,62.73101,70.31982,63.109657,63.109657,66.80057,67.85083,67.85083,106.04791,62.257668,63.109764,1.0,0.13333566,71.15395,73.94003,69.98001,0.0,0.3,70.976524,73.94003,69.98001,0.0,0.3,69.49222,73.94003,69.98001,0.11634996,0.2625,-2.320645,-2.320645,0.0,22.88276,355.38318,0.0,125.059975,0
8499,21416760.0,62.678497,70.30521,63.06714,63.06714,66.8577,67.817604,67.817604,105.988655,62.33781,63.067303,1.0,0.12326919,71.144615,73.94003,69.98001,0.0,0.3,70.96444,73.94003,69.98001,0.0,0.3,69.474304,73.94003,69.98001,0.11918663,0.2625,-2.9453545,-2.9453545,0.0,22.192799,355.19843,0.0,128.36133,0
8501,21416880.0,62.64032,70.31048,62.964966,62.964966,66.875824,67.73767,67.73767,105.84614,62.50222,62.96513,1.0,0.10313625,71.14807,73.94003,69.98001,0.0,0.3,70.96405,73.94003,69.98001,0.0,0.3,69.48689,73.94003,69.98001,0.12218508,0.2625,-1.8153657,-1.8153657,0.0,20.544022,354.754,0.0,132.15929,0
8504,21417000.0,62.709915,70.281525,62.91086,62.91086,67.01936,67.647064,67.647064,105.68459,62.67207,62.91086,1.0,0.083003305,71.125824,73.94003,69.98001,0.0,0.3,70.93807,73.94003,69.98001,0.0,0.3,69.45119,73.94003,69.98001,0.12795489,0.2625,1.1552304,1.1552304,0.0,18.69617,354.25015,0.0,138.69746,0
8505,21417120.0,62.852463,70.28757,62.942772,62.942772,67.14218,67.55096,67.55096,105.51322,62.846863,62.942608,1.0,0.06452558,71.12863,73.94003,69.98001,0.0,0.3,70.93725,73.94003,69.98001,0.0,0.3,69.4653,73.94003,69.98001,0.13103352,0.2625,3.7831235,3.7831235,0.0,16.766785,353.7156,0.0,141.42255,0
8507,21417240.0,63.02314,70.25967,62.735023,62.735023,67.176575,67.492195,67.492195,105.40845,63.02632,62.73546,1.0,0.046047855,71.10605,73.94003,69.98001,0.0,0.3,70.91104,73.94003,69.98001,0.0,0.3,69.43185,73.94003,69.98001,0.13683312,0.2625,40.275063,40.275063,0.0,15.60451,353.3888,0.0,149.5606,0
8509,21417300.0,63.11317,70.262634,62.581818,62.581818,67.11708,67.47242,67.47242,105.3732,63.117676,62.582314,1.0,0.036808994,71.108086,73.94003,69.98001,0.0,0.3,70.91049,73.94003,69.98001,0.0,0.3,69.4397,73.94003,69.98001,0.13841179,0.2625,58.247517,58.247517,0.0,15.216589,353.27884,0.0,152.56729,0
8511,21417360.0,63.205017,70.264885,62.436905,62.436905,67.06594,67.456856,67.456856,105.345436,63.210068,62.4374,1.0,0.029447196,71.10704,73.94003,69.98001,0.0,0.3,70.90857,73.94003,69.98001,0.0,0.3,69.44624,73.94003,69.98001,0.1400355,0.2625,76.525505,76.525505,0.0,14.912061,353.19226,0.0,155.67728,0
8513,21417480.0,63.392334,70.23483,62.155,62.155,67.06325,67.49464,67.49464,105.412796,63.397827,62.155495,1.0,0.014723598,71.08139,73.94003,69.98001,0.0,0.3,70.87957,73.94003,69.98001,0.0,0.3,69.41202,73.94003,69.98001,0.14602171,0.2625,113.89199,113.89199,0.0,15.651577,353.4023,0.0,165.24753,0
8516,21417600.0,63.583496,70.23802,61.879463,61.879463,66.98393,67.583984,67.583984,105.57213,63.58921,61.879955,1.0,0.0,71.07941,73.94003,69.98001,0.0,0.3,70.874405,73.94003,69.98001,0.0,0.3,69.42586,73.94003,69.98001,0.14940505,0.2625,152.24026,152.24026,0.0,17.424973,353.8993,0.0,171.99907,0
8517,21417720.0,63.77806,70.20627,61.60903,61.60903,67.00689,67.70769,67.70769,105.79269,63.783775,61.609528,1.0,0.0,71.0508,73.94003,69.98001,0.0,0.3,70.84271,73.94003,69.98001,0.0,0.3,69.39142,73.94003,69.98001,0.15555532,0.2625,191.32408,191.32408,0.0,19.93282,354.5872,0.0,182.33694,0
8519,21417840.0,63.97554,70.20787,61.342506,61.342506,66.94823,67.8546,67.8546,106.05463,63.981365,61.34294,1.0,0.0,71.0459,73.94003,69.98001,0.0,0.3,70.83502,73.94003,69.98001,0.0,0.3,69.405205,73.94003,69.98001,0.15909317,0.2625,231.03893,231.03893,0.0,22.989384,355.4042,0.0,189.70401,0
8521,21417900.0,64.07524,70.19133,61.20446,61.20446,66.965416,67.88904,67.88904,106.11604,64.08107,61.204956,1.0,0.0,71.02904,73.94003,69.98001,0.0,0.3,70.81761,73.94003,69.98001,0.0,0.3,69.38747,73.94003,69.98001,0.16224135,0.2625,249.9208,249.9208,0.0,23.717869,355.59583,0.0,195.1586,0
8523,21417960.0,64.17555,70.17491,61.067734,61.067734,66.98519,67.89957,67.89957,106.13481,64.18143,61.068176,1.0,0.0,71.01443,73.94003,69.98001,0.0,0.3,70.80086,73.94003,69.98001,0.0,0.3,69.37099,73.94003,69.98001,0.16538428,0.2625,268.46472,268.46472,0.0,23.94102,355.6544,0.0,200.47952,0
8526,21418080.0,64.37786,70.17557,60.793465,60.793465,66.93536,67.87705,67.87705,106.09467,64.38379,60.793957,1.0,0.0,71.00685,73.94003,69.98001,0.0,0.3,70.7908,73.94003,69.98001,0.0,0.3,69.385155,73.94003,69.98001,0.16905114,0.2625,304.56784,304.56784,0.0,23.46253,355.52914,0.0,207.87415,0
8528,21418200.0,64.581985,70.14189,60.520065,60.520065,66.989914,67.81782,67.81782,105.989044,64.587975,60.52056,1.0,0.0,70.97295,73.94003,69.98001,0.0,0.3,70.75444,73.94003,69.98001,0.0,0.3,69.35149,73.94003,69.98001,0.1754566,0.2625,339.84692,339.84692,0.0,22.213924,355.19968,0.0,218.82198,0
8529,21418320.0,65.848816,70.14519,60.318962,60.318962,67.00018,67.74177,67.74177,105.85341,64.79375,60.31913,0.72,0.28,70.96323,73.94003,69.98001,0.0,0.3,70.742294,73.94003,69.98001,0.0,0.3,69.36653,73.94003,69.98001,0.17921843,0.2625,420.2992,420.2992,0.0,20.544413,354.77597,0.0,225.5234,0
8531,21418440.0,68.09805,70.11607,60.277435,60.277435,67.21371,67.65361,67.65361,105.69618,65.000626,60.27749,0.44,0.56,70.92928,73.94003,69.98001,0.0,0.3,70.704834,73.94003,69.98001,0.0,0.3,69.33467,73.94003,69.98001,0.18565367,0.2625,581.7855,581.7855,0.0,18.67361,354.28464,0.0,233.91647,0
