,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
8533,21418500.0,69.12692,70.11838,60.25689,60.25689,67.27045,67.60563,67.60563,105.610634,65.10445,60.257,0.3,0.7,70.92642,73.94003,69.98001,0.0,0.3,70.699234,73.94003,69.98001,0.0,0.3,69.34418,73.94003,69.98001,0.18749936,0.2625,668.5264,668.5264,0.0,17.714561,354.01755,0.0,236.27972,0
8535,21418560.0,69.23563,70.11948,60.174545,60.174545,67.28935,67.55708,67.55708,105.52408,65.20843,60.17504,0.30287096,0.7,70.92099,73.94003,69.98001,0.0,0.3,70.69264,73.94003,69.98001,0.0,0.3,69.3528,73.94003,69.98001,0.18935929,0.2625,714.4504,714.4504,0.0,16.744534,353.7476,0.0,239.56956,0
8538,21418680.0,69.22173,70.08734,59.83793,59.83793,67.32357,67.498276,67.498276,105.419205,65.41662,59.838585,0.30861282,0.7,70.88693,73.94003,69.98001,0.0,0.3,70.65451,73.94003,69.98001,0.0,0.3,69.3232,73.94003,69.98001,0.19576092,0.2625,748.4959,748.4959,0.0,15.579791,353.4205,0.0,251.91986,0
8540,21418800.0,69.23766,70.08883,59.488724,59.488724,67.25694,67.462845,67.462845,105.35603,65.62503,59.489273,0.31435472,0.7,70.876274,73.94003,69.98001,0.0,0.3,70.64012,73.94003,69.98001,0.0,0.3,69.34209,73.94003,69.98001,0.1995054,0.2625,774.92224,774.92224,0.0,14.885027,353.22348,0.0,261.1454,0
8541,21418920.0,69.24541,70.05554,59.161552,59.161552,67.31451,67.50048,67.50048,105.42316,65.83316,59.162155,0.31523165,0.7,70.83947,73.94003,69.98001,0.0,0.3,70.599365,73.94003,69.98001,0.0,0.3,69.31287,73.94003,69.98001,0.20596546,0.2625,801.88824,801.88824,0.0,15.62174,353.43277,0.0,274.33774,0
8543,21419040.0,69.28194,70.055984,58.852837,58.852837,67.28517,67.5897,67.5897,105.58222,66.0408,58.853333,0.31610858,0.7,70.82617,73.94003,69.98001,0.0,0.3,70.58234,73.94003,69.98001,0.0,0.3,69.33242,73.94003,69.98001,0.20974666,0.2625,830.6489,830.6489,0.0,17.392193,353.92892,0.0,284.0335,0
8545,21419100.0,69.28595,70.03879,58.70375,58.70375,67.32939,67.647964,67.647964,105.68612,66.1443,58.7043,0.31654704,0.7,70.80541,73.94003,69.98001,0.0,0.3,70.56047,73.94003,69.98001,0.0,0.3,69.31759,73.94003,69.98001,0.21299668,0.2625,844.68176,844.68176,0.0,18.565609,354.25296,0.0,290.93112,0
8547,21419160.0,69.29095,70.02181,58.556976,58.556976,67.37608,67.71329,67.71329,105.80259,66.24751,58.557472,0.31675333,0.7,70.78696,73.94003,69.98001,0.0,0.3,70.53927,73.94003,69.98001,0.0,0.3,69.30408,73.94003,69.98001,0.21622524,0.2625,858.4983,858.4983,0.0,19.897251,354.61627,0.0,297.7701,0
8549,21419280.0,69.32852,70.021484,58.273804,58.273804,67.37191,67.8601,67.8601,106.06436,66.45296,58.2743,0.31716594,0.7,70.771194,73.94003,69.98001,0.0,0.3,70.51993,73.94003,69.98001,0.0,0.3,69.32478,73.94003,69.98001,0.22000235,0.2625,887.5949,887.5949,0.0,22.951433,355.43277,0.0,307.81244,0
8552,21419400.0,69.33852,69.98682,57.986237,57.986237,67.48018,67.90506,67.90506,106.14453,66.65686,57.986732,0.31757852,0.7,70.72977,73.94003,69.98001,0.0,0.3,70.47478,73.94003,69.98001,0.0,0.3,69.29776,73.94003,69.98001,0.2264621,0.2625,911.5198,911.5198,0.0,23.902967,355.68286,0.0,321.5451,0
8553,21419520.0,69.37631,69.98622,57.704544,57.704544,67.48578,67.882515,67.882515,106.104324,66.858734,57.704987,0.3180039,0.7,70.711975,73.94003,69.98001,0.0,0.3,70.453415,73.94003,69.98001,0.0,0.3,69.3199,73.94003,69.98001,0.23020028,0.2625,934.27075,934.27075,0.0,23.42527,355.5575,0.0,331.0084,0
8555,21419640.0,69.3862,69.951385,57.428078,57.428078,67.61081,67.82327,67.82327,105.99869,67.058365,57.42857,0.31842923,0.7,70.66891,73.94003,69.98001,0.0,0.3,70.406555,73.94003,69.98001,0.0,0.3,69.29436,73.94003,69.98001,0.23660707,0.2625,954.20184,954.20184,0.0,22.177694,355.228,0.0,344.34723,0
8557,21419700.0,69.40509,69.95128,57.292557,57.292557,67.6191,67.78529,67.78529,105.93098,67.15724,57.293,0.31864193,0.7,70.66055,73.94003,69.98001,0.0,0.3,70.395676,73.94003,69.98001,0.0,0.3,69.30676,73.94003,69.98001,0.23843314,0.2625,964.13605,964.13605,0.0,21.385414,355.0168,0.0,348.85544,0
8559,21419760.0,69.423386,69.95073,57.159737,57.159737,67.63014,67.74366,67.74366,105.85674,67.25534,57.16017,0.31888926,0.7,70.64946,73.94003,69.98001,0.0,0.3,70.38359,73.94003,69.98001,0.0,0.3,69.31819,73.94003,69.98001,0.24027097,0.2625,974.0631,974.0631,0.0,20.523079,354.78525,0.0,353.4568,0
8562,21419880.0,69.432396,69.915955,56.897873,56.897873,67.77099,67.65313,67.65313,105.69532,67.44936,56.898315,0.31938398,0.7,70.60507,73.94003,69.98001,0.0,0.3,70.33536,73.94003,69.98001,0.0,0.3,69.29436,73.94003,69.98001,0.24658935,0.2625,991.7807,991.7807,0.0,18.670862,354.28177,0.0,366.5898,0
8564,21420000.0,69.4686,69.91536,56.64453,56.64453,67.80235,67.55693,67.55693,105.523796,67.64003,56.64497,0.31987867,0.7,70.58426,80.06002,60.08001,0.0,0.3,70.31103,80.06002,60.08001,0.0,0.3,69.32001,80.06002,60.08001,0.0,0.2625,1009.8563,1009.8563,0.0,16.739029,353.7468,0.0,0.0,0
8565,21420120.0,69.44409,69.83922,56.39613,56.39613,56.49693,67.49807,67.49807,105.41885,67.83306,56.396515,0.32038757,0.7,70.53877,80.06002,60.08001,0.0,0.3,70.2617,80.06002,60.08001,0.0,0.3,69.20613,80.06002,60.08001,0.0,0.2625,1026.3625,1026.3625,0.0,15.574987,353.41943,0.0,3.310838,0
8567,21420240.0,69.44805,69.79593,56.145092,56.145092,56.21299,67.462616,67.462616,105.355644,68.03384,56.14553,0.32089645,0.7,70.51669,80.06002,60.08001,0.0,0.3,70.236046,80.06002,60.08001,0.0,0.3,69.14224,80.06002,60.08001,0.0,0.2625,1044.5292,1044.5292,0.0,14.881217,353.2223,0.0,2.2166615,0
8569,21420300.0,69.43663,69.757095,56.021828,56.021828,56.03215,67.47308,67.47308,105.3743,68.13683,56.022263,0.3211509,0.7,70.49219,80.06002,60.08001,0.0,0.3,70.21045,80.06002,60.08001,0.0,0.3,69.085556,80.06002,60.08001,0.0,0.2625,1054.2616,1054.2616,0.0,15.085285,353.28043,0.0,0.0,0
8571,21420360.0,69.425644,69.718315,55.897736,55.897736,55.898724,67.50029,67.50029,105.422806,68.241425,55.898174,0.32138616,0.7,70.47,80.06002,60.08001,0.0,0.3,70.18562,80.06002,60.08001,0.0,0.3,69.02963,80.06002,60.08001,0.0,0.2625,1064.237,1064.237,0.0,15.618475,353.43173,0.0,0.0,0
8573,21420480.0,69.43212,69.6747,55.651314,55.651314,55.652245,67.58953,67.58953,105.58192,68.45505,55.65175,0.32185668,0.7,70.44638,80.06002,60.08001,0.0,0.3,70.158646,80.06002,60.08001,0.0,0.3,68.96685,80.06002,60.08001,0.0,0.2625,1086.9673,1086.9673,0.0,17.389252,353.928,0.0,0.0,0
8576,21420600.0,69.41202,69.59659,55.403076,55.403076,55.404007,67.71314,67.71314,105.80232,68.67374,55.403458,0.32232723,0.7,70.398315,80.06002,60.08001,0.0,0.3,70.1069,80.06002,60.08001,0.0,0.3,68.85495,80.06002,60.08001,0.0,0.2625,1109.947,1109.947,0.0,19.894533,354.6155,0.0,0.0,0
8577,21420720.0,69.42081,69.55275,55.1544,55.1544,55.155388,67.85998,67.85998,106.06413,68.89665,55.15484,0.3227109,0.7,70.372986,80.06002,60.08001,0.0,0.3,70.07839,80.06002,60.08001,0.0,0.3,68.793594,80.06002,60.08001,0.0,0.2625,1135.2961,1135.2961,0.0,22.948835,355.4321,0.0,0.0,0
8579,21420840.0,69.40262,69.4742,54.88732,54.88732,54.88842,67.90495,67.90495,106.14433,69.122856,54.887817,0.3230946,0.7,70.32344,80.06002,60.08001,0.0,0.3,70.02527,80.06002,60.08001,0.0,0.3,68.68208,80.06002,60.08001,0.0,0.2625,1156.0653,1156.0653,0.0,23.900564,355.68228,0.0,0.0,0
8581,21420900.0,69.408066,69.45256,54.751038,54.751038,54.752083,67.89968,67.89968,106.13493,69.23695,54.751476,0.32328644,0.7,70.311356,80.06002,60.08001,0.0,0.3,70.01088,80.06002,60.08001,0.0,0.3,68.65264,80.06002,60.08001,0.0,0.2625,1166.2538,1166.2538,0.0,23.788828,355.65298,0.0,0.0,0
8583,21420960.0,69.41317,69.43042,54.61442,54.61442,54.615463,67.88242,67.88242,106.104164,69.35159,54.614914,0.3234742,0.7,70.296524,80.06002,60.08001,0.0,0.3,69.995285,80.06002,60.08001,0.0,0.3,68.621994,80.06002,60.08001,0.0,0.2625,1176.3768,1176.3768,0.0,23.423115,355.557,0.0,0.0,0
8586,21421080.0,69.39609,69.35159,54.337128,54.337128,54.338226,67.82318,67.82318,105.99854,69.58181,54.337624,0.32384968,0.7,70.24571,80.06002,60.08001,0.0,0.3,69.94095,80.06002,60.08001,0.0,0.3,68.51097,80.06002,60.08001,0.0,0.2625,1194.3687,1194.3687,0.0,22.175665,355.22757,0.0,0.0,0
8587,21421200.0,69.407455,69.307816,54.0606,54.0606,54.061646,67.743576,67.743576,105.85659,69.8128,54.061043,0.3242252,0.7,70.21748,80.06002,60.08001,0.0,0.3,69.90964,80.06002,60.08001,0.0,0.3,68.452255,80.06002,60.08001,0.0,0.2625,1209.8407,1209.8407,0.0,20.521147,354.78482,0.0,0.0,0
8589,21421320.0,69.39104,69.22931,53.962326,53.962326,53.9626,67.653046,67.653046,105.69518,70.04351,53.962494,0.32467133,0.7,70.16606,80.06002,60.08001,0.0,0.3,69.854706,80.06002,60.08001,0.0,0.3,68.34244,80.06002,60.08001,0.0,0.2625,1205.3435,1205.3435,0.0,18.669037,354.28137,0.0,0.0,0
8591,21421440.0,69.403946,69.187454,53.90196,53.90196,53.902176,67.55685,67.55685,105.52366,70.27324,53.90207,0.32511744,0.7,70.13815,80.06002,60.08001,0.0,0.3,69.82362,80.06002,60.08001,0.0,0.3,68.2874,80.06002,60.08001,0.0,0.2625,1206.2793,1206.2793,0.0,16.737297,353.74637,0.0,0.0,0
8593,21421500.0,69.398834,69.152245,55.03586,55.03586,55.07843,67.52324,67.52324,105.46373,70.38738,53.877514,0.3253405,0.7,70.11432,80.06002,60.08001,0.0,0.3,69.79863,80.06002,60.08001,0.0,0.3,68.23791,80.06002,60.08001,0.0,0.2625,1206.7206,1206.7206,24.939592,16.070856,353.55945,24.939592,40.364925,0
8596,21421560.0,69.39477,69.11824,55.036407,55.036407,55.071342,67.497986,67.497986,105.41871,70.50093,53.854774,0.3255671,0.7,70.09361,80.06002,60.08001,0.0,0.3,69.77517,80.06002,60.08001,0.0,0.3,68.19055,80.06002,60.08001,0.0,0.2625,1207.0826,1207.0826,25.428257,15.573302,353.419,25.428257,40.872627,0
8597,21421680.0,69.41542,69.086655,55.037285,55.037285,55.060852,67.46254,67.46254,105.35549,70.725876,53.81742,0.32602027,0.7,70.072845,80.06002,60.08001,0.0,0.3,69.75078,80.06002,60.08001,0.0,0.3,68.14974,80.06002,60.08001,0.0,0.2625,1209.5165,1209.5165,26.228102,14.879549,353.2218,26.228102,41.740513,0
8599,21421800.0,69.40795,69.02041,55.037945,55.037945,55.053818,67.500206,67.500206,105.42265,70.94702,53.793686,0.32647344,0.7,70.03005,80.06002,60.08001,0.0,0.3,69.70387,80.06002,60.08001,0.0,0.3,68.05702,80.06002,60.08001,0.0,0.2625,1212.8019,1212.8019,26.758005,15.616759,353.4313,26.758005,42.317184,0
8601,21421920.0,69.42932,68.9908,55.038494,55.038494,55.049206,67.58943,67.58943,105.58175,71.16362,53.779404,0.32687718,0.7,70.01012,80.06002,60.08001,0.0,0.3,69.68041,80.06002,60.08001,0.0,0.3,68.01999,80.06002,60.08001,0.0,0.2625,1218.6488,1218.6488,27.104454,17.387447,353.92752,27.104454,42.69504,0
8603,21422040.0,69.421844,68.92615,55.03888,55.03888,55.046074,67.71304,67.71304,105.80216,71.374725,53.77001,0.3272809,0.7,69.9682,80.06002,60.08001,0.0,0.3,69.634384,80.06002,60.08001,0.0,0.3,67.93007,80.06002,60.08001,0.0,0.2625,1224.1127,1224.1127,27.362438,19.892645,354.615,27.362438,42.993736,0
8605,21422100.0,69.43262,68.91231,55.039043,55.039043,55.044975,67.784134,67.784134,105.92891,71.477936,53.76699,0.32748276,0.7,69.95979,80.06002,60.08001,0.0,0.3,69.62344,80.06002,60.08001,0.0,0.3,67.91359,80.06002,60.08001,0.0,0.2625,1227.6199,1227.6199,27.457205,21.361002,355.01035,27.457205,43.10542,0
8608,21422160.0,69.44283,68.8983,55.039207,55.039207,55.044044,67.85988,67.85988,106.06396,71.57951,53.765728,0.32764155,0.7,69.94887,80.06002,60.08001,0.0,0.3,69.61153,80.06002,60.08001,0.0,0.3,67.89623,80.06002,60.08001,0.0,0.2625,1231.5256,1231.5256,27.516691,22.946865,355.4316,27.516691,43.169994,0
8609,21422280.0,69.43399,68.83534,55.03926,55.03926,55.042557,67.904854,67.904854,106.144165,71.77699,53.74601,0.32795912,0.7,69.90767,80.06002,60.08001,0.0,0.3,69.56627,80.06002,60.08001,0.0,0.3,67.80889,80.06002,60.08001,0.0,0.2625,1233.7435,1233.7435,27.975624,23.898636,355.6818,27.975624,43.839264,0
8611,21422400.0,69.453156,68.809746,55.039318,55.039318,55.041573,67.88233,67.88233,106.104,71.96639,53.723213,0.32827666,0.7,69.8891,80.06002,60.08001,0.0,0.3,69.54418,80.06002,60.08001,0.0,0.3,67.77846,80.06002,60.08001,0.0,0.2625,1235.136,1235.136,28.457531,23.421202,355.55652,28.457531,44.555363,0
8613,21422520.0,69.442444,68.74893,55.039375,55.039375,55.040855,67.823105,67.823105,105.99839,72.14679,53.69871,0.32862058,0.7,69.849,80.06002,60.08001,0.0,0.3,69.49991,80.06002,60.08001,0.0,0.3,67.69414,80.06002,60.08001,0.0,0.2625,1233.8647,1233.8647,28.963444,22.173866,355.2271,28.963444,45.316998,0
8615,21422640.0,69.45964,68.72565,55.039375,55.039375,55.040417,67.7435,67.7435,105.85645,72.31729,53.6763,0.32896447,0.7,69.83142,80.06002,60.08001,0.0,0.3,69.47876,80.06002,60.08001,0.0,0.3,67.66728,80.06002,60.08001,0.0,0.2625,1233.0374,1233.0374,29.408598,20.519445,354.7844,29.408598,45.989155,0
8618,21422700.0,69.45305,68.69609,55.03943,55.03943,55.040306,67.6992,67.6992,105.77747,72.39859,53.66581,0.3291364,0.7,69.8106,80.06002,60.08001,0.0,0.3,69.45662,80.06002,60.08001,0.0,0.3,67.625916,80.06002,60.08001,0.0,0.2625,1231.8657,1231.8657,29.616642,19.609194,354.53812,29.616642,46.304066,0
8620,21422760.0,69.44646,68.66692,55.03943,55.03943,55.040142,67.65298,67.65298,105.69505,72.477036,53.654877,0.32933715,0.7,69.79242,80.06002,60.08001,0.0,0.3,69.43558,80.06002,60.08001,0.0,0.3,67.58598,80.06002,60.08001,0.0,0.2625,1230.2991,1230.2991,29.83142,18.667437,354.28098,29.83142,46.630318,0
8621,21422880.0,69.461075,68.645775,55.039482,55.039482,55.039978,67.55678,67.55678,105.52354,72.62518,53.63675,0.32973865,0.7,69.77588,80.06002,60.08001,0.0,0.3,69.41537,80.06002,60.08001,0.0,0.3,67.56258,80.06002,60.08001,0.0,0.2625,1228.457,1228.457,30.175879,16.735775,353.746,30.175879,47.151634,0
8623,21423000.0,69.444916,68.58887,55.039593,55.039593,55.039925,67.497925,67.497925,105.418594,72.76076,53.625267,0.3301401,0.7,69.737976,80.06002,60.08001,0.0,0.3,69.37323,80.06002,60.08001,0.0,0.3,67.48413,80.06002,60.08001,0.0,0.2625,1226.3687,1226.3687,30.393866,15.571817,353.41864,30.393866,47.481106,0
8625,21423120.0,69.45618,68.569534,55.03965,55.03965,55.039925,67.46248,67.46248,105.355385,72.88293,53.618294,0.33054185,0.7,69.72232,80.06002,60.08001,0.0,0.3,69.35384,80.06002,60.08001,0.0,0.3,67.46387,80.06002,60.08001,0.0,0.2625,1226.0107,1226.0107,30.524656,14.878087,353.2215,30.524656,47.678192,0
8627,21423240.0,69.436356,68.51399,55.03981,55.03981,55.039978,67.500145,67.500145,105.42255,72.990814,53.62065,0.33094358,0.7,69.6853,80.06002,60.08001,0.0,0.3,69.31259,80.06002,60.08001,0.0,0.3,67.38779,80.06002,60.08001,0.0,0.2625,1226.6099,1226.6099,30.487896,15.615258,353.431,30.487896,47.62178,0
8629,21423300.0,69.440414,68.505035,55.039867,55.039867,55.039978,67.539635,67.539635,105.492966,73.039154,53.62373,0.33114445,0.7,69.67904,80.06002,60.08001,0.0,0.3,69.303696,80.06002,60.08001,0.0,0.3,67.37938,80.06002,60.08001,0.0,0.2625,1227.9739,1227.9739,30.437426,16.394957,353.6506,30.437426,47.545795,0
8632,21423360.0,69.443436,68.495865,55.039925,55.039925,55.04003,67.58937,67.58937,105.58165,73.08359,53.628674,0.33131477,0.7,69.67025,80.06002,60.08001,0.0,0.3,69.29385,80.06002,60.08001,0.0,0.3,67.36999,80.06002,60.08001,0.0,0.2625,1229.8883,1229.8883,30.353205,17.385868,353.92722,30.353205,47.418217,0
8633,21423480.0,69.41855,68.44127,55.04003,55.04003,55.040085,67.71299,67.71299,105.80206,73.16028,53.63823,0.3316554,0.7,69.63377,80.06002,60.08001,0.0,0.3,69.25316,80.06002,60.08001,0.0,0.3,67.29578,80.06002,60.08001,0.0,0.2625,1232.7845,1232.7845,30.204535,19.891,354.6147,30.204535,47.19673,0
8635,21423600.0,69.42009,68.42407,55.040085,55.040085,55.040085,67.859825,67.859825,106.06387,73.219986,53.649986,0.33199602,0.7,69.619,80.06002,60.08001,0.0,0.3,69.2348,80.06002,60.08001,0.0,0.3,67.27995,80.06002,60.08001,0.0,0.2625,1237.6555,1237.6555,30.014889,22.94517,355.43134,30.014889,46.913677,0
8637,21423720.0,69.38823,68.37057,55.039978,55.039978,55.04003,67.904816,67.904816,106.14409,73.26228,53.64367,0.3322549,0.7,69.58291,80.06002,60.08001,0.0,0.3,69.194595,80.06002,60.08001,0.0,0.3,67.20734,80.06002,60.08001,0.0,0.2625,1237.2495,1237.2495,30.183414,23.89698,355.68158,30.183414,47.181465,0
8639,21423840.0,69.382355,68.35486,55.039925,55.039925,55.039925,67.88229,67.88229,106.103935,73.28777,53.632133,0.33251375,0.7,69.56863,80.06002,60.08001,0.0,0.3,69.1768,80.06002,60.08001,0.0,0.3,67.1935,80.06002,60.08001,0.0,0.2625,1235.9811,1235.9811,30.420748,23.419624,355.55634,30.420748,47.550365,0
8641,21423900.0,69.36346,68.32866,55.039867,55.039867,55.039867,67.85604,67.85604,106.05712,73.29442,53.625214,0.33264318,0.7,69.549675,80.06002,60.08001,0.0,0.3,69.156525,80.06002,60.08001,0.0,0.3,67.1574,80.06002,60.08001,0.0,0.2625,1234.2632,1234.2632,30.559217,22.865108,355.41037,30.559217,47.764297,0
8644,21423960.0,69.34423,68.30284,55.03981,55.03981,55.039867,67.823074,67.823074,105.998344,73.297226,53.617027,0.33280364,0.7,69.53331,80.06002,60.08001,0.0,0.3,69.1373,80.06002,60.08001,0.0,0.3,67.12268,80.06002,60.08001,0.0,0.2625,1232.001,1232.001,30.720638,22.172377,355.227,30.720638,48.013435,0
8645,21424080.0,69.33297,68.288666,55.039757,55.039757,55.03981,67.74348,67.74348,105.856415,73.29162,53.60264,0.33312455,0.7,69.51974,80.06002,60.08001,0.0,0.3,69.120224,80.06002,60.08001,0.0,0.3,67.11104,80.06002,60.08001,0.0,0.2625,1228.476,1228.476,30.991032,20.518028,354.78433,30.991032,48.428116,0
8647,21424200.0,69.289734,68.23802,55.039757,55.039757,55.039757,67.65296,67.65296,105.69502,73.27179,53.587967,0.33344546,0.7,69.485245,80.06002,60.08001,0.0,0.3,69.081604,80.06002,60.08001,0.0,0.3,67.0421,80.06002,60.08001,0.0,0.2625,1223.02,1223.02,31.26608,18.66608,354.28088,31.26608,48.848785,0
8649,21424320.0,69.273865,68.22527,55.039757,55.039757,55.039757,67.55677,67.55677,105.52351,73.23861,53.575554,0.3338067,0.7,69.472496,80.06002,60.08001,0.0,0.3,69.06523,80.06002,60.08001,0.0,0.3,67.03243,80.06002,60.08001,0.0,0.2625,1218.4838,1218.4838,31.484835,16.734491,353.74597,31.484835,49.18062,0
8651,21424440.0,69.22656,68.17572,55.03981,55.03981,55.03981,67.49792,67.49792,105.41858,73.1929,53.569016,0.3341679,0.7,69.43883,80.06002,60.08001,0.0,0.3,69.02739,80.06002,60.08001,0.0,0.3,66.96514,80.06002,60.08001,0.0,0.2625,1213.7148,1213.7148,31.595984,15.57057,353.41864,31.595984,49.34792,0
8653,21424500.0,69.21712,68.16995,55.03981,55.03981,55.039867,67.478096,67.478096,105.38323,73.165665,53.566875,0.3343485,0.7,69.434044,80.06002,60.08001,0.0,0.3,69.02002,80.06002,60.08001,0.0,0.3,66.961685,80.06002,60.08001,0.0,0.2625,1212.0417,1212.0417,31.630133,15.181974,353.30838,31.630133,49.399067,0
8656,21424560.0,69.20685,68.16397,55.039867,55.039867,55.039867,67.46247,67.46247,105.35538,73.13561,53.56627,0.33452561,0.7,69.42674,80.06002,60.08001,0.0,0.3,69.011734,80.06002,60.08001,0.0,0.3,66.95712,80.06002,60.08001,0.0,0.2625,1210.7201,1210.7201,31.635214,14.876856,353.2215,31.635214,49.40522,0
8657,21424680.0,69.15609,68.115135,55.039925,55.039925,55.039978,67.500145,67.500145,105.42255,73.06761,53.57231,0.33487988,0.7,69.39372,80.06002,60.08001,0.0,0.3,68.97449,80.06002,60.08001,0.0,0.3,66.89114,80.06002,60.08001,0.0,0.2625,1208.7129,1208.7129,31.52046,15.613992,353.431,31.52046,49.229397,0
8659,21424800.0,69.13324,68.10382,55.04003,55.04003,55.04003,67.58937,67.58937,105.58165,72.989716,53.58352,0.3352341,0.7,69.38202,80.06002,60.08001,0.0,0.3,68.959274,80.06002,60.08001,0.0,0.3,66.88423,80.06002,60.08001,0.0,0.2625,1209.4495,1209.4495,31.31841,17.384554,353.92722,31.31841,48.92245,0
8661,21424920.0,69.079025,68.05531,55.040142,55.040142,55.040085,67.71299,67.71299,105.80206,72.902756,53.595932,0.33551475,0.7,69.34923,80.06002,60.08001,0.0,0.3,68.92247,80.06002,60.08001,0.0,0.3,66.81897,80.06002,60.08001,0.0,0.2625,1209.8718,1209.8718,31.110893,19.889626,354.61472,31.110893,48.61045,0
8663,21425040.0,69.052704,68.04427,55.0402,55.0402,55.040142,67.859825,67.859825,106.06387,72.807724,53.610214,0.33579537,0.7,69.33769,80.06002,60.08001,0.0,0.3,68.90747,80.06002,60.08001,0.0,0.3,66.81276,80.06002,60.08001,0.0,0.2625,1212.3618,1212.3618,30.868973,22.94375,355.43134,30.868973,48.24684,0
8666,21425100.0,69.023926,68.0201,55.040142,55.040142,55.040085,67.89429,67.89429,106.12531,72.75746,53.609833,0.3359357,0.7,69.320114,80.06002,60.08001,0.0,0.3,68.88869,80.06002,60.08001,0.0,0.3,66.77969,80.06002,60.08001,0.0,0.2625,1211.538,1211.538,30.903902,23.672134,355.623,30.903902,48.305088,0
8667,21425160.0,68.99481,67.99626,55.040085,55.040085,55.040085,67.90482,67.90482,106.144104,72.705444,53.606262,0.3360435,0.7,69.305115,80.06002,60.08001,0.0,0.3,68.87094,80.06002,60.08001,0.0,0.3,66.74794,80.06002,60.08001,0.0,0.2625,1209.7639,1209.7639,30.987099,23.895607,355.6816,30.987099,48.43646,0
8669,21425280.0,68.96471,67.9861,55.039978,55.039978,55.039978,67.8823,67.8823,106.10395,72.59679,53.596977,0.33625916,0.7,69.29385,80.06002,60.08001,0.0,0.3,68.85632,80.06002,60.08001,0.0,0.3,66.74239,80.06002,60.08001,0.0,0.2625,1206.4653,1206.4653,31.17545,23.418306,355.55637,31.17545,48.729073,0
8671,21425400.0,68.9045,67.939354,55.039867,55.039867,55.039925,67.82368,67.82368,105.99942,72.483574,53.58418,0.336473,0.7,69.26211,80.06002,60.08001,0.0,0.3,68.82062,80.06002,60.08001,0.0,0.3,66.678894,80.06002,60.08001,0.0,0.2625,1200.6769,1200.6769,31.425535,22.18357,355.23035,31.425535,49.114445,0
8675,21425520.0,68.87225,67.92969,55.03981,55.03981,55.039867,67.74349,67.74349,105.856445,72.36377,53.571762,0.33677217,0.7,69.251175,80.06002,60.08001,0.0,0.3,68.80629,80.06002,60.08001,0.0,0.3,66.67378,80.06002,60.08001,0.0,0.2625,1195.3951,1195.3951,31.652256,20.516832,354.7844,31.652256,49.4608,0
8677,21425640.0,68.81052,67.88344,55.03981,55.03981,55.03981,67.65298,67.65298,105.69506,72.241165,53.559128,0.33706957,0.7,69.219864,80.06002,60.08001,0.0,0.3,68.770966,80.06002,60.08001,0.0,0.3,66.61067,80.06002,60.08001,0.0,0.2625,1188.4103,1188.4103,31.882324,18.664942,354.281,31.882324,49.811108,0
8680,21425700.0,68.794365,67.87926,55.03981,55.03981,55.03981,67.60536,67.60536,105.61015,72.1787,53.553253,0.33721828,0.7,69.21608,80.06002,60.08001,0.0,0.3,68.7647,80.06002,60.08001,0.0,0.3,66.609344,80.06002,60.08001,0.0,0.2625,1185.3337,1185.3337,31.984001,17.704096,354.01617,31.984001,49.96504,0
8681,21425760.0,68.77783,67.87486,55.03981,55.03981,55.03981,67.55679,67.55679,105.52355,72.11565,53.548748,0.33738178,0.7,69.20981,80.06002,60.08001,0.0,0.3,68.75756,80.06002,60.08001,0.0,0.3,66.60699,80.06002,60.08001,0.0,0.2625,1182.4847,1182.4847,32.057716,16.733408,353.7461,32.057716,50.075092,0
8683,21425880.0,68.71581,67.82927,55.039867,55.039867,55.039867,67.49794,67.49794,105.418625,71.98809,53.54408,0.3377088,0.7,69.17911,80.06002,60.08001,0.0,0.3,68.72284,80.06002,60.08001,0.0,0.3,66.54464,80.06002,60.08001,0.0,0.2625,1176.4712,1176.4712,32.1274,15.569513,353.41876,32.1274,50.177574,0
8685,21426000.0,68.68313,67.8212,55.039925,55.039925,55.039925,67.4625,67.4625,105.35542,71.85939,53.543198,0.3380358,0.7,69.1696,80.06002,60.08001,0.0,0.3,68.70993,80.06002,60.08001,0.0,0.3,66.54162,80.06002,60.08001,0.0,0.2625,1172.3584,1172.3584,32.12709,14.875814,353.22162,32.12709,50.1731,0
8687,21426120.0,68.62138,67.77582,55.039978,55.039978,55.039978,67.50017,67.50017,105.422585,71.73035,53.551003,0.33834502,0.7,69.13939,80.06002,60.08001,0.0,0.3,68.675766,80.06002,60.08001,0.0,0.3,66.47977,80.06002,60.08001,0.0,0.2625,1169.3486,1169.3486,31.975304,15.612919,353.4311,31.975304,49.93953,0
8689,21426240.0,68.58931,67.76769,55.040085,55.040085,55.040085,67.5894,67.5894,105.581696,71.60192,53.563854,0.33865425,0.7,69.13011,80.06002,60.08001,0.0,0.3,68.66319,80.06002,60.08001,0.0,0.3,66.47702,80.06002,60.08001,0.0,0.2625,1169.1832,1169.1832,31.738682,17.38343,353.92734,31.738682,49.578735,0
8692,21426300.0,68.55855,67.744896,55.040142,55.040142,55.040142,67.64768,67.64768,105.685616,71.5382,53.571213,0.33880886,0.7,69.11379,80.06002,60.08001,0.0,0.3,68.64572,80.06002,60.08001,0.0,0.3,66.4456,80.06002,60.08001,0.0,0.2625,1169.0367,1169.0367,31.609943,18.556837,354.25146,31.609943,49.383434,0
8693,21426360.0,68.52811,67.72232,55.040142,55.040142,55.040142,67.71301,67.71301,105.8021,71.474976,53.57786,0.33891988,0.7,69.10006,80.06002,60.08001,0.0,0.3,68.62924,80.06002,60.08001,0.0,0.3,66.41533,80.06002,60.08001,0.0,0.2625,1168.8589,1168.8589,31.497347,19.888445,354.61484,31.497347,49.21408,0
8695,21426480.0,68.49652,67.71408,55.040253,55.040253,55.0402,67.859856,67.859856,106.06392,71.350334,53.59368,0.33914196,0.7,69.090836,80.06002,60.08001,0.0,0.3,68.616776,80.06002,60.08001,0.0,0.3,66.41253,80.06002,60.08001,0.0,0.2625,1170.713,1170.713,31.222797,22.942533,355.43146,31.222797,48.799667,0
8697,21426600.0,68.43599,67.66887,55.040142,55.040142,55.040085,67.90485,67.90485,106.14415,71.22888,53.59143,0.33936405,0.7,69.06078,80.06002,60.08001,0.0,0.3,68.58299,80.06002,60.08001,0.0,0.3,66.350845,80.06002,60.08001,0.0,0.2625,1167.7328,1167.7328,31.305424,23.894411,355.68173,31.305424,48.933853,0
8699,21426720.0,68.40529,67.66124,55.04003,55.04003,55.04003,67.88234,67.88234,106.10401,71.111496,53.583904,0.3395525,0.7,69.05172,80.06002,60.08001,0.0,0.3,68.57079,80.06002,60.08001,0.0,0.3,66.348206,80.06002,60.08001,0.0,0.2625,1164.2477,1164.2477,31.455309,23.41717,355.55658,31.455309,49.166317,0
8701,21426840.0,68.3464,67.616684,55.039925,55.039925,55.039925,67.82312,67.82312,105.99842,70.99905,53.57286,0.33974093,0.7,69.02211,80.06002,60.08001,0.0,0.3,68.537445,80.06002,60.08001,0.0,0.3,66.28696,80.06002,60.08001,0.0,0.2625,1158.4253,1158.4253,31.667772,22.170038,355.22723,31.667772,49.492783,0
8704,21426900.0,68.33223,67.61328,55.039925,55.039925,55.039925,67.78515,67.78515,105.93073,70.94494,53.56704,0.33983517,0.7,69.01909,80.06002,60.08001,0.0,0.3,68.53201,80.06002,60.08001,0.0,0.3,66.28641,80.06002,60.08001,0.0,0.2625,1155.8035,1155.8035,31.772064,21.377964,355.01608,31.772064,49.652023,0
8705,21426960.0,68.31822,67.60965,55.039867,55.039867,55.039925,67.74353,67.74353,105.856514,70.892426,53.56237,0.33997235,0.7,69.01354,80.06002,60.08001,0.0,0.3,68.525696,80.06002,60.08001,0.0,0.3,66.28481,80.06002,60.08001,0.0,0.2625,1153.3641,1153.3641,31.852245,20.515814,354.7846,31.852245,49.773113,0
8707,21427080.0,68.26263,67.565765,55.039867,55.039867,55.039867,67.65302,67.65302,105.69513,70.79245,53.55166,0.34024674,0.7,68.98448,80.06002,60.08001,0.0,0.3,68.49284,80.06002,60.08001,0.0,0.3,66.22411,80.06002,60.08001,0.0,0.2625,1146.7451,1146.7451,32.041653,18.66397,354.28125,32.041653,50.059834,0
8709,21427200.0,68.238235,67.55939,55.039867,55.039867,55.039867,67.557655,67.557655,105.52509,70.70077,53.543144,0.34051883,0.7,68.97652,80.06002,60.08001,0.0,0.3,68.48175,80.06002,60.08001,0.0,0.3,66.222626,80.06002,60.08001,0.0,0.2625,1141.3751,1141.3751,32.175755,16.748703,353.75085,32.175755,50.259357,0
8713,21427260.0,68.017685,67.52627,55.54145,55.54145,55.537384,29.61495,29.61495,52.804012,70.65572,55.527443,0.34066653,0.7,68.983826,80.06002,60.08001,0.0,0.3,68.482956,80.06002,60.08001,0.0,0.3,66.214005,80.06002,60.08001,0.0,0.2625,167.27267,167.27267,0.0,1.5923042,164.68832,0.0,0.0,0
8716,21427320.0,68.05438,67.50012,59.48988,59.48988,59.48988,42.24164,42.24164,75.31764,70.611115,59.48988,0.34081197,0.7,68.99536,80.06002,60.08001,0.0,0.3,68.48686,80.06002,60.08001,0.0,0.3,66.209946,80.06002,60.08001,0.0,0.2625,163.06819,163.06819,0.0,4.133907,234.9048,0.0,0.0,0
8717,21427440.0,68.19638,67.56467,61.891823,61.891823,61.89204,64.46971,64.46971,105.20382,70.5213,61.89193,0.34110284,0.7,69.03249,80.06002,60.08001,0.0,0.3,68.51602,80.06002,60.08001,0.0,0.3,66.26751,80.06002,60.08001,0.0,0.2625,495.47302,495.47302,0.0,12.455676,344.2085,0.0,0.0,0
8719,21427500.0,68.224724,67.60147,61.357224,61.357224,61.36206,67.55229,67.55229,105.51553,70.47604,61.359314,0.34124827,0.7,69.0331,80.06002,60.08001,0.0,0.3,68.51482,80.06002,60.08001,0.0,0.3,66.262344,80.06002,60.08001,0.0,0.2625,585.2335,585.2335,0.0,16.641459,353.7209,0.0,0.0,0
8721,21427560.0,68.509384,67.59653,60.78418,60.78418,60.788464,67.72493,67.72493,105.82336,70.43056,60.78605,0.47299862,0.699369,69.0343,80.06002,60.08001,0.0,0.3,68.51289,80.06002,60.08001,0.0,0.3,66.255585,80.06002,60.08001,0.0,0.2625,648.6132,648.6132,0.0,20.10267,354.68124,0.0,0.0,0
8723,21427680.0,68.797165,67.61828,59.773052,59.773052,59.776733,67.978325,67.978325,106.275185,70.33904,59.774643,0.7364993,0.69810706,69.050125,80.06002,60.08001,0.0,0.3,68.52504,80.06002,60.08001,0.0,0.3,66.29173,80.06002,60.08001,0.0,0.2625,757.9404,757.9404,0.0,25.41036,356.09064,0.0,0.0,0
8725,21427800.0,68.78404,67.59735,58.87404,58.87404,58.87728,68.132996,68.132996,106.55094,70.24687,58.87547,1.0,0.69684505,69.03914,80.06002,60.08001,0.0,0.3,68.510254,80.06002,60.08001,0.0,0.3,66.2608,80.06002,60.08001,0.0,0.2625,830.24774,830.24774,0.0,28.777988,356.95078,0.0,0.0,0
8728,21427920.0,68.74783,67.60762,58.098793,58.098793,58.101593,68.222694,68.222694,106.710884,70.15408,58.1,0.98825794,0.69810706,69.044525,80.06002,60.08001,0.0,0.3,68.51279,80.06002,60.08001,0.0,0.3,66.28042,80.06002,60.08001,0.0,0.2625,885.8604,885.8604,0.0,30.772465,357.4497,0.0,0.0,0
8729,21428040.0,68.68768,67.5762,57.432632,57.432632,57.434998,68.22387,68.22387,106.71298,70.060814,57.433678,0.9765159,0.699369,69.02469,80.06002,60.08001,0.0,0.3,68.48977,80.06002,60.08001,0.0,0.3,66.23598,80.06002,60.08001,0.0,0.2625,928.48016,928.48016,0.0,30.798311,357.45627,0.0,0.0,0
8731,21428100.0,68.66692,67.577515,57.137215,57.137215,57.139412,68.203384,68.203384,106.67647,70.01401,57.138145,0.97064483,0.7,69.025406,80.06002,60.08001,0.0,0.3,68.488556,80.06002,60.08001,0.0,0.3,66.241196,80.06002,60.08001,0.0,0.2625,946.6649,946.6649,0.0,30.34046,357.34238,0.0,0.0,0
8733,21428160.0,68.64589,67.57763,56.86503,56.86503,56.867004,68.173996,68.173996,106.62407,69.967155,56.865906,0.9693832,0.7,69.02288,80.06002,60.08001,0.0,0.3,68.48565,80.06002,60.08001,0.0,0.3,66.24411,80.06002,60.08001,0.0,0.2625,963.1069,963.1069,0.0,29.685946,357.17896,0.0,0.0,0
8735,21428280.0,68.58244,67.53902,56.380142,56.380142,56.381847,68.0975,68.0975,106.48766,69.87317,56.380913,0.9668599,0.7,68.997116,80.06002,60.08001,0.0,0.3,68.45703,80.06002,60.08001,0.0,0.3,66.19049,80.06002,60.08001,0.0,0.2625,989.8834,989.8834,0.0,27.99607,356.7535,0.0,0.0,0
8738,21428400.0,68.53778,67.53451,55.97277,55.97277,55.974037,68.00692,68.00692,106.32615,69.779015,55.97332,0.9643365,0.7,68.990585,80.06002,60.08001,0.0,0.3,68.44841,80.06002,60.08001,0.0,0.3,66.1911,80.06002,60.08001,0.0,0.2625,1007.77484,1007.77484,0.0,26.023026,356.24973,0.0,0.0,0
8739,21428520.0,68.471695,67.49139,55.706352,55.706352,55.707287,67.909096,67.909096,106.15173,69.68469,55.706738,0.9618903,0.7,68.96124,80.06002,60.08001,0.0,0.3,68.416435,80.06002,60.08001,0.0,0.3,66.13194,80.06002,60.08001,0.0,0.2625,1016.9176,1016.9176,0.0,23.925684,355.70566,0.0,0.0,0
8741,21428640.0,68.42528,67.48386,55.495964,55.495964,55.49668,67.807655,67.807655,105.97086,69.59038,55.496292,0.959444,0.7,68.95235,80.06002,60.08001,0.0,0.3,68.40556,80.06002,60.08001,0.0,0.3,66.12886,80.06002,60.08001,0.0,0.2625,1023.22473,1023.22473,0.0,21.78919,355.1415,0.0,0.0,0
8743,21428700.0,68.391716,67.461334,55.40857,55.40857,55.409225,67.75627,67.75627,105.879234,69.54324,55.408844,0.95822084,0.7,68.9357,80.06002,60.08001,0.0,0.3,68.38842,80.06002,60.08001,0.0,0.3,66.09761,80.06002,60.08001,0.0,0.2625,1024.771,1024.771,0.0,20.721668,354.8557,0.0,0.0,0
8745,21428760.0,68.35821,67.43881,55.331062,55.331062,55.331665,67.704666,67.704666,105.78722,69.49617,55.331337,0.9570165,0.7,68.92153,80.06002,60.08001,0.0,0.3,68.37216,80.06002,60.08001,0.0,0.3,66.06728,80.06002,60.08001,0.0,0.2625,1025.3702,1025.3702,0.0,19.659853,354.5687,0.0,0.0,0
8747,21428880.0,68.31119,67.42998,55.206253,55.206253,55.206642,67.60122,67.60122,105.602776,69.40213,55.20642,0.9546079,0.7,68.91159,80.06002,60.08001,0.0,0.3,68.36029,80.06002,60.08001,0.0,0.3,66.062614,80.06002,60.08001,0.0,0.2625,1025.6339,1025.6339,0.0,17.563774,353.9934,0.0,0.0,0
8750,21429000.0,68.2439,67.38411,55.117653,55.117653,55.117928,67.52503,67.52503,105.466934,69.308365,55.11776,0.95219934,0.7,68.88022,80.06002,60.08001,0.0,0.3,68.3264,80.06002,60.08001,0.0,0.3,66.00011,80.06002,60.08001,0.0,0.2625,1023.62305,1023.62305,0.0,16.047102,353.56967,0.0,0.0,0
8751,21429120.0,68.19704,67.37488,55.0608,55.0608,55.06096,67.478806,67.478806,105.38451,69.21498,55.060852,0.94980663,0.7,68.870056,80.06002,60.08001,0.0,0.3,68.31426,80.06002,60.08001,0.0,0.3,65.99516,80.06002,60.08001,0.0,0.2625,1021.39874,1021.39874,0.0,15.138596,353.31256,0.0,0.0,0
8753,21429240.0,68.13008,67.3289,55.02822,55.02822,55.028275,67.45039,67.45039,105.33385,69.12203,55.02822,0.947414,0.7,68.838745,80.06002,60.08001,0.0,0.3,68.280426,80.06002,60.08001,0.0,0.3,65.9327,80.06002,60.08001,0.0,0.2625,1017.1592,1017.1592,0.0,14.584219,353.15454,0.0,0.0,0
8755,21429300.0,68.107056,67.32445,55.023224,55.023224,55.023224,67.46309,67.46309,105.35649,69.075775,55.023224,0.94621766,0.7,68.835014,80.06002,60.08001,0.0,0.3,68.27493,80.06002,60.08001,0.0,0.3,65.931,80.06002,60.08001,0.0,0.2625,1015.76874,1015.76874,0.0,14.831493,353.2252,0.0,0.0,0
8757,21429360.0,68.083824,67.31967,55.02443,55.02443,55.02443,67.492035,67.492035,105.40811,69.02969,55.02443,0.94499904,0.7,68.82875,80.06002,60.08001,0.0,0.3,68.26851,80.06002,60.08001,0.0,0.3,65.92819,80.06002,60.08001,0.0,0.2625,1014.6703,1014.6703,0.0,15.397329,353.38617,0.0,0.0,0
8760,21429480.0,68.01763,67.27386,55.039978,55.039978,55.039867,67.58381,67.58381,105.571724,68.93796,55.039925,0.9425618,0.7,68.797775,80.06002,60.08001,0.0,0.3,68.235,80.06002,60.08001,0.0,0.3,65.86629,80.06002,60.08001,0.0,0.2625,1011.5802,1011.5802,0.0,17.213718,353.89648,0.0,0.0,0
8762,21429600.0,67.9722,67.26495,55.072113,55.072113,55.071945,67.70905,67.70905,105.79505,68.846985,55.072002,0.9401246,0.7,68.7881,80.06002,60.08001,0.0,0.3,68.22351,80.06002,60.08001,0.0,0.3,65.86255,80.06002,60.08001,0.0,0.2625,1009.459,1009.459,0.0,19.748285,354.59302,0.0,0.0,0
8763,21429720.0,67.907104,67.21975,55.116005,55.116005,55.115837,67.85704,67.85704,106.0589,68.7569,55.115948,0.93756396,0.7,68.757614,80.06002,60.08001,0.0,0.3,68.19061,80.06002,60.08001,0.0,0.3,65.80153,80.06002,60.08001,0.0,0.2625,1006.4705,1006.4705,0.0,22.821781,355.41602,0.0,0.0,0
8765,21429840.0,67.862885,67.21173,55.155113,55.155113,55.15495,67.90289,67.90289,106.14067,68.66775,55.155006,0.93500334,0.7,68.74844,80.06002,60.08001,0.0,0.3,68.17973,80.06002,60.08001,0.0,0.3,65.79883,80.06002,60.08001,0.0,0.2625,1000.2735,1000.2735,0.0,23.791304,355.67108,0.0,0.0,0
8767,21429900.0,67.830864,67.1897,55.175766,55.175766,55.175606,67.89797,67.89797,106.1319,68.62353,55.175713,0.93372303,0.7,68.73224,80.06002,60.08001,0.0,0.3,68.163086,80.06002,60.08001,0.0,0.3,65.768234,80.06002,60.08001,0.0,0.2625,995.92834,995.92834,0.0,23.686758,355.64374,0.0,0.0,0
8769,21429960.0,67.799225,67.16789,55.19686,55.19686,55.196697,67.881004,67.881004,106.10164,68.579636,55.196808,0.93243873,0.7,68.71867,80.06002,60.08001,0.0,0.3,68.147545,80.06002,60.08001,0.0,0.3,65.73895,80.06002,60.08001,0.0,0.2625,990.9401,990.9401,0.0,23.327045,355.54935,0.0,0.0,0
8771,21430080.0,67.75665,67.161194,55.244324,55.244324,55.244102,67.82214,67.82214,105.99669,68.49263,55.244213,0.92987007,0.7,68.71037,80.06002,60.08001,0.0,0.3,68.137436,80.06002,60.08001,0.0,0.3,65.73753,80.06002,60.08001,0.0,0.2625,981.0213,981.0213,0.0,22.088821,355.22202,0.0,0.0,0
8773,21430200.0,67.69475,67.118675,55.296673,55.296673,55.296455,67.74282,67.74282,105.855255,68.406876,55.296562,0.92730147,0.7,68.68164,80.06002,60.08001,0.0,0.3,68.10623,80.06002,60.08001,0.0,0.3,65.67914,80.06002,60.08001,0.0,0.2625,969.3227,969.3227,0.0,20.440857,354.78085,0.0,0.0,0
8776,21430320.0,67.65404,67.11334,55.355175,55.355175,55.3549,67.65245,67.65245,105.69412,68.32245,55.355064,0.9248622,0.7,68.67434,80.06002,60.08001,0.0,0.3,68.09717,80.06002,60.08001,0.0,0.3,65.67935,80.06002,60.08001,0.0,0.2625,957.89984,957.89984,0.0,18.59363,354.27826,0.0,0.0,0
8777,21430440.0,67.59416,67.07231,55.417797,55.417797,55.41758,67.55641,67.55641,105.52287,68.23944,55.417686,0.922423,0.7,68.64682,80.06002,60.08001,0.0,0.3,68.06702,80.06002,60.08001,0.0,0.3,65.62261,80.06002,60.08001,0.0,0.2625,945.2708,945.2708,0.0,16.665846,353.74408,0.0,0.0,0
8779,21430500.0,67.57483,67.070496,55.452953,55.452953,55.45268,67.522804,67.522804,105.46296,68.19852,55.452843,0.9212034,0.7,68.64495,80.06002,60.08001,0.0,0.3,68.063446,80.06002,60.08001,0.0,0.3,65.62404,80.06002,60.08001,0.0,0.2625,939.74176,939.74176,0.0,16.000448,353.55722,0.0,0.0,0
8781,21430560.0,67.55554,67.06836,55.490032,55.490032,55.4897,67.497574,67.497574,105.41796,68.15798,55.48987,0.92000765,0.7,68.64067,80.06002,60.08001,0.0,0.3,68.05905,80.06002,60.08001,0.0,0.3,65.62448,80.06002,60.08001,0.0,0.2625,934.5567,934.5567,0.0,15.5035095,353.41687,0.0,0.0,0
8783,21430680.0,67.49782,67.02859,55.56578,55.56578,55.565453,67.46214,67.46214,105.354805,68.07817,55.565674,0.9176162,0.7,68.61424,80.06002,60.08001,0.0,0.3,68.02999,80.06002,60.08001,0.0,0.3,65.56938,80.06002,60.08001,0.0,0.2625,923.49493,923.49493,0.0,14.810353,353.21985,0.0,0.0,0
8786,21430800.0,67.461334,67.02573,55.651917,55.651917,55.65159,67.499695,67.499695,105.42176,68.0,55.65175,0.91522473,0.7,68.60919,80.06002,60.08001,0.0,0.3,68.02301,80.06002,60.08001,0.0,0.3,65.572845,80.06002,60.08001,0.0,0.2625,915.49756,915.49756,0.0,15.544955,353.42865,0.0,0.0,0
8787,21430920.0,67.40839,66.987,55.73728,55.73728,55.73695,67.58883,67.58883,105.58068,67.929794,55.737114,0.91277504,0.7,68.58382,80.06002,60.08001,0.0,0.3,67.99495,80.06002,60.08001,0.0,0.3,65.51929,80.06002,60.08001,0.0,0.2625,908.9477,908.9477,0.0,17.311716,353.92435,0.0,0.0,0
8789,21431040.0,67.38191,66.98497,55.81446,55.81446,55.814186,67.712326,67.712326,105.80089,67.873215,55.814346,0.9103254,0.7,68.57958,80.06002,60.08001,0.0,0.3,67.988846,80.06002,60.08001,0.0,0.3,65.52401,80.06002,60.08001,0.0,0.2625,905.56635,905.56635,0.0,19.812845,354.6112,0.0,0.0,0
8791,21431100.0,67.36076,66.96591,55.849342,55.849342,55.849068,67.783394,67.783394,105.927605,67.8497,55.849228,0.9091006,0.7,68.5659,80.06002,60.08001,0.0,0.3,67.974625,80.06002,60.08001,0.0,0.3,65.49715,80.06002,60.08001,0.0,0.2625,904.33325,904.33325,0.0,21.279314,355.0064,0.0,0.0,0
8793,21431160.0,67.34115,66.947014,55.880814,55.880814,55.880596,67.85913,67.85913,106.06263,67.82927,55.880707,0.9078135,0.7,68.55486,80.06002,60.08001,0.0,0.3,67.96149,80.06002,60.08001,0.0,0.3,65.47155,80.06002,60.08001,0.0,0.2625,903.379,903.379,0.0,22.863438,355.42758,0.0,0.0,0
8795,21431280.0,67.32604,66.9458,55.9224,55.9224,55.922287,67.904175,67.904175,106.14297,67.79724,55.922344,0.9052392,0.7,68.55113,80.06002,60.08001,0.0,0.3,67.95595,80.06002,60.08001,0.0,0.3,65.4771,80.06002,60.08001,0.0,0.2625,899.94965,899.94965,0.0,23.816301,355.67822,0.0,0.0,0
8798,21431400.0,67.295944,66.90884,55.94838,55.94838,55.948326,67.88179,67.88179,106.10304,67.77621,55.94838,0.902665,0.7,68.52685,80.06002,60.08001,0.0,0.3,67.92903,80.06002,60.08001,0.0,0.3,65.425354,80.06002,60.08001,0.0,0.2625,895.2023,895.2023,0.0,23.341602,355.5537,0.0,0.0,0
8799,21431520.0,67.290726,66.9084,55.963158,55.963158,55.963104,67.82265,67.82265,105.99758,67.76538,55.963158,0.90013427,0.7,68.52355,80.06002,60.08001,0.0,0.3,67.92392,80.06002,60.08001,0.0,0.3,65.4315,80.06002,60.08001,0.0,0.2625,891.4205,891.4205,0.0,22.097265,355.2248,0.0,0.0,0
8801,21431640.0,67.269684,66.87203,55.96739,55.96739,55.96739,67.74315,67.74315,105.85585,67.76385,55.96739,0.8976035,0.7,68.49966,80.06002,60.08001,0.0,0.3,67.897385,80.06002,60.08001,0.0,0.3,65.38042,80.06002,60.08001,0.0,0.2625,887.284,887.284,0.0,20.445805,354.78265,0.0,0.0,0
8803,21431700.0,67.27089,66.87225,55.96618,55.96618,55.966232,67.69888,67.69888,105.77692,67.76632,55.96618,0.8963381,0.7,68.499435,80.06002,60.08001,0.0,0.3,67.89546,80.06002,60.08001,0.0,0.3,65.38426,80.06002,60.08001,0.0,0.2625,885.77155,885.77155,0.0,19.536972,354.53647,0.0,0.0,0
8805,21431760.0,67.272644,66.872086,55.963707,55.963707,55.96376,67.652695,67.652695,105.69455,67.77083,55.963707,0.8951307,0.7,68.49669,80.06002,60.08001,0.0,0.3,67.89255,80.06002,60.08001,0.0,0.3,65.38707,80.06002,60.08001,0.0,0.2625,884.6215,884.6215,0.0,18.596601,354.27954,0.0,0.0,0
8808,21431880.0,67.259026,66.836105,55.951733,55.951733,55.95179,67.55658,67.55658,105.523186,67.78543,55.951733,0.89271593,0.7,68.47307,80.06002,60.08001,0.0,0.3,67.86624,80.06002,60.08001,0.0,0.3,65.33642,80.06002,60.08001,0.0,0.2625,881.841,881.841,0.0,16.667692,353.74506,0.0,0.0,0
8810,21432000.0,67.268585,66.83633,55.93811,55.93811,55.938164,67.49772,67.49772,105.41823,67.806854,55.938164,0.8903011,0.7,68.47027,80.06002,60.08001,0.0,0.3,67.86157,80.06002,60.08001,0.0,0.3,65.3434,80.06002,60.08001,0.0,0.2625,881.8363,881.8363,0.0,15.504744,353.41763,0.0,0.0,0
8811,21432120.0,67.26067,66.8004,55.9185,55.9185,55.918556,67.46227,67.46227,105.35503,67.83421,55.9185,0.88791335,0.7,68.4467,80.06002,60.08001,0.0,0.3,67.83531,80.06002,60.08001,0.0,0.3,65.29297,80.06002,60.08001,0.0,0.2625,882.26,882.26,0.0,14.811233,353.22055,0.0,0.0,0
8813,21432240.0,67.275116,66.8004,55.90103,55.90103,55.901085,67.49981,67.49981,105.42197,67.866684,55.901085,0.88552564,0.7,68.4439,80.06002,60.08001,0.0,0.3,67.83064,80.06002,60.08001,0.0,0.3,65.30011,80.06002,60.08001,0.0,0.2625,886.3356,886.3356,0.0,15.545651,353.4293,0.0,0.0,0
8815,21432300.0,67.27292,66.78227,55.891308,55.891308,55.89142,67.539246,67.539246,105.49229,67.88454,55.891365,0.88433176,0.7,68.43077,80.06002,60.08001,0.0,0.3,67.81697,80.06002,60.08001,0.0,0.3,65.274345,80.06002,60.08001,0.0,0.2625,888.8025,888.8025,0.0,16.323425,353.6486,0.0,0.0,0
8817,21432360.0,67.27127,66.764145,55.880104,55.880104,55.88021,67.588936,67.588936,105.58087,67.90337,55.880157,0.8830997,0.7,68.420166,80.06002,60.08001,0.0,0.3,67.80422,80.06002,60.08001,0.0,0.3,65.24974,80.06002,60.08001,0.0,0.2625,891.4923,891.4923,0.0,17.3123,353.92493,0.0,0.0,0
8819,21432480.0,67.28896,66.76376,55.856537,55.856537,55.856644,67.71244,67.71244,105.80108,67.94353,55.85659,0.88063556,0.7,68.41704,80.06002,60.08001,0.0,0.3,67.79933,80.06002,60.08001,0.0,0.3,65.256714,80.06002,60.08001,0.0,0.2625,898.9679,898.9679,0.0,19.813374,354.61176,0.0,0.0,0
8822,21432600.0,67.28759,66.727066,55.82885,55.82885,55.82896,67.85922,67.85922,106.062805,67.98627,55.828903,0.87817144,0.7,68.39287,80.06002,60.08001,0.0,0.3,67.77264,80.06002,60.08001,0.0,0.3,65.206116,80.06002,60.08001,0.0,0.2625,906.767,906.767,0.0,22.863935,355.42813,0.0,0.0,0
8823,21432720.0,67.30709,66.72646,55.783806,55.783806,55.783974,67.90428,67.90428,106.14314,68.030655,55.78386,0.87558806,0.7,68.389244,80.06002,60.08001,0.0,0.3,67.767365,80.06002,60.08001,0.0,0.3,65.21282,80.06002,60.08001,0.0,0.2625,912.38324,912.38324,0.0,23.816755,355.6787,0.0,0.0,0
8825,21432840.0,67.30676,66.68982,55.731125,55.731125,55.731346,67.88189,67.88189,106.10322,68.07597,55.73124,0.8730047,0.7,68.36464,80.06002,60.08001,0.0,0.3,67.74023,80.06002,60.08001,0.0,0.3,65.161896,80.06002,60.08001,0.0,0.2625,915.6629,915.6629,0.0,23.342024,355.5542,0.0,0.0,0
8827,21432900.0,67.316864,66.68971,55.703384,55.703384,55.703552,67.85568,67.85568,106.05648,68.09871,55.70344,0.871713,0.7,68.36392,80.06002,60.08001,0.0,0.3,67.737976,80.06002,60.08001,0.0,0.3,65.1658,80.06002,60.08001,0.0,0.2625,917.25134,917.25134,0.0,22.788946,355.40842,0.0,0.0,0
8829,21432960.0,67.32659,66.68916,55.67581,55.67581,55.676033,67.82275,67.82275,105.99776,68.12129,55.67592,0.8704713,0.7,68.36068,80.06002,60.08001,0.0,0.3,67.73462,80.06002,60.08001,0.0,0.3,65.16849,80.06002,60.08001,0.0,0.2625,918.8445,918.8445,0.0,22.09767,355.22528,0.0,0.0,0
8831,21433080.0,67.32582,66.65242,55.618958,55.618958,55.61918,67.74325,67.74325,105.85602,68.16583,55.619064,0.86798793,0.7,68.3358,80.06002,60.08001,0.0,0.3,67.70727,80.06002,60.08001,0.0,0.3,65.1174,80.06002,60.08001,0.0,0.2625,920.56244,920.56244,0.0,20.44619,354.78317,0.0,0.0,0
8834,21433200.0,67.344444,66.65176,55.563805,55.563805,55.563972,67.65279,67.65279,105.69471,68.20868,55.563858,0.8655046,0.7,68.33162,80.06002,60.08001,0.0,0.3,67.70145,80.06002,60.08001,0.0,0.3,65.12395,80.06002,60.08001,0.0,0.2625,922.633,922.633,0.0,18.596972,354.28003,0.0,0.0,0
8835,21433320.0,67.34175,66.61495,55.510193,55.510193,55.510414,67.55668,67.55668,105.52335,68.249054,55.5103,0.8631095,0.7,68.30657,80.06002,60.08001,0.0,0.3,67.673874,80.06002,60.08001,0.0,0.3,65.07286,80.06002,60.08001,0.0,0.2625,923.42633,923.42633,0.0,16.668049,353.74554,0.0,0.0,0
8837,21433440.0,67.35774,66.61413,55.46537,55.46537,55.46553,67.49782,67.49782,105.418396,68.28609,55.465477,0.8607145,0.7,68.30223,80.06002,60.08001,0.0,0.3,67.66788,80.06002,60.08001,0.0,0.3,65.07956,80.06002,60.08001,0.0,0.2625,925.85956,925.85956,0.0,15.505101,353.41815,0.0,0.0,0
8839,21433500.0,67.35488,66.59561,55.44499,55.44499,55.445152,67.47799,67.47799,105.38305,68.303055,55.445045,0.859517,0.7,68.28839,80.06002,60.08001,0.0,0.3,67.65355,80.06002,60.08001,0.0,0.3,65.05347,80.06002,60.08001,0.0,0.2625,926.8116,926.8116,0.0,15.116661,353.30792,0.0,0.0,0
8841,21433560.0,67.35164,66.57716,55.425213,55.425213,55.425323,67.462364,67.462364,105.3552,68.31888,55.42527,0.8583261,0.7,68.27702,80.06002,60.08001,0.0,0.3,67.6402,80.06002,60.08001,0.0,0.3,65.02853,80.06002,60.08001,0.0,0.2625,927.54803,927.54803,0.0,14.81159,353.221,0.0,0.0,0
8843,21433680.0,67.36351,66.57611,55.39824,55.39824,55.398296,67.499916,67.499916,105.422134,68.34662,55.39824,0.8559443,0.7,68.272514,80.06002,60.08001,0.0,0.3,67.63405,80.06002,60.08001,0.0,0.3,65.03534,80.06002,60.08001,0.0,0.2625,931.75336,931.75336,0.0,15.54603,353.42978,0.0,0.0,0
8846,21433800.0,67.35252,66.53882,55.378906,55.378906,55.37896,67.589035,67.589035,105.58105,68.36853,55.378906,0.8535625,0.7,68.24719,80.06002,60.08001,0.0,0.3,67.60625,80.06002,60.08001,0.0,0.3,64.98447,80.06002,60.08001,0.0,0.2625,935.8625,935.8625,0.0,17.312714,353.92545,0.0,0.0,0
8847,21433920.0,67.35873,66.53761,55.368084,55.368084,55.36814,67.71253,67.71253,105.801254,68.38364,55.36814,0.8510828,0.7,68.24252,80.06002,60.08001,0.0,0.3,67.59999,80.06002,60.08001,0.0,0.3,64.9915,80.06002,60.08001,0.0,0.2625,941.1196,941.1196,0.0,19.813814,354.61224,0.0,0.0,0
8849,21434040.0,67.34137,66.5002,55.36435,55.36435,55.364403,67.85933,67.85933,106.06298,68.39122,55.36435,0.8486031,0.7,68.21703,80.06002,60.08001,0.0,0.3,67.57208,80.06002,60.08001,0.0,0.3,64.94069,80.06002,60.08001,0.0,0.2625,945.484,945.484,0.0,22.864407,355.42862,0.0,0.0,0
8851,21434100.0,67.34154,66.499756,55.35858,55.35858,55.358635,67.89381,67.89381,106.12446,68.39188,55.35858,0.8473633,0.7,68.215775,80.06002,60.08001,0.0,0.3,67.56939,80.06002,60.08001,0.0,0.3,64.944916,80.06002,60.08001,0.0,0.2625,946.2514,946.2514,0.0,23.592918,355.62042,0.0,0.0,0
8853,21434160.0,67.340485,66.49916,55.354187,55.354187,55.354187,67.90438,67.90438,106.14332,68.390396,55.354187,0.8460773,0.7,68.21214,80.06002,60.08001,0.0,0.3,67.565765,80.06002,60.08001,0.0,0.3,64.948,80.06002,60.08001,0.0,0.2625,946.42126,946.42126,0.0,23.817242,355.67926,0.0,0.0,0
8856,21434280.0,67.315384,66.46224,55.34754,55.34754,55.34754,67.88199,67.88199,106.103386,68.38023,55.34754,0.8435054,0.7,68.18671,80.06002,60.08001,0.0,0.3,67.53792,80.06002,60.08001,0.0,0.3,64.897514,80.06002,60.08001,0.0,0.2625,943.76245,943.76245,0.0,23.342499,355.55472,0.0,0.0,0
8857,21434400.0,67.30611,66.46181,55.349625,55.349625,55.349625,67.822845,67.822845,105.99794,68.360016,55.349625,0.84093344,0.7,68.18204,80.06002,60.08001,0.0,0.3,67.53176,80.06002,60.08001,0.0,0.3,64.90532,80.06002,60.08001,0.0,0.2625,939.78503,939.78503,0.0,22.098127,355.2258,0.0,0.0,0
8859,21434520.0,67.274185,66.42555,55.358635,55.358635,55.35858,67.74335,67.74335,105.856186,68.33426,55.35858,0.83848995,0.7,68.15694,80.06002,60.08001,0.0,0.3,67.504295,80.06002,60.08001,0.0,0.3,64.85549,80.06002,60.08001,0.0,0.2625,933.89716,933.89716,0.0,20.446638,354.78366,0.0,0.0,0
8861,21434640.0,67.262596,66.42599,55.370995,55.370995,55.37094,67.652885,67.652885,105.694885,68.30817,55.370995,0.83604646,0.7,68.15282,80.06002,60.08001,0.0,0.3,67.49858,80.06002,60.08001,0.0,0.3,64.86417,80.06002,60.08001,0.0,0.2625,928.39276,928.39276,0.0,18.597406,354.28055,0.0,0.0,0
