,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
8863,21434700.0,67.24661,66.40819,55.378304,55.378304,55.378246,67.6053,67.6053,105.61005,68.29498,55.378246,0.83482474,0.7,68.13925,80.06002,60.08001,0.0,0.3,67.48457,80.06002,60.08001,0.0,0.3,64.83901,80.06002,60.08001,0.0,0.2625,925.1914,925.1914,0.0,17.637867,354.0159,0.0,0.0,0
8865,21434760.0,67.23085,66.39061,55.385498,55.385498,55.385445,67.55676,67.55676,105.52351,68.28169,55.385498,0.8336402,0.7,68.128265,80.06002,60.08001,0.0,0.3,67.47156,80.06002,60.08001,0.0,0.3,64.81517,80.06002,60.08001,0.0,0.2625,921.7312,921.7312,0.0,16.668472,353.746,0.0,0.0,0
8867,21434880.0,67.21936,66.391815,55.408184,55.408184,55.408073,67.497894,67.497894,105.41853,68.25494,55.408127,0.83127123,0.7,68.12463,80.06002,60.08001,0.0,0.3,67.46639,80.06002,60.08001,0.0,0.3,64.82468,80.06002,60.08001,0.0,0.2625,916.95,916.95,0.0,15.505519,353.41858,0.0,0.0,0
8870,21435000.0,67.18773,66.35716,55.433563,55.433563,55.433453,67.46243,67.46243,105.355316,68.2278,55.43351,0.8289022,0.7,68.10074,80.06002,60.08001,0.0,0.3,67.439865,80.06002,60.08001,0.0,0.3,64.776505,80.06002,60.08001,0.0,0.2625,911.76984,911.76984,0.0,14.812008,353.2214,0.0,0.0,0
8871,21435120.0,67.17635,66.35892,55.46916,55.46916,55.468994,67.49997,67.49997,105.42224,68.20033,55.4691,0.82653064,0.7,68.09767,80.06002,60.08001,0.0,0.3,67.435135,80.06002,60.08001,0.0,0.3,64.78671,80.06002,60.08001,0.0,0.2625,909.5453,909.5453,0.0,15.546459,353.43005,0.0,0.0,0
8873,21435240.0,67.14477,66.32475,55.50816,55.50816,55.507996,67.58908,67.58908,105.581116,68.17259,55.508102,0.82415915,0.7,68.07421,80.06002,60.08001,0.0,0.3,67.40904,80.06002,60.08001,0.0,0.3,64.73926,80.06002,60.08001,0.0,0.2625,907.7713,907.7713,0.0,17.313164,353.92563,0.0,0.0,0
8875,21435300.0,67.13916,66.32596,55.5287,55.5287,55.52854,67.647285,67.647285,105.684906,68.158585,55.528595,0.8229734,0.7,68.0741,80.06002,60.08001,0.0,0.3,67.407394,80.06002,60.08001,0.0,0.3,64.74524,80.06002,60.08001,0.0,0.2625,907.58154,907.58154,0.0,18.484594,354.24936,0.0,0.0,0
8877,21435360.0,67.13339,66.32695,55.5504,55.5504,55.55024,67.712555,67.712555,105.80129,68.14452,55.550293,0.8217321,0.7,68.07158,80.06002,60.08001,0.0,0.3,67.404755,80.06002,60.08001,0.0,0.3,64.75014,80.06002,60.08001,0.0,0.2625,907.791,907.791,0.0,19.81428,354.6124,0.0,0.0,0
8879,21435480.0,67.10176,66.29317,55.593246,55.593246,55.593086,67.85934,67.85934,106.062996,68.11612,55.593193,0.81924963,0.7,68.04851,80.06002,60.08001,0.0,0.3,67.379,80.06002,60.08001,0.0,0.3,64.70322,80.06002,60.08001,0.0,0.2625,907.684,907.684,0.0,22.864885,355.42865,0.0,0.0,0
8882,21435600.0,67.09044,66.29602,55.622475,55.622475,55.62236,67.904366,67.904366,106.14329,68.08745,55.622417,0.81676716,0.7,68.046196,80.06002,60.08001,0.0,0.3,67.374985,80.06002,60.08001,0.0,0.3,64.71454,80.06002,60.08001,0.0,0.2625,905.06903,905.06903,0.0,23.817684,355.67917,0.0,0.0,0
8883,21435720.0,67.0588,66.26317,55.64708,55.64708,55.647026,67.88195,67.88195,106.103325,68.05844,55.64708,0.81423795,0.7,68.02351,80.06002,60.08001,0.0,0.3,67.34961,80.06002,60.08001,0.0,0.3,64.66812,80.06002,60.08001,0.0,0.2625,899.8979,899.8979,0.0,23.342922,355.5545,0.0,0.0,0
8885,21435840.0,67.04754,66.2668,55.671143,55.671143,55.671032,67.822784,67.822784,105.997826,68.02917,55.67109,0.81170875,0.7,68.0217,80.06002,60.08001,0.0,0.3,67.34598,80.06002,60.08001,0.0,0.3,64.679985,80.06002,60.08001,0.0,0.2625,894.52997,894.52997,0.0,22.098528,355.2255,0.0,0.0,0
8887,21435900.0,67.03172,66.2507,55.683228,55.683228,55.683174,67.78486,67.78486,105.93021,68.01445,55.683228,0.8104442,0.7,68.00934,80.06002,60.08001,0.0,0.3,67.33302,80.06002,60.08001,0.0,0.3,64.65648,80.06002,60.08001,0.0,0.2625,891.27545,891.27545,0.0,21.307825,355.0146,0.0,0.0,0
8889,21435960.0,67.01607,66.23471,55.69487,55.69487,55.694763,67.74327,67.74327,105.85605,67.99962,55.694817,0.80925065,0.7,67.99962,80.06002,60.08001,0.0,0.3,67.321045,80.06002,60.08001,0.0,0.3,64.63423,80.06002,60.08001,0.0,0.2625,887.70776,887.70776,0.0,20.447014,354.78323,0.0,0.0,0
8891,21436080.0,67.00491,66.239105,55.720528,55.720528,55.720413,67.65278,67.65278,105.6947,67.96979,55.72047,0.80686367,0.7,67.99835,80.06002,60.08001,0.0,0.3,67.31792,80.06002,60.08001,0.0,0.3,64.6467,80.06002,60.08001,0.0,0.2625,881.35114,881.35114,0.0,18.59776,354.28,0.0,0.0,0
8894,21436200.0,66.97354,66.20769,55.747,55.747,55.746895,67.55665,67.55665,105.5233,67.93974,55.74695,0.8044767,0.7,67.97693,80.06002,60.08001,0.0,0.3,67.29347,80.06002,60.08001,0.0,0.3,64.60159,80.06002,60.08001,0.0,0.2625,873.9416,873.9416,0.0,16.668802,353.7454,0.0,0.0,0
8895,21436320.0,66.962555,66.21263,55.780403,55.780403,55.780235,67.49776,67.49776,105.4183,67.90936,55.78029,0.8021522,0.7,67.97638,80.06002,60.08001,0.0,0.3,67.29083,80.06002,60.08001,0.0,0.3,64.61473,80.06002,60.08001,0.0,0.2625,868.4625,868.4625,0.0,15.505836,353.41788,0.0,0.0,0
8897,21436440.0,66.931305,66.1817,55.815502,55.815502,55.81534,67.46229,67.46229,105.35506,67.87871,55.81539,0.79982775,0.7,67.95556,80.06002,60.08001,0.0,0.3,67.26688,80.06002,60.08001,0.0,0.3,64.57028,80.06002,60.08001,0.0,0.2625,862.6493,862.6493,0.0,14.81232,353.2206,0.0,0.0,0
8899,21436500.0,66.92598,66.18456,55.83676,55.83676,55.836594,67.47267,67.47267,105.37358,67.86333,55.836708,0.7986655,0.7,67.95677,80.06002,60.08001,0.0,0.3,67.26622,80.06002,60.08001,0.0,0.3,64.57765,80.06002,60.08001,0.0,0.2625,860.9395,860.9395,0.0,15.015265,353.27835,0.0,0.0,0
8901,21436560.0,66.92032,66.187035,55.859722,55.859722,55.859505,67.4998,67.4998,105.42195,67.84784,55.85961,0.797491,0.7,67.95556,80.06002,60.08001,0.0,0.3,67.26474,80.06002,60.08001,0.0,0.3,64.584015,80.06002,60.08001,0.0,0.2625,859.79926,859.79926,0.0,15.546771,353.42923,0.0,0.0,0
8903,21436680.0,66.889114,66.15627,55.90647,55.90647,55.90625,67.58891,67.58891,105.580826,67.81674,55.906357,0.795142,0.7,67.935234,80.06002,60.08001,0.0,0.3,67.24117,80.06002,60.08001,0.0,0.3,64.540184,80.06002,60.08001,0.0,0.2625,857.4272,857.4272,0.0,17.313494,353.92477,0.0,0.0,0
8906,21436800.0,66.87813,66.161766,55.95569,55.95569,55.955467,67.71238,67.71238,105.80099,67.785385,55.955578,0.792793,0.7,67.93562,80.06002,60.08001,0.0,0.3,67.23941,80.06002,60.08001,0.0,0.3,64.554306,80.06002,60.08001,0.0,0.2625,856.86053,856.86053,0.0,19.814632,354.61148,0.0,0.0,0
8907,21436920.0,66.84682,66.131165,56.004906,56.004906,56.00474,67.85915,67.85915,106.06268,67.7538,56.004852,0.790324,0.7,67.91562,80.06002,60.08001,0.0,0.3,67.216125,80.06002,60.08001,0.0,0.3,64.51091,80.06002,60.08001,0.0,0.2625,856.1965,856.1965,0.0,22.865257,355.42773,0.0,0.0,0
8909,21437040.0,66.83583,66.1371,56.040447,56.040447,56.040337,67.90418,67.90418,106.142975,67.721985,56.04039,0.78785497,0.7,67.91628,80.06002,60.08001,0.0,0.3,67.21469,80.06002,60.08001,0.0,0.3,64.525406,80.06002,60.08001,0.0,0.2625,853.10504,853.10504,0.0,23.818056,355.67825,0.0,0.0,0
8911,21437100.0,66.82012,66.1221,56.05654,56.05654,56.056435,67.89898,67.89898,106.133675,67.70601,56.056488,0.78662044,0.7,67.905136,80.06002,60.08001,0.0,0.3,67.20267,80.06002,60.08001,0.0,0.3,64.503265,80.06002,60.08001,0.0,0.2625,850.5762,850.5762,0.0,23.707594,355.64923,0.0,0.0,0
8913,21437160.0,66.80458,66.10722,56.07121,56.07121,56.0711,67.881775,67.881775,106.10301,67.689964,56.07115,0.7853862,0.7,67.89662,80.06002,60.08001,0.0,0.3,67.191734,80.06002,60.08001,0.0,0.3,64.48239,80.06002,60.08001,0.0,0.2625,847.53564,847.53564,0.0,23.343298,355.5536,0.0,0.0,0
8915,21437280.0,66.7937,66.113815,56.10109,56.10109,56.10093,67.82261,67.82261,105.99751,67.657715,56.101036,0.7829177,0.7,67.897766,80.06002,60.08001,0.0,0.3,67.190636,80.06002,60.08001,0.0,0.3,64.497284,80.06002,60.08001,0.0,0.2625,841.8105,841.8105,0.0,22.098894,355.22455,0.0,0.0,0
8918,21437400.0,66.7625,66.08447,56.13037,56.13037,56.13026,67.74309,67.74309,105.855736,67.62526,56.130318,0.7804492,0.7,67.87854,80.06002,60.08001,0.0,0.3,67.16806,80.06002,60.08001,0.0,0.3,64.454765,80.06002,60.08001,0.0,0.2625,834.67676,834.67676,0.0,20.447378,354.78235,0.0,0.0,0
8919,21437520.0,66.75173,66.09161,56.16124,56.16124,56.161133,67.6526,67.6526,105.6944,67.592575,56.161186,0.77811366,0.7,67.88025,80.06002,60.08001,0.0,0.3,67.167404,80.06002,60.08001,0.0,0.3,64.470146,80.06002,60.08001,0.0,0.2625,828.0323,828.0323,0.0,18.598122,354.2791,0.0,0.0,0
8921,21437640.0,66.72064,66.06273,56.192665,56.192665,56.19255,67.55649,67.55649,105.52302,67.55972,56.192608,0.7757781,0.7,67.86157,80.06002,60.08001,0.0,0.3,67.14526,80.06002,60.08001,0.0,0.3,64.42824,80.06002,60.08001,0.0,0.2625,820.36847,820.36847,0.0,16.669168,353.74454,0.0,0.0,0
8923,21437700.0,66.71542,66.06668,56.21101,56.21101,56.210846,67.52286,67.52286,105.46306,67.54318,56.2109,0.77461034,0.7,67.86394,80.06002,60.08001,0.0,0.3,67.145645,80.06002,60.08001,0.0,0.3,64.43669,80.06002,60.08001,0.0,0.2625,817.3222,817.3222,0.0,16.003407,353.55753,0.0,0.0,0
8925,21437760.0,66.70993,66.07019,56.230568,56.230568,56.230453,67.497604,67.497604,105.418015,67.52666,56.23051,0.77346855,0.7,67.86377,80.06002,60.08001,0.0,0.3,67.145096,80.06002,60.08001,0.0,0.3,64.44411,80.06002,60.08001,0.0,0.2625,814.62366,814.62366,0.0,15.506209,353.41705,0.0,0.0,0
8928,21437880.0,66.67895,66.041626,56.269897,56.269897,56.26973,67.46214,67.46214,105.354805,67.49342,56.269844,0.771185,0.7,67.84558,80.06002,60.08001,0.0,0.3,67.1234,80.06002,60.08001,0.0,0.3,64.4028,80.06002,60.08001,0.0,0.2625,808.55646,808.55646,0.0,14.812713,353.21985,0.0,0.0,0
8929,21438000.0,66.66829,66.04916,56.317795,56.317795,56.317635,67.49968,67.49968,105.421715,67.46002,56.31774,0.7689014,0.7,67.84828,80.06002,60.08001,0.0,0.3,67.12362,80.06002,60.08001,0.0,0.3,64.419174,80.06002,60.08001,0.0,0.2625,805.4117,805.4117,0.0,15.547211,353.42856,0.0,0.0,0
8931,21438120.0,66.63698,66.02059,56.368332,56.368332,56.368114,67.5888,67.5888,105.58062,67.4258,56.368225,0.766564,0.7,67.83043,80.06002,60.08001,0.0,0.3,67.10231,80.06002,60.08001,0.0,0.3,64.37836,80.06002,60.08001,0.0,0.2625,802.6425,802.6425,0.0,17.31398,353.92416,0.0,0.0,0
8933,21438240.0,66.6255,66.02823,56.422165,56.422165,56.421947,67.71228,67.71228,105.800804,67.39015,56.42211,0.7642266,0.7,67.83339,80.06002,60.08001,0.0,0.3,67.102905,80.06002,60.08001,0.0,0.3,64.39511,80.06002,60.08001,0.0,0.2625,801.5278,801.5278,0.0,19.815168,354.61093,0.0,0.0,0
8935,21438300.0,66.6093,66.013885,56.4498,56.4498,56.449577,67.78335,67.78335,105.927505,67.37186,56.449688,0.7630579,0.7,67.82329,80.06002,60.08001,0.0,0.3,67.09187,80.06002,60.08001,0.0,0.3,64.374344,80.06002,60.08001,0.0,0.2625,800.8991,800.8991,0.0,21.281675,355.00613,0.0,0.0,0
8937,21438360.0,66.593094,65.99972,56.47699,56.47699,56.47677,67.85907,67.85907,106.06253,67.35323,56.47688,0.76182973,0.7,67.81576,80.06002,60.08001,0.0,0.3,67.08182,80.06002,60.08001,0.0,0.3,64.35479,80.06002,60.08001,0.0,0.2625,800.1976,800.1976,0.0,22.86584,355.4273,0.0,0.0,0
8940,21438480.0,66.580734,66.00774,56.519394,56.519394,56.519234,67.904106,67.904106,106.14284,67.31511,56.519287,0.7593735,0.7,67.81889,80.06002,60.08001,0.0,0.3,67.082695,80.06002,60.08001,0.0,0.3,64.37182,80.06002,60.08001,0.0,0.2625,796.38763,796.38763,0.0,23.818665,355.67783,0.0,0.0,0
8941,21438600.0,66.54761,65.98006,56.55812,56.55812,56.558014,67.881714,67.881714,106.1029,67.275894,56.558067,0.7569172,0.7,67.801476,80.06002,60.08001,0.0,0.3,67.061935,80.06002,60.08001,0.0,0.3,64.33188,80.06002,60.08001,0.0,0.2625,790.05646,790.05646,0.0,23.34391,355.55328,0.0,0.0,0
8943,21438720.0,66.53459,65.988785,56.597015,56.597015,56.596905,67.82255,67.82255,105.99742,67.23563,56.596962,0.75451094,0.7,67.80499,80.06002,60.08001,0.0,0.3,67.063194,80.06002,60.08001,0.0,0.3,64.34935,80.06002,60.08001,0.0,0.2625,783.49365,783.49365,0.0,22.099516,355.22427,0.0,0.0,0
8945,21438840.0,66.500916,65.96159,56.63618,56.63618,56.636017,67.74305,67.74305,105.85566,67.19443,56.636124,0.7521047,0.7,67.787964,80.06002,60.08001,0.0,0.3,67.042816,80.06002,60.08001,0.0,0.3,64.30997,80.06002,60.08001,0.0,0.2625,775.4706,775.4706,0.0,20.448006,354.78214,0.0,0.0,0
8947,21438900.0,66.49432,65.96643,56.65629,56.65629,56.65612,67.69878,67.69878,105.776726,67.17349,56.65623,0.7509016,0.7,67.7912,80.06002,60.08001,0.0,0.3,67.04413,80.06002,60.08001,0.0,0.3,64.31941,80.06002,60.08001,0.0,0.2625,771.6085,771.6085,0.0,19.53915,354.5359,0.0,0.0,0
8950,21438960.0,66.48746,65.97088,56.677597,56.677597,56.677437,67.65257,67.65257,105.69434,67.152405,56.677544,0.74975914,0.7,67.79198,80.06002,60.08001,0.0,0.3,67.04452,80.06002,60.08001,0.0,0.3,64.32787,80.06002,60.08001,0.0,0.2625,767.8605,767.8605,0.0,18.598755,354.27896,0.0,0.0,0
8952,21439080.0,66.4534,65.94429,56.720284,56.720284,56.720116,67.556465,67.556465,105.522964,67.10961,56.720226,0.7474742,0.7,67.77538,80.06002,60.08001,0.0,0.3,67.02458,80.06002,60.08001,0.0,0.3,64.28909,80.06002,60.08001,0.0,0.2625,759.192,759.192,0.0,16.6698,353.74445,0.0,0.0,0
8953,21439200.0,66.439606,65.953964,56.76983,56.76983,56.769608,67.49759,67.49759,105.41799,67.06616,56.769722,0.7451893,0.7,67.77994,80.06002,60.08001,0.0,0.3,67.02678,80.06002,60.08001,0.0,0.3,64.3076,80.06002,60.08001,0.0,0.2625,752.34875,752.34875,0.0,15.506858,353.41693,0.0,0.0,0
8955,21439320.0,66.405334,65.92781,56.821136,56.821136,56.82097,67.462135,67.462135,105.35479,67.022156,56.821083,0.7429372,0.7,67.76385,80.06002,60.08001,0.0,0.3,67.007324,80.06002,60.08001,0.0,0.3,64.269424,80.06002,60.08001,0.0,0.2625,745.1389,745.1389,0.0,14.813379,353.21982,0.0,0.0,0
8957,21439440.0,66.39133,65.9377,56.881233,56.881233,56.881012,67.49967,67.49967,105.421715,66.97766,56.88112,0.7406851,0.7,67.768845,80.06002,60.08001,0.0,0.3,67.009964,80.06002,60.08001,0.0,0.3,64.28844,80.06002,60.08001,0.0,0.2625,740.7432,740.7432,0.0,15.547926,353.42856,0.0,0.0,0
8959,21439500.0,66.37402,65.92462,56.912544,56.912544,56.912323,67.539116,67.539116,105.492035,66.95525,56.91243,0.73955905,0.7,67.759674,80.06002,60.08001,0.0,0.3,66.99991,80.06002,60.08001,0.0,0.3,64.26904,80.06002,60.08001,0.0,0.2625,738.72107,738.72107,0.0,16.325783,353.64786,0.0,0.0,0
8961,21439560.0,66.35683,65.911606,56.943687,56.943687,56.943413,67.5888,67.5888,105.58063,66.932785,56.94358,0.73839766,0.7,67.753136,80.06002,60.08001,0.0,0.3,66.990906,80.06002,60.08001,0.0,0.3,64.250916,80.06002,60.08001,0.0,0.2625,736.7615,736.7615,0.0,17.314749,353.9242,0.0,0.0,0
8964,21439680.0,66.34271,65.921715,57.008453,57.008453,57.00818,67.71229,67.71229,105.80082,66.887634,57.008286,0.73607486,0.7,67.75841,80.06002,60.08001,0.0,0.3,66.99398,80.06002,60.08001,0.0,0.3,64.27031,80.06002,60.08001,0.0,0.2625,734.4958,734.4958,0.0,19.816004,354.61096,0.0,0.0,0
8966,21439800.0,66.30816,65.89578,57.073162,57.073162,57.072887,67.859085,67.859085,106.062546,66.842255,57.07305,0.7337521,0.7,67.74292,80.06002,60.08001,0.0,0.3,66.97519,80.06002,60.08001,0.0,0.3,64.23323,80.06002,60.08001,0.0,0.2625,732.1205,732.1205,0.0,22.866745,355.42734,0.0,0.0,0
8967,21439920.0,66.2941,65.90628,57.12491,57.12491,57.12474,67.90412,67.90412,106.14286,66.796776,57.124855,0.731319,0.7,67.74841,80.06002,60.08001,0.0,0.3,66.9786,80.06002,60.08001,0.0,0.3,64.252945,80.06002,60.08001,0.0,0.2625,727.4446,727.4446,0.0,23.81958,355.6779,0.0,0.0,0
8969,21440040.0,66.25987,65.88129,57.17237,57.17237,57.172203,67.88172,67.88172,106.10292,66.7513,57.172314,0.728886,0.7,67.73314,80.06002,60.08001,0.0,0.3,66.960144,80.06002,60.08001,0.0,0.3,64.21631,80.06002,60.08001,0.0,0.2625,720.4369,720.4369,0.0,23.34482,355.55334,0.0,0.0,0
8971,21440100.0,66.253174,65.887054,57.195385,57.195385,57.19522,67.85551,67.85551,106.05617,66.72861,57.195328,0.7276695,0.7,67.73732,80.06002,60.08001,0.0,0.3,66.96251,80.06002,60.08001,0.0,0.3,64.22685,80.06002,60.08001,0.0,0.2625,716.8708,716.8708,0.0,22.791721,355.40753,0.0,0.0,0
8973,21440160.0,66.2462,65.89244,57.219006,57.219006,57.21879,67.82256,67.82256,105.997444,66.70592,57.218895,0.7265077,0.7,67.73901,80.06002,60.08001,0.0,0.3,66.96393,80.06002,60.08001,0.0,0.3,64.23636,80.06002,60.08001,0.0,0.2625,713.33185,713.33185,0.0,22.10042,355.22437,0.0,0.0,0
8976,21440280.0,66.21242,65.86804,57.264763,57.264763,57.2646,67.743065,67.743065,105.85569,66.66066,57.26471,0.7241843,0.7,67.72414,80.06002,60.08001,0.0,0.3,66.9458,80.06002,60.08001,0.0,0.3,64.20021,80.06002,60.08001,0.0,0.2625,704.9335,704.9335,0.0,20.448893,354.7822,0.0,0.0,0
8977,21440400.0,66.19934,65.879745,57.311676,57.311676,57.31151,67.65259,67.65259,105.69437,66.61566,57.311623,0.72186077,0.7,67.73045,80.06002,60.08001,0.0,0.3,66.950035,80.06002,60.08001,0.0,0.3,64.2207,80.06002,60.08001,0.0,0.2625,697.06824,697.06824,0.0,18.599623,354.279,0.0,0.0,0
8979,21440520.0,66.16611,65.85591,57.35859,57.35859,57.35842,67.55647,67.55647,105.52299,66.57101,57.358532,0.71963066,0.7,67.716,80.06002,60.08001,0.0,0.3,66.93234,80.06002,60.08001,0.0,0.3,64.185104,80.06002,60.08001,0.0,0.2625,688.30145,688.30145,0.0,16.67065,353.74448,0.0,0.0,0
8981,21440640.0,66.15369,65.86804,57.41099,57.41099,57.410774,67.4976,67.4976,105.418015,66.52679,57.410934,0.71740055,0.7,67.72287,80.06002,60.08001,0.0,0.3,66.93701,80.06002,60.08001,0.0,0.3,64.20604,80.06002,60.08001,0.0,0.2625,681.4401,681.4401,0.0,15.507712,353.41702,0.0,0.0,0
8983,21440700.0,66.13732,65.85623,57.43769,57.43769,57.43747,67.477776,67.477776,105.38266,66.50487,57.437634,0.7162855,0.7,67.71452,80.06002,60.08001,0.0,0.3,66.92784,80.06002,60.08001,0.0,0.3,64.18791,80.06002,60.08001,0.0,0.2625,677.93677,677.93677,0.0,15.119291,353.30676,0.0,0.0,0
8985,21440760.0,66.12117,65.84448,57.463837,57.463837,57.463615,67.46214,67.46214,105.354805,66.483116,57.463726,0.71518123,0.7,67.7088,80.06002,60.08001,0.0,0.3,66.91971,80.06002,60.08001,0.0,0.3,64.17104,80.06002,60.08001,0.0,0.2625,674.3458,674.3458,0.0,14.814244,353.21988,0.0,0.0,0
8988,21440880.0,66.10942,65.85684,57.523876,57.523876,57.5236,67.49969,67.49969,105.42174,66.44011,57.523766,0.71297264,0.7,67.71606,80.06002,60.08001,0.0,0.3,66.92482,80.06002,60.08001,0.0,0.3,64.19235,80.06002,60.08001,0.0,0.2625,670.1131,670.1131,0.0,15.548842,353.4286,0.0,0.0,0
8989,21441000.0,66.07756,65.83339,57.58474,57.58474,57.58452,67.588806,67.588806,105.58064,66.39775,57.584633,0.7107641,0.7,67.70227,80.06002,60.08001,0.0,0.3,66.90785,80.06002,60.08001,0.0,0.3,64.15786,80.06002,60.08001,0.0,0.2625,666.4021,666.4021,0.0,17.315742,353.92426,0.0,0.0,0
8991,21441120.0,66.06662,65.84575,57.64665,57.64665,57.646374,67.712296,67.712296,105.800835,66.356224,57.646538,0.70846653,0.7,67.70979,80.06002,60.08001,0.0,0.3,66.913284,80.06002,60.08001,0.0,0.3,64.179504,80.06002,60.08001,0.0,0.2625,664.4889,664.4889,0.0,19.817068,354.61102,0.0,0.0,0
8993,21441240.0,66.03558,65.82245,57.70713,57.70713,57.70691,67.859085,67.859085,106.06255,66.315575,57.707073,0.70616895,0.7,67.69617,80.06002,60.08001,0.0,0.3,66.89648,80.06002,60.08001,0.0,0.3,64.145386,80.06002,60.08001,0.0,0.2625,662.5984,662.5984,0.0,22.867876,355.4274,0.0,0.0,0
8995,21441300.0,66.030754,65.82904,57.73075,57.73075,57.73053,67.893555,67.893555,106.124016,66.29564,57.730637,0.7050202,0.7,67.70128,80.06002,60.08001,0.0,0.3,66.89977,80.06002,60.08001,0.0,0.3,64.156815,80.06002,60.08001,0.0,0.2625,660.72144,660.72144,0.0,23.596416,355.6191,0.0,0.0,0
8998,21441360.0,66.025696,65.83531,57.75393,57.75393,57.753765,67.90412,67.90412,106.14286,66.27597,57.753822,0.70383203,0.7,67.70386,80.06002,60.08001,0.0,0.3,66.90213,80.06002,60.08001,0.0,0.3,64.1672,80.06002,60.08001,0.0,0.2625,658.61285,658.61285,0.0,23.820738,355.6779,0.0,0.0,0
9000,21441480.0,65.99603,65.81273,57.795403,57.795403,57.79524,67.881714,67.881714,106.102905,66.23741,57.79535,0.7014558,0.7,67.69035,80.06002,60.08001,0.0,0.3,66.885605,80.06002,60.08001,0.0,0.3,64.13336,80.06002,60.08001,0.0,0.2625,652.49866,652.49866,0.0,23.34595,355.5533,0.0,0.0,0
9001,21441600.0,65.98747,65.82613,57.834846,57.834846,57.83468,67.82255,67.82255,105.99742,66.2,57.83479,0.69907945,0.7,67.69826,80.06002,60.08001,0.0,0.3,66.89148,80.06002,60.08001,0.0,0.3,64.15544,80.06002,60.08001,0.0,0.2625,646.4328,646.4328,0.0,22.101515,355.22427,0.0,0.0,0
9003,21441720.0,65.962524,65.80411,57.86654,57.86654,57.866432,67.74304,67.74304,105.85565,66.17232,57.866486,0.6968413,0.7,67.68502,80.06002,60.08001,0.0,0.3,66.87517,80.06002,60.08001,0.0,0.3,64.12193,80.06002,60.08001,0.0,0.2625,640.40924,640.40924,0.0,20.44996,354.78207,0.0,0.0,0
9005,21441840.0,65.965546,65.81784,57.88313,57.88313,57.88307,67.65256,67.65256,105.69432,66.16188,57.88307,0.69460315,0.7,67.69326,80.06002,60.08001,0.0,0.3,66.88132,80.06002,60.08001,0.0,0.3,64.14413,80.06002,60.08001,0.0,0.2625,636.72003,636.72003,0.0,18.600664,354.27887,0.0,0.0,0
9007,21441900.0,65.9594,65.806854,57.88571,57.88571,57.88571,67.60497,67.60497,105.609474,66.16275,57.88571,0.69348407,0.7,67.68541,80.06002,60.08001,0.0,0.3,66.872635,80.06002,60.08001,0.0,0.3,64.12688,80.06002,60.08001,0.0,0.2625,635.18207,635.18207,0.0,17.641094,354.01422,0.0,0.0,0
9009,21441960.0,65.95506,65.79592,57.883842,57.883842,57.883842,67.55644,67.55644,105.522934,66.16748,57.883842,0.6924052,0.7,67.68013,80.06002,60.08001,0.0,0.3,66.865005,80.06002,60.08001,0.0,0.3,64.11073,80.06002,60.08001,0.0,0.2625,633.83856,633.83856,0.0,16.671669,353.74432,0.0,0.0,0
9012,21442080.0,65.97131,65.809494,57.874725,57.874725,57.87478,67.49755,67.49755,105.417946,66.18802,57.874725,0.6902474,0.7,67.68832,80.06002,60.08001,0.0,0.3,66.87109,80.06002,60.08001,0.0,0.3,64.132706,80.06002,60.08001,0.0,0.2625,634.4058,634.4058,0.0,15.50873,353.41684,0.0,0.0,0
9013,21442200.0,65.97275,65.78708,57.8516,57.8516,57.851707,67.462105,67.462105,105.35473,66.222244,57.851654,0.68808967,0.7,67.67491,80.06002,60.08001,0.0,0.3,66.85457,80.06002,60.08001,0.0,0.3,64.09897,80.06002,60.08001,0.0,0.2625,636.2067,636.2067,0.0,14.815276,353.21964,0.0,0.0,0
9015,21442320.0,65.99983,65.79993,57.822212,57.822212,57.82232,67.49964,67.49964,105.421646,66.268936,57.822266,0.6859343,0.7,67.68277,80.06002,60.08001,0.0,0.3,66.86034,80.06002,60.08001,0.0,0.3,64.120285,80.06002,60.08001,0.0,0.2625,642.1806,642.1806,0.0,15.549932,353.42834,0.0,0.0,0
9017,21442440.0,66.01076,65.776535,57.78134,57.78134,57.781506,67.58875,67.58875,105.58056,66.32689,57.781395,0.683779,0.7,67.668816,80.06002,60.08001,0.0,0.3,66.84319,80.06002,60.08001,0.0,0.3,64.085846,80.06002,60.08001,0.0,0.2625,649.90497,649.90497,0.0,17.316912,353.924,0.0,0.0,0
9019,21442500.0,66.02828,65.78274,57.756844,57.756844,57.757004,67.64697,67.64697,105.68434,66.35968,57.756897,0.6827013,0.7,67.673645,80.06002,60.08001,0.0,0.3,66.84633,80.06002,60.08001,0.0,0.3,64.09661,80.06002,60.08001,0.0,0.2625,654.8818,654.8818,0.0,18.488485,354.2477,0.0,0.0,0
9021,21442560.0,66.046295,65.788284,57.73042,57.73042,57.730583,67.71225,67.71225,105.800735,66.3949,57.730476,0.68157315,0.7,67.6759,80.06002,60.08001,0.0,0.3,66.84836,80.06002,60.08001,0.0,0.3,64.10617,80.06002,60.08001,0.0,0.2625,660.5449,660.5449,0.0,19.818314,354.61078,0.0,0.0,0
9024,21442680.0,66.06465,65.76373,57.66829,57.66829,57.668564,67.85903,67.85903,106.06247,66.47174,57.668404,0.67931676,0.7,67.660965,80.06002,60.08001,0.0,0.3,66.830444,80.06002,60.08001,0.0,0.3,64.07068,80.06002,60.08001,0.0,0.2625,672.20013,672.20013,0.0,22.869205,355.42712,0.0,0.0,0
9025,21442800.0,66.10661,65.77466,57.583862,57.583862,57.58419,67.90407,67.90407,106.14276,66.55629,57.584026,0.6770604,0.7,67.66705,80.06002,60.08001,0.0,0.3,66.83468,80.06002,60.08001,0.0,0.3,64.0898,80.06002,60.08001,0.0,0.2625,682.6107,682.6107,0.0,23.822052,355.67764,0.0,0.0,0
9027,21442920.0,66.13034,65.74945,57.486523,57.486523,57.486908,67.88166,67.88166,106.10281,66.64725,57.486687,0.6747667,0.7,67.65102,80.06002,60.08001,0.0,0.3,66.81573,80.06002,60.08001,0.0,0.3,64.05299,80.06002,60.08001,0.0,0.2625,691.5368,691.5368,0.0,23.347256,355.553,0.0,0.0,0
9029,21443040.0,66.176544,65.75955,57.38089,57.38089,57.38133,67.82249,67.82249,105.997314,66.74349,57.381054,0.6724731,0.7,67.65607,80.06002,60.08001,0.0,0.3,66.81902,80.06002,60.08001,0.0,0.3,64.07085,80.06002,60.08001,0.0,0.2625,701.02527,701.02527,0.0,22.1028,355.22397,0.0,0.0,0
9031,21443100.0,66.18978,65.74648,57.325573,57.325573,57.32601,67.78457,67.78457,105.929695,66.793205,57.325737,0.6713262,0.7,67.64629,80.06002,60.08001,0.0,0.3,66.808586,80.06002,60.08001,0.0,0.3,64.05129,80.06002,60.08001,0.0,0.2625,705.45703,705.45703,0.0,21.312069,355.01306,0.0,0.0,0
9033,21443160.0,66.2034,65.73335,57.268112,57.268112,57.26861,67.74299,67.74299,105.855545,66.843796,57.268333,0.6702535,0.7,67.63899,80.06002,60.08001,0.0,0.3,66.79909,80.06002,60.08001,0.0,0.3,64.03273,80.06002,60.08001,0.0,0.2625,709.6989,709.6989,0.0,20.45123,354.78177,0.0,0.0,0
9036,21443280.0,66.2518,65.74252,57.151604,57.151604,57.152046,67.6525,67.6525,105.6942,66.9469,57.151825,0.66810805,0.7,67.64305,80.06002,60.08001,0.0,0.3,66.80133,80.06002,60.08001,0.0,0.3,64.04932,80.06002,60.08001,0.0,0.2625,719.2442,719.2442,0.0,18.60191,354.27853,0.0,0.0,0
9037,21443400.0,66.27971,65.715225,57.031525,57.031525,57.031963,67.55637,67.55637,105.52282,67.051605,57.031746,0.66596264,0.7,67.624985,80.06002,60.08001,0.0,0.3,66.78041,80.06002,60.08001,0.0,0.3,64.00998,80.06002,60.08001,0.0,0.2625,728.032,728.032,0.0,16.67289,353.74396,0.0,0.0,0
9039,21443520.0,66.328156,65.72325,56.91496,56.91496,56.915398,67.49749,67.49749,105.41782,67.1568,56.915123,0.66388464,0.7,67.62811,80.06002,60.08001,0.0,0.3,66.78172,80.06002,60.08001,0.0,0.3,64.02542,80.06002,60.08001,0.0,0.2625,738.78577,738.78577,0.0,15.509956,353.41647,0.0,0.0,0
9041,21443640.0,66.35501,65.69469,56.798286,56.798286,56.79878,67.46204,67.46204,105.354614,67.26122,56.798504,0.66180664,0.7,67.60899,80.06002,60.08001,0.0,0.3,66.75981,80.06002,60.08001,0.0,0.3,63.984936,80.06002,60.08001,0.0,0.2625,749.1653,749.1653,0.0,14.816523,353.2193,0.0,0.0,0
9043,21443700.0,66.378586,65.698364,56.74341,56.74341,56.743847,67.472435,67.472435,105.373146,67.312744,56.74363,0.6607677,0.7,67.61136,80.06002,60.08001,0.0,0.3,66.76052,80.06002,60.08001,0.0,0.3,63.992737,80.06002,60.08001,0.0,0.2625,755.45746,755.45746,0.0,15.019578,353.27713,0.0,0.0,0
9046,21443760.0,66.40143,65.701385,56.69023,56.69023,56.690674,67.49957,67.49957,105.42154,67.36362,56.6904,0.65972096,0.7,67.611084,80.06002,60.08001,0.0,0.3,66.760086,80.06002,60.08001,0.0,0.3,63.99933,80.06002,60.08001,0.0,0.2625,762.2508,762.2508,0.0,15.551242,353.428,0.0,0.0,0
9047,21443880.0,66.42522,65.67134,56.58586,56.58586,56.58625,67.5887,67.5887,105.58045,67.462875,56.58603,0.6576276,0.7,67.59097,80.06002,60.08001,0.0,0.3,66.737175,80.06002,60.08001,0.0,0.3,63.957687,80.06002,60.08001,0.0,0.2625,775.48334,775.48334,0.0,17.318327,353.9237,0.0,0.0,0
9049,21444000.0,66.46762,65.67677,56.486824,56.486824,56.487206,67.7122,67.7122,105.800644,67.55769,56.486984,0.6555342,0.7,67.59191,80.06002,60.08001,0.0,0.3,66.73651,80.06002,60.08001,0.0,0.3,63.971092,80.06002,60.08001,0.0,0.2625,790.0882,790.0882,0.0,19.819841,354.61047,0.0,0.0,0
9051,21444120.0,66.4863,65.64552,56.39212,56.39212,56.3925,67.85898,67.85898,106.06237,67.64696,56.392284,0.65333307,0.7,67.57071,80.06002,60.08001,0.0,0.3,66.712616,80.06002,60.08001,0.0,0.3,63.928413,80.06002,60.08001,0.0,0.2625,804.029,804.029,0.0,22.870834,355.42685,0.0,0.0,0
9053,21444240.0,66.52272,65.65019,56.28978,56.28978,56.29017,67.904015,67.904015,106.14266,67.7294,56.289948,0.651132,0.7,67.57065,80.06002,60.08001,0.0,0.3,66.71103,80.06002,60.08001,0.0,0.3,63.94099,80.06002,60.08001,0.0,0.2625,814.9343,814.9343,0.0,23.823692,355.6773,0.0,0.0,0
9055,21444300.0,66.52904,65.63437,56.239464,56.239464,56.23985,67.8988,67.8988,106.133385,67.767746,56.23963,0.6500314,0.7,67.55835,80.06002,60.08001,0.0,0.3,66.69823,80.06002,60.08001,0.0,0.3,63.918633,80.06002,60.08001,0.0,0.2625,819.0967,819.0967,0.0,23.713213,355.64838,0.0,0.0,0
9057,21444360.0,66.53453,65.618546,56.189587,56.189587,56.189972,67.88161,67.88161,106.102715,67.803894,56.18975,0.6489373,0.7,67.548515,80.06002,60.08001,0.0,0.3,66.68631,80.06002,60.08001,0.0,0.3,63.897377,80.06002,60.08001,0.0,0.2625,822.50946,822.50946,0.0,23.348883,355.55273,0.0,0.0,0
9060,21444480.0,66.5632,65.62294,56.096695,56.096695,56.097027,67.82243,67.82243,105.997215,67.869156,56.09681,0.646749,0.7,67.547745,80.06002,60.08001,0.0,0.3,66.683945,80.06002,60.08001,0.0,0.3,63.909348,80.06002,60.08001,0.0,0.2625,828.94385,828.94385,0.0,22.104395,355.22366,0.0,0.0,0
9061,21444600.0,66.56622,65.59091,56.01265,56.01265,56.012924,67.74293,67.74293,105.855446,67.92403,56.012764,0.6445608,0.7,67.525055,80.06002,60.08001,0.0,0.3,66.658676,80.06002,60.08001,0.0,0.3,63.865242,80.06002,60.08001,0.0,0.2625,832.779,832.779,0.0,20.45279,354.7815,0.0,0.0,0
9063,21444720.0,66.5854,65.59509,55.94102,55.94102,55.941296,67.65244,67.65244,105.69411,67.967255,55.94113,0.6425153,0.7,67.52385,80.06002,60.08001,0.0,0.3,66.65593,80.06002,60.08001,0.0,0.3,63.877052,80.06002,60.08001,0.0,0.2625,835.8253,835.8253,0.0,18.603437,354.27823,0.0,0.0,0
9065,21444840.0,66.57803,65.56296,55.882244,55.882244,55.88246,67.55632,67.55632,105.52272,67.997696,55.882355,0.64046985,0.7,67.501,80.06002,60.08001,0.0,0.3,66.63039,80.06002,60.08001,0.0,0.3,63.832775,80.06002,60.08001,0.0,0.2625,836.3672,836.3672,0.0,16.674389,353.74368,0.0,0.0,0
9067,21444900.0,66.58287,65.56526,55.860546,55.860546,55.86071,67.5227,67.5227,105.46277,68.00769,55.860603,0.6394471,0.7,67.50166,80.06002,60.08001,0.0,0.3,66.629395,80.06002,60.08001,0.0,0.3,63.839367,80.06002,60.08001,0.0,0.2625,836.851,836.851,0.0,16.008623,353.5567,0.0,0.0,0
9069,21444960.0,66.58595,65.56708,55.843792,55.843792,55.843956,67.49744,67.49744,105.41773,68.01406,55.84385,0.63845426,0.7,67.49974,80.06002,60.08001,0.0,0.3,66.62747,80.06002,60.08001,0.0,0.3,63.844803,80.06002,60.08001,0.0,0.2625,837.28094,837.28094,0.0,15.511454,353.41617,0.0,0.0,0
9072,21445080.0,66.56639,65.534836,55.822037,55.822037,55.822094,67.46199,67.46199,105.35453,68.015274,55.822094,0.63646865,0.7,67.476944,80.06002,60.08001,0.0,0.3,66.60199,80.06002,60.08001,0.0,0.3,63.80075,80.06002,60.08001,0.0,0.2625,836.1172,836.1172,0.0,14.818045,353.21902,0.0,0.0,0
9073,21445200.0,66.56128,65.538956,55.82594,55.82594,55.825882,67.49953,67.49953,105.421455,68.0,55.825882,0.634483,0.7,67.475845,80.06002,60.08001,0.0,0.3,66.59918,80.06002,60.08001,0.0,0.3,63.81333,80.06002,60.08001,0.0,0.2625,836.0807,836.0807,0.0,15.552865,353.42776,0.0,0.0,0
9075,21445320.0,66.526184,65.50671,55.852966,55.852966,55.8528,67.58866,67.58866,105.58038,67.962975,55.852913,0.6324569,0.7,67.45337,77.899994,64.04003,0.0,0.3,66.573975,77.899994,64.04003,0.0,0.3,63.769936,77.899994,64.04003,0.03806605,0.2625,833.9173,833.9173,0.0,17.320107,353.92352,0.0,0.0,0
9077,21445440.0,66.50212,65.511215,55.90812,55.90812,55.907845,67.71215,67.71215,105.800575,67.9009,55.90795,0.63043076,0.7,67.45261,77.899994,64.04003,0.0,0.3,66.57161,77.899994,64.04003,0.0,0.3,63.783447,77.899994,64.04003,0.03926469,0.2625,830.8556,830.8556,0.0,19.821741,354.61026,0.0,0.0,0
9079,21445500.0,66.47575,65.495285,55.94536,55.94536,55.94503,67.78322,67.78322,105.92729,67.86096,55.945198,0.6294177,0.7,67.44035,77.899994,64.04003,0.0,0.3,66.55876,77.899994,64.04003,0.0,0.3,63.76158,77.899994,64.04003,0.041468345,0.2625,828.3027,828.3027,0.0,21.28847,355.00552,0.0,0.0,0
9081,21445560.0,66.447296,65.47957,55.987988,55.987988,55.987602,67.85895,67.85895,106.06232,67.81543,55.987823,0.6283541,0.7,67.43074,77.899994,64.04003,0.0,0.3,66.547,77.899994,64.04003,0.0,0.3,63.741096,77.899994,64.04003,0.043677554,0.2625,825.0681,825.0681,0.0,22.872847,355.4267,0.0,0.0,0
9084,21445680.0,66.405334,65.4854,56.07791,56.07791,56.077526,67.90398,67.90398,106.1426,67.70837,56.077744,0.6262268,0.7,67.4308,77.899994,64.04003,0.0,0.3,66.54546,77.899994,64.04003,0.0,0.3,63.75598,77.899994,64.04003,0.045008004,0.2625,814.4957,814.4957,0.0,23.825714,355.67715,0.0,0.0,0
9085,21445800.0,66.334305,65.45562,56.18574,56.18574,56.185303,67.88157,67.88157,106.10265,67.58153,56.185577,0.6240995,0.7,67.40997,77.899994,64.04003,0.0,0.3,66.52196,77.899994,64.04003,0.0,0.3,63.71522,77.899994,64.04003,0.049530543,0.2625,799.16846,799.16846,0.0,23.350859,355.55255,0.0,0.0,0
9087,21445920.0,66.28383,65.47336,56.314667,56.314667,60.059795,67.822395,67.822395,105.99714,67.436676,56.314392,0.6220367,0.7,67.41141,77.899994,64.04003,0.0,0.3,66.52168,77.899994,64.04003,0.0,0.3,63.754883,77.899994,64.04003,0.049608905,0.2625,781.93744,781.93744,0.0,22.106283,355.22348,0.0,125.32358,0
9089,21446040.0,66.20736,65.45809,56.46364,56.46364,59.604027,67.74289,67.74289,105.855385,67.275505,56.463364,0.61997396,0.7,67.39229,77.899994,64.04003,0.0,0.3,66.49965,77.899994,64.04003,0.0,0.3,63.74318,77.899994,64.04003,0.052412953,0.2625,761.60706,761.60706,0.0,20.454653,354.7813,0.0,105.20506,0
9091,21446100.0,66.177475,65.46837,56.54538,56.54538,59.42105,67.69861,67.69861,105.776436,67.18938,56.545105,0.6189426,0.7,67.395096,77.899994,64.04003,0.0,0.3,66.50075,77.899994,64.04003,0.0,0.3,63.76455,77.899994,64.04003,0.052285653,0.2625,750.95215,750.95215,0.0,19.545734,354.53503,0.0,96.223434,0
9093,21446160.0,66.14589,65.47798,56.63261,56.63261,59.28916,67.6524,67.6524,105.69403,67.09984,56.63228,0.61797696,0.7,67.395584,77.899994,64.04003,0.0,0.3,66.50113,77.899994,64.04003,0.0,0.3,63.783997,77.899994,64.04003,0.052187994,0.2625,740.0171,740.0171,0.0,18.605274,354.27805,0.0,88.87623,0
9096,21446280.0,66.05762,65.46095,56.81883,56.81883,59.241974,67.55629,67.55629,105.52266,66.91142,56.818497,0.6160457,0.7,67.3785,77.899994,64.04003,0.0,0.3,66.48097,77.899994,64.04003,0.0,0.3,63.766365,77.899994,64.04003,0.0551336,0.2625,715.8223,715.8223,0.0,16.67619,353.7435,0.0,81.136765,0
9097,21446400.0,65.98665,65.48034,57.026527,57.026527,59.21308,67.4974,67.4974,105.41766,66.71202,57.02614,0.6141144,0.7,67.383995,77.899994,64.04003,0.0,0.3,66.484436,77.899994,64.04003,0.0,0.3,63.803825,77.899994,64.04003,0.054937836,0.2625,692.155,692.155,0.0,15.513267,353.416,0.0,73.10916,0
9099,21446520.0,65.8909,65.4637,57.24867,57.24867,59.3609,67.46195,67.46195,105.35447,66.50344,57.248283,0.61222565,0.7,67.36916,77.899994,64.04003,0.0,0.3,66.466415,77.899994,64.04003,0.0,0.3,63.78504,77.899994,64.04003,0.057804037,0.2625,666.9632,666.9632,0.0,14.819879,353.21887,0.0,70.73655,0
9101,21446640.0,65.81421,65.48391,57.49031,57.49031,59.47087,67.4995,67.4995,105.4214,66.2874,57.48993,0.6103369,0.7,67.37691,77.899994,64.04003,0.0,0.3,66.472015,77.899994,64.04003,0.0,0.3,63.82234,77.899994,64.04003,0.057479203,0.2625,643.598,643.598,0.0,15.554804,353.4276,0.0,66.30539,0
9103,21446700.0,65.764336,65.476,57.61583,57.61583,59.588814,67.53894,67.53894,105.49173,66.17715,57.615395,0.6093926,0.7,67.36922,77.899994,64.04003,0.0,0.3,66.463455,77.899994,64.04003,0.0,0.3,63.812668,77.899994,64.04003,0.05883948,0.2625,631.76587,631.76587,0.0,16.332912,353.647,0.0,66.21078,0
9105,21446760.0,65.71435,65.46853,57.742996,57.742996,59.71241,67.58864,67.58864,105.580345,66.06569,57.74256,0.60842,0.7,67.364334,77.899994,64.04003,0.0,0.3,66.45615,77.899994,64.04003,0.0,0.3,63.804543,77.899994,64.04003,0.06014958,0.2625,619.80505,619.80505,0.0,17.322145,353.92334,0.0,66.15432,0
9108,21446880.0,65.63519,65.49017,58.00486,58.00486,59.884453,67.71213,67.71213,105.80053,65.84009,58.004417,0.606475,0.7,67.37438,77.899994,64.04003,0.0,0.3,66.464005,77.899994,64.04003,0.0,0.3,63.84305,77.899994,64.04003,0.059609775,0.2625,597.0927,597.0927,0.0,19.82394,354.61017,0.0,63.189598,0
9109,21447000.0,65.53439,65.47661,58.271606,58.271606,60.161476,67.85893,67.85893,106.062294,65.61229,58.27111,0.60453,0.7,67.363945,77.899994,64.04003,0.0,0.3,66.45027,77.899994,64.04003,0.0,0.3,63.827065,77.899994,64.04003,0.062018592,0.2625,573.8175,573.8175,0.0,22.875196,355.4266,0.0,63.796658,0
9111,21447120.0,65.45601,65.50039,58.529343,58.529343,60.345276,67.90396,67.90396,106.14258,65.384155,58.528908,0.602493,0.7,67.37619,77.899994,64.04003,0.0,0.3,66.46032,77.899994,64.04003,0.0,0.3,63.867218,77.899994,64.04003,0.061214834,0.2625,548.2619,548.2619,0.0,23.828102,355.6771,0.0,61.26031,0
9113,21447240.0,65.35773,65.4894,58.784943,58.784943,60.616364,67.88155,67.88155,106.10263,65.157394,58.7845,0.60045594,0.7,67.36795,77.899994,64.04003,0.0,0.3,66.44873,77.899994,64.04003,0.0,0.3,63.853317,77.899994,64.04003,0.06332365,0.2625,520.57227,520.57227,0.0,23.353205,355.55246,0.0,61.854763,0
9115,21447300.0,65.32033,65.50259,58.912056,58.912056,60.707825,67.85532,67.85532,106.05586,65.04512,58.911613,0.5994375,0.7,67.376305,77.899994,64.04003,0.0,0.3,66.455215,77.899994,64.04003,0.0,0.3,63.874634,77.899994,64.04003,0.06278927,0.2625,506.77737,506.77737,0.0,22.800018,355.40662,0.0,60.535557,0
9118,21447360.0,65.28325,65.51555,59.03955,59.03955,60.799835,67.82238,67.82238,105.997116,64.93382,59.039165,0.5984807,0.7,67.38246,77.899994,64.04003,0.0,0.3,66.46098,77.899994,64.04003,0.0,0.3,63.895123,77.899994,64.04003,0.062225156,0.2625,493.13876,493.13876,0.0,22.108625,355.2234,0.0,59.307007,0
9119,21447480.0,65.19025,65.50687,59.291027,59.291027,61.06279,67.742874,67.742874,105.855354,64.71514,59.29059,0.59656715,0.7,67.37642,77.899994,64.04003,0.0,0.3,66.45153,77.899994,64.04003,0.0,0.3,63.883255,77.899994,64.04003,0.06400477,0.2625,464.99652,464.99652,0.0,20.45692,354.7812,0.0,59.7003,0
9121,21447600.0,65.122406,65.53505,59.53926,59.53926,61.237587,67.65238,67.65238,105.694,64.50316,59.538826,0.59465355,0.7,67.39317,77.899994,64.04003,0.0,0.3,66.465866,77.899994,64.04003,0.0,0.3,63.926765,77.899994,64.04003,0.06258769,0.2625,438.09973,438.09973,0.0,18.607471,354.27795,0.0,57.05531,0
9123,21447720.0,65.03726,65.52835,59.7808,59.7808,61.483955,67.55627,67.55627,105.52263,64.29964,59.78041,0.5928421,0.7,67.38916,77.899994,64.04003,0.0,0.3,66.45834,77.899994,64.04003,0.0,0.3,63.916763,77.899994,64.04003,0.06402193,0.2625,411.27777,411.27777,0.0,16.678324,353.74338,0.0,57.20717,0
9125,21447840.0,64.978485,65.55807,60.018814,60.018814,61.64496,67.49738,67.49738,105.41764,64.10634,60.018433,0.59103066,0.7,67.40794,77.899994,64.04003,0.0,0.3,66.474655,77.899994,64.04003,0.0,0.3,63.96148,77.899994,64.04003,0.062283527,0.2625,387.26874,387.26874,0.0,15.5153885,353.4159,0.0,54.485283,0
9127,21447900.0,64.9402,65.55516,60.134228,60.134228,61.76004,67.47756,67.47756,105.3823,64.0141,60.13379,0.5901249,0.7,67.40547,77.899994,64.04003,0.0,0.3,66.471146,77.899994,64.04003,0.0,0.3,63.956482,77.899994,64.04003,0.062861644,0.2625,375.66714,375.66714,0.0,15.127009,353.30566,0.0,54.537266,0
9130,21447960.0,64.90356,65.552734,60.245903,60.245903,61.87023,67.46194,67.46194,105.35444,63.92506,60.24552,0.5892327,0.7,67.40569,77.899994,64.04003,0.0,0.3,66.46889,77.899994,64.04003,0.0,0.3,63.95291,77.899994,64.04003,0.063376285,0.2625,364.29248,364.29248,0.0,14.822018,353.2188,0.0,54.469257,0
9131,21448080.0,64.856155,65.58345,60.466507,60.466507,62.01091,67.49949,67.49949,105.42139,63.75746,60.466125,0.5874483,0.7,67.42624,77.899994,64.04003,0.0,0.3,66.48685,77.899994,64.04003,0.0,0.3,63.998394,77.899994,64.04003,0.061324157,0.2625,345.2496,345.2496,0.0,15.557056,353.42758,0.0,51.744995,0
9133,21448200.0,64.79364,65.57889,60.67201,60.67201,62.209213,67.58864,67.58864,105.58034,63.60547,60.671677,0.5856639,0.7,67.425354,77.899994,64.04003,0.0,0.3,66.48245,77.899994,64.04003,0.0,0.3,63.99076,77.899994,64.04003,0.06208656,0.2625,328.22626,328.22626,0.0,17.32456,353.92334,0.0,51.655815,0
9135,21448320.0,64.759964,65.61014,60.86119,60.86119,62.31776,67.712135,67.712135,105.80054,63.47072,60.860863,0.5838064,0.7,67.44711,77.899994,64.04003,0.0,0.3,66.50174,77.899994,64.04003,0.0,0.3,64.036514,77.899994,64.04003,0.05973697,0.2625,314.5861,314.5861,0.0,19.826506,354.6102,0.0,48.973274,0
9137,21448440.0,64.712555,65.60613,61.02967,61.02967,62.476513,67.85894,67.85894,106.06231,63.355034,61.02945,0.5819488,0.7,67.44705,77.899994,64.04003,0.0,0.3,66.49834,77.899994,64.04003,0.0,0.3,64.02932,77.899994,64.04003,0.060191907,0.2625,302.94473,302.94473,0.0,22.877916,355.42664,0.0,48.836887,0
9140,21448500.0,64.70317,65.62218,61.099815,61.099815,62.507385,67.89341,67.89341,106.123764,63.304882,61.09954,0.58102006,0.7,67.45947,77.899994,64.04003,0.0,0.3,66.50882,77.899994,64.04003,0.0,0.3,64.052666,77.899994,64.04003,0.058893688,0.2625,297.17484,297.17484,0.0,23.606522,355.61838,0.0,47.465893,0
9142,21448560.0,64.69564,65.63783,61.16546,61.16546,62.534134,67.90397,67.90397,106.14259,63.26017,61.165237,0.5800615,0.7,67.46953,77.899994,64.04003,0.0,0.3,66.51849,77.899994,64.04003,0.0,0.3,64.0748,77.899994,64.04003,0.057574913,0.2625,291.90384,291.90384,0.0,23.830812,355.67712,0.0,46.159595,0
9143,21448680.0,64.66658,65.634476,61.27472,61.27472,62.634773,67.88156,67.88156,106.10264,63.187935,61.27455,0.57814425,0.7,67.46991,77.899994,64.04003,0.0,0.3,66.515526,77.899994,64.04003,0.0,0.3,64.06734,77.899994,64.04003,0.057762522,0.2625,281.5118,281.5118,0.0,23.355864,355.55252,0.0,45.92279,0
9145,21448800.0,64.668884,65.66628,61.35783,61.35783,62.642296,67.82239,67.82239,105.99712,63.14003,61.357666,0.57622707,0.7,67.49271,77.899994,64.04003,0.0,0.3,66.53607,77.899994,64.04003,0.0,0.3,64.11177,77.899994,64.04003,0.054922592,0.2625,273.89728,273.89728,0.0,22.111212,355.22345,0.0,43.255714,0
9151,21448920.0,64.666916,65.6821,61.421825,61.421825,68.15512,67.74288,67.74288,105.85536,63.105537,61.421715,0.57445705,0.7,67.49309,77.0,66.91998,0.0,0.3,66.53316,77.0,66.91998,0.038246047,0.3,64.14715,77.0,66.91998,0.23362827,0.2625,267.1236,267.1236,0.0,20.459408,354.78122,0.0,227.36806,0
9153,21449040.0,64.68779,65.73407,61.482414,61.482414,68.63765,67.65239,67.65239,105.694016,63.072464,61.482307,0.572687,0.7,67.515945,77.0,66.91998,0.0,0.3,66.55376,77.0,66.91998,0.039887745,0.3,64.23537,77.0,66.91998,0.24893889,0.2625,261.48953,261.48953,0.0,18.609903,354.27798,0.0,241.10599,0
9155,21449100.0,64.68779,65.74269,61.511032,61.511032,68.9106,67.60481,67.60481,105.60918,63.056534,61.51098,0.57180196,0.7,67.514786,77.0,66.91998,0.0,0.3,66.55173,77.0,66.91998,0.0413612,0.3,64.253716,77.0,66.91998,0.25783095,0.2625,258.58304,258.58304,0.0,17.650229,354.01337,0.0,249.20071,0
9158,21449160.0,64.6879,65.75186,61.53773,61.53773,69.17614,67.55628,67.55628,105.52265,63.041046,61.537674,0.57139295,0.7,67.51616,77.0,66.91998,0.0,0.3,66.550735,77.0,66.91998,0.042784248,0.3,64.27388,77.0,66.91998,0.26654926,0.2625,255.54138,255.54138,0.0,16.680683,353.74347,0.0,257.00803,0
9160,21449280.0,64.70998,65.80526,61.5931,61.5931,69.61175,67.497406,67.497406,105.41767,63.011272,61.59305,0.5705749,0.7,67.53902,77.0,66.91998,0.0,0.3,66.57128,77.0,66.91998,0.044297285,0.3,64.365555,77.0,66.91998,0.28071532,0.2625,251.50603,251.50603,0.0,15.517674,353.41602,0.0,269.40396,0
9161,21449400.0,64.711624,65.82443,61.64375,61.64375,70.10405,67.46197,67.46197,105.35449,62.98342,61.643692,0.5697568,0.7,67.538956,77.0,66.91998,0.0,0.3,66.56804,77.0,66.91998,0.047075592,0.3,64.407745,77.0,66.91998,0.29714295,0.2625,247.61185,247.61185,0.0,14.824263,353.2189,0.0,284.11853,0
9163,21449520.0,64.73651,65.87871,61.696648,61.696648,70.49752,67.49952,67.49952,105.42145,62.95755,61.69654,0.5682038,0.7,67.5617,77.0,66.91998,0.0,0.3,66.58853,77.0,66.91998,0.04846557,0.3,64.50212,77.0,66.91998,0.31015643,0.2625,246.3966,246.3966,0.0,15.559359,353.42773,0.0,295.62186,0
9165,21449640.0,64.74245,65.901,61.745647,65.59822,70.94725,67.58868,67.58868,105.580414,62.93382,61.745537,0.56665075,0.7,67.56131,77.0,66.91998,0.0,0.3,66.59424,77.0,66.91998,0.050603654,0.3,64.54744,77.0,66.91998,0.32538655,0.2625,245.95885,245.95885,0.0,17.326984,353.92358,82.320786,309.60022,0
9167,21449700.0,64.75744,65.93089,61.768993,65.18843,71.12561,67.6469,67.6469,105.68423,62.922832,61.768936,0.5658742,0.7,67.573784,77.0,66.91998,0.0,0.3,66.61369,77.0,66.91998,0.05069302,0.3,64.596054,77.0,66.91998,0.33138093,0.2625,246.46512,246.46512,0.0,18.498905,354.24734,73.14799,315.02722,0
9170,21449760.0,64.772156,65.96022,61.792282,64.8573,71.29925,67.7122,67.7122,105.800644,62.912453,61.79223,0.56506914,0.7,67.583725,77.0,66.91998,0.0,0.3,66.63116,77.0,66.91998,0.050825752,0.3,64.644005,77.0,66.91998,0.33723494,0.2625,247.44815,247.44815,0.0,19.829075,354.61047,65.66686,320.428,0
9171,21449880.0,64.78128,65.98456,61.834145,64.40764,71.706566,67.85901,67.85901,106.06242,62.8935,61.834087,0.5634591,0.7,67.58285,77.0,66.91998,0.0,0.3,66.640335,77.0,66.91998,0.052422043,0.3,64.691956,77.0,66.91998,0.35125765,0.2625,249.23651,249.23651,0.0,22.88061,355.427,55.342705,333.62335,0
9173,21450000.0,64.81292,66.043,61.861553,64.0809,72.01599,67.904045,67.904045,106.14272,62.87713,61.861496,0.56184906,0.7,67.60487,77.0,66.91998,0.0,0.3,66.67114,77.0,66.91998,0.05266254,0.3,64.79018,77.0,66.91998,0.36193982,0.2625,249.724,249.724,0.0,23.833452,355.67752,47.79076,343.3171,0
9175,21450120.0,64.824844,66.0674,61.882538,63.90199,72.38085,67.881645,67.881645,106.102776,62.863564,61.882538,0.56021476,0.7,67.60339,77.0,66.91998,0.0,0.3,66.67593,77.0,66.91998,0.054225106,0.3,64.83995,77.0,66.91998,0.37476954,0.2625,248.72147,248.72147,0.0,23.358438,355.5529,43.53389,354.86655,0
9177,21450240.0,64.859116,66.125565,61.8994,63.759003,72.653915,67.82248,67.82248,105.997284,62.85285,61.8994,0.5585805,0.7,67.62503,77.0,66.91998,0.0,0.3,66.70383,77.0,66.91998,0.05437696,0.3,64.93887,77.0,66.91998,0.38431194,0.2625,248.08122,248.08122,0.0,22.113749,355.22385,40.06243,363.0666,0
9179,21450300.0,64.86609,66.137596,61.906322,63.726044,72.820694,67.78456,67.78456,105.92967,62.848618,61.906265,0.55776334,0.7,67.62279,77.0,66.91998,0.0,0.3,66.704605,77.0,66.91998,0.055132125,0.3,64.96365,77.0,66.91998,0.39022908,0.2625,247.52567,247.52567,0.0,21.32286,355.013,39.216267,368.299,0
9182,21450360.0,64.873505,66.1499,61.91143,63.700882,72.98235,67.74298,67.74298,105.85553,62.84516,61.911377,0.55702037,0.7,67.62306,77.0,66.91998,0.0,0.3,66.70625,77.0,66.91998,0.05583544,0.3,64.9898,77.0,66.91998,0.39597458,0.2625,246.78288,246.78288,0.0,20.46187,354.78174,38.549686,373.30807,0
9183,21450480.0,64.910034,66.20769,61.92044,63.63601,73.221634,67.6525,67.6525,105.6942,62.840652,61.92044,0.5555343,0.7,67.64437,77.0,66.91998,0.0,0.3,66.73262,77.0,66.91998,0.055855222,0.3,65.08884,77.0,66.91998,0.40439895,0.2625,246.32149,246.32149,0.0,18.612255,354.27853,36.902477,380.39487,0
9185,21450600.0,64.926956,66.231804,61.925056,63.627388,73.51579,67.55638,67.55638,105.522835,62.8395,61.925056,0.55404824,0.7,67.6419,77.0,66.91998,0.0,0.3,66.73366,77.0,66.91998,0.05718261,0.3,65.14031,77.0,66.91998,0.41491607,0.2625,245.50797,245.50797,0.0,16.682947,353.74402,36.597935,389.56955,0
9187,21450720.0,64.96568,66.28909,61.930107,63.59514,73.72322,67.49751,67.49751,105.41788,62.84175,61.930054,0.5526289,0.7,67.66277,77.0,66.91998,0.0,0.3,66.75903,77.0,66.91998,0.057056807,0.3,65.239136,77.0,66.91998,0.42224282,0.2625,246.59856,246.59856,0.0,15.519964,353.4166,35.75118,395.8826,0
9189,21450840.0,64.98491,66.31283,61.930492,63.60607,73.984856,67.46209,67.46209,105.3547,62.847687,61.930492,0.55120945,0.7,67.65975,77.0,66.91998,0.0,0.3,66.75915,77.0,66.91998,0.058246814,0.3,65.29077,77.0,66.91998,0.43163472,0.2625,247.86902,247.86902,0.0,14.826583,353.21954,35.984097,404.46768,0
9192,21450900.0,65.00551,66.34134,61.931976,63.595196,74.075,67.4725,67.4725,105.37326,62.852028,61.931976,0.55049974,0.7,67.671234,77.0,66.91998,0.0,0.3,66.77194,77.0,66.91998,0.058104765,0.3,65.34042,77.0,66.91998,0.43482026,0.2625,249.55971,249.55971,0.0,15.029863,353.27744,35.704304,407.43082,0
9194,21450960.0,65.025894,66.369354,61.93269,63.585583,74.1613,67.49966,67.49966,105.421684,62.857353,61.93269,0.54978424,0.7,67.68013,77.0,66.91998,0.0,0.3,66.78375,77.0,66.91998,0.057976265,0.3,65.38904,77.0,66.91998,0.43787915,0.2625,251.805,251.805,0.0,15.561841,353.42844,35.49689,410.47964,0
9195,21451080.0,65.047424,66.39253,61.930435,63.602722,74.39102,67.58883,67.58883,105.580666,62.870922,61.930435,0.5483533,0.7,67.67645,77.0,66.91998,0.0,0.3,66.78299,77.0,66.91998,0.059033345,0.3,65.440735,77.0,66.91998,0.44615763,0.2625,256.55145,256.55145,0.0,17.329657,353.92432,35.9843,418.95828,0
