,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
9197,21451200.0,65.09087,66.44835,61.924835,63.579758,74.53659,67.71235,67.71235,105.80092,62.888557,61.92489,0.5469224,0.7,67.69617,77.0,66.91998,0.0,0.3,66.80694,77.0,66.91998,0.058627002,0.3,65.53841,77.0,66.91998,0.45132622,0.2625,263.18625,263.18625,0.0,19.831932,354.61133,35.656235,424.83652,0
9199,21451320.0,65.11532,66.471085,61.913628,63.59124,74.735,67.85917,67.85917,106.062706,62.910416,61.91368,0.5453974,0.7,67.69161,77.0,66.91998,0.0,0.3,66.80529,77.0,66.91998,0.059562534,0.3,65.59004,77.0,66.91998,0.45850202,0.2625,270.2749,270.2749,0.0,22.883627,355.42786,36.24527,433.0265,0
9201,21451440.0,65.16217,66.52635,61.88704,63.55021,74.8503,67.90421,67.90421,106.14303,62.936623,61.887096,0.5438725,0.7,67.71062,77.0,66.91998,0.0,0.3,66.82852,77.0,66.91998,0.05903499,0.3,65.686935,77.0,66.91998,0.46261093,0.2625,276.151,276.151,0.0,23.836647,355.6784,35.93661,438.07794,0
9203,21451500.0,65.175964,66.537445,61.871166,63.54724,74.93677,67.89901,67.89901,106.133736,62.951397,61.871223,0.54311,0.7,67.706665,77.0,66.91998,0.0,0.3,66.82677,77.0,66.91998,0.059473615,0.3,65.71193,77.0,66.91998,0.46574324,0.2625,278.55988,278.55988,0.0,23.726,355.64944,36.23594,441.56476,0
9206,21451560.0,65.190414,66.54876,61.852764,63.54103,75.01906,67.881805,67.881805,106.10307,62.96727,61.85282,0.542359,0.7,67.705185,77.0,66.91998,0.0,0.3,66.826004,77.0,66.91998,0.059865147,0.3,65.73808,77.0,66.91998,0.46871758,0.2625,280.66437,280.66437,0.0,23.361486,355.55377,36.489285,444.83383,0
9207,21451680.0,65.240616,66.603195,61.81294,63.487038,75.106674,67.82264,67.82264,105.997574,63.002594,61.81305,0.5408569,0.7,67.72342,77.0,66.91998,0.0,0.3,66.84836,77.0,66.91998,0.059232745,0.3,65.83355,77.0,66.91998,0.47180992,0.2625,285.65027,285.65027,0.0,22.116617,355.2247,36.129456,448.61023,0
9209,21451800.0,65.27215,66.62479,61.76674,63.466106,75.24762,67.743126,67.743126,105.855804,63.042694,61.766853,0.53935486,0.7,67.717155,77.0,66.91998,0.0,0.3,66.844894,77.0,66.91998,0.05997219,0.3,65.88365,77.0,66.91998,0.4768922,0.2625,290.11505,290.11505,0.0,20.464642,354.78253,36.653553,454.37775,0
9211,21451920.0,65.32538,66.67812,61.715984,63.400574,75.30827,67.65265,67.65265,105.69447,63.087738,61.716095,0.53799224,0.7,67.73468,77.0,66.91998,0.0,0.3,66.866425,77.0,66.91998,0.059250288,0.3,65.97747,77.0,66.91998,0.4790069,0.2625,295.54276,295.54276,0.0,18.614939,354.2793,36.264526,457.35245,0
9213,21452040.0,65.35982,66.69867,61.65913,63.368713,75.42236,67.55653,67.55653,105.523094,63.137833,61.659187,0.53662956,0.7,67.72759,77.0,66.91998,0.0,0.3,66.86192,77.0,66.91998,0.05991448,0.3,66.0262,77.0,66.91998,0.4831052,0.2625,300.75214,300.75214,0.0,16.685541,353.74478,36.77368,462.41632,0
9215,21452100.0,65.38789,66.724976,61.63051,63.331856,75.44104,67.52292,67.52292,105.46315,63.164806,61.630623,0.5359483,0.7,67.737206,77.0,66.91998,0.0,0.3,66.8728,77.0,66.91998,0.059505336,0.3,66.07272,77.0,66.91998,0.4837426,0.2625,304.1828,304.1828,0.0,16.019709,353.55777,36.554367,463.66342,0
9217,21452160.0,65.41591,66.75069,61.60096,63.294777,75.45653,67.497665,67.497665,105.41814,63.193153,61.601067,0.53529567,0.7,67.74429,77.0,66.91998,0.0,0.3,66.88258,77.0,66.91998,0.059119448,0.3,66.118095,77.0,66.91998,0.48427635,0.2625,308.0543,308.0543,0.0,15.522531,353.41736,36.379093,464.97076,0
9219,21452280.0,65.45326,66.77002,61.536522,63.254894,75.544205,67.46223,67.46223,105.35494,63.253796,61.536633,0.5339905,0.7,67.73633,77.0,66.91998,0.0,0.3,66.87709,77.0,66.91998,0.059724607,0.3,66.16528,77.0,66.91998,0.48742247,0.2625,315.6949,315.6949,0.0,14.829169,353.22028,36.910744,469.8545,0
9229,21452400.0,65.51242,66.820946,65.4554,67.797516,78.02173,67.499825,67.499825,105.46226,63.320263,61.47203,0.5326802,0.7,67.75286,73.94003,69.98001,0.12834942,0.3,66.89752,73.94003,69.98001,0.2289174,0.3,66.25636,73.94003,69.98001,0.65772283,0.49514115,326.30704,326.30704,354.0882,15.57061,353.48712,662.7789,971.1746,0
9231,21452520.0,65.520325,66.83171,66.41594,70.091354,78.70474,67.46517,67.46517,139.76402,63.390137,61.500763,0.531346,0.7,67.80406,73.94003,69.98001,0.14175493,0.3,66.96063,73.94003,69.98001,0.24792753,0.3,66.38748,73.94003,69.98001,0.6774439,0.52422976,372.60907,372.60907,105.82251,20.437485,403.81305,184.86641,765.3242,0
9233,21452640.0,65.597946,66.93196,66.83562,70.70384,78.68893,67.55591,67.55591,161.36656,63.46232,61.490707,0.53000665,0.7,67.873825,73.94003,69.98001,0.15373437,0.3,67.04479,73.94003,69.98001,0.2653063,0.3,66.57442,73.94003,69.98001,0.69298583,0.5471541,414.3039,414.3039,115.18029,26.761168,435.83853,198.46443,883.2992,0
9235,21452700.0,65.63113,66.97278,67.06143,71.022,78.67563,67.61272,67.61272,173.52615,63.499176,61.488842,0.529337,0.7,67.89788,73.94003,69.98001,0.16015317,0.3,67.07643,73.94003,69.98001,0.27435997,0.3,66.65181,73.94003,69.98001,0.7011576,0.55920744,438.25827,438.25827,120.19095,30.860468,453.88217,205.53462,949.231,0
9238,21452760.0,65.67205,67.019684,67.279465,71.33237,78.66058,67.67682,67.67682,186.29353,63.536476,61.487305,0.5265062,0.7,67.92425,73.94003,69.98001,0.16635445,0.3,67.109665,73.94003,69.98001,0.28320828,0.3,66.73525,73.94003,69.98001,0.7086966,0.57032746,464.2129,464.2129,125.02512,35.611996,472.841,212.43953,1018.2733,0
9239,21452880.0,65.78878,67.166466,67.66909,71.89586,78.630264,67.82493,67.82493,212.8815,63.61239,61.489006,0.52084464,0.7,67.995384,73.94003,69.98001,0.17736158,0.3,67.198105,73.94003,69.98001,0.29922652,0.3,66.959595,73.94003,69.98001,0.71944803,0.5861859,523.61206,523.61206,133.6482,47.080437,512.3664,224.99696,1161.4534,0
9241,21453000.0,65.905075,67.30429,68.06641,72.46677,78.634155,67.95396,67.95396,233.58755,63.689896,61.46341,0.5151831,0.7,68.04494,73.94003,69.98001,0.18913181,0.3,67.26529,73.94003,69.98001,0.3158568,0.3,67.15471,73.94003,69.98001,0.7302711,0.6021499,580.47565,580.47565,143.06035,57.60011,543.1899,238.34538,1276.7368,0
9243,21453120.0,66.06503,67.49688,68.384735,72.96022,78.68465,68.09166,68.09166,244.06465,63.768837,61.403313,0.50740963,0.7,68.11656,73.94003,69.98001,0.19921622,0.3,67.35658,73.94003,69.98001,0.33055344,0.3,67.40338,73.94003,69.98001,0.73646146,0.6112806,631.037,631.037,151.52713,65.60789,559.0007,250.80092,1342.7328,0
9245,21453240.0,66.20967,67.657394,68.71246,73.467834,78.74545,68.20315,68.20315,248.24815,63.849037,61.310753,0.49963614,0.7,68.166336,73.94003,69.98001,0.21007408,0.3,67.42547,73.94003,69.98001,0.34590846,0.3,67.606415,73.94003,69.98001,0.74351996,0.62169194,672.0312,672.0312,160.91187,70.72557,565.4795,264.25613,1377.8538,0
9247,21453300.0,66.294266,67.75577,68.847534,73.69212,78.77144,68.24596,68.24596,249.78549,63.88952,61.26236,0.4957494,0.7,68.20325,73.94003,69.98001,0.21467133,0.3,67.47249,73.94003,69.98001,0.35267,0.3,67.729294,73.94003,69.98001,0.7452563,0.6242531,692.547,692.547,164.97192,72.6979,567.8659,270.3157,1392.3033,0
9249,21453360.0,66.37561,67.853775,68.980255,73.91223,78.79582,68.28354,68.28354,250.78468,63.930336,61.211876,0.49357638,0.7,68.23873,73.94003,69.98001,0.21921432,0.3,67.51885,73.94003,69.98001,0.35929462,0.3,67.85048,73.94003,69.98001,0.74663603,0.6262882,712.2908,712.2908,169.04268,74.304,569.4456,276.34125,1403.849,0
9251,21453480.0,66.51443,68.0117,69.27573,74.38327,78.830925,68.33796,68.33796,253.15427,64.012566,61.106735,0.4892303,0.7,68.288666,73.94003,69.98001,0.22915745,0.3,67.589005,73.94003,69.98001,0.3733717,0.3,68.04663,73.94003,69.98001,0.750786,0.63240933,749.81836,749.81836,177.90399,77.02378,573.08954,289.11002,1428.3982,0
9254,21453600.0,66.6756,68.202866,69.51193,74.7907,78.863174,68.38775,68.38775,254.03522,64.095566,60.998085,0.4848842,0.7,68.36162,73.94003,69.98001,0.23736168,0.3,67.68408,73.94003,69.98001,0.38544667,0.3,68.28103,73.94003,69.98001,0.75121325,0.63303953,786.86926,786.86926,185.51169,79.01156,574.53143,300.51846,1444.7628,0
9255,21453720.0,66.81122,68.35491,69.77879,75.22691,78.88547,68.4261,68.4261,254.84177,64.17917,60.885803,0.4812943,0.7,68.41144,73.94003,69.98001,0.24640049,0.3,67.75517,73.94003,69.98001,0.39824533,0.3,68.46747,73.94003,69.98001,0.7527504,0.63530684,821.46545,821.46545,193.8856,80.605675,575.8301,312.64755,1460.2494,0
9257,21453840.0,66.967834,68.53833,69.98567,75.597595,78.9086,68.46734,68.46734,254.26784,64.263214,60.770996,0.4777044,0.7,68.484604,73.94003,69.98001,0.25368032,0.3,67.85158,73.94003,69.98001,0.40900975,0.3,68.69005,73.94003,69.98001,0.75075793,0.63236797,855.3303,855.3303,200.98315,81.72501,575.10767,323.37863,1468.1251,0
9259,21453900.0,67.03392,68.61029,70.10811,75.80078,78.91756,68.48506,68.48506,253.91249,64.30535,60.712166,0.47590944,0.7,68.5085,73.94003,69.98001,0.2578472,0.3,67.88678,73.94003,69.98001,0.4148721,0.3,68.77761,73.94003,69.98001,0.7505092,0.63200104,871.0369,871.0369,205.00684,82.16137,574.63727,329.19507,1471.5354,0
9261,21453960.0,67.09956,68.68208,70.224945,75.998375,78.924255,68.50124,68.50124,253.68004,64.347534,60.65355,0.47429776,0.7,68.53415,73.94003,69.98001,0.2618261,0.3,67.92326,73.94003,69.98001,0.42053202,0.3,68.86534,73.94003,69.98001,0.74992687,0.63114214,886.61316,886.61316,208.87337,82.59828,574.3431,334.85107,1475.4543,0
9263,21454080.0,67.25073,68.85567,70.40309,76.33121,78.9431,68.539986,68.539986,251.78693,64.431915,60.53402,0.47107434,0.7,68.607376,73.94003,69.98001,0.26819235,0.3,68.020706,73.94003,69.98001,0.42998916,0.3,69.0755,73.94003,69.98001,0.7457223,0.6249404,916.7897,916.7897,215.4531,83.08258,571.67377,344.8693,1475.5371,0
9266,21454200.0,67.3768,68.98915,70.61513,76.6953,78.95705,68.57251,68.57251,249.9404,64.516235,60.41262,0.46785095,0.7,68.65643,73.94003,69.98001,0.27545637,0.3,68.09273,73.94003,69.98001,0.4402395,0.3,69.23854,73.94003,69.98001,0.74276054,0.6205718,944.17004,944.17004,222.847,83.38089,569.0544,355.64267,1475.4629,0
9267,21454320.0,67.521164,69.151474,70.76476,76.98901,78.97391,68.61026,68.61026,246.86266,64.60039,60.289627,0.46504787,0.7,68.7296,73.94003,69.98001,0.28092206,0.3,68.19094,73.94003,69.98001,0.44839513,0.3,69.435745,73.94003,69.98001,0.7365605,0.6114267,970.10864,970.10864,228.89032,83.33716,564.6404,364.8968,1468.2826,0
9269,21454440.0,67.63986,69.2737,70.94977,77.31514,78.98479,68.64215,68.64215,243.88535,64.68405,60.16532,0.46224478,0.7,68.778,73.94003,69.98001,0.28731868,0.3,68.262955,73.94003,69.98001,0.45738256,0.3,69.58609,73.94003,69.98001,0.73168325,0.60423285,993.0414,993.0414,235.76813,83.14638,560.35657,374.92026,1461.0408,0
9271,21454500.0,67.70935,69.349945,71.011406,77.444176,78.99138,68.66016,68.66016,242.01604,64.72574,60.103355,0.46084324,0.7,68.81524,73.94003,69.98001,0.28963384,0.3,68.31273,73.94003,69.98001,0.46088442,0.3,69.679474,73.94003,69.98001,0.7277801,0.59847564,1004.2188,1004.2188,238.49968,82.96272,557.66125,379.15512,1455.1274,0
9273,21454560.0,67.77703,69.4241,71.07101,77.56854,78.99852,68.679344,68.679344,239.73479,64.76721,60.04002,0.45968175,0.7,68.85089,73.94003,69.98001,0.29190037,0.3,68.361664,73.94003,69.98001,0.46425053,0.3,69.77034,73.94003,69.98001,0.7236752,0.59242094,1014.3111,1014.3111,241.25127,82.65016,554.36365,383.3574,1446.7781,0
9275,21454680.0,67.88744,69.53441,71.22905,77.85567,79.00511,68.71081,68.71081,235.73485,64.84961,59.914062,0.45735875,0.7,68.89851,73.94003,69.98001,0.29744512,0.3,68.43341,73.94003,69.98001,0.47199163,0.3,69.90805,73.94003,69.98001,0.7170688,0.58267653,1032.3762,1032.3762,247.58582,82.04067,548.5751,392.57968,1432.5592,0
9278,21454800.0,68.01686,69.67284,71.322044,78.0677,79.016815,68.74757,68.74757,230.6079,64.93114,59.78761,0.45503575,0.7,68.97092,73.94003,69.98001,0.30116245,0.3,68.53218,73.94003,69.98001,0.4775922,0.3,70.07988,73.94003,69.98001,0.70741284,0.568434,1048.5853,1048.5853,252.48517,81.15983,541.1453,400.15063,1411.542,0
9279,21454920.0,68.11859,69.771164,71.45328,78.314896,79.024124,68.77869,68.77869,225.67836,65.01155,59.661324,0.453197,0.7,69.01761,73.94003,69.98001,0.3058758,0.3,68.6032,73.94003,69.98001,0.48411041,0.3,70.205284,73.94003,69.98001,0.6992397,0.55637854,1061.4994,1061.4994,258.25116,80.1976,533.98895,408.5214,1390.9369,0
9281,21455040.0,68.23928,69.89761,71.517876,78.48474,79.03703,68.815056,68.815056,219.65466,65.09076,59.534866,0.45135823,0.7,69.08935,73.94003,69.98001,0.30874813,0.3,68.70169,73.94003,69.98001,0.48846892,0.3,70.36557,73.94003,69.98001,0.68806624,0.5398977,1072.3242,1072.3242,262.53622,78.996124,525.23975,415.17932,1363.5531,0
9283,21455100.0,68.286575,69.94106,71.57281,78.59115,79.041916,68.831055,68.831055,216.67113,65.129875,59.471367,0.45043886,0.7,69.11132,73.94003,69.98001,0.3107874,0.3,68.73619,73.94003,69.98001,0.4912234,0.3,70.42265,73.94003,69.98001,0.68336385,0.53296167,1076.1774,1076.1774,265.2157,78.34942,520.90015,419.02194,1349.7303,0
9285,21455160.0,68.33294,69.9843,71.62219,78.69124,79.04521,68.845894,68.845894,213.8641,65.16855,59.409515,0.4497496,0.7,69.134995,73.94003,69.98001,0.31264552,0.3,68.77173,73.94003,69.98001,0.4937897,0.3,70.47989,73.94003,69.98001,0.6784376,0.52569544,1079.906,1079.906,267.69968,77.74146,516.8168,422.6503,1336.6677,0
9287,21455280.0,68.445114,70.09938,71.65828,78.81807,79.05795,68.88199,68.88199,206.9891,65.2448,59.284218,0.44837105,0.7,69.206024,73.94003,69.98001,0.31469163,0.3,68.869675,73.94003,69.98001,0.4969328,0.3,70.63023,73.94003,69.98001,0.6658206,0.5070854,1085.1271,1085.1271,271.34158,76.273926,506.81516,428.3504,1302.7943,0
9290,21455400.0,68.530365,70.17409,71.73271,78.94189,79.06564,68.840485,68.94209,200.27261,65.319336,59.152542,0.4469925,0.7,69.25052,73.94003,69.98001,0.31779292,0.3,68.938446,73.94003,69.98001,0.50108635,0.30152088,70.73373,73.94003,69.98001,0.6548712,0.49093506,1084.7208,1084.7208,275.7104,72.601166,496.96756,434.25726,1269.3843,0
9291,21455520.0,68.63165,70.27505,71.73892,78.943756,79.07839,68.7671,69.57668,192.42639,65.3919,59.02439,0.4460953,0.7,69.32061,73.94003,69.98001,0.3190365,0.3,69.03529,73.94003,69.98001,0.5030598,0.30428374,70.874626,73.94003,69.98001,0.64093196,0.4703746,1082.2688,1082.2688,278.32156,67.91558,486.25717,441.13303,1228.2864,0
9293,21455640.0,68.704666,70.33453,71.78798,78.943535,79.08553,68.673035,70.35271,184.89362,65.46249,58.89953,0.4451981,0.7,69.363785,73.94003,69.98001,0.32136762,0.3,69.1021,73.94003,69.98001,0.50610036,0.30854052,70.967735,73.94003,69.98001,0.62878937,0.45246434,1076.6099,1076.6099,281.75638,62.951244,476.18484,448.8344,1187.9425,0
9295,21455700.0,68.75234,70.38057,71.77748,78.94502,79.0907,68.62636,70.59969,180.79378,65.49693,58.838173,0.44474947,0.7,69.39944,73.94003,69.98001,0.32160372,0.3,69.150375,73.94003,69.98001,0.506581,0.3092134,71.03497,73.94003,69.98001,0.62127113,0.44137487,1073.002,1073.002,282.64215,60.392345,470.4519,451.82712,1165.4381,0
9297,21455760.0,68.798325,70.42446,71.76534,78.94777,79.0974,68.58035,70.69435,176.2967,65.53076,58.774063,0.4445213,0.7,69.43289,73.94003,69.98001,0.3218327,0.3,69.19751,73.94003,69.98001,0.50694746,0.30972645,71.100006,73.94003,69.98001,0.6136287,0.43010232,1067.4146,1067.4146,283.58527,57.731903,463.9119,453.93652,1140.4216,0
9299,21455880.0,68.86253,70.4728,71.78726,78.94969,79.103775,68.47757,71.12267,168.08377,65.59668,58.652832,0.444065,0.7,69.47458,73.94003,69.98001,0.32341856,0.3,69.26211,73.94003,69.98001,0.50891745,0.31248438,71.18334,73.94003,69.98001,0.6003954,0.41058323,1055.1018,1055.1018,286.29376,52.597706,452.31577,459.46365,1094.0913,0
9302,21456000.0,68.9485,70.55163,71.73601,78.95546,79.115906,68.38094,71.1257,158.81238,65.66002,58.531815,0.44360867,0.7,69.54259,73.94003,69.98001,0.32312748,0.3,69.355606,73.94003,69.98001,0.5086932,0.3121705,71.30792,73.94003,69.98001,0.5840938,0.3865384,1039.2504,1039.2504,287.37497,47.433918,438.5477,462.3582,1040.4895,0
9303,21456120.0,69.02579,70.619415,71.651634,78.96271,79.12657,68.28279,70.783005,149.14742,65.72182,58.40965,0.44379842,0.7,69.61575,73.94003,69.98001,0.32203585,0.3,69.45091,73.94003,69.98001,0.5076716,0.3107402,71.41515,73.94003,69.98001,0.56790215,0.36265567,1018.9244,1018.9244,287.75446,42.30195,423.69043,463.04678,983.4676,0
9305,21456240.0,69.12291,70.711754,71.49414,78.9732,79.139694,68.190346,69.88635,138.11732,65.78313,58.281876,0.44398817,0.7,69.70898,73.94003,69.98001,0.31920388,0.3,69.568954,73.94003,69.98001,0.50459164,0.30642825,71.56155,73.94003,69.98001,0.54859155,0.33417252,993.20197,993.20197,286.69324,37.144806,406.02054,460.26865,916.95416,0
9307,21456300.0,69.1573,70.736694,71.434105,78.97716,79.14321,68.1409,69.43035,132.69843,65.81366,58.217663,0.44408303,0.7,69.74237,73.94003,69.98001,0.318291,0.3,69.61345,73.94003,69.98001,0.50355923,0.30498296,71.60769,73.94003,69.98001,0.54008394,0.3216238,978.57764,978.57764,286.59335,34.640022,397.3107,458.76483,883.82196,0
9309,21456360.0,69.189545,70.76092,71.366425,78.98012,79.14464,68.08967,69.01857,127.53902,65.84404,58.157787,0.44463608,0.7,69.77753,73.94003,69.98001,0.3171554,0.3,69.6586,73.94003,69.98001,0.50232726,0.30325818,71.653946,73.94003,69.98001,0.5314,0.30881503,964.39404,964.39404,286.1998,32.246017,389.04495,457.4258,851.9479,0
9312,21456480.0,69.27408,70.8348,71.161644,78.90316,79.1559,67.994064,68.020966,115.75844,65.904465,58.031937,0.44574216,0.7,69.86855,73.94003,69.98001,0.31325457,0.3,69.77325,73.94003,69.98001,0.49790913,0.3,71.79303,73.94003,69.98001,0.5107521,0.27835932,931.42413,931.42413,284.0597,27.540379,370.11887,451.75638,778.3384,0
9313,21456600.0,69.32687,70.867645,70.99625,78.75836,78.85219,67.880066,67.8801,106.4009,65.96445,57.923996,0.44684824,0.7,69.93359,73.94003,69.98001,0.31023166,0.3,69.85757,73.94003,69.98001,0.49444613,0.3,71.87372,73.94003,69.98001,0.4925407,0.2625,902.0711,902.0711,282.33124,23.392761,355.98663,450.01645,707.8819,0
9315,21456720.0,69.417175,70.97894,70.7874,78.52896,77.91763,67.73948,67.73948,105.84962,66.02394,57.899826,0.4484475,0.7,70.02159,73.94003,69.98001,0.30535355,0.3,69.96765,73.94003,69.98001,0.48882622,0.3,72.0032,73.94003,69.98001,0.47083414,0.2625,903.39484,903.39484,277.7158,20.404715,354.76266,444.59,673.34576,0
9317,21456840.0,69.478424,71.04964,70.61562,78.33769,77.09195,67.614426,67.614426,105.62633,66.08294,57.875988,0.45004675,0.7,70.08235,73.94003,69.98001,0.30145085,0.3,70.046646,73.94003,69.98001,0.4842379,0.3,72.07186,73.94003,69.98001,0.45178005,0.2625,906.50757,906.50757,274.03854,17.85767,354.06668,440.1963,645.0967,0
9319,21456900.0,69.521774,71.10358,70.4917,78.20053,76.60872,67.56908,67.56908,105.54546,66.112274,57.863518,0.45084637,0.7,70.12575,73.94003,69.98001,0.29857945,0.3,70.10004,73.94003,69.98001,0.4809263,0.3,72.13388,73.94003,69.98001,0.44046995,0.2625,909.1963,909.1963,271.4232,16.949484,353.81448,437.1747,628.6438,0
9321,21456960.0,69.56775,71.156815,70.36706,78.05815,76.12142,67.53285,67.53285,105.48088,66.14144,57.85083,0.45069367,0.7,70.16628,73.94003,69.98001,0.29571015,0.3,70.15184,73.94003,69.98001,0.47750744,0.3,72.19365,73.94003,69.98001,0.42906377,0.2625,912.55945,912.55945,268.87134,16.230171,353.61304,434.1493,612.3209,0
9324,21457080.0,69.63109,71.22058,70.15689,77.81979,75.26289,67.48387,67.48387,105.39354,66.19945,57.82133,0.4503882,0.7,70.22237,73.94003,69.98001,0.29101196,0.3,70.225334,73.94003,69.98001,0.47187948,0.3,72.253136,73.94003,69.98001,0.40914106,0.2625,918.91833,918.91833,264.81555,15.265949,353.3406,429.37964,584.1326,0
9325,21457200.0,69.72063,71.32265,69.869705,77.49394,74.24902,67.453674,67.453674,105.33969,66.25691,57.788372,0.45008275,0.7,70.30196,73.94003,69.98001,0.2844933,0.3,70.325424,73.94003,69.98001,0.4641272,0.3,72.36948,73.94003,69.98001,0.38540524,0.2625,927.1646,927.1646,259.2068,14.676492,353.17267,422.85416,550.7938,0
9327,21457320.0,69.77797,71.379395,69.62603,77.212364,73.356,67.49434,67.49434,105.4122,66.31381,57.756676,0.4498696,0.7,70.353165,73.94003,69.98001,0.27908054,0.3,70.39337,73.94003,69.98001,0.45754454,0.3,72.4198,73.94003,69.98001,0.36472267,0.2625,936.5867,936.5867,254.82874,15.4712,353.39877,417.77023,522.4106,0
9329,21457440.0,69.86229,71.47601,69.30693,76.84389,72.3006,67.58547,67.58547,105.5747,66.37023,57.724266,0.4496565,0.7,70.428085,73.94003,69.98001,0.2718671,0.3,70.48818,73.94003,69.98001,0.44885716,0.3,72.52994,73.94003,69.98001,0.3401185,0.2625,948.6986,948.6986,248.9737,17.277025,353.9056,411.05933,488.67477,0
9331,21457500.0,69.888214,71.50107,69.1741,76.68623,71.8401,67.64443,67.64443,105.679825,66.39819,57.707348,0.4495499,0.7,70.450226,73.94003,69.98001,0.26893944,0.3,70.519104,73.94003,69.98001,0.44519985,0.3,72.54999,73.94003,69.98001,0.3295226,0.2625,954.71826,954.71826,246.72604,18.463223,354.23352,408.42596,474.39713,0
9334,21457560.0,69.9142,71.525345,69.03255,76.52248,71.37478,67.71033,67.71033,105.79732,66.42604,57.68889,0.4492827,0.7,70.474174,73.94003,69.98001,0.2658217,0.3,70.550476,73.94003,69.98001,0.44140267,0.3,72.570366,73.94003,69.98001,0.31883463,0.2625,960.6946,960.6946,244.30728,19.805235,354.59998,405.6898,459.87387,0
9336,21457680.0,69.99512,71.61604,68.68313,76.11488,70.27862,67.858025,67.858025,106.06066,66.48131,57.652252,0.44874832,0.7,70.54433,73.94003,69.98001,0.25799805,0.3,70.640015,73.94003,69.98001,0.4318671,0.3,72.67364,73.94003,69.98001,0.29352108,0.2625,974.85645,974.85645,238.05257,22.874943,355.4214,398.5187,425.0806,0
9337,21457800.0,70.042465,71.657455,68.37436,75.75558,69.316765,67.90364,67.90364,106.142,66.53601,57.598473,0.44821396,0.7,70.58519,73.94003,69.98001,0.25140184,0.3,70.696594,73.94003,69.98001,0.42362827,0.3,72.703735,73.94003,69.98001,0.27178535,0.2625,984.20264,984.20264,232.7324,23.839859,355.6751,392.2303,394.89975,0
9339,21457920.0,70.12234,71.74156,67.98868,75.31003,68.17496,67.88154,67.88154,106.1026,66.59012,57.539864,0.44698706,0.7,70.65028,73.94003,69.98001,0.24305186,0.3,70.78053,73.94003,69.98001,0.4133398,0.3,72.799545,73.94003,69.98001,0.24592738,0.2625,993.2382,993.2382,225.55861,23.371778,355.55225,383.69946,357.99,0
9341,21458040.0,70.16727,71.774734,67.65146,74.91595,67.18382,67.82256,67.82256,105.997444,66.64363,57.476967,0.4457602,0.7,70.68588,73.94003,69.98001,0.23598212,0.3,70.831116,73.94003,69.98001,0.4044124,0.3,72.81893,73.94003,69.98001,0.22389157,0.2625,999.8058,999.8058,219.46695,22.130816,355.22424,376.2535,326.4888,0
9343,21458100.0,70.2054,71.81384,67.44458,74.67754,66.59732,67.78469,67.78469,105.92992,66.67016,57.444885,0.44514674,0.7,70.71741,73.94003,69.98001,0.23155679,0.3,70.87111,73.94003,69.98001,0.39896387,0.3,72.8643,73.94003,69.98001,0.21077043,0.2625,1003.31647,1003.31647,215.53801,21.341,355.0136,371.54825,307.39886,0
9345,21458160.0,70.241264,71.85225,67.23941,74.43617,66.00851,67.74314,67.74314,105.85583,66.696526,57.41368,0.44497827,0.7,70.74603,73.94003,69.98001,0.22718272,0.3,70.90939,73.94003,69.98001,0.39346716,0.3,72.9071,73.94003,69.98001,0.19763081,0.2625,1006.94403,1006.94403,211.65756,20.480698,354.78253,366.78903,288.39255,0
9347,21458280.0,70.276695,71.8774,66.879395,74.01056,64.997986,67.65272,67.65272,105.694595,66.748825,57.34848,0.44464138,0.7,70.77641,73.94003,69.98001,0.21971302,0.3,70.954,73.94003,69.98001,0.38394114,0.3,72.916,73.94003,69.98001,0.17542392,0.2625,1011.9705,1011.9705,205.05305,18.631691,354.2796,358.57535,256.3307,0
9350,21458400.0,70.34387,71.94849,66.44588,73.500305,63.798225,67.55661,67.55661,105.52324,66.80046,57.28465,0.44430447,0.7,70.83156,73.94003,69.98001,0.21053894,0.3,71.0264,73.94003,69.98001,0.37242988,0.3,72.996796,73.94003,69.98001,0.14888023,0.2625,1018.03436,1018.03436,196.7784,16.702341,353.74518,348.42178,217.56244,0
9351,21458520.0,70.37343,71.96579,66.07019,73.04794,62.77957,67.497765,67.497765,105.41832,66.85149,57.224663,0.44395283,0.7,70.85677,73.94003,69.98001,0.20274083,0.3,71.06502,73.94003,69.98001,0.36239114,0.3,72.99538,73.94003,69.98001,0.12661979,0.2625,1023.6729,1023.6729,189.8516,15.539461,353.41788,339.72464,185.37057,0
9353,21458640.0,70.43561,72.03066,65.62261,72.51236,61.566956,67.46234,67.46234,105.35515,66.90181,57.167427,0.44360122,0.7,70.90692,73.94003,69.98001,0.19326577,0.3,71.13165,73.94003,69.98001,0.35040024,0.3,73.069145,73.94003,69.98001,0.09990545,0.2625,1031.1493,1031.1493,181.33748,14.84622,353.22086,329.23004,146.30763,0
9355,21458700.0,70.447586,72.035995,65.43326,72.27725,61.059166,67.47278,67.47278,105.37375,66.92674,57.14232,0.44342542,0.7,70.9161,73.94003,69.98001,0.1893073,0.3,71.14786,73.94003,69.98001,0.34520546,0.3,73.063156,73.94003,69.98001,0.088806145,0.2625,1035.2242,1035.2242,177.8724,15.049871,353.27884,324.81155,130.34879,0
9357,21458760.0,70.45879,72.04033,65.23749,72.03824,60.550446,67.499954,67.499954,105.42222,66.95152,57.116776,0.4432387,0.7,70.927086,73.94003,69.98001,0.18521084,0.3,71.16439,73.94003,69.98001,0.33993056,0.3,73.057556,73.94003,69.98001,0.07770866,0.2625,1039.2888,1039.2888,174.27953,15.582392,353.43,320.35324,114.1949,0
9359,21458880.0,70.5157,72.09921,64.78259,71.48288,59.33596,67.58915,67.58915,105.581245,67.00057,57.07025,0.44286534,0.7,70.97229,73.94003,69.98001,0.17551023,0.3,71.22531,73.94003,69.98001,0.32754332,0.3,73.12451,73.94003,69.98001,0.050939135,0.2625,1050.2133,1050.2133,165.69351,17.351416,353.92603,309.78558,74.90316,0
9362,21459000.0,70.53273,72.1013,64.38924,70.99014,58.324944,67.712715,67.712715,105.80157,67.04891,57.024273,0.44249198,0.7,70.98735,73.94003,69.98001,0.16727215,0.3,71.25228,73.94003,69.98001,0.31672287,0.3,73.102875,73.94003,69.98001,0.028929293,0.2625,1060.4767,1060.4767,158.53978,19.85488,354.61322,300.76523,42.777687,0
9363,21459120.0,70.58502,72.1541,63.926216,70.41699,57.106945,67.859535,67.859535,106.063354,67.09654,56.98044,0.44202122,0.7,71.0275,73.94003,69.98001,0.1574222,0.3,71.30749,73.94003,69.98001,0.30402258,0.3,73.163025,73.94003,69.98001,0.0022247585,0.2625,1072.9852,1072.9852,149.79811,22.907564,355.42975,289.94254,3.0272262,0
9365,21459240.0,70.59837,72.15025,63.51582,69.902885,56.940777,67.90454,67.90454,106.14361,67.14351,56.921276,0.4415505,0.7,71.03755,73.94003,69.98001,0.14907205,0.3,71.32869,73.94003,69.98001,0.29293287,0.3,73.13534,73.94003,69.98001,0.0,0.2625,1080.1229,1080.1229,142.34076,23.859867,355.6801,280.34998,0.6457289,0
9367,21459300.0,70.62491,72.17662,63.272415,69.60521,56.906113,67.899315,67.899315,106.134285,67.16669,56.89013,0.4413151,0.7,71.05661,73.94003,69.98001,0.14405838,0.3,71.35434,73.94003,69.98001,0.286465,0.3,73.169174,73.94003,69.98001,0.0,0.2625,1083.5891,1083.5891,137.7072,23.74891,355.65106,274.52554,0.5289246,0
9369,21459360.0,70.65529,72.2037,63.033028,69.30699,56.87288,67.88208,67.88208,106.10356,67.18976,56.85981,0.44012278,0.7,71.072815,73.94003,69.98001,0.13914025,0.3,71.37819,73.94003,69.98001,0.2800043,0.3,73.20285,73.94003,69.98001,0.0,0.2625,1087.2672,1087.2672,133.15904,23.38403,355.5552,268.66864,0.433,0
9371,21459480.0,70.678024,72.201614,62.613182,68.77635,56.805313,67.8229,67.8229,105.998024,67.235245,56.79647,0.4377381,0.7,71.07815,73.94003,69.98001,0.13073564,0.3,71.39378,73.94003,69.98001,0.26872593,0.3,73.18407,73.94003,69.98001,0.0,0.2625,1092.0118,1092.0118,125.377106,22.138643,355.226,258.38846,0.28971076,0
9374,21459600.0,70.74158,72.258194,62.12446,68.16606,56.740883,67.74335,67.74335,105.85619,67.280014,56.734894,0.4353534,0.7,71.108795,73.94003,69.98001,0.12077835,0.3,71.437675,73.94003,69.98001,0.25564843,0.3,73.263214,73.94003,69.98001,0.0,0.2625,1097.8347,1097.8347,115.988174,20.486177,354.78366,246.21005,0.19384724,0
9375,21459720.0,70.768555,72.27396,61.65792,67.58065,56.674908,67.65286,67.65286,105.694855,67.32208,56.674797,0.4348043,0.7,71.12671,73.94003,69.98001,0.11135793,0.3,71.46492,73.94003,69.98001,0.2432355,0.3,73.26898,73.94003,69.98001,0.0,0.2625,1101.4834,1101.4834,107.083336,18.635855,354.28043,234.58276,0.0,0
9377,21459840.0,70.834526,72.34784,61.130356,66.92147,56.62113,67.55673,67.55673,105.52344,67.35977,56.621017,0.43425515,0.7,71.16659,73.94003,69.98001,0.10049467,0.3,71.517166,73.94003,69.98001,0.22913481,0.3,73.37407,73.94003,69.98001,0.0,0.2625,1106.2421,1106.2421,96.71315,16.70575,353.7458,221.18855,0.0,0
9379,21459900.0,70.84645,72.35574,60.901733,66.62616,56.598278,67.523125,67.523125,105.46352,67.377014,56.598167,0.4339806,0.7,71.17175,73.94003,69.98001,0.095804855,0.3,71.52733,73.94003,69.98001,0.22286065,0.3,73.377975,73.94003,69.98001,0.0,0.2625,1108.3518,1108.3518,92.272835,16.039742,353.5588,215.26042,0.0,0
9381,21459960.0,70.85809,72.36327,60.667614,66.328094,56.575645,67.49787,67.49787,105.418495,67.39328,56.57554,0.433656,0.7,71.17862,73.94003,69.98001,0.090996355,0.3,71.537704,73.94003,69.98001,0.21653415,0.3,73.38423,73.94003,69.98001,0.0,0.2625,1110.1185,1110.1185,87.68821,15.542498,353.41843,209.26064,0.0,0
9383,21460080.0,70.923355,72.439514,60.14395,65.66189,56.53736,67.46243,67.46243,105.35531,67.423,56.537304,0.43300676,0.7,71.213776,73.94003,69.98001,0.080027156,0.3,71.58423,73.94003,69.98001,0.20223194,0.3,73.49931,73.94003,69.98001,0.0,0.2625,1116.0419,1116.0419,77.1879,14.849112,353.2213,195.62349,0.0,0
9386,21460200.0,70.944336,72.45501,59.69093,65.0683,56.509563,67.500046,67.500046,105.422386,67.4492,56.509506,0.43235755,0.7,71.220695,73.94003,69.98001,0.07048334,0.3,71.59868,73.94003,69.98001,0.18949516,0.3,73.5148,73.94003,69.98001,0.0,0.2625,1122.2456,1122.2456,68.119644,15.585334,353.43048,183.61365,0.0,0
9387,21460320.0,71.00806,72.5329,59.17968,64.405106,56.48973,67.58926,67.58926,105.581436,67.47211,56.489677,0.43167987,0.7,71.25091,73.94003,69.98001,0.059495404,0.3,71.63933,73.94003,69.98001,0.17509227,0.3,73.6384,73.94003,69.98001,0.0,0.2625,1131.5135,1131.5135,57.60624,17.354506,353.92657,169.97397,0.0,0
9389,21460440.0,71.02663,72.54823,58.735886,63.8141,56.47342,67.712814,67.712814,105.80175,67.492096,56.473366,0.4310022,0.7,71.25283,73.94003,69.98001,0.04996916,0.3,71.6479,73.94003,69.98001,0.16229375,0.3,73.65872,73.94003,69.98001,0.0,0.2625,1139.7561,1139.7561,48.525517,19.85812,354.61377,157.94089,0.0,0
9391,21460500.0,71.05782,72.587395,58.48117,63.482803,56.466606,67.783905,67.783905,105.92851,67.50105,56.466606,0.43066335,0.7,71.26695,73.94003,69.98001,0.0444451,0.3,71.66619,73.94003,69.98001,0.1550659,0.3,73.72453,73.94003,69.98001,0.0,0.2625,1144.8396,1144.8396,43.193233,21.325804,355.00912,151.06247,0.0,0
9393,21460560.0,71.089294,72.62722,58.23343,63.15448,56.462105,67.85965,67.85965,106.06356,67.5094,56.462048,0.43028408,0.7,71.27815,73.94003,69.98001,0.039034862,0.3,71.68267,73.94003,69.98001,0.14787443,0.3,73.789734,73.94003,69.98001,0.0,0.2625,1150.531,1150.531,37.99167,22.911055,355.43036,144.23854,0.0,0
9396,21460680.0,71.10687,72.64205,57.784035,62.557045,56.437164,67.90466,67.90466,106.14383,67.5244,56.43711,0.42952555,0.7,71.27535,73.94003,69.98001,0.029588621,0.3,71.68558,73.94003,69.98001,0.13508984,0.3,73.81424,73.94003,69.98001,0.0,0.2625,1155.4543,1155.4543,28.87119,23.863588,355.68076,132.00648,0.0,0
9398,21460800.0,71.170105,72.721756,57.271408,61.88803,56.411346,67.88221,67.88221,106.10379,67.53737,56.411293,0.42876706,0.7,71.29595,73.94003,69.98001,0.018764406,0.3,71.714645,73.94003,69.98001,0.120728776,0.3,73.952225,73.94003,69.98001,0.0,0.2625,1160.2919,1160.2919,18.311712,23.387627,355.55588,118.02385,0.0,0
9399,21460920.0,71.1868,72.736206,56.823387,61.29054,56.384155,67.82303,67.82303,105.998245,67.548515,56.3841,0.4280686,0.7,71.288925,73.94003,69.98001,0.009440062,0.3,71.71222,73.94003,69.98001,0.10802309,0.3,73.98096,73.94003,69.98001,0.0,0.2625,1161.822,1161.822,9.236006,22.141838,355.2267,105.64895,0.0,0
9401,21461040.0,71.25003,72.81685,56.37075,60.625977,56.359985,67.74348,67.74348,105.856415,67.55824,56.359985,0.42737016,0.7,71.30529,73.94003,69.98001,0.0,0.3,71.735954,73.94003,69.98001,0.09378279,0.3,74.12564,73.94003,69.98001,0.0,0.2625,1164.5491,1164.5491,0.38193002,20.48892,354.78433,91.67173,0.0,0
9403,21461100.0,71.25832,72.824425,56.357677,60.331432,56.348778,67.699196,67.699196,105.77746,67.56264,56.348724,0.42702094,0.7,71.29936,73.94003,69.98001,0.0,0.3,71.732056,73.94003,69.98001,0.087501235,0.3,74.140976,73.94003,69.98001,0.0,0.2625,1164.9464,1164.9464,0.19170533,19.579384,354.53806,85.54685,0.0,0
9405,21461160.0,71.26613,72.831406,56.343834,60.035683,56.33653,67.65298,67.65298,105.69506,67.56676,56.33647,0.42672366,0.7,71.29573,73.94003,69.98001,0.0,0.3,71.72854,73.94003,69.98001,0.08121397,0.3,74.15839,73.94003,69.98001,0.0,0.2625,1164.7375,1164.7375,0.15738839,18.638311,354.281,79.38026,0.0,0
9407,21461280.0,71.32979,72.9138,56.321808,59.38095,56.316864,67.55683,67.55683,105.52363,67.57445,56.31681,0.42612907,0.7,71.311935,73.94003,69.98001,0.0,0.3,71.747215,73.94003,69.98001,0.06715237,0.3,74.30945,73.94003,69.98001,0.0,0.2625,1166.6523,1166.6523,0.10605992,16.708012,353.74634,65.56633,0.0,0
9410,21461400.0,71.34561,72.92923,56.305824,58.80565,56.30253,67.49797,67.49797,105.41867,67.58153,56.30247,0.42553452,0.7,71.303314,73.94003,69.98001,0.0,0.3,71.73518,73.94003,69.98001,0.0547746,0.3,74.34587,73.94003,69.98001,0.0,0.2625,1167.7487,1167.7487,0.0,15.544681,353.4189,53.492393,0.0,0
9411,21461520.0,71.40988,73.01339,56.292473,58.168938,56.292473,67.46253,67.46253,105.355484,67.58834,56.292473,0.42496634,0.7,71.32007,73.94003,69.98001,0.0,0.3,71.749084,73.94003,69.98001,0.040947374,0.3,74.5027,73.94003,69.98001,0.0,0.2625,1171.4923,1171.4923,0.0,14.851261,353.2218,39.960224,0.0,0
9413,21461640.0,71.42543,73.02948,56.28962,57.614677,56.28962,67.50014,67.50014,105.42254,67.59515,56.28962,0.42439818,0.7,71.31227,73.94003,69.98001,0.0,0.3,71.73266,73.94003,69.98001,0.028815504,0.3,74.54219,73.94003,69.98001,0.0,0.2625,1175.6532,1175.6532,0.0,15.587416,353.43094,28.169777,0.0,0
9415,21461700.0,71.457565,73.07189,56.289505,57.30574,56.289505,67.53962,67.53962,105.492935,67.59866,56.289505,0.4241141,0.7,71.32199,73.94003,69.98001,0.0,0.3,71.73815,73.94003,69.98001,0.022010213,0.3,74.6236,73.94003,69.98001,0.0,0.2625,1179.1454,1179.1454,0.0,16.36648,353.6505,21.502485,0.0,0
9417,21461760.0,71.49025,73.115234,56.291542,57.002243,56.291542,67.58934,67.58934,105.58158,67.602295,56.291542,0.4238054,0.7,71.32951,73.94003,69.98001,0.0,0.3,71.74194,73.94003,69.98001,0.015280945,0.3,74.70407,73.94003,69.98001,0.0,0.2625,1183.517,1183.517,0.0,17.35672,353.92703,14.943538,0.0,0
9419,21461880.0,71.50595,73.13165,56.293297,56.465675,56.293297,67.712906,67.712906,105.80191,67.61004,56.293297,0.42318797,0.7,71.322266,73.94003,69.98001,0.0,0.3,71.72128,73.94003,69.98001,0.0034536019,0.3,74.74599,73.94003,69.98001,0.0,0.2625,1190.504,1190.504,0.0,19.860626,354.61423,3.3986847,0.0,0
9422,21462000.0,71.572205,73.219055,56.296593,56.31538,56.296593,67.859726,67.859726,106.0637,67.61867,56.296593,0.42257053,0.7,71.33978,73.94003,69.98001,0.0,0.3,71.727875,73.94003,69.98001,0.0,0.3,74.91226,73.94003,69.98001,0.0,0.2625,1200.6608,1200.6608,0.0,22.913616,355.4308,0.40249616,0.0,0
9423,21462120.0,71.59,73.23625,56.282146,56.294838,56.282204,67.90474,67.90474,106.14394,67.628555,56.282146,0.42187828,0.7,71.33287,73.94003,69.98001,0.0,0.3,71.70668,73.94003,69.98001,0.0,0.3,74.95621,73.94003,69.98001,0.0,0.2625,1205.0674,1205.0674,0.0,23.866066,355.68112,0.2718146,0.0,0
9425,21462240.0,71.72217,73.45169,56.31005,56.31005,56.310104,67.79063,67.79063,123.30577,67.63986,56.310104,0.421186,0.7,71.35072,73.94003,69.98001,0.0,0.3,71.71332,73.94003,69.98001,0.0,0.3,75.1243,73.94003,69.98001,0.0,0.34866127,1250.5334,1250.5334,0.0,24.520178,380.56894,0.0,0.0,0
9427,21462300.0,71.79292,73.598526,56.589104,56.589104,56.589653,67.71429,67.71429,139.93939,67.64618,56.58938,0.42083988,0.7,71.34676,73.94003,69.98001,0.0,0.3,71.70366,73.94003,69.98001,0.0,0.3,75.12683,73.94003,69.98001,0.0,0.35200486,1354.6952,1354.6952,0.0,26.029854,404.80417,0.0,0.0,0
9429,21462360.0,71.80731,73.61242,56.595863,56.595863,56.59575,67.703,67.703,142.00671,67.653,56.595806,0.41941196,0.7,71.345,73.94003,69.98001,0.0,0.3,71.69525,73.94003,69.98001,0.0,0.3,75.12738,73.94003,69.98001,0.0,0.3552695,1372.2018,1372.2018,0.0,26.188463,407.81073,0.0,0.0,0
9432,21462480.0,71.89366,73.71794,56.568066,56.568066,56.567955,67.64929,67.64929,146.12622,67.66821,56.56801,0.41655615,0.7,71.363846,73.94003,69.98001,0.0,0.3,71.70476,73.94003,69.98001,0.0,0.3,75.25213,73.94003,69.98001,0.0,0.36721358,1400.083,1400.083,0.0,25.794928,413.70895,0.0,0.0,0
9434,21462600.0,71.92009,73.734695,56.52967,56.52967,56.529396,67.57676,67.57676,149.25201,67.685844,56.529503,0.41370034,0.7,71.35852,73.94003,69.98001,0.0,0.3,71.68822,73.94003,69.98001,0.0,0.3,75.24576,73.94003,69.98001,0.0,0.3740992,1421.4877,1421.4877,0.0,24.767147,418.09128,0.0,0.0,0
9435,21462720.0,72.001274,73.83972,56.504128,56.504128,56.504013,67.53764,67.53764,153.5504,67.706116,56.50407,0.4121897,0.7,71.377365,73.94003,69.98001,0.0,0.3,71.69855,73.94003,69.98001,0.0,0.3,75.36644,73.94003,69.98001,0.0,0.38651305,1450.3997,1450.3997,0.0,24.73803,424.29535,0.0,0.0,0
9437,21462840.0,72.01781,73.849174,56.467598,56.467598,56.467266,67.53418,67.53418,156.3553,67.7294,56.46743,0.41067907,0.7,71.37203,73.94003,69.98001,0.0,0.3,71.683105,73.94003,69.98001,0.0,0.3,75.35359,73.94003,69.98001,0.0,0.39374143,1472.5042,1472.5042,0.0,25.233057,428.4091,0.0,0.0,0
9439,21462900.0,72.05522,73.893555,56.443703,56.443703,56.443428,67.53856,67.53856,157.46083,67.74226,56.44359,0.40992376,0.7,71.382416,73.94003,69.98001,0.0,0.3,71.68904,73.94003,69.98001,0.0,0.3,75.41368,73.94003,69.98001,0.0,0.40014747,1483.0615,1483.0615,0.0,25.564604,430.0472,0.0,0.0,0
9441,21462960.0,72.09422,73.94014,56.423813,56.423813,56.42354,67.54421,67.54421,158.74187,67.755936,56.423653,0.40909356,0.7,71.39076,73.94003,69.98001,0.0,0.3,71.69409,73.94003,69.98001,0.0,0.3,75.47191,73.94003,69.98001,0.0,0.40663812,1495.2051,1495.2051,0.0,25.965134,431.94717,0.0,0.0,0
9444,21463080.0,72.11267,73.94849,56.38443,56.38443,56.384155,67.55815,67.55815,161.85892,67.78604,56.384262,0.40743315,0.7,71.38533,73.94003,69.98001,0.0,0.3,71.679375,73.94003,69.98001,0.0,0.3,75.455765,73.94003,69.98001,0.0,0.41429794,1518.2389,1518.2389,0.0,26.957628,436.57068,0.0,0.0,0
9446,21463200.0,72.19524,74.0472,56.35224,56.35224,56.35202,67.57507,67.57507,165.56367,67.81999,56.352127,0.40577272,0.7,71.40378,73.94003,69.98001,0.0,0.3,71.69086,73.94003,69.98001,0.0,0.3,75.57161,73.94003,69.98001,0.0,0.42764565,1548.1694,1548.1694,0.0,28.171185,442.06705,0.0,0.0,0
9447,21463320.0,72.2159,74.057365,56.318733,56.318733,56.3184,67.594444,67.594444,169.70532,67.85718,56.318565,0.4040603,0.7,71.39824,73.94003,69.98001,0.0,0.3,71.676956,73.94003,69.98001,0.0,0.3,75.54881,73.94003,69.98001,0.0,0.4355624,1577.0631,1577.0631,0.0,29.571838,448.21292,0.0,0.0,0
9449,21463440.0,72.30087,74.15805,56.29802,56.29802,56.298187,67.615814,67.615814,174.15918,67.89667,56.298134,0.4023479,0.7,71.41637,73.94003,69.98001,0.0,0.3,71.688934,73.94003,69.98001,0.0,0.3,75.65945,73.94003,69.98001,0.0,0.44919035,1615.0813,1615.0813,0.0,31.131128,454.82373,0.0,0.0,0
9451,21463500.0,72.310814,74.16217,56.301373,56.301373,56.301373,67.62712,67.62712,176.47102,67.91733,56.301373,0.4014917,0.7,71.41257,73.94003,69.98001,0.0,0.3,71.68185,73.94003,69.98001,0.0,0.3,75.64357,73.94003,69.98001,0.0,0.45321542,1637.5172,1637.5172,0.0,31.962572,458.25583,0.0,0.0,0
9453,21463560.0,72.32086,74.16492,56.299614,56.299614,56.29956,67.638794,67.638794,178.82573,67.93858,56.29956,0.40049177,0.7,71.41081,73.94003,69.98001,0.0,0.3,71.675804,73.94003,69.98001,0.0,0.3,75.62846,73.94003,69.98001,0.0,0.4572297,1659.3895,1659.3895,0.0,32.82498,461.752,0.0,0.0,0
9456,21463680.0,72.40788,74.26434,56.296043,56.296043,56.296043,67.66307,67.66307,183.62695,67.98308,56.296043,0.39849192,0.7,71.42894,73.94003,69.98001,0.0,0.3,71.68849,73.94003,69.98001,0.0,0.3,75.73333,73.94003,69.98001,0.0,0.47104034,1709.0807,1709.0807,0.0,34.63284,468.88214,0.0,0.0,0
9457,21463800.0,72.425896,74.26506,56.282585,56.282585,56.28242,67.68837,67.68837,188.4986,68.03021,56.28248,0.39649206,0.7,71.42339,73.94003,69.98001,0.0,0.3,71.6763,73.94003,69.98001,0.0,0.3,75.693726,73.94003,69.98001,0.0,0.47910535,1756.0227,1756.0227,0.0,36.536724,476.11884,0.0,0.0,0
9459,21463920.0,72.5128,74.360535,56.265556,56.265556,56.265392,67.71447,67.71447,193.39548,68.08003,56.26545,0.39433774,0.7,71.44136,73.94003,69.98001,0.0,0.3,71.68954,73.94003,69.98001,0.0,0.3,75.79216,73.94003,69.98001,0.0,0.49299356,1808.386,1808.386,0.0,38.52164,483.395,0.0,0.0,0
9461,21464040.0,72.52823,74.35367,56.23831,56.23831,56.237926,67.74118,67.74118,198.27733,68.13271,56.23809,0.39218342,0.7,71.4357,73.94003,69.98001,0.0,0.3,71.678,73.94003,69.98001,0.0,0.3,75.74349,73.94003,69.98001,0.0,0.5009829,1857.1501,1857.1501,0.0,40.574265,490.65094,0.0,0.0,0
9463,21464100.0,72.57086,74.39871,56.222603,56.222603,56.22227,67.75474,67.75474,200.69835,68.16018,56.22238,0.39110625,0.7,71.44548,73.94003,69.98001,0.0,0.3,71.68526,73.94003,69.98001,0.0,0.3,75.79089,73.94003,69.98001,0.0,0.5079158,1883.6387,1883.6387,0.0,41.62128,494.2502,0.0,0.0,0
9465,21464160.0,72.61404,74.444084,56.207825,56.207825,56.207497,67.76832,67.76832,203.12341,68.18831,56.207603,0.38997334,0.7,71.45328,73.94003,69.98001,0.0,0.3,71.691574,73.94003,69.98001,0.0,0.3,75.83539,73.94003,69.98001,0.0,0.5148564,1911.2153,1911.2153,0.0,42.68354,497.85553,0.0,0.0,0
9468,21464280.0,72.62596,74.42827,56.16679,56.16679,56.16624,67.7963,67.7963,207.82819,68.24692,56.16646,0.3877075,0.7,71.44729,73.94003,69.98001,0.0,0.3,71.68053,73.94003,69.98001,0.0,0.3,75.7776,73.94003,69.98001,0.0,0.5226836,1960.757,1960.757,0.0,44.831028,504.855,0.0,0.0,0
9469,21464400.0,72.7106,74.513245,56.12312,56.12312,56.122627,67.82366,67.82366,212.54785,68.308655,56.122845,0.38544166,0.7,71.46443,73.94003,69.98001,0.0,0.3,71.69421,73.94003,69.98001,0.0,0.3,75.86313,73.94003,69.98001,0.0,0.5364668,2015.7661,2015.7661,0.0,47.019386,511.8745,0.0,0.0,0
9471,21464520.0,72.71835,74.48787,56.06852,56.06852,56.06775,67.85317,67.85317,216.90666,68.373535,56.068024,0.38311428,0.7,71.458,73.94003,69.98001,0.0,0.3,71.68344,73.94003,69.98001,0.0,0.3,75.7965,73.94003,69.98001,0.0,0.5440585,2065.1604,2065.1604,0.0,49.21069,518.3698,0.0,0.0,0
9473,21464640.0,72.8019,74.567566,56.01265,56.01265,56.011993,67.87977,67.87977,221.51604,68.44176,56.012215,0.38078687,0.7,71.47453,73.94003,69.98001,0.0,0.3,71.69711,73.94003,69.98001,0.0,0.3,75.8761,73.94003,69.98001,0.0,0.5576836,2120.7798,2120.7798,0.0,51.44856,525.2248,0.0,0.0,0
9475,21464700.0,72.804535,74.552025,55.98277,55.98277,55.981888,67.894165,67.894165,223.70157,68.477135,55.98222,0.37962317,0.7,71.470245,73.94003,69.98001,0.0,0.3,71.691345,73.94003,69.98001,0.0,0.3,75.83803,73.94003,69.98001,0.0,0.56136173,2146.4536,2146.4536,0.0,52.58074,528.4805,0.0,0.0,0
9478,21464760.0,72.80542,74.5328,55.945473,55.945473,55.944427,67.91062,67.91062,225.49574,68.513336,55.94481,0.3784429,0.7,71.46756,73.94003,69.98001,0.0,0.3,71.686516,73.94003,69.98001,0.0,0.3,75.80095,73.94003,69.98001,0.0,0.5649761,2169.6614,2169.6614,0.0,53.656136,531.16693,0.0,0.0,0
9480,21464880.0,72.88809,74.607895,55.87889,55.87889,55.878067,67.93586,67.93586,230.0533,68.588425,55.8784,0.37608242,0.7,71.48343,73.94003,69.98001,0.0,0.3,71.70003,73.94003,69.98001,0.0,0.3,75.87517,73.94003,69.98001,0.0,0.57839006,2225.9592,2225.9592,0.0,55.937534,537.9417,0.0,0.0,0
9481,21465000.0,72.88776,74.564606,55.800507,55.800507,55.799297,67.96766,67.96766,233.7241,68.66708,55.799736,0.3737219,0.7,71.47585,73.94003,69.98001,0.0,0.3,71.68938,73.94003,69.98001,0.0,0.3,75.79222,73.94003,69.98001,0.0,0.5853351,2274.4355,2274.4355,0.0,58.159817,543.43256,0.0,0.0,0
9483,21465120.0,72.96956,74.63536,55.724373,55.724373,55.723434,67.99169,67.99169,238.23665,68.749374,55.723766,0.37137803,0.7,71.49096,73.94003,69.98001,0.0,0.3,71.70267,73.94003,69.98001,0.0,0.3,75.86148,73.94003,69.98001,0.0,0.59848785,2331.4639,2331.4639,0.0,60.4864,550.13763,0.0,0.0,0
9485,21465240.0,72.965546,74.58432,55.635765,55.635765,55.63434,68.024155,68.024155,241.66225,68.83545,55.634834,0.36903414,0.7,71.482666,73.94003,69.98001,0.0,0.3,71.69185,73.94003,69.98001,0.0,0.3,75.77123,73.94003,69.98001,0.0,0.6050365,2379.6692,2379.6692,0.0,62.72682,555.2699,0.0,0.0,0
9487,21465300.0,73.005424,74.616516,55.588524,55.588524,55.587425,68.037025,68.037025,243.62224,68.879944,55.58781,0.36786222,0.7,71.49063,73.94003,69.98001,0.0,0.3,71.69882,73.94003,69.98001,0.0,0.3,75.805176,73.94003,69.98001,0.0,0.6114781,2406.5063,2406.5063,0.0,63.847477,558.1892,0.0,0.0,0
9489,21465360.0,73.04657,74.6509,55.550568,55.550568,55.549522,68.04742,68.04742,246.09619,68.92543,55.549908,0.36667138,0.7,71.49695,73.94003,69.98001,0.0,0.3,71.70476,73.94003,69.98001,0.0,0.3,75.836,73.94003,69.98001,0.0,0.61787784,2437.3674,2437.3674,0.0,65.09417,561.85724,0.0,0.0,0
9492,21465480.0,73.03937,74.592514,55.45224,55.45224,55.450645,68.08043,68.08043,249.30115,69.01931,55.451195,0.36428973,0.7,71.48805,73.94003,69.98001,0.0,0.3,71.69377,73.94003,69.98001,0.0,0.3,75.73877,73.94003,69.98001,0.0,0.6239833,2485.3657,2485.3657,0.0,67.34943,566.66675,0.0,0.0,0
9493,21465600.0,73.119736,74.65497,55.35814,55.35814,55.356934,68.10322,68.10322,253.61725,69.11725,55.357372,0.36190808,0.7,71.50151,73.94003,69.98001,0.0,0.3,71.70618,73.94003,69.98001,0.0,0.3,75.79947,73.94003,69.98001,0.0,0.6364673,2543.6218,2543.6218,0.0,69.746574,573.07947,0.0,0.0,0
9495,21465720.0,73.109634,74.58977,55.250366,55.250366,55.248608,68.1367,68.1367,256.60803,69.219376,55.249214,0.35948578,0.7,71.49184,73.94003,69.98001,0.0,0.3,71.69487,73.94003,69.98001,0.0,0.3,75.69565,73.94003,69.98001,0.0,0.6420869,2591.4207,2591.4207,0.0,72.008156,577.57556,0.0,0.0,0
9497,21465840.0,73.18939,74.6481,55.14737,55.14737,55.145996,68.15924,68.15924,260.7678,69.32567,55.146492,0.35706344,0.7,71.504364,73.94003,69.98001,0.0,0.3,71.706726,73.94003,69.98001,0.0,0.3,75.75261,73.94003,69.98001,0.0,0.6541721,2650.1099,2650.1099,0.0,74.42032,583.7576,0.0,0.0,0
9499,21465900.0,73.18373,74.6141,55.095016,55.095016,55.09321,68.1747,68.1747,262.47153,69.38043,55.09381,0.3558523,0.7,71.49843,73.94003,69.98001,0.0,0.3,71.70041,73.94003,69.98001,0.0,0.3,75.69685,73.94003,69.98001,0.0,0.65676165,2676.1204,2676.1204,0.0,75.6266,586.3085,0.0,0.0,0
9501,21465960.0,73.17615,74.576355,55.030365,55.030365,55.028442,68.193054,68.193054,263.55176,69.436295,55.0291,0.35466385,0.7,71.493866,73.94003,69.98001,0.0,0.3,71.69498,73.94003,69.98001,0.0,0.3,75.64269,73.94003,69.98001,0.0,0.6592681,2697.6934,2697.6934,0.0,76.67804,587.95074,0.0,0.0,0
9504,21466080.0,73.255035,74.630905,54.91847,54.91847,54.916985,68.21548,68.21548,267.52914,69.55138,54.91748,0.35228696,0.7,71.50546,73.94003,69.98001,0.0,0.3,71.70618,73.94003,69.98001,0.0,0.3,75.69625,73.94003,69.98001,0.0,0.6709175,2756.7087,2756.7087,0.0,79.09114,593.8644,0.0,0.0,0
9505,21466140.0,73.24783,74.59393,54.862,54.862,54.860023,68.23094,68.23094,269.1282,69.61032,54.86068,0.35110462,0.7,71.499084,73.94003,69.98001,0.0,0.3,71.6997,73.94003,69.98001,0.0,0.3,75.63791,73.94003,69.98001,0.0,0.67321855,2782.5388,2782.5388,0.0,80.2895,596.2612,0.0,0.0,0
9507,21466200.0,73.23883,74.55301,54.792343,54.792343,54.790203,68.249535,68.249535,270.10443,69.67096,54.790916,0.34991005,0.7,71.49414,73.94003,69.98001,0.0,0.3,71.69393,73.94003,69.98001,0.0,0.3,75.58067,73.94003,69.98001,0.0,0.67545605,2804.036,2804.036,0.0,81.33276,597.75134,0.0,0.0,0
9509,21466320.0,73.317,74.60405,54.671608,54.671608,54.66996,68.27189,68.27189,273.88647,69.79522,54.67051,0.3475943,0.7,71.50464,73.94003,69.98001,0.0,0.3,71.70442,73.94003,69.98001,0.0,0.3,75.63127,73.94003,69.98001,0.0,0.68663687,2863.348,2863.348,0.0,83.733665,603.37756,0.0,0.0,0
9511,21466440.0,73.298096,74.52066,54.59201,54.59201,54.5908,68.30616,68.30616,276.24573,69.92409,54.591187,0.34527853,0.7,71.49249,73.94003,69.98001,0.0,0.3,71.69168,73.94003,69.98001,0.0,0.3,75.51086,73.94003,69.98001,0.0,0.69060963,2891.551,2891.551,0.0,85.94657,606.94763,0.0,0.0,0
9513,21466500.0,73.33694,74.544174,54.560257,54.560257,54.559547,68.31873,68.31873,277.74588,69.99034,54.559765,0.34412065,0.7,71.49832,73.94003,69.98001,0.0,0.3,71.69728,73.94003,69.98001,0.0,0.3,75.53734,73.94003,69.98001,0.0,0.696021,2909.9114,2909.9114,0.0,87.04957,609.19,0.0,0.0,0
