,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
9516,21466560.0,73.37726,74.570206,54.541306,54.541306,54.540813,68.3283,68.3283,279.84882,70.05779,54.540977,0.34296012,0.7,71.50238,73.94003,69.98001,0.0,0.3,71.70184,73.94003,69.98001,0.0,0.3,75.5609,73.94003,69.98001,0.0,0.7013829,2932.6465,2932.6465,0.0,88.329254,612.3101,0.0,0.0,0
9517,21466680.0,73.35781,74.48407,54.484947,54.484947,54.483902,68.36259,68.36259,282.03204,70.19644,54.484234,0.34063905,0.7,71.49008,73.94003,69.98001,0.0,0.3,71.68926,73.94003,69.98001,0.0,0.3,75.438736,73.94003,69.98001,0.0,0.7048945,2959.614,2959.614,0.0,90.51674,615.6214,0.0,0.0,0
9519,21466740.0,73.397415,74.50748,54.457703,54.457703,54.457153,68.37502,68.37502,283.4427,70.2672,54.457317,0.33948448,0.7,71.49574,73.94003,69.98001,0.0,0.3,71.694756,73.94003,69.98001,0.0,0.3,75.46559,73.94003,69.98001,0.0,0.7101056,2976.6008,2976.6008,0.0,91.60191,617.7318,0.0,0.0,0
9521,21466800.0,73.4429,74.538956,55.034813,55.03871,55.03591,68.38409,68.38409,285.54333,70.34003,54.443367,0.338318,0.7,71.50134,73.94003,69.98001,0.0,0.3,71.70091,73.94003,69.98001,0.0,0.3,75.49652,73.94003,69.98001,0.0,0.71560436,2998.891,2998.891,12.903759,92.898796,620.847,12.987423,53.97786,0
9523,21466920.0,73.431915,74.46221,55.03608,55.03871,55.036186,68.41742,68.41742,287.78934,70.489334,54.39744,0.33599195,0.7,71.49217,73.94003,69.98001,0.0,0.3,71.69151,73.94003,69.98001,0.0,0.3,75.38632,73.94003,69.98001,0.0,0.71928626,3025.2898,3025.2898,13.951238,95.13269,624.24786,14.007588,58.68844,0
9526,21467040.0,73.524414,74.52406,55.03712,55.03888,55.03663,68.43838,68.43838,291.3651,70.64474,54.366898,0.3336659,0.7,71.50508,73.94003,69.98001,0.0,0.3,71.70492,73.94003,69.98001,0.0,0.3,75.452354,73.94003,69.98001,0.0,0.7300779,3064.51,3064.51,14.628705,97.59004,629.5668,14.666653,62.233124,0
9527,21467100.0,73.51986,74.48627,55.037506,55.038933,55.036846,68.453766,68.453766,292.77036,70.72461,54.35289,0.3325029,0.7,71.49975,73.94003,69.98001,0.0,0.3,71.70003,73.94003,69.98001,0.0,0.3,75.395775,73.94003,69.98001,0.0,0.7318125,3079.479,3079.479,14.955485,98.82218,631.6785,14.986628,63.899384,0
9529,21467160.0,73.514206,74.44612,55.037727,55.03888,55.03679,68.4723,68.4723,293.5227,70.80585,54.32801,0.3313617,0.7,71.49618,73.94003,69.98001,0.0,0.3,71.696075,73.94003,69.98001,0.0,0.3,75.34183,73.94003,69.98001,0.0,0.7335046,3089.3604,3089.3604,15.509365,99.85381,632.8394,15.5349245,66.39629,0
9531,21467280.0,73.60945,74.50918,55.038277,55.039043,55.037178,68.49334,68.49334,297.02637,70.972244,54.304,0.32907936,0.7,71.5092,73.94003,69.98001,0.0,0.3,71.70975,73.94003,69.98001,0.0,0.3,75.409836,73.94003,69.98001,0.0,0.7441409,3127.5808,3127.5808,16.035501,102.342155,638.0525,16.052713,69.43444,0
9533,21467400.0,73.59973,74.43024,55.038494,55.039043,55.03723,68.5275,68.5275,299.09793,71.1434,54.270714,0.326797,0.7,71.50052,73.94003,69.98001,0.0,0.3,71.70135,73.94003,69.98001,0.0,0.3,75.29915,73.94003,69.98001,0.0,0.74732846,3151.0737,3151.0737,16.78879,104.62118,641.19934,16.800383,73.15303,0
9535,21467520.0,73.69729,74.49462,55.03888,55.039207,55.03756,68.54843,68.54843,302.53397,71.31902,54.252037,0.32457942,0.7,71.51364,73.94003,69.98001,0.0,0.3,71.715355,73.94003,69.98001,0.0,0.3,75.36925,73.94003,69.98001,0.0,0.75782055,3188.4846,3188.4846,17.194975,107.13342,646.31274,17.202782,75.76396,0
9537,21467640.0,73.6874,74.41481,55.038933,55.039207,55.03756,68.58274,68.58274,304.5246,71.498535,54.22325,0.32236183,0.7,71.50524,73.94003,69.98001,0.0,0.3,71.70739,73.94003,69.98001,0.0,0.3,75.2585,73.94003,69.98001,0.0,0.76078326,3210.785,3210.785,17.847504,109.42388,649.34094,17.852762,79.11307,0
9539,21467700.0,73.73645,74.446556,55.039043,55.039207,55.037613,68.59474,68.59474,305.8837,71.58972,54.20985,0.32125303,0.7,71.51271,73.94003,69.98001,0.0,0.3,71.71503,73.94003,69.98001,0.0,0.3,75.29596,73.94003,69.98001,0.0,0.76597303,3226.6326,3226.6326,18.13416,110.57536,651.37427,18.138474,80.727745,0
9542,21467760.0,73.78688,74.48045,55.039207,55.039375,55.037888,68.60352,68.60352,307.8976,71.68169,54.208862,0.3201396,0.7,71.51848,73.94003,69.98001,0.0,0.3,71.72167,73.94003,69.98001,0.0,0.3,75.33057,73.94003,69.98001,0.0,0.77114147,3247.5347,3247.5347,18.157627,111.95815,654.3614,18.16117,81.36443,0
9543,21467880.0,73.776665,74.400024,55.039207,55.039318,55.037834,68.63795,68.63795,309.8122,71.867905,54.183758,0.31791276,0.7,71.51024,73.94003,69.98001,0.0,0.3,71.71414,73.94003,69.98001,0.0,0.3,75.21977,73.94003,69.98001,0.0,0.77389234,3268.7776,3268.7776,18.730768,114.25898,657.27814,18.733154,84.41152,0
9545,21468000.0,73.87758,74.466995,55.039375,55.039482,55.038162,68.65857,68.65857,313.1262,72.05681,54.172882,0.31568593,0.7,71.52364,73.94003,69.98001,0.0,0.3,71.7287,73.94003,69.98001,0.0,0.3,75.29388,73.94003,69.98001,0.0,0.7841259,3304.9607,3304.9607,18.963583,116.81468,662.2113,18.965189,86.36103,0
9547,21468120.0,73.86659,74.38591,55.039375,55.03943,55.03811,68.69311,68.69311,314.9691,72.24797,54.15058,0.31345472,0.7,71.515625,73.94003,69.98001,0.0,0.3,71.72162,73.94003,69.98001,0.0,0.3,75.183136,73.94003,69.98001,0.0,0.7866766,3325.224,3325.224,19.473886,119.12536,665.023,19.47497,89.161766,0
9549,21468240.0,73.96854,74.45419,55.039536,55.039536,55.038383,68.7136,68.7136,318.22757,72.44095,54.14256,0.3112235,0.7,71.52908,73.94003,69.98001,0.0,0.3,71.73645,73.94003,69.98001,0.0,0.3,75.25911,73.94003,69.98001,0.0,0.7967933,3360.8997,3360.8997,19.644367,121.702126,669.8742,19.645096,90.858505,0
9552,21468300.0,73.963,74.41431,55.039593,55.039593,55.038437,68.72926,68.72926,319.45798,72.53801,54.138496,0.3101079,0.7,71.52435,73.94003,69.98001,0.0,0.3,71.732605,73.94003,69.98001,0.0,0.3,75.202255,73.94003,69.98001,0.0,0.7979904,3373.2688,3373.2688,19.749043,122.98835,671.72986,19.74964,91.68055,0
9553,21468360.0,73.95618,74.37245,55.039482,55.039482,55.038277,68.748245,68.748245,320.00266,72.635345,54.122566,0.30902958,0.7,71.52133,73.94003,69.98001,0.0,0.3,71.72969,73.94003,69.98001,0.0,0.3,75.14831,73.94003,69.98001,0.0,0.79915404,3380.2317,3380.2317,20.10483,124.0222,672.5866,20.105322,93.45875,0
9555,21468480.0,74.05852,74.44205,55.03965,55.03965,55.03855,68.76859,68.76859,323.20877,72.83074,54.11685,0.30687296,0.7,71.534904,73.94003,69.98001,0.0,0.3,71.7448,73.94003,69.98001,0.0,0.3,75.22615,73.94003,69.98001,0.0,0.8091602,3415.435,3415.435,20.224024,126.61955,677.3602,20.224354,94.93952,0
9557,21468600.0,74.04446,74.359764,55.039593,55.039593,55.038437,68.80335,68.80335,324.91925,73.02663,54.098724,0.30471635,0.7,71.52727,73.94003,69.98001,0.0,0.3,71.73843,73.94003,69.98001,0.0,0.3,75.11535,73.94003,69.98001,0.0,0.8113396,3433.8716,3433.8716,20.64501,128.94843,679.97815,20.645233,97.3773,0
9559,21468720.0,74.146576,74.43051,55.039703,55.039703,55.03866,68.82357,68.82357,328.07504,73.22268,54.094986,0.30282983,0.7,71.54095,73.94003,69.98001,0.0,0.3,71.75375,73.94003,69.98001,0.0,0.3,75.19484,73.94003,69.98001,0.0,0.8212399,3468.6338,3468.6338,20.720589,131.5655,684.6774,20.72074,98.66697,0
9561,21468840.0,74.1302,74.347626,55.03965,55.03965,55.03855,68.858444,68.858444,329.72363,73.418396,54.0784,0.3009433,0.7,71.53353,73.94003,69.98001,0.0,0.3,71.74771,73.94003,69.98001,0.0,0.3,75.083984,73.94003,69.98001,0.0,0.8232455,3486.2268,3486.2268,21.107307,133.9021,687.2045,21.107409,100.95905,0
9564,21468900.0,74.18069,74.382675,55.03965,55.03965,55.03855,68.87019,68.87019,330.933,73.516014,54.071037,0.3,0.7,71.54106,73.94003,69.98001,0.0,0.3,71.75595,73.94003,69.98001,0.0,0.3,75.126114,73.94003,69.98001,0.0,0.8281538,3500.681,3500.681,21.261602,135.0793,689.01697,21.261686,102.052,0
9565,21468960.0,74.2315,74.419525,55.039757,55.039757,55.038826,68.878555,68.878555,332.83124,73.6134,54.07664,0.3,0.7,71.547264,73.94003,69.98001,0.0,0.3,71.763306,73.94003,69.98001,0.0,0.3,75.16506,73.94003,69.98001,0.0,0.83304405,3520.6448,3520.6448,21.139915,136.53757,691.83276,21.139984,102.05169,0
9567,21469080.0,74.21222,74.33609,55.039703,55.039703,55.03871,68.91355,68.91355,334.42038,73.807205,54.062576,0.3,0.7,71.53996,73.94003,69.98001,0.0,0.3,71.7576,73.94003,69.98001,0.0,0.3,75.0541,73.94003,69.98001,0.0,0.8348826,3537.7444,3537.7444,21.471819,138.87863,694.2728,21.471865,104.09317,0
9569,21469200.0,74.31302,74.40909,55.03981,55.03981,55.038986,68.93352,68.93352,337.4814,73.999466,54.063126,0.3,0.7,71.5538,73.94003,69.98001,0.0,0.3,71.77336,73.94003,69.98001,0.0,0.3,75.13666,73.94003,69.98001,0.0,0.8445828,3572.0996,3572.0996,21.4545,141.52988,698.8322,21.45453,104.94491,0
9571,21469320.0,74.29275,74.3251,55.039757,55.039757,55.038826,68.96859,68.96859,339.01312,74.18964,54.05011,0.3,0.7,71.54666,73.94003,69.98001,0.0,0.3,71.767975,73.94003,69.98001,0.0,0.3,75.02559,73.94003,69.98001,0.0,0.8462601,3588.6482,3588.6482,21.764471,143.87637,701.18805,21.764492,106.885056,0
9574,21469440.0,74.39349,74.39909,55.039867,55.039867,55.0391,68.988434,68.988434,342.02893,74.37746,54.051704,0.3,0.7,71.56061,73.94003,69.98001,0.0,0.3,71.783966,73.94003,69.98001,0.0,0.3,75.10953,73.94003,69.98001,0.0,0.85586405,3622.7874,3622.7874,21.72371,146.54474,705.6806,21.723722,107.61645,0
9576,21469500.0,74.383224,74.35768,55.039867,55.039867,55.039154,69.0043,69.0043,343.1233,74.47023,54.051758,0.3,0.7,71.55649,73.94003,69.98001,0.0,0.3,71.78088,73.94003,69.98001,0.0,0.3,75.05234,73.94003,69.98001,0.0,0.85663813,3633.614,3633.614,21.739084,147.87239,707.33685,21.739096,108.01716,0
9577,21469560.0,74.37169,74.314445,55.039757,55.039757,55.038933,69.02362,69.02362,343.50467,74.5623,54.0394,0.3,0.7,71.553635,73.94003,69.98001,0.0,0.3,71.778854,73.94003,69.98001,0.0,0.3,74.99823,73.94003,69.98001,0.0,0.85738415,3638.7498,3638.7498,22.018114,148.89644,707.95447,22.018124,109.48315,0
9579,21469680.0,74.471825,74.38937,55.039867,55.039867,55.039154,69.04335,69.04335,346.47595,74.7439,54.04176,0.3,0.7,71.56764,73.94003,69.98001,0.0,0.3,71.795006,73.94003,69.98001,0.0,0.3,75.083374,73.94003,69.98001,0.0,0.86689264,3672.6257,3672.6257,21.959686,151.58118,712.3812,21.959694,110.11889,0
9581,21469800.0,74.44809,74.30406,55.03981,55.03981,55.038986,69.078636,69.078636,347.8967,74.92177,54.02995,0.3,0.7,71.560776,73.94003,69.98001,0.0,0.3,71.79018,73.94003,69.98001,0.0,0.3,74.97186,73.94003,69.98001,0.0,0.8682585,3687.9578,3687.9578,22.243517,153.937,714.57465,22.24352,111.93443,0
9583,21469920.0,74.547195,74.379814,55.039925,55.039925,55.039207,69.098274,69.098274,350.8235,75.09541,54.032913,0.3,0.7,71.574844,73.94003,69.98001,0.0,0.3,71.80649,73.94003,69.98001,0.0,0.3,75.058105,73.94003,69.98001,0.0,0.87767065,3721.512,3721.512,22.172033,156.63672,718.93567,22.172035,112.49461,0
9585,21470040.0,74.52104,74.293846,55.03981,55.03981,55.039043,69.13367,69.13367,352.1896,75.26454,54.021435,0.3,0.7,71.568085,73.94003,69.98001,0.0,0.3,71.801926,73.94003,69.98001,0.0,0.3,74.94621,73.94003,69.98001,0.0,0.8788835,3736.1602,3736.1602,22.449198,158.99506,721.049,22.4492,114.27672,0
9588,21470100.0,74.56955,74.33142,55.03981,55.03981,55.039043,69.14521,69.14521,353.2732,75.34721,54.016766,0.3,0.7,71.57567,73.94003,69.98001,0.0,0.3,71.81066,73.94003,69.98001,0.0,0.3,74.99148,73.94003,69.98001,0.0,0.88354945,3749.9011,3749.9011,22.544012,160.1858,722.6759,22.544014,115.09104,0
9589,21470160.0,74.618546,74.370255,55.039925,55.039925,55.03926,69.153206,69.153206,355.0714,75.42862,54.02484,0.3,0.7,71.5822,73.94003,69.98001,0.0,0.3,71.81847,73.94003,69.98001,0.0,0.3,75.03339,73.94003,69.98001,0.0,0.8881969,3769.3274,3769.3274,22.368256,161.70801,725.3437,22.368256,114.7773,0
9591,21470280.0,74.58954,74.28357,55.03981,55.03981,55.0391,69.188705,69.188705,356.3826,75.587265,54.01347,0.3,0.7,71.575554,73.94003,69.98001,0.0,0.3,71.81412,73.94003,69.98001,0.0,0.3,74.92111,73.94003,69.98001,0.0,0.88925666,3783.232,3783.232,22.641788,164.06691,727.3766,22.64179,116.53983,0
9593,21470400.0,74.68496,74.360535,55.039925,55.039925,55.039318,69.20816,69.20816,359.21826,75.740036,54.017204,0.3,0.7,71.58978,73.94003,69.98001,0.0,0.3,71.830765,73.94003,69.98001,0.0,0.3,75.009056,73.94003,69.98001,0.0,0.8984673,3815.9392,3815.9392,22.55426,166.79086,731.60315,22.55426,116.9937,0
9595,21470520.0,74.63843,74.2538,55.039757,55.039757,55.038826,69.245316,69.245316,360.23434,75.88945,53.99556,0.3,0.7,71.56386,73.94003,69.98001,0.0,0.3,71.807144,73.94003,69.98001,0.0,0.3,74.87722,73.94003,69.98001,0.0,0.898538,3824.0713,3824.0713,23.057016,169.05006,733.20703,23.057016,119.84625,0
9597,21470640.0,74.72055,74.314445,55.039757,55.039757,55.03888,69.26575,69.26575,362.70367,76.038475,53.987984,0.3,0.7,71.56237,73.94003,69.98001,0.0,0.3,71.807915,73.94003,69.98001,0.0,0.3,74.94973,73.94003,69.98001,0.0,0.9068326,3850.708,3850.708,23.217403,171.6064,736.89777,23.217403,121.47226,0
9600,21470700.0,74.698746,74.26303,55.039757,55.039757,55.03888,69.28215,69.28215,363.5099,76.11279,53.983643,0.3,0.7,71.54968,73.94003,69.98001,0.0,0.3,71.796265,73.94003,69.98001,0.0,0.3,74.88403,73.94003,69.98001,0.0,0.9068083,3857.1438,3857.1438,23.329622,172.86098,738.132,23.329622,122.302086,0
9601,21470760.0,74.67595,74.210236,55.03965,55.03965,55.038605,69.30204,69.30204,363.57785,76.18701,53.96694,0.3,0.7,71.53798,73.94003,69.98001,0.0,0.3,71.78567,73.94003,69.98001,0.0,0.3,74.821686,73.94003,69.98001,0.0,0.90674704,3857.6748,3857.6748,23.704586,173.75621,738.29047,23.704588,124.238235,0
9603,21470880.0,74.75896,74.27226,55.039757,55.039757,55.03877,69.32186,69.32186,365.96478,76.33516,53.962494,0.3,0.7,71.536606,73.94003,69.98001,0.0,0.3,71.78644,73.94003,69.98001,0.0,0.3,74.89601,73.94003,69.98001,0.0,0.91481787,3884.0198,3884.0198,23.797445,176.26437,741.8583,23.797445,125.520706,0
9605,21471000.0,74.715225,74.16937,55.03965,55.03965,55.038605,69.35797,69.35797,366.75378,76.48287,53.94404,0.3,0.7,71.51309,73.94003,69.98001,0.0,0.3,71.765015,73.94003,69.98001,0.0,0.3,74.76983,73.94003,69.98001,0.0,0.9145195,3890.519,3890.519,24.229177,178.36815,743.1252,24.229177,127.996895,0
9607,21471120.0,74.79944,74.23309,55.039757,55.039757,55.03888,69.37761,69.37761,369.06363,76.63014,53.941948,0.3,0.7,71.51216,73.94003,69.98001,0.0,0.3,71.76628,73.94003,69.98001,0.0,0.3,74.846344,73.94003,69.98001,0.0,0.922402,3916.6047,3916.6047,24.270838,180.84726,746.57904,24.270838,129.00539,0
9609,21471240.0,74.756256,74.131134,55.03965,55.03965,55.038605,69.3977,69.3977,369.74182,76.77703,53.922066,0.3,0.7,71.489426,73.94003,69.98001,0.0,0.3,71.74557,73.94003,69.98001,0.0,0.3,74.721436,73.94003,69.98001,0.0,0.921888,3921.83,3921.83,24.729164,182.19955,747.63605,24.729166,131.63016,0
9612,21471300.0,74.79855,74.16333,55.03965,55.03965,55.03855,69.39828,69.39828,370.47845,76.85031,53.913277,0.3,0.7,71.4897,73.94003,69.98001,0.0,0.3,71.74689,73.94003,69.98001,0.0,0.3,74.7623,73.94003,69.98001,0.0,0.92575544,3931.2688,3931.2688,24.912714,182.7503,748.7205,24.912714,132.86623,0
9613,21471360.0,74.841675,74.19667,55.039757,55.039757,55.03877,69.394226,69.394226,371.93732,76.92348,53.917282,0.3,0.7,71.48909,73.94003,69.98001,0.0,0.3,71.74733,73.94003,69.98001,0.0,0.3,74.79993,73.94003,69.98001,0.0,0.9295953,3946.491,3946.491,24.822184,183.62007,750.85376,24.822184,132.9286,0
9615,21471480.0,74.798996,74.09543,55.03965,55.03965,55.03855,69.40451,69.40451,372.51996,77.069595,53.8974,0.3,0.7,71.467064,73.94003,69.98001,0.0,0.3,71.727325,73.94003,69.98001,0.0,0.3,74.67612,73.94003,69.98001,0.0,0.9288748,3950.644,3950.644,25.276953,184.48726,751.74133,25.276953,135.54291,0
9617,21471600.0,74.88541,74.162506,55.039757,55.039757,55.03877,69.39685,69.39685,374.6376,77.21527,53.89372,0.3,0.7,71.467285,73.94003,69.98001,0.0,0.3,71.72969,73.94003,69.98001,0.0,0.3,74.756424,73.94003,69.98001,0.0,0.9364132,3974.6848,3974.6848,25.343395,185.68285,754.83234,25.343395,136.70258,0
9619,21471720.0,74.84294,74.06176,55.03965,55.03965,55.038605,69.40542,69.40542,375.1414,77.360565,53.875153,0.3,0.7,71.44603,73.94003,69.98001,0.0,0.3,71.71041,73.94003,69.98001,0.0,0.3,74.63338,73.94003,69.98001,0.0,0.9354892,3978.1055,3978.1055,25.768978,186.42294,755.5988,25.768978,139.15736,0
9622,21471840.0,74.928696,74.12807,55.039757,55.039757,55.03888,69.39711,69.39711,377.1616,77.50554,53.872627,0.3,0.7,71.44685,73.94003,69.98001,0.0,0.3,71.71332,73.94003,69.98001,0.0,0.3,74.712814,73.94003,69.98001,0.0,0.94275635,4001.3538,4001.3538,25.810738,187.53049,758.5447,25.810738,140.1679,0
9623,21471900.0,74.90721,74.07747,55.039757,55.039757,55.03888,69.399574,69.399574,377.724,77.57788,53.869934,0.3,0.7,71.43608,73.94003,69.98001,0.0,0.3,71.70349,73.94003,69.98001,0.0,0.3,74.64876,73.94003,69.98001,0.0,0.94215405,4005.5,4005.5,25.882694,188.05016,759.37946,25.882694,140.76834,0
9625,21471960.0,74.88469,74.02556,55.03965,55.03965,55.03866,69.405594,69.405594,377.5404,77.650116,53.854553,0.3,0.7,71.426254,73.94003,69.98001,0.0,0.3,71.6947,73.94003,69.98001,0.0,0.3,74.58789,73.94003,69.98001,0.0,0.94151354,4003.6042,4003.6042,26.22427,188.18054,759.12726,26.22427,142.52872,0
9627,21472080.0,74.96973,74.09115,55.039757,55.039757,55.038933,69.39722,69.39722,379.44092,77.79431,53.852577,0.3,0.7,71.42757,73.94003,69.98001,0.0,0.3,71.698105,73.94003,69.98001,0.0,0.3,74.66656,73.94003,69.98001,0.0,0.948495,4025.8823,4025.8823,26.25362,189.20586,761.89685,26.25362,143.44191,0
9629,21472200.0,74.92534,73.988266,55.039703,55.039703,55.03871,69.40565,69.40565,379.71808,77.93817,53.835217,0.3,0.7,71.40762,73.94003,69.98001,0.0,0.3,71.680145,73.94003,69.98001,0.0,0.3,74.54147,73.94003,69.98001,0.0,0.9469916,4027.224,4027.224,26.651863,189.78175,762.3297,26.651863,145.69595,0
9631,21472320.0,75.01065,74.05446,55.03981,55.03981,55.038986,69.39715,69.39715,381.52798,78.08171,53.83406,0.3,0.7,71.4095,73.94003,69.98001,0.0,0.3,71.6841,73.94003,69.98001,0.0,0.3,74.62085,73.94003,69.98001,0.0,0.95375407,4048.8306,4048.8306,26.663607,190.74341,764.96576,26.663607,146.49142,0
9633,21472440.0,74.96637,73.9519,55.039703,55.039703,55.03877,69.40558,69.40558,381.7172,78.224915,53.81742,0.3,0.7,71.39016,73.94003,69.98001,0.0,0.3,71.66674,73.94003,69.98001,0.0,0.3,74.49632,73.94003,69.98001,0.0,0.95202506,4049.4111,4049.4111,27.046335,191.25687,765.2693,27.046335,148.63905,0
9636,21472500.0,75.00894,73.98491,55.039703,55.039703,55.03877,69.403145,69.403145,382.21695,78.29644,53.810715,0.3,0.7,71.391754,73.94003,69.98001,0.0,0.3,71.66943,73.94003,69.98001,0.0,0.3,74.53829,73.94003,69.98001,0.0,0.9553209,4056.9692,4056.9692,27.181673,191.51889,765.9965,27.181673,149.58223,0
9637,21472560.0,75.05223,74.01886,55.03981,55.03981,55.039043,69.39704,69.39704,383.44592,78.3678,53.81698,0.3,0.7,71.39247,73.94003,69.98001,0.0,0.3,71.67119,73.94003,69.98001,0.0,0.3,74.5768,73.94003,69.98001,0.0,0.9585874,4070.4324,4070.4324,27.04156,192.16275,767.78577,27.04156,149.32307,0
9639,21472680.0,75.00812,73.916794,55.039703,55.039703,55.03888,69.4055,69.4055,383.55402,78.5104,53.80094,0.3,0.7,71.37373,73.94003,69.98001,0.0,0.3,71.654434,73.94003,69.98001,0.0,0.3,74.45303,73.94003,69.98001,0.0,0.9566499,4070.3198,4070.3198,27.410582,192.61928,767.9703,27.410582,151.37381,0
9641,21472800.0,75.09453,73.984634,55.03981,55.03981,55.039154,69.396935,69.396935,385.20645,78.65262,53.80116,0.3,0.7,71.37654,73.94003,69.98001,0.0,0.3,71.659325,73.94003,69.98001,0.0,0.3,74.53456,73.94003,69.98001,0.0,0.9630231,4090.7942,4090.7942,27.391512,193.47307,770.3745,27.391512,151.95787,0
9643,21472920.0,75.05069,73.88307,55.039757,55.039757,55.038933,69.40545,69.40545,385.23788,78.79462,53.785614,0.3,0.7,71.35835,73.94003,69.98001,0.0,0.3,71.64312,73.94003,69.98001,0.0,0.3,74.41156,73.94003,69.98001,0.0,0.9608884,4090.0276,4090.0276,27.748932,193.8756,770.4463,27.748932,153.92262,0
9645,21473040.0,75.13754,73.95174,55.039867,55.039867,55.039207,69.396866,69.396866,386.81717,78.93628,53.786385,0.3,0.7,71.361595,73.94003,69.98001,0.0,0.3,71.64845,73.94003,69.98001,0.0,0.3,74.494125,73.94003,69.98001,0.0,0.9670794,4109.973,4109.973,27.717888,194.67917,772.74286,27.717888,154.4187,0
9648,21473100.0,75.11623,73.90175,55.039867,55.039867,55.03926,69.39931,69.39931,387.17188,79.00698,53.78523,0.3,0.7,71.35231,73.94003,69.98001,0.0,0.3,71.64015,73.94003,69.98001,0.0,0.3,74.43129,73.94003,69.98001,0.0,0.96593195,4112.331,4112.331,27.755398,195.0554,773.27216,27.755398,154.7692,0
9649,21473160.0,75.09398,73.85071,55.039757,55.039757,55.038986,69.40542,69.40542,386.7754,79.07762,53.77133,0.3,0.7,71.34396,73.94003,69.98001,0.0,0.3,71.63284,73.94003,69.98001,0.0,0.3,74.37185,73.94003,69.98001,0.0,0.9647564,4108.582,4108.582,28.065584,195.02966,772.70715,28.065584,156.30724,0
9651,21473280.0,75.18127,73.92009,55.039867,55.039867,55.03926,69.396835,69.396835,388.2838,79.21874,53.772484,0.3,0.7,71.34764,73.94003,69.98001,0.0,0.3,71.638565,73.94003,69.98001,0.0,0.3,74.455345,73.94003,69.98001,0.0,0.97077036,4128.0063,4128.0063,28.02468,195.78423,774.8996,28.02468,156.72632,0
9653,21473400.0,75.137924,73.81951,55.039757,55.039757,55.039043,69.405426,69.405426,388.17172,79.35959,53.75782,0.3,0.7,71.330505,73.94003,69.98001,0.0,0.3,71.62346,73.94003,69.98001,0.0,0.3,74.333786,73.94003,69.98001,0.0,0.96826714,4126.0117,4126.0117,28.364288,196.08406,774.76056,28.364288,158.54729,0
9655,21473520.0,75.2256,73.8896,55.039867,55.039867,55.039318,69.39685,69.39685,389.61172,79.50015,53.759354,0.3,0.7,71.334564,73.94003,69.98001,0.0,0.3,71.62961,73.94003,69.98001,0.0,0.3,74.418106,73.94003,69.98001,0.0,0.9741086,4144.927,4144.927,28.315042,196.79076,776.8524,28.315042,158.89752,0
9657,21473640.0,75.182526,73.78952,55.039757,55.039757,55.0391,69.40548,69.40548,389.43173,79.64046,53.744965,0.3,0.7,71.317924,73.94003,69.98001,0.0,0.3,71.614944,73.94003,69.98001,0.0,0.3,74.29726,73.94003,69.98001,0.0,0.9714326,4142.347,4142.347,28.647964,197.04126,776.6137,28.647964,160.65823,0
9660,21473700.0,75.2262,73.824455,55.039757,55.039757,55.039043,69.40304,69.40304,389.75153,79.71054,53.73947,0.3,0.7,71.32056,73.94003,69.98001,0.0,0.3,71.618675,73.94003,69.98001,0.0,0.3,74.34148,73.94003,69.98001,0.0,0.97428226,4148.562,4148.562,28.757336,197.17407,777.07623,28.757336,161.40741,0
9661,21473760.0,75.27053,73.86016,55.039867,55.039867,55.039375,69.396904,69.396904,390.80508,79.78058,53.746887,0.3,0.7,71.32232,73.94003,69.98001,0.0,0.3,71.621475,73.94003,69.98001,0.0,0.3,74.38223,73.94003,69.98001,0.0,0.9771058,4160.7563,4160.7563,28.591887,197.70096,778.6075,28.591887,160.94774,0
9663,21473880.0,75.227684,73.760574,55.039757,55.039757,55.039154,69.40556,69.40556,390.56015,79.92038,53.73271,0.3,0.7,71.306114,73.94003,69.98001,0.0,0.3,71.6073,73.94003,69.98001,0.0,0.3,74.2621,73.94003,69.98001,0.0,0.9742647,4157.6143,4157.6143,28.919,197.90358,778.2733,28.919,162.65303,0
9665,21474000.0,75.31601,73.83176,55.039925,55.039925,55.03943,69.39701,69.39701,391.86902,80.06002,53.734856,0.3,0.7,71.3109,73.94003,69.98001,0.0,0.3,71.61417,73.94003,69.98001,0.0,0.3,74.34773,73.94003,69.98001,0.0,0.97977394,4175.526,4175.526,28.85708,198.5174,780.17236,28.85708,162.8874,0
9667,21474120.0,75.28552,73.74849,55.039867,55.039867,55.03943,69.40439,69.40439,391.75787,80.19916,53.730957,0.3,0.7,71.31106,73.94003,69.98001,0.0,0.3,71.61653,73.94003,69.98001,0.0,0.3,74.24397,73.94003,69.98001,0.0,0.9774607,4176.5347,4176.5347,28.956522,198.76485,780.0311,28.956522,163.39378,0
9669,21474240.0,75.38435,73.83374,55.040085,55.040085,55.039925,69.39497,69.39497,393.26514,80.33754,53.744087,0.3,0.7,71.329185,73.94003,69.98001,0.0,0.3,71.63692,73.94003,69.98001,0.0,0.3,74.3434,73.94003,69.98001,0.0,0.9834727,4199.196,4199.196,28.652794,199.49492,782.2194,28.652794,162.35857,0
9672,21474300.0,75.36858,73.79144,55.040085,55.040085,55.04003,69.39722,69.39722,393.5875,80.40648,53.748367,0.3,0.7,71.328415,73.94003,69.98001,0.0,0.3,71.6373,73.94003,69.98001,0.0,0.3,74.28841,73.94003,69.98001,0.0,0.9822464,4202.7095,4202.7095,28.571613,199.84395,782.7005,28.571613,162.03491,0
9673,21474360.0,75.351715,73.7481,55.039978,55.039978,55.039757,69.40321,69.40321,393.16248,80.47519,53.739418,0.3,0.7,71.328636,73.94003,69.98001,0.0,0.3,71.63867,73.94003,69.98001,0.0,0.3,74.2366,73.94003,69.98001,0.0,0.9810041,4200.048,4200.048,28.771461,199.78778,782.0932,28.771461,162.9607,0
9675,21474480.0,75.44972,73.832695,55.040085,55.040085,55.04003,69.3946,69.3946,394.5975,80.61208,53.749634,0.3,0.7,71.346924,73.94003,69.98001,0.0,0.3,71.65944,73.94003,69.98001,0.0,0.3,74.33532,73.94003,69.98001,0.0,0.9869447,4221.9536,4221.9536,28.532232,200.50246,784.1777,28.532232,162.23604,0
9677,21474600.0,75.41577,73.74579,55.039978,55.039978,55.03981,69.40261,69.40261,394.4914,80.74815,53.7426,0.3,0.7,71.34616,73.94003,69.98001,0.0,0.3,71.66109,73.94003,69.98001,0.0,0.3,74.227104,73.94003,69.98001,0.0,0.9843692,4222.161,4222.161,28.702425,200.78294,784.0457,28.702425,163.12292,0
9679,21474720.0,75.51223,73.82901,55.040085,55.040085,55.039978,69.39567,69.39567,395.6946,80.88339,53.749523,0.3,0.7,71.364456,73.94003,69.98001,0.0,0.3,71.68185,73.94003,69.98001,0.0,0.3,74.324554,73.94003,69.98001,0.0,0.9902038,4242.5312,4242.5312,28.536276,201.39716,785.79425,28.536276,162.70384,0
9681,21474840.0,75.4774,73.741394,55.039978,55.039978,55.039703,69.40204,69.40204,395.6582,81.01787,53.74079,0.3,0.7,71.36357,73.94003,69.98001,0.0,0.3,71.683495,73.94003,69.98001,0.0,0.3,74.215454,73.94003,69.98001,0.0,0.98753107,4242.3193,4242.3193,28.740828,201.65758,785.75995,28.740828,163.81842,0
9684,21474900.0,75.52481,73.78227,55.039978,55.039978,55.03965,69.40049,69.40049,395.90384,81.08477,53.7381,0.3,0.7,71.37313,73.94003,69.98001,0.0,0.3,71.69432,73.94003,69.98001,0.0,0.3,74.265396,73.94003,69.98001,0.0,0.99039733,4249.4937,4249.4937,28.790806,201.77663,786.11615,28.790806,164.20506,0
9685,21474960.0,75.57222,73.8232,55.04003,55.04003,55.039867,69.39738,69.39738,396.5333,81.15146,53.744522,0.3,0.7,71.3817,73.94003,69.98001,0.0,0.3,71.70415,73.94003,69.98001,0.0,0.3,74.31175,73.94003,69.98001,0.0,0.99324954,4260.689,4260.689,28.64854,202.12381,787.0328,28.64854,163.67644,0
9687,21475080.0,75.53673,73.73519,55.039925,55.039925,55.039593,69.401855,69.401855,396.55365,81.28417,53.734474,0.3,0.7,71.38071,73.94003,69.98001,0.0,0.3,71.70574,73.94003,69.98001,0.0,0.3,74.20211,73.94003,69.98001,0.0,0.9904839,4259.9673,4259.9673,28.879269,202.34233,787.07605,28.879269,164.97041,0
9689,21475200.0,75.630005,73.81572,55.039978,55.039978,55.039757,69.39911,69.39911,397.13248,81.41601,53.73568,0.3,0.7,71.39873,73.94003,69.98001,0.0,0.3,71.726395,73.94003,69.98001,0.0,0.3,74.29736,73.94003,69.98001,0.0,0.996085,4276.4736,4276.4736,28.84396,202.667,787.919,28.84396,165.02774,0
9691,21475320.0,75.59392,73.72745,55.039867,55.039867,55.039482,69.40201,69.40201,397.1751,81.54697,53.724693,0.3,0.7,71.397575,73.94003,69.98001,0.0,0.3,71.727875,73.94003,69.98001,0.0,0.3,74.1875,73.94003,69.98001,0.0,0.99322927,4275.111,4275.111,29.094437,202.8313,787.9904,29.094437,166.45047,0
9694,21475440.0,75.68587,73.80693,55.039925,55.039925,55.03965,69.4006,69.4006,397.52536,81.67699,53.724255,0.3,0.7,71.41548,73.94003,69.98001,0.0,0.3,71.74843,73.94003,69.98001,0.0,0.3,74.281876,73.94003,69.98001,0.0,0.9987136,4290.0522,4290.0522,29.097271,203.03966,788.5012,29.097271,166.63007,0
9695,21475500.0,75.66757,73.76288,55.039925,55.039925,55.039536,69.40115,69.40115,397.60846,81.74164,53.720627,0.3,0.7,71.41438,73.94003,69.98001,0.0,0.3,71.7487,73.94003,69.98001,0.0,0.3,74.22546,73.94003,69.98001,0.0,0.99725676,4290.055,4290.055,29.183016,203.12907,788.6251,29.183016,167.14899,0
9697,21475560.0,75.64923,73.7186,55.039867,55.039867,55.039375,69.40232,69.40232,397.5676,81.806076,53.71261,0.3,0.7,71.414215,73.94003,69.98001,0.0,0.3,71.74985,73.94003,69.98001,0.0,0.3,74.1719,73.94003,69.98001,0.0,0.9957695,4288.005,4288.005,29.360037,203.15047,788.5685,29.360037,168.12854,0
9699,21475680.0,75.740036,73.797264,55.039867,55.039867,55.039536,69.40181,69.40181,397.75043,81.934235,53.71129,0.3,0.7,71.43202,73.94003,69.98001,0.0,0.3,71.77034,73.94003,69.98001,0.0,0.3,74.26561,73.94003,69.98001,0.0,1.0,4301.6655,4301.6655,29.385204,203.26949,788.83575,29.385204,168.36612,0
9701,21475800.0,75.70296,73.70888,55.03981,55.03981,55.039318,69.40267,69.40267,397.78378,82.0614,53.699318,0.3,0.7,71.43065,73.94003,69.98001,0.0,0.3,71.77171,73.94003,69.98001,0.0,0.3,74.15564,73.94003,69.98001,0.0,0.99805677,4298.952,4298.952,29.653414,203.33424,788.88745,29.653414,169.8963,0
9703,21475920.0,75.7926,73.78677,55.039867,55.039867,55.039482,69.40275,69.40275,397.84332,82.18758,53.69745,0.3,0.7,71.44833,73.94003,69.98001,0.0,0.3,71.792145,73.94003,69.98001,0.0,0.3,74.24858,73.94003,69.98001,0.0,1.0,4311.5195,4311.5195,29.691423,203.3841,788.97516,29.691423,170.15547,0
9706,21476040.0,75.75514,73.69855,55.03981,55.03981,55.039318,69.403015,69.403015,397.86584,82.31271,53.68547,0.3,0.7,71.44685,73.94003,69.98001,0.0,0.3,71.79341,73.94003,69.98001,0.0,0.3,74.138824,73.94003,69.98001,0.0,0.99982065,4308.2124,4308.2124,29.958298,203.41362,789.0091,29.958298,171.67644,0
9707,21476100.0,75.80023,73.73805,55.03981,55.03981,55.039375,69.40311,69.40311,397.87344,82.374954,53.683167,0.3,0.7,71.45608,73.94003,69.98001,0.0,0.3,71.80407,73.94003,69.98001,0.0,0.3,74.18744,73.94003,69.98001,0.0,1.0,4313.648,4313.648,30.005114,203.42346,789.0205,30.005114,171.95349,0
9709,21476160.0,75.845116,73.77754,55.039867,55.039867,55.039482,69.403175,69.403175,397.87924,82.43686,53.68388,0.3,0.7,71.46443,73.94003,69.98001,0.0,0.3,71.813736,73.94003,69.98001,0.0,0.3,74.23326,73.94003,69.98001,0.0,1.0,4320.2554,4320.2554,29.990747,203.43112,789.02924,29.990747,171.8857,0
9711,21476280.0,75.808426,73.69097,55.03981,55.03981,55.039318,69.403275,69.403275,397.88712,82.55996,53.672455,0.3,0.7,71.46278,73.94003,69.98001,0.0,0.3,71.815,73.94003,69.98001,0.0,0.3,74.125595,73.94003,69.98001,0.0,1.0,4316.631,4316.631,30.24613,203.4416,789.0411,30.24613,173.33652,0
9713,21476400.0,75.898125,73.77035,55.039867,55.039867,55.039536,69.40333,69.40333,397.89206,82.68202,53.671356,0.3,0.7,71.4803,73.94003,69.98001,0.0,0.3,71.83522,73.94003,69.98001,0.0,0.3,74.22046,73.94003,69.98001,0.0,1.0,4328.291,4328.291,30.267439,203.44798,789.0486,30.267439,173.47949,0
9716,21476520.0,75.8611,73.68405,55.03981,55.03981,55.039318,69.40337,69.40337,397.89505,82.80298,53.660477,0.3,0.7,71.478546,73.94003,69.98001,0.0,0.3,71.836426,73.94003,69.98001,0.0,0.3,74.11307,73.94003,69.98001,0.0,1.0,4324.29,4324.29,30.511595,203.45181,789.05304,30.511595,174.8646,0
9718,21476640.0,75.94976,73.76266,55.039867,55.039867,55.039536,69.4034,69.4034,397.8969,82.92284,53.65982,0.3,0.7,71.49596,73.94003,69.98001,0.0,0.3,71.85658,73.94003,69.98001,0.0,0.3,74.207,73.94003,69.98001,0.0,1.0,4335.5073,4335.5073,30.523033,203.45418,789.0559,30.523033,174.95001,0
9719,21476700.0,75.93086,73.719376,55.039867,55.039867,55.039482,69.403404,69.403404,397.8977,82.98233,53.65603,0.3,0.7,71.49453,73.94003,69.98001,0.0,0.3,71.85664,73.94003,69.98001,0.0,0.3,74.151794,73.94003,69.98001,0.0,1.0,4333.943,4333.943,30.611017,203.45505,789.05707,30.611017,175.45009,0
9721,21476760.0,75.91197,73.676025,55.03981,55.03981,55.039375,69.40341,69.40341,397.89795,83.04155,53.649384,0.3,0.7,71.49414,73.94003,69.98001,0.0,0.3,71.85768,73.94003,69.98001,0.0,0.3,74.09927,73.94003,69.98001,0.0,1.0,4331.1187,4331.1187,30.756649,203.45561,789.05743,30.756649,176.27411,0
9723,21476880.0,75.9992,73.75348,55.039867,55.039867,55.039593,69.40342,69.40342,397.8989,83.15915,53.64911,0.3,0.7,71.5114,73.94003,69.98001,0.0,0.3,71.87779,73.94003,69.98001,0.0,0.3,74.19183,73.94003,69.98001,0.0,1.0,4341.8857,4341.8857,30.759119,203.45662,789.0589,30.759119,176.30774,0
9725,21477000.0,75.96047,73.66637,55.03981,55.03981,55.03943,69.40343,69.40343,397.89957,83.275604,53.639168,0.3,0.7,71.509476,73.94003,69.98001,0.0,0.3,71.87883,73.94003,69.98001,0.0,0.3,74.08357,73.94003,69.98001,0.0,1.0,4337.1187,4337.1187,30.983072,203.45723,789.0599,30.983072,177.57628,0
9727,21477120.0,76.04605,73.742386,55.039925,55.039925,55.03965,69.403435,69.403435,397.89987,83.390915,53.639275,0.3,0.7,71.526665,73.94003,69.98001,0.0,0.3,71.89883,73.94003,69.98001,0.0,0.3,74.17442,73.94003,69.98001,0.0,1.0,4347.432,4347.432,30.97752,203.45767,789.0603,30.97752,177.56354,0
9730,21477240.0,76.00629,73.6546,55.039867,55.039867,55.03943,69.403435,69.403435,397.9,83.505005,53.62966,0.3,0.7,71.52469,73.94003,69.98001,0.0,0.3,71.89981,73.94003,69.98001,0.0,0.3,74.065445,73.94003,69.98001,0.0,1.0,4342.291,4342.291,31.192665,203.4579,789.0605,31.192665,178.78133,0
9732,21477300.0,76.04852,73.69212,55.039867,55.039867,55.039536,69.403435,69.403435,397.90036,83.56164,53.628456,0.3,0.7,71.53369,73.94003,69.98001,0.0,0.3,71.91031,73.94003,69.98001,0.0,0.3,74.11159,73.94003,69.98001,0.0,1.0,4346.6733,4346.6733,31.215498,203.45811,789.06104,31.215498,178.91867,0
9733,21477360.0,76.09011,73.729095,55.039925,55.039925,55.03965,69.403435,69.403435,397.90033,83.61789,53.630104,0.3,0.7,71.54177,73.94003,69.98001,0.0,0.3,71.919754,73.94003,69.98001,0.0,0.3,74.154434,73.94003,69.98001,0.0,1.0,4352.157,4352.157,31.180023,203.45816,789.06104,31.180023,178.72777,0
9735,21477480.0,76.04924,73.640656,55.039867,55.039867,55.039482,69.403435,69.403435,397.90027,83.72957,53.620872,0.3,0.7,71.53969,73.94003,69.98001,0.0,0.3,71.920685,73.94003,69.98001,0.0,0.3,74.04462,73.94003,69.98001,0.0,1.0,4346.654,4346.654,31.387186,203.45822,789.0609,31.387186,179.89966,0
9737,21477600.0,76.131256,73.71349,55.039925,55.039925,55.039703,69.40344,69.40344,397.90048,83.84003,53.62159,0.3,0.7,71.556656,73.94003,69.98001,0.0,0.3,71.940575,73.94003,69.98001,0.0,0.3,74.13164,73.94003,69.98001,0.0,1.0,4356.0737,4356.0737,31.36829,203.45836,789.0612,31.36829,179.81,0
9739,21477720.0,76.09121,73.627686,55.039867,55.039867,55.039536,69.403435,69.403435,397.90024,83.94676,53.612907,0.3,0.7,71.55792,73.94003,69.98001,0.0,0.3,71.944916,73.94003,69.98001,0.0,0.3,74.02441,73.94003,69.98001,0.0,1.0,4350.4893,4350.4893,31.56344,203.45828,789.06085,31.56344,180.91345,0
9742,21477840.0,76.17174,73.70168,55.039925,55.039925,55.039703,69.403435,69.403435,397.9003,84.04735,53.613953,0.3,0.7,71.57764,73.94003,69.98001,0.0,0.3,71.967545,73.94003,69.98001,0.0,0.3,74.11224,73.94003,69.98001,0.0,1.0,4359.568,4359.568,31.536488,203.45828,789.0609,31.536488,180.77744,0
9743,21477900.0,76.14993,73.65823,55.039925,55.039925,55.03965,69.403435,69.403435,397.90027,84.09541,53.61104,0.3,0.7,71.57759,73.94003,69.98001,0.0,0.3,71.96914,73.94003,69.98001,0.0,0.3,74.05654,73.94003,69.98001,0.0,1.0,4357.066,4357.066,31.604782,203.45827,789.0609,31.604782,181.16405,0
9745,21477960.0,76.12779,73.61456,55.039867,55.039867,55.039536,69.40343,69.40343,397.89975,84.14188,53.605385,0.3,0.7,71.578575,73.94003,69.98001,0.0,0.3,71.97161,73.94003,69.98001,0.0,0.3,74.00348,73.94003,69.98001,0.0,1.0,4353.3037,4353.3037,31.729939,203.45804,789.0602,31.729939,181.87018,0
9747,21478080.0,76.20393,73.68658,55.039925,55.039925,55.039757,69.40343,69.40343,397.8997,84.23027,53.606483,0.3,0.7,71.59819,73.94003,69.98001,0.0,0.3,71.99419,73.94003,69.98001,0.0,0.3,74.08895,73.94003,69.98001,0.0,1.0,4361.628,4361.628,31.702766,203.4579,789.06006,31.702766,181.7321,0
9749,21478200.0,76.15619,73.59841,55.039867,55.039867,55.039536,69.40342,69.40342,397.89902,84.3125,53.59791,0.3,0.7,71.5989,73.94003,69.98001,0.0,0.3,71.99809,73.94003,69.98001,0.0,0.3,73.97893,73.94003,69.98001,0.0,1.0,4354.7017,4354.7017,31.894136,203.4575,789.0591,31.894136,182.81255,0
9751,21478320.0,76.22777,73.66829,55.039925,55.039925,55.039757,69.40342,69.40342,397.89874,84.38863,53.599068,0.3,0.7,71.61835,73.94003,69.98001,0.0,0.3,72.02055,73.94003,69.98001,0.0,0.3,74.061874,73.94003,69.98001,0.0,1.0,4362.272,4362.272,31.865728,203.45721,789.0586,31.865728,182.66704,0
9754,21478440.0,76.1763,73.579025,55.039867,55.039867,55.039593,69.40342,69.40342,397.89734,84.45867,53.590714,0.3,0.7,71.6189,73.94003,69.98001,0.0,0.3,72.02429,73.94003,69.98001,0.0,0.3,73.95058,73.94003,69.98001,0.0,0.9995113,4354.704,4354.704,32.05386,203.45653,789.0566,32.05386,183.72858,0
9755,21478500.0,76.21025,73.61313,55.039925,55.039925,55.03965,69.40341,69.40341,397.8966,84.49141,53.589947,0.3,0.7,71.62906,73.94003,69.98001,0.0,0.3,72.035934,73.94003,69.98001,0.0,0.3,73.992386,73.94003,69.98001,0.0,1.0,4357.595,4357.595,32.06698,203.45569,789.05554,32.06698,183.80911,0
9757,21478560.0,76.24321,73.64659,55.039925,55.039925,55.039757,69.4034,69.4034,397.89716,84.52255,53.59198,0.3,0.7,71.638176,73.94003,69.98001,0.0,0.3,72.04659,73.94003,69.98001,0.0,0.3,74.03078,73.94003,69.98001,0.0,1.0,4361.531,4361.531,32.023254,203.45587,789.0562,32.023254,183.5705,0
9759,21478680.0,76.18794,73.55617,55.039867,55.039867,55.039593,69.40354,69.40354,397.87924,84.580345,53.58374,0.3,0.7,71.638565,73.94003,69.98001,0.0,0.3,72.05022,73.94003,69.98001,0.0,0.3,73.91823,73.94003,69.98001,0.0,0.9983289,4353.279,4353.279,32.208557,203.4492,789.0304,32.208557,184.60803,0
9761,21478800.0,76.25018,73.62148,55.039925,55.039925,55.039757,69.40333,69.40333,397.89023,84.632034,53.585114,0.3,0.7,71.65773,73.94003,69.98001,0.0,0.3,72.07236,73.94003,69.98001,0.0,0.3,73.99562,73.94003,69.98001,0.0,1.0,4359.4053,4359.4053,32.174786,203.44843,789.04584,32.174786,184.43735,0
9764,21478920.0,76.191025,73.52991,55.039867,55.039867,55.039593,69.40391,69.40391,397.82034,84.677574,53.57682,0.3,0.7,71.6579,73.94003,69.98001,0.0,0.3,72.07582,73.94003,69.98001,0.0,0.3,73.881744,73.94003,69.98001,0.0,0.99682593,4350.3193,4350.3193,32.361877,203.42105,788.9449,32.361877,185.45982,0
9766,21479040.0,76.24859,73.592865,55.039925,55.039925,55.03981,69.40329,69.40329,397.84387,84.716965,53.578194,0.3,0.7,71.67685,73.94003,69.98001,0.0,0.3,72.09784,73.94003,69.98001,0.0,0.3,73.95629,73.94003,69.98001,0.0,0.9997736,4355.7095,4355.7095,32.32725,203.41147,788.9776,32.32725,185.29082,0
9767,21479100.0,76.21733,73.546616,55.039925,55.039925,55.039757,69.40352,69.40352,397.8261,84.734375,53.57583,0.3,0.7,71.67641,73.94003,69.98001,0.0,0.3,72.09905,73.94003,69.98001,0.0,0.3,73.89746,73.94003,69.98001,0.0,0.9973254,4351.623,4351.623,32.383446,203.40848,788.95215,32.383446,185.59996,0
9769,21479160.0,76.18547,73.50003,55.039867,55.039867,55.039593,69.404724,69.404724,397.66367,84.750244,53.569565,0.3,0.7,71.6769,73.94003,69.98001,0.0,0.3,72.1012,73.94003,69.98001,0.0,0.3,73.841095,73.94003,69.98001,0.0,0.9948228,4345.541,4345.541,32.52275,203.337,788.7169,32.52275,186.30742,0
9771,21479280.0,76.23831,73.56067,55.039925,55.039925,55.03981,69.40358,69.40358,397.67642,84.777435,53.570663,0.3,0.7,71.69574,73.94003,69.98001,0.0,0.3,72.12311,73.94003,69.98001,0.0,0.3,73.912895,73.94003,69.98001,0.0,0.99742746,4350.0337,4350.0337,32.49332,203.29492,788.7322,32.49332,186.16396,0
9773,21479400.0,76.171295,73.46669,55.039867,55.039867,55.039593,69.40642,69.40642,397.28558,84.79854,53.56105,0.3,0.7,71.69563,73.94003,69.98001,0.0,0.3,72.1263,73.94003,69.98001,0.0,0.3,73.796555,73.94003,69.98001,0.0,0.9921896,4338.299,4338.299,32.712177,203.12119,788.166,32.712177,187.21042,0
9775,21479520.0,76.21953,73.52519,55.039925,55.039925,55.039757,69.40431,69.40431,397.26675,84.81348,53.56144,0.3,0.7,71.71431,73.94003,69.98001,0.0,0.3,72.148056,73.94003,69.98001,0.0,0.3,73.865875,73.94003,69.98001,0.0,0.99444,4341.6616,4341.6616,32.696716,203.01048,788.1319,32.696716,187.1336,0
9778,21479640.0,76.14845,73.43016,55.03981,55.03981,55.039536,69.40966,69.40966,396.48004,84.822266,53.549683,0.3,0.7,71.714035,73.94003,69.98001,0.0,0.3,72.15112,73.94003,69.98001,0.0,0.3,73.7487,73.94003,69.98001,0.0,0.9889097,4327.4414,4327.4414,32.96662,202.64365,786.99115,32.96662,188.27444,0
9779,21479700.0,76.17053,73.458664,55.03981,55.03981,55.039536,69.40918,69.40918,396.19003,84.8244,53.54457,0.3,0.7,71.723816,73.94003,69.98001,0.0,0.3,72.162445,73.94003,69.98001,0.0,0.3,73.783966,73.94003,69.98001,0.0,0.98988247,4326.2407,4326.2407,33.07011,202.39618,786.56287,33.07011,188.7262,0
9781,21479760.0,76.1924,73.48695,55.039925,55.039925,55.039703,69.40581,69.40581,396.4094,84.82495,53.548805,0.3,0.7,71.732605,73.94003,69.98001,0.0,0.3,72.172775,73.94003,69.98001,0.0,0.3,73.81589,73.94003,69.98001,0.0,0.9908083,4329.384,4329.384,32.97514,202.41371,786.8755,32.97514,188.31326,0
9783,21479880.0,76.11742,73.391266,55.03981,55.03981,55.039482,69.414116,69.414116,395.08878,84.82155,53.533806,0.3,0.7,71.73227,73.94003,69.98001,0.0,0.3,72.17568,73.94003,69.98001,0.0,0.3,73.6985,73.94003,69.98001,0.0,0.98499507,4311.8984,4311.8984,33.319435,201.76886,784.9584,33.319435,189.60681,0
9785,21480000.0,76.15735,73.446686,55.039867,55.039867,55.03965,69.4082,69.4082,394.9493,84.812,53.531937,0.3,0.7,71.75067,73.94003,69.98001,0.0,0.3,72.19722,73.94003,69.98001,0.0,0.3,73.76419,73.94003,69.98001,0.0,0.98655325,4312.312,4312.312,33.34773,201.39334,784.7354,33.34773,189.72998,0
9787,21480120.0,76.079285,73.351166,55.039757,55.039757,55.03943,69.41718,69.41718,393.3458,84.79634,53.515625,0.3,0.7,71.75024,73.94003,69.98001,0.0,0.3,72.20001,73.94003,69.98001,0.0,0.3,73.64719,73.94003,69.98001,0.0,0.98047185,4292.738,4292.738,33.722305,200.56453,782.4043,33.722305,191.04327,0
9790,21480240.0,76.115265,73.40527,55.03981,55.03981,55.03965,69.41075,69.41075,393.0807,84.77458,53.51359,0.3,0.7,71.768524,73.94003,69.98001,0.0,0.3,72.22139,73.94003,69.98001,0.0,0.3,73.71152,73.94003,69.98001,0.0,0.98168933,4291.6436,4291.6436,33.7545,200.07033,781.99506,33.7545,191.12929,0
9791,21480300.0,76.07544,73.357925,55.03981,55.03981,55.03965,69.41348,69.41348,392.55527,84.7614,53.51112,0.3,0.7,71.7677,73.94003,69.98001,0.0,0.3,72.22226,73.94003,69.98001,0.0,0.3,73.65175,73.94003,69.98001,0.0,0.9785359,4284.0464,4284.0464,33.82024,199.79079,781.23083,33.82024,191.24252,0
9793,21480360.0,76.034515,73.31024,55.039757,55.039757,55.03943,69.419426,69.419426,391.36353,84.74667,53.497444,0.3,0.7,71.767975,73.94003,69.98001,0.0,0.3,72.224075,73.94003,69.98001,0.0,0.3,73.594955,73.94003,69.98001,0.0,0.9753427,4270.8794,4270.8794,34.125027,199.14624,779.4959,34.125027,192.34772,0
9795,21480480.0,76.06649,73.36308,55.03981,55.03981,55.03965,69.41303,69.41303,390.97086,84.71268,53.495464,0.3,0.7,71.78622,73.94003,69.98001,0.0,0.3,72.24533,73.94003,69.98001,0.0,0.3,73.6579,73.94003,69.98001,0.0,0.9762148,4268.334,4268.334,34.15648,198.55835,778.8992,34.15648,192.36533,0
9797,21480600.0,75.983154,73.26866,55.039703,55.039703,55.039482,69.421616,69.421616,389.14062,84.672516,53.47959,0.3,0.7,71.785614,73.94003,69.98001,0.0,0.3,72.24792,73.94003,69.98001,0.0,0.3,73.54195,73.94003,69.98001,0.0,0.9696014,4246.4297,4246.4297,34.520756,197.55083,776.2334,34.520756,193.4732,0
9799,21480720.0,76.01112,73.32024,55.03981,55.03981,55.039703,69.41535,69.41535,388.61942,84.62627,53.477722,0.3,0.7,71.80374,73.94003,69.98001,0.0,0.3,72.269066,73.94003,69.98001,0.0,0.3,73.603516,73.94003,69.98001,0.0,0.9701241,4242.4644,4242.4644,34.55017,196.87468,775.4481,34.55017,193.41216,0
9802,21480840.0,75.92526,73.22641,55.039703,55.039703,55.039536,69.42388,69.42388,386.67548,84.57387,53.462173,0.3,0.7,71.803085,73.94003,69.98001,0.0,0.3,72.27154,73.94003,69.98001,0.0,0.3,73.48827,73.94003,69.98001,0.0,0.96324277,4219.4624,4219.4624,34.90722,195.787,772.615,34.90722,194.4012,0
9803,21480900.0,75.93735,73.25168,55.039703,55.039703,55.039536,69.42239,69.42239,386.04132,84.54541,53.455803,0.3,0.7,71.812744,73.94003,69.98001,0.0,0.3,72.282524,73.94003,69.98001,0.0,0.3,73.51997,73.94003,69.98001,0.0,0.96335256,4214.2495,4214.2495,35.03802,195.24213,771.6776,35.03802,194.81209,0
9805,21480960.0,75.949326,73.27679,55.03981,55.03981,55.039757,69.417786,69.417786,386.02448,84.515366,53.460365,0.3,0.7,71.82121,73.94003,69.98001,0.0,0.3,72.29257,73.94003,69.98001,0.0,0.3,73.54848,73.94003,69.98001,0.0,0.9634128,4214.099,4214.099,34.934273,195.02435,771.63934,34.934273,194.25725,0
9807,21481080.0,75.86099,73.18373,55.039757,55.039757,55.039593,69.426254,69.426254,383.96628,84.45076,53.4452,0.3,0.7,71.820496,73.94003,69.98001,0.0,0.3,72.29494,73.94003,69.98001,0.0,0.3,73.433945,73.94003,69.98001,0.0,0.956263,4190.0366,4190.0366,35.283707,193.85838,768.63806,35.283707,195.12305,0
9809,21481200.0,75.88104,73.23284,55.03981,55.03981,55.03981,69.42033,69.42033,383.18472,84.380005,53.443554,0.3,0.7,71.83852,73.94003,69.98001,0.0,0.3,72.31587,73.94003,69.98001,0.0,0.3,73.49283,73.94003,69.98001,0.0,0.95607775,4183.2993,4183.2993,35.30827,193.01085,767.4709,35.30827,194.89348,0
9812,21481320.0,75.79079,73.14061,55.039757,55.039757,55.039703,69.428734,69.428734,381.01202,84.30519,53.428722,0.3,0.7,71.8378,73.94003,69.98001,0.0,0.3,72.318115,73.94003,69.98001,0.0,0.3,73.37912,73.94003,69.98001,0.0,0.94865954,4158.2534,4158.2534,35.65022,191.7685,764.30096,35.65022,195.63493,0
9813,21481440.0,75.808426,73.18851,55.03981,55.03981,55.039925,69.42298,69.42298,380.09946,84.228455,53.427074,0.3,0.7,71.85576,73.94003,69.98001,0.0,0.3,72.33888,73.94003,69.98001,0.0,0.3,73.43669,73.94003,69.98001,0.0,0.94811803,4150.301,4150.301,35.67353,190.83789,762.94165,35.67353,195.32492,0
9815,21481500.0,75.76343,73.142914,55.03981,55.03981,55.039925,69.425644,69.425644,379.27084,84.18939,53.425095,0.3,0.7,71.85461,73.94003,69.98001,0.0,0.3,72.33949,73.94003,69.98001,0.0,0.3,73.37891,73.94003,69.98001,0.0,0.94429505,4139.9595,4139.9595,35.72793,190.34444,761.73145,35.72793,195.19467,0
9817,21481560.0,75.717834,73.097275,55.039757,55.039757,55.039757,69.43131,69.43131,377.81256,84.1499,53.412518,0.3,0.7,71.85504,73.94003,69.98001,0.0,0.3,72.34108,73.94003,69.98001,0.0,0.3,73.32391,73.94003,69.98001,0.0,0.9404331,4124.448,4124.448,36.009583,189.52164,759.6037,36.009583,195.94916,0
9819,21481680.0,75.73366,73.14401,55.03981,55.03981,55.039978,69.42573,69.42573,376.7689,84.0697,53.41087,0.3,0.7,71.87301,73.94003,69.98001,0.0,0.3,72.36174,73.94003,69.98001,0.0,0.3,73.38022,73.94003,69.98001,0.0,0.9395344,4115.3457,4115.3457,36.033318,188.51027,758.0522,36.033318,195.56628,0
9821,21481800.0,75.64302,73.053764,55.039757,55.039757,55.03981,69.43399,69.43399,374.36813,83.98796,53.39653,0.3,0.7,71.8723,73.94003,69.98001,0.0,0.3,72.36377,73.94003,69.98001,0.0,0.3,73.26843,73.94003,69.98001,0.0,0.9315852,4088.7107,4088.7107,36.36475,187.12274,754.5466,36.36475,196.07872,0
9823,21481920.0,75.657196,73.09941,55.03981,55.03981,55.04003,69.428566,69.428566,373.19424,83.90485,53.39483,0.3,0.7,71.89031,73.94003,69.98001,0.0,0.3,72.38437,73.94003,69.98001,0.0,0.3,73.32353,73.94003,69.98001,0.0,0.9303311,4078.4807,4078.4807,36.38982,186.03358,752.8039,36.38982,195.62689,0
9826,21482040.0,75.566666,73.010315,55.039757,55.039757,55.039925,69.43675,69.43675,370.68127,83.820526,53.380657,0.3,0.7,71.8896,73.94003,69.98001,0.0,0.3,72.38629,73.94003,69.98001,0.0,0.3,73.212906,73.94003,69.98001,0.0,0.92212224,4051.0974,4051.0974,36.717125,184.5784,749.13306,36.717125,196.02939,0
9827,21482100.0,75.572876,73.03267,55.039757,55.039757,55.039867,69.435555,69.435555,369.7406,83.777954,53.374615,0.3,0.7,71.899376,73.94003,69.98001,0.0,0.3,72.397,73.94003,69.98001,0.0,0.3,73.24141,73.94003,69.98001,0.0,0.92134315,4043.0598,4043.0598,36.84145,183.85089,747.7459,36.84145,196.19551,0
9829,21482160.0,75.57941,73.05498,55.03981,55.03981,55.040085,69.43149,69.43149,369.37863,83.73511,53.3789,0.3,0.7,71.907455,73.94003,69.98001,0.0,0.3,72.406784,73.94003,69.98001,0.0,0.3,73.26695,73.94003,69.98001,0.0,0.9205172,4039.7656,4039.7656,36.744198,183.41505,747.2016,36.744198,195.51144,0
9831,21482280.0,75.48932,72.96719,55.039757,55.039757,55.039978,69.439575,69.439575,366.75583,83.648705,53.36489,0.3,0.7,71.90679,73.94003,69.98001,0.0,0.3,72.408646,73.94003,69.98001,0.0,0.3,73.157585,73.94003,69.98001,0.0,0.9120559,4011.6736,4011.6736,37.067585,181.89638,743.369,37.067585,195.80466,0
9833,21482400.0,75.500854,73.01097,55.03981,55.03981,55.040142,69.43447,69.43447,365.3273,83.56148,53.36302,0.3,0.7,71.924805,73.94003,69.98001,0.0,0.3,72.42897,73.94003,69.98001,0.0,0.3,73.21065,73.94003,69.98001,0.0,0.9101074,3999.2788,3999.2788,37.096676,180.66335,741.25287,37.096676,195.22064,0
