,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
9835,21482520.0,75.41138,72.924675,55.039757,55.039757,55.04003,69.44245,69.44245,362.59808,83.47359,53.349236,0.3,0.7,71.92415,73.94003,69.98001,0.0,0.3,72.430725,73.94003,69.98001,0.0,0.3,73.10277,73.94003,69.98001,0.0,0.9014029,3970.5254,3970.5254,37.415905,179.08621,737.2635,37.415905,195.40361,0
9838,21482640.0,75.42198,72.96768,55.03981,55.03981,55.040253,69.4375,69.4375,361.04718,83.38515,53.347313,0.3,0.7,71.94217,73.94003,69.98001,0.0,0.3,72.451004,73.94003,69.98001,0.0,0.3,73.15511,73.94003,69.98001,0.0,0.89912,3957.111,3957.111,37.44678,177.78864,734.96796,37.44678,194.7527,0
9839,21482700.0,75.37787,72.92528,55.039867,55.039867,55.040253,69.44005,69.44005,359.92474,83.34076,53.3455,0.3,0.7,71.9409,73.94003,69.98001,0.0,0.3,72.451324,73.94003,69.98001,0.0,0.3,73.10057,73.94003,69.98001,0.0,0.89466786,3944.8066,3944.8066,37.496635,177.11696,733.3253,37.496635,194.40417,0
9841,21482760.0,75.333374,72.88304,55.039757,55.039757,55.040142,69.44538,69.44538,358.21533,83.29632,53.33369,0.3,0.7,71.94151,73.94003,69.98001,0.0,0.3,72.45265,73.94003,69.98001,0.0,0.3,73.04882,73.94003,69.98001,0.0,0.8901826,3927.7437,3927.7437,37.76151,176.1584,730.82733,37.76151,194.8242,0
9843,21482880.0,75.34326,72.925385,55.03981,55.03981,55.040306,69.44057,69.44057,356.54608,83.207214,53.33171,0.3,0.7,71.959526,73.94003,69.98001,0.0,0.3,72.47275,73.94003,69.98001,0.0,0.3,73.10046,73.94003,69.98001,0.0,0.88757557,3913.3547,3913.3547,37.793747,174.80173,728.35815,37.793747,194.10493,0
9845,21483000.0,75.25575,72.8425,55.039757,55.039757,55.0402,69.448326,69.448326,353.6159,83.11801,53.31831,0.3,0.7,71.95892,73.94003,69.98001,0.0,0.3,72.47435,73.94003,69.98001,0.0,0.3,72.995926,73.94003,69.98001,0.0,0.87841654,3883.4248,3883.4248,38.103508,173.12401,724.07263,38.103508,194.06367,0
9847,21483120.0,75.26509,72.8843,55.039867,55.039867,55.04036,69.44366,69.44366,351.8325,83.0288,53.316277,0.3,0.7,71.97699,73.94003,69.98001,0.0,0.3,72.49434,73.94003,69.98001,0.0,0.3,73.04701,73.94003,69.98001,0.0,0.8754965,3868.1094,3868.1094,38.136703,171.71388,721.4361,38.136703,193.27496,0
9850,21483240.0,75.17891,72.803276,55.039757,55.039757,55.040253,69.4513,69.4513,348.80838,82.93976,53.303146,0.3,0.7,71.97644,73.94003,69.98001,0.0,0.3,72.49582,73.94003,69.98001,0.0,0.3,72.9444,73.94003,69.98001,0.0,0.8661273,3837.664,3837.664,38.440933,169.99443,717.0121,38.440933,193.11948,0
9851,21483300.0,75.18319,72.82399,55.039757,55.039757,55.040253,69.45035,69.45035,347.5921,82.89532,53.29722,0.3,0.7,71.98639,73.94003,69.98001,0.0,0.3,72.506256,73.94003,69.98001,0.0,0.3,72.97098,73.94003,69.98001,0.0,0.86453575,3827.3677,3827.3677,38.56246,169.13843,715.2204,38.56246,193.0551,0
9853,21483360.0,75.18797,72.844696,55.039867,55.039867,55.040417,69.44678,69.44678,346.91522,82.85098,53.301064,0.3,0.7,71.99452,73.94003,69.98001,0.0,0.3,72.51576,73.94003,69.98001,0.0,0.3,72.99499,73.94003,69.98001,0.0,0.8629054,3821.4683,3821.4683,38.474625,168.5365,714.21454,38.474625,192.2602,0
9855,21483480.0,75.103264,72.76553,55.039757,55.039757,55.04036,69.454285,69.454285,343.80148,82.76271,53.288208,0.3,0.7,71.99408,73.94003,69.98001,0.0,0.3,72.517136,73.94003,69.98001,0.0,0.3,72.8943,73.94003,69.98001,0.0,0.85333735,3790.5552,3790.5552,38.77282,166.78091,709.6584,38.77282,191.98961,0
9857,21483600.0,75.11211,72.80652,55.039867,55.039867,55.040474,69.4499,69.4499,341.8027,82.67493,53.286175,0.3,0.7,72.01221,73.94003,69.98001,0.0,0.3,72.53697,73.94003,69.98001,0.0,0.3,72.9445,73.94003,69.98001,0.0,0.84982413,3773.5208,3773.5208,38.80657,165.28078,706.706,38.80657,191.05887,0
9859,21483720.0,75.02916,72.72945,55.039757,55.039757,55.040417,69.45728,69.45728,338.60358,82.58792,53.273598,0.3,0.7,72.011826,73.94003,69.98001,0.0,0.3,72.53823,73.94003,69.98001,0.0,0.3,72.84585,73.94003,69.98001,0.0,0.8400683,3742.186,3742.186,39.098343,163.4945,702.024,39.098343,190.67313,0
9862,21483840.0,75.03801,72.77004,55.039867,55.039867,55.040527,69.453026,69.453026,336.5033,82.501785,53.27156,0.3,0.7,72.03006,73.94003,69.98001,0.0,0.3,72.55795,73.94003,69.98001,0.0,0.3,72.895676,73.94003,69.98001,0.0,0.83627415,3724.3552,3724.3552,39.131832,161.95746,698.9227,39.131832,189.67078,0
9863,21483900.0,74.997574,72.732414,55.039867,55.039867,55.04058,69.45541,69.45541,335.13406,82.459045,53.270134,0.3,0.7,72.029015,73.94003,69.98001,0.0,0.3,72.55806,73.94003,69.98001,0.0,0.3,72.84607,73.94003,69.98001,0.0,0.8313202,3710.6775,3710.6775,39.17306,161.17262,696.91675,39.17306,189.09682,0
9865,21483960.0,74.956924,72.69501,55.039757,55.039757,55.040474,69.46029,69.46029,333.2228,82.41659,53.25926,0.3,0.7,72.02968,73.94003,69.98001,0.0,0.3,72.559105,73.94003,69.98001,0.0,0.3,72.79904,73.94003,69.98001,0.0,0.82634133,3692.6384,3692.6384,39.416794,160.1457,694.1207,39.416794,189.16994,0
9867,21484080.0,74.965935,72.735275,55.039867,55.039867,55.040634,69.45616,69.45616,331.02512,82.332596,53.25728,0.3,0.7,72.04791,73.94003,69.98001,0.0,0.3,72.57872,73.94003,69.98001,0.0,0.3,72.848595,73.94003,69.98001,0.0,0.8222766,3674.0535,3674.0535,39.449642,158.57695,690.8767,39.449642,188.09575,0
9869,21484200.0,74.88683,72.66232,55.039757,55.039757,55.04058,69.46329,69.46329,327.6676,82.24982,53.245308,0.3,0.7,72.04758,73.94003,69.98001,0.0,0.3,72.57982,73.94003,69.98001,0.0,0.3,72.75406,73.94003,69.98001,0.0,0.8121776,3641.9968,3641.9968,39.727333,156.74481,685.9609,39.727333,187.48007,0
9871,21484320.0,74.89612,72.702255,55.039867,55.039867,55.04069,69.4593,69.4593,325.3763,82.16846,53.243385,0.3,0.7,72.06587,73.94003,69.98001,0.0,0.3,72.59932,73.94003,69.98001,0.0,0.3,72.80322,73.94003,69.98001,0.0,0.8078525,3622.6965,3622.6965,39.759262,155.14937,682.5798,39.759262,186.33435,0
9874,21484440.0,74.81915,72.631454,55.03981,55.03981,55.040634,69.46628,69.46628,321.94574,82.088646,53.231735,0.3,0.7,72.065544,73.94003,69.98001,0.0,0.3,72.6003,73.94003,69.98001,0.0,0.3,72.71077,73.94003,69.98001,0.0,0.7975981,3590.339,3590.339,40.029324,153.30176,677.5562,40.029324,185.60466,0
9875,21484500.0,74.82378,72.651276,55.039757,55.039757,55.04058,69.46553,69.46553,320.50577,82.04942,53.22619,0.3,0.7,72.075485,73.94003,69.98001,0.0,0.3,72.61052,73.94003,69.98001,0.0,0.3,72.73642,73.94003,69.98001,0.0,0.7953258,3578.326,3578.326,40.14336,152.3851,675.43634,40.14336,185.30078,0
9877,21484560.0,74.82893,72.67105,55.039867,55.039867,55.04075,69.462425,69.462425,319.56503,82.01059,53.22987,0.3,0.7,72.08383,73.94003,69.98001,0.0,0.3,72.61975,73.94003,69.98001,0.0,0.3,72.75966,73.94003,69.98001,0.0,0.79302293,3570.3645,3570.3645,40.05996,151.68454,674.0438,40.05996,184.38759,0
9879,21484680.0,74.75429,72.60239,55.03981,55.03981,55.04069,69.46926,69.46926,316.06558,81.93429,53.21861,0.3,0.7,72.08351,73.94003,69.98001,0.0,0.3,72.62063,73.94003,69.98001,0.0,0.3,72.66936,73.94003,69.98001,0.0,0.78262407,3537.7463,3537.7463,40.321968,149.82623,668.91864,40.321968,183.54482,0
9881,21484800.0,74.76456,72.64172,55.039867,55.039867,55.040802,69.46553,69.46553,313.59952,81.860016,53.216797,0.3,0.7,72.10185,73.94003,69.98001,0.0,0.3,72.63991,73.94003,69.98001,0.0,0.3,72.71791,73.94003,69.98001,0.0,0.7778094,3517.1392,3517.1392,40.350906,148.19205,665.2813,40.350906,182.25673,0
9884,21484920.0,74.6921,72.575195,55.03981,55.03981,55.04075,69.47222,69.47222,310.0354,81.78668,53.205917,0.3,0.7,72.10147,73.94003,69.98001,0.0,0.3,72.64073,73.94003,69.98001,0.0,0.3,72.62981,73.94003,69.98001,0.0,0.7672771,3484.2786,3484.2786,40.604454,146.32764,660.06055,40.604454,181.30222,0
9885,21485040.0,74.70232,72.61426,55.039867,55.039867,55.040855,69.46861,69.46861,307.48828,81.71319,53.204216,0.3,0.7,72.11981,73.94003,69.98001,0.0,0.3,72.65996,73.94003,69.98001,0.0,0.3,72.678085,73.94003,69.98001,0.0,0.7622339,3463.0115,3463.0115,40.631306,144.68115,656.3044,40.631306,179.94377,0
9887,21485100.0,74.66695,72.581955,55.039867,55.039867,55.04091,69.47077,69.47077,305.92404,81.67644,53.203445,0.3,0.7,72.11883,73.94003,69.98001,0.0,0.3,72.65985,73.94003,69.98001,0.0,0.3,72.633865,73.94003,69.98001,0.0,0.756915,3448.4336,3448.4336,40.65859,143.84744,654.01105,40.65859,179.14763,0
9889,21485160.0,74.63129,72.54993,55.03981,55.03981,55.040855,69.47515,69.47515,303.86374,81.63963,53.19378,0.3,0.7,72.11943,73.94003,69.98001,0.0,0.3,72.660675,73.94003,69.98001,0.0,0.3,72.59212,73.94003,69.98001,0.0,0.75157946,3429.874,3429.874,40.87577,142.81511,650.99445,40.87577,178.87825,0
9891,21485280.0,74.641174,72.58877,55.039867,55.039867,55.04091,69.47167,69.47167,301.24,81.56597,53.192184,0.3,0.7,72.13778,73.94003,69.98001,0.0,0.3,72.679794,73.94003,69.98001,0.0,0.3,72.64018,73.94003,69.98001,0.0,0.7463189,3407.966,3407.966,40.899597,141.16087,647.126,40.899597,177.44817,0
9893,21485400.0,74.57164,72.52664,55.03981,55.03981,55.04091,69.47805,69.47805,297.55954,81.49231,53.18219,0.3,0.7,72.13739,73.94003,69.98001,0.0,0.3,72.68039,73.94003,69.98001,0.0,0.3,72.55641,73.94003,69.98001,0.0,0.73555374,3374.5977,3374.5977,41.133827,139.29753,641.73346,41.133827,176.27066,0
9896,21485520.0,74.5813,72.5652,55.039867,55.039867,55.040966,69.474686,69.474686,294.86353,81.41853,53.180817,0.3,0.7,72.15575,73.94003,69.98001,0.0,0.3,72.6994,73.94003,69.98001,0.0,0.3,72.6042,73.94003,69.98001,0.0,0.7300873,3352.096,3352.096,41.153675,137.63992,637.7591,41.153675,174.76794,0
9897,21485640.0,74.5133,72.50527,55.03981,55.03981,55.040966,69.48092,69.48092,291.1318,81.34482,53.17131,0.3,0.7,72.15541,73.94003,69.98001,0.0,0.3,72.69995,73.94003,69.98001,0.0,0.3,72.52269,73.94003,69.98001,0.0,0.71922314,3318.5452,3318.5452,41.376587,135.78348,632.29065,41.376587,173.47841,0
9899,21485700.0,74.51781,72.5245,55.03981,55.03981,55.040966,69.48034,69.48034,289.52072,81.30795,53.166367,0.3,0.7,72.16536,73.94003,69.98001,0.0,0.3,72.70989,73.94003,69.98001,0.0,0.3,72.547516,73.94003,69.98001,0.0,0.7164039,3305.1729,3305.1729,41.47682,134.8653,629.91986,41.47682,172.93575,0
9901,21485760.0,74.52269,72.54367,55.039867,55.039867,55.041077,69.47766,69.47766,288.36807,81.27104,53.17016,0.3,0.7,72.17376,73.94003,69.98001,0.0,0.3,72.71884,73.94003,69.98001,0.0,0.3,72.57025,73.94003,69.98001,0.0,0.71356297,3295.5017,3295.5017,41.391582,134.12675,628.21716,41.391582,171.90298,0
9903,21485880.0,74.45628,72.48599,55.03981,55.03981,55.041023,69.483734,69.483734,284.5896,81.19738,53.161205,0.3,0.7,72.17354,73.94003,69.98001,0.0,0.3,72.719345,73.94003,69.98001,0.0,0.3,72.49099,73.94003,69.98001,0.0,0.702612,3261.8174,3261.8174,41.602333,132.28122,622.6796,41.602333,170.50293,0
9906,21486000.0,74.46551,72.52422,55.039925,55.039925,55.04113,69.48059,69.48059,281.76328,81.12372,53.16027,0.3,0.7,72.192,73.94003,69.98001,0.0,0.3,72.73813,73.94003,69.98001,0.0,0.3,72.53839,73.94003,69.98001,0.0,0.6967708,3238.2878,3238.2878,41.61155,130.6296,618.5144,41.61155,168.85521,0
9908,21486120.0,74.4008,72.46886,55.039867,55.039867,55.04113,69.486496,69.486496,277.94318,81.05016,53.151924,0.3,0.7,72.19194,73.94003,69.98001,0.0,0.3,72.73851,73.94003,69.98001,0.0,0.3,72.46144,73.94003,69.98001,0.0,0.68574566,3204.5225,3204.5225,41.809353,128.79887,612.91516,41.809353,167.34715,0
9909,21486240.0,74.40991,72.50692,55.039925,55.039925,55.041183,69.48347,69.48347,275.0594,80.976715,53.151318,0.3,0.7,72.21062,73.94003,69.98001,0.0,0.3,72.75719,73.94003,69.98001,0.0,0.3,72.50868,73.94003,69.98001,0.0,0.6797372,3180.5635,3180.5635,41.812035,127.156364,608.6658,41.812035,165.62874,0
9911,21486300.0,74.378494,72.480225,55.039925,55.039925,55.04124,69.48536,69.48536,273.35574,80.94008,53.151592,0.3,0.7,72.20958,73.94003,69.98001,0.0,0.3,72.75686,73.94003,69.98001,0.0,0.3,72.47017,73.94003,69.98001,0.0,0.6741977,3165.4548,3165.4548,41.81581,126.32966,606.1667,41.81581,164.61708,0
9913,21486360.0,74.346855,72.453964,55.039867,55.039867,55.041183,69.489204,69.489204,271.20288,80.90344,53.14357,0.3,0.7,72.210724,73.94003,69.98001,0.0,0.3,72.75752,73.94003,69.98001,0.0,0.3,72.43402,73.94003,69.98001,0.0,0.6686514,3146.7695,3146.7695,41.99625,125.3443,603.0126,41.99625,164.01631,0
9915,21486480.0,74.35592,72.49193,55.039925,55.039925,55.04124,69.48627,69.48627,268.26727,80.83028,53.143295,0.3,0.7,72.229515,73.94003,69.98001,0.0,0.3,72.776085,73.94003,69.98001,0.0,0.3,72.48122,73.94003,69.98001,0.0,0.6624904,3122.4402,3122.4402,41.9917,123.7149,598.6874,41.9917,162.2298,0
9917,21486600.0,74.29467,72.44128,55.039867,55.039867,55.04124,69.49185,69.49185,264.37982,80.75726,53.136154,0.3,0.7,72.22984,73.94003,69.98001,0.0,0.3,72.776306,73.94003,69.98001,0.0,0.3,72.40892,73.94003,69.98001,0.0,0.651357,3088.6711,3088.6711,42.161774,121.92513,592.9882,42.161774,160.51752,0
9919,21486720.0,74.30368,72.479126,55.039925,55.039925,55.041298,69.489006,69.489006,261.39676,80.68448,53.13621,0.3,0.7,72.24874,73.94003,69.98001,0.0,0.3,72.794815,73.94003,69.98001,0.0,0.3,72.45599,73.94003,69.98001,0.0,0.64505386,3064.0198,3064.0198,42.14966,120.31221,588.59357,42.14966,158.6664,0
9922,21486840.0,74.24413,72.430786,55.039867,55.039867,55.041298,69.49443,69.49443,257.4811,80.61192,53.12973,0.3,0.7,72.249176,73.94003,69.98001,0.0,0.3,72.79492,73.94003,69.98001,0.0,0.3,72.38591,73.94003,69.98001,0.0,0.63387907,3030.302,3030.302,42.306076,118.547195,582.8526,42.306076,156.86137,0
9924,21486900.0,74.24831,72.44963,55.039867,55.039867,55.04124,69.49397,69.49397,255.75761,80.575775,53.125885,0.3,0.7,72.25984,73.94003,69.98001,0.0,0.3,72.80465,73.94003,69.98001,0.0,0.3,72.41024,73.94003,69.98001,0.0,0.6306649,3016.1426,3016.1426,42.382957,117.6767,580.3169,42.382957,156.09369,0
9925,21486960.0,74.25292,72.46835,55.039925,55.039925,55.04135,69.4917,69.4917,254.4519,80.53963,53.13011,0.3,0.7,72.26819,73.94003,69.98001,0.0,0.3,72.813385,73.94003,69.98001,0.0,0.3,72.43265,73.94003,69.98001,0.0,0.62743616,3005.3481,3005.3481,42.287178,116.95259,578.3904,42.287178,154.95154,0
9927,21487080.0,74.19508,72.422165,55.039925,55.039925,55.04135,69.49697,69.49697,250.50963,80.46761,53.124184,0.3,0.7,72.26879,73.94003,69.98001,0.0,0.3,72.813385,73.94003,69.98001,0.0,0.3,72.36465,73.94003,69.98001,0.0,0.6162249,2971.6995,2971.6995,42.430767,115.213745,572.6098,42.430767,153.06122,0
9929,21487200.0,74.203705,72.45935,55.039978,55.039978,55.04135,69.49435,69.49435,247.43584,80.395874,53.12484,0.3,0.7,72.28802,73.94003,69.98001,0.0,0.3,72.831726,73.94003,69.98001,0.0,0.3,72.41095,73.94003,69.98001,0.0,0.60964644,2946.4702,2946.4702,42.405426,113.63904,568.08246,42.405426,151.09698,0
9931,21487320.0,74.14723,72.415405,55.03981,55.03981,55.041183,69.438416,69.438416,243.36142,80.32446,53.10688,0.3,0.7,72.288895,73.94003,69.98001,0.0,0.3,72.831726,73.94003,69.98001,0.0,0.3,72.34503,73.94003,69.98001,0.0,0.59840924,2909.9133,2909.9133,42.782684,109.77143,561.9277,42.782684,150.04602,0
9933,21487440.0,74.155304,72.45242,55.039757,55.039757,55.041023,69.34715,69.34715,240.09175,80.25338,53.09095,0.3,0.7,72.30846,73.94003,69.98001,0.0,0.3,72.85008,73.94003,69.98001,0.0,0.3,72.391174,73.94003,69.98001,0.0,0.59171534,2880.0227,2880.0227,43.06799,105.135925,556.8518,43.06799,149.20253,0
9936,21487500.0,74.128006,72.43144,55.039757,55.039757,55.040966,69.29952,69.29952,238.21574,80.218,53.083588,0.3,0.7,72.30791,73.94003,69.98001,0.0,0.3,72.84964,73.94003,69.98001,0.0,0.3,72.35838,73.94003,69.98001,0.0,0.5860962,2862.403,2862.403,43.20812,102.671295,553.9537,43.20812,148.61992,0
9937,21487560.0,74.10054,72.41101,55.03965,55.03965,55.04091,69.251724,69.251724,235.93428,80.18268,53.068645,0.3,0.7,72.30966,73.94003,69.98001,0.0,0.3,72.85019,73.94003,69.98001,0.0,0.3,72.32779,73.94003,69.98001,0.0,0.5804801,2841.4595,2841.4595,43.508785,100.043724,550.4587,43.508785,148.322,0
9939,21487680.0,74.10878,72.44814,55.039703,55.039703,55.040855,69.14369,69.14369,232.60797,80.112366,53.053207,0.3,0.7,72.32965,73.94003,69.98001,0.0,0.3,72.86876,73.94003,69.98001,0.0,0.3,72.37404,73.94003,69.98001,0.0,0.5736975,2810.2292,2810.2292,43.770126,94.99727,545.25024,43.770126,147.33386,0
9941,21487800.0,74.05544,72.40859,55.03965,55.03965,55.040855,69.04063,69.04063,228.4201,80.04244,53.03349,0.3,0.7,72.3313,73.94003,69.98001,0.0,0.3,72.86903,73.94003,69.98001,0.0,0.3,72.31224,73.94003,69.98001,0.0,0.5624374,2771.047,2771.047,44.147713,89.847336,538.7901,44.147713,146.15076,0
9943,21487920.0,74.06329,72.44512,55.039703,55.039703,55.04091,68.9295,68.9295,225.04576,79.97301,53.02102,0.3,0.7,72.35174,73.94003,69.98001,0.0,0.3,72.88776,73.94003,69.98001,0.0,0.3,72.357506,73.94003,69.98001,0.0,0.5555267,2739.0374,2739.0374,44.3407,84.880005,533.50195,44.3407,144.85254,0
9945,21488040.0,74.0121,72.4082,55.03965,55.03965,55.040966,68.82485,68.82485,220.84796,79.904015,53.004868,0.3,0.7,72.353775,73.94003,69.98001,0.0,0.3,72.8882,73.94003,69.98001,0.0,0.3,72.298454,73.94003,69.98001,0.0,0.5442953,2699.698,2699.698,44.63749,79.895485,527.0226,44.63749,143.32547,0
9948,21488100.0,74.01601,72.42667,55.039703,55.039703,55.040966,68.7699,68.7699,218.96423,79.86968,52.99641,0.3,0.7,72.3652,73.94003,69.98001,0.0,0.3,72.89809,73.94003,69.98001,0.0,0.3,72.32202,73.94003,69.98001,0.0,0.54081,2682.038,2682.038,44.778458,77.4465,524.09125,44.778458,142.66507,0
9949,21488160.0,74.0204,72.44507,55.039757,55.039757,55.041023,68.713326,68.713326,217.45782,79.83551,52.99592,0.3,0.7,72.37459,73.94003,69.98001,0.0,0.3,72.9071,73.94003,69.98001,0.0,0.3,72.3441,73.94003,69.98001,0.0,0.53732497,2667.3835,2667.3835,44.75212,75.11689,521.7101,44.75212,141.71677,0
9951,21488280.0,73.97162,72.411064,55.039757,55.039757,55.04113,68.60844,68.60844,213.27118,79.76751,52.98339,0.3,0.7,72.37689,73.94003,69.98001,0.0,0.3,72.9077,73.94003,69.98001,0.0,0.3,72.28818,73.94003,69.98001,0.0,0.52615875,2628.2083,2628.2083,44.967262,70.35218,515.24646,44.967262,139.8764,0
9953,21488400.0,73.980736,72.44864,55.03981,55.03981,55.041183,68.49715,68.49715,209.88382,79.7,52.97779,0.3,0.7,72.39804,73.94003,69.98001,0.0,0.3,72.92676,73.94003,69.98001,0.0,0.3,72.33487,73.94003,69.98001,0.0,0.5191779,2595.8684,2595.8684,45.007034,65.791985,509.93878,45.007034,137.99965,0
9955,21488520.0,73.90845,72.385635,55.039703,55.039703,55.041183,68.39456,68.39456,205.30817,79.633316,52.95697,0.3,0.7,72.36751,73.94003,69.98001,0.0,0.3,72.89407,73.94003,69.98001,0.0,0.3,72.24951,73.94003,69.98001,0.0,0.5066734,2551.241,2551.241,45.4085,61.18879,502.91003,45.4085,136.40454,0
9958,21488640.0,73.89587,72.39651,55.039703,55.039703,55.041183,68.28544,68.28544,201.38133,79.56756,52.939392,0.3,0.7,72.36195,73.94003,69.98001,0.0,0.3,72.885895,73.94003,69.98001,0.0,0.3,72.26956,73.94003,69.98001,0.0,0.49831647,2511.8606,2511.8606,45.70568,56.731827,496.81564,45.70568,134.88489,0
9960,21488700.0,73.862686,72.36844,55.039703,55.039703,55.04124,68.23297,68.23297,199.2136,79.535034,52.933075,0.3,0.7,72.34685,73.94003,69.98001,0.0,0.3,72.87013,73.94003,69.98001,0.0,0.3,72.230774,73.94003,69.98001,0.0,0.49211183,2490.513,2490.513,45.81559,54.541615,493.47446,45.81559,133.85976,0
9961,21488760.0,73.82962,72.34125,55.03965,55.03965,55.04124,68.182,68.182,196.68729,79.50274,52.920273,0.3,0.7,72.334,73.94003,69.98001,0.0,0.3,72.85535,73.94003,69.98001,0.0,0.3,72.19458,73.94003,69.98001,0.0,0.48591056,2466.3708,2466.3708,46.060665,52.31336,489.61038,46.060665,132.97202,0
9963,21488880.0,73.81908,72.35443,55.039703,55.039703,55.041298,68.07278,68.07278,192.72601,79.43874,52.908684,0.3,0.7,72.32878,73.94003,69.98001,0.0,0.3,72.84717,73.94003,69.98001,0.0,0.3,72.2182,73.94003,69.98001,0.0,0.47740772,2427.0884,2427.0884,46.227997,48.081272,483.46512,46.227997,130.97708,0
9965,21489000.0,73.75755,72.3051,55.039703,55.039703,55.041405,67.96938,67.96938,188.02933,79.37552,52.895226,0.3,0.7,72.3023,73.94003,69.98001,0.0,0.3,72.81783,73.94003,69.98001,0.0,0.3,72.15074,73.94003,69.98001,0.0,0.46504945,2382.1826,2382.1826,46.45849,43.917404,476.25613,46.45849,128.62462,0
9967,21489120.0,73.7498,72.321526,55.03981,55.03981,55.041515,67.8608,67.8608,184.06506,79.313065,52.88891,0.3,0.7,72.298065,73.94003,69.98001,0.0,0.3,72.81036,73.94003,69.98001,0.0,0.3,72.17925,73.94003,69.98001,0.0,0.45652154,2343.3235,2343.3235,46.511726,39.943974,470.10843,46.511726,126.25848,0
9970,21489240.0,73.692566,72.27758,55.03981,55.03981,55.041626,67.75804,67.75804,179.39185,79.25131,52.880505,0.3,0.7,72.2728,73.94003,69.98001,0.0,0.3,72.78201,73.94003,69.98001,0.0,0.3,72.11871,73.94003,69.98001,0.0,0.44425413,2299.2532,2299.2532,46.63172,36.058357,462.93582,46.63172,123.563736,0
9972,21489300.0,73.689926,72.28731,55.039867,55.039867,55.041733,67.728195,67.728195,177.29564,79.220665,52.880287,0.3,0.7,72.27225,73.94003,69.98001,0.0,0.3,72.779106,73.94003,69.98001,0.0,0.3,72.13602,73.94003,69.98001,0.0,0.44001046,2279.8706,2279.8706,46.603725,34.77042,459.76608,46.603725,122.10164,0
9973,21489360.0,73.68817,72.2973,55.039978,55.039978,55.041847,67.70926,67.70926,175.55775,79.19023,52.889404,0.3,0.7,72.269615,73.94003,69.98001,0.0,0.3,72.775314,73.94003,69.98001,0.0,0.3,72.15245,73.94003,69.98001,0.0,0.4357794,2263.7786,2263.7786,46.392406,33.862614,457.15536,46.392406,120.39078,0
9975,21489480.0,73.63565,72.25824,55.040085,55.040085,55.042065,67.6993,67.6993,171.09479,79.1297,52.900337,0.3,0.7,72.24539,73.94003,69.98001,0.0,0.3,72.747795,73.94003,69.98001,0.0,0.3,72.0985,73.94003,69.98001,0.0,0.42365125,2224.9717,2224.9717,46.1594,32.535835,450.56482,46.1594,116.76606,0
9977,21489600.0,73.63423,72.28082,55.0402,55.0402,55.042175,67.701935,67.701935,167.39607,79.06966,52.918465,0.3,0.7,72.24286,73.94003,69.98001,0.0,0.3,72.74164,73.94003,69.98001,0.0,0.3,72.13718,73.94003,69.98001,0.0,0.4152823,2192.794,2192.794,45.761646,31.7287,445.13458,45.761646,113.25286,0
9979,21489720.0,73.587036,72.24605,55.040253,55.040253,55.04234,67.71948,67.71948,163.0455,79.01016,52.934063,0.30024138,0.7,72.21951,73.94003,69.98001,0.0,0.3,72.71478,73.94003,69.98001,0.0,0.3,72.089325,73.94003,69.98001,0.0,0.4033386,2156.77,2156.77,45.448452,31.151903,438.79016,45.448452,109.53124,0
9981,21489840.0,73.58962,72.27115,55.04036,55.04036,55.04234,67.737785,67.737785,159.43915,78.951065,52.95417,0.30048278,0.7,72.217705,73.94003,69.98001,0.0,0.3,72.70912,73.94003,69.98001,0.0,0.3,72.13278,73.94003,69.98001,0.0,0.3951292,2126.7322,2126.7322,45.018185,30.775133,433.5419,45.018185,106.06346,0
9984,21489900.0,73.567764,72.25539,55.040417,55.040417,55.042397,67.74999,67.74999,157.4673,78.92168,52.96565,0.30060348,0.7,72.20523,73.94003,69.98001,0.0,0.3,72.695496,73.94003,69.98001,0.0,0.3,72.11059,73.94003,69.98001,0.0,0.38925242,2110.8672,2110.8672,44.786823,30.625565,430.67896,44.786823,104.19574,0
9985,21489960.0,73.54666,72.24034,55.04036,55.04036,55.042397,67.76413,67.76413,155.18752,78.892334,52.970375,0.3008612,0.7,72.19518,73.94003,69.98001,0.0,0.3,72.68286,73.94003,69.98001,0.0,0.3,72.09081,73.94003,69.98001,0.0,0.38341817,2092.7378,2092.7378,44.696083,30.45555,427.3689,44.696083,102.45972,0
9987,21490080.0,73.55309,72.26764,55.040417,55.040417,55.04234,67.78757,67.78757,151.67459,78.83395,52.990368,0.30137667,0.7,72.19414,73.94003,69.98001,0.0,0.3,72.677704,73.94003,69.98001,0.0,0.3,72.13888,73.94003,69.98001,0.0,0.37541872,2064.4597,2064.4597,44.270454,30.237309,422.27304,44.270454,99.14879,0
9989,21490200.0,73.514145,72.24039,55.040417,55.040417,55.042397,67.81672,67.81672,147.52953,78.77583,53.00624,0.30189213,0.7,72.1725,73.94003,69.98001,0.0,0.3,72.65194,73.94003,69.98001,0.0,0.3,72.10251,73.94003,69.98001,0.0,0.36398456,2032.2864,2032.2864,43.957527,30.02232,416.265,43.957527,95.718285,0
9991,21490320.0,73.52266,72.2695,55.040417,55.040417,55.042282,67.84183,67.84183,144.12134,78.717926,53.02525,0.30246735,0.7,72.172165,73.94003,69.98001,0.0,0.3,72.64722,73.94003,69.98001,0.0,0.3,72.15492,73.94003,69.98001,0.0,0.35623848,2005.48,2005.48,43.55267,29.876955,411.32812,43.55267,92.607254,0
9994,21490440.0,73.486786,72.245285,55.040417,55.040417,55.042282,67.87181,67.87181,140.09499,78.66014,53.0403,0.30304256,0.7,72.15129,73.94003,69.98001,0.0,0.3,72.622,73.94003,69.98001,0.0,0.3,72.12372,73.94003,69.98001,0.0,0.34511825,1974.9404,1974.9404,43.25722,29.718111,405.49704,43.25722,89.371254,0
9996,21490500.0,73.49141,72.26055,55.040417,55.040417,55.04223,67.88524,67.88524,138.28554,78.6313,53.046013,0.30333015,0.7,72.152725,73.94003,69.98001,0.0,0.3,72.6203,73.94003,69.98001,0.0,0.3,72.15228,73.94003,69.98001,0.0,0.34136796,1960.9049,1960.9049,43.13421,29.647453,402.87622,43.13421,87.94706,0
9997,21490560.0,73.4969,72.27582,55.040417,55.040417,55.042175,67.89746,67.89746,136.80322,78.60252,53.058266,0.30364487,0.7,72.151566,73.94003,69.98001,0.0,0.3,72.61766,73.94003,69.98001,0.0,0.3,72.18002,73.94003,69.98001,0.0,0.33765918,1949.5203,1949.5203,42.8747,29.618359,400.73294,42.8747,86.46252,0
9999,21490680.0,73.46328,72.25435,55.040306,55.040306,55.042065,67.86873,67.86873,132.80304,78.54495,53.06189,0.30427423,0.7,72.131516,73.94003,69.98001,0.0,0.3,72.593,73.94003,69.98001,0.0,0.3,72.15371,73.94003,69.98001,0.0,0.3268889,1917.8187,1917.8187,42.79502,28.138298,394.76776,42.79502,83.8141,0
10001,21490800.0,73.474106,72.28615,55.040253,55.040253,55.0419,67.80109,67.80109,129.47845,78.48733,53.06392,0.30490363,0.7,72.132675,73.94003,69.98001,0.0,0.3,72.5892,73.94003,69.98001,0.0,0.3,72.21391,73.94003,69.98001,0.0,0.3197649,1889.4729,1889.4729,42.696655,25.962265,389.68115,42.696655,81.604355,0
10003,21490920.0,73.44284,72.267365,55.040142,55.040142,55.041847,67.72018,67.72018,125.537155,78.4297,53.061615,0.30560657,0.7,72.11361,73.94003,69.98001,0.0,0.3,72.56526,73.94003,69.98001,0.0,0.3,72.19255,73.94003,69.98001,0.0,0.3093963,1856.8959,1856.8959,42.705826,23.44426,383.6491,42.705826,79.232506,0
10005,21491040.0,73.45504,72.30026,55.040142,55.040142,55.04168,67.62595,67.62595,122.31602,78.37197,53.06266,0.30630952,0.7,72.11569,73.94003,69.98001,0.0,0.3,72.562126,73.94003,69.98001,0.0,0.3,72.25643,73.94003,69.98001,0.0,0.30264392,1828.5541,1828.5541,42.611294,20.856443,378.63644,42.611294,77.13156,0
10008,21491100.0,73.44054,72.2917,55.0402,55.0402,55.041733,67.586655,67.586655,120.56878,78.34302,53.066833,0.30666098,0.7,72.105316,73.94003,69.98001,0.0,0.3,72.54999,73.94003,69.98001,0.0,0.3,72.246765,73.94003,69.98001,0.0,0.29763648,1814.1174,1814.1174,42.502926,19.734459,375.9523,42.502926,75.8804,0
10009,21491160.0,73.42609,72.28357,55.040142,55.040142,55.041733,67.55226,67.55226,118.54763,78.31407,53.065407,0.30706224,0.7,72.097626,73.94003,69.98001,0.0,0.3,72.538895,73.94003,69.98001,0.0,0.3,72.23935,73.94003,69.98001,0.0,0.29269472,1797.6251,1797.6251,42.514706,18.687222,372.87985,42.514706,74.66826,0
10011,21491280.0,73.43993,72.31702,55.040253,55.040253,55.04168,67.50519,67.50519,115.56431,78.25595,53.077324,0.30786473,0.7,72.10065,73.94003,69.98001,0.0,0.3,72.53636,73.94003,69.98001,0.0,0.3,72.30609,73.94003,69.98001,0.0,0.28632313,1772.549,1772.549,42.214428,17.250465,368.35547,42.214428,72.32168,0
10013,21491400.0,73.41329,72.302025,55.040253,55.040253,55.041733,67.480125,67.480125,112.050186,78.19762,53.08952,0.30866718,0.7,72.08334,73.94003,69.98001,0.0,0.3,72.51373,73.94003,69.98001,0.0,0.3,72.29274,73.94003,69.98001,0.0,0.27680984,1745.1417,1745.1417,41.94771,16.206917,363.11566,41.94771,69.70639,0
10015,21491520.0,73.4279,72.33553,55.040306,55.040306,55.04168,67.46155,67.46155,109.2803,78.13895,53.10611,0.3095018,0.7,72.08697,73.94003,69.98001,0.0,0.3,72.51164,73.94003,69.98001,0.0,0.3,72.362015,73.94003,69.98001,0.0,0.27084047,1722.5883,1722.5883,41.569,15.427645,358.9889,41.569,67.38428,0
10017,21491640.0,73.402145,72.322296,55.040306,55.040306,55.041733,67.5139,67.5139,105.4722,78.079895,53.115612,0.31033638,0.7,72.07033,73.94003,69.98001,0.0,0.3,72.4895,73.94003,69.98001,0.0,0.3,72.35327,73.94003,69.98001,0.0,0.2625,1694.6888,1694.6888,41.376648,15.887346,353.54428,41.376648,64.68655,0
10020,21491700.0,73.4129,72.33905,55.04058,55.04058,55.04168,67.55092,67.55092,105.51385,78.05023,53.148186,0.3107537,0.7,72.07356,73.94003,69.98001,0.0,0.3,72.48907,73.94003,69.98001,0.0,0.3,72.38925,73.94003,69.98001,0.0,0.2625,1693.0275,1693.0275,40.694164,16.616203,353.71432,40.694164,63.60103,0
10021,21491760.0,73.42334,72.3557,55.040802,55.040802,55.04168,67.59857,67.59857,105.59807,78.02041,53.183838,0.31114957,0.7,72.07422,73.94003,69.98001,0.0,0.3,72.48769,73.94003,69.98001,0.0,0.3,72.42326,73.94003,69.98001,0.0,0.2625,1692.9543,1692.9543,39.959404,17.56709,353.97824,39.959404,62.45109,0
10023,21491880.0,73.405716,72.341354,55.041077,55.041077,55.041573,67.71909,67.71909,105.812935,77.96048,53.251842,0.31194133,0.7,72.057526,73.94003,69.98001,0.0,0.3,72.465775,73.94003,69.98001,0.0,0.3,72.410904,73.94003,69.98001,0.0,0.2625,1692.5306,1692.5306,38.57397,20.012585,354.64844,38.57397,60.29012,0
10025,21492000.0,73.42439,72.37167,55.04124,55.04124,55.041515,67.86388,67.86388,106.07108,77.899994,53.317486,0.31273305,0.7,72.06115,73.94003,69.98001,0.0,0.3,72.46402,73.94003,69.98001,0.0,0.3,72.47456,73.94003,69.98001,0.0,0.2625,1695.8195,1695.8195,37.24035,23.026217,355.45364,37.24035,58.21587,0
10027,21492120.0,73.37561,72.322624,55.041077,55.041077,55.04124,67.907455,67.907455,106.14878,77.8376,53.34984,0.31316605,0.7,72.01105,73.94003,69.98001,0.0,0.3,72.40887,73.94003,69.98001,0.0,0.3,72.42397,73.94003,69.98001,0.0,0.2625,1690.2611,1690.2611,36.58908,23.948338,355.69604,36.58908,57.199,0
10029,21492240.0,73.36473,72.321915,55.04091,55.04091,55.040966,67.88407,67.88407,106.10711,77.77196,53.36654,0.31359905,0.7,71.98776,73.94003,69.98001,0.0,0.3,72.379974,73.94003,69.98001,0.0,0.3,72.45259,73.94003,69.98001,0.0,0.2625,1683.4653,1683.4653,36.214592,23.452236,355.56604,36.214592,56.60859,0
10032,21492300.0,73.33957,72.29779,55.040802,55.040802,55.040855,67.85754,67.85754,106.059784,77.73801,53.37187,0.31381556,0.7,71.96266,73.94003,69.98001,0.0,0.3,72.35311,73.94003,69.98001,0.0,0.3,72.427216,73.94003,69.98001,0.0,0.2625,1678.7864,1678.7864,36.087063,22.891418,355.41846,36.087063,56.405422,0
10033,21492360.0,73.314415,72.27351,55.04069,55.04069,55.04075,67.82435,67.82435,106.00061,77.70334,53.374832,0.31407177,0.7,71.94035,73.94003,69.98001,0.0,0.3,72.32729,73.94003,69.98001,0.0,0.3,72.40288,73.94003,69.98001,0.0,0.2625,1673.526,1673.526,36.004765,22.193895,355.23383,36.004765,56.27241,0
10035,21492480.0,73.30063,72.27071,55.040527,55.040527,55.040527,67.74447,67.74447,105.85817,77.63204,53.380272,0.31458426,0.7,71.9175,73.94003,69.98001,0.0,0.3,72.29884,73.94003,69.98001,0.0,0.3,72.42677,73.94003,69.98001,0.0,0.2625,1664.5968,1664.5968,35.841724,20.533081,354.78958,35.841724,56.00755,0
10037,21492600.0,73.24916,72.22232,55.040417,55.040417,55.040417,67.65378,67.65378,105.69647,77.55816,53.38258,0.3150967,0.7,71.87186,73.94003,69.98001,0.0,0.3,72.24786,73.94003,69.98001,0.0,0.3,72.37536,73.94003,69.98001,0.0,0.2625,1653.522,1653.522,35.74376,18.67735,354.28522,35.74376,55.843525,0
10039,21492720.0,73.233505,72.218475,55.040306,55.040306,55.040306,67.55749,67.55749,105.52479,77.482025,53.384995,0.31564015,0.7,71.85021,73.94003,69.98001,0.0,0.3,72.220566,73.94003,69.98001,0.0,0.3,72.39596,73.94003,69.98001,0.0,0.2625,1643.9443,1643.9443,35.63768,16.7435,353.74976,35.63768,55.666317,0
10041,21492840.0,73.18132,72.1698,55.040306,55.040306,55.040306,67.49858,67.49858,105.41975,77.4038,53.39258,0.3161836,0.7,71.80615,73.94003,69.98001,0.0,0.3,72.17107,73.94003,69.98001,0.0,0.3,72.342514,73.94003,69.98001,0.0,0.2625,1634.3534,1634.3534,35.44029,15.5783615,353.4221,35.44029,55.35079,0
10044,21492900.0,73.172966,72.16744,55.040306,55.040306,55.040306,67.47874,67.47874,105.38437,77.36403,53.39747,0.31645533,0.7,71.79726,73.94003,69.98001,0.0,0.3,72.15843,73.94003,69.98001,0.0,0.3,72.352066,73.94003,69.98001,0.0,0.2625,1630.6348,1630.6348,35.322796,15.189378,353.31174,35.322796,55.164814,0
10045,21492960.0,73.1644,72.165085,55.040306,55.040306,55.040306,67.4631,67.4631,105.35648,77.32376,53.403618,0.3167216,0.7,71.78583,73.94003,69.98001,0.0,0.3,72.14497,73.94003,69.98001,0.0,0.3,72.36003,73.94003,69.98001,0.0,0.2625,1627.4156,1627.4156,35.18205,14.883961,353.22476,35.18205,54.943005,0
10047,21493080.0,73.11172,72.11581,55.04036,55.04036,55.04036,67.50074,67.50074,105.423615,77.24214,53.424053,0.31725413,0.7,71.743095,73.94003,69.98001,0.0,0.3,72.09674,73.94003,69.98001,0.0,0.3,72.30422,73.94003,69.98001,0.0,0.2625,1622.0634,1622.0634,34.756638,15.620944,353.4341,34.756638,54.28235,0
10049,21493200.0,73.09398,72.10988,55.040474,55.040474,55.040417,67.58997,67.58997,105.5827,77.159134,53.450638,0.31778663,0.7,71.72371,73.94003,69.98001,0.0,0.3,72.07153,73.94003,69.98001,0.0,0.3,72.31823,73.94003,69.98001,0.0,0.2625,1620.6677,1620.6677,34.227592,17.391598,353.93033,34.227592,53.465454,0
10051,21493320.0,73.04019,72.05966,55.040527,55.040527,55.040474,67.71357,67.71357,105.803085,77.07498,53.478325,0.31824607,0.7,71.68196,73.94003,69.98001,0.0,0.3,72.02429,73.94003,69.98001,0.0,0.3,72.25961,73.94003,69.98001,0.0,0.2625,1619.3044,1619.3044,33.69529,19.896826,354.61774,33.69529,52.64709,0
10053,21493440.0,73.02075,72.05214,55.04058,55.04058,55.040527,67.86039,67.86039,106.06487,76.98984,53.50744,0.31870547,0.7,71.66322,73.94003,69.98001,0.0,0.3,71.99979,73.94003,69.98001,0.0,0.3,72.26967,73.94003,69.98001,0.0,0.2625,1620.8635,1620.8635,33.13909,22.951107,355.43427,33.13909,51.793476,0
10056,21493500.0,72.99295,72.02654,55.040527,55.040527,55.040474,67.89483,67.89483,106.12628,76.947044,53.513428,0.3189352,0.7,71.64136,73.94003,69.98001,0.0,0.3,71.97606,73.94003,69.98001,0.0,0.3,72.23836,73.94003,69.98001,0.0,0.2625,1619.2588,1619.2588,33.04066,23.679365,355.62585,33.04066,51.64356,0
10057,21493560.0,72.964935,72.00084,55.040417,55.040417,55.04036,67.905365,67.905365,106.14505,76.90408,53.514084,0.31913197,0.7,71.6223,73.94003,69.98001,0.0,0.3,71.95337,73.94003,69.98001,0.0,0.3,72.20804,73.94003,69.98001,0.0,0.2625,1616.321,1616.321,33.032482,23.90279,355.6844,33.032482,51.632282,0
10059,21493680.0,72.94258,71.992096,55.040253,55.040253,55.040253,67.88281,67.88281,106.10485,76.81784,53.51057,0.3195255,0.7,71.60439,73.94003,69.98001,0.0,0.3,71.9297,73.94003,69.98001,0.0,0.3,72.214905,73.94003,69.98001,0.0,0.2625,1610.5978,1610.5978,33.09751,23.425102,355.55905,33.09751,51.732258,0
10061,21493800.0,72.8854,71.94052,55.040085,55.040085,55.040085,67.82356,67.82356,105.9992,76.73132,53.500847,0.31991908,0.7,71.56473,73.94003,69.98001,0.0,0.3,71.88449,73.94003,69.98001,0.0,0.3,72.151566,73.94003,69.98001,0.0,0.2625,1601.6603,1601.6603,33.27939,22.177538,355.22952,33.27939,52.010868,0
10063,21493920.0,72.86249,71.9314,55.039978,55.039978,55.039978,67.74394,67.74394,105.85724,76.644806,53.49019,0.32038584,0.7,71.548035,73.94003,69.98001,0.0,0.3,71.86186,73.94003,69.98001,0.0,0.3,72.15657,73.94003,69.98001,0.0,0.2625,1593.3748,1593.3748,33.466682,20.522911,354.7867,33.466682,52.295425,0
10065,21494040.0,72.80547,71.87999,55.039925,55.039925,55.039925,67.653404,67.653404,105.6958,76.55852,53.47827,0.32085264,0.7,71.50969,73.94003,69.98001,0.0,0.3,71.817856,73.94003,69.98001,0.0,0.3,72.092186,73.94003,69.98001,0.0,0.2625,1582.92,1582.92,33.678387,18.670706,354.2832,33.678387,52.61669,0
10068,21494100.0,72.79399,71.87532,55.039867,55.039867,55.039925,67.605774,67.605774,105.61088,76.51556,53.472557,0.32108602,0.7,71.50316,73.94003,69.98001,0.0,0.3,71.80759,73.94003,69.98001,0.0,0.3,72.09466,73.94003,69.98001,0.0,0.2625,1578.184,1578.184,33.775375,17.709711,354.0183,33.775375,52.763096,0
10069,21494160.0,72.782455,71.87076,55.039867,55.039867,55.039925,67.55719,67.55719,105.52426,76.47271,53.468,0.32133132,0.7,71.4942,73.94003,69.98001,0.0,0.3,71.79638,73.94003,69.98001,0.0,0.3,72.09576,73.94003,69.98001,0.0,0.2625,1573.6813,1573.6813,33.848415,16.738878,353.74814,33.848415,52.871883,0
10071,21494280.0,72.72615,71.819565,55.039925,55.039925,55.039925,67.49832,67.49832,105.41929,76.38751,53.464317,0.32182193,0.7,71.45718,73.94003,69.98001,0.0,0.3,71.75365,73.94003,69.98001,0.0,0.3,72.03055,73.94003,69.98001,0.0,0.2625,1564.4218,1564.4218,33.89522,15.574836,353.4207,33.89522,52.938354,0
10073,21494400.0,72.70369,71.810165,55.039978,55.039978,55.039978,67.46285,67.46285,105.356064,76.303246,53.465195,0.32231256,0.7,71.44273,73.94003,69.98001,0.0,0.3,71.73309,73.94003,69.98001,0.0,0.3,72.032745,73.94003,69.98001,0.0,0.2625,1557.5817,1557.5817,33.855564,14.881061,353.2235,33.855564,52.872242,0
10075,21494520.0,72.648315,71.759026,55.040085,55.040085,55.040085,67.50051,67.50051,105.4232,76.22008,53.47657,0.32278255,0.7,71.40675,73.94003,69.98001,0.0,0.3,71.691345,73.94003,69.98001,0.0,0.3,71.96651,73.94003,69.98001,0.0,0.2625,1552.3245,1552.3245,33.624714,15.618318,353.43292,33.624714,52.51534,0
10078,21494640.0,72.62667,71.74925,55.0402,55.0402,55.040142,67.589745,67.589745,105.5823,76.13829,53.494915,0.32325253,0.7,71.39302,73.94003,69.98001,0.0,0.3,71.67157,73.94003,69.98001,0.0,0.3,71.96706,73.94003,69.98001,0.0,0.2625,1550.8121,1550.8121,33.271908,17.389078,353.9291,33.271908,51.973434,0
10079,21494700.0,72.59932,71.72354,55.040253,55.040253,55.0402,67.64802,67.64802,105.6862,76.09796,53.505352,0.32348752,0.7,71.37401,73.94003,69.98001,0.0,0.3,71.650536,73.94003,69.98001,0.0,0.3,71.932724,73.94003,69.98001,0.0,0.2625,1550.0779,1550.0779,33.07792,18.562616,354.25323,33.07792,51.67643,0
10081,21494760.0,72.572014,71.69783,55.040306,55.040306,55.040253,67.71335,67.71335,105.80269,76.05809,53.51535,0.32367894,0.7,71.3577,73.94003,69.98001,0.0,0.3,71.63054,73.94003,69.98001,0.0,0.3,71.89949,73.94003,69.98001,0.0,0.2625,1549.3987,1549.3987,32.894867,19.894318,354.61655,32.894867,51.39725,0
10083,21494880.0,72.55043,71.687454,55.04036,55.04036,55.040306,67.86017,67.86017,106.06448,75.9797,53.537926,0.32406178,0.7,71.344406,73.94003,69.98001,0.0,0.3,71.61126,73.94003,69.98001,0.0,0.3,71.89833,73.94003,69.98001,0.0,0.2625,1550.7545,1550.7545,32.47767,22.948616,355.4331,32.47767,50.760468,0
10085,21495000.0,72.495544,71.635704,55.040253,55.040253,55.0402,67.90515,67.90515,106.14467,75.90329,53.539246,0.3244446,0.7,71.30957,73.94003,69.98001,0.0,0.3,71.57077,73.94003,69.98001,0.0,0.3,71.8295,73.94003,69.98001,0.0,0.2625,1546.1813,1546.1813,32.486126,23.900345,355.6833,32.486126,50.77897,0
10087,21495120.0,72.4733,71.62499,55.040085,55.040085,55.040085,67.882614,67.882614,106.10449,75.82924,53.531445,0.32479146,0.7,71.29683,73.94003,69.98001,0.0,0.3,71.55209,73.94003,69.98001,0.0,0.3,71.82714,73.94003,69.98001,0.0,0.2625,1540.4202,1540.4202,32.642967,23.422834,355.55795,32.642967,51.0224,0
10090,21495240.0,72.41864,71.57347,55.039978,55.039978,55.039978,67.82337,67.82337,105.99887,75.757614,53.51837,0.32513833,0.7,71.26288,73.94003,69.98001,0.0,0.3,71.51254,73.94003,69.98001,0.0,0.3,71.75781,73.94003,69.98001,0.0,0.2625,1531.5886,1531.5886,32.898224,22.17542,355.22855,32.898224,51.41569,0
10091,21495300.0,72.40788,71.56819,55.039925,55.039925,55.039925,67.7854,67.7854,105.93116,75.72278,53.51123,0.32531175,0.7,71.25821,73.94003,69.98001,0.0,0.3,71.50409,73.94003,69.98001,0.0,0.3,71.75694,73.94003,69.98001,0.0,0.2625,1527.4104,1527.4104,33.031384,21.38321,355.01736,33.031384,51.619976,0
10093,21495360.0,72.39728,71.56292,55.039867,55.039867,55.039925,67.74377,67.74377,105.856926,75.68872,53.504913,0.32552382,0.7,71.25102,73.94003,69.98001,0.0,0.3,71.49475,73.94003,69.98001,0.0,0.3,71.75479,73.94003,69.98001,0.0,0.2625,1523.3563,1523.3563,33.145702,20.520927,354.7858,33.145702,51.79431,0
10095,21495480.0,72.34421,71.51178,55.03981,55.03981,55.039867,67.65324,67.65324,105.69552,75.62276,53.490906,0.32594797,0.7,71.21806,73.94003,69.98001,0.0,0.3,71.45619,73.94003,69.98001,0.0,0.3,71.6853,73.94003,69.98001,0.0,0.2625,1513.1044,1513.1044,33.404102,18.668837,354.28235,33.404102,52.18855,0
10097,21495600.0,72.324326,71.50151,55.03981,55.03981,55.03981,67.557045,67.557045,105.524,75.56002,53.478928,0.32637212,0.7,71.20708,73.94003,69.98001,0.0,0.3,71.43927,73.94003,69.98001,0.0,0.3,71.68185,73.94003,69.98001,0.0,0.2625,1504.0421,1504.0421,33.610874,16.737114,353.74738,33.610874,52.501152,0
10100,21495720.0,72.27472,71.44756,55.03981,55.03981,55.039867,67.498184,67.498184,105.41906,75.52272,53.473217,0.3268126,0.7,71.171646,73.94003,69.98001,0.0,0.3,71.39824,73.94003,69.98001,0.0,0.3,71.60879,73.94003,69.98001,0.0,0.2625,1494.9346,1494.9346,33.701668,15.573131,353.42004,33.701668,52.63634,0
10102,21495840.0,72.26726,71.434494,55.039867,55.039867,55.039925,67.46274,67.46274,105.35585,75.53091,53.470802,0.3272531,0.7,71.15862,73.94003,69.98001,0.0,0.3,71.37929,73.94003,69.98001,0.0,0.3,71.60181,73.94003,69.98001,0.0,0.2625,1488.1218,1488.1218,33.734608,14.879389,353.2229,33.734608,52.683655,0
10103,21495900.0,72.25078,71.40774,55.039925,55.039925,55.039925,67.473206,67.473206,105.374504,75.55112,53.473766,0.32747334,0.7,71.14006,73.94003,69.98001,0.0,0.3,71.358734,73.94003,69.98001,0.0,0.3,71.56484,73.94003,69.98001,0.0,0.2625,1485.3121,1485.3121,33.67184,15.083454,353.28107,33.67184,52.586536,0
10105,21495960.0,72.2366,71.381096,55.039978,55.039978,55.039978,67.50041,67.50041,105.42301,75.5815,53.477776,0.32767493,0.7,71.12413,73.94003,69.98001,0.0,0.3,71.33919,73.94003,69.98001,0.0,0.3,71.52908,73.94003,69.98001,0.0,0.2625,1482.8975,1482.8975,33.599148,15.616559,353.43234,33.599148,52.475773,0
10107,21496080.0,72.24649,71.36803,55.040085,55.040085,55.040085,67.589645,67.589645,105.58213,75.67137,53.49063,0.3280781,0.7,71.1116,73.94003,69.98001,0.0,0.3,71.320786,73.94003,69.98001,0.0,0.3,71.5215,73.94003,69.98001,0.0,0.2625,1481.24,1481.24,33.36438,17.38727,353.92862,33.36438,52.11832,0
10109,21496200.0,72.23215,71.31479,55.040142,55.040142,55.040142,67.713264,67.713264,105.80254,75.79727,53.504745,0.32848126,0.7,71.0776,73.94003,69.98001,0.0,0.3,71.28128,73.94003,69.98001,0.0,0.3,71.4485,73.94003,69.98001,0.0,0.2625,1479.6315,1479.6315,33.123463,19.89248,354.61612,33.123463,51.754955,0
10111,21496320.0,72.256485,71.30167,55.0402,55.0402,55.0402,67.8601,67.8601,106.064354,75.95619,53.52024,0.3287964,0.7,71.06524,73.94003,69.98001,0.0,0.3,71.263214,73.94003,69.98001,0.0,0.3,71.44042,73.94003,69.98001,0.0,0.2625,1480.5677,1480.5677,32.858803,22.946726,355.43277,32.858803,51.356777,0
10114,21496440.0,72.25462,71.2486,55.040085,55.040085,55.040085,67.90509,67.90509,106.14458,76.14493,53.51425,0.32911152,0.7,71.03157,73.94003,69.98001,0.0,0.3,71.22421,73.94003,69.98001,0.0,0.3,71.36742,73.94003,69.98001,0.0,0.2625,1475.4938,1475.4938,33.025482,23.898518,355.683,33.025482,51.622723,0
10116,21496500.0,72.2717,71.24223,55.039978,55.039978,55.039978,67.89982,67.89982,106.135185,76.249466,53.507057,0.32926908,0.7,71.0269,73.94003,69.98001,0.0,0.3,71.21591,73.94003,69.98001,0.0,0.3,71.36401,73.94003,69.98001,0.0,0.2625,1472.3799,1472.3799,33.177628,23.786795,355.65372,33.177628,51.860344,0
10117,21496560.0,72.28994,71.235855,55.039925,55.039925,55.039925,67.88257,67.88257,106.104416,76.36032,53.49964,0.3294242,0.7,71.019646,73.94003,69.98001,0.0,0.3,71.20669,73.94003,69.98001,0.0,0.3,71.35951,73.94003,69.98001,0.0,0.2625,1469.3861,1469.3861,33.323345,23.421137,355.55777,33.323345,52.086548,0
10119,21496680.0,72.29851,71.18356,55.04003,55.04003,55.04003,67.82334,67.82334,105.99882,76.59927,53.50843,0.3297344,0.7,70.98669,73.94003,69.98001,0.0,0.3,71.16846,73.94003,69.98001,0.0,0.3,71.28744,73.94003,69.98001,0.0,0.2625,1467.804,1467.804,33.09792,22.173815,355.2284,33.09792,51.72746,0
10121,21496800.0,72.34334,71.17175,55.040085,55.040085,55.040085,67.743744,67.743744,105.85688,76.85866,53.51365,0.33004463,0.7,70.97554,73.94003,69.98001,0.0,0.3,71.15164,73.94003,69.98001,0.0,0.3,71.28079,73.94003,69.98001,0.0,0.2625,1466.8011,1466.8011,32.945698,20.519392,354.78568,32.945698,51.480896,0
10123,21496920.0,72.36102,71.12067,55.040085,55.040085,55.040085,67.65322,67.65322,105.69549,77.1353,53.51645,0.3304276,0.7,70.94345,73.94003,69.98001,0.0,0.3,71.11429,73.94003,69.98001,0.0,0.3,71.210205,73.94003,69.98001,0.0,0.2625,1464.3204,1464.3204,32.8426,18.667372,354.28226,32.8426,51.31012,0
10125,21497040.0,72.41381,71.11006,55.040142,55.040142,55.040142,67.55703,67.55703,105.52397,77.4261,53.51985,0.33081052,0.7,70.933075,73.94003,69.98001,0.0,0.3,71.09831,73.94003,69.98001,0.0,0.3,71.2052,73.94003,69.98001,0.0,0.2625,1463.453,1463.453,32.719738,16.735718,353.74728,32.719738,51.10785,0
10128,21497100.0,72.42557,71.08507,55.040142,55.040142,55.040142,67.523415,67.523415,105.46404,77.57579,53.52392,0.331002,0.7,70.9161,73.94003,69.98001,0.0,0.3,71.07952,73.94003,69.98001,0.0,0.3,71.170105,73.94003,69.98001,0.0,0.2625,1463.138,1463.138,32.613815,16.069317,353.56036,32.613815,50.93871,0
10129,21497160.0,72.43831,71.060295,55.040142,55.040142,55.040142,67.49817,67.49817,105.41902,77.7279,53.5276,0.331198,0.7,70.90187,73.94003,69.98001,0.0,0.3,71.06178,73.94003,69.98001,0.0,0.3,71.13643,73.94003,69.98001,0.0,0.2625,1462.83,1462.83,32.52147,15.571745,353.41992,32.52147,50.791714,0
10131,21497280.0,72.49698,71.05101,55.0402,55.0402,55.0402,67.462715,67.462715,105.355804,78.03749,53.538036,0.33159006,0.7,70.89226,73.94003,69.98001,0.0,0.3,71.04645,73.94003,69.98001,0.0,0.3,71.1333,73.94003,69.98001,0.0,0.2625,1464.6558,1464.6558,32.276814,14.878025,353.22278,32.276814,50.405636,0
10133,21497400.0,72.526535,71.00246,55.040306,55.040306,55.040253,67.50038,67.50038,105.422966,78.35187,53.55622,0.33198208,0.7,70.86172,73.94003,69.98001,0.0,0.3,71.010635,73.94003,69.98001,0.0,0.3,71.06622,73.94003,69.98001,0.0,0.2625,1467.9829,1467.9829,31.899883,15.615199,353.43222,31.899883,49.820503,0
10135,21497520.0,72.58888,70.99422,55.04036,55.04036,55.04036,67.58961,67.58961,105.582054,78.66783,53.578796,0.3323255,0.7,70.85249,73.94003,69.98001,0.0,0.3,70.99575,73.94003,69.98001,0.0,0.3,71.06485,73.94003,69.98001,0.0,0.2625,1474.7203,1474.7203,31.452475,17.385822,353.92844,31.452475,49.130474,0
10138,21497640.0,72.62047,70.94659,55.040417,55.040417,55.04036,67.71322,67.71322,105.80246,78.98221,53.601482,0.3326689,0.7,70.82222,73.94003,69.98001,0.0,0.3,70.96032,73.94003,69.98001,0.0,0.3,70.99921,73.94003,69.98001,0.0,0.2625,1481.4188,1481.4188,31.020723,19.89095,354.61588,31.020723,48.46825,0
10140,21497700.0,72.6521,70.9429,55.040474,55.040474,55.040417,67.7843,67.7843,105.929214,79.13783,53.61296,0.33284062,0.7,70.81903,73.94003,69.98001,0.0,0.3,70.95345,73.94003,69.98001,0.0,0.3,70.99987,73.94003,69.98001,0.0,0.2625,1485.778,1485.778,30.803926,21.35928,355.0112,30.803926,48.13651,0
10141,21497760.0,72.683136,70.93917,55.040474,55.040474,55.040417,67.86004,67.86004,106.064255,79.291916,53.625214,0.33296996,0.7,70.813156,73.94003,69.98001,0.0,0.3,70.94565,73.94003,69.98001,0.0,0.3,70.99932,73.94003,69.98001,0.0,0.2625,1490.6472,1490.6472,30.573023,22.945095,355.43246,30.573023,47.783054,0
10143,21497880.0,72.711815,70.892365,55.04036,55.04036,55.040306,67.90502,67.90502,106.144455,79.593765,53.62895,0.33322868,0.7,70.783165,73.94003,69.98001,0.0,0.3,70.91049,73.94003,69.98001,0.0,0.3,70.935165,73.94003,69.98001,0.0,0.2625,1494.2881,1494.2881,30.524355,23.896915,355.68265,30.524355,47.71204,0
10145,21498000.0,72.76938,70.88605,55.0402,55.0402,55.0402,67.88249,67.88249,106.10428,79.884674,53.62571,0.3334874,0.7,70.77443,73.94003,69.98001,0.0,0.3,70.89621,73.94003,69.98001,0.0,0.3,70.937195,73.94003,69.98001,0.0,0.2625,1497.1494,1497.1494,30.580841,23.419542,355.55734,30.580841,47.79872,0
10147,21498120.0,72.79295,70.84057,55.040085,55.040085,55.040085,67.823265,67.823265,105.998665,80.16148,53.61747,0.3337747,0.7,70.74504,73.94003,69.98001,0.0,0.3,70.8616,73.94003,69.98001,0.0,0.3,70.875015,73.94003,69.98001,0.0,0.2625,1497.113,1497.113,30.730532,22.172283,355.22797,30.730532,48.027393,0
10149,21498240.0,72.8448,70.83574,55.039978,55.039978,55.039978,67.743645,67.743645,105.85673,80.421036,53.6089,0.33406195,0.7,70.73697,73.94003,69.98001,0.0,0.3,70.84793,73.94003,69.98001,0.0,0.3,70.879456,73.94003,69.98001,0.0,0.2625,1497.6315,1497.6315,30.873867,20.517935,354.78522,30.873867,48.243816,0
