,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
10152,21498300.0,72.85354,70.8136,55.039978,55.039978,55.039978,67.699356,67.699356,105.77774,80.543304,53.604393,0.3342056,0.7,70.72125,73.94003,69.98001,0.0,0.3,70.83046,73.94003,69.98001,0.0,0.3,70.84881,73.94003,69.98001,0.0,0.2625,1497.0343,1497.0343,30.950438,19.607718,354.53888,30.950438,48.359165,0
10153,21498360.0,72.861725,70.79173,55.039925,55.039925,55.039925,67.65313,67.65313,105.69532,80.66015,53.59901,0.33437935,0.7,70.70834,73.94003,69.98001,0.0,0.3,70.81404,73.94003,69.98001,0.0,0.3,70.81958,73.94003,69.98001,0.0,0.2625,1496.0015,1496.0015,31.044397,18.665985,354.28177,31.044397,48.50146,0
10155,21498480.0,72.90611,70.78844,55.039925,55.039925,55.039925,67.55693,67.55693,105.52379,80.87581,53.590607,0.33472684,0.7,70.70099,73.94003,69.98001,0.0,0.3,70.80102,73.94003,69.98001,0.0,0.3,70.82645,73.94003,69.98001,0.0,0.2625,1495.3441,1495.3441,31.175453,16.734392,353.74677,31.175453,48.696564,0
10157,21498600.0,72.91467,70.745865,55.039925,55.039925,55.039925,67.49807,67.49807,105.41884,81.06477,53.587418,0.33507437,0.7,70.67308,73.94003,69.98001,0.0,0.3,70.767784,73.94003,69.98001,0.0,0.3,70.76861,73.94003,69.98001,0.0,0.2625,1494.3138,1494.3138,31.21281,15.570467,353.41937,31.21281,48.748817,0
10159,21498720.0,72.94945,70.74389,55.039978,55.039978,55.039978,67.46261,67.46261,105.35562,81.22397,53.58764,0.33542383,0.7,70.66632,73.94003,69.98001,0.0,0.3,70.75531,73.94003,69.98001,0.0,0.3,70.77762,73.94003,69.98001,0.0,0.2625,1495.108,1495.108,31.188238,14.876751,353.2222,31.188238,48.70664,0
10161,21498840.0,72.947586,70.70236,55.04003,55.04003,55.04003,67.50027,67.50027,105.42277,81.35025,53.596207,0.33577332,0.7,70.63897,73.94003,69.98001,0.0,0.3,70.722626,73.94003,69.98001,0.0,0.3,70.72137,73.94003,69.98001,0.0,0.2625,1496.8127,1496.8127,31.016748,15.613875,353.43164,31.016748,48.442238,0
10164,21498900.0,72.960106,70.70181,55.040085,55.040085,55.040085,67.539764,67.539764,105.49318,81.400024,53.602142,0.33594805,0.7,70.6371,73.94003,69.98001,0.0,0.3,70.717026,73.94003,69.98001,0.0,0.3,70.727135,73.94003,69.98001,0.0,0.2625,1498.795,1498.795,30.9039,16.393545,353.65125,30.9039,48.269764,0
10165,21498960.0,72.97049,70.7012,55.040142,55.040142,55.040142,67.58949,67.58949,105.581856,81.4404,53.60978,0.33609265,0.7,70.63254,73.94003,69.98001,0.0,0.3,70.710495,73.94003,69.98001,0.0,0.3,70.73169,73.94003,69.98001,0.0,0.2625,1501.3245,1501.3245,30.762594,17.38439,353.9278,30.762594,48.053818,0
10167,21499080.0,72.95422,70.66017,55.0402,55.0402,55.040142,67.713104,67.713104,105.80225,81.49138,53.623894,0.33638182,0.7,70.60535,73.94003,69.98001,0.0,0.3,70.678024,73.94003,69.98001,0.0,0.3,70.67621,73.94003,69.98001,0.0,0.2625,1505.1364,1505.1364,30.515549,19.88946,354.61526,30.515549,47.679897,0
10169,21499200.0,72.96098,70.65935,55.040253,55.040253,55.0402,67.859924,67.859924,106.06405,81.5,53.639385,0.33667102,0.7,70.59898,73.94003,69.98001,0.0,0.3,70.666,73.94003,69.98001,0.0,0.3,70.68715,73.94003,69.98001,0.0,0.2625,1510.8368,1510.8368,30.245378,22.943575,355.43182,30.245378,47.27191,0
10171,21499320.0,72.92868,70.61853,55.040085,55.040085,55.040085,67.904915,67.904915,106.14427,81.48407,53.635323,0.33687934,0.7,70.57184,73.94003,69.98001,0.0,0.3,70.63364,73.94003,69.98001,0.0,0.3,70.63188,73.94003,69.98001,0.0,0.2625,1510.4274,1510.4274,30.365662,23.895424,355.68207,30.365662,47.464905,0
10173,21499440.0,72.92577,70.61804,55.039978,55.039978,55.039978,67.88239,67.88239,106.1041,81.46347,53.625214,0.3370877,0.7,70.565636,73.94003,69.98001,0.0,0.3,70.62189,73.94003,69.98001,0.0,0.3,70.6432,73.94003,69.98001,0.0,0.2625,1509.1477,1509.1477,30.570925,23.41812,355.55682,30.570925,47.784084,0
10176,21499500.0,72.908035,70.59772,55.039925,55.039925,55.039978,67.85615,67.85615,106.057304,81.45149,53.618896,0.33719185,0.7,70.55092,73.94003,69.98001,0.0,0.3,70.60546,73.94003,69.98001,0.0,0.3,70.61519,73.94003,69.98001,0.0,0.2625,1507.3491,1507.3491,30.697336,22.863634,355.41086,30.697336,47.979324,0
10177,21499560.0,72.89046,70.57767,55.039867,55.039867,55.039925,67.82317,67.82317,105.99851,81.43831,53.611206,0.33732787,0.7,70.53894,73.94003,69.98001,0.0,0.3,70.59003,73.94003,69.98001,0.0,0.3,70.58843,73.94003,69.98001,0.0,0.2625,1504.999,1504.999,30.84706,22.170938,355.2275,30.84706,48.210297,0
10179,21499680.0,72.88573,70.57767,55.03981,55.03981,55.039867,67.743576,67.743576,105.85659,81.40854,53.5978,0.33759987,0.7,70.533226,73.94003,69.98001,0.0,0.3,70.578766,73.94003,69.98001,0.0,0.3,70.600296,73.94003,69.98001,0.0,0.2625,1501.5225,1501.5225,31.094812,20.516659,354.78482,31.094812,48.589767,0
10181,21499800.0,72.848755,70.53784,55.03981,55.03981,55.03981,67.65306,67.65306,105.69521,81.37426,53.584015,0.33787188,0.7,70.50713,73.94003,69.98001,0.0,0.3,70.547455,73.94003,69.98001,0.0,0.3,70.54602,73.94003,69.98001,0.0,0.2625,1496.0453,1496.0453,31.34983,18.664778,354.28146,31.34983,48.97925,0
10183,21499920.0,72.84267,70.53833,55.039757,55.039757,55.03981,67.556885,67.556885,105.52371,81.33553,53.572586,0.33818558,0.7,70.50197,73.94003,69.98001,0.0,0.3,70.53674,73.94003,69.98001,0.0,0.3,70.558334,73.94003,69.98001,0.0,0.2625,1491.7375,1491.7375,31.547232,16.733253,353.74652,31.547232,49.277798,0
10185,21500040.0,72.805145,70.499054,55.03981,55.03981,55.039867,67.49803,67.49803,105.418785,81.2923,53.567207,0.33849928,0.7,70.476425,73.94003,69.98001,0.0,0.3,70.506035,73.94003,69.98001,0.0,0.3,70.50455,73.94003,69.98001,0.0,0.2625,1487.3297,1487.3297,31.63308,15.569367,353.41922,31.63308,49.405624,0
10188,21500100.0,72.801956,70.49956,55.039867,55.039867,55.039867,67.47821,67.47821,105.38344,81.26901,53.565777,0.33865613,0.7,70.47533,73.94003,69.98001,0.0,0.3,70.50142,73.94003,69.98001,0.0,0.3,70.51141,73.94003,69.98001,0.0,0.2625,1485.9767,1485.9767,31.651474,15.180784,353.30896,31.651474,49.43218,0
10189,21500160.0,72.798386,70.49994,55.039867,55.039867,55.039925,67.462585,67.462585,105.355576,81.244675,53.565887,0.33881006,0.7,70.47165,73.94003,69.98001,0.0,0.3,70.49582,73.94003,69.98001,0.0,0.3,70.517075,73.94003,69.98001,0.0,0.2625,1485.0391,1485.0391,31.64105,14.875662,353.22208,31.64105,49.41413,0
10191,21500280.0,72.76065,70.46088,55.039978,55.039978,55.039978,67.50025,67.50025,105.422745,81.19266,53.573685,0.33911785,0.7,70.44649,73.94003,69.98001,0.0,0.3,70.465546,73.94003,69.98001,0.0,0.3,70.46335,73.94003,69.98001,0.0,0.2625,1484.0137,1484.0137,31.487215,15.612769,353.43158,31.487215,49.177273,0
10193,21500400.0,72.75389,70.46176,55.040085,55.040085,55.040085,67.589485,67.589485,105.58185,81.13635,53.5872,0.33942568,0.7,70.44188,73.94003,69.98001,0.0,0.3,70.45555,73.94003,69.98001,0.0,0.3,70.47566,73.94003,69.98001,0.0,0.2625,1486.1877,1486.1877,31.236765,17.383282,353.9278,31.236765,48.794697,0
10195,21500520.0,72.71478,70.42259,55.0402,55.0402,55.040142,67.713104,67.713104,105.802246,81.07571,53.601868,0.3396605,0.7,70.41672,73.94003,69.98001,0.0,0.3,70.4254,73.94003,69.98001,0.0,0.3,70.421555,73.94003,69.98001,0.0,0.2625,1488.1167,1488.1167,30.979532,19.888298,354.61526,30.979532,48.404976,0
10198,21500640.0,72.70593,70.42314,55.040253,55.040253,55.0402,67.85992,67.85992,106.06404,81.01083,53.618454,0.33989534,0.7,70.4121,73.94003,69.98001,0.0,0.3,70.41551,73.94003,69.98001,0.0,0.3,70.4332,73.94003,69.98001,0.0,0.2625,1492.4148,1492.4148,30.686512,22.942371,355.4318,30.686512,47.961422,0
10199,21500700.0,72.6849,70.403366,55.0402,55.0402,55.040142,67.89437,67.89437,106.125465,80.97683,53.61906,0.34001276,0.7,70.39821,73.94003,69.98001,0.0,0.3,70.39996,73.94003,69.98001,0.0,0.3,70.405235,73.94003,69.98001,0.0,0.2625,1492.2661,1492.2661,30.702288,23.67073,355.62344,30.702288,47.989723,0
10201,21500760.0,72.66315,70.38376,55.040142,55.040142,55.040085,67.90491,67.90491,106.14424,80.94173,53.61604,0.34009862,0.7,70.38695,73.94003,69.98001,0.0,0.3,70.38541,73.94003,69.98001,0.0,0.3,70.37848,73.94003,69.98001,0.0,0.2625,1491.0515,1491.0515,30.772144,23.894247,355.68204,30.772144,48.10025,0
10203,21500880.0,72.64892,70.38425,55.04003,55.04003,55.04003,67.88237,67.88237,106.104065,80.868454,53.607468,0.3402703,0.7,70.38249,73.94003,69.98001,0.0,0.3,70.37569,73.94003,69.98001,0.0,0.3,70.389854,73.94003,69.98001,0.0,0.2625,1488.8297,1488.8297,30.945818,23.416977,355.55673,30.945818,48.369984,0
10205,21501000.0,72.60234,70.34503,55.039925,55.039925,55.039925,67.82313,67.82313,105.99844,80.791046,53.594727,0.340442,0.7,70.35772,73.94003,69.98001,0.0,0.3,70.34602,73.94003,69.98001,0.0,0.3,70.335144,73.94003,69.98001,0.0,0.2625,1483.7667,1483.7667,31.19415,22.169828,355.22726,31.19415,48.75265,0
10207,21501120.0,72.58635,70.345856,55.039867,55.039867,55.039867,67.743515,67.743515,105.85648,80.70953,53.582474,0.34069937,0.7,70.35382,73.94003,69.98001,0.0,0.3,70.33673,73.94003,69.98001,0.0,0.3,70.34657,73.94003,69.98001,0.0,0.2625,1479.3849,1479.3849,31.417818,20.51558,354.78452,31.417818,49.094387,0
10210,21501240.0,72.53862,70.30707,55.03981,55.03981,55.039867,67.65298,67.65298,105.69505,80.62401,53.56968,0.34095678,0.7,70.32965,73.94003,69.98001,0.0,0.3,70.30757,73.94003,69.98001,0.0,0.3,70.29213,73.94003,69.98001,0.0,0.2625,1473.0535,1473.0535,31.650839,18.663723,354.281,31.650839,49.4494,0
10212,21501300.0,72.52999,70.30768,55.03981,55.03981,55.03981,67.60535,67.60535,105.61013,80.57967,53.563744,0.34108546,0.7,70.32927,73.94003,69.98001,0.0,0.3,70.30361,73.94003,69.98001,0.0,0.3,70.29855,73.94003,69.98001,0.0,0.2625,1470.3402,1470.3402,31.753553,17.702894,354.0161,31.753553,49.605,0
10213,21501360.0,72.52109,70.30823,55.03981,55.03981,55.03981,67.55676,67.55676,105.523506,80.53441,53.559128,0.34123057,0.7,70.326294,73.94003,69.98001,0.0,0.3,70.29878,73.94003,69.98001,0.0,0.3,70.30377,73.94003,69.98001,0.0,0.2625,1467.8649,1467.8649,31.829782,16.732224,353.74594,31.829782,49.71903,0
10215,21501480.0,72.4727,70.26988,55.039867,55.039867,55.039867,67.497894,67.497894,105.418526,80.44081,53.55446,0.34152082,0.7,70.30279,73.94003,69.98001,0.0,0.3,70.2701,73.94003,69.98001,0.0,0.3,70.24956,73.94003,69.98001,0.0,0.2625,1462.6073,1462.6073,31.899477,15.568333,353.4185,31.899477,49.82158,0
10217,21501600.0,72.454735,70.27132,55.039925,55.039925,55.039925,67.46242,67.46242,105.35528,80.34331,53.553802,0.34181106,0.7,70.29999,73.94003,69.98001,0.0,0.3,70.26175,73.94003,69.98001,0.0,0.3,70.2612,73.94003,69.98001,0.0,0.2625,1459.4447,1459.4447,31.89413,14.874622,353.22122,31.89413,49.80926,0
10219,21501720.0,72.40607,70.23314,55.04003,55.04003,55.04003,67.50006,67.50006,105.42241,80.2419,53.56215,0.3420851,0.7,70.276855,73.94003,69.98001,0.0,0.3,70.23341,73.94003,69.98001,0.0,0.3,70.20693,73.94003,69.98001,0.0,0.2625,1457.5471,1457.5471,31.729576,15.611662,353.43057,31.729576,49.555702,0
10221,21501840.0,72.38794,70.23445,55.040085,55.040085,55.040085,67.58927,67.58927,105.58147,80.13665,53.575996,0.34235913,0.7,70.27417,73.94003,69.98001,0.0,0.3,70.22522,73.94003,69.98001,0.0,0.3,70.21814,73.94003,69.98001,0.0,0.2625,1458.8049,1458.8049,31.471395,17.382086,353.92667,31.471395,49.161133,0
10224,21501900.0,72.36333,70.215225,55.040142,55.040142,55.040142,67.647545,67.647545,105.68536,80.08254,53.583794,0.34249616,0.7,70.261314,73.94003,69.98001,0.0,0.3,70.21066,73.94003,69.98001,0.0,0.3,70.190125,73.94003,69.98001,0.0,0.2625,1459.3534,1459.3534,31.331915,18.555452,354.25076,31.331915,48.94899,0
10225,21501960.0,72.33833,70.196106,55.0402,55.0402,55.040142,67.712875,67.712875,105.80185,80.02756,53.591045,0.34258962,0.7,70.2511,73.94003,69.98001,0.0,0.3,70.19699,73.94003,69.98001,0.0,0.3,70.16326,73.94003,69.98001,0.0,0.2625,1459.8596,1459.8596,31.207201,19.887014,354.61407,31.207201,48.760635,0
10227,21502080.0,72.31823,70.19699,55.040253,55.040253,55.0402,67.85968,67.85968,106.06362,79.91467,53.607857,0.34277654,0.7,70.248405,73.94003,69.98001,0.0,0.3,70.18886,73.94003,69.98001,0.0,0.3,70.1737,73.94003,69.98001,0.0,0.2625,1463.2239,1463.2239,30.909912,22.941011,355.4306,30.909912,48.310528,0
10229,21502200.0,72.26511,70.15832,55.040142,55.040142,55.040085,67.90468,67.90468,106.14384,79.798,53.605713,0.34296346,0.7,70.22528,73.94003,69.98001,0.0,0.3,70.16063,73.94003,69.98001,0.0,0.3,70.1181,73.94003,69.98001,0.0,0.2625,1461.025,1461.025,30.989956,23.892893,355.68082,30.989956,48.44066,0
10231,21502320.0,72.24039,70.15903,55.04003,55.04003,55.04003,67.88215,67.88215,106.10366,79.6777,53.597473,0.34311754,0.7,70.22264,73.94003,69.98001,0.0,0.3,70.1526,73.94003,69.98001,0.0,0.3,70.12799,73.94003,69.98001,0.0,0.2625,1457.998,1457.998,31.156668,23.415676,355.55557,31.156668,48.699493,0
10233,21502440.0,72.18387,70.120415,55.039925,55.039925,55.039925,67.82292,67.82292,105.99808,79.553665,53.58506,0.3432716,0.7,70.19979,73.94003,69.98001,0.0,0.3,70.124695,73.94003,69.98001,0.0,0.3,70.07235,73.94003,69.98001,0.0,0.2625,1452.1852,1452.1852,31.39772,22.16859,355.2262,31.39772,49.070744,0
10236,21502500.0,72.17058,70.120964,55.039867,55.039867,55.039925,67.78496,67.78496,105.930374,79.490265,53.578575,0.34334865,0.7,70.20001,73.94003,69.98001,0.0,0.3,70.12135,73.94003,69.98001,0.0,0.3,70.07779,73.94003,69.98001,0.0,0.2625,1449.5256,1449.5256,31.517519,21.376541,355.01505,31.517519,49.254276,0
10237,21502560.0,72.157166,70.12129,55.039867,55.039867,55.039867,67.743324,67.743324,105.85614,79.425995,53.573082,0.34346956,0.7,70.19759,73.94003,69.98001,0.0,0.3,70.117065,73.94003,69.98001,0.0,0.3,70.08212,73.94003,69.98001,0.0,0.2625,1447.0175,1447.0175,31.615574,20.514427,354.7835,31.615574,49.40335,0
10239,21502680.0,72.099655,70.08301,55.03981,55.03981,55.039867,67.65281,67.65281,105.69476,79.29477,53.560616,0.34371135,0.7,70.175186,73.94003,69.98001,0.0,0.3,70.0896,73.94003,69.98001,0.0,0.3,70.026535,73.94003,69.98001,0.0,0.2625,1439.9675,1439.9675,31.84208,18.662636,354.28012,31.84208,49.74813,0
10241,21502800.0,72.07181,70.08411,55.03981,55.03981,55.039867,67.55662,67.55662,105.52325,79.16002,53.550285,0.34395316,0.7,70.17337,73.94003,69.98001,0.0,0.3,70.0824,73.94003,69.98001,0.0,0.3,70.036255,73.94003,69.98001,0.0,0.2625,1434.0397,1434.0397,32.01542,16.7312,353.74518,32.01542,50.008945,0
10243,21502920.0,71.99985,70.02934,55.039867,55.039867,55.039867,67.497765,67.497765,105.41832,79.019066,53.54496,0.34421724,0.7,70.13415,73.94003,69.98001,0.0,0.3,70.03802,73.94003,69.98001,0.0,0.3,69.963425,73.94003,69.98001,0.0019176976,0.2625,1427.268,1427.268,32.1005,15.56735,353.41788,32.1005,50.13553,0
10246,21503040.0,71.958374,70.01577,55.039867,55.039867,55.039925,67.46232,67.46232,105.35511,78.86993,53.543198,0.34448135,0.7,70.11861,73.94003,69.98001,0.0,0.3,70.01703,73.94003,69.98001,0.0,0.3,69.9577,73.94003,69.98001,0.0023763534,0.2625,1422.4105,1422.4105,32.118793,14.873673,353.22073,32.118793,50.16015,0
10248,21503100.0,71.92178,69.98891,55.039925,55.039925,55.039978,67.472786,67.472786,105.373764,78.79242,53.54655,0.34461337,0.7,70.09833,73.94003,69.98001,0.0,0.3,69.99501,73.94003,69.98001,0.00010569932,0.3,69.92184,73.94003,69.98001,0.004520023,0.2625,1420.4637,1420.4637,32.04814,15.07766,353.2789,32.04814,50.050663,0
10249,21503160.0,71.88509,69.96221,55.039978,55.039978,55.039978,67.49999,67.49999,105.42228,78.71321,53.550396,0.34472784,0.7,70.0807,73.94003,69.98001,0.0,0.3,69.97402,73.94003,69.98001,0.0012559154,0.3,69.88718,73.94003,69.98001,0.00672542,0.2625,1418.7131,1418.7131,31.97766,15.610699,353.43018,31.97766,49.943226,0
10251,21503280.0,71.84148,69.948364,55.040085,55.040085,55.040085,67.58922,67.58922,105.58137,78.549675,53.56314,0.3449568,0.7,70.06526,73.94003,69.98001,0.0,0.3,69.95303,73.94003,69.98001,0.0025386745,0.3,69.88069,73.94003,69.98001,0.0077944524,0.2625,1418.0557,1418.0557,31.743809,17.381105,353.92642,31.743809,49.58675,0
10253,21503400.0,71.76639,69.895195,55.040142,55.040142,55.040142,67.71284,67.71284,105.80179,78.38005,53.57715,0.34518573,0.7,70.02791,73.94003,69.98001,0.0,0.3,69.91063,73.94003,69.98001,0.005253932,0.3,69.810326,73.94003,69.98001,0.012701941,0.2625,1417.1595,1417.1595,31.502811,19.886019,354.61392,31.502811,49.22262,0
10255,21503520.0,71.720024,69.88124,55.0402,55.0402,55.0402,67.85967,67.85967,106.0636,78.20509,53.593025,0.34532717,0.7,70.01259,73.94003,69.98001,0.0,0.3,69.88998,73.94003,69.98001,0.0069895852,0.3,69.80324,73.94003,69.98001,0.014374878,0.2625,1418.4965,1418.4965,31.227594,22.940008,355.4305,31.227594,48.80716,0
10258,21503640.0,71.640976,69.828125,55.040085,55.040085,55.040085,67.90468,67.90468,106.143845,78.02557,53.590057,0.3454686,0.7,69.97562,73.94003,69.98001,0.0011137971,0.3,69.84801,73.94003,69.98001,0.010145534,0.3,69.73265,73.94003,69.98001,0.019872228,0.2625,1414.3397,1414.3397,31.325783,23.891947,355.68085,31.325783,48.9657,0
10260,21503700.0,71.61604,69.82126,55.04003,55.04003,55.04003,67.899414,67.899414,106.13447,77.93428,53.585716,0.3455393,0.7,69.969406,73.94003,69.98001,0.0014831651,0.3,69.838394,73.94003,69.98001,0.011187074,0.3,69.729576,73.94003,69.98001,0.020964285,0.2625,1411.9323,1411.9323,31.41619,23.780355,355.6516,31.41619,49.106754,0
10261,21503760.0,71.590546,69.814285,55.039978,55.039978,55.039978,67.882164,67.882164,106.10371,77.8421,53.581158,0.34560975,0.7,69.96068,73.94003,69.98001,0.0020234066,0.3,69.82785,73.94003,69.98001,0.012316369,0.3,69.72534,73.94003,69.98001,0.022134915,0.2625,1409.396,1409.396,31.505682,23.414797,355.55566,31.505682,49.245113,0
10263,21503880.0,71.50893,69.76166,55.039925,55.039925,55.039925,67.82296,67.82296,105.998146,77.6555,53.56836,0.34575063,0.7,69.92442,73.94003,69.98001,0.0043220534,0.3,69.78659,73.94003,69.98001,0.015889702,0.3,69.65487,73.94003,69.98001,0.028198756,0.2625,1401.736,1401.736,31.756023,22.167805,355.2264,31.756023,49.630806,0
10265,21504000.0,71.4569,69.74831,55.039867,55.039867,55.039867,67.74337,67.74337,105.85623,77.46648,53.556,0.3458915,0.7,69.91025,73.94003,69.98001,0.0055679916,0.3,69.76715,73.94003,69.98001,0.018472506,0.3,69.64778,73.94003,69.98001,0.031026587,0.2625,1394.7205,1394.7205,31.980923,20.513668,354.78378,31.980923,49.97431,0
10267,21504120.0,71.37494,69.69623,55.03981,55.03981,55.03981,67.65286,67.65286,105.69486,77.27576,53.543312,0.34611347,0.7,69.87482,73.94003,69.98001,0.008190073,0.3,69.726776,73.94003,69.98001,0.022446427,0.3,69.57769,73.94003,69.98001,0.037644345,0.2625,1385.8878,1385.8878,32.212296,18.661924,354.28043,32.212296,50.326584,0
10269,21504240.0,71.32309,69.68343,55.03981,55.03981,55.03981,67.55669,67.55669,105.52336,77.084045,53.532875,0.3463354,0.7,69.86141,73.94003,69.98001,0.009757122,0.3,69.7081,73.94003,69.98001,0.025427056,0.3,69.57077,73.94003,69.98001,0.041029517,0.2625,1378.2114,1378.2114,32.387966,16.730532,353.7455,32.387966,50.590908,0
10272,21504300.0,71.282166,69.657616,55.03981,55.03981,55.039867,67.52308,67.52308,105.46345,76.98808,53.530563,0.3464464,0.7,69.84279,73.94003,69.98001,0.011268038,0.3,69.687775,73.94003,69.98001,0.027601264,0.3,69.53528,73.94003,69.98001,0.044584453,0.2625,1374.3877,1374.3877,32.41849,16.06418,353.55862,32.41849,50.634926,0
10273,21504360.0,71.241684,69.63202,55.039867,55.039867,55.039867,67.49784,67.49784,105.41844,76.89211,53.528313,0.3465641,0.7,69.82686,73.94003,69.98001,0.01269136,0.3,69.66849,73.94003,69.98001,0.02979058,0.3,69.50101,73.94003,69.98001,0.048198227,0.2625,1370.5107,1370.5107,32.454662,15.566704,353.4182,32.454662,50.688663,0
10275,21504480.0,71.192566,69.621796,55.039925,55.039925,56.15943,67.462395,67.462395,105.35525,76.700676,53.527874,0.34679952,0.7,69.81412,73.94003,69.98001,0.014573813,0.3,69.650475,73.94003,69.98001,0.03316251,0.3,69.49919,73.94003,69.98001,0.051861238,0.2625,1364.9723,1364.9723,32.44527,14.8731,353.22113,32.44527,88.380936,0
10277,21504600.0,71.11655,69.57561,55.04003,55.04003,56.527306,67.50006,67.50006,105.4224,76.51045,53.536606,0.34703496,0.7,69.78017,73.94003,69.98001,0.017821042,0.3,69.61153,73.94003,69.98001,0.037914433,0.3,69.439926,73.94003,69.98001,0.058938406,0.2625,1360.8843,1360.8843,32.272324,15.6100445,353.43057,32.272324,100.669395,0
10279,21504720.0,71.07183,69.56912,55.040142,55.040142,56.72863,67.589294,67.589294,105.5815,76.3222,53.550835,0.34722343,0.7,69.76787,73.94003,69.98001,0.020025225,0.3,69.59401,73.94003,69.98001,0.041681007,0.3,69.44519,73.94003,69.98001,0.0626245,0.2625,1359.9381,1359.9381,32.007454,17.380428,353.9268,32.007454,106.925186,0
10282,21504840.0,70.99866,69.524734,55.0402,55.0402,57.11079,67.71291,67.71291,105.80191,76.13664,53.56627,0.34741187,0.7,69.73419,73.94003,69.98001,0.023596656,0.3,69.55544,73.94003,69.98001,0.046828516,0.3,69.38955,73.94003,69.98001,0.06988861,0.2625,1358.9373,1358.9373,31.735687,19.885317,354.61426,31.735687,119.67459,0
10284,21504900.0,70.97774,69.52237,55.0402,55.0402,57.21571,67.784,67.784,105.928665,76.04507,53.574455,0.3475061,0.7,69.72946,73.94003,69.98001,0.02477984,0.3,69.54726,73.94003,69.98001,0.048869446,0.3,69.39427,73.94003,69.98001,0.07180392,0.2625,1359.3904,1359.3904,31.591564,21.353539,355.0096,31.591564,122.894875,0
10285,21504960.0,70.95691,69.52023,55.040253,56.159317,57.32299,67.85973,67.85973,106.06371,75.95443,53.583687,0.34755814,0.7,69.722046,73.94003,69.98001,0.026132284,0.3,69.539566,73.94003,69.98001,0.050915964,0.3,69.39812,73.94003,69.98001,0.07375319,0.2625,1360.3464,1360.3464,31.428425,22.939272,355.43088,55.71532,126.36298,0
10287,21505080.0,70.88655,69.47931,55.040142,56.421783,57.697403,67.90474,67.90474,106.14395,75.7764,53.582474,0.34766227,0.7,69.6886,73.94003,69.98001,0.03003007,0.3,69.50749,73.94003,69.98001,0.056082632,0.3,69.34593,73.94003,69.98001,0.08116097,0.2625,1356.6466,1356.6466,31.488241,23.89123,355.68115,61.48276,139.32776,0
10289,21505200.0,70.84732,69.4781,55.04003,56.62404,57.895546,67.882225,67.882225,106.103806,75.60326,53.575607,0.34776637,0.7,69.67679,73.94003,69.98001,0.032883674,0.3,69.49771,73.94003,69.98001,0.06015999,0.3,69.35774,73.94003,69.98001,0.085155934,0.2625,1352.4086,1352.4086,31.625189,23.414106,355.55594,65.9502,146.01424,0
10291,21505320.0,70.780365,69.4397,55.039978,56.885788,58.266552,67.823006,67.823006,105.99823,75.43565,53.564842,0.34790415,0.7,69.643936,73.94003,69.98001,0.03708137,0.3,69.4681,73.94003,69.98001,0.06548946,0.3,69.30913,73.94003,69.98001,0.09264891,0.2625,1345.7404,1345.7404,31.829939,22.167107,355.22665,71.803986,158.92471,0
10293,21505440.0,70.745316,69.44091,55.039925,57.092224,58.46601,67.74341,67.74341,105.85631,75.27443,53.55468,0.34804195,0.7,69.63274,73.94003,69.98001,0.04022837,0.3,69.460846,73.94003,69.98001,0.069709495,0.3,69.32434,73.94003,69.98001,0.09671709,0.2625,1339.912,1339.912,32.008232,20.513008,354.78397,76.35743,165.58958,0
10296,21505500.0,70.71368,69.42267,55.039867,57.22719,58.65338,67.69913,67.69913,105.77734,75.19643,53.54979,0.34811082,0.7,69.61537,73.94003,69.98001,0.042514667,0.3,69.446625,73.94003,69.98001,0.072448574,0.3,69.30089,73.94003,69.98001,0.1004903,0.2625,1336.3497,1336.3497,32.094303,19.602911,354.5377,79.354614,172.11911,0
10297,21505560.0,70.68324,69.40509,55.039867,57.360455,58.83927,67.65291,67.65291,105.69492,75.12029,53.544136,0.34821332,0.7,69.60065,73.94003,69.98001,0.04470842,0.3,69.43377,73.94003,69.98001,0.07516356,0.3,69.27941,73.94003,69.98001,0.104240976,0.2625,1332.4899,1332.4899,32.193073,18.661306,354.2806,82.28791,178.42159,0
10299,21505680.0,70.65353,69.408775,55.039867,57.573975,59.0418,67.55672,67.55672,105.523415,74.9739,53.535896,0.34841824,0.7,69.590164,73.94003,69.98001,0.048134707,0.3,69.42905,73.94003,69.98001,0.0794888,0.3,69.29787,73.94003,69.98001,0.108332746,0.2625,1326.405,1326.405,32.322166,16.729935,353.74567,86.90609,185.02669,0
10301,21505800.0,70.598206,69.37642,56.20436,57.853798,59.420883,67.49786,67.49786,105.41848,74.83602,53.53353,0.3486232,0.7,69.56253,73.94003,69.98001,0.05267214,0.3,69.404434,73.94003,69.98001,0.08503254,0.3,69.25656,73.94003,69.98001,0.115839474,0.2625,1320.537,1320.537,57.470367,15.566144,353.41833,92.91995,197.81116,0
10303,21505920.0,70.57607,69.384056,56.375256,58.079178,59.63023,67.4624,67.4624,105.35526,74.70743,53.53518,0.3488343,0.7,69.55901,73.94003,69.98001,0.055966705,0.3,69.40213,73.94003,69.98001,0.08942932,0.3,69.27826,73.94003,69.98001,0.11991174,0.2625,1316.9441,1316.9441,61.050404,14.872469,353.22116,97.64101,204.4701,0
10306,21506040.0,70.528336,69.35506,56.61509,58.372406,60.01596,67.50006,67.50006,105.42241,74.588776,53.545727,0.34904546,0.7,69.53551,73.94003,69.98001,0.060485564,0.3,69.37988,73.94003,69.98001,0.095032915,0.3,69.240295,73.94003,69.98001,0.12736166,0.2625,1314.8347,1314.8347,66.02801,15.609452,353.4306,103.79456,217.35591,0
10307,21506100.0,70.520706,69.36011,56.70402,58.49018,60.12379,67.53956,67.53956,105.49281,74.5334,53.55281,0.34915102,0.7,69.53606,73.94003,69.98001,0.06210136,0.3,69.380264,73.94003,69.98001,0.097233355,0.3,69.253044,73.94003,69.98001,0.12936859,0.2625,1315.0596,1315.0596,67.79677,16.389015,353.65018,106.19901,220.69919,0
10309,21506160.0,70.513565,69.365265,56.801193,58.61119,60.23283,67.58929,67.58929,105.58148,74.480835,53.561657,0.3492273,0.7,69.534134,73.94003,69.98001,0.06385376,0.3,69.37994,73.94003,69.98001,0.09947309,0.3,69.26491,73.94003,69.98001,0.13137965,0.2625,1315.9686,1315.9686,69.75255,17.379725,353.92673,108.6905,224.25032,0
10311,21506280.0,70.473076,69.33885,57.04905,58.91079,60.618065,67.7129,67.7129,105.80188,74.38432,53.578796,0.3493799,0.7,69.51265,73.94003,69.98001,0.068437815,0.3,69.35983,73.94003,69.98001,0.10511188,0.3,69.230194,73.94003,69.98001,0.13874063,0.2625,1317.2347,1317.2347,74.87056,19.884586,354.61417,115.00371,237.27892,0
10313,21506400.0,70.465546,69.35137,57.23977,59.152325,60.8323,67.85971,67.85971,106.063675,74.3,53.597855,0.34953249,0.7,69.5132,73.94003,69.98001,0.07186111,0.3,69.36208,73.94003,69.98001,0.109570846,0.3,69.25749,73.94003,69.98001,0.14267363,0.2625,1321.0388,1321.0388,78.71695,22.938522,355.43076,120.02232,244.26782,0
10316,21506520.0,70.39963,69.28765,53.620216,53.635815,53.645153,67.90472,67.90472,106.14391,74.22381,53.596264,0.34960505,0.7,69.47387,80.06002,60.08001,0.0,0.3,69.31594,80.06002,60.08001,0.0,0.3,69.165375,80.06002,60.08001,0.0,0.2625,1318.1454,1318.1454,0.5118194,23.890465,355.68103,0.84497696,1.6287645,0
10317,21506640.0,70.362885,69.26112,53.603897,53.614334,53.620598,67.8822,67.8822,106.10377,74.15108,53.58775,0.34967762,0.7,69.45629,80.06002,60.08001,0.0,0.3,69.291824,80.06002,60.08001,0.0,0.3,69.13483,80.06002,60.08001,0.0,0.2625,1314.2361,1314.2361,0.3444611,23.413385,355.55585,0.56817085,1.0940765,0
10319,21506700.0,70.33014,69.2292,53.59555,53.60412,53.609283,67.85596,67.85596,106.05698,74.11603,53.582314,0.34971392,0.7,69.43569,80.06002,60.08001,0.0,0.3,69.2687,80.06002,60.08001,0.0,0.3,69.08913,80.06002,60.08001,0.0,0.2625,1311.293,1311.293,0.28275055,22.859015,355.4099,0.46602702,0.8963413,0
10321,21506760.0,70.29812,69.19762,53.586487,53.575554,53.597694,67.82298,67.82298,105.99819,74.08181,53.575607,0.34978473,0.7,69.41784,80.06002,60.08001,0.0,0.3,69.24667,80.06002,60.08001,0.0,0.3,69.0448,80.06002,60.08001,0.0,0.2625,1307.877,1307.877,0.23203154,22.166433,355.22653,0.0,0.73441607,0
10323,21506880.0,70.26379,69.172455,53.571434,53.56413,53.564186,67.74339,67.74339,105.85627,74.01573,53.56413,0.34992635,0.7,69.40103,80.06002,60.08001,0.0,0.3,69.22333,80.06002,60.08001,0.0,0.3,69.016174,80.06002,60.08001,0.0,0.2625,1302.2566,1302.2566,0.15623945,20.512367,354.7839,0.0,0.0,0
10325,21507000.0,70.20155,69.11038,53.55232,53.55232,53.552376,67.652885,67.652885,105.69489,73.952835,53.552376,0.35006797,0.7,69.36357,80.06002,60.08001,0.0,0.3,69.17916,80.06002,60.08001,0.0,0.3,68.92807,80.06002,60.08001,0.0,0.2625,1294.9799,1294.9799,0.0,18.660692,354.28052,0.0,0.0,0
10328,21507120.0,70.17705,69.09599,55.034866,55.043877,55.044373,67.5567,67.5567,105.523384,73.8929,53.543365,0.3502579,0.7,69.35533,80.06002,60.08001,0.0,0.3,69.164055,80.06002,60.08001,0.0,0.3,68.91351,80.06002,60.08001,0.0,0.2625,1289.3054,1289.3054,32.05499,16.72934,353.7456,32.246624,50.384956,0
10329,21507240.0,70.125084,69.04491,55.03657,55.042614,55.042946,67.49785,67.49785,105.41845,73.83588,53.54045,0.35044786,0.7,69.32638,80.06002,60.08001,0.0,0.3,69.12819,80.06002,60.08001,0.0,0.3,68.83925,80.06002,60.08001,0.0,0.2625,1283.8057,1283.8057,32.12124,15.565543,353.41827,32.25012,50.379066,0
10331,21507300.0,70.11426,69.03848,55.037178,55.042175,55.042397,67.47802,67.47802,105.3831,73.80841,53.540176,0.35054284,0.7,69.32379,80.06002,60.08001,0.0,0.3,69.12143,80.06002,60.08001,0.0,0.3,68.83331,80.06002,60.08001,0.0,0.2625,1281.8705,1281.8705,32.129047,15.176982,353.30798,32.234756,50.351044,0
10333,21507360.0,70.103386,69.031944,55.03767,55.04179,55.042007,67.462395,67.462395,105.35524,73.78166,53.541332,0.35063663,0.7,69.31857,80.06002,60.08001,0.0,0.3,69.11368,80.06002,60.08001,0.0,0.3,68.82634,80.06002,60.08001,0.0,0.2625,1280.3495,1280.3495,32.106956,14.871887,353.22113,32.193665,50.283577,0
10335,21507480.0,70.053894,68.98157,55.03855,55.041298,55.041405,67.50005,67.50005,105.42239,73.73009,53.550888,0.3508242,0.7,69.29007,80.06002,60.08001,0.0,0.3,69.07836,80.06002,60.08001,0.0,0.3,68.75322,80.06002,60.08001,0.0,0.2625,1278.1873,1278.1873,31.93208,15.608863,353.4305,31.990477,49.96752,0
10338,21507600.0,70.03467,68.96921,55.0391,55.040966,55.041077,67.58928,67.58928,105.58148,73.68097,53.565613,0.35101178,0.7,69.282486,80.06002,60.08001,0.0,0.3,69.06424,80.06002,60.08001,0.0,0.3,68.7413,80.06002,60.08001,0.0,0.2625,1279.0387,1279.0387,31.66662,17.379177,353.92673,31.705982,49.530464,0
10340,21507720.0,69.98688,68.91928,55.039536,55.04075,55.040802,67.7129,67.7129,105.80188,73.63434,53.581375,0.35112655,0.7,69.25403,80.06002,60.08001,0.0,0.3,69.0292,80.06002,60.08001,0.0,0.3,68.66896,80.06002,60.08001,0.0,0.2625,1279.8146,1279.8146,31.394268,19.884,354.61417,31.420813,49.096313,0
10341,21507840.0,69.969025,68.907196,55.03981,55.040634,55.040634,67.85972,67.85972,106.06368,73.5899,53.598846,0.35124132,0.7,69.2464,80.06002,60.08001,0.0,0.3,69.01524,80.06002,60.08001,0.0,0.3,68.657745,80.06002,60.08001,0.0,0.2625,1282.8762,1282.8762,31.08834,22.937912,355.43076,31.106247,48.61866,0
10343,21507900.0,69.945404,68.88231,55.039867,55.040527,55.040527,67.89419,67.89419,106.12513,73.56853,53.6,0.3512987,0.7,69.23085,80.06002,60.08001,0.0,0.3,68.997284,80.06002,60.08001,0.0,0.3,68.621216,80.06002,60.08001,0.0,0.2625,1282.3558,1282.3558,31.0932,23.666327,355.62244,31.1079,48.624683,0
10345,21507960.0,69.92189,68.85765,55.039867,55.040417,55.040417,67.904724,67.904724,106.14392,73.54765,53.597855,0.35132486,0.7,69.21794,80.06002,60.08001,0.0,0.3,68.98036,80.06002,60.08001,0.0,0.3,68.58601,80.06002,60.08001,0.0,0.2625,1280.9103,1280.9103,31.147322,23.889887,355.68106,31.159384,48.706303,0
10347,21508080.0,69.903984,68.846275,55.039867,55.040253,55.040253,67.88221,67.88221,106.10378,73.50745,53.591103,0.35137722,0.7,69.21042,80.06002,60.08001,0.0,0.3,68.96669,80.06002,60.08001,0.0,0.3,68.57574,80.06002,60.08001,0.0,0.2625,1278.3373,1278.3373,31.282867,23.412819,355.55588,31.290985,48.909924,0
10349,21508200.0,69.85745,68.7975,55.03981,55.040085,55.040085,67.823,67.823,105.99821,73.46916,53.580498,0.35142955,0.7,69.18234,80.06002,60.08001,0.0,0.3,68.9323,80.06002,60.08001,0.0,0.3,68.50515,80.06002,60.08001,0.0,0.2625,1273.3164,1273.3164,31.486614,22.165884,355.2266,31.492073,49.21847,0
10352,21508320.0,69.84114,68.78706,55.03981,55.039978,55.04003,67.7434,67.7434,105.85629,73.43263,53.570335,0.35157132,0.7,69.17526,80.06002,60.08001,0.0,0.3,68.91911,80.06002,60.08001,0.0,0.3,68.49631,80.06002,60.08001,0.0,0.2625,1269.0211,1269.0211,31.666292,20.511843,354.78394,31.669962,49.48845,0
10353,21508440.0,69.796265,68.73927,55.03981,55.039925,55.039925,67.6529,67.6529,105.694916,73.3978,53.559624,0.35171312,0.7,69.14763,80.06002,60.08001,0.0,0.3,68.88533,80.06002,60.08001,0.0,0.3,68.42709,80.06002,60.08001,0.0,0.2625,1263.0582,1263.0582,31.854698,18.660185,354.2806,31.857166,49.771717,0
10355,21508500.0,69.78885,68.73454,55.03981,55.039925,55.039925,67.605286,67.605286,105.610016,73.380936,53.55468,0.351784,0.7,69.14565,80.06002,60.08001,0.0,0.3,68.879456,80.06002,60.08001,0.0,0.3,68.423965,80.06002,60.08001,0.0,0.2625,1260.5295,1260.5295,31.93648,17.699453,354.0158,31.938503,49.893852,0
10357,21508560.0,69.78137,68.72977,55.03981,55.039867,55.039925,67.55672,67.55672,105.523415,73.364456,53.551056,0.35187268,0.7,69.14104,80.06002,60.08001,0.0,0.3,68.872696,80.06002,60.08001,0.0,0.3,68.41973,80.06002,60.08001,0.0,0.2625,1258.2489,1258.2489,31.99184,16.728874,353.74567,31.9935,49.97466,0
10359,21508680.0,69.73831,68.68291,55.039867,55.039925,55.039925,67.49787,67.49787,105.41849,73.33254,53.548088,0.35205004,0.7,69.11395,80.06002,60.08001,0.0,0.3,68.83946,80.06002,60.08001,0.0,0.3,68.35189,80.06002,60.08001,0.0,0.2625,1253.4681,1253.4681,32.024662,15.565086,353.41837,32.025776,50.01871,0
10361,21508800.0,69.72518,68.674225,55.039925,55.039978,55.039978,67.46241,67.46241,105.35528,73.30194,53.54886,0.3522274,0.7,69.10775,80.06002,60.08001,0.0,0.3,68.827324,80.06002,60.08001,0.0,0.3,68.34585,80.06002,60.08001,0.0,0.2625,1250.69,1250.69,31.989405,14.871437,353.2212,31.990156,49.95909,0
10364,21508920.0,69.68382,68.62804,55.04003,55.04003,55.04003,67.500084,67.500084,105.42244,73.27251,53.55825,0.35239026,0.7,69.08095,80.06002,60.08001,0.0,0.3,68.79448,80.06002,60.08001,0.0,0.3,68.279106,80.06002,60.08001,0.0,0.2625,1249.1493,1249.1493,31.802734,15.608396,353.43063,31.80324,49.670628,0
10365,21509040.0,69.67239,68.61984,55.040142,55.040142,55.040142,67.5893,67.5893,105.58152,73.244156,53.5727,0.35255313,0.7,69.074844,80.06002,60.08001,0.0,0.3,68.782555,80.06002,60.08001,0.0,0.3,68.27405,80.06002,60.08001,0.0,0.2625,1250.5718,1250.5718,31.531794,17.378687,353.92685,31.532133,49.25591,0
10367,21509100.0,69.65212,68.59677,55.0402,55.0402,55.040142,67.647575,67.647575,105.68543,73.230316,53.580826,0.35263458,0.7,69.06012,80.06002,60.08001,0.0,0.3,68.76575,80.06002,60.08001,0.0,0.3,68.24038,80.06002,60.08001,0.0,0.2625,1251.2415,1251.2415,31.386795,18.551983,354.25095,31.387075,49.035072,0
10369,21509160.0,69.63207,68.573975,55.0402,55.0402,55.0402,67.71291,67.71291,105.80192,73.21669,53.58824,0.3526729,0.7,69.048035,80.06002,60.08001,0.0,0.3,68.74992,80.06002,60.08001,0.0,0.3,68.20797,80.06002,60.08001,0.0,0.2625,1251.8932,1251.8932,31.257751,19.883484,354.6143,31.257982,48.839897,0
10371,21509280.0,69.62125,68.56607,55.040253,55.040253,55.040253,67.85973,67.85973,106.06372,73.189995,53.60544,0.35274962,0.7,69.041885,80.06002,60.08001,0.0,0.3,68.73811,80.06002,60.08001,0.0,0.3,68.20352,80.06002,60.08001,0.0,0.2625,1255.4509,1255.4509,30.953203,22.93738,355.43088,30.953358,48.37837,0
10373,21509400.0,69.580826,68.52042,55.040142,55.040142,55.040142,67.90475,67.90475,106.14396,73.16402,53.60417,0.3528263,0.7,69.01503,80.06002,60.08001,0.0,0.3,68.705536,80.06002,60.08001,0.0,0.3,68.13793,80.06002,60.08001,0.0,0.2625,1254.0049,1254.0049,31.013943,23.88936,355.68118,31.014048,48.47824,0
10376,21509520.0,69.5694,68.513115,55.04003,55.04003,55.04003,67.88223,67.88223,106.10382,73.13863,53.597305,0.35287184,0.7,69.00893,80.06002,60.08001,0.0,0.3,68.69389,80.06002,60.08001,0.0,0.3,68.13431,80.06002,60.08001,0.0,0.2625,1251.9523,1251.9523,31.150782,23.41232,355.556,31.150852,48.690308,0
10377,21509640.0,69.528854,68.468185,55.039978,55.039978,55.039978,67.82301,67.82301,105.998245,73.11364,53.58654,0.35291737,0.7,68.982346,80.06002,60.08001,0.0,0.3,68.66176,80.06002,60.08001,0.0,0.3,68.0697,80.06002,60.08001,0.0,0.2625,1247.4374,1247.4374,31.356415,22.16541,355.2267,31.356462,49.006145,0
10379,21509700.0,69.52347,68.465,55.039925,55.039925,55.039925,67.78506,67.78506,105.93055,73.10123,53.580826,0.35294014,0.7,68.980804,80.06002,60.08001,0.0,0.3,68.6566,80.06002,60.08001,0.0,0.3,68.06899,80.06002,60.08001,0.0,0.2625,1245.4426,1245.4426,31.45882,21.373444,355.0156,31.458858,49.162476,0
10381,21509760.0,69.518036,68.46164,55.039925,55.039925,55.039925,67.74343,67.74343,105.85633,73.08892,53.576157,0.35300988,0.7,68.97662,80.06002,60.08001,0.0,0.3,68.65056,80.06002,60.08001,0.0,0.3,68.06723,80.06002,60.08001,0.0,0.2625,1243.6111,1243.6111,31.538916,20.511398,354.7841,31.538946,49.283474,0
10383,21509880.0,69.47838,68.417534,55.039867,55.039867,55.039867,67.65292,67.65292,105.694954,73.06442,53.56534,0.35314935,0.7,68.950485,80.06002,60.08001,0.0,0.3,68.61886,80.06002,60.08001,0.0,0.3,68.003784,80.06002,60.08001,0.0,0.2625,1238.1066,1238.1066,31.730331,18.65976,354.28073,31.730354,49.573437,0
10386,21510000.0,69.468376,68.411766,55.039867,55.039867,55.039867,67.55674,67.55674,105.52346,73.04003,53.55655,0.35328883,0.7,68.945206,80.06002,60.08001,0.0,0.3,68.60815,80.06002,60.08001,0.0,0.3,68.00241,80.06002,60.08001,0.0,0.2625,1233.7227,1233.7227,31.87102,16.728468,353.7458,31.871033,49.783268,0
10387,21510120.0,69.430084,68.36837,55.039867,55.039867,55.039925,67.49789,67.49789,105.41852,73.017784,53.553417,0.35345432,0.7,68.919495,80.06002,60.08001,0.0,0.3,68.57689,80.06002,60.08001,0.0,0.3,67.94002,80.06002,60.08001,0.0,0.2625,1229.3483,1229.3483,31.90795,15.564689,353.4185,31.907959,49.834644,0
10389,21510240.0,69.42251,68.363266,55.039925,55.039925,55.039978,67.46243,67.46243,105.35531,72.99982,53.554077,0.3536198,0.7,68.91461,80.06002,60.08001,0.0,0.3,68.56656,80.06002,60.08001,0.0,0.3,67.93963,80.06002,60.08001,0.0,0.2625,1227.0034,1227.0034,31.875395,14.871042,353.2213,31.875402,49.779846,0
10391,21510300.0,69.404495,68.341675,55.039978,55.039978,55.039978,67.47289,67.47289,105.37396,72.992294,53.558525,0.35370255,0.7,68.90054,80.06002,60.08001,0.0,0.3,68.55063,80.06002,60.08001,0.0,0.3,67.9081,80.06002,60.08001,0.0,0.2625,1226.3472,1226.3472,31.781523,15.074984,353.27945,31.781527,49.63408,0
10393,21510360.0,69.387024,68.320305,55.04003,55.04003,55.04003,67.5001,67.5001,105.42247,72.9857,53.563362,0.35376903,0.7,68.889175,80.06002,60.08001,0.0,0.3,68.53569,80.06002,60.08001,0.0,0.3,67.877884,80.06002,60.08001,0.0,0.2625,1225.9106,1225.9106,31.69057,15.60798,353.43073,31.690575,49.494648,0
10395,21510480.0,69.38208,68.315414,55.040142,55.040142,55.040142,67.58932,67.58932,105.58154,72.97516,53.57775,0.353902,0.7,68.88434,80.06002,60.08001,0.0,0.3,68.52559,80.06002,60.08001,0.0,0.3,67.87799,80.06002,60.08001,0.0,0.2625,1227.7911,1227.7911,31.420944,17.378254,353.9269,31.420946,49.082214,0
10397,21510600.0,69.348785,68.272514,55.0402,55.0402,55.0402,67.71293,67.71293,105.80195,72.96785,53.593243,0.354035,0.7,68.85886,80.06002,60.08001,0.0,0.3,68.49477,80.06002,60.08001,0.0,0.3,67.81658,80.06002,60.08001,0.0,0.2625,1229.6035,1229.6035,31.147266,19.883034,354.61435,31.147268,48.6669,0
10400,21510720.0,69.345276,68.267685,55.040253,55.040253,55.040253,67.85976,67.85976,106.063736,72.963455,53.61049,0.35408166,0.7,68.85391,80.06002,60.08001,0.0,0.3,68.48471,80.06002,60.08001,0.0,0.3,67.81691,80.06002,60.08001,0.0,0.2625,1233.6707,1233.6707,30.842089,22.93691,355.4309,30.84209,48.204453,0
10401,21510840.0,69.312485,68.224945,55.040142,55.040142,55.040142,67.904755,67.904755,106.143974,72.96159,53.609283,0.35412833,0.7,68.82837,80.06002,60.08001,0.0,0.3,68.45395,80.06002,60.08001,0.0,0.3,67.75572,80.06002,60.08001,0.0,0.2625,1232.793,1232.793,30.900753,23.888905,355.6812,30.900753,48.30114,0
10403,21510900.0,69.31094,68.2228,55.040085,55.040085,55.040085,67.89949,67.89949,106.13459,72.96153,53.605988,0.35415167,0.7,68.82721,80.06002,60.08001,0.0,0.3,68.44945,80.06002,60.08001,0.0,0.3,67.75665,80.06002,60.08001,0.0,0.2625,1232.1119,1232.1119,30.968565,23.777378,355.65198,30.968565,48.40688,0
10405,21510960.0,69.30919,68.22049,55.04003,55.04003,55.04003,67.88224,67.88224,106.103836,72.961975,53.60258,0.354176,0.7,68.82348,80.06002,60.08001,0.0,0.3,68.444016,80.06002,60.08001,0.0,0.3,67.756485,80.06002,60.08001,0.0,0.2625,1231.3538,1231.3538,31.033808,23.411886,355.55606,31.03381,48.50735,0
10407,21511080.0,69.277054,68.17825,55.039978,55.039978,55.039978,67.82303,67.82303,105.99826,72.964226,53.592033,0.35422474,0.7,68.79816,80.06002,60.08001,0.0,0.3,68.413574,80.06002,60.08001,0.0,0.3,67.69595,80.06002,60.08001,0.0,0.2625,1227.4894,1227.4894,31.23485,22.164988,355.22678,31.23485,48.816067,0
10410,21511200.0,69.27463,68.17446,55.039925,55.039925,55.039925,67.74344,67.74344,105.856346,72.96807,53.581924,0.35427347,0.7,68.793594,80.06002,60.08001,0.0,0.3,68.40402,80.06002,60.08001,0.0,0.3,67.69754,80.06002,60.08001,0.0,0.2625,1224.3226,1224.3226,31.412733,20.51099,354.7841,31.412733,49.086235,0
10411,21511320.0,69.24376,68.132935,55.039867,55.039867,55.039867,67.65293,67.65293,105.69497,72.97313,53.571327,0.3544081,0.7,68.76866,80.06002,60.08001,0.0,0.3,68.37398,80.06002,60.08001,0.0,0.3,67.63789,80.06002,60.08001,0.0,0.2625,1219.4998,1219.4998,31.599796,18.65937,354.28073,31.599796,49.369446,0
10413,21511440.0,69.24261,68.12981,55.039867,55.039867,55.039867,67.55674,67.55674,105.52347,72.97906,53.562756,0.35454273,0.7,68.76448,80.06002,60.08001,0.0,0.3,68.36485,80.06002,60.08001,0.0,0.3,67.64047,80.06002,60.08001,0.0,0.2625,1215.8099,1215.8099,31.736053,16.728094,353.74582,31.736053,49.57241,0
10415,21511500.0,69.2275,68.10921,55.039867,55.039867,55.039925,67.52314,67.52314,105.46354,72.9823,53.561325,0.35461006,0.7,68.750916,80.06002,60.08001,0.0,0.3,68.34953,80.06002,60.08001,0.0,0.3,67.61043,80.06002,60.08001,0.0,0.2625,1213.987,1213.987,31.748695,16.061796,353.5589,31.748695,49.588573,0
10417,21511560.0,69.21283,68.08888,55.039925,55.039925,55.039925,67.49789,67.49789,105.418526,72.985596,53.55979,0.35468566,0.7,68.73998,80.06002,60.08001,0.0,0.3,68.33525,80.06002,60.08001,0.0,0.3,67.581635,80.06002,60.08001,0.0,0.2625,1212.1049,1212.1049,31.769836,15.564318,353.4185,31.769836,49.618904,0
10420,21511680.0,69.21278,68.08624,55.039925,55.039925,55.039978,67.46243,67.46243,105.35531,72.992355,53.560448,0.35483688,0.7,68.73619,80.06002,60.08001,0.0,0.3,68.32646,80.06002,60.08001,0.0,0.3,67.585045,80.06002,60.08001,0.0,0.2625,1210.3611,1210.3611,31.736786,14.870677,353.2213,31.736786,49.56336,0
10424,21511800.0,69.184105,68.04565,55.04003,55.04003,55.04003,67.5001,67.5001,105.42246,72.99899,53.569622,0.35498813,0.7,68.711914,80.06002,60.08001,0.0,0.3,68.29712,80.06002,60.08001,0.0,0.3,67.52687,80.06002,60.08001,0.0,0.2625,1209.7975,1209.7975,31.554127,15.607612,353.43073,31.554127,49.281536,0
10425,21511920.0,69.18477,68.04323,55.040142,55.040142,55.040142,67.58932,67.58932,105.581535,73.0052,53.583847,0.35509336,0.7,68.70812,80.06002,60.08001,0.0,0.3,68.2885,80.06002,60.08001,0.0,0.3,67.530716,80.06002,60.08001,0.0,0.2625,1212.1241,1212.1241,31.289062,17.377865,353.9269,31.289062,48.8762,0
10427,21512040.0,69.15631,68.002686,55.0402,55.0402,55.0402,67.71292,67.71292,105.80194,73.01064,53.59901,0.35519862,0.7,68.68379,80.06002,60.08001,0.0,0.3,68.25922,80.06002,60.08001,0.0,0.3,67.472824,80.06002,60.08001,0.0,0.2625,1214.3132,1214.3132,31.021929,19.882626,354.61435,31.021929,48.471073,0
10429,21512100.0,69.1568,68.00159,55.040253,55.040253,55.0402,67.784004,67.784004,105.92868,73.012955,53.60692,0.35525122,0.7,68.68318,80.06002,60.08001,0.0,0.3,68.25537,80.06002,60.08001,0.0,0.3,67.4754,80.06002,60.08001,0.0,0.2625,1216.2759,1216.2759,30.882542,21.35079,355.00967,30.882542,48.26027,0
10431,21512160.0,69.15686,68.00021,55.040253,55.040253,55.0402,67.85975,67.85975,106.06373,73.014984,53.615875,0.35526216,0.7,68.679886,80.06002,60.08001,0.0,0.3,68.250595,80.06002,60.08001,0.0,0.3,67.476776,80.06002,60.08001,0.0,0.2625,1218.6951,1218.6951,30.724388,22.936476,355.4309,30.724388,48.020508,0
10433,21512280.0,69.12692,67.95979,55.040142,55.040142,55.040142,67.90475,67.90475,106.14397,73.0179,53.61428,0.355284,0.7,68.65544,80.06002,60.08001,0.0,0.3,68.22131,80.06002,60.08001,0.0,0.3,67.41904,80.06002,60.08001,0.0,0.2625,1218.0776,1218.0776,30.79172,23.888481,355.68118,30.79172,48.130737,0
10436,21512400.0,69.12549,67.9577,55.04003,55.04003,55.04003,67.88223,67.88223,106.10382,73.01904,53.60714,0.35530588,0.7,68.65154,80.06002,60.08001,0.0,0.3,68.2128,80.06002,60.08001,0.0,0.3,67.423386,80.06002,60.08001,0.0,0.2625,1216.835,1216.835,30.934034,23.411472,355.55603,30.934034,48.351433,0
10437,21512520.0,69.09445,67.91777,55.039925,55.039925,55.039978,67.82303,67.82303,105.998245,73.01806,53.596153,0.35536397,0.7,68.62732,80.06002,60.08001,0.0,0.3,68.1838,80.06002,60.08001,0.0,0.3,67.36626,80.06002,60.08001,0.0,0.2625,1213.1168,1213.1168,31.144796,22.164593,355.2267,31.144796,48.675365,0
10439,21512640.0,69.09221,67.91628,55.039867,55.039867,55.039925,67.74343,67.74343,105.85633,73.01471,53.58561,0.35542205,0.7,68.62375,80.06002,60.08001,0.0,0.3,68.17561,80.06002,60.08001,0.0,0.3,67.37136,80.06002,60.08001,0.0,0.2625,1210.0284,1210.0284,31.333055,20.510612,354.78406,31.333055,48.961773,0
10441,21512700.0,69.07611,67.896454,55.039867,55.039867,55.039867,67.69914,67.69914,105.777374,73.01196,53.58039,0.3554511,0.7,68.61046,80.06002,60.08001,0.0,0.3,68.16078,80.06002,60.08001,0.0,0.3,67.34252,80.06002,60.08001,0.0,0.2625,1207.7925,1207.7925,31.425035,19.600573,354.53778,31.425035,49.10108,0
10443,21512760.0,69.06029,67.87689,55.039867,55.039867,55.039867,67.65292,67.65292,105.694954,73.0085,53.574455,0.3555154,0.7,68.59985,80.06002,60.08001,0.0,0.3,68.146996,80.06002,60.08001,0.0,0.3,67.315,80.06002,60.08001,0.0,0.2625,1205.2059,1205.2059,31.531696,18.659014,354.2807,31.531696,49.2631,0
10446,21512880.0,69.05737,67.87602,55.039867,55.039867,55.039867,67.55673,67.55673,105.523445,72.99927,53.56534,0.35564402,0.7,68.596664,80.06002,60.08001,0.0,0.3,68.13919,80.06002,60.08001,0.0,0.3,67.32088,80.06002,60.08001,0.0,0.2625,1201.4525,1201.4525,31.679935,16.727755,353.7458,31.679935,49.484806,0
10448,21513000.0,69.0248,67.83718,55.039867,55.039867,55.039925,67.49789,67.49789,105.41851,72.98659,53.561768,0.3557726,0.7,68.57321,80.06002,60.08001,0.0,0.3,68.1109,80.06002,60.08001,0.0,0.3,67.26523,80.06002,60.08001,0.0,0.2625,1197.6091,1197.6091,31.726519,15.56399,353.41846,31.726519,49.551308,0
10449,21513120.0,69.02101,67.836685,55.039925,55.039925,55.039925,67.462425,67.462425,105.3553,72.97011,53.561768,0.35590917,0.7,68.5703,80.06002,60.08001,0.0,0.3,68.10344,80.06002,60.08001,0.0,0.3,67.27182,80.06002,60.08001,0.0,0.2625,1195.6458,1195.6458,31.707157,14.870352,353.22128,31.707157,49.517147,0
10451,21513240.0,68.98761,67.79813,55.04003,55.04003,55.04003,67.50009,67.50009,105.422455,72.949554,53.570282,0.35604572,0.7,68.54701,80.06002,60.08001,0.0,0.3,68.075424,80.06002,60.08001,0.0,0.3,67.216675,80.06002,60.08001,0.0,0.2625,1194.7802,1194.7802,31.539095,15.607275,353.43073,31.539095,49.258125,0
10453,21513300.0,68.98547,67.79802,55.040085,55.040085,55.040085,67.53957,67.53957,105.49285,72.93764,53.576214,0.356114,0.7,68.5469,80.06002,60.08001,0.0,0.3,68.072174,80.06002,60.08001,0.0,0.3,67.22069,80.06002,60.08001,0.0,0.2625,1195.4574,1195.4574,31.429417,16.386787,353.6503,31.429417,49.09066,0
10455,21513360.0,68.98273,67.79768,55.040142,55.040142,55.040085,67.58931,67.58931,105.58153,72.92462,53.583794,0.3561534,0.7,68.54415,80.06002,60.08001,0.0,0.3,68.068054,80.06002,60.08001,0.0,0.3,67.22348,80.06002,60.08001,0.0,0.2625,1196.7227,1196.7227,31.289343,17.377502,353.92688,31.289343,48.876705,0
10458,21513480.0,68.94757,67.75902,55.0402,55.0402,55.040142,67.71291,67.71291,105.80192,72.89485,53.598186,0.35623217,0.7,68.520805,80.06002,60.08001,0.0,0.3,68.04004,80.06002,60.08001,0.0,0.3,67.16844,80.06002,60.08001,0.0,0.2625,1198.4397,1198.4397,31.038553,19.88225,354.6143,31.038553,48.49712,0
10459,21513600.0,68.94064,67.75847,55.040253,55.040253,55.0402,67.858444,67.858444,106.06141,72.86029,53.614174,0.3563103,0.7,68.51784,80.06002,60.08001,0.0,0.3,68.03274,80.06002,60.08001,0.0,0.3,67.1752,80.06002,60.08001,0.0,0.2625,1202.2332,1202.2332,30.76034,22.908796,355.42368,30.76034,48.076653,0
10463,21513660.0,68.6477,67.738144,56.11966,56.11966,56.120155,33.94342,33.94342,60.52176,72.839966,56.115868,0.3563081,0.7,68.525475,80.06002,60.08001,0.0,0.3,68.034,80.06002,60.08001,0.0,0.3,67.16855,80.06002,60.08001,0.0,0.2625,193.43211,193.43211,0.0,2.2831776,188.75914,0.0,0.0,0
