,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
10465,21513720.0,68.74273,67.73314,60.464584,60.464584,60.464584,45.13328,45.13328,80.47349,72.8174,60.464584,0.35630524,0.7,68.53888,80.06002,60.08001,0.0,0.3,68.039444,80.06002,60.08001,0.0,0.3,67.1685,80.06002,60.08001,0.0,0.2625,172.43407,172.43407,0.0,4.9631667,250.98683,0.0,0.0,0
10467,21513840.0,68.95334,67.81054,62.000145,62.000145,62.00289,67.39974,67.39974,105.24352,72.76471,62.001354,0.3562995,0.7,68.58046,80.06002,60.08001,0.0,0.3,68.07207,80.06002,60.08001,0.0,0.3,67.23634,80.06002,60.08001,0.0,0.2625,580.4624,580.4624,0.0,13.655831,352.87335,0.0,0.0,0
10470,21513900.0,68.95279,67.81433,61.369972,61.369972,61.374695,67.59616,67.59616,105.59375,72.73477,61.372,0.35629663,0.7,68.58359,80.06002,60.08001,0.0,0.3,68.07311,80.06002,60.08001,0.0,0.3,67.23376,80.06002,60.08001,0.0,0.2625,644.1552,644.1552,0.0,17.514456,353.9649,0.0,0.0,0
10471,21513960.0,69.4341,67.8129,60.796154,60.796154,60.800274,67.76136,67.76136,105.88831,72.70253,60.797966,0.4850373,0.699462,68.5876,80.06002,60.08001,0.0,0.3,68.07344,80.06002,60.08001,0.0,0.3,67.22958,80.06002,60.08001,0.0,0.2625,714.45166,714.45166,0.0,20.853294,354.88388,0.0,0.0,0
10473,21514080.0,69.91909,67.84218,59.811066,59.811066,59.81469,68.00126,68.00126,106.31607,72.63112,59.81266,0.74251866,0.69838595,68.60864,80.06002,60.08001,0.0,0.3,68.08948,80.06002,60.08001,0.0,0.3,67.27402,80.06002,60.08001,0.0,0.2625,840.4693,840.4693,0.0,25.90617,356.2182,0.0,0.0,0
10475,21514200.0,69.94046,67.8268,58.91414,58.91414,58.917435,68.14648,68.14648,106.57498,72.55098,58.91557,1.0,0.69731,68.60309,80.06002,60.08001,0.0,0.3,68.07938,80.06002,60.08001,0.0,0.3,67.24826,80.06002,60.08001,0.0,0.2625,917.1308,917.1308,0.0,29.077742,357.02582,0.0,0.0,0
10477,21514320.0,69.90953,67.843445,58.134167,58.134167,58.13697,68.23032,68.23032,106.724495,72.462425,58.135376,0.98873895,0.69838595,68.61369,80.06002,60.08001,0.0,0.3,68.0858,80.06002,60.08001,0.0,0.3,67.275894,80.06002,60.08001,0.0,0.2625,973.7108,973.7108,0.0,30.94543,357.49216,0.0,0.0,0
10480,21514440.0,69.850204,67.81702,57.46296,57.46296,57.465317,68.22805,68.22805,106.72044,72.36597,57.464,0.9774779,0.699462,68.59908,80.06002,60.08001,0.0,0.3,68.06723,80.06002,60.08001,0.0,0.3,67.23607,80.06002,60.08001,0.0,0.2625,1016.592,1016.592,0.0,30.894041,357.47955,0.0,0.0,0
10482,21514500.0,69.82873,67.821304,57.16523,57.16523,57.167427,68.20647,68.20647,106.681946,72.31488,57.16616,0.97184736,0.7,68.60238,80.06002,60.08001,0.0,0.3,68.06784,80.06002,60.08001,0.0,0.3,67.24513,80.06002,60.08001,0.0,0.2625,1034.7983,1034.7983,0.0,30.411173,357.3595,0.0,0.0,0
10483,21514560.0,69.80648,67.82439,56.890846,56.890846,56.892876,68.17625,68.17625,106.628075,72.26198,56.891724,0.97058785,0.7,68.602325,80.06002,60.08001,0.0,0.3,68.066795,80.06002,60.08001,0.0,0.3,67.25177,80.06002,60.08001,0.0,0.2625,1051.2109,1051.2109,0.0,29.73808,357.1915,0.0,0.0,0
10485,21514680.0,69.73804,67.79033,56.402008,56.402008,56.403763,68.098694,68.098694,106.489784,72.15085,56.40278,0.96806884,0.7,68.58156,80.06002,60.08001,0.0,0.3,68.042465,80.06002,60.08001,0.0,0.3,67.20239,80.06002,60.08001,0.0,0.2625,1077.7184,1077.7184,0.0,28.024376,356.76013,0.0,0.0,0
10487,21514800.0,69.68563,67.79137,55.985184,55.985184,55.98667,68.00752,68.00752,106.32723,72.03308,55.985847,0.9655498,0.7,68.57991,80.06002,60.08001,0.0,0.3,68.03741,80.06002,60.08001,0.0,0.3,67.21008,80.06002,60.08001,0.0,0.2625,1099.1884,1099.1884,0.0,26.03844,356.2531,0.0,0.0,0
10489,21514920.0,69.608505,67.75215,55.628185,55.628185,55.629448,67.909386,67.909386,106.15226,71.908936,55.628735,0.96311134,0.7,68.55514,80.06002,60.08001,0.0,0.3,68.00934,80.06002,60.08001,0.0,0.3,67.15422,80.06002,60.08001,0.0,0.2625,1114.8868,1114.8868,0.0,23.93413,355.70734,0.0,0.0,0
10491,21515040.0,69.5483,67.749016,55.32337,55.32337,55.32447,67.80777,67.80777,105.971054,71.778915,55.323807,0.9606729,0.7,68.55025,80.06002,60.08001,0.0,0.3,68.001205,80.06002,60.08001,0.0,0.3,67.156525,80.06002,60.08001,0.0,0.2625,1127.4385,1127.4385,0.0,21.793844,355.14218,0.0,0.0,0
10493,21515100.0,69.50655,67.72775,55.187744,55.187744,55.18879,67.756325,67.756325,105.87933,71.71184,55.188183,0.95945364,0.7,68.53536,80.06002,60.08001,0.0,0.3,67.98555,80.06002,60.08001,0.0,0.3,67.12609,80.06002,60.08001,0.0,0.2625,1132.0585,1132.0585,0.0,20.72513,354.85608,0.0,0.0,0
10496,21515160.0,69.46426,67.70639,55.06151,55.06151,55.0625,67.70467,67.70467,105.78723,71.643394,55.06195,0.95825315,0.7,68.52289,80.06002,60.08001,0.0,0.3,67.97061,80.06002,60.08001,0.0,0.3,67.096375,80.06002,60.08001,0.0,0.2625,1135.7068,1135.7068,0.0,19.66243,354.5688,0.0,0.0,0
10497,21515280.0,69.39784,67.700516,54.83772,54.83772,54.838486,67.60116,67.60116,105.60268,71.502884,54.83805,0.95585215,0.7,68.51586,80.06002,60.08001,0.0,0.3,67.9605,80.06002,60.08001,0.0,0.3,67.09511,80.06002,60.08001,0.0,0.2625,1142.041,1142.041,0.0,17.565195,353.99313,0.0,0.0,0
10499,21515400.0,69.308304,67.655685,54.64837,54.64837,54.649086,67.52495,67.52495,105.466774,71.357635,54.648697,0.9534511,0.7,68.48691,80.06002,60.08001,0.0,0.3,67.92842,80.06002,60.08001,0.0,0.3,67.032104,80.06002,60.08001,0.0,0.2625,1146.0106,1146.0106,0.0,16.04789,353.5692,0.0,0.0,0
10501,21515520.0,69.23706,67.64794,54.489452,54.489452,54.49006,67.47868,67.47868,105.38429,71.208176,54.489727,0.95106715,0.7,68.47862,80.06002,60.08001,0.0,0.3,67.91711,80.06002,60.08001,0.0,0.3,67.028534,80.06002,60.08001,0.0,0.2625,1149.7524,1149.7524,0.0,15.13902,353.31192,0.0,0.0,0
10503,21515640.0,69.143234,67.60164,54.35366,54.35366,54.354156,67.450264,67.450264,105.33362,71.05492,54.35388,0.9486832,0.7,68.448685,80.06002,60.08001,0.0,0.3,67.884094,80.06002,60.08001,0.0,0.3,66.96361,80.06002,60.08001,0.0,0.2625,1151.3616,1151.3616,0.0,14.58443,353.1539,0.0,0.0,0
10506,21515700.0,69.10605,67.59735,54.29686,54.29686,54.297302,67.46296,67.46296,105.35625,70.97691,54.29708,0.9474912,0.7,68.445496,80.06002,60.08001,0.0,0.3,67.8786,80.06002,60.08001,0.0,0.3,66.96173,80.06002,60.08001,0.0,0.2625,1152.9147,1152.9147,0.0,14.831634,353.22446,0.0,0.0,0
10507,21515760.0,69.06825,67.59262,54.24627,54.24627,54.246655,67.49189,67.49189,105.407845,70.89819,54.246437,0.94627744,0.7,68.43956,80.06002,60.08001,0.0,0.3,67.87201,80.06002,60.08001,0.0,0.3,66.958496,80.06002,60.08001,0.0,0.2625,1154.7675,1154.7675,0.0,15.397407,353.38535,0.0,0.0,0
10509,21515880.0,68.971466,67.54582,55.03108,55.03108,55.032234,67.58366,67.58366,105.571465,70.73845,54.158104,0.94385,0.7,68.40962,80.06002,60.08001,0.0,0.3,67.83905,80.06002,60.08001,0.0,0.3,66.89318,80.06002,60.08001,0.0,0.2625,1157.51,1157.51,18.817278,17.213814,353.8957,18.817278,29.433058,0
10511,21516000.0,68.89693,67.54176,55.033386,55.033386,55.03421,67.708885,67.708885,105.794754,70.57607,54.086586,0.9414225,0.7,68.40457,80.06002,60.08001,0.0,0.3,67.83092,80.06002,60.08001,0.0,0.3,66.894226,80.06002,60.08001,0.0,0.2625,1161.4028,1161.4028,20.430622,19.748272,354.59216,20.430622,31.951572,0
10513,21516120.0,68.80063,67.49979,55.035034,55.035034,55.035637,67.856865,67.856865,106.0586,70.41155,54.027092,0.93887347,0.7,68.37853,80.06002,60.08001,0.0,0.3,67.80175,80.06002,60.08001,0.0,0.3,66.834625,80.06002,60.08001,0.0,0.2625,1164.3385,1164.3385,21.789125,22.821692,355.41513,21.789125,34.07752,0
10515,21516240.0,68.724106,67.49567,55.03608,55.03608,55.03657,67.9027,67.9027,106.140335,70.24527,53.961777,0.9363244,0.7,68.373474,80.06002,60.08001,0.0,0.3,67.79367,80.06002,60.08001,0.0,0.3,66.83528,80.06002,60.08001,0.0,0.2625,1163.85,1163.85,23.242926,23.791157,355.67007,23.242926,36.34857,0
10518,21516300.0,68.67511,67.47463,55.03646,55.03646,55.036903,67.89778,67.89778,106.13157,70.16156,53.929974,0.9350499,0.7,68.35925,80.06002,60.08001,0.0,0.3,67.77873,80.06002,60.08001,0.0,0.3,66.804855,80.06002,60.08001,0.0,0.2625,1162.2336,1162.2336,23.938206,23.686592,355.64273,23.938206,37.43323,0
10519,21516360.0,68.62622,67.45392,55.03679,55.03679,55.03723,67.88081,67.88081,106.1013,70.07757,53.898388,0.93377066,0.7,68.34766,80.06002,60.08001,0.0,0.3,67.764725,80.06002,60.08001,0.0,0.3,66.77557,80.06002,60.08001,0.0,0.2625,1159.918,1159.918,24.620245,23.326868,355.54837,24.620245,38.496502,0
10521,21516480.0,68.54866,67.450134,55.03734,55.03734,55.037727,67.82194,67.82194,105.99632,69.90893,53.8406,0.9312122,0.7,68.34294,80.06002,60.08001,0.0,0.3,67.757034,80.06002,60.08001,0.0,0.3,66.77629,80.06002,60.08001,0.0,0.2625,1155.2538,1155.2538,25.853363,22.088621,355.22092,25.853363,40.416576,0
10523,21516600.0,68.45022,67.40883,55.03811,55.03811,55.03833,67.742615,67.742615,105.8549,69.73974,53.81346,0.9286537,0.7,68.31756,80.06002,60.08001,0.0,0.3,67.72853,80.06002,60.08001,0.0,0.3,66.7168,80.06002,60.08001,0.0,0.2625,1139.4952,1139.4952,26.335289,20.44065,354.7798,26.335289,41.159943,0
10525,21516720.0,68.37254,67.40542,55.03965,55.03965,55.039703,67.65223,67.65223,105.693726,69.570435,53.921127,0.926227,0.7,68.313324,80.06002,60.08001,0.0,0.3,67.721275,80.06002,60.08001,0.0,0.3,66.71773,80.06002,60.08001,0.0,0.2625,1120.4861,1120.4861,23.99897,18.593418,354.2771,23.99897,37.49553,0
10528,21516840.0,68.27444,67.36455,55.040855,55.040855,55.04075,67.55619,67.55619,105.52248,69.40141,54.042526,0.9238002,0.7,68.2885,80.06002,60.08001,0.0,0.3,67.69326,80.06002,60.08001,0.0,0.3,66.65851,80.06002,60.08001,0.0,0.2625,1099.862,1099.862,21.375935,16.665638,353.74295,21.375935,33.38591,0
10530,21516900.0,68.235985,67.36312,55.04135,55.04135,55.041183,67.522575,67.522575,105.46256,69.31709,54.109985,0.9225868,0.7,68.287895,80.06002,60.08001,0.0,0.3,67.69035,80.06002,60.08001,0.0,0.3,66.65961,80.06002,60.08001,0.0,0.2625,1090.1815,1090.1815,19.918947,16.000244,353.55606,19.918947,31.105806,0
10531,21516960.0,68.19748,67.36142,55.04179,55.04179,55.041573,67.49733,67.49733,105.41754,69.23305,54.18123,0.921398,0.7,68.28476,80.06002,60.08001,0.0,0.3,67.68645,80.06002,60.08001,0.0,0.3,66.65956,80.06002,60.08001,0.0,0.2625,1080.7487,1080.7487,18.3872,15.503294,353.41562,18.3872,28.71,0
10533,21517080.0,68.10036,67.32082,55.042503,55.042503,55.04223,67.46191,67.46191,105.354385,69.06578,54.329987,0.91902035,0.7,68.260376,80.06002,60.08001,0.0,0.3,67.65881,80.06002,60.08001,0.0,0.3,66.60051,80.06002,60.08001,0.0,0.2625,1060.8243,1060.8243,15.196604,14.810136,353.21866,15.196604,23.72211,0
10535,21517200.0,68.02466,67.31775,55.043163,55.043163,55.042778,67.49944,67.49944,105.42131,68.899994,54.495003,0.9166427,0.7,68.25691,80.06002,60.08001,0.0,0.3,67.65228,80.06002,60.08001,0.0,0.3,66.601494,80.06002,60.08001,0.0,0.2625,1043.7571,1043.7571,11.663519,15.544718,353.42734,11.663519,18.203274,0
10537,21517320.0,67.92436,67.27699,55.043713,55.043713,55.043274,67.588585,67.588585,105.580246,68.72482,54.674572,0.9142089,0.7,68.23269,80.06002,60.08001,0.0,0.3,67.62487,80.06002,60.08001,0.0,0.3,66.54228,80.06002,60.08001,0.0,0.2625,1025.3473,1025.3473,7.81778,17.311459,353.92303,7.81778,12.1967945,0
10539,21517440.0,67.83597,67.2737,55.04355,55.04355,55.04289,67.71206,67.71206,105.80041,68.53009,54.879467,0.91177505,0.7,68.22923,80.06002,60.08001,0.0,0.3,67.61839,80.06002,60.08001,0.0,0.3,66.54277,80.06002,60.08001,0.0,0.2625,1006.4242,1006.4242,3.3968494,19.812561,354.60977,3.3968494,5.287115,0
10542,21517500.0,67.778244,67.2531,55.043438,55.043438,55.04289,67.783134,67.783134,105.927124,68.42589,54.990486,0.9105581,0.7,68.215775,80.06002,60.08001,0.0,0.3,67.60422,80.06002,60.08001,0.0,0.3,66.51239,80.06002,60.08001,0.0,0.2625,996.0636,996.0636,0.99902636,21.279018,355.00504,0.99902636,1.5429478,0
10543,21517560.0,67.7188,67.23271,55.1065,55.1065,55.105568,67.858864,67.858864,106.06215,68.317444,55.10617,0.90927774,0.7,68.205,80.06002,60.08001,0.0,0.3,67.591034,80.06002,60.08001,0.0,0.3,66.48317,80.06002,60.08001,0.0,0.2625,985.11774,985.11774,0.0,22.863129,355.42618,0.0,0.0,0
10545,21517620.0,67.66843,67.23151,55.219986,55.219986,55.21911,67.893196,67.893196,106.12338,68.20561,55.219604,0.90800536,0.7,68.204895,80.06002,60.08001,0.0,0.3,67.588615,80.06002,60.08001,0.0,0.3,66.48427,80.06002,60.08001,0.0,0.2625,972.6572,972.6572,0.0,23.588972,355.61722,0.0,0.0,0
10549,21517680.0,67.61565,67.23035,55.339245,55.339245,55.33831,67.90389,67.90389,106.142456,68.08844,55.338806,0.906717,0.7,68.20248,80.06002,60.08001,0.0,0.3,67.58554,80.06002,60.08001,0.0,0.3,66.484604,80.06002,60.08001,0.0,0.2625,959.18494,959.18494,0.0,23.815989,355.6767,0.0,0.0,0
10551,21517800.0,67.48605,67.19217,55.586105,55.586105,55.58512,67.8815,67.8815,106.10254,67.84476,55.58567,0.90415627,0.7,68.180504,80.06002,60.08001,0.0,0.3,67.560326,80.06002,60.08001,0.0,0.3,66.428024,80.06002,60.08001,0.0,0.2625,928.7792,928.7792,0.0,23.341282,355.5522,0.0,0.0,0
10554,21517920.0,67.372345,67.19311,55.850384,55.850384,55.849342,67.82233,67.82233,105.99703,67.58795,55.84989,0.901642,0.7,68.180725,80.06002,60.08001,0.0,0.3,67.55742,80.06002,60.08001,0.0,0.3,66.433014,80.06002,60.08001,0.0,0.2625,896.5591,896.5591,0.0,22.096933,355.2231,0.0,0.0,0
10555,21518040.0,67.23376,67.15845,56.130867,56.130867,56.12971,67.742836,67.742836,105.855286,67.319725,56.13037,0.8991278,0.7,68.16177,80.06002,60.08001,0.0,0.3,67.535,80.06002,60.08001,0.0,0.3,66.380394,80.06002,60.08001,0.0,0.2625,861.4281,861.4281,0.0,20.445477,354.78104,0.0,0.0,0
10557,21518100.0,67.17366,67.16058,56.277203,56.277203,56.275993,67.69856,67.69856,105.77634,67.18179,56.276653,0.89787066,0.7,68.16457,80.06002,60.08001,0.0,0.3,67.53528,80.06002,60.08001,0.0,0.3,66.38512,80.06002,60.08001,0.0,0.2625,843.56744,843.56744,0.0,19.536644,354.5348,0.0,0.0,0
10559,21518160.0,67.11263,67.162895,56.4281,56.4281,56.42695,67.65234,67.65234,105.69394,67.04161,56.427605,0.89667386,0.7,68.16518,80.06002,60.08001,0.0,0.3,67.535,80.06002,60.08001,0.0,0.3,66.3893,80.06002,60.08001,0.0,0.2625,825.5548,825.5548,0.0,18.59627,354.27777,0.0,0.0,0
10561,21518280.0,66.96811,67.13197,56.73929,56.73929,56.73802,67.556244,67.556244,105.52258,66.7553,56.73874,0.89428014,0.7,68.14947,80.06002,60.08001,0.0,0.3,67.51561,80.06002,60.08001,0.0,0.3,66.34096,80.06002,60.08001,0.0,0.2625,787.607,787.607,0.0,16.667364,353.74326,0.0,0.0,0
10563,21518400.0,66.84253,67.140045,57.068108,57.068108,57.066788,67.497345,67.497345,105.417564,66.462296,57.06756,0.8918865,0.7,68.15611,80.06002,60.08001,0.0,0.3,67.51869,80.06002,60.08001,0.0,0.3,66.35391,80.06002,60.08001,0.0,0.2625,750.7353,750.7353,0.0,15.504406,353.4157,0.0,0.0,0
10566,21518520.0,66.69493,67.11275,57.40742,57.40742,57.406105,67.46189,67.46189,105.354355,66.16435,57.406815,0.88952416,0.7,68.1437,80.06002,60.08001,0.0,0.3,67.50237,80.06002,60.08001,0.0,0.3,66.30986,80.06002,60.08001,0.0,0.2625,712.8634,712.8634,0.0,14.810885,353.21857,0.0,0.0,0
10567,21518640.0,66.56766,67.12433,57.761948,57.761948,57.76052,67.499405,67.499405,105.421234,65.86294,57.761345,0.8871618,0.7,68.1537,80.06002,60.08001,0.0,0.3,67.508575,80.06002,60.08001,0.0,0.3,66.32689,80.06002,60.08001,0.0,0.2625,677.3362,677.3362,0.0,15.545268,353.42712,0.0,0.0,0
10569,21518700.0,66.4935,67.11208,57.94218,57.94218,57.94075,67.53883,67.53883,105.491554,65.71149,57.94152,0.8859806,0.7,68.147545,80.06002,60.08001,0.0,0.3,67.50122,80.06002,60.08001,0.0,0.3,66.30612,80.06002,60.08001,0.0,0.2625,659.6082,659.6082,0.0,16.323025,353.64645,0.0,0.0,0
10571,21518760.0,66.41967,67.1006,58.123016,58.123016,58.12159,67.58852,67.58852,105.58013,65.55983,58.122356,0.88476086,0.7,68.14441,80.06002,60.08001,0.0,0.3,67.49523,80.06002,60.08001,0.0,0.3,66.28723,80.06002,60.08001,0.0,0.2625,641.8724,641.8724,0.0,17.31188,353.92273,0.0,0.0,0
10573,21518880.0,66.29338,67.11554,58.488693,58.488693,58.487213,67.71198,67.71198,105.80027,65.25649,58.488037,0.88232136,0.7,68.15755,80.06002,60.08001,0.0,0.3,67.504456,80.06002,60.08001,0.0,0.3,66.308105,80.06002,60.08001,0.0,0.2625,607.91077,607.91077,0.0,19.8129,354.60938,0.0,0.0,0
10576,21519000.0,66.14776,67.095215,58.854652,58.854652,58.85322,67.858765,67.858765,106.062,64.95464,58.85399,0.87988186,0.7,68.151276,80.06002,60.08001,0.0,0.3,67.49402,80.06002,60.08001,0.0,0.3,66.27261,80.06002,60.08001,0.0,0.2625,573.8286,573.8286,0.0,22.863417,355.42572,0.0,0.0,0
10577,21519120.0,66.025536,67.11351,59.20742,59.20742,59.2061,67.903786,67.903786,106.142265,64.65587,59.206818,0.8773251,0.7,68.16737,80.06002,60.08001,0.0,0.3,67.506165,80.06002,60.08001,0.0,0.3,66.29701,80.06002,60.08001,0.0,0.2625,537.83093,537.83093,0.0,23.81621,355.67615,0.0,0.0,0
10579,21519240.0,65.88562,67.09665,59.553932,59.553932,59.552612,67.881386,67.881386,106.10233,64.36177,59.553326,0.8747684,0.7,68.16391,80.06002,60.08001,0.0,0.3,67.498474,80.06002,60.08001,0.0,0.3,66.26526,80.06002,60.08001,0.0,0.2625,500.165,500.165,0.0,23.341469,355.5516,0.0,0.0,0
10581,21519300.0,65.82762,67.1073,59.725044,59.725044,59.723724,67.855156,67.855156,106.055565,64.216965,59.724438,0.87349004,0.7,68.174576,80.06002,60.08001,0.0,0.3,67.50622,80.06002,60.08001,0.0,0.3,66.27932,80.06002,60.08001,0.0,0.2625,481.53073,481.53073,0.0,22.788385,355.40573,0.0,0.0,0
10583,21519360.0,65.77038,67.11807,59.89544,59.89544,59.89412,67.82221,67.82221,105.99681,64.073975,59.89489,0.87226504,0.7,68.182976,80.06002,60.08001,0.0,0.3,67.51341,80.06002,60.08001,0.0,0.3,66.292725,80.06002,60.08001,0.0,0.2625,463.15945,463.15945,0.0,22.097103,355.2225,0.0,0.0,0
10585,21519480.0,65.6387,67.10434,60.229866,60.229866,60.2286,67.74271,67.74271,105.85506,63.794106,60.229317,0.86981505,0.7,68.18231,80.06002,60.08001,0.0,0.3,67.508255,80.06002,60.08001,0.0,0.3,66.264435,80.06002,60.08001,0.0,0.2625,425.91574,425.91574,0.0,20.44563,354.78033,0.0,0.0,0
10588,21519600.0,65.53307,67.12856,60.55726,60.55726,60.555992,67.652214,67.652214,105.6937,63.523727,60.55671,0.86736506,0.7,68.204124,80.06002,60.08001,0.0,0.3,67.52588,80.06002,60.08001,0.0,0.3,66.29465,80.06002,60.08001,0.0,0.2625,390.30048,390.30048,0.0,18.596407,354.27707,0.0,0.0,0
10590,21519720.0,65.41228,67.11758,60.874268,60.874268,60.87306,67.5561,67.5561,105.52234,63.264565,60.87372,0.86500555,0.7,68.20593,80.06002,60.08001,0.0,0.3,67.52309,80.06002,60.08001,0.0,0.3,66.26938,80.06002,60.08001,0.0,0.2625,355.21448,355.21448,0.0,16.667498,353.74252,0.0,0.0,0
10591,21519840.0,65.31862,67.14406,61.184082,61.184082,61.182873,67.4972,67.4972,105.41731,63.01808,61.183533,0.8626461,0.7,68.23027,80.06002,60.08001,0.0,0.3,67.543076,80.06002,60.08001,0.0,0.3,66.30184,80.06002,60.08001,0.0,0.2625,323.25812,323.25812,0.0,15.5045395,353.41498,0.0,0.0,0
10593,21519900.0,65.263794,67.13939,61.333992,61.333992,61.332836,67.47738,67.47738,105.38197,62.9002,61.333496,0.86146635,0.7,68.23077,80.06002,60.08001,0.0,0.3,67.54204,80.06002,60.08001,0.0,0.3,66.2897,80.06002,60.08001,0.0,0.2625,307.83777,307.83777,0.0,15.1160965,353.30475,0.0,0.0,0
10595,21519960.0,65.21101,67.13527,61.479446,61.479446,61.478294,67.46176,67.46176,105.35411,62.786053,61.478954,0.8602922,0.7,68.23418,80.06002,60.08001,0.0,0.3,67.54231,80.06002,60.08001,0.0,0.3,66.27916,80.06002,60.08001,0.0,0.2625,292.73618,292.73618,0.0,14.811021,353.21783,0.0,0.0,0
10597,21520080.0,65.13168,67.1635,61.764763,61.764763,61.763664,67.49926,67.49926,105.42099,62.570007,61.764324,0.8579439,0.7,68.26065,80.06002,60.08001,0.0,0.3,67.56433,80.06002,60.08001,0.0,0.3,66.313324,80.06002,60.08001,0.0,0.2625,266.3628,266.3628,0.0,15.54537,353.42642,0.0,0.0,0
10600,21520200.0,65.03946,67.1563,62.031677,62.031677,62.030632,67.58839,67.58839,105.5799,62.371536,62.031235,0.8555956,0.7,68.26614,80.06002,60.08001,0.0,0.3,67.565216,80.06002,60.08001,0.0,0.3,66.29266,80.06002,60.08001,0.0,0.2625,242.33118,242.33118,0.0,17.312021,353.9221,0.0,0.0,0
10601,21520320.0,64.121765,67.18382,62.218773,62.218773,62.21839,67.71002,67.71002,105.79679,62.1923,62.21861,0.9133573,0.42,68.29394,80.06002,60.08001,0.0,0.3,67.58867,80.06002,60.08001,0.0,0.3,66.327774,80.06002,60.08001,0.0,0.2625,187.86093,187.86093,0.0,19.821463,354.59882,0.0,0.0,0
10603,21520440.0,62.50843,67.171906,62.22685,62.22685,62.226906,67.85266,67.85266,106.05116,62.033928,62.226906,0.9711191,0.14,68.298935,80.06002,60.08001,0.0,0.3,67.589935,80.06002,60.08001,0.0,0.3,66.30706,80.06002,60.08001,0.0,0.2625,80.659096,80.659096,0.0,22.906773,355.39255,0.0,0.0,0
10605,21520500.0,61.967186,67.18393,62.20729,62.20729,62.207348,67.88606,67.88606,106.110725,61.963066,62.207348,1.0,0.0,68.31311,80.06002,60.08001,0.0,0.3,67.6018,80.06002,60.08001,0.0,0.3,66.324036,80.06002,60.08001,0.0,0.2625,29.682783,29.682783,0.0,23.658096,355.5793,0.0,0.0,0
10607,21520560.0,61.901653,67.19734,62.26387,62.26387,62.26332,67.897224,67.897224,106.13063,61.898026,62.263653,1.0,0.0,68.324585,80.06002,60.08001,0.0,0.3,67.61267,80.06002,60.08001,0.0,0.3,66.33969,80.06002,60.08001,0.0,0.2625,5.2539735,5.2539735,0.0,23.895111,355.6414,0.0,0.0,0
10609,21520680.0,61.7891,67.18866,62.265244,62.265244,62.26585,67.87559,67.87559,106.092064,61.786186,62.26552,1.0,0.0,68.327774,80.06002,60.08001,0.0,0.3,67.61301,80.06002,60.08001,0.0,0.3,66.31717,80.06002,60.08001,0.0,0.2625,-5.242109,-5.242109,0.0,23.43604,355.5211,0.0,0.0,0
10612,21520800.0,61.702194,67.214035,62.110336,62.110336,62.110886,67.816826,67.816826,105.98728,61.699997,62.11061,1.0,0.0,68.352165,80.06002,60.08001,0.0,0.3,67.63464,80.06002,60.08001,0.0,0.3,66.34683,80.06002,60.08001,0.0,0.2625,-3.628062,-3.628062,0.0,22.19875,355.1943,0.0,0.0,0
10613,21520920.0,61.635674,67.20239,61.98938,61.98938,61.98976,67.73753,67.73753,105.8459,61.633804,61.989544,1.0,0.023511417,68.35299,80.06002,60.08001,0.0,0.3,67.632675,80.06002,60.08001,0.0,0.3,66.320404,80.06002,60.08001,0.0,0.2625,-2.5730684,-2.5730684,0.0,20.549496,354.7533,0.0,0.0,0
10615,21521040.0,61.583214,67.22485,61.89325,61.89325,61.893578,67.64715,67.64715,105.68475,61.58036,61.893356,1.0,0.047022834,68.37529,80.06002,60.08001,0.0,0.3,67.65239,80.06002,60.08001,0.0,0.3,66.34601,80.06002,60.08001,0.0,0.2625,-1.9587673,-1.9587673,0.0,18.699839,354.25064,0.0,0.0,0
10617,21521100.0,61.563606,67.21788,61.85161,61.85161,61.851883,67.59961,67.59961,105.599976,61.558273,61.851723,1.0,0.058778543,68.373535,80.06002,60.08001,0.0,0.3,67.650085,80.06002,60.08001,0.0,0.3,66.3309,80.06002,60.08001,0.0,0.2625,-1.6691363,-1.6691363,0.0,17.739447,353.9862,0.0,0.0,0
10619,21521160.0,61.556408,67.21091,61.814476,61.814476,61.81475,67.55114,67.55114,105.51356,61.53916,61.814587,1.0,0.07667923,68.37419,80.06002,60.08001,0.0,0.3,67.648605,80.06002,60.08001,0.0,0.3,66.31667,80.06002,60.08001,0.0,0.2625,-1.1926333,-1.1926333,0.0,16.76878,353.71667,0.0,0.0,0
10622,21521280.0,61.649025,67.23178,61.78196,61.78196,61.78196,67.49281,67.49281,105.40955,61.509716,61.78196,1.0,0.11248061,68.39513,80.06002,60.08001,0.0,0.3,67.66701,80.06002,60.08001,0.0,0.3,66.339584,80.06002,60.08001,0.0,0.2625,1.8399315,1.8399315,0.0,15.603438,353.39215,0.0,0.0,0
10624,21521400.0,61.93373,67.21755,61.875122,61.875122,61.874462,67.45846,67.45846,105.34828,61.491425,61.874847,1.0,0.14828199,68.39325,80.06002,60.08001,0.0,0.3,67.66228,80.06002,60.08001,0.0,0.3,66.30898,80.06002,60.08001,0.0,0.2625,7.355805,7.355805,0.0,14.903772,353.20087,0.0,0.0,0
10625,21521520.0,62.10457,67.238815,62.098198,62.098198,62.09732,67.496506,67.496506,105.416115,61.48384,62.097816,1.0,0.1769425,68.41484,80.06002,60.08001,0.0,0.3,67.68106,80.06002,60.08001,0.0,0.3,66.332275,80.06002,60.08001,0.0,0.2625,6.38053,6.38053,0.0,15.635109,353.41226,0.0,0.0,0
10627,21521640.0,62.240856,67.22536,62.297768,62.297768,62.29705,67.58601,67.58601,105.57572,61.486427,62.297493,1.0,0.20560302,68.41429,80.06002,60.08001,0.0,0.3,67.67749,80.06002,60.08001,0.0,0.3,66.30388,80.06002,60.08001,0.0,0.2625,5.0058007,5.0058007,0.0,17.400318,353.91,0.0,0.0,0
10629,21521700.0,62.321056,67.23678,62.389008,62.389008,62.38829,67.64442,67.64442,105.67985,61.491314,62.38868,1.0,0.21993327,68.42699,80.06002,60.08001,0.0,0.3,67.68793,80.06002,60.08001,0.0,0.3,66.31695,80.06002,60.08001,0.0,0.2625,5.0825186,5.0825186,0.0,18.570803,354.23474,0.0,0.0,0
10631,21521760.0,62.353577,67.24782,62.479645,62.479645,62.478928,67.709694,67.709694,105.796234,61.49862,62.479317,1.0,0.22309864,68.437195,80.06002,60.08001,0.0,0.3,67.69754,80.06002,60.08001,0.0,0.3,66.32919,80.06002,60.08001,0.0,0.2625,4.0327644,4.0327644,0.0,19.899939,354.59775,0.0,0.0,0
10633,21521880.0,62.404827,67.23518,62.62263,62.62263,62.622192,67.856476,67.856476,106.05795,61.51988,62.622467,1.0,0.22942936,68.43747,80.06002,60.08001,0.0,0.3,67.69479,80.06002,60.08001,0.0,0.3,66.302666,80.06002,60.08001,0.0,0.2625,2.3263128,2.3263128,0.0,22.94996,355.4141,0.0,0.0,0
10636,21522000.0,62.468933,67.2582,62.70706,62.70706,62.706787,67.90141,67.90141,106.13808,61.54976,62.70695,1.0,0.23576008,68.460815,80.06002,60.08001,0.0,0.3,67.715454,80.06002,60.08001,0.0,0.3,66.32898,80.06002,60.08001,0.0,0.2625,2.1406736,2.1406736,0.0,23.898243,355.664,0.0,0.0,0
10637,21522120.0,62.51557,67.246,62.762596,62.762596,62.762432,67.87888,67.87888,106.09791,61.58766,62.762543,1.0,0.23867726,68.46088,80.06002,60.08001,0.0,0.3,67.71271,80.06002,60.08001,0.0,0.3,66.30294,80.06002,60.08001,0.0,0.2625,1.7414478,1.7414478,0.0,23.418488,355.5387,0.0,0.0,0
10639,21522240.0,62.572975,67.26897,62.800667,62.800667,62.800552,67.81964,67.81964,105.99227,61.633095,62.80061,1.0,0.24159443,68.484,80.06002,60.08001,0.0,0.3,67.7332,80.06002,60.08001,0.0,0.3,66.32919,80.06002,60.08001,0.0,0.2625,1.842558,1.842558,0.0,22.169678,355.2092,0.0,0.0,0
10641,21522300.0,62.600716,67.26265,62.8183,62.8183,62.81813,67.7817,67.7817,105.92462,61.65847,62.818188,1.0,0.24305302,68.48251,80.06002,60.08001,0.0,0.3,67.73116,80.06002,60.08001,0.0,0.3,66.31563,80.06002,60.08001,0.0,0.2625,1.8566927,1.8566927,0.0,21.376991,354.9982,0.0,0.0,0
10643,21522360.0,62.62983,67.25655,62.835274,62.835274,62.83516,67.740105,67.740105,105.85045,61.685555,62.835217,1.0,0.24450535,68.48361,80.06002,60.08001,0.0,0.3,67.730064,80.06002,60.08001,0.0,0.3,66.30316,80.06002,60.08001,0.0,0.2625,1.8861434,1.8861434,0.0,20.514328,354.76685,0.0,0.0,0
10645,21522480.0,62.697945,67.2793,62.870705,62.870705,62.870537,67.649605,67.649605,105.689095,61.74449,62.870647,1.0,0.24740998,68.50636,80.06002,60.08001,0.0,0.3,67.750336,80.06002,60.08001,0.0,0.3,66.32919,80.06002,60.08001,0.0,0.2625,2.1496606,2.1496606,0.0,18.66166,354.26352,0.0,0.0,0
10648,21522600.0,62.764465,67.26677,62.910637,62.910637,62.910473,67.5535,67.5535,105.517715,61.80937,62.910583,1.0,0.25031462,68.50554,80.06002,60.08001,0.0,0.3,67.74682,80.06002,60.08001,0.0,0.3,66.303215,80.06002,60.08001,0.0,0.2625,2.2078903,2.2078903,0.0,16.72957,353.72897,0.0,0.0,0
10649,21522720.0,62.816597,67.28929,62.957825,62.957825,62.957657,67.494576,67.494576,105.412674,61.87968,62.95777,1.0,0.24835163,68.52806,80.06002,60.08001,0.0,0.3,67.76692,80.06002,60.08001,0.0,0.3,66.32919,80.06002,60.08001,0.0,0.2625,1.8885745,1.8885745,0.0,15.565506,353.4013,0.0,0.0,0
10651,21522840.0,62.86537,67.2766,63.003365,63.003365,63.003143,67.45913,67.45913,105.349464,61.95488,63.00325,1.0,0.24638864,68.52685,80.06002,60.08001,0.0,0.3,67.76318,80.06002,60.08001,0.0,0.3,66.30349,80.06002,60.08001,0.0,0.2625,1.6956733,1.6956733,0.0,14.871915,353.20413,0.0,0.0,0
10653,21522900.0,62.894707,67.288025,63.030388,63.030388,63.030167,67.46956,67.46956,105.36806,61.994156,63.03028,1.0,0.24540715,68.53926,80.06002,60.08001,0.0,0.3,67.77362,80.06002,60.08001,0.0,0.3,66.31711,80.06002,60.08001,0.0,0.2625,1.7832634,1.7832634,0.0,15.075981,353.26212,0.0,0.0,0
10655,21522960.0,62.908936,67.29901,63.062634,63.062634,63.06236,67.49668,67.49668,105.41642,62.034424,63.062523,1.0,0.24096532,68.549095,80.06002,60.08001,0.0,0.3,67.78319,80.06002,60.08001,0.0,0.3,66.32974,80.06002,60.08001,0.0,0.2625,1.4931533,1.4931533,0.0,15.609306,353.41296,0.0,0.0,0
10657,21523080.0,62.931564,67.28616,63.123882,63.123882,63.123665,67.58579,67.58579,105.57531,62.117867,63.12377,1.0,0.2320817,68.54756,80.06002,60.08001,0.0,0.3,67.77923,80.06002,60.08001,0.0,0.3,66.304474,80.06002,60.08001,0.0,0.2625,0.9578345,0.9578345,0.0,17.38081,353.90857,0.0,0.0,0
10660,21523200.0,62.965622,67.30852,63.18535,63.18535,63.185074,67.70927,67.70927,105.79546,62.20466,63.18519,1.0,0.22319806,68.56958,80.06002,60.08001,0.0,0.3,67.799164,80.06002,60.08001,0.0,0.3,66.331116,80.06002,60.08001,0.0,0.2625,1.0627005,1.0627005,0.0,19.887344,354.5953,0.0,0.0,0
10661,21523320.0,62.96601,67.295715,63.24891,63.24891,63.248688,67.855896,67.855896,106.05691,62.29425,63.248795,1.0,0.20639162,68.56766,80.06002,60.08001,0.0,0.3,67.795044,80.06002,60.08001,0.0,0.3,66.3064,80.06002,60.08001,0.0,0.2625,0.3585385,0.3585385,0.0,22.944117,355.41083,0.0,0.0,0
10663,21523440.0,62.977707,67.31819,63.275436,63.275436,63.275383,67.90068,67.90068,106.13678,62.386093,63.275383,1.0,0.1895852,68.58942,80.06002,60.08001,0.0,0.3,67.81493,80.06002,60.08001,0.0,0.3,66.333374,80.06002,60.08001,0.0,0.2625,0.35372144,0.35372144,0.0,23.89933,355.66003,0.0,0.0,0
10665,21523500.0,62.98463,67.31181,63.280052,63.280052,63.28,67.89535,67.89535,106.127266,62.43268,63.280052,1.0,0.18118198,68.58684,80.06002,60.08001,0.0,0.3,67.81219,80.06002,60.08001,0.0,0.3,66.320465,80.06002,60.08001,0.0,0.2625,0.40277132,0.40277132,0.0,23.78943,355.6304,0.0,0.0,0
10667,21523560.0,62.985565,67.3055,63.281536,63.281536,63.281593,67.878,67.878,106.09632,62.4797,63.281593,1.0,0.17023909,68.58684,80.06002,60.08001,0.0,0.3,67.81038,80.06002,60.08001,0.0,0.3,66.30876,80.06002,60.08001,0.0,0.2625,0.28548723,0.28548723,0.0,23.42565,355.5339,0.0,0.0,0
10670,21523680.0,62.96513,67.32764,63.272255,63.272255,63.27231,67.818405,67.818405,105.99008,62.57451,63.27231,1.0,0.1483533,68.60799,80.06002,60.08001,0.0,0.3,67.829765,80.06002,60.08001,0.0,0.3,66.3354,80.06002,60.08001,0.0,0.2625,-0.42313936,-0.42313936,0.0,22.18281,355.20264,0.0,0.0,0
10671,21523800.0,62.891304,67.31407,63.225014,63.225014,63.22529,67.73828,67.73828,105.84722,62.67009,63.22512,1.0,0.1264675,68.60452,80.06002,60.08001,0.0,0.3,67.82443,80.06002,60.08001,0.0,0.3,66.310356,80.06002,60.08001,0.0,0.2625,-1.8932984,-1.8932984,0.0,20.53478,354.75714,0.0,0.0,0
10673,21523920.0,62.851532,67.33505,63.145855,63.145855,63.146187,67.64734,67.64734,105.68508,62.765785,63.14602,1.0,0.10422688,68.62457,80.06002,60.08001,0.0,0.3,67.842896,80.06002,60.08001,0.0,0.3,66.33606,80.06002,60.08001,0.0,0.2625,-1.5374436,-1.5374436,0.0,18.689383,354.25153,0.0,0.0,0
10675,21524040.0,62.88202,67.32066,63.089607,63.089607,63.089767,67.55108,67.55108,105.51345,62.8612,63.08966,1.0,0.08198625,68.619736,80.06002,60.08001,0.0,0.3,67.83641,80.06002,60.08001,0.0,0.3,66.30981,80.06002,60.08001,0.0,0.2625,0.28554332,0.28554332,0.0,16.762556,353.71625,0.0,0.0,0
10677,21524100.0,62.91646,67.33115,63.084606,63.084606,63.084606,67.51749,67.51749,105.453545,62.90855,63.084606,1.0,0.07086594,68.630554,80.06002,60.08001,0.0,0.3,67.845695,80.06002,60.08001,0.0,0.3,66.32277,80.06002,60.08001,0.0,0.2625,1.1986157,1.1986157,0.0,16.097988,353.5294,0.0,0.0,0
10679,21524160.0,62.95733,67.3412,63.095592,63.095592,63.09548,67.49228,67.49228,105.40861,62.95568,63.095535,1.0,0.0598529,68.638794,80.06002,60.08001,0.0,0.3,67.85399,80.06002,60.08001,0.0,0.3,66.33464,80.06002,60.08001,0.0,0.2625,1.9653084,1.9653084,0.0,15.601939,353.38925,0.0,0.0,0
10681,21524280.0,63.046703,67.326096,62.87455,62.87455,62.87559,67.456955,67.456955,105.34563,63.04879,62.874985,1.0,0.037826832,68.63292,80.06002,60.08001,0.0,0.3,67.846405,80.06002,60.08001,0.0,0.3,66.30745,80.06002,60.08001,0.0,0.2625,32.450787,32.450787,0.0,14.910508,353.19278,0.0,0.0,0
10684,21524400.0,63.137398,67.34417,62.627907,62.627907,62.628838,67.49473,67.49473,105.412964,63.14003,62.62829,1.0,0.015800763,68.64978,80.06002,60.08001,0.0,0.3,67.86195,80.06002,60.08001,0.0,0.3,66.32942,80.06002,60.08001,0.0,0.2625,58.417477,58.417477,0.0,15.650599,353.4028,0.0,0.0,0
10686,21524520.0,63.231712,67.32544,62.405487,62.405487,62.40631,67.584076,67.584076,105.57228,63.23457,62.40587,1.0,0.009480458,68.640884,80.06002,60.08001,0.0,0.3,67.85158,80.06002,60.08001,0.0,0.3,66.298325,80.06002,60.08001,0.0,0.2625,84.67864,84.67864,0.0,17.424366,353.89972,0.0,0.0,0
10687,21524640.0,63.334545,67.34021,62.19334,62.19334,62.194164,67.70774,67.70774,105.79278,63.337677,62.193726,1.0,0.0031601528,68.65511,80.06002,60.08001,0.0,0.3,67.86453,80.06002,60.08001,0.0,0.3,66.31683,80.06002,60.08001,0.0,0.2625,111.55463,111.55463,0.0,19.932419,354.5875,0.0,0.0,0
10689,21524700.0,63.388985,67.32945,62.090454,62.090454,62.091278,67.778854,67.778854,105.91958,63.392223,62.090836,1.0,0.0,68.64813,80.06002,60.08001,0.0,0.3,67.85778,80.06002,60.08001,0.0,0.3,66.29932,80.06002,60.08001,0.0,0.2625,125.25466,125.25466,0.0,21.40207,354.98297,0.0,0.0,0
10691,21524760.0,63.445343,67.318405,61.98927,61.98927,61.990093,67.85462,67.85462,106.05467,63.448692,61.989655,1.0,0.0,68.64346,80.06002,60.08001,0.0,0.3,67.851685,80.06002,60.08001,0.0,0.3,66.2825,80.06002,60.08001,0.0,0.2625,139.13087,139.13087,0.0,22.989128,355.40436,0.0,0.0,0
10693,21524880.0,63.56328,67.33055,61.780197,61.780197,61.78102,67.89956,67.89956,106.134796,63.56685,61.780586,1.0,0.0,68.65517,80.06002,60.08001,0.0,0.3,67.8624,80.06002,60.08001,0.0,0.3,66.29794,80.06002,60.08001,0.0,0.2625,164.80849,164.80849,0.0,23.940851,355.6543,0.0,0.0,0
10695,21525000.0,63.687813,67.30643,61.573654,61.573654,61.57448,67.877014,67.877014,106.094604,63.69149,61.574043,1.0,0.0,68.64116,80.06002,60.08001,0.0,0.3,67.84723,80.06002,60.08001,0.0,0.3,66.26064,80.06002,60.08001,0.0,0.2625,189.48961,189.48961,0.0,23.462439,355.52896,0.0,0.0,0
10698,21525120.0,63.818108,67.316376,61.36898,61.36898,61.369804,67.81774,67.81774,105.988914,63.822006,61.369366,1.0,0.0,68.65072,80.06002,60.08001,0.0,0.3,67.85586,80.06002,60.08001,0.0,0.3,66.27344,80.06002,60.08001,0.0,0.2625,213.7093,213.7093,0.0,22.213837,355.19934,0.0,0.0,0
10699,21525240.0,63.953568,67.29006,61.16612,61.16612,61.166943,67.738144,67.738144,105.84699,63.95758,61.166504,1.0,0.0,68.634674,80.06002,60.08001,0.0,0.3,67.838715,80.06002,60.08001,0.0,0.3,66.23361,80.06002,60.08001,0.0,0.2625,237.74649,237.74649,0.0,20.558146,354.75662,0.0,0.0,0
10701,21525300.0,64.023,67.29434,61.06532,61.06532,61.066086,67.69383,67.69383,105.76798,64.02712,61.06565,1.0,0.0,68.63985,80.06002,60.08001,0.0,0.3,67.84273,80.06002,60.08001,0.0,0.3,66.23955,80.06002,60.08001,0.0,0.2625,249.74951,249.74951,0.0,19.647259,354.51016,0.0,0.0,0
10703,21525360.0,64.093475,67.29791,60.96485,60.96485,60.965675,67.64759,67.64759,105.68554,64.09766,60.965233,1.0,0.0,68.642204,80.06002,60.08001,0.0,0.3,67.845474,80.06002,60.08001,0.0,0.3,66.24405,80.06002,60.08001,0.0,0.2625,261.75833,261.75833,0.0,18.704874,354.25305,0.0,0.0,0
10705,21525480.0,64.23718,67.26962,60.764954,60.764954,60.765724,67.55142,67.55142,105.51404,64.24147,60.76528,1.0,0.0,68.6243,80.06002,60.08001,0.0,0.3,67.82652,80.06002,60.08001,0.0,0.3,66.20192,80.06002,60.08001,0.0,0.2625,285.81744,285.81744,0.0,16.771994,353.71814,0.0,0.0,0
10708,21525600.0,64.38402,67.275505,60.569725,60.569725,60.570496,67.49256,67.49256,105.409096,64.38835,60.570053,1.0,0.0,68.630066,80.06002,60.08001,0.0,0.3,67.83153,80.06002,60.08001,0.0,0.3,66.210266,80.06002,60.08001,0.0,0.2625,310.8698,310.8698,0.0,15.607701,353.39075,0.0,0.0,0
10710,21525720.0,64.5332,67.24524,60.37587,60.37587,60.37664,67.457146,67.457146,105.345955,64.53766,60.3762,1.0,0.0,68.61046,80.06002,60.08001,0.0,0.3,67.81087,80.06002,60.08001,0.0,0.3,66.166046,80.06002,60.08001,0.0,0.2625,336.44174,336.44174,0.0,14.914058,353.19382,0.0,0.0,0
10711,21525840.0,64.68422,67.24925,60.18872,60.18872,60.189434,67.49485,67.49485,105.413185,64.68866,60.18905,1.0,0.0,68.61446,80.06002,60.08001,0.0,0.3,67.814224,80.06002,60.08001,0.0,0.3,66.17253,80.06002,60.08001,0.0,0.2625,363.76578,363.76578,0.0,15.6529045,353.40347,0.0,0.0,0
10713,21525900.0,64.76013,67.23321,60.09605,60.09605,60.096764,67.53438,67.53438,105.483665,64.76458,60.096325,1.0,0.0,68.6026,80.06002,60.08001,0.0,0.3,67.80269,80.06002,60.08001,0.0,0.3,66.14897,80.06002,60.08001,0.0,0.2625,377.86487,377.86487,0.0,16.43373,353.62332,0.0,0.0,0
10715,21525960.0,64.93471,67.21805,60.0047,60.0047,60.005413,67.58529,67.58529,105.574425,64.84071,60.005028,0.8791342,0.14,68.593155,80.06002,60.08001,0.0,0.3,67.791916,80.06002,60.08001,0.0,0.3,66.12622,80.06002,60.08001,0.0,0.2625,394.39203,394.39203,0.0,17.424404,353.90674,0.0,0.0,0
10717,21526080.0,65.82284,67.22728,59.895218,59.895218,59.89555,67.713295,67.713295,105.802635,64.993095,59.895386,0.63740253,0.42,68.59628,80.06002,60.08001,0.0,0.3,67.79373,80.06002,60.08001,0.0,0.3,66.13106,80.06002,60.08001,0.0,0.2625,463.9104,463.9104,0.0,19.903793,354.61713,0.0,0.0,0
10719,21526200.0,66.60742,67.19783,59.80156,59.80156,59.802002,67.860596,67.860596,106.06525,65.145096,59.80178,0.39567092,0.7,68.57524,80.06002,60.08001,0.0,0.3,67.770386,80.06002,60.08001,0.0,0.3,66.08376,80.06002,60.08001,0.0,0.2625,540.5555,540.5555,0.0,22.940975,355.4356,0.0,0.0,0
10722,21526320.0,66.640884,67.2003,59.611168,59.611168,59.612045,67.905334,67.905334,106.14503,65.2961,59.611553,0.42396227,0.7,68.57821,80.06002,60.08001,0.0,0.3,67.77126,80.06002,60.08001,0.0,0.3,66.08794,80.06002,60.08001,0.0,0.2625,573.7062,573.7062,0.0,23.882786,355.6846,0.0,0.0,0
10723,21526440.0,66.61902,67.165695,59.37458,59.37458,59.37551,67.882675,67.882675,106.104614,65.445404,59.375015,0.45225364,0.7,68.55574,80.06002,60.08001,0.0,0.3,67.74643,80.06002,60.08001,0.0,0.3,66.03883,80.06002,60.08001,0.0,0.2625,590.2049,590.2049,0.0,23.396046,355.55853,0.0,0.0,0
10725,21526500.0,66.62462,67.166245,59.25856,59.25856,59.25944,67.85633,67.85633,106.05764,65.519226,59.25895,0.4663993,0.7,68.55766,80.06002,60.08001,0.0,0.3,67.746544,80.06002,60.08001,0.0,0.3,66.04048,80.06002,60.08001,0.0,0.2625,598.0195,598.0195,0.0,22.837482,355.41208,0.0,0.0,0
10727,21526560.0,66.648026,67.166306,59.146667,59.146667,59.147545,67.8232,67.8232,105.99857,65.59235,59.14705,0.4651231,0.7,68.55673,80.06002,60.08001,0.0,0.3,67.745445,80.06002,60.08001,0.0,0.3,66.04076,80.06002,60.08001,0.0,0.2625,606.47375,606.47375,0.0,22.142162,355.2278,0.0,0.0,0
10729,21526680.0,66.67373,67.1301,58.93194,58.93194,58.932762,67.74345,67.74345,105.85636,65.736206,58.932323,0.4625706,0.7,68.5325,80.06002,60.08001,0.0,0.3,67.71892,80.06002,60.08001,0.0,0.3,65.98928,80.06002,60.08001,0.0,0.2625,622.40826,622.40826,0.0,20.485325,354.78424,0.0,0.0,0
10731,21526800.0,66.72174,67.12927,58.72776,58.72776,58.728527,67.652794,67.652794,105.69474,65.87628,58.72809,0.46001816,0.7,68.531845,80.06002,60.08001,0.0,0.3,67.71633,80.06002,60.08001,0.0,0.3,65.98944,80.06002,60.08001,0.0,0.2625,638.2635,638.2635,0.0,18.632786,354.28012,0.0,0.0,0
10734,21526920.0,66.74107,67.091484,58.53187,58.53187,58.53264,67.55659,67.55659,105.5232,66.01192,58.532204,0.45919403,0.7,68.5063,80.06002,60.08001,0.0,0.3,67.68843,80.06002,60.08001,0.0,0.3,65.93627,80.06002,60.08001,0.0,0.2625,652.0577,652.0577,0.0,16.701553,353.7451,0.0,0.0,0
10735,21527040.0,66.78265,67.08929,58.35016,58.35016,58.350815,67.49766,67.49766,105.41813,66.142426,58.350433,0.45836994,0.7,68.50438,80.06002,60.08001,0.0,0.3,67.684525,80.06002,60.08001,0.0,0.3,65.93512,80.06002,60.08001,0.0,0.2625,666.90485,666.90485,0.0,15.537642,353.41733,0.0,0.0,0
10737,21527100.0,66.78996,67.06967,58.2632,58.2632,58.263863,67.47783,67.47783,105.38277,66.20555,58.26353,0.4579579,0.7,68.48982,80.06002,60.08001,0.0,0.3,67.669586,80.06002,60.08001,0.0,0.3,65.90738,80.06002,60.08001,0.0,0.2625,673.8242,673.8242,0.0,15.149,353.30707,0.0,0.0,0
10739,21527160.0,66.79689,67.050125,58.177948,58.177948,58.178604,67.4622,67.4622,105.3549,66.26712,58.178223,0.45752695,0.7,68.477684,80.06002,60.08001,0.0,0.3,67.65552,80.06002,60.08001,0.0,0.3,65.88057,80.06002,60.08001,0.0,0.2625,680.36127,680.36127,0.0,14.843838,353.22012,0.0,0.0,0
10741,21527280.0,66.833145,67.046555,58.02282,58.02282,58.02337,67.499756,67.499756,105.42186,66.38534,58.02304,0.45666507,0.7,68.47461,80.06002,60.08001,0.0,0.3,67.65047,80.06002,60.08001,0.0,0.3,65.87843,80.06002,60.08001,0.0,0.2625,695.84686,695.84686,0.0,15.579562,353.429,0.0,0.0,0
10743,21527400.0,66.841545,67.00601,57.878845,57.878845,57.879395,67.588936,67.588936,105.58087,66.496414,57.87912,0.45580322,0.7,68.44692,80.06002,60.08001,0.0,0.3,67.62053,80.06002,60.08001,0.0,0.3,65.82272,80.06002,60.08001,0.0,0.2625,710.6457,710.6457,0.0,17.348225,353.92493,0.0,0.0,0
10746,21527520.0,66.87187,67.00134,57.74723,57.74723,57.747665,67.712456,67.712456,105.80112,66.59957,57.74739,0.45487508,0.7,68.4428,80.06002,60.08001,0.0,0.3,67.61459,80.06002,60.08001,0.0,0.3,65.81982,80.06002,60.08001,0.0,0.2625,726.3615,726.3615,0.0,19.851421,354.6119,0.0,0.0,0
10747,21527640.0,66.873955,66.95965,57.625885,57.625885,57.626324,67.85929,67.85929,106.06291,66.694214,57.62605,0.45394695,0.7,68.41424,80.06002,60.08001,0.0,0.3,67.58383,80.06002,60.08001,0.0,0.3,65.76324,80.06002,60.08001,0.0,0.2625,740.7827,740.7827,0.0,22.903969,355.42847,0.0,0.0,0
10749,21527700.0,66.886475,66.95723,57.563095,57.563095,57.563538,67.89374,67.89374,106.12434,66.73811,57.563316,0.4534829,0.7,68.413025,80.06002,60.08001,0.0,0.3,67.58098,80.06002,60.08001,0.0,0.3,65.76214,80.06002,60.08001,0.0,0.2625,746.6369,746.6369,0.0,23.632496,355.6201,0.0,0.0,0
10751,21527760.0,66.8979,66.954315,57.503113,57.503113,57.50355,67.90428,67.90428,106.14314,66.77963,57.503277,0.45299363,0.7,68.40918,80.06002,60.08001,0.0,0.3,67.57708,80.06002,60.08001,0.0,0.3,65.75978,80.06002,60.08001,0.0,0.2625,751.96716,751.96716,0.0,23.856543,355.67874,0.0,0.0,0
10753,21527880.0,66.893456,66.91241,57.38737,57.38737,57.38781,67.881836,67.881836,106.10313,66.85512,57.38759,0.45201513,0.7,68.38002,80.06002,60.08001,0.0,0.3,67.54577,80.06002,60.08001,0.0,0.3,65.70254,80.06002,60.08001,0.0,0.2625,759.4235,759.4235,0.0,23.38078,355.554,0.0,0.0,0
10755,21528000.0,66.910484,66.90691,57.28306,57.28306,57.28344,67.82263,67.82263,105.99756,66.91998,57.28322,0.45103663,0.7,68.37441,80.06002,60.08001,0.0,0.3,67.53851,80.06002,60.08001,0.0,0.3,65.69902,80.06002,60.08001,0.0,0.2625,765.68365,765.68365,0.0,22.135223,355.22467,0.0,0.0,0
10758,21528120.0,66.89522,66.86484,57.198463,57.198463,57.19874,67.74311,67.74311,105.85577,66.96196,57.19857,0.4501891,0.7,68.345024,80.06002,60.08001,0.0,0.3,67.50699,80.06002,60.08001,0.0,0.3,65.64168,80.06002,60.08001,0.0,0.2625,767.48584,767.48584,0.0,20.482569,354.78244,0.0,0.0,0
10759,21528240.0,66.89461,66.85956,57.14891,57.14891,57.149025,67.652596,67.652596,105.694374,66.970634,57.148968,0.44934157,0.7,68.33942,80.06002,60.08001,0.0,0.3,67.49968,80.06002,60.08001,0.0,0.3,65.638596,80.06002,60.08001,0.0,0.2625,766.5316,766.5316,0.0,18.632202,354.27902,0.0,0.0,0
10761,21528300.0,66.87796,66.83864,57.136826,57.136826,57.136883,67.60501,67.60501,105.609535,66.96327,57.136826,0.44891778,0.7,68.323654,80.06002,60.08001,0.0,0.3,67.48358,80.06002,60.08001,0.0,0.3,65.6097,80.06002,60.08001,0.0,0.2625,764.3916,764.3916,0.0,17.67211,354.01437,0.0,0.0,0
10763,21528360.0,66.85928,66.81798,57.13205,57.13205,57.132103,67.55647,67.55647,105.52299,66.94844,57.132103,0.44852778,0.7,68.31047,80.06002,60.08001,0.0,0.3,67.46854,80.06002,60.08001,0.0,0.3,65.582016,80.06002,60.08001,0.0,0.2625,761.20276,761.20276,0.0,16.702164,353.74445,0.0,0.0,0
10765,21528480.0,66.84056,66.81358,57.15265,57.15265,57.15254,67.4976,67.4976,105.418,66.89769,57.152596,0.4477478,0.7,68.30547,80.06002,60.08001,0.0,0.3,67.46184,80.06002,60.08001,0.0,0.3,65.58043,80.06002,60.08001,0.0,0.2625,754.97015,754.97015,0.0,15.538934,353.41693,0.0,0.0,0
10768,21528600.0,66.78876,66.7731,57.203735,57.203735,57.203514,67.46217,67.46217,105.35485,66.82083,57.203625,0.4469678,0.7,68.27757,80.06002,60.08001,0.0,0.3,67.43167,80.06002,60.08001,0.0,0.3,65.5255,80.06002,60.08001,0.0,0.2625,745.4551,745.4551,0.0,14.84555,353.21997,0.0,0.0,0
10769,21528720.0,66.75542,66.76997,57.29091,57.29091,57.290474,67.49976,67.49976,105.421875,66.720146,57.29069,0.44619152,0.7,68.27373,80.06002,60.08001,0.0,0.3,67.42602,80.06002,60.08001,0.0,0.3,65.52605,80.06002,60.08001,0.0,0.2625,736.4381,736.4381,0.0,15.581615,353.42902,0.0,0.0,0
10771,21528840.0,66.6906,66.73097,57.40544,57.40544,57.40495,67.588974,67.588974,105.58095,66.59798,57.405224,0.44541523,0.7,68.24719,80.06002,60.08001,0.0,0.3,67.39729,80.06002,60.08001,0.0,0.3,65.47331,80.06002,60.08001,0.0,0.2625,725.32465,725.32465,0.0,17.350578,353.92514,0.0,0.0,0
10773,21528900.0,66.66901,66.73031,57.47224,57.47224,57.47169,67.64722,67.64722,105.684784,66.52965,57.471966,0.44502708,0.7,68.24719,80.06002,60.08001,0.0,0.3,67.395645,80.06002,60.08001,0.0,0.3,65.475235,80.06002,60.08001,0.0,0.2625,719.69415,719.69415,0.0,18.523188,354.24902,0.0,0.0,0
10775,21528960.0,66.645935,66.7296,57.54574,57.54574,57.545135,67.71252,67.71252,105.80122,66.4568,57.545464,0.44459942,0.7,68.24483,80.06002,60.08001,0.0,0.3,67.39317,80.06002,60.08001,0.0,0.3,65.47644,80.06002,60.08001,0.0,0.2625,714.00183,714.00183,0.0,19.854023,354.6122,0.0,0.0,0
10777,21529080.0,66.57144,66.692566,57.706963,57.706963,57.706306,67.85937,67.85937,106.06306,66.298935,57.706688,0.44374412,0.7,68.22,80.06002,60.08001,0.0,0.3,67.36614,80.06002,60.08001,0.0,0.3,65.42639,80.06002,60.08001,0.0,0.2625,700.47473,700.47473,0.0,22.906782,355.4289,0.0,0.0,0
10780,21529200.0,66.51915,66.693665,57.87478,57.87478,57.874123,67.90437,67.90437,106.1433,66.12677,57.874504,0.4428888,0.7,68.21939,80.06002,60.08001,0.0,0.3,67.363785,80.06002,60.08001,0.0,0.3,65.432434,80.06002,60.08001,0.0,0.2625,683.18616,683.18616,0.0,23.859362,355.67926,0.0,0.0,0
10782,21529320.0,66.43895,66.65956,58.055283,58.055283,58.054573,67.88195,67.88195,106.10332,65.94259,58.054955,0.44201612,0.7,68.196594,80.06002,60.08001,0.0,0.3,67.33879,80.06002,60.08001,0.0,0.3,65.38542,80.06002,60.08001,0.0,0.2625,662.01044,662.01044,0.0,23.383549,355.5545,0.0,0.0,0
10783,21529440.0,66.38254,66.66357,58.249798,58.249798,58.248974,67.82274,67.82274,105.99775,65.74884,58.249413,0.44114342,0.7,68.198135,80.06002,60.08001,0.0,0.3,67.33856,80.06002,60.08001,0.0,0.3,65.39476,80.06002,60.08001,0.0,0.2625,639.7923,639.7923,0.0,22.13791,355.22525,0.0,0.0,0
10785,21529500.0,66.341064,66.64769,58.351753,58.351753,58.35093,67.78481,67.78481,105.93013,65.64914,58.351364,0.4407071,0.7,68.18655,80.06002,60.08001,0.0,0.3,67.32659,80.06002,60.08001,0.0,0.3,65.37212,80.06002,60.08001,0.0,0.2625,627.77637,627.77637,0.0,21.346592,355.0143,0.0,0.0,0
10787,21529560.0,66.2997,66.63248,58.455574,58.455574,58.45475,67.743225,67.743225,105.85596,65.547905,58.455185,0.4403367,0.7,68.17776,80.06002,60.08001,0.0,0.3,67.31588,80.06002,60.08001,0.0,0.3,65.351135,80.06002,60.08001,0.0,0.2625,615.2376,615.2376,0.0,20.485172,354.78296,0.0,0.0,0
10789,21529680.0,66.24213,66.63951,58.67228,58.67228,58.6714,67.65271,67.65271,105.69457,65.34207,58.67189,0.43959588,0.7,68.18182,80.06002,60.08001,0.0,0.3,67.31796,80.06002,60.08001,0.0,0.3,65.363884,80.06002,60.08001,0.0,0.2625,590.7565,590.7565,0.0,18.634708,354.2796,0.0,0.0,0
10791,21529800.0,66.15957,66.611496,58.895905,58.895905,58.895027,67.55658,67.55658,105.52317,65.13372,58.89552,0.43885508,0.7,68.16397,80.06002,60.08001,0.0,0.3,67.29764,80.06002,60.08001,0.0,0.3,65.32373,80.06002,60.08001,0.0,0.2625,564.8474,564.8474,0.0,16.704569,353.74496,0.0,0.0,0
10794,21529920.0,66.10365,66.62149,59.129364,59.129364,59.12843,67.497696,67.497696,105.41818,64.92531,59.12892,0.43816894,0.7,68.17056,80.06002,60.08001,0.0,0.3,67.3022,80.06002,60.08001,0.0,0.3,65.33983,80.06002,60.08001,0.0,0.2625,540.8028,540.8028,0.0,15.541295,353.41748,0.0,0.0,0
10795,21530040.0,66.024,66.596275,59.36447,59.36447,59.363537,67.462265,67.462265,105.35502,64.7191,59.36403,0.43748283,0.7,68.155235,80.06002,60.08001,0.0,0.3,67.284294,80.06002,60.08001,0.0,0.3,65.30313,80.06002,60.08001,0.0,0.2625,516.4475,516.4475,0.0,14.84789,353.22046,0.0,0.0,0
10797,21530100.0,65.997955,66.60259,59.48466,59.48466,59.483673,67.47269,67.47269,105.37359,64.617584,59.484222,0.43713975,0.7,68.16084,80.06002,60.08001,0.0,0.3,67.288025,80.06002,60.08001,0.0,0.3,65.313126,80.06002,60.08001,0.0,0.2625,505.5177,505.5177,0.0,15.051536,353.2784,0.0,0.0,0
