,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
10799,21530160.0,65.97225,66.60891,59.605293,59.605293,59.604355,67.499855,67.499855,105.42203,64.5175,59.60485,0.43679047,0.7,68.164246,80.06002,60.08001,0.0,0.3,67.29111,80.06002,60.08001,0.0,0.3,65.32241,80.06002,60.08001,0.0,0.2625,495.27167,495.27167,0.0,15.584026,353.42944,0.0,0.0,0
10801,21530280.0,65.89787,66.58617,59.842377,59.842377,59.841442,67.58906,67.58906,105.58108,64.32293,59.841934,0.4360919,0.7,68.15123,80.06002,60.08001,0.0,0.3,67.27545,80.06002,60.08001,0.0,0.3,65.28885,80.06002,60.08001,0.0,0.2625,474.93213,474.93213,0.0,17.353111,353.9255,0.0,0.0,0
10803,21530400.0,65.85283,66.601,60.073692,60.073692,60.072815,67.712585,67.712585,105.801346,64.13765,60.07331,0.43539333,0.7,68.16243,80.06002,60.08001,0.0,0.3,67.28441,80.06002,60.08001,0.0,0.3,65.31093,80.06002,60.08001,0.0,0.2625,457.20837,457.20837,0.0,19.856678,354.61255,0.0,0.0,0
10806,21530520.0,65.78664,66.580505,60.29397,60.29397,60.293144,67.85942,67.85942,106.063156,63.96412,60.293587,0.43461153,0.7,68.15134,80.06002,60.08001,0.0,0.3,67.270676,80.06002,60.08001,0.0,0.3,65.28011,80.06002,60.08001,0.0,0.2625,440.36234,440.36234,0.0,22.90953,355.42917,0.0,0.0,0
10807,21530640.0,65.751755,66.597595,60.490074,60.490074,60.489304,67.9044,67.9044,106.14337,63.80465,60.489746,0.43382972,0.7,68.1643,80.06002,60.08001,0.0,0.3,67.28143,80.06002,60.08001,0.0,0.3,65.30444,80.06002,60.08001,0.0,0.2625,423.1426,423.1426,0.0,23.862045,355.6794,0.0,0.0,0
10809,21530700.0,65.72363,66.588196,60.581535,60.581535,60.580822,67.89918,67.89918,106.13405,63.730988,60.581207,0.4334388,0.7,68.1582,80.06002,60.08001,0.0,0.3,67.274796,80.06002,60.08001,0.0,0.3,65.2894,80.06002,60.08001,0.0,0.2625,414.31897,414.31897,0.0,23.751049,355.65036,0.0,0.0,0
10811,21530760.0,65.69737,66.57936,60.66723,60.66723,60.666626,67.881966,67.881966,106.10335,63.661663,60.666954,0.43305787,0.7,68.15485,80.06002,60.08001,0.0,0.3,67.2693,80.06002,60.08001,0.0,0.3,65.27583,80.06002,60.08001,0.0,0.2625,405.4595,405.4595,0.0,23.386122,355.5546,0.0,0.0,0
10813,21530880.0,65.67523,66.59831,60.825817,60.825817,60.825268,67.82274,67.82274,105.99775,63.53746,60.8256,0.43229604,0.7,68.1694,80.06002,60.08001,0.0,0.3,67.28155,80.06002,60.08001,0.0,0.3,65.301865,80.06002,60.08001,0.0,0.2625,389.89337,389.89337,0.0,22.140352,355.22525,0.0,0.0,0
10816,21531000.0,65.63454,66.58172,60.96216,60.96216,60.961662,67.74321,67.74321,105.855934,63.434464,60.961937,0.4315342,0.7,68.16128,80.06002,60.08001,0.0,0.3,67.270676,80.06002,60.08001,0.0,0.3,65.27495,80.06002,60.08001,0.0,0.2625,375.30298,375.30298,0.0,20.487488,354.7829,0.0,0.0,0
10818,21531120.0,65.62685,66.60188,61.075645,61.075645,61.075264,67.65268,67.65268,105.69453,63.35498,61.07548,0.43089405,0.7,68.17693,80.06002,60.08001,0.0,0.3,67.28402,80.06002,60.08001,0.0,0.3,65.302086,80.06002,60.08001,0.0,0.2625,363.85806,363.85806,0.0,18.636911,354.27945,0.0,0.0,0
10819,21531240.0,65.60158,66.58611,61.161724,61.161724,61.16145,67.55654,67.55654,105.52311,63.301476,61.161613,0.4302539,0.7,68.16963,80.06002,60.08001,0.0,0.3,67.27391,80.06002,60.08001,0.0,0.3,65.27615,80.06002,60.08001,0.0,0.2625,354.21918,354.21918,0.0,16.706667,353.74478,0.0,0.0,0
10821,21531300.0,65.60509,66.59655,61.19584,61.19584,61.195564,67.52292,67.52292,105.46315,63.285164,61.195724,0.4299338,0.7,68.179016,80.06002,60.08001,0.0,0.3,67.28133,80.06002,60.08001,0.0,0.3,65.29039,80.06002,60.08001,0.0,0.2625,351.2187,351.2187,0.0,16.040642,353.55777,0.0,0.0,0
10823,21531360.0,65.61037,66.60671,61.222973,61.222973,61.222755,67.49765,67.49765,105.41811,63.276207,61.222862,0.42963526,0.7,68.18594,80.06002,60.08001,0.0,0.3,67.28781,80.06002,60.08001,0.0,0.3,65.30362,80.06002,60.08001,0.0,0.2625,349.36908,349.36908,0.0,15.54334,353.41727,0.0,0.0,0
10825,21531480.0,65.6024,66.59094,61.2511,61.2511,61.251045,67.46223,67.46223,105.35494,63.281593,61.2511,0.42903823,0.7,68.17874,80.06002,60.08001,0.0,0.3,67.27786,80.06002,60.08001,0.0,0.3,65.27786,80.06002,60.08001,0.0,0.2625,347.3664,347.3664,0.0,14.8499155,353.2202,0.0,0.0,0
10828,21531600.0,65.629364,66.61099,61.250275,61.250275,61.250328,67.49981,67.49981,105.42197,63.31999,61.250328,0.42844117,0.7,68.19495,77.899994,64.04003,0.0,0.3,67.29176,77.899994,64.04003,0.0,0.3,65.304886,77.899994,64.04003,0.0,0.2625,351.44467,351.44467,0.0,15.586131,353.42923,0.0,0.0,0
10830,21531720.0,65.63646,66.5943,61.221542,61.221542,61.22171,67.58903,67.58903,105.581024,63.37915,61.2216,0.42780805,0.7,68.18721,77.899994,64.04003,0.0,0.3,67.28139,77.899994,64.04003,0.0,0.3,65.27835,77.899994,64.04003,0.0,0.2625,357.65363,357.65363,0.0,17.355322,353.92535,0.0,0.0,0
10831,21531840.0,65.67056,66.61308,61.18293,61.18293,61.18309,67.71256,67.71256,105.80131,63.4449,61.182983,0.42717496,0.7,68.20259,77.899994,64.04003,0.0,0.3,67.29457,77.899994,64.04003,0.0,0.3,65.30412,77.899994,64.04003,0.0,0.2625,366.46332,366.46332,0.0,19.858997,354.61243,0.0,0.0,0
10833,21531900.0,65.675125,66.60402,61.15969,61.15969,61.159912,67.78366,67.78366,105.92807,63.480114,61.1598,0.4268584,0.7,68.19693,77.899994,64.04003,0.0,0.3,67.28847,77.899994,64.04003,0.0,0.3,65.28978,77.899994,64.04003,0.0,0.2625,371.15198,371.15198,0.0,21.326677,355.0078,0.0,0.0,0
10835,21531960.0,65.68034,66.59512,61.132996,61.132996,61.133217,67.859406,67.859406,106.063126,63.516754,61.133102,0.42650053,0.7,68.19374,77.899994,64.04003,0.0,0.3,67.28331,77.899994,64.04003,0.0,0.3,65.27638,77.899994,64.04003,0.0,0.2625,375.93314,375.93314,0.0,22.911942,355.42908,0.0,0.0,0
10837,21532080.0,65.71764,66.61281,61.06301,61.06301,61.063286,67.904396,67.904396,106.14334,63.59426,61.06312,0.42578477,0.7,68.20802,77.899994,64.04003,0.0,0.3,67.29561,77.899994,64.04003,0.0,0.3,65.3006,77.899994,64.04003,0.0,0.2625,384.51706,384.51706,0.0,23.86442,355.67938,0.0,0.0,0
10839,21532200.0,65.730606,66.59396,60.98133,60.98133,60.981712,67.88195,67.88195,106.103325,63.67688,60.98149,0.42506897,0.7,68.19797,77.899994,64.04003,0.0,0.3,67.28325,77.899994,64.04003,0.0,0.3,65.27138,77.899994,64.04003,0.0,0.2625,391.67435,391.67435,0.0,23.388407,355.55457,0.0,0.0,0
10842,21532320.0,65.77022,66.61067,60.891678,60.891678,60.89201,67.82273,67.82273,105.99774,63.76422,60.891846,0.4244128,0.7,68.21115,77.899994,64.04003,0.0,0.3,67.29457,77.899994,64.04003,0.0,0.3,65.29401,77.899994,64.04003,0.0,0.2625,399.5775,399.5775,0.0,22.142548,355.22522,0.0,0.0,0
10843,21532440.0,65.784775,66.59062,60.7939,60.7939,60.79429,67.74321,67.74321,105.855934,63.855682,60.794067,0.42375657,0.7,68.19995,77.899994,64.04003,0.0,0.3,67.28111,77.899994,64.04003,0.0,0.3,65.263245,77.899994,64.04003,0.0,0.2625,406.72018,406.72018,0.0,20.489594,354.7829,0.0,0.0,0
10845,21532500.0,65.80531,66.598526,60.742706,60.742706,60.743088,67.698906,67.698906,105.776955,63.90287,60.74287,0.42342845,0.7,68.207306,77.899994,64.04003,0.0,0.3,67.286766,77.899994,64.04003,0.0,0.3,65.2744,77.899994,64.04003,0.0,0.2625,410.68768,410.68768,0.0,19.580032,354.53656,0.0,0.0,0
10847,21532560.0,65.825584,66.606,60.691124,60.691124,60.69151,67.65268,67.65268,105.694534,63.950935,60.69129,0.42315203,0.7,68.211975,77.899994,64.04003,0.0,0.3,67.29138,77.899994,64.04003,0.0,0.3,65.28418,77.899994,64.04003,0.0,0.2625,414.97403,414.97403,0.0,18.638939,354.27945,0.0,0.0,0
10849,21532680.0,65.840805,66.584625,60.58236,60.58236,60.5828,67.55655,67.55655,105.523125,64.04937,60.582527,0.42259923,0.7,68.19957,77.899994,64.04003,0.0,0.3,67.276764,77.899994,64.04003,0.0,0.3,65.25182,77.899994,64.04003,0.0,0.2625,422.6098,422.6098,0.0,16.708609,353.7448,0.0,0.0,0
10852,21532800.0,65.88189,66.59859,60.47387,60.47387,60.47431,67.497665,67.497665,105.41813,64.150604,60.47409,0.4220464,0.7,68.21044,77.899994,64.04003,0.0,0.3,67.28594,77.899994,64.04003,0.0,0.3,65.271164,77.899994,64.04003,0.0,0.2625,432.40887,432.40887,0.0,15.545255,353.41733,0.0,0.0,0
10854,21532920.0,65.896996,66.57562,60.36126,60.36126,60.361702,67.46224,67.46224,105.35497,64.254105,60.361427,0.4215196,0.7,68.19676,77.899994,64.04003,0.0,0.3,67.27023,77.899994,64.04003,0.0,0.3,65.23721,77.899994,64.04003,0.0,0.2625,442.02393,442.02393,0.0,14.851818,353.2203,0.0,0.0,0
10855,21533040.0,65.93759,66.58792,60.252113,60.252113,60.252495,67.49983,67.49983,105.422005,64.359406,60.252274,0.4209928,0.7,68.206436,77.899994,64.04003,0.0,0.3,67.27825,77.899994,64.04003,0.0,0.3,65.2549,77.899994,64.04003,0.0,0.2625,454.5507,454.5507,0.0,15.588107,353.4294,0.0,0.0,0
10857,21533100.0,65.944626,66.57556,60.197067,60.197067,60.19751,67.53933,67.53933,105.49241,64.41258,60.197235,0.4207294,0.7,68.197754,77.899994,64.04003,0.0,0.3,67.26941,77.899994,64.04003,0.0,0.3,65.236664,77.899994,64.04003,0.0,0.2625,460.99298,460.99298,0.0,16.367157,353.649,0.0,0.0,0
10859,21533160.0,65.95181,66.56326,60.140762,60.140762,60.141205,67.58906,67.58906,105.58108,64.46608,60.140984,0.4204395,0.7,68.19144,77.899994,64.04003,0.0,0.3,67.26134,77.899994,64.04003,0.0,0.3,65.21936,77.899994,64.04003,0.0,0.2625,467.4583,467.4583,0.0,17.357395,353.92557,0.0,0.0,0
10861,21533280.0,65.99153,66.57391,60.029144,60.029144,60.029583,67.7126,67.7126,105.80137,64.57358,60.029366,0.4198598,0.7,68.19973,77.899994,64.04003,0.0,0.3,67.2682,77.899994,64.04003,0.0,0.3,65.2354,77.899994,64.04003,0.0,0.2625,482.26492,482.26492,0.0,19.861183,354.61264,0.0,0.0,0
10863,21533400.0,66.004715,66.54761,59.915436,59.915436,59.915874,67.85944,67.85944,106.0632,64.68141,59.915657,0.41928005,0.7,68.183365,77.899994,64.04003,0.0,0.3,67.25008,77.899994,64.04003,0.0,0.3,65.19815,77.899994,64.04003,0.0,0.2625,496.90067,496.90067,0.0,22.914225,355.42932,0.0,0.0,0
10866,21533520.0,66.04366,66.556946,59.789696,59.789696,59.79019,67.904434,67.904434,106.143425,64.789185,59.789917,0.41862494,0.7,68.19028,77.899994,64.04003,0.0,0.3,67.25568,77.899994,64.04003,0.0,0.3,65.21255,77.899994,64.04003,0.0,0.2625,509.72858,509.72858,0.0,23.866665,355.6796,0.0,0.0,0
10867,21533640.0,66.056244,66.52959,59.660057,59.660057,59.660606,67.881996,67.881996,106.1034,64.896416,59.66033,0.41796982,0.7,68.17254,77.899994,64.04003,0.0,0.3,67.23634,77.899994,64.04003,0.0,0.3,65.17366,77.899994,64.04003,0.0,0.2625,520.20764,520.20764,0.0,23.390572,355.55475,0.0,0.0,0
10869,21533700.0,66.07541,66.53398,59.59474,59.59474,59.595238,67.85574,67.85574,106.0566,64.949646,59.594963,0.41764227,0.7,68.17671,77.899994,64.04003,0.0,0.3,67.23909,77.899994,64.04003,0.0,0.3,65.18074,77.899994,64.04003,0.0,0.2625,525.41486,525.41486,0.0,22.83671,355.40878,0.0,0.0,0
10871,21533760.0,66.093925,66.53789,59.53031,59.53031,59.530804,67.82278,67.82278,105.99782,65.00255,59.53053,0.41736594,0.7,68.17819,77.899994,64.04003,0.0,0.3,67.24078,77.899994,64.04003,0.0,0.3,65.18651,77.899994,64.04003,0.0,0.2625,530.6812,530.6812,0.0,22.144632,355.22543,0.0,0.0,0
10873,21533880.0,66.10464,66.50943,59.40034,59.40034,59.40089,67.74325,67.74325,105.85601,65.10713,59.400616,0.41681325,0.7,68.1593,77.899994,64.04003,0.0,0.3,67.22035,77.899994,64.04003,0.0,0.3,65.14608,77.899994,64.04003,0.0,0.2625,539.5477,539.5477,0.0,20.491585,354.7831,0.0,0.0,0
10876,21534000.0,66.14029,66.516624,59.273064,59.273064,59.27356,67.652725,67.652725,105.6946,65.20975,59.273285,0.41626057,0.7,68.16391,77.899994,64.04003,0.0,0.3,67.223755,77.899994,64.04003,0.0,0.3,65.15767,77.899994,64.04003,0.0,0.2625,548.84467,548.84467,0.0,18.640839,354.2797,0.0,0.0,0
10877,21534120.0,66.14858,66.487076,59.1476,59.1476,59.148094,67.55659,67.55659,105.52319,65.30983,59.14782,0.41578102,0.7,68.14409,77.899994,64.04003,0.0,0.3,67.20233,77.899994,64.04003,0.0,0.3,65.11592,77.899994,64.04003,0.0,0.2625,556.74176,556.74176,0.0,16.710426,353.74506,0.0,0.0,0
10879,21534240.0,66.18154,66.493225,59.03016,59.03016,59.030594,67.4977,67.4977,105.4182,65.407005,59.03032,0.41530144,0.7,68.147705,77.899994,64.04003,0.0,0.3,67.204865,77.899994,64.04003,0.0,0.3,65.12642,77.899994,64.04003,0.0,0.2625,566.2397,566.2397,0.0,15.547033,353.4175,0.0,0.0,0
10881,21534300.0,66.184235,66.477844,58.973083,58.973083,58.973522,67.47789,67.47789,105.38288,65.4543,58.973305,0.41506165,0.7,68.13612,77.899994,64.04003,0.0,0.3,67.19327,77.899994,64.04003,0.0,0.3,65.10449,77.899994,64.04003,0.0,0.2625,570.6766,570.6766,0.0,15.158586,353.30737,0.0,0.0,0
10883,21534360.0,66.18681,66.46257,58.91623,58.91623,58.916668,67.46228,67.46228,105.35504,65.50066,58.916393,0.41482878,0.7,68.127,77.899994,64.04003,0.0,0.3,67.182556,77.899994,64.04003,0.0,0.3,65.08357,77.899994,64.04003,0.0,0.2625,574.8414,574.8414,0.0,14.8535795,353.22055,0.0,0.0,0
10886,21534480.0,66.21654,66.467514,58.813507,58.813507,58.81389,67.499886,67.499886,105.42208,65.59048,58.81367,0.41436303,0.7,68.129745,77.899994,64.04003,0.0,0.3,67.184265,77.899994,64.04003,0.0,0.3,65.093124,77.899994,64.04003,0.0,0.2625,585.8815,585.8815,0.0,15.589933,353.4296,0.0,0.0,0
10887,21534600.0,66.21823,66.43565,58.71633,58.71633,58.716717,67.5891,67.5891,105.58117,65.67584,58.7165,0.41389728,0.7,68.108154,77.899994,64.04003,0.0,0.3,67.161194,77.899994,64.04003,0.0,0.3,65.04935,77.899994,64.04003,0.0,0.2625,596.6541,596.6541,0.0,17.35932,353.92578,0.0,0.0,0
10889,21534720.0,66.24432,66.43956,58.62608,58.62608,58.62641,67.712654,67.712654,105.80145,65.75632,58.626244,0.41336375,0.7,68.10997,77.899994,64.04003,0.0,0.3,67.16207,77.899994,64.04003,0.0,0.3,65.058075,77.899994,64.04003,0.0,0.2625,608.78436,608.78436,0.0,19.8632,354.6129,0.0,0.0,0
10891,21534840.0,66.242355,66.40665,58.540936,58.540936,58.54121,67.8595,67.8595,106.063286,65.83147,58.541046,0.41283023,0.7,68.087555,77.899994,64.04003,0.0,0.3,67.13829,77.899994,64.04003,0.0,0.3,65.01342,77.899994,64.04003,0.0,0.2625,620.0669,620.0669,0.0,22.916323,355.4296,0.0,0.0,0
10893,21534900.0,66.254,66.40852,58.49446,58.49446,58.494793,67.89394,67.89394,106.12472,65.8669,58.49463,0.41256347,0.7,68.08937,77.899994,64.04003,0.0,0.3,67.138885,77.899994,64.04003,0.0,0.3,65.018036,77.899994,64.04003,0.0,0.2625,624.59564,624.59564,0.0,23.64486,355.6212,0.0,0.0,0
10895,21534960.0,66.26482,66.41,58.44986,58.44986,58.450188,67.90449,67.90449,106.14351,65.90079,58.450024,0.4122703,0.7,68.08861,77.899994,64.04003,0.0,0.3,67.1384,77.899994,64.04003,0.0,0.3,65.02144,77.899994,64.04003,0.0,0.2625,628.774,628.774,0.0,23.868734,355.67984,0.0,0.0,0
10898,21535080.0,66.25922,66.37694,58.361366,58.361366,58.361694,67.882034,67.882034,106.103485,65.96379,58.361473,0.411684,0.7,68.065475,77.899994,64.04003,0.0,0.3,67.114006,77.899994,64.04003,0.0,0.3,64.97607,77.899994,64.04003,0.0,0.2625,634.3517,634.3517,0.0,23.392553,355.555,0.0,0.0,0
10899,21535200.0,66.27779,66.380066,58.279404,58.279404,58.27968,67.82282,67.82282,105.99789,66.01999,58.27952,0.4110977,0.7,68.06597,77.899994,64.04003,0.0,0.3,67.11362,77.899994,64.04003,0.0,0.3,64.98376,77.899994,64.04003,0.0,0.2625,639.30597,639.30597,0.0,22.14652,355.22565,0.0,0.0,0
10903,21535320.0,66.280304,66.3627,58.202557,58.202557,62.732826,67.743286,67.743286,105.85607,66.072556,58.202667,0.41062936,0.7,68.04251,77.0,66.91998,0.0,0.3,67.08885,77.0,66.91998,0.006959792,0.3,64.97387,77.0,66.91998,0.12853304,0.2625,643.02856,643.02856,0.0,20.493374,354.78333,0.0,153.15704,0
10905,21535440.0,66.30986,66.383026,58.12895,58.12895,63.09993,67.652756,67.652756,105.694664,66.1248,58.12906,0.41016102,0.7,68.04274,77.0,66.91998,0.0,0.3,67.088135,77.0,66.91998,0.005749187,0.3,65.01907,77.0,66.91998,0.14027068,0.2625,647.5779,647.5779,0.0,18.642551,354.27985,0.0,167.62459,0
10908,21535500.0,66.311676,66.375336,58.092857,58.092857,63.33339,67.60516,67.60516,105.60981,66.15083,58.093025,0.40992683,0.7,68.02966,77.0,66.91998,0.0,0.3,67.075165,77.0,66.91998,0.0058715967,0.3,65.015396,77.0,66.91998,0.1475206,0.2625,649.4016,649.4016,0.0,17.682236,354.01517,0.0,176.65167,0
10910,21535560.0,66.31393,66.368256,58.056328,58.056328,63.563885,67.55662,67.55662,105.523254,66.17671,58.05644,0.40972036,0.7,68.019165,77.0,66.91998,0.0,0.3,67.06314,77.0,66.91998,0.005987991,0.3,65.01375,77.0,66.91998,0.15467218,0.2625,650.93353,650.93353,0.0,16.712069,353.7452,0.0,185.46628,0
10911,21535680.0,66.3448,66.39083,57.99052,57.99052,63.919403,67.497734,67.497734,105.41826,66.22829,57.990578,0.40930742,0.7,68.019165,77.0,66.91998,0.0,0.3,67.06215,77.0,66.91998,0.004982882,0.3,65.06423,77.0,66.91998,0.16579857,0.2625,656.28925,656.28925,0.0,15.548643,353.41772,0.0,199.2928,0
10913,21535800.0,66.35007,66.3782,57.926193,57.926193,64.371704,67.46232,67.46232,105.355095,66.27937,57.926308,0.40889448,0.7,67.9955,77.0,66.91998,0.0,0.3,67.03694,77.0,66.91998,0.00542538,0.3,65.06412,77.0,66.91998,0.17955796,0.2625,661.0852,661.0852,0.0,14.855178,353.2207,0.0,216.5872,0
10915,21535920.0,66.38199,66.402695,57.87066,57.87066,64.71514,67.499916,67.499916,105.42214,66.33002,57.87077,0.40848064,0.7,67.99533,77.0,66.91998,0.0,0.3,67.03573,77.0,66.91998,0.0046284334,0.3,65.119385,77.0,66.91998,0.19002797,0.2625,668.8456,668.8456,0.0,15.591586,353.42978,0.0,229.9783,0
10917,21536040.0,66.3882,66.39193,57.817486,57.817486,65.15448,67.589134,67.589134,105.58122,66.38017,57.817596,0.4080668,0.7,67.97149,77.0,66.91998,0.0,0.3,67.010345,77.0,66.91998,0.0052789953,0.3,65.12399,77.0,66.91998,0.20309567,0.2625,676.80664,676.80664,0.0,17.361055,353.92593,0.0,246.96455,0
10919,21536100.0,66.404724,66.40506,57.791725,57.791725,65.31807,67.64738,67.64738,105.685074,66.405,57.791832,0.4078599,0.7,67.972534,77.0,66.91998,0.0,0.3,67.01007,77.0,66.91998,0.0049576773,0.3,65.1541,77.0,66.91998,0.20801963,0.2625,681.52246,681.52246,0.0,18.533924,354.24988,0.0,253.4548,0
10922,21536160.0,66.42099,66.418076,57.767334,57.767334,65.47995,67.712685,67.712685,105.80152,66.42972,57.76744,0.407613,0.7,67.97099,77.0,66.91998,0.0,0.3,67.00881,77.0,66.91998,0.0046964744,0.3,65.18359,77.0,66.91998,0.21286665,0.2625,686.6884,686.6884,0.0,19.86501,354.61307,0.0,259.9976,0
10923,21536280.0,66.42807,66.40907,57.717674,57.717674,65.89919,67.859535,67.859535,106.06335,66.47867,57.717785,0.4071192,0.7,67.946884,77.0,66.91998,0.0,0.3,66.983154,77.0,66.91998,0.0055620163,0.3,65.19261,77.0,66.91998,0.22520116,0.2625,696.2658,696.2658,0.0,22.918203,355.42975,0.0,276.5554,0
10925,21536400.0,66.46181,66.43703,57.65648,57.65648,66.19615,67.90452,67.90452,106.143555,66.5269,57.656593,0.40662545,0.7,67.94606,77.0,66.91998,0.0,0.3,66.981346,77.0,66.91998,0.0052003833,0.3,65.256,77.0,66.91998,0.23423782,0.2625,703.78503,703.78503,0.0,23.870653,355.68,0.0,288.7392,0
10927,21536520.0,66.47005,66.43016,57.591774,57.591774,66.58458,67.88206,67.88206,106.103516,66.57446,57.59188,0.4068197,0.7,67.92172,77.0,66.91998,0.0,0.3,66.955414,77.0,66.91998,0.006284834,0.3,65.2688,77.0,66.91998,0.24580887,0.2625,708.74097,708.74097,0.0,23.394236,355.55508,0.0,304.02084,0
10929,21536640.0,66.50454,66.45977,57.527283,57.527283,66.85704,67.82284,67.82284,105.99792,66.62127,57.52739,0.40701398,0.7,67.92073,77.0,66.91998,0.0,0.3,66.95333,77.0,66.91998,0.0061436393,0.3,65.33548,77.0,66.91998,0.25408763,0.2625,713.74554,713.74554,0.0,22.147978,355.2257,0.0,314.95456,0
10931,21536700.0,66.50882,66.45686,57.49531,57.49531,67.0415,67.78489,67.78489,105.93027,66.644394,57.495422,0.40711114,0.7,67.90727,77.0,66.91998,0.0,0.3,66.93982,77.0,66.91998,0.0067962627,0.3,65.34268,77.0,66.91998,0.25954196,0.2625,715.6277,715.6277,0.0,21.356346,355.01474,0.0,322.1502,0
10934,21536760.0,66.51349,66.4545,57.462738,57.462738,67.222,67.743286,67.743286,105.85609,66.6673,57.462845,0.4069576,0.7,67.89635,77.0,66.91998,0.0,0.3,66.92724,77.0,66.91998,0.007444268,0.3,65.35158,77.0,66.91998,0.26487458,0.2625,717.1452,717.1452,0.0,20.494642,354.78336,0.0,329.092,0
10935,21536880.0,66.54837,66.48537,57.400497,57.400497,67.4715,67.652756,67.652756,105.69466,66.712456,57.400555,0.4066505,0.7,67.895355,77.0,66.91998,0.0,0.3,66.92499,77.0,66.91998,0.0075211585,0.3,65.42101,77.0,66.91998,0.27237734,0.2625,721.16486,721.16486,0.0,18.643667,354.27985,0.0,338.94485,0
10937,21537000.0,66.55766,66.481415,57.339195,57.339195,67.81317,67.55661,67.55661,105.52324,66.756676,57.339306,0.40634343,0.7,67.87102,77.0,66.91998,0.0,0.3,66.898834,77.0,66.91998,0.009035973,0.3,65.43991,77.0,66.91998,0.28236464,0.2625,723.92267,723.92267,0.0,16.713064,353.74518,0.0,352.0148,0
10939,21537120.0,66.592705,66.51333,57.28498,57.28498,68.04076,67.49772,67.49772,105.41823,66.79996,57.285088,0.40613234,0.7,67.870026,77.0,66.91998,0.0,0.3,66.89653,77.0,66.91998,0.009329232,0.3,65.5116,77.0,66.91998,0.28907752,0.2625,728.66547,728.66547,0.0,15.549561,353.41763,0.0,360.9838,0
10941,21537240.0,66.6022,66.51036,57.232628,57.232628,68.359695,67.462296,67.462296,105.355064,66.842255,57.23268,0.40592125,0.7,67.84575,77.0,66.91998,0.0,0.3,66.87033,77.0,66.91998,0.011057414,0.3,65.53291,77.0,66.91998,0.29825008,0.2625,732.8054,732.8054,0.0,14.856032,353.22058,0.0,373.30414,0
10943,21537300.0,66.619896,66.52679,57.21016,57.21016,68.46352,67.472725,67.472725,105.37366,66.86302,57.210217,0.40581572,0.7,67.84652,77.0,66.91998,0.0,0.3,66.86961,77.0,66.91998,0.011282395,0.3,65.57015,77.0,66.91998,0.30124936,0.2625,736.07043,736.07043,0.0,15.059766,353.27856,0.0,377.47836,0
10946,21537360.0,66.6372,66.54288,57.18956,57.18956,68.5647,67.49989,67.49989,105.422104,66.883514,57.189617,0.4056972,0.7,67.84471,77.0,66.91998,0.0,0.3,66.86786,77.0,66.91998,0.011567805,0.3,65.60657,77.0,66.91998,0.3041592,0.2625,739.9144,739.9144,0.0,15.592407,353.42966,0.0,381.72653,0
10947,21537480.0,66.64665,66.54068,57.149353,57.149353,68.86017,67.58911,67.58911,105.58119,66.92372,57.149406,0.40546015,0.7,67.82048,77.0,66.91998,0.0,0.3,66.84166,77.0,66.91998,0.01351189,0.3,65.629974,77.0,66.91998,0.31250468,0.2625,747.2002,747.2002,0.0,17.36187,353.92587,0.0,393.66592,0
10949,21537600.0,66.68142,66.57375,57.112656,57.112656,69.0392,67.71267,67.71267,105.80148,66.96272,57.112713,0.4052231,0.7,67.819275,77.0,66.91998,0.0,0.3,66.83902,77.0,66.91998,0.014243769,0.3,65.70523,77.0,66.91998,0.31759855,0.2625,756.3651,756.3651,0.0,19.865818,354.61298,0.0,401.61807,0
10951,21537720.0,66.690704,66.57222,57.076843,57.076843,69.30715,67.859505,67.859505,106.06332,67.00057,57.076897,0.40489766,0.7,67.79488,77.0,66.91998,0.0,0.3,66.81265,77.0,66.91998,0.016408747,0.3,65.73039,77.0,66.91998,0.32510978,0.2625,765.1717,765.1717,0.0,22.91899,355.42966,0.0,412.94888,0
10953,21537840.0,66.725204,66.60589,57.02949,57.02949,69.45421,67.904495,67.904495,106.143524,67.037155,57.02955,0.40457222,0.7,67.79346,77.0,66.91998,0.0,0.3,66.809845,77.0,66.91998,0.017366448,0.3,65.806854,77.0,66.91998,0.3293881,0.2625,771.7472,771.7472,0.0,23.871283,355.67987,0.0,419.70718,0
10956,21537900.0,66.7296,66.605286,57.004715,57.004715,69.5739,67.89927,67.89927,106.13419,67.05501,57.00483,0.4044095,0.7,67.77994,77.0,66.91998,0.0,0.3,66.79617,77.0,66.91998,0.018562358,0.3,65.81932,77.0,66.91998,0.33279476,0.2625,773.972,773.972,0.0,23.760094,355.6508,0.0,424.647,0
10957,21537960.0,66.73427,66.60512,56.978737,56.978737,69.68904,67.88204,67.88204,106.10349,67.07253,56.978844,0.40425164,0.7,67.76895,77.0,66.91998,0.0,0.3,66.78337,77.0,66.91998,0.019753994,0.3,65.83322,77.0,66.91998,0.33607602,0.2625,775.6241,775.6241,0.0,23.394957,355.55502,0.0,429.27853,0
10959,21538080.0,66.76821,66.639175,56.92858,56.92858,69.80758,67.82282,67.82282,105.997894,67.10654,56.928635,0.40393585,0.7,67.76753,77.0,66.91998,0.0,0.3,66.78052,77.0,66.91998,0.020934574,0.3,65.91023,77.0,66.91998,0.339558,0.2625,779.42847,779.42847,0.0,22.14876,355.22565,0.0,434.4124,0
10961,21538200.0,66.776726,66.63885,56.87887,56.87887,70.014725,67.743286,67.743286,105.85607,67.13916,56.87892,0.40362006,0.7,67.74309,77.0,66.91998,0.0,0.3,66.75404,77.0,66.91998,0.023539452,0.3,65.93721,77.0,66.91998,0.3454425,0.2625,781.5284,781.5284,0.0,20.495485,354.78333,0.0,442.57172,0
10963,21538320.0,66.81001,66.673065,56.832012,56.832012,70.10652,67.652756,67.652756,105.694664,67.170364,56.83207,0.4034082,0.7,67.741714,77.0,66.91998,0.0,0.3,66.75113,77.0,66.91998,0.024938,0.3,66.01439,77.0,66.91998,0.34814593,0.2625,784.154,784.154,0.0,18.64452,354.27985,0.0,446.4298,0
10965,21538440.0,66.817924,66.672905,56.786804,56.786804,70.28702,67.55662,67.55662,105.523254,67.20009,56.786858,0.40319633,0.7,67.71743,77.0,66.91998,0.0,0.3,66.72476,77.0,66.91998,0.027755696,0.3,66.04158,77.0,66.91998,0.35324568,0.2625,785.4327,785.4327,0.0,16.713902,353.7452,0.0,453.3737,0
10967,21538500.0,66.83435,66.690155,56.767193,56.767193,70.32174,67.522995,67.522995,105.463295,67.21437,56.76725,0.4030904,0.7,67.718094,77.0,66.91998,0.0,0.3,66.72383,77.0,66.91998,0.028531883,0.3,66.08063,77.0,66.91998,0.3542577,0.2625,786.85956,786.85956,0.0,16.047766,353.5582,0.0,454.8168,0
10970,21538560.0,66.850334,66.707016,56.749397,56.749397,70.3536,67.497734,67.497734,105.41826,67.22832,56.74945,0.40299994,0.7,67.71622,77.0,66.91998,0.0,0.3,66.72191,77.0,66.91998,0.029367872,0.3,66.11859,77.0,66.91998,0.35518798,0.2625,788.63403,788.63403,0.0,15.550393,353.41772,0.0,456.27847,0
10971,21538680.0,66.85736,66.70685,56.71457,56.71457,70.508835,67.46232,67.46232,105.3551,67.25496,56.714622,0.402819,0.7,67.69211,77.0,66.91998,0.0,0.3,66.69565,77.0,66.91998,0.032394998,0.3,66.14572,77.0,66.91998,0.35951996,0.2625,791.16907,791.16907,0.0,14.856871,353.22073,0.0,462.46365,0
10973,21538800.0,66.88884,66.740746,56.689903,56.689903,70.55075,67.49992,67.49992,105.42216,67.280014,56.689957,0.40263808,0.7,67.69095,77.0,66.91998,0.0,0.3,66.69284,77.0,66.91998,0.03421893,0.3,66.222305,77.0,66.91998,0.36071432,0.2625,796.6368,796.6368,0.0,15.593296,353.42987,0.0,464.85547,0
10982,21538920.0,66.92801,66.7803,63.284065,68.94943,78.57066,67.48675,67.48675,131.83961,67.300446,56.8547,0.4024139,0.7,67.73611,73.94003,69.98001,0.14637347,0.3,66.76558,73.94003,69.98001,0.22425404,0.3,66.36831,73.94003,69.98001,0.5499058,0.33611098,871.7444,871.7444,138.37598,19.532764,392.22708,259.61902,910.68207,0
10983,21539040.0,67.02227,66.90477,63.899406,69.08237,78.64322,67.61731,67.61731,141.49599,67.31363,56.90606,0.40218976,0.7,67.79813,73.94003,69.98001,0.15931413,0.3,66.852036,73.94003,69.98001,0.242939,0.3,66.568535,73.94003,69.98001,0.56479776,0.3580767,913.117,913.117,150.75018,24.161793,406.8074,262.0121,978.3588,0
10985,21539100.0,67.058525,66.953384,64.21911,69.25096,78.67041,67.69532,67.69532,146.1966,67.31764,56.92798,0.40207767,0.7,67.81944,73.94003,69.98001,0.16617191,0.3,66.885216,73.94003,69.98001,0.25261897,0.3,66.64494,73.94003,69.98001,0.57304704,0.37024438,932.9793,932.9793,157.3482,26.875092,413.94733,265.54996,1011.08044,0
10987,21539160.0,67.095825,67.004364,64.52849,69.45833,78.69195,67.77896,67.77896,151.03098,67.32005,56.95143,0.40140733,0.7,67.843445,73.94003,69.98001,0.17279895,0.3,66.9196,73.94003,69.98001,0.2621085,0.3,66.724045,73.94003,69.98001,0.5808563,0.3817631,953.52893,953.52893,163.69437,29.850737,421.30057,269.88315,1044.4165,0
10989,21539280.0,67.19893,67.14894,65.07522,69.90816,78.73573,67.89927,67.89927,158.72147,67.32022,56.981483,0.40006667,0.7,67.90942,73.94003,69.98001,0.1847116,0.3,67.00728,73.94003,69.98001,0.27958182,0.3,66.934654,73.94003,69.98001,0.59249604,0.39893165,990.5295,990.5295,175.1146,34.49609,432.96082,279.46982,1098.3236,0
10991,21539400.0,67.27814,67.26276,65.64162,70.48038,78.7655,67.97961,67.97961,166.26936,67.31462,57.005928,0.39872602,0.7,67.95705,73.94003,69.98001,0.19723412,0.3,67.07544,73.94003,69.98001,0.2975641,0.3,67.09654,73.94003,69.98001,0.6054656,0.41806176,1024.6315,1024.6315,187.04527,38.34085,444.2937,291.70468,1150.8135,0
10994,21539520.0,67.38614,67.419426,66.131775,71.043976,78.79648,68.04569,68.04569,172.08362,67.30374,57.023724,0.39667013,0.7,68.025925,73.94003,69.98001,0.20813118,0.3,67.16553,73.94003,69.98001,0.31373927,0.3,67.311325,73.94003,69.98001,0.61409646,0.43079224,1056.1194,1056.1194,197.41803,41.53508,453.03625,303.79657,1191.7999,0
10995,21539640.0,67.46859,67.54204,66.64654,71.675804,78.81741,68.09395,68.09395,177.8318,67.288086,57.039764,0.39461422,0.7,68.07553,73.94003,69.98001,0.2196724,0.3,67.23573,73.94003,69.98001,0.33043075,0.3,67.47595,73.94003,69.98001,0.62411183,0.44556493,1084.796,1084.796,208.36716,44.350327,461.629,317.38184,1231.8684,0
10997,21539700.0,67.523636,67.62322,66.86862,71.968315,78.829,68.117424,68.117424,180.16972,67.27858,57.04762,0.39358625,0.7,68.112,73.94003,69.98001,0.22463179,0.3,67.282486,73.94003,69.98001,0.33791164,0.3,67.58383,73.94003,69.98001,0.6271929,0.45010957,1098.7063,1098.7063,213.05069,45.62456,465.13544,323.6327,1248.2957,0
10999,21539760.0,67.57873,67.70491,67.087036,72.26,78.8423,68.14116,68.14116,181.94048,67.26814,57.052288,0.39271784,0.7,68.14672,73.94003,69.98001,0.22955614,0.3,67.328735,73.94003,69.98001,0.34524876,0.3,67.69079,73.94003,69.98001,0.62992597,0.4541408,1111.0527,1111.0527,217.75494,46.761158,467.80862,329.96674,1261.0636,0
11001,21539880.0,67.662224,67.83185,67.55483,72.88776,78.85899,68.17852,68.17852,186.0282,67.244354,57.06481,0.39098096,0.7,68.19786,73.94003,69.98001,0.24011241,0.3,67.40114,73.94003,69.98001,0.36059964,0.3,67.85515,73.94003,69.98001,0.637148,0.4647933,1134.4244,1134.4244,227.75435,48.952938,473.9282,343.50836,1289.6241,0
11003,21540000.0,67.772415,67.99687,67.94885,73.44878,78.8808,68.21953,68.21953,188.54631,67.21728,57.07525,0.3892441,0.7,68.27087,73.94003,69.98001,0.24898349,0.3,67.49688,73.94003,69.98001,0.37402737,0.3,68.067505,73.94003,69.98001,0.6402995,0.4694417,1155.4019,1155.4019,236.18266,50.824852,477.7511,355.62665,1307.783,0
11006,21540120.0,67.85515,68.12442,68.37194,74.04226,78.89531,68.25333,68.25333,191.08841,67.18739,57.086346,0.3877523,0.7,68.32305,73.94003,69.98001,0.25855595,0.3,67.57131,73.94003,69.98001,0.38801402,0.3,68.2289,73.94003,69.98001,0.6449039,0.47623327,1173.4128,1173.4128,245.24988,52.530434,481.5878,368.45953,1325.5986,0
11007,21540240.0,67.9638,68.28817,68.721085,74.55922,78.915245,68.29223,68.29223,192.13446,67.155205,57.09596,0.3862605,0.7,68.39743,73.94003,69.98001,0.26641744,0.3,67.66948,73.94003,69.98001,0.40003616,0.3,68.43621,73.94003,69.98001,0.64558613,0.47723958,1189.0537,1189.0537,252.73239,53.940845,483.24036,379.64932,1333.5055,0
11009,21540300.0,68.00406,68.35057,68.91516,74.83559,78.92282,68.30924,68.30924,192.60884,67.1384,57.099915,0.3855146,0.7,68.4227,73.94003,69.98001,0.2708292,0.3,67.70683,73.94003,69.98001,0.40645233,0.3,68.513824,73.94003,69.98001,0.646849,0.47910225,1195.2621,1195.2621,256.94458,54.566544,483.98773,385.68414,1337.0038,0
11011,21540360.0,68.044495,68.41336,69.10072,75.10425,78.928154,68.32472,68.32472,193.25758,67.1212,57.10656,0.38488352,0.7,68.45033,73.94003,69.98001,0.27501148,0.3,67.7455,73.94003,69.98001,0.41265044,0.3,68.5921,73.94003,69.98001,0.64778465,0.48048237,1201.7434,1201.7434,260.87982,55.20536,484.98706,391.45453,1341.4237,0
11013,21540480.0,68.15029,68.57321,69.405975,75.56744,78.94667,68.36272,68.36272,192.95671,67.08583,57.115845,0.3836214,0.7,68.52575,73.94003,69.98001,0.28186977,0.3,67.845695,73.94003,69.98001,0.423264,0.3,68.79222,73.94003,69.98001,0.6462041,0.47815108,1212.1139,1212.1139,267.4278,56.186054,484.65662,401.4991,1339.9221,0
11015,21540600.0,68.227745,68.693344,69.742874,76.05737,78.95831,68.394585,68.394585,192.78293,67.049576,57.126007,0.38235927,0.7,68.57898,73.94003,69.98001,0.28949264,0.3,67.92276,73.94003,69.98001,0.4345079,0.3,68.940704,73.94003,69.98001,0.64620316,0.47814965,1219.5995,1219.5995,274.66858,57.03515,484.49472,412.13495,1338.7869,0
11018,21540720.0,68.32959,68.84677,70.00456,76.462494,78.97551,68.432045,68.432045,191.24588,67.01305,57.134575,0.38135657,0.7,68.65506,73.94003,69.98001,0.29535586,0.3,68.0245,73.94003,69.98001,0.44371894,0.3,69.132416,73.94003,69.98001,0.64253724,0.4727424,1224.8322,1224.8322,280.2959,57.611702,482.3453,420.9475,1328.6576,0
11019,21540840.0,68.40286,68.959984,70.2991,76.89486,78.98599,68.463524,68.463524,189.8763,66.97662,57.143692,0.38035387,0.7,68.7084,73.94003,69.98001,0.30201775,0.3,68.10217,73.94003,69.98001,0.4536032,0.3,69.2726,73.94003,69.98001,0.6405106,0.46975315,1227.2897,1227.2897,286.64893,58.070595,480.4242,430.36874,1319.2047,0
11021,21540900.0,68.452255,69.03359,70.40979,77.07114,78.99303,68.48138,68.48138,188.77177,66.9586,57.14875,0.3798525,0.7,68.74762,73.94003,69.98001,0.30447334,0.3,68.153915,73.94003,69.98001,0.4575882,0.3,69.36499,73.94003,69.98001,0.6378257,0.46579298,1228.2294,1228.2294,288.99258,58.226818,478.853,434.17273,1311.6677,0
11023,21540960.0,68.500534,69.10555,70.517624,77.24054,79.00198,68.50059,68.50059,187.19362,66.94081,57.15078,0.37951648,0.7,68.78487,73.94003,69.98001,0.30689812,0.3,68.204834,73.94003,69.98001,0.46142623,0.3,69.45535,73.94003,69.98001,0.6349158,0.46150082,1227.6083,1227.6083,291.37656,58.27084,476.5893,437.93402,1301.1174,0
11025,21541080.0,68.569305,69.21063,70.76718,77.614685,79.011536,68.46389,68.46389,184.6095,66.90614,57.1493,0.37884447,0.7,68.83792,73.94003,69.98001,0.312614,0.3,68.28262,73.94003,69.98001,0.46996954,0.3,69.586365,73.94003,69.98001,0.6310397,0.4557835,1222.8706,1222.8706,296.70114,56.428043,472.68213,445.8972,1283.8008,0
11028,21541200.0,68.66275,69.34741,70.93967,77.90148,79.02687,68.3973,68.3973,180.6963,66.87308,57.143692,0.37817243,0.7,68.914505,73.94003,69.98001,0.31653017,0.3,68.38579,73.94003,69.98001,0.47642943,0.3,69.75963,73.94003,69.98001,0.62368155,0.4449303,1215.0719,1215.0719,300.25348,53.383816,466.73337,451.78094,1257.8146,0
11029,21541320.0,68.726685,69.44327,71.14769,78.21904,79.03543,68.30841,68.30841,177.02284,66.84215,57.137707,0.37789652,0.7,68.966965,73.94003,69.98001,0.321321,0.3,68.46307,73.94003,69.98001,0.48366082,0.3,69.88091,73.94003,69.98001,0.6181262,0.43673617,1204.3167,1204.3167,304.52646,49.87333,461.0711,458.23822,1233.0482,0
11031,21541440.0,68.81529,69.57039,71.27837,78.448166,79.0495,68.216995,68.216995,172.10545,66.813805,57.128975,0.37762058,0.7,69.04326,73.94003,69.98001,0.32429606,0.3,68.566124,73.94003,69.98001,0.48878798,0.3,70.04477,73.94003,69.98001,0.6091449,0.42348874,1191.3433,1191.3433,307.1105,46.038303,453.57303,462.74246,1200.069,0
11033,21541500.0,68.84506,69.61334,71.36638,78.58472,79.05422,68.167564,68.167564,169.68741,66.80078,57.123314,0.3774826,0.7,69.06798,73.94003,69.98001,0.32634783,0.3,68.60375,73.94003,69.98001,0.4918639,0.3,70.10042,73.94003,69.98001,0.60571164,0.41842464,1183.4718,1183.4718,308.94116,44.07878,449.8726,465.51712,1183.7517,0
11035,21541560.0,68.87468,69.65636,71.446465,78.71282,79.05675,68.11616,68.11616,167.4979,66.78859,57.120346,0.37752998,0.7,69.09484,73.94003,69.98001,0.3281861,0.3,68.64248,73.94003,69.98001,0.49473906,0.3,70.15634,73.94003,69.98001,0.6020567,0.41303357,1176.1389,1176.1389,310.49792,42.15948,446.50244,467.9962,1168.7698,0
11037,21541680.0,68.958496,69.77319,71.536224,78.88388,79.06949,68.01916,68.01916,161.68297,66.76695,57.108208,0.37762475,0.7,69.17059,73.94003,69.98001,0.3302467,0.3,68.74498,73.94003,69.98001,0.49856865,0.3,70.31114,73.94003,69.98001,0.5915705,0.39756653,1159.018,1159.018,312.2278,38.20022,437.66843,471.16376,1129.5004,0
11040,21541800.0,69.01112,69.846306,71.666306,78.94623,79.07553,67.91269,68.58522,156.2239,66.749374,57.09931,0.37771952,0.7,69.22096,73.94003,69.98001,0.33326384,0.3,68.81979,73.94003,69.98001,0.5032855,0.30459976,70.41315,73.94003,69.98001,0.58307576,0.3850368,1141.7058,1141.7058,314.75232,34.401005,430.31808,476.6191,1092.0828,0
11041,21541920.0,69.08693,69.94887,71.71843,78.94738,79.08734,67.812584,69.45198,149.57185,66.736404,57.08931,0.3781119,0.7,69.29589,73.94003,69.98001,0.3344414,0.3,68.9212,73.94003,69.98001,0.50586885,0.30821636,70.55998,73.94003,69.98001,0.5711621,0.3674641,1124.1044,1124.1044,315.59805,30.691975,421.6658,482.90518,1046.655,0
11043,21542040.0,69.13341,70.00961,71.81033,78.94738,79.092125,67.7082,70.37774,143.31255,66.72844,57.076183,0.3785043,0.7,69.34473,73.94003,69.98001,0.33661884,0.3,68.9942,73.94003,69.98001,0.50938714,0.313142,70.653366,73.94003,69.98001,0.5613335,0.35296685,1105.1486,1105.1486,317.38983,27.131367,413.67105,489.63232,1003.656,0
11045,21542100.0,69.170425,70.05708,71.81737,78.948975,79.09636,67.65936,70.70059,139.81398,66.72658,57.068,0.37870052,0.7,69.38268,73.94003,69.98001,0.33679292,0.3,69.0448,73.94003,69.98001,0.5101331,0.3141863,70.72439,73.94003,69.98001,0.55476135,0.34327295,1095.4323,1095.4323,317.45764,25.380735,408.93063,492.1116,979.7365,0
11047,21542160.0,69.20657,70.10234,71.82094,78.951775,79.10256,67.61285,70.87537,135.85825,66.726074,57.053387,0.37903345,0.7,69.4185,73.94003,69.98001,0.33694825,0.3,69.094345,73.94003,69.98001,0.5107528,0.31505388,70.79338,73.94003,69.98001,0.5480404,0.33335957,1083.6282,1083.6282,317.6331,23.606895,403.3037,493.7266,952.92773,0
11050,21542280.0,69.24936,70.1526,71.87433,78.95342,79.10558,67.55132,71.47678,128.93501,66.72976,57.031303,0.37969935,0.7,69.46563,73.94003,69.98001,0.3383197,0.3,69.16531,73.94003,69.98001,0.51311135,0.31835592,70.8782,73.94003,69.98001,0.53699166,0.31706268,1062.2723,1062.2723,318.98074,21.097893,393.91913,498.44852,905.37964,0
11052,21542400.0,69.31929,70.23428,71.84593,78.95864,79.114426,67.5242,71.67944,120.86453,66.740036,56.999443,0.38036525,0.7,69.53798,73.94003,69.98001,0.33783627,0.3,69.2637,73.94003,69.98001,0.51331383,0.3186393,71.011406,73.94003,69.98001,0.5224387,0.29559714,1038.9875,1038.9875,318.8995,19.157137,382.31265,500.7289,850.3128,0
11053,21542520.0,69.38307,70.30383,71.77391,78.96556,79.121185,67.511,71.52599,112.49285,66.761734,56.952972,0.38152206,0.7,69.61647,73.94003,69.98001,0.33646584,0.3,69.36538,73.94003,69.98001,0.51259345,0.3176308,71.12105,73.94003,69.98001,0.5083018,0.2747452,1013.41266,1013.41266,318.2639,17.494478,369.76022,500.887,793.34283,0
11055,21542640.0,69.47722,70.40947,71.62456,78.976105,78.72079,67.50836,70.821365,105.57243,66.79881,56.897324,0.38267887,0.7,69.71387,73.94003,69.98001,0.3333787,0.3,69.48848,73.94003,69.98001,0.50984955,0.3137894,71.27661,73.94003,69.98001,0.4906246,0.2625,991.22076,991.22076,316.19434,16.266981,358.54605,497.43048,732.0749,0
11057,21542700.0,69.5166,70.4561,71.57901,78.98116,78.37834,67.498116,70.44739,105.423615,66.822754,56.89683,0.38325727,0.7,69.74957,73.94003,69.98001,0.33231685,0.3,69.53616,73.94003,69.98001,0.50893134,0.31250384,71.32364,73.94003,69.98001,0.48312226,0.2625,991.9411,991.9411,315.19763,15.988882,357.76233,494.92288,719.6873,0
11059,21542760.0,69.55649,70.50285,71.521835,78.98479,78.028595,67.49237,70.11553,105.40883,66.850174,56.894577,0.38391778,0.7,69.78737,73.94003,69.98001,0.33099982,0.3,69.5845,73.94003,69.98001,0.50780123,0.3109217,71.37105,73.94003,69.98001,0.47542685,0.2625,994.1208,994.1208,313.985,15.8254795,357.2443,492.73273,707.93384,0
11061,21542880.0,69.66739,70.63425,71.33435,78.995056,77.17462,67.494385,68.97698,105.41228,66.91472,56.874035,0.38523883,0.7,69.88217,73.94003,69.98001,0.3268041,0.3,69.70431,73.94003,69.98001,0.5036276,0.30507863,71.519135,73.94003,69.98001,0.45633975,0.2625,1000.3038,1000.3038,310.3886,15.696779,355.57855,485.43274,679.87384,0
11063,21543000.0,69.74908,70.72241,71.17296,79.00072,76.43437,67.50585,67.88365,105.432724,66.99129,56.833,0.38655984,0.7,69.95111,73.94003,69.98001,0.32344845,0.3,69.795166,73.94003,69.98001,0.50028765,0.30040273,71.6028,73.94003,69.98001,0.43998158,0.2625,1006.7673,1006.7673,307.88217,15.760299,354.01813,478.76633,656.7052,0
11066,21543120.0,69.86163,70.8454,70.92862,78.77759,75.52173,67.520515,67.5216,105.45886,67.0789,56.780926,0.38696632,0.7,70.04198,73.94003,69.98001,0.3182691,0.3,69.9103,73.94003,69.98001,0.49482948,0.3,71.743805,73.94003,69.98001,0.41960025,0.2625,1018.20844,1018.20844,303.79105,15.993763,353.54578,472.4001,627.83325,0
11067,21543240.0,69.9415,70.92154,70.716644,78.576706,74.72841,67.53906,67.53906,105.49194,67.17635,56.715668,0.38737276,0.7,70.10597,73.94003,69.98001,0.3140225,0.3,69.995445,73.94003,69.98001,0.49030116,0.3,71.81741,73.94003,69.98001,0.40217546,0.2625,1031.2886,1031.2886,300.74863,16.359999,353.64734,469.6506,603.7537,0
11069,21543300.0,69.99721,70.9796,70.56932,78.430695,74.24429,67.54984,67.54984,105.511154,67.228424,56.677162,0.38757598,0.7,70.15051,73.94003,69.98001,0.3109973,0.3,70.051254,73.94003,69.98001,0.48703972,0.3,71.88542,73.94003,69.98001,0.3914635,0.2625,1038.8219,1038.8219,298.42905,16.573475,353.7072,467.48984,588.74005,0
11071,21543360.0,70.0529,71.036896,70.42001,78.27859,73.75227,67.56135,67.56135,105.53168,67.28259,56.636017,0.38775173,0.7,70.192215,73.94003,69.98001,0.30797204,0.3,70.10547,73.94003,69.98001,0.483663,0.3,71.95117,73.94003,69.98001,0.38063282,0.2625,1046.9642,1046.9642,296.15967,16.802135,353.77127,465.07288,573.71246,0
11073,21543480.0,70.131516,71.10518,70.15788,78.02123,72.900894,67.58603,67.58603,105.57568,67.396515,56.54148,0.3881032,0.7,70.25076,73.94003,69.98001,0.30293363,0.3,70.1848,73.94003,69.98001,0.4780345,0.3,72.01457,73.94003,69.98001,0.36227417,0.2625,1062.3171,1062.3171,292.69302,17.294142,353.9085,461.7889,548.6936,0
11076,21543600.0,70.24214,71.21416,69.81175,77.67258,71.85741,67.61222,67.61222,105.62238,67.517044,56.435844,0.38845465,0.7,70.331955,73.94003,69.98001,0.2961124,0.3,70.28938,73.94003,69.98001,0.47031665,0.3,72.140915,73.94003,69.98001,0.33971077,0.2625,1079.939,1079.939,287.6056,17.819199,354.0542,456.7041,517.2391,0
11077,21543720.0,70.318054,71.27431,69.50403,77.36513,70.94708,67.63938,67.63938,105.670815,67.64305,56.318565,0.3887666,0.7,70.38475,73.94003,69.98001,0.29037875,0.3,70.36261,73.94003,69.98001,0.46368605,0.3,72.19381,73.94003,69.98001,0.3205712,0.2625,1096.8287,1096.8287,283.65216,18.366396,354.20523,452.8384,490.98227,0
11079,21543840.0,70.426544,71.37659,69.11297,76.96385,69.83554,67.66714,67.66714,105.7203,67.77346,56.19349,0.3890785,0.7,70.46044,73.94003,69.98001,0.28288943,0.3,70.461426,73.94003,69.98001,0.45499077,0.3,72.3123,73.94003,69.98001,0.2971452,0.2625,1115.7245,1115.7245,278.01416,18.928669,354.35956,447.03958,457.8335,0
11081,21543900.0,70.46264,71.40291,68.94362,76.78906,69.35571,67.68117,67.68117,105.7453,67.83993,56.12812,0.38923445,0.7,70.48302,73.94003,69.98001,0.2798131,0.3,70.49472,73.94003,69.98001,0.45129687,0.3,72.33306,73.94003,69.98001,0.2873145,0.2625,1124.7532,1124.7532,275.86884,19.213964,354.4376,444.8199,444.1806,0
11083,21543960.0,70.500046,71.42839,68.76431,76.60674,68.86693,67.69525,67.69525,105.770424,67.907166,56.059948,0.3888592,0.7,70.507355,73.94003,69.98001,0.27655533,0.3,70.5284,73.94003,69.98001,0.44745886,0.3,72.3546,73.94003,69.98001,0.2773642,0.2625,1133.5809,1133.5809,273.5269,19.501507,354.51593,442.4535,430.11957,0
11085,21544080.0,70.60864,71.52403,68.33333,76.155205,67.687164,67.72358,67.72358,105.82094,68.043015,55.92207,0.3881087,0.7,70.57733,73.94003,69.98001,0.26849473,0.3,70.62123,73.94003,69.98001,0.43789077,0.3,72.46572,73.94003,69.98001,0.2531806,0.2625,1153.389,1153.389,267.29504,20.082071,354.67346,435.84033,395.03616,0
11088,21544200.0,70.67847,71.56726,67.94902,75.75102,66.66604,67.75204,67.75204,105.87167,68.18001,55.778587,0.3873582,0.7,70.618095,73.94003,69.98001,0.2616585,0.3,70.681656,73.94003,69.98001,0.42955983,0.3,72.49698,73.94003,69.98001,0.23291862,0.2625,1171.7268,1171.7268,262.24722,20.668444,354.83176,430.44812,365.84958,0
11089,21544320.0,70.779205,71.655426,67.47974,75.25142,65.42415,67.72551,67.72551,105.82438,68.31701,55.6261,0.38754675,0.7,70.68225,73.94003,69.98001,0.25312334,0.3,70.76828,73.94003,69.98001,0.41922516,0.3,72.599365,73.94003,69.98001,0.20819777,0.2625,1189.4569,1189.4569,255.28929,20.12151,354.68423,422.7625,328.78372,0
11091,21544440.0,70.83925,71.68921,67.06045,74.80229,64.35748,67.66452,67.66452,105.71563,68.45285,55.46872,0.3877353,0.7,70.71686,73.94003,69.98001,0.24587472,0.3,70.82205,73.94003,69.98001,0.4102001,0.3,72.61821,73.94003,69.98001,0.18767926,0.2625,1204.2919,1204.2919,249.45073,18.874754,354.34503,416.14484,298.05643,0
11093,21544500.0,70.886826,71.72975,66.809685,74.53241,63.714287,67.62649,67.62649,105.64782,68.520096,55.38967,0.38782957,0.7,70.747406,73.94003,69.98001,0.241391,0.3,70.86304,73.94003,69.98001,0.40472746,0.3,72.66617,73.94003,69.98001,0.1751543,0.2625,1211.9824,1211.9824,245.5793,18.104784,354.13348,411.76028,278.67337,0
11095,21544560.0,70.93346,71.76946,66.560135,74.25853,63.06736,67.58511,67.58511,105.57404,68.58656,55.311996,0.38790557,0.7,70.775085,73.94003,69.98001,0.23695754,0.3,70.90221,73.94003,69.98001,0.39920765,0.3,72.71121,73.94003,69.98001,0.16261816,0.2625,1219.8412,1219.8412,241.73682,17.27388,353.9034,407.28903,259.34503,0
11098,21544680.0,70.98531,71.79379,66.11694,73.7698,61.97312,67.51591,67.51591,105.450645,68.716965,55.15808,0.38805756,0.7,70.803604,73.94003,69.98001,0.22938241,0.3,70.94922,73.94003,69.98001,0.3895921,0.3,72.717636,73.94003,69.98001,0.1420083,0.2625,1233.582,1233.582,235.30553,15.899407,353.51852,399.72275,227.70233,0
11100,21544800.0,71.07167,71.866196,65.596794,73.18819,60.653824,67.47344,67.47344,105.374916,68.84298,55.01174,0.38820958,0.7,70.856,73.94003,69.98001,0.22017062,0.3,71.02283,73.94003,69.98001,0.37804586,0.3,72.80124,73.94003,69.98001,0.11676772,0.2625,1249.2745,1249.2745,227.0957,15.065558,353.28232,390.07822,187.95819,0
11101,21544920.0,71.11363,71.88125,65.142784,72.667755,59.554207,67.50735,67.50735,105.43538,68.9635,54.87738,0.3883795,0.7,70.87847,73.94003,69.98001,0.21235289,0.3,71.06304,73.94003,69.98001,0.3679377,0.3,72.79526,73.94003,69.98001,0.09622274,0.2625,1265.0889,1265.0889,220.37273,15.730455,353.47086,382.0208,155.90747,0
11103,21545040.0,71.19054,71.94585,64.615005,72.05703,58.22744,67.5942,67.5942,105.59025,69.07742,54.753674,0.38854948,0.7,70.925,73.94003,69.98001,0.20293264,0.3,71.13011,73.94003,69.98001,0.35593614,0.3,72.86958,73.94003,69.98001,0.07095836,0.2625,1283.484,1283.484,211.931,17.455256,353.95392,371.9895,115.45909,0
11105,21545100.0,71.20685,71.94948,64.38797,71.78633,57.68087,67.6516,67.6516,105.6926,69.13159,54.695114,0.38863444,0.7,70.93258,73.94003,69.98001,0.19899961,0.3,71.14676,73.94003,69.98001,0.35072082,0.3,72.86035,73.94003,69.98001,0.060785186,0.2625,1292.1188,1292.1188,208.52312,18.611767,354.27313,367.78455,99.40043,0
11107,21545160.0,71.221794,71.95156,64.15544,71.511284,57.134468,67.71621,67.71621,105.80779,69.18367,54.637436,0.38866982,0.7,70.94159,73.94003,69.98001,0.19495554,0.3,71.16368,73.94003,69.98001,0.34542948,0.3,72.85123,73.94003,69.98001,0.050640147,0.2625,1300.3561,1300.3561,204.94832,19.929373,354.63245,363.45108,83.05157,0
11109,21545280.0,71.28881,72.008415,63.62365,70.87749,55.80946,67.86199,67.86199,106.06773,69.28111,54.531418,0.3887405,0.7,70.98229,73.94003,69.98001,0.18541102,0.3,71.22421,73.94003,69.98001,0.33306983,0.3,72.91638,73.94003,69.98001,0.025506802,0.2625,1318.9729,1318.9729,196.16031,22.962233,355.4432,352.78873,41.84752,0
11112,21545400.0,71.30875,72.00479,63.153603,70.307846,54.71791,67.90628,67.90628,106.14669,69.36873,54.41661,0.3888112,0.7,70.99312,73.94003,69.98001,0.17735164,0.3,71.25113,73.94003,69.98001,0.32225892,0.3,72.88583,73.94003,69.98001,0.005565343,0.2625,1330.7291,1330.7291,188.65033,23.899532,355.68954,343.24573,0.0,0
11113,21545520.0,71.370384,72.055435,62.60956,69.65042,54.307903,67.88335,67.88335,106.10581,69.445305,54.307686,0.38715765,0.7,71.028275,73.94003,69.98001,0.16775675,0.3,71.30513,73.94003,69.98001,0.30963844,0.3,72.94516,73.94003,69.98001,0.0,0.2625,1341.402,1341.402,179.15247,23.413769,355.562,331.2344,0.0,0
11115,21545640.0,71.386536,72.04884,62.140167,69.06545,54.206665,67.82387,67.82387,105.999756,69.50985,54.206444,0.3855041,0.7,71.03365,73.94003,69.98001,0.15967658,0.3,71.3255,73.94003,69.98001,0.29861474,0.3,72.91506,73.94003,69.98001,0.0,0.2625,1347.7909,1347.7909,171.08267,22.162165,355.23126,320.54834,0.0,0
11117,21545700.0,71.41521,72.07477,61.868256,68.73092,54.16047,67.785835,67.785835,105.931946,69.53726,54.1603,0.3846773,0.7,71.04997,73.94003,69.98001,0.15483472,0.3,71.35028,73.94003,69.98001,0.29221115,0.3,72.94989,73.94003,69.98001,0.0,0.2625,1350.9839,1350.9839,166.07724,21.368832,355.0197,314.097,0.0,0
