,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
11119,21545760.0,71.441635,72.101364,61.603485,68.39743,54.119102,67.74416,67.74416,105.857635,69.56121,54.11894,0.38464177,0.7,71.06359,73.94003,69.98001,0.15008962,0.3,71.37313,73.94003,69.98001,0.2858226,0.3,72.98439,73.94003,69.98001,0.0,0.2625,1354.0767,1354.0767,161.16113,20.50579,354.78796,307.6058,0.0,0
11121,21545880.0,71.447235,72.09532,61.14805,67.807846,54.044395,67.65356,67.65356,105.69609,69.59829,54.04423,0.38457072,0.7,71.064026,73.94003,69.98001,0.14204028,0.3,71.38725,73.94003,69.98001,0.27466714,0.3,72.96093,73.94003,69.98001,0.0,0.2625,1356.3374,1356.3374,152.7808,18.652943,354.28412,296.151,0.0,0
11124,21546000.0,71.494644,72.15057,60.630592,67.13988,55.067665,67.55735,67.55735,105.524536,69.61999,53.98754,0.38449964,0.7,71.08925,73.94003,69.98001,0.13251035,0.3,71.428665,73.94003,69.98001,0.2617828,0.3,73.041565,73.94003,69.98001,0.0,0.2625,1358.8619,1358.8619,142.62025,16.721123,353.749,282.5369,36.324814,0
11125,21546120.0,71.50842,72.16623,60.154663,66.51003,55.05838,67.498436,67.498436,105.41951,69.62581,53.953484,0.3843286,0.7,71.10232,73.94003,69.98001,0.12352226,0.3,71.45404,73.94003,69.98001,0.24954851,0.3,73.05086,73.94003,69.98001,0.0,0.2625,1360.0027,1360.0027,133.00287,15.557013,353.4214,269.49985,37.103657,0
11127,21546240.0,71.56297,72.241875,59.625343,65.80971,55.052284,67.46297,67.46297,105.35625,69.61658,53.940193,0.38415757,0.7,71.13681,73.94003,69.98001,0.113158256,0.3,71.50348,73.94003,69.98001,0.23569648,0.3,73.16374,73.94003,69.98001,0.0,0.2625,1362.4945,1362.4945,121.82069,14.863155,353.2241,254.56024,37.306026,0
11129,21546300.0,71.56616,72.24951,59.404297,65.500885,55.050087,67.47338,67.47338,105.37483,69.60669,53.943375,0.38407204,0.7,71.139725,73.94003,69.98001,0.10870685,0.3,71.5125,73.94003,69.98001,0.22953558,0.3,73.16901,73.94003,69.98001,0.0,0.2625,1363.4663,1363.4663,117.056305,15.066882,353.28204,247.93747,37.12047,0
11131,21546360.0,71.568085,72.25632,59.181,65.19173,55.048325,67.50056,67.50056,105.42326,69.59346,53.950188,0.3839798,0.7,71.14429,73.94003,69.98001,0.10415108,0.3,71.521774,73.94003,69.98001,0.2233286,0.3,73.17648,73.94003,69.98001,0.0,0.2625,1364.1154,1364.1154,112.15288,15.599626,353.4331,241.24727,36.843437,0
11133,21546480.0,71.61632,72.333176,58.683815,64.50585,55.045853,67.58972,67.58972,105.58226,69.55759,53.9804,0.38379535,0.7,71.17439,73.94003,69.98001,0.09373586,0.3,71.56523,73.94003,69.98001,0.20932847,0.3,73.29788,73.94003,69.98001,0.0,0.2625,1368.1979,1368.1979,100.92243,17.36935,353.92902,226.11525,35.78046,0
11136,21546600.0,71.61406,72.346634,58.269188,63.90468,55.044262,67.71324,67.71324,105.802505,69.51001,54.024788,0.38361087,0.7,71.177185,73.94003,69.98001,0.08472833,0.3,71.5772,73.94003,69.98001,0.19687562,0.3,73.31464,73.94003,69.98001,0.0,0.2625,1370.1376,1370.1376,91.243904,19.873587,354.616,212.65947,34.2993,0
11137,21546720.0,71.656906,72.42381,57.80062,63.237427,55.043327,67.860016,67.860016,106.06422,69.45195,54.08422,0.38334703,0.7,71.20284,73.94003,69.98001,0.07433119,0.3,71.61461,73.94003,69.98001,0.18282378,0.3,73.4429,73.94003,69.98001,0.0,0.2625,1374.0536,1374.0536,80.00574,22.927006,355.43228,197.38084,32.328777,0
11139,21546840.0,71.64938,72.43628,57.398575,62.64576,55.042614,67.904945,67.904945,106.14432,69.38449,54.13668,0.38308316,0.7,71.20147,73.94003,69.98001,0.065359816,0.3,71.62076,73.94003,69.98001,0.17035231,0.3,73.463394,73.94003,69.98001,0.0,0.2625,1370.8505,1370.8505,70.268166,23.879097,355.68222,183.64085,30.574703,0
11141,21546900.0,71.6691,72.47456,57.163086,62.31309,55.042397,67.899666,67.899666,106.134895,69.34758,54.164314,0.38295126,0.7,71.213715,73.94003,69.98001,0.060129892,0.3,71.63747,73.94003,69.98001,0.16331603,0.3,73.53117,73.94003,69.98001,0.0,0.2625,1368.9277,1368.9277,64.53988,23.767725,355.65286,175.79507,29.622885,0
11143,21546960.0,71.68877,72.51373,56.93693,61.98526,55.04223,67.88239,67.88239,106.1041,69.30875,54.19513,0.38282648,0.7,71.223114,73.94003,69.98001,0.055021897,0.3,71.652405,73.94003,69.98001,0.15632,0.3,73.59836,73.94003,69.98001,0.0,0.2625,1366.907,1366.907,58.974854,23.402401,355.55682,168.00334,28.564621,0
11146,21547080.0,71.677505,72.52571,56.55241,61.409958,55.042007,67.823105,67.823105,105.9984,69.22585,54.259125,0.38257697,0.7,71.21828,73.94003,69.98001,0.046106767,0.3,71.65317,73.94003,69.98001,0.14388663,0.3,73.62302,73.94003,69.98001,0.0,0.2625,1358.6912,1358.6912,49.26769,22.155842,355.22714,154.09866,26.366459,0
11147,21547200.0,71.71437,72.60376,56.11384,60.7716,55.041954,67.74346,67.74346,105.856384,69.13692,54.33317,0.38232744,0.7,71.23651,73.94003,69.98001,0.03584425,0.3,71.67949,73.94003,69.98001,0.12992808,0.3,73.76474,73.94003,69.98001,0.0,0.2625,1351.2999,1351.2999,38.12463,20.50219,354.7842,138.51295,23.820621,0
11149,21547320.0,71.70047,72.61596,55.753704,60.22091,55.041954,67.652885,67.652885,105.69488,69.04309,54.413864,0.38218188,0.7,71.228775,73.94003,69.98001,0.027001968,0.3,71.675476,73.94003,69.98001,0.117580354,0.3,73.79375,73.94003,69.98001,0.0,0.2625,1340.629,1340.629,28.605286,18.650888,354.28052,124.77291,21.065132,0
11151,21547440.0,71.73601,72.69522,55.34111,59.610123,55.042007,67.55664,67.55664,105.523285,68.94548,54.50401,0.3820363,0.7,71.2442,73.94003,69.98001,0.016829006,0.3,71.69695,73.94003,69.98001,0.10374225,0.3,73.94234,73.94003,69.98001,0.0,0.2625,1331.4906,1331.4906,17.722345,16.71993,353.74527,109.478355,17.993032,0
11153,21547500.0,71.728485,72.701706,55.177856,59.349915,55.042065,67.522995,67.522995,105.463295,68.8956,54.553997,0.38196352,0.7,71.238,73.94003,69.98001,0.012503958,0.3,71.69256,73.94003,69.98001,0.09763628,0.3,73.95778,73.94003,69.98001,0.0,0.2625,1326.4714,1326.4714,13.159707,16.053688,353.55817,102.79789,16.300663,0
11155,21547560.0,71.72052,72.707695,55.010918,59.09102,55.04212,67.49771,67.49771,105.41821,68.84518,54.60437,0.38190526,0.7,71.23399,73.94003,69.98001,0.008076981,0.3,71.6886,73.94003,69.98001,0.09152216,0.3,73.97536,73.94003,69.98001,0.0,0.2625,1321.0565,1321.0565,8.478021,15.556232,353.41757,96.11263,14.601499,0
11157,21547680.0,71.75551,72.78812,54.7328,58.51451,55.042175,67.4622,67.4622,105.3549,68.74333,54.713135,0.38178867,0.7,71.24701,73.94003,69.98001,0.0,0.3,71.70569,73.94003,69.98001,0.07784724,0.3,74.12999,73.94003,69.98001,0.0,0.2625,1313.2715,1313.2715,0.0,14.862619,353.22012,81.30281,10.9333515,0
11160,21547800.0,71.739525,72.80135,54.839584,58.030952,55.041847,67.49979,67.49979,105.42191,68.641106,54.832226,0.3816721,0.7,71.23608,73.94003,69.98001,0.0,0.3,71.69338,73.94003,69.98001,0.06579618,0.3,74.16629,73.94003,69.98001,0.0,0.2625,1305.6825,1305.6825,0.0,15.599188,353.42914,68.4368,6.9222846,0
11161,21547920.0,71.775505,72.8837,54.95835,57.49229,55.041733,67.58894,67.58894,105.58089,68.539536,54.95813,0.38151333,0.7,71.25036,73.94003,69.98001,0.0,0.3,71.706406,73.94003,69.98001,0.05232881,0.3,74.3262,73.94003,69.98001,0.0,0.2625,1302.0059,1302.0059,0.0,17.369,353.925,54.185177,2.6839328,0
11163,21548040.0,71.76062,72.89819,55.084526,57.038063,55.08557,67.712494,67.712494,105.80118,68.43978,55.084305,0.38135454,0.7,71.24157,73.94003,69.98001,0.0,0.3,71.69036,73.94003,69.98001,0.0404915,0.3,74.36498,73.94003,69.98001,0.0,0.2625,1297.3597,1297.3597,0.0,19.873276,354.6121,41.81193,0.0,0
11165,21548100.0,71.7794,72.939896,55.147476,56.779167,55.146984,67.783554,67.783554,105.92789,68.390945,55.14726,0.38127518,0.7,71.25075,73.94003,69.98001,0.0,0.3,71.69574,73.94003,69.98001,0.033849422,0.3,74.44798,73.94003,69.98001,0.0,0.2625,1296.3586,1296.3586,0.0,21.341219,355.0073,34.866695,0.0,0
11167,21548160.0,71.79924,72.98279,55.21164,56.526375,55.211143,67.859276,67.859276,106.0629,68.34299,55.21142,0.38115457,0.7,71.25766,73.94003,69.98001,0.0,0.3,71.69948,73.94003,69.98001,0.027277783,0.3,74.53027,73.94003,69.98001,0.0,0.2625,1296.1903,1296.1903,0.0,22.926706,355.42844,28.058271,0.0,0
11169,21548280.0,71.78819,72.99895,55.31826,56.078133,55.31788,67.90426,67.90426,106.14309,68.25027,55.318096,0.38091338,0.7,71.25075,73.94003,69.98001,0.0,0.3,71.68004,73.94003,69.98001,0.015696825,0.3,74.57301,73.94003,69.98001,0.0,0.2625,1289.2495,1289.2495,0.0,23.878874,355.67865,16.117725,0.0,0
11172,21548400.0,71.83236,73.08595,55.41719,55.563915,55.41681,67.88173,67.88173,106.10293,68.162766,55.41703,0.3806722,0.7,71.268486,73.94003,69.98001,0.0,0.3,71.68553,73.94003,69.98001,0.002774316,0.3,74.744675,73.94003,69.98001,0.0,0.2625,1283.2155,1283.2155,0.0,23.402212,355.5534,0.0,0.0,0
11173,21548520.0,71.82632,73.10408,55.50695,55.50695,55.506622,67.8225,67.8225,105.99733,68.08157,55.506786,0.38047522,0.7,71.26343,73.94003,69.98001,0.0,0.3,71.663605,73.94003,69.98001,0.0,0.3,74.79169,73.94003,69.98001,0.0,0.2625,1274.3138,1274.3138,0.0,22.155687,355.22403,0.0,0.0,0
11175,21548640.0,71.877075,73.19478,55.591656,55.591656,55.591324,67.742905,67.742905,105.85541,68.0078,55.59149,0.38027826,0.7,71.28282,73.94003,69.98001,0.0,0.3,71.66933,73.94003,69.98001,0.0,0.3,74.96978,73.94003,69.98001,0.0,0.2625,1267.9054,1267.9054,0.0,20.50209,354.78134,0.0,0.0,0
11177,21548700.0,71.87729,73.205765,55.631317,55.631317,55.631042,67.698616,67.698616,105.776436,67.974014,55.631207,0.38017976,0.7,71.27986,73.94003,69.98001,0.0,0.3,71.659164,73.94003,69.98001,0.0,0.3,74.99417,73.94003,69.98001,0.0,0.2625,1263.991,1263.991,0.0,19.592237,354.53503,0.0,0.0,0
11179,21548760.0,71.87779,73.21631,55.667404,55.667404,55.66713,67.65239,67.65239,105.694016,67.942535,55.667297,0.38012186,0.7,71.279526,73.94003,69.98001,0.0,0.3,71.6501,73.94003,69.98001,0.0,0.3,75.02087,73.94003,69.98001,0.0,0.2625,1259.6788,1259.6788,0.0,18.650862,354.27795,0.0,0.0,0
11181,21548880.0,72.05368,73.54568,56.04226,56.04226,56.04303,67.43919,67.43919,132.93764,67.88701,56.042645,0.38000605,0.7,71.30029,73.94003,69.98001,0.0,0.3,71.6585,73.94003,69.98001,0.0,0.3,75.18935,73.94003,69.98001,0.0,0.35343415,1380.4519,1380.4519,0.0,18.728615,393.70203,0.0,0.0,0
11184,21549000.0,72.06763,73.59517,56.12993,56.12993,56.13037,67.46238,67.46238,139.04936,67.842285,56.13015,0.37989023,0.7,71.29826,73.94003,69.98001,0.0,0.3,71.64328,73.94003,69.98001,0.0,0.3,75.20357,73.94003,69.98001,0.0,0.36087885,1406.8628,1406.8628,0.0,20.29987,402.75497,0.0,0.0,0
11185,21549120.0,72.164856,73.74849,56.258858,56.258858,56.25924,67.54346,67.54346,148.4532,67.809494,56.259075,0.37757134,0.7,71.31979,73.94003,69.98001,0.0,0.3,71.65471,73.94003,69.98001,0.0,0.3,75.340454,73.94003,69.98001,0.0,0.3737737,1459.1962,1459.1962,0.0,23.876593,416.81885,0.0,0.0,0
11187,21549240.0,72.18123,73.77156,56.307907,56.307907,56.30835,67.6955,67.6955,152.27055,67.78972,56.30813,0.37525246,0.7,71.31798,73.94003,69.98001,0.0,0.3,71.64147,73.94003,69.98001,0.0,0.3,75.33859,73.94003,69.98001,0.0,0.3813392,1487.361,1487.361,0.0,28.171644,422.87823,0.0,0.0,0
11189,21549300.0,72.22298,73.82698,56.345924,56.345924,56.34636,67.778206,67.778206,154.5131,67.78511,56.34614,0.374093,0.7,71.32979,73.94003,69.98001,0.0,0.3,71.648224,73.94003,69.98001,0.0,0.3,75.405334,73.94003,69.98001,0.0,0.38798544,1509.3309,1509.3309,0.0,30.618734,426.41812,0.0,0.0,0
11191,21549360.0,72.265656,73.8868,56.38613,56.38613,56.38668,67.86318,67.86318,157.28693,67.78417,56.386406,0.37334314,0.7,71.33962,73.94003,69.98001,0.0,0.3,71.65416,73.94003,69.98001,0.0,0.3,75.4695,73.94003,69.98001,0.0,0.39470527,1534.9607,1534.9607,0.0,33.298878,430.74594,0.0,0.0,0
11193,21549480.0,72.283295,73.90669,56.42744,56.42744,56.42755,67.981445,67.981445,161.218,67.7939,56.427498,0.37184343,0.7,71.33809,73.94003,69.98001,0.0,0.3,71.642296,73.94003,69.98001,0.0,0.3,75.460815,73.94003,69.98001,0.0,0.4026794,1576.5073,1576.5073,0.0,37.156258,436.87326,0.0,0.0,0
11196,21549600.0,72.373825,74.02111,56.450512,56.450512,56.450676,68.05368,68.05368,166.24178,67.81999,56.450623,0.37034371,0.7,71.35979,73.94003,69.98001,0.0,0.3,71.655914,73.94003,69.98001,0.0,0.3,75.5871,73.94003,69.98001,0.0,0.4165114,1625.608,1625.608,0.0,40.24389,444.47125,0.0,0.0,0
11197,21549720.0,72.39552,74.036606,56.450073,56.450073,56.449963,68.1122,68.1122,170.20328,67.855034,56.45002,0.36886638,0.7,71.3583,73.94003,69.98001,0.0,0.3,71.64499,73.94003,69.98001,0.0,0.3,75.57073,73.94003,69.98001,0.0,0.42479357,1669.1617,1669.1617,0.0,42.78996,450.46765,0.0,0.0,0
11199,21549840.0,72.48742,74.14888,56.44837,56.44837,56.448425,68.15029,68.15029,175.3023,67.89058,56.44837,0.36738905,0.7,71.379776,73.94003,69.98001,0.0,0.3,71.65921,73.94003,69.98001,0.0,0.3,75.69158,73.94003,69.98001,0.0,0.43898842,1719.401,1719.401,0.0,45.17215,458.076,0.0,0.0,0
11201,21549900.0,72.49758,74.15613,56.447,56.447,56.44683,68.16951,68.16951,177.56978,67.90854,56.446884,0.36665037,0.7,71.37796,73.94003,69.98001,0.0,0.3,71.65367,73.94003,69.98001,0.0,0.3,75.6784,73.94003,69.98001,0.0,0.44321454,1743.1188,1743.1188,0.0,46.31343,461.46628,0.0,0.0,0
11203,21549960.0,72.50522,74.15794,56.434525,56.434525,56.43425,68.18972,68.18972,179.31445,67.92667,56.434364,0.3658686,0.7,71.37813,73.94003,69.98001,0.0,0.3,71.64911,73.94003,69.98001,0.0,0.3,75.665924,73.94003,69.98001,0.0,0.44743344,1763.2795,1763.2795,0.0,47.347553,464.09073,0.0,0.0,0
11205,21550080.0,72.59531,74.26622,56.42211,56.42211,56.42211,68.21693,68.21693,184.46866,67.96336,56.42211,0.36430502,0.7,71.39928,73.94003,69.98001,0.0,0.3,71.66377,73.94003,69.98001,0.0,0.3,75.77963,73.94003,69.98001,0.0,0.46183705,1814.2843,1814.2843,0.0,49.57231,471.74823,0.0,0.0,0
11208,21550200.0,72.60893,74.26836,56.398933,56.398933,56.3986,68.25058,68.25058,188.51492,68.00055,56.398766,0.36274144,0.7,71.397354,73.94003,69.98001,0.0,0.3,71.65422,73.94003,69.98001,0.0,0.3,75.74498,73.94003,69.98001,0.0,0.47037202,1858.4484,1858.4484,0.0,51.70091,477.79626,0.0,0.0,0
11209,21550320.0,72.69704,74.37251,56.37877,56.37877,56.378662,68.27441,68.27441,193.71259,68.038284,56.378716,0.36111122,0.7,71.41806,73.94003,69.98001,0.0,0.3,71.66921,73.94003,69.98001,0.0,0.3,75.852036,73.94003,69.98001,0.0,0.48491716,1910.0814,1910.0814,0.0,53.954952,485.5077,0.0,0.0,0
11211,21550440.0,72.70627,74.36734,56.34828,56.34828,56.347847,68.3065,68.3065,197.77028,68.07652,56.348007,0.359481,0.7,71.4157,73.94003,69.98001,0.0,0.3,71.660095,73.94003,69.98001,0.0,0.3,75.80853,73.94003,69.98001,0.0,0.49345735,1954.271,1954.271,0.0,56.140236,491.56802,0.0,0.0,0
11213,21550500.0,72.74823,74.415405,56.330376,56.330376,56.3301,68.319115,68.319115,200.10483,68.095856,56.33021,0.35866588,0.7,71.42685,73.94003,69.98001,0.0,0.3,71.66817,73.94003,69.98001,0.0,0.3,75.86034,73.94003,69.98001,0.0,0.5007565,1978.3231,1978.3231,0.0,57.249245,495.03717,0.0,0.0,0
11215,21550560.0,72.792175,74.46704,56.32186,56.32186,56.321697,68.32928,68.32928,202.98296,68.115295,56.321754,0.3577831,0.7,71.43587,73.94003,69.98001,0.0,0.3,71.67531,73.94003,69.98001,0.0,0.3,75.90911,73.94003,69.98001,0.0,0.5080668,2006.228,2006.228,0.0,58.478207,499.2985,0.0,0.0,0
11218,21550680.0,72.79701,74.45409,56.28533,56.28533,56.28473,68.36113,68.36113,207.02045,68.154526,56.28495,0.35601756,0.7,71.43295,73.94003,69.98001,0.0,0.3,71.66658,73.94003,69.98001,0.0,0.3,75.85649,73.94003,69.98001,0.0,0.51652324,2050.1177,2050.1177,0.0,60.746243,505.32846,0.0,0.0,0
11219,21550800.0,72.88057,74.54895,56.253582,56.253582,56.253365,68.38355,68.38355,212.2154,68.19429,56.25347,0.35425198,0.7,71.45251,73.94003,69.98001,0.0,0.3,71.6819,73.94003,69.98001,0.0,0.3,75.95064,73.94003,69.98001,0.0,0.53111285,2102.0781,2102.0781,0.0,63.178093,513.0319,0.0,0.0,0
11221,21550920.0,72.88068,74.527855,56.211834,56.211834,56.211174,68.415535,68.415535,216.20093,68.23456,56.211395,0.35237145,0.7,71.44899,73.94003,69.98001,0.0,0.3,71.67345,73.94003,69.98001,0.0,0.3,75.889114,73.94003,69.98001,0.0,0.53940636,2145.333,2145.333,0.0,65.52898,518.98596,0.0,0.0,0
11223,21551040.0,72.96203,74.61778,56.175636,56.175636,56.17536,68.437805,68.437805,221.35132,68.27526,56.17547,0.3504909,0.7,71.467834,73.94003,69.98001,0.0,0.3,71.68883,73.94003,69.98001,0.0,0.3,75.97717,73.94003,69.98001,0.0,0.553909,2197.0388,2197.0388,0.0,68.05064,526.6235,0.0,0.0,0
11225,21551100.0,72.960495,74.60542,56.15806,56.15806,56.15745,68.45262,68.45262,223.59439,68.29581,56.15767,0.34955063,0.7,71.46475,73.94003,69.98001,0.0,0.3,71.684265,73.94003,69.98001,0.0,0.3,75.941574,73.94003,69.98001,0.0,0.5579659,2220.295,2220.295,0.0,69.32517,529.9652,0.0,0.0,0
11227,21551160.0,72.95676,74.58861,56.12938,56.12938,56.12867,68.47001,68.47001,225.25935,68.31646,56.128944,0.34859118,0.7,71.463715,73.94003,69.98001,0.0,0.3,71.68059,73.94003,69.98001,0.0,0.3,75.90719,73.94003,69.98001,0.0,0.5619758,2239.3865,2239.3865,0.0,70.476906,532.4643,0.0,0.0,0
11230,21551280.0,73.035416,74.673645,56.089447,56.089447,56.08912,68.492165,68.492165,230.34114,68.35809,56.089226,0.34667227,0.7,71.481895,73.94003,69.98001,0.0,0.3,71.69597,73.94003,69.98001,0.0,0.3,75.98964,73.94003,69.98001,0.0,0.57633114,2290.5935,2290.5935,0.0,73.07963,540.0007,0.0,0.0,0
11231,21551400.0,73.02498,74.63667,56.03935,56.03935,56.038525,68.52463,68.52463,234.14903,68.40018,56.0388,0.34475335,0.7,71.47717,73.94003,69.98001,0.0,0.3,71.687836,73.94003,69.98001,0.0,0.3,75.91153,73.94003,69.98001,0.0,0.58411336,2331.8333,2331.8333,0.0,75.571014,545.69507,0.0,0.0,0
11233,21551520.0,73.10089,74.716934,55.996227,55.996227,55.99579,68.546684,68.546684,239.1401,68.44275,55.995953,0.34281868,0.7,71.49469,73.94003,69.98001,0.0,0.3,71.703156,73.94003,69.98001,0.0,0.3,75.988815,73.94003,69.98001,0.0,0.5982667,2382.3538,2382.3538,0.0,78.24406,553.09784,0.0,0.0,0
11235,21551640.0,73.0853,74.672325,55.94278,55.94278,55.941902,68.579414,68.579414,242.82733,68.4857,55.94223,0.340884,0.7,71.48931,73.94003,69.98001,0.0,0.3,71.695145,73.94003,69.98001,0.0,0.3,75.90318,73.94003,69.98001,0.0,0.6057134,2422.3225,2422.3225,0.0,80.788895,558.61566,0.0,0.0,0
11237,21551700.0,73.12138,74.70897,55.914543,55.914543,55.913994,68.59174,68.59174,244.98076,68.50735,55.91416,0.33991665,0.7,71.4987,73.94003,69.98001,0.0,0.3,71.70327,73.94003,69.98001,0.0,0.3,75.941086,73.94003,69.98001,0.0,0.61268127,2445.0928,2445.0928,0.0,82.07295,561.8178,0.0,0.0,0
11240,21551760.0,73.15868,74.74808,55.896965,55.896965,55.89647,68.60138,68.60138,247.70874,68.5291,55.896637,0.3389105,0.7,71.506226,73.94003,69.98001,0.0,0.3,71.71036,73.94003,69.98001,0.0,0.3,75.97574,73.94003,69.98001,0.0,0.6196171,2472.029,2472.029,0.0,83.52068,565.857,0.0,0.0,0
11242,21551880.0,73.13841,74.69622,55.840714,55.840714,55.83973,68.63436,68.63436,251.25769,68.57294,55.84011,0.33689818,0.7,71.500244,73.94003,69.98001,0.0,0.3,71.70239,73.94003,69.98001,0.0,0.3,75.88307,73.94003,69.98001,0.0,0.6266845,2510.631,2510.631,0.0,86.10682,571.1723,0.0,0.0,0
11243,21552000.0,73.20944,74.767685,55.792595,55.792595,55.7921,68.656235,68.656235,256.01315,68.61716,55.79232,0.33488584,0.7,71.51645,73.94003,69.98001,0.0,0.3,71.71744,73.94003,69.98001,0.0,0.3,75.95152,73.94003,69.98001,0.0,0.6402976,2559.4336,2559.4336,0.0,88.885414,578.2282,0.0,0.0,0
11245,21552120.0,73.184555,74.70897,55.733986,55.733986,55.73294,68.68946,68.68946,259.40915,68.66176,55.733322,0.33281383,0.7,71.509964,73.94003,69.98001,0.0,0.3,71.70943,73.94003,69.98001,0.0,0.3,75.85237,73.94003,69.98001,0.0,0.6469487,2596.581,2596.581,0.0,91.50049,583.31946,0.0,0.0,0
11247,21552240.0,73.253494,74.776535,55.684,55.684,55.683502,68.71124,68.71124,264.02475,68.7068,55.683666,0.33074185,0.7,71.525566,73.94003,69.98001,0.0,0.3,71.724304,73.94003,69.98001,0.0,0.3,75.91724,73.94003,69.98001,0.0,0.6602366,2644.4172,2644.4172,0.0,94.313736,590.16956,0.0,0.0,0
11249,21552300.0,73.23976,74.74593,55.659496,55.659496,55.65851,68.726555,68.726555,265.95715,68.72943,55.658836,0.32970583,0.7,71.52139,73.94003,69.98001,0.0,0.3,71.719864,73.94003,69.98001,0.0,0.3,75.86379,73.94003,69.98001,0.0,0.66337454,2664.5715,2664.5715,0.0,95.721054,593.0561,0.0,0.0,0
11251,21552360.0,73.22389,74.71138,55.623352,55.623352,55.622253,68.74473,68.74473,267.25528,68.75218,55.622635,0.3286801,0.7,71.518585,73.94003,69.98001,0.0,0.3,71.71629,73.94003,69.98001,0.0,0.3,75.8121,73.94003,69.98001,0.0,0.66644067,2680.039,2680.039,0.0,96.94529,595.0182,0.0,0.0,0
11254,21552480.0,73.29047,74.775375,55.57188,55.57188,55.571274,68.7664,68.7664,271.7198,68.79799,55.571495,0.3266286,0.7,71.533646,73.94003,69.98001,0.0,0.3,71.73096,73.94003,69.98001,0.0,0.3,75.8739,73.94003,69.98001,0.0,0.6793744,2726.84,2726.84,0.0,99.78111,601.64594,0.0,0.0,0
11256,21552600.0,73.25641,74.704346,55.509533,55.509533,55.508377,68.80014,68.80014,274.77505,68.84413,55.508766,0.3245771,0.7,71.526276,73.94003,69.98001,0.0,0.3,71.722885,73.94003,69.98001,0.0,0.3,75.76343,73.94003,69.98001,0.0,0.6851069,2760.9075,2760.9075,0.0,102.41701,606.23773,0.0,0.0,0
11257,21552720.0,73.32085,74.76516,55.4568,55.4568,55.456192,68.82172,68.82172,279.07907,68.89061,55.456413,0.32255942,0.7,71.54079,73.94003,69.98001,0.0,0.3,71.737274,73.94003,69.98001,0.0,0.3,75.82265,73.94003,69.98001,0.0,0.69766295,2806.6562,2806.6562,0.0,105.26352,612.62915,0.0,0.0,0
11259,21552840.0,73.28244,74.688644,55.393078,55.393078,55.39187,68.85568,68.85568,281.9511,68.93746,55.392254,0.32054174,0.7,71.53298,73.94003,69.98001,0.0,0.3,71.72914,73.94003,69.98001,0.0,0.3,75.70735,73.94003,69.98001,0.0,0.7029046,2839.1572,2839.1572,0.0,107.89194,616.95233,0.0,0.0,0
11261,21552900.0,73.31332,74.7166,55.36045,55.36045,55.35968,68.86791,68.86791,283.71283,68.96103,55.359955,0.3195329,0.7,71.54079,73.94003,69.98001,0.0,0.3,71.736725,73.94003,69.98001,0.0,0.3,75.7375,73.94003,69.98001,0.0,0.70901054,2859.2334,2859.2334,0.0,109.2091,619.5783,0.0,0.0,0
11263,21552960.0,73.34518,74.74676,55.33941,55.33941,55.338806,68.87716,68.87716,286.08755,68.98465,55.33897,0.318509,0.7,71.546936,73.94003,69.98001,0.0,0.3,71.74332,73.94003,69.98001,0.0,0.3,75.76453,73.94003,69.98001,0.0,0.71506447,2883.8767,2883.8767,0.0,110.737816,623.0971,0.0,0.0,0
11266,21553080.0,73.30299,74.665184,55.274536,55.274536,55.273327,68.91136,68.91136,288.77057,69.032166,55.273712,0.31646118,0.7,71.5387,73.94003,69.98001,0.0,0.3,71.73508,73.94003,69.98001,0.0,0.3,75.64494,73.94003,69.98001,0.0,0.7198012,2914.8516,2914.8516,0.0,113.3476,627.14307,0.0,0.0,0
11267,21553200.0,73.36435,74.72099,55.220154,55.220154,55.21955,68.93275,68.93275,292.73407,69.08001,55.21971,0.31441334,0.7,71.55209,73.94003,69.98001,0.0,0.3,71.74898,73.94003,69.98001,0.0,0.3,75.70053,73.94003,69.98001,0.0,0.7315509,2958.5686,2958.5686,0.0,116.182076,633.0333,0.0,0.0,0
11269,21553320.0,73.31881,74.63486,55.154015,55.154015,55.152695,68.96716,68.96716,295.22406,69.12906,55.153137,0.31234834,0.7,71.54342,73.94003,69.98001,0.0,0.3,71.74057,73.94003,69.98001,0.0,0.3,75.57716,73.94003,69.98001,0.0,0.7357733,2988.1853,2988.1853,0.0,118.762726,636.79614,0.0,0.0,0
11271,21553440.0,73.37962,74.688805,55.097546,55.097546,55.096832,68.98846,68.98846,299.01077,69.1801,55.097054,0.3102833,0.7,71.55621,73.94003,69.98001,0.0,0.3,71.75424,73.94003,69.98001,0.0,0.3,75.63159,73.94003,69.98001,0.0,0.74710196,3031.2805,3031.2805,0.0,121.57561,642.4262,0.0,0.0,0
11273,21553500.0,73.35622,74.64502,55.06909,55.06909,55.067883,69.0042,69.0042,300.498,69.2063,55.068268,0.3092508,0.7,71.55089,73.94003,69.98001,0.0,0.3,71.74953,73.94003,69.98001,0.0,0.3,75.56711,73.94003,69.98001,0.0,0.7489916,3048.0598,3048.0598,0.0,122.96937,644.65967,0.0,0.0,0
11275,21553560.0,73.33128,74.598495,55.028275,55.028275,55.0269,69.02309,69.02309,301.30435,69.23294,55.027344,0.30824956,0.7,71.547104,73.94003,69.98001,0.0,0.3,71.74568,73.94003,69.98001,0.0,0.3,75.50493,73.94003,69.98001,0.0,0.75080204,3059.7947,3059.7947,0.0,124.117004,645.9009,0.0,0.0,0
11278,21553680.0,73.39132,74.65079,54.969063,54.969063,54.968346,69.0443,69.0443,304.91046,69.28743,54.968567,0.30624712,0.7,71.55935,73.94003,69.98001,0.0,0.3,71.75897,73.94003,69.98001,0.0,0.3,75.55849,73.94003,69.98001,0.0,0.76169866,3102.2388,3102.2388,0.0,126.898155,651.26526,0.0,0.0,0
11279,21553800.0,73.34018,74.556694,54.896935,54.896935,54.895508,69.07914,69.07914,307.00482,69.34335,54.895947,0.3042447,0.7,71.549736,73.94003,69.98001,0.0,0.3,71.75024,73.94003,69.98001,0.0,0.3,75.42885,73.94003,69.98001,0.0,0.7648691,3129.5562,3129.5562,0.0,129.39037,654.44763,0.0,0.0,0
11281,21553860.0,73.36902,74.5813,54.860023,54.860023,54.859085,69.091324,69.091324,308.40326,69.37192,54.85936,0.3033916,0.7,71.55649,73.94003,69.98001,0.0,0.3,71.75726,73.94003,69.98001,0.0,0.3,75.45708,73.94003,69.98001,0.0,0.7701515,3148.0178,3148.0178,0.0,130.64139,656.5393,0.0,0.0,0
11283,21553920.0,73.39841,74.60762,54.835304,54.835304,54.834534,69.10029,69.10029,310.42694,69.400536,54.834755,0.3025468,0.7,71.561386,73.94003,69.98001,0.0,0.3,71.7632,73.94003,69.98001,0.0,0.3,75.48186,73.94003,69.98001,0.0,0.77532464,3171.1777,3171.1777,0.0,132.12967,659.5412,0.0,0.0,0
11285,21554040.0,73.34331,74.51016,54.76065,54.76065,54.759167,69.13533,69.13533,312.3198,69.45888,54.759605,0.30084893,0.7,71.55133,73.94003,69.98001,0.0,0.3,71.75424,73.94003,69.98001,0.0,0.3,75.34952,73.94003,69.98001,0.0,0.77796096,3197.1213,3197.1213,0.0,134.56285,662.428,0.0,0.0,0
11288,21554100.0,73.371765,74.53406,54.722694,54.722694,54.721756,69.14746,69.14746,313.61203,69.48837,54.72203,0.3,0.7,71.557755,73.94003,69.98001,0.0,0.3,71.761,73.94003,69.98001,0.0,0.3,75.37749,73.94003,69.98001,0.0,0.78299445,3215.0095,3215.0095,0.0,135.77657,664.3634,0.0,0.0,0
11290,21554160.0,73.39758,74.559875,54.697037,54.697037,54.696213,69.15642,69.15642,315.55585,69.51809,54.696487,0.3,0.7,71.56237,73.94003,69.98001,0.0,0.3,71.76683,73.94003,69.98001,0.0,0.3,75.40221,73.94003,69.98001,0.0,0.78796893,3237.6855,3237.6855,0.0,137.25047,667.24786,0.0,0.0,0
11291,21554280.0,73.33276,74.459465,54.620796,54.620796,54.619255,69.19167,69.19167,317.24634,69.578125,54.61975,0.3,0.7,71.55188,73.94003,69.98001,0.0,0.3,71.7576,73.94003,69.98001,0.0,0.3,75.267624,73.94003,69.98001,0.0,0.7900698,3261.7883,3261.7883,0.0,139.61394,669.8377,0.0,0.0,0
11293,21554400.0,73.382645,74.5083,54.55592,54.55592,54.555096,69.21268,69.21268,320.29547,69.638664,54.555313,0.3,0.7,71.56237,73.94003,69.98001,0.0,0.3,71.76979,73.94003,69.98001,0.0,0.3,75.32019,73.94003,69.98001,0.0,0.7996274,3301.17,3301.17,0.0,142.24008,674.3825,0.0,0.0,0
11295,21554460.0,73.349846,74.45766,54.52318,54.52318,55.03531,69.228836,69.228836,321.39792,69.669266,54.522194,0.3,0.7,71.55605,73.94003,69.98001,0.0,0.3,71.76463,73.94003,69.98001,0.0,0.3,75.25064,73.94003,69.98001,0.0,0.8004684,3315.2932,3315.2932,0.0,143.53586,676.05145,0.0,52.707714,0
11297,21554520.0,73.32062,74.41085,55.036186,55.04827,55.03498,69.24765,69.24765,321.844,69.69964,54.4777,0.3,0.7,71.55298,73.94003,69.98001,0.0,0.3,71.76177,73.94003,69.98001,0.0,0.3,75.190605,73.94003,69.98001,0.0,0.80148953,3324.6077,3324.6077,12.359173,144.54604,676.76276,12.623468,57.318737,0
11299,21554640.0,73.37967,74.47133,55.036903,55.04503,55.035088,69.26744,69.26744,324.94693,69.76083,54.41546,0.3,0.7,71.566055,73.94003,69.98001,0.0,0.3,71.77666,73.94003,69.98001,0.0,0.3,75.2574,73.94003,69.98001,0.0,0.81124693,3365.333,3365.333,13.737838,147.20647,681.38306,13.915824,64.25756,0
11302,21554700.0,73.351,74.42596,55.03712,55.043823,55.035034,69.28316,69.28316,326.08658,69.79149,54.38382,0.3,0.7,71.56122,73.94003,69.98001,0.0,0.3,71.77298,73.94003,69.98001,0.0,0.3,75.194176,73.94003,69.98001,0.0,0.81216586,3380.0354,3380.0354,14.456798,148.529,683.1055,14.60287,67.82584,0
11303,21554760.0,73.321556,74.378716,55.037285,55.042778,55.034924,69.30224,69.30224,326.51865,69.82208,54.346024,0.3,0.7,71.558136,73.94003,69.98001,0.0,0.3,71.77023,73.94003,69.98001,0.0,0.3,75.133865,73.94003,69.98001,0.0,0.8130376,3385.6096,3385.6096,15.29271,149.55603,683.797,15.412599,71.809166,0
11305,21554880.0,73.38159,74.44035,55.037888,55.041573,55.035748,69.322426,69.322426,329.5248,69.883224,54.314495,0.3,0.7,71.57138,73.94003,69.98001,0.0,0.3,71.78534,73.94003,69.98001,0.0,0.3,75.202415,73.94003,69.98001,0.0,0.82256263,3417.8826,3417.8826,15.991229,152.22247,688.27625,16.071966,75.78582,0
11307,21555000.0,73.32309,74.347015,55.03822,55.04069,55.036022,69.35758,69.35758,330.98587,69.94403,54.272804,0.3,0.7,71.56363,73.94003,69.98001,0.0,0.3,71.779236,73.94003,69.98001,0.0,0.3,75.07887,73.94003,69.98001,0.0,0.82405484,3432.52,3432.52,16.941067,154.55333,690.5285,16.99545,80.61381,0
11309,21555120.0,73.3839,74.4097,55.038605,55.040253,55.03657,69.37776,69.37776,333.89523,70.00435,54.247643,0.3,0.7,71.57693,73.94003,69.98001,0.0,0.3,71.79451,73.94003,69.98001,0.0,0.3,75.149185,73.94003,69.98001,0.0,0.8333539,3463.4143,3463.4143,17.49501,157.20676,694.8654,17.531633,83.984924,0
11311,21555240.0,73.32497,74.31587,55.03866,55.03981,55.03663,69.40255,69.40255,335.2303,70.063995,54.20919,0.3,0.7,71.56935,73.94003,69.98001,0.0,0.3,71.78874,73.94003,69.98001,0.0,0.3,75.025696,73.94003,69.98001,0.0,0.83455837,3475.8752,3475.8752,18.368008,159.0677,696.902,18.392673,88.50339,0
11314,21555300.0,73.35539,74.34691,55.03877,55.03965,55.036682,69.40485,69.40485,336.27338,70.09355,54.19079,0.3,0.7,71.57681,73.94003,69.98001,0.0,0.3,71.79693,73.94003,69.98001,0.0,0.3,75.06328,73.94003,69.98001,0.0,0.8391133,3487.6113,3487.6113,18.765287,159.82938,698.4421,18.785526,90.700134,0
11315,21555360.0,73.386536,74.3797,55.038933,55.039703,55.03701,69.40214,69.40214,338.00946,70.12283,54.18519,0.3,0.7,71.582695,73.94003,69.98001,0.0,0.3,71.80423,73.94003,69.98001,0.0,0.3,75.09766,73.94003,69.98001,0.0,0.84363896,3504.523,3504.523,18.890066,160.83554,700.9869,18.906672,91.795784,0
11317,21555480.0,73.32705,74.28561,55.038933,55.03943,55.036957,69.41275,69.41275,339.21652,70.18068,54.148766,0.3,0.7,71.57528,73.94003,69.98001,0.0,0.3,71.7988,73.94003,69.98001,0.0,0.3,74.974335,73.94003,69.98001,0.0,0.8445692,3514.7522,3514.7522,19.711754,162.0531,702.7935,19.722935,96.11985,0
11319,21555600.0,73.38907,74.35054,55.0391,55.039482,55.03734,69.40609,69.40609,341.89496,70.237366,54.128387,0.3,0.7,71.58885,73.94003,69.98001,0.0,0.3,71.81456,73.94003,69.98001,0.0,0.3,75.04794,73.94003,69.98001,0.0,0.8534402,3541.8975,3541.8975,20.150633,163.52226,706.7119,20.15816,99.06727,0
11321,21555720.0,73.32892,74.2561,55.0391,55.039318,55.037285,69.41412,69.41412,342.99902,70.292625,54.095757,0.3,0.7,71.58171,73.94003,69.98001,0.0,0.3,71.80945,73.94003,69.98001,0.0,0.3,74.92479,73.94003,69.98001,0.0,0.8541069,3550.543,3550.543,20.887201,164.57921,708.3595,20.89227,103.01179,0
11323,21555840.0,73.39116,74.32208,55.03926,55.03943,55.037613,69.406204,69.406204,345.58856,70.346405,54.079277,0.3,0.7,71.59538,73.94003,69.98001,0.0,0.3,71.82544,73.94003,69.98001,0.0,0.3,74.99988,73.94003,69.98001,0.0,0.8627738,3576.5237,3576.5237,21.239107,165.95699,712.1435,21.242517,105.57225,0
11326,21555900.0,73.36105,74.2755,55.039318,55.03943,55.037727,69.408295,69.408295,346.4583,70.372665,54.070763,0.3,0.7,71.591095,73.94003,69.98001,0.0,0.3,71.822586,73.94003,69.98001,0.0,0.3,74.936874,73.94003,69.98001,0.0,0.86299926,3582.9983,3582.9983,21.439537,166.62122,713.4291,21.442337,106.842445,0
11327,21555960.0,73.330124,74.227264,55.039207,55.039318,55.03756,69.41382,69.41382,346.5964,70.39842,54.050163,0.3,0.7,71.58846,73.94003,69.98001,0.0,0.3,71.82066,73.94003,69.98001,0.0,0.3,74.876945,73.94003,69.98001,0.0,0.86318547,3583.8096,3583.8096,21.897848,166.94347,713.6485,21.900145,109.15475,0
11329,21556080.0,73.3923,74.294174,55.039375,55.039482,55.037888,69.4056,69.4056,349.1006,70.44858,54.037033,0.3,0.7,71.60231,73.94003,69.98001,0.0,0.3,71.83687,73.94003,69.98001,0.0,0.3,74.953415,73.94003,69.98001,0.0,0.87165207,3608.7668,3608.7668,22.1744,168.2695,717.30615,22.175947,111.366516,0
11331,21556200.0,73.33023,74.19909,55.039318,55.039375,55.03778,69.41324,69.41324,350.01538,70.4967,54.010887,0.3,0.7,71.595604,73.94003,69.98001,0.0,0.3,71.83241,73.94003,69.98001,0.0,0.3,74.83064,73.94003,69.98001,0.0,0.8718159,3614.8157,3614.8157,22.76775,169.20316,718.67426,22.768791,114.63468,0
11333,21556320.0,73.39214,74.266815,55.039482,55.039536,55.03811,69.404915,69.404915,352.4363,70.54251,54.000618,0.3,0.7,71.60956,73.94003,69.98001,0.0,0.3,71.84884,73.94003,69.98001,0.0,0.3,74.90837,73.94003,69.98001,0.0,0.8800848,3638.8354,3638.8354,22.98118,170.48491,722.2092,22.981882,116.54408,0
11336,21556440.0,73.32875,74.17135,55.03943,55.03943,55.038002,69.41263,69.41263,353.26038,70.58596,53.976883,0.3,0.7,71.60307,73.94003,69.98001,0.0,0.3,71.844666,73.94003,69.98001,0.0,0.3,74.785706,73.94003,69.98001,0.0,0.88000685,3643.733,3643.733,23.520542,171.36893,723.4442,23.521013,119.54439,0
11337,21556500.0,73.3593,74.20497,55.03943,55.039482,55.038055,69.41022,69.41022,354.07022,70.60672,53.966503,0.3,0.7,71.610825,73.94003,69.98001,0.0,0.3,71.853455,73.94003,69.98001,0.0,0.3,74.82674,73.94003,69.98001,0.0,0.8840564,3652.5676,3652.5676,23.738716,171.81628,724.62744,23.739101,120.93561,0
11339,21556560.0,73.39017,74.23985,55.039593,55.039593,55.03833,69.40427,69.40427,355.59915,70.62683,53.968975,0.3,0.7,71.61719,73.94003,69.98001,0.0,0.3,71.86125,73.94003,69.98001,0.0,0.3,74.86453,73.94003,69.98001,0.0,0.8880795,3666.869,3666.869,23.681791,172.6071,726.85815,23.682108,121.19497,0
11341,21556680.0,73.3254,74.144104,55.039482,55.039482,55.03822,69.41207,69.41207,356.33423,70.6649,53.947277,0.3,0.7,71.61087,73.94003,69.98001,0.0,0.3,71.85741,73.94003,69.98001,0.0,0.3,74.74193,73.94003,69.98001,0.0,0.8877647,3670.6765,3670.6765,24.176868,173.44165,727.9625,24.177082,123.9682,0
11343,21556800.0,73.38599,74.21326,55.03965,55.03965,55.038494,69.40366,69.40366,358.59137,70.7,53.94129,0.3,0.7,71.62511,73.94003,69.98001,0.0,0.3,71.87416,73.94003,69.98001,0.0,0.3,74.82179,73.94003,69.98001,0.0,0.89564157,3692.9626,3692.9626,24.295174,174.63553,731.2564,24.295319,125.39779,0
11345,21556920.0,73.30386,74.09779,55.039482,55.039482,55.03811,69.4131,69.4131,358.9991,70.727684,53.910583,0.3,0.7,71.59956,73.94003,69.98001,0.0,0.3,71.85098,73.94003,69.98001,0.0,0.3,74.68007,73.94003,69.98001,0.0,0.89425933,3690.6382,3690.6382,24.990683,175.31975,731.88434,24.99078,129.09518,0
11347,21557040.0,73.34781,74.15075,55.039536,55.039536,55.038162,69.40571,69.40571,360.85638,70.74389,53.893776,0.3,0.7,71.598076,73.94003,69.98001,0.0,0.3,71.85191,73.94003,69.98001,0.0,0.3,74.744675,73.94003,69.98001,0.0,0.9011313,3705.9617,3705.9617,25.346075,176.29059,734.5932,25.346142,131.62689,0
11350,21557100.0,73.30585,74.09511,55.039482,55.039482,55.038162,69.408226,69.408226,361.3497,70.747894,53.88493,0.3,0.7,71.58539,73.94003,69.98001,0.0,0.3,71.840546,73.94003,69.98001,0.0,0.3,74.67425,73.94003,69.98001,0.0,0.90034807,3706.5598,3706.5598,25.553783,176.74223,735.3265,25.553837,132.88475,0
11351,21557160.0,73.26289,74.0383,55.039375,55.039375,55.037945,69.41427,69.41427,361.09186,70.74927,53.86378,0.3,0.7,71.57413,73.94003,69.98001,0.0,0.3,71.83016,73.94003,69.98001,0.0,0.3,74.607346,73.94003,69.98001,0.0,0.89951843,3701.3364,3701.3364,26.023172,176.82153,734.96515,26.023216,135.20374,0
11353,21557280.0,73.30299,74.09268,55.039482,55.039482,55.038162,69.406334,69.406334,362.83368,70.7446,53.85016,0.3,0.7,71.57286,73.94003,69.98001,0.0,0.3,71.83115,73.94003,69.98001,0.0,0.3,74.67392,73.94003,69.98001,0.0,0.9060788,3715.1238,3715.1238,26.30952,177.69586,737.5026,26.309551,137.38092,0
11355,21557400.0,73.21477,73.98189,55.039375,55.039375,55.037945,69.4147,69.4147,362.95343,70.730484,53.822857,0.3,0.7,71.54979,73.94003,69.98001,0.0,0.3,71.81023,73.94003,69.98001,0.0,0.3,74.53884,73.94003,69.98001,0.0,0.9041792,3708.936,3708.936,26.92818,178.13979,737.70386,26.928202,140.63586,0
11357,21557520.0,73.25191,74.037865,55.039536,55.039536,55.03822,69.40664,69.40664,364.58505,70.70752,53.811653,0.3,0.7,71.54907,73.94003,69.98001,0.0,0.3,71.81171,73.94003,69.98001,0.0,0.3,74.60762,73.94003,69.98001,0.0,0.91046184,3721.287,3721.287,27.161278,178.93794,740.0789,27.161291,142.52525,0
11359,21557640.0,73.16061,73.92822,55.03943,55.03943,55.03811,69.41505,69.41505,364.59167,70.676544,53.786385,0.3,0.7,71.526825,73.94003,69.98001,0.0,0.3,71.79149,73.94003,69.98001,0.0,0.3,74.47418,73.94003,69.98001,0.0,0.908271,3713.597,3713.597,27.735256,179.30501,740.11395,27.735266,145.5188,0
11362,21557700.0,73.17791,73.956406,55.03943,55.03943,55.03811,69.4128,69.4128,364.99197,70.658195,53.775284,0.3,0.7,71.527374,73.94003,69.98001,0.0,0.3,71.79292,73.94003,69.98001,0.0,0.3,74.5111,73.94003,69.98001,0.0,0.9112946,3716.38,3716.38,27.968462,179.48964,740.69556,27.96847,146.90857,0
11363,21557760.0,73.19521,73.98568,55.039536,55.039536,55.038383,69.40696,69.40696,366.1149,70.63803,53.777046,0.3,0.7,71.52672,73.94003,69.98001,0.0,0.3,71.79347,73.94003,69.98001,0.0,0.3,74.54483,73.94003,69.98001,0.0,0.9142835,3724.5706,3724.5706,27.9276,180.03082,742.3296,27.927608,147.17577,0
11365,21557880.0,73.10128,73.87686,55.039482,55.039482,55.03822,69.41542,69.41542,366.01038,70.59283,53.75331,0.3,0.7,71.50513,73.94003,69.98001,0.0,0.3,71.77391,73.94003,69.98001,0.0,0.3,74.41266,73.94003,69.98001,0.0,0.9118051,3715.4546,3715.4546,28.467094,180.32317,742.20135,28.4671,149.95427,0
11367,21558000.0,73.13364,73.93542,55.039593,55.039593,55.038494,69.40736,69.40736,367.4258,70.541466,53.745403,0.3,0.7,71.50563,73.94003,69.98001,0.0,0.3,71.77649,73.94003,69.98001,0.0,0.3,74.48485,73.94003,69.98001,0.0,0.91754824,3725.1106,3725.1106,28.627617,180.97696,744.2585,28.627619,151.4188,0
11369,21558120.0,73.03756,73.82732,55.039536,55.039536,55.038383,69.41588,69.41588,367.21143,70.484665,53.72294,0.3,0.7,71.4848,73.94003,69.98001,0.0,0.3,71.7576,73.94003,69.98001,0.0,0.3,74.35372,73.94003,69.98001,0.0,0.91478634,3714.6567,3714.6567,29.139706,181.1949,743.9689,29.139708,154.01442,0
11371,21558240.0,73.06821,73.88675,55.03965,55.03965,55.038605,69.40784,69.40784,368.51913,70.42309,53.71618,0.3,0.7,71.485794,73.94003,69.98001,0.0,0.3,71.76062,73.94003,69.98001,0.0,0.3,74.427055,73.94003,69.98001,0.0,0.92025906,3723.0645,3723.0645,29.274546,181.77615,745.8677,29.274548,155.31374,0
11374,21558300.0,73.01965,73.83352,55.03965,55.03965,55.03871,69.410324,69.410324,368.7342,70.39073,53.71173,0.3,0.7,71.474976,73.94003,69.98001,0.0,0.3,71.75101,73.94003,69.98001,0.0,0.3,74.36026,73.94003,69.98001,0.0,0.91875875,3720.077,3720.077,29.385614,182.03813,746.19165,29.385614,155.99522,0
11375,21558360.0,72.97049,73.77925,55.039536,55.039536,55.038494,69.416435,69.416435,368.19608,70.357445,53.694756,0.3,0.7,71.46564,73.94003,69.98001,0.0,0.3,71.742386,73.94003,69.98001,0.0,0.3,74.29675,73.94003,69.98001,0.0,0.9172175,3711.374,3711.374,29.763733,181.91971,745.4184,29.763735,157.7464,0
11377,21558480.0,72.99988,73.83929,55.03965,55.03965,55.03877,69.40842,69.40842,369.39606,70.288345,53.688988,0.3,0.7,71.46718,73.94003,69.98001,0.0,0.3,71.745895,73.94003,69.98001,0.0,0.3,74.371025,73.94003,69.98001,0.0,0.9224181,3718.6152,3718.6152,29.876875,182.42783,747.15894,29.876875,158.89754,0
11379,21558600.0,72.901054,73.73222,55.039593,55.039593,55.038605,69.41707,69.41707,368.9651,70.21649,53.66844,0.3,0.7,71.44772,73.94003,69.98001,0.0,0.3,71.728264,73.94003,69.98001,0.0,0.3,74.24139,73.94003,69.98001,0.0,0.9191009,3705.797,3705.797,30.346085,182.49683,746.5512,30.346087,161.1794,0
11381,21558720.0,72.92962,73.792755,55.039703,55.039703,55.03888,69.40909,69.40909,370.05756,70.1425,53.663555,0.3,0.7,71.449814,73.94003,69.98001,0.0,0.3,71.73227,73.94003,69.98001,0.0,0.3,74.316315,73.94003,69.98001,0.0,0.92402834,3711.9673,3711.9673,30.4398,182.93137,748.13367,30.4398,162.19115,0
11383,21558840.0,72.830414,73.68614,55.039593,55.039593,55.03871,69.41779,69.41779,369.5199,70.06708,53.64389,0.3,0.7,71.43097,73.94003,69.98001,0.0,0.3,71.715195,73.94003,69.98001,0.0,0.3,74.18733,73.94003,69.98001,0.0,0.92044026,3698.1453,3698.1453,30.89041,182.92607,747.36926,30.89041,164.32686,0
11386,21558900.0,72.844475,73.716125,55.039593,55.039593,55.03866,69.415634,69.415634,369.64993,70.02907,53.635483,0.3,0.7,71.43289,73.94003,69.98001,0.0,0.3,71.71788,73.94003,69.98001,0.0,0.3,74.226715,73.94003,69.98001,0.0,0.92278445,3698.047,3698.047,31.06388,182.92476,747.5536,31.06388,165.31184,0
11387,21558960.0,72.85876,73.747,55.039703,55.039703,55.038933,69.40985,69.40985,370.50592,69.99089,53.63977,0.3,0.7,71.4335,73.94003,69.98001,0.0,0.3,71.719635,73.94003,69.98001,0.0,0.3,74.26281,73.94003,69.98001,0.0,0.9250962,3703.3572,3703.3572,30.96569,183.28717,748.7953,30.96569,165.20215,0
11389,21559080.0,72.75972,73.64087,55.03965,55.03965,55.038826,69.418594,69.418594,369.86386,69.91464,53.620926,0.3,0.7,71.415375,73.94003,69.98001,0.0,0.3,71.70311,73.94003,69.98001,0.0,0.3,74.13443,73.94003,69.98001,0.0,0.92124456,3688.673,3688.673,31.397852,183.20854,747.8775,31.397852,167.19077,0
11391,21559200.0,72.788445,73.70207,55.039757,55.039757,55.039043,69.410706,69.410706,370.7452,69.83894,53.617687,0.3,0.7,71.418396,73.94003,69.98001,0.0,0.3,71.70799,73.94003,69.98001,0.0,0.3,74.2104,73.94003,69.98001,0.0,0.92563325,3693.056,3693.056,31.454767,183.49707,749.1498,31.454767,167.92825,0
11393,21559320.0,72.69028,73.59654,55.039757,55.039757,55.03926,69.41947,69.41947,370.00204,69.76446,53.61027,0.3,0.7,71.40082,73.94003,69.98001,0.0,0.3,71.691956,73.94003,69.98001,0.0,0.3,74.082794,73.94003,69.98001,0.0,0.92152727,3672.2449,3672.2449,31.62723,183.34694,748.08325,31.62723,168.50986,0
11395,21559440.0,72.72,73.658066,55.040142,55.040142,55.040306,69.41162,69.41162,370.78186,69.691895,53.64202,0.3,0.7,71.40428,73.94003,69.98001,0.0,0.3,71.69723,73.94003,69.98001,0.0,0.3,74.15932,73.94003,69.98001,0.0,0.9256561,3666.402,3666.402,30.915396,183.56468,749.2065,30.915396,165.16412,0
11398,21559500.0,72.67177,73.60605,55.040253,55.040253,55.04075,69.41421,69.41421,370.7366,69.65652,53.658062,0.3,0.7,71.39494,73.94003,69.98001,0.0,0.3,71.68899,73.94003,69.98001,0.0,0.3,74.09422,73.94003,69.98001,0.0,0.9235002,3656.247,3656.247,30.574635,183.64574,749.14795,30.574635,163.35188,0
11399,21559560.0,72.623535,73.55321,55.040253,55.040253,55.040802,69.4204,69.4204,369.9419,69.62191,53.6624,0.3,0.7,71.38725,73.94003,69.98001,0.0,0.3,71.68173,73.94003,69.98001,0.0,0.3,74.03253,73.94003,69.98001,0.0,0.9213081,3640.5059,3640.5059,30.482855,183.34575,747.9976,30.482855,162.50938,0
11401,21559680.0,72.65496,73.61511,55.040527,55.040527,55.041573,69.4126,69.4126,370.62415,69.555115,53.70102,0.3,0.7,71.391205,73.94003,69.98001,0.0,0.3,71.68739,73.94003,69.98001,0.0,0.3,74.10955,73.94003,69.98001,0.0,0.9251863,3633.3047,3633.3047,29.616892,183.49527,748.9774,29.616892,158.26106,0
11403,21559800.0,72.56081,73.51107,55.04058,55.04058,55.041847,69.421394,69.421394,369.69168,69.49227,53.726784,0.3,0.7,71.374664,73.94003,69.98001,0.0,0.3,71.67235,73.94003,69.98001,0.0,0.3,73.98376,73.94003,69.98001,0.0,0.92060846,3606.6245,3606.6245,29.064405,183.21054,747.63257,29.064405,154.92473,0
11405,21559920.0,72.594536,73.573364,55.040802,55.040802,55.042397,69.41363,69.41363,370.28067,69.43399,53.76924,0.3,0.7,71.37906,73.94003,69.98001,0.0,0.3,71.67833,73.94003,69.98001,0.0,0.3,74.06143,73.94003,69.98001,0.0,0.9242462,3598.9368,3598.9368,28.112722,183.29483,748.47534,28.112722,150.15227,0
11408,21560040.0,72.50346,73.47026,55.04075,55.04075,55.042397,69.42242,69.42242,369.2609,69.38098,53.797314,0.3,0.7,71.36302,73.94003,69.98001,0.0,0.3,71.66377,73.94003,69.98001,0.0,0.3,73.936676,73.94003,69.98001,0.0,0.91945255,3572.394,3572.394,27.50854,182.94794,747.00214,27.50854,146.51408,0
11409,21560100.0,72.52153,73.50113,55.040802,55.040802,55.042503,69.42034,69.42034,369.14996,69.35664,53.812695,0.3,0.7,71.36615,73.94003,69.98001,0.0,0.3,71.667404,73.94003,69.98001,0.0,0.3,73.97744,73.94003,69.98001,0.0,0.9211704,3566.057,3566.057,27.15682,182.77827,746.8324,27.15682,144.60815,0
11411,21560160.0,72.54027,73.53304,55.04091,55.04091,55.042778,69.41469,69.41469,369.7617,69.33385,53.840435,0.3,0.7,71.36775,73.94003,69.98001,0.0,0.3,71.67009,73.94003,69.98001,0.0,0.3,74.01495,73.94003,69.98001,0.0,0.9228623,3565.1477,3565.1477,26.540966,182.97057,747.71533,26.540966,141.6013,0
11413,21560280.0,72.45297,73.430984,55.040855,55.040855,55.04267,69.42347,69.42347,368.6604,69.293304,53.867626,0.3,0.7,71.3522,73.94003,69.98001,0.0,0.3,71.655914,73.94003,69.98001,0.0,0.3,73.89147,73.94003,69.98001,0.0,0.91786885,3539.69,3539.69,25.956123,182.56566,746.12225,25.956123,138.05048,0
11415,21560400.0,72.49346,73.494316,55.040966,55.040966,55.04289,69.41579,69.41579,369.07867,69.260025,53.908165,0.3,0.7,71.35736,73.94003,69.98001,0.0,0.3,71.66257,73.94003,69.98001,0.0,0.3,73.97057,73.94003,69.98001,0.0,0.9210653,3533.8428,3533.8428,25.04526,182.53067,746.71423,25.04526,133.39377,0
11417,21560520.0,72.422,73.40929,55.04091,55.04091,55.04289,69.42327,69.42327,368.09952,69.23146,53.941895,0.3,0.7,71.358185,73.94003,69.98001,0.0,0.3,71.66487,73.94003,69.98001,0.0,0.3,73.86417,73.94003,69.98001,0.0,0.91657627,3514.2068,3514.2068,24.311142,182.1576,745.2969,24.311142,129.13676,0
11420,21560640.0,72.474945,73.48695,55.041077,55.041077,55.043274,69.41477,69.41477,368.7041,69.20465,53.99111,0.3,0.7,71.37659,73.94003,69.98001,0.0,0.3,71.68503,73.94003,69.98001,0.0,0.3,73.95734,73.94003,69.98001,0.0,0.9202406,3513.833,3513.833,23.210356,182.21938,746.1604,23.210356,123.54196,0
11421,21560700.0,72.439026,73.44405,55.041077,55.041077,55.043327,69.41708,69.41708,368.58298,69.191956,54.013527,0.3,0.7,71.375824,73.94003,69.98001,0.0,0.3,71.68536,73.94003,69.98001,0.0,0.3,73.90152,73.94003,69.98001,0.0,0.91792357,3507.0017,3507.0017,22.728111,182.23448,745.98956,22.728111,120.94192,0
11423,21560760.0,72.40315,73.40044,55.041023,55.041023,55.043106,69.42303,69.42303,367.72714,69.17971,54.02292,0.3,0.7,71.376755,73.94003,69.98001,0.0,0.3,71.686676,73.94003,69.98001,0.0,0.3,73.84885,73.94003,69.98001,0.0,0.9155875,3495.0166,3495.0166,22.522217,181.882,744.74854,22.522217,119.54347,0
11425,21560880.0,72.45682,73.47789,55.041077,55.041077,55.043274,69.415,69.415,368.28946,69.156525,54.06774,0.3,0.7,71.39543,73.94003,69.98001,0.0,0.3,71.70717,73.94003,69.98001,0.0,0.3,73.94185,73.94003,69.98001,0.0,0.9191608,3494.9153,3494.9153,21.5174,181.93393,745.55133,21.5174,114.42038,0
11427,21561000.0,72.385635,73.39099,55.040966,55.040966,55.043,69.42347,69.42347,367.27335,69.135216,54.095318,0.3,0.7,71.39538,73.94003,69.98001,0.0,0.3,71.70865,73.94003,69.98001,0.0,0.3,73.83292,73.94003,69.98001,0.0,0.9144038,3476.5227,3476.5227,20.921553,181.57828,744.0826,20.921553,110.9178,0
11430,21561120.0,72.43979,73.46795,55.041023,55.041023,55.043106,69.41557,69.41557,367.79236,69.11583,54.135967,0.3,0.7,71.414,73.94003,69.98001,0.0,0.3,71.72914,73.94003,69.98001,0.0,0.3,73.92531,73.94003,69.98001,0.0,0.9178643,3476.7947,3476.7947,20.0087,181.6047,744.822,20.0087,106.25675,0
11432,21561240.0,72.36948,73.38104,55.04091,55.04091,55.042725,69.424065,69.424065,366.73862,69.09825,54.159477,0.3,0.7,71.41383,73.94003,69.98001,0.0,0.3,71.730515,73.94003,69.98001,0.0,0.3,73.816376,73.94003,69.98001,0.0,0.91301745,3458.967,3458.967,19.501938,181.22408,743.29803,19.501938,103.237495,0
11433,21561300.0,72.39673,73.41884,55.040855,55.040855,55.04267,69.42192,69.42192,366.61578,69.09017,54.171837,0.3,0.7,71.42389,73.94003,69.98001,0.0,0.3,71.74117,73.94003,69.98001,0.0,0.3,73.864006,73.94003,69.98001,0.0,0.91469634,3456.737,3456.737,19.216518,181.0435,743.1106,19.216518,101.690605,0
11435,21561360.0,72.42413,73.4574,55.040966,55.040966,55.04283,69.416245,69.416245,367.215,69.082596,54.19606,0.3,0.7,71.4323,73.94003,69.98001,0.0,0.3,71.7509,73.94003,69.98001,0.0,0.3,73.908226,73.94003,69.98001,0.0,0.916362,3459.7263,3459.7263,18.678944,181.22278,743.975,18.678944,99.033875,0
11437,21561480.0,72.35487,73.37067,55.040802,55.040802,55.04245,69.42472,69.42472,366.12463,69.06886,54.21556,0.3,0.7,71.43196,73.94003,69.98001,0.0,0.3,71.75221,73.94003,69.98001,0.0,0.3,73.799515,73.94003,69.98001,0.0,0.91143054,3442.5752,3442.5752,18.260323,180.81651,742.39703,18.260323,96.4933,0
