,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
11439,21561600.0,72.41008,73.446526,55.040855,55.040855,55.042557,69.416954,69.416954,366.55878,69.0571,54.248085,0.3,0.7,71.450424,73.94003,69.98001,0.0,0.3,71.772484,73.94003,69.98001,0.0,0.3,73.89081,73.94003,69.98001,0.0,0.91465956,3443.9219,3443.9219,17.527271,180.78741,743.0121,17.527271,92.75125,0
11441,21561720.0,72.341965,73.36006,55.04069,55.04069,55.042175,69.42541,69.42541,365.43304,69.04727,54.263573,0.3,0.7,71.44992,73.94003,69.98001,0.0,0.3,71.7737,73.94003,69.98001,0.0,0.3,73.78238,73.94003,69.98001,0.0,0.9096469,3427.542,3427.542,17.197325,180.35616,741.3821,17.197325,90.69062,0
11443,21561840.0,72.39772,73.435425,55.04075,55.04075,55.04223,69.417694,69.417694,365.82565,69.039474,54.291916,0.3,0.7,71.468216,73.94003,69.98001,0.0,0.3,71.79385,73.94003,69.98001,0.0,0.3,73.87323,73.94003,69.98001,0.0,0.91276133,3429.561,3429.561,16.55563,180.29985,741.93616,16.55563,87.41981,0
11445,21561900.0,72.36421,73.39269,55.04075,55.04075,55.042175,69.42015,69.42015,365.60788,69.036285,54.304,0.3,0.7,71.467064,73.94003,69.98001,0.0,0.3,71.79391,73.94003,69.98001,0.0,0.3,73.81764,73.94003,69.98001,0.0,0.91022545,3424.2676,3424.2676,16.30015,180.25252,741.62366,16.30015,86.015495,0
11448,21561960.0,72.33075,73.3493,55.04058,55.04058,55.041847,69.426125,69.426125,364.6653,69.033646,54.303345,0.3,0.7,71.46761,73.94003,69.98001,0.0,0.3,71.79495,73.94003,69.98001,0.0,0.3,73.76518,73.94003,69.98001,0.0,0.9076703,3414.03,3414.03,16.316103,179.84431,740.25525,16.316103,85.8454,0
11449,21562080.0,72.387115,73.424164,55.040634,55.040634,55.0419,69.41848,69.41848,365.01685,69.0298,54.327515,0.3,0.7,71.48574,73.94003,69.98001,0.0,0.3,71.81494,73.94003,69.98001,0.0,0.3,73.855545,73.94003,69.98001,0.0,0.91067076,3416.7927,3416.7927,15.768024,179.76132,740.74915,15.768024,83.05886,0
11451,21562200.0,72.32147,73.338425,55.040474,55.040474,55.041515,69.42687,69.42687,363.82272,69.028046,54.33471,0.3,0.7,71.48503,73.94003,69.98001,0.0,0.3,71.815994,73.94003,69.98001,0.0,0.3,73.74805,73.94003,69.98001,0.0,0.90550375,3402.1765,3402.1765,15.621321,179.28217,739.0184,15.621321,81.979485,0
11453,21562320.0,72.37843,73.412796,55.040527,55.040527,55.041573,69.41927,69.41927,364.13354,69.02837,54.354485,0.3,0.7,71.503044,73.94003,69.98001,0.0,0.3,71.83588,73.94003,69.98001,0.0,0.3,73.83797,73.94003,69.98001,0.0,0.90839064,3405.7432,3405.7432,15.169601,179.17297,739.4526,15.169601,79.69194,0
11455,21562440.0,72.31411,73.327484,55.04036,55.04036,55.04113,69.42764,69.42764,362.90622,69.03073,54.3574,0.3,0.7,71.50217,73.94003,69.98001,0.0,0.3,71.836754,73.94003,69.98001,0.0,0.3,73.73091,73.94003,69.98001,0.0,0.9031495,3392.0947,3392.0947,15.118485,178.67079,737.67285,15.118485,79.11739,0
11458,21562500.0,72.342834,73.364075,55.040306,55.040306,55.041023,69.4256,69.4256,362.68802,69.032715,54.359264,0.3,0.7,71.51199,73.94003,69.98001,0.0,0.3,71.84714,73.94003,69.98001,0.0,0.3,73.77727,73.94003,69.98001,0.0,0.90454286,3391.7578,3391.7578,15.064447,178.42944,737.34564,15.064447,78.780754,0
11459,21562560.0,72.371735,73.40137,55.040417,55.040417,55.04124,69.42011,69.42011,363.17633,69.03519,54.372723,0.3,0.7,71.52002,73.94003,69.98001,0.0,0.3,71.85658,73.94003,69.98001,0.0,0.3,73.820335,73.94003,69.98001,0.0,0.9059222,3396.5146,3396.5146,14.766126,178.53574,738.0474,14.766126,77.34404,0
11461,21562680.0,72.30867,73.31645,55.040253,55.040253,55.040802,69.428444,69.428444,361.9158,69.04183,54.371075,0.3,0.7,71.51909,73.94003,69.98001,0.0,0.3,71.85735,73.94003,69.98001,0.0,0.3,73.71382,73.94003,69.98001,0.0,0.90060747,3383.8726,3383.8726,14.813574,178.01086,736.2188,14.813574,77.28432,0
11463,21562800.0,72.3669,73.38983,55.040253,55.040253,55.040855,69.42099,69.42099,362.14468,69.05057,54.381786,0.3,0.7,71.53688,73.94003,69.98001,0.0,0.3,71.877075,73.94003,69.98001,0.0,0.3,73.80276,73.94003,69.98001,0.0,0.90326405,3389.181,3389.181,14.563771,177.84993,736.53296,14.563771,76.040535,0
11465,21562920.0,72.30516,73.3053,55.040142,55.040142,55.040417,69.429276,69.429276,360.85074,69.06145,54.375633,0.3,0.7,71.53578,73.94003,69.98001,0.0,0.3,71.87773,73.94003,69.98001,0.0,0.3,73.69674,73.94003,69.98001,0.0,0.8978754,3377.5762,3377.5762,14.712742,177.30244,734.65515,14.712742,76.504616,0
11467,21563040.0,72.36398,73.37808,55.040142,55.040142,55.040474,69.42189,69.42189,361.0375,69.07452,54.38151,0.3,0.7,71.55353,73.94003,69.98001,0.0,0.3,71.89734,73.94003,69.98001,0.0,0.3,73.785065,73.94003,69.98001,0.0,0.90041274,3383.7979,3383.7979,14.568617,177.1154,734.90753,14.568617,75.80452,0
11470,21563100.0,72.333725,73.336334,55.040142,55.040142,55.040417,69.42431,69.42431,360.72687,69.08188,54.382336,0.3,0.7,71.55205,73.94003,69.98001,0.0,0.3,71.897125,73.94003,69.98001,0.0,0.3,73.7308,73.94003,69.98001,0.0,0.8976907,3380.9116,3380.9116,14.56204,177.00336,734.45825,14.56204,75.69788,0
11471,21563160.0,72.30362,73.29393,55.039978,55.039978,55.040085,69.430145,69.430145,359.70926,69.08984,54.370636,0.3,0.7,71.55237,73.94003,69.98001,0.0,0.3,71.89789,73.94003,69.98001,0.0,0.3,73.67955,73.94003,69.98001,0.0,0.8949486,3373.249,3373.249,14.8221,176.54507,732.9791,14.8221,76.800575,0
11473,21563280.0,72.363,73.36605,55.04003,55.04003,55.040085,69.42284,69.42284,359.85245,69.107315,54.371624,0.3,0.7,71.57001,73.94003,69.98001,0.0,0.3,71.91739,73.94003,69.98001,0.0,0.3,73.767166,73.94003,69.98001,0.0,0.89736235,3380.399,3380.399,14.786747,176.33131,733.1677,14.786747,76.65716,0
11475,21563400.0,72.30395,73.28228,55.039867,55.039867,55.039703,69.43106,69.43106,358.48877,69.12703,54.355858,0.3,0.7,71.56874,73.94003,69.98001,0.0,0.3,71.91783,73.94003,69.98001,0.0,0.3,73.66208,73.94003,69.98001,0.0,0.89181995,3370.915,3370.915,15.147593,175.73756,731.18713,15.147593,78.19166,0
11477,21563520.0,72.36382,73.35364,55.039867,55.039867,55.039703,69.42383,69.42383,358.58652,69.14906,54.35179,0.3,0.7,71.58632,73.94003,69.98001,0.0,0.3,71.937225,73.94003,69.98001,0.0,0.3,73.74898,73.94003,69.98001,0.0,0.8941044,3378.9978,3378.9978,15.223893,175.49629,731.309,15.223893,78.61583,0
11480,21563640.0,72.30609,73.270195,55.039703,55.039703,55.039318,69.432014,69.432014,357.18552,69.17334,54.331085,0.3,0.7,71.58489,73.94003,69.98001,0.0,0.3,71.93761,73.94003,69.98001,0.0,0.3,73.64428,73.94003,69.98001,0.0,0.8884797,3370.5786,3370.5786,15.694863,174.87828,729.2735,15.694863,80.693634,0
11482,21563700.0,72.3362,73.30513,55.039703,55.039703,55.039207,69.43011,69.43011,356.8678,69.1863,54.320923,0.3,0.7,71.59456,73.94003,69.98001,0.0,0.3,71.947716,73.94003,69.98001,0.0,0.3,73.68889,73.94003,69.98001,0.0,0.8895624,3372.5972,3372.5972,15.908099,174.57793,728.80023,15.908099,81.71057,0
11483,21563760.0,72.36641,73.34067,55.039757,55.039757,55.039318,69.42488,69.42488,357.23514,69.199875,54.321854,0.3,0.7,71.602356,73.94003,69.98001,0.0,0.3,71.956894,73.94003,69.98001,0.0,0.3,73.73025,73.94003,69.98001,0.0,0.8906278,3379.5894,3379.5894,15.885709,174.60826,729.325,15.885709,81.69518,0
11485,21563880.0,72.30999,73.25751,55.039593,55.039593,55.038933,69.43302,69.43302,355.7947,69.22876,54.296036,0.3,0.7,71.60094,73.94003,69.98001,0.0,0.3,71.95717,73.94003,69.98001,0.0,0.3,73.62588,73.94003,69.98001,0.0,0.8849156,3372.2266,3372.2266,16.469265,173.96492,727.2313,16.469265,84.31847,0
11487,21564000.0,72.37069,73.32705,55.039593,55.039593,55.038933,69.42599,69.42599,355.79343,69.260025,54.281536,0.3,0.7,71.61835,73.94003,69.98001,0.0,0.3,71.97633,73.94003,69.98001,0.0,0.3,73.71086,73.94003,69.98001,0.0,0.88691896,3382.1516,3382.1516,16.777245,173.66472,727.20825,16.777245,85.904434,0
11489,21564120.0,72.32109,73.24751,55.03943,55.03943,55.038437,69.433815,69.433815,354.35318,69.30649,54.246872,0.3,0.7,71.62027,73.94003,69.98001,0.0,0.3,71.979965,73.94003,69.98001,0.0,0.3,73.61017,73.94003,69.98001,0.0,0.88126075,3378.678,3378.678,17.557636,173.01215,725.11383,17.557636,89.49468,0
11491,21564240.0,72.39299,73.318924,55.039318,55.039318,55.03811,69.42669,69.42669,354.35425,69.379715,54.212105,0.3,0.7,71.64043,73.94003,69.98001,0.0,0.3,72.00188,73.94003,69.98001,0.0,0.3,73.69685,73.94003,69.98001,0.0,0.88325405,3396.6013,3396.6013,18.314852,172.71092,725.09406,18.314852,93.34135,0
11494,21564300.0,72.373436,73.27931,55.039207,55.039207,55.03778,69.42902,69.42902,353.96207,69.42575,54.188095,0.3,0.7,71.64037,73.94003,69.98001,0.0,0.3,72.00308,73.94003,69.98001,0.0,0.3,73.64483,73.94003,69.98001,0.0,0.88038665,3401.3452,3401.3452,18.857235,172.54308,724.5246,18.857235,95.977,0
11495,21564360.0,72.355255,73.239105,55.038933,55.038933,55.03712,69.43466,69.43466,352.88486,69.477715,54.148712,0.3,0.7,71.642075,73.94003,69.98001,0.0,0.3,72.00523,73.94003,69.98001,0.0,0.3,73.595665,73.94003,69.98001,0.0,0.8774983,3402.3723,3402.3723,19.728931,172.04764,722.95715,19.728931,100.06413,0
11497,21564480.0,72.437485,73.30936,55.03871,55.03871,55.03646,69.42772,69.42772,352.83694,69.59851,54.08384,0.3,0.7,71.66223,73.94003,69.98001,0.0,0.3,72.02709,73.94003,69.98001,0.0,0.3,73.68108,73.94003,69.98001,0.0,0.8793568,3429.0623,3429.0623,21.149298,171.72185,722.8659,21.149298,107.22687,0
11499,21564600.0,72.41002,73.22966,55.038277,55.038277,55.03531,69.435684,69.435684,351.32965,69.74001,53.990456,0.3,0.7,71.66372,73.94003,69.98001,0.0,0.3,72.03023,73.94003,69.98001,0.0,0.3,73.58001,73.94003,69.98001,0.0,0.8735184,3443.2139,3443.2139,23.226675,171.03644,720.6733,23.226675,117.18731,0
11501,21564720.0,72.50076,73.29892,55.038383,55.038383,55.035416,69.428856,69.428856,351.23386,69.90025,53.92964,0.3,0.7,71.683716,73.94003,69.98001,0.0,0.3,72.051926,73.94003,69.98001,0.0,0.3,73.664276,73.94003,69.98001,0.0,0.87524116,3462.574,3462.574,24.538761,170.68353,720.51196,24.538761,123.81091,0
11503,21564840.0,72.48181,73.21954,55.03855,55.03855,55.03608,69.436745,69.436745,349.69168,70.07718,53.89306,0.3,0.7,71.68503,73.94003,69.98001,0.0,0.3,72.054886,73.94003,69.98001,0.0,0.3,73.563644,73.94003,69.98001,0.0,0.8693314,3460.2913,3460.2913,25.367403,169.97621,718.2678,25.367403,127.476295,0
11506,21564900.0,72.53015,73.253494,55.03866,55.03866,55.036354,69.43496,69.43496,349.29083,70.17128,53.87669,0.3,0.7,71.695854,73.94003,69.98001,0.0,0.3,72.06615,73.94003,69.98001,0.0,0.3,73.60698,73.94003,69.98001,0.0,0.8701377,3464.9214,3464.9214,25.720175,169.63133,717.6727,25.720175,129.12921,0
11507,21564960.0,72.579315,73.287994,55.03888,55.03888,55.036903,69.429985,69.429985,349.55185,70.26878,53.87246,0.3,0.7,71.70492,73.94003,69.98001,0.0,0.3,72.076416,73.94003,69.98001,0.0,0.3,73.64708,73.94003,69.98001,0.0,0.8709279,3474.3567,3474.3567,25.814718,169.59808,718.042,25.814718,129.7446,0
11509,21565080.0,72.56723,73.209274,55.038933,55.038933,55.037178,69.43781,69.43781,347.97873,70.473076,53.84104,0.3,0.7,71.70613,73.94003,69.98001,0.0,0.3,72.07922,73.94003,69.98001,0.0,0.3,73.54721,73.94003,69.98001,0.0,0.86495674,3471.813,3471.813,26.526056,168.87138,715.75214,26.526056,132.73796,0
11511,21565200.0,72.66963,73.27701,55.039154,55.039154,55.03778,69.43113,69.43113,347.79797,70.68802,53.82478,0.3,0.7,71.725845,73.94003,69.98001,0.0,0.3,72.100586,73.94003,69.98001,0.0,0.3,73.629944,73.94003,69.98001,0.0,0.8664338,3485.4373,3485.4373,26.874247,168.47037,715.46625,26.874247,134.46286,0
11513,21565320.0,72.6626,73.19917,55.039207,55.039207,55.037888,69.43887,69.43887,346.1967,70.91159,53.797478,0.3,0.7,71.72689,73.94003,69.98001,0.0,0.3,72.103226,73.94003,69.98001,0.0,0.3,73.53096,73.94003,69.98001,0.0,0.8604086,3482.5388,3482.5388,27.494936,167.72653,713.1348,27.494936,136.93835,0
11515,21565440.0,72.76812,73.2663,55.039375,55.039375,55.03833,69.43227,69.43227,345.97745,71.141815,53.784622,0.3,0.7,71.746506,73.94003,69.98001,0.0,0.3,72.124435,73.94003,69.98001,0.0,0.3,73.61319,73.94003,69.98001,0.0,0.8617723,3495.617,3495.617,27.76689,167.30469,712.7926,27.76689,138.24654,0
11518,21565500.0,72.76614,73.22806,55.03943,55.03943,55.038494,69.43453,69.43453,345.49258,71.25876,53.777977,0.3,0.7,71.74612,73.94003,69.98001,0.0,0.3,72.1252,73.94003,69.98001,0.0,0.3,73.56276,73.94003,69.98001,0.0,0.8587447,3496.3794,3496.3794,27.925673,167.07799,712.08673,27.925673,138.84995,0
11519,21565560.0,72.764275,73.18933,55.039318,55.039318,55.038383,69.43994,69.43994,344.35034,71.37659,53.7604,0.3,0.7,71.74744,73.94003,69.98001,0.0,0.3,72.12695,73.94003,69.98001,0.0,0.3,73.51519,73.94003,69.98001,0.0,0.85569924,3492.24,3492.24,28.317705,166.5457,710.42303,28.317705,140.32089,0
11521,21565680.0,72.87106,73.25591,55.039482,55.039482,55.03871,69.43341,69.43341,344.09448,71.614006,53.75013,0.3,0.7,71.76694,73.94003,69.98001,0.0,0.3,72.147995,73.94003,69.98001,0.0,0.3,73.59688,73.94003,69.98001,0.0,0.85695404,3504.6248,3504.6248,28.532257,166.10472,710.02716,28.532257,141.31355,0
11523,21565800.0,72.86853,73.179886,55.03943,55.03943,55.03871,69.44101,69.44101,342.44345,71.85202,53.728317,0.3,0.7,71.76776,73.94003,69.98001,0.0,0.3,72.15036,73.94003,69.98001,0.0,0.3,73.49992,73.94003,69.98001,0.0,0.85083735,3500.6162,3500.6162,29.030153,165.33212,707.62225,29.030153,143.07967,0
11525,21565920.0,72.97466,73.24591,55.039593,55.039593,55.038986,69.43456,69.43456,342.15216,72.08856,53.719917,0.3,0.7,71.7872,73.94003,69.98001,0.0,0.3,72.171234,73.94003,69.98001,0.0,0.3,73.581055,73.94003,69.98001,0.0,0.85198516,3512.136,3512.136,29.202518,164.87326,707.1745,29.202518,143.83687,0
11528,21566040.0,72.97159,73.17077,55.039536,55.039536,55.038933,69.442085,69.442085,340.4776,72.32164,53.699867,0.3,0.7,71.78792,73.94003,69.98001,0.0,0.3,72.17343,73.94003,69.98001,0.0,0.3,73.48514,73.94003,69.98001,0.0,0.84582597,3507.3157,3507.3157,29.66129,164.08789,704.7346,29.66129,145.3684,0
11529,21566100.0,73.02344,73.20323,55.039536,55.039536,55.038933,69.440414,69.440414,339.99677,72.43628,53.69069,0.3,0.7,71.79846,73.94003,69.98001,0.0,0.3,72.18431,73.94003,69.98001,0.0,0.3,73.526886,73.94003,69.98001,0.0,0.84635293,3510.2139,3510.2139,29.85298,163.70468,704.02234,29.85298,146.10532,0
11531,21566160.0,73.07503,73.236084,55.03965,55.03965,55.039207,69.43574,69.43574,340.14993,72.54927,53.692833,0.3,0.7,71.80725,73.94003,69.98001,0.0,0.3,72.194244,73.94003,69.98001,0.0,0.3,73.56561,73.94003,69.98001,0.0,0.8468636,3517.769,3517.769,29.80399,163.6113,704.2337,29.80399,145.9541,0
11533,21566280.0,73.06942,73.16182,55.039593,55.039593,55.0391,69.44319,69.44319,338.45038,72.76938,53.673992,0.3,0.7,71.80786,73.94003,69.98001,0.0,0.3,72.19628,73.94003,69.98001,0.0,0.3,73.470535,73.94003,69.98001,0.0,0.8406586,3511.9368,3511.9368,30.234776,162.81291,701.757,30.234776,147.30878,0
11535,21566400.0,73.16818,73.2263,55.039703,55.039703,55.039318,69.43695,69.43695,338.08392,72.979996,53.66784,0.3,0.7,71.82714,73.94003,69.98001,0.0,0.3,72.216934,73.94003,69.98001,0.0,0.3,73.550125,73.94003,69.98001,0.0,0.84157836,3521.106,3521.106,30.357744,162.31776,701.1994,30.357744,147.77222,0
11537,21566520.0,73.15808,73.152695,55.039593,55.039593,55.03926,69.44434,69.44434,336.35687,73.17912,53.64988,0.3,0.7,71.82764,73.94003,69.98001,0.0,0.3,72.21886,73.94003,69.98001,0.0,0.3,73.45581,73.94003,69.98001,0.0,0.8353208,3514.0515,3514.0515,30.769165,161.50522,698.682,30.769165,148.99329,0
11539,21566640.0,73.2502,73.21614,55.039703,55.039703,55.03943,69.43821,69.43821,335.94745,73.36468,53.64427,0.3,0.7,71.8468,73.94003,69.98001,0.0,0.3,72.2394,73.94003,69.98001,0.0,0.3,73.5343,73.94003,69.98001,0.0,0.83611125,3521.708,3521.708,30.880274,160.98973,698.0615,30.880274,149.37187,0
11542,21566700.0,73.24257,73.179886,55.039703,55.039703,55.039482,69.44041,69.44041,335.38254,73.451744,53.641033,0.3,0.7,71.84621,73.94003,69.98001,0.0,0.3,72.23984,73.94003,69.98001,0.0,0.3,73.48608,73.94003,69.98001,0.0,0.8329616,3519.9377,3519.9377,30.963493,160.71661,697.2376,30.963493,149.52316,0
11543,21566760.0,73.23361,73.14308,55.03965,55.03965,55.039318,69.445564,69.445564,334.18872,73.53469,53.62686,0.3,0.7,71.847244,73.94003,69.98001,0.0,0.3,72.241165,73.94003,69.98001,0.0,0.3,73.44048,73.94003,69.98001,0.0,0.8297911,3513.215,3513.215,31.279041,160.16106,695.4974,31.279041,150.49138,0
11545,21566880.0,73.31705,73.20532,55.039703,55.039703,55.039536,69.43955,69.43955,333.7309,73.687126,53.621532,0.3,0.7,71.86636,73.94003,69.98001,0.0,0.3,72.2616,73.94003,69.98001,0.0,0.3,73.51761,73.94003,69.98001,0.0,0.83043766,3519.1235,3519.1235,31.38446,159.62263,694.80615,31.38446,150.81271,0
11547,21567000.0,73.29201,73.132645,55.03965,55.03965,55.03943,69.446846,69.446846,331.93524,73.82001,53.604446,0.3,0.7,71.86669,73.94003,69.98001,0.0,0.3,72.263245,73.94003,69.98001,0.0,0.3,73.424164,73.94003,69.98001,0.0,0.8240418,3508.972,3508.972,31.775799,158.77509,692.18756,31.775799,151.85388,0
11549,21567120.0,73.36473,73.193405,55.039757,55.039757,55.039593,69.44098,69.44098,331.42264,73.9313,53.599174,0.3,0.7,71.8857,73.94003,69.98001,0.0,0.3,72.28351,73.94003,69.98001,0.0,0.3,73.49959,73.94003,69.98001,0.0,0.8245267,3512.897,3512.897,31.880222,158.21063,691.4162,31.880222,152.13734,0
11551,21567240.0,73.329796,73.12172,55.03965,55.03965,55.039482,69.44815,69.44815,329.5949,74.01891,53.582367,0.3,0.7,71.88597,73.94003,69.98001,0.0,0.3,72.28511,73.94003,69.98001,0.0,0.3,73.40725,73.94003,69.98001,0.0,0.81808054,3500.9792,3500.9792,32.265305,157.34515,688.7501,32.265305,153.10814,0
11554,21567300.0,73.36083,73.15154,55.03965,55.03965,55.03943,69.44668,69.44668,329.0174,74.053246,53.5744,0.3,0.7,71.8963,73.94003,69.98001,0.0,0.3,72.295654,73.94003,69.98001,0.0,0.3,73.44609,73.94003,69.98001,0.0,0.81826884,3499.7302,3499.7302,32.430523,156.92072,687.8962,32.430523,153.62338,0
11555,21567360.0,73.39044,73.18164,55.039757,55.039757,55.039593,69.44237,69.44237,329.03928,74.08093,53.5772,0.3,0.7,71.90492,73.94003,69.98001,0.0,0.3,72.30527,73.94003,69.98001,0.0,0.3,73.48184,73.94003,69.98001,0.0,0.81843394,3502.8606,3502.8606,32.36726,156.76018,687.91565,32.36726,153.3519,0
11557,21567480.0,73.34314,73.110016,55.03965,55.03965,55.039536,69.449524,69.449524,327.16965,74.11532,53.5605,0.3,0.7,71.90509,73.94003,69.98001,0.0,0.3,72.30675,73.94003,69.98001,0.0,0.3,73.38945,73.94003,69.98001,0.0,0.811889,3488.905,3488.905,32.75042,155.87558,685.18805,32.75042,154.26778,0
11559,21567600.0,73.38912,73.16824,55.039757,55.039757,55.03965,69.44391,69.44391,326.5496,74.11999,53.555008,0.3,0.7,71.92398,73.94003,69.98001,0.0,0.3,72.3268,73.94003,69.98001,0.0,0.3,73.46196,73.94003,69.98001,0.0,0.81205595,3488.3647,3488.3647,32.858627,155.26117,684.2594,32.858627,154.50182,0
11561,21567720.0,73.330894,73.09645,55.03965,55.03965,55.039536,69.451065,69.451065,324.62408,74.10845,53.538475,0.3,0.7,71.924095,73.94003,69.98001,0.0,0.3,72.32817,73.94003,69.98001,0.0,0.3,73.36919,73.94003,69.98001,0.0,0.80538535,3472.4763,3472.4763,33.238388,154.34937,681.4495,33.238388,155.34859,0
11563,21567840.0,73.370995,73.15242,55.039757,55.039757,55.039703,69.44563,69.44563,323.9256,74.09532,53.53386,0.3,0.7,71.94289,73.94003,69.98001,0.0,0.3,72.348114,73.94003,69.98001,0.0,0.3,73.43911,73.94003,69.98001,0.0,0.80532765,3470.5813,3470.5813,33.327637,153.69809,680.40607,33.327637,155.44911,0
11566,21567900.0,73.341606,73.11666,55.039757,55.039757,55.039757,69.44781,69.44781,323.2288,74.08824,53.531555,0.3,0.7,71.94206,73.94003,69.98001,0.0,0.3,72.34828,73.94003,69.98001,0.0,0.3,73.391205,73.94003,69.98001,0.0,0.8019323,3464.6624,3464.6624,33.389534,153.35461,679.3882,33.389534,155.40332,0
11567,21567960.0,73.31178,73.08029,55.039703,55.039703,55.03965,69.45275,69.45275,321.93286,74.080765,53.518974,0.3,0.7,71.94289,73.94003,69.98001,0.0,0.3,72.34938,73.94003,69.98001,0.0,0.3,73.345726,73.94003,69.98001,0.0,0.79850614,3454.125,3454.125,33.670876,152.75258,677.49725,33.670876,156.06892,0
11569,21568080.0,73.34935,73.13391,55.039757,55.039757,55.03981,69.44751,69.44751,321.14554,74.06473,53.515625,0.3,0.7,71.96161,73.94003,69.98001,0.0,0.3,72.3692,73.94003,69.98001,0.0,0.3,73.412796,73.94003,69.98001,0.0,0.7981968,3451.393,3451.393,33.7322,152.05882,676.3237,33.7322,155.98964,0
11571,21568200.0,73.2892,73.061455,55.039703,55.039703,55.039757,69.45459,69.45459,319.07736,74.0472,53.502056,0.3,0.7,71.96156,73.94003,69.98001,0.0,0.3,72.37036,73.94003,69.98001,0.0,0.3,73.31886,73.94003,69.98001,0.0,0.7912064,3434.3723,3434.3723,34.04648,151.07518,673.30396,34.04648,156.4149,0
11573,21568320.0,73.324356,73.11276,55.03981,55.03981,55.039925,69.44952,69.44952,318.19412,74.028305,53.49964,0.3,0.7,71.98024,73.94003,69.98001,0.0,0.3,72.39014,73.94003,69.98001,0.0,0.3,73.38308,73.94003,69.98001,0.0,0.7906268,3430.789,3430.789,34.08769,150.3355,671.9899,34.08769,156.18886,0
11575,21568440.0,73.26338,73.040085,55.039757,55.039757,55.039867,69.45654,69.45654,316.0448,74.00798,53.487007,0.3,0.7,71.980125,73.94003,69.98001,0.0,0.3,72.391235,73.94003,69.98001,0.0,0.3,73.28871,73.94003,69.98001,0.0,0.78345436,3413.1946,3413.1946,34.380375,149.31116,668.8506,34.380375,156.45197,0
11578,21568500.0,73.279755,73.06453,55.039757,55.039757,55.039867,69.45541,69.45541,315.27454,73.99733,53.480965,0.3,0.7,71.990234,73.94003,69.98001,0.0,0.3,72.401505,73.94003,69.98001,0.0,0.3,73.32095,73.94003,69.98001,0.0,0.7830404,3408.826,3408.826,34.50382,148.80098,667.7143,34.50382,156.6322,0
11579,21568560.0,73.29613,73.08914,55.03981,55.03981,55.04003,69.45164,69.45164,315.06027,73.98634,53.48519,0.3,0.7,71.99875,73.94003,69.98001,0.0,0.3,72.410904,73.94003,69.98001,0.0,0.3,73.350235,73.94003,69.98001,0.0,0.78259116,3408.739,3408.739,34.40865,148.52351,667.38806,34.40865,156.10983,0
11581,21568680.0,73.23449,73.016464,55.039757,55.039757,55.039978,69.458595,69.458595,312.82562,73.96332,53.473274,0.3,0.7,71.99858,73.94003,69.98001,0.0,0.3,72.41189,73.94003,69.98001,0.0,0.3,73.255585,73.94003,69.98001,0.0,0.77522725,3390.5554,3390.5554,34.686337,147.45721,664.1231,34.686337,156.23969,0
11583,21568800.0,73.26503,73.063324,55.039867,55.039867,55.040085,69.45386,69.45386,311.73618,73.93904,53.471733,0.3,0.7,72.01715,73.94003,69.98001,0.0,0.3,72.43144,73.94003,69.98001,0.0,0.3,73.314575,73.94003,69.98001,0.0,0.77407193,3385.2036,3385.2036,34.707985,146.62076,662.50696,34.707985,155.80843,0
11585,21568920.0,73.20285,72.99087,55.03981,55.03981,55.04003,69.46074,69.46074,309.4139,73.913445,53.460197,0.3,0.7,72.01693,73.94003,69.98001,0.0,0.3,72.43237,73.94003,69.98001,0.0,0.3,73.21982,73.94003,69.98001,0.0,0.7665114,3366.414,3366.414,34.976208,145.51247,659.11285,34.976208,155.82912,0
11587,21569040.0,73.23135,73.0358,55.039867,55.039867,55.0402,69.45616,69.45616,308.21762,73.88658,53.45877,0.3,0.7,72.035446,73.94003,69.98001,0.0,0.3,72.45183,73.94003,69.98001,0.0,0.3,73.27651,73.94003,69.98001,0.0,0.76505953,3360.1418,3360.1418,34.996502,144.6276,657.34,34.996502,155.3311,0
11590,21569100.0,73.20032,72.999985,55.039867,55.039867,55.040253,69.4583,69.4583,307.29178,73.87274,53.458054,0.3,0.7,72.03451,73.94003,69.98001,0.0,0.3,72.45177,73.94003,69.98001,0.0,0.3,73.22812,73.94003,69.98001,0.0,0.7611968,3352.5923,3352.5923,35.02308,144.16707,655.9853,35.02308,154.98204,0
11591,21569160.0,73.1689,72.96368,55.03981,55.03981,55.040142,69.46296,69.46296,305.80643,73.85857,53.447456,0.3,0.7,72.03511,73.94003,69.98001,0.0,0.3,72.45265,73.94003,69.98001,0.0,0.3,73.18203,73.94003,69.98001,0.0,0.75729996,3340.7246,3340.7246,35.260075,143.47813,653.815,35.260075,155.26302,0
11593,21569280.0,73.19554,73.00691,55.039867,55.039867,55.040253,69.45853,69.45853,304.50272,73.829285,53.44586,0.3,0.7,72.05362,73.94003,69.98001,0.0,0.3,72.47204,73.94003,69.98001,0.0,0.3,73.23663,73.94003,69.98001,0.0,0.7555502,3333.5073,3333.5073,35.283348,142.5461,651.88464,35.283348,154.71637,0
11595,21569400.0,73.13298,72.93544,55.03981,55.03981,55.0402,69.46523,69.46523,302.00247,73.79886,53.4346,0.3,0.7,72.05324,73.94003,69.98001,0.0,0.3,72.47281,73.94003,69.98001,0.0,0.3,73.14253,73.94003,69.98001,0.0,0.7475917,3313.4382,3313.4382,35.546223,141.35709,648.22845,35.546223,154.5758,0
11597,21569520.0,73.15791,72.97708,55.039867,55.039867,55.040306,69.46095,69.46095,300.5915,73.76727,53.43268,0.3,0.7,72.0717,73.94003,69.98001,0.0,0.3,72.49209,73.94003,69.98001,0.0,0.3,73.19527,73.94003,69.98001,0.0,0.7455449,3305.2468,3305.2468,35.576134,140.37975,646.14087,35.576134,153.99516,0
11600,21569640.0,73.09546,72.90639,55.03981,55.03981,55.040253,69.46756,69.46756,298.00262,73.73459,53.421307,0.3,0.7,72.071365,73.94003,69.98001,0.0,0.3,72.4928,73.94003,69.98001,0.0,0.3,73.10183,73.94003,69.98001,0.0,0.73738945,3284.4993,3284.4993,35.84158,139.1533,642.354,35.84158,153.79483,0
11601,21569700.0,73.10716,72.92648,55.039757,55.039757,55.0402,69.46669,69.46669,296.9876,73.717834,53.415375,0.3,0.7,72.081314,73.94003,69.98001,0.0,0.3,72.50285,73.94003,69.98001,0.0,0.3,73.12869,73.94003,69.98001,0.0,0.7362365,3277.931,3277.931,35.962864,138.54224,640.85876,35.962864,153.78929,0
11603,21569760.0,73.11886,72.9467,55.039867,55.039867,55.040306,69.46343,69.46343,296.48538,73.700806,53.419,0.3,0.7,72.08977,73.94003,69.98001,0.0,0.3,72.51198,73.94003,69.98001,0.0,0.3,73.152916,73.94003,69.98001,0.0,0.73504806,3275.305,3275.305,35.88099,138.1331,640.1106,35.88099,153.19112,0
11605,21569880.0,73.05651,72.876884,55.03981,55.03981,55.040253,69.469955,69.469955,293.80753,73.665924,53.407356,0.3,0.7,72.08949,73.94003,69.98001,0.0,0.3,72.51257,73.94003,69.98001,0.0,0.3,73.060196,73.94003,69.98001,0.0,0.72669095,3253.835,3253.835,36.15193,136.87135,636.1927,36.15193,152.94102,0
11607,21570000.0,73.07832,72.915726,55.039867,55.039867,55.04036,69.46598,69.46598,292.17944,73.63005,53.40444,0.3,0.7,72.107895,73.94003,69.98001,0.0,0.3,72.53169,73.94003,69.98001,0.0,0.3,73.10947,73.94003,69.98001,0.0,0.7240436,3243.5525,3243.5525,36.20497,135.80864,633.78687,36.20497,152.32674,0
11609,21570120.0,73.0163,72.84689,55.039757,55.039757,55.040306,69.472404,69.472404,289.41064,73.59314,53.39241,0.3,0.7,72.10762,73.94003,69.98001,0.0,0.3,72.53224,73.94003,69.98001,0.0,0.3,73.017624,73.94003,69.98001,0.0,0.71548736,3221.3027,3221.3027,36.484646,134.51234,629.7349,36.484646,152.0364,0
11612,21570240.0,73.03679,72.884575,55.039867,55.039867,55.04036,69.468575,69.468575,287.6762,73.55524,53.388786,0.3,0.7,72.12608,73.94003,69.98001,0.0,0.3,72.5513,73.94003,69.98001,0.0,0.3,73.06546,73.94003,69.98001,0.0,0.7125448,3209.9246,3209.9246,36.55204,133.41058,627.1731,36.55204,151.4136,0
11613,21570300.0,73.006134,72.85091,55.039867,55.039867,55.040417,69.4706,69.4706,286.50632,73.53595,53.38725,0.3,0.7,72.12503,73.94003,69.98001,0.0,0.3,72.551025,73.94003,69.98001,0.0,0.3,73.01904,73.94003,69.98001,0.0,0.70818835,3200.4116,3200.4116,36.59691,132.84462,625.4592,36.59691,150.98224,0
11615,21570360.0,72.97537,72.81706,55.039757,55.039757,55.040306,69.47488,69.47488,284.8218,73.5164,53.376373,0.3,0.7,72.125916,73.94003,69.98001,0.0,0.3,72.55174,73.94003,69.98001,0.0,0.3,72.97482,73.94003,69.98001,0.0,0.7038014,3186.898,3186.898,36.84058,132.08417,622.995,36.84058,151.08284,0
11617,21570480.0,72.99477,72.85376,55.03981,55.03981,55.04036,69.471176,69.471176,282.98468,73.47662,53.372086,0.3,0.7,72.144485,73.94003,69.98001,0.0,0.3,72.570694,73.94003,69.98001,0.0,0.3,73.021515,73.94003,69.98001,0.0,0.7005743,3174.409,3174.409,36.923023,130.94745,620.2826,36.923023,150.4527,0
11619,21570600.0,72.93407,72.78778,55.039757,55.039757,55.04036,69.477356,69.477356,280.04803,73.435974,53.359234,0.3,0.7,72.144424,73.94003,69.98001,0.0,0.3,72.571075,73.94003,69.98001,0.0,0.3,72.93231,73.94003,69.98001,0.0,0.69165206,3150.5862,3150.5862,37.221058,129.59488,615.98315,37.221058,150.08202,0
11622,21570720.0,72.95247,72.823715,55.03981,55.03981,55.040417,69.47378,69.47378,278.11188,73.394455,53.35429,0.3,0.7,72.1631,73.94003,69.98001,0.0,0.3,72.58992,73.94003,69.98001,0.0,0.3,72.97801,73.94003,69.98001,0.0,0.6881501,3136.9685,3136.9685,37.31891,128.42723,613.12555,37.31891,149.44397,0
11624,21570840.0,72.892654,72.759384,55.039757,55.039757,55.04036,69.47984,69.47984,275.09662,73.35204,53.340996,0.3,0.7,72.16321,73.94003,69.98001,0.0,0.3,72.590256,73.94003,69.98001,0.0,0.3,72.89034,73.94003,69.98001,0.0,0.6790582,3112.3335,3112.3335,37.6266,127.0525,608.7102,37.6266,149.03197,0
11625,21570900.0,72.90144,72.77691,55.039703,55.039703,55.040306,69.47917,69.47917,273.84583,73.330505,53.333748,0.3,0.7,72.173706,73.94003,69.98001,0.0,0.3,72.60008,73.94003,69.98001,0.0,0.3,72.91391,73.94003,69.98001,0.0,0.6771903,3103.1592,3103.1592,37.777878,126.369385,606.8689,37.777878,148.94998,0
11627,21570960.0,72.91023,72.7946,55.03981,55.03981,55.040417,69.47639,69.47639,273.06528,73.30881,53.33534,0.3,0.7,72.181946,73.94003,69.98001,0.0,0.3,72.60904,73.94003,69.98001,0.0,0.3,72.93527,73.94003,69.98001,0.0,0.67529154,3097.5693,3097.5693,37.739933,125.857956,605.713,37.739933,148.38416,0
11629,21571080.0,72.851395,72.732025,55.039757,55.039757,55.04036,69.48232,69.48232,269.97528,73.26482,53.321606,0.3,0.7,72.18216,73.94003,69.98001,0.0,0.3,72.60925,73.94003,69.98001,0.0,0.3,72.84926,73.94003,69.98001,0.0,0.66604024,3072.1064,3072.1064,38.05719,124.465034,601.1875,38.05719,147.92844,0
11631,21571200.0,72.868256,72.76669,55.039757,55.039757,55.040417,69.47899,69.47899,267.85287,73.219986,53.31529,0.3,0.7,72.201065,73.94003,69.98001,0.0,0.3,72.62793,73.94003,69.98001,0.0,0.3,72.893524,73.94003,69.98001,0.0,0.6620197,3056.1838,3056.1838,38.18565,123.24766,598.05676,38.18565,147.26738,0
11633,21571320.0,72.81053,72.70599,55.039703,55.039703,55.040417,69.4848,69.4848,264.69254,73.174225,53.30128,0.3,0.7,72.201385,73.94003,69.98001,0.0,0.3,72.6281,73.94003,69.98001,0.0,0.3,72.80937,73.94003,69.98001,0.0,0.6526201,3029.927,3029.927,38.50834,121.84062,593.42737,38.50834,146.75056,0
11636,21571440.0,72.82662,72.740265,55.039757,55.039757,55.040474,69.481575,69.481575,262.48352,73.12726,53.294907,0.3,0.7,72.2204,73.94003,69.98001,0.0,0.3,72.64672,73.94003,69.98001,0.0,0.3,72.85304,73.94003,69.98001,0.0,0.6483575,3013.003,3013.003,38.63697,120.60455,590.1697,38.63697,146.01845,0
11638,21571500.0,72.79822,72.71083,55.03981,55.03981,55.040527,69.48342,69.48342,261.10455,73.103424,53.29255,0.3,0.7,72.21951,73.94003,69.98001,0.0,0.3,72.646286,73.94003,69.98001,0.0,0.3,72.81085,73.94003,69.98001,0.0,0.6436002,3001.3987,3001.3987,38.700066,119.97609,588.1478,38.700066,145.48827,0
11639,21571560.0,72.76993,72.68149,55.039703,55.039703,55.040474,69.48726,69.48726,259.25732,73.079254,53.281563,0.3,0.7,72.22089,73.94003,69.98001,0.0,0.3,72.646835,73.94003,69.98001,0.0,0.3,72.77081,73.94003,69.98001,0.0,0.63882124,2986.1755,2986.1755,38.94588,119.18745,585.4432,38.94588,145.36905,0
11641,21571680.0,72.78542,72.715385,55.039757,55.039757,55.040527,69.484146,69.484146,256.96664,73.030304,53.275627,0.3,0.7,72.24007,73.94003,69.98001,0.0,0.3,72.665344,73.94003,69.98001,0.0,0.3,72.8141,73.94003,69.98001,0.0,0.634329,2968.4001,2968.4001,39.06529,117.93685,582.06573,39.06529,144.53275,0
11643,21571800.0,72.72994,72.65869,55.039703,55.039703,55.040527,69.48969,69.48969,253.67947,72.980484,53.262993,0.3,0.7,72.240616,73.94003,69.98001,0.0,0.3,72.665344,73.94003,69.98001,0.0,0.3,72.7339,73.94003,69.98001,0.0,0.62466836,2941.0854,2941.0854,39.358276,116.51366,577.24915,39.358276,143.7471,0
11645,21571920.0,72.744995,72.692314,55.03981,55.03981,55.04058,69.48668,69.48668,251.31186,72.92995,53.257553,0.3,0.7,72.25995,73.94003,69.98001,0.0,0.3,72.6838,73.94003,69.98001,0.0,0.3,72.776794,73.94003,69.98001,0.0,0.61995935,2922.54,2922.54,39.46696,115.252556,573.759,39.46696,142.80469,0
11647,21572040.0,72.69083,72.63771,55.039757,55.039757,55.040634,69.492096,69.492096,247.96864,72.87881,53.24569,0.3,0.7,72.260666,73.94003,69.98001,0.0,0.3,72.68375,73.94003,69.98001,0.0,0.3,72.698685,73.94003,69.98001,0.0,0.610187,2894.82,2894.82,39.742672,113.8272,568.85956,39.742672,141.8831,0
11650,21572100.0,72.69824,72.65436,55.039703,55.039703,55.040474,69.46656,69.46656,246.48993,72.85299,53.233772,0.3,0.7,72.271484,73.94003,69.98001,0.0,0.3,72.69341,73.94003,69.98001,0.0,0.3,72.72104,73.94003,69.98001,0.0,0.60774237,2882.369,2882.369,39.988453,112.232025,566.61017,39.988453,141.9555,0
11651,21572160.0,72.70566,72.67122,55.039703,55.039703,55.040474,69.42812,69.42812,245.4211,72.82712,53.228058,0.3,0.7,72.28017,73.94003,69.98001,0.0,0.3,72.70215,73.94003,69.98001,0.0,0.3,72.741425,73.94003,69.98001,0.0,0.6052771,2872.6926,2872.6926,40.091312,110.3951,564.92566,40.091312,141.77762,0
11653,21572280.0,72.6532,72.61898,55.039536,55.039536,55.040253,69.344604,69.344604,241.87187,72.77504,53.199768,0.3,0.7,72.2811,73.94003,69.98001,0.0,0.3,72.70215,73.94003,69.98001,0.0,0.3,72.665726,73.94003,69.98001,0.0,0.5954167,2840.3723,2840.3723,40.676968,105.87555,559.46185,40.676968,141.93527,0
11655,21572400.0,72.6682,72.65265,55.039536,55.039536,55.0402,69.24134,69.24134,239.19437,72.72264,53.17752,0.3,0.7,72.30093,73.94003,69.98001,0.0,0.3,72.72072,73.94003,69.98001,0.0,0.3,72.70868,73.94003,69.98001,0.0,0.59033567,2815.5325,2815.5325,41.096054,101.15905,555.22125,41.096054,142.01488,0
11657,21572520.0,72.61766,72.602936,55.039482,55.039482,55.040142,69.140755,69.140755,235.57774,72.67007,53.150055,0.3,0.7,72.302246,73.94003,69.98001,0.0,0.3,72.72088,73.94003,69.98001,0.0,0.3,72.63562,73.94003,69.98001,0.0,0.58041203,2781.8184,2781.8184,41.650116,96.19645,549.60834,41.650116,141.96173,0
11660,21572640.0,72.632935,72.63689,55.039536,55.039536,55.0402,69.03007,69.03007,232.8354,72.617386,53.130444,0.3,0.7,72.322464,73.94003,69.98001,0.0,0.3,72.739555,73.94003,69.98001,0.0,0.3,72.678856,73.94003,69.98001,0.0,0.5751799,2755.732,2755.732,42.00429,91.36738,545.2506,42.00429,141.72714,0
11662,21572700.0,72.60854,72.61321,55.039536,55.039536,55.040253,68.97723,68.97723,231.2195,72.59108,53.122314,0.3,0.7,72.32219,73.94003,69.98001,0.0,0.3,72.73928,73.94003,69.98001,0.0,0.3,72.6426,73.94003,69.98001,0.0,0.5701989,2740.1792,2740.1792,42.158936,88.9634,542.7196,42.158936,141.37328,0
11663,21572760.0,72.58449,72.58975,55.039482,55.039482,55.040253,68.926025,68.926025,229.18274,72.56476,53.10666,0.3,0.7,72.32411,73.94003,69.98001,0.0,0.3,72.739944,73.94003,69.98001,0.0,0.3,72.60849,73.94003,69.98001,0.0,0.56521064,2721.3677,2721.3677,42.473328,86.46196,539.57446,42.473328,141.28044,0
11665,21572880.0,72.60019,72.62398,55.039536,55.039536,55.040306,68.81407,68.81407,226.39345,72.5123,53.09073,0.3,0.7,72.34465,73.94003,69.98001,0.0,0.3,72.758835,73.94003,69.98001,0.0,0.3,72.6521,73.94003,69.98001,0.0,0.5598449,2694.4797,2694.4797,42.74353,81.7484,535.1441,42.74353,140.67737,0
11667,21573000.0,72.55394,72.57938,55.039536,55.039536,55.040417,68.70939,68.70939,222.71642,72.46007,53.070843,0.3,0.7,72.346634,73.94003,69.98001,0.0,0.3,72.75933,73.94003,69.98001,0.0,0.3,72.58437,73.94003,69.98001,0.0,0.54984635,2659.7659,2659.7659,43.12396,77.00654,529.4303,43.12396,139.84438,0
11669,21573120.0,72.570206,72.61388,55.03965,55.03965,55.040527,68.5975,68.5975,219.8887,72.40816,53.05854,0.3,0.7,72.36751,73.94003,69.98001,0.0,0.3,72.7784,73.94003,69.98001,0.0,0.3,72.628265,73.94003,69.98001,0.0,0.54436237,2632.31,2632.31,43.313366,72.461174,524.94366,43.313366,138.90192,0
11671,21573240.0,72.52609,72.571686,55.03965,55.03965,55.040634,68.49284,68.49284,216.19331,72.356735,53.04228,0.3,0.7,72.36975,73.94003,69.98001,0.0,0.3,72.779106,73.94003,69.98001,0.0,0.3,72.56311,73.94003,69.98001,0.0,0.53434545,2597.43,2597.43,43.61172,67.910385,519.20294,43.61172,137.72595,0
11674,21573300.0,72.5345,72.58893,55.03965,55.03965,55.040634,68.43796,68.43796,214.56615,72.33125,53.033707,0.3,0.7,72.3814,73.94003,69.98001,0.0,0.3,72.789154,73.94003,69.98001,0.0,0.3,72.58597,73.94003,69.98001,0.0,0.5315527,2582.0044,2582.0044,43.75615,65.67477,516.649,43.75615,137.252,0
11675,21573360.0,72.54285,72.60629,55.039703,55.039703,55.04075,68.38141,68.38141,213.33073,72.30587,53.03327,0.3,0.7,72.39096,73.94003,69.98001,0.0,0.3,72.79833,73.94003,69.98001,0.0,0.3,72.60712,73.94003,69.98001,0.0,0.5287495,2569.559,2569.559,43.72846,63.549854,514.6663,43.72846,136.48839,0
11677,21573480.0,72.50104,72.56647,55.039703,55.039703,55.040855,68.27699,68.27699,209.61967,72.25572,53.020306,0.3,0.7,72.393486,73.94003,69.98001,0.0,0.3,72.79916,73.94003,69.98001,0.0,0.3,72.54433,73.94003,69.98001,0.0,0.5187206,2534.6436,2534.6436,43.95356,59.201,508.90335,43.95356,135.01776,0
11679,21573600.0,72.518295,72.60101,55.03981,55.03981,55.04091,68.16616,68.16616,206.72444,72.20633,53.014153,0.3,0.7,72.41496,73.94003,69.98001,0.0,0.3,72.81854,73.94003,69.98001,0.0,0.3,72.58822,73.94003,69.98001,0.0,0.5130174,2506.4834,2506.4834,44.006268,55.034653,504.3206,44.006268,133.52899,0
11681,21573720.0,72.47868,72.563446,55.03981,55.03981,55.041023,68.06214,68.06214,203.00092,72.15783,53.004158,0.3,0.7,72.41771,73.94003,69.98001,0.0,0.3,72.819534,73.94003,69.98001,0.0,0.3,72.52774,73.94003,69.98001,0.0,0.50298476,2471.6526,2471.6526,44.166332,50.895824,498.54044,44.166332,131.80853,0
11683,21573840.0,72.49654,72.597946,55.039867,55.039867,55.041077,67.95208,67.95208,200.0768,72.11037,53.000587,0.3,0.7,72.43947,73.94003,69.98001,0.0,0.3,72.839035,73.94003,69.98001,0.0,0.3,72.571465,73.94003,69.98001,0.0,0.49718314,2443.3296,2443.3296,44.162518,46.932465,493.91754,44.162518,130.10814,0
11686,21573900.0,72.477646,72.58014,55.039978,55.039978,55.04124,67.9244,67.9244,198.44243,72.08708,53.005257,0.3,0.7,72.43985,73.94003,69.98001,0.0,0.3,72.839096,73.94003,69.98001,0.0,0.3,72.54137,73.94003,69.98001,0.0,0.49216962,2428.5288,2428.5288,44.047554,45.686764,491.43338,44.047554,128.76692,0
11687,21573960.0,72.45924,72.56256,55.039978,55.039978,55.04135,67.91115,67.91115,196.45631,72.06401,53.004982,0.3,0.7,72.442375,73.94003,69.98001,0.0,0.3,72.84013,73.94003,69.98001,0.0,0.3,72.51318,73.94003,69.98001,0.0,0.48715585,2411.4985,2411.4985,44.04693,44.74646,488.4744,44.04693,127.50681,0
11689,21574080.0,72.47753,72.59679,55.040142,55.040142,55.041515,67.89857,67.89857,193.67761,72.018906,53.020195,0.3,0.7,72.46419,73.94003,69.98001,0.0,0.3,72.859634,73.94003,69.98001,0.0,0.3,72.55652,73.94003,69.98001,0.0,0.48125878,2387.4954,2387.4954,43.699993,43.609028,484.35193,43.699993,124.73945,0
11691,21574200.0,72.44243,72.563446,55.0402,55.0402,55.041733,67.90941,67.90941,190.13945,71.97513,53.032883,0.3,0.7,72.46698,73.94003,69.98001,0.0,0.3,72.860565,73.94003,69.98001,0.0,0.3,72.50017,73.94003,69.98001,0.0,0.47123525,2358.425,2358.425,43.444004,42.905567,479.18213,43.444004,121.73233,0
11693,21574320.0,72.46127,72.597336,55.040306,55.040306,55.04179,67.92387,67.92387,187.38214,71.93277,53.05085,0.3,0.7,72.48868,73.94003,69.98001,0.0,0.3,72.879906,73.94003,69.98001,0.0,0.3,72.54312,73.94003,69.98001,0.0,0.4652492,2335.9634,2335.9634,43.05547,42.526207,475.17065,43.05547,118.868805,0
11695,21574440.0,72.42821,72.56564,55.040306,55.040306,55.0419,67.949295,67.949295,183.85953,71.89196,53.063976,0.3,0.7,72.491425,73.94003,69.98001,0.0,0.3,72.88073,73.94003,69.98001,0.0,0.3,72.48824,73.94003,69.98001,0.0,0.4552162,2308.2036,2308.2036,42.79916,42.23443,470.06662,42.79916,115.90181,0
11698,21574500.0,72.43776,72.58212,55.040306,55.040306,55.0419,67.96113,67.96113,182.29265,71.872185,53.068863,0.3,0.7,72.503235,73.94003,69.98001,0.0,0.3,72.89078,73.94003,69.98001,0.0,0.3,72.50983,73.94003,69.98001,0.0,0.4521657,2295.9365,2295.9365,42.692688,42.120384,467.79767,42.692688,114.60748,0
11699,21574560.0,72.447205,72.598656,55.04036,55.04036,55.0419,67.97195,67.97195,181.07707,71.852844,53.080673,0.3,0.7,72.513016,73.94003,69.98001,0.0,0.3,72.89984,73.94003,69.98001,0.0,0.3,72.52994,73.94003,69.98001,0.0,0.44910982,2286.4114,2286.4114,42.44253,42.07607,466.0423,42.44253,113.15669,0
11701,21574680.0,72.416336,72.56872,55.040306,55.040306,55.0419,68.0017,68.0017,177.54567,71.81549,53.092102,0.3,0.7,72.51571,73.94003,69.98001,0.0,0.3,72.90045,73.94003,69.98001,0.0,0.3,72.476654,73.94003,69.98001,0.0,0.43907607,2259.4426,2259.4426,42.22319,41.905884,460.93805,42.22319,110.331726,0
11703,21574800.0,72.43617,72.60156,55.04036,55.04036,55.0419,68.02682,68.02682,174.74785,71.780014,53.106934,0.3,0.7,72.53725,73.94003,69.98001,0.0,0.3,72.9194,73.94003,69.98001,0.0,0.3,72.51818,73.94003,69.98001,0.0,0.4328982,2238.1748,2238.1748,41.90798,41.81466,456.89844,41.90798,107.7393,0
11705,21574920.0,72.38255,72.541855,55.0402,55.0402,55.04179,68.0598,68.0598,170.80693,71.74716,53.10534,0.3,0.7,72.5067,73.94003,69.98001,0.0,0.3,72.88634,73.94003,69.98001,0.0,0.3,72.43457,73.94003,69.98001,0.0,0.42147306,2206.571,2206.571,41.97843,41.628323,451.20172,41.97843,105.438644,0
11707,21575040.0,72.3819,72.54724,55.040142,55.040142,55.04168,68.087296,68.087296,167.44511,71.71744,53.10331,0.3,0.7,72.50131,73.94003,69.98001,0.0,0.3,72.87771,73.94003,69.98001,0.0,0.3,72.44842,73.94003,69.98001,0.0,0.41385555,2178.982,2178.982,42.026203,41.457523,446.33994,42.026203,103.436264,0
11710,21575100.0,72.358,72.52038,55.040085,55.040085,55.04168,68.10272,68.10272,165.57066,71.703766,53.104187,0.3,0.7,72.485886,73.94003,69.98001,0.0,0.3,72.86162,73.94003,69.98001,0.0,0.3,72.41024,73.94003,69.98001,0.0,0.40816385,2164.0,2164.0,42.02417,41.3667,443.62967,42.02417,102.25153,0
11711,21575160.0,72.334984,72.494286,55.04003,55.04003,55.041626,68.11943,68.11943,163.36076,71.69075,53.098473,0.30011898,0.7,72.47319,73.94003,69.98001,0.0,0.3,72.84645,73.94003,69.98001,0.0,0.3,72.374374,73.94003,69.98001,0.0,0.40246576,2146.5906,2146.5906,42.15897,41.2232,440.42984,42.15897,101.1877,0
11713,21575280.0,72.336685,72.50131,55.04003,55.04003,55.041573,68.14633,68.14633,159.93782,71.666855,53.09825,0.30035698,0.7,72.46808,73.94003,69.98001,0.0,0.3,72.837494,73.94003,69.98001,0.0,0.3,72.390854,73.94003,69.98001,0.0,0.39463618,2119.2097,2119.2097,42.16988,41.031048,435.47647,42.16988,99.05173,0
11715,21575400.0,72.295,72.453636,55.039867,55.039867,55.041515,68.11474,68.11474,155.71138,71.64554,53.083202,0.300595,0.7,72.44144,73.94003,69.98001,0.0,0.3,72.80712,73.94003,69.98001,0.0,0.3,72.32361,73.94003,69.98001,0.0,0.38322997,2084.48,2084.48,42.49182,39.17166,429.1702,42.49182,97.217064,0
11717,21575520.0,72.29994,72.46347,55.03981,55.03981,55.04135,68.043205,68.043205,152.08578,71.62669,53.067764,0.30112207,0.7,72.43738,73.94003,69.98001,0.0,0.3,72.79872,73.94003,69.98001,0.0,0.3,72.3446,73.94003,69.98001,0.0,0.37531865,2053.006,2053.006,42.770424,36.51769,423.62952,42.770424,95.67247,0
11720,21575640.0,72.26314,72.4209,55.039757,55.039757,55.04135,67.95908,67.95908,147.76834,71.61005,53.048653,0.30164915,0.7,72.412384,73.94003,69.98001,0.0,0.3,72.76927,73.94003,69.98001,0.0,0.3,72.28412,73.94003,69.98001,0.0,0.36395487,2016.4812,2016.4812,43.140545,33.47174,417.03497,43.140545,93.87925,0
11721,21575700.0,72.2673,72.42727,55.039703,55.039703,55.041298,67.91173,67.91173,145.78302,71.60252,53.037994,0.3019127,0.7,72.41232,73.94003,69.98001,0.0,0.3,72.76587,73.94003,69.98001,0.0,0.3,72.29758,73.94003,69.98001,0.0,0.36000088,1999.1514,1999.1514,43.332077,31.898026,413.97687,43.332077,93.09305,0
11723,21575760.0,72.27154,72.433914,55.039757,55.039757,55.041298,67.86168,67.86168,144.10321,71.59549,53.034256,0.30223098,0.7,72.409805,73.94003,69.98001,0.0,0.3,72.76164,73.94003,69.98001,0.0,0.3,72.31032,73.94003,69.98001,0.0,0.35605547,1984.0936,1984.0936,43.37821,30.351662,411.3601,43.37821,92.184326,0
11725,21575880.0,72.2394,72.39623,55.039703,55.039703,55.04135,67.76443,67.76443,139.79419,71.58281,53.01877,0.30286756,0.7,72.38629,73.94003,69.98001,0.0,0.3,72.733185,73.94003,69.98001,0.0,0.3,72.25659,73.94003,69.98001,0.0,0.34480056,1947.5027,1947.5027,43.659187,27.200872,404.73938,43.659187,90.13929,0
11727,21576000.0,72.25099,72.41232,55.039757,55.039757,55.04135,67.66098,67.66098,136.1537,71.57176,53.009045,0.30350414,0.7,72.38513,73.94003,69.98001,0.0,0.3,72.72637,73.94003,69.98001,0.0,0.3,72.28824,73.94003,69.98001,0.0,0.33698782,1915.2295,1915.2295,43.792274,24.154392,399.08304,43.792274,88.19174,0
11729,21576120.0,72.22308,72.37932,55.03981,55.03981,55.04146,67.57198,67.57198,131.9174,71.562256,53.000587,0.30422324,0.7,72.36311,73.94003,69.98001,0.0,0.3,72.69885,73.94003,69.98001,0.0,0.3,72.24121,73.94003,69.98001,0.0,0.32590428,1879.6896,1879.6896,43.925213,21.418016,392.5935,43.925213,85.823204,0
11732,21576240.0,72.23743,72.3981,55.039925,55.039925,55.041515,67.516556,67.516556,128.42313,71.55408,53.003937,0.3049423,0.7,72.36322,73.94003,69.98001,0.0,0.3,72.69281,73.94003,69.98001,0.0,0.3,72.27818,73.94003,69.98001,0.0,0.31824136,1850.0835,1850.0835,43.803284,19.618696,387.29337,43.803284,83.384346,0
11734,21576300.0,72.2249,72.38321,55.039978,55.039978,55.041626,67.49945,67.49945,126.53588,71.5504,53.00921,0.30530185,0.7,72.35141,73.94003,69.98001,0.0,0.3,72.67897,73.94003,69.98001,0.0,0.3,72.25665,73.94003,69.98001,0.0,0.31279004,1834.9976,1834.9976,43.68673,18.936914,384.46866,43.68673,81.96204,0
11735,21576360.0,72.213196,72.369095,55.039978,55.039978,55.04168,67.48747,67.48747,124.37288,71.54699,53.009045,0.3056972,0.7,72.3424,73.94003,69.98001,0.0,0.3,72.66611,73.94003,69.98001,0.0,0.3,72.23748,73.94003,69.98001,0.0,0.3073785,1818.0009,1818.0009,43.685463,18.32577,381.25354,43.685463,80.575005,0
11737,21576480.0,72.22963,72.39014,55.040142,55.040142,55.041733,67.477066,67.477066,121.038445,71.54083,53.02146,0.3064879,0.7,72.3435,73.94003,69.98001,0.0,0.3,72.660675,73.94003,69.98001,0.0,0.3,72.27945,73.94003,69.98001,0.0,0.29991278,1791.1526,1791.1526,43.40001,17.567606,376.3208,43.40001,77.91193,0
11739,21576600.0,72.20837,72.36453,55.0402,55.0402,55.041847,67.48455,67.48455,117.14957,71.53551,53.033432,0.3072786,0.7,72.32367,73.94003,69.98001,0.0,0.3,72.63458,73.94003,69.98001,0.0,0.3,72.24451,73.94003,69.98001,0.0,0.28931183,1761.7843,1761.7843,43.159286,17.100597,370.62576,43.159286,74.98427,0
11741,21576720.0,72.22638,72.38722,55.040253,55.040253,55.041847,67.49664,67.49664,113.95179,71.53067,53.049362,0.30811158,0.7,72.32559,73.94003,69.98001,0.0,0.3,72.62969,73.94003,69.98001,0.0,0.3,72.29109,73.94003,69.98001,0.0,0.2820859,1736.9597,1736.9597,42.81431,16.845167,365.96008,42.81431,72.33853,0
11743,21576840.0,72.207596,72.36453,55.040253,55.040253,55.0419,67.51769,67.51769,110.198975,71.526276,53.063152,0.30894455,0.7,72.30658,73.94003,69.98001,0.0,0.3,72.60415,73.94003,69.98001,0.0,0.3,72.2616,73.94003,69.98001,0.0,0.2717849,1709.4773,1709.4773,42.54268,16.68784,360.50497,42.54268,69.49224,0
11746,21576900.0,72.21814,72.37706,55.040253,55.040253,55.042065,67.53528,67.53528,107.1183,71.52419,53.064583,0.30936104,0.7,72.309166,73.94003,69.98001,0.0,0.3,72.60239,73.94003,69.98001,0.0,0.3,72.28752,73.94003,69.98001,0.0,0.2625,1692.6581,1692.6581,42.546368,16.569445,356.02805,42.546368,67.545784,0
11747,21576960.0,72.228195,72.38964,55.040142,55.040142,55.041847,67.5438,67.5438,105.57812,71.52211,53.057053,0.30982196,0.7,72.30922,73.94003,69.98001,0.0,0.3,72.59964,73.94003,69.98001,0.0,0.3,72.31372,73.94003,69.98001,0.0,0.2625,1677.3254,1677.3254,42.669643,16.505917,353.7883,42.669643,66.75463,0
11749,21577080.0,72.208916,72.36794,55.04058,55.04058,55.04168,67.553604,67.553604,105.517944,71.517876,53.110336,0.3107438,0.7,72.290924,73.94003,69.98001,0.0,0.3,72.57471,73.94003,69.98001,0.0,0.3,72.289,73.94003,69.98001,0.0,0.2625,1667.966,1667.966,41.524105,16.688385,353.7286,41.524105,64.897156,0
11751,21577200.0,72.225235,72.3898,55.040855,55.040855,55.041515,67.57012,67.57012,105.54732,71.513535,53.16593,0.31166562,0.7,72.2939,73.94003,69.98001,0.0,0.3,72.57064,73.94003,69.98001,0.0,0.3,72.338776,73.94003,69.98001,0.0,0.2625,1662.9365,1662.9365,40.343838,17.017502,353.82034,40.343838,63.041676,0
11753,21577320.0,72.20474,72.36641,55.040966,55.040966,55.041405,67.59119,67.59119,105.584885,71.50881,53.215645,0.31226677,0.7,72.27588,73.94003,69.98001,0.0,0.3,72.546196,73.94003,69.98001,0.0,0.3,72.31015,73.94003,69.98001,0.0,0.2625,1657.088,1657.088,39.294727,17.438112,353.9375,39.294727,61.39639,0
11755,21577440.0,72.21951,72.386345,55.041077,55.041077,55.041298,67.615074,67.615074,105.62748,71.50359,53.261566,0.3128679,0.7,72.27911,73.94003,69.98001,0.0,0.3,72.54257,73.94003,69.98001,0.0,0.3,72.35542,73.94003,69.98001,0.0,0.2625,1653.6975,1653.6975,38.321365,17.918058,354.07037,38.321365,59.872776,0
