,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
11758,21577500.0,72.20859,72.37404,55.041023,55.041023,55.041183,67.607414,67.607414,105.61383,71.50069,53.279198,0.31316847,0.7,72.268906,73.94003,69.98001,0.0,0.3,72.530045,73.94003,69.98001,0.0,0.3,72.33894,73.94003,69.98001,0.0,0.2625,1650.6775,1650.6775,37.945446,17.763826,354.02783,37.945446,59.28254,0
11759,21577560.0,72.19777,72.36157,55.040966,55.040966,55.041077,67.58813,67.58813,105.57943,71.497604,53.29304,0.31343183,0.7,72.261375,73.94003,69.98001,0.0,0.3,72.518616,73.94003,69.98001,0.0,0.3,72.3235,73.94003,69.98001,0.0,0.2625,1646.9803,1646.9803,37.638798,17.37664,353.92053,37.638798,58.799595,0
11761,21577680.0,72.21106,72.37991,55.040855,55.040855,55.04091,67.52834,67.52834,105.47285,71.49074,53.31721,0.31395856,0.7,72.26489,73.94003,69.98001,0.0,0.3,72.515434,73.94003,69.98001,0.0,0.3,72.36487,73.94003,69.98001,0.0,0.2625,1641.0454,1641.0454,37.085148,16.187445,353.5881,37.085148,57.925312,0
11763,21577800.0,72.188156,72.354095,55.040802,55.040802,55.040802,67.48063,67.48063,105.38777,71.48277,53.3405,0.31448528,0.7,72.24759,73.94003,69.98001,0.0,0.3,72.49209,73.94003,69.98001,0.0,0.3,72.3302,73.94003,69.98001,0.0,0.2625,1634.3634,1634.3634,36.55671,15.247859,353.3227,36.55671,57.092796,0
11765,21577920.0,72.19985,72.37108,55.04075,55.04075,55.04075,67.4513,67.4513,105.33546,71.473495,53.365334,0.31504437,0.7,72.25149,73.94003,69.98001,0.0,0.3,72.489456,73.94003,69.98001,0.0,0.3,72.3681,73.94003,69.98001,0.0,0.2625,1630.4008,1630.4008,36.004166,14.675459,353.15955,36.004166,56.225372,0
11768,21578040.0,72.17529,72.3441,55.040802,55.040802,55.04075,67.49274,67.49274,105.40935,71.46278,53.398293,0.31560346,0.7,72.23451,73.94003,69.98001,0.0,0.3,72.46666,73.94003,69.98001,0.0,0.3,72.33059,73.94003,69.98001,0.0,0.2625,1628.0923,1628.0923,35.31274,15.484815,353.38998,35.31274,55.149414,0
11770,21578100.0,72.18024,72.35185,55.040802,55.040802,55.04075,67.533554,67.533554,105.48213,71.45685,53.416527,0.315883,0.7,72.23781,73.94003,69.98001,0.0,0.3,72.46594,73.94003,69.98001,0.0,0.3,72.34839,73.94003,69.98001,0.0,0.2625,1628.5562,1628.5562,34.93931,16.289722,353.61703,34.93931,54.57043,0
11771,21578160.0,72.18486,72.359375,55.040855,55.040855,55.04075,67.58437,67.58437,105.57275,71.450424,53.43625,0.31613585,0.7,72.238464,73.94003,69.98001,0.0,0.3,72.464294,73.94003,69.98001,0.0,0.3,72.36465,73.94003,69.98001,0.0,0.2625,1629.8336,1629.8336,34.54064,17.301134,353.89966,34.54064,53.95308,0
11773,21578280.0,72.15849,72.331024,55.040855,55.040855,55.040802,67.70961,67.70961,105.79604,71.43625,53.474426,0.31664157,0.7,72.221436,73.94003,69.98001,0.0,0.3,72.44171,73.94003,69.98001,0.0,0.3,72.32416,73.94003,69.98001,0.0,0.2625,1631.7684,1631.7684,33.78264,19.837091,354.59607,33.78264,52.782253,0
11775,21578400.0,72.16574,72.34454,55.04091,55.04091,55.040802,67.85752,67.85752,106.05977,71.41998,53.513153,0.31714728,0.7,72.22528,73.94003,69.98001,0.0,0.3,72.43941,73.94003,69.98001,0.0,0.3,72.35454,73.94003,69.98001,0.0,0.2625,1636.7534,1636.7534,33.018906,22.912374,355.41867,33.018906,51.60438,0
11777,21578520.0,72.11141,72.28264,55.040634,55.040634,55.04058,67.903244,67.903244,106.141304,71.4006,53.521614,0.31757054,0.7,72.17502,73.94003,69.98001,0.0,0.3,72.3836,73.94003,69.98001,0.0,0.3,72.278015,73.94003,69.98001,0.0,0.2625,1632.9753,1632.9753,32.87833,23.879282,355.67303,32.87833,51.390427,0
11780,21578640.0,72.09356,72.26632,55.040417,55.040417,55.04036,67.881165,67.881165,106.10193,71.37703,53.516945,0.3179938,0.7,72.15195,73.94003,69.98001,0.0,0.3,72.35421,73.94003,69.98001,0.0,0.3,72.27582,73.94003,69.98001,0.0,0.2625,1627.6321,1627.6321,32.966503,23.411222,355.55026,32.966503,51.52689,0
11782,21578700.0,72.06648,72.23622,55.040306,55.040306,55.040253,67.855064,67.855064,106.0554,71.363846,53.512436,0.31820542,0.7,72.12674,73.94003,69.98001,0.0,0.3,72.32702,73.94003,69.98001,0.0,0.3,72.238464,73.94003,69.98001,0.0,0.2625,1623.6558,1623.6558,33.051483,22.859758,355.4051,33.051483,51.65738,0
11783,21578760.0,72.03934,72.206116,55.0402,55.0402,55.0402,67.82221,67.82221,105.99681,71.34967,53.506233,0.31844372,0.7,72.104324,73.94003,69.98001,0.0,0.3,72.30093,73.94003,69.98001,0.0,0.3,72.20221,73.94003,69.98001,0.0,0.2625,1619.0713,1619.0713,33.168533,22.169344,355.22238,33.168533,51.837223,0
11785,21578880.0,72.01935,72.18898,55.04003,55.04003,55.04003,67.74277,67.74277,105.855156,71.31875,53.49464,0.31892034,0.7,72.08175,73.94003,69.98001,0.0,0.3,72.27193,73.94003,69.98001,0.0,0.3,72.19754,73.94003,69.98001,0.0,0.2625,1611.1873,1611.1873,33.37534,20.517954,354.78055,33.37534,52.15243,0
11787,21579000.0,71.96463,72.12976,55.039925,55.039925,55.039978,67.65234,67.65234,105.69393,71.28458,53.482006,0.31939694,0.7,72.03588,73.94003,69.98001,0.0,0.3,72.22034,73.94003,69.98001,0.0,0.3,72.12416,73.94003,69.98001,0.0,0.2625,1601.1284,1601.1284,33.60269,18.667606,354.27768,33.60269,52.498257,0
11789,21579120.0,71.943436,72.11267,55.039925,55.039925,55.039925,67.55621,67.55621,105.522514,71.24739,53.47113,0.31990817,0.7,72.01446,73.94003,69.98001,0.0,0.3,72.19249,73.94003,69.98001,0.0,0.3,72.118225,73.94003,69.98001,0.0,0.2625,1592.3025,1592.3025,33.785954,16.736847,353.743,33.785954,52.774193,0
11791,21579240.0,71.88806,72.05406,55.039925,55.039925,55.039925,67.497406,67.497406,105.41766,71.20746,53.467117,0.3204194,0.7,71.97012,73.94003,69.98001,0.0,0.3,72.142395,73.94003,69.98001,0.0,0.3,72.044556,73.94003,69.98001,0.0,0.2625,1583.4103,1583.4103,33.838802,15.573405,353.41595,33.838802,52.85014,0
11794,21579300.0,71.877075,72.04561,55.039925,55.039925,55.039925,67.47759,67.47759,105.38234,71.18652,53.466736,0.32067502,0.7,71.96129,73.94003,69.98001,0.0,0.3,72.12954,73.94003,69.98001,0.0,0.3,72.0417,73.94003,69.98001,0.0,0.2625,1579.9509,1579.9509,33.83418,15.184975,353.30576,33.83418,52.840622,0
11795,21579360.0,71.865814,72.037094,55.039978,55.039978,55.039978,67.461975,67.461975,105.35451,71.165054,53.46794,0.32092497,0.7,71.94986,73.94003,69.98001,0.0,0.3,72.11581,73.94003,69.98001,0.0,0.3,72.03758,73.94003,69.98001,0.0,0.2625,1576.9363,1576.9363,33.799953,14.879981,353.2189,33.799953,52.7853,0
11797,21579480.0,71.80968,71.97887,55.040085,55.040085,55.040085,67.49969,67.49969,105.42174,71.120445,53.47975,0.3214249,0.7,71.90679,73.94003,69.98001,0.0,0.3,72.06697,73.94003,69.98001,0.0,0.3,71.96321,73.94003,69.98001,0.0,0.2625,1571.9849,1571.9849,33.560013,15.617426,353.4286,33.560013,52.41419,0
11799,21579600.0,71.78622,71.96161,55.0402,55.0402,55.0402,67.588936,67.588936,105.58088,71.07391,53.498924,0.32192484,0.7,71.887344,73.94003,69.98001,0.0,0.3,72.04132,73.94003,69.98001,0.0,0.3,71.9547,73.94003,69.98001,0.0,0.2625,1570.763,1570.763,33.19,17.388294,353.925,33.19,51.84536,0
11801,21579720.0,71.7292,71.90322,55.040306,55.040306,55.040253,67.712585,67.712585,105.801346,71.02574,53.5204,0.32234898,0.7,71.84511,73.94003,69.98001,0.0,0.3,71.99347,73.94003,69.98001,0.0,0.3,71.879105,73.94003,69.98001,0.0,0.2625,1569.6241,1569.6241,32.789364,19.893637,354.6126,32.789364,51.23226,0
11804,21579840.0,71.7047,71.88542,55.04036,55.04036,55.040306,67.859436,67.859436,106.06319,70.9762,53.54419,0.32277316,0.7,71.82616,73.94003,69.98001,0.0,0.3,71.968475,73.94003,69.98001,0.0,0.3,71.86867,73.94003,69.98001,0.0,0.2625,1571.2672,1571.2672,32.34479,22.947973,355.42932,32.34479,50.55262,0
11806,21579900.0,71.675804,71.85614,55.04036,55.04036,55.040306,67.8939,67.8939,106.12463,70.951035,53.547924,0.32298523,0.7,71.804016,73.94003,69.98001,0.0,0.3,71.94447,73.94003,69.98001,0.0,0.3,71.82977,73.94003,69.98001,0.0,0.2625,1569.8234,1569.8234,32.29489,23.676317,355.621,32.29489,50.478436,0
11807,21579960.0,71.64719,71.82692,55.040253,55.040253,55.0402,67.90446,67.90446,106.14345,70.9256,53.54655,0.3231642,0.7,71.78462,73.94003,69.98001,0.0,0.3,71.92151,73.94003,69.98001,0.0,0.3,71.79204,73.94003,69.98001,0.0,0.2625,1567.1068,1567.1068,32.332096,23.899849,355.6797,32.332096,50.53804,0
11809,21580080.0,71.622406,71.80907,55.040142,55.040142,55.040085,67.881935,67.881935,106.1033,70.87413,53.539135,0.32352212,0.7,71.76644,73.94003,69.98001,0.0,0.3,71.89734,73.94003,69.98001,0.0,0.3,71.78056,73.94003,69.98001,0.0,0.2625,1561.7894,1561.7894,32.48127,23.42236,355.55447,32.48127,50.769512,0
11811,21580200.0,71.565,71.75073,55.039978,55.039978,55.039978,67.82272,67.82272,105.997734,70.82205,53.52617,0.32388005,0.7,71.72595,73.94003,69.98001,0.0,0.3,71.85153,73.94003,69.98001,0.0,0.3,71.70305,73.94003,69.98001,0.0,0.2625,1553.418,1553.418,32.733154,22.17499,355.2252,32.733154,51.15759,0
11813,21580320.0,71.54007,71.73288,55.039867,55.039867,55.039925,67.74313,67.74313,105.85582,70.76976,53.512768,0.32431185,0.7,71.70876,73.94003,69.98001,0.0,0.3,71.828514,73.94003,69.98001,0.0,0.3,71.690414,73.94003,69.98001,0.0,0.2625,1545.6422,1545.6422,32.981285,20.52053,354.78253,32.981285,51.537292,0
11815,21580440.0,71.483154,71.675255,55.03981,55.03981,55.039867,67.65263,67.65263,105.69445,70.71747,53.49865,0.32474366,0.7,71.66949,73.94003,69.98001,0.0,0.3,71.783966,73.94003,69.98001,0.0,0.3,71.61296,73.94003,69.98001,0.0,0.2625,1535.8376,1535.8376,33.241276,18.66848,354.27924,33.241276,51.934082,0
11818,21580500.0,71.47091,71.66658,55.03981,55.03981,55.03981,67.60503,67.60503,105.60956,70.691376,53.492004,0.32495958,0.7,71.662735,73.94003,69.98001,0.0,0.3,71.77342,73.94003,69.98001,0.0,0.3,71.607086,73.94003,69.98001,0.0,0.2625,1531.4131,1531.4131,33.35912,17.707556,354.01443,33.35912,52.113106,0
11819,21580560.0,71.4586,71.65784,55.03981,55.03981,55.03981,67.55646,67.55646,105.52296,70.66539,53.48651,0.32518792,0.7,71.6534,73.94003,69.98001,0.0,0.3,71.76199,73.94003,69.98001,0.0,0.3,71.60005,73.94003,69.98001,0.0,0.2625,1527.2062,1527.2062,33.451836,16.73679,353.74432,33.451836,52.252663,0
11821,21580680.0,71.40236,71.60098,55.039867,55.039867,55.039867,67.49762,67.49762,105.41805,70.61386,53.481514,0.3256446,0.7,71.615265,73.94003,69.98001,0.0,0.3,71.718704,73.94003,69.98001,0.0,0.3,71.52287,73.94003,69.98001,0.0,0.2625,1518.628,1518.628,33.526962,15.572832,353.4171,33.526962,52.363388,0
11823,21580800.0,71.378235,71.584015,55.039925,55.039925,55.039925,67.46218,67.46218,105.354866,70.56311,53.481514,0.3261013,0.7,71.60011,73.94003,69.98001,0.0,0.3,71.69772,73.94003,69.98001,0.0,0.3,71.50969,73.94003,69.98001,0.0,0.2625,1512.4097,1512.4097,33.507793,14.8791065,353.22,33.507793,52.329273,0
11825,21580920.0,71.32265,71.52765,55.04003,55.04003,55.04003,67.49988,67.49988,105.422066,70.51345,53.4925,0.32653707,0.7,71.56297,73.94003,69.98001,0.0,0.3,71.655426,73.94003,69.98001,0.0,0.3,71.43251,73.94003,69.98001,0.0,0.2625,1507.8124,1507.8124,33.285366,15.616326,353.42957,33.285366,51.98543,0
11828,21581040.0,71.29892,71.51079,55.040142,55.040142,55.040142,67.58912,67.58912,105.58119,70.465164,53.510788,0.32697284,0.7,71.548416,73.94003,69.98001,0.0,0.3,71.63521,73.94003,69.98001,0.0,0.3,71.41884,73.94003,69.98001,0.0,0.2625,1506.8816,1506.8816,32.932537,17.38701,353.92587,32.932537,51.44334,0
11829,21581100.0,71.27123,71.482605,55.040253,55.040253,55.0402,67.6474,67.6474,105.68512,70.441605,53.521393,0.32719073,0.7,71.52875,73.94003,69.98001,0.0,0.3,71.61395,73.94003,69.98001,0.0,0.3,71.37945,73.94003,69.98001,0.0,0.2625,1506.476,1506.476,32.734978,18.56051,354.25006,32.734978,51.140675,0
11831,21581160.0,71.24393,71.454544,55.040253,55.040253,55.040253,67.712746,67.712746,105.80163,70.41847,53.531662,0.3273647,0.7,71.51183,73.94003,69.98001,0.0,0.3,71.59363,73.94003,69.98001,0.0,0.3,71.34122,73.94003,69.98001,0.0,0.2625,1506.1656,1506.1656,32.545387,19.892178,354.61343,32.545387,50.851185,0
11833,21581280.0,71.220695,71.437515,55.04036,55.04036,55.040306,67.85959,67.85959,106.06345,70.3737,53.5549,0.32771268,0.7,71.49755,73.94003,69.98001,0.0,0.3,71.573906,73.94003,69.98001,0.0,0.3,71.32671,73.94003,69.98001,0.0,0.2625,1508.1993,1508.1993,32.112595,22.946413,355.43008,32.112595,50.189816,0
11835,21581400.0,71.1667,71.38132,55.040253,55.040253,55.0402,67.904594,67.904594,106.1437,70.33108,53.5571,0.32806063,0.7,71.46141,73.94003,69.98001,0.0,0.3,71.53293,73.94003,69.98001,0.0,0.3,71.24855,73.94003,69.98001,0.0,0.2625,1504.6355,1504.6355,32.10292,23.898212,355.68042,32.10292,50.17989,0
11837,21581520.0,71.14484,71.36434,55.040085,55.040085,55.040085,67.88207,67.88207,106.103546,70.290924,53.549957,0.32837266,0.7,71.44768,73.94003,69.98001,0.0,0.3,71.51381,73.94003,69.98001,0.0,0.3,71.23355,73.94003,69.98001,0.0,0.2625,1499.9711,1499.9711,32.245842,23.420803,355.5552,32.245842,50.40158,0
11840,21581640.0,71.092545,71.3087,55.039978,55.039978,55.039978,67.82287,67.82287,105.99797,70.2534,53.537598,0.3286847,0.7,71.41235,73.94003,69.98001,0.0,0.3,71.47377,73.94003,69.98001,0.0,0.3,71.15549,73.94003,69.98001,0.0,0.2625,1492.4386,1492.4386,32.485306,22.173504,355.22592,32.485306,50.770252,0
11841,21581700.0,71.08243,71.30051,55.039925,55.039925,55.039925,67.7849,67.7849,105.930275,70.23577,53.530838,0.3288407,0.7,71.40719,73.94003,69.98001,0.0,0.3,71.46509,73.94003,69.98001,0.0,0.3,71.14862,73.94003,69.98001,0.0,0.2625,1488.9248,1488.9248,32.61066,21.381348,355.01474,32.61066,50.962387,0
11843,21581760.0,71.07222,71.29222,55.039925,55.039925,55.039925,67.74327,67.74327,105.85605,70.21896,53.52491,0.3290366,0.7,71.399445,73.94003,69.98001,0.0,0.3,71.45553,73.94003,69.98001,0.0,0.3,71.14055,73.94003,69.98001,0.0,0.2625,1485.5295,1485.5295,32.717846,20.519129,354.78323,32.717846,51.12563,0
11845,21581880.0,71.02173,71.23729,55.03981,55.03981,55.039867,67.65276,67.65276,105.69467,70.187706,53.511726,0.32942834,0.7,71.36511,73.94003,69.98001,0.0,0.3,71.41641,73.94003,69.98001,0.0,0.3,71.06288,73.94003,69.98001,0.0,0.2625,1476.754,1476.754,32.95835,18.667131,354.27988,32.95835,51.49203,0
11847,21582000.0,71.00328,71.22136,55.03981,55.03981,55.039867,67.55657,67.55657,105.52317,70.16002,53.500626,0.3298201,0.7,71.35303,73.94003,69.98001,0.0,0.3,71.39911,73.94003,69.98001,0.0,0.3,71.04799,73.94003,69.98001,0.0,0.2625,1469.1797,1469.1797,33.1477,16.735497,353.74493,33.1477,51.77755,0
11850,21582120.0,70.95483,71.16373,55.039867,55.039867,55.039867,67.497734,67.497734,105.41825,70.150024,53.49623,0.33022967,0.7,71.31616,73.94003,69.98001,0.0,0.3,71.35753,73.94003,69.98001,0.0,0.3,70.96724,73.94003,69.98001,0.0,0.2625,1461.669,1461.669,33.210102,15.571561,353.4177,33.210102,51.86846,0
11852,21582240.0,70.943954,71.145325,55.039925,55.039925,55.039925,67.46229,67.46229,105.35506,70.17029,53.495956,0.33063924,0.7,71.30211,73.94003,69.98001,0.0,0.3,71.338135,73.94003,69.98001,0.0,0.3,70.94939,73.94003,69.98001,0.0,0.2625,1456.542,1456.542,33.19591,14.877843,353.22055,33.19591,51.842182,0
11853,21582300.0,70.92522,71.11676,55.039978,55.039978,55.039978,67.47276,67.47276,105.373726,70.19112,53.50035,0.330844,0.7,71.28282,73.94003,69.98001,0.0,0.3,71.31732,73.94003,69.98001,0.0,0.3,70.9088,73.94003,69.98001,0.0,0.2625,1454.6178,1454.6178,33.10249,15.081893,353.27875,33.10249,51.697147,0
11855,21582360.0,70.90808,71.088425,55.04003,55.04003,55.04003,67.49997,67.49997,105.42224,70.21858,53.50612,0.33103022,0.7,71.266235,73.94003,69.98001,0.0,0.3,71.29755,73.94003,69.98001,0.0,0.3,70.869354,73.94003,69.98001,0.0,0.2625,1453.1475,1453.1475,32.992393,15.614972,353.43008,32.992393,51.527878,0
11857,21582480.0,70.90846,71.07013,55.040142,55.040142,55.040142,67.58921,67.58921,105.58135,70.29268,53.522873,0.3314026,0.7,71.252556,73.94003,69.98001,0.0,0.3,71.2787,73.94003,69.98001,0.0,0.3,70.85128,73.94003,69.98001,0.0,0.2625,1453.3997,1453.3997,32.67279,17.385609,353.92636,32.67279,51.03766,0
11859,21582600.0,70.883194,71.01344,55.040253,55.040253,55.0402,67.71284,67.71284,105.801796,70.39029,53.541607,0.33177498,0.7,71.217125,73.94003,69.98001,0.0,0.3,71.23871,73.94003,69.98001,0.0,0.3,70.7713,73.94003,69.98001,0.0,0.2625,1453.937,1453.937,32.330044,19.890745,354.61395,32.330044,50.514828,0
11861,21582720.0,70.89314,70.99515,55.040306,55.040306,55.040253,67.85968,67.85968,106.06362,70.50922,53.562317,0.33205932,0.7,71.20372,73.94003,69.98001,0.0,0.3,71.22026,73.94003,69.98001,0.0,0.3,70.7529,73.94003,69.98001,0.0,0.2625,1457.1647,1457.1647,31.952425,22.944925,355.4306,31.952425,49.93965,0
11864,21582840.0,70.87688,70.938736,55.0402,55.0402,55.040142,67.90469,67.90469,106.14387,70.64721,53.561657,0.33234367,0.7,71.168625,73.94003,69.98001,0.0,0.3,71.180756,73.94003,69.98001,0.0,0.3,70.67303,73.94003,69.98001,0.0,0.2625,1454.8447,1454.8447,32.003372,23.896763,355.6809,32.003372,50.02451,0
11865,21582900.0,70.88561,70.929886,55.040142,55.040142,55.040085,67.89942,67.89942,106.13449,70.722626,53.557045,0.33248585,0.7,71.16341,73.94003,69.98001,0.0,0.3,71.172195,73.94003,69.98001,0.0,0.3,70.66451,73.94003,69.98001,0.0,0.2625,1453.1978,1453.1978,32.100384,23.785078,355.65167,32.100384,50.175957,0
11867,21582960.0,70.895004,70.92088,55.04003,55.04003,55.04003,67.88218,67.88218,106.10374,70.802,53.551605,0.3326253,0.7,71.1556,73.94003,69.98001,0.0,0.3,71.162796,73.94003,69.98001,0.0,0.3,70.6549,73.94003,69.98001,0.0,0.2625,1451.3362,1451.3362,32.209644,23.41946,355.55576,32.209644,50.34526,0
11869,21583080.0,70.88628,70.86529,55.039925,55.039925,55.039925,67.82297,67.82297,105.99816,70.97142,53.536114,0.33290422,0.7,71.12127,73.94003,69.98001,0.0,0.3,71.124016,73.94003,69.98001,0.0,0.3,70.57585,73.94003,69.98001,0.0,0.2625,1444.9165,1444.9165,32.51701,22.172209,355.22644,32.51701,50.8201,0
11871,21583200.0,70.91088,70.84831,55.03981,55.03981,55.039867,67.743385,67.743385,105.85626,71.15318,53.52002,0.33318314,0.7,71.10891,73.94003,69.98001,0.0,0.3,71.10683,73.94003,69.98001,0.0,0.3,70.55877,73.94003,69.98001,0.0,0.2625,1438.9402,1438.9402,32.822857,20.51788,354.78387,32.822857,51.290043,0
11873,21583320.0,70.90786,70.79376,55.039757,55.039757,55.03981,67.65289,67.65289,105.69489,71.345116,53.503155,0.33353645,0.7,71.0754,73.94003,69.98001,0.0,0.3,71.06897,73.94003,69.98001,0.0,0.3,70.48099,73.94003,69.98001,0.0,0.2625,1430.9783,1430.9783,33.1418,18.66595,354.28055,33.1418,51.778984,0
11876,21583440.0,70.9373,70.77779,55.039757,55.039757,55.039757,67.55672,67.55672,105.52341,71.54491,53.488213,0.33388975,0.7,71.06381,73.94003,69.98001,0.0,0.3,71.05255,73.94003,69.98001,0.0,0.3,70.46511,73.94003,69.98001,0.0,0.2625,1423.9861,1423.9861,33.413605,16.734379,353.74567,33.413605,52.193268,0
11877,21583500.0,70.93741,70.750916,55.039757,55.039757,55.03981,67.52312,67.52312,105.46351,71.64702,53.48387,0.33406642,0.7,71.04613,73.94003,69.98001,0.0,0.3,71.03349,73.94003,69.98001,0.0,0.3,70.42627,73.94003,69.98001,0.0,0.2625,1420.4778,1420.4778,33.48757,16.068005,353.55878,33.48757,52.305054,0
11879,21583560.0,70.93823,70.72427,55.039757,55.039757,55.03981,67.49788,67.49788,105.4185,71.75029,53.480083,0.33424744,0.7,71.03113,73.94003,69.98001,0.0,0.3,71.015526,73.94003,69.98001,0.0,0.3,70.3887,73.94003,69.98001,0.0,0.2625,1416.9961,1416.9961,33.555557,15.570477,353.41843,33.555557,52.408386,0
11881,21583680.0,70.9706,70.70928,55.03981,55.03981,55.039867,67.46245,67.46245,105.35532,71.95914,53.476677,0.3346095,0.7,71.020195,73.94003,69.98001,0.0,0.3,70.999756,73.94003,69.98001,0.0,0.3,70.374146,73.94003,69.98001,0.0,0.2625,1412.1051,1412.1051,33.60888,14.876784,353.22134,33.60888,52.48749,0
11883,21583800.0,70.973724,70.6566,55.039925,55.039925,55.039978,67.50014,67.50014,105.42253,72.169205,53.48393,0.33497155,0.7,70.98806,73.94003,69.98001,0.0,0.3,70.963394,73.94003,69.98001,0.0,0.3,70.29894,73.94003,69.98001,0.0,0.2625,1408.7317,1408.7317,33.467186,15.6139345,353.4309,33.467186,52.26978,0
11885,21583920.0,71.00717,70.64221,55.040085,55.040085,55.040085,67.58938,67.58938,105.58166,72.37816,53.4981,0.33528394,0.7,70.97746,73.94003,69.98001,0.0,0.3,70.94812,73.94003,69.98001,0.0,0.3,70.285484,73.94003,69.98001,0.0,0.2625,1408.7229,1408.7229,33.204212,17.38452,353.92728,33.204212,51.868137,0
11888,21584040.0,71.01036,70.589966,55.040142,55.040142,55.040142,67.71301,67.71301,105.8021,72.583824,53.514526,0.33559632,0.7,70.94554,73.94003,69.98001,0.0,0.3,70.91214,73.94003,69.98001,0.0,0.3,70.21105,73.94003,69.98001,0.0,0.2625,1408.8164,1408.8164,32.91169,19.889614,354.61484,32.91169,51.423977,0
11889,21584100.0,71.0269,70.5831,55.0402,55.0402,55.0402,67.78412,67.78412,105.92888,72.68474,53.523422,0.33575252,0.7,70.94159,73.94003,69.98001,0.0,0.3,70.90506,73.94003,69.98001,0.0,0.3,70.20523,73.94003,69.98001,0.0,0.2625,1409.8541,1409.8541,32.753017,21.357931,355.01025,32.753017,51.183414,0
11891,21584160.0,71.04283,70.57602,55.040253,55.040253,55.0402,67.85986,67.85986,106.06394,72.783936,53.533367,0.335866,0.7,70.935,73.94003,69.98001,0.0,0.3,70.89703,73.94003,69.98001,0.0,0.3,70.1983,73.94003,69.98001,0.0,0.2625,1411.3901,1411.3901,32.574623,22.943737,355.43152,32.574623,50.912426,0
11893,21584280.0,71.04354,70.52416,55.040142,55.040142,55.040142,67.90488,67.90488,106.144196,72.97631,53.531776,0.33609298,0.7,70.90319,73.94003,69.98001,0.0,0.3,70.86133,73.94003,69.98001,0.0,0.3,70.12448,73.94003,69.98001,0.0,0.2625,1408.2695,1408.2695,32.646915,23.895617,355.6819,32.646915,51.03069,0
11895,21584400.0,71.07243,70.510925,55.04003,55.04003,55.04003,67.88238,67.88238,106.10407,73.15868,53.52183,0.33631998,0.7,70.89287,73.94003,69.98001,0.0,0.3,70.84661,73.94003,69.98001,0.0,0.3,70.11278,73.94003,69.98001,0.0,0.2625,1403.8434,1403.8434,32.84979,23.418331,355.55676,32.84979,51.346004,0
11897,21584520.0,71.06903,70.46005,55.039925,55.039925,55.039925,67.823166,67.823166,105.99851,73.32881,53.50733,0.3365756,0.7,70.8616,73.94003,69.98001,0.0,0.3,70.811455,73.94003,69.98001,0.0,0.3,70.04016,73.94003,69.98001,0.0,0.2625,1396.4695,1396.4695,33.134483,22.171158,355.2275,33.134483,51.7852,0
11900,21584640.0,71.093094,70.44786,55.03981,55.03981,55.039867,67.74359,67.74359,105.85661,73.48448,53.493156,0.33683124,0.7,70.85183,73.94003,69.98001,0.0,0.3,70.79733,73.94003,69.98001,0.0,0.3,70.03005,73.94003,69.98001,0.0,0.2625,1389.5001,1389.5001,33.39861,20.516895,354.7849,33.39861,52.18971,0
11901,21584700.0,71.088806,70.42281,55.03981,55.03981,55.03981,67.69931,67.69931,105.777664,73.55617,53.48629,0.33695906,0.7,70.83519,73.94003,69.98001,0.0,0.3,70.779594,73.94003,69.98001,0.0,0.3,69.99385,73.94003,69.98001,0.0009728659,0.2625,1385.227,1385.227,33.524826,19.606718,354.53864,33.524826,52.38223,0
11903,21584760.0,71.08403,70.398094,55.03981,55.03981,55.03981,67.65309,67.65309,105.69526,73.623405,53.478928,0.33711734,0.7,70.82129,73.94003,69.98001,0.0,0.3,70.76284,73.94003,69.98001,0.0,0.3,69.95897,73.94003,69.98001,0.002924372,0.2625,1380.5817,1380.5817,33.659718,18.665026,354.2816,33.659718,52.58804,0
11905,21584880.0,71.10161,70.387054,55.039757,55.039757,55.03981,67.556915,67.556915,105.52377,73.74338,53.46745,0.3374339,0.7,70.81212,73.94003,69.98001,0.0,0.3,70.74938,73.94003,69.98001,0.0,0.3,69.950516,73.94003,69.98001,0.0035776931,0.2625,1372.6859,1372.6859,33.856136,16.733505,353.7467,33.856136,52.884323,0
11907,21585000.0,71.085236,70.33833,55.03981,55.03981,55.039867,67.49808,67.49808,105.41886,73.84215,53.463387,0.33775046,0.7,70.78223,73.94003,69.98001,0.0,0.3,70.715546,73.94003,69.98001,0.0,0.3,69.88091,73.94003,69.98001,0.007925821,0.2625,1364.9153,1364.9153,33.91039,15.569627,353.41946,33.91039,52.962303,0
11910,21585120.0,71.09451,70.32822,55.04003,55.04003,55.04003,67.46264,67.46264,105.355675,73.91751,53.476456,0.33806947,0.7,70.773605,73.94003,69.98001,0.0,0.3,70.70264,73.94003,69.98001,0.0,0.3,69.873886,73.94003,69.98001,0.009071837,0.2625,1362.7052,1362.7052,33.604424,14.875943,353.22235,33.604424,52.479755,0
11911,21585240.0,71.06886,70.28021,55.0402,55.0402,55.0402,67.50032,67.50032,105.42285,73.967224,53.49772,0.33838844,0.7,70.74416,73.94003,69.98001,0.0,0.3,70.66934,73.94003,69.98001,0.0,0.3,69.80533,73.94003,69.98001,0.013923469,0.2625,1361.6704,1361.6704,33.165062,15.613065,353.4319,33.165062,51.796913,0
11913,21585300.0,71.069244,70.27554,55.040253,55.040253,55.040253,67.53982,67.53982,105.49328,73.98178,53.509254,0.33854792,0.7,70.7413,73.94003,69.98001,0.0,0.3,70.66353,73.94003,69.98001,0.0,0.3,69.80286,73.94003,69.98001,0.0147124985,0.2625,1362.2822,1362.2822,32.935368,16.392727,353.65152,32.935368,51.442104,0
11915,21585360.0,71.067764,70.27065,55.040306,55.040306,55.040306,67.589554,67.589554,105.58197,73.98903,53.521996,0.3386774,0.7,70.73581,73.94003,69.98001,0.0,0.3,70.65671,73.94003,69.98001,0.0,0.3,69.799225,73.94003,69.98001,0.0155762555,0.2625,1363.4564,1363.4564,32.685696,17.383547,353.92816,32.685696,51.05714,0
11917,21585480.0,71.030304,70.22286,55.040417,55.040417,55.04036,67.71318,67.71318,105.8024,73.98068,53.545395,0.33893633,0.7,70.70648,73.94003,69.98001,0.0,0.3,70.62364,73.94003,69.98001,0.0,0.3,69.73117,73.94003,69.98001,0.020952422,0.2625,1364.7557,1364.7557,32.24406,19.888613,354.6157,32.24406,50.37987,0
11919,21585600.0,71.016235,70.21347,55.040474,55.040474,55.04036,67.86002,67.86002,106.064224,73.94003,53.568855,0.33919528,0.7,70.698135,73.94003,69.98001,0.0,0.3,70.611115,73.94003,69.98001,0.0,0.3,69.7254,73.94003,69.98001,0.023134775,0.2625,1367.9961,1367.9961,31.80659,22.942726,355.43234,31.80659,49.711212,0
11922,21585720.0,70.96565,70.16589,55.040306,55.040306,55.040253,67.90502,67.90502,106.144455,73.873566,53.572037,0.33937353,0.7,70.66885,73.94003,69.98001,0.0,0.3,70.578156,73.94003,69.98001,0.0,0.3,69.6575,73.94003,69.98001,0.02904725,0.2625,1365.6138,1365.6138,31.772497,23.894623,355.68262,31.772497,49.66315,0
11924,21585840.0,70.94137,70.15689,55.0402,55.0402,55.040142,67.88251,67.88251,106.10432,73.790344,53.568306,0.33955178,0.7,70.66067,73.94003,69.98001,0.0,0.3,70.56596,73.94003,69.98001,0.0,0.3,69.65212,73.94003,69.98001,0.031751495,0.2625,1362.37,1362.37,31.841,23.417374,355.55746,31.841,49.76851,0
11925,21585900.0,70.91275,70.13327,55.040142,55.040142,55.040085,67.85626,67.85626,106.057526,73.74272,53.56479,0.33964092,0.7,70.6449,73.94003,69.98001,0.0,0.3,70.54916,73.94003,69.98001,0.0,0.3,69.61784,73.94003,69.98001,0.034934893,0.2625,1359.629,1359.629,31.905785,22.862915,355.41153,31.905785,49.86735,0
11927,21585960.0,70.88369,70.109924,55.040085,55.040085,55.04003,67.8233,67.8233,105.99874,73.69136,53.559734,0.3397625,0.7,70.63188,73.94003,69.98001,0.0,0.3,70.53345,73.94003,69.98001,0.0,0.3,69.58483,73.94003,69.98001,0.038171526,0.2625,1356.3353,1356.3353,31.999073,22.170244,355.22815,31.999073,50.010033,0
11929,21586080.0,70.8532,70.10152,55.039978,55.039978,55.039978,67.74371,67.74371,105.856834,73.577866,53.550945,0.34000576,0.7,70.62419,73.94003,69.98001,0.0,0.3,70.52169,73.94003,69.98001,0.0,0.3,69.58016,73.94003,69.98001,0.0413742,0.2625,1350.8253,1350.8253,32.148476,20.516012,354.78555,32.148476,50.235596,0
11931,21586200.0,70.78992,70.05516,55.039925,55.039925,55.039925,67.65321,67.65321,105.695465,73.45092,53.541,0.340249,0.7,70.59596,73.94003,69.98001,0.0,0.3,70.48978,73.94003,69.98001,0.0,0.3,69.513535,73.94003,69.98001,0.048287194,0.2625,1343.3455,1343.3455,32.32069,18.664173,354.2822,32.32069,50.49548,0
11933,21586320.0,70.75603,70.04955,55.039925,55.039925,56.15553,67.55703,67.55703,105.52398,73.31172,53.53276,0.34053543,0.7,70.58882,73.94003,69.98001,0.0,0.3,70.47857,73.94003,69.98001,0.0,0.3,69.51436,73.94003,69.98001,0.051698577,0.2625,1336.9532,1336.9532,32.44901,16.73268,353.74734,32.44901,88.372856,0
11936,21586440.0,70.69214,70.00863,55.039925,55.039925,56.496986,67.498184,67.498184,105.41906,73.16143,53.53018,0.34082186,0.7,70.56119,73.94003,69.98001,0.0,0.3,70.44714,73.94003,69.98001,0.0,0.3,69.45871,73.94003,69.98001,0.058451463,0.2625,1330.5321,1330.5321,32.47493,15.568818,353.42004,32.47493,100.03072,0
11937,21586500.0,70.674835,70.00775,55.039925,55.039925,56.58251,67.47836,67.47836,105.38372,73.08244,53.529907,0.34096506,0.7,70.55916,73.94003,69.98001,0.0,0.3,70.44226,73.94003,69.98001,0.0,0.3,69.46327,73.94003,69.98001,0.060119282,0.2625,1328.1044,1328.1044,32.468857,15.180244,353.3098,32.468857,102.69553,0
11939,21586560.0,70.656876,70.00682,55.039978,55.039978,56.670624,67.46275,67.46275,105.35587,73.001144,53.531113,0.34110555,0.7,70.55449,73.94003,69.98001,0.0,0.3,70.43643,73.94003,69.98001,0.0,0.3,69.467,73.94003,69.98001,0.06181834,0.2625,1326.0597,1326.0597,32.436325,14.875141,353.22293,32.436325,105.59102,0
11941,21586680.0,70.59063,69.96776,55.04003,55.04003,57.02845,67.50043,67.50043,105.42304,72.832,53.54051,0.34138647,0.7,70.52724,73.94003,69.98001,0.0,0.3,70.40546,73.94003,69.98001,0.0,0.3,69.41509,73.94003,69.98001,0.06869988,0.2625,1322.7103,1322.7103,32.2498,15.612238,353.43246,32.2498,117.55032,0
11943,21586800.0,70.55333,69.96759,55.040142,55.040142,57.21939,67.58966,67.58966,105.58216,72.65512,53.554955,0.34166738,0.7,70.52075,73.94003,69.98001,0.0,0.3,70.39496,73.94003,69.98001,0.0,0.3,69.42679,73.94003,69.98001,0.072189406,0.2625,1322.3081,1322.3081,31.979893,17.382736,353.92874,31.979893,123.487274,0
11945,21586920.0,70.48516,69.93008,55.040306,55.040306,57.596054,67.71329,67.71329,105.80258,72.47176,53.58187,0.34187502,0.7,70.493515,73.94003,69.98001,0.0,0.3,70.36415,73.94003,69.98001,0.0,0.3,69.37829,73.94003,69.98001,0.07916682,0.2625,1324.9154,1324.9154,31.45321,19.887741,354.61624,31.45321,135.71935,0
11948,21587040.0,70.446106,69.931335,55.040474,55.040474,57.80452,67.86013,67.86013,106.06441,72.28291,53.6128,0.34208265,0.7,70.48692,73.94003,69.98001,0.0,0.3,70.35365,73.94003,69.98001,0.0,0.3,69.39307,73.94003,69.98001,0.08274513,0.2625,1330.7382,1330.7382,30.854168,22.941818,355.43292,30.854168,141.87505,0
11949,21587100.0,70.411224,69.91316,55.040417,55.040417,57.988815,67.89459,67.89459,106.125854,72.18683,53.62005,0.34218648,0.7,70.47198,73.94003,69.98001,0.0,0.3,70.33778,73.94003,69.98001,0.0,0.3,69.36955,73.94003,69.98001,0.08626979,0.2625,1331.5782,1331.5782,30.727583,23.67019,355.6246,30.727583,148.13042,0
11951,21587160.0,70.37651,69.89547,55.04036,55.04036,58.16839,67.905136,67.905136,106.14465,72.08983,53.622574,0.3422583,0.7,70.45967,73.94003,69.98001,0.0,0.3,70.32289,73.94003,69.98001,0.0,0.3,69.347855,73.94003,69.98001,0.08977621,0.2625,1331.2875,1331.2875,30.679306,23.893736,355.68323,30.679306,154.14377,0
11953,21587280.0,70.33618,69.89833,55.040253,55.040253,58.353836,67.88263,67.88263,106.10453,71.89361,53.623344,0.342402,0.7,70.45314,73.94003,69.98001,0.0,0.3,70.31262,73.94003,69.98001,0.0,0.3,69.3656,73.94003,69.98001,0.09340409,0.2625,1330.8411,1330.8411,30.653448,23.416525,355.55807,30.653448,160.1547,0
11955,21587400.0,70.26626,69.86427,55.040142,55.040142,58.706005,67.82342,67.82342,105.998955,71.69542,53.6184,0.34254572,0.7,70.42627,73.94003,69.98001,0.0,0.3,70.28219,73.94003,69.98001,0.0,0.3,69.323685,73.94003,69.98001,0.10044443,0.2625,1327.7712,1327.7712,30.734446,22.169434,355.22876,30.734446,172.23943,0
11958,21587520.0,70.22649,69.868774,55.040085,55.040085,58.886513,67.74384,67.74384,105.85706,71.49634,53.61247,0.342774,0.7,70.42018,73.94003,69.98001,0.0,0.3,70.272354,73.94003,69.98001,0.0,0.3,69.344345,73.94003,69.98001,0.10407861,0.2625,1325.3091,1325.3091,30.82407,20.515259,354.78622,30.82407,178.12177,0
11960,21587640.0,70.15788,69.83647,55.039978,55.039978,59.23527,67.65334,67.65334,105.695694,71.2976,53.605164,0.3430023,0.7,70.39375,73.94003,69.98001,0.0,0.3,70.24248,73.94003,69.98001,0.0,0.3,69.305664,73.94003,69.98001,0.11108396,0.2625,1321.1234,1321.1234,30.941204,18.663452,354.28287,30.941204,190.023,0
11961,21587700.0,70.13876,69.839554,55.039978,55.039978,59.32426,67.60573,67.60573,105.610794,71.19867,53.601593,0.34311643,0.7,70.39221,73.94003,69.98001,0.0,0.3,70.23824,73.94003,69.98001,0.0,0.3,69.31786,73.94003,69.98001,0.11288242,0.2625,1319.4734,1319.4734,30.99451,17.702648,354.01807,30.99451,192.80896,0
11963,21587760.0,70.11959,69.842575,55.039978,55.039978,59.41413,67.55717,67.55717,105.524216,71.10028,53.59901,0.3432463,0.7,70.38815,73.94003,69.98001,0.0,0.3,70.23308,73.94003,69.98001,0.0,0.3,69.32918,73.94003,69.98001,0.11468501,0.2625,1318.04,1318.04,31.027426,16.732002,353.748,31.027426,195.76118,0
11965,21587880.0,70.05318,69.81203,55.039978,55.039978,59.76503,67.49832,67.49832,105.41929,70.9055,53.598846,0.34350607,0.7,70.362274,73.94003,69.98001,0.0,0.3,70.203636,73.94003,69.98001,0.0,0.3,69.29353,73.94003,69.98001,0.12162104,0.2625,1315.1776,1315.1776,31.00156,15.5681505,353.42075,31.00156,207.53687,0
11967,21588000.0,70.0173,69.8195,55.04003,55.04003,59.94856,67.46288,67.46288,105.35611,70.7145,53.60247,0.34376585,0.7,70.357056,73.94003,69.98001,0.0,0.3,70.19469,73.94003,69.98001,0.0,0.3,69.31951,73.94003,69.98001,0.1251661,0.2625,1314.4973,1314.4973,30.905828,14.874485,353.22363,30.905828,213.27658,0
11970,21588120.0,69.95375,69.790276,55.040142,55.040142,60.30468,67.500565,67.500565,105.42328,70.52828,53.61582,0.34400916,0.7,70.33147,73.94003,69.98001,0.0,0.3,70.16562,73.94003,69.98001,0.0,0.3,69.286606,73.94003,69.98001,0.13201293,0.2625,1315.4911,1315.4911,30.631361,15.611552,353.4331,30.631361,225.10135,0
11972,21588240.0,69.92096,69.79874,55.040253,55.040253,60.495842,67.5898,67.5898,105.5824,70.34816,53.635265,0.34425247,0.7,70.326355,73.94003,69.98001,0.0,0.3,70.15683,73.94003,69.98001,0.0,0.3,69.31462,73.94003,69.98001,0.13548538,0.2625,1319.8873,1319.8873,30.251251,17.382025,353.9294,30.251251,231.0408,0
11973,21588300.0,69.89058,69.78451,55.040306,55.040306,60.674755,67.64808,67.64808,105.68632,70.26065,53.646088,0.34437412,0.7,70.31224,73.94003,69.98001,0.0,0.3,70.14184,73.94003,69.98001,0.0,0.3,69.29852,73.94003,69.98001,0.13887553,0.2625,1322.1766,1322.1766,30.046564,18.555412,354.25354,30.046564,237.1053,0
11975,21588360.0,69.86098,69.77066,55.040306,55.040306,60.85136,67.71342,67.71342,105.80282,70.175125,53.656414,0.3444526,0.7,70.30075,73.94003,69.98001,0.0,0.3,70.12783,73.94003,69.98001,0.0,0.3,69.284134,73.94003,69.98001,0.1422271,0.2625,1324.5619,1324.5619,29.853468,19.887,354.6169,29.853468,242.97034,0
11977,21588480.0,69.83197,69.77995,55.040417,55.040417,61.039776,67.86027,67.86027,106.064644,70.01039,53.679153,0.3446095,0.7,70.29549,73.94003,69.98001,0.0,0.3,70.11904,73.94003,69.98001,0.0,0.3,69.3139,73.94003,69.98001,0.14561245,0.2625,1331.7405,1331.7405,29.425247,22.941057,355.43362,29.425247,248.99516,0
11979,21588600.0,69.77643,69.75287,55.040253,55.040253,61.37475,67.905266,67.905266,106.14488,69.855095,53.680916,0.3447664,0.7,70.269775,73.94003,69.98001,0.0,0.3,70.08998,73.94003,69.98001,0.0,0.3,69.28557,73.94003,69.98001,0.15223296,0.2625,1333.5453,1333.5453,29.422585,23.892992,355.6839,29.422585,260.63126,0
11981,21588720.0,69.75237,69.763084,55.04058,55.04058,61.56613,67.88277,67.88277,106.10477,69.71035,53.716347,0.34489077,0.7,70.26461,73.94003,69.98001,0.0,0.3,70.08136,73.94003,69.98001,0.0,0.3,69.31704,73.94003,69.98001,0.15550981,0.2625,1320.5641,1320.5641,28.59195,23.415867,355.5588,28.59195,265.6109,0
11984,21588840.0,69.702774,69.73749,55.041183,55.041183,61.952133,67.823555,67.823555,105.99919,69.57736,53.80709,0.34501514,0.7,70.23918,73.94003,69.98001,0.0,0.3,70.05263,73.94003,69.98001,0.0,0.3,69.29117,73.94003,69.98001,0.1619557,0.2625,1303.8345,1303.8345,26.621508,22.168787,355.22946,26.621508,275.49057,0
11985,21588900.0,69.69371,69.74336,55.041405,55.041405,62.060844,67.78559,67.78559,105.93151,69.51562,53.851532,0.34507734,0.7,70.23808,73.94003,69.98001,0.0,0.3,70.04895,73.94003,69.98001,0.0,0.3,69.30864,73.94003,69.98001,0.16350609,0.2625,1295.9172,1295.9172,25.65096,21.376745,355.01837,25.65096,277.31604,0
11987,21588960.0,69.68524,69.74919,55.041573,55.041573,62.168346,67.74398,67.74398,105.8573,69.45717,53.89586,0.34518373,0.7,70.2344,73.94003,69.98001,0.0,0.3,70.04439,73.94003,69.98001,0.0,0.3,69.325165,73.94003,69.98001,0.16504137,0.2625,1288.2671,1288.2671,24.682388,20.514631,354.78693,24.682388,279.25168,0
11989,21589080.0,69.64284,69.725235,55.04179,55.04179,62.533752,67.653465,67.653465,105.69592,69.35104,53.97947,0.34539658,0.7,70.20946,73.94003,69.98001,0.0,0.3,70.0161,73.94003,69.98001,0.0,0.3,69.30232,73.94003,69.98001,0.1712525,0.2625,1271.8252,1271.8252,22.856873,18.66285,354.28357,22.856873,288.4877,0
11991,21589200.0,69.63274,69.73825,55.0419,55.0419,62.729584,67.55729,67.55729,105.524445,69.260025,54.057854,0.3456094,0.7,70.20506,73.94003,69.98001,0.0,0.3,70.00824,73.94003,69.98001,0.0,0.3,69.33858,73.94003,69.98001,0.17411967,0.2625,1257.5194,1257.5194,21.141605,16.731424,353.7487,21.141605,291.80426,0
11994,21589320.0,69.58401,69.69909,55.041954,55.041954,63.12504,67.49844,67.49844,105.41952,69.178665,54.136078,0.34584555,0.7,70.163315,73.94003,69.98001,0.0,0.3,69.96298,73.94003,69.98001,0.0017592824,0.3,69.30116,73.94003,69.98001,0.18109232,0.2625,1243.1438,1243.1438,19.440498,15.567583,353.4214,19.440498,302.38962,0
11996,21589440.0,69.566376,69.69876,55.042065,55.042065,63.35789,67.46301,67.46301,105.35633,69.10061,54.217873,0.3460817,0.7,70.14525,73.94003,69.98001,0.0,0.3,69.94134,73.94003,69.98001,0.0031664032,0.3,69.32473,73.94003,69.98001,0.18472359,0.2625,1230.8691,1230.8691,17.670673,14.873922,353.2243,17.670673,307.11475,0
11997,21589500.0,69.54341,69.68036,55.04212,55.04212,63.553116,67.47347,67.47347,105.374985,69.062706,54.263134,0.34619978,0.7,70.123764,73.94003,69.98001,0.0,0.3,69.91887,73.94003,69.98001,0.0045995973,0.3,69.30792,73.94003,69.98001,0.18811618,0.2625,1225.4418,1225.4418,16.696154,15.077905,353.2824,16.696154,312.3657,0
11999,21589560.0,69.521164,69.662445,55.042175,55.042175,63.746475,67.50068,67.50068,105.423485,69.02557,54.30944,0.3463012,0.7,70.10492,73.94003,69.98001,0.0,0.3,69.897446,73.94003,69.98001,0.006057201,0.3,69.29292,73.94003,69.98001,0.19146684,0.2625,1220.4849,1220.4849,15.707275,15.610969,353.43375,15.707275,317.4483,0
12001,21589680.0,69.505615,69.66327,55.04234,55.04234,63.981857,67.58991,67.58991,105.5826,68.95334,54.406563,0.346504,0.7,70.08696,73.94003,69.98001,0.0,0.3,69.875854,73.94003,69.98001,0.007945305,0.3,69.31885,73.94003,69.98001,0.19501808,0.2625,1213.6309,1213.6309,13.634833,17.381414,353.93005,13.634833,322.41995,0
12003,21589800.0,69.463104,69.62905,55.04245,55.04245,64.36099,67.713524,67.713524,105.80301,68.88374,54.504776,0.34670684,0.7,70.047195,73.94003,69.98001,0.0,0.3,69.83257,73.94003,69.98001,0.011285988,0.3,69.29083,73.94003,69.98001,0.20157917,0.2625,1207.3691,1207.3691,11.5433855,19.88636,354.61746,11.5433855,332.72104,0
12005,21589920.0,69.4497,69.63141,55.042503,55.042503,64.5871,67.86037,67.86037,106.064835,68.81639,54.60382,0.34682292,0.7,70.02945,73.94003,69.98001,0.0,0.3,69.811264,73.94003,69.98001,0.013639038,0.3,69.31951,73.94003,69.98001,0.20498262,0.2625,1203.7833,1203.7833,9.4260845,22.940372,355.43414,9.4260845,337.68326,0
12008,21590040.0,69.40965,69.59895,55.042397,55.042397,64.940796,67.90537,67.90537,106.145065,68.75119,54.682045,0.34693903,0.7,69.99011,73.94003,69.98001,0.0004390853,0.3,69.76836,73.94003,69.98001,0.017432919,0.3,69.29474,73.94003,69.98001,0.21134724,0.2625,1195.1661,1195.1661,7.754952,23.892332,355.68445,7.754952,347.42117,0
12009,21590100.0,69.40416,69.60098,55.042282,55.042282,65.04028,67.900116,67.900116,106.13569,68.71927,54.717087,0.34699705,0.7,69.98276,73.94003,69.98001,0.0008232316,0.3,69.75836,73.94003,69.98001,0.018788641,0.3,69.31084,73.94003,69.98001,0.21296284,0.2625,1190.4109,1190.4109,6.995047,23.780745,355.65518,6.995047,349.42053,0
12011,21590160.0,69.39856,69.602905,55.04212,55.04212,65.13844,67.882866,67.882866,106.10494,68.6878,54.751366,0.34705514,0.7,69.97281,73.94003,69.98001,0.0013821946,0.3,69.74754,73.94003,69.98001,0.020233426,0.3,69.32605,73.94003,69.98001,0.2145682,0.2625,1185.5005,1185.5005,6.2469883,23.41523,355.55933,6.2469883,351.48172,0
12013,21590280.0,69.360825,69.57231,55.04168,55.04168,65.47034,67.82365,67.82365,105.99935,68.62605,54.815254,0.34717125,0.7,69.93431,73.94003,69.98001,0.0037256614,0.3,69.70535,73.94003,69.98001,0.024457501,0.3,69.30413,73.94003,69.98001,0.2207143,0.2625,1173.4285,1173.4285,4.8564277,22.168175,355.22998,4.8564277,360.33966,0
12015,21590400.0,69.3517,69.577805,55.04135,55.04135,65.652435,67.744064,67.744064,105.85746,68.56563,54.878036,0.34728736,0.7,69.91777,73.94003,69.98001,0.0050357636,0.3,69.685196,73.94003,69.98001,0.027682617,0.3,69.33775,73.94003,69.98001,0.22372656,0.2625,1161.8865,1161.8865,3.4861882,20.51404,354.78738,3.4861882,363.7326,0
12018,21590520.0,69.31583,69.548904,55.041183,55.041183,65.968796,67.65355,67.65355,105.69607,68.50641,54.939674,0.34748515,0.7,69.8802,73.94003,69.98001,0.0077321148,0.3,69.64383,73.94003,69.98001,0.03232035,0.3,69.31841,73.94003,69.98001,0.22963217,0.2625,1148.8455,1148.8455,2.1499786,18.662285,354.284,2.1499786,371.9099,0
12019,21590640.0,69.3082,69.55588,55.04113,55.04113,66.13809,67.55738,67.55738,105.52458,68.448074,55.002457,0.34768292,0.7,69.86455,73.94003,69.98001,0.009392618,0.3,69.6245,73.94003,69.98001,0.03595601,0.3,69.35412,73.94003,69.98001,0.23241495,0.2625,1136.8302,1136.8302,0.79163885,16.730885,353.7491,0.79163885,374.74255,0
12021,21590700.0,69.29079,69.541985,55.041298,55.041298,66.29201,67.523766,67.523766,105.46466,68.41918,55.036682,0.34778184,0.7,69.84482,73.94003,69.98001,0.010952709,0.3,69.60367,73.94003,69.98001,0.03846771,0.3,69.34483,73.94003,69.98001,0.23526768,0.2625,1130.9857,1130.9857,0.056714762,16.064543,353.5622,0.056714762,378.69974,0
12023,21590760.0,69.273865,69.52858,55.070904,55.070904,66.44307,67.49852,67.49852,105.41964,68.390396,55.071068,0.34788826,0.7,69.82785,73.94003,69.98001,0.012427113,0.3,69.583954,73.94003,69.98001,0.0409943,0.3,69.33714,73.94003,69.98001,0.23806189,0.2625,1125.2319,1125.2319,0.0,15.567052,353.42178,0.0,382.4561,0
12025,21590880.0,69.26744,69.53693,55.143356,55.143356,66.60369,67.46308,67.46308,105.35645,68.3331,55.14325,0.34810117,0.7,69.81335,73.94003,69.98001,0.014410256,0.3,69.565605,73.94003,69.98001,0.0450141,0.3,69.374664,73.94003,69.98001,0.24059859,0.2625,1115.7067,1115.7067,0.0,14.873395,353.22467,0.0,385.05118,0
12028,21591000.0,69.23453,69.51155,55.224823,57.599625,66.89917,67.50074,67.50074,105.42361,68.27603,55.224712,0.34831405,0.7,69.778076,73.94003,69.98001,0.01774086,0.3,69.52754,73.94003,69.98001,0.05034417,0.3,69.359726,73.94003,69.98001,0.24597205,0.2625,1108.0343,1108.0343,0.0,15.610442,353.43408,51.24,392.62842,0
12029,21591120.0,69.23146,69.52446,55.311996,57.85462,67.05303,67.58997,67.58997,105.58271,68.2189,55.31189,0.34847993,0.7,69.764786,73.94003,69.98001,0.020017844,0.3,69.52254,73.94003,69.98001,0.05399083,0.3,69.39877,73.94003,69.98001,0.24824959,0.2625,1103.7284,1103.7284,0.0,17.38082,353.93033,54.89465,395.31827,0
12031,21591240.0,69.20184,69.50369,55.400986,58.166794,67.3356,67.713585,67.713585,105.8031,68.1615,55.400826,0.34864584,0.7,69.73073,73.94003,69.98001,0.023635665,0.3,69.49727,73.94003,69.98001,0.058882095,0.3,69.38565,73.94003,69.98001,0.25333816,0.2625,1099.8829,1099.8829,0.0,19.885742,354.61774,59.84401,402.81372,0
12033,21591300.0,69.20086,69.51095,55.445923,58.294292,67.40657,67.78467,67.78467,105.929855,68.1326,55.445755,0.34872878,0.7,69.72589,73.94003,69.98001,0.024836354,0.3,69.49628,73.94003,69.98001,0.060725562,0.3,69.4063,73.94003,69.98001,0.25435272,0.2625,1098.8795,1098.8795,0.0,21.353985,355.01315,61.659756,404.03314,0
12035,21591360.0,69.199646,69.51814,55.49179,58.424095,67.47667,67.86041,67.86041,106.064926,68.103546,55.49168,0.34877008,0.7,69.71854,73.94003,69.98001,0.026200468,0.3,69.49463,73.94003,69.98001,0.06261245,0.3,69.425964,73.94003,69.98001,0.25534782,0.2625,1098.3718,1098.3718,0.0,22.93973,355.4344,63.546154,405.36572,0
12037,21591480.0,69.17125,69.49898,55.563915,58.720287,67.73489,67.90541,67.90541,106.145134,68.04482,55.563805,0.34885272,0.7,69.68558,73.94003,69.98001,0.0300974,0.3,69.47162,73.94003,69.98001,0.06757337,0.3,69.41432,73.94003,69.98001,0.2601463,0.2625,1091.5966,1091.5966,0.0,23.891687,355.68463,68.473015,412.11963,0
12040,21591600.0,69.1701,69.51485,55.6295,58.954735,67.850365,67.882904,67.882904,106.10501,67.98511,55.629395,0.34893534,0.7,69.67437,73.94003,69.98001,0.03293476,0.3,69.471344,73.94003,69.98001,0.07135539,0.3,69.45558,73.94003,69.98001,0.26188812,0.2625,1083.3774,1083.3774,0.0,23.414576,355.5595,72.07608,413.5128,0
12041,21591720.0,69.14247,69.4971,55.691963,59.24137,68.08865,67.82368,67.82368,105.99941,67.92413,55.69185,0.34905133,0.7,69.642624,73.94003,69.98001,0.037088916,0.3,69.45058,73.94003,69.98001,0.076355614,0.3,69.44508,73.94003,69.98001,0.26639935,0.2625,1072.4684,1072.4684,0.0,22.167564,355.23013,76.89177,419.18478,0
12043,21591840.0,69.141754,69.5143,55.75557,59.472412,68.18979,67.744095,67.744095,105.85751,67.86168,55.755463,0.34916735,0.7,69.63262,73.94003,69.98001,0.040174246,0.3,69.45261,73.94003,69.98001,0.08015586,0.3,69.487,73.94003,69.98001,0.2678759,0.2625,1061.6328,1061.6328,0.0,20.51346,354.78754,80.390114,419.75293,0
12045,21591900.0,69.12796,69.505844,55.788036,59.616714,68.30339,67.6998,67.6998,105.77854,67.82982,55.787926,0.34922534,0.7,69.61592,73.94003,69.98001,0.042418487,0.3,69.44267,73.94003,69.98001,0.08267963,0.3,69.481445,73.94003,69.98001,0.27001947,0.2625,1055.4888,1055.4888,0.0,19.603355,354.5412,82.78253,422.31308,0
12047,21591960.0,69.11456,69.497925,55.820282,59.758713,68.41408,67.65358,67.65358,105.69612,67.79747,55.82017,0.34931746,0.7,69.60208,73.94003,69.98001,0.044563323,0.3,69.434044,73.94003,69.98001,0.08516439,0.3,69.477325,73.94003,69.98001,0.27210182,0.2625,1048.9501,1048.9501,0.0,18.661734,354.28412,85.09166,424.62592,0
12050,21592080.0,69.113846,69.51628,55.88867,59.990856,68.504166,67.5574,67.5574,105.524635,67.73132,55.88856,0.34950173,0.7,69.593346,73.94003,69.98001,0.047875367,0.3,69.438385,73.94003,69.98001,0.088952,0.3,69.519684,73.94003,69.98001,0.27331582,0.2625,1036.8011,1036.8011,0.0,16.730356,353.74924,88.46919,424.53232,0
12052,21592200.0,69.08946,69.50496,60.908215,60.283203,68.71878,67.49854,67.49854,105.419685,67.662994,55.96525,0.34968597,0.7,69.57977,73.94003,69.98001,0.051574655,0.3,69.42196,73.94003,69.98001,0.093939826,0.3,69.51073,73.94003,69.98001,0.27725938,0.2625,1024.8153,1024.8153,105.85759,15.566564,353.42184,93.06357,428.8763,0
12053,21592320.0,69.09292,69.53029,60.236618,60.522926,68.802216,67.4631,67.4631,105.356476,67.59224,56.048355,0.3498765,0.7,69.59527,73.94003,69.98001,0.053611156,0.3,69.42844,73.94003,69.98001,0.09768624,0.3,69.553246,73.94003,69.98001,0.2782137,0.2625,1014.5304,1014.5304,89.75125,14.872888,353.22476,96.35364,428.49725,0
12055,21592440.0,69.0688,69.52127,59.90879,60.824444,69.00954,67.50075,67.50075,105.423615,67.5188,56.14306,0.35006702,0.7,69.58664,73.94003,69.98001,0.05697884,0.3,69.41411,73.94003,69.98001,0.10262725,0.3,69.544785,73.94003,69.98001,0.28187773,0.2625,1005.62366,1005.62366,80.86041,15.609897,353.4341,100.88681,432.6829,0
12057,21592500.0,69.06973,69.533745,59.792496,60.947823,69.04909,67.540245,67.540245,105.49403,67.481,56.193268,0.3501623,0.7,69.59346,73.94003,69.98001,0.058041383,0.3,69.41872,73.94003,69.98001,0.10445524,0.3,69.56665,73.94003,69.98001,0.28223518,0.2625,1002.2129,1002.2129,77.34761,16.38948,353.65372,102.49056,432.48056,0
12059,21592560.0,69.070175,69.545944,59.722023,61.07367,69.08841,67.58998,67.58998,105.58271,67.442444,56.24578,0.35022843,0.7,69.59735,73.94003,69.98001,0.059248645,0.3,69.42267,73.94003,69.98001,0.10630749,0.3,69.58736,73.94003,69.98001,0.28257537,0.2625,999.34717,999.34717,74.802376,17.38024,353.93036,104.148476,432.4005,0
12061,21592680.0,69.04436,69.53688,59.71867,61.378098,69.286224,67.71358,67.71358,105.80309,67.3629,56.352898,0.35036072,0.7,69.58593,73.94003,69.98001,0.06276722,0.3,69.4102,73.94003,69.98001,0.11117926,0.3,69.57934,73.94003,69.98001,0.28596345,0.2625,993.0129,993.0129,72.634285,19.885136,354.61774,108.62744,436.4901,0
12064,21592800.0,69.04419,69.56181,59.75163,61.62886,69.357574,67.86041,67.86041,106.06491,67.280014,56.46699,0.350493,0.7,69.59543,80.06002,60.08001,0.0,0.3,69.42081,80.06002,60.08001,0.0,0.3,69.62186,80.06002,60.08001,0.0,0.2625,989.05457,989.05457,0.0,22.939108,355.43436,0.0,0.0,0
