,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,1A-VAV2-OccupiedCoolingSetpt,1A-VAV2-OccupiedHeatingSetpt,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,1A-VAV1-OccupiedCoolingSetpt,1A-VAV1-OccupiedHeatingSetpt,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,1A-VAV3-OccupiedCoolingSetpt,1A-VAV3-OccupiedHeatingSetpt,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
12065,21592920.0,68.969986,69.49304,56.829323,56.60756,56.568123,67.905396,67.905396,106.1451,67.18954,56.56834,0.35054502,0.7,69.5678,80.06002,60.08001,0.0,0.3,69.38411,80.06002,60.08001,0.0,0.3,69.50842,80.06002,60.08001,0.0,0.2625,977.25543,977.25543,5.5867667,23.890976,355.68454,0.8364633,0.0,0
12067,21593040.0,68.91983,69.45778,56.849976,56.70111,56.67447,67.88289,67.88289,106.10498,67.08803,56.674744,0.35059702,0.7,69.56198,80.06002,60.08001,0.0,0.3,69.37065,80.06002,60.08001,0.0,0.3,69.448105,80.06002,60.08001,0.0,0.2625,963.14526,963.14526,3.7487135,23.413918,355.55942,0.56075275,0.0,0
12069,21593100.0,68.88116,69.42383,56.87486,56.752853,56.730995,67.856636,67.856636,106.05817,67.03348,56.731213,0.350623,0.7,69.54704,80.06002,60.08001,0.0,0.3,69.35252,80.06002,60.08001,0.0,0.3,69.393394,80.06002,60.08001,0.0,0.2625,954.90564,954.90564,3.0700557,22.859545,355.41342,0.45899323,0.0,0
12071,21593160.0,68.84259,69.39065,56.907104,56.80713,56.78911,67.823654,67.823654,105.999374,66.9764,56.789383,0.35068527,0.7,69.53496,80.06002,60.08001,0.0,0.3,69.3356,80.06002,60.08001,0.0,0.3,69.34044,80.06002,60.08001,0.0,0.2625,946.0092,946.0092,2.5139291,22.166958,355.23,0.3753961,0.0,0
12073,21593280.0,68.790955,69.35918,56.994335,56.927208,56.91496,67.744064,67.744064,105.85747,66.85555,56.915234,0.35080972,0.7,69.53006,80.06002,60.08001,0.0,0.3,69.32379,80.06002,60.08001,0.0,0.3,69.286224,80.06002,60.08001,0.0,0.2625,928.57495,928.57495,1.6850208,20.512882,354.78738,0.25057238,0.0,0
12076,21593400.0,68.71268,69.29584,57.05108,57.051247,57.05053,67.65353,67.65353,105.69604,66.72624,57.050804,0.3509342,0.7,69.50424,80.06002,60.08001,0.0,0.3,69.29056,80.06002,60.08001,0.0,0.3,69.184265,80.06002,60.08001,0.0,0.2625,908.9789,908.9789,0.0,18.661175,354.28387,0.0,0.0,0
12077,21593520.0,68.66049,69.268265,57.197746,57.197746,57.197144,67.55733,67.55733,105.5245,66.58946,57.19747,0.35110775,0.7,69.500786,80.06002,60.08001,0.0,0.3,69.28056,80.06002,60.08001,0.0,0.3,69.13604,80.06002,60.08001,0.0,0.2625,889.6327,889.6327,0.0,16.729807,353.74884,0.0,0.0,0
12079,21593640.0,68.58178,69.20877,57.357376,57.357376,57.356773,67.49842,67.49842,105.41947,66.44604,57.3571,0.3512813,0.7,69.47684,80.06002,60.08001,0.0,0.3,69.24931,80.06002,60.08001,0.0,0.3,69.039635,80.06002,60.08001,0.0,0.2625,869.7954,869.7954,0.0,15.565967,353.42123,0.0,0.0,0
12081,21593700.0,68.55591,69.1969,57.44082,57.44082,57.440163,67.47857,67.47857,105.38406,66.3721,57.440544,0.35136804,0.7,69.477325,80.06002,60.08001,0.0,0.3,69.24563,80.06002,60.08001,0.0,0.3,69.01865,80.06002,60.08001,0.0,0.2625,860.3108,860.3108,0.0,15.177386,353.31085,0.0,0.0,0
12083,21593760.0,68.529755,69.18526,57.52723,57.52723,57.526566,67.46291,67.46291,105.356155,66.29678,57.526955,0.35145622,0.7,69.47557,80.06002,60.08001,0.0,0.3,69.24129,80.06002,60.08001,0.0,0.3,68.997116,80.06002,60.08001,0.0,0.2625,851.0639,851.0639,0.0,14.872255,353.2238,0.0,0.0,0
12085,21593880.0,68.45126,69.12961,57.710205,57.710205,57.709488,67.50049,67.50049,105.423164,66.1427,57.709877,0.35163262,0.7,69.45382,80.06002,60.08001,0.0,0.3,69.212006,80.06002,60.08001,0.0,0.3,68.90582,80.06002,60.08001,0.0,0.2625,833.0174,833.0174,0.0,15.609186,353.43277,0.0,0.0,0
12088,21594000.0,68.399734,69.11,57.902023,57.902023,57.901257,67.58962,67.58962,105.58209,65.98456,57.901695,0.351809,0.7,69.4548,80.06002,60.08001,0.0,0.3,69.20592,80.06002,60.08001,0.0,0.3,68.86864,80.06002,60.08001,0.0,0.2625,816.98224,816.98224,0.0,17.379444,353.92853,0.0,0.0,0
12089,21594120.0,68.32211,69.05798,58.098793,58.098793,58.098022,67.713135,67.713135,105.802315,65.82323,58.09846,0.35192138,0.7,69.43526,80.06002,60.08001,0.0,0.3,69.17856,80.06002,60.08001,0.0,0.3,68.78206,80.06002,60.08001,0.0,0.2625,800.5588,800.5588,0.0,19.884184,354.61545,0.0,0.0,0
12091,21594240.0,68.27191,69.041885,58.300278,58.300278,58.299454,67.85987,67.85987,106.06395,65.65969,58.299896,0.3520338,0.7,69.438385,80.06002,60.08001,0.0,0.3,69.17438,80.06002,60.08001,0.0,0.3,68.74965,80.06002,60.08001,0.0,0.2625,785.70404,785.70404,0.0,22.937988,355.43155,0.0,0.0,0
12093,21594300.0,68.233734,69.017166,58.39586,58.39586,58.395092,67.89429,67.89429,106.125305,65.57729,58.39553,0.35209,0.7,69.42816,80.06002,60.08001,0.0,0.3,69.16098,80.06002,60.08001,0.0,0.3,68.707794,80.06002,60.08001,0.0,0.2625,776.4313,776.4313,0.0,23.666346,355.623,0.0,0.0,0
12095,21594360.0,68.19632,68.9931,58.49018,58.49018,58.489464,67.90478,67.90478,106.14402,65.494675,58.489906,0.35211724,0.7,69.42091,80.06002,60.08001,0.0,0.3,69.148834,80.06002,60.08001,0.0,0.3,68.66753,80.06002,60.08001,0.0,0.2625,766.411,766.411,0.0,23.889843,355.6814,0.0,0.0,0
12098,21594480.0,68.14925,68.98042,58.679474,58.679474,58.678703,67.88219,67.88219,106.10374,65.32916,58.679146,0.35217178,0.7,69.42608,80.06002,60.08001,0.0,0.3,69.14648,80.06002,60.08001,0.0,0.3,68.63962,80.06002,60.08001,0.0,0.2625,746.61664,746.61664,0.0,23.412657,355.55576,0.0,0.0,0
12099,21594600.0,68.07674,68.934875,58.86734,58.86734,58.86657,67.8229,67.8229,105.99803,65.16399,58.867012,0.3522263,0.7,69.4107,80.06002,60.08001,0.0,0.3,69.122856,80.06002,60.08001,0.0,0.3,68.56178,80.06002,60.08001,0.0,0.2625,724.9278,724.9278,0.0,22.165623,355.22607,0.0,0.0,0
12101,21594720.0,68.03241,68.92538,59.055977,59.055977,59.055206,67.74325,67.74325,105.85601,64.99996,59.055645,0.3523709,0.7,69.41795,80.06002,60.08001,0.0,0.3,69.12236,80.06002,60.08001,0.0,0.3,68.53833,80.06002,60.08001,0.0,0.2625,703.93744,703.93744,0.0,20.511503,354.7831,0.0,0.0,0
12103,21594840.0,67.96275,68.882805,59.243237,59.243237,59.24247,67.65269,67.65269,105.69454,64.83807,59.242905,0.35251552,0.7,69.404495,80.06002,60.08001,0.0,0.3,69.100555,80.06002,60.08001,0.0,0.3,68.46466,80.06002,60.08001,0.0,0.2625,681.8846,681.8846,0.0,18.659782,354.2795,0.0,0.0,0
12105,21594900.0,67.942215,68.87951,59.336403,59.336403,59.335686,67.60505,67.60505,105.6096,64.75821,59.33607,0.35258785,0.7,69.41031,80.06002,60.08001,0.0,0.3,69.101654,80.06002,60.08001,0.0,0.3,68.45528,80.06002,60.08001,0.0,0.2625,671.3163,671.3163,0.0,17.699026,354.01456,0.0,0.0,0
12107,21594960.0,67.921776,68.87621,59.430115,59.430115,59.429398,67.556465,67.556465,105.522964,64.67916,59.429787,0.35267723,0.7,69.41377,80.06002,60.08001,0.0,0.3,69.10198,80.06002,60.08001,0.0,0.3,68.445274,80.06002,60.08001,0.0,0.2625,661.08356,661.08356,0.0,16.728432,353.74435,0.0,0.0,0
12109,21595080.0,67.85531,68.83639,59.617653,59.617653,59.616936,67.49758,67.49758,105.41798,64.52403,59.61732,0.352856,0.7,69.40207,80.06002,60.08001,0.0,0.3,69.08193,80.06002,60.08001,0.0,0.3,68.375565,80.06002,60.08001,0.0,0.2625,640.7752,640.7752,0.0,15.564598,353.41687,0.0,0.0,0
12112,21595200.0,67.81773,68.83232,59.8031,59.8031,59.80233,67.4621,67.4621,105.35472,64.37363,59.802773,0.35303476,0.7,69.41301,80.06002,60.08001,0.0,0.3,69.08507,80.06002,60.08001,0.0,0.3,68.35991,80.06002,60.08001,0.0,0.2625,622.4875,622.4875,0.0,14.870912,353.21957,0.0,0.0,0
12113,21595320.0,67.75467,68.7948,59.9886,59.9886,59.987892,67.49974,67.49974,105.42184,64.228775,59.988327,0.3531976,0.7,69.40279,80.06002,60.08001,0.0,0.3,69.066605,80.06002,60.08001,0.0,0.3,68.29366,80.06002,60.08001,0.0,0.2625,605.7736,605.7736,0.0,15.607818,353.4289,0.0,0.0,0
12115,21595440.0,67.720505,68.79288,60.170208,60.170208,60.169495,67.58894,67.58894,105.58089,64.09035,60.169876,0.35336044,0.7,69.41509,80.06002,60.08001,0.0,0.3,69.07127,80.06002,60.08001,0.0,0.3,68.28119,80.06002,60.08001,0.0,0.2625,591.90735,591.90735,0.0,17.378046,353.925,0.0,0.0,0
12117,21595500.0,67.69046,68.77475,60.25859,60.25859,60.257935,67.647224,67.647224,105.68479,64.02388,60.258316,0.35344186,0.7,69.409164,80.06002,60.08001,0.0,0.3,69.0621,80.06002,60.08001,0.0,0.3,68.24884,80.06002,60.08001,0.0,0.2625,585.2263,585.2263,0.0,18.55131,354.24905,0.0,0.0,0
12119,21595560.0,67.66145,68.75723,60.344124,60.344124,60.34346,67.71255,67.71255,105.80128,63.959282,60.34385,0.35347933,0.7,69.405975,80.06002,60.08001,0.0,0.3,69.05408,80.06002,60.08001,0.0,0.3,68.21797,80.06002,60.08001,0.0,0.2625,578.676,578.676,0.0,19.88278,354.6124,0.0,0.0,0
12121,21595680.0,67.63196,68.757065,60.510345,60.510345,60.509743,67.85937,67.85937,106.06305,63.836403,60.51007,0.35355422,0.7,69.41933,80.06002,60.08001,0.0,0.3,69.05996,80.06002,60.08001,0.0,0.3,68.20819,80.06002,60.08001,0.0,0.2625,567.9653,567.9653,0.0,22.936615,355.42892,0.0,0.0,0
12124,21595800.0,67.57878,68.72307,60.65394,60.65394,60.653442,67.904366,67.904366,106.14329,63.72258,60.653717,0.3536291,0.7,69.41092,80.06002,60.08001,0.0,0.3,69.04381,80.06002,60.08001,0.0,0.3,68.14749,80.06002,60.08001,0.0,0.2625,554.2824,554.2824,0.0,23.888586,355.67923,0.0,0.0,0
12125,21595920.0,67.55632,68.7246,60.78533,60.78533,60.784836,67.88184,67.88184,106.10314,63.618706,60.78511,0.35367188,0.7,69.425095,80.06002,60.08001,0.0,0.3,69.05078,80.06002,60.08001,0.0,0.3,68.140015,80.06002,60.08001,0.0,0.2625,541.28485,541.28485,0.0,23.411552,355.55402,0.0,0.0,0
12127,21596040.0,67.51001,68.69214,60.902996,60.902996,60.902557,67.82264,67.82264,105.99757,63.52565,60.902832,0.35371464,0.7,69.41734,80.06002,60.08001,0.0,0.3,69.03546,80.06002,60.08001,0.0,0.3,68.08151,80.06002,60.08001,0.0,0.2625,527.6508,527.6508,0.0,22.164661,355.2247,0.0,0.0,0
12129,21596100.0,67.50188,68.693726,60.957104,60.957104,60.956665,67.78467,67.78467,105.92986,63.48341,60.95694,0.35373604,0.7,69.426025,80.06002,60.08001,0.0,0.3,69.039795,80.06002,60.08001,0.0,0.3,68.07921,80.06002,60.08001,0.0,0.2625,521.47253,521.47253,0.0,21.37271,355.01358,0.0,0.0,0
12131,21596160.0,67.49402,68.6951,61.008904,61.008904,61.008522,67.74304,67.74304,105.855644,63.444244,61.00874,0.35380453,0.7,69.432236,80.06002,60.08001,0.0,0.3,69.04326,80.06002,60.08001,0.0,0.3,68.07602,80.06002,60.08001,0.0,0.2625,515.798,515.798,0.0,20.510689,354.78204,0.0,0.0,0
12133,21596280.0,67.45398,68.66385,61.10064,61.10064,61.10031,67.652534,67.652534,105.69427,63.375412,61.100533,0.35394156,0.7,69.42493,80.06002,60.08001,0.0,0.3,69.02865,80.06002,60.08001,0.0,0.3,68.01944,80.06002,60.08001,0.0,0.2625,504.04663,504.04663,0.0,18.659071,354.2787,0.0,0.0,0
12136,21596400.0,67.44464,68.66786,61.179245,61.179245,61.17897,67.55634,67.55634,105.52276,63.31999,61.179085,0.3540786,0.7,69.4402,80.06002,60.08001,0.0,0.3,69.03705,80.06002,60.08001,0.0,0.3,68.01555,80.06002,60.08001,0.0,0.2625,494.57852,494.57852,0.0,16.727802,353.74377,0.0,0.0,0
12137,21596520.0,67.41124,68.637375,61.245003,61.245003,61.24478,67.4975,67.4975,105.41783,63.27928,61.24489,0.35424167,0.7,69.43306,80.06002,60.08001,0.0,0.3,69.022766,80.06002,60.08001,0.0,0.3,67.96045,80.06002,60.08001,0.0,0.2625,486.6969,486.6969,0.0,15.56403,353.41644,0.0,0.0,0
12139,21596640.0,67.40844,68.64193,61.295757,61.295757,61.29554,67.46204,67.46204,105.35462,63.25352,61.295647,0.35440478,0.7,69.44855,80.06002,60.08001,0.0,0.3,69.03151,80.06002,60.08001,0.0,0.3,67.9577,80.06002,60.08001,0.0,0.2625,481.77197,481.77197,0.0,14.870386,353.21927,0.0,0.0,0
12141,21596700.0,67.39427,68.62666,61.317787,61.317787,61.31762,67.4725,67.4725,105.37327,63.246048,61.31773,0.35448632,0.7,69.44354,80.06002,60.08001,0.0,0.3,69.023865,80.06002,60.08001,0.0,0.3,67.93007,80.06002,60.08001,0.0,0.2625,480.30396,480.30396,0.0,15.074319,353.27744,0.0,0.0,0
12143,21596760.0,67.381195,68.61172,61.334923,61.334923,61.33476,67.49971,67.49971,105.42178,63.24215,61.33487,0.35455146,0.7,69.441185,80.06002,60.08001,0.0,0.3,69.01727,80.06002,60.08001,0.0,0.3,67.90365,80.06002,60.08001,0.0,0.2625,479.22983,479.22983,0.0,15.607298,353.4287,0.0,0.0,0
12145,21596880.0,67.38405,68.61627,61.360302,61.360302,61.36019,67.58893,67.58893,105.58086,63.244514,61.360245,0.35468173,0.7,69.45629,80.06002,60.08001,0.0,0.3,69.025955,80.06002,60.08001,0.0,0.3,67.901505,80.06002,60.08001,0.0,0.2625,480.20212,480.20212,0.0,17.377535,353.9249,0.0,0.0,0
12148,21597000.0,67.36218,68.585846,61.369858,61.369858,61.369858,67.71255,67.71255,105.80128,63.260056,61.369858,0.354812,0.7,69.44827,80.06002,60.08001,0.0,0.3,69.011345,80.06002,60.08001,0.0,0.3,67.847946,80.06002,60.08001,0.0,0.2625,482.4534,482.4534,0.0,19.882278,354.6124,0.0,0.0,0
12149,21597120.0,67.37059,68.59007,61.365463,61.365463,61.36552,67.859375,67.859375,106.06308,63.288185,61.365463,0.35485435,0.7,69.46266,80.06002,60.08001,0.0,0.3,69.01964,80.06002,60.08001,0.0,0.3,67.84597,80.06002,60.08001,0.0,0.2625,487.6913,487.6913,0.0,22.936121,355.42896,0.0,0.0,0
12151,21597240.0,67.355156,68.559204,61.334152,61.334152,61.334267,67.90439,67.90439,106.14333,63.32834,61.33421,0.3548967,0.7,69.4536,80.06002,60.08001,0.0,0.3,69.004425,80.06002,60.08001,0.0,0.3,67.79241,80.06002,60.08001,0.0,0.2625,490.48322,490.48322,0.0,23.888124,355.67938,0.0,0.0,0
12153,21597300.0,67.36241,68.56134,61.312294,61.312294,61.31251,67.89913,67.89913,106.133965,63.35273,61.3124,0.35491785,0.7,69.46167,80.06002,60.08001,0.0,0.3,69.00876,80.06002,60.08001,0.0,0.3,67.791916,80.06002,60.08001,0.0,0.2625,492.16327,492.16327,0.0,23.776617,355.65012,0.0,0.0,0
12155,21597360.0,67.37004,68.56305,61.28763,61.28763,61.287792,67.8819,67.8819,106.10323,63.379864,61.28768,0.35494012,0.7,69.46706,80.06002,60.08001,0.0,0.3,69.01201,80.06002,60.08001,0.0,0.3,67.79027,80.06002,60.08001,0.0,0.2625,494.16013,494.16013,0.0,23.411198,355.55426,0.0,0.0,0
12157,21597480.0,67.3601,68.53163,61.22572,61.22572,61.225994,67.8227,67.8227,105.99768,63.44221,61.22583,0.3549846,0.7,69.45684,80.06002,60.08001,0.0,0.3,68.99591,80.06002,60.08001,0.0,0.3,67.736496,80.06002,60.08001,0.0,0.2625,497.23804,497.23804,0.0,22.164322,355.22507,0.0,0.0,0
12160,21597600.0,67.37976,68.53487,61.152054,61.152054,61.15233,67.743126,67.743126,105.8558,63.51483,61.15217,0.3550291,0.7,69.46915,80.06002,60.08001,0.0,0.3,69.002716,80.06002,60.08001,0.0,0.3,67.73407,80.06002,60.08001,0.0,0.2625,501.94525,501.94525,0.0,20.51036,354.7825,0.0,0.0,0
12161,21597720.0,67.37356,68.502625,61.065704,61.065704,61.066086,67.65263,67.65263,105.69445,63.597008,61.06587,0.35515842,0.7,69.45772,80.06002,60.08001,0.0,0.3,68.98564,80.06002,60.08001,0.0,0.3,67.67992,80.06002,60.08001,0.0,0.2625,506.43646,506.43646,0.0,18.658781,354.27924,0.0,0.0,0
12163,21597840.0,67.396515,68.50499,60.96952,60.96952,60.969902,67.55648,67.55648,105.52299,63.688248,60.96968,0.35528773,0.7,69.46881,80.06002,60.08001,0.0,0.3,68.991455,80.06002,60.08001,0.0,0.3,67.677,80.06002,60.08001,0.0,0.2625,512.73285,512.73285,0.0,16.727549,353.74445,0.0,0.0,0
12165,21597900.0,67.39455,68.48828,60.919476,60.919476,60.91986,67.52289,67.52289,105.4631,63.737083,60.91964,0.35535237,0.7,69.46118,80.06002,60.08001,0.0,0.3,68.98196,80.06002,60.08001,0.0,0.3,67.64909,80.06002,60.08001,0.0,0.2625,516.3025,516.3025,0.0,16.06125,353.5576,0.0,0.0,0
12167,21597960.0,67.39322,68.471695,60.865917,60.865917,60.866356,67.49765,67.49765,105.41811,63.78795,60.866135,0.35542434,0.7,69.45596,80.06002,60.08001,0.0,0.3,68.97328,80.06002,60.08001,0.0,0.3,67.622284,80.06002,60.08001,0.0,0.2625,519.9412,519.9412,0.0,15.563807,353.41727,0.0,0.0,0
12170,21598080.0,67.41849,68.472855,60.75413,60.75413,60.75457,67.462234,67.462234,105.35495,63.895454,60.754295,0.35556826,0.7,69.46563,80.06002,60.08001,0.0,0.3,68.978,80.06002,60.08001,0.0,0.3,67.61871,80.06002,60.08001,0.0,0.2625,529.41223,529.41223,0.0,14.870196,353.2202,0.0,0.0,0
12171,21598200.0,67.4169,68.43841,60.639107,60.639107,60.6396,67.49936,67.49936,105.42116,64.00927,60.639324,0.35571098,0.7,69.45123,80.06002,60.08001,0.0,0.3,68.958664,80.06002,60.08001,0.0,0.3,67.563675,80.06002,60.08001,0.0,0.2625,540.4653,540.4653,0.0,15.5961275,353.4267,0.0,0.0,0
12175,21598320.0,67.44365,68.43786,60.516003,60.516003,60.51644,67.58917,67.58917,105.58129,64.131714,60.516167,0.3558087,0.7,69.4592,80.06002,60.08001,0.0,0.3,68.96196,80.06002,60.08001,0.0,0.3,67.5589,80.06002,60.08001,0.0,0.2625,554.59076,554.59076,0.0,17.377409,353.92618,0.0,0.0,0
12177,21598440.0,67.44354,68.40149,60.38598,60.38598,60.386475,67.71282,67.71282,105.801765,64.25921,60.3862,0.3559052,0.7,69.44283,80.06002,60.08001,0.0,0.3,68.941086,80.06002,60.08001,0.0,0.3,67.50237,80.06002,60.08001,0.0,0.2625,569.18335,569.18335,0.0,19.88219,354.61383,0.0,0.0,0
12179,21598500.0,67.45766,68.40083,60.31836,60.31836,60.318855,67.78393,67.78393,105.92855,64.32507,60.31858,0.35595345,0.7,69.44734,80.06002,60.08001,0.0,0.3,68.94263,80.06002,60.08001,0.0,0.3,67.500336,80.06002,60.08001,0.0,0.2625,577.3556,577.3556,0.0,21.35037,355.00928,0.0,0.0,0
12182,21598560.0,67.471664,68.39957,60.24997,60.24997,60.250465,67.85969,67.85969,106.06364,64.3922,60.25019,0.35595828,0.7,69.44893,80.06002,60.08001,0.0,0.3,68.94301,80.06002,60.08001,0.0,0.3,67.49704,80.06002,60.08001,0.0,0.2625,586.10284,586.10284,0.0,22.936058,355.4306,0.0,0.0,0
12183,21598680.0,67.473694,68.361664,60.094513,60.094513,60.09517,67.90474,67.90474,106.14395,64.530075,60.094788,0.35596794,0.7,69.43059,80.06002,60.08001,0.0,0.3,68.92055,80.06002,60.08001,0.0,0.3,67.439316,80.06002,60.08001,0.0,0.2625,599.6566,599.6566,0.0,23.888126,355.68115,0.0,0.0,0
12185,21598800.0,67.50418,68.35848,59.93142,59.93142,59.932022,67.88227,67.88227,106.103905,64.672295,59.931694,0.3559776,0.7,69.43471,80.06002,60.08001,0.0,0.3,68.92098,80.06002,60.08001,0.0,0.3,67.43283,80.06002,60.08001,0.0,0.2625,613.29456,613.29456,0.0,23.411203,355.5562,0.0,0.0,0
12187,21598920.0,67.50759,68.31921,59.76075,59.76075,59.76146,67.82311,67.82311,105.998405,64.81819,59.761078,0.3560222,0.7,69.41443,80.06002,60.08001,0.0,0.3,68.89697,80.06002,60.08001,0.0,0.3,67.37395,80.06002,60.08001,0.0,0.2625,625.43054,625.43054,0.0,22.1644,355.22717,0.0,0.0,0
12189,21599040.0,67.53874,68.3147,59.586285,59.586285,59.586998,67.74357,67.74357,105.85658,64.96716,59.586617,0.35606682,0.7,69.41674,80.06002,60.08001,0.0,0.3,68.895874,80.06002,60.08001,0.0,0.3,67.36647,80.06002,60.08001,0.0,0.2625,638.4218,638.4218,0.0,20.510494,354.78482,0.0,0.0,0
12192,21599100.0,67.5405,68.29433,59.497734,59.497734,59.498394,67.69931,67.69931,105.777664,65.04265,59.49801,0.35608912,0.7,69.404495,80.06002,60.08001,0.0,0.3,68.88275,80.06002,60.08001,0.0,0.3,67.33598,80.06002,60.08001,0.0,0.2625,644.51337,644.51337,0.0,19.600489,354.53864,0.0,0.0,0
12194,21599160.0,67.54247,68.27405,59.407425,59.407425,59.408142,67.653114,67.653114,105.69529,65.11867,59.407757,0.3561458,0.7,69.39461,80.06002,60.08001,0.0,0.3,68.87039,80.06002,60.08001,0.0,0.3,67.30649,80.06002,60.08001,0.0,0.2625,650.3315,650.3315,0.0,18.65896,354.28168,0.0,0.0,0
12195,21599280.0,67.57362,68.26828,59.22692,59.22692,59.22764,67.55698,67.55698,105.52387,65.272095,59.22725,0.35625914,0.7,69.395096,80.06002,60.08001,0.0,0.3,68.86786,80.06002,60.08001,0.0,0.3,67.29814,80.06002,60.08001,0.0,0.2625,663.2987,663.2987,0.0,16.72776,353.747,0.0,0.0,0
12197,21599400.0,67.57686,68.22632,59.04768,59.04768,59.048393,67.49816,67.49816,105.419014,65.426895,59.047955,0.35637245,0.7,69.37126,80.06002,60.08001,0.0,0.3,68.84094,80.06002,60.08001,0.0,0.3,67.23705,80.06002,60.08001,0.0,0.2625,676.39825,676.39825,0.0,15.564044,353.4199,0.0,0.0,0
12199,21599520.0,67.607346,68.219284,58.86882,58.86882,58.869537,67.46275,67.46275,105.35587,65.5824,58.869152,0.35649312,0.7,69.369995,80.06002,60.08001,0.0,0.3,68.83694,80.06002,60.08001,0.0,0.3,67.227936,80.06002,60.08001,0.0,0.2625,691.093,691.093,0.0,14.870458,353.22296,0.0,0.0,0
12201,21599640.0,67.60954,68.17611,58.694855,58.694855,58.69551,67.500435,67.500435,105.423065,65.73808,58.69513,0.35661379,0.7,69.34439,80.06002,60.08001,0.0,0.3,68.80859,80.06002,60.08001,0.0,0.3,67.1658,80.06002,60.08001,0.0,0.2625,706.78906,706.78906,0.0,15.607428,353.4325,0.0,0.0,0
12203,21599700.0,67.624435,68.17221,58.60856,58.60856,58.609215,67.53994,67.53994,105.4935,65.81575,58.608833,0.35667413,0.7,69.344284,80.06002,60.08001,0.0,0.3,68.8065,80.06002,60.08001,0.0,0.3,67.16147,80.06002,60.08001,0.0,0.2625,715.51685,715.51685,0.0,16.38697,353.6522,0.0,0.0,0
12205,21599760.0,67.63872,68.167755,58.523632,58.523632,58.524292,67.58968,67.58968,105.5822,65.893265,58.523964,0.35670575,0.7,69.34137,80.06002,60.08001,0.0,0.3,68.803154,80.06002,60.08001,0.0,0.3,67.15581,80.06002,60.08001,0.0,0.2625,724.77295,724.77295,0.0,17.377674,353.92883,0.0,0.0,0
12208,21599880.0,67.6397,68.12332,58.353287,58.353287,58.354004,67.7133,67.7133,105.80263,66.047455,58.35362,0.35676897,0.7,69.31407,80.06002,60.08001,0.0,0.3,68.77338,80.06002,60.08001,0.0,0.3,67.09253,80.06002,60.08001,0.0,0.2625,742.57965,742.57965,0.0,19.88249,354.61633,0.0,0.0,0
12210,21600000.0,67.66722,68.11388,58.1869,58.1869,58.18756,67.858864,67.858864,106.06215,66.19873,58.187176,0.35683167,0.7,69.3094,92.11999,43.7,0.0,0.0,68.76657,92.11999,43.7,0.0,0.0,67.08176,92.11999,43.7,0.0,0.0,392.2637,392.2637,0.0,22.909103,355.42584,0.0,0.0,0
