,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
0,21427200.0,68.0,68.0,68.0,68.0,68.0,0.0,0.0,0.0,70.7,68.0,1.0,0.6729815,68.0,0.0,0.3,68.0,0.0,0.3,68.0,0.0,0.2625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0
1,21427320.0,69.10077,67.96968,59.14672,59.14672,59.14672,32.485954,32.485954,57.923065,70.611115,59.14672,1.0,0.6729815,68.00055,0.0,0.3,68.00137,0.0,0.3,67.93408,0.0,0.2625,144.22371,144.22371,0.0,2.0231376,180.65407,0.0,0.0,0
3,21427440.0,69.06891,67.89766,60.97325,60.97325,60.97325,53.478798,53.478798,95.35371,70.5213,60.97325,1.0,0.6729815,67.97841,0.0,0.3,67.98067,0.0,0.3,67.81389,0.0,0.2625,542.60394,542.60394,0.0,7.9648848,297.39883,0.0,0.0,0
5,21427500.0,69.06589,67.89964,60.62323,60.62323,60.6251,65.136284,65.136284,105.2104,70.47604,60.624054,1.0,0.6729815,67.98067,0.0,0.3,67.983574,0.0,0.3,67.81433,0.0,0.2625,675.32385,675.32385,0.0,12.649754,346.16507,0.0,0.0,0
7,21427560.0,69.04518,67.90161,60.15351,60.15351,60.157684,67.560814,67.560814,105.53074,70.43056,60.15532,0.9952534,0.6783852,67.9794,0.0,0.3,67.98314,0.0,0.3,67.81466,0.0,0.2625,741.79016,741.79016,0.0,16.760056,353.76862,0.0,0.0,0
9,21427680.0,68.92016,67.76352,59.187813,59.187813,59.191326,67.87036,67.87036,106.082664,70.33904,59.189346,0.9857601,0.6891926,67.88772,0.0,0.3,67.89563,0.0,0.3,67.613556,0.0,0.2625,813.62695,813.62695,0.0,23.107529,355.4902,0.0,0.0,0
12,21427800.0,68.91659,67.84334,58.367737,58.367737,58.370647,68.06822,68.06822,106.43545,70.24687,58.369,0.9762668,0.7,67.941,0.0,0.3,67.947044,0.0,0.3,67.73929,0.0,0.2625,875.6525,875.6525,0.0,27.356007,356.59058,0.0,0.0,0
13,21427920.0,68.742065,67.60482,57.66401,57.66401,57.666534,68.1855,68.1855,106.64457,70.15408,57.665108,0.973209,0.7,67.741875,0.0,0.3,67.7583,0.0,0.3,67.42882,0.0,0.2625,918.97784,918.97784,0.0,29.942307,357.24286,0.0,0.0,0
15,21428040.0,68.78958,67.763794,57.06712,57.06712,57.069206,68.20317,68.20317,106.67607,70.060814,57.068054,0.9701513,0.7,67.83394,0.0,0.3,67.8413,0.0,0.3,67.69502,0.0,0.2625,961.07135,961.07135,0.0,30.335693,357.34116,0.0,0.0,0
17,21428100.0,68.69977,67.64102,56.80284,56.80284,56.80482,68.18802,68.18802,106.649055,70.01401,56.803722,0.96862245,0.7,67.733635,0.0,0.3,67.752914,0.0,0.3,67.510666,0.0,0.2625,975.5604,975.5604,0.0,29.99795,357.2569,0.0,0.0,0
19,21428160.0,68.60298,67.50424,56.55027,56.55027,56.552135,68.1626,68.1626,106.60374,69.967155,56.551094,0.9673424,0.7,67.63311,0.0,0.3,67.66426,0.0,0.3,67.3273,0.0,0.2625,985.52155,985.52155,0.0,29.433218,357.1155,0.0,0.0,0
21,21428280.0,68.63237,67.63124,56.113068,56.113068,56.114605,68.09122,68.09122,106.476456,69.87317,56.113724,0.96478224,0.7,67.66766,0.0,0.3,67.688156,0.0,0.3,67.589874,0.0,0.2625,1012.0779,1012.0779,0.0,27.85837,356.71854,0.0,0.0,0
23,21428400.0,68.48395,67.4409,55.74217,55.74217,55.743378,68.00341,68.00341,106.3199,69.779015,55.742718,0.9622221,0.7,67.56241,0.0,0.3,67.60004,0.0,0.3,67.273254,0.0,0.2625,1022.7758,1022.7758,0.0,25.947672,356.23022,0.0,0.0,0
26,21428520.0,68.46791,67.48672,55.508217,55.508217,55.508984,67.90713,67.90713,106.14823,69.68469,55.508545,0.9597735,0.7,67.52402,0.0,0.3,67.557526,0.0,0.3,67.43135,0.0,0.2625,1030.8492,1030.8492,0.0,23.884104,355.69476,0.0,0.0,0
27,21428640.0,68.35134,67.35339,55.3237,55.3237,55.324356,67.806526,67.806526,105.96884,69.59038,55.323975,0.95732486,0.7,67.488525,0.0,0.3,67.53027,0.0,0.3,67.17267,0.0,0.2625,1031.958,1031.958,0.0,21.765993,355.13525,0.0,0.0,0
29,21428700.0,68.329865,67.351746,55.246685,55.246685,55.247234,67.755424,67.755424,105.87774,69.54324,55.246902,0.9561005,0.7,67.448814,0.0,0.3,67.49072,0.0,0.3,67.2231,0.0,0.2625,1032.2983,1032.2983,0.0,20.704266,354.85104,0.0,0.0,0
31,21428760.0,68.31113,67.35598,55.182198,55.182198,55.182632,67.70401,67.70401,105.78606,69.49617,55.182358,0.9548946,0.7,67.41058,0.0,0.3,67.452545,0.0,0.3,67.27386,0.0,0.2625,1032.8596,1032.8596,0.0,19.646751,354.56506,0.0,0.0,0
33,21428880.0,68.20857,67.24754,55.075737,55.075737,55.076122,67.60082,67.60082,105.602066,69.40213,55.075905,0.9524827,0.7,67.40679,0.0,0.3,67.45233,0.0,0.3,67.03985,0.0,0.2625,1028.9409,1028.9409,0.0,17.556261,353.9912,0.0,0.0,0
35,21429000.0,68.16002,67.23474,55.00438,55.00438,55.0046,67.524796,67.524796,105.466515,69.308365,55.004494,0.95007086,0.7,67.312805,0.0,0.3,67.36015,0.0,0.3,67.12291,0.0,0.2625,1025.8771,1025.8771,0.0,16.04266,353.56836,0.0,0.0,0
38,21429120.0,68.06416,67.13747,54.960823,54.960823,54.96093,67.478645,67.478645,105.384224,69.21498,54.960876,0.9476807,0.7,67.32115,0.0,0.3,67.37015,0.0,0.3,66.90181,0.0,0.2625,1020.09485,1020.09485,0.0,15.135876,353.3117,0.0,0.0,0
40,21429240.0,68.01143,67.11653,54.94099,54.94099,54.941048,67.450294,67.450294,105.33367,69.12203,54.941048,0.94529057,0.7,67.22255,0.0,0.3,67.273636,0.0,0.3,66.971344,0.0,0.2625,1014.953,1014.953,0.0,14.582527,353.15396,0.0,0.0,0
41,21429300.0,67.96825,67.07594,54.9422,54.9422,54.942146,67.46303,67.46303,105.35638,69.075775,54.9422,0.9440955,0.7,67.2292,0.0,0.3,67.28061,0.0,0.3,66.87384,0.0,0.2625,1012.3848,1012.3848,0.0,14.830134,353.2248,0.0,0.0,0
43,21429360.0,67.92331,67.03216,54.94709,54.94709,54.947033,67.49197,67.49197,105.40798,69.02969,54.94709,0.94287586,0.7,67.23403,0.0,0.3,67.285995,0.0,0.3,66.775955,0.0,0.2625,1009.4993,1009.4993,0.0,15.396218,353.38574,0.0,0.0,0
45,21429480.0,67.86064,66.99222,54.971752,54.971752,54.97164,67.583755,67.583755,105.57164,68.93796,54.971695,0.9404366,0.7,67.1373,0.0,0.3,67.1913,0.0,0.3,66.80133,0.0,0.2625,1005.2331,1005.2331,0.0,17.213005,353.8962,0.0,0.0,0
47,21429600.0,67.782684,66.924545,55.01114,55.01114,55.01097,67.70903,67.70903,105.795006,68.846985,55.011086,0.9379973,0.7,67.14444,0.0,0.3,67.19893,0.0,0.3,66.64879,0.0,0.2625,1000.6725,1000.6725,0.0,19.747835,354.5929,0.0,0.0,0
49,21429720.0,67.71056,66.866486,55.06151,55.06151,55.06129,67.857,67.857,106.05886,68.7569,55.0614,0.9354379,0.7,67.055664,0.0,0.3,67.11181,0.0,0.3,66.624954,0.0,0.2625,996.2127,996.2127,0.0,22.821507,355.41586,0.0,0.0,0
52,21429840.0,67.64047,66.811554,55.105843,55.105843,55.105675,67.90289,67.90289,106.14067,68.66775,55.105785,0.9328785,0.7,67.054405,0.0,0.3,67.110825,0.0,0.3,66.51091,0.0,0.2625,987.9365,987.9365,0.0,23.791199,355.67108,0.0,0.0,0
54,21429900.0,67.601524,66.777,55.128693,55.128693,55.128525,67.897964,67.897964,106.13188,68.62353,55.12864,0.9315988,0.7,67.014305,0.0,0.3,67.071434,0.0,0.3,66.48125,0.0,0.2625,982.723,982.723,0.0,23.686628,355.64368,0.0,0.0,0
55,21429960.0,67.56329,66.74338,55.152203,55.152203,55.15204,67.88099,67.88099,106.1016,68.579636,55.152145,0.93031496,0.7,66.976074,0.0,0.3,67.03337,0.0,0.3,66.45279,0.0,0.2625,977.0172,977.0172,0.0,23.32695,355.54926,0.0,0.0,0
57,21430080.0,67.49858,66.696526,55.203564,55.203564,55.203346,67.82214,67.82214,105.99669,68.49263,55.203453,0.9277473,0.7,66.96695,0.0,0.3,67.02414,0.0,0.3,66.36589,0.0,0.2625,965.2541,965.2541,0.0,22.08876,355.22202,0.0,0.0,0
59,21430200.0,67.42047,66.624954,55.25932,55.25932,55.2591,67.74281,67.74281,105.85523,68.406876,55.25921,0.9251796,0.7,66.89845,0.0,0.3,66.95569,0.0,0.3,66.28926,0.0,0.2625,951.9761,951.9761,0.0,20.44081,354.7808,0.0,0.0,0
61,21430320.0,67.359825,66.58348,55.32068,55.32068,55.320404,67.65245,67.65245,105.69412,68.32245,55.320568,0.92274356,0.7,66.88406,0.0,0.3,66.94081,0.0,0.3,66.220215,0.0,0.2625,938.8788,938.8788,0.0,18.593605,354.27826,0.0,0.0,0
63,21430440.0,67.283035,66.51207,55.385937,55.385937,55.385662,67.5564,67.5564,105.52286,68.23944,55.385773,0.9203075,0.7,66.823364,0.0,0.3,66.87945,0.0,0.3,66.13545,0.0,0.2625,924.73926,924.73926,0.0,16.665834,353.74405,0.0,0.0,0
65,21430500.0,67.25436,66.493225,55.42225,55.42225,55.421917,67.522804,67.522804,105.46295,68.19852,55.42208,0.9190895,0.7,66.81557,0.0,0.3,66.87088,0.0,0.3,66.10716,0.0,0.2625,918.4344,918.4344,0.0,16.000423,353.5572,0.0,0.0,0
68,21430560.0,67.22601,66.474655,55.46037,55.46037,55.460037,67.497574,67.497574,105.41796,68.15798,55.460205,0.91789347,0.7,66.806335,0.0,0.3,66.861595,0.0,0.3,66.078384,0.0,0.2625,912.47455,912.47455,0.0,15.503508,353.41687,0.0,0.0,0
69,21430680.0,67.15175,66.40511,55.538097,55.538097,55.537766,67.462135,67.462135,105.35479,68.07817,55.537933,0.91550136,0.7,66.75146,0.0,0.3,66.805565,0.0,0.3,65.99126,0.0,0.2625,899.97534,899.97534,0.0,14.810354,353.21982,0.0,0.0,0
71,21430800.0,67.09813,66.37117,55.62593,55.62593,55.625603,67.499695,67.499695,105.42176,68.0,55.62577,0.9131093,0.7,66.73366,0.0,0.3,66.78667,0.0,0.3,65.94259,0.0,0.2625,890.5121,890.5121,0.0,15.544959,353.42865,0.0,0.0,0
73,21430920.0,67.02941,66.30404,55.71278,55.71278,55.712505,67.58883,67.58883,105.58067,67.929794,55.71267,0.91065973,0.7,66.68312,0.0,0.3,66.73459,0.0,0.3,65.85602,0.0,0.2625,882.57166,882.57166,0.0,17.31172,353.92432,0.0,0.0,0
75,21431040.0,66.98695,66.273,55.791332,55.791332,55.791058,67.712326,67.712326,105.80089,67.873215,55.79122,0.90821016,0.7,66.66549,0.0,0.3,66.71575,0.0,0.3,65.8135,0.0,0.2625,877.79,877.79,0.0,19.81285,354.61118,0.0,0.0,0
77,21431100.0,66.95833,66.24048,55.82682,55.82682,55.826546,67.783394,67.783394,105.92759,67.8497,55.826706,0.9069854,0.7,66.64077,0.0,0.3,66.6906,0.0,0.3,65.770325,0.0,0.2625,875.88617,875.88617,0.0,21.27932,355.00638,0.0,0.0,0
80,21431160.0,66.931305,66.20818,55.8589,55.8589,55.858624,67.85912,67.85912,106.06262,67.82927,55.858788,0.9056991,0.7,66.61803,0.0,0.3,66.666534,0.0,0.3,65.728516,0.0,0.2625,874.2723,874.2723,0.0,22.863445,355.42755,0.0,0.0,0
82,21431280.0,66.901146,66.17967,55.90158,55.90158,55.901413,67.904175,67.904175,106.14297,67.79724,55.901527,0.9031264,0.7,66.60106,0.0,0.3,66.648186,0.0,0.3,65.69061,0.0,0.2625,869.56195,869.56195,0.0,23.81631,355.67822,0.0,0.0,0
83,21431400.0,66.856766,66.11705,55.92866,55.92866,55.928604,67.88178,67.88178,106.103035,67.77621,55.928604,0.90055376,0.7,66.5559,0.0,0.3,66.601105,0.0,0.3,65.60762,0.0,0.2625,863.6245,863.6245,0.0,23.341614,355.55368,0.0,0.0,0
85,21431520.0,66.837204,66.090744,55.944427,55.944427,55.944374,67.82265,67.82265,105.99758,67.76538,55.944374,0.8980244,0.7,66.539696,0.0,0.3,66.58348,0.0,0.3,65.57345,0.0,0.2625,858.6752,858.6752,0.0,22.097282,355.22476,0.0,0.0,0
87,21431640.0,66.8026,66.03009,55.949593,55.949593,55.949593,67.74315,67.74315,105.85584,67.76385,55.949593,0.89549506,0.7,66.496414,0.0,0.3,66.53805,0.0,0.3,65.492584,0.0,0.2625,853.4468,853.4468,0.0,20.44582,354.78265,0.0,0.0,0
89,21431700.0,66.79683,66.0179,55.948822,55.948822,55.948822,67.69888,67.69888,105.77692,67.76632,55.948822,0.89423037,0.7,66.48959,0.0,0.3,66.53008,0.0,0.3,65.47748,0.0,0.2625,851.3886,851.3886,0.0,19.53699,354.53647,0.0,0.0,0
91,21431760.0,66.79205,66.00581,55.94679,55.94679,55.94679,67.652695,67.652695,105.69455,67.77083,55.94679,0.8930233,0.7,66.48108,0.0,0.3,66.52124,0.0,0.3,65.46155,0.0,0.2625,849.70807,849.70807,0.0,18.596619,354.27954,0.0,0.0,0
93,21431880.0,66.76558,65.94693,55.93564,55.93564,55.93569,67.55658,67.55658,105.52318,67.78543,55.93564,0.89060915,0.7,66.439224,0.0,0.3,66.47713,0.0,0.3,65.38272,0.0,0.2625,845.9178,845.9178,0.0,16.667707,353.74506,0.0,0.0,0
96,21432000.0,66.76239,65.92424,55.922783,55.922783,55.922836,67.49772,67.49772,105.41823,67.806854,55.922783,0.88819504,0.7,66.42473,0.0,0.3,66.46103,0.0,0.3,65.35449,0.0,0.2625,844.8943,844.8943,0.0,15.50476,353.4177,0.0,0.0,0
97,21432120.0,66.74245,65.86678,55.90383,55.90383,55.903885,67.46227,67.46227,105.35502,67.83421,55.90383,0.88580793,0.7,66.383965,0.0,0.3,66.41797,0.0,0.3,65.27753,0.0,0.2625,844.34973,844.34973,0.0,14.811247,353.2205,0.0,0.0,0
99,21432240.0,66.745026,65.845474,55.886913,55.886913,55.887024,67.49981,67.49981,105.42197,67.866684,55.88697,0.8834208,0.7,66.37007,0.0,0.3,66.40248,0.0,0.3,65.251495,0.0,0.2625,847.42615,847.42615,0.0,15.545665,353.4293,0.0,0.0,0
101,21432300.0,66.73723,65.81729,55.877464,55.877464,55.877575,67.539246,67.539246,105.49228,67.88454,55.877518,0.88222724,0.7,66.34914,0.0,0.3,66.38083,0.0,0.3,65.21321,0.0,0.2625,849.4079,849.4079,0.0,16.323437,353.6486,0.0,0.0,0
103,21432360.0,66.730034,65.789055,55.86653,55.86653,55.86659,67.588936,67.588936,105.58087,67.90337,55.86659,0.88099587,0.7,66.33013,0.0,0.3,66.36023,0.0,0.3,65.17618,0.0,0.2625,851.61456,851.61456,0.0,17.312313,353.9249,0.0,0.0,0
105,21432480.0,66.73674,65.76873,55.843407,55.843407,55.84346,67.71243,67.71243,105.80106,67.94353,55.84346,0.8785332,0.7,66.31673,0.0,0.3,66.34512,0.0,0.3,65.15201,0.0,0.2625,858.11017,858.11017,0.0,19.813387,354.6117,0.0,0.0,0
108,21432600.0,66.72487,65.713196,55.81611,55.81611,55.816216,67.85922,67.85922,106.062805,67.98627,55.816162,0.8760705,0.7,66.27728,0.0,0.3,66.30333,0.0,0.3,65.07791,0.0,0.2625,864.9644,864.9644,0.0,22.86395,355.42807,0.0,0.0,0
109,21432720.0,66.73393,65.6938,55.7715,55.7715,55.771667,67.90428,67.90428,106.14314,68.030655,55.771557,0.87348807,0.7,66.2641,0.0,0.3,66.2885,0.0,0.3,65.05528,0.0,0.2625,869.70404,869.70404,0.0,23.816776,355.6787,0.0,0.0,0
111,21432840.0,66.723495,65.639145,55.71937,55.71937,55.719536,67.88189,67.88189,106.10322,68.07597,55.71943,0.87090564,0.7,66.2251,0.0,0.3,66.24713,0.0,0.3,64.98233,0.0,0.2625,872.17975,872.17975,0.0,23.342045,355.55417,0.0,0.0,0
113,21432900.0,66.72844,65.62991,55.691795,55.691795,55.692017,67.855675,67.855675,106.05648,68.09871,55.691906,0.8696144,0.7,66.21956,0.0,0.3,66.24032,0.0,0.3,64.972275,0.0,0.2625,873.37024,873.37024,0.0,22.788969,355.40842,0.0,0.0,0
115,21432960.0,66.73333,65.62069,55.664497,55.664497,55.664715,67.82275,67.82275,105.99776,68.12129,55.66455,0.8683735,0.7,66.21214,0.0,0.3,66.23251,0.0,0.3,64.96118,0.0,0.2625,874.5823,874.5823,0.0,22.097694,355.22528,0.0,0.0,0
117,21433080.0,66.722946,65.5668,55.608135,55.608135,55.608353,67.74325,67.74325,105.85602,68.16583,55.608246,0.86589175,0.7,66.17358,0.0,0.3,66.19159,0.0,0.3,64.88939,0.0,0.2625,875.5759,875.5759,0.0,20.446213,354.78317,0.0,0.0,0
119,21433200.0,66.73207,65.549225,55.553368,55.553368,55.55359,67.65279,67.65279,105.694725,68.20868,55.55348,0.86340994,0.7,66.16094,0.0,0.3,66.17726,0.0,0.3,64.869774,0.0,0.2625,876.93524,876.93524,0.0,18.596994,354.2801,0.0,0.0,0
122,21433320.0,66.72026,65.49627,55.50025,55.50025,55.50047,67.55668,67.55668,105.52335,68.249054,55.50036,0.86101526,0.7,66.12288,0.0,0.3,66.13677,0.0,0.3,64.79924,0.0,0.2625,877.06305,877.06305,0.0,16.668064,353.74554,0.0,0.0,0
123,21433440.0,66.72734,65.47957,55.45581,55.45581,55.455975,67.49782,67.49782,105.4184,68.28609,55.455864,0.85862064,0.7,66.11063,0.0,0.3,66.122765,0.0,0.3,64.78122,0.0,0.2625,878.81256,878.81256,0.0,15.505117,353.41818,0.0,0.0,0
125,21433500.0,66.7202,65.453476,55.435593,55.435593,55.43576,67.47799,67.47799,105.38305,68.303055,55.43565,0.8574233,0.7,66.09085,0.0,0.3,66.10228,0.0,0.3,64.74596,0.0,0.2625,879.43616,879.43616,0.0,15.116695,353.30792,0.0,0.0,0
127,21433560.0,66.71268,65.42738,55.41593,55.41593,55.416092,67.462364,67.462364,105.355194,68.31888,55.415985,0.85623336,0.7,66.07305,0.0,0.3,66.08272,0.0,0.3,64.7119,0.0,0.2625,879.84576,879.84576,0.0,14.811622,353.221,0.0,0.0,0
129,21433680.0,66.71625,65.41156,55.389175,55.389175,55.38929,67.499916,67.499916,105.422134,68.34662,55.389233,0.8538535,0.7,66.06113,0.0,0.3,66.06909,0.0,0.3,64.695366,0.0,0.2625,883.3519,883.3519,0.0,15.546056,353.42978,0.0,0.0,0
131,21433800.0,66.69735,65.36004,55.370007,55.370007,55.370117,67.589035,67.589035,105.58105,68.36853,55.370064,0.8514736,0.7,66.02405,0.0,0.3,66.02954,0.0,0.3,64.627304,0.0,0.2625,886.7698,886.7698,0.0,17.312738,353.9254,0.0,0.0,0
134,21433920.0,66.69586,65.34493,55.359352,55.359352,55.359352,67.71254,67.71254,105.80126,68.38364,55.359352,0.84899527,0.7,66.01251,0.0,0.3,66.01631,0.0,0.3,64.6122,0.0,0.2625,891.3174,891.3174,0.0,19.813839,354.61227,0.0,0.0,0
136,21434040.0,66.6711,65.294174,55.355667,55.355667,55.355724,67.85933,67.85933,106.06298,68.39122,55.355724,0.8465169,0.7,65.975876,0.0,0.3,65.977196,0.0,0.3,64.54529,0.0,0.2625,894.98926,894.98926,0.0,22.864443,355.42862,0.0,0.0,0
137,21434100.0,66.667465,65.28714,55.349957,55.349957,55.350014,67.89381,67.89381,106.12446,68.39188,55.349957,0.8452777,0.7,65.97121,0.0,0.3,65.97121,0.0,0.3,64.53897,0.0,0.2625,895.4401,895.4401,0.0,23.592955,355.6204,0.0,0.0,0
139,21434160.0,66.66286,65.28006,55.345673,55.345673,55.345673,67.90438,67.90438,106.14332,68.390396,55.345673,0.8439927,0.7,65.964676,0.0,0.3,65.96429,0.0,0.3,64.53162,0.0,0.2625,895.31256,895.31256,0.0,23.81728,355.67926,0.0,0.0,0
141,21434280.0,66.63049,65.23035,55.339245,55.339245,55.339302,67.88199,67.88199,106.103386,68.38023,55.339245,0.84142274,0.7,65.928635,0.0,0.3,65.92578,0.0,0.3,64.46597,0.0,0.2625,892.1056,892.1056,0.0,23.342533,355.55472,0.0,0.0,0
143,21434400.0,66.61418,65.21738,55.34166,55.34166,55.341606,67.82285,67.82285,105.99795,68.360016,55.34166,0.8388527,0.7,65.918144,0.0,0.3,65.91353,0.0,0.3,64.453995,0.0,0.2625,887.60645,887.60645,0.0,22.098164,355.22583,0.0,0.0,0
145,21434520.0,66.57529,65.16899,55.35089,55.35089,55.350838,67.74335,67.74335,105.856186,68.33426,55.35089,0.83640975,0.7,65.88299,0.0,0.3,65.87585,0.0,0.3,64.38989,0.0,0.2625,881.2314,881.2314,0.0,20.446653,354.78366,0.0,0.0,0
147,21434640.0,66.556946,65.157394,55.36358,55.36358,55.363472,67.65289,67.65289,105.69489,68.30817,55.363525,0.83396673,0.7,65.87326,0.0,0.3,65.864365,0.0,0.3,64.37973,0.0,0.2625,875.24615,875.24615,0.0,18.59743,354.28058,0.0,0.0,0
150,21434700.0,66.53761,65.13388,55.370995,55.370995,55.370888,67.6053,67.6053,105.61004,68.29498,55.37094,0.83274525,0.7,65.855194,0.0,0.3,65.84541,0.0,0.3,64.34787,0.0,0.2625,871.8181,871.8181,0.0,17.63788,354.0159,0.0,0.0,0
151,21434760.0,66.51839,65.110374,55.378304,55.378304,55.378246,67.55676,67.55676,105.52351,68.28169,55.378304,0.8315618,0.7,65.839096,0.0,0.3,65.82756,0.0,0.3,64.317276,0.0,0.2625,868.1327,868.1327,0.0,16.66849,353.746,0.0,0.0,0
153,21434880.0,66.50047,65.10021,55.401154,55.401154,55.4011,67.497894,67.497894,105.41855,68.25494,55.401154,0.8291949,0.7,65.83031,0.0,0.3,65.816956,0.0,0.3,64.30892,0.0,0.2625,862.87006,862.87006,0.0,15.505539,353.41858,0.0,0.0,0
155,21435000.0,66.4624,65.05446,55.42675,55.42675,55.426643,67.46243,67.46243,105.355316,68.2278,55.426697,0.826828,0.7,65.797134,0.0,0.3,65.78109,0.0,0.3,64.24806,0.0,0.2625,857.21967,857.21967,0.0,14.812045,353.2214,0.0,0.0,0
157,21435120.0,66.44494,65.0455,55.462402,55.462402,55.462234,67.49997,67.49997,105.42224,68.20033,55.46235,0.8244585,0.7,65.789215,0.0,0.3,65.771255,0.0,0.3,64.241356,0.0,0.2625,854.4662,854.4662,0.0,15.5464945,353.43008,0.0,0.0,0
159,21435240.0,66.40731,65.00084,55.501404,55.501404,55.501236,67.58908,67.58908,105.581116,68.17259,55.50135,0.82208896,0.7,65.75692,0.0,0.3,65.73627,0.0,0.3,64.181915,0.0,0.2625,852.15375,852.15375,0.0,17.313196,353.92563,0.0,0.0,0
162,21435300.0,66.398796,64.99689,55.521893,55.521893,55.52173,67.64728,67.64728,105.6849,68.158585,55.521835,0.82090414,0.7,65.75429,0.0,0.3,65.7322,0.0,0.3,64.17978,0.0,0.2625,851.67834,851.67834,0.0,18.484625,354.24933,0.0,0.0,0
163,21435360.0,66.39028,64.992935,55.54359,55.54359,55.543427,67.712555,67.712555,105.80129,68.14452,55.543533,0.81966376,0.7,65.74978,0.0,0.3,65.7272,0.0,0.3,64.1767,0.0,0.2625,851.6065,851.6065,0.0,19.81431,354.6124,0.0,0.0,0
165,21435480.0,66.35298,64.949265,55.586437,55.586437,55.586273,67.85934,67.85934,106.062996,68.11612,55.586327,0.817183,0.7,65.71831,0.0,0.3,65.69298,0.0,0.3,64.11853,0.0,0.2625,850.9371,850.9371,0.0,22.864918,355.42865,0.0,0.0,0
167,21435600.0,66.33606,64.942444,55.615715,55.615715,55.61561,67.904366,67.904366,106.143295,68.08745,55.61566,0.8147023,0.7,65.71182,0.0,0.3,65.684525,0.0,0.3,64.11458,0.0,0.2625,847.84155,847.84155,0.0,23.817728,355.67917,0.0,0.0,0
169,21435720.0,66.29877,64.89993,55.640488,55.640488,55.640434,67.88195,67.88195,106.103325,68.05844,55.640488,0.8121745,0.7,65.681114,0.0,0.3,65.65102,0.0,0.3,64.057556,0.0,0.2625,842.2504,842.2504,0.0,23.342916,355.5545,0.0,0.0,0
171,21435840.0,66.28201,64.89433,55.664715,55.664715,55.664658,67.82278,67.82278,105.99782,68.02917,55.664715,0.8096467,0.7,65.6754,0.0,0.3,65.643265,0.0,0.3,64.05481,0.0,0.2625,836.4825,836.4825,0.0,22.098541,355.22543,0.0,0.0,0
174,21435900.0,66.26339,64.873566,55.677017,55.677017,55.67691,67.78485,67.78485,105.9302,68.01445,55.676964,0.8083828,0.7,65.65947,0.0,0.3,65.62634,0.0,0.3,64.0263,0.0,0.2625,833.04535,833.04535,0.0,21.307829,355.01453,0.0,0.0,0
175,21435960.0,66.24499,64.852905,55.68872,55.68872,55.68861,67.74326,67.74326,105.85604,67.99962,55.688667,0.80719036,0.7,65.64552,0.0,0.3,65.61053,0.0,0.3,63.999054,0.0,0.2625,829.29816,829.29816,0.0,20.447027,354.78323,0.0,0.0,0
177,21436080.0,66.228455,64.84835,55.714592,55.714592,55.714485,67.65277,67.65277,105.694695,67.96979,55.71454,0.80480546,0.7,65.640625,0.0,0.3,65.603546,0.0,0.3,63.997627,0.0,0.2625,822.5824,822.5824,0.0,18.59778,354.28,0.0,0.0,0
179,21436200.0,66.19176,64.807976,55.741287,55.741287,55.74118,67.55665,67.55665,105.5233,67.93974,55.741234,0.8024206,0.7,65.61168,0.0,0.3,65.57158,0.0,0.3,63.943024,0.0,0.2625,814.84283,814.84283,0.0,16.668821,353.74536,0.0,0.0,0
181,21436320.0,66.17561,64.80446,55.774796,55.774796,55.77469,67.49775,67.49775,105.41829,67.90936,55.774742,0.80009884,0.7,65.60756,0.0,0.3,65.56532,0.0,0.3,63.942913,0.0,0.2625,808.99524,808.99524,0.0,15.505859,353.41785,0.0,0.0,0
183,21436440.0,66.13936,64.765076,55.810066,55.810066,55.8099,67.46229,67.46229,105.35505,67.87871,55.81001,0.79777706,0.7,65.57949,0.0,0.3,65.53417,0.0,0.3,63.88952,0.0,0.2625,802.8252,802.8252,0.0,14.812362,353.22058,0.0,0.0,0
185,21436500.0,66.1315,64.7637,55.83132,55.83132,55.831158,67.47267,67.47267,105.37357,67.86333,55.83127,0.79661614,0.7,65.57872,0.0,0.3,65.53186,0.0,0.3,63.890564,0.0,0.2625,800.9017,800.9017,0.0,15.015292,353.27835,0.0,0.0,0
188,21436560.0,66.12359,64.76238,55.854286,55.854286,55.854065,67.4998,67.4998,105.42194,67.84784,55.85417,0.79544234,0.7,65.576195,0.0,0.3,65.528625,0.0,0.3,63.890564,0.0,0.2625,799.5481,799.5481,0.0,15.54681,353.42923,0.0,0.0,0
189,21436680.0,66.08772,64.72371,55.900978,55.900978,55.90081,67.588905,67.588905,105.580826,67.81674,55.90092,0.7930947,0.7,65.54884,0.0,0.3,65.49819,0.0,0.3,63.83827,0.0,0.2625,796.7395,796.7395,0.0,17.313534,353.92477,0.0,0.0,0
191,21436800.0,66.07234,64.72179,55.950085,55.950085,55.94992,67.71238,67.71238,105.80098,67.785385,55.950027,0.79074705,0.7,65.5462,0.0,0.3,65.4933,0.0,0.3,63.840355,0.0,0.2625,795.69995,795.69995,0.0,19.81467,354.61148,0.0,0.0,0
193,21436920.0,66.03668,64.68378,55.999306,55.999306,55.999084,67.85915,67.85915,106.06268,67.7538,55.99919,0.7882811,0.7,65.519455,0.0,0.3,65.46347,0.0,0.3,63.788994,0.0,0.2625,794.5706,794.5706,0.0,22.865297,355.42773,0.0,0.0,0
195,21437040.0,66.021416,64.68257,56.034843,56.034843,56.034737,67.90418,67.90418,106.14297,67.721985,56.03479,0.78581506,0.7,65.51742,0.0,0.3,65.459076,0.0,0.3,63.79191,0.0,0.2625,791.0974,791.0974,0.0,23.818106,355.67822,0.0,0.0,0
197,21437100.0,66.00351,64.664,56.050995,56.050995,56.050884,67.898964,67.898964,106.133675,67.70601,56.05094,0.7845821,0.7,65.50336,0.0,0.3,65.443924,0.0,0.3,63.766033,0.0,0.2625,788.40686,788.40686,0.0,23.70759,355.64923,0.0,0.0,0
200,21437160.0,65.98576,64.64549,56.065716,56.065716,56.065605,67.88177,67.88177,106.103004,67.689964,56.06566,0.78334844,0.7,65.49127,0.0,0.3,65.429855,0.0,0.3,63.741425,0.0,0.2625,785.21356,785.21356,0.0,23.343306,355.5536,0.0,0.0,0
202,21437280.0,65.97055,64.64516,56.095818,56.095818,56.095654,67.8226,67.8226,105.997505,67.657715,56.095764,0.78088117,0.7,65.48979,0.0,0.3,65.42607,0.0,0.3,63.745216,0.0,0.2625,779.18823,779.18823,0.0,22.09892,355.22452,0.0,0.0,0
203,21437400.0,65.93506,64.6089,56.125317,56.125317,56.125206,67.74309,67.74309,105.85573,67.62526,56.12526,0.7784139,0.7,65.464355,0.0,0.3,65.397446,0.0,0.3,63.69561,0.0,0.2625,771.79865,771.79865,0.0,20.4474,354.78232,0.0,0.0,0
205,21437520.0,65.92012,64.609344,56.15641,56.15641,56.156242,67.652596,67.652596,105.69439,67.592575,56.156296,0.7760805,0.7,65.463585,0.0,0.3,65.39426,0.0,0.3,63.700333,0.0,0.2625,764.89343,764.89343,0.0,18.598152,354.27908,0.0,0.0,0
207,21437640.0,65.88491,64.57385,56.187996,56.187996,56.18788,67.55648,67.55648,105.523,67.55972,56.18794,0.77374715,0.7,65.43881,0.0,0.3,65.3663,0.0,0.3,63.65172,0.0,0.2625,757.00494,757.00494,0.0,16.669199,353.7445,0.0,0.0,0
209,21437700.0,65.877655,64.5744,56.206398,56.206398,56.20623,67.52286,67.52286,105.46306,67.54318,56.20634,0.77258044,0.7,65.43964,0.0,0.3,65.36548,0.0,0.3,63.65507,0.0,0.2625,753.819,753.819,0.0,16.003433,353.55753,0.0,0.0,0
211,21437760.0,65.8703,64.57501,56.22606,56.22606,56.2259,67.4976,67.4976,105.41801,67.52666,56.226006,0.7714401,0.7,65.438705,0.0,0.3,65.36377,0.0,0.3,63.65738,0.0,0.2625,750.98627,750.98627,0.0,15.506244,353.41702,0.0,0.0,0
213,21437880.0,65.83547,64.540184,56.26545,56.26545,56.26528,67.462135,67.462135,105.35479,67.49342,56.265392,0.76915944,0.7,65.41458,0.0,0.3,65.33647,0.0,0.3,63.609695,0.0,0.2625,744.6613,744.6613,0.0,14.812761,353.21985,0.0,0.0,0
216,21438000.0,65.82119,64.541885,56.313347,56.313347,56.313183,67.49967,67.49967,105.42171,67.46002,56.313293,0.7668788,0.7,65.415085,0.0,0.3,65.33455,0.0,0.3,63.616287,0.0,0.2625,741.17725,741.17725,0.0,15.547258,353.42856,0.0,0.0,0
217,21438120.0,65.78647,64.507614,56.36383,56.36383,56.36361,67.58878,67.58878,105.58061,67.4258,56.36372,0.7645443,0.7,65.39157,0.0,0.3,65.3078,0.0,0.3,63.56949,0.0,0.2625,738.0632,738.0632,0.0,17.314058,353.92416,0.0,0.0,0
219,21438240.0,65.7717,64.50981,56.417553,56.417553,56.417336,67.71228,67.71228,105.8008,67.39015,56.417442,0.76220983,0.7,65.39261,0.0,0.3,65.30643,0.0,0.3,63.57685,0.0,0.2625,736.55865,736.55865,0.0,19.815237,354.61093,0.0,0.0,0
221,21438300.0,65.75395,64.49283,56.44513,56.44513,56.44491,67.78335,67.78335,105.927505,67.37186,56.44502,0.76104265,0.7,65.38009,0.0,0.3,65.2928,0.0,0.3,63.553284,0.0,0.2625,735.74304,735.74304,0.0,21.281742,355.00613,0.0,0.0,0
223,21438360.0,65.73616,64.47603,56.472267,56.472267,56.472046,67.85907,67.85907,106.06252,67.35323,56.472153,0.75981563,0.7,65.36954,0.0,0.3,65.28017,0.0,0.3,63.53087,0.0,0.2625,734.84906,734.84906,0.0,22.865906,355.42728,0.0,0.0,0
225,21438480.0,65.720505,64.47888,56.514618,56.514618,56.51445,67.904106,67.904106,106.14283,67.31511,56.514565,0.75736165,0.7,65.371025,0.0,0.3,65.27929,0.0,0.3,63.538948,0.0,0.2625,730.7445,730.7445,0.0,23.818733,355.67783,0.0,0.0,0
228,21438600.0,65.68408,64.44592,56.55351,56.55351,56.5534,67.88171,67.88171,106.10288,67.275894,56.55345,0.7549077,0.7,65.3485,0.0,0.3,65.253525,0.0,0.3,63.493683,0.0,0.2625,724.18915,724.18915,0.0,23.343931,355.55325,0.0,0.0,0
229,21438720.0,65.66777,64.44955,56.592567,56.592567,56.5924,67.82254,67.82254,105.99741,67.23563,56.59251,0.7525044,0.7,65.35048,0.0,0.3,65.2532,0.0,0.3,63.502525,0.0,0.2625,717.41223,717.41223,0.0,22.099554,355.22424,0.0,0.0,0
231,21438840.0,65.6308,64.41736,56.631897,56.631897,56.63173,67.74304,67.74304,105.85565,67.19443,56.631844,0.7501011,0.7,65.32851,0.0,0.3,65.22798,0.0,0.3,63.458084,0.0,0.2625,709.22076,709.22076,0.0,20.448038,354.78207,0.0,0.0,0
233,21438900.0,65.6225,64.419495,56.652054,56.652054,56.651894,67.69878,67.69878,105.77672,67.17349,56.652,0.7488994,0.7,65.3307,0.0,0.3,65.22853,0.0,0.3,63.463417,0.0,0.2625,705.26447,705.26447,0.0,19.539188,354.5359,0.0,0.0,0
235,21438960.0,65.6141,64.42175,56.673477,56.673477,56.673317,67.652565,67.652565,105.694336,67.152405,56.67337,0.7477585,0.7,65.331085,0.0,0.3,65.2282,0.0,0.3,63.467697,0.0,0.2625,701.43317,701.43317,0.0,18.598795,354.27893,0.0,0.0,0
237,21439080.0,65.57686,64.390274,56.71627,56.71627,56.716106,67.55646,67.55646,105.52296,67.10961,56.716217,0.7454767,0.7,65.30972,0.0,0.3,65.20364,0.0,0.3,63.42414,0.0,0.2625,692.6214,692.6214,0.0,16.669842,353.7444,0.0,0.0,0
239,21439200.0,65.55999,64.395325,56.76593,56.76593,56.76571,67.49758,67.49758,105.417984,67.06616,56.76582,0.743195,0.7,65.31296,0.0,0.3,65.20447,0.0,0.3,63.43463,0.0,0.2625,685.5786,685.5786,0.0,15.506905,353.41693,0.0,0.0,0
242,21439320.0,65.52275,64.36456,56.81729,56.81729,56.81707,67.46213,67.46213,105.35478,67.022156,56.81718,0.7409458,0.7,65.292145,0.0,0.3,65.180466,0.0,0.3,63.39195,0.0,0.2625,678.18317,678.18317,0.0,14.81344,353.21982,0.0,0.0,0
243,21439440.0,65.505936,64.37017,56.87733,56.87733,56.877113,67.49967,67.49967,105.42171,66.97766,56.87722,0.7386967,0.7,65.29599,0.0,0.3,65.1819,0.0,0.3,63.403267,0.0,0.2625,673.5113,673.5113,0.0,15.547986,353.4285,0.0,0.0,0
245,21439500.0,65.48732,64.35495,56.908585,56.908585,56.908367,67.539116,67.539116,105.492035,66.95525,56.908478,0.73757213,0.7,65.2849,0.0,0.3,65.1697,0.0,0.3,63.38173,0.0,0.2625,671.3506,671.3506,0.0,16.32588,353.6479,0.0,0.0,0
247,21439560.0,65.46875,64.33984,56.93962,56.93962,56.939404,67.5888,67.5888,105.58062,66.932785,56.939568,0.73641235,0.7,65.27577,0.0,0.3,65.15849,0.0,0.3,63.36146,0.0,0.2625,669.2432,669.2432,0.0,17.31484,353.92416,0.0,0.0,0
249,21439680.0,65.4521,64.34595,57.004223,57.004223,57.004005,67.71229,67.71229,105.80081,66.887634,57.004112,0.7340929,0.7,65.28017,0.0,0.3,65.16048,0.0,0.3,63.373436,0.0,0.2625,666.64056,666.64056,0.0,19.816088,354.61096,0.0,0.0,0
251,21439800.0,65.41502,64.31618,57.068825,57.068825,57.06855,67.85908,67.85908,106.062546,66.842255,57.06871,0.7317734,0.7,65.26039,0.0,0.3,65.137566,0.0,0.3,63.332348,0.0,0.2625,663.93677,663.93677,0.0,22.86684,355.42734,0.0,0.0,0
254,21439920.0,65.39844,64.32293,57.120567,57.120567,57.120346,67.90412,67.90412,106.14285,66.796776,57.12046,0.72934514,0.7,65.26517,0.0,0.3,65.139984,0.0,0.3,63.344982,0.0,0.2625,659.0215,659.0215,0.0,23.81967,355.6779,0.0,0.0,0
256,21440040.0,65.36153,64.29393,57.168083,57.168083,57.16792,67.88172,67.88172,106.10291,66.7513,57.16803,0.7269169,0.7,65.245834,0.0,0.3,65.117516,0.0,0.3,63.30455,0.0,0.2625,651.8431,651.8431,0.0,23.344856,355.5533,0.0,0.0,0
257,21440100.0,65.35333,64.29761,57.1911,57.1911,57.190933,67.85551,67.85551,106.05617,66.72861,57.191048,0.7257028,0.7,65.249405,0.0,0.3,65.11949,0.0,0.3,63.311638,0.0,0.2625,648.1885,648.1885,0.0,22.791767,355.4075,0.0,0.0,0
259,21440160.0,65.34521,64.30139,57.214775,57.214775,57.21461,67.822556,67.822556,105.99744,66.70592,57.21472,0.72454196,0.7,65.25116,0.0,0.3,65.12048,0.0,0.3,63.317734,0.0,0.2625,644.57623,644.57623,0.0,22.100471,355.22433,0.0,0.0,0
261,21440280.0,65.30868,64.2731,57.260754,57.260754,57.26059,67.74306,67.74306,105.85568,66.66066,57.260643,0.72222024,0.7,65.23232,0.0,0.3,65.09851,0.0,0.3,63.278023,0.0,0.2625,636.05927,636.05927,0.0,20.448936,354.78217,0.0,0.0,0
263,21440400.0,65.29291,64.28118,57.307777,57.307777,57.30761,67.65258,67.65258,105.69436,66.61566,57.30772,0.7198986,0.7,65.238144,0.0,0.3,65.101974,0.0,0.3,63.291862,0.0,0.2625,628.0638,628.0638,0.0,18.599676,354.279,0.0,0.0,0
265,21440520.0,65.25704,64.253555,57.35485,57.35485,57.354687,67.55647,67.55647,105.52298,66.57101,57.354744,0.717673,0.7,65.2198,0.0,0.3,65.08055,0.0,0.3,63.252914,0.0,0.2625,619.19934,619.19934,0.0,16.670706,353.74448,0.0,0.0,0
268,21440640.0,65.24205,64.26223,57.40731,57.40731,57.40709,67.4976,67.4976,105.41801,66.52679,57.407204,0.7154474,0.7,65.226166,0.0,0.3,65.08456,0.0,0.3,63.267418,0.0,0.2625,612.17896,612.17896,0.0,15.5077715,353.41702,0.0,0.0,0
270,21440700.0,65.22436,64.24861,57.434063,57.434063,57.433846,67.477776,67.477776,105.38266,66.50487,57.433952,0.71433467,0.7,65.21628,0.0,0.3,65.07352,0.0,0.3,63.247696,0.0,0.2625,608.6038,608.6038,0.0,15.119369,353.30676,0.0,0.0,0
271,21440760.0,65.20694,64.23515,57.460155,57.460155,57.459938,67.46214,67.46214,105.3548,66.483116,57.4601,0.71323174,0.7,65.208374,0.0,0.3,65.06357,0.0,0.3,63.229187,0.0,0.2625,604.9375,604.9375,0.0,14.814319,353.21985,0.0,0.0,0
273,21440880.0,65.19289,64.24422,57.52014,57.52014,57.51992,67.49968,67.49968,105.42172,66.44011,57.52003,0.7110259,0.7,65.215294,0.0,0.3,65.06813,0.0,0.3,63.244293,0.0,0.2625,600.4596,600.4596,0.0,15.548917,353.4286,0.0,0.0,0
275,21441000.0,65.15877,64.217514,57.580948,57.580948,57.58073,67.588806,67.588806,105.580635,66.39775,57.58084,0.70882004,0.7,65.197876,0.0,0.3,65.04764,0.0,0.3,63.20672,0.0,0.2625,596.49194,596.49194,0.0,17.315851,353.9242,0.0,0.0,0
277,21441120.0,65.14569,64.22696,57.64264,57.64264,57.642418,67.712296,67.712296,105.80083,66.356224,57.64253,0.7065276,0.7,65.205185,0.0,0.3,65.05258,0.0,0.3,63.222374,0.0,0.2625,594.26776,594.26776,0.0,19.81717,354.61102,0.0,0.0,0
279,21441240.0,65.112625,64.20065,57.703064,57.703064,57.70279,67.859085,67.859085,106.06255,66.315575,57.702953,0.70423514,0.7,65.188156,0.0,0.3,65.032486,0.0,0.3,63.185406,0.0,0.2625,592.0713,592.0713,0.0,22.867992,355.4274,0.0,0.0,0
281,21441300.0,65.10653,64.2056,57.726517,57.726517,57.726357,67.893555,67.893555,106.124016,66.29564,57.726463,0.7030889,0.7,65.19289,0.0,0.3,65.035614,0.0,0.3,63.193977,0.0,0.2625,590.0774,590.0774,0.0,23.596533,355.6191,0.0,0.0,0
284,21441360.0,65.10049,64.21065,57.749756,57.749756,57.749588,67.90412,67.90412,106.14285,66.27597,57.749645,0.70190245,0.7,65.19579,0.0,0.3,65.03781,0.0,0.3,63.201447,0.0,0.2625,587.8736,587.8736,0.0,23.820845,355.6779,0.0,0.0,0
285,21441480.0,65.068405,64.185,57.791283,57.791283,57.791176,67.881714,67.881714,106.1029,66.23741,57.79123,0.6995296,0.7,65.17904,0.0,0.3,65.017975,0.0,0.3,63.16497,0.0,0.2625,581.6148,581.6148,0.0,23.346004,355.55328,0.0,0.0,0
287,21441600.0,65.05748,64.19549,57.830887,57.830887,57.830727,67.82255,67.82255,105.99741,66.2,57.830833,0.69715667,0.7,65.187004,0.0,0.3,65.023636,0.0,0.3,63.181396,0.0,0.2625,575.40936,575.40936,0.0,22.101583,355.22424,0.0,0.0,0
289,21441720.0,65.03006,64.17038,57.862747,57.862747,57.86264,67.74304,67.74304,105.855644,66.17232,57.862694,0.6949228,0.7,65.17058,0.0,0.3,65.004135,0.0,0.3,63.145363,0.0,0.2625,569.2681,569.2681,0.0,20.450022,354.78204,0.0,0.0,0
291,21441840.0,65.03072,64.18126,57.879616,57.879616,57.87956,67.65256,67.65256,105.69431,66.16188,57.87956,0.69268894,0.7,65.17888,0.0,0.3,65.01007,0.0,0.3,63.162117,0.0,0.2625,565.4397,565.4397,0.0,18.600735,354.27884,0.0,0.0,0
293,21441900.0,65.02331,64.16873,57.882362,57.882362,57.882362,67.60497,67.60497,105.609474,66.16275,57.882362,0.691572,0.7,65.169754,0.0,0.3,64.99991,0.0,0.3,63.1436,0.0,0.2625,563.84705,563.84705,0.0,17.641165,354.01422,0.0,0.0,0
296,21441960.0,65.0177,64.15633,57.8806,57.8806,57.880657,67.556435,67.556435,105.52292,66.16748,57.880657,0.6904951,0.7,65.162506,0.0,0.3,64.99068,0.0,0.3,63.126244,0.0,0.2625,562.449,562.449,0.0,16.67174,353.74426,0.0,0.0,0
298,21442080.0,65.03166,64.167145,57.87181,57.87181,57.87187,67.49755,67.49755,105.41794,66.18802,57.87187,0.6883413,0.7,65.1708,0.0,0.3,64.996666,0.0,0.3,63.14289,0.0,0.2625,562.83795,562.83795,0.0,15.508805,353.41678,0.0,0.0,0
299,21442200.0,65.03078,64.14193,57.849014,57.849014,57.84913,67.4621,67.4621,105.35472,66.222244,57.84907,0.6861875,0.7,65.15427,0.0,0.3,64.97711,0.0,0.3,63.106853,0.0,0.2625,564.4741,564.4741,0.0,14.815368,353.2196,0.0,0.0,0
301,21442320.0,65.055664,64.15225,57.819847,57.819847,57.819958,67.49963,67.49963,105.421646,66.268936,57.8199,0.68403846,0.7,65.162285,0.0,0.3,64.98282,0.0,0.3,63.12306,0.0,0.2625,570.1787,570.1787,0.0,15.550025,353.4283,0.0,0.0,0
303,21442440.0,65.06467,64.12639,57.779144,57.779144,57.77931,67.58875,67.58875,105.58055,66.32689,57.779198,0.6818894,0.7,65.145256,0.0,0.3,64.96283,0.0,0.3,63.08653,0.0,0.2625,577.6259,577.6259,0.0,17.317038,353.92398,0.0,0.0,0
305,21442500.0,65.08104,64.131165,57.7547,57.7547,57.754864,67.64697,67.64697,105.68435,66.35968,57.754753,0.6808149,0.7,65.149925,0.0,0.3,64.96596,0.0,0.3,63.09488,0.0,0.2625,582.435,582.435,0.0,18.48861,354.2477,0.0,0.0,0
307,21442560.0,65.098236,64.13589,57.728333,57.728333,57.728554,67.71224,67.71224,105.800735,66.3949,57.72844,0.6796887,0.7,65.15262,0.0,0.3,64.96805,0.0,0.3,63.10202,0.0,0.2625,587.9331,587.9331,0.0,19.818436,354.61075,0.0,0.0,0
309,21442680.0,65.114716,64.10913,57.666367,57.666367,57.66664,67.85903,67.85903,106.06246,66.47174,57.66648,0.6774363,0.7,65.13482,0.0,0.3,64.94734,0.0,0.3,63.064667,0.0,0.2625,599.26483,599.26483,0.0,22.86934,355.42712,0.0,0.0,0
312,21442800.0,65.15465,64.117874,57.582104,57.582104,57.582436,67.90407,67.90407,106.14276,66.55629,57.582268,0.6751839,0.7,65.1413,0.0,0.3,64.95174,0.0,0.3,63.07917,0.0,0.2625,609.44824,609.44824,0.0,23.822186,355.67758,0.0,0.0,0
313,21442920.0,65.17624,64.09041,57.48515,57.48515,57.485535,67.88165,67.88165,106.1028,66.64725,57.485313,0.6728957,0.7,65.12251,0.0,0.3,64.930084,0.0,0.3,63.040718,0.0,0.2625,618.2223,618.2223,0.0,23.347332,355.55298,0.0,0.0,0
315,21443040.0,65.22024,64.09826,57.379845,57.379845,57.38023,67.82249,67.82249,105.99731,66.74349,57.380013,0.6706076,0.7,65.12807,0.0,0.3,64.93361,0.0,0.3,63.05406,0.0,0.2625,627.5656,627.5656,0.0,22.10287,355.22394,0.0,0.0,0
317,21443100.0,65.232376,64.08409,57.32469,57.32469,57.325134,67.78457,67.78457,105.929695,66.793205,57.324913,0.6694635,0.7,65.11724,0.0,0.3,64.921844,0.0,0.3,63.033794,0.0,0.2625,631.94775,631.94775,0.0,21.312132,355.01306,0.0,0.0,0
319,21443160.0,65.2449,64.069855,57.267456,57.267456,57.267895,67.74298,67.74298,105.85554,66.843796,57.267677,0.6683929,0.7,65.10823,0.0,0.3,64.911026,0.0,0.3,63.01451,0.0,0.2625,636.14417,636.14417,0.0,20.4513,354.78174,0.0,0.0,0
321,21443280.0,65.291046,64.07678,57.151222,57.151222,57.151714,67.6525,67.6525,105.6942,66.9469,57.15144,0.6662517,0.7,65.11279,0.0,0.3,64.91356,0.0,0.3,63.026817,0.0,0.2625,645.5834,645.5834,0.0,18.601994,354.27853,0.0,0.0,0
324,21443400.0,65.316696,64.04739,57.03147,57.03147,57.031906,67.556366,67.556366,105.52281,67.051605,57.03169,0.6641105,0.7,65.09197,0.0,0.3,64.890045,0.0,0.3,62.986115,0.0,0.2625,654.3039,654.3039,0.0,16.672974,353.74393,0.0,0.0,0
325,21443520.0,65.36301,64.05327,56.91507,56.91507,56.91551,67.49749,67.49749,105.41782,67.1568,56.91529,0.6620397,0.7,65.09549,0.0,0.3,64.89163,0.0,0.3,62.997482,0.0,0.2625,664.9271,664.9271,0.0,15.510047,353.41647,0.0,0.0,0
327,21443640.0,65.38783,64.02278,56.79856,56.79856,56.799053,67.462036,67.462036,105.35461,67.26122,56.79878,0.6599689,0.7,65.07373,0.0,0.3,64.86719,0.0,0.3,62.955734,0.0,0.2625,675.1945,675.1945,0.0,14.816628,353.21927,0.0,0.0,0
329,21443700.0,65.4103,64.02525,56.743683,56.743683,56.74412,67.472435,67.472435,105.373146,67.312744,56.743847,0.6589335,0.7,65.07604,0.0,0.3,64.86807,0.0,0.3,62.961617,0.0,0.2625,681.3824,681.3824,0.0,15.019676,353.27713,0.0,0.0,0
331,21443760.0,65.432274,64.02756,56.690453,56.690453,56.690895,67.49957,67.49957,105.42154,67.36362,56.69062,0.6578891,0.7,65.07626,0.0,0.3,64.8678,0.0,0.3,62.96617,0.0,0.2625,688.06775,688.06775,0.0,15.551352,353.428,0.0,0.0,0
333,21443880.0,65.4543,63.995865,56.585976,56.585976,56.58641,67.58869,67.58869,105.580444,67.462875,56.586136,0.6558004,0.7,65.05352,0.0,0.3,64.84247,0.0,0.3,62.923492,0.0,0.2625,701.08014,701.08014,0.0,17.318472,353.92368,0.0,0.0,0
335,21444000.0,65.49495,63.999603,56.48671,56.48671,56.4871,67.7122,67.7122,105.800644,67.55769,56.486877,0.6537116,0.7,65.055115,0.0,0.3,64.84219,0.0,0.3,62.933105,0.0,0.2625,715.4115,715.4115,0.0,19.819984,354.61047,0.0,0.0,0
338,21444120.0,65.51204,63.96692,56.391792,56.391792,56.392174,67.85898,67.85898,106.06236,67.64696,56.391953,0.65151715,0.7,65.03139,0.0,0.3,64.81594,0.0,0.3,62.88949,0.0,0.2625,729.08746,729.08746,0.0,22.870993,355.42682,0.0,0.0,0
339,21444240.0,65.546585,63.96994,56.289288,56.289288,56.289673,67.904015,67.904015,106.14266,67.7294,56.28945,0.6493227,0.7,65.03198,0.0,0.3,64.81479,0.0,0.3,62.898445,0.0,0.2625,739.82086,739.82086,0.0,23.823845,355.6773,0.0,0.0,0
341,21444300.0,65.55197,63.953293,56.238968,56.238968,56.23941,67.8988,67.8988,106.13338,67.767746,56.23919,0.6482255,0.7,65.0188,0.0,0.3,64.800835,0.0,0.3,62.8757,0.0,0.2625,743.9318,743.9318,0.0,23.713305,355.64835,0.0,0.0,0
343,21444360.0,65.55642,63.93676,56.189095,56.189095,56.189476,67.88159,67.88159,106.1027,67.803894,56.189255,0.6471338,0.7,65.00749,0.0,0.3,64.787766,0.0,0.3,62.854004,0.0,0.2625,747.30225,747.30225,0.0,23.348984,355.5527,0.0,0.0,0
345,21444480.0,65.58301,63.9394,56.09626,56.09626,56.09659,67.82243,67.82243,105.99721,67.869156,56.096367,0.6449505,0.7,65.00738,0.0,0.3,64.78595,0.0,0.3,62.86252,0.0,0.2625,753.6503,753.6503,0.0,22.104488,355.22366,0.0,0.0,0
347,21444600.0,65.58394,63.905834,56.012268,56.012268,56.012543,67.74292,67.74292,105.85543,67.92403,56.012375,0.6427672,0.7,64.98233,0.0,0.3,64.75842,0.0,0.3,62.81764,0.0,0.2625,757.44653,757.44653,0.0,20.45288,354.78143,0.0,0.0,0
350,21444720.0,65.601074,63.90825,55.940636,55.940636,55.94091,67.65244,67.65244,105.6941,67.967255,55.940746,0.640729,0.7,64.981834,0.0,0.3,64.75618,0.0,0.3,62.82599,0.0,0.2625,760.44336,760.44336,0.0,18.603539,354.27823,0.0,0.0,0
352,21444840.0,65.59163,63.87458,55.88186,55.88186,55.88208,67.55631,67.55631,105.522705,67.997696,55.88197,0.63869077,0.7,64.956566,0.0,0.3,64.72844,0.0,0.3,62.78111,0.0,0.2625,760.97266,760.97266,0.0,16.674488,353.74362,0.0,0.0,0
353,21444900.0,65.59537,63.875786,55.860107,55.860107,55.86027,67.5227,67.5227,105.46277,68.00769,55.860214,0.63767165,0.7,64.95723,0.0,0.3,64.727776,0.0,0.3,62.785942,0.0,0.2625,761.4176,761.4176,0.0,16.00872,353.5567,0.0,0.0,0
355,21444960.0,65.597565,63.876995,55.843353,55.843353,55.84346,67.49744,67.49744,105.417725,68.01406,55.843407,0.63668185,0.7,64.95596,0.0,0.3,64.726074,0.0,0.3,62.789734,0.0,0.2625,761.8099,761.8099,0.0,15.511564,353.41617,0.0,0.0,0
357,21445080.0,65.57608,63.843376,55.821487,55.821487,55.821545,67.461975,67.461975,105.354515,68.015274,55.821487,0.6347022,0.7,64.9308,0.0,0.3,64.69839,0.0,0.3,62.74513,0.0,0.2625,760.5853,760.5853,0.0,14.81817,353.219,0.0,0.0,0
359,21445200.0,65.569275,63.846016,55.825058,55.825058,55.825005,67.49953,67.49953,105.42145,68.0,55.825005,0.6327225,0.7,64.93036,0.0,0.3,64.69619,0.0,0.3,62.75441,0.0,0.2625,760.38727,760.38727,0.0,15.552998,353.42776,0.0,0.0,0
361,21445320.0,65.539505,63.82448,55.852306,55.852306,59.180008,67.58866,67.58866,105.580376,67.962975,55.852196,0.6307034,0.7,64.905594,0.0,0.3,64.66884,0.0,0.3,62.73689,0.09740884,0.2625,758.4245,758.4245,0.0,17.320307,353.92346,0.0,112.08446,0
363,21445440.0,65.52132,63.8403,55.907787,55.907787,59.483837,67.71215,67.71215,105.80058,67.9009,55.907677,0.6286842,0.7,64.90564,0.0,0.3,64.66713,0.0,0.3,62.77446,0.104834214,0.2625,755.63837,755.63837,0.0,19.821926,354.61026,0.0,120.55057,0
366,21445500.0,65.49819,63.830467,55.945305,55.945305,59.690323,67.78322,67.78322,105.92729,67.86096,55.94514,0.62767464,0.7,64.892624,0.0,0.3,64.65323,0.0,0.3,62.766663,0.10997056,0.2625,753.247,753.247,0.0,21.288649,355.00552,0.0,126.48614,0
367,21445560.0,65.47304,63.82124,55.988045,55.988045,59.89731,67.85894,67.85894,106.06231,67.81543,55.987877,0.6266143,0.7,64.88164,0.0,0.3,64.64049,0.0,0.3,62.760674,0.11502921,0.2625,750.17847,750.17847,0.0,22.87302,355.42664,0.0,132.17508,0
369,21445680.0,65.43761,63.839752,56.078407,56.078407,60.206406,67.90398,67.90398,106.1426,67.70837,56.07824,0.62449354,0.7,64.88263,0.0,0.3,64.63961,0.0,0.3,62.802696,0.12201471,0.2625,740.0564,740.0564,0.0,23.825878,355.67715,0.0,139.54114,0
371,21445800.0,65.3735,63.8236,56.18673,56.18673,60.61702,67.88156,67.88156,106.10264,67.58153,56.186565,0.6223728,0.7,64.85983,0.0,0.3,64.61412,0.0,0.3,62.793358,0.13173811,0.2625,725.2906,725.2906,0.0,23.350975,355.55252,0.0,149.77563,0
373,21445920.0,65.32411,63.84497,56.315712,56.315712,60.93107,67.8224,67.8224,105.99714,67.436676,56.315437,0.620318,0.7,64.86224,0.0,0.3,64.61462,0.0,0.3,62.839447,0.13823812,0.2625,708.36444,708.36444,0.0,22.106464,355.22348,0.0,155.74838,0
375,21446040.0,65.24776,63.831787,56.464134,56.464134,61.343822,67.74288,67.74288,105.85537,67.275505,56.46386,0.6182632,0.7,64.841095,0.0,0.3,64.59067,0.0,0.3,62.834335,0.14743966,0.2625,688.1911,688.1911,0.0,20.454805,354.78128,0.0,164.5252,0
378,21446100.0,65.218315,63.84365,56.5456,56.5456,61.501476,67.698616,67.698616,105.776436,67.18938,56.545326,0.6172358,0.7,64.84407,0.0,0.3,64.59215,0.0,0.3,62.859604,0.15045482,0.2625,677.63605,677.63605,0.0,19.545889,354.53503,0.0,166.85466,0
379,21446160.0,65.18771,63.855904,56.632668,56.632668,61.659954,67.6524,67.6524,105.69403,67.09984,56.632336,0.6162737,0.7,64.84538,0.0,0.3,64.592865,0.0,0.3,62.884216,0.15341306,0.2625,666.8303,666.8303,0.0,18.605427,354.27805,0.0,169.12027,0
381,21446280.0,65.102356,63.845573,56.818665,56.818665,62.069252,67.556274,67.556274,105.522644,66.91142,56.818336,0.6143495,0.7,64.826324,0.0,0.3,64.57083,0.0,0.3,62.883007,0.16205196,0.2625,642.9918,642.9918,0.0,16.676329,353.74347,0.0,176.42319,0
383,21446400.0,65.03479,63.872326,57.026085,57.026085,62.383896,67.4974,67.4974,105.41766,66.71202,57.025757,0.6124253,0.7,64.83275,0.0,0.3,64.575066,0.0,0.3,62.936234,0.16746607,0.2625,619.6556,619.6556,0.0,15.513409,353.416,0.0,179.73134,0
385,21446520.0,64.94338,63.864693,57.24801,57.24801,62.785503,67.461945,67.461945,105.354454,66.50344,57.247627,0.61054367,0.7,64.81594,0.0,0.3,64.55513,0.0,0.3,62.938545,0.17550932,0.2625,594.86224,594.86224,0.0,14.820034,353.21884,0.0,185.72566,0
387,21446640.0,64.8712,63.89386,57.489326,57.489326,63.09323,67.4995,67.4995,105.4214,66.2874,57.488937,0.60866207,0.7,64.82473,0.0,0.3,64.561554,0.0,0.3,62.994736,0.18033762,0.2625,571.80304,571.80304,0.0,15.554965,353.4276,0.0,187.96254,0
390,21446700.0,64.82396,63.891003,57.614677,57.614677,63.289337,67.53894,67.53894,105.49174,66.17715,57.61424,0.6077212,0.7,64.81633,0.0,0.3,64.55205,0.0,0.3,62.996605,0.18409973,0.2625,560.1381,560.1381,0.0,16.333113,353.647,0.0,190.54965,0
391,21446760.0,64.776665,63.88875,57.74168,57.74168,63.48143,67.58863,67.58863,105.58033,66.06569,57.74124,0.60675263,0.7,64.81023,0.0,0.3,64.54387,0.0,0.3,63.00023,0.18775819,0.2625,548.3422,548.3422,0.0,17.322338,353.9233,0.0,192.88962,0
393,21446880.0,64.70256,63.920227,58.003098,58.003098,63.772625,67.71213,67.71213,105.80054,65.84009,58.002663,0.60481536,0.7,64.82138,0.0,0.3,64.55254,0.0,0.3,63.058952,0.1919797,0.2625,525.89844,525.89844,0.0,19.824133,354.61017,0.0,194.19095,0
395,21447000.0,64.607475,63.917587,58.269463,58.269463,64.136826,67.858925,67.858925,106.06228,65.61229,58.268967,0.60287815,0.7,64.809235,0.0,0.3,64.53711,0.0,0.3,63.067245,0.19875859,0.2625,502.92853,502.92853,0.0,22.8754,355.42657,0.0,198.05132,0
397,21447120.0,64.53447,63.951317,58.526928,58.526928,64.39758,67.90396,67.90396,106.14258,65.384155,58.52649,0.6015809,0.7,64.822754,0.0,0.3,64.548096,0.0,0.3,63.127945,0.20236337,0.2625,477.77045,477.77045,0.0,23.828241,355.6771,0.0,198.22362,0
399,21447240.0,64.44186,63.951153,58.78236,58.78236,64.72453,67.881546,67.881546,106.10261,65.157394,58.78192,0.6002836,0.7,64.81287,0.0,0.3,64.53485,0.0,0.3,63.138496,0.20849825,0.2625,450.56732,450.56732,0.0,23.353247,355.55243,0.0,200.64255,0
401,21447300.0,64.406815,63.96895,58.909416,58.909416,64.84247,67.85532,67.85532,106.05586,65.04512,58.908978,0.599635,0.7,64.821594,0.0,0.3,64.54178,0.0,0.3,63.169968,0.2100297,0.2625,436.99475,436.99475,0.0,22.800016,355.40662,0.0,200.15996,0
404,21447360.0,64.37215,63.98697,59.036858,59.036858,64.957825,67.82238,67.82238,105.99711,64.93382,59.036476,0.598751,0.7,64.82869,0.0,0.3,64.548035,0.0,0.3,63.200623,0.21149254,0.2625,423.578,423.578,0.0,22.108618,355.22336,0.0,199.63957,0
405,21447480.0,64.28432,63.98884,59.28828,59.28828,65.25402,67.74287,67.74287,105.85534,64.71514,59.28784,0.5969831,0.7,64.821045,0.0,0.3,64.53694,0.0,0.3,63.21287,0.21698867,0.2625,395.9301,395.9301,0.0,20.456879,354.78116,0.0,200.95795,0
407,21447600.0,64.22076,64.0263,59.53646,59.53646,65.460014,67.652374,67.652374,105.694,64.50316,59.53608,0.5952152,0.7,64.83913,0.0,0.3,64.55232,0.0,0.3,63.27588,0.21937837,0.2625,369.46414,369.46414,0.0,18.60742,354.27792,0.0,199.15128,0
409,21447720.0,64.14061,64.02987,59.778107,59.778107,65.72451,67.55626,67.55626,105.522606,64.29964,59.777664,0.5935678,0.7,64.83357,0.0,0.3,64.543205,0.0,0.3,63.289444,0.22424093,0.2625,343.1244,343.1244,0.0,16.678255,353.74335,0.0,199.67226,0
411,21447840.0,64.08601,64.068596,60.016125,60.016125,65.90331,67.49738,67.49738,105.41763,64.10634,60.01574,0.59192044,0.7,64.85373,0.0,0.3,64.56051,0.0,0.3,63.352947,0.22603264,0.2625,319.47906,319.47906,0.0,15.515313,353.4159,0.0,197.40932,0
