,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
785,21465960.0,73.25882,74.431335,55.014816,55.014816,55.01301,68.72659,68.72659,248.21292,69.436295,55.013664,0.3160792,0.7,71.10336,0.0,0.3,71.539024,0.0,0.3,75.63588,0.0,0.6181377,2614.9814,2614.9814,0.0,87.882614,566.9668,0.0,0.0,0
787,21466080.0,73.33215,74.48715,54.904076,54.904076,54.902702,68.74901,68.74901,252.26736,69.55138,54.9032,0.31450668,0.7,71.09875,0.0,0.3,71.538635,0.0,0.3,75.693665,0.0,0.62993157,2673.2036,2673.2036,0.0,90.38027,572.9936,0.0,0.0,0
790,21466200.0,73.30826,74.41382,54.77938,54.77938,54.777405,68.78256,68.78256,254.96065,69.67096,54.77812,0.3129342,0.7,71.065735,0.0,0.3,71.510956,0.0,0.3,75.58623,0.0,0.6348143,2720.0037,2720.0037,0.0,92.69375,577.05255,0.0,0.0,0
791,21466320.0,73.38061,74.46562,54.659466,54.659466,54.657875,68.804924,68.804924,258.82925,69.79522,54.658424,0.3113828,0.7,71.06096,0.0,0.3,71.51041,0.0,0.3,75.64,0.0,0.646163,2778.4834,2778.4834,0.0,95.18261,582.806,0.0,0.0,0
793,21466440.0,73.35385,74.38646,54.581573,54.581573,54.580475,68.83872,68.83872,261.3148,69.92409,54.580856,0.30983138,0.7,71.02821,0.0,0.3,71.48288,0.0,0.3,75.52684,0.0,0.65050113,2806.3967,2806.3967,0.0,97.47025,586.5603,0.0,0.0,0
795,21466500.0,73.38956,74.41008,54.55059,54.55059,54.549934,68.85121,68.85121,262.87006,69.99034,54.55015,0.3090557,0.7,71.02651,0.0,0.3,71.483215,0.0,0.3,75.55437,0.0,0.656002,2824.5208,2824.5208,0.0,98.61495,588.8834,0.0,0.0,0
797,21466560.0,73.4268,74.43628,54.53241,54.53241,54.531967,68.8609,68.8609,265.01108,70.05779,54.53208,0.30826274,0.7,71.023605,0.0,0.3,71.4825,0.0,0.3,75.579025,0.0,0.66145724,2847.008,2847.008,0.0,99.943756,592.0599,0.0,0.0,0
799,21466680.0,73.399445,74.35388,54.47786,54.47786,54.476875,68.89476,68.89476,267.32507,70.19644,54.477203,0.30667686,0.7,70.99158,0.0,0.3,71.45575,0.0,0.3,75.46323,0.0,0.6653456,2873.8196,2873.8196,0.0,102.208435,595.5621,0.0,0.0,0
802,21466800.0,73.47899,74.40959,55.038162,55.035034,55.04168,68.91623,68.91623,270.9515,70.34003,54.43776,0.30509096,0.7,70.98949,0.0,0.3,71.45761,0.0,0.3,75.52338,0.0,0.676294,2912.8054,2912.8054,13.198819,104.68973,600.9569,13.130838,52.192944,0
804,21466920.0,73.45993,74.335594,55.03833,55.03624,55.040142,68.94927,68.94927,273.3262,70.489334,54.39338,0.30347016,0.7,70.96147,0.0,0.3,71.434654,0.0,0.3,75.41818,0.0,0.6803408,2939.0596,2939.0596,14.197627,107.00727,604.546,14.151838,56.434395,0
805,21467040.0,73.54573,74.39635,55.03866,55.03723,55.039375,68.97042,68.97042,276.99216,70.64474,54.3636,0.3018494,0.7,70.961365,0.0,0.3,71.438446,0.0,0.3,75.48416,0.0,0.69130474,2977.7695,2977.7695,14.846457,109.56177,609.998,14.81562,59.686672,0
807,21467100.0,73.53749,74.36026,55.03877,55.03756,55.0391,68.98577,68.98577,278.45206,70.72461,54.350258,0.301039,0.7,70.947296,0.0,0.3,71.42691,0.0,0.3,75.42978,0.0,0.6932198,2992.6604,2992.6604,15.156517,110.838234,612.19,15.13121,61.20628,0
809,21467160.0,73.52574,74.320816,55.03871,55.03778,55.03866,69.00404,69.00404,279.2739,70.80585,54.326088,0.3008312,0.7,70.93445,0.0,0.3,71.41641,0.0,0.3,75.37781,0.0,0.69508904,3002.358,3002.358,15.694684,111.906075,613.45215,15.673915,63.51303,0
811,21467280.0,73.6105,74.38234,55.038986,55.03833,55.038494,69.02525,69.02525,282.86444,70.972244,54.303017,0.3004156,0.7,70.935104,0.0,0.3,71.42092,0.0,0.3,75.4451,0.0,0.70588946,3039.8623,3039.8623,16.196243,114.48841,618.7936,16.182257,66.32834,0
813,21467400.0,73.58957,74.3055,55.038986,55.03855,55.038162,69.05909,69.05909,285.05624,71.1434,54.27121,0.3,0.7,70.90918,0.0,0.3,71.39989,0.0,0.3,75.33798,0.0,0.70942473,3063.0679,3063.0679,16.91871,116.84486,622.1161,16.909288,69.760284,0
816,21467520.0,73.67619,74.36789,55.039207,55.03888,55.03822,69.0802,69.0802,288.57507,71.31902,54.253464,0.3,0.7,70.91061,0.0,0.3,71.405045,0.0,0.3,75.40671,0.0,0.72007084,3099.8098,3099.8098,17.30217,119.44862,627.3517,17.295824,72.19069,0
818,21467640.0,73.655426,74.28995,55.039207,55.038986,55.03811,69.114174,69.114174,290.6813,71.498535,54.22633,0.3,0.7,70.88561,0.0,0.3,71.38489,0.0,0.3,75.298935,0.0,0.72336936,3121.953,3121.953,17.92236,121.81393,630.54895,17.918085,75.27593,0
819,21467700.0,73.69937,74.32049,55.039207,55.039043,55.038055,69.12615,69.12615,292.08862,71.58972,54.21342,0.3,0.7,70.887146,0.0,0.3,71.38824,0.0,0.3,75.33551,0.0,0.72863036,3137.5571,3137.5571,18.198244,123.0068,632.65314,18.194738,76.78756,0
821,21467760.0,73.74492,74.35339,55.039375,55.039207,55.038277,69.13513,69.13513,294.13254,71.68169,54.212982,0.3,0.7,70.88776,0.0,0.3,71.39071,0.0,0.3,75.36925,0.0,0.7338699,3158.176,3158.176,18.210083,124.43751,635.68475,18.207205,77.37148,0
823,21467880.0,73.7253,74.27446,55.039318,55.03926,55.038162,69.16923,69.16923,296.15723,71.867905,54.189526,0.3,0.7,70.86364,0.0,0.3,71.37137,0.0,0.3,75.26097,0.0,0.7369429,3179.472,3179.472,18.750347,126.810745,638.7625,18.74841,80.1719,0
825,21468000.0,73.81726,74.339005,55.039482,55.03943,55.038383,69.19004,69.19004,299.54416,72.05681,54.179695,0.3,0.7,70.86639,0.0,0.3,71.3778,0.0,0.3,75.33288,0.0,0.7473059,3215.2942,3215.2942,18.960579,129.4534,643.8033,18.959274,81.98065,0
827,21468120.0,73.798584,74.25924,55.03943,55.03943,55.03833,69.224266,69.224266,301.49152,72.24797,54.15915,0.3,0.7,70.843155,0.0,0.3,71.35924,0.0,0.3,75.22427,0.0,0.7501638,3235.8452,3235.8452,19.436733,131.83388,646.7677,19.435854,84.54249,0
830,21468240.0,73.892624,74.32483,55.039593,55.039536,55.03855,69.24494,69.24494,304.81735,72.44095,54.152172,0.3,0.7,70.84656,0.0,0.3,71.366264,0.0,0.3,75.29772,0.0,0.76039624,3271.3418,3271.3418,19.584059,134.49496,651.7183,19.583466,86.106636,0
831,21468300.0,73.884384,74.285995,55.03965,55.039593,55.038605,69.260574,69.260574,306.0899,72.53801,54.148987,0.3,0.7,70.834854,0.0,0.3,71.35687,0.0,0.3,75.24191,0.0,0.7617411,3283.954,3283.954,19.67069,135.81848,653.63586,19.670204,86.83384,0
833,21468360.0,73.87444,74.24429,55.039536,55.039536,55.038437,69.27929,69.27929,306.69077,72.635345,54.133934,0.3,0.7,70.82409,0.0,0.3,71.348526,0.0,0.3,75.18884,0.0,0.76304847,3291.2126,3291.2126,20.009321,136.88191,654.5744,20.008923,88.47215,0
835,21468480.0,73.970245,74.311035,55.03965,55.03965,55.03866,69.29983,69.29983,309.9583,72.83074,54.12932,0.3,0.7,70.828094,0.0,0.3,71.35605,0.0,0.3,75.263885,0.0,0.7731561,3326.4287,3326.4287,20.105831,139.56068,659.439,20.105562,89.829475,0
837,21468600.0,73.95217,74.2298,55.039593,55.039593,55.038605,69.33429,69.33429,311.76093,73.02663,54.112896,0.3,0.7,70.80646,0.0,0.3,71.33902,0.0,0.3,75.15468,0.0,0.7756109,3345.6577,3345.6577,20.491058,141.95331,662.19135,20.490877,92.03564,0
839,21468720.0,74.04924,74.29758,55.039757,55.039703,55.038826,69.3547,69.3547,314.9723,73.22268,54.110092,0.3,0.7,70.81102,0.0,0.3,71.34709,0.0,0.3,75.231255,0.0,0.78559834,3380.6116,3380.6116,20.54683,144.64896,666.9729,20.546707,93.21961,0
841,21468840.0,74.030945,74.21568,55.03965,55.03965,55.03871,69.38928,69.38928,316.7067,73.418396,54.0951,0.3,0.7,70.79003,0.0,0.3,71.33072,0.0,0.3,75.12178,0.0,0.7878632,3399.2136,3399.2136,20.900995,147.04634,669.62537,20.900913,95.29858,0
844,21468900.0,74.07922,74.24908,55.03965,55.03965,55.03866,69.39671,69.39671,317.94226,73.516014,54.087296,0.3,0.7,70.79305,0.0,0.3,71.3355,0.0,0.3,75.162315,0.0,0.79280835,3413.6648,3413.6648,21.06437,148.08363,671.46356,21.0643,96.405464,0
845,21468960.0,74.12889,74.28462,55.039757,55.039757,55.03888,69.3991,69.3991,319.84555,73.6134,54.09169,0.3,0.7,70.795135,0.0,0.3,71.33935,0.0,0.3,75.19983,0.0,0.7977351,3433.4,3433.4,20.968182,149.33116,674.2691,20.968126,96.546234,0
847,21469080.0,74.1101,74.20227,55.03965,55.03965,55.03866,69.413345,69.413345,321.47842,73.807205,54.073895,0.3,0.7,70.77487,0.0,0.3,71.32364,0.0,0.3,75.09013,0.0,0.79981923,3450.3677,3450.3677,21.378908,150.89401,676.71246,21.378872,98.91177,0
849,21469200.0,74.20865,74.27248,55.039757,55.039757,55.038826,69.40873,69.40873,324.54095,73.999466,54.069283,0.3,0.7,70.78053,0.0,0.3,71.332756,0.0,0.3,75.16968,0.0,0.80958337,3483.5237,3483.5237,21.466347,152.59337,681.20166,21.466322,100.27578,0
851,21469320.0,74.18887,74.18964,55.03965,55.03965,55.03866,69.41686,69.41686,326.1016,74.18964,54.051758,0.3,0.7,70.76097,0.0,0.3,71.3177,0.0,0.3,75.05987,0.0,0.81149644,3499.4524,3499.4524,21.868395,153.88704,683.5209,21.868378,102.62625,0
853,21469440.0,74.287415,74.26094,55.039757,55.039757,55.038826,69.40942,69.40942,329.11105,74.37746,54.048294,0.3,0.7,70.76712,0.0,0.3,71.32732,0.0,0.3,75.14078,0.0,0.82115763,3532.0593,3532.0593,21.930109,155.46683,687.9237,21.930098,103.88567,0
856,21469500.0,74.277756,74.22046,55.039757,55.039757,55.03888,69.411316,69.411316,330.21054,74.47023,54.046265,0.3,0.7,70.75719,0.0,0.3,71.319626,0.0,0.3,75.084366,0.0,0.8220471,3542.4426,3542.4426,21.987926,156.2352,689.5464,21.987917,104.50865,0
858,21469560.0,74.266266,74.17761,55.039703,55.039703,55.03866,69.41643,69.41643,330.6105,74.5623,54.03187,0.3,0.7,70.74823,0.0,0.3,71.31293,0.0,0.3,75.03081,0.0,0.8229058,3547.1548,3547.1548,22.30816,156.69429,690.14966,22.308153,106.14146,0
859,21469680.0,74.36438,74.2499,55.03981,55.03981,55.03888,69.40834,69.40834,333.57214,74.7439,54.02973,0.3,0.7,70.754875,0.0,0.3,71.32298,0.0,0.3,75.1131,0.0,0.8324661,3579.2927,3579.2927,22.34101,158.24294,694.4802,22.341003,107.272865,0
861,21469800.0,74.34131,74.166016,55.039703,55.039703,55.03871,69.41523,69.41523,335.01367,74.92177,54.014294,0.3,0.7,70.73659,0.0,0.3,71.30919,0.0,0.3,75.0029,0.0,0.8340534,3593.5876,3593.5876,22.696789,159.44386,696.6206,22.696785,109.43556,0
863,21469920.0,74.43848,74.23924,55.03981,55.03981,55.038933,69.40694,69.40694,337.92865,75.09541,54.013252,0.3,0.7,70.74373,0.0,0.3,71.31973,0.0,0.3,75.08635,0.0,0.8435131,3625.2485,3625.2485,22.70476,160.9786,700.8821,22.704756,110.45092,0
865,21470040.0,74.4131,74.154755,55.039703,55.039703,55.03877,69.41389,69.41389,339.3133,75.26454,53.99864,0.3,0.7,70.726036,0.0,0.3,71.3065,0.0,0.3,74.975876,0.0,0.8449419,3638.729,3638.729,23.04265,162.16035,702.9391,23.042648,112.53651,0
867,21470100.0,74.46045,74.19085,55.039703,55.039703,55.03877,69.41138,69.41138,340.3986,75.34721,53.99221,0.3,0.7,70.73027,0.0,0.3,71.31243,0.0,0.3,75.01977,0.0,0.8496296,3651.4968,3651.4968,23.171934,162.76189,704.52716,23.171932,113.5321,0
869,21470160.0,74.50879,74.228806,55.039867,55.039867,55.038986,69.405495,69.405495,342.1818,75.42862,53.998528,0.3,0.7,70.73357,0.0,0.3,71.31749,0.0,0.3,75.06036,0.0,0.8542995,3669.8804,3669.8804,23.03027,163.68384,707.13184,23.030268,113.45227,0
872,21470280.0,74.48061,74.14366,55.039757,55.039757,55.038826,69.41255,69.41255,343.5096,75.587265,53.98452,0.3,0.7,70.71642,0.0,0.3,71.304794,0.0,0.3,74.94957,0.0,0.8555707,3682.513,3682.513,23.354584,164.84686,709.1056,23.354584,115.47771,0
874,21470400.0,74.574326,74.21843,55.039867,55.039867,55.039043,69.40408,69.40408,346.33072,75.740036,53.98518,0.3,0.7,70.72444,0.0,0.3,71.31616,0.0,0.3,75.03493,0.0,0.86482304,3713.105,3713.105,23.326038,166.35834,713.2286,23.326036,116.309944,0
875,21470520.0,74.528625,74.11307,55.03965,55.03965,55.03866,69.41276,69.41276,347.36206,75.88945,53.961285,0.3,0.7,70.68841,0.0,0.3,71.28447,0.0,0.3,74.90457,0.0,0.8651009,3719.94,3719.94,23.870497,167.40527,714.7711,23.870497,119.34051,0
877,21470640.0,74.60888,74.1714,55.039703,55.039703,55.03866,69.405266,69.405266,349.8149,76.038475,53.950905,0.3,0.7,70.68094,0.0,0.3,71.28018,0.0,0.3,74.9745,0.0,0.87343395,3744.3984,3744.3984,24.08331,168.73128,718.35547,24.08331,121.268524,0
879,21470700.0,74.587616,74.120926,55.039703,55.039703,55.03866,69.40749,69.40749,350.6215,76.11279,53.94552,0.3,0.7,70.66336,0.0,0.3,71.26464,0.0,0.3,74.90963,0.0,0.87351215,3750.1072,3750.1072,24.21415,169.3667,719.54846,24.21415,122.20589,0
881,21470760.0,74.56499,74.06857,55.039593,55.039593,55.038383,69.41311,69.41311,350.7025,76.18701,53.927887,0.3,0.7,70.646774,0.0,0.3,71.25014,0.0,0.3,74.84799,0.0,0.87355095,3749.949,3749.949,24.606602,169.65645,719.68414,24.606602,124.19122,0
883,21470880.0,74.646286,74.12839,55.039703,55.039703,55.038605,69.40503,69.40503,353.07178,76.33516,53.92091,0.3,0.7,70.63963,0.0,0.3,71.246124,0.0,0.3,74.91991,0.0,0.88165754,3774.0186,3774.0186,24.744795,170.9171,723.1439,24.744795,125.75848,0
885,21471000.0,74.60327,74.026764,55.039593,55.039593,55.038437,69.4127,69.4127,353.87277,76.48287,53.900696,0.3,0.7,70.60656,0.0,0.3,71.21718,0.0,0.3,74.79526,0.0,0.88155794,3779.0176,3779.0176,25.20604,171.78377,724.3448,25.20604,128.37259,0
888,21471120.0,74.68578,74.0884,55.039703,55.039703,55.03871,69.40445,69.40445,356.16394,76.63014,53.896408,0.3,0.7,70.60013,0.0,0.3,71.21383,0.0,0.3,74.86937,0.0,0.88947433,3802.75,3802.75,25.286537,172.9986,727.68915,25.286537,129.64725,0
889,21471240.0,74.643265,73.9876,55.03965,55.03965,55.03855,69.41215,69.41215,356.88153,76.77703,53.878338,0.3,0.7,70.568054,0.0,0.3,71.185814,0.0,0.3,74.74605,0.0,0.8891555,3807.1956,3807.1956,25.700895,173.81659,728.7675,25.700895,132.01765,0
891,21471300.0,74.68446,74.018364,55.03965,55.03965,55.03855,69.40972,69.40972,357.63583,76.85031,53.870705,0.3,0.7,70.565636,0.0,0.3,71.18494,0.0,0.3,74.785706,0.0,0.8930377,3816.0063,3816.0063,25.857197,174.2319,729.8692,25.857197,133.10548,0
893,21471360.0,74.72693,74.05089,55.039757,55.039757,55.038826,69.40384,69.40384,359.0979,76.92348,53.87603,0.3,0.7,70.56234,0.0,0.3,71.18312,0.0,0.3,74.822174,0.0,0.8968926,3830.5952,3830.5952,25.737568,174.98984,732.0018,25.737568,133.05974,0
895,21471480.0,74.68474,73.95068,55.03965,55.03965,55.03866,69.41161,69.41161,359.7348,77.069595,53.859497,0.3,0.7,70.53119,0.0,0.3,71.15599,0.0,0.3,74.699844,0.0,0.89636016,3834.4863,3834.4863,26.117216,175.76146,732.9617,26.117216,135.24155,0
897,21471600.0,74.769394,74.015396,55.03981,55.03981,55.038933,69.40326,69.40326,361.878,77.21527,53.858673,0.3,0.7,70.52614,0.0,0.3,71.15401,0.0,0.3,74.777794,0.0,0.9039221,3857.5383,3857.5383,26.12111,176.89383,736.08813,26.12111,136.10074,0
899,21471720.0,74.72737,73.91559,55.039703,55.039703,55.03877,69.41112,69.41112,362.4363,77.360565,53.843346,0.3,0.7,70.49582,0.0,0.3,71.12775,0.0,0.3,74.65617,0.0,0.90317816,3860.868,3860.868,26.47535,177.6196,736.9328,26.47535,138.1374,0
902,21471840.0,74.81125,73.97952,55.03981,55.03981,55.039043,69.402916,69.402916,364.48077,77.50554,53.843292,0.3,0.7,70.491425,0.0,0.3,71.126434,0.0,0.3,74.73314,0.0,0.91046214,3883.2502,3883.2502,26.462162,178.70001,739.91455,26.462162,138.87993,0
903,21471900.0,74.79021,73.929535,55.03981,55.03981,55.0391,69.405235,69.405235,365.06314,77.57788,53.842026,0.3,0.7,70.47615,0.0,0.3,71.11319,0.0,0.3,74.6698,0.0,0.9099473,3887.3677,3887.3677,26.502716,179.20952,740.77814,26.502716,139.31572,0
905,21471960.0,74.767685,73.87779,55.039757,55.039757,55.03888,69.41104,69.41104,364.91165,77.650116,53.828075,0.3,0.7,70.46187,0.0,0.3,71.100945,0.0,0.3,74.60965,0.0,0.90939146,3885.5054,3885.5054,26.813496,179.35263,740.5726,26.813496,140.86554,0
907,21472080.0,74.8508,73.94096,55.039867,55.039867,55.0391,69.40291,69.40291,366.8339,77.79431,53.828133,0.3,0.7,70.45802,0.0,0.3,71.10028,0.0,0.3,74.68578,0.0,0.9163832,3906.994,3906.994,26.797049,180.35905,743.37476,26.797049,141.5526,0
909,21472200.0,74.80675,73.83885,55.039757,55.039757,55.038933,69.41105,69.41105,367.16,77.93817,53.813187,0.3,0.7,70.429245,0.0,0.3,71.07556,0.0,0.3,74.56203,0.0,0.9150442,3908.4026,3908.4026,27.142084,180.94148,743.8788,27.142084,143.47685,0
911,21472320.0,74.89018,73.90251,55.039867,55.039867,55.039154,69.40283,69.40283,368.98907,78.08171,53.813736,0.3,0.7,70.425995,0.0,0.3,71.075455,0.0,0.3,74.63898,0.0,0.92181057,3929.2764,3929.2764,27.11622,181.8864,746.5438,27.11622,144.08653,0
914,21472440.0,74.84618,73.80061,55.039757,55.039757,55.038986,69.41099,69.41099,369.2244,78.224915,53.799126,0.3,0.7,70.39798,0.0,0.3,71.051506,0.0,0.3,74.51577,0.0,0.9202384,3929.9722,3929.9722,27.453495,182.40765,746.9143,27.453495,145.94504,0
916,21472500.0,74.88754,73.832146,55.039757,55.039757,55.038933,69.40863,69.40863,369.74,78.29644,53.793194,0.3,0.7,70.39711,0.0,0.3,71.052216,0.0,0.3,74.55642,0.0,0.9235331,3937.2148,3937.2148,27.572598,182.67311,747.66516,27.572598,146.78574,0
917,21472560.0,74.930115,73.86516,55.039867,55.039867,55.039207,69.402725,69.402725,370.96957,78.3678,53.80006,0.3,0.7,70.39535,0.0,0.3,71.052,0.0,0.3,74.59377,0.0,0.92679876,3950.3027,3950.3027,27.418264,183.29758,749.4559,27.418264,146.47948,0
919,21472680.0,74.886284,73.7637,55.039757,55.039757,55.039043,69.41093,69.41093,371.12122,78.5104,53.785778,0.3,0.7,70.36804,0.0,0.3,71.02871,0.0,0.3,74.471275,0.0,0.92501104,3950.3445,3950.3445,27.748373,183.76256,749.7035,27.748373,148.27612,0
921,21472800.0,74.970764,73.82907,55.039867,55.039867,55.03926,69.402626,69.402626,372.78772,78.65262,53.787094,0.3,0.7,70.36601,0.0,0.3,71.029755,0.0,0.3,74.55038,0.0,0.93137676,3970.1619,3970.1619,27.704872,184.60088,752.1292,27.704872,148.74164,0
923,21472920.0,74.92709,73.7281,55.039757,55.039757,55.0391,69.41087,69.41087,372.86023,78.79462,53.773087,0.3,0.7,70.33948,0.0,0.3,71.00717,0.0,0.3,74.42865,0.0,0.9293853,3969.5798,3969.5798,28.02893,185.0124,752.26056,28.02893,150.48235,0
925,21473040.0,75.01208,73.7943,55.039867,55.039867,55.039318,69.40257,69.40257,374.4513,78.93628,53.774734,0.3,0.7,70.338,0.0,0.3,71.00871,0.0,0.3,74.50879,0.0,0.93556374,3988.8955,3988.8955,27.978527,185.80098,754.57526,27.978527,150.88625,0
928,21473100.0,74.99104,73.744804,55.039925,55.039925,55.039375,69.40493,69.40493,374.81802,79.00698,53.774185,0.3,0.7,70.3246,0.0,0.3,70.99724,0.0,0.3,74.44667,0.0,0.934486,3991.321,3991.321,28.002039,186.17041,755.122,28.002039,151.16061,0
930,21473160.0,74.968735,73.69377,55.03981,55.03981,55.0391,69.41085,69.41085,374.4482,79.07762,53.76095,0.3,0.7,70.312126,0.0,0.3,70.98674,0.0,0.3,74.38783,0.0,0.9333779,3987.7112,3987.7112,28.29757,186.16093,754.5957,28.29757,152.57642,0
931,21473280.0,75.05415,73.760735,55.039925,55.039925,55.039375,69.40255,69.40255,375.96664,79.21874,53.762817,0.3,0.7,70.31119,0.0,0.3,70.98877,0.0,0.3,74.46892,0.0,0.9393748,4006.5312,4006.5312,28.24141,186.9011,756.80365,28.24141,152.92493,0
933,21473400.0,75.01098,73.660706,55.03981,55.03981,55.039154,69.41088,69.41088,375.89108,79.35959,53.74925,0.3,0.7,70.28603,0.0,0.3,70.96741,0.0,0.3,74.34866,0.0,0.93700325,4004.7617,4004.7617,28.556326,187.21094,756.7175,28.556326,154.56923,0
935,21473520.0,75.09679,73.728325,55.039925,55.039925,55.039375,69.402565,69.402565,377.33908,79.50015,53.751335,0.3,0.7,70.285645,0.0,0.3,70.96988,0.0,0.3,74.430626,0.0,0.9428235,4023.0884,4023.0884,28.495434,187.90373,758.82196,28.495434,154.86787,0
937,21473640.0,75.05388,73.628784,55.03981,55.03981,55.039207,69.410934,69.410934,377.19388,79.64046,53.73793,0.3,0.7,70.261154,0.0,0.3,70.94911,0.0,0.3,74.3111,0.0,0.94027424,4020.7502,4020.7502,28.806887,188.16486,758.6335,28.806887,156.46979,0
939,21473700.0,75.0964,73.66225,55.03981,55.03981,55.039154,69.40858,69.40858,377.523,79.71054,53.73266,0.3,0.7,70.26164,0.0,0.3,70.951035,0.0,0.3,74.35416,0.0,0.94311124,4026.7017,4026.7017,28.91153,188.30199,759.1101,28.91153,157.17775,0
941,21473760.0,75.140015,73.697014,55.039925,55.039925,55.03943,69.402626,69.402626,378.5738,79.78058,53.740185,0.3,0.7,70.2612,0.0,0.3,70.95203,0.0,0.3,74.39382,0.0,0.94592273,4038.5874,4038.5874,28.741995,188.81134,760.6378,28.741995,156.7228,0
944,21473880.0,75.09738,73.597916,55.03981,55.03981,55.039207,69.411026,69.411026,378.36176,79.92038,53.72689,0.3,0.7,70.237366,0.0,0.3,70.931755,0.0,0.3,74.27501,0.0,0.9432037,4035.6978,4035.6978,29.050419,189.02515,760.3512,29.050419,158.28471,0
945,21474000.0,75.18385,73.66675,55.039925,55.039925,55.039482,69.40274,69.40274,379.67572,80.06002,53.72931,0.3,0.7,70.23797,0.0,0.3,70.935104,0.0,0.3,74.358444,0.0,0.94868517,4053.0498,4053.0498,28.98211,189.62642,762.25854,28.98211,158.4955,0
947,21474120.0,75.15364,73.58413,55.039925,55.039925,55.039536,69.40987,69.40987,379.59622,80.19916,53.72612,0.3,0.7,70.23067,0.0,0.3,70.93148,0.0,0.3,74.25606,0.0,0.94649035,4054.268,4054.268,29.065907,189.88234,762.1631,29.065907,158.91281,0
949,21474240.0,75.25087,73.66719,55.040085,55.040085,55.039978,69.40072,69.40072,381.10794,80.33754,53.739525,0.3,0.7,70.244675,0.0,0.3,70.948456,0.0,0.3,74.35329,0.0,0.9524729,4076.356,4076.356,28.757055,190.59486,764.3587,28.757055,157.90155,0
951,21474300.0,75.23543,73.62549,55.040085,55.040085,55.04003,69.40289,69.40289,381.43845,80.40648,53.744087,0.3,0.7,70.240326,0.0,0.3,70.945984,0.0,0.3,74.299065,0.0,0.9513056,4079.9644,4079.9644,28.6685,190.93564,764.85156,28.6685,157.55536,0
953,21474360.0,75.21857,73.58226,55.039978,55.039978,55.03981,69.4087,69.4087,381.03595,80.47519,53.735573,0.3,0.7,70.23692,0.0,0.3,70.94444,0.0,0.3,74.247925,0.0,0.9501206,4077.469,4077.469,28.860071,190.89407,764.27686,28.860071,158.41222,0
956,21474480.0,75.315025,73.664825,55.040142,55.040142,55.040085,69.40002,69.40002,382.51138,80.61208,53.746063,0.3,0.7,70.25137,0.0,0.3,70.96185,0.0,0.3,74.3445,0.0,0.9560305,4098.9766,4098.9766,28.613388,191.60406,766.4205,28.613388,157.70334,0
958,21474600.0,75.28136,73.57852,55.039978,55.039978,55.03981,69.408264,69.408264,382.39996,80.74815,53.739635,0.3,0.7,70.243576,0.0,0.3,70.95785,0.0,0.3,74.2377,0.0,0.95356673,4099.374,4099.374,28.770798,191.88652,766.28143,28.770798,158.49025,0
959,21474720.0,75.37666,73.660095,55.040085,55.040085,55.04003,69.39971,69.39971,383.83224,80.88339,53.747986,0.3,0.7,70.25818,0.0,0.3,70.97537,0.0,0.3,74.33307,0.0,0.95936686,4120.2397,4120.2397,28.571321,192.57341,768.36194,28.571321,158.01291,0
961,21474840.0,75.34178,73.572754,55.039978,55.039978,55.039757,69.40804,69.40804,383.6775,81.01787,53.739635,0.3,0.7,70.25038,0.0,0.3,70.971466,0.0,0.3,74.22513,0.0,0.9567917,4119.927,4119.927,28.769716,192.82774,768.1593,28.769716,159.00822,0
963,21474900.0,75.388306,73.61242,55.039978,55.039978,55.039703,69.40561,69.40561,384.0062,81.08477,53.736725,0.3,0.7,70.25818,0.0,0.3,70.98076,0.0,0.3,74.27396,0.0,0.95963836,4127.0303,4127.0303,28.822636,192.96452,768.63513,28.822636,159.43712,0
965,21474960.0,75.43582,73.65312,55.040085,55.040085,55.039925,69.39955,69.39955,385.06116,81.15146,53.74639,0.3,0.7,70.265045,0.0,0.3,70.989044,0.0,0.3,74.319115,0.0,0.9624638,4140.117,4140.117,28.606049,193.48442,770.16864,28.606049,158.7046,0
967,21475080.0,75.39978,73.56485,55.039925,55.039925,55.03965,69.407936,69.407936,384.8585,81.28417,53.73667,0.3,0.7,70.257355,0.0,0.3,70.9852,0.0,0.3,74.21019,0.0,0.9597691,4139.0796,4139.0796,28.835608,193.70544,769.8958,28.835608,159.85545,0
969,21475200.0,75.492455,73.644005,55.04003,55.04003,55.039867,69.3995,69.3995,386.18896,81.41601,53.742165,0.3,0.7,70.272026,0.0,0.3,71.00284,0.0,0.3,74.302795,0.0,0.96529967,4158.5654,4158.5654,28.699406,194.32753,771.8269,28.699406,159.68141,0
972,21475320.0,75.45532,73.554855,55.039925,55.039925,55.039593,69.40792,69.40792,385.93472,81.54697,53.73134,0.3,0.7,70.26439,0.0,0.3,70.99905,0.0,0.3,74.19299,0.0,0.9624769,4156.791,4156.791,28.95274,194.51169,771.47845,28.95274,160.94653,0
973,21475440.0,75.54668,73.63286,55.039978,55.039978,55.039757,69.39954,69.39954,387.20767,81.67699,53.735847,0.3,0.7,70.27911,0.0,0.3,71.01668,0.0,0.3,74.28429,0.0,0.96785456,4175.5435,4175.5435,28.837961,195.09563,773.32513,28.837961,160.86897,0
975,21475500.0,75.52832,73.58858,55.039978,55.039978,55.039757,69.401955,69.401955,387.4205,81.74164,53.736397,0.3,0.7,70.274826,0.0,0.3,71.01431,0.0,0.3,74.22743,0.0,0.96638745,4177.3564,4177.3564,28.837645,195.36435,773.6457,28.837645,160.9523,0
977,21475560.0,75.5085,73.54288,55.039867,55.039867,55.039482,69.408,69.408,386.89844,81.806076,53.724197,0.3,0.7,70.27148,0.0,0.3,71.01294,0.0,0.3,74.17366,0.0,0.96489584,4173.0166,4173.0166,29.109768,195.23982,772.8958,29.109768,162.21759,0
979,21475680.0,75.59847,73.61972,55.039978,55.039978,55.039703,69.39967,69.39967,388.11017,81.934235,53.72799,0.3,0.7,70.286194,0.0,0.3,71.03063,0.0,0.3,74.26363,0.0,0.9701105,4191.0083,4191.0083,29.012026,195.78241,774.65265,29.012026,162.2118,0
981,21475800.0,75.55925,73.52904,55.039867,55.039867,55.03943,69.408165,69.408165,387.7429,82.0614,53.715683,0.3,0.7,70.27867,0.0,0.3,71.0269,0.0,0.3,74.15234,0.0,0.967009,4187.7153,4187.7153,29.298342,195.88393,774.13806,29.298342,163.62015,0
984,21475920.0,75.64786,73.60473,55.039978,55.039978,55.03965,69.3999,69.3999,388.89014,82.18758,53.71882,0.3,0.7,70.293396,0.0,0.3,71.044586,0.0,0.3,74.24106,0.0,0.97205174,4204.921,4204.921,29.214336,196.38234,775.80035,29.214336,163.667,0
985,21476040.0,75.60776,73.51349,55.03981,55.03981,55.039375,69.40842,69.40842,388.46252,82.31271,53.705963,0.3,0.7,70.28592,0.0,0.3,71.040955,0.0,0.3,74.129326,0.0,0.9688076,4200.858,4200.858,29.512135,196.43889,775.1971,29.512135,165.11646,0
987,21476100.0,75.65148,73.551056,55.03981,55.03981,55.039375,69.406044,69.406044,388.65347,82.374954,53.701126,0.3,0.7,70.29378,0.0,0.3,71.05029,0.0,0.3,74.17569,0.0,0.97128916,4206.194,4206.194,29.607338,196.47711,775.47046,29.607338,165.7321,0
989,21476160.0,75.69641,73.5899,55.039925,55.039925,55.039593,69.40004,69.40004,389.5695,82.43686,53.708984,0.3,0.7,70.300644,0.0,0.3,71.05865,0.0,0.3,74.21898,0.0,0.973766,4217.571,4217.571,29.431635,196.90302,776.7998,29.431635,165.17018,0
991,21476280.0,75.6567,73.49997,55.03981,55.03981,55.039375,69.40842,69.40842,389.12085,82.55996,53.696297,0.3,0.7,70.293175,0.0,0.3,71.05502,0.0,0.3,74.10884,0.0,0.97046965,4213.161,4213.161,29.72585,196.93758,776.16516,29.72585,166.59348,0
993,21476400.0,75.744865,73.576324,55.039925,55.039925,55.039593,69.40009,69.40009,390.19183,82.68202,53.699318,0.3,0.7,70.30795,0.0,0.3,71.07271,0.0,0.3,74.19849,0.0,0.9753176,4229.388,4229.388,29.645056,197.37785,777.71515,29.645056,166.63359,0
996,21476520.0,75.70449,73.48619,55.03981,55.03981,55.039375,69.408554,69.408554,389.6969,82.80298,53.686516,0.3,0.7,70.30054,0.0,0.3,71.06914,0.0,0.3,74.08824,0.0,0.9719056,4224.3574,4224.3574,29.942804,197.38069,777.0127,29.942804,168.05779,0
997,21476640.0,75.791336,73.56149,55.039925,55.039925,55.039593,69.40035,69.40035,390.70883,82.92284,53.68921,0.3,0.7,70.31531,0.0,0.3,71.08682,0.0,0.3,74.17673,0.0,0.9765905,4239.852,4239.852,29.868353,197.78276,778.4762,29.868353,168.11072,0
999,21476700.0,75.77135,73.516785,55.039925,55.039925,55.03965,69.402824,69.402824,390.7955,82.98233,53.688934,0.3,0.7,70.31114,0.0,0.3,71.084625,0.0,0.3,74.11983,0.0,0.974827,4240.0254,4240.0254,29.886747,197.95984,778.6113,29.886747,168.2493,0
1001,21476760.0,75.74992,73.47081,55.03981,55.03981,55.039375,69.408875,69.408875,390.15625,83.04155,53.676132,0.3,0.7,70.30795,0.0,0.3,71.08331,0.0,0.3,74.065994,0.0,0.9730368,4234.0864,4234.0864,30.172047,197.74403,777.68915,30.172047,169.54361,0
1003,21476880.0,75.835175,73.5448,55.039925,55.039925,55.039593,69.40079,69.40079,391.0996,83.15915,53.678497,0.3,0.7,70.32272,0.0,0.3,71.101,0.0,0.3,74.153,0.0,0.9775358,4248.7505,4248.7505,30.105577,198.0996,779.0522,30.105577,169.6145,0
1005,21477000.0,75.79271,73.453445,55.03981,55.03981,55.039375,69.40934,69.40934,390.48288,83.275604,53.665092,0.3,0.7,70.31537,0.0,0.3,71.09749,0.0,0.3,74.04166,0.0,0.97382647,4242.1943,4242.1943,30.415777,198.01312,778.17084,30.415777,171.05553,0
1007,21477120.0,75.87627,73.52602,55.039925,55.039925,55.039593,69.40135,69.40135,391.35205,83.390915,53.667126,0.3,0.7,70.33014,0.0,0.3,71.11517,0.0,0.3,74.12713,0.0,0.97812414,4255.972,4255.972,30.357388,198.31714,779.42505,30.357388,171.14243,0
1010,21477240.0,75.8327,73.43405,55.03981,55.03981,55.039318,69.40991,69.40991,390.66684,83.505005,53.65345,0.3,0.7,70.32284,0.0,0.3,71.11171,0.0,0.3,74.01523,0.0,0.9742499,4248.5947,4248.5947,30.673765,198.17906,778.44305,30.673765,172.58682,0
1011,21477300.0,75.873245,73.46932,55.03981,55.03981,55.039318,69.40773,69.40773,390.71274,83.56164,53.648117,0.3,0.7,70.33069,0.0,0.3,71.12105,0.0,0.3,74.05896,0.0,0.976309,4252.1055,4252.1055,30.779709,198.11537,778.50366,30.779709,173.20518,0
1013,21477360.0,75.91455,73.50519,55.039925,55.039925,55.039593,69.40203,69.40203,391.45758,83.61789,53.655098,0.3,0.7,70.337616,0.0,0.3,71.129395,0.0,0.3,74.09911,0.0,0.9783349,4261.4473,4261.4473,30.62314,198.42793,779.5822,30.62314,172.68593,0
1015,21477480.0,75.86995,73.412796,55.03981,55.03981,55.039318,69.4106,69.4106,390.70078,83.72957,53.641197,0.3,0.7,70.33037,0.0,0.3,71.12594,0.0,0.3,73.98678,0.0,0.9742889,4253.2305,4253.2305,30.945019,198.23552,778.495,30.945019,174.12733,0
1017,21477600.0,75.95009,73.48245,55.039925,55.039925,55.039593,69.40281,69.40281,391.4097,83.84003,53.642517,0.3,0.7,70.34514,0.0,0.3,71.14363,0.0,0.3,74.069176,0.0,0.97815216,4265.1284,4265.1284,30.901638,198.42651,779.5141,30.901638,174.23389,0
1019,21477720.0,75.906586,73.39308,55.03981,55.03981,55.039375,69.4111,69.4111,390.62115,83.94676,53.62889,0.3,0.7,70.34129,0.0,0.3,71.14368,0.0,0.3,73.959915,0.0,0.97407687,4256.5493,4256.5493,31.215921,198.19734,778.37933,31.215921,175.61674,0
1022,21477840.0,75.98552,73.464325,55.039925,55.039925,55.039593,69.40322,69.40322,391.30188,84.04735,53.630596,0.3,0.7,70.35893,0.0,0.3,71.16423,0.0,0.3,74.043686,0.0,0.97785354,4267.9067,4267.9067,31.164347,198.3629,779.35675,31.164347,175.66832,0
1024,21477900.0,75.96278,73.41972,55.039925,55.039925,55.03965,69.40572,69.40572,391.22995,84.09541,53.62983,0.3,0.7,70.35646,0.0,0.3,71.16362,0.0,0.3,73.98705,0.0,0.9757391,4266.094,4266.094,31.1939,198.42058,779.2588,31.1939,175.8004,0
1025,21477960.0,75.938385,73.37396,55.03981,55.03981,55.039375,69.41169,69.41169,390.45175,84.14188,53.616863,0.3,0.7,70.35486,0.0,0.3,71.16406,0.0,0.3,73.93344,0.0,0.97359526,4258.266,4258.266,31.483166,198.0949,778.132,31.483166,177.04428,0
1027,21478080.0,76.01315,73.44362,55.039925,55.039925,55.039593,69.40401,69.40401,391.05063,84.23027,53.618073,0.3,0.7,70.3725,0.0,0.3,71.1846,0.0,0.3,74.0155,0.0,0.9771532,4268.36,4268.36,31.442387,198.20703,778.9896,31.442387,177.12117,0
1029,21478200.0,75.96251,73.35271,55.03981,55.03981,55.039375,69.41252,69.41252,390.12613,84.3125,53.603954,0.3,0.7,70.36832,0.0,0.3,71.184326,0.0,0.3,73.904655,0.0,0.9727153,4257.571,4257.571,31.768705,197.88486,777.6556,31.768705,178.5003,0
1031,21478320.0,76.03298,73.420654,55.039867,55.039867,55.039593,69.40498,69.40498,390.63846,84.38863,53.60472,0.3,0.7,70.385895,0.0,0.3,71.20482,0.0,0.3,73.98497,0.0,0.97603774,4266.367,4266.367,31.73727,197.93695,778.38635,31.73727,178.59239,0
1033,21478440.0,75.97893,73.32925,55.039757,55.039757,55.039375,69.41349,69.41349,389.6359,84.45867,53.590332,0.3,0.7,70.38167,0.0,0.3,71.204544,0.0,0.3,73.87367,0.0,0.9714139,4254.4272,4254.4272,32.06938,197.55624,776.93756,32.06938,179.96228,0
1035,21478500.0,76.01183,73.36209,55.039757,55.039757,55.039318,69.411476,69.411476,389.50897,84.49141,53.584618,0.3,0.7,70.39084,0.0,0.3,71.2152,0.0,0.3,73.91466,0.0,0.97297,4255.36,4255.36,32.18486,197.36948,776.74457,32.18486,180.55336,0
1038,21478560.0,76.04518,73.39555,55.039867,55.039867,55.039593,69.40608,69.40608,390.0574,84.52255,53.590828,0.3,0.7,70.39914,0.0,0.3,71.22493,0.0,0.3,73.95217,0.0,0.9744885,4261.9053,4261.9053,32.045742,197.54465,777.53516,32.045742,180.05843,0
1039,21478680.0,75.98782,73.3037,55.039757,55.039757,55.039375,69.41458,69.41458,388.97327,84.580345,53.576214,0.3,0.7,70.39485,0.0,0.3,71.22454,0.0,0.3,73.8405,0.0,0.9696708,4248.817,4248.817,32.38183,197.10269,775.9664,32.38183,181.4057,0
1041,21478800.0,76.04979,73.36836,55.039867,55.039867,55.039593,69.407295,69.407295,389.30008,84.632034,53.57643,0.3,0.7,70.41222,0.0,0.3,71.24492,0.0,0.3,73.91724,0.0,0.9724866,4254.967,4254.967,32.364384,197.02475,776.4251,32.364384,181.49445,0
1043,21478920.0,75.9892,73.27624,55.039757,55.039757,55.039375,69.41578,69.41578,388.1309,84.677574,53.561714,0.3,0.7,70.40787,0.0,0.3,71.24448,0.0,0.3,73.80534,0.0,0.9674674,4240.735,4240.735,32.702854,196.51929,774.73126,32.702854,182.80684,0
1045,21479040.0,76.046936,73.33919,55.039867,55.039867,55.039593,69.40863,69.40863,388.3592,84.716965,53.561714,0.3,0.7,70.42517,0.0,0.3,71.264755,0.0,0.3,73.880325,0.0,0.9700144,4245.548,4245.548,32.690315,196.37253,775.0454,32.690315,182.87816,0
1047,21479100.0,76.01584,73.29354,55.039867,55.039867,55.03965,69.41121,69.41121,388.07224,84.734375,53.560173,0.3,0.7,70.422485,0.0,0.3,71.26398,0.0,0.3,73.82286,0.0,0.96741766,4240.768,4240.768,32.73499,196.27124,774.6315,32.73499,182.9905,0
1050,21479160.0,75.983154,73.24685,55.039757,55.039757,55.03943,69.41711,69.41711,387.10187,84.750244,53.54699,0.3,0.7,70.42073,0.0,0.3,71.264206,0.0,0.3,73.768265,0.0,0.9647867,4230.184,4230.184,33.029606,195.80179,773.2219,33.029606,184.14375,0
1051,21479280.0,76.03667,73.30826,55.039867,55.039867,55.03965,69.41009,69.41009,387.22827,84.777435,53.54677,0.3,0.7,70.43797,0.0,0.3,71.28442,0.0,0.3,73.84154,0.0,0.9670553,4233.659,4233.659,33.020687,195.58426,773.3867,33.020687,184.18784,0
1053,21479400.0,75.96976,73.21581,55.039757,55.039757,55.03943,69.41854,69.41854,385.88022,84.79854,53.532104,0.3,0.7,70.43347,0.0,0.3,71.28381,0.0,0.3,73.72942,0.0,0.9616126,4217.18,4217.18,33.359364,194.94682,771.4297,33.359364,185.39552,0
1055,21479520.0,76.01903,73.27557,55.039867,55.039867,55.03965,69.41167,69.41167,385.90125,84.81348,53.531776,0.3,0.7,70.45061,0.0,0.3,71.30397,0.0,0.3,73.80095,0.0,0.963594,4219.316,4219.316,33.35318,194.65671,771.4399,33.35318,185.40459,0
1057,21479640.0,75.9491,73.183075,55.039757,55.039757,55.039482,69.4201,69.4201,384.45944,84.822266,53.517162,0.3,0.7,70.446045,0.0,0.3,71.303314,0.0,0.3,73.68883,0.0,0.95793,4201.736,4201.736,33.690273,193.95113,769.345,33.690273,186.54575,0
1059,21479700.0,75.971405,73.21197,55.039757,55.039757,55.03943,69.41835,69.41835,384.09344,84.8244,53.51123,0.3,0.7,70.45506,0.0,0.3,71.313805,0.0,0.3,73.72542,0.0,0.9587941,4199.457,4199.457,33.81086,193.59943,768.8012,33.81086,187.03735,0
1062,21479760.0,75.994095,73.24124,55.039867,55.039867,55.039703,69.41337,69.41337,384.37204,84.82495,53.516777,0.3,0.7,70.463135,0.0,0.3,71.323364,0.0,0.3,73.75865,0.0,0.95961523,4202.536,4202.536,33.685905,193.58704,769.1962,33.685905,186.51207,0
1064,21479880.0,75.921196,73.148796,55.039757,55.039757,55.039482,69.421776,69.421776,382.83377,84.82155,53.502274,0.3,0.7,70.45852,0.0,0.3,71.32271,0.0,0.3,73.64664,0.0,0.9537237,4183.871,4183.871,34.020477,192.81232,766.9594,34.020477,187.5784,0
1065,21480000.0,75.96196,73.205376,55.039867,55.039867,55.039703,69.41521,69.41521,382.6347,84.812,53.50178,0.3,0.7,70.47555,0.0,0.3,71.34264,0.0,0.3,73.71475,0.0,0.9551038,4183.3374,4183.3374,34.017387,192.37292,766.6468,34.017387,187.49619,0
1067,21480120.0,75.88609,73.112976,55.039757,55.039757,55.039536,69.42357,69.42357,380.99738,84.79634,53.487442,0.3,0.7,70.47088,0.0,0.3,71.34187,0.0,0.3,73.60286,0.0,0.9489791,4163.6055,4163.6055,34.348766,191.52823,764.2642,34.348766,188.48094,0
1069,21480240.0,75.92268,73.16797,55.039867,55.039867,55.039757,69.41715,69.41715,380.68356,84.77458,53.48695,0.3,0.7,70.487854,0.0,0.3,71.36182,0.0,0.3,73.66927,0.0,0.9500459,4161.7417,4161.7417,34.34656,191.0125,763.7834,34.34656,188.34535,0
1071,21480300.0,75.88406,73.122314,55.039867,55.039867,55.03981,69.419754,69.419754,380.14087,84.7614,53.485466,0.3,0.7,70.485,0.0,0.3,71.36093,0.0,0.3,73.61209,0.0,0.9468831,4154.1035,4154.1035,34.390976,190.72649,762.9934,34.390976,188.31828,0
1073,21480360.0,75.8439,73.07579,55.039757,55.039757,55.039593,69.42549,69.42549,378.9448,84.74667,53.47278,0.3,0.7,70.48308,0.0,0.3,71.36099,0.0,0.3,73.55765,0.0,0.9436829,4140.9604,4140.9604,34.674206,190.09729,761.25146,34.674206,189.24268,0
1076,21480480.0,75.87627,73.12924,55.039867,55.039867,55.03981,69.419235,69.419235,378.51364,84.71268,53.472282,0.3,0.7,70.49999,0.0,0.3,71.38082,0.0,0.3,73.62236,0.0,0.944429,4137.774,4137.774,34.672565,189.50461,760.59863,34.672565,189.04945,0
1077,21480600.0,75.79463,73.03734,55.039757,55.039757,55.03965,69.42753,69.42753,376.67148,84.672516,53.458275,0.3,0.7,70.49521,0.0,0.3,71.379944,0.0,0.3,73.51107,0.0,0.9378234,4115.9663,4115.9663,34.995964,188.51884,757.91455,34.995964,189.85396,0
1079,21480720.0,75.82287,73.089195,55.039867,55.039867,55.039867,69.42144,69.42144,376.1205,84.62627,53.457726,0.3,0.7,70.512024,0.0,0.3,71.39972,0.0,0.3,73.57413,0.0,0.9382423,4111.4653,4111.4653,34.99475,187.84897,757.086,34.99475,189.5999,0
1081,21480840.0,75.738495,72.99762,55.039757,55.039757,55.039703,69.42968,69.42968,374.17313,84.57387,53.443993,0.3,0.7,70.50719,0.0,0.3,71.398834,0.0,0.3,73.46323,0.0,0.93139046,4088.652,4088.652,35.313595,186.79291,754.24695,35.313595,190.3074,0
1083,21480900.0,75.75036,73.022675,55.039757,55.039757,55.039703,69.42824,69.42824,373.5325,84.54541,53.438225,0.3,0.7,70.51604,0.0,0.3,71.40911,0.0,0.3,73.49553,0.0,0.9314565,4083.2314,4083.2314,35.430305,186.26468,753.30035,35.430305,190.61128,0
1085,21480960.0,75.76256,73.048,55.039867,55.039867,55.039925,69.42375,69.42375,373.50024,84.515366,53.443443,0.3,0.7,70.52394,0.0,0.3,71.4185,0.0,0.3,73.52464,0.0,0.9314766,4082.8477,4082.8477,35.312756,186.04599,753.2396,35.312756,189.98996,0
1087,21481080.0,75.67543,72.95686,55.039757,55.039757,55.039757,69.431946,69.431946,371.44626,84.45076,53.42988,0.3,0.7,70.51906,0.0,0.3,71.41751,0.0,0.3,73.41417,0.0,0.9243756,4059.0542,4059.0542,35.626743,184.92038,750.2437,35.626743,190.59663,0
1090,21481200.0,75.69537,73.00575,55.039867,55.039867,55.039978,69.42619,69.42619,370.6498,84.380005,53.42933,0.3,0.7,70.53581,0.0,0.3,71.43718,0.0,0.3,73.474045,0.0,0.9241241,4051.9595,4051.9595,35.626213,184.09712,749.05524,35.626213,190.21346,0
1092,21481320.0,75.60611,72.915115,55.039757,55.039757,55.039867,69.43431,69.43431,368.48795,84.30519,53.415977,0.3,0.7,70.53087,0.0,0.3,71.43614,0.0,0.3,73.36418,0.0,0.9167718,4027.2485,4027.2485,35.93557,182.90297,745.9006,35.93557,190.71834,0
1093,21481440.0,75.62341,72.962524,55.039867,55.039867,55.04003,69.428734,69.428734,367.5668,84.228455,53.415375,0.3,0.7,70.54756,0.0,0.3,71.45569,0.0,0.3,73.42247,0.0,0.9161799,4019.0063,4019.0063,35.9365,182.00449,744.52924,35.9365,190.27371,0
1095,21481500.0,75.57913,72.91792,55.039867,55.039867,55.040085,69.4313,69.4313,366.7414,84.18939,53.414055,0.3,0.7,70.5446,0.0,0.3,71.454704,0.0,0.3,73.36655,0.0,0.9123969,4008.8435,4008.8435,35.975674,181.52931,743.3233,35.975674,190.05188,0
1097,21481560.0,75.5336,72.87254,55.039757,55.039757,55.039925,69.43679,69.43679,365.29666,84.1499,53.402138,0.3,0.7,70.54268,0.0,0.3,71.45459,0.0,0.3,73.31332,0.0,0.90857595,3993.5386,3993.5386,36.242718,180.74352,741.2151,36.242718,190.68283,0
1099,21481680.0,75.54892,72.91858,55.039867,55.039867,55.040085,69.431366,69.431366,364.25003,84.0697,53.40142,0.3,0.7,70.55932,0.0,0.3,71.47409,0.0,0.3,73.37012,0.0,0.9076408,3984.2058,3984.2058,36.24661,179.7714,739.6596,36.24661,190.18286,0
1101,21481800.0,75.458786,72.829315,55.039757,55.039757,55.039978,69.439354,69.439354,361.8713,83.98796,53.38829,0.3,0.7,70.55443,0.0,0.3,71.47299,0.0,0.3,73.261734,0.0,0.89978576,3957.9998,3957.9998,36.550655,178.44562,736.18567,36.550655,190.4995,0
1103,21481920.0,75.472244,72.87398,55.039867,55.039867,55.040142,69.434105,69.434105,360.69907,83.90485,53.38736,0.3,0.7,70.571075,0.0,0.3,71.492386,0.0,0.3,73.31716,0.0,0.89850754,3947.5872,3947.5872,36.558372,177.40205,734.44604,36.558372,189.94722,0
1106,21482040.0,75.38204,72.785645,55.039757,55.039757,55.04003,69.44201,69.44201,358.21265,83.820526,53.37434,0.3,0.7,70.56624,0.0,0.3,71.491234,0.0,0.3,73.20972,0.0,0.89040434,3920.6665,3920.6665,36.86072,176.01427,730.8134,36.86072,190.17242,0
1107,21482100.0,75.38765,72.807175,55.039757,55.039757,55.04003,69.440865,69.440865,357.27997,83.777954,53.36863,0.3,0.7,70.575195,0.0,0.3,71.50134,0.0,0.3,73.23822,0.0,0.8896175,3912.5813,3912.5813,36.97735,175.32077,729.43823,36.97735,190.27826,0
1109,21482160.0,75.393906,72.82904,55.039867,55.039867,55.0402,69.43691,69.43691,356.91595,83.73511,53.37324,0.3,0.7,70.58294,0.0,0.3,71.510574,0.0,0.3,73.263824,0.0,0.88878596,3909.1965,3909.1965,36.872578,174.9023,728.8913,36.872578,189.56851,0
1111,21482280.0,75.30388,72.7417,55.039757,55.039757,55.040085,69.444725,69.444725,354.3236,83.648705,53.360275,0.3,0.7,70.57811,0.0,0.3,71.50931,0.0,0.3,73.15753,0.0,0.8804403,3881.5938,3881.5938,37.173225,173.45609,725.1027,37.173225,189.7015,0
1113,21482400.0,75.31436,72.78405,55.039867,55.039867,55.040253,69.43978,69.43978,352.90475,83.56148,53.359016,0.3,0.7,70.5948,0.0,0.3,71.52859,0.0,0.3,73.21054,0.0,0.8784877,3869.0984,3869.0984,37.189053,172.27965,723.00134,37.189053,189.04466,0
1115,21482520.0,75.22472,72.69792,55.039757,55.039757,55.040142,69.447495,69.447495,350.20935,83.47359,53.34616,0.3,0.7,70.59008,0.0,0.3,71.52733,0.0,0.3,73.105515,0.0,0.86990744,3840.855,3840.855,37.4876,170.77936,719.0609,37.4876,189.08319,0
1118,21482640.0,75.234116,72.73928,55.039867,55.039867,55.040306,69.44271,69.44271,348.67126,83.38515,53.344734,0.3,0.7,70.60678,0.0,0.3,71.546555,0.0,0.3,73.15753,0.0,0.8676285,3827.3706,3827.3706,37.507023,169.54288,716.7848,37.507023,188.37152,0
1120,21482700.0,75.190056,72.69714,55.039867,55.039867,55.04036,69.44516,69.44516,347.562,83.34076,53.34336,0.3,0.7,70.6037,0.0,0.3,71.545395,0.0,0.3,73.104416,0.0,0.8632421,3815.3171,3815.3171,37.54735,168.90323,715.1612,37.54735,187.97276,0
1121,21482760.0,75.14513,72.654526,55.039757,55.039757,55.0402,69.4503,69.4503,345.87622,83.29632,53.331985,0.3,0.7,70.60211,0.0,0.3,71.54518,0.0,0.3,73.053986,0.0,0.85882264,3798.5305,3798.5305,37.80284,167.99332,712.6975,37.80284,188.31268,0
1123,21482880.0,75.15358,72.69501,55.039867,55.039867,55.04036,69.44566,69.44566,344.22238,83.207214,53.330395,0.3,0.7,70.618866,0.0,0.3,71.56435,0.0,0.3,73.10524,0.0,0.8562266,3784.097,3784.097,37.825382,166.70164,710.2515,37.825382,187.54408,0
1125,21483000.0,75.06552,72.611725,55.039757,55.039757,55.040253,69.453156,69.453156,341.3314,83.11801,53.317818,0.3,0.7,70.6143,0.0,0.3,71.56297,0.0,0.3,73.00323,0.0,0.8472052,3754.7036,3754.7036,38.11792,165.10777,706.0229,38.11792,187.38568,0
1127,21483120.0,75.073326,72.651505,55.039867,55.039867,55.040417,69.448654,69.448654,339.56583,83.0288,53.316113,0.3,0.7,70.63112,0.0,0.3,71.58203,0.0,0.3,73.05382,0.0,0.84430206,3739.3662,3739.3662,38.142822,163.76611,703.41315,38.142822,186.55717,0
1129,21483240.0,74.986374,72.56982,55.039757,55.039757,55.040306,69.45602,69.45602,336.58292,82.93976,53.303696,0.3,0.7,70.62666,0.0,0.3,71.58055,0.0,0.3,72.95357,0.0,0.83507574,3709.4653,3709.4653,38.431335,162.13315,699.04895,38.431335,186.29662,0
1131,21483300.0,74.989555,72.58916,55.039757,55.039757,55.040306,69.45512,69.45512,335.38162,82.89532,53.297928,0.3,0.7,70.635895,0.0,0.3,71.590546,0.0,0.3,72.97988,0.0,0.83349454,3699.1826,3699.1826,38.549294,161.32028,697.27954,38.549294,186.20163,0
1134,21483360.0,74.99362,72.60893,55.039867,55.039867,55.040474,69.45165,69.45165,334.70956,82.85098,53.30194,0.3,0.7,70.64348,0.0,0.3,71.59956,0.0,0.3,73.003555,0.0,0.83187574,3693.2642,3693.2642,38.45808,160.74661,696.28107,38.45808,185.4065,0
1135,21483480.0,74.908035,72.528946,55.039757,55.039757,55.040417,69.4589,69.4589,331.63876,82.76271,53.289745,0.3,0.7,70.63913,0.0,0.3,71.598076,0.0,0.3,72.905174,0.0,0.8224548,3662.9001,3662.9001,38.74192,159.07971,691.78735,38.74192,185.04185,0
1137,21483600.0,74.91496,72.567505,55.039867,55.039867,55.040527,69.45468,69.45468,329.66144,82.67493,53.287933,0.3,0.7,70.65605,0.0,0.3,71.616974,0.0,0.3,72.95461,0.0,0.81896776,3645.876,3645.876,38.769947,157.65338,688.867,38.769947,184.0884,0
1139,21483720.0,74.83086,72.48929,55.03981,55.03981,55.040474,69.46179,69.46179,326.5066,82.58792,53.275955,0.3,0.7,70.651764,0.0,0.3,71.61543,0.0,0.3,72.85809,0.0,0.8093625,3615.089,3615.089,39.048557,155.9575,684.2494,39.048557,183.61855,0
1141,21483840.0,74.83767,72.527245,55.039867,55.039867,55.04058,69.4577,69.4577,324.42908,82.501785,53.274147,0.3,0.7,70.66879,0.0,0.3,71.63428,0.0,0.3,72.9071,0.0,0.8055981,3597.281,3597.281,39.07737,154.49626,681.1822,39.07737,182.60048,0
1143,21483900.0,74.796745,72.48918,55.039867,55.039867,55.040634,69.45998,69.45998,323.07755,82.459045,53.27299,0.3,0.7,70.66583,0.0,0.3,71.63301,0.0,0.3,72.8586,0.0,0.80072093,3583.8542,3583.8542,39.112583,153.7502,679.20184,39.112583,182.00264,0
1146,21483960.0,74.75516,72.450836,55.03981,55.03981,55.040527,69.46468,69.46468,321.19415,82.41659,53.26239,0.3,0.7,70.66463,0.0,0.3,71.63268,0.0,0.3,72.81256,0.0,0.7958186,3566.111,3566.111,39.350227,152.77629,676.44635,39.350227,182.02464,0
1147,21484080.0,74.76198,72.4883,55.039867,55.039867,55.040634,69.46073,69.46073,319.0202,82.332596,53.260574,0.3,0.7,70.6817,0.0,0.3,71.651474,0.0,0.3,72.861115,0.0,0.79178643,3547.5554,3547.5554,39.37941,151.28493,673.23773,39.37941,180.94128,0
1149,21484200.0,74.681335,72.41376,55.03981,55.03981,55.04058,69.46758,69.46758,315.70908,82.24982,53.249153,0.3,0.7,70.67764,0.0,0.3,71.649826,0.0,0.3,72.768555,0.0,0.78184307,3516.043,3516.043,39.646015,149.54552,668.3895,39.646015,180.25916,0
1151,21484320.0,74.688255,72.45067,55.039867,55.039867,55.04069,69.46375,69.46375,313.44247,82.16846,53.247284,0.3,0.7,70.69484,0.0,0.3,71.6685,0.0,0.3,72.816734,0.0,0.77755284,3496.7803,3496.7803,39.675034,148.02876,665.0451,39.675034,179.10953,0
1153,21484440.0,74.60959,72.37805,55.03981,55.03981,55.040634,69.470474,69.470474,310.05902,82.088646,53.23613,0.3,0.7,70.69083,0.0,0.3,71.666794,0.0,0.3,72.72621,0.0,0.7674557,3464.9622,3464.9622,39.934906,146.2745,660.0902,39.934906,178.3212,0
1155,21484500.0,74.61267,72.39601,55.03981,55.03981,55.040634,69.469765,69.469765,308.6368,82.04942,53.230637,0.3,0.7,70.70033,0.0,0.3,71.676575,0.0,0.3,72.75125,0.0,0.76520157,3452.9868,3452.9868,40.047684,145.40414,657.99664,40.047684,178.00421,0
1158,21484560.0,74.61679,72.414474,55.039867,55.039867,55.04075,69.466774,69.466774,307.7037,82.01059,53.234375,0.3,0.7,70.70813,0.0,0.3,71.68542,0.0,0.3,72.774,0.0,0.76291734,3445.0295,3445.0295,39.963333,144.73694,656.6157,39.963333,177.10506,0
1159,21484680.0,74.54027,72.34383,55.03981,55.03981,55.04069,69.47335,69.47335,304.25186,81.93429,53.223553,0.3,0.7,70.704285,0.0,0.3,71.683655,0.0,0.3,72.68556,0.0,0.75267696,3412.946,3412.946,40.21596,142.97227,651.5599,40.21596,176.2108,0
1161,21484800.0,74.54785,72.37975,55.039867,55.039867,55.040802,69.46977,69.46977,301.81168,81.860016,53.221794,0.3,0.7,70.72164,0.0,0.3,71.702225,0.0,0.3,72.73296,0.0,0.7479005,3392.3838,3392.3838,40.243324,141.4184,647.961,40.243324,174.92793,0
1163,21484920.0,74.47331,72.31109,55.03981,55.03981,55.040802,69.47621,69.47621,298.2956,81.78668,53.211304,0.3,0.7,70.71791,0.0,0.3,71.70041,0.0,0.3,72.64661,0.0,0.7375275,3360.0525,3360.0525,40.488216,139.6477,642.8103,40.488216,173.92856,0
1165,21485040.0,74.48061,72.34652,55.039867,55.039867,55.040855,69.47275,69.47275,295.77472,81.71319,53.209656,0.3,0.7,70.735374,0.0,0.3,71.71887,0.0,0.3,72.69369,0.0,0.7325236,3338.8354,3338.8354,40.514023,138.0819,639.09314,40.514023,172.57909,0
1167,21485100.0,74.44441,72.31334,55.039867,55.039867,55.04091,69.474815,69.474815,294.22964,81.67644,53.209053,0.3,0.7,70.73274,0.0,0.3,71.7175,0.0,0.3,72.650345,0.0,0.7272848,3324.501,3324.501,40.537407,137.289,636.8277,40.537407,171.7759,0
1169,21485160.0,74.407394,72.27983,55.03981,55.03981,55.040855,69.47904,69.47904,292.19855,81.63963,53.199547,0.3,0.7,70.73164,0.0,0.3,71.717,0.0,0.3,72.60942,0.0,0.722029,3306.2227,3306.2227,40.7505,136.3094,633.8537,40.7505,171.47498,0
1172,21485280.0,74.41426,72.31488,55.039867,55.039867,55.04091,69.4757,69.4757,289.60123,81.56597,53.19801,0.3,0.7,70.74922,0.0,0.3,71.73546,0.0,0.3,72.65622,0.0,0.7168085,3284.369,3284.369,40.773804,134.73595,630.02454,40.773804,170.05746,0
1173,21485400.0,74.34235,72.25017,55.03981,55.03981,55.04091,69.48184,69.48184,285.9693,81.49231,53.18834,0.3,0.7,70.74554,0.0,0.3,71.73348,0.0,0.3,72.57416,0.0,0.7062034,3251.5166,3251.5166,41.00079,132.9657,624.7027,41.00079,168.84785,0
1175,21485520.0,74.34878,72.284836,55.039867,55.039867,55.040966,69.478615,69.478615,283.29984,81.41853,53.186913,0.3,0.7,70.763115,0.0,0.3,71.75183,0.0,0.3,72.62063,0.0,0.7007776,3229.075,3229.075,41.020473,131.38881,620.7678,41.020473,167.36064,0
