,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
1177,21485640.0,74.278244,72.2221,55.03981,55.03981,55.040966,69.484604,69.484604,279.61658,81.34482,53.177742,0.3,0.7,70.759544,0.0,0.3,71.74985,0.0,0.3,72.5407,0.0,0.69007343,3196.0283,3196.0283,41.23694,129.6248,615.3701,41.23694,166.04558,0
1179,21485700.0,74.28082,72.23901,55.03981,55.03981,55.040966,69.484055,69.484055,278.02396,81.30795,53.1728,0.3,0.7,70.769104,0.0,0.3,71.75946,0.0,0.3,72.56487,0.0,0.6872746,3182.7068,3182.7068,41.337116,128.75233,613.0265,41.337116,165.50023,0
1181,21485760.0,74.28429,72.25638,55.039867,55.039867,55.041023,69.48148,69.48148,276.8796,81.27104,53.17653,0.3,0.7,70.77712,0.0,0.3,71.76814,0.0,0.3,72.58696,0.0,0.6844542,3173.0503,3173.0503,41.252052,128.0485,611.33636,41.252052,164.48833,0
1184,21485880.0,74.21513,72.19568,55.039867,55.039867,55.041023,69.48732,69.48732,273.1497,81.19738,53.167854,0.3,0.7,70.773605,0.0,0.3,71.76605,0.0,0.3,72.50928,0.0,0.67366296,3139.856,3139.856,41.457096,126.29456,605.8695,41.457096,163.069,0
1186,21486000.0,74.22084,72.22963,55.039925,55.039925,55.041077,69.484314,69.484314,270.34998,81.12372,53.166916,0.3,0.7,70.791245,0.0,0.3,71.784294,0.0,0.3,72.55531,0.0,0.6678629,3116.3958,3116.3958,41.466743,124.72283,601.7439,41.466743,161.44214,0
1187,21486120.0,74.15311,72.17096,55.039867,55.039867,55.041077,69.48998,69.48998,266.57825,81.05016,53.15879,0.3,0.7,70.787834,0.0,0.3,71.78215,0.0,0.3,72.47989,0.0,0.65699714,3083.1047,3083.1047,41.65956,122.98271,596.2152,41.65956,159.92082,0
1189,21486240.0,74.1586,72.204636,55.039925,55.039925,55.04113,69.487076,69.487076,263.72113,80.976715,53.158127,0.3,0.7,70.80557,0.0,0.3,71.80034,0.0,0.3,72.52576,0.0,0.6510299,3059.2183,3059.2183,41.66292,121.41945,592.0055,41.66292,158.22575,0
1191,21486300.0,74.12587,72.176506,55.039925,55.039925,55.041183,69.4889,69.4889,262.03674,80.94008,53.158516,0.3,0.7,70.803055,0.0,0.3,71.79874,0.0,0.3,72.48808,0.0,0.6455699,3044.3284,3044.3284,41.66445,120.63256,589.5345,41.66445,157.22037,0
1193,21486360.0,74.09236,72.148056,55.039867,55.039867,55.04113,69.49259,69.49259,259.91293,80.90344,53.150604,0.3,0.7,70.80223,0.0,0.3,71.79814,0.0,0.3,72.45265,0.0,0.640103,3025.8835,3025.8835,41.842754,119.696815,586.4227,41.842754,156.60555,0
1195,21486480.0,74.097626,72.18145,55.039925,55.039925,55.041183,69.48977,69.48977,257.0039,80.83028,53.150276,0.3,0.7,70.82008,0.0,0.3,71.81621,0.0,0.3,72.49846,0.0,0.63398314,3001.6296,3001.6296,41.839073,118.14581,582.13696,41.839073,154.84459,0
1197,21486600.0,74.03292,72.12695,55.039867,55.039867,55.04124,69.49513,69.49513,253.16452,80.75726,53.143353,0.3,0.7,70.816895,0.0,0.3,71.81396,0.0,0.3,72.4276,0.0,0.6230081,2968.3035,2968.3035,42.00536,116.44413,576.50793,42.00536,153.1298,0
1200,21486720.0,74.03798,72.16008,55.039925,55.039925,55.04124,69.49242,69.49242,250.20807,80.68448,53.143353,0.3,0.7,70.834915,0.0,0.3,71.83197,0.0,0.3,72.4733,0.0,0.61674595,2943.7307,2943.7307,41.994286,114.90867,572.15283,41.994286,151.30637,0
1201,21486840.0,73.97447,72.10779,55.03981,55.03981,55.041077,69.43651,69.43651,246.23192,80.61192,53.1244,0.3,0.7,70.83194,0.0,0.3,71.82973,0.0,0.3,72.40469,0.0,0.6057316,2907.4468,2907.4468,42.393524,111.05925,566.1426,42.393524,150.43256,0
1203,21486900.0,73.97623,72.12399,55.039757,55.039757,55.04091,69.393776,69.393776,244.4525,80.575775,53.11226,0.3,0.7,70.84206,0.0,0.3,71.839226,0.0,0.3,72.42842,0.0,0.6025419,2891.2568,2891.2568,42.62629,108.747154,563.4004,42.62629,150.25124,0
1205,21486960.0,73.979034,72.1408,55.039757,55.039757,55.04091,69.3451,69.3451,243.07416,80.53963,53.107864,0.3,0.7,70.85018,0.0,0.3,71.84779,0.0,0.3,72.45029,0.0,0.59934,2878.1653,2878.1653,42.69284,106.437256,561.2308,42.69284,149.73824,0
1207,21487080.0,73.917015,72.09081,55.03965,55.03965,55.04075,69.24971,69.24971,239.00761,80.46761,53.084576,0.3,0.7,70.84766,0.0,0.3,71.8457,0.0,0.3,72.38415,0.0,0.5883067,2839.8032,2839.8032,43.15566,101.34842,554.97144,43.15566,149.0325,0
1209,21487200.0,73.92136,72.12366,55.03965,55.03965,55.04075,69.14158,69.14158,235.78351,80.395874,53.06848,0.3,0.7,70.86639,0.0,0.3,71.863945,0.0,0.3,72.42969,0.0,0.58180124,2809.0806,2809.0806,43.432163,96.30411,549.91296,43.432163,148.19049,0
1212,21487320.0,73.860985,72.07593,55.039593,55.039593,55.04075,69.03851,69.03851,231.68884,80.32446,53.047882,0.3,0.7,70.86424,0.0,0.3,71.86202,0.0,0.3,72.36602,0.0,0.57076293,2770.1035,2770.1035,43.829647,91.15071,543.58984,43.829647,147.17258,0
1213,21487440.0,73.865265,72.108665,55.03965,55.03965,55.040802,68.92722,68.92722,228.42784,80.25338,53.034973,0.3,0.7,70.88336,0.0,0.3,71.880424,0.0,0.3,72.4115,0.0,0.564157,2738.6726,2738.6726,44.032635,86.18265,538.4678,44.032635,146.00697,0
1215,21487500.0,73.836266,72.08592,55.039703,55.039703,55.040855,68.874115,68.874115,226.57085,80.218,53.030193,0.3,0.7,70.88144,0.0,0.3,71.87905,0.0,0.3,72.37987,0.0,0.55864114,2720.6814,2720.6814,44.112633,83.725365,535.58154,44.112633,145.19835,0
1217,21487560.0,73.8066,72.06319,55.03965,55.03965,55.040855,68.82263,68.82263,224.32184,80.18268,53.01805,0.3,0.7,70.881714,0.0,0.3,71.87872,0.0,0.3,72.350365,0.0,0.5531289,2699.5105,2699.5105,44.347248,81.19023,532.12354,44.347248,144.6324,0
1219,21487680.0,73.81088,72.0957,55.039757,55.039757,55.04091,68.71099,68.71099,221.03583,80.112366,53.008553,0.3,0.7,70.90132,0.0,0.3,71.89729,0.0,0.3,72.395905,0.0,0.5464398,2667.6724,2667.6724,44.473553,76.40349,526.9638,44.473553,143.15149,0
1221,21487800.0,73.75343,72.05176,55.039703,55.039703,55.041023,68.60627,68.60627,216.91449,80.04244,52.99498,0.3,0.7,70.900055,0.0,0.3,71.89575,0.0,0.3,72.3362,0.0,0.5353909,2628.4365,2628.4365,44.712105,71.61992,520.5966,44.712105,141.45818,0
1223,21487920.0,73.75705,72.08334,55.03981,55.03981,55.04113,68.495,68.495,213.58803,79.97301,52.988388,0.3,0.7,70.920105,0.0,0.3,71.91448,0.0,0.3,72.38069,0.0,0.52857685,2596.1882,2596.1882,44.774815,67.03569,515.37854,44.774815,139.71051,0
1226,21488040.0,73.70141,72.0417,55.03981,55.03981,55.041183,68.390396,68.390396,209.46085,79.904015,52.977898,0.3,0.7,70.91928,0.0,0.3,71.91311,0.0,0.3,72.32361,0.0,0.517559,2557.0693,2557.0693,44.94457,62.475063,509.0032,44.94457,137.74716,0
1227,21488100.0,73.70273,72.05719,55.03981,55.03981,55.04124,68.33578,68.33578,207.60724,79.86968,52.97213,0.3,0.7,70.93054,0.0,0.3,71.92305,0.0,0.3,72.34668,0.0,0.5141229,2539.4119,2539.4119,45.0265,60.240257,506.1172,45.0265,136.88599,0
1229,21488160.0,73.7052,72.07329,55.039867,55.039867,55.041298,68.27961,68.27961,206.12105,79.83551,52.974163,0.3,0.7,70.93972,0.0,0.3,71.93201,0.0,0.3,72.36833,0.0,0.5106873,2524.7468,2524.7468,44.944016,58.109108,503.76694,44.944016,135.76833,0
1231,21488280.0,73.651695,72.03423,55.039867,55.039867,55.04135,68.175285,68.175285,202.0066,79.76751,52.96669,0.3,0.7,70.939285,0.0,0.3,71.9308,0.0,0.3,72.31433,0.0,0.49973598,2485.9885,2485.9885,45.047867,53.783825,497.41116,45.047867,133.5757,0
1233,21488400.0,73.65609,72.06625,55.039978,55.039978,55.04146,68.06514,68.06514,198.67082,79.7,52.96565,0.3,0.7,70.960045,0.0,0.3,71.94986,0.0,0.3,72.36003,0.0,0.492855,2453.8237,2453.8237,44.98833,49.647354,492.18277,44.98833,131.40727,0
1235,21488520.0,73.57809,71.99721,55.03981,55.03981,55.041405,67.963425,67.963425,194.16786,79.633316,52.94928,0.3,0.7,70.9267,0.0,0.3,71.91536,0.0,0.3,72.27643,0.0,0.48056525,2409.8728,2409.8728,45.29062,45.505848,485.26355,45.29062,129.49016,0
1238,21488640.0,73.559525,72.001274,55.03981,55.03981,55.04135,67.85585,67.85585,190.29262,79.56756,52.935654,0.3,0.7,70.92077,0.0,0.3,71.90712,0.0,0.3,72.29538,0.0,0.47230652,2370.8782,2370.8782,45.5014,41.505203,479.2497,45.5014,127.696686,0
1240,21488700.0,73.52365,71.97012,55.039867,55.039867,55.04146,67.82819,67.82819,188.1992,79.535034,52.93577,0.3,0.7,70.904236,0.0,0.3,71.890366,0.0,0.3,72.257416,0.0,0.46620762,2350.9932,2350.9932,45.482887,40.197113,476.09067,45.482887,126.29637,0
1241,21488760.0,73.48723,71.93898,55.039867,55.039867,55.041573,67.81454,67.81454,185.779,79.50274,52.931427,0.3,0.7,70.88985,0.0,0.3,71.87466,0.0,0.3,72.221985,0.0,0.46011028,2328.937,2328.937,45.568882,39.1867,472.49234,45.568882,124.93829,0
1243,21488880.0,73.47075,71.94458,55.039978,55.039978,55.041733,67.80161,67.80161,182.03386,79.43874,52.93862,0.3,0.7,70.88408,0.0,0.3,71.86626,0.0,0.3,72.24407,0.0,0.45169222,2294.4824,2294.4824,45.393795,37.862522,466.94803,45.393795,121.97528,0
1245,21489000.0,73.402855,71.88729,55.04003,55.04003,55.0419,67.811325,67.811325,177.6004,79.37552,52.94494,0.3,0.7,70.854355,0.0,0.3,71.83467,0.0,0.3,72.17766,0.0,0.43952122,2255.624,2255.624,45.27421,36.97108,460.45874,45.27421,118.6822,0
1247,21489120.0,73.388626,71.8952,55.040142,55.040142,55.042007,67.82543,67.82543,173.88907,79.313065,52.95735,0.3,0.7,70.8492,0.0,0.3,71.826645,0.0,0.3,72.20413,0.0,0.43105102,2223.0925,2223.0925,45.00677,36.39265,455.04364,45.00677,115.49187,0
1249,21489240.0,73.32442,71.84236,55.040142,55.040142,55.04212,67.849945,67.849945,169.49254,79.25131,52.966415,0.3,0.7,70.820404,0.0,0.3,71.79578,0.0,0.3,72.1441,0.0,0.41894007,2185.995,2185.995,44.83761,35.918808,448.65213,44.83761,112.113625,0
1252,21489300.0,73.31771,71.84703,55.040142,55.040142,55.04212,67.86158,67.86158,167.48685,79.220665,52.96977,0.3,0.7,70.8192,0.0,0.3,71.79242,0.0,0.3,72.16008,0.0,0.41471174,2169.0002,2169.0002,44.76528,35.71798,445.7375,44.76528,110.588806,0
1254,21489360.0,73.313095,71.85274,55.040253,55.040253,55.042175,67.87239,67.87239,165.80742,79.19023,52.98004,0.3001007,0.7,70.81596,0.0,0.3,71.78819,0.0,0.3,72.17525,0.0,0.41049278,2154.7998,2154.7998,44.549015,35.57845,443.3002,44.549015,108.93221,0
1255,21489480.0,73.25366,71.803955,55.0402,55.0402,55.04223,67.9014,67.9014,161.45322,79.1297,52.98993,0.30030218,0.7,70.787994,0.0,0.3,71.75798,0.0,0.3,72.12146,0.0,0.39849645,2119.2578,2119.2578,44.363808,35.24729,436.9842,44.363808,105.58914,0
1257,21489600.0,73.245316,71.8167,55.040253,55.040253,55.042175,67.92643,67.92643,157.80899,79.06966,53.003716,0.3005036,0.7,70.78415,0.0,0.3,71.7509,0.0,0.3,72.1575,0.0,0.39013785,2089.289,2089.289,44.072086,34.995777,431.7,44.072086,102.486374,0
1259,21489720.0,73.19098,71.77182,55.040253,55.040253,55.04223,67.95671,67.95671,153.51474,79.01016,53.01393,0.30100253,0.7,70.75696,0.0,0.3,71.72128,0.0,0.3,72.10982,0.0,0.378312,2055.2446,2055.2446,43.881588,34.726097,425.4759,43.881588,99.22499,0
1261,21489840.0,73.1867,71.78682,55.040306,55.040306,55.042175,67.98251,67.98251,149.9317,78.951065,53.02778,0.30150145,0.7,70.75378,0.0,0.3,71.71469,0.0,0.3,72.15069,0.0,0.37010196,2026.5923,2026.5923,43.588493,34.52002,420.28397,43.588493,96.22167,0
1263,21489900.0,73.161545,71.76628,55.040306,55.040306,55.042175,67.99716,67.99716,147.97427,78.92168,53.03618,0.30175093,0.7,70.739494,0.0,0.3,71.6997,0.0,0.3,72.12866,0.0,0.3642795,2011.4268,2011.4268,43.4232,34.422886,417.4494,43.4232,94.58547,0
1266,21489960.0,73.135666,71.74545,55.040253,55.040253,55.042175,68.01306,68.01306,145.7171,78.892334,53.03794,0.30203283,0.7,70.72741,0.0,0.3,71.68569,0.0,0.3,72.10899,0.0,0.35849866,1993.9259,1993.9259,43.39834,34.28904,414.17776,43.39834,93.069084,0
1267,21490080.0,73.13314,71.762436,55.0402,55.0402,55.042007,67.978226,67.978226,142.10742,78.83395,53.040356,0.30259663,0.7,70.72494,0.0,0.3,71.679596,0.0,0.3,72.15465,0.0,0.35049298,1963.6276,1963.6276,43.318943,32.647205,408.76846,43.318943,90.63884,0
1269,21490200.0,73.084366,71.72453,55.040085,55.040085,55.0419,67.91306,67.91306,137.82405,78.77583,53.034863,0.30316046,0.7,70.699554,0.0,0.3,71.651306,0.0,0.3,72.11883,0.0,0.33916953,1927.9266,1927.9266,43.406353,30.19501,402.2798,43.406353,88.1693,0
1271,21490320.0,73.08398,71.74353,55.040085,55.040085,55.04179,67.826126,67.826126,134.22763,78.717926,53.031784,0.30384856,0.7,70.698074,0.0,0.3,71.64592,0.0,0.3,72.169365,0.0,0.33143046,1896.3889,1896.3889,43.406166,27.462915,396.7368,43.406166,85.97367,0
1273,21490440.0,73.038605,71.70888,55.04003,55.04003,55.04179,67.73455,67.73455,130.02122,78.66014,53.02613,0.3045367,0.7,70.67385,0.0,0.3,71.6184,0.0,0.3,72.13931,0.0,0.32043934,1860.747,1860.747,43.47917,24.596903,390.2836,43.47917,83.53353,0
1275,21490500.0,73.03827,71.71854,55.039978,55.039978,55.041733,67.68542,67.68542,128.11478,78.6313,53.022064,0.30488077,0.7,70.67479,0.0,0.3,71.61653,0.0,0.3,72.16722,0.0,0.3167025,1843.9034,1843.9034,43.526814,23.166538,387.3363,43.526814,82.45733,0
1277,21490560.0,73.03987,71.72936,55.04003,55.04003,55.04168,67.6344,67.6344,126.52551,78.60252,53.025032,0.30526963,0.7,70.6733,0.0,0.3,71.613785,0.0,0.3,72.19436,0.0,0.3130101,1829.614,1829.614,43.4269,21.778254,384.84985,43.4269,81.30622,0
1280,21490680.0,72.99762,71.6975,55.04003,55.04003,55.041733,67.55757,67.55757,122.485504,78.54495,53.02629,0.30604735,0.7,70.65023,0.0,0.3,71.58709,0.0,0.3,72.16969,0.0,0.3023909,1795.8973,1795.8973,43.35826,19.453064,378.68466,43.35826,78.676674,0
1281,21490800.0,73.00087,71.71915,55.040142,55.040142,55.041733,67.50895,67.50895,119.22151,78.48733,53.037224,0.30682504,0.7,70.650665,0.0,0.3,71.583084,0.0,0.3,72.22891,0.0,0.2953096,1768.1538,1768.1538,43.078415,17.910727,373.7431,43.078415,76.13715,0
1283,21490920.0,72.961426,71.68954,55.0402,55.0402,55.041847,67.48314,67.48314,115.425705,78.4297,53.048706,0.30763286,0.7,70.62853,0.0,0.3,71.5571,0.0,0.3,72.209076,0.0,0.28509194,1738.0245,1738.0245,42.82631,16.786777,368.087,42.82631,73.311165,0
1285,21491040.0,72.96587,71.71173,55.040306,55.040306,55.04179,67.46424,67.46424,112.36302,78.37197,53.064743,0.3084407,0.7,70.629745,0.0,0.3,71.55358,0.0,0.3,72.2717,0.0,0.2783739,1712.8347,1712.8347,42.458794,15.941436,363.5288,42.458794,70.76975,0
1287,21491100.0,72.94786,71.698105,55.04036,55.04036,55.041847,67.48185,67.48185,110.73389,78.34302,53.079025,0.3088446,0.7,70.61777,0.0,0.3,71.5404,0.0,0.3,72.262695,0.0,0.27343586,1700.9594,1700.9594,42.16586,16.043732,361.18564,42.16586,69.24435,0
1289,21491160.0,72.9261,71.682175,55.04036,55.04036,55.042007,67.520294,67.520294,108.09208,78.31407,53.088585,0.30926272,0.7,70.60837,0.0,0.3,71.52815,0.0,0.3,72.25583,0.0,0.2625,1685.8368,1685.8368,41.99692,16.403896,357.41547,41.99692,67.2901,0
1292,21491280.0,72.93248,71.704865,55.040474,55.040474,55.041847,67.61118,67.61118,105.625725,78.25595,53.10946,0.31009898,0.7,70.61018,0.0,0.3,71.52496,0.0,0.3,72.32257,0.0,0.2625,1664.0104,1664.0104,41.561012,17.823133,354.05597,41.561012,64.975426,0
1294,21491400.0,72.91429,71.68816,55.04091,55.04091,55.04179,67.727104,67.727104,105.82722,78.19762,53.183563,0.3109352,0.7,70.5892,0.0,0.3,71.4998,0.0,0.3,72.30829,0.0,0.2625,1661.9991,1661.9991,40.04422,20.179367,354.69305,40.04422,62.60008,0
1295,21491520.0,72.93259,71.717,55.041183,55.041183,55.041733,67.868835,67.868835,106.079926,78.13895,53.2558,0.3116391,0.7,70.590904,0.0,0.3,71.49684,0.0,0.3,72.369316,0.0,0.2625,1664.0682,1664.0682,38.572292,23.132998,355.48126,38.572292,60.305916,0
1297,21491640.0,72.91055,71.69772,55.041183,55.041183,55.04146,67.91034,67.91034,106.153946,78.079895,53.301224,0.31234297,0.7,70.56981,0.0,0.3,71.47185,0.0,0.3,72.349976,0.0,0.2625,1660.5691,1660.5691,37.635345,24.011894,355.71213,37.635345,58.839443,0
1299,21491700.0,72.917755,71.7108,55.04113,55.04113,55.04135,67.903885,67.903885,106.142426,78.05023,53.317703,0.3126949,0.7,70.57195,0.0,0.3,71.47096,0.0,0.3,72.3786,0.0,0.2625,1658.6289,1658.6289,37.27636,23.874458,355.67624,37.27636,58.275105,0
1301,21491760.0,72.924126,71.72392,55.041077,55.041077,55.04124,67.88572,67.88572,106.11004,78.02041,53.332375,0.3129257,0.7,70.57156,0.0,0.3,71.46915,0.0,0.3,72.40546,0.0,0.2625,1656.6234,1656.6234,36.950916,23.488878,355.57526,36.950916,57.76232,0
1303,21491880.0,72.89781,71.702774,55.04091,55.04091,55.041023,67.825264,67.825264,106.00225,77.96048,53.35341,0.31338727,0.7,70.55075,0.0,0.3,71.44476,0.0,0.3,72.38211,0.0,0.2625,1649.7008,1649.7008,36.46571,22.21479,355.239,36.46571,56.994217,0
1305,21492000.0,72.90808,71.726944,55.040802,55.040802,55.040802,67.74499,67.74499,105.85911,77.899994,53.370384,0.31384885,0.7,70.55289,0.0,0.3,71.442566,0.0,0.3,72.43309,0.0,0.2625,1644.0013,1644.0013,36.05464,20.545055,354.7925,36.05464,56.340786,0
1307,21492120.0,72.8542,71.67223,55.04058,55.04058,55.040634,67.654076,67.654076,105.697,77.8376,53.376373,0.3143956,0.7,70.49944,0.0,0.3,71.385376,0.0,0.3,72.37316,0.0,0.2625,1633.3939,1633.3939,35.882694,18.684288,354.2869,35.882694,56.06083,0
1310,21492240.0,72.8392,71.66608,55.040474,55.040474,55.040474,67.55767,67.55767,105.525116,77.77196,53.37967,0.3149424,0.7,70.47511,0.0,0.3,71.35643,0.0,0.3,72.390625,0.0,0.2625,1623.8824,1623.8824,35.755177,16.747597,353.75076,35.755177,55.84997,0
1311,21492300.0,72.812225,71.63933,55.040417,55.040417,55.040417,67.52399,67.52399,105.46505,77.73801,53.383896,0.3152158,0.7,70.44841,0.0,0.3,71.328636,0.0,0.3,72.36102,0.0,0.2625,1619.0702,1619.0702,35.644035,16.079615,353.56342,35.644035,55.6722,0
1313,21492360.0,72.78526,71.61241,55.040417,55.040417,55.040417,67.49868,67.49868,105.419945,77.70334,53.38813,0.31549057,0.7,70.42446,0.0,0.3,71.30194,0.0,0.3,72.33251,0.0,0.2625,1614.2819,1614.2819,35.538216,15.580878,353.4227,35.538216,55.503784,0
1315,21492480.0,72.76812,71.60445,55.04036,55.04036,55.04036,67.46318,67.46318,105.356636,77.63204,53.399994,0.31604016,0.7,70.40062,0.0,0.3,71.27338,0.0,0.3,72.345856,0.0,0.2625,1607.3958,1607.3958,35.261845,14.885597,353.22522,35.261845,55.067627,0
1317,21492600.0,72.7139,71.55072,55.040417,55.040417,55.040417,67.50081,67.50081,105.42372,77.55816,53.421196,0.31658974,0.7,70.35168,0.0,0.3,71.22042,0.0,0.3,72.28642,0.0,0.2625,1602.0386,1602.0386,34.82017,15.622091,353.43448,34.82017,54.38155,0
1319,21492720.0,72.69545,71.5415,55.040527,55.040527,55.040474,67.590034,67.590034,105.58282,77.482025,53.44844,0.31708893,0.7,70.32866,0.0,0.3,71.19268,0.0,0.3,72.29653,0.0,0.2625,1600.6525,1600.6525,34.27647,17.392454,353.93066,34.27647,53.541767,0
1322,21492840.0,72.64018,71.487,55.04058,55.04058,55.040527,67.71362,67.71362,105.80318,77.4038,53.476788,0.3175881,0.7,70.28087,0.0,0.3,71.14082,0.0,0.3,72.23473,0.0,0.2625,1599.2747,1599.2747,33.73057,19.897491,354.618,33.73057,52.702175,0
1323,21492900.0,72.63024,71.481674,55.04058,55.04058,55.040527,67.78471,67.78471,105.92993,77.36403,53.49118,0.31783766,0.7,70.27104,0.0,0.3,71.12781,0.0,0.3,72.23891,0.0,0.2625,1599.7657,1599.7657,33.45383,21.365812,355.01334,33.45383,52.277317,0
1325,21492960.0,72.619965,71.4764,55.040634,55.040634,55.040527,67.86046,67.86046,106.06499,77.32376,53.506393,0.3180451,0.7,70.25862,0.0,0.3,71.11385,0.0,0.3,72.241486,0.0,0.2625,1600.8512,1600.8512,33.161503,22.951649,355.43463,33.161503,51.828453,0
1327,21493080.0,72.56201,71.421036,55.040474,55.040474,55.040417,67.90541,67.90541,106.145134,77.24214,53.513535,0.31846002,0.7,70.21182,0.0,0.3,71.06293,0.0,0.3,72.17717,0.0,0.2625,1596.2966,1596.2966,33.0458,23.90316,355.68466,33.0458,51.653053,0
1329,21493200.0,72.53845,71.40927,55.040306,55.040306,55.040253,67.88287,67.88287,106.10496,77.159134,53.510353,0.3188749,0.7,70.19057,0.0,0.3,71.036835,0.0,0.3,72.1809,0.0,0.2625,1590.6238,1590.6238,33.10278,23.425447,355.55936,33.10278,51.740448,0
1331,21493320.0,72.47879,71.35347,55.040142,55.040142,55.040085,67.823616,67.823616,105.999306,77.07498,53.5009,0.3193115,0.7,70.145134,0.0,0.3,70.98718,0.0,0.3,72.11476,0.0,0.2625,1581.6945,1581.6945,33.27909,22.17785,355.22983,33.27909,52.010365,0
1333,21493440.0,72.45369,71.34088,55.04003,55.04003,55.04003,67.74401,67.74401,105.85736,76.98984,53.490356,0.31974807,0.7,70.12514,0.0,0.3,70.96224,0.0,0.3,72.11597,0.0,0.2625,1573.41,1573.41,33.463284,20.52321,354.78708,33.463284,52.29009,0
1336,21493500.0,72.42342,71.31293,55.039978,55.039978,55.039978,67.6997,67.6997,105.77836,76.947044,53.484863,0.31996638,0.7,70.10185,0.0,0.3,70.93758,0.0,0.3,72.08153,0.0,0.2625,1568.3627,1568.3627,33.560505,19.612854,354.54065,33.560505,52.437366,0
1337,21493560.0,72.39343,71.284966,55.039925,55.039925,55.039925,67.653465,67.653465,105.695915,76.90408,53.478493,0.32021233,0.7,70.08125,0.0,0.3,70.913956,0.0,0.3,72.04819,0.0,0.2625,1562.9,1562.9,33.674374,18.670998,354.28354,33.674374,52.610405,0
1339,21493680.0,72.36767,71.2719,55.039867,55.039867,55.039925,67.55726,67.55726,105.52438,76.81784,53.468216,0.32070425,0.7,70.06262,0.0,0.3,70.89023,0.0,0.3,72.04726,0.0,0.2625,1553.6248,1553.6248,33.844105,16.739155,353.7485,33.844105,52.865143,0
1341,21493800.0,72.30779,71.21614,55.039925,55.039925,55.039925,67.49838,67.49838,105.419395,76.73132,53.464485,0.3211962,0.7,70.020164,0.0,0.3,70.8432,0.0,0.3,71.978424,0.0,0.2625,1544.2656,1544.2656,33.892162,15.575103,353.42105,33.892162,52.93357,0
1343,21493920.0,72.28225,71.202896,55.039978,55.039978,55.039978,67.46293,67.46293,105.35618,76.644806,53.46531,0.32168603,0.7,70.00275,0.0,0.3,70.82057,0.0,0.3,71.97606,0.0,0.2625,1537.3229,1537.3229,33.854202,14.881325,353.22382,33.854202,52.87012,0
1345,21494040.0,72.2232,71.14731,55.040085,55.040085,55.040085,67.50058,67.50058,105.42331,76.55852,53.476624,0.32217586,0.7,69.9615,0.002255054,0.3,70.774704,0.0,0.3,71.90624,0.0,0.2625,1531.9076,1531.9076,33.625294,15.6185875,353.43323,33.625294,52.51625,0
1348,21494100.0,72.210785,71.14044,55.040142,55.040142,55.040085,67.54007,67.54007,105.49373,76.51556,53.484753,0.32242078,0.7,69.95452,0.0027248445,0.3,70.76427,0.0,0.3,71.90492,0.0,0.2625,1530.6864,1530.6864,33.46775,16.398363,353.65283,33.46775,52.274235,0
1350,21494160.0,72.19826,71.13368,55.0402,55.0402,55.040142,67.589806,67.589806,105.582405,76.47271,53.494858,0.32263508,0.7,69.94496,0.0033652151,0.3,70.75284,0.0,0.3,71.90224,0.0,0.2625,1530.2195,1530.2195,33.27442,17.389355,353.92947,33.27442,51.97737,0
1351,21494280.0,72.13965,71.07793,55.040306,55.040306,55.040253,67.7134,67.7134,105.80279,76.38751,53.51513,0.3230637,0.7,69.90465,0.006023347,0.3,70.707855,0.0,0.3,71.83104,0.0,0.2625,1528.5728,1528.5728,32.900444,19.894634,354.61685,32.900444,51.405983,0
1353,21494400.0,72.114655,71.06375,55.04036,55.04036,55.040306,67.86023,67.86023,106.06458,76.303246,53.537598,0.3234923,0.7,69.88866,0.0075196247,0.3,70.6866,0.0,0.3,71.82522,0.0,0.2625,1529.7028,1529.7028,32.48556,22.948929,355.4334,32.48556,50.772816,0
1355,21494520.0,72.05511,71.007675,55.040253,55.040253,55.0402,67.9052,67.9052,106.14476,76.22008,53.538696,0.3238394,0.7,69.84905,0.01055207,0.3,70.642265,0.0,0.3,71.752655,0.0,0.2625,1524.8722,1524.8722,32.49898,23.900652,355.68353,32.49898,50.799084,0
1357,21494640.0,72.02852,70.99312,55.040085,55.040085,55.040085,67.88266,67.88266,106.10457,76.13829,53.530563,0.3241865,0.7,69.83383,0.01241625,0.3,70.62172,0.0,0.3,71.74545,0.0,0.2625,1518.849,1518.849,32.662956,23.423122,355.55823,32.662956,51.053673,0
1359,21494700.0,71.99864,70.96515,55.04003,55.04003,55.04003,67.85639,67.85639,106.05775,76.09796,53.524635,0.32436004,0.7,69.81319,0.014143469,0.3,70.59958,0.0,0.3,71.70833,0.0,0.2625,1514.5847,1514.5847,32.780293,22.868511,355.41214,32.780293,51.2346,0
1362,21494760.0,71.969025,70.93725,55.039978,55.039978,55.039978,67.82341,67.82341,105.99894,76.05809,53.517105,0.32456285,0.7,69.79527,0.015792258,0.3,70.57843,0.0,0.3,71.67239,0.0,0.2625,1509.7349,1509.7349,32.926136,22.175726,355.22873,32.926136,51.45935,0
1364,21494880.0,71.9431,70.92291,55.039867,55.039867,55.039867,67.7438,67.7438,105.856995,75.9797,53.50332,0.32496843,0.7,69.78105,0.017995512,0.3,70.55882,0.0,0.3,71.6646,0.0,0.2625,1501.2175,1501.2175,33.181778,20.521193,354.78598,33.181778,51.850716,0
1365,21495000.0,71.884766,70.867645,55.03981,55.03981,55.03981,67.65327,67.65327,105.695564,75.90329,53.488815,0.325374,0.7,69.74364,0.021693885,0.3,70.51663,0.0,0.3,71.591484,0.0,0.2625,1490.6316,1490.6316,33.44964,18.669075,354.28247,33.44964,52.25973,0
1367,21495120.0,71.859985,70.8537,55.03981,55.03981,55.03981,67.55706,67.55706,105.52404,75.82924,53.476402,0.32581642,0.7,69.73045,0.024218643,0.3,70.49802,0.0,0.3,71.583466,0.0,0.2625,1481.2285,1481.2285,33.665916,16.73733,353.7475,33.665916,52.587173,0
1369,21495240.0,71.80347,70.799095,55.03981,55.03981,55.039867,67.4982,67.4982,105.41908,75.757614,53.47091,0.32625884,0.7,69.694145,0.028226146,0.3,70.45687,0.0,0.3,71.510345,0.0,0.2625,1471.8702,1471.8702,33.751385,15.57333,353.4201,33.751385,52.71401,0
1371,21495300.0,71.79187,70.79223,55.039867,55.039867,55.039867,67.47837,67.47837,105.38373,75.72278,53.46981,0.32648006,0.7,69.689255,0.029564805,0.3,70.44841,0.0,0.3,71.50673,0.0,0.2625,1468.1433,1468.1433,33.763653,15.184712,353.3098,33.763653,52.73085,0
1373,21495360.0,71.780396,70.785416,55.039867,55.039867,55.039925,67.462746,67.462746,105.355865,75.68872,53.470306,0.3266967,0.7,69.6819,0.031064728,0.3,70.43913,0.0,0.3,71.50189,0.0,0.2625,1464.8723,1464.8723,33.74521,14.879577,353.22293,33.74521,52.700153,0
1376,21495480.0,71.72601,70.731255,55.04003,55.04003,55.04003,67.50041,67.50041,105.42302,75.62276,53.4803,0.32712993,0.7,69.64641,0.035380986,0.3,70.398865,0.0,0.3,71.4285,0.0,0.2625,1459.4991,1459.4991,33.54382,15.616794,353.43237,33.54382,52.389214,0
1377,21495600.0,71.70508,70.71768,55.040142,55.040142,55.040142,67.589645,67.589645,105.58213,75.56002,53.497387,0.3275632,0.7,69.634705,0.03853904,0.3,70.38173,0.0,0.3,71.41927,0.0,0.2625,1457.7969,1457.7969,33.218594,17.387491,353.92865,33.218594,51.890335,0
1379,21495720.0,71.653946,70.66023,55.040253,55.040253,55.0402,67.71326,67.71326,105.802536,75.52272,53.516006,0.32792214,0.7,69.59631,0.043378375,0.3,70.33861,0.0,0.3,71.34177,0.0,0.2625,1456.1233,1456.1233,32.880424,19.892696,354.61612,32.880424,51.374878,0
1381,21495840.0,71.64477,70.64348,55.040306,55.040306,55.040253,67.8601,67.8601,106.064354,75.53091,53.535347,0.32828107,0.7,69.58214,0.047055453,0.3,70.31899,0.0,0.3,71.328415,0.0,0.2625,1457.106,1457.106,32.532753,22.946936,355.4327,32.532753,50.846806,0
1383,21495900.0,71.62703,70.6148,55.040253,55.040253,55.0402,67.89455,67.89455,106.12578,75.55112,53.536552,0.32846054,0.7,69.56192,0.049690016,0.3,70.297295,0.0,0.3,71.28903,0.0,0.2625,1455.33,1455.33,32.537674,23.675282,355.62436,32.537674,50.858376,0
1385,21495960.0,71.61165,70.58673,56.17404,55.040142,55.040142,67.90508,67.90508,106.14456,75.5815,53.532707,0.32860726,0.7,69.54704,0.052094176,0.3,70.27658,0.0,0.3,71.250854,0.0,0.2625,1452.2975,1452.2975,57.3028,23.898703,355.68295,32.627434,51.000156,0
1387,21496080.0,71.6189,70.57135,56.34993,55.04003,55.04003,67.88256,67.88256,106.10441,75.67137,53.5204,0.32890075,0.7,69.53967,0.05573338,0.3,70.25752,0.0,0.3,71.237015,0.0,0.2625,1446.2811,1446.2811,61.330914,23.42127,355.55774,32.88212,51.396576,0
1390,21496200.0,71.60176,70.51631,56.590202,55.039867,55.039867,67.82333,67.82333,105.9988,75.79727,53.502167,0.32919422,0.7,69.51001,0.060757853,0.3,70.215996,0.0,0.3,71.15994,0.0,0.2625,1437.1865,1437.1865,66.89282,22.173944,355.22833,33.247753,51.96239,0
1391,21496320.0,71.624115,70.50197,56.765984,55.039757,55.03981,67.74374,67.74374,105.85687,75.95619,53.483047,0.32956505,0.7,69.50523,0.06451655,0.3,70.197754,0.0,0.3,71.14665,0.0,0.2625,1428.5125,1428.5125,70.9963,20.51953,354.78568,33.618084,52.53295,0
1393,21496440.0,71.62131,70.44836,57.009552,55.039703,55.039703,67.65322,67.65322,105.69548,76.14493,53.462723,0.32993588,0.7,69.47832,0.06963631,0.3,70.157166,0.0,0.3,71.07062,0.0,0.2625,1417.6788,1417.6788,76.617,18.667511,354.28226,34.010796,53.13695,0
1395,21496500.0,71.638176,70.441765,57.09596,55.03965,55.039703,67.6056,67.6056,105.610565,76.249466,53.45278,0.33012128,0.7,69.47838,0.07148987,0.3,70.148926,0.0,0.3,71.06508,0.0,0.2625,1412.6293,1412.6293,78.606705,17.706608,354.01743,34.19832,53.42473,0
1397,21496560.0,71.656525,70.435394,57.195934,55.039757,55.039757,67.55703,67.55703,105.52397,76.36032,53.45097,0.3303201,0.7,69.47618,0.073474295,0.3,70.1398,0.0,0.3,71.058426,0.0,0.2625,1410.0056,1410.0056,80.74246,16.735863,353.74728,34.188923,53.40435,0
1399,21496680.0,71.66603,70.383316,57.47455,55.039978,55.039978,67.49817,67.49817,105.41903,76.59927,53.468437,0.33071768,0.7,69.45195,0.07864803,0.3,70.10014,0.0,0.3,70.98372,0.0,0.2625,1408.231,1408.231,86.313286,15.571913,353.41995,33.791546,52.776104,0
1402,21496800.0,71.71239,70.37195,57.686806,55.040142,55.040142,67.46273,67.46273,105.35583,76.85866,53.485687,0.33111528,0.7,69.45256,0.082518175,0.3,70.08356,0.0,0.3,70.9729,0.0,0.2625,1408.6583,1408.6583,90.4307,14.878186,353.2228,33.403774,52.165886,0
1404,21496920.0,71.73216,70.32141,57.97102,55.040306,55.040253,67.5004,67.5004,105.42299,77.1353,53.50991,0.33149382,0.7,69.43102,0.087708734,0.3,70.04466,0.0,0.3,70.89962,0.0,0.2625,1410.7712,1410.7712,96.093124,15.615366,353.43225,32.89898,51.38089,0
1405,21497040.0,71.78775,70.31146,58.191628,55.040417,55.04036,67.58962,67.58962,105.58209,77.4261,53.53798,0.33187234,0.7,69.43416,0.09158401,0.3,70.028625,0.0,0.3,70.89012,0.0,0.2625,1416.5002,1416.5002,100.33503,17.385998,353.92853,32.33638,50.51103,0
1407,21497100.0,71.80105,70.28674,58.33818,55.040474,55.040417,67.6479,67.6479,105.686005,77.57579,53.55232,0.33206162,0.7,69.42311,0.09424108,0.3,70.0089,0.0,0.3,70.853424,0.0,0.2625,1419.4293,1419.4293,103.300064,18.559467,354.25262,32.056576,50.079803,0
1409,21497160.0,71.815,70.26219,58.47738,55.040527,55.040417,67.713234,67.713234,105.80249,77.7279,53.565666,0.33220774,0.7,69.41498,0.09677076,0.3,69.99023,0.0006162957,0.3,70.81799,0.0,0.2625,1422.403,1422.403,106.105156,19.891104,354.61597,31.799992,49.685555,0
1411,21497280.0,71.87619,70.25351,58.69628,55.04058,55.040474,67.86007,67.86007,106.0643,78.03749,53.59385,0.33250004,0.7,69.420425,0.10063,0.3,69.97446,0.0014724896,0.3,70.80975,0.0,0.2625,1431.0258,1431.0258,110.425575,22.945295,355.43256,31.257452,48.85244,0
1413,21497400.0,71.90636,70.205444,58.964127,55.040417,55.04036,67.905045,67.905045,106.1445,78.35187,53.601868,0.3327923,0.7,69.4034,0.10579125,0.3,69.93645,0.003767615,0.3,70.738945,0.0,0.2625,1434.431,1434.431,116.14205,23.89711,355.68277,31.116728,48.637596,0
1415,21497520.0,71.9682,70.1982,59.15886,55.040306,55.040253,67.88252,67.88252,106.10433,78.66783,53.602745,0.3330497,0.7,69.41097,0.109606944,0.3,69.92113,0.004995797,0.3,70.73251,0.0,0.2625,1437.3246,1437.3246,120.261566,23.41974,355.55753,31.084803,48.586025,0
1418,21497640.0,71.99841,70.15184,59.414017,55.0402,55.040142,67.82329,67.82329,105.99872,78.98221,53.598404,0.33330712,0.7,69.39609,0.11471102,0.3,69.88382,0.007646247,0.3,70.66385,0.0,0.2625,1437.5728,1437.5728,125.78207,22.172478,355.22812,31.150976,48.684074,0
1419,21497700.0,72.02929,70.14909,59.50422,55.040142,55.040142,67.78532,67.78532,105.93102,79.13783,53.59555,0.33343583,0.7,69.40213,0.11652534,0.3,69.87695,0.008397085,0.3,70.66237,0.0,0.2625,1438.0048,1438.0048,127.68298,21.380339,355.01694,31.191753,48.744194,0
1421,21497760.0,72.060165,70.14651,59.60051,55.040085,55.040085,67.74369,67.74369,105.85679,79.291916,53.59346,0.333606,0.7,69.40587,0.11845054,0.3,69.869156,0.009224984,0.3,70.6599,0.0,0.2625,1438.6229,1438.6229,129.7281,20.518143,354.7854,31.21522,48.77681,0
1423,21497880.0,72.08983,70.10201,59.849957,55.04003,55.04003,67.65316,67.65316,105.69537,79.593765,53.58709,0.33394632,0.7,69.39307,0.12346899,0.3,69.83263,0.01221511,0.3,70.59365,0.0,0.2625,1437.7896,1437.7896,135.08406,18.666174,354.28195,31.309946,48.91593,0
1425,21498000.0,72.14959,70.09872,60.03123,55.039978,55.04003,67.55696,67.55696,105.52385,79.884674,53.58198,0.33428666,0.7,69.40498,0.12710561,0.3,69.81868,0.0141314315,0.3,70.59244,0.0,0.2625,1438.1266,1438.1266,138.86475,16.73457,353.74695,31.370195,49.000366,0
1427,21498060.0,72.16332,70.07702,60.160706,55.04003,55.04003,67.522995,67.522995,105.46329,80.02673,53.58204,0.334469,0.7,69.39806,0.12966093,0.3,69.8,0.015807552,0.3,70.55937,0.0,0.2625,1438.2609,1438.2609,141.60414,16.061266,353.55804,31.350315,48.965786,0
1430,21498120.0,72.17639,70.056145,60.27996,55.04003,55.04003,67.49809,67.49809,105.41889,80.16148,53.581818,0.33464688,0.7,69.394104,0.13201487,0.3,69.78286,0.017451353,0.3,70.52861,0.0,0.2625,1438.2957,1438.2957,144.10579,15.570633,353.41953,31.341263,48.94907,0
1431,21498240.0,72.23254,70.05477,60.461014,55.04003,55.04003,67.46263,67.46263,105.35567,80.421036,53.584946,0.33500707,0.7,69.408005,0.13552737,0.3,69.769516,0.019699628,0.3,70.52993,0.0,0.2625,1440.4955,1440.4955,147.81412,14.876912,353.22235,31.254158,48.809235,0
1433,21498300.0,72.24385,70.034225,60.58961,55.040085,55.040085,67.47309,67.47309,105.37431,80.543304,53.590385,0.3351872,0.7,69.40202,0.13799056,0.3,69.75139,0.021519942,0.3,70.498344,0.0,0.2625,1442.0479,1442.0479,150.50876,15.080934,353.2805,31.137306,48.627598,0
1435,21498360.0,72.25456,70.0139,60.71134,55.040142,55.040142,67.50029,67.50029,105.422806,80.66015,53.596153,0.33534977,0.7,69.39889,0.14031087,0.3,69.7343,0.023349207,0.3,70.46813,0.0,0.2625,1443.7706,1443.7706,153.04755,15.613977,353.43176,31.024607,48.454174,0
1437,21498480.0,72.30472,70.01412,60.894424,55.0402,55.0402,67.589516,67.589516,105.5819,80.87581,53.61225,0.3356749,0.7,69.41449,0.14368547,0.3,69.72134,0.02593391,0.3,70.47148,0.0,0.2625,1450.0463,1450.0463,156.80363,17.384556,353.92795,30.715927,47.980602,0
1439,21498600.0,72.31889,69.97446,61.141068,55.040253,55.040253,67.71313,67.71313,105.80229,81.06477,53.628838,0.33600006,0.7,69.40685,0.14833327,0.3,69.6864,0.02992137,0.3,70.411224,0.0,0.2625,1455.8641,1455.8641,162.06479,19.88963,354.6154,30.41542,47.523148,0
1441,21498720.0,72.35866,69.975945,61.317455,55.040306,55.040253,67.85995,67.85995,106.06409,81.22397,53.646637,0.33623773,0.7,69.423935,0.15156053,0.3,69.67366,0.0328494,0.3,70.416,0.0,0.2625,1463.7557,1463.7557,165.80185,22.943754,355.43195,30.093962,47.03496,0
1444,21498840.0,72.35849,69.93722,61.54361,55.0402,55.040142,67.90493,67.90493,106.144295,81.35025,53.64482,0.33647543,0.7,69.41762,0.15606314,0.3,69.63899,0.037176047,0.3,70.35684,0.0,0.2625,1465.6561,1465.6561,170.86104,23.895592,355.68216,30.16581,47.152237,0
1445,21498900.0,72.37129,69.93843,61.616394,55.040085,55.040085,67.899666,67.899666,106.134895,81.400024,53.6407,0.33659428,0.7,69.428,0.15754674,0.3,69.633224,0.03876919,0.3,70.360466,0.0,0.2625,1466.1277,1466.1277,172.47052,23.783926,355.65286,30.2503,47.284107,0
1447,21498960.0,72.3819,69.93969,61.693794,55.04003,55.04003,67.88241,67.88241,106.10414,81.4404,53.636253,0.33671167,0.7,69.43602,0.15912989,0.3,69.62658,0.040436573,0.3,70.36305,0.0,0.2625,1466.364,1466.364,174.19667,23.418348,355.55692,30.337778,47.419422,0
1449,21499080.0,72.364975,69.902115,61.904182,55.039925,55.039925,67.82317,67.82317,105.99852,81.49138,53.622906,0.33694643,0.7,69.43091,0.16347095,0.3,69.59241,0.045081448,0.3,70.30526,0.0,0.2625,1463.7329,1463.7329,178.89375,22.17112,355.22754,30.599298,47.822895,0
1451,21499200.0,72.37124,69.90585,62.04239,55.039867,55.039867,67.743576,67.743576,105.85659,81.5,53.609337,0.33718118,0.7,69.45068,0.16636038,0.3,69.58049,0.048654962,0.3,70.31295,0.0,0.2625,1461.2482,1461.2482,181.91878,20.516817,354.78482,30.850828,48.208397,0
1453,21499320.0,72.34207,69.870476,62.243603,56.293076,55.03981,67.65305,67.65305,105.6952,81.48407,53.59489,0.3374927,0.7,69.44668,0.17052586,0.3,69.55138,0.053347725,0.3,70.25632,0.0,0.2625,1456.4813,1456.4813,186.33868,18.6649,354.2814,58.23699,48.620506,0
1456,21499440.0,72.34471,69.87707,62.373627,56.45996,55.03981,67.55687,67.55687,105.523674,81.46347,53.582916,0.3378042,0.7,69.46767,0.17322569,0.3,69.54654,0.05680658,0.3,70.26511,0.0,0.2625,1452.9196,1452.9196,189.08969,16.733362,353.74643,61.965256,48.93699,0
1458,21499500.0,72.33004,69.86015,62.476074,56.578445,55.03981,67.523254,67.523254,105.46375,81.45149,53.57995,0.33795998,0.7,69.464806,0.17529063,0.3,69.53308,0.059184685,0.3,70.236595,0.0,0.2625,1451.1149,1451.1149,191.2908,16.066973,353.5595,64.57892,49.00467,0
1459,21499560.0,72.31564,69.843445,62.571213,56.695724,55.039867,67.49801,67.49801,105.41874,81.43831,53.577038,0.338121,0.7,69.46469,0.17720574,0.3,69.52095,0.061538395,0.3,70.20935,0.0,0.2625,1449.231,1449.231,193.31485,15.569439,353.4191,67.13516,49.081123,0
1461,21499680.0,72.318504,69.85125,62.697998,56.8759,55.039925,67.46256,67.46256,105.35554,81.40854,53.575333,0.3384431,0.7,69.48678,0.17970808,0.3,69.51831,0.06509363,0.3,70.21874,0.0,0.2625,1447.6976,1447.6976,195.9339,14.8757515,353.222,70.96904,49.10233,0
1463,21499800.0,72.290054,69.81868,62.894325,57.126938,55.039978,67.50023,67.50023,105.42271,81.37426,53.582806,0.3387652,0.7,69.48458,0.18349786,0.3,69.4948,0.06990922,0.3,70.163315,0.0,0.2625,1447.3938,1447.3938,200.11853,15.612859,353.43146,76.27306,48.877426,0
1465,21499920.0,72.29335,69.82747,63.020172,57.322884,55.040085,67.58946,67.58946,105.5818,81.33553,53.595932,0.33903834,0.7,69.50754,0.18580039,0.3,69.49425,0.0735354,0.3,70.172714,0.0,0.2625,1450.2902,1450.2902,202.76897,17.383371,353.92767,80.270454,48.50565,0
1467,21500040.0,72.26451,69.795494,63.21084,57.58238,55.040142,67.71308,67.71308,105.80222,81.2923,53.61033,0.3393115,0.7,69.50595,0.18940023,0.3,69.47272,0.07841311,0.3,70.117065,0.0,0.2625,1452.9531,1452.9531,206.95833,19.888397,354.61517,85.72953,48.12491,0
1470,21500100.0,72.26593,69.80011,63.26698,57.681255,55.040142,67.78417,67.78417,105.928986,81.26901,53.61796,0.3394481,0.7,69.51903,0.19040464,0.3,69.473755,0.08023087,0.3,70.12218,0.0,0.2625,1455.2452,1455.2452,208.18262,21.356682,355.01056,87.75114,47.92125,0
1472,21500160.0,72.266815,69.80478,63.32834,57.782936,55.0402,67.85992,67.85992,106.06404,81.244675,53.62675,0.3395422,0.7,69.529625,0.19150378,0.3,69.47403,0.082088344,0.3,70.12602,0.0,0.2625,1458.0247,1458.0247,209.55319,22.942453,355.4318,89.85624,47.68708,0
1473,21500280.0,72.23407,69.77325,63.4989,58.029797,55.040085,67.904915,67.904915,106.14426,81.19266,53.62417,0.33973047,0.7,69.52847,0.19491391,0.3,69.45437,0.087006465,0.3,70.06993,0.0,0.2625,1457.4327,1457.4327,213.46013,23.894344,355.68207,95.34041,47.831326,0
1475,21500400.0,72.231384,69.78302,63.59124,58.210686,55.04003,67.8824,67.8824,106.10411,81.13635,53.615547,0.33991876,0.7,69.55275,0.19681577,0.3,69.45761,0.090705656,0.3,70.07872,0.0,0.2625,1456.0828,1456.0828,215.53462,23.417105,355.5569,99.36768,48.100594,0
1477,21500520.0,72.19562,69.7521,63.74604,58.450134,55.039925,67.82317,67.82317,105.99852,81.07571,53.602856,0.34013742,0.7,69.55203,0.20002964,0.3,69.43976,0.095636204,0.3,70.0228,0.0,0.2625,1451.8921,1451.8921,218.98323,22.169975,355.2275,104.75405,48.481785,0
1479,21500640.0,72.1909,69.76265,63.82591,58.62822,55.039867,67.743576,67.743576,105.85659,81.01083,53.59066,0.3403561,0.7,69.576866,0.201722,0.3,69.444916,0.09932994,0.3,70.031815,0.0,0.2625,1448.3953,1448.3953,220.67409,20.515743,354.78482,108.69613,48.821632,0
1481,21500700.0,72.17211,69.74748,63.902153,58.749016,55.039867,67.69928,67.69928,105.77761,80.97683,53.58467,0.34046543,0.7,69.57533,0.2033029,0.3,69.436295,0.10180838,0.3,70.00341,0.0,0.2625,1445.8486,1445.8486,222.3337,19.60558,354.53848,111.39081,48.988228,0
1484,21500760.0,72.153595,69.73248,63.970596,58.867287,55.039867,67.653046,67.653046,105.695175,80.94173,53.57792,0.34060702,0.7,69.57654,0.20473279,0.3,69.42894,0.1042459,0.3,69.97627,0.0012256717,0.2625,1442.9128,1442.9128,223.7908,18.663906,354.28137,114.00297,49.1765,0
1485,21500880.0,72.14794,69.743805,64.0408,59.045483,55.03981,67.55684,67.55684,105.52364,80.868454,53.567425,0.3408902,0.7,69.601974,0.20620972,0.3,69.43597,0.107908085,0.3,69.98556,0.00069853256,0.2625,1438.6489,1438.6489,225.16919,16.732405,353.74637,117.859604,49.442795,0
1487,21501000.0,72.11015,69.714355,64.17978,59.28927,55.039867,67.49797,67.49797,105.41867,80.791046,53.562813,0.3411734,0.7,69.60202,0.2090125,0.3,69.42174,0.112785384,0.3,69.93035,0.0039333985,0.2625,1434.2437,1434.2437,228.07753,15.568516,353.4189,123.12153,49.544918,0
1489,21501120.0,72.10416,69.72644,64.24465,59.472466,55.039925,67.4625,67.4625,105.35543,80.70953,53.562206,0.34146193,0.7,69.62795,0.2102711,0.3,69.43059,0.116393305,0.3,69.939804,0.0037378734,0.2625,1431.9847,1431.9847,229.32478,14.874807,353.22165,126.96582,49.53103,0
1491,21501240.0,72.06664,69.6976,64.38028,59.723175,55.04003,67.500145,67.500145,105.42255,80.62401,53.570503,0.34175044,0.7,69.62828,0.2128657,0.3,69.418,0.121212326,0.3,69.8846,0.007309454,0.2625,1430.9341,1430.9341,232.20715,15.611854,353.431,132.26976,49.277702,0
1493,21501300.0,72.06401,69.70387,64.40857,59.81711,55.04003,67.53962,67.53962,105.49294,80.57967,53.576546,0.3418947,0.7,69.64267,0.21334118,0.3,69.42366,0.12296816,0.3,69.88982,0.007362982,0.2625,1431.6779,1431.6779,232.78117,16.391464,353.6505,134.19838,49.104702,0
1495,21501360.0,72.06093,69.71013,64.442245,59.91346,55.040085,67.58934,67.58934,105.58159,80.53441,53.584343,0.34200987,0.7,69.65454,0.2139086,0.3,69.42855,0.12474811,0.3,69.89377,0.007469534,0.2625,1433.0815,1433.0815,233.5101,17.382233,353.92706,136.201,48.8823,0
1498,21501480.0,72.022644,69.681625,64.57106,60.164932,55.040142,67.71294,67.71294,105.80196,80.44081,53.599342,0.3422402,0.7,69.65498,0.21630028,0.3,69.41745,0.12949383,0.3,69.83812,0.011408031,0.2625,1434.9666,1434.9666,236.41315,19.88719,354.6144,141.57436,48.483475,0
1499,21501600.0,72.015884,69.69437,64.62407,60.35269,55.0402,67.85975,67.85975,106.06372,80.34331,53.616257,0.34247053,0.7,69.6814,0.21713425,0.3,69.429535,0.13294303,0.3,69.846634,0.011951993,0.2625,1439.2657,1439.2657,237.66747,22.941198,355.4309,145.53136,48.03067,0
1501,21501720.0,71.97397,69.66597,64.73343,60.586807,55.040085,67.904724,67.904724,106.14393,80.2419,53.614117,0.34262064,0.7,69.681786,0.21932973,0.3,69.41976,0.1376016,0.3,69.790436,0.016274292,0.2625,1437.945,1437.945,240.26495,23.89315,355.68106,150.76727,48.159813,0
1503,21501840.0,71.96211,69.678986,64.7625,60.75122,55.04003,67.88219,67.88219,106.103745,80.13665,53.605934,0.34277073,0.7,69.70831,0.21995996,0.3,69.43327,0.14094873,0.3,69.798515,0.017196227,0.2625,1435.878,1435.878,240.95433,23.415895,355.55576,154.40685,48.415123,0
1505,21501900.0,71.93964,69.66492,64.81352,60.863884,55.039978,67.855934,67.855934,106.05693,80.08254,53.600494,0.34284577,0.7,69.70717,0.22103491,0.3,69.42844,0.1432519,0.3,69.76973,0.019519722,0.2625,1433.7102,1433.7102,242.1155,22.86144,355.40976,156.93155,48.579914,0
1507,21501960.0,71.91739,69.65108,64.85664,60.973034,55.039925,67.82295,67.82295,105.99813,80.02756,53.593628,0.34295422,0.7,69.70865,0.22196165,0.3,69.42482,0.14550292,0.3,69.74226,0.021877278,0.2625,1430.9984,1430.9984,243.06693,22.16881,355.22638,159.35518,48.783276,0
1510,21502080.0,71.904045,69.664536,64.87362,61.129097,55.039867,67.74334,67.74334,105.85618,79.91467,53.58187,0.34317118,0.7,69.73523,0.22239026,0.3,69.43976,0.14872977,0.3,69.750336,0.023155421,0.2625,1426.8458,1426.8458,243.3652,20.514587,354.78363,162.74747,49.109734,0
1512,21502200.0,71.85802,69.63713,64.95816,61.345085,55.039867,67.65282,67.65282,105.69478,79.798,53.569458,0.3433881,0.7,69.735344,0.22420155,0.3,69.43251,0.15316297,0.3,69.69426,0.028183533,0.2625,1420.7205,1420.7205,245.15196,18.662771,354.2802,167.47647,49.45255,0
1513,21502320.0,71.843506,69.651024,64.966125,61.49571,55.039867,67.55662,67.55662,105.523254,79.6777,53.559242,0.34364954,0.7,69.76193,0.2244335,0.3,69.44876,0.15625381,0.3,69.70244,0.0298118,0.2625,1415.8019,1415.8019,245.15546,16.731316,353.7452,170.65556,49.70909,0
1515,21502440.0,71.79709,69.624054,65.045555,61.71055,55.039867,67.497765,67.497765,105.418304,79.553665,53.5549,0.34391096,0.7,69.761826,0.22606012,0.3,69.44267,0.16055183,0.3,69.646515,0.035185747,0.2625,1410.7513,1410.7513,246.76634,15.567454,353.41785,175.24382,49.802773,0
1517,21502500.0,71.789734,69.631195,65.04468,61.78465,55.039925,67.47793,67.47793,105.38295,79.490265,53.55391,0.34404168,0.7,69.77638,0.2260341,0.3,69.45184,0.16201577,0.3,69.651184,0.036152888,0.2625,1409.0743,1409.0743,246.65497,15.178873,353.30756,176.76483,49.81517,0
1519,21502560.0,71.78215,69.638275,65.04907,61.860397,55.039925,67.46231,67.46231,105.35508,79.425995,53.55446,0.34417018,0.7,69.7883,0.22610281,0.3,69.46019,0.16349363,0.3,69.65465,0.03717188,0.2625,1407.8207,1407.8207,246.68306,14.873745,353.22064,178.33644,49.782753,0
1521,21502680.0,71.73563,69.61147,65.126305,62.07628,55.04003,67.49997,67.49997,105.42224,79.29477,53.562866,0.3444272,0.7,69.78786,0.22755386,0.3,69.45514,0.1676456,0.3,69.598564,0.042908415,0.2625,1406.0743,1406.0743,248.32178,15.610777,353.43008,182.91919,49.526123,0
1523,21502800.0,71.720795,69.625755,65.12828,62.22734,55.040085,67.589195,67.589195,105.58133,79.16002,53.576763,0.3446842,0.7,69.81406,0.22741863,0.3,69.473755,0.17042905,0.3,69.6062,0.045278743,0.2625,1407.4933,1407.4933,248.35551,17.381178,353.9263,186.0698,49.129997,0
1526,21502920.0,71.660645,69.58357,65.25029,62.489754,56.23408,67.71281,67.71281,105.80174,79.019066,53.59088,0.34486726,0.7,69.79599,0.22972505,0.3,69.45233,0.17545044,0.3,69.535614,0.05224105,0.2625,1407.8977,1407.8977,251.19377,19.886059,354.61377,191.82143,89.320015,0
1528,21503040.0,71.63493,69.58785,65.29187,62.680916,56.41162,67.85964,67.85964,106.063545,78.86993,53.60681,0.3450503,0.7,69.808075,0.23036662,0.3,69.4581,0.17901653,0.3,69.53743,0.055422258,0.2625,1410.726,1410.726,252.25285,22.940056,355.43036,195.97766,94.80667,0
1529,21503100.0,71.60478,69.56923,65.35196,62.808083,56.585094,67.894104,67.894104,106.124985,78.79242,53.60714,0.34514183,0.7,69.79819,0.23157111,0.3,69.44789,0.18153508,0.3,69.5065,0.05883826,0.2625,1409.8835,1409.8835,253.71986,23.66846,355.62204,198.86218,100.89783,0
1531,21503160.0,71.574066,69.5511,65.404755,62.931458,56.755875,67.90464,67.90464,106.14379,78.71321,53.603954,0.34520143,0.7,69.790985,0.23265831,0.3,69.43899,0.1840187,0.3,69.47744,0.06226105,0.2625,1407.9929,1407.9929,254.96295,23.892097,355.6807,201.6257,106.79179,0
1533,21503280.0,71.54347,69.55709,65.43579,63.108444,56.92479,67.88213,67.88213,106.103645,78.549675,53.595165,0.34532058,0.7,69.80307,0.23333603,0.3,69.446014,0.18760706,0.3,69.48195,0.06571409,0.2625,1404.5378,1404.5378,255.70242,23.414904,355.55548,205.53116,112.56896,0
1535,21503400.0,71.47986,69.52287,65.54411,63.35251,57.268993,67.82292,67.82292,105.99808,78.38005,53.582367,0.34543973,0.7,69.78659,0.23563033,0.3,69.428665,0.19259417,0.3,69.426025,0.072721854,0.2625,1398.2864,1398.2864,258.12704,22.167852,355.2262,210.93102,124.68059,0
1537,21503520.0,71.44833,69.53105,65.57388,63.526806,57.444225,67.74333,67.74333,105.85616,78.20509,53.57023,0.3456448,0.7,69.79918,0.2363128,0.3,69.43739,0.19615978,0.3,69.43393,0.076355,0.2625,1392.7983,1392.7983,258.6915,20.513737,354.7836,214.66064,130.64575,0
1539,21503640.0,71.38461,69.49919,65.68237,63.76966,57.795624,67.652824,67.652824,105.69479,78.02557,53.557594,0.34584987,0.7,69.78319,0.23860444,0.3,69.421684,0.20111315,0.3,69.381805,0.08349277,0.2625,1385.3906,1385.3906,260.9868,18.661978,354.28024,219.9097,142.8689,0
1542,21503700.0,71.36879,69.50436,65.69457,63.855354,57.886093,67.60521,67.60521,105.609886,77.93428,53.551712,0.3459524,0.7,69.790985,0.23888388,0.3,69.42729,0.20285892,0.3,69.3879,0.08535793,0.2625,1382.1707,1382.1707,261.1481,17.701199,354.0154,221.68202,145.81032,0
1543,21503760.0,71.352806,69.50963,65.71286,63.94297,57.978985,67.55665,67.55665,105.5233,77.8421,53.54721,0.34607154,0.7,69.79632,0.23927814,0.3,69.43212,0.20462923,0.3,69.39317,0.087249964,0.2625,1379.2123,1379.2123,261.45496,16.730581,353.74533,223.50253,148.96092,0
1545,21503880.0,71.28991,69.48003,65.825035,64.18807,58.34181,67.4978,67.4978,105.41837,77.6555,53.542763,0.3463098,0.7,69.78088,0.24155907,0.3,69.41795,0.20952795,0.3,69.344666,0.094473384,0.2625,1372.9423,1372.9423,263.7633,15.566751,353.41803,228.70161,161.31029,0
1547,21504000.0,71.25931,69.492546,65.85959,64.36369,58.537582,67.46236,67.46236,105.35518,77.46648,53.54232,0.34654805,0.7,69.79462,0.24221541,0.3,69.43004,0.2129728,0.3,69.35928,0.09831239,0.2625,1368.8314,1368.8314,264.3379,14.873083,353.22092,232.31682,167.60913,0
