,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
1549,21504120.0,71.19801,69.46508,65.977196,64.612144,58.913097,67.50002,67.50002,105.42233,77.27576,53.55078,0.34677008,0.7,69.77968,0.24447952,0.3,69.41745,0.21779768,0.3,69.31424,0.10558474,0.2625,1365.9296,1365.9296,266.86032,15.610012,353.43036,237.63376,180.20409,0
1551,21504240.0,71.16945,69.47952,66.017624,64.79095,59.122604,67.58926,67.58926,105.58144,77.084045,53.564735,0.3469921,0.7,69.79396,0.24511345,0.3,69.43114,0.22115268,0.3,69.33176,0.10947472,0.2625,1366.2234,1366.2234,267.74417,17.380419,353.9266,241.44934,186.86171,0
1554,21504300.0,71.13951,69.46651,66.08052,64.9158,59.313988,67.64754,67.64754,105.685356,76.98808,53.572643,0.3471031,0.7,69.78533,0.24629632,0.3,69.424866,0.22354396,0.3,69.3099,0.11313277,0.2625,1366.2963,1366.2963,269.1995,18.553768,354.25073,244.2133,193.39325,0
1556,21504360.0,71.10985,69.45398,66.13732,65.03792,59.50367,67.712875,67.712875,105.80185,76.89211,53.579895,0.34717074,0.7,69.77945,0.24735732,0.3,69.419876,0.22588694,0.3,69.289795,0.1167677,0.2625,1366.3383,1366.3383,270.51956,19.885284,354.61407,246.92107,199.7448,0
1557,21504480.0,71.08243,69.47014,66.17797,65.21271,59.716255,67.8597,67.8597,106.06367,76.700676,53.596924,0.34730598,0.7,69.79412,0.24796589,0.3,69.43503,0.2291361,0.3,69.30995,0.120682865,0.2625,1368.8765,1368.8765,271.57816,22.939281,355.43073,250.81871,206.65483,0
1559,21504600.0,71.02316,69.4464,66.28827,65.44524,60.08358,67.90472,67.90472,106.143906,76.51045,53.595276,0.34744126,0.7,69.78,0.25018612,0.3,69.425095,0.23376527,0.3,69.2709,0.12796743,0.2625,1366.1117,1366.1117,274.21957,23.89124,355.68103,256.08704,219.45047,0
1561,21504720.0,70.99559,69.46426,66.31585,65.60146,60.27749,67.88221,67.88221,106.10378,76.3222,53.587914,0.34754452,0.7,69.795166,0.25076416,0.3,69.44162,0.23689498,0.3,69.29353,0.13187566,0.2625,1362.7915,1362.7915,274.8485,23.414228,355.55588,259.49496,225.98308,0
1563,21504840.0,70.93725,69.44228,66.420166,65.82339,60.63559,67.82299,67.82299,105.9982,76.13664,53.576546,0.34764776,0.7,69.78143,0.25295323,0.3,69.43283,0.24140598,0.3,69.25728,0.13911271,0.2625,1356.8638,1356.8638,277.1397,22.167202,355.22656,264.3383,238.39014,0
1565,21504900.0,70.92439,69.45206,66.4294,65.89694,60.72996,67.78503,67.78503,105.930504,76.04507,53.57061,0.3476994,0.7,69.7905,0.2531676,0.3,69.44217,0.24289732,0.3,69.270294,0.14104202,0.2625,1354.225,1354.225,277.2686,21.375187,355.0154,265.86206,241.43889,0
1567,21504960.0,70.91193,69.46184,66.444336,65.97159,60.825157,67.7434,67.7434,105.85629,75.95443,53.565777,0.34779656,0.7,69.79703,0.2534923,0.3,69.45064,0.24440244,0.3,69.28238,0.14297588,0.2625,1351.7887,1351.7887,277.52856,20.513113,354.78394,267.41144,244.63834,0
1570,21505080.0,70.85683,69.44162,66.54684,66.187256,61.179634,67.6529,67.6529,105.69491,75.7764,53.554626,0.34799084,0.7,69.78374,0.25564238,0.3,69.44295,0.24878211,0.3,69.24898,0.15012927,0.2625,1344.9767,1344.9767,279.63947,18.661379,354.28058,271.9731,256.73135,0
1571,21505200.0,70.834854,69.46272,66.56952,66.32936,61.367004,67.55671,67.55671,105.5234,75.60326,53.545727,0.34818512,0.7,69.79989,0.25613528,0.3,69.461945,0.2516327,0.3,69.27644,0.15391502,0.2625,1339.4915,1339.4915,279.8833,16.730003,353.74564,274.78867,262.72504,0
1573,21505320.0,70.783714,69.44409,66.67351,66.54184,61.721535,67.497856,67.497856,105.418465,75.43565,53.54265,0.3484036,0.7,69.78698,0.25823984,0.3,69.455246,0.2558693,0.3,69.24568,0.16095361,0.2625,1334.0406,1334.0406,281.97092,15.56614,353.4183,279.21225,274.6233,0
1575,21505440.0,70.76608,69.466675,66.69812,66.680756,61.910385,67.4624,67.4624,105.355255,75.27443,53.54353,0.3486221,0.7,69.80357,0.2586809,0.3,69.47536,0.2585625,0.3,69.27529,0.16463447,0.2625,1330.8284,1330.8284,282.2924,14.872489,353.22113,281.98294,280.58008,0
1577,21505500.0,70.7424,69.457886,66.75459,66.78722,62.089188,67.472855,67.472855,105.3739,75.19643,53.5482,0.34873137,0.7,69.79599,0.25977072,0.3,69.47189,0.26063186,0.3,69.2603,0.16810578,0.2625,1329.7607,1329.7607,283.48715,15.076455,353.2793,284.24866,286.63562,0
1579,21505560.0,70.71972,69.44954,66.80534,66.891205,62.266125,67.50005,67.50005,105.42239,75.12029,53.553253,0.3488242,0.7,69.791046,0.26073566,0.3,69.46959,0.26264554,0.3,69.247055,0.17153327,0.2625,1328.938,1328.938,284.57428,15.609412,353.4305,286.48337,292.52524,0
1582,21505680.0,70.707085,69.47337,66.83353,67.02792,62.45762,67.58929,67.58929,105.58148,74.9739,53.568413,0.34900984,0.7,69.808075,0.26112193,0.3,69.49074,0.26517138,0.3,69.27864,0.17508782,0.2625,1330.298,1330.298,285.19202,17.379786,353.92673,289.43088,298.71246,0
1583,21505800.0,70.665886,69.45761,66.94092,67.23271,62.80874,67.71289,67.71289,105.80188,74.83602,53.58473,0.34919548,0.7,69.79582,0.26312542,0.3,69.485794,0.26909196,0.3,69.252655,0.18182732,0.2625,1331.6378,1331.6378,287.71024,19.88465,354.61417,294.05557,310.76648,0
1585,21505920.0,70.657974,69.482544,66.96773,67.36175,62.994408,67.85971,67.85971,106.063675,74.70743,53.602966,0.34929436,0.7,69.81319,0.263456,0.3,69.50787,0.2714424,0.3,69.286,0.18523727,0.2625,1335.4952,1335.4952,288.48013,22.938559,355.43076,297.03952,317.00742,0
1587,21506040.0,70.62084,69.46799,67.06506,67.55055,63.32548,67.90471,67.90471,106.143906,74.588776,53.60264,0.34939322,0.7,69.80121,0.26540738,0.3,69.50365,0.2751943,0.3,69.26211,0.19179866,0.2625,1334.2843,1334.2843,290.8235,23.890533,355.681,301.36865,328.60666,0
1589,21506100.0,70.6187,69.481064,67.06918,67.60542,63.407112,67.89945,67.89945,106.13452,74.5334,53.599724,0.34944266,0.7,69.81131,0.26549017,0.3,69.5155,0.2762758,0.3,69.280075,0.19342618,0.2625,1333.4972,1333.4972,290.91238,23.778982,355.65176,302.55048,331.2612,0
1591,21506160.0,70.617,69.49408,67.078354,67.660416,63.48797,67.8822,67.8822,106.10377,74.480835,53.596703,0.34949264,0.7,69.81884,0.26568022,0.3,69.52649,0.27736506,0.3,69.29704,0.19504382,0.2625,1332.674,1332.674,291.1062,23.413527,355.55585,303.7262,333.99527,0
1594,21506280.0,70.584915,69.480736,67.16878,67.83685,63.80333,67.822975,67.822975,105.99818,74.38432,53.58687,0.34959257,0.7,69.807144,0.2675755,0.3,69.52281,0.2809451,0.3,69.27513,0.20140417,0.2625,1328.651,1328.651,293.05075,22.16653,355.2265,307.5185,344.78845,0
1595,21506400.0,70.58673,69.50781,67.177505,67.93628,63.954666,67.743385,67.743385,105.85626,74.3,53.577644,0.3496925,0.7,69.8251,0.26778597,0.3,69.54638,0.28293255,0.3,69.3116,0.20446064,0.2625,1325.5759,1325.5759,293.0555,20.512447,354.78387,309.45422,349.56183,0
1597,21506520.0,70.501755,69.42031,53.75106,53.56391,53.563965,67.65287,67.65287,105.69487,74.22381,53.56391,0.34987557,0.7,69.74298,0.0,0.3,69.47189,0.0,0.3,69.20613,0.0,0.2625,1317.5515,1317.5515,3.9828882,18.660734,354.28046,0.0,0.0,0
1599,21506640.0,70.44781,69.37164,53.67608,53.550396,53.550453,67.55669,67.55669,105.52337,74.15108,53.550396,0.35005865,0.7,69.69222,0.0,0.3,69.426025,0.0,0.3,69.15944,0.0,0.2625,1309.9902,1309.9902,2.670894,16.729395,353.7455,0.0,0.0,0
1601,21506700.0,70.40611,69.32797,53.649822,53.546825,53.546883,67.52307,67.52307,105.46344,74.11603,53.546825,0.35015017,0.7,69.651184,0.0,0.3,69.389496,0.0,0.3,69.10759,0.0,0.2625,1306.2388,1306.2388,2.1878126,16.063059,353.5586,0.0,0.0,0
1603,21506760.0,70.365135,69.284515,53.543365,53.543312,53.543365,67.49783,67.49783,105.41843,74.08181,53.543312,0.35024935,0.7,69.61273,0.0,0.3,69.35423,0.0,0.3,69.05721,0.0,0.2625,1302.4319,1302.4319,0.0,15.565568,353.41818,0.0,0.0,0
1605,21506880.0,70.3152,69.23849,53.540672,53.540672,53.540672,67.46238,67.46238,105.35522,74.01573,53.540672,0.35044768,0.7,69.5638,0.0,0.3,69.31061,0.0,0.3,69.01387,0.0,0.2625,1297.0184,1297.0184,0.0,14.871922,353.22104,0.0,0.0,0
1608,21507000.0,70.23687,69.15422,53.547318,53.547318,53.547264,67.50004,67.50004,105.42237,73.952835,53.547264,0.35064605,0.7,69.48711,0.0,0.3,69.24151,0.0,0.3,68.914665,0.0,0.2625,1292.8778,1292.8778,0.0,15.608901,353.43045,0.0,0.0,0
1609,21507120.0,70.19699,69.11841,55.099194,53.56001,55.09733,67.58927,67.58927,105.58146,73.8929,53.56001,0.3507976,0.7,69.44844,0.0,0.3,69.20026,0.0,0.3,68.886536,0.0,0.2625,1292.1844,1292.1844,33.06537,17.379236,353.92664,0.0,51.586792,0
1611,21507240.0,70.12833,69.044304,55.07991,53.57435,55.07865,67.71288,67.71288,105.80186,73.83588,53.57435,0.35094914,0.7,69.382355,0.0,0.3,69.13345,0.0,0.3,68.80167,0.0,0.2625,1291.49,1291.49,32.407593,19.884056,354.6141,0.0,50.592255,0
1613,21507300.0,70.109924,69.02739,55.072826,53.58204,55.071728,67.78396,67.78396,105.92861,73.80841,53.58198,0.35102493,0.7,69.365105,0.0,0.3,69.11407,0.0,0.3,68.78903,0.0,0.2625,1292.0804,1292.0804,32.123333,21.352245,355.00943,0.0,50.16296,0
1615,21507360.0,70.091415,69.01047,55.067,53.59077,55.066124,67.8597,67.8597,106.06366,73.78166,53.590714,0.35105842,0.7,69.34544,0.0,0.3,69.093796,0.0,0.3,68.77536,0.0,0.2625,1293.1682,1293.1682,31.845602,22.937958,355.43066,0.0,49.74288,0
1617,21507480.0,70.0244,68.93801,55.05816,53.588684,55.057556,67.90471,67.90471,106.14389,73.73009,53.588684,0.35112548,0.7,69.281334,0.0,0.3,69.029144,0.0,0.3,68.691696,0.0,0.2625,1289.7574,1289.7574,31.736647,23.889923,355.681,0.0,49.587242,0
1620,21507600.0,69.98858,68.90593,55.05217,53.581158,55.051735,67.882195,67.882195,106.10375,73.68097,53.581215,0.35119253,0.7,69.24602,0.0,0.3,68.99118,0.0,0.3,68.66704,0.0,0.2625,1285.8313,1285.8313,31.760942,23.412859,355.5558,0.0,49.629925,0
1622,21507720.0,69.923645,68.83556,55.048107,53.569897,55.047832,67.822975,67.822975,105.99818,73.63434,53.569954,0.35129464,0.7,69.18422,0.0,0.3,68.92883,0.0,0.3,68.58513,0.0,0.2625,1279.4438,1279.4438,31.892277,22.1659,355.2265,0.0,49.834023,0
1623,21507840.0,69.8902,68.805466,55.04536,53.559242,55.045197,67.743385,67.743385,105.85626,73.5899,53.559242,0.35139677,0.7,69.15087,0.0,0.3,68.89258,0.0,0.3,68.56261,0.0,0.2625,1273.8448,1273.8448,32.024452,20.511868,354.78387,0.0,50.03564,0
1625,21507900.0,69.858665,68.77118,55.044373,53.554077,55.044262,67.699104,67.699104,105.777306,73.56853,53.554077,0.35144782,0.7,69.11978,0.0,0.3,68.86177,0.0,0.3,68.52196,0.0,0.2625,1270.3723,1270.3723,32.094604,19.6018,354.53757,0.0,50.141876,0
1627,21507960.0,69.82774,68.73718,55.04355,53.54814,55.043438,67.652885,67.652885,105.694885,73.54765,53.54814,0.3515331,0.7,69.091385,0.0,0.3,68.83211,0.0,0.3,68.48268,0.0,0.2625,1266.5632,1266.5632,32.182602,18.660215,354.28052,0.0,50.275574,0
1629,21508080.0,69.79703,68.70911,55.04234,53.5393,55.042282,67.5567,67.5567,105.523384,73.50745,53.5393,0.35170355,0.7,69.05996,0.0,0.3,68.79761,0.0,0.3,68.4623,0.0,0.2625,1260.5294,1260.5294,32.29861,16.728905,353.7456,0.0,50.448135,0
1631,21508200.0,69.73743,68.64281,55.041573,53.53617,55.041515,67.49785,67.49785,105.41845,73.46916,53.53617,0.35187405,0.7,69.002716,0.0,0.3,68.739044,0.0,0.3,68.384415,0.0,0.2625,1254.5098,1254.5098,32.31784,15.565115,353.41827,0.0,50.472748,0
1633,21508320.0,69.70947,68.61666,55.041077,53.53688,55.041023,67.462395,67.462395,105.35525,73.43263,53.53688,0.35205105,0.7,68.973114,0.0,0.3,68.70642,0.0,0.3,68.36606,0.0,0.2625,1250.5762,1250.5762,32.27227,14.871466,353.22113,0.0,50.39823,0
1636,21508440.0,69.652725,68.55212,55.040802,53.54622,55.04075,67.50006,67.50006,105.4224,73.3978,53.54622,0.35222805,0.7,68.91785,0.0,0.3,68.64967,0.0,0.3,68.289764,0.0,0.2625,1247.8748,1247.8748,32.07849,15.608424,353.43057,0.0,50.09954,0
1637,21508500.0,69.64009,68.53976,55.04069,53.552593,55.04069,67.53955,67.53955,105.492805,73.380936,53.552593,0.35231656,0.7,68.90494,0.0,0.3,68.63435,0.0,0.3,68.281906,0.0,0.2625,1247.7189,1247.7189,31.955425,16.387966,353.65015,0.0,49.911392,0
1639,21508560.0,69.62735,68.52734,55.040634,53.560776,55.040634,67.58929,67.58929,105.58149,73.364456,53.560722,0.35237595,0.7,68.88967,0.0,0.3,68.618195,0.0,0.3,68.27306,0.0,0.2625,1248.2037,1248.2037,31.801458,17.37871,353.92676,0.0,49.67595,0
1641,21508680.0,69.57275,68.46411,55.040527,53.576324,55.040527,67.7129,67.7129,105.80189,73.33254,53.576324,0.35249472,0.7,68.83595,0.0,0.3,68.56305,0.0,0.3,68.19797,0.0,0.2625,1248.4211,1248.4211,31.523163,19.883516,354.61417,0.0,49.253784,0
1643,21508800.0,69.54918,68.44055,55.040474,53.59368,55.040474,67.85972,67.85972,106.06369,73.30194,53.593628,0.3526135,0.7,68.80887,0.0,0.3,68.532776,0.0,0.3,68.18248,0.0,0.2625,1250.9578,1250.9578,31.213629,22.93741,355.4308,0.0,48.784847,0
1645,21508920.0,69.49529,68.37869,55.040306,53.592476,55.040306,67.904724,67.904724,106.14393,73.27251,53.59253,0.35265222,0.7,68.75658,0.0,0.3,68.47928,0.0,0.3,68.10849,0.0,0.2625,1248.4783,1248.4783,31.270155,23.889393,355.68106,0.0,48.878345,0
1648,21509040.0,69.471725,68.356445,55.040142,53.58577,55.040142,67.88222,67.88222,106.10379,73.244156,53.58577,0.35269094,0.7,68.73076,0.0,0.3,68.450165,0.0,0.3,68.09442,0.0,0.2625,1245.4567,1245.4567,31.402245,23.412355,355.5559,0.0,49.08309,0
1649,21509100.0,69.44498,68.326126,55.040085,53.581158,55.040085,67.85597,67.85597,106.057,73.230316,53.581158,0.3527103,0.7,68.704056,0.0,0.3,68.423416,0.0,0.3,68.05751,0.0,0.2625,1242.9624,1242.9624,31.4902,22.858011,355.40997,0.0,49.218147,0
1651,21509160.0,69.41878,68.296135,55.04003,53.575172,55.04003,67.823,67.823,105.998215,73.21669,53.575226,0.35276523,0.7,68.68005,0.0,0.3,68.39776,0.0,0.3,68.02191,0.0,0.2625,1239.9856,1239.9856,31.602987,22.16545,355.2266,0.0,49.391315,0
1653,21509280.0,69.39669,68.27548,55.039978,53.565063,55.039978,67.74341,67.74341,105.85631,73.189995,53.565117,0.3528751,0.7,68.655716,0.0,0.3,68.3699,0.0,0.3,68.00961,0.0,0.2625,1235.2736,1235.2736,31.779362,20.511429,354.78403,0.0,49.65906,0
1655,21509400.0,69.345276,68.216705,55.039925,53.55446,55.039925,67.65291,67.65291,105.69493,73.16402,53.55446,0.35298502,0.7,68.60677,0.0,0.3,68.31893,0.0,0.3,67.93875,0.0,0.2625,1228.8707,1228.8707,31.965559,18.659792,354.2806,0.0,49.940834,0
1657,21509520.0,69.324844,68.19769,55.039867,53.545944,55.039925,67.556725,67.556725,105.52343,73.13863,53.545944,0.35314402,0.7,68.58386,0.0,0.3,68.29251,0.0,0.3,67.92821,0.0,0.2625,1223.6617,1223.6617,32.09996,16.728497,353.7457,0.0,50.140793,0
1659,21509640.0,69.27529,68.14046,55.039925,53.54309,55.039925,67.49787,67.49787,105.418495,73.11364,53.54309,0.35330302,0.7,68.536514,0.0,0.3,68.242966,0.0,0.3,67.85888,0.0,0.2625,1218.4354,1218.4354,32.13159,15.564716,353.41843,0.0,50.18387,0
1662,21509700.0,69.2659,68.131615,55.039925,53.542706,55.039925,67.47805,67.47805,105.38315,73.10123,53.542706,0.35338253,0.7,68.52696,0.0,0.3,68.230606,0.0,0.3,67.85487,0.0,0.2625,1216.6223,1216.6223,32.127773,15.17616,353.30814,0.0,50.175716,0
1663,21509760.0,69.256454,68.12271,55.039978,53.54386,55.039978,67.46242,67.46242,105.35529,73.08892,53.54386,0.35346135,0.7,68.51492,0.0,0.3,68.21742,0.0,0.3,67.84987,0.0,0.2625,1215.223,1215.223,32.095573,14.871069,353.22122,0.0,50.123646,0
1665,21509880.0,69.208664,68.06674,55.04003,53.5532,55.04003,67.500084,67.500084,105.42245,73.06442,53.5532,0.35361898,0.7,68.46895,0.0,0.3,68.16908,0.0,0.3,67.78175,0.0,0.2625,1213.1953,1213.1953,31.909845,15.608019,353.43066,0.0,49.837082,0
1667,21510000.0,69.191574,68.04999,55.040142,53.56759,55.040142,67.58931,67.58931,105.58152,73.04003,53.56759,0.3537766,0.7,68.44841,0.0,0.3,68.14458,0.0,0.3,67.77385,0.0,0.2625,1214.1252,1214.1252,31.640656,17.378288,353.92688,0.0,49.425404,0
1669,21510120.0,69.14538,67.99489,55.0402,53.583023,55.0402,67.71291,67.71291,105.80192,73.017784,53.58297,0.35386157,0.7,68.40347,0.0,0.3,68.09756,0.0,0.3,67.70644,0.0,0.2625,1214.9349,1214.9349,31.369112,19.883085,354.6143,0.0,49.013523,0
1671,21510240.0,69.13039,67.97879,55.040253,53.60022,55.040253,67.85975,67.85975,106.06372,72.99982,53.600166,0.35394657,0.7,68.38359,0.0,0.3,68.07388,0.0,0.3,67.69914,0.0,0.2625,1218.057,1218.057,31.064766,22.936956,355.43088,0.0,48.552486,0
1674,21510300.0,69.108025,67.95149,55.0402,53.601265,55.0402,67.8942,67.8942,106.12517,72.992294,53.601265,0.35398906,0.7,68.360245,0.0,0.3,68.0502,0.0,0.3,67.665085,0.0,0.2625,1217.62,1217.62,31.069008,23.665373,355.62256,0.0,48.5628,0
1676,21510360.0,69.08589,67.92441,55.040142,53.599068,55.040142,67.90474,67.90474,106.14396,72.9857,53.599068,0.35400084,0.7,68.339584,0.0,0.3,68.02757,0.0,0.3,67.632286,0.0,0.2625,1216.2732,1216.2732,31.122343,23.888952,355.68118,0.0,48.64751,0
1677,21510480.0,69.07172,67.909256,55.04003,53.592476,55.04003,67.88223,67.88223,106.10382,72.97516,53.592476,0.3540244,0.7,68.320526,0.0,0.3,68.00467,0.0,0.3,67.62581,0.0,0.2625,1213.9775,1213.9775,31.252888,23.411926,355.556,0.0,48.849773,0
1679,21510600.0,69.02865,67.85597,55.039978,53.58204,55.039978,67.82301,67.82301,105.99824,72.96785,53.582092,0.35404798,0.7,68.27773,0.0,0.3,67.95929,0.0,0.3,67.55994,0.0,0.2625,1209.2834,1209.2834,31.450392,22.165031,355.22668,0.0,49.15292,0
1681,21510720.0,69.01672,67.841965,55.039925,53.572205,55.039925,67.74343,67.74343,105.85633,72.963455,53.572205,0.35416204,0.7,68.259766,0.0,0.3,67.937485,0.0,0.3,67.55461,0.0,0.2625,1205.3693,1205.3693,31.622768,20.511024,354.78406,0.0,49.414417,0
1683,21510840.0,68.97597,67.78978,55.039867,53.56182,55.039867,67.65292,67.65292,105.69495,72.96159,53.56182,0.35427612,0.7,68.218185,0.0,0.3,67.89316,0.0,0.3,67.48985,0.0,0.2625,1199.8086,1199.8086,31.804092,18.659403,354.2807,0.0,49.6886,0
1685,21510900.0,68.97097,67.78335,55.039867,53.556988,55.039867,67.6053,67.6053,105.61005,72.96153,53.557045,0.35433313,0.7,68.21099,0.0,0.3,67.88305,0.0,0.3,67.48831,0.0,0.2625,1197.4885,1197.4885,31.882784,17.698689,354.01587,0.0,49.80664,0
1687,21510960.0,68.96597,67.77681,55.039867,53.553528,55.039867,67.55673,67.55673,105.523445,72.961975,53.553528,0.35440862,0.7,68.201324,0.0,0.3,67.87201,0.0,0.3,67.48573,0.0,0.2625,1195.4291,1195.4291,31.93418,16.728127,353.7458,0.0,49.88186,0
1690,21511080.0,68.92746,67.725784,55.039925,53.550888,55.039925,67.49788,67.49788,105.41851,72.964226,53.550888,0.3545596,0.7,68.16095,0.0,0.3,67.82867,0.0,0.3,67.42206,0.0,0.2625,1191.0569,1191.0569,31.961567,15.564353,353.41846,0.0,49.918324,0
1691,21511200.0,68.919556,67.713806,55.039978,53.551826,55.039978,67.462425,67.462425,105.3553,72.96807,53.551826,0.35471058,0.7,68.14507,0.0,0.3,67.808395,0.0,0.3,67.41904,0.0,0.2625,1188.6847,1188.6847,31.92207,14.870709,353.22128,0.0,49.852684,0
1693,21511320.0,68.88308,67.66365,55.04003,53.561325,55.04003,67.50009,67.50009,105.422455,72.97313,53.56127,0.35484782,0.7,68.10574,0.0,0.3,67.766205,0.0,0.3,67.356255,0.0,0.2625,1187.4984,1187.4984,31.733568,15.607642,353.43066,0.0,49.56176,0
1695,21511440.0,68.87715,67.652336,55.040142,53.575775,55.040142,67.58931,67.58931,105.58153,72.97906,53.575775,0.35498506,0.7,68.09053,0.0,0.3,67.74666,0.0,0.3,67.35394,0.0,0.2625,1189.2407,1189.2407,31.462797,17.377893,353.92688,0.0,49.14756,0
1697,21511500.0,68.85946,67.627396,55.0402,53.583847,55.040142,67.64758,67.64758,105.68543,72.9823,53.583847,0.3550537,0.7,68.06987,0.0,0.3,67.72528,0.0,0.3,67.3222,0.0,0.2625,1190.0648,1190.0648,31.31798,18.551167,354.25095,0.0,48.927097,0
1699,21511560.0,68.841934,67.60268,55.0402,53.59121,55.0402,67.71291,67.71291,105.80192,72.985596,53.59121,0.35507926,0.7,68.05185,0.0,0.3,67.704956,0.0,0.3,67.29166,0.0,0.2625,1190.8586,1190.8586,31.190193,19.882647,354.6143,0.0,48.733955,0
1702,21511680.0,68.83655,67.5918,55.040253,53.60835,55.040253,67.85973,67.85973,106.06371,72.992355,53.60829,0.35513037,0.7,68.03708,0.0,0.3,67.686005,0.0,0.3,67.289734,0.0,0.2625,1194.6918,1194.6918,30.88782,22.93651,355.43088,0.0,48.27592,0
1703,21511800.0,68.801285,67.543076,55.040142,53.607086,55.040142,67.90471,67.90471,106.14389,72.99895,53.607086,0.3551811,0.7,67.99923,0.0,0.3,67.64531,0.0,0.3,67.22832,0.0,0.2625,1193.6256,1193.6256,30.947132,23.88778,355.68097,0.0,48.373627,0
1707,21511920.0,68.794586,67.53253,55.04003,53.600273,55.04003,67.882225,67.882225,106.10381,73.0052,53.600273,0.35520238,0.7,67.98479,0.0,0.3,67.62674,0.0,0.3,67.22656,0.0,0.2625,1191.9447,1191.9447,31.082617,23.41149,355.556,0.0,48.58364,0
1709,21512040.0,68.75833,67.484245,55.039978,53.589615,55.039978,67.82301,67.82301,105.99824,73.01064,53.589672,0.35522324,0.7,67.94748,0.0,0.3,67.58642,0.0,0.3,67.16542,0.0,0.2625,1187.8337,1187.8337,31.28536,22.164621,355.22668,0.0,48.89501,0
1711,21512100.0,68.75514,67.47963,55.039925,53.584015,55.039925,67.78505,67.78505,105.93054,73.012955,53.584015,0.35523364,0.7,67.94205,0.0,0.3,67.57796,0.0,0.3,67.16586,0.0,0.2625,1186.0349,1186.0349,31.386766,21.372677,355.01553,0.0,49.049805,0
1713,21512160.0,68.75185,67.47491,55.039925,53.579453,55.039925,67.74343,67.74343,105.85632,73.014984,53.579453,0.35529152,0.7,67.934135,0.0,0.3,67.56862,0.0,0.3,67.165146,0.0,0.2625,1184.4032,1184.4032,31.465214,20.510649,354.78406,0.0,49.168247,0
1716,21512280.0,68.71597,67.42761,55.039867,53.568687,55.039867,67.652916,67.652916,105.69494,73.0179,53.56874,0.35540727,0.7,67.897766,0.0,0.3,67.529015,0.0,0.3,67.104996,0.0,0.2625,1179.2894,1179.2894,31.65452,18.659044,354.28067,0.0,49.45495,0
1717,21512400.0,68.70961,67.41915,55.039867,53.56001,55.039867,67.55673,67.55673,105.52344,73.01904,53.56001,0.35552302,0.7,67.8853,0.0,0.3,67.51187,0.0,0.3,67.10577,0.0,0.2625,1175.2681,1175.2681,31.79405,16.727783,353.74576,0.0,49.663013,0
1719,21512520.0,68.67401,67.37279,55.039867,53.556824,55.039925,67.49788,67.49788,105.4185,73.01806,53.556824,0.35566562,0.7,67.84987,0.0,0.3,67.47326,0.0,0.3,67.0466,0.0,0.2625,1171.1864,1171.1864,31.832169,15.564015,353.41843,0.0,49.716267,0
1721,21512640.0,68.6678,67.3651,55.039925,53.557262,55.039978,67.46242,67.46242,105.35529,73.01471,53.557262,0.35580823,0.7,67.838165,0.0,0.3,67.45678,0.0,0.3,67.04825,0.0,0.2625,1169.0114,1169.0114,31.804808,14.870376,353.22128,0.0,49.669605,0
1723,21512700.0,68.649895,67.34209,55.039978,53.561546,55.039978,67.47288,67.47288,105.37394,73.01196,53.561546,0.35587955,0.7,67.81949,0.0,0.3,67.437164,0.0,0.3,67.01837,0.0,0.2625,1168.3864,1168.3864,31.714825,15.074305,353.27936,0.0,49.52992,0
1725,21512760.0,68.63216,67.31929,55.04003,53.56611,55.04003,67.500084,67.500084,105.42244,73.0085,53.56611,0.35593504,0.7,67.80345,0.0,0.3,67.4186,0.0,0.3,66.989746,0.0,0.2625,1167.9393,1167.9393,31.629738,15.607289,353.43063,0.0,49.39965,0
1728,21512880.0,68.62584,67.31209,55.040142,53.579895,55.040142,67.5893,67.5893,105.58151,72.99927,53.57984,0.35604605,0.7,67.79219,0.0,0.3,67.40267,0.0,0.3,66.99194,0.0,0.2625,1169.6937,1169.6937,31.373877,17.37753,353.92685,0.0,49.00872,0
1729,21513000.0,68.58969,67.2666,55.0402,53.594616,55.040142,67.712906,67.712906,105.8019,72.98659,53.59456,0.3561571,0.7,67.75792,0.0,0.3,67.36499,0.0,0.3,66.933716,0.0,0.2625,1171.2603,1171.2603,31.11675,19.88227,354.61426,0.0,48.619267,0
1731,21513120.0,68.582,67.25969,55.040253,53.610985,55.0402,67.859726,67.859726,106.063705,72.97011,53.61093,0.35618183,0.7,67.74693,0.0,0.3,67.34972,0.0,0.3,66.93608,0.0,0.2625,1174.9464,1174.9464,30.83044,22.936123,355.43082,0.0,48.18631,0
1733,21513240.0,68.54317,67.21453,55.040142,53.6089,55.040142,67.90473,67.90473,106.14394,72.949554,53.608955,0.35620657,0.7,67.71292,0.0,0.3,67.31253,0.0,0.3,66.878075,0.0,0.2625,1173.6654,1173.6654,30.906988,23.88813,355.68112,0.0,48.31096,0
1735,21513300.0,68.538055,67.21135,55.040085,53.605217,55.040085,67.899475,67.899475,106.13456,72.93764,53.605217,0.35621893,0.7,67.70886,0.0,0.3,67.30539,0.0,0.3,66.88,0.0,0.2625,1172.7506,1172.7506,30.983593,23.776625,355.65186,0.0,48.430447,0
1737,21513360.0,68.53234,67.20805,55.04003,53.601425,55.04003,67.882225,67.882225,106.103806,72.92462,53.601425,0.3562322,0.7,67.702324,0.0,0.3,67.29736,0.0,0.3,66.88082,0.0,0.2625,1171.7423,1171.7423,31.056883,23.41115,355.55594,0.0,48.543495,0
1740,21513480.0,68.49098,67.1635,55.039925,53.59011,55.039925,67.823006,67.823006,105.99823,72.89485,53.59011,0.35625872,0.7,67.668976,0.0,0.3,67.26062,0.0,0.3,66.823364,0.0,0.2625,1167.3193,1167.3193,31.274725,22.164286,355.22665,0.0,48.878468,0
1742,21513600.0,68.47801,67.15773,55.039867,53.579292,55.039925,67.74414,67.74414,105.857605,72.86029,53.579292,0.35628504,0.7,67.65915,0.0,0.0,67.24612,0.0,0.0,66.82683,0.0,0.0,383.06894,383.06894,0.0,20.525135,354.78802,0.0,0.0,0
1745,21513660.0,68.13919,67.14444,55.821106,55.84099,55.822754,31.82694,31.82694,56.748035,72.839966,55.82116,0.35634,0.7,67.6614,0.0,0.3,67.24639,0.0,0.3,66.81969,0.0,0.2625,177.89767,177.89767,0.0,1.9228351,176.98932,0.0,0.0,0
1748,21513720.0,68.25389,67.140594,59.94493,59.94493,59.94493,43.943363,43.943363,78.351845,72.8174,59.94493,0.3563947,0.7,67.66904,0.0,0.3,67.2504,0.0,0.3,66.818146,0.0,0.2625,166.24597,166.24597,0.0,4.60917,244.36871,0.0,0.0,0
1749,21513840.0,68.47878,67.1991,61.949333,61.949333,61.95043,66.51095,66.51095,105.2246,72.76471,61.94983,0.35650414,0.7,67.70299,0.0,0.3,67.28215,0.0,0.3,66.88176,0.0,0.2625,534.08844,534.08844,0.0,13.210954,350.22754,0.0,0.0,0
1751,21513900.0,68.48384,67.202835,61.352997,61.352997,61.35772,67.57992,67.57992,105.56478,72.73477,61.355083,0.35655886,0.7,67.701775,0.0,0.3,67.28259,0.0,0.3,66.878235,0.0,0.2625,607.2657,607.2657,0.0,17.18939,353.87454,0.0,0.0,0
1753,21513960.0,69.02496,67.19986,60.786705,60.786705,60.79077,67.74787,67.74787,105.864265,72.70253,60.788464,0.48524708,0.69944805,67.70134,0.0,0.3,67.28237,0.0,0.3,66.87313,0.0,0.2625,680.46204,680.46204,0.0,20.574657,354.8089,0.0,0.0,0
1755,21514080.0,69.57022,67.22629,59.81535,59.81535,59.818977,67.99277,67.99277,106.30092,72.63112,59.81694,0.74262357,0.69834423,67.71622,0.0,0.3,67.298416,0.0,0.3,66.91455,0.0,0.2625,811.72284,811.72284,0.0,25.722958,356.17096,0.0,0.0,0
1757,21514200.0,69.598236,67.207825,58.921227,58.921227,58.92447,68.14147,68.14147,106.56606,72.55098,58.922653,1.0,0.69724035,67.70244,0.0,0.3,67.287155,0.0,0.3,66.88719,0.0,0.2625,889.6697,889.6697,0.0,28.967232,356.99802,0.0,0.0,0
1760,21514320.0,69.56566,67.22156,58.140373,58.140373,58.143173,68.22748,68.22748,106.71941,72.462425,58.14164,0.9887734,0.69834423,67.707214,0.0,0.3,67.29352,0.0,0.3,66.91197,0.0,0.2625,946.40106,946.40106,0.0,30.881704,357.47635,0.0,0.0,0
1761,21514440.0,69.5043,67.19201,57.467957,57.467957,57.470375,68.22647,68.22647,106.71762,72.36597,57.469,0.9775468,0.69944805,67.68469,0.0,0.3,67.27374,0.0,0.3,66.87071,0.0,0.2625,989.30695,989.30695,0.0,30.858772,357.47076,0.0,0.0,0
1763,21514500.0,69.48178,67.19481,57.169678,57.169678,57.171875,68.20529,68.20529,106.679855,72.31488,57.170666,0.9719335,0.7,67.68518,0.0,0.3,67.27429,0.0,0.3,66.87835,0.0,0.2625,1007.5131,1007.5131,0.0,30.385115,357.353,0.0,0.0,0
1765,21514560.0,69.45876,67.19652,56.8948,56.8948,56.89683,68.17538,68.17538,106.626526,72.26198,56.895676,0.9706754,0.7,67.68239,0.0,0.3,67.27319,0.0,0.3,66.88362,0.0,0.2625,1023.92957,1023.92957,0.0,29.718857,357.18665,0.0,0.0,0
1767,21514680.0,69.388565,67.159325,56.405083,56.405083,56.40684,68.098206,68.098206,106.48893,72.15085,56.405853,0.9681592,0.7,67.65404,0.0,0.3,67.247604,0.0,0.3,66.83281,0.0,0.2625,1050.4408,1050.4408,0.0,28.013918,356.75745,0.0,0.0,0
1769,21514800.0,69.3345,67.15756,55.987495,55.987495,55.988976,68.007256,68.007256,106.32676,72.03308,55.9881,0.96564305,0.7,67.647064,0.0,0.3,67.242386,0.0,0.3,66.837814,0.0,0.2625,1071.9001,1071.9001,0.0,26.032722,356.25162,0.0,0.0,0
1771,21514920.0,69.25568,67.115326,55.629833,55.629833,55.631096,67.90924,67.90924,106.15198,71.908936,55.630383,0.963204,0.7,67.61487,0.0,0.3,67.21288,0.0,0.3,66.78057,0.0,0.2625,1087.58,1087.58,0.0,23.930973,355.70648,0.0,0.0,0
1774,21515040.0,69.19388,67.10939,55.324413,55.324413,55.325512,67.80767,67.80767,105.970894,71.778915,55.324905,0.960765,0.7,67.60487,0.0,0.3,67.20453,0.0,0.3,66.78018,0.0,0.2625,1100.1013,1100.1013,0.0,21.79208,355.14166,0.0,0.0,0
1775,21515100.0,69.151306,67.0867,55.18857,55.18857,55.189613,67.756256,67.756256,105.8792,71.71184,55.189007,0.9595455,0.7,67.58647,0.0,0.3,67.18816,0.0,0.3,66.74904,0.0,0.2625,1104.7054,1104.7054,0.0,20.723806,354.85568,0.0,0.0,0
1777,21515160.0,69.108185,67.06386,55.062115,55.062115,55.06305,67.70461,67.70461,105.78714,71.643394,55.062553,0.95834535,0.7,67.57037,0.0,0.3,67.17251,0.0,0.3,66.71866,0.0,0.2625,1108.3348,1108.3348,0.0,19.66143,354.56845,0.0,0.0,0
1779,21515280.0,69.040184,67.055176,54.837883,54.837883,54.838707,67.60113,67.60113,105.602615,71.502884,54.83821,0.95594496,0.7,67.55846,0.0,0.3,67.16207,0.0,0.3,66.71481,0.0,0.2625,1114.6252,1114.6252,0.0,17.56462,353.99295,0.0,0.0,0
1781,21515400.0,68.94905,67.00749,54.648205,54.648205,54.64892,67.52492,67.52492,105.466736,71.357635,54.648537,0.9535446,0.7,67.52258,0.0,0.3,67.12845,0.0,0.3,66.65054,0.0,0.2625,1118.5392,1118.5392,0.0,16.047548,353.5691,0.0,0.0,0
1783,21515520.0,68.87633,66.997055,54.48896,54.48896,54.489563,67.478676,67.478676,105.38427,71.208176,54.489235,0.95116085,0.7,67.50957,0.0,0.3,67.116806,0.0,0.3,66.644455,0.0,0.2625,1122.2084,1122.2084,0.0,15.138809,353.31186,0.0,0.0,0
1786,21515640.0,68.78091,66.94806,54.352947,54.352947,54.35344,67.45025,67.45025,105.333595,71.05492,54.353165,0.948777,0.7,67.47293,0.0,0.3,67.0822,0.0,0.3,66.57826,0.0,0.2625,1123.7396,1123.7396,0.0,14.584295,353.1538,0.0,0.0,0
1788,21515700.0,68.743004,66.9424,54.295982,54.295982,54.296425,67.462944,67.462944,105.35623,70.97691,54.296204,0.9475851,0.7,67.46738,0.0,0.3,67.07654,0.0,0.3,66.57513,0.0,0.2625,1125.2388,1125.2388,0.0,14.83152,353.2244,0.0,0.0,0
1789,21515760.0,68.70455,66.93646,54.24528,54.24528,54.245667,67.49188,67.49188,105.40783,70.89819,54.245445,0.9463715,0.7,67.45925,0.0,0.3,67.069786,0.0,0.3,66.57062,0.0,0.2625,1127.0353,1127.0353,0.0,15.397316,353.3853,0.0,0.0,0
1791,21515880.0,68.60634,66.887024,55.03108,55.037064,55.032234,67.58365,67.58365,105.57145,70.73845,54.15684,0.9439443,0.7,67.42284,0.0,0.3,67.03518,0.0,0.3,66.50415,0.0,0.2625,1129.6536,1129.6536,18.844135,17.213749,353.89563,18.9712,29.47514,0
1793,21516000.0,68.53047,66.88055,55.033386,55.037395,55.03421,67.70888,67.70888,105.79475,70.57607,54.0851,0.94151706,0.7,67.4135,0.0,0.3,67.02672,0.0,0.3,66.50284,0.0,0.2625,1133.4048,1133.4048,20.462801,19.748228,354.59213,20.548498,32.00195,0
1795,21516120.0,68.43286,66.83605,55.03498,55.037727,55.035637,67.85686,67.85686,106.058586,70.41155,54.02539,0.93896794,0.7,67.381195,0.0,0.3,66.9959,0.0,0.3,66.44208,0.0,0.2625,1136.1943,1136.1943,21.826065,22.821657,355.41507,21.88388,34.135326,0
1797,21516240.0,68.35503,66.829575,55.03608,55.037888,55.03657,67.9027,67.9027,106.14033,70.24527,53.95997,0.93641883,0.7,67.372025,0.0,0.3,66.9875,0.0,0.3,66.44043,0.0,0.2625,1135.5944,1135.5944,23.282843,23.791136,355.67007,23.32179,36.41102,0
1800,21516300.0,68.30536,66.80737,55.03646,55.037945,55.036903,67.89778,67.89778,106.13156,70.16156,53.92805,0.9351443,0.7,67.35477,0.0,0.3,66.97173,0.0,0.3,66.409454,0.0,0.2625,1133.9331,1133.9331,23.978754,23.686577,355.64273,24.010708,37.496655,0
1802,21516360.0,68.25571,66.785355,55.03679,55.038055,55.03723,67.880806,67.880806,106.10129,70.07757,53.896465,0.93386525,0.7,67.340164,0.0,0.3,66.956955,0.0,0.3,66.379684,0.0,0.2625,1131.5751,1131.5751,24.66137,23.326855,355.54834,24.687578,38.560818,0
1803,21516480.0,68.17682,66.7792,55.03734,55.038162,55.037727,67.82194,67.82194,105.99632,69.90893,53.838676,0.93130726,0.7,67.33148,0.0,0.3,66.94888,0.0,0.3,66.37814,0.0,0.2625,1126.8313,1126.8313,25.894846,22.088615,355.22092,25.912476,40.481434,0
1805,21516600.0,68.07696,66.73541,55.038055,55.03866,55.03833,67.74261,67.74261,105.85488,69.73974,53.81143,0.9287492,0.7,67.30028,0.0,0.3,66.918724,0.0,0.3,66.31761,0.0,0.2625,1111.0281,1111.0281,26.377445,20.440645,354.77975,26.3893,41.225834,0
1807,21516720.0,67.99797,66.729645,55.03965,55.04003,55.039703,67.65223,67.65223,105.693726,69.570435,53.91932,0.926323,0.7,67.292206,0.0,0.3,66.91103,0.0,0.3,66.316284,0.0,0.2625,1091.9683,1091.9683,24.038057,18.593412,354.2771,24.046026,37.556602,0
1809,21516840.0,67.89843,66.68636,55.040855,55.04113,55.04075,67.55618,67.55618,105.52247,69.40141,54.040825,0.92389685,0.7,67.26172,0.0,0.3,66.88137,0.0,0.3,66.25609,0.0,0.2625,1071.2804,1071.2804,21.412432,16.665632,353.74292,21.417788,33.442917,0
1811,21516900.0,67.859314,66.68378,55.04135,55.041573,55.041183,67.522575,67.522575,105.46255,69.31709,54.108337,0.9226837,0.7,67.25925,0.0,0.3,66.87819,0.0,0.3,66.256134,0.0,0.2625,1061.5585,1061.5585,19.954565,16.000229,353.55603,19.958958,31.161436,0
1814,21516960.0,67.82015,66.680984,55.04179,55.041954,55.041573,67.49732,67.49732,105.417534,69.23305,54.179638,0.9214948,0.7,67.2543,0.0,0.3,66.874115,0.0,0.3,66.25499,0.0,0.2625,1052.0841,1052.0841,18.42195,15.503289,353.41562,18.425552,28.764269,0
1815,21517080.0,67.72171,66.63802,55.042503,55.042614,55.04223,67.46191,67.46191,105.35438,69.06578,54.328445,0.919117,0.7,67.22442,0.0,0.3,66.84479,0.0,0.3,66.195,0.0,0.2625,1032.0776,1032.0776,15.230169,14.81013,353.2186,15.232594,23.774527,0
1817,21517200.0,67.644806,66.632805,55.043163,55.04322,55.042778,67.49944,67.49944,105.4213,68.899994,54.49346,0.9167391,0.7,67.21744,0.0,0.3,66.837814,0.0,0.3,66.19385,0.0,0.2625,1014.89417,1014.89417,11.697245,15.54471,353.4273,11.698877,18.255947,0
1819,21517320.0,67.5433,66.58984,55.043713,55.04377,55.043274,67.58858,67.58858,105.58022,68.72482,54.672924,0.9143051,0.7,67.18789,0.0,0.3,66.8087,0.0,0.3,66.13375,0.0,0.2625,996.36633,996.36633,7.85248,17.31145,353.923,7.8535805,12.250676,0
1821,21517440.0,67.45376,66.58441,55.04355,55.04355,55.04289,67.71206,67.71206,105.80041,68.53009,54.87776,0.9118711,0.7,67.181076,0.0,0.3,66.801834,0.0,0.3,66.13222,0.0,0.2625,977.30817,977.30817,3.4420319,19.81255,354.60977,3.4376462,5.344484,0
1823,21517500.0,67.39548,66.56282,55.043438,55.043495,55.04289,67.78313,67.78313,105.92712,68.42589,54.98878,0.91065407,0.7,67.16509,0.0,0.3,66.78677,0.0,0.3,66.10134,0.0,0.2625,966.8814,966.8814,1.0367967,21.279007,355.00497,1.037345,1.6016688,0
1825,21517560.0,67.335434,66.5414,55.10463,55.10463,55.1037,67.85886,67.85886,106.06214,68.317444,55.104355,0.90937394,0.7,67.15169,0.0,0.3,66.772766,0.0,0.3,66.07173,0.0,0.2625,955.86707,955.86707,0.0,22.86312,355.42615,0.0,0.0,0
1828,21517620.0,67.28363,66.53903,55.219986,55.219986,55.21911,67.89351,67.89351,106.12393,68.2038,55.219604,0.9080816,0.7,67.14993,0.0,0.3,66.770134,0.0,0.3,66.07179,0.0,0.2625,943.14954,943.14954,0.0,23.595633,355.61896,0.0,0.0,0
1829,21517680.0,67.231125,66.53695,55.33738,55.33738,55.33644,67.903885,67.903885,106.14245,68.08844,55.336937,0.9068137,0.7,67.14592,0.0,0.3,66.76684,0.0,0.3,66.07113,0.0,0.2625,929.83685,929.83685,0.0,23.815983,355.6767,0.0,0.0,0
1831,21517800.0,67.10027,66.49663,55.58424,55.58424,55.583252,67.8815,67.8815,106.102516,67.84476,55.5838,0.9042534,0.7,67.119,0.0,0.3,66.739975,0.0,0.3,66.013725,0.0,0.2625,899.3645,899.3645,0.0,23.341276,355.55215,0.0,0.0,0
1833,21517920.0,66.985306,66.495476,55.84846,55.84846,55.84742,67.82233,67.82233,105.99703,67.58795,55.848022,0.9017396,0.7,67.11615,0.0,0.3,66.736626,0.0,0.3,66.01675,0.0,0.2625,867.0842,867.0842,0.0,22.096931,355.2231,0.0,0.0,0
1835,21518040.0,66.84544,66.45867,56.128887,56.128887,56.12779,67.742836,67.742836,105.85528,67.319725,56.128395,0.8992258,0.7,67.09236,0.0,0.3,66.71251,0.0,0.3,65.9633,0.0,0.2625,831.9122,831.9122,0.0,20.445475,354.781,0.0,0.0,0
1837,21518100.0,66.784744,66.45972,56.27517,56.27517,56.274017,67.698555,67.698555,105.77633,67.18179,56.274673,0.8979689,0.7,67.09363,0.0,0.3,66.712616,0.0,0.3,65.96703,0.0,0.2625,814.0296,814.0296,0.0,19.53664,354.5348,0.0,0.0,0
1840,21518160.0,66.72305,66.46103,56.426067,56.426067,56.42486,67.65234,67.65234,105.69394,67.04161,56.425575,0.896772,0.7,67.09274,0.0,0.3,66.71213,0.0,0.3,65.970215,0.0,0.2625,795.9967,795.9967,0.0,18.596266,354.27777,0.0,0.0,0
1842,21518280.0,66.57727,66.42796,56.73709,56.73709,56.735825,67.55624,67.55624,105.52257,66.7553,56.73654,0.8943784,0.7,67.07231,0.0,0.3,66.69098,0.0,0.3,65.92105,0.0,0.2625,758.02155,758.02155,0.0,16.66736,353.74323,0.0,0.0,0
1843,21518400.0,66.45043,66.43395,57.06569,57.06569,57.064373,67.497345,67.497345,105.41756,66.462296,57.06514,0.89198476,0.7,67.07616,0.0,0.3,66.693665,0.0,0.3,65.93204,0.0,0.2625,721.09753,721.09753,0.0,15.504402,353.4157,0.0,0.0,0
1845,21518520.0,66.30168,66.40462,57.40473,57.40473,57.40341,67.46188,67.46188,105.35435,66.16435,57.404182,0.8896224,0.7,67.05913,0.0,0.3,66.67565,0.0,0.3,65.88722,0.0,0.2625,683.1798,683.1798,0.0,14.810881,353.21854,0.0,0.0,0
1847,21518640.0,66.17319,66.41423,57.758926,57.758926,57.7575,67.4994,67.4994,105.42123,65.86294,57.758324,0.88726,0.7,67.066376,0.0,0.3,66.68142,0.0,0.3,65.902214,0.0,0.2625,647.56323,647.56323,0.0,15.545261,353.42712,0.0,0.0,0
1849,21518700.0,66.09848,66.40099,57.938942,57.938942,57.93757,67.538826,67.538826,105.49155,65.71149,57.938335,0.88607883,0.7,67.05809,0.0,0.3,66.67323,0.0,0.3,65.881065,0.0,0.2625,629.79083,629.79083,0.0,16.323015,353.64642,0.0,0.0,0
1851,21518760.0,66.02411,66.38847,58.11961,58.11961,58.11818,67.58851,67.58851,105.580124,65.55983,58.119003,0.88485926,0.7,67.052704,0.0,0.3,66.66643,0.0,0.3,65.86168,0.0,0.2625,612.00604,612.00604,0.0,17.31187,353.9227,0.0,0.0,0
1853,21518880.0,65.89667,66.40154,58.484905,58.484905,58.483475,67.71198,67.71198,105.80026,65.25649,58.484245,0.8824202,0.7,67.06325,0.0,0.3,66.67526,0.0,0.3,65.88057,0.0,0.2625,577.9239,577.9239,0.0,19.81289,354.60934,0.0,0.0,0
1856,21519000.0,65.75005,66.37935,58.850475,58.850475,58.849045,67.85876,67.85876,106.06199,64.95464,58.849815,0.8799811,0.7,67.052704,0.0,0.3,66.66318,0.0,0.3,65.844315,0.0,0.2625,543.72675,543.72675,0.0,22.863405,355.4257,0.0,0.0,0
1857,21519120.0,65.62673,66.395775,59.20292,59.20292,59.201546,67.903786,67.903786,106.142265,64.65587,59.202312,0.8774257,0.7,67.06633,0.0,0.3,66.67499,0.0,0.3,65.86684,0.0,0.2625,507.6533,507.6533,0.0,23.816202,355.67612,0.0,0.0,0
1859,21519240.0,65.48572,66.3771,59.54915,59.54915,59.547832,67.88138,67.88138,106.102325,64.36177,59.548546,0.8748702,0.7,67.05875,0.0,0.3,66.6656,0.0,0.3,65.83449,0.0,0.2625,469.94565,469.94565,0.0,23.341463,355.55157,0.0,0.0,0
1861,21519300.0,65.42711,66.386826,59.7201,59.7201,59.71878,67.85515,67.85515,106.05556,64.216965,59.71955,0.87359244,0.7,67.06814,0.0,0.3,66.67323,0.0,0.3,65.84767,0.0,0.2625,451.2875,451.2875,0.0,22.788382,355.40573,0.0,0.0,0
1863,21519360.0,65.36932,66.39676,59.89044,59.89044,59.889122,67.822205,67.822205,105.9968,64.073975,59.889893,0.87236696,0.7,67.07544,0.0,0.3,66.68021,0.0,0.3,65.860245,0.0,0.2625,432.89493,432.89493,0.0,22.0971,355.22247,0.0,0.0,0
1865,21519480.0,65.2366,66.38122,60.2247,60.2247,60.223434,67.7427,67.7427,105.85505,63.794106,60.22415,0.86991614,0.7,67.070724,0.0,0.3,66.673454,0.0,0.3,65.83147,0.0,0.2625,395.6293,395.6293,0.0,20.445625,354.78033,0.0,0.0,0
1868,21519600.0,65.12976,66.40369,60.551983,60.551983,60.55072,67.65221,67.65221,105.693695,63.523727,60.551434,0.8674653,0.7,67.09033,0.0,0.3,66.690704,0.0,0.3,65.86003,0.0,0.2625,359.9784,359.9784,0.0,18.596403,354.27704,0.0,0.0,0
1869,21519720.0,65.00793,66.39099,60.86894,60.86894,60.86773,67.55609,67.55609,105.52232,63.264565,60.86839,0.8651057,0.7,67.08819,0.0,0.3,66.68631,0.0,0.3,65.83432,0.0,0.2625,324.87558,324.87558,0.0,16.667492,353.74252,0.0,0.0,0
1871,21519840.0,64.91317,66.415825,61.178696,61.178696,61.17749,67.4972,67.4972,105.417305,63.01808,61.178204,0.8627461,0.7,67.11038,0.0,0.3,66.70598,0.0,0.3,65.86519,0.0,0.2625,292.86304,292.86304,0.0,15.504533,353.41498,0.0,0.0,0
1873,21519900.0,64.85791,66.41033,61.328606,61.328606,61.327454,67.47737,67.47737,105.38196,62.9002,61.32811,0.8615663,0.7,67.10901,0.0,0.3,66.70416,0.0,0.3,65.85289,0.0,0.2625,277.42114,277.42114,0.0,15.11609,353.3047,0.0,0.0,0
1875,21519960.0,64.80463,66.40539,61.47401,61.47401,61.47291,67.46175,67.46175,105.3541,62.786053,61.47352,0.86039245,0.7,67.11049,0.0,0.3,66.70361,0.0,0.3,65.84212,0.0,0.2625,262.29617,262.29617,0.0,14.811013,353.2178,0.0,0.0,0
1877,21520080.0,64.72426,66.432144,61.759323,61.759323,61.758224,67.49926,67.49926,105.42098,62.570007,61.75883,0.85804474,0.7,67.13488,0.0,0.3,66.72531,0.0,0.3,65.8748,0.0,0.2625,235.81828,235.81828,0.0,15.545362,353.4264,0.0,0.0,0
1879,21520200.0,64.631256,66.4234,62.02613,62.02613,62.02514,67.58839,67.58839,105.57989,62.371536,62.02569,0.85569704,0.7,67.13669,0.0,0.3,66.724594,0.0,0.3,65.85376,0.0,0.2625,211.68283,211.68283,0.0,17.31201,353.92203,0.0,0.0,0
1882,21520320.0,63.838654,66.45016,62.221355,62.221355,62.220917,67.710014,67.710014,105.79679,62.1923,62.221138,0.91341823,0.42,67.16257,0.0,0.3,66.74783,0.0,0.3,65.8875,0.0,0.2625,162.4551,162.4551,0.0,19.821453,354.5988,0.0,0.0,0
1883,21520440.0,62.440865,66.43857,62.258217,62.258217,62.25816,67.85266,67.85266,106.05116,62.033928,62.258217,0.97113943,0.14,67.164154,0.0,0.3,66.747665,0.0,0.3,65.86673,0.0,0.2625,68.2482,68.2482,0.0,22.906782,355.3922,0.0,0.0,0
1885,21520500.0,61.967186,66.45065,62.2536,62.2536,62.25349,67.88606,67.88606,106.110725,61.963066,62.253548,1.0,0.0,67.177505,0.0,0.3,66.75954,0.0,0.3,65.88321,0.0,0.2625,23.016653,23.016653,0.0,23.658092,355.5793,0.0,0.0,0
1887,21520560.0,61.901653,66.46356,62.31331,62.31331,62.312817,67.897224,67.897224,106.13064,61.898026,62.31309,1.0,0.0,67.18828,0.0,0.3,66.77046,0.0,0.3,65.89842,0.0,0.2625,0.4254505,0.4254505,0.0,23.89511,355.6414,0.0,0.0,0
1889,21520680.0,61.7891,66.45373,62.26931,62.26931,62.26997,67.87558,67.87558,106.09205,61.786186,62.269585,1.0,0.0,67.18822,0.0,0.3,66.76936,0.0,0.3,65.8759,0.0,0.2625,-5.382512,-5.382512,0.0,23.435995,355.52106,0.0,0.0,0
1891,21520800.0,61.702194,66.477844,62.11001,62.11001,62.110558,67.816826,67.816826,105.98729,61.699997,62.11023,1.0,0.0,67.21091,0.0,0.3,66.79085,0.0,0.3,65.90425,0.0,0.2625,-3.6171904,-3.6171904,0.0,22.198725,355.1943,0.0,0.0,0
1894,21520920.0,61.635674,66.464874,61.989212,61.989212,61.989655,67.73753,67.73753,105.845894,61.633804,61.98938,1.0,0.025467262,67.208374,0.0,0.3,66.787384,0.0,0.3,65.877655,0.0,0.2625,-2.5678809,-2.5678809,0.0,20.549479,354.75327,0.0,0.0,0
1896,21521040.0,61.58354,66.486084,61.89325,61.89325,61.893578,67.647156,67.647156,105.68476,61.58036,61.893356,1.0,0.050934523,67.22909,0.0,0.3,66.806885,0.0,0.3,65.90199,0.0,0.2625,-1.9499172,-1.9499172,0.0,18.69982,354.25067,0.0,0.0,0
1897,21521100.0,61.564865,66.47845,61.851776,61.851776,61.85205,67.59962,67.59962,105.59998,61.558273,61.851883,1.0,0.063668154,67.22574,0.0,0.3,66.80386,0.0,0.3,65.88683,0.0,0.2625,-1.641203,-1.641203,0.0,17.739405,353.98624,0.0,0.0,0
1899,21521160.0,61.560143,66.47076,61.815193,61.815193,61.81541,67.55117,67.55117,105.513596,61.53916,61.8153,1.0,0.08156173,67.22481,0.0,0.3,66.80167,0.0,0.3,65.87255,0.0,0.2625,-1.1098757,-1.1098757,0.0,16.768656,353.71677,0.0,0.0,0
1901,21521280.0,61.659954,66.49031,61.78657,61.78657,61.786514,67.492935,67.492935,105.409775,61.509716,61.78657,1.0,0.11734887,67.244194,0.0,0.3,66.81985,0.0,0.3,65.894196,0.0,0.2625,2.0391257,2.0391257,0.0,15.602786,353.39285,0.0,0.0,0
1903,21521400.0,61.91154,66.474655,61.879845,61.879845,61.87919,67.45856,67.45856,105.348465,61.491425,61.87957,1.0,0.15313601,67.2392,0.0,0.3,66.81369,0.0,0.3,65.86349,0.0,0.2625,6.640171,6.640171,0.0,14.902618,353.2014,0.0,0.0,0
1905,21521520.0,62.042442,66.49443,62.07425,62.07425,62.073532,67.49654,67.49654,105.416176,61.48384,62.07392,1.0,0.18160146,67.25925,0.0,0.3,66.83226,0.0,0.3,65.88551,0.0,0.2625,5.1987467,5.1987467,0.0,15.634075,353.41245,0.0,0.0,0
1908,21521640.0,62.16252,66.479546,62.243385,62.243385,62.24278,67.586044,67.586044,105.57578,61.486427,62.24311,1.0,0.21006691,67.25534,0.0,0.3,66.82704,0.0,0.3,65.856674,0.0,0.2625,4.28093,4.28093,0.0,17.399248,353.91016,0.0,0.0,0
1910,21521700.0,62.233658,66.49014,62.32347,62.32347,62.322815,67.644455,67.644455,105.6799,61.491314,62.323143,1.0,0.22429962,67.26715,0.0,0.3,66.837265,0.0,0.3,65.86893,0.0,0.2625,4.4249196,4.4249196,0.0,18.569708,354.23495,0.0,0.0,0
1911,21521760.0,62.268654,66.50042,62.40477,62.40477,62.404114,67.709755,67.709755,105.79634,61.49862,62.404495,1.0,0.22879878,67.27649,0.0,0.3,66.84665,0.0,0.3,65.880295,0.0,0.2625,3.688732,3.688732,0.0,19.898737,354.59808,0.0,0.0,0
1913,21521880.0,62.32853,66.48636,62.54177,62.54177,62.541332,67.856575,67.856575,106.05813,61.51988,62.541607,1.0,0.23779708,67.27331,0.0,0.3,66.842094,0.0,0.3,65.85305,0.0,0.2625,2.4485204,2.4485204,0.0,22.948338,355.41458,0.0,0.0,0
1915,21522000.0,62.40164,66.50789,62.630928,62.630928,62.630653,67.90156,67.90156,106.13832,61.54976,62.630814,1.0,0.24679537,67.295006,0.0,0.3,66.86226,0.0,0.3,65.87761,0.0,0.2625,2.4023747,2.4023747,0.0,23.896114,355.66476,0.0,0.0,0
1917,21522120.0,62.453827,66.49426,62.693825,62.693825,62.693657,67.879036,67.879036,106.09817,61.58766,62.693768,1.0,0.25124705,67.29187,0.0,0.3,66.8578,0.0,0.3,65.85101,0.0,0.2625,1.9546852,1.9546852,0.0,23.415936,355.53952,0.0,0.0,0
1919,21522240.0,62.516777,66.515915,62.7381,62.7381,62.73793,67.81981,67.81981,105.99258,61.633095,62.738045,1.0,0.2556987,67.31346,0.0,0.3,66.877914,0.0,0.3,65.87569,0.0,0.2625,2.032445,2.032445,0.0,22.166784,355.21014,0.0,0.0,0
1922,21522300.0,62.547157,66.50899,62.758587,62.758587,62.758423,67.781876,67.781876,105.924934,61.65847,62.758476,1.0,0.25792456,67.31044,0.0,0.3,66.87505,0.0,0.3,65.86189,0.0,0.2625,2.038872,2.038872,0.0,21.37394,354.9991,0.0,0.0,0
1923,21522360.0,62.57649,66.50218,62.778145,62.778145,62.77803,67.74028,67.74028,105.85076,61.685555,62.778088,1.0,0.25964576,67.31,0.0,0.3,66.87313,0.0,0.3,65.84926,0.0,0.2625,2.0064034,2.0064034,0.0,20.511164,354.76776,0.0,0.0,0
1925,21522480.0,62.64488,66.52365,62.81643,62.81643,62.816265,67.64979,67.64979,105.68941,61.74449,62.816376,1.0,0.26308817,67.331375,0.0,0.3,66.89307,0.0,0.3,65.87381,0.0,0.2625,2.186535,2.186535,0.0,18.658356,354.26447,0.0,0.0,0
1927,21522600.0,62.71107,66.50987,62.85719,62.85719,62.857025,67.55368,67.55368,105.51804,61.80937,62.857132,1.0,0.26653057,67.327576,0.0,0.3,66.888016,0.0,0.3,65.84744,0.0,0.2625,2.2097194,2.2097194,0.0,16.726189,353.72992,0.0,0.0,0
1929,21522720.0,62.76644,66.53118,62.905144,62.905144,62.904922,67.49477,67.49477,105.41301,61.87968,62.905037,1.0,0.26523307,67.348785,0.0,0.3,66.90785,0.0,0.3,65.872116,0.0,0.2625,1.9593383,1.9593383,0.0,15.561997,353.40228,0.0,0.0,0
1931,21522840.0,62.817856,66.517395,62.95288,62.95288,62.95266,67.45932,67.45932,105.3498,61.95488,62.95277,1.0,0.26393557,67.344666,0.0,0.3,66.90252,0.0,0.3,65.84607,0.0,0.2625,1.7824832,1.7824832,0.0,14.868251,353.20514,0.0,0.0,0
1933,21522900.0,62.848675,66.52821,62.981224,62.981224,62.981003,67.46975,67.46975,105.3684,61.994156,62.981117,1.0,0.26328683,67.356476,0.0,0.3,66.91284,0.0,0.3,65.85904,0.0,0.2625,1.8751998,1.8751998,0.0,15.07217,353.26312,0.0,0.0,0
1936,21522960.0,62.866035,66.53865,63.014954,63.014954,63.01468,67.49687,67.49687,105.41676,62.034424,63.014786,1.0,0.2591824,67.365814,0.0,0.3,66.92224,0.0,0.3,65.87096,0.0,0.2625,1.6278977,1.6278977,0.0,15.605334,353.41397,0.0,0.0,0
1937,21523080.0,62.894325,66.524864,63.08065,63.08065,63.080376,67.585976,67.585976,105.57564,62.117867,63.080544,1.0,0.25097355,67.36142,0.0,0.3,66.9168,0.0,0.3,65.84552,0.0,0.2625,1.1353407,1.1353407,0.0,17.37646,353.90955,0.0,0.0,0
1939,21523200.0,62.93415,66.54629,63.147503,63.147503,63.14723,67.70946,67.70946,105.7958,62.20466,63.147392,1.0,0.24276471,67.38251,0.0,0.3,66.93658,0.0,0.3,65.8709,0.0,0.2625,1.2498534,1.2498534,0.0,19.88261,354.59628,0.0,0.0,0
1941,21523320.0,62.940796,66.53261,63.21688,63.21688,63.216606,67.85606,67.85606,106.05721,62.29425,63.216774,1.0,0.22629224,67.37795,0.0,0.3,66.93103,0.0,0.3,65.84613,0.0,0.2625,0.5618102,0.5618102,0.0,22.939093,355.4117,0.0,0.0,0
1943,21523440.0,62.958538,66.554306,63.24951,63.24951,63.24946,67.90085,67.90085,106.13707,62.386093,63.24946,1.0,0.20981976,67.39883,0.0,0.3,66.950806,0.0,0.3,65.872,0.0,0.2625,0.5539452,0.5539452,0.0,23.894375,355.6609,0.0,0.0,0
1945,21523500.0,62.967712,66.5475,63.25709,63.25709,63.257034,67.89551,67.89551,106.127556,62.43268,63.25709,1.0,0.20158353,67.395096,0.0,0.3,66.9474,0.0,0.3,65.859146,0.0,0.2625,0.5845173,0.5845173,0.0,23.784582,355.63126,0.0,0.0,0
1948,21523560.0,62.970898,66.54074,63.261375,63.261375,63.261322,67.87815,67.87815,106.0966,62.4797,63.261322,1.0,0.19064623,67.39383,0.0,0.3,66.94493,0.0,0.3,65.8474,0.0,0.2625,0.45106286,0.45106286,0.0,23.420954,355.53473,0.0,0.0,0
