,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
1950,21523680.0,62.987488,66.56227,63.25984,63.25984,63.25984,67.8187,67.8187,105.9906,62.57451,63.25984,1.0,0.16877164,67.41426,0.0,0.3,66.96432,0.0,0.3,65.8731,0.0,0.2625,0.5080931,0.5080931,0.0,22.177864,355.20416,0.0,0.0,0
1951,21523800.0,62.97985,66.54826,63.25248,63.25248,63.252586,67.73877,67.73877,105.84809,62.67009,63.252533,1.0,0.14689703,67.4086,0.0,0.3,66.95784,0.0,0.3,65.84833,0.0,0.2625,-0.03394051,-0.03394051,0.0,20.528193,354.75974,0.0,0.0,0
1953,21523920.0,62.92805,66.56897,63.216442,63.216442,63.216606,67.64763,67.64763,105.68559,62.765785,63.2165,1.0,0.12323757,67.428375,0.0,0.3,66.97662,0.0,0.3,65.8736,0.0,0.2625,-1.254208,-1.254208,0.0,18.682787,354.25305,0.0,0.0,0
1955,21524040.0,62.914925,66.55409,63.15684,63.15684,63.15706,67.55109,67.55109,105.513466,62.8612,63.15695,1.0,0.099578105,67.42168,0.0,0.3,66.96921,0.0,0.3,65.84816,0.0,0.2625,-0.7149735,-0.7149735,0.0,16.757675,353.71625,0.0,0.0,0
1957,21524100.0,62.934036,66.56419,63.13778,63.13778,63.13789,67.517426,67.517426,105.45344,62.90855,63.137833,1.0,0.08774837,67.43222,0.0,0.3,66.978714,0.0,0.3,65.8609,0.0,0.2625,0.12435058,0.12435058,0.0,16.094034,353.52902,0.0,0.0,0
1959,21524160.0,62.96557,66.57419,63.13344,63.13344,63.13344,67.49219,67.49219,105.40844,62.95568,63.13344,1.0,0.07585211,67.44046,0.0,0.3,66.98717,0.0,0.3,65.8725,0.0,0.2625,1.0045447,1.0045447,0.0,15.598824,353.38867,0.0,0.0,0
1961,21524280.0,63.047913,66.55887,63.014458,63.014458,63.015884,67.45686,67.45686,105.34546,63.04879,63.01506,1.0,0.052059583,67.432884,0.0,0.3,66.97893,0.0,0.3,65.84646,0.0,0.2625,21.509304,21.509304,0.0,14.908569,353.19226,0.0,0.0,0
1964,21524400.0,63.137558,66.57716,62.757156,62.757156,62.75815,67.49467,67.49467,105.41286,63.14003,62.7576,1.0,0.028267054,67.44991,0.0,0.3,66.99519,0.0,0.3,65.86859,0.0,0.2625,48.989594,48.989594,0.0,15.649339,353.40244,0.0,0.0,0
1966,21524520.0,63.231712,66.55832,62.514633,62.514633,62.51557,67.58404,67.58404,105.5722,63.23457,62.515022,1.0,0.016960232,67.439316,0.0,0.3,66.98404,0.0,0.3,65.83861,0.0,0.2625,76.6725,76.6725,0.0,17.423532,353.89944,0.0,0.0,0
1967,21524640.0,63.334545,66.57315,62.286232,62.286232,62.28711,67.70771,67.70771,105.792725,63.337677,62.286613,1.0,0.0056534107,67.45348,0.0,0.3,66.997604,0.0,0.3,65.856895,0.0,0.2625,104.73788,104.73788,0.0,19.93187,354.5873,0.0,0.0,0
1969,21524700.0,63.388985,66.56227,62.176147,62.176147,62.17697,67.77884,67.77884,105.91954,63.392223,62.176476,1.0,0.0,67.44579,0.0,0.3,66.99036,0.0,0.3,65.83975,0.0,0.2625,118.96981,118.96981,0.0,21.401628,354.98285,0.0,0.0,0
1971,21524760.0,63.445343,66.55112,62.06826,62.06826,62.069084,67.8546,67.8546,106.05464,63.448692,62.068645,1.0,0.0,67.44008,0.0,0.3,66.98382,0.0,0.3,65.82333,0.0,0.2625,133.33678,133.33678,0.0,22.988775,355.40427,0.0,0.0,0
1973,21524880.0,63.56328,66.563095,61.84738,61.84738,61.84826,67.89954,67.89954,106.13477,63.56685,61.847763,1.0,0.0,67.451614,0.0,0.3,66.99492,0.0,0.3,65.83833,0.0,0.2625,159.89719,159.89719,0.0,23.940636,355.65427,0.0,0.0,0
1975,21525000.0,63.687813,66.53848,61.630783,61.630783,61.631664,67.87701,67.87701,106.09459,63.69149,61.631172,1.0,0.0,67.435684,0.0,0.3,66.97882,0.0,0.3,65.801636,0.0,0.2625,185.32567,185.32567,0.0,23.462317,355.5289,0.0,0.0,0
1977,21525120.0,63.818108,66.54805,61.417595,61.417595,61.41842,67.81773,67.81773,105.98891,63.822006,61.417923,1.0,0.0,67.44497,0.0,0.3,66.98772,0.0,0.3,65.813774,0.0,0.2625,210.18216,210.18216,0.0,22.213766,355.1993,0.0,0.0,0
1980,21525240.0,63.953568,66.52102,61.207428,61.207428,61.208252,67.73814,67.73814,105.84698,63.95758,61.20781,1.0,0.0,67.426895,0.0,0.3,66.969536,0.0,0.3,65.77438,0.0,0.2625,234.75938,234.75938,0.0,20.558107,354.7566,0.0,0.0,0
1981,21525300.0,64.023,66.52492,61.103386,61.103386,61.10421,67.69383,67.69383,105.76798,64.02712,61.103714,1.0,0.0,67.431786,0.0,0.3,66.9736,0.0,0.3,65.77994,0.0,0.2625,247.00073,247.00073,0.0,19.64723,354.51016,0.0,0.0,0
1983,21525360.0,64.093475,66.52838,60.99995,60.99995,61.000774,67.64759,67.64759,105.68553,64.09766,61.000336,1.0,0.0,67.43414,0.0,0.3,66.976456,0.0,0.3,65.784,0.0,0.2625,259.2289,259.2289,0.0,18.704847,354.25302,0.0,0.0,0
1985,21525480.0,64.23718,66.49927,60.794724,60.794724,60.795547,67.551414,67.551414,105.51404,64.24147,60.795113,1.0,0.0,67.414154,0.0,0.3,66.95635,0.0,0.3,65.7422,0.0,0.2625,283.67575,283.67575,0.0,16.771976,353.71808,0.0,0.0,0
1987,21525600.0,64.38402,66.504654,60.595047,60.595047,60.59587,67.49255,67.49255,105.40909,64.38835,60.595436,1.0,0.0,67.419586,0.0,0.3,66.96146,0.0,0.3,65.749664,0.0,0.2625,309.0551,309.0551,0.0,15.607692,353.39072,0.0,0.0,0
1989,21525720.0,64.5332,66.4735,60.397408,60.397408,60.398174,67.45714,67.45714,105.34595,64.53766,60.397736,1.0,0.0,67.39778,0.0,0.3,66.93965,0.0,0.3,65.70561,0.0,0.2625,334.90408,334.90408,0.0,14.914062,353.1938,0.0,0.0,0
1992,21525840.0,64.68422,66.47691,60.207012,60.207012,60.207726,67.49485,67.49485,105.413185,64.68866,60.207344,1.0,0.0,67.40141,0.0,0.3,66.943054,0.0,0.3,65.711105,0.0,0.2625,362.4616,362.4616,0.0,15.652905,353.40347,0.0,0.0,0
1994,21525900.0,64.76013,66.460434,60.11286,60.11286,60.11357,67.53438,67.53438,105.483665,64.76458,60.11319,1.0,0.0,67.38861,0.0,0.3,66.93092,0.0,0.3,65.68759,0.0,0.2625,376.66306,376.66306,0.0,16.433731,353.62332,0.0,0.0,0
1995,21525960.0,64.90268,66.44455,60.01997,60.01997,60.020683,67.58528,67.58528,105.574425,64.84071,60.0203,0.880003,0.14,67.37795,0.0,0.3,66.919495,0.0,0.3,65.66491,0.0,0.2625,392.57733,392.57733,0.0,17.424395,353.90674,0.0,0.0,0
1997,21526080.0,65.532745,66.451096,59.883522,59.883522,59.883957,67.7133,67.7133,105.80266,64.993095,59.88374,0.640009,0.42,67.38037,0.0,0.3,66.92131,0.0,0.3,65.6687,0.0,0.2625,448.32376,448.32376,0.0,19.903656,354.61716,0.0,0.0,0
1999,21526200.0,66.04767,66.41962,59.754375,59.754375,59.754925,67.86061,67.86061,106.06528,65.145096,59.75465,0.400015,0.7,67.356804,0.0,0.3,66.89653,0.0,0.3,65.621124,0.0,0.2625,506.22748,506.22748,0.0,22.940346,355.4357,0.0,0.0,0
2001,21526320.0,66.08563,66.42082,59.556896,59.556896,59.557777,67.90534,67.90534,106.145035,65.2961,59.55728,0.42822564,0.7,67.35884,0.0,0.3,66.89719,0.0,0.3,65.623764,0.0,0.2625,534.5964,534.5964,0.0,23.881878,355.6846,0.0,0.0,0
2003,21526440.0,66.08261,66.38501,59.33036,59.33036,59.331238,67.88266,67.88266,106.1046,65.445404,59.33074,0.45643625,0.7,67.33385,0.0,0.3,66.87088,0.0,0.3,65.57427,0.0,0.2625,551.53265,551.53265,0.0,23.39507,355.5585,0.0,0.0,0
2005,21526500.0,66.09683,66.38495,59.219177,59.219177,59.22,67.85631,67.85631,106.05762,65.519226,59.21956,0.47054157,0.7,67.335266,0.0,0.3,66.87088,0.0,0.3,65.57521,0.0,0.2625,559.6925,559.6925,0.0,22.836517,355.412,0.0,0.0,0
2008,21526560.0,66.12041,66.3844,59.111458,59.111458,59.11228,67.82319,67.82319,105.99856,65.59235,59.11184,0.4692051,0.7,67.333954,0.0,0.3,66.869675,0.0,0.3,65.57477,0.0,0.2625,568.1794,568.1794,0.0,22.141254,355.22775,0.0,0.0,0
2009,21526680.0,66.14435,66.347,58.902496,58.902496,58.903267,67.74344,67.74344,105.85634,65.736206,58.902824,0.4665322,0.7,67.30731,0.0,0.3,66.84177,0.0,0.3,65.52313,0.0,0.2625,583.7307,583.7307,0.0,20.484425,354.7842,0.0,0.0,0
2011,21526800.0,66.19028,66.34496,58.70282,58.70282,58.70359,67.65279,67.65279,105.69472,65.87628,58.703148,0.4638593,0.7,67.30588,0.0,0.3,66.83907,0.0,0.3,65.52197,0.0,0.2625,599.1688,599.1688,0.0,18.63191,354.2801,0.0,0.0,0
2013,21526920.0,66.20873,66.306076,58.510834,58.510834,58.511604,67.55658,67.55658,105.52318,66.01192,58.51116,0.46300256,0.7,67.27798,0.0,0.3,66.8098,0.0,0.3,65.46864,0.0,0.2625,612.66797,612.66797,0.0,16.700708,353.74506,0.0,0.0,0
2015,21527040.0,66.24933,66.30272,58.33247,58.33247,58.33313,67.49765,67.49765,105.418106,66.142426,58.3328,0.46214586,0.7,67.275345,0.0,0.3,66.805786,0.0,0.3,65.46622,0.0,0.2625,627.23816,627.23816,0.0,15.536807,353.4173,0.0,0.0,0
2017,21527100.0,66.2563,66.28267,58.246994,58.246994,58.247658,67.47781,67.47781,105.382744,66.20555,58.247326,0.4617175,0.7,67.25963,0.0,0.3,66.79024,0.0,0.3,65.43843,0.0,0.2625,634.0425,634.0425,0.0,15.148168,353.30698,0.0,0.0,0
2020,21527160.0,66.26279,66.262566,58.163063,58.163063,58.16372,67.46218,67.46218,105.35487,66.26712,58.163338,0.4612695,0.7,67.24634,0.0,0.3,66.77547,0.0,0.3,65.411514,0.0,0.2625,640.4713,640.4713,0.0,14.843005,353.22003,0.0,0.0,0
2021,21527280.0,66.29816,66.25801,58.01024,58.01024,58.010788,67.49974,67.49974,105.42184,66.38534,58.01046,0.4603735,0.7,67.2426,0.0,0.3,66.77041,0.0,0.3,65.40822,0.0,0.2625,655.6999,655.6999,0.0,15.578696,353.4289,0.0,0.0,0
2023,21527400.0,66.30596,66.21658,57.868187,57.868187,57.868736,67.58892,67.58892,105.58084,66.496414,57.86841,0.45947748,0.7,67.21266,0.0,0.3,66.73915,0.0,0.3,65.3524,0.0,0.2625,670.2706,670.2706,0.0,17.347311,353.92487,0.0,0.0,0
2025,21527520.0,66.335464,66.21098,57.738052,57.738052,57.73855,67.71244,67.71244,105.80109,66.59957,57.738274,0.45851675,0.7,67.20794,0.0,0.3,66.73317,0.0,0.3,65.34834,0.0,0.2625,685.7397,685.7397,0.0,19.850458,354.61182,0.0,0.0,0
2027,21527640.0,66.337,66.16852,57.618027,57.618027,57.61847,67.85926,67.85926,106.06288,66.694214,57.618195,0.457556,0.7,67.17718,0.0,0.3,66.70114,0.0,0.3,65.29165,0.0,0.2625,699.94324,699.94324,0.0,22.902964,355.42834,0.0,0.0,0
2029,21527700.0,66.34908,66.16561,57.555794,57.555794,57.55623,67.893715,67.893715,106.124306,66.73811,57.555954,0.45707563,0.7,67.17569,0.0,0.3,66.69833,0.0,0.3,65.28995,0.0,0.2625,705.71204,705.71204,0.0,23.631527,355.62,0.0,0.0,0
2032,21527760.0,66.359955,66.162315,57.4963,57.4963,57.496796,67.90427,67.90427,106.143105,66.77963,57.49652,0.45656994,0.7,67.17157,0.0,0.3,66.69438,0.0,0.3,65.28703,0.0,0.2625,710.9658,710.9658,0.0,23.85555,355.67865,0.0,0.0,0
2033,21527880.0,66.35463,66.11952,57.381603,57.381603,57.382042,67.88182,67.88182,106.1031,66.85512,57.381767,0.45555857,0.7,67.14026,0.0,0.3,66.661865,0.0,0.3,65.22974,0.0,0.2625,718.3176,718.3176,0.0,23.379826,355.55386,0.0,0.0,0
2035,21528000.0,66.37051,66.1131,57.278114,57.278114,57.278496,67.82262,67.82262,105.997536,66.91998,57.278275,0.45454723,0.7,67.13417,0.0,0.3,66.65462,0.0,0.3,65.22502,0.0,0.2625,724.4767,724.4767,0.0,22.134312,355.2246,0.0,0.0,0
2037,21528120.0,66.35425,66.07008,57.194176,57.194176,57.19445,67.743095,67.743095,105.855736,66.96196,57.194286,0.45366743,0.7,67.10263,0.0,0.3,66.62187,0.0,0.3,65.16756,0.0,0.2625,726.2342,726.2342,0.0,20.481695,354.78235,0.0,0.0,0
2039,21528240.0,66.35238,66.06387,57.145123,57.145123,57.145287,67.65258,67.65258,105.69436,66.970634,57.14518,0.45278764,0.7,67.09654,0.0,0.3,66.61456,0.0,0.3,65.16327,0.0,0.2625,725.2247,725.2247,0.0,18.631365,354.27896,0.0,0.0,0
2041,21528300.0,66.33519,66.04251,57.133312,57.133312,57.13337,67.605,67.605,105.60951,66.96327,57.133312,0.45234776,0.7,67.07967,0.0,0.3,66.59787,0.0,0.3,65.13432,0.0,0.2625,723.07,723.07,0.0,17.67129,354.0143,0.0,0.0,0
2043,21528360.0,66.31585,66.021416,57.128754,57.128754,57.128754,67.55646,67.55646,105.522964,66.94844,57.128754,0.45194256,0.7,67.065445,0.0,0.3,66.582214,0.0,0.3,65.10658,0.0,0.2625,719.86865,719.86865,0.0,16.70136,353.74435,0.0,0.0,0
2046,21528480.0,66.2958,66.01608,57.149628,57.149628,57.14946,67.49758,67.49758,105.417984,66.89769,57.149574,0.45113218,0.7,67.05995,0.0,0.3,66.575455,0.0,0.3,65.10378,0.0,0.2625,713.56757,713.56757,0.0,15.538145,353.4169,0.0,0.0,0
2047,21528600.0,66.24284,65.97478,57.20088,57.20088,57.200603,67.46216,67.46216,105.35483,66.82083,57.200768,0.4503218,0.7,67.02991,0.0,0.3,66.54404,0.0,0.3,65.04869,0.0,0.2625,703.99884,703.99884,0.0,14.844765,353.2199,0.0,0.0,0
2049,21528720.0,66.20818,65.97088,57.288055,57.288055,57.287613,67.49975,67.49975,105.42185,66.720146,57.287834,0.44951507,0.7,67.02562,0.0,0.3,66.53844,0.0,0.3,65.04808,0.0,0.2625,694.86346,694.86346,0.0,15.580801,353.42892,0.0,0.0,0
2051,21528840.0,66.142265,65.93117,57.402534,57.402534,57.40204,67.58896,67.58896,105.58091,66.59798,57.402313,0.44870836,0.7,66.997,0.0,0.3,66.5085,0.0,0.3,64.99529,0.0,0.2625,683.6319,683.6319,0.0,17.34972,353.92505,0.0,0.0,0
2053,21528900.0,66.12007,65.930176,57.46922,57.46922,57.46867,67.6472,67.6472,105.68476,66.52965,57.469,0.44830498,0.7,66.99678,0.0,0.3,66.50685,0.0,0.3,64.996666,0.0,0.2625,677.92426,677.92426,0.0,18.522305,354.24893,0.0,0.0,0
2055,21528960.0,66.0964,65.92908,57.542717,57.542717,57.542114,67.71251,67.71251,105.8012,66.4568,57.542442,0.44786224,0.7,66.9942,0.0,0.3,66.50438,0.0,0.3,64.99733,0.0,0.2625,672.1496,672.1496,0.0,19.85312,354.61212,0.0,0.0,0
2058,21529080.0,66.02081,65.89145,57.70372,57.70372,57.703064,67.85935,67.85935,106.06303,66.298935,57.703445,0.44697672,0.7,66.96734,0.0,0.3,66.476135,0.0,0.3,64.947174,0.0,0.2625,658.47076,658.47076,0.0,22.90584,355.4288,0.0,0.0,0
2060,21529200.0,65.96709,65.89183,57.871376,57.871376,57.870712,67.90436,67.90436,106.14328,66.12677,57.8711,0.4460912,0.7,66.966354,0.0,0.3,66.47383,0.0,0.3,64.952225,0.0,0.2625,641.0731,641.0731,0.0,23.858438,355.67917,0.0,0.0,0
2061,21529320.0,65.88541,65.85701,58.051712,58.051712,58.051003,67.881935,67.881935,106.10329,65.94259,58.051437,0.4451882,0.7,66.941574,0.0,0.3,66.447685,0.0,0.3,64.90515,0.0,0.2625,619.8347,619.8347,0.0,23.38266,355.55444,0.0,0.0,0
2063,21529440.0,65.82735,65.860306,58.246117,58.246117,58.245346,67.82273,67.82273,105.997734,65.74884,58.24579,0.44428518,0.7,66.94273,0.0,0.3,66.447525,0.0,0.3,64.913445,0.0,0.2625,597.5449,597.5449,0.0,22.137062,355.22522,0.0,0.0,0
2065,21529500.0,65.78516,65.8441,58.348015,58.348015,58.34719,67.784805,67.784805,105.9301,65.64914,58.347633,0.44383368,0.7,66.930145,0.0,0.3,66.43489,0.0,0.3,64.89087,0.0,0.2625,585.509,585.509,0.0,21.34576,355.01425,0.0,0.0,0
2067,21529560.0,65.742966,65.82849,58.45173,58.45173,58.450905,67.74321,67.74321,105.855934,65.547905,58.451397,0.44344893,0.7,66.92037,0.0,0.3,66.42357,0.0,0.3,64.86989,0.0,0.2625,572.95306,572.95306,0.0,20.484358,354.78293,0.0,0.0,0
2069,21529680.0,65.68375,65.83476,58.66832,58.66832,58.667442,67.6527,67.6527,105.69456,65.34207,58.66794,0.4426795,0.7,66.92406,0.0,0.3,66.425766,0.0,0.3,64.8817,0.0,0.2625,548.4178,548.4178,0.0,18.633928,354.27954,0.0,0.0,0
2071,21529800.0,65.5997,65.80603,58.891838,58.891838,58.89096,67.556564,67.556564,105.523155,65.13372,58.891457,0.44191006,0.7,66.90428,0.0,0.3,66.40429,0.0,0.3,64.841644,0.0,0.2625,522.48157,522.48157,0.0,16.703821,353.74493,0.0,0.0,0
2074,21529920.0,65.54225,65.81526,59.125134,59.125134,59.1242,67.49769,67.49769,105.41817,64.92531,59.124695,0.44119534,0.7,66.910484,0.0,0.3,66.408844,0.0,0.3,64.856865,0.0,0.2625,498.35858,498.35858,0.0,15.540563,353.41745,0.0,0.0,0
2075,21530040.0,65.46123,65.789444,59.360023,59.360023,59.359142,67.46226,67.46226,105.354996,64.7191,59.359634,0.4404806,0.7,66.893234,0.0,0.3,66.389786,0.0,0.3,64.820335,0.0,0.2625,473.94165,473.94165,0.0,14.847161,353.2204,0.0,0.0,0
2077,21530100.0,65.43447,65.79537,59.480156,59.480156,59.479225,67.47267,67.47267,105.37357,64.617584,59.479774,0.44012323,0.7,66.89873,0.0,0.3,66.39358,0.0,0.3,64.829895,0.0,0.2625,462.94733,462.94733,0.0,15.050795,353.27832,0.0,0.0,0
2079,21530160.0,65.40805,65.80136,59.60073,59.60073,59.5998,67.49984,67.49984,105.42201,64.5175,59.600292,0.43976018,0.7,66.90197,0.0,0.3,66.39671,0.0,0.3,64.83879,0.0,0.2625,452.62784,452.62784,0.0,15.58327,353.4294,0.0,0.0,0
2081,21530280.0,65.33257,65.77812,59.837597,59.837597,59.836662,67.58904,67.58904,105.581055,64.32293,59.83721,0.4390341,0.7,66.887024,0.0,0.3,66.379845,0.0,0.3,64.80545,0.0,0.2625,432.15317,432.15317,0.0,17.352314,353.92545,0.0,0.0,0
2083,21530400.0,65.28627,65.792404,60.0688,60.0688,60.06787,67.71257,67.71257,105.80132,64.13765,60.068367,0.43830803,0.7,66.897964,0.0,0.3,66.38891,0.0,0.3,64.826706,0.0,0.2625,414.2469,414.2469,0.0,19.85584,354.61252,0.0,0.0,0
2086,21530520.0,65.21914,65.77142,60.288918,60.288918,60.288094,67.859406,67.859406,106.063126,63.96412,60.28853,0.43749824,0.7,66.885056,0.0,0.3,66.37402,0.0,0.3,64.796165,0.0,0.2625,397.2287,397.2287,0.0,22.908657,355.42908,0.0,0.0,0
2087,21530640.0,65.18294,65.7879,60.484966,60.484966,60.4842,67.904396,67.904396,106.14334,63.80465,60.484634,0.43668842,0.7,66.89785,0.0,0.3,66.38495,0.0,0.3,64.81973,0.0,0.2625,379.8828,379.8828,0.0,23.861185,355.67938,0.0,0.0,0
2089,21530700.0,65.15427,65.77834,60.576427,60.576427,60.575768,67.89916,67.89916,106.134026,63.730988,60.576153,0.4362835,0.7,66.89087,0.0,0.3,66.3777,0.0,0.3,64.8049,0.0,0.2625,371.01642,371.01642,0.0,23.750206,355.6503,0.0,0.0,0
2091,21530760.0,65.12735,65.769165,60.66223,60.66223,60.66157,67.88195,67.88195,106.10332,63.661663,60.661957,0.43588924,0.7,66.88659,0.0,0.3,66.37172,0.0,0.3,64.79144,0.0,0.2625,362.11865,362.11865,0.0,23.385296,355.5545,0.0,0.0,0
2093,21530880.0,65.103836,65.78752,60.820984,60.820984,60.820435,67.82273,67.82273,105.997734,63.53746,60.820763,0.4351007,0.7,66.900986,0.0,0.3,66.384125,0.0,0.3,64.816765,0.0,0.2625,346.45602,346.45602,0.0,22.139565,355.22522,0.0,0.0,0
2095,21531000.0,65.062035,65.770325,60.957542,60.957542,60.957047,67.74319,67.74319,105.85591,63.434464,60.95732,0.4343122,0.7,66.8911,0.0,0.3,66.3721,0.0,0.3,64.79018,0.0,0.2625,331.80374,331.80374,0.0,20.486734,354.78287,0.0,0.0,0
2097,21531120.0,65.05313,65.78988,61.07136,61.07136,61.070976,67.65267,67.65267,105.69451,63.35498,61.071198,0.43364543,0.7,66.90664,0.0,0.3,66.38561,0.0,0.3,64.816605,0.0,0.2625,320.2733,320.2733,0.0,18.636192,354.27942,0.0,0.0,0
2100,21531240.0,65.02693,65.77362,61.15782,61.15782,61.157547,67.55653,67.55653,105.523094,63.301476,61.157715,0.4329787,0.7,66.897575,0.0,0.3,66.374405,0.0,0.3,64.791,0.0,0.2625,310.57916,310.57916,0.0,16.705976,353.74475,0.0,0.0,0
2101,21531300.0,65.0299,65.78372,61.192154,61.192154,61.19188,67.5229,67.5229,105.463135,63.285164,61.192047,0.4326453,0.7,66.90686,0.0,0.3,66.38193,0.0,0.3,64.804955,0.0,0.2625,307.52325,307.52325,0.0,16.039955,353.5577,0.0,0.0,0
2103,21531360.0,65.03473,65.79361,61.21946,61.21946,61.21929,67.49764,67.49764,105.4181,63.276207,61.219402,0.43233424,0.7,66.91373,0.0,0.3,66.38852,0.0,0.3,64.81781,0.0,0.2625,305.6131,305.6131,0.0,15.542664,353.4172,0.0,0.0,0
2105,21531480.0,65.02611,65.777405,61.248077,61.248077,61.248024,67.46222,67.46222,105.35493,63.281593,61.248024,0.43171218,0.7,66.90488,0.0,0.3,66.37749,0.0,0.3,64.792435,0.0,0.2625,303.51727,303.51727,0.0,14.849243,353.22018,0.0,0.0,0
2107,21531600.0,65.05237,65.79697,61.247692,61.247692,61.24775,67.4998,67.4998,105.42194,63.31999,61.24775,0.4310901,0.7,66.920975,0.0,0.3,66.39154,0.0,0.3,64.81874,0.0,0.2625,307.41943,307.41943,0.0,15.585435,353.4292,0.0,0.0,0
2109,21531720.0,65.05913,65.77994,61.219345,61.219345,61.219513,67.589005,67.589005,105.581,63.37915,61.219402,0.4304315,0.7,66.91158,0.0,0.3,66.38012,0.0,0.3,64.79265,0.0,0.2625,313.49533,313.49533,0.0,17.354586,353.9253,0.0,0.0,0
2112,21531840.0,65.0928,65.79834,61.181114,61.181114,61.181282,67.71255,67.71255,105.801285,63.4449,61.181168,0.4297729,0.7,66.92691,0.0,0.3,66.393524,0.0,0.3,64.81775,0.0,0.2625,322.13315,322.13315,0.0,19.858227,354.61237,0.0,0.0,0
2114,21531900.0,65.097244,65.789215,61.158043,61.158043,61.158264,67.783646,67.783646,105.92803,63.480114,61.158154,0.4294436,0.7,66.92049,0.0,0.3,66.38693,0.0,0.3,64.80358,0.0,0.2625,326.7488,326.7488,0.0,21.32589,355.00772,0.0,0.0,0
2115,21531960.0,65.102295,65.780106,61.13151,61.13151,61.13173,67.85939,67.85939,106.0631,63.516754,61.131622,0.42907327,0.7,66.91647,0.0,0.3,66.38122,0.0,0.3,64.7904,0.0,0.2625,331.45532,331.45532,0.0,22.911139,355.42902,0.0,0.0,0
2117,21532080.0,65.13905,65.797455,61.061806,61.061806,61.06208,67.90438,67.90438,106.14332,63.59426,61.061966,0.42833266,0.7,66.93081,0.0,0.3,66.3938,0.0,0.3,64.81402,0.0,0.2625,339.94788,339.94788,0.0,23.863628,355.6793,0.0,0.0,0
2119,21532200.0,65.15152,65.77829,60.98056,60.98056,60.98089,67.88194,67.88194,106.1033,63.67688,60.980667,0.427592,0.7,66.91922,0.0,0.3,66.38045,0.0,0.3,64.78523,0.0,0.2625,347.0645,347.0645,0.0,23.38765,355.55447,0.0,0.0,0
2121,21532320.0,65.19035,65.794495,60.891243,60.891243,60.89157,67.82272,67.82272,105.99773,63.76422,60.891403,0.42691123,0.7,66.9324,0.0,0.3,66.392044,0.0,0.3,64.80727,0.0,0.2625,354.91992,354.91992,0.0,22.141825,355.2252,0.0,0.0,0
2123,21532440.0,65.20442,65.77406,60.793793,60.793793,60.79423,67.74319,67.74319,105.85591,63.855682,60.794014,0.42623046,0.7,66.91966,0.0,0.3,66.377594,0.0,0.3,64.776886,0.0,0.2625,362.05814,362.05814,0.0,20.488903,354.78287,0.0,0.0,0
2125,21532500.0,65.22463,65.78175,60.74276,60.74276,60.743145,67.6989,67.6989,105.77693,63.90287,60.742928,0.42589006,0.7,66.92696,0.0,0.3,66.383415,0.0,0.3,64.787704,0.0,0.2625,366.0124,366.0124,0.0,19.579357,354.53653,0.0,0.0,0
2128,21532560.0,65.24452,65.78894,60.691345,60.691345,60.691727,67.65268,67.65268,105.69452,63.950935,60.69151,0.4256018,0.7,66.93175,0.0,0.3,66.388084,0.0,0.3,64.797264,0.0,0.2625,370.2883,370.2883,0.0,18.638279,354.27942,0.0,0.0,0
2129,21532680.0,65.25929,65.7672,60.582855,60.582855,60.583294,67.55653,67.55653,105.5231,64.04937,60.583076,0.4250253,0.7,66.917786,0.0,0.3,66.37254,0.0,0.3,64.76529,0.0,0.2625,377.93933,377.93933,0.0,16.707977,353.74478,0.0,0.0,0
2131,21532800.0,65.299774,65.7807,60.47464,60.47464,60.47508,67.49766,67.49766,105.41812,64.150604,60.47486,0.42444885,0.7,66.92873,0.0,0.3,66.38193,0.0,0.3,64.78403,0.0,0.2625,387.70108,387.70108,0.0,15.544637,353.4173,0.0,0.0,0
2133,21532920.0,65.31456,65.75747,60.362194,60.362194,60.362633,67.462234,67.462234,105.35496,64.254105,60.36236,0.4238988,0.7,66.913506,0.0,0.3,66.365234,0.0,0.3,64.75046,0.0,0.2625,397.30478,397.30478,0.0,14.851204,353.22028,0.0,0.0,0
2135,21533040.0,65.35466,65.769394,60.253155,60.253155,60.253593,67.499825,67.499825,105.422,64.359406,60.25332,0.42334872,0.7,66.92323,0.0,0.3,66.37353,0.0,0.3,64.76755,0.0,0.2625,409.7456,409.7456,0.0,15.587471,353.42935,0.0,0.0,0
2137,21533100.0,65.36163,65.75692,60.198166,60.198166,60.19861,67.539314,67.539314,105.492386,64.41258,60.198334,0.42307368,0.7,66.91383,0.0,0.3,66.36419,0.0,0.3,64.74947,0.0,0.2625,416.1532,416.1532,0.0,16.366505,353.64893,0.0,0.0,0
2140,21533160.0,65.368774,65.744446,60.14186,60.14186,60.142303,67.58904,67.58904,105.58106,64.46608,60.142082,0.4227728,0.7,66.9068,0.0,0.3,66.355675,0.0,0.3,64.73233,0.0,0.2625,422.57834,422.57834,0.0,17.356724,353.92548,0.0,0.0,0
2141,21533280.0,65.408104,65.754776,60.030296,60.030296,60.03068,67.71259,67.71259,105.80135,64.57358,60.030464,0.422171,0.7,66.91521,0.0,0.3,66.362816,0.0,0.3,64.74777,0.0,0.2625,437.26508,437.26508,0.0,19.86048,354.6126,0.0,0.0,0
2143,21533400.0,65.421234,65.7283,59.916534,59.916534,59.916973,67.859436,67.859436,106.06318,64.68141,59.916756,0.4215692,0.7,66.897354,0.0,0.3,66.343704,0.0,0.3,64.71097,0.0,0.2625,451.7994,451.7994,0.0,22.913492,355.42923,0.0,0.0,0
2145,21533520.0,65.45974,65.737305,59.79074,59.79074,59.791237,67.90443,67.90443,106.14341,64.789185,59.790962,0.4208915,0.7,66.90439,0.0,0.3,66.34963,0.0,0.3,64.724754,0.0,0.2625,464.57385,464.57385,0.0,23.865944,355.67953,0.0,0.0,0
2147,21533640.0,65.47188,65.70973,59.66121,59.66121,59.66176,67.88198,67.88198,106.10338,64.896416,59.661484,0.42021382,0.7,66.885216,0.0,0.3,66.32936,0.0,0.3,64.68625,0.0,0.2625,475.04895,475.04895,0.0,23.389881,355.55472,0.0,0.0,0
2149,21533700.0,65.49072,65.71391,59.595898,59.595898,59.596447,67.855736,67.855736,106.05658,64.949646,59.596115,0.41987497,0.7,66.88945,0.0,0.3,66.33233,0.0,0.3,64.69301,0.0,0.2625,480.24728,480.24728,0.0,22.836037,355.40875,0.0,0.0,0
2151,21533760.0,65.50896,65.71759,59.53157,59.53157,59.532066,67.82277,67.82277,105.9978,65.00255,59.53179,0.41958764,0.7,66.89098,0.0,0.3,66.33414,0.0,0.3,64.6985,0.0,0.2625,485.509,485.509,0.0,22.143974,355.2254,0.0,0.0,0
2154,21533880.0,65.519226,65.688805,59.401714,59.401714,59.402206,67.74323,67.74323,105.855995,65.10713,59.40193,0.419013,0.7,66.87071,0.0,0.3,66.31271,0.0,0.3,64.65845,0.0,0.2625,494.40314,494.40314,0.0,20.490955,354.78305,0.0,0.0,0
2155,21534000.0,65.55417,65.69551,59.27449,59.27449,59.274986,67.65272,67.65272,105.694595,65.20975,59.27471,0.41843835,0.7,66.87544,0.0,0.3,66.31645,0.0,0.3,64.66939,0.0,0.2625,503.70685,503.70685,0.0,18.640238,354.27966,0.0,0.0,0
2157,21534120.0,65.56203,65.66562,59.14903,59.14903,59.14952,67.55658,67.55658,105.52317,65.30983,59.149246,0.41793737,0.7,66.854126,0.0,0.3,66.2941,0.0,0.3,64.628075,0.0,0.2625,511.6438,511.6438,0.0,16.709852,353.74496,0.0,0.0,0
2159,21534240.0,65.59432,65.67128,59.03164,59.03164,59.03208,67.497696,67.497696,105.41819,65.407005,59.031807,0.4174364,0.7,66.85791,0.0,0.3,66.2969,0.0,0.3,64.63785,0.0,0.2625,521.1305,521.1305,0.0,15.546473,353.4175,0.0,0.0,0
2161,21534300.0,65.59691,65.65579,58.974564,58.974564,58.975006,67.47788,67.47788,105.382866,65.4543,58.974785,0.41718593,0.7,66.84561,0.0,0.3,66.28487,0.0,0.3,64.61615,0.0,0.2625,525.57214,525.57214,0.0,15.158027,353.30728,0.0,0.0,0
2163,21534360.0,65.59932,65.640305,58.917656,58.917656,58.9181,67.46227,67.46227,105.35503,65.50066,58.917877,0.41694295,0.7,66.83578,0.0,0.3,66.27367,0.0,0.3,64.59539,0.0,0.2625,529.74,529.74,0.0,14.853022,353.22046,0.0,0.0,0
2166,21534480.0,65.628494,65.64486,58.814934,58.814934,58.81532,67.49988,67.49988,105.42207,65.59048,58.8151,0.41645703,0.7,66.83864,0.0,0.3,66.275635,0.0,0.3,64.604294,0.0,0.2625,540.715,540.715,0.0,15.589355,353.42957,0.0,0.0,0
2167,21534600.0,65.63008,65.61278,58.717598,58.717598,58.71798,67.58909,67.58909,105.58114,65.67584,58.71776,0.41597107,0.7,66.81561,0.0,0.3,66.25163,0.0,0.3,64.56084,0.0,0.2625,551.4274,551.4274,0.0,17.35871,353.92572,0.0,0.0,0
2169,21534720.0,65.65579,65.61635,58.62718,58.62718,58.62751,67.71265,67.71265,105.80144,65.75632,58.627342,0.4154172,0.7,66.81765,0.0,0.3,66.25279,0.0,0.3,64.56886,0.0,0.2625,563.45166,563.45166,0.0,19.862562,354.61285,0.0,0.0,0
2171,21534840.0,65.65365,65.58328,58.541817,58.541817,58.542145,67.85948,67.85948,106.06326,65.83147,58.541977,0.41486332,0.7,66.79381,0.0,0.3,66.22807,0.0,0.3,64.52458,0.0,0.2625,574.6413,574.6413,0.0,22.915659,355.4295,0.0,0.0,0
2173,21534900.0,65.66507,65.584984,58.495285,58.495285,58.495617,67.893936,67.893936,106.124695,65.8669,58.495453,0.41458637,0.7,66.79573,0.0,0.3,66.228836,0.0,0.3,64.52887,0.0,0.2625,579.14496,579.14496,0.0,23.644201,355.62115,0.0,0.0,0
2175,21534960.0,65.67562,65.58624,58.45063,58.45063,58.45096,67.90448,67.90448,106.14349,65.90079,58.45079,0.41428304,0.7,66.79501,0.0,0.3,66.22856,0.0,0.3,64.531944,0.0,0.2625,583.30237,583.30237,0.0,23.868088,355.6798,0.0,0.0,0
2178,21535080.0,65.669525,65.5529,58.362076,58.362076,58.362408,67.88203,67.88203,106.10346,65.96379,58.36219,0.41367638,0.7,66.77057,0.0,0.3,66.20324,0.0,0.3,64.4869,0.0,0.2625,588.88184,588.88184,0.0,23.391932,355.55493,0.0,0.0,0
2180,21535200.0,65.68732,65.555595,58.280067,58.280067,58.280342,67.822815,67.822815,105.99788,66.01999,58.280174,0.41306973,0.7,66.77118,0.024019519,0.3,66.203125,0.052457318,0.3,64.49388,0.13810597,0.2625,593.8283,593.8283,0.0,22.145927,355.22562,721.60034,1463.7147,0
2184,21535320.0,65.693695,65.543945,58.203545,60.270733,63.70632,67.74327,67.74327,105.85606,66.072556,58.203712,0.41258138,0.7,66.7464,0.026598139,0.3,66.18742,0.05870293,0.3,64.492004,0.15618697,0.2625,597.7889,597.7889,0.0,20.492779,354.78323,44.694477,186.03276,0
2185,21535440.0,65.7272,65.57031,58.13054,60.380814,64.189835,67.65275,67.65275,105.69466,66.1248,58.130653,0.412093,0.7,66.74679,0.027855484,0.3,66.19736,0.06353575,0.3,64.54469,0.17104992,0.2625,602.6478,602.6478,0.0,18.641994,354.27985,48.548035,204.34425,0
2187,21535500.0,65.73122,65.56598,58.09478,60.46206,64.47921,67.605156,67.605156,105.609795,66.15083,58.09489,0.41184884,0.7,66.733055,0.029285308,0.3,66.18939,0.06667044,0.3,64.54556,0.17979729,0.2625,604.6532,604.6532,0.0,17.681692,354.01514,51.058315,215.20767,0
2189,21535560.0,65.73572,65.56224,58.058525,60.541763,64.764854,67.55661,67.55661,105.52324,66.17671,58.058636,0.41163322,0.7,66.721794,0.030623285,0.3,66.18264,0.069766544,0.3,64.548584,0.1884198,0.2625,606.3758,606.3758,0.0,16.711538,353.74518,53.51398,225.83044,0
2191,21535680.0,65.77142,65.591965,57.99321,60.658714,65.23007,67.497734,67.497734,105.41825,66.22829,57.993324,0.411202,0.7,66.722015,0.03207233,0.3,66.1939,0.07455926,0.3,64.60791,0.20247088,0.2625,612.0851,612.0851,0.0,15.54813,353.4177,57.352573,243.2751,0
2193,21535740.0,65.776474,65.58922,57.961296,60.744354,65.512085,67.4778,67.4778,105.382706,66.25405,57.961407,0.41098493,0.7,66.708176,0.033606503,0.3,66.186485,0.07769312,0.3,64.61209,0.2108533,0.2625,614.7813,614.7813,0.0,15.157335,353.30682,59.887127,253.81836,0
2196,21535800.0,65.78203,65.58713,57.92933,60.8273,65.786194,67.4623,67.4623,105.35508,66.27937,57.929436,0.4107708,0.7,66.69696,0.03502902,0.3,66.18033,0.08074402,0.3,64.61824,0.21899001,0.2625,617.2798,617.2798,0.0,14.854668,353.22064,62.338417,264.00153,0
2197,21535920.0,65.81993,65.619705,57.874283,60.952766,66.231804,67.499916,67.499916,105.422134,66.33002,57.87434,0.41106895,0.7,66.69702,0.0366723,0.3,66.192856,0.0854799,0.3,64.68344,0.23217458,0.2625,625.4182,625.4182,0.0,15.59099,353.42978,66.22016,280.83347,0
2199,21536040.0,65.832886,65.61767,57.821495,61.130577,66.76684,67.58913,67.58913,105.581215,66.38017,57.82155,0.4113671,0.7,66.67186,0.039823063,0.3,66.18044,0.091603145,0.3,64.69971,0.24778222,0.2625,633.8005,633.8005,0.0,17.360302,353.92593,71.293304,301.0901,0
2201,21536100.0,65.85283,65.6353,57.7959,61.194077,66.97827,67.64737,67.64737,105.68507,66.405,57.79595,0.41151616,0.7,66.67302,0.04067469,0.3,66.187744,0.09392419,0.3,64.73519,0.25396818,0.2625,638.71936,638.71936,0.0,18.53307,354.24988,73.24178,309.23642,0
2203,21536160.0,65.87239,65.65288,57.771675,61.259613,67.186905,67.712685,67.712685,105.80151,66.42972,57.77173,0.41130424,0.7,66.671585,0.041668344,0.3,66.194176,0.0962674,0.3,64.770294,0.2600475,0.2625,644.0831,644.0831,0.0,19.864073,354.61307,75.24682,317.4044,0
2205,21536280.0,65.886505,65.653595,57.72229,61.43962,67.693695,67.85952,67.85952,106.063324,66.47867,57.722343,0.4108804,0.7,66.64621,0.04502134,0.3,66.18286,0.10231567,0.3,64.79193,0.2746922,0.2625,654.0829,654.0829,0.0,22.917128,355.42966,80.388855,337.04318,0
2207,21536400.0,65.92709,65.69139,57.66137,61.55877,68.078995,67.9045,67.9045,106.14353,66.5269,57.66148,0.4104565,0.7,66.64566,0.047075033,0.3,66.19769,0.10689515,0.3,64.86719,0.28599542,0.2625,662.08704,662.08704,0.0,23.869425,355.6799,84.304276,352.244,0
2210,21536520.0,65.94357,65.696106,62.487442,61.726364,68.54904,67.88204,67.88204,106.103485,66.57446,57.597153,0.41006607,0.7,66.62555,0.050319616,0.3,66.18742,0.112856224,0.3,64.893555,0.2996424,0.2625,667.6244,667.6244,104.94004,23.393145,355.55502,89.31269,370.23584,0
2211,21536640.0,65.989716,65.74248,61.46775,61.842216,68.903244,67.82282,67.82282,105.99789,66.62127,57.53349,0.40967563,0.7,66.64752,0.051190868,0.3,66.203354,0.11733697,0.3,64.97277,0.3099592,0.2625,673.4633,673.4633,84.436676,22.147024,355.22565,93.07755,383.83066,0
2213,21536700.0,65.999664,65.747696,61.117943,61.926704,69.12521,67.784874,67.784874,105.93024,66.644394,57.50196,0.40948042,0.7,66.64285,0.052467376,0.3,66.198135,0.12029048,0.3,64.98705,0.3163497,0.2625,675.78156,675.78156,77.64083,21.355467,355.01465,95.556526,392.22668,0
2215,21536760.0,66.00988,65.75313,60.830925,62.00932,69.34236,67.74327,67.74327,105.85606,66.6673,57.46971,0.40934083,0.7,66.63989,0.053665362,0.3,66.19412,0.12319589,0.3,65.00314,0.32258767,0.2625,677.73395,677.73395,72.16938,20.493818,354.78323,97.97074,400.33792,0
2217,21536880.0,66.05547,65.79927,60.369392,62.124893,69.666016,67.65275,67.65275,105.69464,66.712456,57.40808,0.40906167,0.7,66.65428,0.0548794,0.3,66.21115,0.12756275,0.3,65.08554,0.33190027,0.2625,682.5905,682.5905,63.552868,18.642921,354.27982,101.62274,412.55432,0
2219,21537000.0,66.07547,65.81036,60.11165,62.292603,70.07372,67.556595,67.556595,105.52321,66.756676,57.34733,0.4087825,0.7,66.641754,0.057595365,0.3,66.20285,0.13330558,0.3,65.11928,0.3434953,0.2625,686.19934,686.19934,59.322575,16.71237,353.7451,106.41561,427.69574,0
2222,21537120.0,66.121,65.857056,59.91082,62.41131,70.36706,67.49771,67.49771,105.41821,66.79996,57.293438,0.4085449,0.7,66.653076,0.058977865,0.3,66.22093,0.13754468,0.3,65.20436,0.35179117,0.2625,691.7488,691.7488,56.142788,15.548866,353.41757,109.99624,438.78134,0
2224,21537240.0,66.14122,65.86914,59.83271,62.582806,70.74312,67.46229,67.46229,105.35504,66.842255,57.241364,0.40830728,0.7,66.638626,0.06181861,0.3,66.21368,0.14315826,0.3,65.24089,0.36233854,0.2625,696.7131,696.7131,55.60902,14.855369,353.22055,114.76433,452.94885,0
2225,21537300.0,66.164185,65.893036,59.787445,62.643448,70.875946,67.47271,67.47271,105.37364,66.86302,57.219063,0.40818846,0.7,66.64505,0.062492184,0.3,66.22362,0.14520101,0.3,65.2849,0.36603105,0.2625,700.36743,700.36743,55.111187,15.059094,353.2785,116.52959,458.10776,0
2227,21537360.0,66.18692,65.91672,59.757614,62.705963,71.004814,67.499886,67.499886,105.42209,66.883514,57.198517,0.4080581,0.7,66.64885,0.06329076,0.3,66.23274,0.14725672,0.3,65.328125,0.36960402,0.2625,704.598,704.598,54.94704,15.591728,353.42963,118.35851,463.31442,0
2229,21537480.0,66.20747,65.92984,59.76899,62.882515,71.34775,67.5891,67.5891,105.58117,66.92372,57.15847,0.4077974,0.7,66.63368,0.066202804,0.3,66.226364,0.1527291,0.3,65.367065,0.37909085,0.2625,712.67395,712.67395,56.16176,17.36116,353.92578,123.198746,476.95508,0
2231,21537600.0,66.25339,65.97841,59.752728,63.00567,71.57478,67.712654,67.712654,105.80146,66.96272,57.121834,0.4075367,0.7,66.64363,0.067730315,0.3,66.246414,0.1566755,0.3,65.45617,0.38531357,0.2625,722.61096,722.61096,56.69144,19.865076,354.61295,126.832756,486.6924,0
2233,21537720.0,66.2741,65.99269,59.804638,63.18107,71.88152,67.85949,67.85949,106.063286,67.00057,57.08618,0.40718797,0.7,66.628296,0.07068985,0.3,66.24087,0.16199659,0.3,65.49715,0.39373234,0.2625,732.21387,732.21387,58.733658,22.918198,355.4296,131.6904,499.52927,0
2236,21537840.0,66.319855,66.04224,59.80442,63.29241,72.07037,67.90449,67.90449,106.1435,67.037155,57.03894,0.40683925,0.7,66.638245,0.072255455,0.3,66.261856,0.16578175,0.3,65.58751,0.39891338,0.2625,739.6305,739.6305,59.771534,23.870512,355.67984,135.1739,507.76193,0
2238,21537900.0,66.32997,66.049706,59.834793,63.374313,72.20699,67.899254,67.899254,106.13417,67.05501,57.014328,0.4066649,0.7,66.629395,0.07380871,0.3,66.25888,0.16839042,0.3,65.608,0.40267408,0.2625,742.2959,742.2959,60.984066,23.759344,355.65076,137.49535,513.2574,0
2239,21537960.0,66.34041,66.057556,59.861217,63.453636,72.338394,67.88203,67.88203,106.10347,67.07253,56.988403,0.40649575,0.7,66.62314,0.07524598,0.3,66.25707,0.17094414,0.3,65.62987,0.40627974,0.2625,744.3956,744.3956,62.09565,23.394226,355.55493,139.73055,518.4051,0
2241,21538080.0,66.38577,66.10777,59.870613,63.558502,72.491486,67.822815,67.822815,105.99788,67.10654,56.938416,0.4061574,0.7,66.633354,0.07683142,0.3,66.278885,0.17456028,0.3,65.72078,0.41044697,0.2625,749.09174,749.09174,63.301857,22.14807,355.22562,142.91595,524.60986,0
2243,21538200.0,66.40594,66.12375,59.936913,63.715935,72.7239,67.74327,67.74327,105.85606,67.13916,56.888866,0.4058191,0.7,66.61864,0.07983534,0.3,66.274765,0.17955545,0.3,65.763626,0.4167915,0.2625,752.11365,752.11365,65.74683,20.494827,354.78323,147.2364,533.48157,0
2245,21538320.0,66.45082,66.174286,59.954712,63.81767,72.84212,67.65275,67.65275,105.69465,67.170364,56.84223,0.4055856,0.7,66.62935,0.08142576,0.3,66.29739,0.18299355,0.3,65.85442,0.4199744,0.2625,755.6564,755.6564,67.02569,18.6439,354.27982,150.20033,538.0853,0
2247,21538440.0,66.47048,66.19066,60.028976,63.97296,73.039536,67.55661,67.55661,105.52324,67.20009,56.79713,0.40535206,0.7,66.61511,0.08443029,0.3,66.29393,0.18781301,0.3,65.89732,0.4253278,0.2625,757.87463,757.87463,69.51685,16.713306,353.74512,154.32008,545.4317,0
2250,21538500.0,66.49278,66.216095,60.040077,64.02316,73.0837,67.52299,67.52299,105.46328,67.21437,56.77763,0.4052353,0.7,66.62198,0.08516483,0.3,66.306076,0.18943541,0.3,65.94298,0.42649475,0.2625,759.7581,759.7581,70.112724,16.047174,353.5581,155.7063,547.13983,0
2251,21538560.0,66.5147,66.2413,60.05716,64.07475,73.12375,67.49773,67.49773,105.41824,67.22832,56.759834,0.4051343,0.7,66.62637,0.08601437,0.3,66.317276,0.19106461,0.3,65.98752,0.42755526,0.2625,761.99023,761.99023,70.83972,15.54981,353.4177,157.13641,548.83167,0
2253,21538680.0,66.53377,66.25778,60.14192,64.2307,73.28679,67.46231,67.46231,105.35509,67.25496,56.72506,0.40493226,0.7,66.61264,0.0890103,0.3,66.31442,0.19570014,0.3,66.03009,0.43194544,0.2625,765.45306,765.45306,73.38835,14.856292,353.22064,161.1732,555.2103,0
2266,21538800.0,66.5776,66.30882,67.52577,71.44301,77.954926,67.499916,67.499916,105.49934,67.280174,56.70034,0.4047286,0.7,66.62578,0.26067084,0.3,66.33986,0.36886162,0.3,66.12128,0.6033262,0.41490617,771.86707,771.86707,503.94943,15.603382,353.54166,727.89465,1094.541,0
2267,21538920.0,66.6528,66.39056,69.19713,73.908554,78.60735,67.46489,67.46489,139.68839,67.300446,56.911774,0.40448514,0.7,66.691696,0.28145707,0.3,66.41857,0.390988,0.3,66.26471,0.6232392,0.44427785,866.5769,866.5769,264.14844,20.452286,403.70093,365.2981,963.86804,0
2269,21539040.0,66.765686,66.53695,70.10641,74.87381,78.5968,67.55572,67.55572,161.32004,67.31363,57.03515,0.40424007,0.7,66.77936,0.3006158,0.3,66.52102,0.41129702,0.3,66.46785,0.6387302,0.4671271,938.6334,938.6334,281.34402,26.7883,435.76947,383.8117,1106.207,0
2271,21539100.0,66.81337,66.599686,70.57289,75.36089,78.58357,67.61258,67.61258,173.49246,67.31764,57.10376,0.40411755,0.7,66.81265,0.31056112,0.3,66.56183,0.4217654,0.3,66.55145,0.6469395,0.47923577,979.064,979.064,290.14902,30.895163,453.83203,393.14597,1185.1539,0
2273,21539160.0,66.8633,66.668076,71.024155,75.8315,78.56796,67.67673,67.67673,186.27065,67.32005,57.17363,0.40232843,0.7,66.84869,0.3202235,0.3,66.60457,0.4319738,0.3,66.641045,0.6544965,0.49038234,1021.75226,1021.75226,298.61862,35.65525,472.8069,402.12796,1267.3849,0
2276,21539280.0,66.99508,66.85555,71.8273,76.67046,78.60861,67.89002,67.89002,201.41698,67.32022,57.256195,0.39875016,0.7,66.94174,0.33789936,0.3,66.71383,0.45050123,0.3,66.877914,0.66519696,0.5061655,1090.6772,1090.6772,315.11,45.53093,495.70435,419.722,1368.0784,0
2277,21539400.0,67.10181,67.01106,72.61843,77.50784,78.677,68.058136,68.058136,208.37962,67.31462,57.251633,0.39517188,0.7,67.01425,0.35611588,0.3,66.80167,0.46949613,0.3,67.06918,0.6768472,0.52334964,1132.0245,1132.0245,333.1203,52.380287,506.43533,438.99484,1420.1818,0
2279,21539520.0,67.236725,67.20794,73.32359,78.24887,78.73573,68.1717,68.1717,213.49911,67.30374,57.241364,0.39156133,0.7,67.11165,0.37230933,0.3,66.91576,0.48627496,0.3,67.3094,0.6841712,0.5341525,1169.5153,1169.5153,349.15094,57.32612,514.29645,455.96918,1459.7699,0
2281,21539640.0,67.34456,67.367516,74.05215,78.86191,78.77721,68.2434,68.47757,218.39832,67.288086,57.230324,0.38795078,0.7,67.18729,0.38908163,0.3,67.00694,0.5035742,0.30500382,67.50078,0.69261587,0.54660845,1202.9215,1202.9215,365.57486,61.18343,522.0542,471.17227,1496.8765,0
2283,21539700.0,67.41031,67.46431,74.37877,78.85707,78.797806,68.263,70.556564,220.2768,67.27858,57.237076,0.3861455,0.7,67.23843,0.39648864,0.3,67.06583,0.51120555,0.31568775,67.61987,0.6949612,0.5500677,1223.3861,1223.3861,372.58282,63.145206,527.9014,485.19693,1510.7018,0
2285,21539760.0,67.47491,67.55994,74.700226,78.8496,78.81889,68.28249,72.916435,221.60042,67.26814,57.246086,0.38506934,0.7,67.2883,0.4037784,0.3,67.12439,0.5186353,0.32608935,67.737595,0.6969423,0.5529899,1243.7396,1243.7396,379.4671,65.041016,533.3458,501.04633,1520.6317,0
2287,21539880.0,67.57521,67.71127,75.372314,78.839386,78.84839,68.313,77.779564,224.70322,67.244354,57.26658,0.38291708,0.7,67.36626,0.4191017,0.3,67.218376,0.53422546,0.34791565,67.92491,0.7024564,0.56112325,1283.1256,1283.1256,393.80145,68.89394,545.1026,533.705,1542.5432,0
2289,21540000.0,67.69974,67.89755,75.95306,78.8374,78.878876,68.35283,82.13478,226.27821,67.21728,57.281902,0.3807648,0.7,67.47024,0.43230045,0.3,67.3401,0.5474664,0.36645293,68.15485,0.70404726,0.56346977,1319.5287,1319.5287,406.2808,72.387245,553.88055,563.1508,1554.4719,0
2292,21540120.0,67.79516,68.0429,76.55824,78.83587,78.899864,68.385185,86.43802,227.8221,67.18739,57.295525,0.37801474,0.7,67.55011,0.44616112,0.3,67.43706,0.56127936,0.38579106,68.33481,0.70690584,0.5676861,1352.3203,1352.3203,419.3495,75.70488,562.52496,592.23505,1565.5945,0
2293,21540240.0,67.91458,68.22154,77.07135,78.839935,78.924034,68.42599,90.22754,227.92755,67.155205,57.305084,0.37526464,0.7,67.65651,0.45785293,0.3,67.56213,0.572704,0.40178564,68.55525,0.7060241,0.56638557,1382.0404,1382.0404,430.51318,78.58089,568.31195,618.0517,1567.3981,0
2295,21540300.0,67.95973,68.29037,77.34651,78.84158,78.93332,68.44326,92.086426,227.91846,67.1384,57.308105,0.3738896,0.7,67.69623,0.46417972,0.3,67.61086,0.578862,0.41040686,68.640335,0.70641524,0.56696254,1394.9005,1394.9005,436.56982,79.896996,571.05695,630.7392,1567.7771,0
2297,21540360.0,68.00467,68.359146,77.61095,78.84262,78.94035,68.4587,93.97428,228.05774,67.1212,57.313763,0.37270725,0.7,67.737915,0.47024474,0.3,67.66107,0.5847556,0.4186578,68.7257,0.70647675,0.5670532,1408.009,1408.009,442.28925,81.23824,574.0602,643.53094,1568.8282,0
2299,21540480.0,68.11827,68.529045,78.05754,78.84982,78.960724,68.49964,97.20435,226.82881,67.08583,57.31904,0.37034252,0.7,67.8463,0.4804281,0.3,67.78841,0.594384,0.4321376,68.93515,0.7033507,0.5624423,1430.843,1430.843,452.12503,83.414505,577.063,665.7213,1561.493,0
2301,21540600.0,68.202866,68.65791,78.53259,78.8546,78.97414,68.53227,100.403786,225.67809,67.049576,57.32376,0.3679778,0.7,67.928696,0.4913554,0.3,67.88827,0.6047048,0.44658673,69.09484,0.7016268,0.55989945,1449.93,1449.93,462.60913,85.35964,580.1231,687.6283,1554.1733,0
2304,21540720.0,68.31085,68.81842,78.915794,78.86339,78.992096,68.573616,103.08909,223.235,67.01305,57.325356,0.36591056,0.7,68.03862,0.5000322,0.30004507,68.01669,0.6125873,0.45762217,69.292755,0.6964517,0.5522663,1465.9215,1465.9215,471.06198,86.81158,580.5403,706.2671,1538.5353,0
2305,21540840.0,68.386,68.93346,78.910965,78.87009,79.00451,70.83299,105.74864,220.89095,66.97662,57.339798,0.36384332,0.7,68.12129,0.50951934,0.3133271,68.11612,0.6212414,0.46973792,69.44124,0.6927422,0.5467948,1483.5316,1483.5316,486.00375,88.58376,584.3257,724.2096,1522.1968,0
2307,21540900.0,68.43544,69.0069,78.90728,78.87482,79.01225,72.133736,106.91087,219.32425,66.9586,57.349854,0.36280972,0.7,68.17737,0.5131823,0.31845522,68.180725,0.6244355,0.47420973,69.53555,0.6893221,0.54175013,1492.8651,1492.8651,494.62363,89.481995,585.6438,731.9972,1511.2637,0
2309,21540960.0,68.484116,69.0788,78.90579,78.88036,79.02138,73.285095,107.904335,217.32008,66.94081,57.3543,0.36185205,0.7,68.232086,0.5167172,0.3234041,68.244385,0.6274447,0.47842252,69.62756,0.685687,0.5363883,1499.8927,1499.8927,502.38535,90.1743,585.8507,738.84326,1497.7866,0
2311,21541080.0,68.55289,69.182846,78.90277,78.88701,79.031425,75.7711,110.0673,213.92888,66.90614,57.36611,0.35993674,0.7,68.314926,0.52476174,0.33466643,68.34228,0.63450164,0.48830232,69.76457,0.68017906,0.52826416,1513.0593,1513.0593,519.0672,91.66708,587.6998,753.46466,1474.2778,0
2313,21541200.0,68.646484,69.31869,78.90607,78.8969,79.04587,77.774124,111.72952,209.3551,66.87308,57.370125,0.35802144,0.7,68.42627,0.5304935,0.3426909,68.46939,0.6390982,0.49473757,69.93936,0.67141104,0.51533127,1522.6451,1522.6451,532.7837,92.62334,586.3644,765.06744,1443.4833,0
2315,21541320.0,68.71065,69.41333,78.90733,78.90311,79.05395,79.82051,113.41377,205.00246,66.84215,57.371716,0.35633308,0.7,68.50839,0.53714186,0.35199857,68.56491,0.64463085,0.5024832,70.06488,0.66427237,0.5048018,1529.0409,1529.0409,546.7905,93.38339,585.44965,776.76215,1413.8811,0
2318,21541440.0,68.800186,69.54001,78.91316,78.91277,79.06674,81.38506,114.60118,199.5003,66.813805,57.365456,0.35464472,0.7,68.619354,0.5414631,0.35804835,68.689995,0.6476963,0.50677484,70.228745,0.6539292,0.48954552,1531.8646,1531.8646,557.8325,93.563324,581.40643,785.4895,1377.1729,0
2319,21541500.0,68.830505,69.582794,78.91513,78.91629,79.07103,82.14275,115.15619,196.72841,66.80078,57.35496,0.35380054,0.7,68.6588,0.54423857,0.361934,68.73575,0.6498478,0.5097869,70.28587,0.6497275,0.48334807,1530.1954,1530.1954,563.3519,92.503456,579.26074,789.807,1358.961,0
2321,21541560.0,68.86044,69.62543,78.916504,78.91887,79.07356,82.93477,115.7555,194.13597,66.78859,57.347214,0.35317245,0.7,68.69988,0.54677176,0.36548045,68.78233,0.6517812,0.51249367,70.34311,0.6453094,0.47683132,1528.9185,1528.9185,569.0257,91.04033,577.4948,794.2993,1341.6903,0
2323,21541680.0,68.946304,69.74309,78.92409,78.9287,79.08565,83.970825,116.38446,187.58675,66.76695,57.31909,0.3519163,0.7,68.80969,0.54974353,0.36964092,68.904724,0.6533992,0.5147589,70.49658,0.63351846,0.45943975,1521.2065,1521.2065,577.10236,86.80715,570.31396,800.03845,1298.8601,0
2325,21541800.0,69.00299,69.81917,78.928314,78.93463,79.09152,85.06572,117.05712,181.32805,66.749374,57.28871,0.35066015,0.7,68.88797,0.5537784,0.3752898,68.99322,0.65612125,0.5185697,70.60013,0.6235575,0.4447473,1510.1434,1510.1434,585.557,81.98561,563.71045,806.0078,1257.6002,0
2327,21541920.0,69.08545,69.92804,78.93628,78.94414,79.10256,85.67986,117.239685,173.94554,66.736404,57.25048,0.34989366,0.7,68.99591,0.5554675,0.37765446,69.1122,0.6563774,0.5189283,70.74449,0.610405,0.42534745,1495.1688,1495.1688,591.0573,76.55912,554.0278,809.06256,1209.1576,0
2330,21542040.0,69.13851,69.99501,78.94046,78.94958,79.10739,86.38066,117.49679,166.90451,66.72844,57.210766,0.3491272,0.7,69.07127,0.5582934,0.3816108,69.19641,0.65781754,0.5209446,70.83837,0.5991791,0.4087892,1477.5044,1477.5044,597.0923,71.0574,545.08374,812.51666,1162.5614,0
2332,21542100.0,69.17916,70.046036,78.943924,78.95354,79.111626,86.5743,117.47158,163.03609,66.72658,57.19011,0.34874395,0.7,69.12494,0.5585777,0.38200882,69.25469,0.6573727,0.5203218,70.90781,0.59201425,0.39822102,1468.188,1468.188,599.1067,68.2378,539.64404,813.2781,1136.9315,0
2333,21542160.0,69.21866,70.095146,78.948364,78.95853,79.117615,86.6122,117.27677,158.7421,66.726074,57.1627,0.3486395,0.7,69.1768,0.55876696,0.3822738,69.31155,0.65679467,0.51951253,70.9751,0.58471274,0.3874513,1456.2236,1456.2236,600.25037,65.26468,533.1001,813.1452,1108.6827,0
2335,21542280.0,69.26799,70.1526,78.952324,78.963425,79.12124,86.94819,117.151886,150.99648,66.72976,57.11277,0.34843057,0.7,69.24887,0.56044877,0.38462827,69.39108,0.65703255,0.5198456,71.05963,0.57233423,0.36919296,1432.6722,1432.6722,604.0647,59.575832,522.0222,814.3156,1057.1465,0
2337,21542400.0,69.345825,70.24341,78.95996,78.97188,79.13046,86.82176,116.55857,142.13402,66.740036,57.053223,0.34822166,0.7,69.35153,0.55977565,0.38368592,69.502106,0.65481246,0.51673746,71.188835,0.5566754,0.3460962,1405.6449,1405.6449,605.0612,53.75834,507.93442,812.73865,998.24414,0
2339,21542520.0,69.417725,70.32251,78.968094,78.98073,79.13772,86.375206,115.636406,132.91862,66.761734,56.97917,0.3485977,0.7,69.45322,0.55841124,0.3817757,69.6101,0.65195495,0.5127369,71.29727,0.5412957,0.32341117,1374.4669,1374.4669,604.222,47.87926,492.37338,809.3758,936.9798,0
2341,21542640.0,69.51721,70.429405,78.97902,78.99226,79.15019,85.39933,114.18335,122.383514,66.79881,56.88859,0.34897372,0.7,69.57922,0.55483824,0.37677357,69.74347,0.64678663,0.5055013,71.4485,0.52257025,0.29579112,1339.9052,1339.9052,600.1796,43.538387,473.31372,802.94995,866.76886,0
2344,21542700.0,69.55258,70.461426,78.98259,78.996155,79.15349,84.931885,113.465294,117.23949,66.822754,56.837505,0.3491617,0.7,69.625916,0.55364287,0.3751,69.79335,0.6448017,0.5027224,71.49547,0.5144369,0.28379446,1321.3916,1321.3916,598.3693,41.747334,464.00784,799.8836,832.3562,0
2346,21542760.0,69.5873,70.4934,78.98517,78.998856,79.154526,84.51087,112.808044,112.38262,66.850174,56.789276,0.34978968,0.7,69.67421,0.55218244,0.3730554,69.84356,0.64260864,0.49965212,71.54265,0.5061134,0.2715173,1304.3546,1304.3546,596.77783,40.18801,455.28204,797.0899,799.6478,0
