,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
2347,21542880.0,69.694916,70.60771,78.99605,79.010605,78.53627,83.12235,110.940285,106.31595,66.91472,56.70259,0.35104558,0.7,69.79632,0.54720616,0.36608863,69.97171,0.63602257,0.49043158,71.68657,0.48600432,0.2625,1279.1569,1279.1569,589.5302,37.72083,441.5748,787.3375,737.4772,0
2349,21543000.0,69.785,70.703674,79.00418,79.020386,77.73021,81.82184,109.143684,106.24152,66.99129,56.66793,0.3523015,0.7,69.88519,0.54330474,0.3606266,70.06482,0.63056743,0.48279437,71.767975,0.46853995,0.2625,1277.5312,1277.5312,581.4311,36.612534,436.91196,776.14435,711.0272,0
2351,21543120.0,69.91014,70.839355,79.01456,79.03186,76.76369,80.05786,106.8908,106.25936,67.0789,56.614426,0.35313937,0.7,70.00188,0.5370836,0.3519171,70.18683,0.6227026,0.47178367,71.90317,0.4472785,0.2625,1277.695,1277.695,570.55255,35.89081,431.0328,762.3724,680.14813,0
2353,21543240.0,70.00336,70.92961,79.01934,79.037415,75.91488,78.421875,104.74684,106.28941,67.17635,56.543182,0.35397723,0.7,70.08438,0.5320372,0.34485206,70.27307,0.61606133,0.46248588,71.973755,0.42884904,0.2625,1277.583,1277.583,560.80786,35.406677,425.51978,749.6629,654.1974,0
2355,21543300.0,70.06674,70.99536,79.023026,79.0412,75.407585,77.443665,103.5279,106.31152,67.228424,56.501213,0.3543962,0.7,70.141235,0.5283851,0.33973914,70.33185,0.6116025,0.4562435,72.03868,0.41773692,0.2625,1278.013,1278.013,554.9544,35.19326,422.3222,742.4688,638.44507,0
2358,21543360.0,70.13173,71.06123,79.02758,79.0461,74.89276,76.31828,102.1443,106.337074,67.28259,56.453094,0.3546255,0.7,70.1954,0.5246784,0.33454975,70.38881,0.60702753,0.44983855,72.10125,0.4065216,0.2625,1277.7175,1277.7175,548.18176,34.95705,418.6712,734.28656,622.81067,0
2359,21543480.0,70.22687,71.14566,79.03099,79.04983,73.992935,74.35429,99.66223,106.38345,67.396515,56.348396,0.3550841,0.7,70.27153,0.5185753,0.32600546,70.46825,0.599295,0.43901303,72.16118,0.3872569,0.2625,1276.9114,1276.9114,536.6482,34.561714,412.2029,719.9041,596.3241,0
2361,21543600.0,70.357605,71.273315,79.03841,79.05752,72.90852,71.927605,96.728165,106.43991,67.517044,56.22793,0.35554272,0.7,70.376785,0.5101707,0.314239,70.57761,0.58919096,0.4248673,72.28082,0.3640024,0.2625,1275.6489,1275.6489,522.08936,34.106243,404.4049,702.69214,563.8329,0
2363,21543720.0,70.45094,71.35187,79.04126,79.06059,71.953705,69.65575,93.93014,106.49097,67.64305,56.09604,0.35636625,0.7,70.446655,0.5030971,0.304336,70.65028,0.580459,0.4126426,72.32988,0.34405532,0.2625,1272.766,1272.766,508.59976,33.6577,397.0264,686.41974,536.3833,0
2365,21543840.0,70.57635,71.47151,78.76132,79.068504,70.80673,68.1409,90.683365,106.538994,67.77346,55.959366,0.35718977,0.7,70.54581,0.49375618,0.3,70.75345,0.5693778,0.39712885,72.44139,0.32003197,0.2625,1272.2942,1272.2942,494.1806,33.24977,390.09662,666.88403,502.18927,0
2367,21543900.0,70.61716,71.50359,78.57769,79.07125,70.309814,68.13709,89.0885,106.55746,67.83993,55.89576,0.35760152,0.7,70.57651,0.48990008,0.3,70.7863,0.56462675,0.3904775,72.460175,0.3098402,0.2625,1274.127,1274.127,491.59604,33.14557,387.77347,657.04224,487.7601,0
2369,21543960.0,70.65737,71.534515,78.38543,79.0724,69.80511,68.14758,87.58668,106.57698,67.907166,55.83094,0.3579554,0.7,70.60848,0.48585463,0.3,70.819534,0.5597338,0.38362733,72.47957,0.2995386,0.2625,1276.2152,1276.2152,488.90823,33.07897,385.60968,647.81635,472.92538,0
2372,21544080.0,70.77449,71.64257,77.91082,79.08081,68.59551,68.112755,83.99734,106.51489,68.043015,55.686356,0.35866314,0.7,70.70077,0.47572407,0.3,70.91649,0.5477653,0.36687145,72.58377,0.2748443,0.2625,1278.5353,1278.5353,481.48398,31.520798,380.1905,625.39746,436.36533,0
2373,21544200.0,70.85106,71.69734,77.49246,79.08455,67.5372,68.04301,80.545425,106.39052,68.18001,55.53282,0.35937092,0.7,70.75625,0.46710053,0.3,70.97609,0.5372976,0.3522167,72.61074,0.25395924,0.2625,1277.9209,1277.9209,475.2986,29.240385,374.8303,603.7464,405.4091,0
2375,21544320.0,70.96405,71.79885,76.972534,79.09279,66.2657,67.95877,76.65384,106.24031,68.31701,55.373688,0.36007756,0.7,70.84167,0.45628163,0.3,71.06689,0.5245335,0.3343469,72.70616,0.22880976,0.2625,1276.8118,1276.8118,466.87552,26.622793,368.76456,578.68646,367.0218,0
2377,21544440.0,71.03404,71.84483,76.51726,79.096085,65.16498,67.86432,72.93976,106.071884,68.45285,55.211365,0.36078423,0.7,70.88989,0.44704396,0.3,71.12012,0.51332754,0.3186586,72.72072,0.20775317,0.2625,1273.0839,1273.0839,459.94824,23.905987,362.91794,554.5076,334.96445,0
2379,21544500.0,71.087814,71.892235,76.238266,79.09921,64.50789,67.81606,70.95307,105.98584,68.520096,55.130066,0.36113757,0.7,70.9306,0.44133717,0.3,71.16341,0.5066194,0.30926713,72.76521,0.19504732,0.2625,1271.3367,1271.3367,455.31134,22.539816,359.7999,541.3261,315.0549,0
2381,21544560.0,71.141045,71.93942,75.95745,79.09987,63.84574,67.767624,68.80963,105.89946,68.58656,55.047775,0.36161104,0.7,70.9684,0.43564478,0.3,71.204926,0.49985301,0.3,72.80679,0.18234399,0.2625,1268.9039,1268.9039,450.7109,21.16986,356.45062,525.80896,295.25146,0
2384,21544680.0,71.192566,71.96799,75.46966,78.52545,62.73266,67.65577,67.65794,105.70003,68.716965,54.90858,0.36255798,0.7,71.00943,0.4258961,0.3,71.25118,0.48803896,0.3,72.80893,0.161278,0.2625,1272.0883,1272.0883,442.4882,18.703533,354.29953,508.243,262.1393,0
2386,21544800.0,71.27684,72.04225,74.88228,77.83705,61.4121,67.558304,67.55831,105.526245,68.84298,54.791412,0.36350492,0.7,71.080894,0.41402593,0.3,71.32825,0.47405124,0.3,72.88595,0.1357524,0.2625,1283.2832,1283.2832,431.6979,16.745047,353.7543,495.1666,221.06311,0
2387,21544920.0,71.314575,72.05758,74.36806,77.22692,60.30265,67.49933,67.49933,105.4211,68.9635,54.677376,0.36444324,0.7,71.11473,0.40387124,0.3,71.36676,0.46178097,0.3,72.87628,0.11480084,0.2625,1293.5128,1293.5128,422.77515,15.578688,353.4263,484.1427,187.6746,0
2389,21545040.0,71.389885,72.123825,73.75293,76.50798,58.968304,67.463585,67.463585,105.35735,69.07742,54.567947,0.3653816,0.7,71.179276,0.3916332,0.3,71.43646,0.4473744,0.3,72.94467,0.08928557,0.2625,1305.7374,1305.7374,411.65155,14.878624,353.22745,470.7469,146.24901,0
2391,21545100.0,71.40422,72.12762,73.487885,76.19146,58.417397,67.47393,67.47393,105.3758,69.13159,54.518074,0.36585078,0.7,71.19202,0.38645884,0.3,71.45196,0.44109172,0.3,72.93396,0.07892204,0.2625,1311.9114,1311.9114,407.14337,15.080433,353.285,465.1463,129.7101,0
2393,21545160.0,71.41757,72.129814,73.21669,75.871155,57.866924,67.501045,67.501045,105.42414,69.18367,54.469017,0.36610207,0.7,71.206024,0.38116717,0.3,71.46761,0.43474048,0.3,72.923416,0.06858747,0.2625,1317.958,1317.958,402.5332,15.6117325,353.4358,459.50818,112.94896,0
2395,21545280.0,71.48387,72.18832,72.58284,75.134186,56.540215,67.59014,67.59014,105.58302,69.28111,54.38008,0.36660472,0.7,71.26376,0.36865696,0.3,71.530075,0.42001468,0.3,72.9834,0.04321995,0.2625,1332.9932,1332.9932,391.2974,17.379473,353.93134,446.12393,71.27482,0
2397,21545400.0,71.500626,72.185074,72.031815,74.47924,55.459877,67.71365,67.71365,105.80324,69.36873,54.29818,0.36710736,0.7,71.28371,0.35796973,0.3,71.55408,0.40711126,0.3,72.95061,0.022918656,0.2625,1346.3029,1346.3029,381.95547,19.882433,354.6182,434.6496,38.060776,0
2400,21545520.0,71.556274,72.23599,71.38604,73.72684,54.324547,67.860435,67.860435,106.06495,69.445305,54.22666,0.36754796,0.7,71.33473,0.3452797,0.3,71.60945,0.39216352,0.3,73.00252,0.0,0.2625,1361.465,1361.465,370.33817,22.93497,355.4345,420.83673,0.0,0
2402,21545640.0,71.563034,72.226105,70.822556,73.05722,54.164642,67.90538,67.90538,106.14508,69.50985,54.14624,0.36798853,0.7,71.34808,0.3344592,0.3,71.62648,0.37908548,0.3,72.96356,0.0,0.2625,1369.5703,1369.5703,360.20468,23.885944,355.68448,408.45142,0.6076973,0
2403,21545700.0,71.58819,72.25094,70.49208,72.67413,54.12262,67.900116,67.900116,106.1357,69.53726,54.107513,0.36820883,0.7,71.37176,0.32803023,0.3,71.65169,0.37153956,0.3,72.992905,0.0,0.2625,1373.1853,1373.1853,353.82153,23.774195,355.65524,400.9237,0.49789524,0
2405,21545760.0,71.61296,72.276535,70.16513,72.291534,54.084606,67.88286,67.88286,106.10493,69.56121,54.072247,0.36842328,0.7,71.39263,0.32167834,0.3,71.67493,0.3640145,0.3,73.02196,0.0,0.2625,1376.5836,1376.5836,347.43576,23.40853,355.55927,393.32068,0.4079457,0
2407,21545880.0,71.613785,72.26692,69.59774,71.61488,54.015007,67.823616,67.823616,105.999306,69.59829,54.00666,0.36885223,0.7,71.39955,0.31080604,0.3,71.68514,0.35085553,0.3,72.9901,0.0,0.2625,1378.9838,1378.9838,336.3504,22.161398,355.22983,379.84323,0.27339822,0
2409,21546000.0,71.65817,72.319275,68.941635,70.84721,53.96189,67.744026,67.744026,105.85739,69.61999,53.95623,0.36928114,0.7,71.4379,0.29801244,0.3,71.726776,0.33575192,0.3,73.05898,0.0,0.2625,1381.381,1381.381,322.84845,20.507286,354.7872,363.8785,0.18399216,0
2411,21546120.0,71.66823,72.3291,68.33305,70.12563,55.03756,67.65348,67.65348,105.69595,69.62581,53.921185,0.36891934,0.7,71.45592,0.28614753,0.3,71.74765,0.32157454,0.3,73.05684,0.0,0.2625,1380.6417,1380.6417,310.08484,18.655664,354.28363,348.6328,37.597744,0
2413,21546240.0,71.723045,72.40239,67.64339,69.321106,55.038277,67.55728,67.55728,105.52443,69.61658,53.90454,0.3685575,0.7,71.502,0.27247873,0.3,71.79665,0.30557185,0.3,73.160446,0.0,0.2625,1380.6909,1380.6909,295.12692,16.724533,353.74866,331.14365,38.0993,0
2416,21546300.0,71.72552,72.40816,67.34566,68.96405,55.038605,67.52365,67.52365,105.46446,69.60669,53.904594,0.3683766,0.7,71.506775,0.26656651,0.3,71.803246,0.29846707,0.3,73.16237,0.0,0.2625,1379.935,1379.935,288.62646,16.058256,353.5616,323.3528,38.07895,0
2417,21546360.0,71.728264,72.4131,67.04507,68.60655,55.03888,67.498375,67.498375,105.41939,69.59346,53.90751,0.3675572,0.7,71.51282,0.2605663,0.3,71.80995,0.29132813,0.3,73.166534,0.0,0.2625,1378.6417,1378.6417,281.9929,15.560888,353.42102,315.4873,37.96679,0
2419,21546480.0,71.78116,72.48764,66.367096,67.811584,55.03943,67.46288,67.46288,105.35611,69.55759,53.928932,0.36591837,0.7,71.55292,0.24682881,0.3,71.85246,0.2752502,0.3,73.279755,0.0,0.2625,1378.3774,1378.3774,266.78235,14.867505,353.22363,297.73938,37.22533,0
2421,21546600.0,71.78177,72.49742,65.78746,67.1134,55.039925,67.500465,67.500465,105.42313,69.51001,53.971447,0.36427954,0.7,71.55754,0.23490538,0.3,71.859055,0.26099098,0.3,73.29091,0.0,0.2625,1377.3461,1377.3461,253.60931,15.60464,353.43265,282.04135,35.822056,0
2423,21546720.0,71.82478,72.57251,65.13207,66.33925,55.040417,67.589645,67.589645,105.58213,69.45195,54.031654,0.36445278,0.7,71.59181,0.22118138,0.3,71.89498,0.24493618,0.3,73.41203,0.0,0.2625,1378.8956,1378.8956,238.5057,17.374907,353.92862,264.41647,33.85048,0
2425,21546840.0,71.814285,72.58124,64.57495,65.66244,55.040802,67.71318,67.71318,105.80239,69.38449,54.103394,0.36462602,0.7,71.59088,0.20930144,0.3,71.89537,0.2307312,0.3,73.42752,0.0,0.2625,1378.2949,1378.2949,225.43697,19.879593,354.61566,248.82195,31.512106,0
2428,21546900.0,71.83346,72.618484,64.25536,65.28462,55.041023,67.78424,67.78424,105.9291,69.34758,54.1436,0.36471263,0.7,71.60659,0.20243163,0.3,71.91113,0.2227293,0.3,73.491844,0.0,0.2625,1378.9023,1378.9023,217.86589,21.347702,355.0109,240.01422,30.191813,0
2430,21546960.0,71.852844,72.65645,63.94407,64.9124,55.041183,67.85995,67.85995,106.064095,69.30875,54.187935,0.36466986,0.7,71.61955,0.19566286,0.3,71.92508,0.21477789,0.3,73.555405,0.0,0.2625,1380.039,1380.039,210.43347,22.933334,355.43195,231.28772,28.732914,0
2431,21547080.0,71.8389,72.66408,63.40156,64.2514,55.04135,67.90487,67.90487,106.14418,69.22585,54.263134,0.36458433,0.7,71.61351,0.18388148,0.3,71.919586,0.2006955,0.3,73.57468,0.0,0.2625,1374.7609,1374.7609,197.27626,23.885357,355.68185,215.59113,26.23813,0
2433,21547200.0,71.8757,72.739395,62.78237,63.51538,55.041573,67.8823,67.8823,106.10396,69.13692,54.342125,0.36449882,0.7,71.63708,0.17037661,0.3,71.943436,0.18491016,0.3,73.7091,0.0,0.2625,1369.1107,1369.1107,182.0864,23.408443,355.55637,197.863,23.556086,0
2435,21547320.0,71.85916,72.74654,62.259422,62.876747,55.04168,67.823006,67.823006,105.99823,69.04309,54.424194,0.36446834,0.7,71.626526,0.15873224,0.3,71.93266,0.1710063,0.3,73.73272,0.0,0.2625,1359.2778,1359.2778,168.912,22.161655,355.22668,182.18523,20.767313,0
2437,21547440.0,71.89465,72.822556,61.66484,62.16884,55.041847,67.74337,67.74337,105.85623,68.94548,54.513954,0.36443785,0.7,71.645645,0.14539604,0.3,71.95117,0.15544067,0.3,73.87422,0.0,0.2625,1350.6451,1350.6451,153.91641,20.507734,354.78378,164.72325,17.70827,0
2439,21547500.0,71.88592,72.8264,61.417595,61.863693,55.0419,67.69904,67.69904,105.77719,68.8956,54.561028,0.36442262,0.7,71.63747,0.13969712,0.3,71.94321,0.14859712,0.3,73.887024,0.0,0.2625,1345.0973,1345.0973,147.52185,19.597717,354.53726,157.07661,16.113247,0
2441,21547560.0,71.87658,72.82953,61.16771,61.560253,55.041954,67.65279,67.65279,105.69471,68.84518,54.607773,0.36444625,0.7,71.63115,0.13392071,0.3,71.93563,0.14176054,0.3,73.90207,0.0,0.2625,1338.8368,1338.8368,141.02884,18.656183,354.28,149.42883,14.527352,0
2444,21547680.0,71.91162,72.90643,60.601204,60.885307,55.042007,67.55655,67.55655,105.52313,68.74333,54.70852,0.36449355,0.7,71.6463,0.12078537,0.3,71.94936,0.12645818,0.3,74.05011,0.0,0.2625,1328.9315,1328.9315,126.43977,16.724985,353.74484,132.48732,11.10838,0
2445,21547800.0,71.8929,72.913635,60.13494,60.312813,55.041733,67.497635,67.497635,105.41807,68.641106,54.816734,0.36454082,0.7,71.6284,0.1095089,0.3,71.92959,0.11304074,0.3,74.08186,0.0,0.2625,1317.8364,1317.8364,114.02625,15.56121,353.41714,117.793976,7.4495435,0
2447,21547920.0,71.92833,72.99153,59.60128,59.676373,55.041573,67.462135,67.462135,105.35479,68.539536,54.930664,0.36459818,0.7,71.639984,0.096604764,0.3,71.93898,0.0980409,0.3,74.23595,0.0,0.2625,1309.7706,1309.7706,100.020355,14.867526,353.21976,101.57011,3.6071954,0
2449,21548040.0,71.90965,72.99899,59.168037,59.142654,55.042725,67.49974,67.49974,105.42183,68.43978,55.05201,0.36465555,0.7,71.61895,0.08555903,0.3,71.91547,0.084924184,0.3,74.27105,0.0,0.2625,1301.9934,1301.9934,88.19706,15.604296,353.4289,87.59673,0.0,0
2451,21548100.0,71.92755,73.03795,58.91343,58.841137,55.113476,67.53921,67.53921,105.492195,68.390945,55.11375,0.36468425,0.7,71.62456,0.07916597,0.3,71.91893,0.077555485,0.3,74.351364,0.0,0.2625,1299.7377,1299.7377,81.40341,16.383707,353.64835,79.78977,0.0,0
2453,21548160.0,71.946396,73.07821,58.669144,58.547035,55.17714,67.58892,67.58892,105.58085,68.34299,55.177414,0.36468437,0.7,71.62719,0.072922856,0.3,71.9208,0.070267625,0.3,74.430954,0.0,0.2625,1298.4874,1298.4874,74.842415,17.374323,353.92487,72.15088,0.0,0
2456,21548280.0,71.92959,73.08656,58.261826,58.04512,55.29991,67.71249,67.71249,105.80116,68.25027,55.300186,0.36468464,0.7,71.60324,0.062147018,0.3,71.89377,0.057493087,0.3,74.47023,0.0,0.2625,1294.1245,1294.1245,63.590183,19.878853,354.61206,58.862324,0.0,0
2457,21548400.0,71.96941,73.16747,57.786285,57.478775,55.420982,67.85929,67.85929,106.06292,68.162766,55.421257,0.3646849,0.7,71.60824,0.049819544,0.3,71.89531,0.043222707,0.3,74.63662,0.0,0.2625,1293.5945,1293.5945,50.801712,22.93251,355.4285,44.09327,0.0,0
2459,21548520.0,71.95662,73.17642,57.381878,56.985107,55.51887,67.90427,67.90427,106.14311,68.08157,55.519035,0.36460394,0.7,71.581436,0.03935099,0.3,71.86504,0.030830383,0.3,74.679855,0.0,0.2625,1287.3705,1287.3705,40.014378,23.884638,355.6787,31.378317,0.0,0
2461,21548640.0,72.00249,73.25888,56.901775,56.419365,55.606323,67.88176,67.88176,106.10299,68.0078,55.606544,0.364523,0.7,71.583466,0.027361441,0.3,71.86307,0.01698144,0.3,74.85245,0.0,0.2625,1282.4186,1282.4186,27.693531,23.40773,355.55356,17.201344,0.0,0
2463,21548700.0,71.99837,73.263824,56.70369,56.176895,55.646202,67.85549,67.85549,106.056145,67.974014,55.64637,0.36448252,0.7,71.56781,0.022321856,0.3,71.84621,0.01097474,0.3,74.87497,0.0,0.2625,1278.8372,1278.8372,22.582056,22.853424,355.40747,11.137358,0.0,0
2465,21548760.0,71.99457,73.26839,56.49951,55.932396,55.6818,67.82252,67.82252,105.99736,67.942535,55.68196,0.36448088,0.7,71.554245,0.017219918,0.3,71.82989,0.0049982546,0.3,74.89974,0.0,0.2625,1274.6732,1274.6732,17.386984,22.160992,355.2241,4.4492497,0.0,0
2468,21548880.0,72.0461,73.35232,56.02413,55.765404,55.749367,67.74292,67.74292,105.85544,67.88701,55.749527,0.36447763,0.7,71.553635,0.0055892887,0.3,71.82549,0.0,0.3,75.07849,0.0,0.2625,1269.7277,1269.7277,5.6112127,20.507109,354.78146,0.0,0.0,0
2469,21549000.0,72.16399,73.60797,56.124218,56.121746,56.114,67.509735,67.509735,137.37874,67.842285,56.113174,0.36447436,0.7,71.522385,0.0,0.3,71.79363,0.0,0.3,75.114685,0.0,0.3503431,1396.6873,1396.6873,0.25454307,21.032566,400.43762,0.2043644,0.0,0
2471,21549120.0,72.24495,73.73343,56.23831,56.238365,56.238586,67.49127,67.49127,144.00363,67.809494,56.238476,0.36271068,0.7,71.52194,0.0,0.3,71.79347,0.0,0.3,75.25037,0.0,0.3626951,1442.4076,1442.4076,0.0,21.853312,410.12393,0.0,0.0,0
2473,21549240.0,72.253845,73.74826,56.26748,56.26748,56.267532,67.50405,67.50405,147.41057,67.78972,56.267532,0.360947,0.7,71.4931,0.0,0.3,71.76567,0.0,0.3,75.25087,0.0,0.36987123,1462.0938,1462.0938,0.0,22.789375,415.17038,0.0,0.0,0
2475,21549300.0,72.2923,73.79941,56.276436,56.276436,56.276596,67.510735,67.510735,149.43527,67.78511,56.276543,0.36006516,0.7,71.494644,0.0,0.3,71.76694,0.0,0.3,75.31793,0.0,0.37629282,1474.0892,1474.0892,0.0,23.334875,418.1665,0.0,0.0,0
2477,21549360.0,72.33185,73.85472,56.291817,56.291817,56.291977,67.517105,67.517105,151.89305,67.78417,56.29187,0.35955197,0.7,71.49437,0.0,0.3,71.76738,0.0,0.3,75.38248,0.0,0.38279018,1489.8634,1489.8634,0.0,23.96679,421.79855,0.0,0.0,0
2479,21549480.0,72.34273,73.868286,56.320213,56.320213,56.32038,67.54037,67.54037,155.59131,67.7939,56.320324,0.35852557,0.7,71.46739,0.0,0.3,71.74172,0.0,0.3,75.376434,0.0,0.39040413,1521.9592,1521.9592,0.0,25.253471,427.30414,0.0,0.0,0
2482,21549600.0,72.426994,73.97595,56.347183,56.347183,56.34735,67.55966,67.55966,160.36461,67.81999,56.347298,0.35749918,0.7,71.470085,0.0,0.3,71.74507,0.0,0.3,75.50394,0.0,0.40382785,1566.0015,1566.0015,0.0,26.707277,434.37823,0.0,0.0,0
2483,21549720.0,72.442535,73.986115,56.352676,56.352676,56.352623,67.588005,67.588005,164.13954,67.855034,56.352676,0.35635975,0.7,71.44482,0.0,0.3,71.72124,0.0,0.3,75.49086,0.0,0.41179928,1605.6282,1605.6282,0.0,28.201677,440.01154,0.0,0.0,0
2485,21549840.0,72.529495,74.093185,56.35801,56.35801,56.358116,67.609764,67.609764,169.07425,67.89058,56.358116,0.3552203,0.7,71.44855,0.0,0.3,71.72591,0.0,0.3,75.61358,0.0,0.42563778,1652.579,1652.579,0.0,29.836933,447.3302,0.0,0.0,0
2487,21549900.0,72.53691,74.09834,56.36026,56.36026,56.360207,67.62365,67.62365,171.27074,67.90854,56.360207,0.3546506,0.7,71.43553,0.0,0.3,71.71426,0.0,0.3,75.602264,0.0,0.42973116,1674.9011,1674.9011,0.0,30.684141,450.60046,0.0,0.0,0
2489,21549960.0,72.54202,74.09829,56.35147,56.35147,56.351303,67.63998,67.63998,172.95848,67.92667,56.35136,0.35402042,0.7,71.424545,0.0,0.3,71.70366,0.0,0.3,75.59172,0.0,0.43382522,1693.8217,1693.8217,0.0,31.48303,453.12976,0.0,0.0,0
2491,21550080.0,72.62816,74.20266,56.34614,56.34614,56.3462,67.66267,67.66267,177.99042,67.96336,56.34614,0.3527601,0.7,71.42916,0.0,0.3,71.70943,0.0,0.3,75.70779,0.0,0.44792494,1742.4583,1742.4583,0.0,33.259632,460.59418,0.0,0.0,0
2494,21550200.0,72.637436,74.20216,56.329605,56.329605,56.32933,67.69368,67.69368,181.94177,68.00055,56.329445,0.35149983,0.7,71.40614,0.0,0.3,71.68844,0.0,0.3,75.67746,0.0,0.45625606,1784.7037,1784.7037,0.0,35.029808,466.49484,0.0,0.0,0
2496,21550320.0,72.72258,74.303955,56.315544,56.315544,56.315544,67.716606,67.716606,187.04494,68.038284,56.315544,0.3501556,0.7,71.41136,0.0,0.3,71.69508,0.0,0.3,75.78722,0.0,0.47055057,1834.5415,1834.5415,0.0,36.9309,474.0647,0.0,0.0,0
2497,21550440.0,72.72797,74.296814,56.290718,56.290718,56.29033,67.748024,67.748024,191.03294,68.07652,56.290497,0.34881136,0.7,71.389114,0.0,0.3,71.675255,0.0,0.3,75.74838,0.0,0.4789423,1877.2914,1877.2914,0.0,38.81274,480.0205,0.0,0.0,0
2499,21550500.0,72.768616,74.34395,56.275444,56.275444,56.27528,67.76069,67.76069,193.33438,68.095856,56.275337,0.34813926,0.7,71.39296,0.0,0.3,71.67943,0.0,0.3,75.80172,0.0,0.486141,1900.6418,1900.6418,0.0,39.772396,483.4411,0.0,0.0,0
2501,21550560.0,72.8114,74.39492,56.269455,56.269455,56.26935,67.770935,67.770935,196.17514,68.115295,56.2694,0.34739637,0.7,71.394775,0.0,0.3,71.68262,0.0,0.3,75.852036,0.0,0.49335614,1927.8638,1927.8638,0.0,40.828785,487.64774,0.0,0.0,0
2503,21550680.0,72.813385,74.38135,56.23754,56.23754,56.237045,67.80265,67.80265,200.16644,68.154526,56.237267,0.3459106,0.7,71.373184,0.0,0.3,71.66372,0.0,0.3,75.80452,0.0,0.50172293,1970.7079,1970.7079,0.0,42.813496,493.6093,0.0,0.0,0
2505,21550800.0,72.89501,74.475555,56.210186,56.210186,56.20997,67.82548,67.82548,205.31528,68.19429,56.210075,0.34442484,0.7,71.37917,0.0,0.3,71.67174,0.0,0.3,75.90202,0.0,0.51617646,2021.6317,2021.6317,0.0,44.936607,501.24615,0.0,0.0,0
2507,21550920.0,72.89287,74.45485,56.172283,56.172283,56.171677,67.85747,67.85747,209.27812,68.23456,56.171898,0.3428135,0.7,71.35808,0.0,0.3,71.65361,0.0,0.3,75.845825,0.0,0.5244372,2064.1826,2064.1826,0.0,47.015713,507.16675,0.0,0.0,0
2510,21551040.0,72.97274,74.54472,56.13971,56.13971,56.139435,67.880196,67.880196,214.40216,68.27526,56.13954,0.34120214,0.7,71.36429,0.0,0.3,71.66207,0.0,0.3,75.93735,0.0,0.5388525,2115.1265,2115.1265,0.0,49.237415,514.76685,0.0,0.0,0
2511,21551100.0,72.97043,74.53302,56.123726,56.123726,56.123177,67.89501,67.89501,216.6375,68.29581,56.123394,0.34039646,0.7,71.35297,0.0,0.3,71.65289,0.0,0.3,75.90439,0.0,0.54291266,2138.1296,2138.1296,0.0,50.36633,518.09717,0.0,0.0,0
2513,21551160.0,72.96571,74.516594,56.09664,56.09664,56.095985,67.91244,67.91244,218.30591,68.31646,56.096203,0.33956543,0.7,71.34358,0.0,0.3,71.64465,0.0,0.3,75.87253,0.0,0.5469297,2157.033,2157.033,0.0,51.401386,520.6014,0.0,0.0,0
2515,21551280.0,73.04317,74.6019,56.059563,56.059563,56.059288,67.935074,67.935074,223.37502,68.35809,56.0594,0.33790335,0.7,71.349945,0.0,0.3,71.6535,0.0,0.3,75.95805,0.0,0.5612312,2207.6738,2207.6738,0.0,53.711815,528.12054,0.0,0.0,0
2517,21551400.0,73.03108,74.566086,56.0121,56.0121,56.011276,67.96758,67.96758,227.19038,68.40018,56.01161,0.33624128,0.7,71.32951,0.0,0.3,71.63664,0.0,0.3,75.88478,0.0,0.5690507,2248.6494,2248.6494,0.0,55.94961,533.8259,0.0,0.0,0
2519,21551520.0,73.10573,74.64662,55.971176,55.971176,55.970848,67.99013,67.99013,232.1763,68.44275,55.97096,0.33454916,0.7,71.33594,0.0,0.3,71.64581,0.0,0.3,75.96459,0.0,0.5831676,2298.723,2298.723,0.0,58.337418,541.2226,0.0,0.0,0
2522,21551640.0,73.08853,74.603226,55.919815,55.919815,55.918938,68.0229,68.0229,235.87746,68.4857,55.919266,0.33285707,0.7,71.31578,0.0,0.3,71.62939,0.0,0.3,75.88318,0.0,0.59066826,2338.5398,2338.5398,0.0,60.63685,546.761,0.0,0.0,0
2523,21551700.0,73.12392,74.6398,55.892464,55.892464,55.891968,68.0355,68.0355,238.03455,68.50735,55.89213,0.332011,0.7,71.31979,0.0,0.3,71.63455,0.0,0.3,75.92207,0.0,0.59762335,2361.1433,2361.1433,0.0,61.796238,549.96924,0.0,0.0,0
2525,21551760.0,73.16066,74.67914,55.87571,55.87571,55.875267,68.045334,68.045334,240.76,68.5291,55.875435,0.33112258,0.7,71.322205,0.0,0.3,71.638725,0.0,0.3,75.95778,0.0,0.60455036,2387.8801,2387.8801,0.0,63.090706,554.0053,0.0,0.0,0
2527,21551880.0,73.138855,74.628494,55.821053,55.821053,55.820114,68.078354,68.078354,244.32866,68.57294,55.820446,0.32934564,0.7,71.30227,0.0,0.3,71.62268,0.0,0.3,75.8689,0.0,0.611687,2426.414,2426.414,0.0,65.44017,559.3496,0.0,0.0,0
2529,21552000.0,73.20856,74.70012,55.774246,55.774246,55.77381,68.10067,68.10067,249.09067,68.61716,55.77397,0.32756874,0.7,71.3087,0.0,0.3,71.63213,0.0,0.3,75.938995,0.0,0.6252919,2474.906,2474.906,0.0,67.94882,566.41644,0.0,0.0,0
2531,21552120.0,73.18225,74.64266,55.716843,55.716843,55.7158,68.133934,68.133934,252.51132,68.66176,55.716187,0.32572237,0.7,71.28897,0.0,0.3,71.616425,0.0,0.3,75.84325,0.0,0.63202524,2512.0466,2512.0466,0.0,70.336685,571.54395,0.0,0.0,0
2533,21552240.0,73.24982,74.71023,55.667847,55.667847,55.667297,68.15613,68.15613,257.1381,68.7068,55.66752,0.323876,0.7,71.2954,0.0,0.3,71.62598,0.0,0.3,75.90933,0.0,0.6453159,2559.6113,2559.6113,0.0,72.88868,578.4116,0.0,0.0,0
2536,21552300.0,73.23543,74.68029,55.64373,55.64373,55.6428,68.171425,68.171425,259.07968,68.72943,55.643127,0.32295284,0.7,71.28485,0.0,0.3,71.6178,0.0,0.3,75.857475,0.0,0.64850026,2579.7498,2579.7498,0.0,74.17081,581.3116,0.0,0.0,0
2537,21552360.0,73.218834,74.646286,55.608078,55.608078,55.60698,68.18962,68.18962,260.39737,68.75218,55.60737,0.32203355,0.7,71.27585,0.0,0.3,71.61055,0.0,0.3,75.80727,0.0,0.6516127,2595.2656,2595.2656,0.0,75.303085,583.30255,0.0,0.0,0
2539,21552480.0,73.28404,74.71023,55.557266,55.557266,55.556717,68.21171,68.21171,264.87653,68.79799,55.556885,0.320195,0.7,71.282166,0.0,0.3,71.62016,0.0,0.3,75.86995,0.0,0.6645579,2641.8232,2641.8232,0.0,77.88682,589.95294,0.0,0.0,0
2541,21552600.0,73.24855,74.64024,55.495583,55.495583,55.494427,68.24543,68.24543,267.96353,68.84413,55.494812,0.31835645,0.7,71.26277,0.0,0.3,71.60494,0.0,0.3,75.76222,0.0,0.67039084,2675.9448,2675.9448,0.0,80.31598,594.5913,0.0,0.0,0
2543,21552720.0,73.31167,74.701004,55.443283,55.443283,55.442734,68.2674,68.2674,272.2849,68.89061,55.4429,0.3165402,0.7,71.26898,0.0,0.3,71.614555,0.0,0.3,75.822044,0.0,0.6829649,2721.4673,2721.4673,0.0,82.91996,601.0094,0.0,0.0,0
2545,21552840.0,73.27179,74.625305,55.380005,55.380005,55.378796,68.301346,68.301346,275.1909,68.93746,55.379234,0.31472397,0.7,71.24965,0.0,0.3,71.59956,0.0,0.3,75.70921,0.0,0.6883127,2754.035,2754.035,0.0,85.35235,605.3824,0.0,0.0,0
2548,21552900.0,73.301834,74.653046,55.34754,55.34754,55.346825,68.31379,68.31379,276.9658,68.96103,55.347046,0.31381583,0.7,71.25354,0.0,0.3,71.60483,0.0,0.3,75.73953,0.0,0.6944292,2774.0154,2774.0154,0.0,86.56914,608.0283,0.0,0.0,0
2550,21552960.0,73.333206,74.68331,55.32661,55.32661,55.326004,68.32321,68.32321,279.34653,68.98465,55.326225,0.31288826,0.7,71.25569,0.0,0.3,71.609116,0.0,0.3,75.76672,0.0,0.700495,2798.5295,2798.5295,0.0,87.96543,611.55646,0.0,0.0,0
2551,21553080.0,73.289536,74.60245,55.26201,55.26201,55.260803,68.35737,68.35737,282.06485,69.032166,55.261185,0.31103313,0.7,71.236404,0.0,0.3,71.59423,0.0,0.3,75.64934,0.0,0.7053415,2829.5745,2829.5745,0.0,90.38999,615.6542,0.0,0.0,0
2553,21553200.0,73.34957,74.65799,55.20774,55.20774,55.207134,68.37913,68.37913,286.0486,69.08001,55.20735,0.309178,0.7,71.24234,0.0,0.3,71.60373,0.0,0.3,75.70499,0.0,0.7171164,2873.0586,2873.0586,0.0,93.0015,621.57526,0.0,0.0,0
2555,21553320.0,73.30255,74.572464,55.14171,55.14171,55.14045,68.41349,68.41349,288.57468,69.12906,55.14083,0.30729666,0.7,71.22301,0.0,0.3,71.58901,0.0,0.3,75.58359,0.0,0.7214505,2902.745,2902.745,0.0,95.40775,625.39087,0.0,0.0,0
2557,21553440.0,73.36193,74.62596,55.085243,55.085243,55.084526,68.435135,68.435135,292.38208,69.1801,55.084747,0.30541536,0.7,71.228714,0.0,0.3,71.598404,0.0,0.3,75.63786,0.0,0.73280567,2945.597,2945.597,0.0,98.00752,631.0524,0.0,0.0,0
2559,21553500.0,73.337814,74.582565,55.056786,55.056786,55.05558,68.45084,68.45084,293.8824,69.2063,55.05596,0.3044747,0.7,71.21828,0.0,0.3,71.59061,0.0,0.3,75.5743,0.0,0.7347518,2962.379,2962.379,0.0,99.30108,633.30493,0.0,0.0,0
2562,21553560.0,73.312,74.53621,55.015972,55.015972,55.0146,68.46972,68.46972,294.71198,69.23294,55.015038,0.30357978,0.7,71.209435,0.0,0.3,71.58374,0.0,0.3,75.51294,0.0,0.7366178,2974.1765,2974.1765,0.0,100.38533,634.58026,0.0,0.0,0
2564,21553680.0,73.370445,74.58795,54.956646,54.956646,54.955933,68.491264,68.491264,298.33875,69.28743,54.956154,0.30178988,0.7,71.21493,0.0,0.3,71.59302,0.0,0.3,75.56612,0.0,0.7475411,3016.3523,3016.3523,0.0,102.96317,639.976,0.0,0.0,0
2565,21553800.0,73.31766,74.49429,54.88441,54.88441,54.88298,68.526054,68.526054,300.46902,69.34335,54.883423,0.3,0.7,71.19559,0.0,0.3,71.578415,0.0,0.3,75.43807,0.0,0.75082284,3043.7273,3043.7273,0.0,105.30251,643.21094,0.0,0.0,0
2567,21553920.0,73.367584,74.544556,54.822887,54.822887,54.82212,68.54754,68.54754,303.91153,69.400536,54.822395,0.3,0.7,71.20087,0.0,0.3,71.587524,0.0,0.3,75.49048,0.0,0.7613045,3084.654,3084.654,0.0,107.847084,648.3356,0.0,0.0,0
2569,21554040.0,73.30441,74.44743,54.748512,54.748512,54.747025,68.582535,68.582535,305.83987,69.45888,54.74752,0.3,0.7,71.18142,0.0,0.3,71.57292,0.0,0.3,75.359634,0.0,0.7640511,3110.2522,3110.2522,0.0,110.13606,651.27423,0.0,0.0,0
2571,21554100.0,73.32858,74.47089,54.710716,54.710716,54.709785,68.59485,68.59485,307.1458,69.48837,54.71006,0.3,0.7,71.184715,0.0,0.3,71.577866,0.0,0.3,75.38721,0.0,0.76909703,3127.827,3127.827,0.0,111.27435,653.2304,0.0,0.0,0
2573,21554160.0,73.353806,74.49649,54.68501,54.68501,54.684185,68.60391,68.60391,309.09598,69.51809,54.68446,0.3,0.7,71.18642,0.0,0.3,71.58187,0.0,0.3,75.41165,0.0,0.7740845,3150.3477,3150.3477,0.0,112.638435,656.12445,0.0,0.0,0
2576,21554280.0,73.288925,74.39624,54.608597,54.608597,54.607063,68.63908,68.63908,310.8212,69.578125,54.607555,0.3,0.7,71.16686,0.0,0.3,71.5672,0.0,0.3,75.278336,0.0,0.776294,3174.7046,3174.7046,0.0,114.8702,658.7651,0.0,0.0,0
2577,21554400.0,73.33809,74.44436,54.54345,54.54345,54.542572,68.66037,68.66037,313.88962,69.638664,54.542847,0.3,0.7,71.171585,0.0,0.3,71.57594,0.0,0.3,75.33013,0.0,0.7858753,3213.926,3213.926,0.0,117.322876,663.3391,0.0,0.0,0
2579,21554520.0,73.277664,74.34927,55.037285,55.037834,55.03531,68.69502,68.69502,315.51297,69.69964,54.4655,0.3,0.7,71.15395,0.0,0.3,71.56325,0.0,0.3,75.20422,0.0,0.7879557,3237.9739,3237.9739,12.552758,119.519325,665.82837,12.5639515,57.45253,0
2581,21554640.0,73.33595,74.408875,55.03767,55.038002,55.03531,68.71518,68.71518,318.639,69.76083,54.402992,0.3,0.7,71.161644,0.0,0.3,71.57473,0.0,0.3,75.26998,0.0,0.79774094,3278.5317,3278.5317,13.9194355,122.0115,670.48376,13.926973,64.30689,0
2583,21554700.0,73.30733,74.36361,55.037727,55.038055,55.035255,68.73086,68.73086,319.79138,69.79149,54.37113,0.3,0.7,71.15263,0.0,0.3,71.56853,0.0,0.3,75.2072,0.0,0.79871523,3293.3052,3293.3052,14.634177,123.254364,672.22473,14.640364,67.83505,0
2585,21554760.0,73.277664,74.31621,55.03778,55.038002,55.03514,68.74993,68.74993,320.246,69.82208,54.333282,0.3,0.7,71.14528,0.0,0.3,71.56325,0.0,0.3,75.14732,0.0,0.7996408,3298.9692,3298.9692,15.461617,124.24017,672.94934,15.466695,71.75039,0
2587,21554880.0,73.33688,74.37679,55.038277,55.038383,55.03586,68.770386,68.770386,323.2712,69.883224,54.301918,0.3,0.7,71.153244,0.0,0.3,71.575165,0.0,0.3,75.214775,0.0,0.8091889,3330.938,3330.938,16.147501,126.73801,677.4574,16.15092,75.65894,0
2590,21555000.0,73.27816,74.28346,55.038437,55.03855,55.036133,68.80546,68.80546,324.76523,69.94403,54.260445,0.3,0.7,71.137314,0.0,0.3,71.56413,0.0,0.3,75.09206,0.0,0.81078446,3345.6843,3345.6843,17.082188,128.95148,679.7578,17.08449,80.38844,0
2591,21555120.0,73.33809,74.34505,55.03877,55.038826,55.036682,68.82591,68.82591,327.69144,70.00435,54.235504,0.3,0.7,71.1456,0.0,0.3,71.57638,0.0,0.3,75.1611,0.0,0.82010156,3376.2512,3376.2512,17.626572,131.44006,684.1203,17.628122,83.705536,0
2593,21555240.0,73.278824,74.251114,55.038826,55.03888,55.03679,68.86114,68.86114,329.0759,70.063995,54.199413,0.3,0.7,71.13011,0.0,0.3,71.56583,0.0,0.3,75.03839,0.0,0.8214031,3389.3035,3389.3035,18.442287,133.63034,686.26013,18.44333,87.91807,0
2595,21555300.0,73.30865,74.28143,55.03888,55.038933,55.036846,68.87304,68.87304,330.14667,70.09355,54.182934,0.3,0.7,71.135,0.0,0.3,71.572586,0.0,0.3,75.07525,0.0,0.8259638,3401.3528,3401.3528,18.79621,134.72809,687.8692,18.797068,89.88887,0
2597,21555360.0,73.339294,74.31362,55.039043,55.0391,55.03723,68.881516,68.881516,331.90576,70.12283,54.179474,0.3,0.7,71.13869,0.0,0.3,71.578354,0.0,0.3,75.10898,0.0,0.8304946,3418.5986,3418.5986,18.875208,136.10475,690.48065,18.875912,90.75639,0
2599,21555480.0,73.27937,74.21914,55.039043,55.0391,55.03723,68.91687,68.91687,333.18396,70.18068,54.147835,0.3,0.7,71.12358,0.0,0.3,71.56825,0.0,0.3,74.98626,0.0,0.8315116,3430.1445,3430.1445,19.594387,138.26863,692.4646,19.594862,94.53748,0
2602,21555600.0,73.34012,74.282585,55.03926,55.03926,55.037613,68.93714,68.93714,335.91992,70.237366,54.13201,0.3,0.7,71.132416,0.0,0.3,71.5811,0.0,0.3,75.058334,0.0,0.8403828,3458.318,3458.318,19.936089,140.72629,696.5469,19.936407,96.97148,0
2604,21555720.0,73.27937,74.18761,55.039207,55.039207,55.037613,68.97262,68.97262,337.0951,70.292625,54.103943,0.3,0.7,71.11775,0.0,0.3,71.57138,0.0,0.3,74.93561,0.0,0.8411242,3468.5046,3468.5046,20.576677,142.86176,698.3797,20.57689,100.39097,0
2605,21555840.0,73.34029,74.25194,55.039375,55.039375,55.037945,68.99281,68.99281,339.7395,70.346405,54.091583,0.3,0.7,71.12688,0.0,0.3,71.58446,0.0,0.3,75.00911,0.0,0.84977955,3495.6692,3495.6692,20.84352,145.30066,702.3271,20.843664,102.48222,0
2607,21555900.0,73.31002,74.205185,55.03943,55.03943,55.038055,69.008865,69.008865,340.63824,70.372665,54.0851,0.3,0.7,71.11907,0.0,0.3,71.579285,0.0,0.3,74.94621,0.0,0.8500372,3502.9355,3502.9355,21.003342,146.50691,703.6963,21.00346,103.52569,0
2609,21555960.0,73.278595,74.15652,55.039318,55.039375,55.037888,69.02838,69.02838,340.81442,70.39842,54.06642,0.3,0.7,71.11253,0.0,0.3,71.57512,0.0,0.3,74.886444,0.0,0.8502533,3504.6096,3504.6096,21.420094,147.40593,704.0127,21.42019,105.59811,0
2611,21556080.0,73.33941,74.221664,55.039482,55.039482,55.03822,69.04851,69.04851,343.36923,70.44858,54.056866,0.3,0.7,71.12187,0.0,0.3,71.58846,0.0,0.3,74.96115,0.0,0.8586964,3530.8486,3530.8486,21.62545,149.82417,707.8281,21.625517,107.39822,0
2613,21556200.0,73.276566,74.12581,55.03943,55.03943,55.03811,69.08418,69.08418,344.34644,70.4967,54.034126,0.3,0.7,71.107864,0.0,0.3,71.57951,0.0,0.3,74.83855,0.0,0.85890955,3538.63,3538.63,22.149902,151.89754,709.37054,22.149946,110.25885,0
2615,21556320.0,73.33705,74.19173,55.039593,55.039593,55.038383,69.10423,69.10423,346.81317,70.54251,54.02687,0.3,0.7,71.117424,0.0,0.3,71.59308,0.0,0.3,74.91446,0.0,0.8671432,3564.002,3564.002,22.30481,154.29317,713.0562,22.30484,111.81142,0
2617,21556440.0,73.27294,74.09549,55.039482,55.039536,55.038277,69.140015,69.140015,347.6948,70.58596,54.006054,0.3,0.7,71.103745,0.0,0.3,71.58446,0.0,0.3,74.791855,0.0,0.867102,3570.689,3570.689,22.786903,156.33286,714.4584,22.786924,114.457306,0
2619,21556500.0,73.30266,74.12807,55.039536,55.039536,55.038277,69.15179,69.15179,348.5288,70.60672,53.99699,0.3,0.7,71.10913,0.0,0.3,71.59181,0.0,0.3,74.832016,0.0,0.87112874,3580.2532,3580.2532,22.979874,157.35718,715.7189,22.97989,115.684525,0
2622,21556560.0,73.33287,74.162125,55.03965,55.03965,55.038605,69.16,69.16,350.07468,70.62683,54.00067,0.3,0.7,71.113464,0.0,0.3,71.598236,0.0,0.3,74.868866,0.0,0.875128,3595.2336,3595.2336,22.900448,158.70386,718.01624,22.900461,115.79905,0
2623,21556680.0,73.26729,74.065445,55.039593,55.039593,55.038437,69.19588,69.19588,350.86243,70.6649,53.9815,0.3,0.7,71.10007,0.0,0.3,71.58989,0.0,0.3,74.74626,0.0,0.87483764,3600.873,3600.873,23.348227,160.70805,719.2806,23.348236,118.26415,0
2625,21556800.0,73.326385,74.132675,55.039703,55.039703,55.03871,69.21581,69.21581,353.15625,70.7,53.977654,0.3,0.7,71.11001,0.0,0.3,71.6039,0.0,0.3,74.824265,0.0,0.8826566,3624.6143,3624.6143,23.427956,163.0523,722.71173,23.427961,119.42624,0
2627,21556920.0,73.24344,74.01628,55.039536,55.039536,55.03833,69.25332,69.25332,353.612,70.727684,53.949142,0.3,0.7,71.077484,0.0,0.3,71.576324,0.0,0.3,74.68254,0.0,0.88128686,3624.1917,3624.1917,24.083181,164.92316,723.4928,24.083185,122.836205,0
2629,21557040.0,73.2858,74.06714,55.039536,55.039536,55.038383,69.27425,69.27425,355.50122,70.74389,53.934204,0.3,0.7,71.07178,0.0,0.3,71.57451,0.0,0.3,74.745224,0.0,0.88808954,3641.0327,3641.0327,24.40701,167.06638,726.3319,24.407011,125.1183,0
2631,21557100.0,73.24355,74.01122,55.039536,55.039536,55.038383,69.29083,69.29083,356.01178,70.747894,53.92624,0.3,0.7,71.05574,0.0,0.3,71.56088,0.0,0.3,74.67485,0.0,0.8873076,3642.559,3642.559,24.599068,168.10837,727.1319,24.59907,126.25571,0
2634,21557160.0,73.2,73.953705,55.03943,55.03943,55.03811,69.31088,69.31088,355.77985,70.74927,53.90608,0.3,0.7,71.040794,0.0,0.3,71.54831,0.0,0.3,74.607834,0.0,0.8864771,3638.3167,3638.3167,25.051926,168.79573,726.84985,25.051928,128.44539,0
2635,21557280.0,73.23845,74.00589,55.039536,55.039536,55.03833,69.331245,69.331245,357.5493,70.7446,53.893993,0.3,0.7,71.03519,0.0,0.3,71.546555,0.0,0.3,74.672485,0.0,0.8929573,3653.643,3653.643,25.313942,170.85562,729.5112,25.313944,130.4088,0
2637,21557400.0,73.149345,73.89406,55.03943,55.03943,55.038162,69.36767,69.36767,357.70782,70.730484,53.868286,0.3,0.7,71.00509,0.0,0.3,71.521225,0.0,0.3,74.53735,0.0,0.8910467,3649.374,3649.374,25.906898,172.50587,729.852,25.9069,133.44681,0
2639,21557520.0,73.18483,73.94789,55.039536,55.039536,55.038383,69.38791,69.38791,359.3627,70.70752,53.858345,0.3,0.7,70.999985,0.0,0.3,71.51991,0.0,0.3,74.60426,0.0,0.89723897,3663.282,3663.282,26.121777,174.501,732.3444,26.121777,135.15297,0
2641,21557640.0,73.09271,73.83725,55.03943,55.03943,55.038162,69.40836,69.40836,359.37567,70.676544,53.831207,0.3,0.7,70.97076,0.0,0.3,71.49535,0.0,0.3,74.47078,0.0,0.8950271,3656.769,3656.769,26.742353,175.38135,732.4242,26.742355,138.3177,0
2643,21557700.0,73.10919,73.86428,55.03943,55.03943,55.03811,69.40926,69.40926,359.76968,70.658195,53.81852,0.3,0.7,70.969055,0.0,0.3,71.49541,0.0,0.3,74.50676,0.0,0.89800227,3659.833,3659.833,27.011454,175.69193,733.00586,27.011456,139.85764,0
2645,21557760.0,73.12584,73.892685,55.039536,55.039536,55.03833,69.40558,69.40558,360.87814,70.63803,53.81852,0.3,0.7,70.96631,0.0,0.3,71.49458,0.0,0.3,74.539665,0.0,0.9009428,3668.208,3668.208,27.01006,176.30383,734.62494,27.01006,140.30292,0
2648,21557880.0,73.03124,73.7831,55.03943,55.03943,55.03811,69.41621,69.41621,360.7602,70.59283,53.79138,0.3,0.7,70.93796,0.0,0.3,71.47069,0.0,0.3,74.4075,0.0,0.8984384,3659.7302,3659.7302,27.626192,176.67688,734.4833,27.626192,143.42628,0
2649,21558000.0,73.06228,73.839836,55.039536,55.039536,55.03833,69.40928,69.40928,362.14618,70.541466,53.779846,0.3,0.7,70.93411,0.0,0.3,71.470474,0.0,0.3,74.47809,0.0,0.90408194,3669.5571,3669.5571,27.86707,177.34563,736.5005,27.86707,145.26123,0
2651,21558120.0,72.9656,73.73096,55.03943,55.03943,55.038162,69.41813,69.41813,361.91403,70.484665,53.75408,0.3,0.7,70.90665,0.0,0.3,71.44729,0.0,0.3,74.34713,0.0,0.90129155,3659.5479,3659.5479,28.45078,177.56438,736.18567,28.45078,148.18454,0
2653,21558240.0,72.99499,73.7887,55.039536,55.039536,55.038437,69.41042,69.41042,363.1904,70.42309,53.74414,0.3,0.7,70.903465,0.0,0.3,71.44762,0.0,0.3,74.41904,0.0,0.9066635,3667.992,3667.992,28.656971,178.12592,738.03937,28.656971,149.81754,0
2655,21558300.0,72.94632,73.735306,55.039593,55.039593,55.038494,69.41295,69.41295,363.3914,70.39073,53.738205,0.3,0.7,70.88951,0.0,0.3,71.43587,0.0,0.3,74.35235,0.0,0.9051486,3665.157,3665.157,28.800068,178.37595,738.34283,28.800068,150.65012,0
2657,21558360.0,72.896774,73.68048,55.039482,55.039482,55.038277,69.41899,69.41899,362.84818,70.357445,53.719917,0.3,0.7,70.87677,0.0,0.3,71.425156,0.0,0.3,74.28902,0.0,0.90359217,3656.6345,3656.6345,29.207644,178.25539,737.56195,29.207644,152.5297,0
2660,21558480.0,72.92495,73.73892,55.039593,55.039593,55.03855,69.41115,69.41115,364.01648,70.288345,53.711403,0.3,0.7,70.87424,0.0,0.3,71.42598,0.0,0.3,74.36191,0.0,0.90869194,3663.8252,3663.8252,29.381712,178.73782,739.25635,29.381712,153.96686,0
2662,21558600.0,72.825745,73.63132,55.039482,55.039482,55.038383,69.4197,69.4197,363.5662,70.21649,53.68855,0.3,0.7,70.84842,0.0,0.3,71.40411,0.0,0.3,74.23271,0.0,0.90534467,3651.2637,3651.2637,29.90232,178.79086,738.61993,29.90232,156.4782,0
2663,21558720.0,72.85321,73.69026,55.03965,55.03965,55.03866,69.411865,69.411865,364.62698,70.1425,53.681297,0.3,0.7,70.8465,0.0,0.3,71.40549,0.0,0.3,74.30648,0.0,0.91017205,3657.3176,3657.3176,30.047583,179.19948,740.1562,30.047583,157.73167,0
2665,21558840.0,72.75356,73.58319,55.039536,55.039536,55.03855,69.42046,69.42046,364.07034,70.06708,53.65971,0.3,0.7,70.82146,0.0,0.3,71.38428,0.0,0.3,74.178055,0.0,0.9065546,3643.6948,3643.6948,30.540691,179.17894,739.36346,30.540691,160.052,0
2667,21558900.0,72.767075,73.612305,55.039536,55.039536,55.03855,69.41834,69.41834,364.18753,70.02907,53.650314,0.3,0.7,70.82134,0.0,0.3,71.38565,0.0,0.3,74.21683,0.0,0.90884906,3643.533,3643.533,30.736168,179.16992,739.5292,30.736168,161.13263,0
2669,21558960.0,72.780914,73.64258,55.03965,55.03965,55.038826,69.41265,69.41265,365.025,69.99089,53.653667,0.3,0.7,70.82013,0.0,0.3,71.38609,0.0,0.3,74.252426,0.0,0.9111119,3648.7402,3648.7402,30.65938,179.51518,740.74384,30.65938,161.12996,0
2671,21559080.0,72.68155,73.536064,55.039593,55.039593,55.03866,69.42128,69.42128,364.3645,69.91464,53.633232,0.3,0.7,70.79585,0.0,0.3,71.365555,0.0,0.3,74.12471,0.0,0.9072321,3634.211,3634.211,31.126373,179.42276,739.7985,31.126373,163.26425,0
2673,21559200.0,72.70929,73.595825,55.039703,55.039703,55.038933,69.41351,69.41351,365.2152,69.83894,53.62834,0.3,0.7,70.795135,0.0,0.3,71.36786,0.0,0.3,74.19969,0.0,0.91152424,3638.3896,3638.3896,31.219662,179.68793,741.0262,31.219662,164.17053,0
2676,21559320.0,72.610855,73.48992,55.039703,55.039703,55.0391,69.422165,69.422165,364.45422,69.76446,53.61972,0.3,0.7,70.771576,0.0,0.3,71.34786,0.0,0.3,74.07286,0.0,0.90739197,3617.6863,3617.6863,31.419142,179.52562,739.9331,31.419142,164.87614,0
2677,21559440.0,72.63963,73.550125,55.040085,55.040085,55.0402,69.414444,69.414444,365.20435,69.691895,53.65037,0.3,0.7,70.77147,0.0,0.3,71.35061,0.0,0.3,74.14844,0.0,0.9114267,3611.625,3611.625,30.731339,179.7217,741.01294,30.731339,161.69525,0
2679,21559500.0,72.5914,73.49816,55.040253,55.040253,55.040634,69.41699,69.41699,365.14786,69.65652,53.666027,0.3,0.7,70.75932,0.0,0.3,71.34045,0.0,0.3,74.083786,0.0,0.909259,3601.519,3601.519,30.399292,179.79265,740.9378,30.399292,159.95113,0
2681,21559560.0,72.5429,73.44499,55.040253,55.040253,55.04069,69.42311,69.42311,364.34747,69.62191,53.669983,0.3,0.7,70.74856,0.0,0.3,71.33122,0.0,0.3,74.022484,0.0,0.9070548,3585.8389,3585.8389,30.31548,179.49237,739.77893,30.31548,159.15828,0
2683,21559680.0,72.57344,73.50558,55.040527,55.040527,55.04146,69.415436,69.415436,365.00104,69.555115,53.707775,0.3,0.7,70.74899,0.0,0.3,71.33446,0.0,0.3,74.09868,0.0,0.9108418,3578.4077,3578.4077,29.46882,179.62201,740.7169,29.46882,155.06519,0
2685,21559800.0,72.47902,73.40126,55.040527,55.040527,55.041733,69.4241,69.4241,364.05276,69.49227,53.732986,0.3,0.7,70.72681,0.0,0.3,71.31557,0.0,0.3,73.973755,0.0,0.90624267,3551.83,3551.83,28.928709,179.32877,739.3486,28.928709,151.83507,0
2687,21559920.0,72.51198,73.4624,55.04075,55.04075,55.042282,69.41646,69.41646,364.6142,69.43399,53.774734,0.3,0.7,70.7278,0.0,0.3,71.31918,0.0,0.3,74.05061,0.0,0.9097925,3543.9082,3543.9082,27.992682,179.39503,740.1512,27.992682,147.20816,0
2690,21560040.0,72.42068,73.359024,55.04075,55.04075,55.04234,69.425125,69.425125,363.5798,69.38098,53.80237,0.3,0.7,70.70621,0.0,0.3,71.30084,0.0,0.3,73.92685,0.0,0.9049806,3517.4634,3517.4634,27.397734,179.04153,738.65607,27.397734,143.66522,0
2691,21560100.0,72.43831,73.38928,55.04075,55.04075,55.042397,69.4231,69.4231,363.45837,69.35664,53.81742,0.3,0.7,70.70758,0.0,0.3,71.303314,0.0,0.3,73.967224,0.0,0.9066557,3511.0217,3511.0217,27.052668,178.86852,738.47107,27.052668,141.81886,0
2693,21560160.0,72.45666,73.420654,55.04091,55.04091,55.042725,69.417534,69.417534,364.05423,69.33385,53.844887,0.3,0.7,70.707634,0.0,0.3,71.3049,0.0,0.3,74.00441,0.0,0.9083058,3509.9792,3509.9792,26.443285,179.04799,739.33093,26.443285,138.88832,0
2695,21560280.0,72.369156,73.318375,55.040802,55.040802,55.042614,69.426186,69.426186,362.9397,69.293304,53.871746,0.3,0.7,70.68676,0.0,0.3,71.28705,0.0,0.3,73.88191,0.0,0.90329736,3484.6165,3484.6165,25.865488,178.63846,737.71796,25.865488,135.42091,0
2697,21560400.0,72.40887,73.38061,55.04091,55.04091,55.04283,69.418625,69.418625,363.33304,69.260025,53.91179,0.3,0.7,70.68868,0.0,0.3,71.29144,0.0,0.3,73.96036,0.0,0.90641296,3478.529,3478.529,24.966047,178.58928,738.2736,24.966047,130.88861,0
2699,21560520.0,72.337296,73.29546,55.04091,55.04091,55.04283,69.42599,69.42599,362.342,69.23146,53.945244,0.3,0.7,70.68429,0.0,0.3,71.29013,0.0,0.3,73.85494,0.0,0.90191257,3458.9573,3458.9573,24.2381,178.21193,736.83844,24.2381,126.722725,0
2701,21560640.0,72.38953,73.37215,55.041077,55.041077,55.04322,69.41761,69.41761,362.92334,69.20465,53.994026,0.3,0.7,70.699615,0.0,0.3,71.30809,0.0,0.3,73.947556,0.0,0.9055005,3458.329,3458.329,23.146929,178.25879,737.66815,23.146929,121.25975,0
2704,21560700.0,72.353775,73.32947,55.041077,55.041077,55.043274,69.41989,69.41989,362.79443,69.191956,54.016327,0.3,0.7,70.69637,0.0,0.3,71.30672,0.0,0.3,73.89224,0.0,0.90317994,3451.5393,3451.5393,22.666557,178.26714,737.4857,22.666557,118.70758,0
2705,21560760.0,72.31768,73.285576,55.040966,55.040966,55.043,69.42574,69.42574,361.9362,69.17971,54.025665,0.3,0.7,70.69467,0.0,0.3,71.306274,0.0,0.3,73.84011,0.0,0.9008403,3439.6006,3439.6006,22.462324,177.91766,736.241,22.462324,117.33642,0
2707,21560880.0,72.37074,73.36209,55.041077,55.041077,55.04322,69.41783,69.41783,362.47714,69.156525,54.070107,0.3,0.7,70.710434,0.0,0.3,71.32463,0.0,0.3,73.932556,0.0,0.9043417,3439.2642,3439.2642,21.465174,177.95615,737.0127,21.465174,112.329254,0
2709,21561000.0,72.2995,73.27519,55.040966,55.040966,55.04289,69.42618,69.42618,361.45242,69.135216,54.097626,0.3,0.7,70.70544,0.0,0.3,71.32271,0.0,0.3,73.82473,0.0,0.8995819,3420.9702,3420.9702,20.871328,177.59828,735.5309,20.871328,108.88726,0
2711,21561120.0,72.35306,73.35127,55.041023,55.041023,55.043053,69.4184,69.4184,361.95172,69.11583,54.137947,0.3,0.7,70.72125,0.0,0.3,71.34111,0.0,0.3,73.916626,0.0,0.9029751,3421.02,3421.02,19.964876,177.6129,736.2417,19.964876,104.32942,0
2713,21561240.0,72.282745,73.26443,55.04091,55.04091,55.04267,69.426765,69.426765,360.89127,69.09825,54.1614,0.3,0.7,70.71626,0.0,0.3,71.33923,0.0,0.3,73.8088,0.0,0.89812976,3403.3025,3403.3025,19.458998,177.2318,734.70746,19.458998,101.3583,0
2716,21561300.0,72.309555,73.30167,55.040855,55.040855,55.042614,69.42466,69.42466,360.76196,69.09017,54.173653,0.3,0.7,70.724884,0.0,0.3,71.34891,0.0,0.3,73.856155,0.0,0.8997767,3400.9739,3400.9739,19.17641,177.05086,734.5106,19.17641,99.84865,0
2717,21561360.0,72.33679,73.33996,55.040966,55.040966,55.042778,69.41906,69.41906,361.34958,69.082596,54.197765,0.3,0.7,70.73208,0.0,0.3,71.35759,0.0,0.3,73.90015,0.0,0.9014115,3403.8513,3403.8513,18.641535,177.22035,735.3582,18.641535,97.24705,0
2719,21561480.0,72.26758,73.25328,55.040802,55.040802,55.042397,69.427414,69.427414,360.2542,69.06886,54.217266,0.3,0.7,70.72702,0.0,0.3,71.35567,0.0,0.3,73.79254,0.0,0.89648587,3386.819,3386.819,18.223068,176.81526,733.7725,18.223068,94.743996,0
2721,21561600.0,72.32219,73.32831,55.040855,55.040855,55.042503,69.419754,69.419754,360.67206,69.0571,54.249565,0.3,0.7,70.74284,0.0,0.3,71.37401,0.0,0.3,73.88339,0.0,0.8996565,3387.964,3387.964,17.49498,176.7777,734.36395,17.49498,91.08476,0
2723,21561720.0,72.254074,73.241905,55.04069,55.04069,55.04212,69.428085,69.428085,359.5429,69.04727,54.265057,0.3,0.7,70.73785,0.0,0.3,71.372086,0.0,0.3,73.776115,0.0,0.89465386,3371.7102,3371.7102,17.164726,176.34924,732.7286,17.164726,89.05223,0
2725,21561840.0,72.30928,73.3165,55.04075,55.04075,55.042175,69.420494,69.420494,359.9208,69.039474,54.293236,0.3,0.7,70.75366,0.0,0.3,71.39038,0.0,0.3,73.86653,0.0,0.8977141,3373.535,3373.535,16.527649,176.28607,733.2614,16.527649,85.85547,0
2727,21561900.0,72.27593,73.27399,55.04075,55.04075,55.04212,69.422905,69.422905,359.69962,69.036285,54.30532,0.3,0.7,70.75032,0.0,0.3,71.3889,0.0,0.3,73.81155,0.0,0.8951853,3368.304,3368.304,16.271822,176.2361,732.94366,16.271822,84.47088,0
2732,21561960.0,72.24237,73.23042,55.04058,55.04058,55.04179,69.42879,69.42879,358.7587,69.033646,54.304665,0.3,0.7,70.74867,0.0,0.3,71.38835,0.0,0.3,73.759636,0.0,0.8926371,3358.135,3358.135,16.287563,175.83488,731.57745,16.287563,84.30058,0
