,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
2733,21562080.0,72.29818,73.30453,55.040634,55.040634,55.041847,69.42126,69.42126,359.09717,69.0298,54.328613,0.3,0.7,70.764435,0.0,0.3,71.40664,0.0,0.3,73.84956,0.0,0.89558756,3360.7104,3360.7104,15.74388,175.74666,732.0525,15.74388,81.57966,0
2735,21562200.0,72.23254,73.218834,55.040474,55.040474,55.04146,69.42952,69.42952,357.9029,69.028046,54.33586,0.3,0.7,70.75943,0.0,0.3,71.4046,0.0,0.3,73.74321,0.0,0.89043856,3346.2283,3346.2283,15.596495,175.27342,730.3211,15.596495,80.511566,0
2737,21562320.0,72.289,73.292496,55.040527,55.040527,55.041515,69.42205,69.42205,358.20215,69.02837,54.355476,0.3,0.7,70.7752,0.0,0.3,71.42279,0.0,0.3,73.83264,0.0,0.89327943,3349.6123,3349.6123,15.149108,175.16052,730.7387,15.149108,78.2816,0
2739,21562440.0,72.224625,73.207245,55.04036,55.04036,55.04113,69.430275,69.430275,356.97607,69.03073,54.35833,0.3,0.7,70.7702,0.0,0.3,71.4207,0.0,0.3,73.72679,0.0,0.88806,3336.0986,3336.0986,15.097305,174.66573,728.96045,15.097305,77.71042,0
2741,21562500.0,72.252975,73.24328,55.040306,55.040306,55.041023,69.42827,69.42827,356.7555,69.032715,54.360146,0.3,0.7,70.778824,0.0,0.3,71.43026,0.0,0.3,73.772934,0.0,0.8894318,3335.6765,3335.6765,15.045481,174.42792,728.62976,15.045481,77.38944,0
2744,21562560.0,72.2817,73.28041,55.040417,55.040417,55.041183,69.42286,69.42286,357.23624,69.03519,54.37349,0.3,0.7,70.78591,0.0,0.3,71.43883,0.0,0.3,73.81578,0.0,0.89079046,3340.3389,3340.3389,14.749268,174.5285,729.32074,14.749268,75.98656,0
2745,21562680.0,72.21864,73.19549,55.040253,55.040253,55.040802,69.43106,69.43106,355.97833,69.04183,54.3719,0.3,0.7,70.78085,0.0,0.3,71.43674,0.0,0.3,73.71042,0.0,0.885501,3327.8315,3327.8315,14.79614,174.01236,727.49554,14.79614,75.922516,0
2747,21562800.0,72.27637,73.26811,55.040253,55.040253,55.040855,69.42371,69.42371,356.1986,69.05057,54.382393,0.3,0.7,70.79657,0.0,0.3,71.45482,0.0,0.3,73.79886,0.0,0.88811904,3332.9612,3332.9612,14.550743,173.85065,727.79736,14.550743,74.72019,0
2749,21562920.0,72.21463,73.183624,55.040085,55.040085,55.040417,69.43188,69.43188,354.90872,69.06145,54.376236,0.3,0.7,70.791565,0.0,0.3,71.45262,0.0,0.3,73.69399,0.0,0.882759,3321.4905,3321.4905,14.699251,173.31328,725.92505,14.699251,75.172066,0
2751,21563040.0,72.27291,73.25564,55.040142,55.040142,55.040474,69.42461,69.42461,355.08817,69.07452,54.38195,0.3,0.7,70.80722,0.0,0.3,71.470634,0.0,0.3,73.78188,0.0,0.88526124,3327.5327,3327.5327,14.559722,173.1268,726.1671,14.559722,74.50557,0
2753,21563100.0,72.24275,73.21405,55.040142,55.040142,55.040417,69.42698,69.42698,354.77756,69.08188,54.382774,0.3,0.7,70.80388,0.0,0.3,71.4691,0.0,0.3,73.728165,0.0,0.8825551,3324.7073,3324.7073,14.552938,173.01576,725.7178,14.552938,74.39892,0
2755,21563160.0,72.21243,73.17154,55.039978,55.039978,55.040085,69.432724,69.432724,353.7652,69.08984,54.371075,0.3,0.7,70.80223,0.0,0.3,71.46844,0.0,0.3,73.67746,0.0,0.8798288,3317.1147,3317.1147,14.812922,172.56789,724.24603,14.812922,75.481544,0
2758,21563280.0,72.27126,73.24284,55.04003,55.04003,55.040085,69.42553,69.42553,353.90237,69.107315,54.37184,0.3,0.7,70.81789,0.0,0.3,71.486404,0.0,0.3,73.76463,0.0,0.8822107,3324.0837,3324.0837,14.782315,172.35606,724.42615,14.782315,75.363396,0
2759,21563400.0,72.21216,73.15907,55.039867,55.039867,55.039703,69.43362,69.43362,352.5451,69.12703,54.35608,0.3,0.7,70.81288,0.0,0.3,71.484146,0.0,0.3,73.660645,0.0,0.87670296,3314.7268,3314.7268,15.143102,171.77496,722.4546,15.143102,76.86993,0
2761,21563520.0,72.27142,73.22966,55.039867,55.039867,55.039703,69.426506,69.426506,352.63788,69.14906,54.35179,0.3,0.7,70.82854,0.0,0.3,71.50206,0.0,0.3,73.747055,0.0,0.8789585,3322.6257,3322.6257,15.224413,171.53688,722.5696,15.224413,77.311264,0
2763,21563640.0,72.21364,73.146164,55.039703,55.039703,55.039318,69.43455,69.43455,351.24445,69.17334,54.331085,0.3,0.7,70.82354,0.0,0.3,71.49975,0.0,0.3,73.643456,0.0,0.8733713,3314.3276,3314.3276,15.695536,170.93274,720.54474,15.695536,79.35292,0
2765,21563700.0,72.2433,73.18054,55.039703,55.039703,55.039207,69.43268,69.43268,350.92734,69.1863,54.320812,0.3,0.7,70.83217,0.0,0.3,71.50914,0.0,0.3,73.687836,0.0,0.8744405,3316.258,3316.258,15.911427,170.63913,720.0725,15.911427,80.36528,0
2767,21563760.0,72.273346,73.21581,55.039757,55.039757,55.039318,69.42753,69.42753,351.29028,69.199875,54.321636,0.3,0.7,70.83914,0.0,0.3,71.5176,0.0,0.3,73.72893,0.0,0.8754932,3323.1504,3323.1504,15.89159,170.66722,720.591,15.89159,80.36296,0
2770,21563880.0,72.21677,73.13259,55.039593,55.039593,55.038933,69.43554,69.43554,349.85834,69.22876,54.29576,0.3,0.7,70.8342,0.0,0.3,71.51529,0.0,0.3,73.625656,0.0,0.869821,3315.9016,3315.9016,16.475615,170.03885,718.50946,16.475615,82.942245,0
2772,21564000.0,72.27687,73.201256,55.039593,55.039593,55.038933,69.428604,69.428604,349.85428,69.260025,54.280987,0.3,0.7,70.84991,0.0,0.3,71.533035,0.0,0.3,73.71008,0.0,0.87180084,3325.6348,3325.6348,16.789011,169.74438,718.4826,16.789011,84.52785,0
2773,21564120.0,72.2271,73.12166,55.03943,55.03943,55.038437,69.43632,69.43632,348.4235,69.30649,54.246323,0.3,0.7,70.84837,0.0,0.3,71.534134,0.0,0.3,73.61044,0.0,0.86618495,3322.2576,3322.2576,17.570894,169.10754,716.4018,17.570894,88.06288,0
2775,21564240.0,72.2984,73.192245,55.039318,55.039318,55.03811,69.4293,69.4293,348.4228,69.379715,54.211166,0.3,0.7,70.86688,0.0,0.3,71.55473,0.0,0.3,73.696625,0.0,0.86815727,3339.957,3339.957,18.336657,168.8127,716.3796,18.336657,91.88745,0
2777,21564300.0,72.2789,73.152756,55.039154,55.039154,55.03778,69.43159,69.43159,348.03308,69.42575,54.186996,0.3,0.7,70.86513,0.0,0.3,71.55468,0.0,0.3,73.64516,0.0,0.8653122,3344.7236,3344.7236,18.881718,168.6486,715.8137,18.881718,94.49172,0
2779,21564360.0,72.26044,73.11232,55.038933,55.038933,55.037178,69.43714,69.43714,346.96375,69.477715,54.147503,0.3,0.7,70.86517,0.0,0.3,71.55556,0.0,0.3,73.59649,0.0,0.86244607,3345.7798,3345.7798,19.756773,168.16592,714.25775,19.756773,98.52503,0
2781,21564480.0,72.34201,73.1817,55.03871,55.03871,55.03646,69.43031,69.43031,346.91495,69.59851,54.082077,0.3,0.7,70.88364,0.0,0.3,71.5761,0.0,0.3,73.68141,0.0,0.8642858,3372.2002,3372.2002,21.190025,167.84758,714.16534,21.190025,105.631645,0
2784,21564600.0,72.31427,73.10183,55.038277,55.038277,55.035362,69.43814,69.43814,345.4188,69.74001,53.9882,0.3,0.7,70.88182,0.0,0.3,71.57677,0.0,0.3,73.58133,0.0,0.85849404,3386.3518,3386.3518,23.277449,167.17961,711.98883,23.277449,115.47124,0
2786,21564720.0,72.40425,73.170166,55.03833,55.03833,55.035473,69.43142,69.43142,345.32288,69.90025,53.926895,0.3,0.7,70.90022,0.0,0.3,71.5972,0.0,0.3,73.6651,0.0,0.86020035,3405.3914,3405.3914,24.601103,166.83516,711.8275,24.601103,122.03946,0
2787,21564840.0,72.385025,73.09068,55.03855,55.03855,55.036133,69.439186,69.439186,343.79248,70.07718,53.890366,0.3,0.7,70.8983,0.0,0.3,71.59775,0.0,0.3,73.56545,0.0,0.85433894,3403.1177,3403.1177,25.428013,166.14615,709.6005,25.428013,125.62792,0
2789,21564900.0,72.43288,73.12396,55.03866,55.03866,55.036407,69.43743,69.43743,343.39453,70.17128,53.873943,0.3,0.7,70.908356,0.0,0.3,71.60835,0.0,0.3,73.60846,0.0,0.8551376,3407.608,3407.608,25.782164,165.81026,709.00977,25.782164,127.257454,0
2791,21564960.0,72.481766,73.158134,55.03888,55.03888,55.036903,69.432526,69.432526,343.6534,70.26878,53.869606,0.3,0.7,70.91665,0.0,0.3,71.61801,0.0,0.3,73.648346,0.0,0.85592073,3416.8904,3416.8904,25.87788,165.77745,709.376,25.87788,127.86832,0
2793,21565080.0,72.469345,73.07931,55.038933,55.038933,55.03723,69.44022,69.44022,342.09283,70.473076,53.83835,0.3,0.7,70.91461,0.0,0.3,71.618454,0.0,0.3,73.54941,0.0,0.84999955,3414.3452,3414.3452,26.58698,165.06985,707.1043,26.58698,130.79356,0
2795,21565200.0,72.57097,73.1461,55.039154,55.039154,55.03778,69.43365,69.43365,341.9133,70.68802,53.821976,0.3,0.7,70.93291,0.0,0.3,71.63867,0.0,0.3,73.63159,0.0,0.8514636,3427.671,3427.671,26.937263,164.67905,706.8205,26.937263,132.49739,0
2797,21565320.0,72.56355,73.06805,55.039207,55.039207,55.037945,69.44127,69.44127,340.3251,70.91159,53.794785,0.3,0.7,70.93088,0.0,0.3,71.63895,0.0,0.3,73.53359,0.0,0.8454898,3424.7617,3424.7617,27.555277,163.95494,704.50806,27.555277,134.91125,0
2800,21565440.0,72.66826,73.13424,55.039375,55.039375,55.03833,69.43476,69.43476,340.1078,71.141815,53.781876,0.3,0.7,70.94906,0.0,0.3,71.65905,0.0,0.3,73.61522,0.0,0.846842,3437.539,3437.539,27.828802,163.54408,704.1689,27.828802,136.20287,0
2801,21565500.0,72.66617,73.09601,55.03943,55.03943,55.038494,69.43699,69.43699,339.6271,71.25876,53.775284,0.3,0.7,70.947136,0.0,0.3,71.65866,0.0,0.3,73.56529,0.0,0.8438408,3438.2874,3438.2874,27.985992,163.32332,703.469,27.985992,136.78615,0
2803,21565560.0,72.66397,73.05701,55.039318,55.039318,55.038383,69.44231,69.44231,338.49432,71.37659,53.75782,0.3,0.7,70.946915,0.0,0.3,71.65921,0.0,0.3,73.51816,0.0,0.84082144,3434.1484,3434.1484,28.376562,162.80539,701.819,28.376562,138.22046,0
2805,21565680.0,72.76993,73.12259,55.039482,55.039482,55.03871,69.43588,69.43588,338.24075,71.614006,53.74749,0.3,0.7,70.9651,0.0,0.3,71.679214,0.0,0.3,73.599236,0.0,0.84206605,3446.2341,3446.2341,28.592352,162.37599,701.4268,28.592352,139.20013,0
2807,21565800.0,72.76691,73.046295,55.03943,55.03943,55.03871,69.44335,69.44335,336.6037,71.85202,53.725792,0.3,0.7,70.962906,0.0,0.3,71.67926,0.0,0.3,73.50322,0.0,0.836003,3442.2131,3442.2131,29.086872,161.62413,699.042,29.086872,140.91307,0
2809,21565920.0,72.87216,73.11133,55.039593,55.039593,55.038986,69.43701,69.43701,336.31516,72.08856,53.71739,0.3,0.7,70.98103,0.0,0.3,71.6991,0.0,0.3,73.58374,0.0,0.8371418,3453.4407,3453.4407,29.260101,161.17744,698.5986,29.260101,141.65936,0
2812,21566040.0,72.86859,73.03586,55.039536,55.039536,55.038986,69.44441,69.44441,334.65503,72.32164,53.69745,0.3,0.7,70.978775,0.0,0.3,71.6991,0.0,0.3,73.48871,0.0,0.83103716,3448.6145,3448.6145,29.715122,160.41333,696.17975,29.715122,143.13992,0
2814,21566100.0,72.91989,73.06761,55.039536,55.039536,55.038986,69.44277,69.44277,334.17798,72.43628,53.688274,0.3,0.7,70.98872,0.0,0.3,71.70943,0.0,0.3,73.53018,0.0,0.83155996,3451.3735,3451.3735,29.907248,160.0404,695.473,29.907248,143.86383,0
2815,21566160.0,72.97121,73.100235,55.03965,55.03965,55.039207,69.43817,69.43817,334.33054,72.54927,53.690414,0.3,0.7,70.9969,0.0,0.3,71.71881,0.0,0.3,73.56859,0.0,0.8320669,3458.7864,3458.7864,29.858395,159.94946,695.6838,29.858395,143.71611,0
2817,21566280.0,72.9651,73.02553,55.039593,55.039593,55.039154,69.44549,69.44549,332.6458,72.76938,53.671738,0.3,0.7,70.99465,0.0,0.3,71.718704,0.0,0.3,73.47438,0.0,0.82591724,3452.9597,3452.9597,30.285162,159.17268,693.22845,30.285162,145.02151,0
2819,21566400.0,73.06305,73.089035,55.039703,55.039703,55.039375,69.43935,69.43935,332.2827,72.979996,53.66559,0.3,0.7,71.012665,0.0,0.3,71.73837,0.0,0.3,73.55337,0.0,0.8268299,3461.8594,3461.8594,30.40846,158.69078,692.6761,30.40846,145.47617,0
2821,21566520.0,73.05234,73.01492,55.039593,55.039593,55.03926,69.446625,69.446625,330.57077,73.17912,53.647842,0.3,0.7,71.01036,0.0,0.3,71.73815,0.0,0.3,73.45987,0.0,0.82062835,3454.8213,3454.8213,30.815664,157.90024,690.1806,30.815664,146.64923,0
2823,21566640.0,73.14363,73.077385,55.039703,55.039703,55.039482,69.4406,69.4406,330.16495,73.36468,53.64219,0.3,0.7,71.02838,0.0,0.3,71.75765,0.0,0.3,73.53771,0.0,0.82141256,3462.2266,3462.2266,30.926899,157.3985,689.56573,30.926899,147.01924,0
2825,21566700.0,73.13577,73.04108,55.039703,55.039703,55.039536,69.44273,69.44273,329.6054,73.451744,53.639053,0.3,0.7,71.0264,0.0,0.3,71.75705,0.0,0.3,73.489975,0.0,0.8182913,3460.465,3460.465,31.00783,157.13274,688.74963,31.00783,147.15486,0
2828,21566760.0,73.126434,73.00383,55.03965,55.03965,55.039375,69.44781,69.44781,328.4217,73.53469,53.625046,0.3,0.7,71.02608,0.0,0.3,71.75738,0.0,0.3,73.444824,0.0,0.81514895,3453.7683,3453.7683,31.321264,156.59225,687.024,31.321264,148.0915,0
2829,21566880.0,73.20906,73.065025,55.039757,55.039757,55.039536,69.44191,69.44191,327.9678,73.687126,53.619667,0.3,0.7,71.04409,0.0,0.3,71.776764,0.0,0.3,73.52123,0.0,0.8157899,3459.4463,3459.4463,31.426573,156.06815,686.33887,31.426573,148.40395,0
2831,21567000.0,73.1834,72.99185,55.03965,55.03965,55.03943,69.44907,69.44907,326.18762,73.82001,53.6028,0.3,0.7,71.04173,0.0,0.3,71.77638,0.0,0.3,73.42862,0.0,0.80945086,3449.3486,3449.3486,31.813469,155.24338,683.7426,31.813469,149.39876,0
2833,21567120.0,73.25525,73.05157,55.039757,55.039757,55.039593,69.44331,69.44331,325.67914,73.9313,53.597527,0.3,0.7,71.05969,0.0,0.3,71.795715,0.0,0.3,73.50343,0.0,0.8099307,3453.0667,3453.0667,31.91766,154.69379,682.97766,31.91766,149.67302,0
2835,21567240.0,73.21977,72.97933,55.03965,55.03965,55.039482,69.45036,69.45036,323.86694,74.01891,53.58094,0.3,0.7,71.05733,0.0,0.3,71.79528,0.0,0.3,73.41192,0.0,0.80354166,3441.2239,3441.2239,32.298267,153.85144,680.3341,32.298267,150.59836,0
2837,21567300.0,73.25026,73.008446,55.03965,55.03965,55.039482,69.448906,69.448906,323.29413,74.053246,53.572975,0.3,0.7,71.06711,0.0,0.3,71.80539,0.0,0.3,73.45037,0.0,0.80372745,3439.8882,3439.8882,32.463387,153.43832,679.48724,32.463387,151.10129,0
2840,21567360.0,73.27953,73.03816,55.039757,55.039757,55.03965,69.44467,69.44467,323.31567,74.08093,53.575775,0.3,0.7,71.07529,0.0,0.3,71.81451,0.0,0.3,73.4858,0.0,0.80389035,3442.924,3442.924,32.39985,153.28177,679.50635,32.39985,150.83266,0
2841,21567480.0,73.23169,72.96599,55.03965,55.03965,55.039536,69.45171,69.45171,321.46176,74.11532,53.559296,0.3,0.7,71.072876,0.0,0.3,71.81396,0.0,0.3,73.394226,0.0,0.7974027,3429.0696,3429.0696,32.778458,152.42064,676.80145,32.778458,151.7034,0
2843,21567600.0,73.27684,73.023,55.039757,55.039757,55.03965,69.44619,69.44619,320.84595,74.11999,53.553802,0.3,0.7,71.09078,0.0,0.3,71.83318,0.0,0.3,73.46603,0.0,0.7975653,3428.3762,3428.3762,32.886303,151.82207,675.87933,32.886303,151.92766,0
2845,21567720.0,73.21806,72.95061,55.03965,55.03965,55.039593,69.453224,69.453224,318.93607,74.10845,53.537487,0.3,0.7,71.08831,0.0,0.3,71.83252,0.0,0.3,73.37407,0.0,0.79095197,3412.6091,3412.6091,33.261654,150.93416,673.09204,33.261654,152.73068,0
2847,21567840.0,73.25723,73.00537,55.039757,55.039757,55.039703,69.44789,69.44789,318.24203,74.09532,53.532875,0.3,0.7,71.10628,0.0,0.3,71.85164,0.0,0.3,73.44323,0.0,0.7908901,3410.5725,3410.5725,33.3507,150.29941,672.0555,33.3507,152.82379,0
2849,21567900.0,73.22768,72.969444,55.039757,55.039757,55.039757,69.45002,69.45002,317.551,74.08824,53.530678,0.3,0.7,71.10419,0.0,0.3,71.850815,0.0,0.3,73.39583,0.0,0.78752345,3404.7092,3404.7092,33.410427,149.96468,671.046,33.410427,152.76562,0
2851,21567960.0,73.19741,72.93259,55.039703,55.039703,55.03965,69.454895,69.454895,316.26498,74.080765,53.51815,0.3,0.7,71.103806,0.0,0.3,71.85092,0.0,0.3,73.35067,0.0,0.7841258,3394.2383,3394.2383,33.689823,149.37839,669.16943,33.689823,153.40459,0
2854,21568080.0,73.2341,72.984985,55.03981,55.03981,55.03981,69.44974,69.44974,315.48203,74.06473,53.5148,0.3,0.7,71.12166,0.0,0.3,71.86999,0.0,0.3,73.41702,0.0,0.7838123,3391.3667,3391.3667,33.751312,148.70186,668.0027,33.751312,153.32182,0
2855,21568200.0,73.173294,72.911766,55.039703,55.039703,55.039757,69.456696,69.456696,313.42944,74.0472,53.501396,0.3,0.7,71.11919,0.0,0.3,71.86922,0.0,0.3,73.32387,0.0,0.7768789,3374.466,3374.466,34.06187,147.74327,665.0054,34.06187,153.71259,0
2857,21568320.0,73.20741,72.961754,55.03981,55.03981,55.039925,69.45172,69.45172,312.5505,74.028305,53.498924,0.3,0.7,71.13704,0.0,0.3,71.88817,0.0,0.3,73.38742,0.0,0.77629507,3370.745,3370.745,34.10357,147.02159,663.698,34.10357,153.4862,0
2859,21568440.0,73.14572,72.888306,55.039757,55.039757,55.039867,69.458626,69.458626,310.41666,74.00798,53.48651,0.3,0.7,71.13451,0.0,0.3,71.887344,0.0,0.3,73.29376,0.0,0.7691793,3353.2683,3353.2683,34.392887,146.02293,660.58105,34.392887,153.71849,0
2861,21568500.0,73.16148,72.91188,55.039757,55.039757,55.039867,69.45751,69.45751,309.651,73.99733,53.48047,0.3,0.7,71.14429,0.0,0.3,71.89723,0.0,0.3,73.32562,0.0,0.768763,3348.8372,3348.8372,34.516804,145.52542,659.4516,34.516804,153.8928,0
2863,21568560.0,73.177475,72.935936,55.03981,55.03981,55.04003,69.45382,69.45382,309.43625,73.98634,53.484642,0.3,0.7,71.15242,0.0,0.3,71.90624,0.0,0.3,73.35457,0.0,0.7683116,3348.6755,3348.6755,34.421978,145.25403,659.125,34.421978,153.37856,0
2865,21568680.0,73.11507,72.86238,55.039757,55.039757,55.039978,69.460655,69.460655,307.21692,73.96332,53.47283,0.3,0.7,71.14983,0.0,0.3,71.905304,0.0,0.3,73.260635,0.0,0.761004,3330.606,3330.606,34.696644,144.214,655.8822,34.696644,153.48058,0
2868,21568800.0,73.144516,72.90781,55.039867,55.039867,55.040142,69.456,69.456,306.13153,73.93904,53.471237,0.3,0.7,71.16769,0.0,0.3,71.92415,0.0,0.3,73.31886,0.0,0.75984395,3325.1184,3325.1184,34.7193,143.39713,654.27216,34.7193,153.05293,0
2869,21568920.0,73.08156,72.834366,55.03981,55.03981,55.040085,69.462776,69.462776,303.82422,73.913445,53.45987,0.3,0.7,71.1651,0.0,0.3,71.92322,0.0,0.3,73.22488,0.0,0.75233907,3306.4375,3306.4375,34.984882,142.31563,650.89984,34.984882,153.04837,0
2871,21569040.0,73.10886,72.87782,55.039867,55.039867,55.0402,69.458275,69.458275,302.6319,73.88658,53.458385,0.3,0.7,71.18295,0.0,0.3,71.94195,0.0,0.3,73.28085,0.0,0.7508822,3300.031,3300.031,35.006313,141.4511,649.1331,35.006313,152.55469,0
2873,21569100.0,73.077545,72.841675,55.039867,55.039867,55.040253,69.46039,69.46039,301.71075,73.87274,53.457726,0.3,0.7,71.18087,0.0,0.3,71.94096,0.0,0.3,73.23279,0.0,0.7470472,3292.5269,3292.5269,35.0316,141.001,647.78516,35.0316,152.20016,0
2875,21569160.0,73.045525,72.80465,55.03981,55.03981,55.040142,69.464966,69.464966,300.23553,73.85857,53.44718,0.3,0.7,71.180374,0.0,0.3,71.94096,0.0,0.3,73.18703,0.0,0.74317765,3280.7188,3280.7188,35.26743,140.32903,645.6295,35.26743,152.46275,0
2877,21569280.0,73.07095,72.84628,55.039867,55.039867,55.040253,69.460625,69.460625,298.93555,73.829285,53.445534,0.3,0.7,71.19817,0.0,0.3,71.95964,0.0,0.3,73.24092,0.0,0.74142253,3273.367,3273.367,35.292023,139.41801,643.70496,35.292023,151.92085,0
2880,21569400.0,73.00746,72.77367,55.03981,55.03981,55.0402,69.46722,69.46722,296.44968,73.79886,53.43438,0.3,0.7,71.19559,0.0,0.3,71.95859,0.0,0.3,73.14754,0.0,0.7335185,3253.3965,3253.3965,35.55268,138.25687,640.0695,35.55268,151.75761,0
2882,21569520.0,73.03113,72.81371,55.039867,55.039867,55.040306,69.46302,69.46302,295.04233,73.76727,53.432404,0.3,0.7,71.213394,0.0,0.3,71.97716,0.0,0.3,73.19949,0.0,0.7314658,3245.074,3245.074,35.58388,137.30127,637.98755,35.58388,151.18106,0
2883,21569640.0,72.967575,72.74175,55.03981,55.03981,55.040253,69.46952,69.46952,292.46768,73.73459,53.421143,0.3,0.7,71.21081,0.0,0.3,71.97606,0.0,0.3,73.10677,0.0,0.7233641,3224.4216,3224.4216,35.847195,136.10323,634.2213,35.847195,150.9584,0
2885,21569700.0,72.97851,72.76082,55.03981,55.03981,55.0402,69.468666,69.468666,291.45688,73.717834,53.415154,0.3,0.7,71.220474,0.0,0.3,71.98578,0.0,0.3,73.133194,0.0,0.722208,3217.795,3217.795,35.96922,135.50626,632.7323,35.96922,150.94833,0
2887,21569760.0,72.989655,72.780365,55.039867,55.039867,55.040306,69.46546,69.46546,290.95364,73.700806,53.418724,0.3,0.7,71.22861,0.0,0.3,71.99463,0.0,0.3,73.15709,0.0,0.7210164,3215.0955,3215.0955,35.88801,135.1053,631.983,35.88801,150.35828,0
2889,21569880.0,72.92621,72.70912,55.03981,55.03981,55.040253,69.47187,69.47187,288.2898,73.665924,53.40719,0.3,0.7,71.22603,0.0,0.3,71.99342,0.0,0.3,73.06508,0.0,0.7127124,3193.7168,3193.7168,36.156807,133.87244,628.0853,36.156807,150.08556,0
2891,21570000.0,72.94665,72.7462,55.039867,55.039867,55.04036,69.46799,69.46799,286.66483,73.63005,53.404167,0.3,0.7,71.24382,0.0,0.3,72.01193,0.0,0.3,73.11359,0.0,0.71005833,3183.306,3183.306,36.21117,132.83269,625.68427,36.21117,149.47334,0
2894,21570120.0,72.88342,72.67595,55.039757,55.039757,55.040306,69.4743,69.4743,283.90973,73.59314,53.39225,0.3,0.7,71.24135,0.0,0.3,72.01073,0.0,0.3,73.0224,0.0,0.70155454,3161.144,3161.144,36.48871,131.56569,621.6522,36.48871,149.15982,0
2896,21570240.0,72.90248,72.71176,55.039867,55.039867,55.04036,69.47054,69.47054,282.17813,73.55524,53.388622,0.3,0.7,71.2592,0.0,0.3,72.02913,0.0,0.3,73.069534,0.0,0.69860464,3149.6406,3149.6406,36.557316,130.48747,619.0948,36.557316,148.53741,0
2897,21570300.0,72.87128,72.67748,55.039867,55.039867,55.040417,69.472534,69.472534,281.01242,73.53595,53.387085,0.3,0.7,71.25711,0.0,0.3,72.02803,0.0,0.3,73.02339,0.0,0.69427425,3140.165,3140.165,36.601044,129.93352,617.38696,36.601044,148.10011,0
2899,21570360.0,72.83969,72.642654,55.039757,55.039757,55.040306,69.47673,69.47673,279.3372,73.5164,53.376263,0.3,0.7,71.25679,0.0,0.3,72.02786,0.0,0.3,72.97955,0.0,0.6899131,3126.699,3126.699,36.843655,129.19075,614.93616,36.843655,148.18265,0
2901,21570480.0,72.857605,72.67748,55.03981,55.03981,55.04036,69.47311,69.47311,277.5026,73.47662,53.37198,0.3,0.7,71.27475,0.0,0.3,72.04616,0.0,0.3,73.025475,0.0,0.6866783,3114.0876,3114.0876,36.927185,128.07806,612.2277,36.927185,147.55106,0
2903,21570600.0,72.79547,72.6098,55.039757,55.039757,55.04036,69.47919,69.47919,274.57916,73.435974,53.359234,0.3,0.7,71.27249,0.0,0.3,72.04483,0.0,0.3,72.93692,0.0,0.6778072,3090.3486,3090.3486,37.2229,126.75549,607.94745,37.2229,147.15532,0
2905,21570720.0,72.81234,72.6437,55.03981,55.03981,55.040417,69.475685,69.475685,272.64542,73.394455,53.354233,0.3,0.7,71.29051,0.0,0.3,72.063126,0.0,0.3,72.98192,0.0,0.67429715,3076.6133,3076.6133,37.321583,125.61238,605.0936,37.321583,146.51357,0
2907,21570840.0,72.75098,72.57756,55.039757,55.039757,55.04036,69.481636,69.481636,269.64313,73.35204,53.34105,0.3,0.7,71.288376,0.0,0.3,72.06175,0.0,0.3,72.89485,0.0,0.66525584,3052.0608,3052.0608,37.626812,124.26791,600.697,37.626812,146.07541,0
2910,21570900.0,72.75878,72.59387,55.039703,55.039703,55.04036,69.48099,69.48099,268.39597,73.330505,53.333748,0.3,0.7,71.29842,0.0,0.3,72.07131,0.0,0.3,72.91808,0.0,0.66338366,3042.8352,3042.8352,37.778477,123.599846,598.86115,37.778477,145.98503,0
2911,21570960.0,72.76691,72.61069,55.03981,55.03981,55.040417,69.47826,69.47826,267.61395,73.30881,53.33534,0.3,0.7,71.30644,0.0,0.3,72.07994,0.0,0.3,72.93907,0.0,0.6614807,3037.1843,3037.1843,37.740753,123.09829,597.70325,37.740753,145.42174,0
2913,21571080.0,72.70648,72.546196,55.039757,55.039757,55.040417,69.48409,69.48409,264.53677,73.26482,53.321716,0.3,0.7,71.30452,0.0,0.3,72.07851,0.0,0.3,72.8537,0.0,0.6522795,3011.8071,3011.8071,38.05524,121.73586,593.1963,38.05524,144.93826,0
2915,21571200.0,72.7217,72.57872,55.039757,55.039757,55.040417,69.48083,69.48083,262.41632,73.219986,53.3154,0.3,0.7,71.322815,0.0,0.3,72.096695,0.0,0.3,72.89721,0.0,0.6482502,2995.7788,2995.7788,38.184082,120.54375,590.06866,38.184082,144.26926,0
2917,21571320.0,72.66222,72.51598,55.039703,55.039703,55.040417,69.48653,69.48653,259.26865,73.174225,53.301556,0.3,0.7,71.320946,0.0,0.3,72.09521,0.0,0.3,72.81371,0.0,0.63890016,2969.6086,2969.6086,38.50374,119.16738,585.45764,38.50374,143.7236,0
2919,21571440.0,72.676605,72.548004,55.039757,55.039757,55.040474,69.483376,69.483376,257.0615,73.12726,53.29518,0.3,0.7,71.3394,0.0,0.3,72.11328,0.0,0.3,72.856674,0.0,0.63462853,2952.5854,2952.5854,38.632557,117.95689,582.2029,38.632557,142.98283,0
2922,21571500.0,72.64743,72.517685,55.03981,55.03981,55.040527,69.48518,69.48518,255.68625,73.103424,53.292824,0.3,0.7,71.337425,0.0,0.3,72.112015,0.0,0.3,72.81481,0.0,0.629896,2941.0154,2941.0154,38.694088,117.34138,580.1864,38.694088,142.44421,0
2924,21571560.0,72.6181,72.48709,55.039703,55.039703,55.040474,69.48895,69.48895,253.84782,73.079254,53.281944,0.3,0.7,71.3377,0.0,0.3,72.11174,0.0,0.3,72.7751,0.0,0.6251415,2925.8447,2925.8447,38.938354,116.570564,577.4945,38.938354,142.30579,0
2925,21571680.0,72.631775,72.518616,55.039757,55.039757,55.040527,69.485916,69.485916,251.5588,73.030304,53.276012,0.3,0.7,71.35626,0.0,0.3,72.1297,0.0,0.3,72.81761,0.0,0.62064004,2907.9712,2907.9712,39.057934,115.345764,574.11975,39.057934,141.46149,0
2927,21571800.0,72.57437,72.45968,55.039703,55.039703,55.040527,69.49135,69.49135,248.28398,72.980484,53.263542,0.3,0.7,71.354675,0.0,0.3,72.12817,0.0,0.3,72.73807,0.0,0.6110284,2880.7446,2880.7446,39.347862,113.95341,569.32104,39.347862,140.64998,0
2929,21571920.0,72.587616,72.49099,55.039703,55.039703,55.04036,69.427345,69.427345,245.80977,72.92995,53.24536,0.3,0.7,71.373405,0.0,0.3,72.14613,0.0,0.3,72.780365,0.0,0.6063126,2859.2222,2859.2222,39.708282,110.552,565.4948,39.708282,140.64323,0
2931,21572040.0,72.53175,72.43441,55.039536,55.039536,55.0402,69.34385,69.34385,242.32375,72.87881,53.21641,0.3,0.7,71.37215,0.0,0.3,72.14459,0.0,0.3,72.70314,0.0,0.59659964,2827.3345,2827.3345,40.30888,106.05834,560.124,40.30888,140.91129,0
2933,21572100.0,72.53818,72.449844,55.039482,55.039482,55.040085,69.29406,69.29406,240.80774,72.85299,53.200756,0.3,0.7,71.3828,0.0,0.3,72.1541,0.0,0.3,72.72527,0.0,0.5941588,2813.6074,2813.6074,40.615696,103.67024,557.7485,40.615696,141.19237,0
2935,21572160.0,72.54494,72.465836,55.039536,55.039536,55.040142,69.24055,69.24055,239.71422,72.82712,53.193615,0.3,0.7,71.39131,0.0,0.3,72.16272,0.0,0.3,72.745544,0.0,0.5916988,2803.0332,2803.0332,40.74018,101.36603,555.98334,40.74018,141.08882,0
2938,21572280.0,72.49077,72.41167,55.039482,55.039482,55.040085,69.13999,69.13999,236.15549,72.77504,53.16549,0.3,0.7,71.390434,0.0,0.3,72.16135,0.0,0.3,72.670944,0.0,0.5819091,2769.68,2769.68,41.309944,96.42334,550.4555,41.309944,141.1453,0
2939,21572400.0,72.50401,72.4432,55.039482,55.039482,55.040085,69.02926,69.02926,233.4756,72.72264,53.145332,0.3,0.7,71.40999,0.0,0.3,72.17964,0.0,0.3,72.71358,0.0,0.57684314,2744.061,2744.061,41.676792,91.612785,546.1895,41.676792,141.00668,0
2941,21572520.0,72.45177,72.39145,55.039482,55.039482,55.040142,68.92524,68.92524,229.87543,72.67007,53.120773,0.3,0.7,71.4095,0.0,0.3,72.17854,0.0,0.3,72.64162,0.0,0.5669941,2709.9854,2709.9854,42.162167,86.72196,540.59064,42.162167,140.6672,0
2943,21572640.0,72.46517,72.423096,55.039536,55.039536,55.040253,68.813255,68.813255,227.14288,72.617386,53.104294,0.3,0.7,71.42949,0.0,0.3,72.19699,0.0,0.3,72.68451,0.0,0.5617798,2683.4944,2683.4944,42.445362,82.021736,536.2435,42.445362,140.15665,0
2945,21572700.0,72.44002,72.39848,55.039593,55.039593,55.040306,68.76005,68.76005,225.53549,72.59108,53.09776,0.3,0.7,71.42828,0.0,0.3,72.19601,0.0,0.3,72.6488,0.0,0.5568371,2667.8584,2667.8584,42.56384,79.69672,533.72394,42.56384,139.66534,0
2947,21572760.0,72.414856,72.37371,55.039536,55.039536,55.04036,68.7086,68.7086,223.51265,72.56476,53.08364,0.3,0.7,71.42932,0.0,0.3,72.19606,0.0,0.3,72.61519,0.0,0.5518874,2648.9966,2648.9966,42.842663,77.289604,530.59863,42.842663,139.42705,0
2950,21572880.0,72.42859,72.40546,55.03965,55.03965,55.040474,68.596695,68.596695,220.73631,72.5123,53.070786,0.3,0.7,71.449646,0.0,0.3,72.21468,0.0,0.3,72.65842,0.0,0.5465413,2621.8718,2621.8718,43.04515,72.75289,526.1874,43.04515,138.57236,0
2951,21573000.0,72.38025,72.35849,55.039593,55.039593,55.04058,68.49206,68.49206,217.08348,72.46007,53.053814,0.3,0.7,71.449814,0.0,0.3,72.21391,0.0,0.3,72.591675,0.0,0.5366211,2587.1482,2587.1482,43.36036,68.20764,520.5094,43.36036,137.49449,0
2953,21573120.0,72.394424,72.39035,55.039703,55.039703,55.040634,68.38057,68.38057,214.26988,72.40816,53.0442,0.3,0.7,71.470474,0.0,0.3,72.23276,0.0,0.3,72.635185,0.0,0.5311582,2559.5686,2559.5686,43.48934,63.852184,516.0447,43.48934,136.33842,0
2955,21573240.0,72.348114,72.34558,55.039703,55.039703,55.04075,68.27617,68.27617,210.59955,72.356735,53.030525,0.3,0.7,71.47091,0.0,0.3,72.2321,0.0,0.3,72.57097,0.0,0.5212208,2524.7712,2524.7712,43.73034,59.50577,510.34158,43.73034,134.9589,0
2957,21573300.0,72.355194,72.36124,55.039703,55.039703,55.040802,68.22155,68.22155,208.98244,72.33125,53.023163,0.3,0.7,71.48239,0.0,0.3,72.242096,0.0,0.3,72.5936,0.0,0.51843905,2509.332,2509.332,43.847908,57.372536,507.80325,43.847908,134.39005,0
2959,21573360.0,72.36261,72.377396,55.03981,55.03981,55.040855,68.16528,68.16528,207.7519,72.30587,53.023876,0.3,0.7,71.49184,0.0,0.3,72.2511,0.0,0.3,72.61453,0.0,0.51564705,2496.8706,2496.8706,43.794136,55.34156,505.82864,43.794136,133.54497,0
2962,21573480.0,72.318344,72.33476,55.03981,55.03981,55.040966,68.06129,68.06129,204.06665,72.25572,53.01322,0.3,0.7,71.49255,0.0,0.3,72.25066,0.0,0.3,72.55263,0.0,0.5056986,2462.1167,2462.1167,43.969296,51.20229,500.1048,43.969296,131.90863,0
2963,21573600.0,72.33328,72.36641,55.039867,55.039867,55.041023,67.95117,67.95117,201.1869,72.20633,53.009155,0.3,0.7,71.51381,0.0,0.3,72.269775,0.0,0.3,72.59602,0.0,0.5000184,2434.007,2434.007,43.976154,47.237995,495.54697,43.976154,130.27744,0
2965,21573720.0,72.290924,72.3257,55.039925,55.039925,55.041298,67.910324,67.910324,197.60077,72.15783,53.01289,0.3,0.7,71.514694,0.0,0.3,72.269394,0.0,0.3,72.53636,0.0,0.49006438,2402.1887,2402.1887,43.875355,45.055492,490.15457,43.875355,127.74954,0
2967,21573840.0,72.30603,72.3568,55.040085,55.040085,55.041515,67.89776,67.89776,194.86154,72.11037,53.02761,0.3,0.7,71.53606,0.0,0.3,72.28857,0.0,0.3,72.57927,0.0,0.48427516,2378.3193,2378.3193,43.53935,43.924488,486.09018,43.53935,125.0403,0
2969,21573900.0,72.28577,72.3374,55.0402,55.0402,55.041626,67.90086,67.90086,193.28946,72.08708,53.03717,0.3,0.7,71.5354,0.0,0.3,72.28786,0.0,0.3,72.54938,0.0,0.47929317,2365.0615,2365.0615,43.343224,43.561577,483.78815,43.343224,123.47161,0
2971,21573960.0,72.265495,72.31768,55.040142,55.040142,55.04168,67.90871,67.90871,191.35187,72.06401,53.03959,0.3,0.7,71.53688,0.0,0.3,72.28813,0.0,0.3,72.52142,0.0,0.47430956,2349.185,2349.185,43.29848,43.22685,480.96262,43.29848,122.097855,0
2973,21574080.0,72.28076,72.34817,55.040253,55.040253,55.04179,67.923195,67.923195,188.62671,72.018906,53.057,0.3,0.7,71.558136,0.0,0.3,72.30708,0.0,0.3,72.56372,0.0,0.46841168,2326.774,2326.774,42.921673,42.853745,476.99844,42.921673,119.28627,0
2976,21574200.0,72.2422,72.3107,55.040253,55.040253,55.041847,67.948685,67.948685,185.12955,71.97513,53.069412,0.3,0.7,71.558914,0.0,0.3,72.30647,0.0,0.3,72.50769,0.0,0.45844194,2298.9026,2298.9026,42.68024,42.566963,471.93204,42.68024,116.3779,0
2977,21574320.0,72.257805,72.34064,55.040306,55.040306,55.041847,67.97129,67.97129,182.38966,71.93277,53.085785,0.3,0.7,71.58006,0.0,0.3,72.32532,0.0,0.3,72.54961,0.0,0.45244995,2277.218,2277.218,42.330597,42.41595,467.9701,42.330597,113.67628,0
2979,21574440.0,72.221054,72.30461,55.040306,55.040306,55.0419,68.00109,68.00109,178.88808,71.89196,53.09677,0.3,0.7,71.58066,0.0,0.3,72.32449,0.0,0.3,72.494995,0.0,0.44246674,2250.152,2250.152,42.122147,42.25182,462.9099,42.122147,110.89981,0
2981,21574500.0,72.228745,72.31889,55.040306,55.040306,55.041847,68.01434,68.01434,177.3272,71.872185,53.10045,0.3,0.7,71.592255,0.0,0.3,72.33432,0.0,0.3,72.5161,0.0,0.4394121,2238.1301,2238.1301,42.04248,42.179012,460.65393,42.04248,109.7016,0
2983,21574560.0,72.23671,72.33356,55.040306,55.040306,55.041847,68.02626,68.02626,176.11179,71.852844,53.111053,0.3,0.7,71.6017,0.0,0.3,72.34317,0.0,0.3,72.535645,0.0,0.43635157,2228.816,2228.816,41.819,42.164856,458.902,41.819,108.34965,0
2985,21574680.0,72.201935,72.299,55.040306,55.040306,55.041847,68.05728,68.05728,172.59482,71.81549,53.120064,0.3,0.7,71.60231,0.0,0.3,72.34218,0.0,0.3,72.48275,0.0,0.42636532,2202.3123,2202.3123,41.651756,42.03622,453.82278,41.651756,105.71576,0
2988,21574800.0,72.21831,72.32768,55.040306,55.040306,55.04179,68.08319,68.08319,169.79936,71.780014,53.132477,0.3,0.7,71.623344,0.0,0.3,72.36064,0.0,0.3,72.523285,0.0,0.42017692,2181.3376,2181.3376,41.388874,41.96921,449.789,41.388874,103.30421,0
2990,21574920.0,72.16014,72.262695,55.040142,55.040142,55.04168,68.11648,68.11648,165.87035,71.74716,53.12874,0.3000255,0.7,71.590775,0.0,0.3,72.326035,0.0,0.3,72.44006,0.0,0.40879726,2150.1094,2150.1094,41.506268,41.798477,444.1107,41.506268,101.15369,0
2991,21575040.0,72.1552,72.26308,55.040085,55.040085,55.041573,68.14423,68.14423,162.50903,71.71744,53.12451,0.30005097,0.7,71.58489,0.0,0.3,72.31691,0.0,0.3,72.45293,0.0,0.40116698,2122.7234,2122.7234,41.601505,41.637955,439.25043,41.601505,99.288055,0
2993,21575100.0,72.12894,72.23352,55.04003,55.04003,55.041573,68.159706,68.159706,160.63727,71.703766,53.124344,0.3000637,0.7,71.56847,0.0,0.3,72.29999,0.0,0.3,72.41496,0.0,0.39549685,2107.8706,2107.8706,41.620773,41.55098,436.54425,41.620773,98.168915,0
2995,21575160.0,72.10317,72.2043,55.039978,55.039978,55.041573,68.17641,68.17641,158.435,71.69075,53.117752,0.3002963,0.7,71.55468,0.0,0.3,72.28406,0.0,0.3,72.37932,0.0,0.3898202,2090.5994,2090.5994,41.77533,41.41172,433.35565,41.77533,97.160995,0
2997,21575280.0,72.10031,72.20601,55.039867,55.039867,55.041405,68.14003,68.14003,154.89897,71.666855,53.10386,0.30076155,0.7,71.54891,0.0,0.3,72.27467,0.0,0.3,72.39491,0.0,0.38197848,2060.5107,2060.5107,42.05046,39.603554,428.05005,42.05046,95.66517,0
2999,21575400.0,72.053406,72.152336,55.039757,55.039757,55.041298,68.07306,68.07306,150.6219,71.64554,53.082436,0.30122676,0.7,71.520294,0.0,0.3,72.24281,0.0,0.3,72.32828,0.0,0.37062186,2024.4202,2024.4202,42.482014,36.902107,421.56528,42.482014,94.07267,0
3001,21575520.0,72.053734,72.15668,55.039703,55.039703,55.04124,67.98424,67.98424,146.9682,71.62669,53.06436,0.30179885,0.7,71.51584,0.0,0.3,72.234024,0.0,0.3,72.3486,0.0,0.36270574,1992.1449,1992.1449,42.80634,33.89411,415.93246,42.80634,92.609184,0
3004,21575640.0,72.01155,72.107895,55.03965,55.03965,55.04124,67.89116,67.89116,142.64899,71.61005,53.044476,0.30237094,0.7,71.488815,0.0,0.3,72.20315,0.0,0.3,72.28884,0.0,0.35139492,1955.2542,1955.2542,43.186474,30.72876,409.30902,43.186474,90.813034,0
3005,21575700.0,72.013084,72.111084,55.03965,55.03965,55.04124,67.84124,67.84124,140.6633,71.60252,53.03382,0.30265698,0.7,71.48849,0.0,0.3,72.19958,0.0,0.3,72.30191,0.0,0.34743953,1937.7661,1937.7661,43.377064,29.144634,406.24286,43.377064,90.00969,0
3007,21575760.0,72.01506,72.115036,55.039703,55.039703,55.04124,67.78943,67.78943,138.97977,71.59549,53.030193,0.3030029,0.7,71.485794,0.0,0.3,72.19513,0.0,0.3,72.314384,0.0,0.3434927,1922.5769,1922.5769,43.41944,27.605762,403.61548,43.41944,89.08565,0
3009,21575880.0,71.977264,72.07088,55.039703,55.039703,55.041298,67.690094,67.690094,134.68167,71.58281,53.01536,0.30369473,0.7,71.46031,0.0,0.3,72.165245,0.0,0.3,72.261375,0.0,0.33229178,1885.918,1885.918,43.684658,24.517927,397.00467,43.684658,86.98868,0
3011,21576000.0,71.98364,72.0807,55.039757,55.039757,55.04135,67.58606,67.58606,131.0441,71.57176,53.006355,0.30438656,0.7,71.458664,0.0,0.3,72.158104,0.0,0.3,72.29236,0.0,0.3244769,1853.5332,1853.5332,43.800766,21.564579,391.35095,43.800766,84.99269,0
3013,21576120.0,71.9498,72.040825,55.03981,55.03981,55.041515,67.52819,67.52819,126.87793,71.562256,53.004265,0.3051455,0.7,71.4346,0.0,0.3,72.129105,0.0,0.3,72.24605,0.0,0.31344655,1819.3705,1819.3705,43.81415,19.59843,385.056,43.81415,82.38971,0
3016,21576240.0,71.95854,72.053024,55.039978,55.039978,55.041573,67.49162,67.49162,123.420044,71.55408,53.010582,0.30590442,0.7,71.43416,0.0,0.3,72.12267,0.0,0.3,72.2823,0.0,0.30577758,1790.4768,1790.4768,43.643764,18.25476,379.8649,43.643764,79.873825,0
3017,21576300.0,71.94316,72.03478,55.04003,55.04003,55.04168,67.48032,67.48032,121.5471,71.5504,53.016678,0.3062839,0.7,71.42136,0.0,0.3,72.108,0.0,0.3,72.26105,0.0,0.30035076,1775.6628,1775.6628,43.514095,17.716171,377.07828,43.514095,78.44189,0
3019,21576360.0,71.928055,72.01677,55.04003,55.04003,55.041733,67.47276,67.47276,119.400734,71.54699,53.01701,0.3066948,0.7,71.411255,0.0,0.3,72.09444,0.0,0.3,72.24215,0.0,0.29496363,1758.8973,1758.8973,43.50455,17.217487,373.9006,43.50455,77.05035,0
3021,21576480.0,71.93865,72.03078,55.0402,55.0402,55.04179,67.51964,67.51964,116.16969,71.54083,53.038597,0.30751663,0.7,71.4117,0.0,0.3,72.0885,0.0,0.3,72.283295,0.0,0.28748742,1734.4685,1734.4685,43.053474,17.655603,369.28827,43.053474,74.134125,0
3023,21576600.0,71.9108,71.99754,55.040306,55.040306,55.041954,67.61833,67.61833,112.45271,71.53551,53.06431,0.3083385,0.7,71.38961,0.0,0.3,72.06082,0.0,0.3,72.248795,0.0,0.2769244,1709.1095,1709.1095,42.573143,19.063007,364.11414,42.573143,70.8599,0
3025,21576720.0,71.9225,72.012695,55.040474,55.040474,55.042007,67.74471,67.74471,109.39215,71.53067,53.09611,0.3091763,0.7,71.390594,0.0,0.3,72.05522,0.0,0.3,72.29411,0.0,0.2625,1689.2157,1689.2157,41.95615,21.146933,359.98654,41.95615,67.80373,0
3028,21576840.0,71.8974,71.98265,55.04036,55.04036,55.041847,67.77845,67.77845,105.92922,71.526276,53.099625,0.3100141,0.7,71.36917,0.0,0.3,72.02786,0.0,0.3,72.26599,0.0,0.2625,1661.189,1661.189,41.898094,21.261286,354.99435,41.898094,65.530495,0
3030,21576900.0,71.90514,71.99271,55.040527,55.040527,55.04168,67.763756,67.763756,105.89288,71.52419,53.122204,0.31043303,0.7,71.37121,0.0,0.3,72.02572,0.0,0.3,72.29033,0.0,0.2625,1656.8873,1656.8873,41.402348,20.954805,354.8977,41.402348,64.73788,0
3031,21576960.0,71.912674,72.00265,55.040634,55.040634,55.041573,67.73971,67.73971,105.849724,71.52211,53.144287,0.3108286,0.7,71.37066,0.0,0.3,72.022644,0.0,0.3,72.31296,0.0,0.2625,1653.0114,1653.0114,40.915485,20.458092,354.76358,40.915485,63.965744,0
3033,21577080.0,71.89064,71.97699,55.04075,55.04075,55.04135,67.67246,67.67246,105.729805,71.517876,53.18065,0.31161973,0.7,71.349785,0.0,0.3,71.996,0.0,0.3,72.282135,0.0,0.2625,1642.9502,1642.9502,40.09968,19.079655,354.3896,40.09968,62.670616,0
3035,21577200.0,71.904434,71.99523,55.040802,55.040802,55.041183,67.589355,67.589355,105.58163,71.513535,53.21229,0.31241086,0.7,71.35187,0.0,0.3,71.99144,0.0,0.3,72.32482,0.0,0.2625,1634.5248,1634.5248,39.370914,17.401884,353.92737,39.370914,61.51369,0
3037,21577320.0,71.88152,71.96843,55.040802,55.040802,55.041023,67.51804,67.51804,105.454475,71.50881,53.24223,0.31297097,0.7,71.331604,0.0,0.3,71.96557,0.0,0.3,72.290985,0.0,0.2625,1625.3657,1625.3657,38.68721,15.983726,353.53076,38.68721,60.431587,0
3039,21577440.0,71.894,71.98523,55.040855,55.040855,55.040966,67.47433,67.47433,105.37652,71.50359,53.274857,0.3135311,0.7,71.33418,0.0,0.3,71.96167,0.0,0.3,72.33004,0.0,0.2625,1619.4738,1619.4738,37.958572,15.12511,353.2876,37.958572,59.284595,0
3042,21577500.0,71.88202,71.97139,55.040855,55.040855,55.040966,67.48231,67.48231,105.390755,71.50069,53.294964,0.31381115,0.7,71.32298,0.0,0.3,71.94854,0.0,0.3,72.31125,0.0,0.2625,1617.2574,1617.2574,37.526566,15.28104,353.332,37.526566,58.60945,0
3043,21577560.0,71.86999,71.95738,55.04091,55.04091,55.040966,67.50757,67.50757,105.43581,71.497604,53.315895,0.31409177,0.7,71.314354,0.0,0.3,71.9364,0.0,0.3,72.293396,0.0,0.2625,1615.5695,1615.5695,37.08975,15.777059,353.47253,37.08975,57.92911,0
3045,21577680.0,71.88081,71.97266,55.040966,55.040966,55.040966,67.594,67.594,105.58991,71.49074,53.361816,0.31465307,0.7,71.317154,0.0,0.3,71.93283,0.0,0.3,72.32878,0.0,0.2625,1615.9967,1615.9967,36.146847,17.494497,353.9532,36.146847,56.464706,0
3047,21577800.0,71.85527,71.94354,55.041023,55.041023,55.040966,67.71577,67.71577,105.80702,71.48277,53.407516,0.31521434,0.7,71.29738,0.0,0.3,71.90789,0.0,0.3,72.289116,0.0,0.2625,1616.7871,1616.7871,35.22884,19.964115,354.63034,35.22884,55.04336,0
3049,21577920.0,71.86417,71.95694,55.041077,55.041077,55.040966,67.86136,67.86136,106.06661,71.473495,53.453167,0.31568128,0.7,71.30007,0.0,0.3,71.904434,0.0,0.3,72.32054,0.0,0.2625,1620.8131,1620.8131,34.31725,22.99412,355.44006,34.31725,53.634327,0
3051,21578040.0,71.836975,71.92629,55.040855,55.040855,55.040802,67.9055,67.9055,106.145325,71.46278,53.4747,0.3161482,0.7,71.2803,0.0,0.3,71.879715,0.0,0.3,72.277695,0.0,0.2625,1619.1519,1619.1519,33.890453,23.928179,355.6856,33.890453,52.972424,0
3053,21578100.0,71.8406,71.932175,55.040802,55.040802,55.04069,67.89994,67.89994,106.13541,71.45685,53.480083,0.31638166,0.7,71.28299,0.0,0.3,71.878555,0.0,0.3,72.29236,0.0,0.2625,1617.9669,1617.9669,33.77064,23.810163,355.6547,33.77064,52.784836,0
3056,21578160.0,71.84401,71.93805,55.04069,55.04069,55.040634,67.882454,67.882454,106.10423,71.450424,53.484146,0.31660944,0.7,71.2831,0.0,0.3,71.876526,0.0,0.3,72.30554,0.0,0.2625,1616.6442,1616.6442,33.673946,23.43958,355.55746,33.673946,52.632084,0
3058,21578280.0,71.81555,71.90646,55.040474,55.040474,55.040417,67.82294,67.82294,105.99811,71.43625,53.485962,0.31706503,0.7,71.2637,0.0,0.3,71.852295,0.0,0.3,72.26055,0.0,0.2625,1611.1158,1611.1158,33.606266,22.185648,355.2264,33.606266,52.520496,0
3059,21578400.0,71.821045,71.91728,55.04036,55.04036,55.040306,67.74316,67.74316,105.855865,71.41998,53.485413,0.31752062,0.7,71.26689,0.0,0.3,71.84966,0.0,0.3,72.285934,0.0,0.2625,1606.4111,1606.4111,33.574417,20.527409,354.78278,33.574417,52.46254,0
3061,21578520.0,71.76518,71.85301,55.040142,55.040142,55.040142,67.65256,67.65256,105.69431,71.4006,53.475853,0.31804284,0.7,71.214874,0.0,0.3,71.792755,0.0,0.3,72.206055,0.0,0.2625,1596.7291,1596.7291,33.740036,18.67318,354.27884,33.740036,52.712082,0
3063,21578640.0,71.74579,71.83467,55.04003,55.04003,55.04003,67.556305,67.556305,105.5227,71.37703,53.465252,0.31856507,0.7,71.191635,0.0,0.3,71.76337,0.0,0.3,72.19985,0.0,0.2625,1587.8445,1587.8445,33.915104,16.740217,353.7436,33.915104,52.975403,0
3065,21578700.0,71.71799,71.80357,55.04003,55.04003,55.04003,67.52269,67.52269,105.46275,71.363846,53.46311,0.31882617,0.7,71.16565,0.0,0.3,71.73568,0.0,0.3,72.16107,0.0,0.2625,1583.3285,1583.3285,33.940548,16.073408,353.5566,33.940548,53.011463,0
3067,21578760.0,71.69014,71.77254,55.04003,55.04003,55.04003,67.49744,67.49744,105.41773,71.34967,53.46157,0.31908906,0.7,71.14242,0.0,0.3,71.70909,0.0,0.3,72.12344,0.0,0.2625,1578.8252,1578.8252,33.960278,15.5755415,353.41617,33.960278,53.039494,0
3070,21578880.0,71.66866,71.75342,55.04003,55.04003,55.04003,67.461975,67.461975,105.35451,71.31875,53.462723,0.31961477,0.7,71.11962,0.0,0.3,71.680084,0.0,0.3,72.11487,0.0,0.2625,1572.2665,1572.2665,33.913944,14.881425,353.21896,33.913944,52.96306,0
3071,21579000.0,71.61236,71.69212,55.040142,55.040142,55.040142,67.499664,67.499664,105.42169,71.28458,53.474865,0.3201405,0.7,71.07205,0.0,0.3,71.62735,0.0,0.3,72.038574,0.0,0.2625,1567.1852,1567.1852,33.667114,15.618489,353.42847,33.667114,52.581272,0
3073,21579120.0,71.58934,71.67278,55.040253,55.040253,55.0402,67.588905,67.588905,105.58081,71.24739,53.494255,0.320615,0.7,71.05002,0.0,0.3,71.59923,0.0,0.3,72.02841,0.0,0.2625,1565.8494,1565.8494,33.29061,17.389128,353.92477,33.29061,52.002388,0
3075,21579240.0,71.53204,71.61165,55.040306,55.040306,55.040306,67.71254,67.71254,105.80126,71.20746,53.516064,0.32108948,0.7,71.00344,0.0,0.3,71.54759,0.0,0.3,71.95123,0.0,0.2625,1564.5673,1564.5673,32.88362,19.89432,354.61237,32.88362,51.37943,0
3077,21579300.0,71.51996,71.60176,55.04036,55.04036,55.040306,67.78364,67.78364,105.928024,71.18652,53.5276,0.32132673,0.7,70.99405,0.0,0.3,71.534355,0.0,0.3,71.94595,0.0,0.2625,1565.0452,1565.0452,32.668053,21.362682,355.00778,32.668053,51.04996,0
3079,21579360.0,71.5076,71.59187,55.040417,55.040417,55.04036,67.85938,67.85938,106.063095,71.165054,53.540176,0.32152048,0.7,70.98207,0.0,0.3,71.52019,0.0,0.3,71.939316,0.0,0.2625,1566.0836,1566.0836,32.432907,22.948547,355.42905,32.432907,50.690258,0
3081,21579480.0,71.449326,71.53051,55.040253,55.040253,55.040253,67.90439,67.90439,106.14333,71.120445,53.54265,0.32190794,0.7,70.936264,0.0,0.3,71.46948,0.0,0.3,71.86092,0.0,0.2625,1561.7556,1561.7556,32.417492,23.90026,355.67938,32.417492,50.671455,0
3084,21579600.0,71.42394,71.51041,55.040142,55.040142,55.040085,67.881874,67.881874,106.10318,71.07391,53.53529,0.32229543,0.7,70.91571,0.0,0.3,71.44301,0.0,0.3,71.84758,0.0,0.2625,1556.2886,1556.2886,32.56484,23.422737,355.55414,32.56484,50.900085,0
3085,21579720.0,71.36522,71.44937,55.039978,55.039978,55.039978,67.82266,67.82266,105.99762,71.02574,53.52238,0.32270527,0.7,70.87111,0.0,0.3,71.39357,0.0,0.3,71.76864,0.0,0.2625,1547.7354,1547.7354,32.816437,22.175339,355.22485,32.816437,51.287716,0
3087,21579840.0,71.3394,71.429436,55.039925,55.039925,55.039925,67.74307,67.74307,105.855705,70.9762,53.508865,0.3231151,0.7,70.85161,0.0,0.3,71.36824,0.0,0.3,71.75458,0.0,0.2625,1539.7805,1539.7805,33.0658,20.520857,354.78223,33.0658,51.66933,0
3089,21579900.0,71.31001,71.39922,55.039867,55.039867,55.039867,67.69879,67.69879,105.77675,70.951035,53.502113,0.32332006,0.7,70.82864,0.0,0.3,71.34369,0.0,0.3,71.71448,0.0,0.2625,1534.9601,1534.9601,33.190685,19.61058,354.53598,33.190685,51.859867,0
3091,21579960.0,71.28073,71.369064,55.03981,55.03981,55.039867,67.65257,67.65257,105.69434,70.9256,53.49464,0.32355225,0.7,70.80838,0.0,0.3,71.320175,0.0,0.3,71.67569,0.0,0.2625,1529.7504,1529.7504,33.32839,18.668798,354.27893,33.32839,52.070164,0
3093,21580080.0,71.25487,71.349625,55.03981,55.03981,55.03981,67.55639,67.55639,105.52285,70.87413,53.48239,0.32401663,0.7,70.79003,0.0,0.3,71.29607,0.0,0.3,71.66125,0.0,0.2625,1520.9055,1520.9055,33.541233,16.73709,353.74402,33.541233,52.392296,0
3096,21580200.0,71.19625,71.28975,55.039867,55.039867,55.039867,67.49756,67.49756,105.417946,70.82205,53.477226,0.32448104,0.7,70.74806,0.0,0.3,71.24931,0.0,0.3,71.581924,0.0,0.2625,1512.0437,1512.0437,33.6201,15.573123,353.41678,33.6201,52.508846,0
3098,21580320.0,71.17021,71.270355,55.039925,55.039925,55.039925,67.46212,67.46212,105.35477,70.76976,53.477005,0.32494345,0.7,70.730705,0.0,0.3,71.22624,0.0,0.3,71.56654,0.0,0.2625,1505.5367,1505.5367,33.60486,14.8793955,353.2197,33.60486,52.48086,0
3099,21580440.0,71.11188,71.21097,55.04003,55.04003,55.04003,67.49982,67.49982,105.421974,70.71747,53.487774,0.3254059,0.7,70.68978,0.0,0.3,71.180595,0.0,0.3,71.48717,0.0,0.2625,1500.5948,1500.5948,33.38646,15.616625,353.4293,33.38646,52.143326,0
3101,21580500.0,71.09891,71.201355,55.040085,55.040085,55.040085,67.53932,67.53932,105.4924,70.691376,53.49585,0.3256371,0.7,70.682755,0.0,0.3,71.16994,0.0,0.3,71.4797,0.0,0.2625,1499.5839,1499.5839,33.230484,16.396372,353.649,33.230484,51.903706,0
3103,21580560.0,71.085785,71.191696,55.040142,55.040142,55.040142,67.589066,67.589066,105.58109,70.66539,53.50596,0.3258376,0.7,70.67314,0.0,0.3,71.15835,0.0,0.3,71.47102,0.0,0.2625,1499.3115,1499.3115,33.037506,17.387323,353.9256,33.037506,51.60732,0
3105,21580680.0,71.027725,71.13248,55.040253,55.040253,55.040253,67.7127,67.7127,105.80155,70.61386,53.526558,0.3262386,0.7,70.63287,0.0,0.3,71.113525,0.0,0.3,71.39114,0.0,0.2625,1498.1854,1498.1854,32.655304,19.892536,354.61322,32.655304,51.02294,0
3107,21580800.0,71.00174,71.11308,55.04036,55.04036,55.040306,67.85955,67.85955,106.06338,70.56311,53.54963,0.32663962,0.7,70.61667,0.0,0.3,71.09188,0.0,0.3,71.374176,0.0,0.2625,1499.8102,1499.8102,32.226536,22.94677,355.42987,32.226536,50.367916,0
3109,21580920.0,70.944115,71.05386,55.040253,55.040253,55.0402,67.90455,67.90455,106.14362,70.51345,53.55155,0.32695746,0.7,70.57701,0.0,0.3,71.047775,0.0,0.3,71.29381,0.0,0.2625,1495.7944,1495.7944,32.223404,23.898558,355.68018,32.223404,50.368244,0
3112,21581040.0,70.918846,71.03453,55.040085,55.040085,55.040085,67.882034,67.882034,106.10348,70.465164,53.54402,0.32727534,0.7,70.5614,0.0,0.3,71.02684,0.0,0.3,71.27634,0.0,0.2625,1490.6703,1490.6703,32.374165,23.421137,355.555,32.374165,50.60218,0
3113,21581100.0,70.89044,71.00509,55.04003,55.04003,55.04003,67.85579,67.85579,106.05668,70.441605,53.53842,0.32743424,0.7,70.54064,0.0,0.3,71.00476,0.0,0.3,71.23564,0.0,0.2625,1486.9258,1486.9258,32.484455,22.866587,355.40906,32.484455,50.772118,0
3115,21581160.0,70.86232,70.975815,55.039978,55.039978,55.039978,67.82283,67.82283,105.9979,70.41847,53.53128,0.32762298,0.7,70.52263,0.0,0.3,70.98372,0.0,0.3,71.1962,0.0,0.2625,1482.6349,1482.6349,32.622124,22.173847,355.22568,32.622124,50.984116,0
3117,21581280.0,70.83815,70.95702,55.039867,55.039867,55.039925,67.74323,67.74323,105.85599,70.3737,53.518204,0.32800046,0.7,70.507904,0.0,0.3,70.96373,0.0,0.3,71.17883,0.0,0.2625,1475.2196,1475.2196,32.86307,20.51943,354.78305,32.86307,51.352592,0
