,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,AHU: Supply Air Temperature,AHU: Outdoor Air Damper Position,AHU: Return Air Damper Position,VAV: Core Zone Room Air Temperature,VAV: Core Zone Reheat Control Signal,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,VAV: North Zone Reheat Control Signal,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Reheat Control Signal,VAV: South Zone Damper Control Signal,AHU:Cooling Coil Load,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,VAV:North zone Q,VAV:South zone Q,faulty
3119,21581400.0,70.78311,70.89907,55.03981,55.03981,55.039867,67.652725,67.652725,105.69461,70.33108,53.504528,0.3283779,0.7,70.470215,0.0,0.3,70.92171,0.0,0.3,71.09914,0.0,0.2625,1465.8823,1465.8823,33.11346,18.667423,354.2797,33.11346,51.734398,0
3121,21581520.0,70.76037,70.88089,55.03981,55.03981,55.03981,67.55654,67.55654,105.52311,70.290924,53.492992,0.32879344,0.7,70.456436,0.0,0.3,70.90264,0.0,0.3,71.08205,0.0,0.2625,1457.7408,1457.7408,33.31226,16.735777,353.74478,33.31226,52.03463,0
3124,21581640.0,70.706924,70.8237,55.039867,55.039867,55.039867,67.497696,67.497696,105.4182,70.2534,53.48854,0.32920897,0.7,70.41974,0.0,0.3,70.861664,0.0,0.3,71.00284,0.0,0.2625,1449.7245,1449.7245,33.37532,15.5718355,353.41748,33.37532,52.126526,0
3125,21581700.0,70.69632,70.814865,55.039867,55.039867,55.039925,67.477875,67.477875,105.38285,70.23577,53.48799,0.32941675,0.7,70.41452,0.0,0.3,70.85304,0.0,0.3,70.99493,0.0,0.2625,1446.6726,1446.6726,33.37506,15.183237,353.30725,33.37506,52.123825,0
3127,21581760.0,70.68566,70.806015,55.039925,55.039925,55.039925,67.46226,67.46226,105.354996,70.21896,53.48909,0.3296204,0.7,70.40677,0.0,0.3,70.843475,0.0,0.3,70.98586,0.0,0.2625,1444.0719,1444.0719,33.34424,14.878115,353.2204,33.34424,52.07381,0
3129,21581880.0,70.63391,70.749435,55.04003,55.04003,55.04003,67.49994,67.49994,105.42218,70.187706,53.500572,0.3300277,0.7,70.3709,0.0,0.3,70.80344,0.0,0.3,70.906815,0.0,0.2625,1440.089,1440.089,33.110615,15.615299,353.4299,33.110615,51.712463,0
3131,21582000.0,70.61403,70.73186,55.0402,55.0402,55.040142,67.58917,67.58917,105.5813,70.16002,53.51936,0.330435,0.7,70.35849,0.0,0.3,70.78586,0.0,0.3,70.88946,0.0,0.2625,1439.762,1439.762,32.747845,17.385927,353.9262,32.747845,51.154785,0
3133,21582120.0,70.563934,70.67204,55.040253,55.040253,55.040253,67.71281,67.71281,105.801735,70.150024,53.540234,0.3307682,0.7,70.31966,0.0,0.3,70.742905,0.0,0.3,70.80667,0.0,0.2625,1439.6055,1439.6055,32.360012,19.891068,354.61377,32.360012,50.561504,0
3136,21582240.0,70.55147,70.65144,55.04036,55.04036,55.040306,67.85964,67.85964,106.06355,70.17029,53.562756,0.33110142,0.7,70.30471,0.0,0.3,70.722855,0.0,0.3,70.78564,0.0,0.2625,1442.2272,1442.2272,31.94304,22.945246,355.43036,31.94304,49.924816,0
3138,21582300.0,70.5318,70.62161,55.040306,55.040306,55.040253,67.894104,67.894104,106.12499,70.19112,53.565777,0.331268,0.7,70.284225,0.0,0.3,70.7012,0.0,0.3,70.74373,0.0,0.2625,1441.4224,1441.4224,31.90815,23.673586,355.62204,31.90815,49.874058,0
3139,21582360.0,70.51384,70.59189,55.040253,55.040253,55.0402,67.90465,67.90465,106.14379,70.21858,53.563744,0.33140165,0.7,70.26648,0.0,0.3,70.68056,0.0,0.3,70.70302,0.0,0.2625,1439.4226,1439.4226,31.958487,23.897142,355.68073,31.958487,49.954178,0
3141,21582480.0,70.5129,70.5714,55.040085,55.040085,55.040085,67.88213,67.88213,106.103645,70.29268,53.555122,0.33166888,0.7,70.25192,0.0,0.3,70.66106,0.0,0.3,70.68176,0.0,0.2625,1435.5581,1435.5581,32.134686,23.419746,355.55548,32.134686,50.22793,0
3143,21582600.0,70.48631,70.51263,55.039925,55.039925,55.039978,67.82292,67.82292,105.99808,70.39029,53.54084,0.33193615,0.7,70.21451,0.0,0.3,70.61963,0.0,0.3,70.59981,0.0,0.2625,1428.8839,1428.8839,32.415585,22.172482,355.2262,32.415585,50.661423,0
3145,21582720.0,70.49544,70.49285,55.039867,55.039867,55.039867,67.74333,67.74333,105.85616,70.50922,53.52584,0.3322821,0.7,70.200775,0.0,0.3,70.60095,0.0,0.3,70.57915,0.0,0.2625,1422.7815,1422.7815,32.697998,20.51813,354.78354,32.697998,51.094788,0
3147,21582840.0,70.47818,70.43501,55.03981,55.03981,55.03981,67.65283,67.65283,105.69479,70.64721,53.50991,0.33262804,0.7,70.16436,0.0,0.3,70.56047,0.0,0.3,70.49823,0.0,0.2625,1414.7759,1414.7759,32.997272,18.666182,354.28024,32.997272,51.553055,0
3150,21582900.0,70.486534,70.42556,55.039757,55.039757,55.03981,67.60521,67.60521,105.6099,70.722626,53.50222,0.332801,0.7,70.15914,0.0,0.3,70.55202,0.0,0.3,70.48889,0.0,0.2625,1411.2063,1411.2063,33.137257,17.70531,354.01544,33.137257,51.766712,0
3151,21582960.0,70.49565,70.41617,55.039757,55.039757,55.03981,67.556656,67.556656,105.52331,70.802,53.49568,0.33298784,0.7,70.1514,0.0,0.3,70.54268,0.0,0.3,70.478516,0.0,0.2625,1407.8389,1407.8389,33.25333,16.734598,353.74533,33.25333,51.942802,0
3153,21583080.0,70.48604,70.35937,55.03981,55.03981,55.03981,67.49782,67.49782,105.418396,70.97142,53.488213,0.33336154,0.7,70.11586,0.0,0.3,70.50313,0.0,0.3,70.39876,0.0,0.2625,1400.9607,1400.9607,33.382122,15.570687,353.4181,33.382122,52.13741,0
3155,21583200.0,70.5101,70.3414,55.039867,55.039867,55.039867,67.46237,67.46237,105.35521,71.15318,53.485245,0.3337352,0.7,70.10366,0.0,0.3,70.48604,0.0,0.3,70.38008,0.0,0.2625,1396.2528,1396.2528,33.42571,14.8769865,353.221,33.42571,52.201344,0
3157,21583320.0,70.50631,70.28543,55.039978,55.039978,55.039978,67.50006,67.50006,105.4224,71.345116,53.49283,0.33408946,0.7,70.06883,0.0,0.3,70.44726,0.0,0.3,70.3013,0.0,0.2625,1393.0807,1393.0807,33.276764,15.61414,353.43057,33.276764,51.972305,0
3159,21583440.0,70.5352,70.26813,55.040085,55.040085,55.040085,67.58931,67.58931,105.58153,71.54491,53.507164,0.3344437,0.7,70.05702,0.0,0.3,70.430664,0.0,0.3,70.28345,0.0,0.2625,1393.3169,1393.3169,33.0093,17.384727,353.92688,33.0093,51.563606,0
3161,21583500.0,70.53499,70.240326,55.040142,55.040142,55.040142,67.6476,67.6476,105.68546,71.64702,53.515625,0.33462083,0.7,70.03845,0.0,0.3,70.411,0.0,0.3,70.24379,0.0,0.2625,1393.4664,1393.4664,32.857445,18.558174,354.25104,32.857445,51.332382,0
3164,21583560.0,70.53526,70.2127,55.0402,55.0402,55.040142,67.712944,67.712944,105.80198,71.75029,53.523697,0.33475405,0.7,70.02252,0.0,0.3,70.39233,0.0,0.3,70.20534,0.0,0.2625,1393.6696,1393.6696,32.715622,19.889818,354.61444,32.715622,51.117577,0
3166,21583680.0,70.56679,70.19583,55.040253,55.040253,55.0402,67.859795,67.859795,106.06381,71.95914,53.54232,0.3350205,0.7,70.01088,0.0,0.3,70.37607,0.0,0.3,70.188034,0.0,0.2625,1396.5126,1396.5126,32.382572,22.943968,355.43112,32.382572,50.612232,0
3167,21583800.0,70.568436,70.140854,55.040142,55.040142,55.040142,67.9048,67.9048,106.14407,72.169205,53.540176,0.33528695,0.7,69.976654,0.0011607127,0.3,70.33806,0.0,0.3,70.11064,0.0,0.2625,1393.7153,1393.7153,32.465706,23.89583,355.6815,32.465706,50.747433,0
3169,21583920.0,70.6004,70.124695,55.04003,55.04003,55.039978,67.88229,67.88229,106.10394,72.37816,53.529358,0.33551785,0.7,69.96535,0.0018504828,0.3,70.322174,0.0,0.3,70.094376,0.0,0.2625,1389.6073,1389.6073,32.68898,23.418531,355.55637,32.68898,51.09468,0
3171,21584040.0,70.60173,70.0707,55.039867,55.039867,55.039925,67.8231,67.8231,105.99838,72.583824,53.51359,0.33574873,0.7,69.93167,0.0039611408,0.3,70.28488,0.0,0.3,70.018295,0.0,0.2625,1382.5208,1382.5208,33.00118,22.171352,355.2271,33.00118,51.576927,0
3173,21584100.0,70.617386,70.063126,55.03981,55.03981,55.039867,67.78513,67.78513,105.9307,72.68474,53.50524,0.3358642,0.7,69.92755,0.004374043,0.3,70.27768,0.0,0.3,70.01143,0.00022384222,0.2625,1379.1238,1379.1238,33.160686,21.379255,355.016,33.160686,51.822357,0
3175,21584160.0,70.632706,70.055595,55.03981,55.03981,55.03981,67.74352,67.74352,105.85649,72.783936,53.497772,0.33602148,0.7,69.9209,0.0049483413,0.3,70.26967,0.0,0.3,70.00357,0.0005583847,0.2625,1375.796,1375.796,33.300163,20.517096,354.78452,33.300163,52.035973,0
3177,21584280.0,70.63238,70.00275,55.039757,55.039757,55.03981,67.65302,67.65302,105.69513,72.97631,53.48173,0.33633602,0.7,69.888,0.0073445574,0.3,70.233025,0.0,0.3,69.928925,0.0048115887,0.2625,1367.0658,1367.0658,33.601723,18.665207,354.28125,33.601723,52.497566,0
3180,21584400.0,70.66072,69.9888,55.039757,55.039757,55.039757,67.55685,67.55685,105.52365,73.15868,53.468056,0.33665058,0.7,69.877945,0.008615681,0.3,70.21852,0.0,0.3,69.91591,0.0059582354,0.2625,1359.2738,1359.2738,33.845146,16.733675,353.74637,33.845146,52.86732,0
3181,21584520.0,70.65698,69.9371,55.03981,55.03981,55.03981,67.49801,67.49801,105.41875,73.32881,53.46157,0.33698472,0.7,69.8457,0.011287569,0.3,70.18265,0.0,0.3,69.84279,0.010767635,0.2625,1351.5071,1351.5071,33.95071,15.569793,353.41916,33.95071,53.02547,0
3183,21584640.0,70.681046,69.92431,55.039867,55.039867,55.039867,67.46258,67.46258,105.35557,73.48448,53.46025,0.33731887,0.7,69.83626,0.012838117,0.3,70.1687,0.0,0.3,69.831474,0.012454916,0.2625,1345.8538,1345.8538,33.959152,14.876109,353.22208,33.959152,53.034393,0
3185,21584700.0,70.676926,69.89882,55.039925,55.039925,55.039925,67.47305,67.47305,105.37424,73.55617,53.46437,0.33748594,0.7,69.81906,0.0143574225,0.3,70.15057,0.0,0.3,69.794945,0.015102517,0.2625,1343.6183,1343.6183,33.871563,15.080132,353.28024,33.871563,52.89846,0
3187,21584760.0,70.67215,69.8735,55.039978,55.039978,55.039978,67.50026,67.50026,105.42276,73.623405,53.469864,0.33763513,0.7,69.80456,0.015787981,0.3,70.13344,0.0,0.3,69.759674,0.01781236,0.2625,1341.776,1341.776,33.766727,15.613228,353.4316,33.766727,52.737453,0
3189,21584880.0,70.690056,69.86141,55.040142,55.040142,55.040085,67.58951,67.58951,105.58189,73.74338,53.486732,0.3379335,0.7,69.795334,0.01762612,0.3,70.119865,0.0,0.3,69.74951,0.020043643,0.2625,1341.1157,1341.1157,33.4463,17.38373,353.92792,33.4463,52.246105,0
3192,21585000.0,70.67369,69.8112,55.040253,55.040253,55.0402,67.713135,67.713135,105.802315,73.84215,53.506287,0.33823186,0.7,69.763855,0.020866768,0.3,70.08482,0.0,0.3,69.67854,0.025960606,0.2625,1340.6759,1340.6759,33.087452,19.888805,354.61545,33.087452,51.698364,0
3194,21585120.0,70.68264,69.7995,55.04036,55.04036,55.040306,67.859985,67.859985,106.06415,73.91751,53.5343,0.33844346,0.7,69.754684,0.023003604,0.3,70.07141,0.0,0.3,69.66915,0.028748006,0.2625,1344.3665,1344.3665,32.547718,22.942934,355.43213,32.547718,50.86986,0
3195,21585240.0,70.6555,69.74968,55.040306,55.040306,55.040306,67.90498,67.90498,106.14439,73.967224,53.544685,0.33865508,0.7,69.72331,0.026538586,0.3,70.03659,0.0,0.3,69.598724,0.03522654,0.2625,1343.317,1343.317,32.362,23.894827,355.68246,32.362,50.584553,0
3197,21585300.0,70.6549,69.74419,55.040306,55.040306,55.040253,67.89973,67.89973,106.13501,73.98178,53.546112,0.33876088,0.7,69.72012,0.027670735,0.3,70.03049,0.0,0.3,69.59499,0.036851987,0.2625,1342.4055,1342.4055,32.327602,23.78319,355.65323,32.327602,50.53044,0
3199,21585360.0,70.65248,69.73859,55.040253,55.040253,55.0402,67.88248,67.88248,106.104256,73.98903,53.546936,0.33886495,0.7,69.71442,0.028961973,0.3,70.02346,0.0,0.3,69.59021,0.038552705,0.2625,1341.3218,1341.3218,32.302387,23.417583,355.5573,32.302387,50.489426,0
3201,21585480.0,70.61288,69.68953,55.040142,55.040142,55.040142,67.82327,67.82327,105.99868,73.98068,53.543255,0.33907306,0.7,69.68355,0.03276608,0.3,69.98913,0.00052041863,0.3,69.52078,0.045557357,0.2625,1336.398,1336.398,32.354965,22.170439,355.228,32.354965,50.56589,0
3203,21585600.0,70.596725,69.67926,55.040085,55.040085,55.040085,67.74368,67.74368,105.85677,73.94003,53.53831,0.3392812,0.7,69.67514,0.03545266,0.3,69.97655,0.0011959004,0.3,69.51342,0.049393877,0.2625,1331.7854,1331.7854,32.420998,20.516203,354.78537,32.420998,50.661068,0
3205,21585720.0,70.54866,69.635315,55.04003,55.04003,56.391075,67.653175,67.653175,105.6954,73.873566,53.53161,0.33956763,0.7,69.64493,0.039509445,0.3,69.942825,0.0032229768,0.3,69.454254,0.056359723,0.2625,1325.236,1325.236,32.52315,18.66434,354.282,32.52315,96.68375,0
3208,21585840.0,70.528336,69.6313,55.039978,55.039978,56.570755,67.55699,67.55699,105.5239,73.790344,53.52617,0.33985406,0.7,69.63713,0.042446326,0.3,69.93085,0.0042072795,0.3,69.459366,0.05995172,0.2625,1319.7463,1319.7463,32.590607,16.732847,353.7471,32.590607,102.57374,0
3209,21585900.0,70.502075,69.61049,55.039978,55.039978,56.750656,67.52339,67.52339,105.46399,73.74272,53.526062,0.33999726,0.7,69.62097,0.04464364,0.3,69.91376,0.005370368,0.3,69.4313,0.06349205,0.2625,1316.953,1316.953,32.57504,16.066492,353.5602,32.57504,108.748886,0
3211,21585960.0,70.47566,69.5901,55.039978,55.039978,56.930008,67.498146,67.498146,105.41898,73.69136,53.525677,0.3401463,0.7,69.60751,0.046746895,0.3,69.89767,0.006537738,0.3,69.40515,0.06702498,0.2625,1314.0625,1314.0625,32.570824,15.568977,353.4198,32.570824,114.74097,0
3213,21586080.0,70.45094,69.5884,55.04003,55.04003,57.12194,67.46271,67.46271,105.3558,73.577866,53.528313,0.3404444,0.7,69.600266,0.049930863,0.3,69.886185,0.007826875,0.3,69.41449,0.07072767,0.2625,1310.2838,1310.2838,32.494934,14.8753,353.22275,32.494934,120.84822,0
3215,21586200.0,70.39557,69.55089,56.28396,55.040142,57.49482,67.50039,67.50039,105.42297,73.45092,53.539192,0.3407425,0.7,69.57709,0.054122496,0.3,69.8535,0.010462033,0.3,69.36444,0.07788788,0.2625,1307.6434,1307.6434,59.15865,15.612443,353.43222,32.276585,133.26985,0
3217,21586320.0,70.368546,69.55275,56.451885,55.0402,57.70125,67.58962,67.58962,105.58209,73.31172,53.554848,0.34099212,0.7,69.57681,0.057118572,0.3,69.84224,0.012061984,0.3,69.37752,0.08166947,0.2625,1307.918,1307.918,62.49337,17.382923,353.9285,31.980324,139.70985,0
3220,21586440.0,70.30998,69.517426,56.683365,55.040253,58.080666,67.71324,67.71324,105.80251,73.16143,53.571213,0.34124175,0.7,69.55544,0.06138007,0.3,69.80978,0.015011476,0.3,69.33116,0.08888527,0.2625,1307.9346,1307.9346,67.27475,19.88793,354.616,31.689047,152.42458,0
3221,21586500.0,70.29526,69.51941,56.765488,55.040253,58.185036,67.78434,67.78434,105.929276,73.08244,53.57962,0.3413666,0.7,69.557365,0.06284084,0.3,69.80467,0.015933683,0.3,69.33978,0.090793476,0.2625,1308.8132,1308.8132,68.9077,21.356209,355.0114,31.539185,155.6652,0
3223,21586560.0,70.27988,69.52133,56.85492,55.040306,58.290833,67.860085,67.860085,106.06433,73.001144,53.589012,0.34144923,0.7,69.55687,0.06443406,0.3,69.79863,0.01693063,0.3,69.34753,0.092719756,0.2625,1310.143,1310.143,70.72314,22.941992,355.43268,31.371992,159.12495,0
3225,21586680.0,70.21792,69.4881,57.072945,55.0402,58.656677,67.90509,67.90509,106.14458,72.832,53.587967,0.3416145,0.7,69.537094,0.06874525,0.3,69.76622,0.020197064,0.3,69.30446,0.099959604,0.2625,1307.1106,1307.1106,75.538216,23.893904,355.683,31.429354,171.83939,0
3227,21586800.0,70.18457,69.49403,57.22873,55.040142,58.851685,67.88259,67.88259,106.10445,72.65512,53.586044,0.34177983,0.7,69.54028,0.071833245,0.3,69.75528,0.022425838,0.3,69.32385,0.10381231,0.2625,1304.8231,1304.8231,78.901146,23.416689,355.55783,31.452541,178.25526,0
3229,21586920.0,70.120636,69.46294,57.447247,55.040085,59.216156,67.82337,67.82337,105.99887,72.47176,53.58473,0.34197494,0.7,69.52232,0.0761614,0.3,69.72326,0.025989225,0.3,69.284195,0.111028194,0.2625,1301.3069,1301.3069,83.60871,22.16959,355.22855,31.45835,190.61333,0
3232,21587040.0,70.08603,69.4709,57.602264,55.04003,59.409187,67.74379,67.74379,105.85698,72.28291,53.582092,0.3421701,0.7,69.527374,0.07924751,0.3,69.71282,0.028509026,0.3,69.3066,0.11485126,0.2625,1298.4413,1298.4413,86.89089,20.515392,354.78595,31.47697,196.78287,0
3233,21587100.0,70.05362,69.45618,57.713665,55.04003,59.589798,67.69951,67.69951,105.77802,72.18683,53.580498,0.34226766,0.7,69.517815,0.0814713,0.3,69.69656,0.03043216,0.3,69.28754,0.11844287,0.2625,1296.3494,1296.3494,89.30304,19.605246,354.53967,31.491764,202.9575,0
3235,21587160.0,70.02159,69.44201,57.817818,55.04003,59.76822,67.65329,67.65329,105.6956,72.08983,53.578026,0.34239736,0.7,69.51122,0.08356333,0.3,69.68135,0.03235627,0.3,69.27023,0.122000545,0.2625,1293.9587,1293.9587,91.53384,18.663584,354.28262,31.523434,208.89027,0
3237,21587280.0,69.98688,69.45195,57.971237,55.04003,59.958008,67.55712,67.55712,105.524124,71.89361,53.575172,0.3426568,0.7,69.51809,0.08662238,0.3,69.67135,0.035156786,0.3,69.295456,0.12576051,0.2625,1290.6886,1290.6886,94.746,16.732126,353.74777,31.538958,214.85448,0
3239,21587400.0,69.92299,69.425095,58.190857,55.04003,60.317207,67.498276,67.498276,105.4192,71.69542,53.578136,0.3429162,0.7,69.50369,0.09090366,0.3,69.64043,0.039280403,0.3,69.26216,0.13280958,0.2625,1287.7245,1287.7245,99.34613,15.568275,353.42047,31.445219,226.78214,0
3241,21587520.0,69.8891,69.436844,58.34961,55.040085,60.509247,67.46284,67.46284,105.35602,71.49634,53.584785,0.34317926,0.7,69.51232,0.09391567,0.3,69.63086,0.042358488,0.3,69.28996,0.1364772,0.2625,1287.0306,1287.0306,102.54069,14.874604,353.2234,31.283892,232.69511,0
3243,21587640.0,69.826645,69.41185,58.577133,55.0402,60.87097,67.5005,67.5005,105.423195,71.2976,53.601044,0.34344235,0.7,69.49953,0.098146796,0.3,69.600266,0.04676054,0.3,69.25952,0.14339606,0.2625,1288.0863,1288.0863,107.16433,15.611684,353.4329,30.947638,244.61937,0
3246,21587700.0,69.8106,69.4185,58.6575,55.040253,60.969025,67.54001,67.54001,105.49362,71.19867,53.611313,0.34357387,0.7,69.50578,0.09956431,0.3,69.59609,0.04840636,0.3,69.27502,0.14517464,0.2625,1289.9937,1289.9937,108.70566,16.391315,353.65253,30.744026,247.5593,0
3247,21587760.0,69.79451,69.42514,58.745007,56.153,61.06779,67.58975,67.58975,105.58232,71.10028,53.623238,0.34367555,0.7,69.50963,0.101099,0.3,69.59131,0.05010379,0.3,69.28963,0.14694759,0.2625,1292.6156,1292.6156,110.41861,17.382195,353.9292,54.58865,250.68645,0
3249,21587880.0,69.73523,69.4034,58.97484,56.39525,61.42622,67.71338,67.71338,105.802734,70.9055,53.64702,0.3438789,0.7,69.49815,0.10527087,0.3,69.566925,0.054429367,0.3,69.26172,0.15371984,0.2625,1297.5504,1297.5504,115.09044,19.887169,354.6167,59.4353,262.66492,0
3251,21588000.0,69.70656,69.41976,59.141174,56.581192,61.618206,67.86022,67.86022,106.06457,70.7145,53.672455,0.34408224,0.7,69.50963,0.10815433,0.3,69.56467,0.05762286,0.3,69.29364,0.15714732,0.2625,1305.0941,1305.0941,118.36196,22.941216,355.43338,63.004677,268.76923,0
3253,21588120.0,69.650085,69.399826,59.351784,56.80916,61.954662,67.90522,67.90522,106.144806,70.52828,53.67685,0.3442052,0.7,69.4993,0.11225741,0.3,69.5421,0.062040064,0.3,69.26782,0.16376364,0.2625,1307.327,1307.327,122.93168,23.893139,355.68365,67.9208,280.38077,0
3255,21588240.0,69.6245,69.417786,59.490265,56.971375,62.119293,67.88272,67.88272,106.10469,70.34816,53.67207,0.34432817,0.7,69.51205,0.11505835,0.3,69.541595,0.06531035,0.3,69.30127,0.16705644,0.2625,1308.3999,1308.3999,125.96719,23.415958,355.55853,71.48254,285.83347,0
3258,21588300.0,69.59774,69.40839,59.591835,57.08184,62.279915,67.856476,67.856476,106.05789,70.26065,53.667675,0.34438965,0.7,69.506004,0.11713732,0.3,69.53061,0.0675671,0.3,69.288475,0.17030326,0.2625,1307.8362,1307.8362,128.24155,22.861534,355.41257,73.972824,291.45728,0
3260,21588360.0,69.571976,69.39955,59.68522,57.1894,62.4374,67.82351,67.82351,105.99911,70.175125,53.66169,0.34448454,0.7,69.50287,0.11907509,0.3,69.520836,0.06979281,0.3,69.277374,0.17350242,0.2625,1306.758,1306.758,130.321,22.168896,355.22925,76.39035,296.8149,0
3261,21588480.0,69.55083,69.41899,59.813812,57.348312,62.59044,67.743935,67.743935,105.85722,70.01039,53.65026,0.34467435,0.7,69.51683,0.12177503,0.3,69.522156,0.073111996,0.3,69.31215,0.1766454,0.2625,1305.5588,1305.5588,133.16516,20.514732,354.78668,79.94757,301.79593,0
3263,21588600.0,69.50337,69.40234,60.002228,57.566505,62.89817,67.65343,67.65343,105.69584,69.855095,53.637627,0.34486413,0.7,69.508804,0.12568945,0.3,69.50314,0.07763363,0.3,69.29007,0.18290612,0.2625,1302.541,1302.541,137.34625,18.662954,354.28333,84.85103,312.29257,0
3265,21588720.0,69.48772,69.42322,60.15719,57.76277,63.07038,67.55725,67.55725,105.524376,69.71035,53.669266,0.34509942,0.7,69.52402,0.1282713,0.3,69.50639,0.08097358,0.3,69.32605,0.18588215,0.2625,1286.9208,1286.9208,139.76239,16.73153,353.7485,88.23082,316.3143,0
3267,21588840.0,69.44668,69.4085,60.42108,58.07325,63.435677,67.498405,67.498405,105.41943,69.57736,53.768475,0.3453347,0.7,69.517426,0.13204844,0.3,69.48947,0.08548693,0.3,69.30605,0.19191507,0.2625,1270.4608,1270.4608,143.20667,15.56769,353.42117,92.73023,325.09988,0
3269,21588900.0,69.441956,69.41992,60.516937,58.197777,63.537354,67.478584,67.478584,105.38411,69.51562,53.81923,0.34545234,0.7,69.52715,0.13320287,0.3,69.49266,0.08711986,0.3,69.32544,0.19329575,0.2625,1263.3616,1263.3616,144.10324,15.179123,353.31094,94.25573,326.5364,0
3271,21588960.0,69.43794,69.43141,60.617844,58.32368,63.637825,67.462975,67.462975,105.35626,69.45717,53.870537,0.34556794,0.7,69.534454,0.13445915,0.3,69.49518,0.088779755,0.3,69.34401,0.19465655,0.2625,1256.8522,1256.8522,145.14384,14.874027,353.2241,95.839806,328.1024,0
3274,21589080.0,69.404434,69.418884,60.876244,58.634483,63.98988,67.50064,67.50064,105.42342,69.35104,53.97804,0.34579915,0.7,69.529465,0.13806324,0.3,69.48068,0.093234695,0.3,69.32638,0.20041524,0.2625,1245.8269,1245.8269,148.49336,15.611085,353.43353,100.29845,336.68594,0
3275,21589200.0,69.4035,69.44371,61.06488,58.881897,64.17923,67.58988,67.58988,105.58255,69.260025,54.084717,0.34603035,0.7,69.54808,0.14029138,0.3,69.4887,0.0964549,0.3,69.36604,0.20290557,0.2625,1239.3478,1239.3478,150.43153,17.38153,353.92984,103.432434,339.81406,0
3277,21589320.0,69.36389,69.41635,61.35717,59.23082,64.55875,67.71349,67.71349,105.80295,69.178665,54.18623,0.34618896,0.7,69.52715,0.14473753,0.3,69.458984,0.10185815,0.3,69.3333,0.20939682,0.2625,1232.934,1232.934,154.87904,19.886473,354.6173,109.02387,350.11105,0
3279,21589440.0,69.35582,69.42839,61.577446,59.51394,64.77881,67.860344,67.860344,106.06478,69.10061,54.288734,0.34634757,0.7,69.53331,0.14772142,0.3,69.455246,0.105938256,0.3,69.35956,0.21262838,0.2625,1229.0575,1229.0575,157.73367,22.940516,355.434,113.13138,354.78806,0
3281,21589500.0,69.33769,69.41608,61.719063,59.68269,64.95744,67.8948,67.8948,106.12621,69.062706,54.331963,0.34642687,0.7,69.522644,0.14998737,0.3,69.441345,0.10867891,0.3,69.34483,0.21577159,0.2625,1225.1375,1225.1375,159.9825,23.668919,355.62564,115.94683,359.73767,0
3283,21589560.0,69.32028,69.404434,61.850952,59.84617,65.13103,67.905334,67.905334,106.14501,69.02557,54.370636,0.34647477,0.7,69.51495,0.1521233,0.3,69.42888,0.11139197,0.3,69.33187,0.21887043,0.2625,1220.1069,1220.1069,162.01979,23.892466,355.6843,118.66628,364.3669,0
3286,21589680.0,69.31506,69.41839,62.04854,60.107803,65.32768,67.88284,67.88284,106.1049,68.95334,54.44386,0.34657052,0.7,69.522705,0.1551041,0.3,69.4274,0.11555987,0.3,69.359886,0.22200742,0.2625,1210.1562,1210.1562,164.63406,23.415318,355.55917,122.67234,368.25577,0
3287,21589800.0,69.283035,69.39729,62.307873,60.42833,65.65953,67.823616,67.823616,105.999306,68.88374,54.5117,0.34666628,0.7,69.50644,0.15946157,0.3,69.40378,0.121056445,0.3,69.33544,0.22805467,0.2625,1197.7968,1197.7968,168.65985,22.168282,355.22983,128.06497,376.96115,0
3289,21589920.0,69.28067,69.41356,62.496895,60.684204,65.84311,67.74404,67.74404,105.85742,68.81639,54.578552,0.34684908,0.7,69.51611,0.16239023,0.3,69.40493,0.12525532,0.3,69.36571,0.23103403,0.2625,1186.074,1186.074,171.07445,20.514153,354.78726,131.96397,380.24826,0
3291,21590040.0,69.25145,69.39493,62.74936,61.00083,66.16089,67.65353,67.65353,105.69602,68.75119,54.644085,0.34703186,0.7,69.50183,0.16668266,0.3,69.383896,0.13076548,0.3,69.343956,0.23687577,0.2625,1172.8809,1172.8809,174.90688,18.662394,354.28384,137.2402,388.31604,0
3293,21590100.0,69.25162,69.40416,62.838127,61.126404,66.2473,67.60592,67.60592,105.61114,68.71927,54.67688,0.34712327,0.7,69.508804,0.16805051,0.3,69.38609,0.13284647,0.3,69.360596,0.2382757,0.2625,1166.7356,1166.7356,175.95735,17.701616,354.01907,139.10812,389.66342,0
3295,21590160.0,69.251724,69.41339,62.93261,61.25379,66.333206,67.55736,67.55736,105.52455,68.6878,54.71061,0.34723133,0.7,69.51342,0.16953169,0.3,69.38763,0.13495809,0.3,69.376366,0.23966508,0.2625,1160.8408,1160.8408,177.14673,16.730995,353.749,141.02751,391.102,0
3297,21590280.0,69.22503,69.39702,63.183098,61.571514,66.64061,67.498505,67.498505,105.4196,68.62605,54.782623,0.34744748,0.7,69.50084,0.17373879,0.3,69.369,0.14045157,0.3,69.35714,0.24528204,0.2625,1149.2811,1149.2811,180.85846,15.567161,353.42166,146.22626,398.76434,0
3300,21590400.0,69.22739,69.417564,63.365364,61.826454,66.805176,67.463066,67.463066,105.35642,68.56563,54.85788,0.3476636,0.7,69.514244,0.17648749,0.3,69.37527,0.14460702,0.3,69.39147,0.24785855,0.2625,1139.948,1139.948,183.03944,14.873505,353.2246,149.9794,401.38086,0
3301,21590520.0,69.20273,69.40328,63.616287,62.147415,67.10373,67.50072,67.50072,105.42358,68.50641,54.94203,0.34786418,0.7,69.50331,0.18059242,0.3,69.35895,0.15005656,0.3,69.37439,0.2532325,0.2625,1132.5364,1132.5364,186.7554,15.610535,353.43396,155.1926,408.97983,0
3303,21590640.0,69.20685,69.42569,63.799927,62.40609,67.26193,67.589966,67.589966,105.58269,68.448074,55.031242,0.34806478,0.7,69.518364,0.18322608,0.3,69.36746,0.15414849,0.3,69.41048,0.25557843,0.2625,1128.544,1128.544,189.00925,17.380955,353.93027,159.0144,411.7738,0
3305,21590700.0,69.19504,69.41921,63.926926,62.566765,67.40646,67.64823,67.64823,105.686584,68.41918,55.07667,0.34816507,0.7,69.51216,0.18529396,0.3,69.359726,0.15686303,0.3,69.40218,0.25816563,0.2625,1126.7441,1126.7441,190.96599,18.554312,354.25433,161.6734,415.66,0
3307,21590760.0,69.18383,69.41333,64.04662,62.724365,67.547745,67.71357,67.71357,105.80308,68.390396,55.1215,0.34822297,0.7,69.508804,0.18721847,0.3,69.353294,0.15953048,0.3,69.39543,0.26069424,0.2625,1125.0739,1125.0739,192.76009,19.88587,354.61768,164.26329,419.36954,0
3309,21590880.0,69.18938,69.43739,64.22356,62.977272,67.693375,67.860405,67.860405,106.06491,68.3331,55.212902,0.34833884,0.7,69.52528,0.18972658,0.3,69.364006,0.16353597,0.3,69.432945,0.26279664,0.2625,1124.1162,1124.1162,195.00107,22.939884,355.43436,168.07852,422.0979,0
3312,21591000.0,69.16785,69.42663,64.45059,63.275604,67.95517,67.9054,67.9054,106.14512,68.27603,55.284588,0.34845468,0.7,69.51699,0.19359559,0.3,69.35176,0.16882943,0.3,69.4196,0.26764527,0.2625,1118.0054,1118.0054,198.52855,23.89183,355.6846,173.13612,429.00134,0
3314,21591120.0,69.17482,69.45217,64.60275,63.502853,68.075424,67.8829,67.8829,106.104996,68.2189,55.348694,0.34853846,0.7,69.53479,0.1959634,0.3,69.36444,0.17272805,0.3,69.45827,0.26950058,0.2625,1110.642,1110.642,200.3425,23.41472,355.55948,176.5771,430.60196,0
3315,21591240.0,69.154495,69.44278,64.81441,63.78575,68.3174,67.82367,67.82367,105.9994,68.1615,55.408623,0.34862226,0.7,69.52759,0.19969402,0.3,69.35396,0.17791319,0.3,69.44624,0.274082,0.2625,1100.6793,1100.6793,203.4786,22.167698,355.2301,181.28146,436.46393,0
3317,21591300.0,69.15856,69.45624,64.88263,63.89364,68.37062,67.78571,67.78571,105.93172,68.1326,55.43818,0.34866416,0.7,69.53836,0.2007507,0.3,69.36165,0.17979118,0.3,69.46657,0.27489388,0.2625,1095.8004,1095.8004,204.1661,21.375685,355.01898,182.83633,436.84772,0
3319,21591360.0,69.16229,69.46953,64.95586,64.00246,68.42308,67.744095,67.744095,105.85751,68.103546,55.46872,0.34875152,0.7,69.54665,0.20191075,0.3,69.36856,0.18168415,0.3,69.485794,0.27568987,0.2625,1090.9946,1090.9946,204.96878,20.513605,354.78754,184.41693,437.2832,0
3321,21591480.0,69.14258,69.461395,65.15904,64.27728,68.65077,67.65357,67.65357,105.696106,68.04482,55.529034,0.3489262,0.7,69.5405,0.20549114,0.3,69.359665,0.18674122,0.3,69.47485,0.28000325,0.2625,1079.5701,1079.5701,207.80748,18.661861,354.28412,188.83365,442.39447,0
3323,21591600.0,69.15076,69.4892,65.29314,64.48685,68.74504,67.5574,67.5574,105.524635,67.98511,55.591873,0.34910083,0.7,69.560715,0.20754264,0.3,69.37604,0.19036514,0.3,69.515015,0.28136367,0.2625,1068.8801,1068.8801,209.01945,16.730478,353.74924,191.69218,442.59976,0
3326,21591720.0,69.131256,69.48211,65.49286,64.75842,68.96251,67.498535,67.498535,105.41966,67.92413,55.66197,0.3492997,0.7,69.55556,0.21096148,0.3,69.36873,0.19527596,0.3,69.504906,0.28540942,0.2625,1058.3269,1058.3269,211.65375,15.566627,353.4218,195.8951,447.2438,0
3328,21591840.0,69.139336,69.51083,65.624535,64.965744,69.04925,67.4631,67.4631,105.35648,67.86168,55.737114,0.34949854,0.7,69.576866,0.21283789,0.3,69.38675,0.19873497,0.3,69.54544,0.28652275,0.2625,1049.5237,1049.5237,212.73143,14.872979,353.22476,198.5996,447.23294,0
3329,21591900.0,69.12929,69.50754,65.72714,65.10219,69.155106,67.47355,67.47355,105.37512,67.82982,55.779465,0.34959796,0.7,69.573296,0.21453725,0.3,69.38312,0.20113835,0.3,69.54006,0.28844172,0.2625,1045.7177,1045.7177,214.09192,15.077007,353.28284,200.68896,449.5741,0
3331,21591960.0,69.11961,69.504684,65.8235,65.23639,69.2587,67.50075,67.50075,105.42362,67.79747,55.82303,0.34968182,0.7,69.572525,0.21608734,0.3,69.38081,0.20348299,0.3,69.53606,0.2903012,0.2625,1042.2457,1042.2457,215.30736,15.610033,353.4341,202.71796,451.79623,0
3333,21592080.0,69.12709,69.53424,65.95538,65.443375,69.340164,67.58999,67.58999,105.582726,67.73132,55.916084,0.34984952,0.7,69.59477,0.21778244,0.3,69.400375,0.20676096,0.3,69.57692,0.29116774,0.2625,1037.8584,1037.8584,216.40062,17.380413,353.9304,205.40504,451.95325,0
3335,21592200.0,69.106766,69.528854,66.15018,65.708855,69.53946,67.713585,67.713585,105.8031,67.662994,56.01265,0.35001725,0.7,69.59115,0.22085783,0.3,69.39575,0.21133155,0.3,69.56808,0.2946798,0.2625,1033.5563,1033.5563,218.94456,19.885292,354.61774,209.46138,456.49146,0
3337,21592320.0,69.11363,69.55901,66.276184,65.90848,69.61163,67.86042,67.86042,106.064926,67.59224,56.113014,0.3500983,0.7,69.61417,0.22236635,0.3,69.41674,0.21441464,0.3,69.609,0.2953024,0.2625,1031.2205,1031.2205,219.94476,22.939266,355.4344,212.02768,456.53824,0
3339,21592440.0,69.09292,69.55429,66.45422,66.155334,69.79253,67.9054,67.9054,106.14513,67.5188,56.19722,0.35017937,0.7,69.611145,0.22526374,0.3,69.41322,0.21879584,0.3,69.60054,0.29855448,0.2625,1023.2604,1023.2604,222.15988,23.891212,355.6846,215.73235,460.29846,0
3342,21592500.0,69.09627,69.56967,66.50487,66.243774,69.819664,67.90015,67.90015,106.13575,67.481,56.237103,0.3502199,0.7,69.62427,0.2258752,0.3,69.42476,0.22023247,0.3,69.62152,0.29875633,0.2625,1018.53864,1018.53864,222.34293,23.77965,355.6554,216.73213,459.7002,0
3343,21592560.0,69.09929,69.584885,66.55969,66.33233,69.84598,67.882904,67.882904,106.10501,67.442444,56.27742,0.3502608,0.7,69.63487,0.22658232,0.3,69.43547,0.2216739,0.3,69.64136,0.29894567,0.2625,1013.4943,1013.4943,222.60657,23.414162,355.5595,217.72325,459.09705,0
3345,21592680.0,69.07781,69.58055,66.725365,66.565125,70.012634,67.82367,67.82367,105.9994,67.3629,56.356796,0.3503426,0.7,69.63235,0.22929543,0.3,69.433,0.22585675,0.3,69.63295,0.30195397,0.2625,1000.66327,1000.66327,224.30954,22.167143,355.2301,220.8881,461.72,0
3347,21592800.0,69.083084,69.61147,66.82287,66.73245,70.05713,67.74409,67.74409,105.8575,67.280014,56.44046,0.3504244,0.7,69.65679,0.23041663,0.3,69.456406,0.22851989,0.3,69.673325,0.30212876,0.2625,987.9298,987.9298,224.31357,20.51305,354.7875,222.39864,459.65,0
3349,21592920.0,68.99838,69.5288,56.652275,56.647057,56.536095,67.65356,67.65356,105.69608,67.18954,56.536316,0.35059005,0.7,69.60071,0.0,0.3,69.40405,0.0,0.3,69.55319,0.0,0.2625,972.2046,972.2046,2.4707725,18.661324,354.28403,2.3600626,0.0,0
3351,21593040.0,68.938675,69.48123,56.71891,56.715446,56.640793,67.55739,67.55739,105.52461,67.08803,56.641014,0.3507557,0.7,69.57318,0.0,0.3,69.37872,0.0,0.3,69.48546,0.0,0.2625,955.2866,955.2866,1.6558546,16.729963,353.74918,1.5816394,0.0,0
3354,21593100.0,68.89489,69.44069,56.764008,56.76115,56.6999,67.523766,67.523766,105.46467,67.03348,56.70012,0.3508385,0.7,69.54523,0.0,0.3,69.35324,0.0,0.3,69.42795,0.0,0.2625,946.5685,946.5685,1.3552047,16.063652,353.5622,1.2944148,0.0,0
3356,21593160.0,68.85106,69.40086,56.813995,56.775322,56.761314,67.49852,67.49852,105.41964,66.9764,56.76159,0.35092953,0.7,69.52013,0.0,0.3,69.3289,0.0,0.3,69.37219,0.0,0.2625,937.5454,937.5454,1.1099756,15.566162,353.42175,0.0,0.0,0
3357,21593280.0,68.79019,69.3578,56.930832,56.895897,56.895348,67.46307,67.46307,105.35644,66.85555,56.895622,0.35111153,0.7,69.49529,0.0,0.3,69.305725,0.0,0.3,69.311,0.0,0.2625,920.67926,920.67926,0.7437794,14.872505,353.22464,0.0,0.0,0
3359,21593400.0,68.701645,69.28194,57.046684,57.046684,57.04608,67.5007,67.5007,105.42353,66.72624,57.04641,0.35129356,0.7,69.44525,0.0,0.3,69.25842,0.0,0.3,69.203766,0.0,0.2625,904.2065,904.2065,0.0,15.609489,353.4339,0.0,0.0,0
3361,21593520.0,68.64023,69.24332,57.210106,57.210106,57.20945,67.5899,67.5899,105.58257,66.58946,57.20983,0.351431,0.7,69.42322,0.0,0.3,69.23778,0.0,0.3,69.14879,0.0,0.2625,889.5366,889.5366,0.0,17.379822,353.92993,0.0,0.0,0
3363,21593640.0,68.55162,69.1718,57.382095,57.382095,57.38144,67.713455,67.713455,105.80289,66.44604,57.38182,0.35156846,0.7,69.37642,0.0,0.3,69.19322,0.0,0.3,69.046936,0.0,0.2625,874.1458,874.1458,0.0,19.884642,354.61713,0.0,0.0,0
3365,21593700.0,68.521194,69.1546,57.471085,57.471085,57.470375,67.78452,67.78452,105.92959,66.3721,57.47081,0.35163718,0.7,69.36807,0.0,0.3,69.18443,0.0,0.3,69.02255,0.0,0.2625,866.96405,866.96405,0.0,21.352825,355.01233,0.0,0.0,0
3367,21593760.0,68.49065,69.13757,57.562714,57.562714,57.561996,67.86024,67.86024,106.06459,66.29678,57.562386,0.3516664,0.7,69.357414,0.0,0.3,69.17499,0.0,0.3,68.997665,0.0,0.2625,860.0803,860.0803,0.0,22.93851,355.4334,0.0,0.0,0
3370,21593880.0,68.403366,69.07028,57.73509,57.73509,57.73443,67.90514,67.90514,106.14466,66.1427,57.734814,0.35172477,0.7,69.313965,0.0,0.3,69.13307,0.0,0.3,68.900986,0.0,0.2625,841.12354,841.12354,0.0,23.890394,355.68323,0.0,0.0,0
3371,21594000.0,68.344635,69.040405,57.910378,57.910378,57.90966,67.882545,67.882545,106.104385,65.98456,57.910046,0.3517832,0.7,69.2982,0.0,0.3,69.11736,0.0,0.3,68.85715,0.0,0.2625,821.31946,821.31946,0.0,23.413225,355.55765,0.0,0.0,0
3373,21594120.0,68.25949,68.9774,58.088135,58.088135,58.087418,67.82323,67.82323,105.99862,65.82323,58.087807,0.3518846,0.7,69.25838,0.0,0.3,69.07809,0.0,0.3,68.76558,0.0,0.2625,799.201,799.201,0.0,22.166162,355.2278,0.0,0.0,0
3375,21594240.0,68.20308,68.951904,58.27073,58.27073,58.27001,67.743546,67.743546,105.856544,65.65969,58.270454,0.35198602,0.7,69.24602,0.0,0.3,69.06496,0.0,0.3,68.72719,0.0,0.2625,777.4874,777.4874,0.0,20.512007,354.78467,0.0,0.0,0
3377,21594300.0,68.1615,68.922134,58.363506,58.363506,58.362793,67.69922,67.69922,105.77749,65.57729,58.363174,0.3520367,0.7,69.2264,0.0,0.3,69.046005,0.0,0.3,68.683014,0.0,0.2625,766.0666,766.0666,0.0,19.601883,354.53815,0.0,0.0,0
3379,21594360.0,68.12041,68.89308,58.456123,58.456123,58.455406,67.65295,67.65295,105.695,65.494675,58.45579,0.35212427,0.7,69.20976,0.0,0.3,69.02837,0.0,0.3,68.64061,0.0,0.2625,754.3167,754.3167,0.0,18.660242,354.28085,0.0,0.0,0
3382,21594480.0,68.066574,68.87166,58.645363,58.645363,58.644592,67.55668,67.55668,105.52335,65.32916,58.64503,0.35229936,0.7,69.2007,0.0,0.3,69.01778,0.0,0.3,68.60727,0.0,0.2625,732.08954,732.08954,0.0,16.728832,353.74548,0.0,0.0,0
3383,21594600.0,67.986435,68.81673,58.839653,58.839653,58.838882,67.49775,67.49775,105.41829,65.16399,58.83927,0.35247448,0.7,69.167786,0.0,0.3,68.983826,0.0,0.3,68.525475,0.0,0.2625,710.0065,710.0065,0.0,15.564957,353.4178,0.0,0.0,0
3385,21594720.0,67.935394,68.79898,59.036144,59.036144,59.03532,67.46224,67.46224,105.35497,64.99996,59.03576,0.35265642,0.7,69.161804,0.0,0.3,68.97569,0.0,0.3,68.49691,0.0,0.2625,689.6635,689.6635,0.0,14.871231,353.2203,0.0,0.0,0
3387,21594840.0,67.85794,68.74751,59.237194,59.237194,59.236427,67.499855,67.499855,105.422035,64.83807,59.236862,0.35283837,0.7,69.131805,0.0,0.3,68.944214,0.0,0.3,68.41951,0.0,0.2625,670.5663,670.5663,0.0,15.60811,353.42947,0.0,0.0,0
3389,21594900.0,67.83377,68.740204,59.33766,59.33766,59.336895,67.53932,67.53932,105.4924,64.75821,59.337334,0.35292935,0.7,69.131256,0.0,0.3,68.941635,0.0,0.3,68.4077,0.0,0.2625,661.99866,661.99866,0.0,16.38761,353.649,0.0,0.0,0
3391,21594960.0,67.80977,68.732956,59.438736,59.438736,59.43797,67.589035,67.589035,105.58104,64.67916,59.438408,0.35299036,0.7,69.12846,0.0,0.3,68.93834,0.0,0.3,68.39523,0.0,0.2625,654.05304,654.05304,0.0,17.378279,353.92545,0.0,0.0,0
3393,21595080.0,67.73561,68.68445,59.63688,59.63688,59.63611,67.71261,67.71261,105.801384,64.52403,59.636547,0.35311234,0.7,69.10104,0.0,0.3,68.90906,0.0,0.3,68.32173,0.0,0.2625,637.8094,637.8094,0.0,19.88301,354.6127,0.0,0.0,0
3396,21595200.0,67.69106,68.67269,59.831554,59.831554,59.830788,67.859406,67.859406,106.06313,64.37363,59.831223,0.35323435,0.7,69.099945,0.0,0.3,68.90521,0.0,0.3,68.30113,0.0,0.2625,623.76624,623.76624,0.0,22.936829,355.42917,0.0,0.0,0
3397,21595320.0,67.62196,68.62694,60.007393,60.007393,60.00673,67.90439,67.90439,106.14333,64.228775,60.00712,0.35327443,0.7,69.07468,0.0,0.3,68.87786,0.0,0.3,68.231094,0.0,0.2625,606.28253,606.28253,0.0,23.888777,355.67938,0.0,0.0,0
3399,21595440.0,67.58351,68.61781,60.174934,60.174934,60.174328,67.88186,67.88186,106.10317,64.09035,60.17466,0.35331452,0.7,69.075615,0.0,0.3,68.875885,0.0,0.3,68.21379,0.0,0.2625,589.1212,589.1212,0.0,23.411722,355.5541,0.0,0.0,0
3401,21595500.0,67.55138,68.5959,60.255516,60.255516,60.254913,67.85561,67.85561,106.05637,64.02388,60.25524,0.35333458,0.7,69.06259,0.0,0.3,68.86253,0.0,0.3,68.17963,0.0,0.2625,580.12115,580.12115,0.0,22.857374,355.4081,0.0,0.0,0
3403,21595560.0,67.52011,68.574585,60.33297,60.33297,60.332367,67.82265,67.82265,105.99758,63.959282,60.33275,0.3533896,0.7,69.05238,0.0,0.3,68.85034,0.0,0.3,68.146996,0.0,0.2625,570.90533,570.90533,0.0,22.164814,355.22476,0.0,0.0,0
3405,21595680.0,67.48715,68.56793,60.483482,60.483482,60.48288,67.74305,67.74305,105.85565,63.836403,60.483208,0.35349965,0.7,69.05524,0.0,0.3,68.85007,0.0,0.3,68.13283,0.0,0.2625,554.1345,554.1345,0.0,20.5108,354.78207,0.0,0.0,0
3408,21595800.0,67.429535,68.52696,60.624107,60.624107,60.623558,67.652534,67.652534,105.69427,63.72258,60.623833,0.35360974,0.7,69.03375,0.0,0.3,68.82611,0.0,0.3,68.06894,0.0,0.2625,537.1029,537.1029,0.0,18.659178,354.27872,0.0,0.0,0
3410,21595920.0,67.40245,68.52245,60.755836,60.755836,60.755287,67.55634,67.55634,105.52276,63.618706,60.755615,0.35376838,0.7,69.03821,0.0,0.3,68.82738,0.0,0.3,68.0574,0.0,0.2625,522.0272,522.0272,0.0,16.7279,353.74377,0.0,0.0,0
3411,21596040.0,67.35054,68.4834,60.879375,60.879375,60.878937,67.49749,67.49749,105.41782,63.52565,60.879158,0.35392702,0.7,69.018265,0.0,0.3,68.8048,0.0,0.3,67.99609,0.0,0.2625,508.1415,508.1415,0.0,15.564122,353.41644,0.0,0.0,0
3413,21596100.0,67.33972,68.482025,60.936836,60.936836,60.936394,67.47766,67.47766,105.38247,63.48341,60.936615,0.35400632,0.7,69.022385,0.0,0.3,68.80645,0.0,0.3,67.99187,0.0,0.2625,502.19943,502.19943,0.0,15.175566,353.30618,0.0,0.0,0
3415,21596160.0,67.32939,68.480545,60.99215,60.99215,60.99171,67.462036,67.462036,105.35461,63.444244,60.991985,0.3540849,0.7,69.02409,0.0,0.3,68.807274,0.0,0.3,67.98682,0.0,0.2625,496.94305,496.94305,0.0,14.8704605,353.21924,0.0,0.0,0
3417,21596280.0,67.28342,68.44296,61.09619,61.09619,61.095806,67.4997,67.4997,105.42176,63.375412,61.096024,0.3542421,0.7,69.00525,0.0,0.3,68.785736,0.0,0.3,67.9276,0.0,0.2625,487.95792,487.95792,0.0,15.607387,353.42865,0.0,0.0,0
3419,21596400.0,67.26809,68.44127,61.187653,61.187653,61.187325,67.58891,67.58891,105.58083,63.31999,61.187542,0.35439926,0.7,69.01195,0.0,0.3,68.78909,0.0,0.3,67.920074,0.0,0.2625,482.46436,482.46436,0.0,17.37762,353.92484,0.0,0.0,0
3421,21596520.0,67.22887,68.40457,61.26274,61.26274,61.262466,67.712524,67.712524,105.80123,63.27928,61.262634,0.35448363,0.7,68.99371,0.0,0.3,68.76822,0.0,0.3,67.862335,0.0,0.2625,478.4025,478.4025,0.0,19.882364,354.61227,0.0,0.0,0
3424,21596640.0,67.22073,68.40358,61.321907,61.321907,61.321686,67.85935,67.85935,106.06303,63.25352,61.321793,0.35456797,0.7,69.00091,0.0,0.3,68.772064,0.0,0.3,67.85591,0.0,0.2625,477.51605,477.51605,0.0,22.936203,355.42886,0.0,0.0,0
3425,21596700.0,67.204315,68.385345,61.33954,61.33954,61.339428,67.893814,67.893814,106.12448,63.246048,61.339485,0.35461015,0.7,68.990585,0.0,0.3,68.761246,0.0,0.3,67.826904,0.0,0.2625,476.0956,476.0956,0.0,23.66462,355.62054,0.0,0.0,0
3427,21596760.0,67.18942,68.36749,61.352005,61.352005,61.3519,67.90436,67.90436,106.14328,63.24215,61.35195,0.35462078,0.7,68.982834,0.0,0.3,68.7514,0.0,0.3,67.799164,0.0,0.2625,474.40384,474.40384,0.0,23.88821,355.67917,0.0,0.0,0
3429,21596880.0,67.18981,68.36705,61.364807,61.364807,61.364807,67.88184,67.88184,106.10314,63.244514,61.364807,0.3546421,0.7,68.99008,0.0,0.3,68.75542,0.0,0.3,67.793396,0.0,0.2625,472.4344,472.4344,0.0,23.411203,355.55402,0.0,0.0,0
3431,21597000.0,67.16592,68.33129,61.360027,61.360027,61.360085,67.82265,67.82265,105.99758,63.260056,61.360085,0.35466337,0.7,68.972015,0.0,0.3,68.734764,0.0,0.3,67.73726,0.0,0.2625,470.12692,470.12692,0.0,22.164341,355.22476,0.0,0.0,0
3433,21597120.0,67.17235,68.33102,61.341133,61.341133,61.34124,67.743065,67.743065,105.85568,63.288185,61.341187,0.3547757,0.7,68.979095,0.0,0.3,68.73866,0.0,0.3,67.73193,0.0,0.2625,469.68994,469.68994,0.0,20.510374,354.78217,0.0,0.0,0
3436,21597240.0,67.153885,68.29526,61.307182,61.307182,61.30735,67.652565,67.652565,105.69433,63.32834,61.307236,0.35488802,0.7,68.96069,0.0,0.3,68.717735,0.0,0.3,67.67612,0.0,0.2625,469.32422,469.32422,0.0,18.658789,354.27887,0.0,0.0,0
3437,21597300.0,67.15965,68.2952,61.285156,61.285156,61.28532,67.60495,67.60495,105.60943,63.35273,61.28521,0.35494417,0.7,68.96542,0.0,0.3,68.72005,0.0,0.3,67.67409,0.0,0.2625,469.90216,469.90216,0.0,17.698092,354.0141,0.0,0.0,0
3439,21597360.0,67.16559,68.294815,61.260876,61.260876,61.261093,67.55639,67.55639,105.52285,63.379864,61.260986,0.3550184,0.7,68.96745,0.0,0.3,68.721306,0.0,0.3,67.67096,0.0,0.2625,471.03177,471.03177,0.0,16.727552,353.74402,0.0,0.0,0
3441,21597480.0,67.15158,68.25873,61.204514,61.204514,61.204735,67.49755,67.49755,105.417946,63.44221,61.204628,0.3551669,0.7,68.9485,0.0,0.3,68.69988,0.0,0.3,67.61514,0.0,0.2625,473.9051,473.9051,0.0,15.5638,353.41675,0.0,0.0,0
3443,21597600.0,67.167175,68.2578,61.13728,61.13728,61.137554,67.46212,67.46212,105.35476,63.51483,61.13739,0.3553154,0.7,68.954605,0.0,0.3,68.7029,0.0,0.3,67.60988,0.0,0.2625,479.289,479.289,0.0,14.870175,353.2197,0.0,0.0,0
3445,21597720.0,67.156525,68.22099,61.06301,61.06301,61.06334,67.4998,67.4998,105.42194,63.597008,61.06318,0.35544857,0.7,68.93483,0.0,0.3,68.68077,0.0,0.3,67.55379,0.0,0.2625,486.58633,486.58633,0.0,15.607107,353.4292,0.0,0.0,0
3448,21597840.0,67.17493,68.21918,60.97979,60.97979,60.980118,67.58904,67.58904,105.58106,63.688248,60.9799,0.35558176,0.7,68.93993,0.0,0.3,68.683014,0.0,0.3,67.54813,0.0,0.2625,496.96283,496.96283,0.0,17.377352,353.92548,0.0,0.0,0
3449,21597900.0,67.1707,68.200165,60.93447,60.93447,60.934856,67.64733,67.64733,105.685,63.737083,60.93464,0.35564834,0.7,68.92828,0.0,0.3,68.67104,0.0,0.3,67.51929,0.0,0.2625,502.48892,502.48892,0.0,18.550625,354.24963,0.0,0.0,0
3451,21597960.0,67.167175,68.18133,60.885803,60.885803,60.886185,67.712685,67.712685,105.80151,63.78795,60.885967,0.355671,0.7,68.91901,0.0,0.3,68.6599,0.0,0.3,67.4915,0.0,0.2625,508.15982,508.15982,0.0,19.882105,354.61307,0.0,0.0,0
3453,21598080.0,67.1886,68.17836,60.783028,60.783028,60.78341,67.859535,67.859535,106.063354,63.895454,60.783188,0.35571626,0.7,68.92279,0.0,0.3,68.6611,0.0,0.3,67.48512,0.0,0.2625,521.91284,521.91284,0.0,22.935976,355.42978,0.0,0.0,0
3455,21598200.0,67.18432,68.13974,60.659317,60.659317,60.659866,67.90453,67.90453,106.14359,64.00927,60.65959,0.35576117,0.7,68.900604,0.0,0.3,68.636986,0.0,0.3,67.428055,0.0,0.2625,532.5809,532.5809,0.0,23.887291,355.6801,0.0,0.0,0
3459,21598320.0,67.209366,68.13546,60.523254,60.523254,60.523804,67.8821,67.8821,106.103584,64.131714,60.52353,0.35577416,0.7,68.9028,0.0,0.3,68.636826,0.0,0.3,67.42041,0.0,0.2625,543.79486,543.79486,0.0,23.411076,355.5553,0.0,0.0,0
3462,21598440.0,67.20794,68.09541,60.378124,60.378124,60.37873,67.82292,67.82292,105.99808,64.25921,60.3784,0.3557868,0.7,68.87896,0.0,0.3,68.61128,0.0,0.3,67.36197,0.0,0.2625,553.756,553.756,0.0,22.164263,355.22623,0.0,0.0,0
3463,21598500.0,67.22162,68.09311,60.30265,60.30265,60.303253,67.78498,67.78498,105.93042,64.32507,60.302925,0.35579312,0.7,68.88077,0.0,0.3,68.61122,0.0,0.3,67.35857,0.0,0.2625,559.1362,559.1362,0.0,21.372349,355.0152,0.0,0.0,0
3465,21598560.0,67.23497,68.09036,60.226456,60.226456,60.227062,67.74338,67.74338,105.85625,64.3922,60.22673,0.35584614,0.7,68.8799,0.0,0.3,68.610016,0.0,0.3,67.35394,0.0,0.2625,564.833,564.833,0.0,20.510368,354.7838,0.0,0.0,0
3467,21598680.0,67.234856,68.04906,60.067543,60.067543,60.068146,67.652916,67.652916,105.69494,64.530075,60.067818,0.35595214,0.7,68.85463,0.0,0.3,68.58327,0.0,0.3,67.29457,0.0,0.2625,575.12164,575.12164,0.0,18.658817,354.28067,0.0,0.0,0
3469,21598800.0,67.262985,68.042786,59.904175,59.904175,59.904778,67.55678,67.55678,105.52353,64.672295,59.90445,0.35605815,0.7,68.85402,0.0,0.3,68.580734,0.0,0.3,67.28572,0.0,0.2625,586.7238,586.7238,0.0,16.727613,353.746,0.0,0.0,0
3471,21598920.0,67.26347,68.00021,59.739105,59.739105,59.73976,67.49797,67.49797,105.41867,64.81819,59.73938,0.35618845,0.7,68.82727,0.0,0.3,68.552666,0.0,0.3,67.22536,0.0,0.2625,598.7054,598.7054,0.0,15.563897,353.4189,0.0,0.0,0
3474,21599040.0,67.29187,67.99269,59.57151,59.57151,59.572166,67.46257,67.46257,105.35555,64.96716,59.571785,0.35631874,0.7,68.82513,0.0,0.3,68.548874,0.0,0.3,67.21579,0.0,0.2625,612.4959,612.4959,0.0,14.870313,353.22205,0.0,0.0,0
3476,21599100.0,67.291985,67.97072,59.48933,59.48933,59.489937,67.47305,67.47305,105.37424,65.04265,59.489605,0.35638392,0.7,68.809746,0.0,0.3,68.53383,0.0,0.3,67.18459,0.0,0.2625,619.93555,619.93555,0.0,15.074272,353.28024,0.0,0.0,0
3477,21599160.0,67.29237,67.948746,59.40567,59.40567,59.406326,67.500275,67.500275,105.42278,65.11867,59.405945,0.3564324,0.7,68.79678,0.0,0.3,68.519485,0.0,0.3,67.15438,0.0,0.2625,627.49585,627.49585,0.0,15.607277,353.43164,0.0,0.0,0
3479,21599280.0,67.32039,67.93985,59.23961,59.23961,59.240273,67.58955,67.58955,105.581955,65.272095,59.23994,0.35652938,0.7,68.79294,0.0,0.3,68.51433,0.0,0.3,67.14389,0.0,0.2625,644.9642,644.9642,0.0,17.37758,353.9281,0.0,0.0,0
3481,21599400.0,67.320496,67.89447,59.071518,59.071518,59.07218,67.71319,67.71319,105.802414,65.426895,59.071793,0.3566264,0.7,68.76289,0.0,0.3,68.48357,0.0,0.3,67.08132,0.0,0.2625,662.4952,662.4952,0.0,19.88239,354.61572,0.0,0.0,0
3483,21599520.0,67.348236,67.88426,58.9031,58.9031,58.90376,67.86006,67.86006,106.06429,65.5824,58.903427,0.35663643,0.7,68.75723,0.0,0.3,68.476974,0.0,0.3,67.0699,0.0,0.2625,681.9356,681.9356,0.0,22.936314,355.43253,0.0,0.0,0
3485,21599640.0,67.34834,67.83778,58.72023,58.72023,58.720947,67.90508,67.90508,106.14457,65.73808,58.720562,0.3566465,0.7,68.72554,0.0,0.3,68.444725,0.0,0.3,67.00612,0.0,0.2625,697.3312,697.3312,0.0,23.888378,355.68295,0.0,0.0,0
3487,21599700.0,67.36241,67.8324,58.627235,58.627235,58.627945,67.89984,67.89984,106.13522,65.81575,58.627563,0.3566515,0.7,68.72328,0.0,0.3,68.441315,0.0,0.3,67.00057,0.0,0.2625,704.8198,704.8198,0.0,23.776894,355.6538,0.0,0.0,0
3489,21599760.0,67.37598,67.826584,58.53462,58.53462,58.53533,67.88262,67.88262,106.10451,65.893265,58.534893,0.35665783,0.7,68.71823,0.0,0.3,68.43671,0.0,0.3,66.993706,0.0,0.2625,712.2691,712.2691,0.0,23.411495,355.558,0.0,0.0,0
3492,21599880.0,67.37543,67.77923,58.346863,58.346863,58.347576,67.82341,67.82341,105.99894,66.047455,58.347137,0.35667044,0.7,68.68505,0.0,0.3,68.4032,0.0,0.3,66.92889,0.0,0.2625,725.1148,725.1148,0.0,22.16463,355.22873,0.0,0.0,0
3494,21600000.0,67.40173,67.767365,58.16224,58.16224,58.16295,67.74456,67.74456,105.85836,66.19873,58.162567,0.35668296,0.7,68.67648,0.0,0.0,68.39397,0.0,0.0,66.915924,0.0,0.0,388.06665,388.06665,0.0,20.525492,354.79025,0.0,0.0,0
