,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
447,20070720.0,57.955856,68.70769,96.648445,98.14511,95.76492,67.62444,67.62444,120.57566,57.956024,69.14516,0.3,69.03826,73.94003,69.98001,0.3,68.344475,0.3,630.3538,928.62067,1.0,20.735098,250.60301,0.019854574,960.57404,1622.5209
450,20070840.0,57.961845,68.85666,97.14304,98.14472,96.86042,67.62445,67.62445,120.57567,57.962013,69.26343,0.3,69.1506,73.94003,69.98001,0.3,68.524925,0.3,629.6844,939.2525,1.0,20.7351,250.60304,0.019827114,960.58936,1664.3975
451,20070900.0,57.964867,68.9474,97.33173,98.14456,97.29966,67.62444,67.62444,120.57566,57.965034,69.3427,0.3,69.226074,73.94003,69.98001,0.3,68.63067,0.3,629.3409,943.2783,1.0,20.735098,250.60301,0.019813076,960.5963,1681.1506
453,20070960.0,57.967888,69.03826,97.48972,98.144394,97.6811,67.62445,67.62445,120.57567,57.968,69.42015,0.3,69.300125,73.94003,69.98001,0.3,68.7363,0.3,628.9918,946.65875,1.0,20.7351,250.60304,0.019798841,960.60297,1695.717
454,20071080.0,57.973877,69.18795,97.75718,98.14412,98.14374,67.62445,67.62445,120.575676,57.973984,69.53594,0.3,69.40729,73.94003,69.98001,0.3,68.921646,0.3,628.2786,952.4051,1.0,20.735102,250.60304,0.019769844,960.61505,1712.7947
456,20071200.0,57.979866,69.36609,97.902916,98.143845,98.143845,67.62446,67.62446,120.575676,57.980026,69.68997,0.3,69.552536,73.94003,69.98001,0.3,69.12917,0.3,627.54724,955.48804,1.0,20.735104,250.60307,0.019740209,960.62573,1712.8138
459,20071320.0,57.98585,69.50925,97.985916,98.14362,98.14362,67.62446,67.62446,120.57568,57.986015,69.80126,0.3,69.65487,73.94003,69.98001,0.3,69.30589,0.3,626.79926,957.2618,1.0,20.735106,250.60307,0.019709995,960.63525,1712.8308
461,20071440.0,57.991837,69.67986,97.9584,98.14341,98.14341,67.624466,67.624466,120.57569,57.992004,69.9509,0.3,69.7961,73.94003,69.98001,0.3,69.502594,0.3,626.03674,956.60974,1.0,20.735107,250.60309,0.019679278,960.6437,1712.8458
463,20071500.0,57.994858,69.74803,97.92516,98.14335,98.14335,67.62446,67.62446,120.57569,57.995026,70.00286,0.3,69.844604,73.94003,69.98001,0.3,69.58626,0.3,625.6506,955.89417,1.0,20.735107,250.60307,0.019663751,960.6475,1712.8527
464,20071560.0,57.99788,69.815704,97.87418,98.14324,98.14324,67.624466,67.624466,120.5757,57.997993,70.056145,0.3,69.893875,73.94003,69.98001,0.3,69.67003,0.3,625.26117,954.77783,1.0,20.735111,250.60309,0.01964811,960.6512,1712.8591
467,20071680.0,58.00387,69.97891,97.679565,98.143074,98.143074,67.62447,67.62447,120.575714,58.004036,70.199905,0.3,70.031265,73.94003,69.98001,0.3,69.85674,0.3,624.474,950.5198,1.0,20.735115,250.60312,0.019616542,960.65784,1712.8711
468,20071800.0,58.009857,70.10756,97.42633,98.14297,98.14297,67.62448,67.62448,120.57572,58.01002,70.29773,0.3,70.124695,73.94003,69.98001,0.3,70.015656,0.3,623.67645,945.0393,1.0,20.735119,250.60315,0.019584622,960.66376,1712.8816
471,20071920.0,58.015846,70.26346,97.05263,98.1428,98.1428,67.62449,67.62449,120.575745,58.016006,70.434235,0.3,70.25857,73.94003,69.98001,0.3,70.193146,0.3,622.8693,936.9085,1.0,20.735125,250.60316,0.019552376,960.669,1712.891
473,20072040.0,58.02189,70.385025,96.60993,98.14269,98.14269,67.6245,67.6245,120.57576,58.021996,70.52334,0.3,70.347946,73.94003,69.98001,0.3,70.34421,0.3,622.05396,927.33484,1.0,20.73513,250.60323,0.019519852,960.67365,1712.8993
475,20072100.0,58.024853,70.45978,96.33429,98.14264,98.14264,67.624504,67.624504,120.57576,58.025017,70.58859,0.3,70.4138,73.94003,69.98001,0.3,70.429565,0.3,621.6435,921.338,1.0,20.73513,250.60323,0.0195035,960.6758,1712.9031
476,20072160.0,58.027874,70.5335,96.02491,98.14264,98.00251,67.62451,67.62451,120.575775,58.027985,70.651,0.3,70.47835,73.94003,69.98001,0.3,70.512955,0.3,621.2311,914.6303,1.0,20.735138,250.60324,0.01948708,960.67786,1707.0316
478,20072280.0,58.03386,70.646225,95.34985,98.11265,97.50065,67.62452,67.62452,120.575806,58.034027,70.72966,0.3,70.56387,73.94003,69.98001,0.3,70.65309,0.3,620.4014,900.03326,1.0,20.735144,250.6033,0.019454082,959.78296,1687.6382
481,20072400.0,58.03985,70.78273,94.49386,97.59837,96.84905,67.624535,67.624535,120.57583,58.040016,70.84656,0.3,70.68967,73.94003,69.98001,0.3,70.80541,0.3,619.5658,881.4576,1.0,20.735153,250.60335,0.019420886,948.6133,1662.4224
483,20072520.0,58.04589,70.88133,93.51086,97.00841,96.05656,67.62455,67.62455,120.57585,58.046,70.91269,0.3,70.767456,73.94003,69.98001,0.3,70.92731,0.3,618.7246,860.1959,1.0,20.735159,250.60338,0.019387513,935.8588,1631.8105
486,20072640.0,58.05188,71.00168,92.281815,96.26832,95.06586,67.624565,67.624565,120.57588,58.051987,71.01613,0.3,70.88435,73.94003,69.98001,0.3,71.05832,0.3,617.87854,833.52875,1.0,20.73517,250.60345,0.019353984,919.8008,1593.497
487,20072700.0,58.054848,71.043106,91.60138,95.861496,94.4993,67.624565,67.624565,120.57588,58.055008,71.041504,0.3,70.91818,73.94003,69.98001,0.3,71.10875,0.3,617.4539,818.8242,1.0,20.735172,250.60345,0.01933717,911.0134,1571.624
488,20072760.0,58.05787,71.08227,90.86178,95.42193,93.87544,67.62458,67.62458,120.575905,58.05803,71.066666,0.3,70.95186,73.94003,69.98001,0.3,71.15692,0.3,617.028,802.80475,1.0,20.735178,250.6035,0.019320313,901.4967,1547.5155
490,20072880.0,58.063854,71.18202,89.08529,94.37246,92.402176,67.624596,67.624596,120.57594,58.06402,71.15274,0.3,71.05777,73.94003,69.98001,0.3,71.26091,0.3,616.1735,764.255,1.0,20.735191,250.60356,0.019286517,878.7303,1490.5466
492,20073000.0,58.06984,71.2391,87.00635,93.16402,90.62843,67.62462,67.62462,120.575966,58.070007,71.18307,0.3,71.11264,73.94003,69.98001,0.3,71.32886,0.3,615.31537,719.25256,1.0,20.735199,250.6036,0.019252613,852.5864,1422.0197
495,20073120.0,58.075882,71.31149,84.37753,91.66268,88.42709,67.62464,67.62464,120.576004,58.075996,71.245804,0.3,71.204544,73.94003,69.98001,0.3,71.39691,0.3,614.45374,662.186,1.0,20.735212,250.60368,0.019218601,820.01154,1336.8829
497,20073240.0,58.08187,71.33676,81.21919,89.90883,85.757095,67.62422,67.62422,120.575264,58.08204,71.25503,0.3,71.24306,73.94003,69.98001,0.3,71.42273,0.3,613.587,593.747,1.0,20.735004,250.60225,0.019184442,782.0458,1233.6995
499,20073300.0,58.084892,71.35814,79.307785,88.86699,84.18187,67.624664,67.624664,120.57605,58.085003,71.273926,0.3,71.281395,73.94003,69.98001,0.3,71.43575,0.3,613.1558,552.2172,1.0,20.73521,250.60376,0.019167427,759.4173,1172.7568
500,20073360.0,58.08786,71.37219,77.15282,87.70447,82.42735,67.62468,67.62468,120.57608,58.088024,71.28485,0.3,71.316055,73.94003,69.98001,0.3,71.440475,0.3,612.7217,505.4447,1.0,20.735235,250.60384,0.01915032,734.2028,1104.9127
502,20073480.0,58.09385,71.35324,72.39014,85.07791,78.38598,67.624695,67.624695,120.5761,58.09401,71.25546,0.3,71.33209,73.94003,69.98001,0.3,71.405975,0.3,611.8513,402.59415,1.0,20.735193,250.60387,0.019116059,677.3142,948.7522
504,20073600.0,58.09989,71.333305,67.26924,81.70978,73.50091,67.62472,67.62472,120.57615,58.1,71.237335,0.3,71.378624,73.94003,69.98001,0.3,71.352585,0.3,610.9794,291.82477,1.0,20.735258,250.60397,0.019081753,604.1603,760.3238
507,20073720.0,58.108406,71.2843,56.781807,77.424126,68.479385,67.62316,67.62316,120.57338,58.10868,71.20218,0.3,71.39526,73.94003,69.98001,0.3,71.26953,0.3,610.3206,56.320374,1.0,20.73372,250.59877,0.019051012,511.10495,567.34235
509,20073840.0,58.12214,71.22289,53.58484,71.917725,61.895226,67.624756,67.624756,120.57622,58.12252,71.13347,0.3,71.427124,73.94003,69.98001,0.3,71.15807,0.3,610.3889,0.0,1.0,20.735273,250.6041,0.01903834,391.7958,308.22604
511,20073900.0,58.130814,71.15758,53.5861,69.07793,54.72912,67.62476,67.62476,120.576225,58.13131,71.07897,0.3,71.41241,73.94003,69.98001,0.3,71.05908,0.3,610.6828,0.0,1.0,20.735287,250.60413,0.01903861,330.58453,26.256725
512,20073960.0,58.140648,71.080894,53.587914,65.99626,53.585495,67.62478,67.62478,120.57626,58.141197,71.02673,0.3,71.39197,73.94003,69.98001,0.3,70.943016,0.3,611.1482,0.0,1.0,20.735294,250.60417,0.019043252,263.3554,0.0
515,20074080.0,58.163612,70.9523,53.592308,53.6195,53.592308,67.6248,67.6248,120.5763,58.16427,70.96384,0.3,71.35347,73.94003,69.98001,0.3,70.740265,0.3,612.5958,0.0,1.0,20.73531,250.60425,0.019066086,0.0,0.0
516,20074200.0,58.19069,70.79118,53.59758,53.59758,53.59758,67.62482,67.62482,120.57633,58.19146,70.864624,0.3,71.24849,73.94003,69.98001,0.3,70.52103,0.3,614.7075,0.0,1.0,20.735321,250.60432,0.019106438,0.0,0.0
519,20074320.0,58.221508,70.66792,53.603462,53.603462,53.603462,67.62485,67.62485,120.57638,58.22239,70.80816,0.3,71.18785,73.94003,69.98001,0.3,70.337395,0.3,617.4548,0.0,1.0,20.735334,250.60442,0.019163717,0.0,0.0
521,20074440.0,58.255783,70.51834,53.609833,53.609833,53.609833,67.62487,67.62487,120.57641,58.256775,70.71593,0.3,71.09073,73.94003,69.98001,0.3,70.13332,0.3,620.8025,0.0,1.0,20.735346,250.60449,0.019237122,0.0,0.0
523,20074500.0,58.27408,70.46214,53.61313,53.61313,53.61313,67.62488,67.62488,120.57642,58.275066,70.6911,0.3,71.06381,73.94003,69.98001,0.3,70.04983,0.3,622.68945,0.0,1.0,20.735352,250.6045,0.019279582,0.0,0.0
524,20074560.0,58.293083,70.40672,53.616478,53.616478,53.616478,67.62489,67.62489,120.576454,58.29413,70.66495,0.3,71.03635,73.94003,69.98001,0.3,69.966606,0.3,624.7134,0.0,1.0,20.735361,250.60457,0.019325752,0.0,0.0
526,20074680.0,58.33313,70.26741,53.62329,53.62329,53.62329,67.62491,67.62491,120.57649,58.33423,70.57904,0.3,70.9462,73.94003,69.98001,0.3,69.77605,0.3,629.1462,0.0,1.0,20.735373,250.60464,0.019428577,0.0,0.0
530,20074800.0,58.37548,70.16606,53.630104,53.630104,53.630104,67.62493,67.62493,120.57654,58.37669,70.533066,0.3,70.89731,73.94003,69.98001,0.3,69.624435,0.3,634.0566,0.0,1.0,20.735388,250.60472,0.019544467,0.0,0.0
531,20074920.0,58.41987,70.04532,53.636803,53.636803,59.985306,67.624954,67.624954,120.57657,58.421127,70.452805,0.3,70.81343,73.94003,69.98001,0.3,69.46634,0.3,639.3974,0.0,1.0,20.735397,250.60477,0.019672198,0.0,253.3184
533,20075040.0,58.465954,69.996544,53.64323,53.64323,65.21727,67.62498,67.62498,120.57661,58.467216,70.411224,0.3,70.76938,73.94003,69.98001,0.3,69.415695,0.3,645.11865,0.0,1.0,20.735413,250.60487,0.019810462,0.0,448.56216
535,20075100.0,58.489464,69.963585,53.646362,53.646362,66.84759,67.62498,67.62498,120.576614,58.490784,70.372665,0.3,70.72961,73.94003,69.98001,0.3,69.38747,0.3,648.105,0.0,1.0,20.735415,250.60487,0.019883102,0.0,510.65253
536,20075160.0,58.513306,69.934586,53.649437,53.649437,68.26834,67.62499,67.62499,120.57664,58.514626,70.33618,0.3,70.691154,73.94003,69.98001,0.3,69.36752,0.3,651.1685,0.0,1.0,20.735422,250.60492,0.019957898,0.0,564.8784
538,20075280.0,58.561592,69.92117,53.655205,53.655205,70.69873,67.625015,67.625015,120.576675,58.562965,70.29867,0.3,70.65149,73.94003,69.98001,0.3,69.38186,0.3,657.49274,0.0,1.0,20.735435,250.605,0.020113079,0.0,657.64636
541,20075400.0,58.610535,69.886566,53.660534,53.660534,73.07519,67.62503,67.62503,120.57671,58.611908,70.228355,0.3,70.57832,73.94003,69.98001,0.3,69.38263,0.3,664.03516,0.0,1.0,20.735445,250.60506,0.020274527,0.0,748.7855
544,20075520.0,58.65975,69.89728,53.665367,53.665367,75.05987,67.62506,67.62506,120.57675,58.66107,70.19452,0.3,70.542564,73.94003,69.98001,0.3,69.44052,0.3,670.7381,0.0,1.0,20.735458,250.60513,0.02044073,0.0,824.3748
546,20075640.0,58.708862,69.88382,53.669598,53.669598,76.835144,67.62508,67.62508,120.576775,58.710182,70.128494,0.3,70.47395,73.94003,69.98001,0.3,69.47821,0.3,677.5421,0.0,1.0,20.735466,250.60518,0.020610133,0.0,892.3058
547,20075700.0,58.733253,69.897064,53.671463,53.671463,77.528885,67.62508,67.62508,120.57678,58.73457,70.11398,0.3,70.458244,73.94003,69.98001,0.3,69.521225,0.3,680.9621,0.0,1.0,20.73547,250.60521,0.020695517,0.0,918.49615
548,20075760.0,58.757477,69.91173,53.673225,53.673225,78.11544,67.62509,67.62509,120.57681,58.758797,70.09801,0.3,70.441765,73.94003,69.98001,0.3,69.56593,0.3,684.38666,0.0,1.0,20.735477,250.60526,0.020781158,0.0,940.7679
550,20075880.0,58.805374,69.91179,53.67619,53.67619,79.15953,67.62511,67.62511,120.576836,58.80664,70.035934,0.3,70.37727,73.94003,69.98001,0.3,69.62564,0.3,691.2098,0.0,1.0,20.735487,250.60529,0.020952197,0.0,980.6093
552,20076000.0,58.852066,69.94919,53.678444,53.678444,79.78218,67.62512,67.62512,120.576866,58.853333,70.00847,0.3,70.34827,73.94003,69.98001,0.3,69.72826,0.3,697.94745,0.0,1.0,20.735497,250.60536,0.021121599,0.0,1003.98535
555,20076120.0,58.89733,69.95601,53.679977,53.679977,80.22624,67.62513,67.62513,120.57688,58.89854,69.949905,0.3,70.28757,73.94003,69.98001,0.3,69.79692,0.3,704.539,0.0,1.0,20.735504,250.6054,0.021287797,0.0,1020.86597
557,20076240.0,58.940727,69.99693,53.6808,53.6808,80.30788,67.625145,67.625145,120.57691,58.94188,69.92525,0.3,70.261475,73.94003,69.98001,0.3,69.90256,0.3,710.91656,0.0,1.0,20.735514,250.60547,0.021449052,0.0,1023.5533
559,20076300.0,58.9616,70.00116,53.680916,53.680916,80.2993,67.625145,67.625145,120.57691,58.962753,69.89657,0.3,70.232254,73.94003,69.98001,0.3,69.9359,0.3,714.0041,0.0,1.0,20.735514,250.60547,0.02152729,0.0,1023.2248
561,20076360.0,58.981926,70.00545,53.6808,53.6808,80.243164,67.62516,67.62516,120.57693,58.983025,69.86993,0.3,70.204185,73.94003,69.98001,0.3,69.96979,0.3,717.0157,0.0,1.0,20.73552,250.60548,0.021603717,0.0,1020.96204
562,20076480.0,59.0206,70.04538,53.68009,53.68009,79.84265,67.62517,67.62517,120.57696,59.021587,69.84768,0.3,70.180725,73.94003,69.98001,0.3,70.06917,0.3,722.77045,0.0,1.0,20.735527,250.60555,0.021750107,0.0,1005.19586
564,20076600.0,59.05636,70.05087,53.678497,53.678497,79.31432,67.62518,67.62518,120.57697,59.057293,69.79527,0.3,70.12657,73.94003,69.98001,0.3,70.12634,0.3,728.1134,0.0,1.0,20.735533,250.60558,0.021886507,0.0,984.86395
567,20076720.0,59.088936,70.08482,53.67608,53.67608,78.457,67.62519,67.62519,120.576996,59.08976,69.77528,0.3,70.10547,73.94003,69.98001,0.3,70.21133,0.3,732.98047,0.0,1.0,20.73554,250.60559,0.022011278,0.0,951.5965
569,20076840.0,59.11788,70.082565,53.672836,53.672836,77.48927,67.6252,67.6252,120.577,59.1186,69.72557,0.3,70.05417,73.94003,69.98001,0.3,70.25088,0.3,737.3019,0.0,1.0,20.735542,250.60562,0.02212264,0.0,914.46216
571,20076900.0,59.130844,70.09542,53.670914,53.670914,76.87701,67.6252,67.6252,120.577,59.13156,69.71744,0.3,70.04516,73.94003,69.98001,0.3,70.284775,0.3,739.2367,0.0,1.0,20.735544,250.60562,0.022172753,0.0,890.73694
572,20076960.0,59.142876,70.10657,53.668774,53.668774,76.21146,67.625206,67.625206,120.57702,59.14348,69.70766,0.3,70.03527,73.94003,69.98001,0.3,70.314545,0.3,741.0112,0.0,1.0,20.735548,250.60565,0.022218898,0.0,864.6443
575,20077080.0,59.163586,70.09405,56.988018,53.66383,74.86349,67.625206,67.625206,120.57703,59.164078,69.6658,0.3,69.98654,73.94003,69.98001,0.3,70.329865,0.3,744.04114,75.49375,1.0,20.73555,250.60567,0.022298314,0.0,813.5245
576,20077200.0,59.179626,70.111626,61.376724,53.658005,73.29843,67.62521,67.62521,120.57704,59.180008,69.6803,0.3,69.96963,73.94003,69.98001,0.3,70.3669,0.3,746.3241,168.30296,1.0,20.735556,250.6057,0.022359148,0.0,753.314
579,20077320.0,59.192093,70.111404,63.854584,53.651745,71.735954,67.62521,67.62521,120.57704,59.192425,69.69931,0.3,69.94057,73.94003,69.98001,0.3,70.37157,0.3,748.01227,221.08353,1.0,20.735556,250.6057,0.022404136,0.0,693.5565
581,20077440.0,59.202477,70.13513,65.15581,53.64625,70.02291,67.62522,67.62522,120.57704,59.202698,69.754135,0.3,69.93969,73.94003,69.98001,0.3,70.39523,0.3,749.5292,248.75235,1.0,20.735558,250.6057,0.022445086,0.0,627.7229
583,20077500.0,59.20687,70.129425,65.682434,53.64378,69.233765,67.62521,67.62521,120.577034,59.207092,69.768906,0.3,69.925186,73.94003,69.98001,0.3,70.38321,0.3,750.23914,260.13583,1.0,20.735554,250.60567,0.022464614,0.0,597.6767
584,20077560.0,59.210827,70.1225,66.12029,53.641525,68.470215,67.62521,67.62521,120.577034,59.21099,69.786545,0.3,69.91179,73.94003,69.98001,0.3,70.36882,0.3,750.9209,269.52194,1.0,20.735556,250.6057,0.022483625,0.0,568.45624
586,20077680.0,59.217308,70.13442,66.61166,53.637463,66.77458,67.62521,67.62521,120.577034,59.217476,69.84988,0.3,69.91261,73.94003,69.98001,0.3,70.36541,0.3,752.20703,279.9301,1.0,20.735554,250.60567,0.022520289,0.0,503.1586
589,20077800.0,59.222088,70.10872,66.96883,53.634003,65.18025,67.625206,67.625206,120.57702,59.2222,69.886246,0.3,69.886185,73.94003,69.98001,0.3,70.31119,0.3,753.40485,287.6536,1.0,20.73555,250.60565,0.022555541,0.0,442.17484
591,20077920.0,59.225327,70.107285,66.958824,53.63109,63.214577,67.6252,67.6252,120.57701,59.225384,69.951065,0.3,69.888275,73.94003,69.98001,0.3,70.28032,0.3,754.53,287.26526,1.0,20.735546,250.60565,0.022589792,0.0,366.1397
593,20078040.0,59.22709,70.06653,66.85116,53.628674,61.510597,67.62519,67.62519,120.57699,59.22709,69.98605,0.3,69.863335,73.94003,69.98001,0.3,70.196495,0.3,755.5967,284.9634,1.0,20.735538,250.60559,0.022623388,0.0,301.45978
595,20078100.0,59.22747,70.05966,66.65478,53.627575,60.623505,67.62518,67.62518,120.57697,59.22747,70.01797,0.3,69.86537,73.94003,69.98001,0.3,70.16963,0.3,756.1119,280.5934,1.0,20.735535,250.60558,0.022640035,0.0,267.13535
596,20078160.0,59.22758,70.05081,66.387695,53.62664,59.859787,67.62518,67.62518,120.57697,59.227524,70.04741,0.3,69.866516,73.94003,69.98001,0.3,70.13843,0.3,756.6177,274.77484,1.0,20.735535,250.60558,0.022656642,0.0,238.1992
598,20078280.0,59.226868,70.000114,65.82536,53.62494,59.738995,67.62517,67.62517,120.57695,59.226814,70.076416,0.3,69.84296,73.94003,69.98001,0.3,70.036255,0.3,757.6046,262.64908,1.0,20.735525,250.60551,0.022689812,0.0,235.64458
600,20078400.0,59.22511,69.98369,64.83072,53.623566,60.14961,67.62515,67.62515,120.57692,59.225,70.12964,0.3,69.84713,73.94003,69.98001,0.3,69.97885,0.3,758.56805,240.91205,1.0,20.735518,250.60547,0.022723123,0.0,251.67857
603,20078520.0,59.22242,69.94002,63.626945,53.62252,61.6844,67.62514,67.62514,120.57689,59.222305,70.147446,0.3,69.82477,73.94003,69.98001,0.3,69.8941,0.3,759.51807,214.86224,1.0,20.735508,250.60541,0.02275679,0.0,311.73373
606,20078640.0,59.21901,69.93573,61.582886,55.216637,62.932503,67.62512,67.62512,120.576866,59.218903,70.18567,0.3,69.83257,73.94003,69.98001,0.3,69.86569,0.3,760.4631,170.11737,1.0,20.7355,250.60536,0.022790963,35.903698,359.1964
607,20078700.0,59.217033,69.91997,60.350822,56.691994,63.679733,67.62511,67.62511,120.576836,59.216927,70.184685,0.3,69.82741,73.94003,69.98001,0.3,69.83592,0.3,760.93616,143.50378,1.0,20.73549,250.60532,0.022808278,67.93827,388.2517
608,20078760.0,59.214947,69.906235,58.91661,58.064404,64.40434,67.62511,67.62511,120.57683,59.214836,70.18194,0.3,69.826805,73.94003,69.98001,0.3,69.81099,0.3,761.4115,112.3436,1.0,20.735487,250.60529,0.022825787,97.33117,416.03592
610,20078880.0,59.21039,69.91502,55.079967,59.740974,65.43782,67.625084,67.625084,120.576805,59.210278,70.19045,0.3,69.859055,73.94003,69.98001,0.3,69.810875,0.3,762.37085,29.166708,1.0,20.735477,250.60524,0.022861386,132.70619,455.26837
612,20079000.0,59.205498,69.89426,53.62049,61.07768,66.54651,67.62507,67.62507,120.57677,59.205334,70.154526,0.3,69.87185,73.94003,69.98001,0.3,69.77989,0.3,763.348,0.0,1.0,20.735464,250.60515,0.022897853,161.42714,498.05667
615,20079120.0,59.200333,69.912445,53.620216,61.58558,67.3389,67.62504,67.62504,120.57674,59.200172,70.147385,0.3,69.91536,73.94003,69.98001,0.3,69.80055,0.3,764.35016,0.0,1.0,20.735455,250.6051,0.022935292,171.88571,528.1298
617,20079240.0,59.195114,69.902176,53.620216,61.9768,68.2055,67.62502,67.62502,120.57669,59.194954,70.11206,0.3,69.933975,73.94003,69.98001,0.3,69.78693,0.3,765.3829,0.0,1.0,20.735441,250.60503,0.022973754,180.32666,561.5987
619,20079300.0,59.192482,69.915405,53.62027,61.926865,68.52498,67.62501,67.62501,120.57666,59.192314,70.1102,0.3,69.95727,73.94003,69.98001,0.3,69.80472,0.3,765.91235,0.0,1.0,20.735434,250.60498,0.02299338,178.96182,573.59937
620,20079360.0,59.189896,69.92914,53.620323,61.763775,68.797714,67.625,67.625,120.57665,59.189735,70.10668,0.3,69.979294,73.94003,69.98001,0.3,69.8228,0.3,766.45215,0.0,1.0,20.73543,250.60495,0.023013301,175.31755,583.99274
622,20079480.0,59.184845,69.92552,53.62049,61.49637,69.44844,67.62498,67.62498,120.576614,59.184734,70.073395,0.3,69.996216,73.94003,69.98001,0.3,69.82181,0.3,767.56354,0.0,1.0,20.735416,250.60487,0.023053978,169.58492,609.1333
624,20079600.0,59.180176,69.957214,53.620766,60.59417,69.818344,67.62496,67.62496,120.57658,59.180008,70.06955,0.3,70.0367,73.94003,69.98001,0.3,69.86806,0.3,768.7221,0.0,1.0,20.735403,250.6048,0.023095815,149.65103,622.96484
627,20079720.0,59.175888,69.95622,53.621094,59.63803,70.228516,67.62494,67.62494,120.57654,59.17578,70.03813,0.3,70.04538,73.94003,69.98001,0.3,69.87482,0.3,769.9335,0.0,1.0,20.73539,250.60472,0.023138858,129.09424,638.8379
629,20079840.0,59.17221,69.988304,53.621475,57.91801,70.34893,67.624916,67.624916,120.57651,59.1721,70.03566,0.3,70.07416,73.94003,69.98001,0.3,69.926506,0.3,771.2019,0.0,1.0,20.735378,250.60464,0.023183107,91.44257,643.0665
631,20079900.0,59.170616,69.987045,53.621696,57.133698,70.43204,67.6249,67.6249,120.57647,59.17051,70.01984,0.3,70.07141,73.94003,69.98001,0.3,69.930626,0.3,771.85876,0.0,1.0,20.735369,250.60458,0.02320568,74.80271,646.4031
632,20079960.0,59.169243,69.98561,53.621918,56.37965,70.50461,67.62489,67.62489,120.57646,59.169136,70.005936,0.3,70.06773,73.94003,69.98001,0.3,69.93617,0.3,772.5322,0.0,1.0,20.735365,250.60458,0.02322858,58.57969,649.1492
635,20080080.0,59.1671,70.01428,53.622356,54.40931,70.37459,67.62488,67.62488,120.57642,59.167046,70.00473,0.3,70.079765,73.94003,69.98001,0.3,69.98836,0.3,773.929,0.0,1.0,20.735353,250.6045,0.023275282,15.798283,643.7562
636,20080200.0,59.166,70.0072,53.62285,53.621147,70.29125,67.624855,67.624855,120.57639,59.165947,69.97655,0.3,70.05774,73.94003,69.98001,0.3,69.99627,0.3,775.39636,0.0,1.0,20.735342,250.60443,0.023323204,0.0,640.66595
639,20080320.0,59.165947,70.032364,53.623398,53.623398,69.94002,67.62484,67.62484,120.57636,59.165947,69.97655,0.3,70.06207,73.94003,69.98001,0.3,70.04477,0.3,776.93945,0.0,1.0,20.73533,250.60439,0.02337237,0.0,626.7853
641,20080440.0,59.167213,70.0255,53.623947,53.623947,69.6602,67.62482,67.62482,120.576324,59.167267,69.96106,0.3,70.04027,73.94003,69.98001,0.3,70.047134,0.3,778.5612,0.0,1.0,20.735277,250.60431,0.023422733,0.0,616.1724
643,20080500.0,59.168365,70.036865,53.62422,53.62422,69.419266,67.6248,67.6248,120.57631,59.16842,69.962265,0.3,70.04335,73.94003,69.98001,0.3,70.06905,0.3,779.403,0.0,1.0,20.73531,250.60428,0.023448367,0.0,606.6399
644,20080560.0,59.169846,70.047516,53.624496,53.624496,69.13901,67.6248,67.6248,120.5763,59.169903,69.96178,0.3,70.04555,73.94003,69.98001,0.3,70.08861,0.3,780.2668,0.0,1.0,20.735312,250.60425,0.023474315,0.0,595.784
646,20080680.0,59.174023,70.03433,53.625046,53.625046,68.72273,67.62479,67.62479,120.57628,59.174133,69.936005,0.3,70.02478,73.94003,69.98001,0.3,70.08273,0.3,782.0596,0.0,1.0,20.735302,250.6042,0.023527075,0.0,579.9633
650,20080800.0,59.179848,70.052246,53.625652,53.625652,68.09085,67.62478,67.62478,120.57625,59.180008,69.93777,0.3,70.03076,73.94003,69.98001,0.3,70.11531,0.3,783.94354,0.0,1.0,20.735294,250.60417,0.023580996,0.0,555.3437
651,20080920.0,59.187866,70.03461,53.626366,53.626366,67.6007,67.62476,67.62476,120.57623,59.188087,69.91327,0.3,70.01099,73.94003,69.98001,0.3,70.09976,0.3,785.9807,0.0,1.0,20.735289,250.60413,0.023637224,0.0,536.7206
653,20081040.0,59.198357,70.04823,54.439354,53.627464,66.911255,67.624756,67.624756,120.57621,59.19863,69.91756,0.3,70.017746,73.94003,69.98001,0.3,70.12261,0.3,788.28564,18.102491,1.0,20.735283,250.6041,0.023699027,0.0,509.87305
655,20081100.0,59.204453,70.037964,55.22515,53.628124,66.64473,67.62475,67.62475,120.5762,59.20484,69.90816,0.3,70.007805,73.94003,69.98001,0.3,70.10986,0.3,789.5375,35.3927,1.0,20.735277,250.60408,0.023732089,0.0,499.85843
656,20081160.0,59.21116,70.0278,56.02243,53.62889,66.40692,67.62475,67.62475,120.576195,59.21154,69.902725,0.3,69.9989,73.94003,69.98001,0.3,70.09712,0.3,790.8549,52.54154,1.0,20.735277,250.60408,0.023766601,0.0,490.739
658,20081280.0,59.226097,70.03994,56.95143,53.630596,65.70984,67.62473,67.62473,120.57618,59.22654,69.92129,0.3,70.00627,73.94003,69.98001,0.3,70.11053,0.3,793.6756,72.0489,1.0,20.735271,250.60402,0.023839777,0.0,463.56512
661,20081400.0,59.24296,70.01781,58.063362,53.63252,65.266495,67.624725,67.624725,120.576164,59.243454,69.918816,0.3,69.988304,73.94003,69.98001,0.3,70.07576,0.3,796.7334,96.11643,1.0,20.735266,250.60399,0.023918325,0.0,446.8589
664,20081520.0,59.26158,70.02813,58.410965,53.634605,64.644554,67.62472,67.62472,120.57615,59.262077,69.9465,0.3,69.99632,73.94003,69.98001,0.3,70.08125,0.3,800.01227,103.06968,1.0,20.73526,250.60397,0.024001963,0.0,422.56097
666,20081640.0,59.28169,70.00401,58.880028,53.636696,64.382095,67.62471,67.62471,120.57614,59.282238,69.94985,0.3,69.97919,73.94003,69.98001,0.3,70.039505,0.3,803.4951,113.26232,1.0,20.735256,250.60394,0.02409037,0.0,412.93713
667,20081700.0,59.29229,70.00868,58.816254,53.637794,64.17697,67.6247,67.6247,120.576126,59.29284,69.96594,0.3,69.98391,73.94003,69.98001,0.3,70.040924,0.3,805.3065,111.504295,1.0,20.735252,250.60391,0.02413623,0.0,404.69925
668,20081760.0,59.30317,70.01286,58.654205,53.638893,63.966316,67.6247,67.6247,120.576126,59.303772,69.979904,0.3,69.98781,73.94003,69.98001,0.3,70.04054,0.3,807.1634,107.888756,1.0,20.735252,250.60391,0.024183176,0.0,396.57065
670,20081880.0,59.325798,69.987595,58.591087,53.641033,63.99653,67.6247,67.6247,120.57612,59.3264,69.9827,0.3,69.971436,73.94003,69.98001,0.3,69.99632,0.3,810.99774,106.64508,1.0,20.735249,250.6039,0.02427999,0.0,398.27466
672,20082000.0,59.349365,69.99627,57.876648,53.64312,63.86705,67.624695,67.624695,120.5761,59.35002,70.00957,0.3,69.98061,73.94003,69.98001,0.3,69.99814,0.3,814.97705,90.754524,1.0,20.735245,250.60387,0.024380354,0.0,392.89783
675,20082120.0,59.3737,69.9715,57.424118,53.645153,64.17044,67.62469,67.62469,120.576096,59.37436,70.00693,0.3,69.96501,73.94003,69.98001,0.3,69.95672,0.3,819.0825,81.19676,1.0,20.735243,250.60387,0.024483882,0.0,405.0618
677,20082240.0,59.398582,69.98144,56.397667,53.64702,64.26465,67.62469,67.62469,120.57609,59.399242,70.02676,0.3,69.97473,73.94003,69.98001,0.3,69.96402,0.3,823.2898,58.641556,1.0,20.735239,250.60384,0.02459003,0.0,408.24283
679,20082300.0,59.411163,69.96951,56.08895,53.647957,64.46405,67.62468,67.62468,120.57608,59.41182,70.02083,0.3,69.96677,73.94003,69.98001,0.3,69.94534,0.3,825.424,52.293125,1.0,20.735235,250.60382,0.02464392,0.0,416.2808
681,20082360.0,59.42385,69.958206,55.821327,53.64878,64.70537,67.62468,67.62468,120.57608,59.42451,70.016045,0.3,69.95979,73.94003,69.98001,0.3,69.92903,0.3,827.57715,46.536003,1.0,20.735237,250.60384,0.024698325,0.0,425.58514
682,20082480.0,59.44923,69.97029,54.82393,53.65037,64.89147,67.62468,67.62468,120.57607,59.449944,70.027695,0.3,69.97002,73.94003,69.98001,0.3,69.944084,0.3,831.9213,24.70787,1.0,20.735233,250.60382,0.024808247,0.0,432.2823
684,20082600.0,59.474663,69.94919,54.42897,53.651802,65.339874,67.62467,67.62467,120.57607,59.475323,70.009674,0.3,69.955734,73.94003,69.98001,0.3,69.91662,0.3,836.2979,16.594946,1.0,20.735233,250.60382,0.02491925,0.0,449.84225
687,20082720.0,59.499825,69.963806,53.65103,53.653008,65.51511,67.62467,67.62467,120.576065,59.50048,70.01522,0.3,69.966446,73.94003,69.98001,0.3,69.939255,0.3,840.6853,0.0,1.0,20.735231,250.60382,0.025030855,0.0,456.12943
689,20082840.0,59.524597,69.94546,53.654,54.168213,65.89876,67.62467,67.62467,120.576065,59.525253,69.99313,0.3,69.95358,73.94003,69.98001,0.3,69.91827,0.3,845.0564,0.0,1.0,20.735231,250.60382,0.025142446,11.505936,471.1606
691,20082900.0,59.536736,69.95447,53.65438,54.257202,65.97253,67.624664,67.624664,120.57606,59.537395,69.996216,0.3,69.96106,73.94003,69.98001,0.3,69.93294,0.3,847.2275,0.0,1.0,20.73523,250.60379,0.025198046,13.054698,473.65128
692,20082960.0,59.548714,69.963585,53.654766,54.28225,66.00647,67.62467,67.62467,120.576065,59.54937,69.99748,0.3,69.96765,73.94003,69.98001,0.3,69.94683,0.3,849.3871,0.0,1.0,20.73523,250.60379,0.025253478,13.5305805,474.87427
695,20083080.0,59.57206,69.94881,53.65526,54.756695,66.2941,67.62467,67.62467,120.576065,59.572716,69.97633,0.3,69.958755,73.94003,69.98001,0.3,69.930466,0.3,853.65216,0.0,1.0,20.735231,250.60382,0.025363388,24.049063,486.2027
696,20083200.0,59.594414,69.96974,53.655533,54.697586,66.30855,67.62467,67.62467,120.576065,59.595016,69.98144,0.3,69.97551,73.94003,69.98001,0.3,69.96271,0.3,857.82526,0.0,1.0,20.735231,250.60379,0.02547157,22.358168,486.3555
699,20083320.0,59.615562,69.95705,54.058075,54.973343,66.49097,67.62467,67.62467,120.57607,59.61611,69.96178,0.3,69.968414,73.94003,69.98001,0.3,69.94875,0.3,861.8832,9.04046,1.0,20.735233,250.60382,0.025577512,28.59223,493.652
701,20083440.0,59.635338,69.979675,54.17354,54.71231,66.40484,67.62467,67.62467,120.57607,59.635834,69.969955,0.3,69.985886,73.94003,69.98001,0.3,69.98242,0.3,865.79736,11.22938,1.0,20.735233,250.60382,0.025680553,22.56295,489.96207
703,20083500.0,59.644623,69.97375,54.461437,54.74208,66.43764,67.62467,67.62467,120.57607,59.64512,69.961,0.3,69.98171,73.94003,69.98001,0.3,69.97496,0.3,867.7367,17.76499,1.0,20.735233,250.60382,0.025730176,23.49993,491.50153
704,20083560.0,59.65352,69.9682,54.783226,54.79773,66.487015,67.62468,67.62468,120.57608,59.65396,69.95474,0.3,69.97858,73.94003,69.98001,0.3,69.96875,0.3,869.62225,24.728203,1.0,20.735235,250.60384,0.025777742,24.723701,493.4392
706,20083680.0,59.669945,69.99121,54.90979,54.376236,66.3064,67.62468,67.62468,120.57608,59.67033,69.96727,0.3,69.99495,73.94003,69.98001,0.3,70.00171,0.3,873.28906,27.125706,1.0,20.735237,250.60384,0.02587141,15.271867,486.1484
709,20083800.0,59.684338,69.97946,55.452568,54.3396,66.30519,67.62469,67.62469,120.576096,59.684723,69.95628,0.3,69.985886,73.94003,69.98001,0.3,69.986435,0.3,876.72986,39.148083,1.0,20.73524,250.60387,0.025960302,14.8341465,486.45276
711,20083920.0,59.696587,70.00154,55.454384,53.710304,66.04739,67.62469,67.62469,120.576096,59.696915,69.97226,0.3,69.99984,73.94003,69.98001,0.3,70.01698,0.3,879.9184,38.83874,1.0,20.73524,250.60387,0.026043836,0.6814581,476.2223
713,20084040.0,59.706474,69.988144,55.82808,53.65361,65.98917,67.624695,67.624695,120.57611,59.706696,69.963974,0.3,69.987755,73.94003,69.98001,0.3,69.99874,0.3,882.82794,47.20689,1.0,20.735245,250.6039,0.026121423,0.11797706,474.38403
715,20084100.0,59.710487,69.99852,55.762436,53.64779,65.85305,67.624695,67.624695,120.5761,59.710648,69.9738,0.3,69.99435,73.94003,69.98001,0.3,70.013245,0.3,884.16907,45.472034,1.0,20.735245,250.60387,0.026157783,0.0,468.87103
716,20084160.0,59.713837,70.008354,55.641094,53.64669,65.68089,67.624695,67.624695,120.57611,59.713943,69.98149,0.3,69.999954,73.94003,69.98001,0.3,70.02588,0.3,885.4314,42.834732,1.0,20.735247,250.6039,0.026192462,0.0,462.2353
718,20084280.0,59.718395,69.99336,55.8227,53.64427,65.600586,67.6247,67.6247,120.576126,59.718452,69.97386,0.3,69.98825,73.94003,69.98001,0.3,70.00391,0.3,887.7018,47.07783,1.0,20.735252,250.60391,0.026256355,0.0,459.61008
720,20084400.0,59.720043,70.011536,55.46086,53.641582,65.27687,67.62471,67.62471,120.57613,59.719986,69.991,0.3,70.00078,73.94003,69.98001,0.3,70.027145,0.3,889.6116,38.96312,1.0,20.735254,250.60394,0.026312478,0.0,446.8914
723,20084520.0,59.71669,69.9944,55.496788,53.63862,65.215515,67.62472,67.62472,120.57615,59.71653,69.98215,0.3,69.989456,73.94003,69.98001,0.3,70.00149,0.3,891.1213,40.098072,1.0,20.73526,250.60397,0.026360774,0.0,445.05984
726,20084640.0,59.706642,70.01044,55.030144,53.63554,64.91729,67.62472,67.62472,120.57616,59.706253,69.99742,0.3,70.00226,73.94003,69.98001,0.3,70.02121,0.3,892.2294,29.75773,1.0,20.735262,250.60397,0.026402378,0.0,433.33316
727,20084700.0,59.69928,70.000824,55.00328,53.634003,64.89406,67.624725,67.624725,120.57616,59.698784,69.991,0.3,69.99627,73.94003,69.98001,0.3,70.00638,0.3,892.6385,29.520231,1.0,20.735262,250.60399,0.026420742,0.0,432.87863
729,20084760.0,59.690323,69.991325,55.00636,53.63246,64.91548,67.62473,67.62473,120.57617,59.689774,69.98638,0.3,69.991325,73.94003,69.98001,0.3,69.992584,0.3,892.9546,29.634947,1.0,20.735266,250.60399,0.026437538,0.0,433.83847
730,20084880.0,59.668133,70.00561,54.526146,53.62928,64.68103,67.62473,67.62473,120.57618,59.66742,69.99924,0.3,70.00435,73.94003,69.98001,0.3,70.00989,0.3,893.31555,19.03217,1.0,20.735268,250.60402,0.026466455,0.0,424.56683
732,20085000.0,59.640503,69.98528,54.529335,53.626144,64.76513,67.62474,67.62474,120.576195,59.639626,69.98599,0.3,69.993744,73.94003,69.98001,0.3,69.979675,0.3,893.33136,19.512737,1.0,20.735273,250.60405,0.026489345,0.0,428.3944
735,20085120.0,59.607872,69.99869,54.11251,53.623016,64.6156,67.62475,67.62475,120.5762,59.606884,69.99687,0.3,70.007034,73.94003,69.98001,0.3,69.996216,0.3,893.02136,10.296044,1.0,20.735277,250.60408,0.026506444,0.0,422.38422
737,20085240.0,59.570686,69.97809,54.20282,53.61994,64.786224,67.624756,67.624756,120.57622,59.569588,69.9821,0.3,69.996765,73.94003,69.98001,0.3,69.966,0.3,892.4056,12.664481,1.0,20.735283,250.6041,0.026517978,0.0,429.52893
739,20085300.0,59.55058,69.98506,54.05423,53.6184,64.76497,67.624756,67.624756,120.57622,59.54937,69.98808,0.3,70.00396,73.94003,69.98001,0.3,69.97534,0.3,891.9894,9.199863,1.0,20.735283,250.6041,0.026521735,0.0,428.423
740,20085360.0,59.52943,69.991714,53.83769,53.61692,64.716515,67.62476,67.62476,120.576225,59.52822,69.99182,0.3,70.01022,73.94003,69.98001,0.3,69.98336,0.3,891.5041,4.2640595,1.0,20.735287,250.60413,0.0265242,0.0,426.57892
743,20085480.0,59.484444,69.97177,54.08609,53.613953,64.949425,67.62477,67.62477,120.57625,59.483124,69.976654,0.3,70.000275,73.94003,69.98001,0.3,69.954636,0.3,890.338,10.33685,1.0,20.735292,250.60417,0.026525373,0.0,436.0894
744,20085600.0,59.43621,69.986435,53.807037,53.611095,64.93361,67.62478,67.62478,120.57627,59.434837,69.986435,0.3,70.01396,73.94003,69.98001,0.3,69.97391,0.3,888.92865,3.8760686,1.0,20.735296,250.6042,0.026521776,0.0,435.2004
747,20085720.0,59.385178,69.967926,54.15382,53.60829,65.193596,67.624794,67.624794,120.576294,59.383698,69.97194,0.3,70.00429,73.94003,69.98001,0.3,69.947495,0.3,887.2972,11.963818,1.0,20.735306,250.60423,0.0265137,0.0,445.70856
749,20085840.0,59.331787,69.984184,54.004623,53.605602,65.19821,67.6248,67.6248,120.57631,59.330246,69.98265,0.3,70.01813,73.94003,69.98001,0.3,69.96935,0.3,885.46686,8.496291,1.0,20.735312,250.60428,0.026501453,0.0,445.59717
751,20085900.0,59.30432,69.97551,54.14657,53.60434,65.31076,67.62481,67.62481,120.57632,59.30278,69.9749,0.3,70.01297,73.94003,69.98001,0.3,69.95656,0.3,884.4846,11.891192,1.0,20.735315,250.60431,0.026493873,0.0,450.30847
752,20085960.0,59.276413,69.96738,54.320206,53.603073,65.452324,67.62482,67.62482,120.57633,59.27488,69.969406,0.3,70.00874,73.94003,69.98001,0.3,69.945404,0.3,883.46045,15.676949,1.0,20.735321,250.60432,0.02648537,0.0,455.83978
754,20086080.0,59.21956,69.98523,54.184307,53.60066,65.44743,67.62484,67.62484,120.576355,59.217968,69.981384,0.3,70.02275,73.94003,69.98001,0.3,69.96985,0.3,881.30164,12.47882,1.0,20.735327,250.60435,0.026465792,0.0,455.35425
757,20086200.0,59.161663,69.969955,54.488243,53.598404,65.67145,67.624855,67.624855,120.576385,59.160015,69.96947,0.3,70.01357,73.94003,69.98001,0.3,69.948204,0.3,879.0149,19.387209,1.0,20.735338,250.60443,0.02644309,0.0,464.40488
759,20086320.0,59.103104,69.98924,54.323723,53.596264,65.6347,67.62487,67.62487,120.57641,59.101456,69.98242,0.3,70.0278,73.94003,69.98001,0.3,69.97479,0.3,876.62506,15.556955,1.0,20.735346,250.60449,0.02641765,0.0,462.6839
761,20086440.0,59.044327,69.97512,54.582947,53.594284,65.813774,67.624886,67.624886,120.57644,59.04268,69.971436,0.3,70.018845,73.94003,69.98001,0.3,69.95485,0.3,874.158,21.486898,1.0,20.735357,250.60454,0.026389886,0.0,469.98236
763,20086500.0,59.014996,69.98534,54.492805,53.593407,65.79141,67.624886,67.624886,120.57645,59.013405,69.97924,0.3,70.02648,73.94003,69.98001,0.3,69.96947,0.3,872.90424,19.253286,1.0,20.73536,250.60457,0.026375268,0.0,468.83078
764,20086560.0,58.985825,69.995285,54.36668,53.59253,65.73165,67.6249,67.6249,120.57647,58.984177,69.984955,0.3,70.03319,73.94003,69.98001,0.3,69.98281,0.3,871.64,16.531797,1.0,20.735365,250.60458,0.026360221,0.0,466.50403
766,20086680.0,58.92793,69.98171,54.5702,53.590935,65.86019,67.624916,67.624916,120.57651,58.92634,69.97424,0.3,70.024445,73.94003,69.98001,0.3,69.9637,0.3,869.09827,21.25127,1.0,20.735378,250.60466,0.026329119,0.0,471.84344
768,20086800.0,58.87124,70.0022,54.302353,53.589508,65.72786,67.62493,67.62493,120.57654,58.869644,69.9877,0.3,70.038956,73.94003,69.98001,0.3,69.9922,0.3,866.5609,15.180872,1.0,20.735386,250.60472,0.026297055,0.0,466.41742
772,20086920.0,58.816032,69.98858,54.460556,53.588356,65.80806,67.624954,67.624954,120.57657,58.814495,69.97677,0.3,70.03044,73.94003,69.98001,0.3,69.97298,0.3,864.0548,18.918972,1.0,20.7354,250.6048,0.026264511,0.0,469.8899
774,20087040.0,58.762802,70.00885,54.159256,53.587364,65.62761,67.62497,67.62497,120.5766,58.761322,69.98979,0.3,70.045044,73.94003,69.98001,0.3,70.0011,0.3,861.61053,12.125726,1.0,20.735407,250.60484,0.026232023,0.0,462.59686
775,20087100.0,58.7371,70.0016,54.21293,53.586983,65.63437,67.62498,67.62498,120.57661,58.73567,69.98303,0.3,70.040436,73.94003,69.98001,0.3,69.99045,0.3,860.42114,13.586992,1.0,20.735413,250.60487,0.02621597,0.0,463.18573
776,20087160.0,58.71199,69.994675,54.294884,53.58665,65.66832,67.624985,67.624985,120.57663,58.710617,69.97826,0.3,70.03676,73.94003,69.98001,0.3,69.98105,0.3,859.25726,15.374041,1.0,20.73542,250.6049,0.026200125,0.0,464.54535
778,20087280.0,58.66404,70.01428,53.986168,53.58616,65.44798,67.625,67.625,120.57665,58.66272,69.9905,0.3,70.05153,73.94003,69.98001,0.3,70.008194,0.3,857.02496,8.419563,1.0,20.735428,250.60495,0.026169375,0.0,455.69638
780,20087400.0,58.619377,69.99929,54.12652,53.585884,65.46276,67.62502,67.62502,120.57669,58.61817,69.97836,0.3,70.043396,73.94003,69.98001,0.3,69.98666,0.3,854.94495,11.765664,1.0,20.73544,250.60503,0.026140356,0.0,456.64926
783,20087520.0,58.5784,70.01802,53.752655,53.585938,65.21524,67.62503,67.62503,120.57672,58.5773,69.9899,0.3,70.05829,73.94003,69.98001,0.3,70.01242,0.3,853.0468,3.1225579,1.0,20.735447,250.60506,0.026113639,0.0,446.72836
785,20087640.0,58.54165,70.00209,54.00534,53.586212,65.22106,67.625046,67.625046,120.576744,58.54066,69.9772,0.3,70.05038,73.94003,69.98001,0.3,69.98918,0.3,851.3634,9.158581,1.0,20.735456,250.60513,0.026089849,0.0,447.34247
787,20087700.0,58.52495,70.01126,53.87059,53.586487,65.10977,67.625046,67.625046,120.576744,58.524017,69.98391,0.3,70.058395,73.94003,69.98001,0.3,70.00215,0.3,850.6123,5.86762,1.0,20.735458,250.60513,0.026079243,0.0,442.70187
789,20087760.0,58.509407,70.020004,53.60247,53.586815,64.9619,67.62507,67.62507,120.57677,58.508583,69.98819,0.3,70.06543,73.94003,69.98001,0.3,70.01352,0.3,849.9261,0.16183998,1.0,20.735462,250.60515,0.026069593,0.0,436.94342
790,20087880.0,58.48227,70.00319,53.960953,53.587692,64.9765,67.62508,67.62508,120.57679,58.481552,69.975235,0.3,70.05768,73.94003,69.98001,0.3,69.98863,0.3,848.76685,8.191839,1.0,20.735472,250.60521,0.026053498,0.0,437.90344
792,20088000.0,58.46057,70.02049,53.59599,53.58885,64.72179,67.625084,67.625084,120.576805,58.460022,69.98627,0.3,70.072845,73.94003,69.98001,0.3,70.0117,0.3,847.9179,0.047647424,1.0,20.735476,250.60524,0.02604219,0.0,427.64166
795,20088120.0,58.44239,69.984955,54.4666,53.59022,64.9263,67.6251,67.6251,120.57682,58.441895,69.955734,0.3,70.04576,73.94003,69.98001,0.3,69.96688,0.3,847.31573,19.433668,1.0,20.735483,250.60526,0.02603548,0.0,436.133
797,20088240.0,58.42536,69.987755,54.91847,53.591595,64.943054,67.62511,67.62511,120.576836,58.424866,69.95595,0.3,70.045,73.94003,69.98001,0.3,69.97473,0.3,846.81793,28.895014,1.0,20.735487,250.60529,0.026031157,0.0,436.3764
799,20088300.0,58.41723,69.9721,55.419884,53.592255,65.09884,67.62511,67.62511,120.576836,58.41679,69.94342,0.3,70.03165,73.94003,69.98001,0.3,69.95452,0.3,846.6038,40.04733,1.0,20.735489,250.60532,0.026029736,0.0,442.73608
800,20088360.0,58.40943,69.95738,55.974472,53.59291,65.30099,67.625114,67.625114,120.57685,58.40899,69.9342,0.3,70.019226,73.94003,69.98001,0.3,69.93645,0.3,846.4123,52.023857,1.0,20.735493,250.60533,0.026028791,0.0,450.55667
802,20088480.0,58.394653,69.964905,56.593224,53.594177,65.44469,67.62512,67.62512,120.576866,58.39421,69.942764,0.3,70.01852,73.94003,69.98001,0.3,69.94946,0.3,846.0965,64.99666,1.0,20.735498,250.60536,0.026028302,0.0,455.68045
806,20088600.0,58.380974,69.94035,57.60611,53.59533,65.85777,67.62514,67.62514,120.57689,58.380592,69.9303,0.3,69.99352,73.94003,69.98001,0.3,69.91794,0.3,845.8682,87.06216,1.0,20.735504,250.60541,0.026029607,0.0,471.89645
807,20088720.0,58.368507,69.95337,58.045235,53.59648,66.033775,67.625145,67.625145,120.5769,58.368176,69.946945,0.3,69.993195,73.94003,69.98001,0.3,69.93782,0.3,845.72516,96.110916,1.0,20.73551,250.60544,0.026032628,0.0,478.25464
809,20088840.0,58.357246,69.933975,58.739296,53.59758,66.42571,67.62515,67.62515,120.57692,58.356915,69.94118,0.3,69.96886,73.94003,69.98001,0.3,69.91289,0.3,845.665,111.23675,1.0,20.735516,250.60547,0.02603729,0.0,493.60403
811,20088900.0,58.352028,69.94271,58.83114,53.598076,66.514755,67.62515,67.62515,120.57692,58.351753,69.95282,0.3,69.96935,73.94003,69.98001,0.3,69.92639,0.3,845.6653,112.88702,1.0,20.735518,250.60547,0.02604021,0.0,496.69882
812,20088960.0,58.347137,69.95166,58.854103,53.598625,66.56826,67.62516,67.62516,120.57694,58.346863,69.96271,0.3,69.969025,73.94003,69.98001,0.3,69.939255,0.3,845.6855,113.307304,1.0,20.735521,250.60548,0.026043512,0.0,498.67368
814,20089080.0,58.338238,69.936066,59.192207,53.599617,66.89291,67.62517,67.62517,120.57696,58.33802,69.959854,0.3,69.94524,73.94003,69.98001,0.3,69.919914,0.3,845.78455,120.75169,1.0,20.735527,250.60555,0.026051223,0.0,511.40558
818,20089200.0,58.330605,69.95683,58.98632,53.600548,66.96141,67.625175,67.625175,120.57697,58.330383,69.98254,0.3,69.94589,73.94003,69.98001,0.3,69.95145,0.3,845.9599,115.928345,1.0,20.73553,250.60558,0.026060345,0.0,513.62897
820,20089320.0,58.324173,69.943375,59.02598,53.601425,67.193054,67.62519,67.62519,120.57699,58.324013,69.97919,0.3,69.922775,73.94003,69.98001,0.3,69.936066,0.3,846.2095,116.96382,1.0,20.735538,250.60559,0.026070803,0.0,522.7707
821,20089440.0,58.31901,69.96556,58.549065,53.602306,67.16466,67.6252,67.6252,120.577,58.3189,69.99989,0.3,69.923874,73.94003,69.98001,0.3,69.97089,0.3,846.53107,106.30966,1.0,20.735542,250.60562,0.026082527,0.0,521.2677
823,20089500.0,58.316925,69.958916,58.45997,53.60269,67.22124,67.6252,67.6252,120.57701,58.316814,69.99577,0.3,69.91211,73.94003,69.98001,0.3,69.96347,0.3,846.7181,104.63337,1.0,20.735544,250.60562,0.026088836,0.0,523.6791
824,20089560.0,58.315166,69.95265,58.381523,54.073402,67.29187,67.625206,67.625206,120.57702,58.315056,69.9933,0.3,69.90184,73.94003,69.98001,0.3,69.95749,0.3,846.92255,102.92913,1.0,20.735548,250.60567,0.02609544,11.234573,526.3949
826,20089680.0,58.312584,69.97606,57.731903,55.346603,67.15768,67.62521,67.62521,120.577034,58.312477,70.01,0.3,69.90915,73.94003,69.98001,0.3,69.99364,0.3,847.3818,88.57353,1.0,20.735552,250.60567,0.026109468,38.26854,520.82605
828,20089800.0,58.31132,69.96518,57.49498,56.921883,67.181625,67.62522,67.62522,120.57705,58.311264,69.998795,0.3,69.89975,73.94003,69.98001,0.3,69.98034,0.3,847.9065,83.76671,1.0,20.735558,250.60573,0.026124535,72.43495,521.99316
831,20089920.0,58.31132,69.99039,56.834484,57.823803,66.94487,67.62523,67.62523,120.577065,58.31132,70.01077,0.3,69.9203,73.94003,69.98001,0.3,70.015884,0.3,848.49493,69.2153,1.0,20.735561,250.60574,0.026140576,91.36226,512.48083
834,20090040.0,58.31275,69.98018,56.692703,58.794662,66.87775,67.62524,67.62524,120.57707,58.31275,69.99517,0.3,69.9214,73.94003,69.98001,0.3,70.000824,0.3,849.1445,66.51948,1.0,20.735567,250.60577,0.02615751,112.38276,510.16904
835,20090100.0,58.313904,69.99292,56.44068,58.99253,66.73448,67.62524,67.62524,120.57707,58.313957,70.00061,0.3,69.93557,73.94003,69.98001,0.3,70.01836,0.3,849.49133,60.7957,1.0,20.735567,250.60577,0.02616628,116.293625,504.33398
836,20090160.0,58.31544,70.00528,56.18239,59.080307,66.55068,67.625244,67.625244,120.57709,58.31555,70.003525,0.3,69.94908,73.94003,69.98001,0.3,70.034225,0.3,849.853,55.236176,1.0,20.73557,250.6058,0.026175257,118.06559,497.18427
838,20090280.0,58.31956,69.9938,56.245285,59.435005,66.413574,67.62525,67.62525,120.5771,58.31967,69.98534,0.3,69.95413,73.94003,69.98001,0.3,70.016045,0.3,850.61847,56.977814,1.0,20.735577,250.60582,0.02619375,125.81762,492.21475
840,20090400.0,58.325054,70.0172,55.955853,59.186493,66.01521,67.62525,67.62525,120.57711,58.32522,69.9922,0.3,69.98303,73.94003,69.98001,0.3,70.04614,0.3,851.4382,50.4618,1.0,20.735579,250.60582,0.026212899,120.02285,476.48373
843,20090520.0,58.33192,70.003296,56.23529,59.055153,65.836845,67.62526,67.62526,120.57712,58.332138,69.97386,0.3,69.98654,73.94003,69.98001,0.3,70.02396,0.3,852.3106,56.862823,1.0,20.735582,250.60585,0.026232645,117.33688,469.97592
845,20090640.0,58.340218,70.02406,56.138283,58.351913,65.39261,67.62527,67.62527,120.577126,58.340435,69.98155,0.3,70.01181,73.94003,69.98001,0.3,70.05022,0.3,853.2327,54.480423,1.0,20.735584,250.60588,0.026252896,101.74624,452.4661
847,20090700.0,58.34494,70.01555,56.331146,58.100822,65.282196,67.62527,67.62527,120.577126,58.34516,69.971985,0.3,70.01055,73.94003,69.98001,0.3,70.03648,0.3,853.7115,58.96311,1.0,20.735586,250.60588,0.02626318,96.56245,448.57742
849,20090760.0,58.349937,70.00693,56.567184,57.85907,65.21106,67.625275,67.625275,120.57714,58.350212,69.96496,0.3,70.00961,73.94003,69.98001,0.3,70.02362,0.3,854.2024,64.07434,1.0,20.735588,250.6059,0.026273573,91.34508,445.9008
850,20090880.0,58.361145,70.024445,56.573284,56.85283,64.756615,67.625275,67.625275,120.57714,58.361473,69.9749,0.3,70.0278,73.94003,69.98001,0.3,70.0461,0.3,855.21716,63.888004,1.0,20.73559,250.6059,0.026294596,69.2654,427.97916
852,20091000.0,58.37378,70.003845,57.04471,56.241333,64.61934,67.62529,67.62529,120.57715,58.374107,69.96106,0.3,70.01758,73.94003,69.98001,0.3,70.01544,0.3,856.2743,74.362854,1.0,20.735594,250.60593,0.026315881,56.430443,423.19543
855,20091120.0,58.387894,70.01846,57.049816,55.261734,64.201256,67.62529,67.62529,120.577156,58.388283,69.973694,0.3,70.02774,73.94003,69.98001,0.3,70.03494,0.3,857.372,74.13604,1.0,20.735594,250.60593,0.026337355,35.01662,406.64975
857,20091240.0,58.403496,69.99517,57.467354,54.84431,64.15692,67.62529,67.62529,120.57717,58.40394,69.962326,0.3,70.01028,73.94003,69.98001,0.3,70.001434,0.3,858.507,83.420235,1.0,20.735598,250.60593,0.02635892,26.451477,405.5124
859,20091300.0,58.411903,70.00188,57.452026,54.50346,64.00647,67.62529,67.62529,120.577156,58.41234,69.97067,0.3,70.0133,73.94003,69.98001,0.3,70.01132,0.3,859.0874,82.7765,1.0,20.735596,250.60593,0.026369704,18.839594,399.29047
860,20091360.0,58.420635,70.008026,57.39435,54.16316,63.820198,67.62529,67.62529,120.57717,58.421074,69.97704,0.3,70.01451,73.94003,69.98001,0.3,70.019615,0.3,859.67676,81.499756,1.0,20.735598,250.60593,0.026380489,11.523662,392.0729
862,20091480.0,58.439255,69.98358,57.70427,54.10614,63.895782,67.6253,67.6253,120.57717,58.439804,69.96727,0.3,69.99297,73.94003,69.98001,0.3,69.98512,0.3,860.87866,88.4524,1.0,20.7356,250.60596,0.026401978,10.753657,395.59286
866,20091600.0,58.459473,69.99643,57.520195,53.677837,63.659466,67.62529,67.62529,120.57717,58.460022,69.982925,0.3,69.994896,73.94003,69.98001,0.3,70.00396,0.3,862.10974,84.140396,1.0,20.735598,250.60596,0.026423292,1.1669337,385.9895
867,20091720.0,58.48375,69.98709,57.330734,53.61104,63.677704,67.6253,67.6253,120.57717,58.48452,69.988464,0.3,69.9877,73.94003,69.98001,0.3,69.98578,0.3,863.6006,80.02278,1.0,20.7356,250.60596,0.026447691,4.1464014e-07,387.06863
869,20091840.0,58.514786,70.01253,56.50061,53.612633,63.26176,67.62529,67.62529,120.57717,58.515667,70.01346,0.3,70.001816,73.94003,69.98001,0.3,70.01857,0.3,865.7707,61.691772,1.0,20.735598,250.60596,0.026485177,0.0,370.3642
