,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
2183,20157300.0,55.971947,68.97415,95.97751,98.15318,97.402435,67.62569,67.62569,120.57788,55.972168,69.26305,0.3,69.31237,73.94003,69.98001,0.3,68.68972,0.3,311.4388,913.61725,1.0,20.735834,250.60732,0.010661202,960.24786,1684.0967
2184,20157360.0,55.97612,69.06534,96.19317,98.15351,97.76169,67.625694,67.625694,120.577896,55.97634,69.34215,0.3,69.388016,73.94003,69.98001,0.3,68.793976,0.3,312.22113,918.20337,1.0,20.735838,250.60735,0.010685749,960.23456,1697.7594
2187,20157480.0,55.98513,69.21739,96.5539,98.154175,98.15423,67.625694,67.625694,120.57789,55.98535,69.46712,0.3,69.49919,73.94003,69.98001,0.3,68.97662,0.3,313.87796,925.88696,1.0,20.735825,250.60735,0.010737642,960.20776,1712.0685
2189,20157600.0,55.994965,69.39603,96.77105,98.15483,98.15483,67.6257,67.6257,120.5779,55.99524,69.62471,0.3,69.6474,73.94003,69.98001,0.3,69.181244,0.3,315.64908,930.44,1.0,20.735844,250.60738,0.010792954,960.18134,1712.0215
2191,20157720.0,56.005623,69.54083,96.909096,98.15543,98.15543,67.6257,67.6257,120.57791,56.00595,69.74216,0.3,69.753525,73.94003,69.98001,0.3,69.35549,0.3,317.52307,933.33734,1.0,20.735844,250.60738,0.010851324,960.15564,1711.9757
2193,20157840.0,56.017044,69.712326,96.91854,98.156044,98.156044,67.62571,67.62571,120.57793,56.017376,69.895744,0.3,69.89755,73.94003,69.98001,0.3,69.550064,0.3,319.48676,933.4228,1.0,20.73585,250.60742,0.010912307,960.1313,1711.9323
2195,20157900.0,56.023033,69.78149,96.89899,98.15632,98.15632,67.62571,67.62571,120.57792,56.02336,69.951065,0.3,69.947815,73.94003,69.98001,0.3,69.63274,0.3,320.4967,932.97504,1.0,20.735847,250.60739,0.010943596,960.1196,1711.9114
2196,20157960.0,56.029186,69.850266,96.85834,98.15659,98.15659,67.62571,67.62571,120.57793,56.02952,70.00753,0.3,69.9989,73.94003,69.98001,0.3,69.71573,0.3,321.5263,932.0546,1.0,20.73585,250.60742,0.010975442,960.10846,1711.8915
2198,20158080.0,56.041985,70.01467,96.67239,98.15714,98.15714,67.625725,67.625725,120.57795,56.042313,70.15518,0.3,70.13898,73.94003,69.98001,0.3,69.90108,0.3,323.6275,927.93164,1.0,20.735857,250.60745,0.011040256,960.08765,1711.8544
2200,20158200.0,56.05539,70.1469,96.41273,98.15763,98.15763,67.62553,67.62553,120.577576,56.055717,70.26269,0.3,70.235825,73.94003,69.98001,0.3,70.05878,0.3,325.77267,922.2609,1.0,20.735643,250.60678,0.011106159,960.06744,1711.8184
2204,20158320.0,56.069344,70.30789,95.99283,98.15797,98.15797,67.625725,67.625725,120.57794,56.069725,70.41885,0.3,70.37216,73.94003,69.98001,0.3,70.23566,0.3,327.95483,913.0869,1.0,20.735855,250.60745,0.011172927,960.0529,1711.7925
2205,20158440.0,56.083843,70.43188,95.49899,98.14857,98.15835,67.62553,67.62553,120.57758,56.08423,70.514114,0.3,70.46478,73.94003,69.98001,0.3,70.38623,0.3,330.1494,902.37146,1.0,20.735788,250.60675,0.011239738,960.0378,1711.7655
2207,20158500.0,56.09126,70.50768,95.18594,97.97581,98.08249,67.625755,67.625755,120.577995,56.091644,70.58294,0.3,70.531525,73.94003,69.98001,0.3,70.47131,0.3,331.2466,895.55194,1.0,20.735853,250.60756,0.011273003,955.8278,1708.2783
2208,20158560.0,56.09884,70.58179,94.83597,97.737465,97.850075,67.62573,67.62573,120.577965,56.099224,70.646545,0.3,70.59651,73.94003,69.98001,0.3,70.554214,0.3,332.3441,887.9523,1.0,20.735863,250.60748,0.011306177,950.65015,1699.3633
2210,20158680.0,56.114273,70.69731,94.0499,97.215996,97.30971,67.62641,67.62641,120.57917,56.114662,70.739655,0.3,70.681816,73.94003,69.98001,0.3,70.69264,0.3,334.51993,870.9278,1.0,20.735819,250.60995,0.011371607,939.3642,1678.4668
2212,20158800.0,56.130043,70.83892,93.01109,96.55253,96.61268,67.625175,67.625175,120.57697,56.130478,70.88204,0.3,70.80498,73.94003,69.98001,0.3,70.84354,0.3,336.6595,848.344,1.0,20.73536,250.60558,0.011435505,924.94006,1651.4518
2215,20158920.0,56.146248,70.936646,91.8232,95.78871,95.765526,67.62577,67.62577,120.57802,56.14663,70.948235,0.3,70.880394,73.94003,69.98001,0.3,70.9635,0.3,338.7561,822.64655,1.0,20.735884,250.6076,0.011497612,908.42303,1618.7311
2217,20159040.0,56.16267,71.054855,90.3318,94.83707,94.70831,67.62578,67.62578,120.57803,56.16311,71.049034,0.3,70.993164,73.94003,69.98001,0.3,71.09314,0.3,340.77975,790.28204,1.0,20.735888,250.60764,0.011556945,887.7771,1577.8429
2219,20159100.0,56.17102,71.09506,89.49898,94.31033,94.10302,67.625786,67.625786,120.57804,56.171402,71.07326,0.3,71.02498,73.94003,69.98001,0.3,71.14226,0.3,341.75885,772.2783,1.0,20.73589,250.60764,0.011585398,876.39734,1554.4785
2220,20159160.0,56.179367,71.13286,88.587494,93.73855,93.435486,67.625786,67.625786,120.57804,56.17981,71.09688,0.3,71.056335,73.94003,69.98001,0.3,71.189224,0.3,342.71707,752.5337,1.0,20.73589,250.60765,0.011613068,864.0189,1528.6901
2222,20159280.0,56.19629,71.228775,86.385895,92.37256,91.85692,67.62579,67.62579,120.578064,56.196728,71.17697,0.3,71.155876,73.94003,69.98001,0.3,71.29112,0.3,344.55048,704.7603,1.0,20.735897,250.60768,0.011665412,834.39526,1467.6659
2224,20159400.0,56.21337,71.2809,83.77395,90.77883,89.95129,67.62579,67.62579,120.578064,56.213814,71.20037,0.3,71.20355,73.94003,69.98001,0.3,71.35539,0.3,346.2608,648.21484,1.0,20.735895,250.60768,0.011713356,799.91956,1394.073
2227,20159520.0,56.230568,71.346375,80.42559,88.77614,87.57297,67.62581,67.62581,120.57809,56.231003,71.25151,0.3,71.285515,73.94003,69.98001,0.3,71.419876,0.3,347.83292,575.5272,1.0,20.735903,250.60773,0.011756395,756.47906,1302.1221
2229,20159640.0,56.247814,71.36363,76.393005,86.39419,84.677185,67.6258,67.6258,120.57807,56.248253,71.245964,0.3,71.31232,73.94003,69.98001,0.3,71.439545,0.3,349.2445,487.49506,1.0,20.735882,250.60771,0.011793815,704.91986,1190.2583
2231,20159700.0,56.25644,71.378075,73.932724,84.96459,82.963104,67.62581,67.62581,120.578094,56.256878,71.25432,0.3,71.343414,73.94003,69.98001,0.3,71.44976,0.3,349.8853,434.86057,1.0,20.7359,250.60773,0.011810277,673.86633,1123.9481
2232,20159760.0,56.265118,71.38571,71.42065,83.34839,81.04445,67.62581,67.62581,120.578094,56.265556,71.2547,0.3,71.36961,73.94003,69.98001,0.3,71.450806,0.3,350.4804,380.66104,1.0,20.735907,250.60773,0.011825136,638.81665,1049.7931
2235,20159880.0,56.282364,71.35088,66.35573,79.63018,76.6202,67.62581,67.62581,120.57809,56.282806,71.200485,0.3,71.366486,73.94003,69.98001,0.3,71.40576,0.3,351.5196,271.28827,1.0,20.735899,250.60773,0.011849663,558.2648,880.8203
2236,20160000.0,56.29956,71.310455,54.224407,74.777954,71.52013,67.62581,67.62581,120.5781,56.3,71.14748,0.3,71.38692,73.94003,69.98001,0.3,71.34067,0.3,352.3446,0.0,1.0,20.735907,250.60773,0.01186685,452.96008,682.72
2239,20160120.0,56.31697,71.23476,53.617744,69.288086,66.35397,67.62581,67.62581,120.57809,56.317413,71.047714,0.3,71.37225,73.94003,69.98001,0.3,71.24459,0.3,352.99924,0.0,1.0,20.735903,250.60773,0.011877701,334.574,483.98984
2241,20160240.0,56.33488,71.148895,53.615273,61.089546,55.902626,67.62581,67.62581,120.578094,56.335373,70.98866,0.3,71.36577,73.94003,69.98001,0.3,71.107376,0.3,353.61325,0.0,1.0,20.735905,250.60773,0.011886577,154.14738,59.383755
2243,20160300.0,56.344055,71.06826,53.614174,53.51024,53.610214,67.6258,67.6258,120.57809,56.34455,70.94087,0.3,71.32045,73.94003,69.98001,0.3,70.99295,0.3,353.91174,0.0,1.0,20.735903,250.60771,0.011890546,0.0,0.0
2244,20160360.0,56.353394,70.98625,53.613235,53.615654,53.613182,67.6258,67.6258,120.57809,56.35389,70.89528,0.3,71.27025,73.94003,69.98001,0.3,70.880066,0.3,354.20776,0.0,1.0,20.735903,250.60771,0.01189429,0.0,0.0
2246,20160480.0,56.372566,70.85936,53.61148,53.61148,53.61148,67.62599,67.62599,120.57842,56.37306,70.85112,0.3,71.21136,73.94003,69.98001,0.3,70.68747,0.3,354.7953,0.0,1.0,20.73593,250.60838,0.01190125,0.0,0.0
2249,20160600.0,56.39234,70.71214,53.610054,53.610054,53.610054,67.6258,67.6258,120.57807,56.39289,70.782394,0.3,71.116875,73.94003,69.98001,0.3,70.4761,0.3,355.38834,0.0,1.0,20.735828,250.60771,0.0119079,0.0,0.0
2251,20160720.0,56.412827,70.59799,53.60884,53.60884,53.60884,67.62584,67.62584,120.57815,56.413376,70.73702,0.3,71.06436,73.94003,69.98001,0.3,70.30246,0.3,355.99805,0.0,1.0,20.735878,250.60786,0.011914531,0.0,0.0
2253,20160840.0,56.433975,70.45648,53.60791,53.60791,53.60791,67.62579,67.62579,120.578064,56.43458,70.65545,0.3,70.976685,73.94003,69.98001,0.3,70.10597,0.3,356.64194,0.0,1.0,20.735897,250.60768,0.011921677,0.0,0.0
2255,20160900.0,56.444855,70.40436,53.60769,53.60769,53.60769,67.62579,67.62579,120.578064,56.445457,70.63469,0.3,70.95351,73.94003,69.98001,0.3,70.02753,0.3,357.09232,0.0,1.0,20.735897,250.60768,0.011926911,0.0,0.0
2256,20160960.0,56.455948,70.352936,53.607742,53.607742,53.607742,67.6258,67.6258,120.578064,56.456554,70.61255,0.3,70.92961,73.94003,69.98001,0.3,69.94914,0.3,357.58395,0.0,1.0,20.735899,250.60771,0.011934867,0.0,0.0
2258,20161080.0,56.47869,70.22237,53.608185,53.608185,53.608185,67.625694,67.625694,120.5779,56.479294,70.54086,0.3,70.848145,73.94003,69.98001,0.3,69.765945,0.3,358.65097,0.0,1.0,20.735867,250.60735,0.011953823,0.0,0.0
2260,20161200.0,56.502205,70.12898,53.60868,53.60868,53.60868,67.62579,67.62579,120.57806,56.50286,70.502075,0.3,70.8058,73.94003,69.98001,0.3,69.62416,0.3,359.79828,0.0,1.0,20.735895,250.60768,0.011974927,0.0,0.0
2263,20161320.0,56.52665,70.01314,53.609337,53.609337,59.092117,67.625786,67.625786,120.57805,56.527306,70.430725,0.3,70.72983,73.94003,69.98001,0.3,69.46783,0.3,361.0334,0.0,1.0,20.735891,250.60765,0.01199836,0.0,221.25058
2266,20161440.0,56.551918,69.96985,53.610107,53.610107,64.7966,67.625786,67.625786,120.57805,56.552628,70.39584,0.3,70.6917,73.94003,69.98001,0.3,69.421844,0.3,362.36185,0.0,1.0,20.735891,250.60765,0.012024313,0.0,433.60672
2267,20161500.0,56.564934,69.96446,53.61049,53.61049,66.47328,67.62137,67.62137,120.570175,56.565594,70.37442,0.3,70.65567,73.94003,69.98001,0.3,69.395645,0.3,363.04633,0.0,1.0,20.733374,250.59245,0.012037757,0.0,497.65994
2268,20161560.0,56.57817,69.91942,53.610985,53.610985,67.90195,67.626,67.626,120.57844,56.578888,70.35152,0.3,70.62068,73.94003,69.98001,0.3,69.37779,0.3,363.78812,0.0,1.0,20.735558,250.60843,0.0120528545,0.0,552.20844
2270,20161680.0,56.605362,69.9292,53.61203,53.61203,70.26587,67.62399,67.62399,120.574844,56.60608,70.35662,0.3,70.58646,73.94003,69.98001,0.3,69.39916,0.3,365.32156,0.0,1.0,20.734602,250.60144,0.012084375,0.0,642.5493
2272,20161800.0,56.63349,69.89629,53.613182,53.613182,72.55679,67.62577,67.62577,120.578026,56.63426,70.307785,0.3,70.51999,73.94003,69.98001,0.3,69.40378,0.3,366.9859,0.0,1.0,20.735865,250.6076,0.0121195875,0.0,730.58136
2275,20161920.0,56.662712,69.91255,53.61445,53.61445,74.44667,67.62578,67.62578,120.578026,56.663536,70.27774,0.3,70.48923,73.94003,69.98001,0.3,69.46728,0.3,368.76764,0.0,1.0,20.735886,250.60764,0.012157945,0.0,802.64233
2277,20162040.0,56.692978,69.9041,53.61582,53.61582,76.15268,67.625755,67.625755,120.57799,56.6938,70.21918,0.3,70.42677,73.94003,69.98001,0.3,69.50722,0.3,370.68073,0.0,1.0,20.735874,250.60753,0.012199943,0.0,868.3516
2279,20162100.0,56.708527,69.92003,53.61653,53.61653,76.79351,67.62576,67.62576,120.57801,56.70935,70.206436,0.3,70.41336,73.94003,69.98001,0.3,69.55275,0.3,371.6886,0.0,1.0,20.735878,250.60757,0.012222385,0.0,892.29626
2281,20162160.0,56.724346,69.937164,53.617302,53.617302,77.34063,67.62577,67.62577,120.57802,56.725227,70.19226,0.3,70.39919,73.94003,69.98001,0.3,69.59972,0.3,372.73407,0.0,1.0,20.735882,250.6076,0.01224584,0.0,913.03107
2282,20162280.0,56.756866,69.94211,53.61895,53.61895,78.31386,67.62576,67.62576,120.57801,56.757744,70.13931,0.3,70.340416,73.94003,69.98001,0.3,69.66064,0.3,374.93436,0.0,1.0,20.735859,250.60757,0.012295805,0.0,950.19775
2284,20162400.0,56.79048,69.994736,53.620598,53.620598,78.839325,67.619995,67.619995,120.567726,56.79142,70.13623,0.3,70.31575,73.94003,69.98001,0.3,69.76715,0.3,377.2711,0.0,1.0,20.733109,250.58748,0.01234951,0.0,969.7479
2287,20162520.0,56.825363,69.99924,53.62252,53.62252,79.187,67.62576,67.62576,120.577995,56.826355,70.08449,0.3,70.26033,73.94003,69.98001,0.3,69.83587,0.3,379.80832,0.0,1.0,20.735863,250.60756,0.012408882,0.0,982.9866
2289,20162640.0,56.861458,70.043625,53.624443,53.624443,79.14113,67.62576,67.62576,120.578,56.862442,70.06241,0.3,70.23819,73.94003,69.98001,0.3,69.94447,0.3,382.49744,0.0,1.0,20.735876,250.60756,0.012472412,0.0,980.68097
2291,20162700.0,56.879967,70.049225,53.62549,53.62549,79.069275,67.62576,67.62576,120.578,56.88096,70.03763,0.3,70.21149,73.94003,69.98001,0.3,69.97716,0.3,383.90552,0.0,1.0,20.735903,250.60756,0.012505906,0.0,977.8988
2292,20162760.0,56.89881,70.05422,53.626534,53.626534,78.94771,67.625755,67.625755,120.57799,56.899853,70.01275,0.3,70.18594,73.94003,69.98001,0.3,70.01039,0.3,385.3653,0.0,1.0,20.735867,250.60756,0.0125409085,0.0,973.0712
2295,20162880.0,56.93748,70.09657,53.62873,53.62873,78.37933,67.625755,67.625755,120.577995,56.938522,69.99297,0.3,70.16617,73.94003,69.98001,0.3,70.11124,0.3,388.41898,0.0,1.0,20.735872,250.60756,0.012614536,0.0,950.68146
2296,20163000.0,56.97747,70.102615,53.631035,53.631035,77.68082,67.625755,67.625755,120.57799,56.97857,69.94403,0.3,70.11679,73.94003,69.98001,0.3,70.16513,0.3,391.66458,0.0,1.0,20.73587,250.60753,0.012693478,0.0,923.6674
2299,20163120.0,57.018837,70.13811,53.633453,53.633453,76.62432,67.625755,67.625755,120.57799,57.01999,69.92645,0.3,70.09921,73.94003,69.98001,0.3,70.24978,0.3,395.11603,0.0,1.0,20.73587,250.60756,0.012778082,0.0,882.79553
2301,20163240.0,57.061626,70.135086,53.63598,53.63598,75.43384,67.62575,67.62575,120.57798,57.062782,69.88009,0.3,70.052414,73.94003,69.98001,0.3,70.283676,0.3,398.7748,0.0,1.0,20.735868,250.60753,0.012868392,0.0,836.6423
2303,20163300.0,57.08349,70.14804,53.637245,53.637245,74.71622,67.62575,67.62575,120.57797,57.084698,69.87311,0.3,70.045044,73.94003,69.98001,0.3,70.31641,0.3,400.68268,0.0,1.0,20.735867,250.6075,0.012915706,0.0,808.7063
2304,20163360.0,57.105846,70.159195,53.63862,53.63862,73.93767,67.625755,67.625755,120.57799,57.107056,69.86449,0.3,70.036865,73.94003,69.98001,0.3,70.34465,0.3,402.65082,0.0,1.0,20.73587,250.60753,0.012964658,0.0,778.61896
2307,20163480.0,57.151497,70.143486,53.641308,53.641308,72.463196,67.62575,67.62575,120.57798,57.152756,69.82049,0.3,69.99248,73.94003,69.98001,0.3,70.35217,0.3,406.75186,0.0,1.0,20.735868,250.60753,0.013067076,0.0,721.9667
2309,20163600.0,57.19868,70.154144,53.644165,53.644165,70.785965,67.625755,67.625755,120.57799,57.199997,69.8067,0.3,69.978745,73.94003,69.98001,0.3,70.385956,0.3,411.0858,0.0,1.0,20.735868,250.60753,0.013175839,0.0,657.1281
2312,20163720.0,57.247185,70.14129,53.647076,53.647076,69.16225,67.62575,67.62575,120.57798,57.248505,69.78209,0.3,69.95392,73.94003,69.98001,0.3,70.38249,0.3,415.64023,0.0,1.0,20.735868,250.60753,0.013290707,0.0,594.71124
2313,20163840.0,57.296677,70.152664,53.649933,53.649933,67.31923,67.62575,67.62575,120.57798,57.29805,69.78396,0.3,69.956055,73.94003,69.98001,0.3,70.40343,0.3,420.37515,0.0,1.0,20.735868,250.60753,0.013410497,0.0,523.4135
2315,20163900.0,57.321785,70.139145,53.651306,53.651306,66.42027,67.62575,67.62575,120.57797,57.32316,69.7711,0.3,69.94365,73.94003,69.98001,0.3,70.38711,0.3,422.8048,0.0,1.0,20.735867,250.6075,0.0134720635,0.0,488.91937
2316,20163960.0,57.34716,70.12404,54.514557,53.65268,65.48314,67.62575,67.62575,120.57798,57.348534,69.761215,0.3,69.93222,73.94003,69.98001,0.3,70.367935,0.3,425.28345,22.190916,1.0,20.735867,250.60753,0.013534925,0.0,452.7395
2318,20164080.0,57.398575,70.1225,58.093353,53.655373,62.93162,67.62575,67.62575,120.57798,57.400005,69.77945,0.3,69.936066,73.94003,69.98001,0.3,70.357056,0.3,430.36063,97.50047,1.0,20.735868,250.60753,0.013663821,0.0,353.37903
2320,20164200.0,57.450928,70.07927,60.87037,53.658005,60.00245,67.62575,67.62575,120.57797,57.452354,69.78792,0.3,69.9136,73.94003,69.98001,0.3,70.280045,0.3,435.59875,156.75685,1.0,20.735867,250.6075,0.013796932,0.0,240.64125
2323,20164320.0,57.50421,70.05818,62.257446,53.660534,56.486435,67.62575,67.62575,120.57797,57.50569,69.833176,0.3,69.91854,73.94003,69.98001,0.3,70.21973,0.3,441.0035,185.94017,1.0,20.735867,250.6075,0.0139343515,0.0,105.292755
2325,20164440.0,57.558426,69.99484,63.25638,53.663006,55.36138,67.62573,67.62573,120.577965,57.559914,69.85751,0.3,69.89739,73.94003,69.98001,0.3,70.09723,0.3,446.5601,207.28328,1.0,20.735865,250.6075,0.0140756555,0.0,65.32024
2327,20164500.0,57.585785,69.98073,63.482094,53.66416,55.163956,67.62573,67.62573,120.57796,57.587322,69.885086,0.3,69.9008,73.94003,69.98001,0.3,70.059006,0.3,449.39154,211.8731,1.0,20.735863,250.60748,0.014147652,0.0,57.580933
2328,20164560.0,57.613472,69.967155,63.603436,53.665367,55.306286,67.62575,67.62575,120.57797,57.614952,69.91124,0.3,69.90332,73.94003,69.98001,0.3,70.02049,0.3,452.26733,214.3502,1.0,20.735865,250.6075,0.014220765,0.0,63.749744
2330,20164680.0,57.669334,69.9198,63.507416,53.667618,57.517284,67.62571,67.62571,120.57793,57.670876,69.96606,0.3,69.88344,73.94003,69.98001,0.3,69.9131,0.3,458.11545,212.07217,1.0,20.735497,250.60742,0.014369285,0.0,150.95631
2332,20164800.0,57.726025,69.91371,63.010506,53.669815,59.517014,67.62573,67.62573,120.577965,57.727615,70.01671,0.3,69.890366,73.94003,69.98001,0.3,69.877396,0.3,464.11105,200.97174,1.0,20.735865,250.6075,0.014521638,0.0,226.82515
2335,20164920.0,57.783592,69.88399,62.404335,53.67196,61.91368,67.625725,67.625725,120.57796,57.785187,70.03719,0.3,69.87146,73.94003,69.98001,0.3,69.81774,0.3,470.24615,187.82417,1.0,20.735859,250.60748,0.014677286,0.0,319.11615
2337,20165040.0,57.841873,69.899475,61.13173,53.673992,63.305542,67.625725,67.625725,120.57796,57.843468,70.07927,0.3,69.87921,73.94003,69.98001,0.3,69.82669,0.3,476.50922,159.8543,1.0,20.735859,250.60748,0.014835987,0.0,371.45428
2339,20165100.0,57.87126,69.89888,60.345932,53.674927,64.022064,67.62362,67.62362,120.57419,57.87291,70.09053,0.3,69.86981,73.94003,69.98001,0.3,69.811584,0.3,479.67572,142.65047,1.0,20.7348,250.60016,0.0149161145,0.0,399.22147
2340,20165160.0,57.900925,69.88728,59.41166,53.67685,64.679,67.625725,67.625725,120.57794,57.902573,70.098114,0.3,69.86136,73.94003,69.98001,0.3,69.800934,0.3,482.8996,122.56508,1.0,20.73578,250.60745,0.0149976965,0.0,424.30115
2343,20165280.0,57.960693,69.91283,56.862717,55.30777,65.44628,67.625725,67.625725,120.57795,57.96234,70.120255,0.3,69.87372,73.94003,69.98001,0.3,69.8363,0.3,489.41174,66.99161,1.0,20.735857,250.60745,0.015162207,36.154182,453.04102
2344,20165400.0,58.02117,69.91475,53.75117,57.365234,66.25685,67.6251,67.6251,120.57683,58.02282,70.13458,0.3,69.87042,73.94003,69.98001,0.3,69.82977,0.3,496.02954,0.0,1.0,20.735184,250.60526,0.015328971,80.59861,484.29593
2347,20165520.0,58.082367,69.94491,53.681244,58.496605,66.63445,67.62572,67.62572,120.577934,58.08407,70.13338,0.3,69.90069,73.94003,69.98001,0.3,69.8802,0.3,502.78458,0.0,1.0,20.735857,250.60742,0.015499145,104.30145,498.20566
2349,20165640.0,58.14422,69.94809,53.68289,59.51339,67.07418,67.62506,67.62506,120.57676,58.14592,70.121735,0.3,69.91052,73.94003,69.98001,0.3,69.884094,0.3,509.6335,0.0,1.0,20.735518,250.60513,0.01567121,126.20287,515.2148
2351,20165700.0,58.175365,69.96633,53.683662,59.679943,67.13312,67.6257,67.6257,120.57792,58.17707,70.12273,0.3,69.92992,73.94003,69.98001,0.3,69.91348,0.3,513.09595,0.0,1.0,20.735834,250.60739,0.015758054,129.39188,517.0734
2352,20165760.0,58.206734,69.98544,53.68443,59.711803,67.12543,67.62571,67.62571,120.57793,58.208435,70.12184,0.3,69.94859,73.94003,69.98001,0.3,69.94216,0.3,516.5899,0.0,1.0,20.735851,250.60742,0.015845586,129.91585,516.6179
2354,20165880.0,58.26979,69.98842,53.68586,59.88275,67.24403,67.62538,67.62538,120.577324,58.271553,70.09932,0.3,69.96166,73.94003,69.98001,0.3,69.94974,0.3,523.6412,0.0,1.0,20.735706,250.60623,0.016021952,133.63705,521.30115
2358,20166000.0,58.33351,70.02719,53.687233,59.34129,66.98437,67.6257,67.6257,120.57791,58.335274,70.100586,0.3,69.99907,73.94003,69.98001,0.3,70.00918,0.3,530.7879,0.0,1.0,20.735846,250.60739,0.016200274,121.43126,510.75748
2359,20166120.0,58.39778,70.02791,53.68849,58.83378,66.805786,67.625725,67.625725,120.57795,58.399544,70.07762,0.3,70.007965,73.94003,69.98001,0.3,70.014786,0.3,538.02155,0.0,1.0,20.73583,250.60745,0.016380316,110.581154,504.04797
2361,20166240.0,58.4626,70.06351,53.689705,57.609844,66.24197,67.625694,67.625694,120.577896,58.464363,70.07982,0.3,70.03802,73.94003,69.98001,0.3,70.070206,0.3,545.3396,0.0,1.0,20.73584,250.60738,0.016562011,83.65068,481.79175
2363,20166300.0,58.495125,70.0612,53.690308,57.091232,66.01158,67.62569,67.62569,120.57789,58.496933,70.06708,0.3,70.03752,73.94003,69.98001,0.3,70.06933,0.3,549.0234,0.0,1.0,20.735836,250.60732,0.01665329,72.717064,473.17535
2364,20166360.0,58.527916,70.05807,53.690857,56.584213,65.781525,67.62569,67.62569,120.57789,58.52973,70.0562,0.3,70.03676,73.94003,69.98001,0.3,70.068665,0.3,552.7358,0.0,1.0,20.735836,250.60735,0.016745156,61.780163,464.29745
2366,20166480.0,58.59378,70.08647,53.691902,55.03289,64.887955,67.62569,67.62569,120.57788,58.595592,70.059494,0.3,70.05477,73.94003,69.98001,0.3,70.115036,0.3,560.2058,0.0,1.0,20.735836,250.60732,0.016929628,27.947237,429.27347
2368,20166600.0,58.660027,70.07251,53.692886,53.97513,64.1288,67.62568,67.62568,120.57787,58.661896,70.03989,0.3,70.040924,73.94003,69.98001,0.3,70.10119,0.3,567.74005,0.0,1.0,20.73582,250.60732,0.017115181,5.827868,400.38495
2372,20166720.0,58.72688,70.09114,53.693768,53.693493,62.802147,67.62568,67.62568,120.577866,58.72869,70.0439,0.3,70.049164,73.94003,69.98001,0.3,70.132935,0.3,575.34753,0.0,1.0,20.73583,250.6073,0.017301984,0.0,348.47424
2373,20166840.0,58.794113,70.069275,53.69459,53.69459,61.75493,67.625694,67.625694,120.577896,58.79593,70.03494,0.3,70.0323,73.94003,69.98001,0.3,70.10064,0.3,583.0081,0.0,1.0,20.735733,250.60735,0.017489519,0.0,308.86255
2375,20166900.0,58.827843,70.074326,53.694977,53.694977,60.96496,67.62566,67.62566,120.577835,58.82966,70.03802,0.3,70.03719,73.94003,69.98001,0.3,70.108765,0.3,586.85583,0.0,1.0,20.735811,250.60724,0.017583543,0.0,277.65393
2376,20166960.0,58.861736,70.07768,53.695305,53.695305,60.06864,67.62567,67.62567,120.57784,58.8636,70.039444,0.3,70.0412,73.94003,69.98001,0.3,70.11229,0.3,590.72546,0.0,1.0,20.735825,250.60727,0.017677931,0.0,243.01915
2378,20167080.0,58.92974,70.04236,53.695965,53.695965,59.26521,67.62566,67.62566,120.57783,58.93161,70.01874,0.3,70.02516,73.94003,69.98001,0.3,70.058945,0.3,598.4909,0.0,1.0,20.735819,250.60724,0.0178669,0.0,213.64972
2380,20167200.0,58.998077,70.04291,53.69657,53.69657,58.084946,67.625656,67.625656,120.57782,58.999947,70.02417,0.3,70.03461,73.94003,69.98001,0.3,70.055046,0.3,606.29974,0.0,1.0,20.735817,250.60722,0.01805619,0.0,167.51376
2383,20167320.0,59.067017,70.003296,53.697613,53.697613,58.35208,67.62565,67.62565,120.57781,59.068886,70.004456,0.3,70.01934,73.94003,69.98001,0.3,69.99292,0.3,614.4737,0.0,1.0,20.735813,250.6072,0.018251501,0.0,179.69557
2386,20167440.0,59.13645,70.00533,53.698822,53.698822,58.190197,67.62565,67.62565,120.5778,59.138317,70.010605,0.3,70.02939,73.94003,69.98001,0.3,69.99155,0.3,622.7514,0.0,1.0,20.73581,250.60716,0.018450625,0.0,172.51181
2387,20167500.0,59.171276,69.98748,53.69937,53.69937,58.64789,67.62564,67.62564,120.57779,59.1732,70.000275,0.3,70.02165,73.94003,69.98001,0.3,69.96331,0.3,626.91614,0.0,1.0,20.735806,250.60715,0.018550588,0.0,191.41461
2388,20167560.0,59.206375,69.971115,53.69992,53.69992,59.250435,67.62564,67.62564,120.57779,59.208298,69.99176,0.3,70.01489,73.94003,69.98001,0.3,69.93914,0.3,631.1114,0.0,1.0,20.735806,250.60715,0.018651128,0.0,214.75122
2390,20167680.0,59.276855,69.98183,53.700966,53.700966,59.55816,67.62563,67.62563,120.577774,59.27883,69.99863,0.3,70.02544,73.94003,69.98001,0.3,69.95413,0.3,639.54553,0.0,1.0,20.7358,250.60712,0.018852787,0.0,225.34547
2392,20167800.0,59.34777,69.95677,53.701897,53.701897,60.635147,67.62562,67.62562,120.57776,59.349747,69.98067,0.3,70.01165,73.94003,69.98001,0.3,69.91854,0.3,648.0402,0.0,1.0,20.735796,250.60709,0.019055251,0.0,267.7401
2395,20167920.0,59.41918,69.97655,53.70272,53.70272,60.83741,67.62561,67.62561,120.57774,59.421158,69.98808,0.3,70.02269,73.94003,69.98001,0.3,69.950455,0.3,656.604,0.0,1.0,20.73579,250.60706,0.019258695,0.0,274.26547
2398,20168040.0,59.49092,69.958694,53.703438,53.703438,61.567726,67.6256,67.6256,120.57773,59.4929,69.971,0.3,70.00961,73.94003,69.98001,0.3,69.92799,0.3,665.2119,0.0,1.0,20.735783,250.60704,0.019462494,0.0,303.12375
2399,20168100.0,59.5269,69.971436,53.703766,53.703766,61.5764,67.625595,67.625595,120.57771,59.52888,69.97589,0.3,70.01582,73.94003,69.98001,0.3,69.949905,0.3,669.52625,0.0,1.0,20.735779,250.60698,0.019564375,0.0,302.5064
2401,20168160.0,59.56305,69.984344,53.704094,53.704094,61.46006,67.625595,67.625595,120.577705,59.565025,69.97902,0.3,70.02115,73.94003,69.98001,0.3,69.970726,0.3,673.8612,0.0,1.0,20.735779,250.60698,0.019666562,0.0,297.8046
2402,20168280.0,59.63545,69.97479,53.70459,53.70459,61.815796,67.62343,67.62343,120.57385,59.63743,69.97984,0.3,70.00868,73.94003,69.98001,0.3,69.95452,0.3,682.53784,0.0,1.0,20.73512,250.5993,0.019870568,0.0,312.22812
2404,20168400.0,59.70807,70.00435,53.70497,53.70497,61.349922,67.62557,67.62557,120.57767,59.710045,69.99852,0.3,70.0206,73.94003,69.98001,0.3,70.00078,0.3,691.2434,0.0,1.0,20.73576,250.6069,0.020074442,0.0,293.13907
2407,20168520.0,59.781017,69.99011,53.705303,53.705303,61.383537,67.625565,67.625565,120.57765,59.782997,69.9821,0.3,70.00874,73.94003,69.98001,0.3,69.98407,0.3,699.97144,0.0,1.0,20.73576,250.60689,0.020278098,0.0,295.28772
2409,20168640.0,59.854134,70.016754,53.705467,53.705467,60.558243,67.62555,67.62555,120.57763,59.85611,69.99066,0.3,70.02115,73.94003,69.98001,0.3,70.0278,0.3,708.7007,0.0,1.0,20.735752,250.60683,0.020480983,0.0,262.2805
2411,20168700.0,59.890663,70.00824,53.70552,53.70552,60.41839,67.62554,67.62554,120.577614,59.892693,69.98183,0.3,70.015,73.94003,69.98001,0.3,70.01577,0.3,713.0594,0.0,1.0,20.735746,250.60683,0.020581983,0.0,257.87695
2412,20168760.0,59.927353,69.99951,53.70552,53.70552,60.361755,67.62554,67.62554,120.57761,59.929333,69.9749,0.3,70.00978,73.94003,69.98001,0.3,70.00467,0.3,717.42816,0.0,1.0,20.735746,250.60681,0.020683011,0.0,255.82343
2415,20168880.0,60.000687,70.02248,53.705467,53.705467,59.252136,67.62553,67.62553,120.57758,60.002724,69.98396,0.3,70.02264,73.94003,69.98001,0.3,70.04088,0.3,726.1452,0.0,1.0,20.735737,250.60675,0.020883955,0.0,211.77907
2416,20169000.0,60.074078,70.00401,53.705303,53.705303,59.04054,67.625305,67.625305,120.577194,60.07611,69.984955,0.3,70.01181,73.94003,69.98001,0.3,70.007965,0.3,734.83765,0.0,1.0,20.73559,250.60599,0.021083534,0.0,205.13239
2419,20169120.0,60.14763,70.02341,53.70503,53.70503,57.912903,67.625496,67.625496,120.57754,60.14961,69.99704,0.3,70.02495,73.94003,69.98001,0.3,70.03549,0.3,743.51184,0.0,1.0,20.735723,250.60667,0.021281688,0.0,160.36653
2421,20169240.0,60.221077,70.00072,53.704643,53.704643,57.983818,67.62532,67.62532,120.57722,60.223106,69.99709,0.3,70.01462,73.94003,69.98001,0.3,69.99457,0.3,752.14417,0.0,1.0,20.73562,250.60603,0.021478077,0.0,164.90132
2423,20169300.0,60.257713,70.0094,53.70437,53.70437,57.60029,67.62547,67.62547,120.5775,60.259747,70.00253,0.3,70.02181,73.94003,69.98001,0.3,70.00769,0.3,756.4373,0.0,1.0,20.735706,250.6066,0.021575347,0.0,148.8082
2424,20169360.0,60.294464,70.01742,53.704094,53.704094,57.120735,67.62547,67.62547,120.5775,60.296494,70.00621,0.3,70.02813,73.94003,69.98001,0.3,70.01819,0.3,760.7301,0.0,1.0,20.735708,250.60657,0.021672418,0.0,130.26643
2426,20169480.0,60.36785,69.99083,53.70349,53.70349,57.55667,67.62545,67.62545,120.57746,60.369827,69.99325,0.3,70.01819,73.94003,69.98001,0.3,69.975235,0.3,769.26154,0.0,1.0,20.735691,250.60652,0.02186462,0.0,148.90607
2429,20169600.0,60.44108,70.01016,53.70272,53.70272,56.96736,67.62534,67.62534,120.577255,60.443054,70.008575,0.3,70.03203,73.94003,69.98001,0.3,70.00137,0.3,777.72815,0.0,1.0,20.735632,250.60611,0.02205438,0.0,124.67191
2431,20169720.0,60.514137,69.98578,53.701897,53.701897,57.619347,67.625435,67.625435,120.57744,60.516113,69.99632,0.3,70.02258,73.94003,69.98001,0.3,69.96205,0.3,786.1228,0.0,1.0,20.735687,250.60648,0.022241535,0.0,151.537
2434,20169840.0,60.586975,70.0072,53.70091,53.70091,57.101013,67.62542,67.62542,120.57741,60.58895,70.00632,0.3,70.03676,73.94003,69.98001,0.3,69.994675,0.3,794.4348,0.0,1.0,20.735678,250.6064,0.022425832,0.0,129.88983
2435,20169900.0,60.623283,70.000275,53.700302,53.700302,57.3543,67.620995,67.620995,120.5695,60.62526,70.015495,0.3,70.031815,73.94003,69.98001,0.3,69.976105,0.3,798.52563,0.0,1.0,20.733728,250.5909,0.0225161,0.0,141.16907
2436,20169960.0,60.65959,69.9938,53.699753,53.699753,57.730476,67.624855,67.624855,120.576385,60.66157,70.02907,0.3,70.027695,73.94003,69.98001,0.3,69.96051,0.3,802.643,0.0,1.0,20.73504,250.60442,0.022606574,0.0,155.81898
2438,20170080.0,60.73194,70.01836,53.6986,53.6986,57.074753,67.6254,67.6254,120.57736,60.733917,70.03851,0.3,70.04208,73.94003,69.98001,0.3,69.999176,0.3,810.77454,0.0,1.0,20.735668,250.60631,0.02278494,0.0,128.7782
2440,20170200.0,60.803955,69.99797,53.69728,53.69728,57.539368,67.625374,67.625374,120.577324,60.80593,70.024284,0.3,70.033295,73.94003,69.98001,0.3,69.96798,0.3,818.78076,0.0,1.0,20.735668,250.60623,0.02295928,0.0,148.3958
2443,20170320.0,60.875694,70.02417,53.695854,53.695854,56.65777,67.625374,67.625374,120.57732,60.877617,70.03433,0.3,70.04796,73.94003,69.98001,0.3,70.00957,0.3,826.67804,0.0,1.0,20.73565,250.60623,0.02313009,0.0,112.59734
2445,20170440.0,60.94694,70.00517,53.694317,53.694317,56.95182,67.625374,67.625374,120.57732,60.94892,70.02643,0.3,70.03955,73.94003,69.98001,0.3,69.97792,0.3,834.44147,0.0,1.0,20.735558,250.60626,0.023296831,0.0,125.77008
2447,20170500.0,60.98243,70.01874,53.693493,53.693493,56.50209,67.62536,67.62536,120.57729,60.984352,70.03258,0.3,70.04747,73.94003,69.98001,0.3,70.000275,0.3,838.2694,0.0,1.0,20.735636,250.60619,0.023378618,0.0,106.77053
2448,20170560.0,61.017803,70.03148,53.69267,53.69267,55.87554,67.62536,67.62536,120.577286,61.019783,70.036865,0.3,70.05444,73.94003,69.98001,0.3,70.019455,0.3,842.0707,0.0,1.0,20.735638,250.60616,0.023459509,0.0,82.45777
2450,20170680.0,61.088226,70.00989,53.690857,53.690857,56.073296,67.62532,67.62532,120.577225,61.09015,70.02401,0.3,70.04648,73.94003,69.98001,0.3,69.98468,0.3,849.55273,0.0,1.0,20.735626,250.60606,0.02361779,0.0,92.06869
2452,20170800.0,61.158043,70.03527,53.688988,53.688988,54.908638,67.625336,67.625336,120.57725,61.159966,70.03467,0.3,70.06152,73.94003,69.98001,0.3,70.02423,0.3,856.8742,0.0,1.0,20.735626,250.60611,0.023771372,0.0,45.372173
2455,20170920.0,61.22731,70.011925,53.68701,53.68701,55.12089,67.625336,67.625336,120.57725,61.229233,70.02248,0.3,70.05383,73.94003,69.98001,0.3,69.98567,0.3,864.0407,0.0,1.0,20.735624,250.60611,0.023920448,0.0,55.656597
2457,20171040.0,61.295815,70.0367,53.68492,53.68492,53.95793,67.62532,67.62532,120.577225,61.29768,70.03351,0.3,70.06917,73.94003,69.98001,0.3,70.023895,0.3,871.033,0.0,1.0,20.735617,250.60606,0.024064714,0.0,7.0732403
2459,20171100.0,61.329704,70.02406,53.683823,53.683823,54.0428,67.62532,67.62532,120.577225,61.33152,70.02632,0.3,70.06505,73.94003,69.98001,0.3,70.00176,0.3,874.4611,0.0,1.0,20.735617,250.60606,0.02413499,0.0,14.124703
2460,20171160.0,61.363487,70.011925,53.68278,53.68278,54.280327,67.62532,67.62532,120.577225,61.365356,70.02104,0.3,70.0618,73.94003,69.98001,0.3,69.98248,0.3,877.8563,0.0,1.0,20.735617,250.60606,0.024204284,0.0,23.603014
2463,20171280.0,61.43045,70.03725,53.680584,53.680584,53.67295,67.62531,67.62531,120.5772,61.432262,70.032364,0.3,70.07735,73.94003,69.98001,0.3,70.02165,0.3,884.5114,0.0,1.0,20.735611,250.606,0.024339184,0.0,0.0
2464,20171400.0,61.496643,70.01369,53.67833,53.67833,53.67833,67.62531,67.62531,120.5772,61.498398,70.02022,0.3,70.07027,73.94003,69.98001,0.3,69.98226,0.3,890.99554,0.0,1.0,20.735611,250.606,0.024469377,0.0,0.0
2467,20171520.0,61.562176,70.04202,53.67608,53.67608,53.67608,67.625305,67.625305,120.57719,61.563988,70.031815,0.3,70.08597,73.94003,69.98001,0.3,70.02719,0.3,897.3231,0.0,1.0,20.735605,250.60599,0.024595166,0.0,0.0
2469,20171640.0,61.626995,70.02142,53.673775,53.673775,53.673775,67.625305,67.625305,120.577194,61.628754,70.02022,0.3,70.079216,73.94003,69.98001,0.3,69.99303,0.3,903.48334,0.0,1.0,20.735605,250.60599,0.024716359,0.0,0.0
2471,20171700.0,61.659073,70.03703,53.67262,53.67262,53.67262,67.6253,67.6253,120.57718,61.660835,70.027084,0.3,70.087616,73.94003,69.98001,0.3,70.01929,0.3,906.4988,0.0,1.0,20.735603,250.60596,0.024775203,0.0,0.0
2472,20171760.0,61.6911,70.05345,53.671463,53.671463,53.671463,67.6253,67.6253,120.57718,61.692856,70.03209,0.3,70.09509,73.94003,69.98001,0.3,70.045,0.3,909.4824,0.0,1.0,20.7356,250.60596,0.024833104,0.0,0.0
2474,20171880.0,61.754547,70.03549,53.66916,53.66916,53.66916,67.6253,67.6253,120.57718,61.7563,70.02083,0.3,70.08861,73.94003,69.98001,0.3,70.01555,0.3,915.323,0.0,1.0,20.735601,250.60596,0.024945475,0.0,0.0
2478,20172000.0,61.81739,70.07086,53.66691,53.66691,53.66691,67.62529,67.62529,120.577156,61.81909,70.03302,0.3,70.104645,73.94003,69.98001,0.3,70.07388,0.3,921.00745,0.0,1.0,20.735598,250.60593,0.025053546,0.0,0.0
2479,20172120.0,61.879517,70.05532,53.664597,53.664597,53.664597,67.6253,67.6253,120.57717,61.881218,70.02209,0.3,70.09839,73.94003,69.98001,0.3,70.04873,0.3,926.5387,0.0,1.0,20.7356,250.60596,0.025157405,0.0,0.0
2481,20172240.0,61.941093,70.09383,53.662346,53.662346,53.662346,67.62529,67.62529,120.57715,61.94274,70.03456,0.3,70.11465,73.94003,69.98001,0.3,70.11278,0.3,931.91943,0.0,1.0,20.735594,250.60593,0.025257131,0.0,0.0
2483,20172300.0,61.97158,70.08718,53.661247,53.661247,53.661247,67.62529,67.62529,120.577156,61.97323,70.02829,0.3,70.11119,73.94003,69.98001,0.3,70.10124,0.3,934.55084,0.0,1.0,20.735596,250.60593,0.02530541,0.0,0.0
2484,20172360.0,62.002014,70.080315,53.66015,53.66015,53.66015,67.62529,67.62529,120.57717,62.003662,70.02401,0.3,70.10866,73.94003,69.98001,0.3,70.091415,0.3,937.1529,0.0,1.0,20.735598,250.60593,0.025352823,0.0,0.0
2486,20172480.0,62.06233,70.12157,53.65795,53.65795,53.65795,67.625275,67.625275,120.57715,62.063976,70.03653,0.3,70.125084,73.94003,69.98001,0.3,70.16046,0.3,942.24207,0.0,1.0,20.735594,250.6059,0.025444563,0.0,0.0
2489,20172600.0,62.122093,70.10998,53.655754,53.655754,53.655754,67.62529,67.62529,120.577156,62.123688,70.02637,0.3,70.119316,73.94003,69.98001,0.3,70.14244,0.3,947.19037,0.0,1.0,20.735596,250.60593,0.025532456,0.0,0.0
2492,20172720.0,62.181255,70.156555,53.653667,53.653667,53.653667,67.62557,67.62557,120.57767,62.182846,70.039825,0.3,70.13585,73.94003,69.98001,0.3,70.21902,0.3,952.0028,0.0,1.0,20.735737,250.6069,0.025616618,0.0,0.0
2494,20172840.0,62.23987,70.148155,53.65158,53.65158,53.65158,67.625275,67.625275,120.57715,62.241463,70.03374,0.3,70.1303,73.94003,69.98001,0.3,70.20732,0.3,956.6774,0.0,1.0,20.735594,250.60593,0.025697079,0.0,0.0
2495,20172900.0,62.268982,70.17244,53.650536,53.650536,53.650536,67.625275,67.625275,120.57714,62.270576,70.04115,0.3,70.13909,73.94003,69.98001,0.3,70.24983,0.3,958.96313,0.0,1.0,20.735592,250.6059,0.025735922,0.0,0.0
2496,20172960.0,62.297985,70.19765,53.64949,53.64949,53.64949,67.625275,67.625275,120.57714,62.299576,70.04669,0.3,70.147,73.94003,69.98001,0.3,70.29175,0.3,961.22296,0.0,1.0,20.73559,250.6059,0.025774002,0.0,0.0
2498,20173080.0,62.355553,70.19226,53.647514,53.647514,53.647514,67.625275,67.625275,120.57715,62.357094,70.03703,0.3,70.14168,73.94003,69.98001,0.3,70.284935,0.3,965.64166,0.0,1.0,20.735592,250.6059,0.025847483,0.0,0.0
2500,20173200.0,62.412575,70.24527,53.64554,53.64554,53.64554,67.62527,67.62527,120.57713,62.41411,70.05026,0.3,70.15854,73.94003,69.98001,0.3,70.37579,0.3,969.93384,0.0,1.0,20.735588,250.60588,0.02591757,0.0,0.0
2503,20173320.0,62.469154,70.24248,53.64367,53.64367,53.64367,67.625275,67.625275,120.57714,62.470745,70.04088,0.3,70.15337,73.94003,69.98001,0.3,70.3737,0.3,974.1121,0.0,1.0,20.73559,250.6059,0.025984509,0.0,0.0
2505,20173440.0,62.52529,70.29927,53.6418,53.6418,53.6418,67.62527,67.62527,120.577126,62.526775,70.05434,0.3,70.17035,73.94003,69.98001,0.3,70.47159,0.3,978.17126,0.0,1.0,20.735586,250.60588,0.026048264,0.0,0.0
2507,20173500.0,62.553085,70.29927,53.64087,53.64087,53.64087,67.62527,67.62527,120.57713,62.554626,70.04884,0.3,70.167435,73.94003,69.98001,0.3,70.47186,0.3,980.1558,0.0,1.0,20.735586,250.60588,0.026078958,0.0,0.0
2509,20173560.0,62.580883,70.29944,53.63999,53.63999,53.63999,67.62527,67.62527,120.57713,62.58242,70.04521,0.3,70.16546,73.94003,69.98001,0.3,70.474945,0.3,982.1182,0.0,1.0,20.735588,250.60588,0.026108993,0.0,0.0
2510,20173680.0,62.63609,70.36184,53.63823,53.63823,53.63823,67.62526,67.62526,120.57712,62.637573,70.05889,0.3,70.18254,73.94003,69.98001,0.3,70.583435,0.3,985.9566,0.0,1.0,20.735582,250.60585,0.026166797,0.0,0.0
2512,20173800.0,62.690804,70.366234,53.636528,53.636528,53.636528,67.62526,67.62526,120.57712,62.692284,70.05005,0.3,70.177765,73.94003,69.98001,0.3,70.59453,0.3,989.6878,0.0,1.0,20.735584,250.60585,0.026221752,0.0,0.0
2515,20173920.0,62.74513,70.43385,53.634827,53.634827,53.634827,67.62525,67.62525,120.5771,62.746613,70.063995,0.3,70.19501,73.94003,69.98001,0.3,70.71274,0.3,993.3232,0.0,1.0,20.735579,250.60582,0.026274072,0.0,0.0
2517,20174040.0,62.799072,70.441605,53.633232,53.633232,53.633232,67.62525,67.62525,120.5771,62.800552,70.055435,0.3,70.1904,73.94003,69.98001,0.3,70.72977,0.3,996.85925,0.0,1.0,20.735577,250.60582,0.026323758,0.0,0.0
2519,20174100.0,62.82588,70.477196,53.63246,53.63246,53.63246,67.625244,67.625244,120.577095,62.82731,70.063286,0.3,70.19952,73.94003,69.98001,0.3,70.79355,0.3,998.58923,0.0,1.0,20.735575,250.6058,0.026347613,0.0,0.0
2520,20174160.0,62.85263,70.514114,53.631695,53.631695,53.631695,67.625244,67.625244,120.57708,62.854057,70.06938,0.3,70.2077,73.94003,69.98001,0.3,70.8571,0.3,1000.3019,0.0,1.0,20.73557,250.60577,0.026370943,0.0,0.0
2523,20174280.0,62.905746,70.52504,53.63021,53.63021,53.63021,67.62524,67.62524,120.57708,62.907234,70.06109,0.3,70.20331,73.94003,69.98001,0.3,70.8799,0.3,1003.6558,0.0,1.0,20.73557,250.60577,0.02641576,0.0,0.0
2524,20174400.0,62.958538,70.602325,53.628784,53.628784,53.628784,67.62523,67.62523,120.57706,62.95997,70.07532,0.3,70.220665,73.94003,69.98001,0.3,71.01613,0.3,1006.9212,0.0,1.0,20.735563,250.60574,0.026458262,0.0,0.0
2527,20174520.0,63.00721,70.59777,53.62681,53.62681,53.62681,67.62522,67.62522,120.57706,63.008415,70.047905,0.3,70.196884,73.94003,69.98001,0.3,71.025635,0.3,1009.7316,0.0,1.0,20.735561,250.60573,0.026492745,0.0,0.0
2529,20174640.0,63.047802,70.66467,53.62285,53.62285,53.62285,67.62521,67.62521,120.57703,63.04879,70.04653,0.3,70.198364,73.94003,69.98001,0.3,71.15648,0.3,1011.3695,0.0,1.0,20.735554,250.60567,0.02650276,0.0,0.0
2531,20174700.0,63.065216,70.66539,53.620216,53.620216,53.620216,67.62521,67.62521,120.577034,63.066147,70.03264,0.3,70.18661,73.94003,69.98001,0.3,71.165215,0.3,1011.74805,0.0,1.0,20.735554,250.60567,0.026498217,0.0,0.0
2532,20174760.0,63.080925,70.66594,53.617195,53.617195,53.617195,67.625206,67.625206,120.57702,63.08175,70.0206,0.3,70.17584,73.94003,69.98001,0.3,71.176636,0.3,1011.84235,0.0,1.0,20.73555,250.60567,0.026487382,0.0,0.0
2534,20174880.0,63.10724,70.73812,53.61027,53.61027,53.61027,67.62519,67.62519,120.576996,63.10784,70.0195,0.3,70.17727,73.94003,69.98001,0.3,71.31726,0.3,1011.2016,0.0,1.0,20.735542,250.60559,0.026447272,0.0,0.0
2537,20175000.0,63.127235,70.743065,53.602306,53.602306,53.602306,67.62518,67.62518,120.57698,63.127728,69.99451,0.3,70.15541,73.94003,69.98001,0.3,71.34358,0.3,1009.5069,0.0,1.0,20.735537,250.60558,0.026383335,0.0,0.0
2539,20175120.0,63.14157,70.82019,53.59368,53.59368,53.59368,67.62513,67.62513,120.57688,63.1419,70.0022,0.3,70.157104,73.94003,69.98001,0.3,71.49288,0.3,1007.04755,0.0,1.0,20.73538,250.60541,0.026297227,0.0,0.0
2541,20175240.0,63.150856,70.82909,53.586044,53.586044,53.586044,67.625,67.625,120.57665,63.151016,69.9805,0.3,70.13585,73.94003,69.98001,0.3,71.52403,0.3,1004.48413,0.0,1.0,20.73547,250.60492,0.026204739,0.0,0.0
2543,20175300.0,63.15371,70.870285,53.582367,53.582367,53.582367,67.62515,67.62515,120.57692,63.153877,69.981384,0.3,70.13733,73.94003,69.98001,0.3,71.60269,0.3,1003.005,0.0,1.0,20.735518,250.60547,0.026154224,0.0,0.0
2544,20175360.0,63.15558,70.91159,53.578575,53.578575,53.578575,67.625145,67.625145,120.5769,63.155632,69.980286,0.3,70.13794,73.94003,69.98001,0.3,71.68097,0.3,1001.35846,0.0,1.0,20.735512,250.60544,0.02609972,0.0,0.0
2546,20175480.0,63.156456,70.92187,53.571053,53.571053,53.571053,67.62513,67.62513,120.57688,63.156403,69.9565,0.3,70.11717,73.94003,69.98001,0.3,71.71596,0.3,997.60095,0.0,1.0,20.735504,250.6054,0.025979465,0.0,0.0
2548,20175600.0,63.153984,71.00674,53.56358,53.56358,53.56358,67.625114,67.625114,120.57685,63.153877,69.95677,0.3,70.11975,73.94003,69.98001,0.3,71.87921,0.3,993.2876,0.0,1.0,20.735495,250.60533,0.025845578,0.0,0.0
2551,20175720.0,63.148766,71.018936,53.556274,53.556274,53.556274,67.6251,67.6251,120.57683,63.1486,69.93376,0.3,70.09954,73.94003,69.98001,0.3,71.91728,0.3,988.4857,0.0,1.0,20.735487,250.60529,0.025699453,0.0,0.0
2554,20175840.0,63.14146,71.108086,53.549355,53.549355,53.549355,67.625084,67.625084,120.57679,63.141243,69.934586,0.3,70.10245,73.94003,69.98001,0.3,72.08812,0.3,983.2838,0.0,1.0,20.735476,250.60521,0.025543144,0.0,0.0
2555,20175900.0,63.137177,71.11572,53.54606,53.54606,53.54606,67.62508,67.62508,120.57679,63.136955,69.922386,0.3,70.092125,73.94003,69.98001,0.3,72.107956,0.3,980.56055,0.0,1.0,20.735474,250.60521,0.025461815,0.0,0.0
2556,20175960.0,63.132614,71.12264,53.54287,53.54287,53.54287,67.62507,67.62507,120.57677,63.13234,69.912224,0.3,70.08273,73.94003,69.98001,0.3,72.130035,0.3,977.75977,0.0,1.0,20.735468,250.60518,0.025378397,0.0,0.0
2558,20176080.0,63.122784,71.21477,53.5772,53.536995,53.536995,67.625046,67.625046,120.57674,63.12251,69.91371,0.3,70.08608,73.94003,69.98001,0.3,72.305984,0.3,971.996,0.0,1.0,20.735456,250.6051,0.025207106,0.0,0.0
2560,20176200.0,63.11262,71.23152,55.29184,53.53172,53.53172,67.62503,67.62503,120.57671,63.112347,69.89696,0.3,70.06686,73.94003,69.98001,0.3,72.34949,0.3,966.0806,38.958736,1.0,20.735447,250.60506,0.025031345,0.0,0.0
2563,20176320.0,63.102676,71.32803,56.443863,53.527107,53.527107,67.62501,67.62501,120.57667,63.1024,69.9114,0.3,70.07054,73.94003,69.98001,0.3,72.52823,0.3,960.0862,63.484566,1.0,20.735435,250.60498,0.024852734,0.0,0.0
2565,20176440.0,63.09356,71.34825,57.75036,53.523315,53.523315,67.62499,67.62499,120.576645,63.093285,69.90898,0.3,70.0518,73.94003,69.98001,0.3,72.57213,0.3,954.11096,91.81012,1.0,20.735426,250.60492,0.024673665,0.0,0.0
2567,20176500.0,63.089493,71.39752,58.08198,53.521774,53.521774,67.62499,67.62499,120.57664,63.08922,69.9225,0.3,70.05434,73.94003,69.98001,0.3,72.66287,0.3,951.16,98.63554,1.0,20.735424,250.6049,0.024584668,0.0,0.0
2568,20176560.0,63.085815,71.44811,58.313133,53.5204,53.5204,67.62498,67.62498,120.576614,63.085648,69.93463,0.3,70.05592,73.94003,69.98001,0.3,72.752464,0.3,948.2375,103.5417,1.0,20.735416,250.60487,0.024496058,0.0,0.0
2570,20176680.0,63.0801,71.469925,58.928753,53.51832,53.51832,67.62496,67.62496,120.576584,63.079994,69.93969,0.3,70.03763,73.94003,69.98001,0.3,72.79602,0.3,942.55316,116.91255,1.0,20.735407,250.60483,0.02432198,0.0,0.0
2572,20176800.0,63.076973,71.57121,58.874863,53.517105,53.517105,67.62495,67.62495,120.57655,63.076916,69.96919,0.3,70.04214,73.94003,69.98001,0.3,72.977135,0.3,937.1493,115.36427,1.0,20.735395,250.60474,0.024153622,0.0,0.0
2575,20176920.0,63.07708,71.59313,58.914196,53.516888,53.516888,67.62493,67.62493,120.57653,63.07708,69.97496,0.3,70.02434,73.94003,69.98001,0.3,73.0202,0.3,932.1033,116.30673,1.0,20.735386,250.60469,0.023992723,0.0,0.0
2577,20177040.0,63.08087,71.69443,58.3406,53.517654,53.517654,67.62491,67.62491,120.57649,63.081036,70.00231,0.3,70.029175,73.94003,69.98001,0.3,73.20186,0.3,927.51465,103.53334,1.0,20.735376,250.60464,0.023841716,0.0,0.0
2579,20177100.0,63.08439,71.705246,58.151688,53.51837,53.51837,67.62491,67.62491,120.57648,63.084606,70.00209,0.3,70.02005,73.94003,69.98001,0.3,73.22191,0.3,925.42096,99.6467,1.0,20.735373,250.60461,0.023770625,0.0,0.0
2580,20177160.0,63.08911,71.71486,57.939545,53.51936,53.51936,67.6249,67.6249,120.57646,63.089386,70.00341,0.3,70.011925,73.94003,69.98001,0.3,73.243774,0.3,923.4689,95.00397,1.0,20.735367,250.60458,0.023702577,0.0,0.0
2583,20177280.0,63.10224,71.814896,56.97747,53.522163,53.522163,67.624886,67.624886,120.57643,63.102676,70.02423,0.3,70.01714,73.94003,69.98001,0.3,73.42538,0.3,920.0552,73.85085,1.0,20.735357,250.60454,0.023577385,0.0,0.0
2584,20177400.0,63.12097,71.83307,56.358284,53.525894,53.525894,67.62487,67.62487,120.576416,63.12152,70.01726,0.3,70.000336,73.94003,69.98001,0.3,73.46603,0.3,917.3648,60.69154,1.0,20.73535,250.60449,0.023468288,0.0,0.0
2587,20177520.0,63.145798,71.93112,55.320404,53.53073,53.53073,67.624855,67.624855,120.576385,63.14657,70.02956,0.3,70.00588,73.94003,69.98001,0.3,73.64714,0.3,915.4829,37.959793,1.0,20.73534,250.60443,0.023377141,0.0,0.0
2589,20177640.0,63.177383,71.94684,54.819374,53.536606,53.536606,67.62485,67.62485,120.57637,63.17832,70.01434,0.3,69.98956,73.94003,69.98001,0.3,73.68608,0.3,914.5046,27.402235,1.0,20.735334,250.60439,0.023306213,0.0,0.0
2591,20177700.0,63.195843,71.99446,54.41513,53.5399,53.5399,67.62484,67.62484,120.57636,63.196884,70.01852,0.3,69.99297,73.94003,69.98001,0.3,73.776886,0.3,914.38165,18.383781,1.0,20.73533,250.60439,0.023278972,0.0,0.0
2592,20177760.0,63.216278,72.04302,54.03154,53.543472,53.543472,67.62483,67.62483,120.57634,63.21743,70.019615,0.3,69.9955,73.94003,69.98001,0.3,73.86626,0.3,914.5188,10.082189,1.0,20.735325,250.60432,0.02325748,0.0,0.0
2594,20177880.0,63.263077,72.056915,53.865486,53.551437,53.551437,67.62482,67.62482,120.57633,63.26445,69.99913,0.3,69.97963,73.94003,69.98001,0.3,73.90361,0.3,915.6168,6.7282734,1.0,20.735321,250.60431,0.023232969,0.0,0.0
2598,20178000.0,63.318398,72.1703,53.56951,53.569954,53.569954,67.621346,67.621346,122.65394,63.31999,70.000824,0.3,69.98599,73.94003,69.98001,0.3,74.08181,0.30811533,922.60205,0.0,1.0,21.024336,252.63263,0.02333054,0.0,0.0
2599,20178120.0,63.379864,72.229675,53.601482,53.601482,53.60154,67.62059,67.62059,126.16682,63.38151,69.99512,0.3,69.98677,73.94003,69.98001,0.3,74.12746,0.31629,936.4183,0.0,1.0,21.631203,256.0726,0.023605952,0.0,0.0
2601,20178240.0,63.444244,72.389366,53.64164,53.64164,53.641747,67.62016,67.62016,132.11053,63.445946,70.01022,0.3,70.00693,73.94003,69.98001,0.3,74.30708,0.33410713,956.98706,0.0,1.0,22.707878,261.89438,0.024026832,0.0,0.0
2603,20178300.0,63.477425,72.43123,53.66707,53.66707,53.667236,67.625984,67.625984,135.62682,63.479126,70.00616,0.3,70.00671,73.94003,69.98001,0.3,74.31994,0.34186015,970.35077,0.0,1.0,23.498135,265.35062,0.024322119,0.0,0.0
2604,20178360.0,63.511314,72.46627,53.68844,53.68844,53.68855,67.633354,67.633354,138.7942,63.513073,70.004074,0.3,70.00748,73.94003,69.98001,0.3,74.33186,0.34983847,982.9807,0.0,1.0,24.27295,268.46808,0.024600135,0.0,0.0
2606,20178480.0,63.58097,72.63848,53.73936,53.73936,53.739693,67.65103,67.65103,147.50557,63.582726,70.01984,0.3,70.02835,73.94003,69.98001,0.3,74.48918,0.3743159,1014.9536,0.0,1.0,26.425222,277.03677,0.025301516,0.0,0.0
2609,20178600.0,63.652985,72.71269,53.792645,53.792645,53.79292,67.680786,67.680786,156.52138,63.65474,70.0144,0.3,70.029175,73.94003,69.98001,0.3,74.48666,0.39554447,1051.306,0.0,1.0,29.04985,285.9278,0.026130188,0.0,0.0
2612,20178720.0,63.727142,72.87924,53.846367,53.846367,53.846863,67.713165,67.713165,167.1026,63.728897,70.02994,0.3,70.05043,73.94003,69.98001,0.3,74.61453,0.42437962,1092.5537,0.0,1.0,32.251953,296.3573,0.027061861,0.0,0.0
2614,20178840.0,63.803276,72.934784,53.898827,53.898827,53.89921,67.7554,67.7554,177.46863,63.804977,70.02368,0.3,70.051476,73.94003,69.98001,0.3,74.580315,0.44864124,1136.7576,0.0,1.0,35.85498,306.59583,0.028086722,0.0,0.0
