,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
3055,20200560.0,61.677147,69.807144,59.46615,68.4706,72.69446,67.62532,67.62532,120.577225,61.673744,70.125084,0.3,70.06389,73.94003,69.98001,0.3,69.53853,0.3,1015.96106,127.55839,1.0,20.735617,250.60606,0.028233776,322.56735,739.4314
3056,20200680.0,61.555252,69.83422,58.021942,68.02582,74.05495,67.62533,67.62533,120.57724,61.55185,70.08806,0.3,70.07741,73.94003,69.98001,0.3,69.60065,0.3,1002.69086,96.99081,1.0,20.73562,250.60608,0.027967717,313.1315,791.86884
3058,20200800.0,61.43281,69.90124,56.546425,67.37466,74.805145,67.625336,67.625336,120.57724,61.429405,70.07037,0.3,70.1125,73.94003,69.98001,0.3,69.72518,0.3,989.27826,65.32151,1.0,20.735622,250.60608,0.02769597,299.06464,820.1815
3061,20200920.0,61.309708,69.927444,56.19096,66.72476,75.37804,67.62534,67.62534,120.577255,61.306305,70.02197,0.3,70.11844,73.94003,69.98001,0.3,69.793625,0.3,975.72107,58.503998,1.0,20.735626,250.60611,0.027418574,285.19138,842.3217
3063,20201040.0,61.186554,69.99072,56.014137,65.845245,75.40182,67.62534,67.62534,120.577255,61.183147,69.999565,0.3,70.14552,73.94003,69.98001,0.3,69.91574,0.3,962.0837,54.850147,1.0,20.735628,250.60611,0.02713691,266.15317,842.74725
3065,20201100.0,61.125084,70.00247,56.28462,65.40959,75.3749,67.62531,67.62531,120.57721,61.121624,69.9794,0.3,70.14392,73.94003,69.98001,0.3,69.946396,0.3,955.2483,61.104767,1.0,20.735483,250.60606,0.02699473,256.85678,841.88776
3066,20201160.0,61.063396,70.013245,56.774002,64.95256,75.2958,67.62535,67.62535,120.57727,61.05999,69.95787,0.3,70.14211,73.94003,69.98001,0.3,69.97716,0.3,948.3857,71.911644,1.0,20.735628,250.60614,0.026851472,247.01617,838.8032
3068,20201280.0,60.94046,70.069214,57.57359,63.724777,74.70556,67.62535,67.62535,120.57727,60.937054,69.94249,0.3,70.15887,73.94003,69.98001,0.3,70.08504,0.3,934.6556,89.13734,1.0,20.735634,250.60616,0.026562868,220.35837,815.65875
3072,20201400.0,60.817963,70.08185,59.0457,62.43592,74.04489,67.62536,67.62536,120.577286,60.814556,69.907776,0.3,70.14337,73.94003,69.98001,0.3,70.12915,0.3,920.92413,121.273964,1.0,20.735638,250.60619,0.026271855,192.65775,790.4308
3073,20201520.0,60.69618,70.12591,60.120163,60.63427,72.97368,67.62536,67.62536,120.57729,60.692772,69.90607,0.3,70.14607,73.94003,69.98001,0.3,70.21407,0.3,907.22003,144.21747,1.0,20.73564,250.60619,0.025979085,153.48004,748.84894
3075,20201640.0,60.57522,70.124756,61.407486,58.959404,71.92437,67.62537,67.62537,120.5773,60.57187,69.88487,0.3,70.11421,73.94003,69.98001,0.3,70.233795,0.3,893.5722,172.11662,1.0,20.735643,250.60622,0.02568524,117.68545,708.7572
3077,20201700.0,60.515236,70.1398,61.84172,57.989147,71.27327,67.62537,67.62537,120.57729,60.51194,69.89064,0.3,70.108604,73.94003,69.98001,0.3,70.26461,0.3,886.7896,181.27696,1.0,20.735641,250.60619,0.025538368,96.57121,683.4614
3078,20201760.0,60.45536,70.15255,62.230087,57.04828,70.57289,67.62537,67.62537,120.57731,60.452065,69.89497,0.3,70.0997,73.94003,69.98001,0.3,70.29076,0.3,880.0092,189.62474,1.0,20.735643,250.60622,0.025390996,76.388214,656.49506
3080,20201880.0,60.33687,70.13519,63.129707,56.109276,69.35533,67.625374,67.625374,120.57732,60.333572,69.88377,0.3,70.05269,73.94003,69.98001,0.3,70.28262,0.3,866.55963,209.10193,1.0,20.73565,250.60623,0.025097044,56.95889,610.0167
3084,20202000.0,60.219864,70.147,63.667923,55.423073,67.92172,67.62538,67.62538,120.577324,60.216625,69.90179,0.3,70.02835,73.94003,69.98001,0.3,70.31053,0.3,853.2517,220.52385,1.0,20.73565,250.60623,0.024804076,42.24924,554.63525
3086,20202120.0,60.104675,70.11586,64.26596,55.887848,66.67268,67.62538,67.62538,120.57733,60.101486,69.89696,0.3,69.97853,73.94003,69.98001,0.3,70.27477,0.3,840.11383,233.47903,1.0,20.735653,250.60626,0.024512794,53.047318,506.9566
3087,20202240.0,59.991405,70.114975,64.58413,56.488964,65.157394,67.62539,67.62539,120.57734,59.988274,69.91964,0.3,69.95787,73.94003,69.98001,0.3,70.27466,0.3,827.174,240.1801,1.0,20.735655,250.60626,0.024223903,65.96337,448.28265
3089,20202300.0,59.93565,70.09432,64.78386,57.16034,64.487175,67.62539,67.62539,120.57734,59.93257,69.91739,0.3,69.93628,73.94003,69.98001,0.3,70.24423,0.3,820.7978,244.56613,1.0,20.735655,250.60626,0.024080819,80.8649,422.86606
3090,20202360.0,59.880333,70.07274,64.9681,57.94619,63.8637,67.62539,67.62539,120.57735,59.87726,69.91794,0.3,69.91756,73.94003,69.98001,0.3,70.21176,0.3,814.4606,248.51039,1.0,20.735659,250.6063,0.023938129,97.90227,399.00366
3092,20202480.0,59.77168,70.06142,65.112625,59.150402,62.294357,67.6254,67.6254,120.57735,59.768658,69.9431,0.3,69.90975,73.94003,69.98001,0.3,70.18441,0.3,802.0016,251.47041,1.0,20.735659,250.60631,0.023656199,123.56718,338.23346
3094,20202600.0,59.665718,70.01044,65.32653,60.647125,61.509277,67.6254,67.6254,120.57736,59.662804,69.94271,0.3,69.88371,73.94003,69.98001,0.3,70.09746,0.3,789.83527,256.12036,1.0,20.735662,250.60631,0.02337909,155.9892,309.35452
3097,20202720.0,59.562447,69.9938,65.321976,61.66726,60.91651,67.625404,67.625404,120.57736,59.559586,69.96853,0.3,69.88915,73.94003,69.98001,0.3,70.05345,0.3,777.9595,255.859,1.0,20.735664,250.60631,0.02310686,177.62996,286.5629
3099,20202840.0,59.462303,69.943535,65.393875,62.74639,61.598373,67.625404,67.625404,120.57737,59.459557,69.96782,0.3,69.87454,73.94003,69.98001,0.3,69.96237,0.3,766.4328,257.43677,1.0,20.735666,250.60634,0.022840973,200.93085,314.22018
3101,20202900.0,59.413525,69.93826,65.337296,63.11965,61.929504,67.625404,67.625404,120.57737,59.410835,69.98166,0.3,69.88201,73.94003,69.98001,0.3,69.94463,0.3,760.8147,256.0848,1.0,20.735666,250.60634,0.02271078,208.7662,326.5066
3102,20202960.0,59.36546,69.93387,65.25627,63.43831,62.307762,67.625404,67.625404,120.57738,59.362823,69.99286,0.3,69.88927,73.94003,69.98001,0.3,69.92749,0.3,755.2733,254.29312,1.0,20.735668,250.60634,0.022581978,215.55898,341.1216
3104,20203080.0,59.272076,69.89459,65.206726,64.16928,63.64969,67.62541,67.62541,120.577385,59.269547,69.9905,0.3,69.882065,73.94003,69.98001,0.3,69.854324,0.3,744.5093,253.24525,1.0,20.73567,250.60637,0.022330664,231.3293,393.248
3106,20203200.0,59.182537,69.897,64.95036,64.61336,64.64752,67.62541,67.62541,120.577385,59.180065,70.01346,0.3,69.90256,73.94003,69.98001,0.3,69.84081,0.3,734.17816,247.52287,1.0,20.735672,250.60637,0.02208805,240.65381,431.00677
3109,20203320.0,59.0969,69.86932,64.79419,65.10472,65.865685,67.62542,67.62542,120.5774,59.094536,70.00885,0.3,69.89975,73.94003,69.98001,0.3,69.788956,0.3,724.34357,244.16643,1.0,20.735674,250.6064,0.021855816,251.23763,478.00623
3111,20203440.0,59.015488,69.8819,64.43048,65.36476,66.76871,67.62542,67.62542,120.5774,59.013237,70.02884,0.3,69.923645,73.94003,69.98001,0.3,69.794785,0.3,715.17017,236.09573,1.0,20.735674,250.6064,0.021639151,256.59464,512.15674
3113,20203500.0,58.976326,69.871796,64.31244,65.523735,67.29083,67.62542,67.62542,120.5774,58.974182,70.02351,0.3,69.922714,73.94003,69.98001,0.3,69.77605,0.3,710.83374,233.6046,1.0,20.735674,250.6064,0.02153687,260.0451,532.38635
3114,20203560.0,58.93809,69.86306,64.19681,65.67738,67.82295,67.62542,67.62542,120.57741,58.93595,70.02028,0.3,69.923096,73.94003,69.98001,0.3,69.760666,0.3,706.64215,231.0543,1.0,20.735678,250.60641,0.021438148,263.29138,552.7466
3117,20203680.0,58.864483,69.883224,63.74928,65.78543,68.625565,67.62542,67.62542,120.57741,58.862503,70.03648,0.3,69.94859,73.94003,69.98001,0.3,69.78226,0.3,698.7422,221.14018,1.0,20.735678,250.60641,0.021252649,265.35608,583.0415
3118,20203800.0,58.794662,69.87108,63.473522,65.950554,69.55797,67.62543,67.62543,120.577415,58.79274,70.02379,0.3,69.9487,73.94003,69.98001,0.3,69.76286,0.3,691.45624,215.20058,1.0,20.73568,250.60641,0.021082524,268.85284,618.87866
3121,20203920.0,58.728195,69.89684,62.980843,65.92419,70.24209,67.62543,67.62543,120.57742,58.726387,70.03587,0.3,69.9743,73.94003,69.98001,0.3,69.79726,0.3,684.74396,204.2922,1.0,20.735682,250.60641,0.020926984,268.00833,644.58093
3123,20204040.0,58.66508,69.88982,62.707993,65.96149,71.02437,67.62542,67.62542,120.5774,58.663376,70.01989,0.3,69.973694,73.94003,69.98001,0.3,69.789566,0.3,678.59894,198.43442,1.0,20.735683,250.6064,0.02078599,268.7427,674.5892
3125,20204100.0,58.63481,69.90448,62.474373,65.90161,71.3026,67.62543,67.62543,120.57742,58.63311,70.02533,0.3,69.98654,73.94003,69.98001,0.3,69.81154,0.3,675.7357,193.18292,1.0,20.735682,250.60645,0.020720918,267.2718,684.87195
3126,20204160.0,58.60515,69.91925,62.23256,65.81273,71.53468,67.625435,67.625435,120.57743,58.6035,70.027855,0.3,69.998245,73.94003,69.98001,0.3,69.83334,0.3,672.9899,187.8993,1.0,20.735685,250.60645,0.020658897,265.25323,693.57465
3128,20204280.0,58.548187,69.914856,62.06892,65.73912,72.11833,67.625435,67.625435,120.57744,58.546646,70.00731,0.3,69.995834,73.94003,69.98001,0.3,69.833725,0.3,667.88605,184.45174,1.0,20.735687,250.60645,0.020544987,263.60095,715.91205
3132,20204400.0,58.49408,69.94601,61.711975,65.4827,72.41903,67.62544,67.62544,120.57744,58.492596,70.01259,0.3,70.01836,73.94003,69.98001,0.3,69.88295,0.3,663.2593,176.47351,1.0,20.735687,250.60648,0.020443635,257.78827,726.83124
3133,20204520.0,58.44255,69.942764,61.714336,65.315216,72.779106,67.62544,67.62544,120.57745,58.441177,69.99066,0.3,70.01318,73.94003,69.98001,0.3,69.88723,0.3,659.07874,176.63464,1.0,20.735691,250.60649,0.020354096,254.12585,740.56836
3135,20204640.0,58.393555,69.973694,61.53872,64.963486,72.85931,67.62544,67.62544,120.577446,58.39218,69.99478,0.3,70.032745,73.94003,69.98001,0.3,69.93765,0.3,655.3121,172.57198,1.0,20.735691,250.60649,0.020275569,246.2592,743.0305
3137,20204700.0,58.369934,69.971436,61.624413,64.83786,72.932755,67.62544,67.62544,120.577446,58.368668,69.98204,0.3,70.02818,73.94003,69.98001,0.3,69.93919,0.3,653.57654,174.57698,1.0,20.735691,250.60649,0.020240234,243.58391,745.90454
3138,20204760.0,58.346863,69.969406,61.748062,64.72261,73.0024,67.62545,67.62545,120.57746,58.345543,69.971985,0.3,70.02417,73.94003,69.98001,0.3,69.94194,0.3,651.926,177.20413,1.0,20.735693,250.60649,0.02020721,241.0406,748.4444
3140,20204880.0,58.302258,69.99847,61.75757,64.293594,72.88144,67.62545,67.62545,120.57746,58.30105,69.97704,0.3,70.04016,73.94003,69.98001,0.3,69.98984,0.3,648.8863,177.13571,1.0,20.735695,250.60649,0.020148123,231.5098,743.2102
3144,20205000.0,58.25963,69.99193,62.10869,64.00932,72.83914,67.62546,67.62546,120.57747,58.258476,69.95622,0.3,70.027695,73.94003,69.98001,0.3,69.990555,0.3,646.1576,184.8005,1.0,20.735697,250.60652,0.020097382,225.39452,741.53845
3146,20205120.0,58.21882,70.01785,62.236736,63.534935,72.55746,67.62546,67.62546,120.57747,58.21772,69.9637,0.3,70.03978,73.94003,69.98001,0.3,70.03291,0.3,643.70386,187.2902,1.0,20.735699,250.60652,0.020054018,214.89275,730.18024
3147,20205240.0,58.17965,70.00786,62.643288,63.25709,72.379425,67.625465,67.625465,120.577484,58.17855,69.945786,0.3,70.02324,73.94003,69.98001,0.3,70.02753,0.3,641.48834,196.12457,1.0,20.7357,250.60655,0.020017033,208.97261,723.3435
3149,20205300.0,58.160645,70.01918,62.7342,63.03709,72.20189,67.62546,67.62546,120.57748,58.1596,69.95205,0.3,70.02818,73.94003,69.98001,0.3,70.046036,0.3,640.4601,197.88011,1.0,20.7357,250.60655,0.02000064,204.0336,716.1892
3150,20205360.0,58.141914,70.02962,62.81401,62.79605,71.99254,67.625465,67.625465,120.577484,58.14087,69.95617,0.3,70.03154,73.94003,69.98001,0.3,70.06246,0.3,639.4736,199.54762,1.0,20.735703,250.60655,0.019985395,198.77367,708.00305
3152,20205480.0,58.10549,70.01544,63.209793,62.599342,71.73947,67.625465,67.625465,120.57749,58.104446,69.94106,0.3,70.01149,73.94003,69.98001,0.3,70.04955,0.3,637.62134,208.13597,1.0,20.735706,250.60657,0.019958047,194.66753,698.3462
3154,20205600.0,58.07017,70.03285,63.36772,62.235363,71.31067,67.62547,67.62547,120.57749,58.069183,69.9543,0.3,70.016815,73.94003,69.98001,0.3,70.07625,0.3,635.89453,211.30426,1.0,20.735706,250.60657,0.019933928,186.58455,681.46436
3157,20205720.0,58.03578,70.01467,63.7122,62.19636,71.04574,67.62547,67.62547,120.57751,58.034798,69.94177,0.3,69.99446,73.94003,69.98001,0.3,70.05565,0.3,634.2496,218.78493,1.0,20.73571,250.6066,0.019911874,185.93414,671.4186
3160,20205840.0,58.002167,70.02818,63.82602,62.000256,70.63556,67.62548,67.62548,120.57751,58.001232,69.95732,0.3,69.99835,73.94003,69.98001,0.3,70.07449,0.3,632.65125,221.02863,1.0,20.735712,250.6066,0.019890817,181.49493,655.3215
3161,20205900.0,57.985634,70.01742,63.963238,62.050186,70.51158,67.62548,67.62548,120.57751,57.984695,69.950676,0.3,69.98638,73.94003,69.98001,0.3,70.060425,0.3,631.858,224.0813,1.0,20.735712,250.6066,0.019880323,182.76167,650.7464
3163,20205960.0,57.969154,70.00671,64.10183,62.151535,70.41727,67.62548,67.62548,120.577515,57.968216,69.94678,0.3,69.975555,73.94003,69.98001,0.3,70.04692,0.3,631.058,227.03796,1.0,20.735714,250.60663,0.019869596,184.97426,647.13275
3164,20206080.0,57.936577,70.0173,64.156815,62.137146,70.07757,67.62549,67.62549,120.57752,57.9357,69.963974,0.3,69.979904,73.94003,69.98001,0.3,70.059326,0.3,629.42944,228.04123,1.0,20.735716,250.60663,0.019847047,184.46935,633.8086
3166,20206200.0,57.904335,69.99368,64.36012,62.442123,69.94997,67.62549,67.62549,120.57752,57.903454,69.954636,0.3,69.95842,73.94003,69.98001,0.3,70.026535,0.3,627.7264,232.50406,1.0,20.735718,250.60664,0.019822013,191.25803,629.16766
3169,20206320.0,57.872143,70.0027,64.35089,62.561714,69.71651,67.62549,67.62549,120.57753,57.87121,69.9727,0.3,69.96463,73.94003,69.98001,0.3,70.03456,0.3,625.9033,232.15004,1.0,20.73572,250.60664,0.019793231,193.6582,619.9837
3171,20206440.0,57.839844,69.978195,64.48608,62.945793,69.706116,67.625496,67.625496,120.57754,57.838966,69.96386,0.3,69.94551,73.94003,69.98001,0.3,69.99874,0.3,623.9235,235.16861,1.0,20.735722,250.60667,0.019759566,202.13902,619.9031
3173,20206500.0,57.823692,69.9827,64.45982,63.046867,69.65393,67.625496,67.625496,120.57754,57.82276,69.97414,0.3,69.9504,73.94003,69.98001,0.3,70.002426,0.3,622.86334,234.48392,1.0,20.735722,250.60667,0.019740548,204.17,617.7201
3174,20206560.0,57.80738,69.98688,64.41527,63.128113,69.59587,67.625496,67.625496,120.577545,57.806442,69.98199,0.3,69.95447,73.94003,69.98001,0.3,70.00484,0.3,621.7441,233.51459,1.0,20.735723,250.60667,0.01971977,205.9135,615.5022
3177,20206680.0,57.774475,69.96271,64.491455,63.521313,69.70914,67.6255,67.6255,120.57755,57.77354,69.97276,0.3,69.9382,73.94003,69.98001,0.3,69.968414,0.3,619.3235,235.28952,1.0,20.735727,250.6067,0.019672612,214.58005,620.2166
3178,20206800.0,57.74102,69.97221,64.36545,63.70863,69.71864,67.6255,67.6255,120.57755,57.740032,69.99045,0.3,69.949905,73.94003,69.98001,0.3,69.97496,0.3,616.6225,232.4723,1.0,20.735727,250.6067,0.0196169,218.49301,620.4618
3181,20206920.0,57.706963,69.93294,64.55205,64.23641,70.04137,67.62552,67.62552,120.57757,57.705975,69.96353,0.3,69.91925,73.94003,69.98001,0.3,69.92326,0.3,613.64844,236.78162,1.0,20.735731,250.60674,0.019552557,230.18617,633.39575
3183,20207040.0,57.672577,69.93068,64.615875,64.62225,70.300316,67.62552,67.62552,120.57757,57.671585,69.96765,0.3,69.92062,73.94003,69.98001,0.3,69.91854,0.3,610.5126,238.10947,1.0,20.735733,250.60674,0.019482888,238.42354,643.28204
3185,20207100.0,57.655327,69.91344,64.75426,64.901794,70.53009,67.62552,67.62552,120.57757,57.65434,69.95397,0.3,69.907166,73.94003,69.98001,0.3,69.89586,0.3,608.8911,241.25826,1.0,20.735733,250.60674,0.019446276,244.605,652.41394
3186,20207160.0,57.63797,69.89717,64.91531,65.20096,70.798874,67.62553,67.62553,120.577576,57.63698,69.94304,0.3,69.895355,73.94003,69.98001,0.3,69.87542,0.3,607.2283,244.77263,1.0,20.735735,250.60675,0.019408349,251.09378,662.8611
3188,20207280.0,57.60314,69.90019,65.08093,65.625305,71.20581,67.62553,67.62553,120.57758,57.60221,69.948975,0.3,69.901184,73.94003,69.98001,0.3,69.87767,0.3,603.80615,248.29381,1.0,20.735737,250.60675,0.019329196,260.16882,678.4144
3191,20207400.0,57.568207,69.873276,65.44063,66.1866,71.80929,67.625534,67.625534,120.57759,57.567215,69.92711,0.3,69.88086,73.94003,69.98001,0.3,69.843834,0.3,600.2573,256.22806,1.0,20.73574,250.60678,0.01924571,272.42865,701.9759
3193,20207520.0,57.533215,69.88278,65.65722,66.596664,72.284836,67.625534,67.625534,120.5776,57.532227,69.93579,0.3,69.891235,73.94003,69.98001,0.3,69.855255,0.3,596.5935,260.84518,1.0,20.735743,250.60678,0.01915819,281.20062,720.12866
3195,20207640.0,57.498222,69.86267,66.03317,67.115814,72.91484,67.62554,67.62554,120.57761,57.497234,69.91689,0.3,69.875305,73.94003,69.98001,0.3,69.83104,0.3,592.82666,269.1059,1.0,20.735746,250.60681,0.019066956,292.53445,744.6587
3197,20207700.0,57.480755,69.870476,66.15243,67.312035,73.16028,67.62554,67.62554,120.577614,57.479767,69.923706,0.3,69.882835,73.94003,69.98001,0.3,69.841415,0.3,590.91187,271.6044,1.0,20.735746,250.60681,0.019020133,296.6919,753.92755
3198,20207760.0,57.463287,69.878716,66.2619,67.48897,73.381546,67.62554,67.62554,120.577614,57.462296,69.92859,0.3,69.88982,73.94003,69.98001,0.3,69.851685,0.3,588.96936,273.9803,1.0,20.735748,250.60681,0.018972345,300.51114,762.4309
3200,20207880.0,57.42846,69.86487,66.624954,67.95599,73.96492,67.62555,67.62555,120.57763,57.42747,69.91261,0.3,69.87767,73.94003,69.98001,0.3,69.83647,0.3,585.0344,281.94492,1.0,20.73575,250.60683,0.018874705,310.70654,785.11945
3202,20208000.0,57.393852,69.88652,66.83974,68.277954,74.35779,67.62556,67.62556,120.57764,57.39292,69.92711,0.3,69.895744,73.94003,69.98001,0.3,69.86498,0.3,581.0385,286.51285,1.0,20.735754,250.60686,0.018774495,317.57526,800.02124
3206,20208120.0,57.359467,69.87778,67.17229,68.684006,74.839645,67.62556,67.62556,120.577644,57.358532,69.91371,0.3,69.886734,73.94003,69.98001,0.3,69.8569,0.3,576.9845,293.8053,1.0,20.735756,250.60689,0.018671822,326.44498,818.76953
3207,20208240.0,57.32541,69.903656,67.356255,68.94273,75.11667,67.625565,67.625565,120.57765,57.324474,69.930626,0.3,69.907715,73.94003,69.98001,0.3,69.89102,0.3,572.8966,297.70367,1.0,20.73576,250.60689,0.018567344,331.94272,829.1961
3209,20208300.0,57.3086,69.90069,67.499626,69.10797,75.291016,67.625565,67.625565,120.57766,57.30761,69.923706,0.3,69.903656,73.94003,69.98001,0.3,69.88844,0.3,570.84644,300.89313,1.0,20.735762,250.60689,0.01851461,335.59427,836.0789
3210,20208360.0,57.29179,69.89844,67.64657,69.27771,75.46593,67.625565,67.625565,120.57766,57.290802,69.919365,0.3,69.90096,73.94003,69.98001,0.3,69.88762,0.3,568.78503,304.07224,1.0,20.735762,250.6069,0.01846137,339.26917,842.81836
3212,20208480.0,57.258556,69.926895,67.78774,69.46217,75.607925,67.62557,67.62557,120.57767,57.25762,69.93826,0.3,69.924034,73.94003,69.98001,0.3,69.9247,0.3,564.66394,307.04016,1.0,20.735764,250.6069,0.018354313,343.15726,848.0431
3214,20208600.0,57.225872,69.923485,68.027954,69.718155,75.81688,67.62558,67.62558,120.577675,57.224937,69.92859,0.3,69.91887,73.94003,69.98001,0.3,69.92326,0.3,560.551,312.31793,1.0,20.735767,250.60693,0.018246682,348.77072,856.256
3217,20208720.0,57.193737,69.95276,68.11827,69.82164,75.82463,67.62558,67.62558,120.57768,57.192802,69.948975,0.3,69.94321,73.94003,69.98001,0.3,69.96068,0.3,556.4499,314.18036,1.0,20.73577,250.60693,0.018138623,350.90347,856.3155
3220,20208840.0,57.16221,69.94958,68.30394,69.99517,75.90312,67.62559,67.62559,120.57769,57.161327,69.94024,0.3,69.938705,73.94003,69.98001,0.3,69.958755,0.3,552.3857,318.27155,1.0,20.735771,250.60696,0.018030846,354.73096,859.5021
3221,20208900.0,57.14677,69.96408,68.32976,70.0173,75.86269,67.62559,67.62559,120.5777,57.14589,69.95189,0.3,69.951614,73.94003,69.98001,0.3,69.97716,0.3,550.3741,318.74536,1.0,20.735773,250.60696,0.01797726,355.12027,857.7533
3223,20208960.0,57.131447,69.97814,68.33953,70.01538,75.79101,67.62559,67.62559,120.5777,57.130566,69.96139,0.3,69.96353,73.94003,69.98001,0.3,69.99419,0.3,548.3693,318.94626,1.0,20.735773,250.60696,0.017923702,355.06036,854.95276
3224,20209080.0,57.10145,69.97363,68.469444,70.10756,75.7603,67.625595,67.625595,120.577705,57.10057,69.95303,0.3,69.958916,73.94003,69.98001,0.3,69.98968,0.3,544.4155,321.82687,1.0,20.735777,250.60698,0.017817635,357.12646,853.93945
3226,20209200.0,57.07228,70.000275,68.450165,70.048615,75.55398,67.625595,67.625595,120.577705,57.071457,69.97435,0.3,69.98336,73.94003,69.98001,0.3,70.02126,0.3,540.5423,321.3106,1.0,20.735779,250.60698,0.017713185,355.74036,845.7685
3229,20209320.0,57.04399,69.99341,68.52657,70.06587,75.444336,67.625595,67.625595,120.57771,57.043167,69.965836,0.3,69.97792,73.94003,69.98001,0.3,70.01275,0.3,536.7544,323.0299,1.0,20.73578,250.60701,0.017610539,356.18582,841.72174
3231,20209440.0,57.01664,70.017365,68.44775,69.93634,75.1766,67.62547,67.62547,120.57749,57.015923,69.988144,0.3,70.00137,73.94003,69.98001,0.3,70.03939,0.3,533.0766,321.20804,1.0,20.735748,250.60657,0.017510436,353.2708,831.18915
3233,20209500.0,57.0034,70.01253,68.457306,69.90997,75.09425,67.6256,67.6256,120.57773,57.002632,69.98248,0.3,69.99748,73.94003,69.98001,0.3,70.03241,0.3,531.28595,321.49704,1.0,20.735785,250.60704,0.017461536,352.77377,828.1875
3234,20209560.0,56.99038,70.00753,68.471146,69.89014,75.02542,67.6256,67.6256,120.57773,56.98961,69.97891,0.3,69.99446,73.94003,69.98001,0.3,70.025986,0.3,529.5208,321.78787,1.0,20.735785,250.60704,0.017413234,352.344,825.551
3236,20209680.0,56.965164,70.027855,68.3526,69.70282,74.73424,67.62561,67.62561,120.577736,56.964455,69.9989,0.3,70.01637,73.94003,69.98001,0.3,70.0473,0.3,526.1015,319.11435,1.0,20.735786,250.60704,0.017319415,348.1782,814.1233
3240,20209800.0,56.94111,70.01593,68.29959,69.60763,74.57938,67.6256,67.6256,120.57772,56.940445,69.9944,0.3,70.007416,73.94003,69.98001,0.3,70.02884,0.3,522.8339,318.01462,1.0,20.735767,250.60701,0.017229447,346.18958,808.34576
3241,20209920.0,56.918312,70.03285,68.12277,69.37856,74.30296,67.62561,67.62561,120.577736,56.91765,70.01302,0.3,70.02742,73.94003,69.98001,0.3,70.045105,0.3,519.73315,314.0795,1.0,20.735788,250.60704,0.017143805,341.1173,797.4849
3243,20210040.0,56.896774,70.016205,68.06108,69.25145,74.18057,67.62561,67.62561,120.57774,56.89617,70.00066,0.3,70.016205,73.94003,69.98001,0.3,70.0222,0.3,516.81433,312.8052,1.0,20.735788,250.60706,0.017062973,338.43655,792.9555
3245,20210100.0,56.886505,70.02341,67.970116,69.13324,74.070984,67.62562,67.62562,120.57774,56.885956,70.01022,0.3,70.02577,73.94003,69.98001,0.3,70.02907,0.3,515.4303,310.73956,1.0,20.73579,250.60706,0.017024575,335.78165,788.54926
3246,20210160.0,56.876564,70.03,67.86696,68.99811,73.95135,67.62561,67.62561,120.57774,56.876015,70.01753,0.3,70.03401,73.94003,69.98001,0.3,70.03439,0.3,514.09265,308.48697,1.0,20.735788,250.60706,0.01698743,332.8346,783.9064
3248,20210280.0,56.857773,70.010666,67.796036,68.85704,73.889114,67.62561,67.62561,120.57774,56.85728,70.00346,0.3,70.02049,73.94003,69.98001,0.3,70.008194,0.3,511.58316,307.0105,1.0,20.73579,250.60706,0.016917657,329.85065,781.68274
3250,20210400.0,56.840527,70.02214,67.597244,68.59749,73.729645,67.62561,67.62561,120.57774,56.840034,70.01879,0.3,70.03604,73.94003,69.98001,0.3,70.01758,0.3,509.30304,302.58264,1.0,20.73579,250.60706,0.016854191,324.107,775.30493
3254,20210520.0,56.824158,69.8835,56.265884,56.265884,56.265884,67.62561,67.62561,120.57774,56.82366,69.93832,0.3,69.95436,80.06002,60.08001,0.3,69.81697,0.3,27.971813,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
3255,20210640.0,56.80806,69.787476,56.91622,56.91622,56.91622,67.62561,67.62561,120.577736,56.807625,69.897446,0.3,69.91179,80.06002,60.08001,0.3,69.67233,0.3,5.1123223,0.0,1.0,20.735788,250.60706,0.0,0.0,0.0
3257,20210700.0,56.80015,69.725784,57.000984,57.000984,57.000984,67.62561,67.62561,120.57774,56.799713,69.862076,0.3,69.87613,80.06002,60.08001,0.3,69.58412,0.3,1.8989253,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
3258,20210760.0,56.792297,69.66476,57.034325,57.034325,57.034325,67.62561,67.62561,120.577736,56.791855,69.829,0.3,69.84164,80.06002,60.08001,0.3,69.49765,0.3,0.46945474,0.0,1.0,20.735788,250.60704,0.0,0.0,0.0
3260,20210880.0,56.776863,69.577255,57.0424,57.0424,57.0424,67.6256,67.6256,120.57773,56.77642,69.79187,0.3,69.802795,80.06002,60.08001,0.3,69.36516,0.3,-0.34729865,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
3262,20211000.0,56.7617,69.46025,57.030975,57.030975,57.030975,67.6256,67.6256,120.57772,56.76126,69.72612,0.3,69.73529,80.06002,60.08001,0.3,69.198715,0.3,-0.47896287,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
3265,20211120.0,56.74681,69.37796,57.01647,57.01647,57.01647,67.625595,67.625595,120.577705,56.74643,69.690796,0.3,69.69815,80.06002,60.08001,0.3,69.074356,0.3,-0.49303308,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
3268,20211240.0,56.732254,69.26552,57.00175,57.00175,57.00175,67.62559,67.62559,120.5777,56.731873,69.62718,0.3,69.632675,80.06002,60.08001,0.3,68.914505,0.3,-0.48710462,0.0,1.0,20.735775,250.60696,0.0,0.0,0.0
3269,20211300.0,56.725113,69.22679,56.994446,56.994446,56.994446,67.62559,67.62559,120.5777,56.72473,69.61147,0.3,69.61537,80.06002,60.08001,0.3,68.85655,0.3,-0.4825961,0.0,1.0,20.735773,250.60698,0.0,0.0,0.0
3270,20211360.0,56.71803,69.18811,56.987194,56.987194,56.987194,67.62558,67.62558,120.57768,56.71759,69.59367,0.3,69.59719,80.06002,60.08001,0.3,68.79788,0.3,-0.47779855,0.0,1.0,20.735771,250.60693,0.0,0.0,0.0
3272,20211480.0,56.70408,69.08001,56.97291,56.97291,56.97291,67.62557,67.62557,120.577675,56.703636,69.53215,0.3,69.53369,80.06002,60.08001,0.3,68.64429,0.3,-0.46793047,0.0,1.0,20.735765,250.6069,0.0,0.0,0.0
3274,20211600.0,56.6904,69.007935,56.95896,56.95896,56.95896,67.62544,67.62544,120.57744,56.690014,69.500946,0.3,69.49985,80.06002,60.08001,0.3,68.53487,0.3,-0.45795903,0.0,1.0,20.735725,250.60648,0.0,0.0,0.0
3277,20211720.0,56.677048,68.9067,56.945282,56.945282,56.945282,67.62555,67.62555,120.57763,56.676666,69.45558,0.3,69.43822,80.06002,60.08001,0.3,68.38699,0.3,-0.44803104,0.0,1.0,20.735731,250.60683,0.0,0.0,0.0
3280,20211840.0,56.66398,68.837875,56.931877,56.931877,56.931877,67.62555,67.62555,120.577614,56.66359,69.42465,0.3,69.40581,80.06002,60.08001,0.3,68.284,0.3,-0.43800488,0.0,1.0,20.73575,250.60683,0.0,0.0,0.0
3281,20211900.0,56.657604,68.7875,56.92534,56.92534,56.92534,67.62554,67.62554,120.577614,56.65722,69.39449,0.3,69.37532,80.06002,60.08001,0.3,68.21214,0.3,-0.4330141,0.0,1.0,20.735748,250.60681,0.0,0.0,0.0
3283,20211960.0,56.65123,68.73751,56.918804,56.918804,56.918804,67.62554,67.62554,120.57761,56.65085,69.36653,0.3,69.34588,80.06002,60.08001,0.3,68.14162,0.3,-0.42800906,0.0,1.0,20.735744,250.60681,0.0,0.0,0.0
3285,20212080.0,56.638763,68.67258,56.90606,56.90606,56.90606,67.62553,67.62553,120.57758,56.638435,69.337204,0.3,69.31484,80.06002,60.08001,0.3,68.04477,0.3,-0.4180191,0.0,1.0,20.735739,250.60675,0.0,0.0,0.0
3286,20212200.0,56.626625,68.57579,56.893593,56.893593,56.893593,67.62552,67.62552,120.57757,56.626293,69.2809,0.3,69.25667,80.06002,60.08001,0.3,67.90765,0.3,-0.40804195,0.0,1.0,20.735733,250.60674,0.0,0.0,0.0
3289,20212320.0,56.614758,68.514435,56.881393,56.881393,56.881393,67.6255,67.6255,120.57755,56.614426,69.25293,0.3,69.22695,80.06002,60.08001,0.3,67.81642,0.3,-0.39804488,0.0,1.0,20.735727,250.6067,0.0,0.0,0.0
3291,20212440.0,56.60322,68.420944,56.86953,56.86953,56.86953,67.625496,67.625496,120.57754,56.602837,69.19823,0.3,69.17032,80.06002,60.08001,0.3,67.68404,0.3,-0.3880592,0.0,1.0,20.735722,250.60664,0.0,0.0,0.0
3293,20212500.0,56.597565,68.39199,56.86371,56.86371,56.86371,67.62549,67.62549,120.57753,56.597237,69.18603,0.3,69.156525,80.06002,60.08001,0.3,67.64157,0.3,-0.3830742,0.0,1.0,20.73572,250.60664,0.0,0.0,0.0
3294,20212560.0,56.59196,68.3631,56.85794,56.85794,56.85794,67.62548,67.62548,120.57752,56.59163,69.17163,0.3,69.14186,80.06002,60.08001,0.3,67.59828,0.3,-0.37807104,0.0,1.0,20.735716,250.60663,0.0,0.0,0.0
3296,20212680.0,56.580975,68.272736,56.84668,56.84668,56.84668,67.62548,67.62548,120.57751,56.580643,69.118576,0.3,69.086716,80.06002,60.08001,0.3,67.47046,0.3,-0.3680854,0.0,1.0,20.735712,250.6066,0.0,0.0,0.0
3299,20212800.0,56.57032,68.21808,56.835693,56.835693,56.835693,67.625465,67.625465,120.57749,56.56999,69.09325,0.3,69.05946,80.06002,60.08001,0.3,67.38976,0.3,-0.35809729,0.0,1.0,20.735706,250.60657,0.0,0.0,0.0
3301,20212920.0,56.55999,68.13063,56.825035,56.825035,56.825035,67.625465,67.625465,120.57748,56.55966,69.04167,0.3,69.00574,80.06002,60.08001,0.3,67.26617,0.3,-0.34811166,0.0,1.0,20.735703,250.60655,0.0,0.0,0.0
3303,20213040.0,56.54988,68.078995,56.81465,56.81465,56.81465,67.62545,67.62545,120.57746,56.549606,69.0175,0.3,68.9796,80.06002,60.08001,0.3,67.19025,0.3,-0.33812353,0.0,1.0,20.735697,250.60652,0.0,0.0,0.0
3305,20213100.0,56.544994,68.03647,56.8096,56.8096,56.8096,67.62545,67.62545,120.57746,56.54472,68.99124,0.3,68.95296,80.06002,60.08001,0.3,67.129776,0.3,-0.3331396,0.0,1.0,20.735697,250.60649,0.0,0.0,0.0
3306,20213160.0,56.54016,67.994286,56.804604,56.804604,56.804604,67.62545,67.62545,120.57745,56.539886,68.96735,0.3,68.927246,80.06002,60.08001,0.3,67.07061,0.3,-0.32813793,0.0,1.0,20.735695,250.60649,0.0,0.0,0.0
3308,20213280.0,56.530712,67.94545,56.794823,56.794823,56.794823,67.62544,67.62544,120.577446,56.530437,68.94433,0.3,68.90219,80.06002,60.08001,0.3,66.999146,0.3,-0.31814975,0.0,1.0,20.735691,250.60648,0.0,0.0,0.0
3310,20213400.0,56.521538,67.86333,56.78532,56.78532,56.78532,67.62544,67.62544,120.57744,56.521263,68.89555,0.3,68.851105,80.06002,60.08001,0.3,66.88341,0.3,-0.30817315,0.0,1.0,20.73569,250.60648,0.0,0.0,0.0
3314,20213520.0,56.512695,67.81702,56.776146,56.776146,56.776146,67.625435,67.625435,120.57743,56.51242,68.87358,0.3,68.82705,80.06002,60.08001,0.3,66.81595,0.3,-0.29817602,0.0,1.0,20.735687,250.60645,0.0,0.0,0.0
3316,20213640.0,56.504128,67.73726,56.767303,56.767303,56.767303,67.625435,67.625435,120.57743,56.503853,68.826004,0.3,68.777115,80.06002,60.08001,0.3,66.70361,0.3,-0.28819042,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
3317,20213700.0,56.49995,67.71539,56.762962,56.762962,56.762962,67.625435,67.625435,120.57743,56.499733,68.81661,0.3,68.766075,80.06002,60.08001,0.3,66.672356,0.3,-0.28320545,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
3318,20213760.0,56.49583,67.69342,56.758736,56.758736,56.758736,67.625435,67.625435,120.57743,56.495613,68.80508,0.3,68.75404,80.06002,60.08001,0.3,66.64017,0.3,-0.27820227,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
3320,20213880.0,56.487923,67.61592,56.75044,56.75044,56.75044,67.625435,67.625435,120.57744,56.487648,68.75871,0.3,68.70526,80.06002,60.08001,0.3,66.53118,0.3,-0.2682167,0.0,1.0,20.735685,250.60648,0.0,0.0,0.0
3322,20214000.0,56.480232,67.57439,56.742474,56.742474,56.742474,67.625435,67.625435,120.57744,56.48001,68.73877,0.3,68.68318,80.06002,60.08001,0.3,66.471466,0.3,-0.25822315,0.0,1.0,20.735687,250.60648,0.0,0.0,0.0
3325,20214120.0,56.473034,67.49896,56.73484,56.73484,56.73484,67.62544,67.62544,120.577446,56.472816,68.69351,0.3,68.63545,80.06002,60.08001,0.3,66.365616,0.3,-0.24500327,0.0,1.0,20.73569,250.60648,0.0,0.0,0.0
3327,20214240.0,56.46633,67.45958,56.727585,56.727585,56.727585,67.62544,67.62544,120.577446,56.466167,68.67439,0.3,68.61419,80.06002,60.08001,0.3,66.30926,0.3,-0.2278846,0.0,1.0,20.735691,250.60649,0.0,0.0,0.0
3329,20214300.0,56.463203,67.422775,56.724182,56.724182,56.724182,67.62545,67.62545,120.57745,56.463036,68.651215,0.3,68.59035,80.06002,60.08001,0.3,66.25723,0.3,-0.21930778,0.0,1.0,20.735693,250.60649,0.0,0.0,0.0
3331,20214360.0,56.460182,67.38619,56.720886,56.720886,56.720886,67.62545,67.62545,120.57746,56.45996,68.63023,0.3,68.5675,80.06002,60.08001,0.3,66.20642,0.3,-0.21098304,0.0,1.0,20.735695,250.60649,0.0,0.0,0.0
3332,20214480.0,56.454468,67.34889,56.714676,56.714676,56.714676,67.62545,67.62545,120.57746,56.4543,68.61199,0.3,68.54712,80.06002,60.08001,0.3,66.153366,0.3,-0.19546627,0.0,1.0,20.735695,250.60652,0.0,0.0,0.0
3334,20214600.0,56.44914,67.27748,56.708965,56.708965,56.708965,67.62546,67.62546,120.57747,56.448975,68.568924,0.3,68.50142,80.06002,60.08001,0.3,66.05344,0.3,-0.18157987,0.0,1.0,20.735699,250.60652,0.0,0.0,0.0
3337,20214720.0,56.444138,67.24211,56.703583,56.703583,56.703583,67.62546,67.62546,120.57748,56.44403,68.55145,0.3,68.481804,80.06002,60.08001,0.3,66.00334,0.3,-0.16932335,0.0,1.0,20.7357,250.60655,0.0,0.0,0.0
3339,20214840.0,56.43947,67.172455,56.698586,56.698586,56.698586,67.625465,67.625465,120.577484,56.43936,68.50927,0.3,68.43698,80.06002,60.08001,0.3,65.906006,0.3,-0.15874435,0.0,1.0,20.735703,250.60655,0.0,0.0,0.0
3341,20214900.0,56.43727,67.155754,56.69622,56.69622,56.69622,67.625465,67.625465,120.577484,56.43711,68.502014,0.3,68.428085,80.06002,60.08001,0.3,65.882935,0.3,-0.15408713,0.0,1.0,20.735704,250.60657,0.0,0.0,0.0
3342,20214960.0,56.435074,67.13895,56.693916,56.693916,56.693916,67.625465,67.625465,120.577484,56.434967,68.49263,0.3,68.4182,80.06002,60.08001,0.3,65.85887,0.3,-0.14982697,0.0,1.0,20.735704,250.60657,0.0,0.0,0.0
3345,20215080.0,56.430847,67.071045,56.689465,56.689465,56.689465,67.62547,67.62547,120.5775,56.430737,68.45137,0.3,68.3743,80.06002,60.08001,0.3,65.76406,0.3,-0.14257662,0.0,1.0,20.735706,250.60657,0.0,0.0,0.0
3346,20215200.0,56.426834,67.0393,56.685234,56.685234,56.685234,67.62547,67.62547,120.5775,56.426674,68.4355,0.3,68.35623,80.06002,60.08001,0.3,65.71973,0.3,-0.13699247,0.0,1.0,20.735708,250.6066,0.0,0.0,0.0
3349,20215320.0,56.42283,66.97305,56.681114,56.681114,56.681114,67.62548,67.62548,120.57751,56.422714,68.395065,0.3,68.31316,80.06002,60.08001,0.3,65.62723,0.3,-0.1330667,0.0,1.0,20.735712,250.6066,0.0,0.0,0.0
3351,20215440.0,56.418926,66.942894,56.677162,56.677162,56.677162,67.62548,67.62548,120.577515,56.418816,68.379906,0.3,68.29581,80.06002,60.08001,0.3,65.58548,0.3,-0.13080715,0.0,1.0,20.735714,250.60663,0.0,0.0,0.0
3353,20215500.0,56.417004,66.91043,56.675182,56.675182,56.675182,67.62548,67.62548,120.577515,56.41684,68.35898,0.3,68.27416,80.06002,60.08001,0.3,65.53978,0.3,-0.13030463,0.0,1.0,20.735716,250.60663,0.0,0.0,0.0
3354,20215560.0,56.415024,66.87819,56.67326,56.67326,56.67326,67.62549,67.62549,120.57752,56.414917,68.3403,0.3,68.25351,80.06002,60.08001,0.3,65.495285,0.3,-0.13021466,0.0,1.0,20.735716,250.60663,0.0,0.0,0.0
3356,20215680.0,56.41107,66.849625,56.669304,56.669304,56.669304,67.62549,67.62549,120.57752,56.41096,68.32585,0.3,68.23681,80.06002,60.08001,0.3,65.455894,0.3,-0.13128403,0.0,1.0,20.735718,250.60664,0.0,0.0,0.0
3362,20215800.0,56.407005,66.78639,56.66535,56.66535,56.66535,67.625496,67.625496,120.57754,56.4069,68.28702,0.3,68.195335,80.06002,60.08001,0.3,65.36778,0.3,-0.13402046,0.0,1.0,20.73572,250.60664,0.0,0.0,0.0
3363,20215920.0,56.402832,66.75926,56.661285,56.661285,56.661285,67.625496,67.625496,120.57754,56.402664,68.273224,0.3,68.17929,80.06002,60.08001,0.3,65.3307,0.3,-0.13841876,0.0,1.0,20.735722,250.60667,0.0,0.0,0.0
3365,20216040.0,56.398438,66.6974,56.657112,56.657112,56.657112,67.6255,67.6255,120.577545,56.39827,68.23516,0.3,68.13848,80.06002,60.08001,0.3,65.24463,0.3,-0.14448412,0.0,1.0,20.735725,250.60667,0.0,0.0,0.0
3367,20216100.0,56.39613,66.684555,56.654915,56.654915,56.654915,67.6255,67.6255,120.57755,56.395966,68.229614,0.3,68.131226,80.06002,60.08001,0.3,65.22765,0.3,-0.14813408,0.0,1.0,20.735725,250.6067,0.0,0.0,0.0
3368,20216160.0,56.39377,66.671646,56.65266,56.65266,56.65266,67.6255,67.6255,120.57755,56.3936,68.221924,0.3,68.12305,80.06002,60.08001,0.3,65.20964,0.3,-0.1522114,0.0,1.0,20.735727,250.6067,0.0,0.0,0.0
3371,20216280.0,56.388824,66.61105,56.64805,56.64805,56.64805,67.6255,67.6255,120.57756,56.388657,68.18451,0.3,68.08295,80.06002,60.08001,0.3,65.12543,0.3,-0.16160566,0.0,1.0,20.73573,250.6067,0.0,0.0,0.0
3373,20216400.0,56.383495,66.58666,56.643105,56.643105,56.643105,67.62552,67.62552,120.57756,56.38333,68.17199,0.3,68.068054,80.06002,60.08001,0.3,65.09247,0.3,-0.17266178,0.0,1.0,20.735731,250.60674,0.0,0.0,0.0
3375,20216520.0,56.37784,66.52728,56.63777,56.63777,56.63777,67.62552,67.62552,120.577576,56.377617,68.13524,0.3,68.02862,80.06002,60.08001,0.3,65.01001,0.3,-0.18538502,0.0,1.0,20.735733,250.60674,0.0,0.0,0.0
3377,20216640.0,56.371685,66.50404,56.63212,56.63212,56.63212,67.62553,67.62553,120.577576,56.371468,68.123215,0.3,68.01428,80.06002,60.08001,0.3,64.97893,0.3,-0.19977008,0.0,1.0,20.735735,250.60675,0.0,0.0,0.0
3379,20216700.0,56.368446,66.47476,56.629097,56.629097,56.629097,67.62553,67.62553,120.57758,56.368225,68.104034,0.3,67.99434,80.06002,60.08001,0.3,64.93794,0.3,-0.20757471,0.0,1.0,20.735737,250.60675,0.0,0.0,0.0
3380,20216760.0,56.365036,66.445816,56.62596,56.62596,56.62596,67.62553,67.62553,120.57758,56.36482,68.08707,0.3,67.97539,80.06002,60.08001,0.3,64.89818,0.3,-0.2158223,0.0,1.0,20.735739,250.60675,0.0,0.0,0.0
3382,20216880.0,56.35784,66.423676,56.619316,56.619316,56.619316,67.625534,67.625534,120.57759,56.35762,68.075424,0.3,67.96155,80.06002,60.08001,0.3,64.86879,0.3,-0.23353629,0.0,1.0,20.735739,250.60678,0.0,0.0,0.0
3384,20217000.0,56.350044,66.36655,56.612175,56.612175,56.612175,67.625534,67.625534,120.5776,56.349823,68.03993,0.3,67.92331,80.06002,60.08001,0.3,64.78963,0.3,-0.25289875,0.0,1.0,20.735743,250.60678,0.0,0.0,0.0
3388,20217120.0,56.341583,66.3454,56.604378,56.604378,56.604378,67.62554,67.62554,120.5776,56.341362,68.02873,0.3,67.90991,80.06002,60.08001,0.3,64.76178,0.3,-0.27396026,0.0,1.0,20.735744,250.60681,0.0,0.0,0.0
3389,20217240.0,56.332466,66.28926,56.59597,56.59597,56.59597,67.62554,67.62554,120.577614,56.33219,67.99374,0.3,67.872116,80.06002,60.08001,0.3,64.68399,0.3,-0.29667017,0.0,1.0,20.735746,250.60681,0.0,0.0,0.0
3391,20217300.0,56.32763,66.279205,56.591522,56.591522,56.591522,67.62555,67.62555,120.577614,56.327354,67.9895,0.3,67.866135,80.06002,60.08001,0.3,64.67136,0.3,-0.30862722,0.0,1.0,20.735748,250.60683,0.0,0.0,0.0
3392,20217360.0,56.32258,66.26916,56.586853,56.586853,56.586853,67.62554,67.62554,120.577614,56.322304,67.98308,0.3,67.85915,80.06002,60.08001,0.3,64.65774,0.3,-0.32104212,0.0,1.0,20.735748,250.60681,0.0,0.0,0.0
3394,20217480.0,56.31192,66.2139,56.57702,56.57702,56.57702,67.62555,67.62555,120.57763,56.311592,67.94853,0.3,67.821915,80.06002,60.08001,0.3,64.58127,0.3,-0.3470809,0.0,1.0,20.73575,250.60683,0.0,0.0,0.0
3396,20217600.0,56.300438,66.19484,56.566418,56.566418,56.566418,67.62555,67.62555,120.57764,56.30011,67.93831,0.3,67.80944,80.06002,60.08001,0.3,64.55666,0.3,-0.37450618,0.0,1.0,20.735752,250.60683,0.0,0.0,0.0
3401,20217720.0,56.288353,66.14023,56.554882,56.554882,56.554882,67.62556,67.62556,120.577644,56.288025,67.904144,0.3,67.77252,80.06002,60.08001,0.3,64.481186,0.3,-0.39368755,0.0,1.0,20.735756,250.60686,0.0,0.0,0.0
3404,20217840.0,56.27638,66.121826,56.543015,56.543015,56.543015,67.62556,67.62556,120.577644,56.275993,67.89409,0.3,67.76033,80.06002,60.08001,0.3,64.45763,0.3,-0.39838925,0.0,1.0,20.735758,250.60686,0.0,0.0,0.0
3405,20217900.0,56.270393,66.094864,56.537086,56.537086,56.537086,67.625565,67.625565,120.57765,56.270004,67.87613,0.3,67.74165,80.06002,60.08001,0.3,64.42,0.3,-0.39901093,0.0,1.0,20.73576,250.60689,0.0,0.0,0.0
3407,20217960.0,56.26435,66.06816,56.531097,56.531097,56.531097,67.625565,67.625565,120.57766,56.26402,67.86041,0.3,67.72391,80.06002,60.08001,0.3,64.38347,0.3,-0.3992854,0.0,1.0,20.73576,250.60689,0.0,0.0,0.0
3408,20218080.0,56.252373,66.050476,56.519066,56.519066,56.519066,67.625565,67.625565,120.57766,56.25199,67.85069,0.3,67.71205,80.06002,60.08001,0.3,64.36111,0.3,-0.39944032,0.0,1.0,20.735762,250.6069,0.0,0.0,0.0
3410,20218200.0,56.2404,65.997635,56.50709,56.50709,56.50709,67.62557,67.62557,120.57767,56.240013,67.81746,0.3,67.67607,80.06002,60.08001,0.3,64.28816,0.3,-0.39946836,0.0,1.0,20.735765,250.6069,0.0,0.0,0.0
3413,20218320.0,56.22837,65.98065,56.495064,56.495064,56.495064,67.62557,67.62557,120.577675,56.22798,67.80812,0.3,67.664536,80.06002,60.08001,0.3,64.266846,0.3,-0.39947164,0.0,1.0,20.735767,250.60693,0.0,0.0,0.0
3415,20218440.0,56.21634,65.92847,56.483086,56.483086,56.483086,67.62558,67.62558,120.57768,56.21601,67.77527,0.3,67.628876,80.06002,60.08001,0.3,64.194885,0.3,-0.3994736,0.0,1.0,20.73577,250.60693,0.0,0.0,0.0
3417,20218500.0,56.21035,65.92034,56.477097,56.477097,56.477097,67.62559,67.62559,120.57769,56.210022,67.771866,0.3,67.62377,80.06002,60.08001,0.3,64.185326,0.3,-0.39947298,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
3418,20218560.0,56.20436,65.91222,56.471054,56.471054,56.471054,67.62559,67.62559,120.5777,56.204033,67.766266,0.3,67.617676,80.06002,60.08001,0.3,64.17473,0.3,-0.3994726,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
3421,20218680.0,56.192333,65.86074,56.459084,56.459084,56.459084,67.62559,67.62559,120.5777,56.192,67.73369,0.3,67.58241,80.06002,60.08001,0.3,64.1037,0.3,-0.3994737,0.0,1.0,20.735775,250.60698,0.0,0.0,0.0
3422,20218800.0,56.18036,65.84685,56.447105,56.447105,56.447105,67.62558,67.62558,120.57768,56.18003,67.730835,0.3,67.57153,80.06002,60.08001,0.3,64.08458,0.3,-0.39947653,0.0,1.0,20.73576,250.60693,0.0,0.0,0.0
3425,20218920.0,56.16838,65.7957,56.435074,56.435074,56.435074,67.625595,67.625595,120.57771,56.168,67.698425,0.3,67.536545,80.06002,60.08001,0.3,64.01449,0.3,-0.39947355,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
3427,20219040.0,56.156353,65.780815,56.423103,56.423103,56.423103,67.6256,67.6256,120.57772,56.15602,67.689964,0.3,67.52594,80.06002,60.08001,0.3,63.99636,0.3,-0.3994724,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
3429,20219100.0,56.150368,65.75549,56.417114,56.417114,56.417114,67.6256,67.6256,120.57773,56.150036,67.67288,0.3,67.508194,80.06002,60.08001,0.3,63.961258,0.3,-0.39947313,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
3430,20219160.0,56.14438,65.7305,56.41107,56.41107,56.41107,67.6256,67.6256,120.57773,56.143993,67.65794,0.3,67.49133,80.06002,60.08001,0.3,63.9272,0.3,-0.3994736,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
3432,20219280.0,56.132347,65.71611,56.399094,56.399094,56.399094,67.62561,67.62561,120.577736,56.13202,67.64959,0.3,67.481,80.06002,60.08001,0.3,63.91001,0.3,-0.39947245,0.0,1.0,20.735788,250.60704,0.0,0.0,0.0
3435,20219400.0,56.120373,65.6664,56.387066,56.387066,56.387066,67.62562,67.62562,120.57774,56.119987,67.61789,0.3,67.44667,80.06002,60.08001,0.3,63.84173,0.3,-0.39947358,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
3437,20219520.0,56.108345,65.6526,56.37509,56.37509,56.37509,67.62562,67.62562,120.57775,56.108013,67.609764,0.3,67.436676,80.06002,60.08001,0.3,63.825417,0.3,-0.39947236,0.0,1.0,20.735792,250.60709,0.0,0.0,0.0
3439,20219640.0,56.096367,65.60344,56.36306,56.36306,56.36306,67.625626,67.625626,120.57776,56.095985,67.57834,0.3,67.40262,80.06002,60.08001,0.3,63.757904,0.3,-0.39947355,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
3441,20219700.0,56.090378,65.59685,56.35707,56.35707,56.35707,67.625626,67.625626,120.57777,56.089996,67.57555,0.3,67.398224,80.06002,60.08001,0.3,63.750763,0.3,-0.39947313,0.0,1.0,20.735798,250.60712,0.0,0.0,0.0
3442,20219760.0,56.084335,65.590256,56.351086,56.351086,56.351086,67.625626,67.625626,120.57777,56.084007,67.57054,0.3,67.39284,80.06002,60.08001,0.3,63.74247,0.3,-0.39947233,0.0,1.0,20.735798,250.60712,0.0,0.0,0.0
3444,20219880.0,56.072365,65.54164,56.33911,56.33911,56.33911,67.62563,67.62563,120.577774,56.072033,67.53945,0.3,67.359116,80.06002,60.08001,0.3,63.67578,0.3,-0.39947352,0.0,1.0,20.7358,250.60712,0.0,0.0,0.0
3446,20220000.0,56.060387,65.52901,56.32708,56.32708,56.32708,67.62563,67.62563,120.577774,56.060005,67.531815,0.3,67.34955,80.06002,60.08001,0.3,63.66117,0.3,-0.39947233,0.0,1.0,20.735802,250.60715,0.0,0.0,0.0
3450,20220120.0,56.048355,65.48089,56.315105,56.315105,56.315105,67.62563,67.62563,120.57778,56.048027,67.500946,0.3,67.3161,80.06002,60.08001,0.3,63.595196,0.3,-0.3994735,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
3452,20220240.0,56.036385,65.46875,56.303078,56.303078,56.303078,67.62564,67.62564,120.57779,56.035995,67.49358,0.3,67.306816,80.06002,60.08001,0.3,63.581352,0.3,-0.39947236,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
3453,20220300.0,56.030396,65.44479,56.29709,56.29709,56.29709,67.62564,67.62564,120.5778,56.03001,67.477264,0.3,67.289734,80.06002,60.08001,0.3,63.54823,0.3,-0.39947304,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
3454,20220360.0,56.024353,65.42117,56.2911,56.2911,56.2911,67.62564,67.62564,120.5778,56.024025,67.46304,0.3,67.273636,80.06002,60.08001,0.3,63.51615,0.3,-0.3994735,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
3456,20220480.0,56.012375,65.40948,56.279068,56.279068,56.279068,67.62564,67.62564,120.5778,56.011993,67.4559,0.3,67.26452,80.06002,60.08001,0.3,63.503075,0.3,-0.3994723,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
3458,20220600.0,56.000347,65.36246,56.267097,56.267097,56.267097,67.62565,67.62565,120.577805,56.000015,67.42563,0.3,67.23161,80.06002,60.08001,0.3,63.438583,0.3,-0.39947346,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
3461,20220720.0,55.988373,65.35125,56.255066,56.255066,56.255066,67.62565,67.62565,120.57781,55.987988,67.41882,0.3,67.22272,80.06002,60.08001,0.3,63.42617,0.3,-0.39947242,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
3463,20220840.0,55.97634,65.30379,56.243088,56.243088,56.243088,67.625694,67.625694,120.57789,55.976013,67.391136,0.3,67.19003,80.06002,60.08001,0.3,63.362286,0.3,-0.3994745,0.0,1.0,20.735834,250.60735,0.0,0.0,0.0
3465,20220900.0,55.970352,65.299835,56.237103,56.237103,56.237103,67.625656,67.625656,120.57782,55.970024,67.388664,0.3,67.18613,80.06002,60.08001,0.3,63.356903,0.3,-0.39947307,0.0,1.0,20.735815,250.60722,0.0,0.0,0.0
3467,20220960.0,55.964367,65.29445,56.231117,56.231117,56.231117,67.62565,67.62565,120.57781,55.964035,67.38422,0.3,67.18135,80.06002,60.08001,0.3,63.350533,0.3,-0.39947236,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
3468,20221080.0,55.95234,65.24831,56.219086,56.219086,56.219086,67.625656,67.625656,120.57782,55.952007,67.354385,0.3,67.14889,80.06002,60.08001,0.3,63.287304,0.3,-0.39947346,0.0,1.0,20.735815,250.60722,0.0,0.0,0.0
3470,20221200.0,55.94036,65.23804,56.207108,56.207108,56.207108,67.625656,67.625656,120.57782,55.940033,67.34779,0.3,67.14043,80.06002,60.08001,0.3,63.27626,0.3,-0.39947233,0.0,1.0,20.735815,250.60722,0.0,0.0,0.0
3473,20221320.0,55.928387,65.192276,56.19508,56.19508,56.19508,67.625656,67.625656,120.57782,55.928,67.31819,0.3,67.108185,80.06002,60.08001,0.3,63.21364,0.3,-0.39947346,0.0,1.0,20.735817,250.60722,0.0,0.0,0.0
3475,20221440.0,55.91636,65.20288,56.183105,56.183105,56.183105,67.62514,67.62514,120.57689,55.916027,67.319016,0.3,67.099945,80.06002,60.08001,0.3,63.2032,0.3,-0.3994763,0.0,1.0,20.735472,250.60544,0.0,0.0,0.0
3477,20221500.0,55.91037,65.24017,56.177116,56.177116,56.177116,67.623146,67.623146,120.57334,55.91004,67.33159,0.3,67.08352,80.06002,60.08001,0.3,63.171673,0.3,-0.3996518,0.0,1.0,20.733952,250.59866,0.0,0.0,0.0
3478,20221560.0,55.90438,65.1519,56.171074,56.171074,56.171074,67.625565,67.625565,120.57766,55.904,67.32555,0.3,67.06792,80.06002,60.08001,0.3,63.141186,0.3,-0.39946222,0.0,1.0,20.735613,250.60689,0.0,0.0,0.0
3481,20221680.0,55.89235,65.138664,56.1591,56.1591,56.1591,67.62565,67.62565,120.57781,55.89202,67.31792,0.3,67.059845,80.06002,60.08001,0.3,63.131298,0.3,-0.39947158,0.0,1.0,20.735815,250.6072,0.0,0.0,0.0
3482,20221800.0,55.88038,65.093506,56.147125,56.147125,56.147125,67.62565,67.62565,120.57781,55.880047,67.287476,0.3,67.027985,80.06002,60.08001,0.3,63.06983,0.3,-0.3994733,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
3485,20221920.0,55.868347,65.08423,56.135094,56.135094,56.135094,67.62565,67.62565,120.577805,55.86802,67.280334,0.3,67.02013,80.06002,60.08001,0.3,63.060547,0.3,-0.3994722,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
3487,20222040.0,55.85637,65.03951,56.12312,56.12312,56.12312,67.62564,67.62564,120.5778,55.855988,67.25018,0.3,66.98849,80.06002,60.08001,0.3,62.999573,0.3,-0.39947334,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
3489,20222100.0,55.850384,65.035065,56.117134,56.117134,56.117134,67.62565,67.62565,120.577805,55.85,67.247986,0.3,66.98514,80.06002,60.08001,0.3,62.99578,0.3,-0.3994731,0.0,1.0,20.73581,250.6072,0.0,0.0,0.0
3490,20222160.0,55.84434,65.03078,56.11109,56.11109,56.11109,67.62564,67.62564,120.57779,55.84401,67.24359,0.3,66.9808,80.06002,60.08001,0.3,62.99089,0.3,-0.39947215,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
