,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
3493,20222280.0,55.832367,64.9865,56.099113,56.099113,56.099113,67.62563,67.62563,120.57778,55.83204,67.21376,0.3,66.949326,80.06002,60.08001,0.3,62.930466,0.3,-0.39947334,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
3495,20222400.0,55.820335,64.9781,56.087082,56.087082,56.087082,67.62563,67.62563,120.577774,55.820007,67.207275,0.3,66.941795,80.06002,60.08001,0.3,62.922283,0.3,-0.39947218,0.0,1.0,20.735802,250.60712,0.0,0.0,0.0
3497,20222520.0,55.80836,64.934204,56.07511,56.07511,56.07511,67.625626,67.625626,120.57777,55.80803,67.17778,0.3,66.91054,80.06002,60.08001,0.3,62.86235,0.3,-0.3994733,0.0,1.0,20.7358,250.60712,0.0,0.0,0.0
3499,20222640.0,55.796387,64.92613,56.06308,56.06308,56.06308,67.625626,67.625626,120.57776,55.796,67.17146,0.3,66.90318,80.06002,60.08001,0.3,62.854717,0.3,-0.39947218,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
3501,20222700.0,55.790344,64.90422,56.05709,56.05709,56.05709,67.625626,67.625626,120.57777,55.790016,67.15581,0.3,66.88719,80.06002,60.08001,0.3,62.824448,0.3,-0.39947286,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
3502,20222760.0,55.784355,64.88263,56.0511,56.0511,56.0511,67.62562,67.62562,120.57775,55.784027,67.14224,0.3,66.87215,80.06002,60.08001,0.3,62.79528,0.3,-0.3994733,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
3504,20222880.0,55.77238,64.87494,56.039074,56.039074,56.039074,67.62562,67.62562,120.57774,55.771996,67.13625,0.3,66.86489,80.06002,60.08001,0.3,62.788086,0.3,-0.39947233,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
3506,20223000.0,55.760353,64.83182,56.0271,56.0271,56.0271,67.62561,67.62561,120.57774,55.76002,67.1073,0.3,66.834015,80.06002,60.08001,0.3,62.7292,0.3,-0.39947328,0.0,1.0,20.735788,250.60706,0.0,0.0,0.0
3510,20223120.0,55.748375,64.82434,56.01512,56.01512,56.01512,67.62561,67.62561,120.57773,55.747993,67.101425,0.3,66.826935,80.06002,60.08001,0.3,62.72239,0.3,-0.39947215,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
3511,20223240.0,55.736343,64.781494,56.003094,56.003094,56.003094,67.6256,67.6256,120.57773,55.736015,67.07269,0.3,66.79623,80.06002,60.08001,0.3,62.66394,0.3,-0.39947328,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
3513,20223300.0,55.73036,64.77792,55.99711,55.99711,55.99711,67.6256,67.6256,120.57773,55.730026,67.07094,0.3,66.79326,80.06002,60.08001,0.3,62.6613,0.3,-0.39947265,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
3514,20223360.0,55.724373,64.774414,55.99112,55.99112,55.99112,67.6256,67.6256,120.57772,55.723984,67.06709,0.3,66.78931,80.06002,60.08001,0.3,62.657677,0.3,-0.39947212,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
3516,20223480.0,55.71234,64.731895,55.979088,55.979088,55.979088,67.625595,67.625595,120.57771,55.712013,67.03859,0.3,66.75876,80.06002,60.08001,0.3,62.599617,0.3,-0.39947328,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
3518,20223600.0,55.700363,64.72508,55.967113,55.967113,55.967113,67.625595,67.625595,120.57771,55.700035,67.0332,0.3,66.75195,80.06002,60.08001,0.3,62.593792,0.3,-0.3994721,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
3521,20223720.0,55.688335,64.682846,55.955086,55.955086,55.955086,67.625595,67.625595,120.577705,55.688004,67.00491,0.3,66.72157,80.06002,60.08001,0.3,62.53617,0.3,-0.39947328,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
3524,20223840.0,55.67636,64.6763,55.943108,55.943108,55.943108,67.62559,67.62559,120.577705,55.676033,66.99963,0.3,66.71493,80.06002,60.08001,0.3,62.53073,0.3,-0.3994721,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
3525,20223900.0,55.670372,64.65515,55.93712,55.93712,55.93712,67.625595,67.625595,120.577705,55.670044,66.98453,0.3,66.699326,80.06002,60.08001,0.3,62.501617,0.3,-0.39947277,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
3527,20223960.0,55.664383,64.63428,55.931076,55.931076,55.931076,67.62559,67.62559,120.5777,55.664,66.97157,0.3,66.68466,80.06002,60.08001,0.3,62.47355,0.3,-0.39947325,0.0,1.0,20.735775,250.60698,0.0,0.0,0.0
3528,20224080.0,55.652355,64.62802,55.919106,55.919106,55.919106,67.62559,67.62559,120.5777,55.652023,66.96646,0.3,66.67818,80.06002,60.08001,0.3,62.468548,0.3,-0.3994721,0.0,1.0,20.735775,250.60696,0.0,0.0,0.0
3530,20224200.0,55.64038,64.58633,55.907127,55.907127,55.907127,67.62559,67.62559,120.5777,55.639996,66.938614,0.3,66.64813,80.06002,60.08001,0.3,62.411804,0.3,-0.39947325,0.0,1.0,20.735775,250.60696,0.0,0.0,0.0
3533,20224320.0,55.62835,64.58017,55.895096,55.895096,55.895096,67.62559,67.62559,120.57769,55.62802,66.9335,0.3,66.64171,80.06002,60.08001,0.3,62.407135,0.3,-0.39947206,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
3535,20224440.0,55.616375,64.53865,55.883125,55.883125,55.883125,67.62559,67.62559,120.5777,55.61599,66.905815,0.3,66.61177,80.06002,60.08001,0.3,62.35072,0.3,-0.39947325,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
3537,20224500.0,55.61039,64.535736,55.877136,55.877136,55.877136,67.62559,67.62559,120.5777,55.61,66.904495,0.3,66.60913,80.06002,60.08001,0.3,62.349182,0.3,-0.39947256,0.0,1.0,20.735775,250.60698,0.0,0.0,0.0
3538,20224560.0,55.604347,64.53282,55.871094,55.871094,55.871094,67.62559,67.62559,120.57769,55.604015,66.90103,0.3,66.6055,80.06002,60.08001,0.3,62.34649,0.3,-0.3994721,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
3541,20224680.0,55.59237,64.49157,55.859116,55.859116,55.859116,67.62559,67.62559,120.5777,55.591988,66.87352,0.3,66.575676,80.06002,60.08001,0.3,62.29046,0.3,-0.39947325,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
3542,20224800.0,55.580395,64.485916,55.847145,55.847145,55.847145,67.62559,67.62559,120.5777,55.58001,66.86879,0.3,66.56958,80.06002,60.08001,0.3,62.286667,0.3,-0.39942053,0.0,1.0,20.735775,250.60696,0.0,0.0,0.0
3545,20224920.0,55.56886,64.444824,55.835167,55.835167,55.835167,67.62559,67.62559,120.5777,55.568527,66.84143,0.3,66.539856,80.06002,60.08001,0.3,62.23097,0.3,-0.3873942,0.0,1.0,20.735775,250.60698,0.0,0.0,0.0
3547,20225040.0,55.558422,64.43944,55.8238,55.8238,55.8238,67.62559,67.62559,120.5777,55.55809,66.83693,0.3,66.533875,80.06002,60.08001,0.3,62.22751,0.3,-0.3583157,0.0,1.0,20.735775,250.60698,0.0,0.0,0.0
3549,20225100.0,55.55359,64.41884,55.818413,55.818413,55.818413,67.625595,67.625595,120.577705,55.55326,66.822266,0.3,66.51866,80.06002,60.08001,0.3,62.199326,0.3,-0.34198132,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
3550,20225160.0,55.548973,64.39862,55.813305,55.813305,55.813305,67.625595,67.625595,120.577705,55.5487,66.80974,0.3,66.50432,80.06002,60.08001,0.3,62.17219,0.3,-0.3253725,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
3552,20225280.0,55.540512,64.39346,55.803802,55.803802,55.803802,67.625595,67.625595,120.577705,55.540237,66.80534,0.3,66.49844,80.06002,60.08001,0.3,62.169113,0.3,-0.29240215,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
3555,20225400.0,55.53299,64.35292,55.795288,55.795288,55.795288,67.625595,67.625595,120.57771,55.53277,66.77837,0.3,66.469055,80.06002,60.08001,0.3,62.11418,0.3,-0.2601618,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
3557,20225520.0,55.52645,64.34808,55.78776,55.78776,55.78776,67.625595,67.625595,120.57771,55.52623,66.77414,0.3,66.46334,80.06002,60.08001,0.3,62.11155,0.3,-0.22877948,0.0,1.0,20.735779,250.60701,0.0,0.0,0.0
3559,20225640.0,55.520794,64.30782,55.781113,55.781113,55.781113,67.625595,67.625595,120.57772,55.52063,66.74734,0.3,66.43411,80.06002,60.08001,0.3,62.057053,0.3,-0.19828257,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
3561,20225700.0,55.518265,64.305466,55.77815,55.77815,55.77815,67.6256,67.6256,120.57773,55.518158,66.74635,0.3,66.43181,80.06002,60.08001,0.3,62.056503,0.3,-0.18339507,0.0,1.0,20.735783,250.60704,0.0,0.0,0.0
3562,20225760.0,55.516014,64.30327,55.775402,55.775402,55.775402,67.6256,67.6256,120.57772,55.51585,66.74333,0.3,66.42857,80.06002,60.08001,0.3,62.054855,0.3,-0.16867013,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
3564,20225880.0,55.512062,64.26338,55.77057,55.77057,55.77057,67.6256,67.6256,120.57772,55.511948,66.71669,0.3,66.399506,80.06002,60.08001,0.3,62.000862,0.3,-0.13994783,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
3566,20226000.0,55.508984,64.259094,55.766613,55.766613,55.766613,67.6256,67.6256,120.57772,55.508926,66.71278,0.3,66.39413,80.06002,60.08001,0.3,61.9991,0.3,-0.11213728,0.0,1.0,20.735785,250.60701,0.0,0.0,0.0
3570,20226120.0,55.506676,64.21954,55.76348,55.76348,55.76348,67.6256,67.6256,120.57773,55.506622,66.68636,0.3,66.36529,80.06002,60.08001,0.3,61.94554,0.3,-0.08516376,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
3572,20226240.0,55.505196,64.21565,55.76112,55.76112,55.76112,67.6256,67.6256,120.57773,55.50514,66.68274,0.3,66.36007,80.06002,60.08001,0.3,61.944336,0.3,-0.059102267,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
3573,20226300.0,55.5047,64.19588,55.76024,55.76024,55.76024,67.62561,67.62561,120.577736,55.504646,66.668564,0.3,66.34524,80.06002,60.08001,0.3,61.91725,0.3,-0.046430513,0.0,1.0,20.735788,250.60706,0.0,0.0,0.0
3574,20226360.0,55.504425,64.17642,55.759583,55.759583,55.759583,67.62561,67.62561,120.577736,55.50437,66.65654,0.3,66.33139,80.06002,60.08001,0.3,61.891327,0.3,-0.033930425,0.0,1.0,20.735788,250.60704,0.0,0.0,0.0
3576,20226480.0,55.50437,64.17291,55.75876,55.75876,55.75876,67.62561,67.62561,120.577736,55.50437,66.653076,0.3,66.3264,80.06002,60.08001,0.3,61.89061,0.3,-0.009644258,0.0,1.0,20.735788,250.60704,0.0,0.0,0.0
3578,20226600.0,55.504974,64.13408,55.758648,55.758648,55.758648,67.62561,67.62561,120.57774,55.505028,66.62709,0.3,66.29794,80.06002,60.08001,0.3,61.83815,0.3,0.013729698,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
3581,20226720.0,55.506294,64.13083,55.759254,55.759254,55.759254,67.62561,67.62561,120.57774,55.506348,66.623795,0.3,66.293106,80.06002,60.08001,0.3,61.837875,0.3,0.036262743,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
3583,20226840.0,55.50827,64.09233,55.760513,55.760513,55.760513,67.62562,67.62562,120.57775,55.508324,66.59804,0.3,66.26488,80.06002,60.08001,0.3,61.78591,0.3,0.05788356,0.0,1.0,20.735792,250.60706,0.0,0.0,0.0
3585,20226900.0,55.509476,64.09084,55.761395,55.761395,55.761395,67.625626,67.625626,120.57776,55.509533,66.5977,0.3,66.26306,80.06002,60.08001,0.3,61.78663,0.3,0.0683411,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
3587,20226960.0,55.51085,64.089584,55.762436,55.762436,55.762436,67.62562,67.62562,120.57775,55.510906,66.59518,0.3,66.260254,80.06002,60.08001,0.3,61.786297,0.3,0.07861901,0.0,1.0,20.735792,250.60709,0.0,0.0,0.0
3588,20227080.0,55.513985,64.05145,55.764965,55.764965,55.764965,67.62562,67.62562,120.57776,55.514038,66.56963,0.3,66.23224,80.06002,60.08001,0.3,61.73488,0.3,0.098464325,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
3590,20227200.0,55.517662,64.04904,55.768097,55.768097,55.768097,67.625626,67.625626,120.57776,55.517773,66.56677,0.3,66.227844,80.06002,60.08001,0.3,61.735817,0.3,0.1174058,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
3593,20227320.0,55.52195,64.01131,55.771774,55.771774,55.771774,67.625626,67.625626,120.57777,55.522057,66.541504,0.3,66.20006,80.06002,60.08001,0.3,61.684948,0.3,0.135494,0.0,1.0,20.735798,250.60712,0.0,0.0,0.0
3595,20227440.0,55.526672,64.00927,55.77595,55.77595,55.77595,67.625626,67.625626,120.57777,55.526836,66.53887,0.3,66.19588,80.06002,60.08001,0.3,61.68643,0.3,0.15267895,0.0,1.0,20.735798,250.60712,0.0,0.0,0.0
3597,20227500.0,55.52925,63.99043,55.77826,55.77826,55.77826,67.62563,67.62563,120.577774,55.529366,66.5253,0.3,66.181595,80.06002,60.08001,0.3,61.66072,0.3,0.1609204,0.0,1.0,20.735802,250.60715,0.0,0.0,0.0
3598,20227560.0,55.531944,63.97197,55.780678,55.780678,55.780678,67.62563,67.62563,120.577774,55.532055,66.513824,0.3,66.168304,80.06002,60.08001,0.3,61.636116,0.3,0.16897339,0.0,1.0,20.7358,250.60712,0.0,0.0,0.0
3601,20227680.0,55.537605,63.97032,55.785896,55.785896,55.785896,67.62563,67.62563,120.577774,55.537766,66.51146,0.3,66.16429,80.06002,60.08001,0.3,61.638145,0.3,0.18438183,0.0,1.0,20.735802,250.60712,0.0,0.0,0.0
3602,20227800.0,55.543755,63.93341,55.79155,55.79155,55.79155,67.62563,67.62563,120.57778,55.543922,66.48669,0.3,66.13699,80.06002,60.08001,0.3,61.588486,0.3,0.1988875,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
3605,20227920.0,55.55024,63.93209,55.79765,55.79765,55.79765,67.62563,67.62563,120.57778,55.5504,66.484375,0.3,66.1332,80.06002,60.08001,0.3,61.591015,0.3,0.21253192,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
3607,20228040.0,55.55716,63.89556,55.80413,55.80413,55.80413,67.62564,67.62564,120.57779,55.557323,66.45982,0.3,66.106064,80.06002,60.08001,0.3,61.54185,0.3,0.22527687,0.0,1.0,20.735806,250.60716,0.0,0.0,0.0
3609,20228100.0,55.56073,63.89501,55.807537,55.807537,55.807537,67.62564,67.62564,120.5778,55.560894,66.459885,0.3,66.1048,80.06002,60.08001,0.3,61.54399,0.3,0.2313057,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
3610,20228160.0,55.564407,63.894684,55.810997,55.810997,55.810997,67.62564,67.62564,120.57779,55.564575,66.4579,0.3,66.102554,80.06002,60.08001,0.3,61.545036,0.3,0.23713651,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
3613,20228280.0,55.571938,63.858536,55.81825,55.81825,55.81825,67.62565,67.62565,120.5778,55.572155,66.43356,0.3,66.07568,80.06002,60.08001,0.3,61.49642,0.3,0.24810511,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
3615,20228400.0,55.57979,63.858044,55.825775,55.825775,55.825775,67.62565,67.62565,120.577805,55.58001,66.4317,0.3,66.07239,80.06002,60.08001,0.3,61.50016,0.3,0.2582023,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
3617,20228520.0,55.588142,63.82228,55.83363,55.83363,55.83363,67.62565,67.62565,120.577805,55.58836,66.407585,0.3,66.0457,80.06002,60.08001,0.3,61.45215,0.3,0.2721936,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
3619,20228640.0,55.59709,63.822227,55.84198,55.84198,55.84198,67.62565,67.62565,120.57781,55.597313,66.40616,0.3,66.04262,80.06002,60.08001,0.3,61.456432,0.3,0.2920012,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
3621,20228700.0,55.601818,63.80432,55.846375,55.846375,55.846375,67.625656,67.625656,120.57782,55.602036,66.39314,0.3,66.028885,80.06002,60.08001,0.3,61.4321,0.3,0.30221978,0.0,1.0,20.735815,250.60722,0.0,0.0,0.0
3622,20228760.0,55.606705,63.786907,55.850933,55.850933,55.850933,67.625656,67.625656,120.57781,55.606926,66.38226,0.3,66.01614,80.06002,60.08001,0.3,61.408916,0.3,0.3123002,0.0,1.0,20.735815,250.6072,0.0,0.0,0.0
3624,20228880.0,55.616814,63.787292,55.860435,55.860435,55.860435,67.62565,67.62565,120.57781,55.61709,66.3811,0.3,66.01329,80.06002,60.08001,0.3,61.41375,0.3,0.3315497,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
3626,20229000.0,55.627472,63.75241,55.870544,55.870544,55.870544,67.625656,67.625656,120.57781,55.6278,66.35748,0.3,65.98708,80.06002,60.08001,0.3,61.366894,0.3,0.34942457,0.0,1.0,20.735815,250.6072,0.0,0.0,0.0
3630,20229120.0,55.63868,63.75318,55.881203,55.881203,55.881203,67.62565,67.62565,120.57781,55.638954,66.356384,0.3,65.98445,80.06002,60.08001,0.3,61.372223,0.3,0.36592117,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
3631,20229240.0,55.65027,63.71868,55.892296,55.892296,55.892296,67.62565,67.62565,120.57781,55.650543,66.33299,0.3,65.958466,80.06002,60.08001,0.3,61.32586,0.3,0.38098687,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
3633,20229300.0,55.6562,63.71923,55.89801,55.89801,55.89801,67.625656,67.625656,120.57782,55.656475,66.33365,0.3,65.95775,80.06002,60.08001,0.3,61.329376,0.3,0.38797417,0.0,1.0,20.735815,250.60722,0.0,0.0,0.0
3634,20229360.0,55.662243,63.71989,55.903885,55.903885,55.903885,67.62565,67.62565,120.577805,55.662575,66.332214,0.3,65.9561,80.06002,60.08001,0.3,61.33185,0.3,0.3946352,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
3636,20229480.0,55.674545,63.685776,55.91581,55.91581,55.91581,67.62565,67.62565,120.57781,55.674934,66.30904,0.3,65.93028,80.06002,60.08001,0.3,61.286034,0.3,0.4068592,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
3638,20229600.0,55.687237,63.687424,55.928112,55.928112,55.928112,67.62565,67.62565,120.577805,55.68757,66.30871,0.3,65.92815,80.06002,60.08001,0.3,61.29252,0.3,0.41765445,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
3641,20229720.0,55.700146,63.653755,55.940746,55.940746,55.940746,67.62565,67.62565,120.577805,55.700478,66.2858,0.3,65.9026,80.06002,60.08001,0.3,61.247253,0.3,0.4270474,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
3644,20229840.0,55.713272,63.65573,55.953655,55.953655,55.953655,67.62564,67.62564,120.5778,55.71366,66.28552,0.3,65.90073,80.06002,60.08001,0.3,61.254284,0.3,0.4350118,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
3645,20229900.0,55.71992,63.638924,55.96019,55.96019,55.96019,67.62565,67.62565,120.577805,55.720253,66.27312,0.3,65.8876,80.06002,60.08001,0.3,61.231377,0.3,0.4384528,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
3647,20229960.0,55.726624,63.622444,55.96678,55.96678,55.96678,67.62564,67.62564,120.5778,55.72695,66.26279,0.3,65.87541,80.06002,60.08001,0.3,61.20957,0.3,0.44155413,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
3649,20230080.0,55.74008,63.6248,55.98008,55.98008,55.98008,67.62564,67.62564,120.57779,55.740463,66.262726,0.3,65.8737,80.06002,60.08001,0.3,61.217148,0.3,0.44667786,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
3650,20230200.0,55.753647,63.591957,55.993538,55.993538,55.993538,67.62564,67.62564,120.57779,55.75398,66.240265,0.3,65.848656,80.06002,60.08001,0.3,61.172985,0.3,0.45037648,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
3653,20230320.0,55.767273,63.59459,56.007103,56.007103,56.007103,67.62564,67.62564,120.57779,55.767654,66.24037,0.3,65.84717,80.06002,60.08001,0.3,61.181007,0.3,0.45266247,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
3655,20230440.0,55.780895,63.56202,56.02067,56.02067,56.02067,67.62564,67.62564,120.57779,55.78128,66.218124,0.3,65.82234,80.06002,60.08001,0.3,61.13739,0.3,0.45352337,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
3657,20230500.0,55.787704,63.5635,56.02748,56.02748,56.02748,67.62564,67.62564,120.5778,55.788036,66.21933,0.3,65.822174,80.06002,60.08001,0.3,61.142166,0.3,0.4534212,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
3658,20230560.0,55.794518,63.565094,56.034294,56.034294,56.034294,67.62563,67.62563,120.57778,55.794846,66.218506,0.3,65.821075,80.06002,60.08001,0.3,61.145958,0.3,0.45296592,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
3660,20230680.0,55.80803,63.53285,56.04792,56.04792,56.04792,67.62564,67.62564,120.57779,55.80836,66.19649,0.3,65.79642,80.06002,60.08001,0.3,61.102783,0.3,0.45098588,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
3664,20230800.0,55.821434,63.5362,56.06143,56.06143,56.06143,67.62563,67.62563,120.57778,55.821762,66.196976,0.3,65.795425,80.06002,60.08001,0.3,61.111847,0.3,0.44758698,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
3665,20230920.0,55.83467,63.504284,56.074837,56.074837,56.074837,67.62564,67.62564,120.57779,55.83506,66.17511,0.3,65.77098,80.06002,60.08001,0.3,61.069164,0.3,0.44276688,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
3667,20231040.0,55.847748,63.507965,56.088074,56.088074,56.088074,67.62564,67.62564,120.57779,55.848076,66.17583,0.3,65.77022,80.06002,60.08001,0.3,61.078667,0.3,0.43652734,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
3669,20231100.0,55.85417,63.491924,56.094612,56.094612,56.094612,67.62564,67.62564,120.5778,55.854504,66.16402,0.3,65.75758,80.06002,60.08001,0.3,61.057022,0.3,0.43288097,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
3670,20231160.0,55.860546,63.476326,56.101147,56.101147,56.101147,67.62564,67.62564,120.57779,55.860878,66.15419,0.3,65.74593,80.06002,60.08001,0.3,61.036537,0.3,0.42886654,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
3672,20231280.0,55.87307,63.489178,56.113945,56.113945,56.113945,67.62536,67.62536,120.577286,55.873398,66.15737,0.3,65.74533,80.06002,60.08001,0.3,61.04648,0.3,0.4198071,0.0,1.0,20.735704,250.60616,0.0,0.0,0.0
3674,20231400.0,55.88521,63.44957,56.126415,56.126415,56.126415,67.62565,67.62565,120.5778,55.88554,66.136,0.3,65.72133,80.06002,60.08001,0.3,61.004837,0.3,0.4093576,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
3678,20231520.0,55.897076,63.453804,56.138664,56.138664,56.138664,67.62565,67.62565,120.577805,55.89735,66.13721,0.3,65.72094,80.06002,60.08001,0.3,61.015114,0.3,0.39738032,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
3679,20231640.0,55.908447,63.422653,56.150475,56.150475,56.150475,67.62565,67.62565,120.57781,55.908775,66.11578,0.3,65.69699,80.06002,60.08001,0.3,60.973858,0.3,0.38402486,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
3681,20231700.0,55.913994,63.42485,56.156242,56.156242,56.156242,67.625656,67.625656,120.57782,55.91427,66.117546,0.3,65.69737,80.06002,60.08001,0.3,60.979736,0.3,0.3768338,0.0,1.0,20.735817,250.60722,0.0,0.0,0.0
3682,20231760.0,55.919434,63.427162,56.161903,56.161903,56.161903,67.625656,67.625656,120.57782,55.91971,66.11716,0.3,65.69682,80.06002,60.08001,0.3,60.984627,0.3,0.36926132,0.0,1.0,20.735815,250.60722,0.0,0.0,0.0
3684,20231880.0,55.92987,63.396286,56.172832,56.172832,56.172832,67.62566,67.62566,120.57783,55.930145,66.0959,0.3,65.673035,80.06002,60.08001,0.3,60.943703,0.3,0.35307747,0.0,1.0,20.735819,250.60724,0.0,0.0,0.0
3686,20232000.0,55.93976,63.400955,56.18327,56.18327,56.18327,67.62566,67.62566,120.577835,55.93998,66.097275,0.3,65.673035,80.06002,60.08001,0.3,60.95485,0.3,0.3355282,0.0,1.0,20.735823,250.60724,0.0,0.0,0.0
3689,20232120.0,55.949425,63.370308,56.193268,56.193268,56.193268,67.62567,67.62567,120.57786,55.949646,66.07619,0.3,65.649414,80.06002,60.08001,0.3,60.914368,0.3,0.32454485,0.0,1.0,20.735826,250.60727,0.0,0.0,0.0
3692,20232240.0,55.95915,63.37525,56.202988,56.202988,56.202988,67.62568,67.62568,120.577866,55.959423,66.07767,0.3,65.64953,80.06002,60.08001,0.3,60.92585,0.3,0.3239669,0.0,1.0,20.73583,250.6073,0.0,0.0,0.0
3693,20232300.0,55.964035,63.35987,56.20788,56.20788,56.20788,67.62569,67.62569,120.57788,55.964256,66.066185,0.3,65.63733,80.06002,60.08001,0.3,60.905193,0.3,0.3246274,0.0,1.0,20.735834,250.60732,0.0,0.0,0.0
3694,20232360.0,55.968925,63.34482,56.21277,56.21277,56.21277,67.62569,67.62569,120.57788,55.9692,66.05669,0.3,65.62607,80.06002,60.08001,0.3,60.885693,0.3,0.3252733,0.0,1.0,20.735834,250.60732,0.0,0.0,0.0
3696,20232480.0,55.978706,63.350037,56.222546,56.222546,56.222546,67.625694,67.625694,120.57789,55.97898,66.05838,0.3,65.62634,80.06002,60.08001,0.3,60.897503,0.3,0.32597607,0.0,1.0,20.735838,250.60735,0.0,0.0,0.0
3698,20232600.0,55.98848,63.319878,56.232323,56.232323,56.232323,67.6257,67.6257,120.5779,55.988754,66.03757,0.3,65.60306,80.06002,60.08001,0.3,60.857788,0.3,0.3255832,0.0,1.0,20.735844,250.60738,0.0,0.0,0.0
3701,20232720.0,55.998207,63.32537,56.242104,56.242104,56.242104,67.6257,67.6257,120.57791,55.99848,66.03943,0.3,65.6035,80.06002,60.08001,0.3,60.869873,0.3,0.32400978,0.0,1.0,20.735846,250.60739,0.0,0.0,0.0
3703,20232840.0,56.00782,63.295433,56.251823,56.251823,56.251823,67.62571,67.62571,120.57793,56.008095,66.01872,0.3,65.580315,80.06002,60.08001,0.3,60.83043,0.3,0.32123983,0.0,1.0,20.735851,250.60742,0.0,0.0,0.0
3705,20232900.0,56.012596,63.298233,56.256603,56.256603,56.256603,67.62572,67.62572,120.577934,56.01287,66.02075,0.3,65.581024,80.06002,60.08001,0.3,60.83719,0.3,0.31940973,0.0,1.0,20.735853,250.60742,0.0,0.0,0.0
3706,20232960.0,56.01732,63.301147,56.261436,56.261436,56.261436,67.62572,67.62572,120.577934,56.017593,66.020706,0.3,65.580864,80.06002,60.08001,0.3,60.842903,0.3,0.31727406,0.0,1.0,20.735853,250.60742,0.0,0.0,0.0
3709,20233080.0,56.026657,63.27143,56.270885,56.270885,56.270885,67.625725,67.625725,120.57795,56.02688,66.00011,0.3,65.55779,80.06002,60.08001,0.3,60.803844,0.3,0.31210786,0.0,1.0,20.735859,250.60745,0.0,0.0,0.0
3710,20233200.0,56.035778,63.27736,56.280224,56.280224,56.280224,67.625725,67.625725,120.57796,56.035995,66.00219,0.3,65.5585,80.06002,60.08001,0.3,60.81659,0.3,0.30575237,0.0,1.0,20.73586,250.60748,0.0,0.0,0.0
3713,20233320.0,56.044678,63.247917,56.289345,56.289345,56.289345,67.62575,67.62575,120.57797,56.0449,65.98164,0.3,65.5356,80.06002,60.08001,0.3,60.777863,0.3,0.29818237,0.0,1.0,20.735867,250.6075,0.0,0.0,0.0
3715,20233440.0,56.053246,63.254128,56.29824,56.29824,56.29824,67.62575,67.62575,120.57797,56.053467,65.9839,0.3,65.53642,80.06002,60.08001,0.3,60.790936,0.3,0.28942302,0.0,1.0,20.735867,250.6075,0.0,0.0,0.0
3717,20233500.0,56.05742,63.239296,56.30258,56.30258,56.30258,67.625755,67.625755,120.57799,56.05764,65.97269,0.3,65.52456,80.06002,60.08001,0.3,60.77116,0.3,0.28460175,0.0,1.0,20.73587,250.60753,0.0,0.0,0.0
3718,20233560.0,56.06154,63.224846,56.306866,56.306866,56.306866,67.625755,67.625755,120.57799,56.06176,65.96346,0.3,65.513626,80.06002,60.08001,0.3,60.752483,0.3,0.27946314,0.0,1.0,20.735872,250.60756,0.0,0.0,0.0
3720,20233680.0,56.069504,63.23133,56.315163,56.315163,56.315163,67.625755,67.625755,120.577995,56.069725,65.96588,0.3,65.51462,80.06002,60.08001,0.3,60.76583,0.3,0.26830706,0.0,1.0,20.735874,250.60756,0.0,0.0,0.0
3724,20233800.0,56.077087,63.20227,56.323128,56.323128,56.323128,67.62576,67.62576,120.57801,56.07725,65.94556,0.3,65.49193,80.06002,60.08001,0.3,60.727707,0.3,0.25595033,0.0,1.0,20.735878,250.60757,0.0,0.0,0.0
3725,20233920.0,56.08423,63.208916,56.330704,56.330704,56.330704,67.62577,67.62577,120.57801,56.084393,65.94808,0.3,65.49303,80.06002,60.08001,0.3,60.741333,0.3,0.2423974,0.0,1.0,20.73588,250.60757,0.0,0.0,0.0
3727,20234040.0,56.090927,63.18013,56.337845,56.337845,56.337845,67.62578,67.62578,120.578026,56.091095,65.92787,0.3,65.47045,80.06002,60.08001,0.3,60.70343,0.3,0.22764383,0.0,1.0,20.735884,250.6076,0.0,0.0,0.0
3729,20234100.0,56.094063,63.183483,56.341255,56.341255,56.341255,67.62578,67.62578,120.57803,56.094223,65.930115,0.3,65.4715,80.06002,60.08001,0.3,60.7109,0.3,0.21983385,0.0,1.0,20.735886,250.60764,0.0,0.0,0.0
3730,20234160.0,56.097084,63.186943,56.34455,56.34455,56.34455,67.62578,67.62578,120.578026,56.097244,65.93039,0.3,65.471664,80.06002,60.08001,0.3,60.71727,0.3,0.21169394,0.0,1.0,20.735884,250.6076,0.0,0.0,0.0
3732,20234280.0,56.102795,63.15827,56.350754,56.350754,56.350754,67.625786,67.625786,120.57804,56.102905,65.91023,0.3,65.44914,80.06002,60.08001,0.3,60.6797,0.3,0.19454363,0.0,1.0,20.73589,250.60764,0.0,0.0,0.0
3734,20234400.0,56.107903,63.1653,56.35647,56.35647,56.35647,67.625786,67.625786,120.57804,56.108013,65.912926,0.3,65.450455,80.06002,60.08001,0.3,60.693707,0.3,0.17621616,0.0,1.0,20.73589,250.60764,0.0,0.0,0.0
3738,20234520.0,56.112408,63.13685,56.36158,56.36158,56.36158,67.62579,67.62579,120.57805,56.11252,65.89282,0.3,65.42804,80.06002,60.08001,0.3,60.656353,0.3,0.15664983,0.0,1.0,20.735893,250.60765,0.0,0.0,0.0
3739,20234640.0,56.116253,63.144043,56.366135,56.366135,56.366135,67.625786,67.625786,120.57805,56.116364,65.89557,0.3,65.429474,80.06002,60.08001,0.3,60.670578,0.3,0.13590649,0.0,1.0,20.735893,250.60765,0.0,0.0,0.0
3741,20234700.0,56.117958,63.129707,56.36817,56.36817,56.36817,67.62579,67.62579,120.578064,56.118065,65.88458,0.3,65.41783,80.06002,60.08001,0.3,60.651466,0.3,0.1251052,0.0,1.0,20.735895,250.60768,0.0,0.0,0.0
3742,20234760.0,56.11949,63.1157,56.370037,56.370037,56.370037,67.62579,67.62579,120.578064,56.11955,65.87557,0.3,65.40712,80.06002,60.08001,0.3,60.633392,0.3,0.11396228,0.0,1.0,20.735897,250.60768,0.0,0.0,0.0
3744,20234880.0,56.121964,63.12317,56.373222,56.373222,56.373222,67.62579,67.62579,120.57806,56.12202,65.87859,0.3,65.4086,80.06002,60.08001,0.3,60.64778,0.3,0.09082233,0.0,1.0,20.735895,250.60765,0.0,0.0,0.0
3746,20235000.0,56.123726,63.094826,56.375748,56.375748,56.375748,67.6258,67.6258,120.57807,56.12378,65.85866,0.3,65.38629,80.06002,60.08001,0.3,60.610817,0.3,0.066506095,0.0,1.0,20.7359,250.60771,0.0,0.0,0.0
3749,20235120.0,56.12471,63.10224,56.377563,56.377563,56.377563,67.6258,67.6258,120.578064,56.12471,65.86134,0.3,65.38783,80.06002,60.08001,0.3,60.62526,0.3,0.041094452,0.0,1.0,20.735899,250.60771,0.0,0.0,0.0
3752,20235240.0,56.124878,63.074112,56.37855,56.37855,56.37855,67.6258,67.6258,120.57809,56.124878,65.8414,0.3,65.365585,80.06002,60.08001,0.3,60.58835,0.3,0.014244843,0.0,1.0,20.735903,250.60771,0.0,0.0,0.0
3753,20235300.0,56.124657,63.077957,56.37877,56.37877,56.37877,67.6258,67.6258,120.57809,56.124603,65.8441,0.3,65.36685,80.06002,60.08001,0.3,60.596203,0.3,0.00043380787,0.0,1.0,20.7359,250.60771,0.0,0.0,0.0
3754,20235360.0,56.12416,63.081696,56.37877,56.37877,56.37877,67.6258,67.6258,120.57807,56.12416,65.844536,0.3,65.36718,80.06002,60.08001,0.3,60.60296,0.3,-0.01371999,0.0,1.0,20.7359,250.60771,0.0,0.0,0.0
3756,20235480.0,56.122627,63.05368,56.378113,56.378113,56.378113,67.62581,67.62581,120.57809,56.122513,65.8246,0.3,65.344986,80.06002,60.08001,0.3,60.566154,0.3,-0.042860672,0.0,1.0,20.735903,250.60773,0.0,0.0,0.0
3758,20235600.0,56.1201,63.06126,56.37657,56.37657,56.37657,67.6258,67.6258,120.57807,56.119987,65.82756,0.3,65.346634,80.06002,60.08001,0.3,60.580765,0.3,-0.07318397,0.0,1.0,20.7359,250.60771,0.0,0.0,0.0
3761,20235720.0,56.116417,63.0372,53.966503,53.966503,67.873,67.62581,67.62581,120.57809,56.11631,65.79686,0.3,65.31417,78.08001,64.04003,0.3,60.56533,0.3,386.10602,0.0,1.0,20.735903,250.60773,0.013144779,0.0,550.27637
3764,20235840.0,56.11142,63.12097,53.913933,53.913933,79.83156,67.6258,67.6258,120.57807,56.11125,65.78746,0.3,65.30417,78.08001,64.04003,0.3,60.74858,0.3,391.23956,0.0,1.0,20.735899,250.60771,0.013287059,0.0,1006.20844
3765,20235900.0,56.1084,63.16162,53.895092,53.895092,83.835526,67.6258,67.6258,120.57807,56.10823,65.77054,0.3,65.28682,78.08001,64.04003,0.3,60.846634,0.3,394.29587,0.0,1.0,20.7359,250.60771,0.013397417,0.0,1158.469
3767,20235960.0,56.105103,63.210236,53.877182,53.877182,86.88022,67.6258,67.6258,120.57807,56.10488,65.75555,0.3,65.27034,78.08001,64.04003,0.3,60.96089,0.3,397.12012,0.0,1.0,20.7359,250.60771,0.013499981,0.0,1274.421
3769,20236080.0,56.097633,63.356575,53.84417,53.84417,91.04942,67.62579,67.62579,120.57806,56.097412,65.74681,0.3,65.26056,78.08001,64.04003,0.3,61.26626,0.3,402.0771,0.0,1.0,20.735895,250.60765,0.013682007,0.0,1433.8824
3770,20236200.0,56.08906,63.479675,53.814507,53.814507,93.83566,67.625786,67.625786,120.57805,56.088787,65.715836,0.3,65.227104,78.08001,64.04003,0.3,61.543556,0.3,406.19846,0.0,1.0,20.735893,250.60765,0.013836053,0.0,1541.0791
3773,20236320.0,56.07939,63.64381,53.78781,53.78781,95.71861,67.62578,67.62578,120.578026,56.079117,65.70781,0.3,65.217545,78.08001,64.04003,0.3,61.882317,0.3,409.5779,0.0,1.0,20.735886,250.60764,0.013965251,0.0,1613.704
3775,20236440.0,56.068848,63.777237,53.763863,53.763863,97.079544,67.62577,67.62577,120.57802,56.06852,65.6776,0.3,65.18442,78.08001,64.04003,0.3,62.178177,0.3,412.27844,0.0,1.0,20.735884,250.6076,0.01407161,0.0,1666.5054
3777,20236500.0,56.063244,63.86068,53.75276,53.75276,97.59101,67.62577,67.62577,120.57802,56.062912,65.675125,0.3,65.1803,78.08001,64.04003,0.3,62.349678,0.3,413.39456,0.0,1.0,20.735882,250.6076,0.014116886,0.0,1686.3635
3778,20236560.0,56.05742,63.944725,53.74227,53.74227,98.018166,67.625755,67.625755,120.577995,56.05709,65.67052,0.3,65.17519,78.08001,64.04003,0.3,62.521393,0.3,414.37137,0.0,1.0,20.735876,250.60756,0.014157492,0.0,1703.0118
3780,20236680.0,56.04528,64.07843,53.722824,53.722824,98.18933,67.625755,67.625755,120.57799,56.0449,65.64113,0.3,65.14251,78.08001,64.04003,0.3,62.815773,0.3,415.91818,0.0,1.0,20.735872,250.60753,0.014224916,0.0,1709.5033
3783,20236800.0,56.03237,64.239655,53.70536,53.70536,98.18345,67.62573,67.62573,120.577965,56.03199,65.63458,0.3,65.13356,78.08001,64.04003,0.3,63.14454,0.3,416.975,0.0,1.0,20.735863,250.60748,0.014275722,0.0,1709.936
3785,20236920.0,56.018913,64.366104,53.689648,53.689648,98.17807,67.625725,67.625725,120.57795,56.01853,65.60591,0.3,65.10126,78.08001,64.04003,0.3,63.42271,0.3,417.59326,0.0,1.0,20.735859,250.60745,0.014311599,0.0,1710.3253
3787,20237040.0,56.004906,64.519035,53.67553,53.67553,98.17323,67.62571,67.62571,120.57792,56.004524,65.60004,0.3,65.09268,78.08001,64.04003,0.3,63.73329,0.3,417.8201,0.0,1.0,20.73585,250.60739,0.014334087,0.0,1710.6754
3789,20237100.0,55.997765,64.579025,53.66899,53.66899,98.17098,67.62571,67.62571,120.57792,55.997383,65.5851,0.3,65.07626,78.08001,64.04003,0.3,63.86502,0.3,417.8005,0.0,1.0,20.73585,250.60739,0.014340747,0.0,1710.8367
3790,20237160.0,55.990517,64.63901,53.66279,53.66279,98.16889,67.6257,67.6257,120.5779,55.990074,65.57213,0.3,65.06082,78.08001,64.04003,0.3,63.997078,0.3,417.69907,0.0,1.0,20.735846,250.60738,0.014344615,0.0,1710.9901
3792,20237280.0,55.97574,64.784355,53.651413,53.651413,98.16499,67.62569,67.62569,120.57788,55.975296,65.5668,0.3,65.052536,78.08001,64.04003,0.3,64.29085,0.3,417.27036,0.0,1.0,20.735836,250.60732,0.014344489,0.0,1711.2727
3794,20237400.0,55.960686,64.8979,53.641144,53.641144,98.161476,67.62568,67.62568,120.577866,55.960304,65.539505,0.3,65.02111,78.08001,64.04003,0.3,64.54013,0.3,416.57214,0.0,1.0,20.73583,250.6073,0.014334942,0.0,1711.526
3798,20237520.0,55.945473,65.03528,53.63197,53.63197,97.738014,67.62566,67.62566,120.577835,55.94503,65.53461,0.3,65.013145,78.08001,64.04003,0.3,64.81633,0.3,415.6366,0.0,1.0,20.735823,250.60724,0.014317061,0.0,1694.8364
3800,20237640.0,55.930145,65.1391,53.623787,53.623787,96.94123,67.625656,67.625656,120.57782,55.929703,65.50786,0.3,64.98211,78.08001,64.04003,0.3,65.04457,0.3,414.49875,0.0,1.0,20.735819,250.60722,0.014291942,0.0,1664.3063
3801,20237700.0,55.92251,65.20151,53.62005,53.62005,96.43811,67.625656,67.625656,120.57782,55.92207,65.50671,0.3,64.97876,78.08001,64.04003,0.3,65.16954,0.3,413.86447,0.0,1.0,20.735817,250.60722,0.014277003,0.0,1644.9247
3802,20237760.0,55.914818,65.26204,53.616478,53.616478,95.854355,67.62565,67.62565,120.577805,55.91438,65.50346,0.3,64.97453,78.08001,64.04003,0.3,65.29022,0.3,413.1881,0.0,1.0,20.735811,250.60716,0.014260557,0.0,1622.4452
3804,20237880.0,55.899548,65.350426,53.609997,53.609997,94.45584,67.62564,67.62564,120.57779,55.89911,65.47716,0.3,64.94382,78.08001,64.04003,0.3,65.485886,0.3,411.7334,0.0,1.0,20.735806,250.60715,0.014223833,0.0,1568.5687
3806,20238000.0,55.88444,65.45491,53.604286,53.604286,92.588715,67.625626,67.625626,120.57777,55.884003,65.47308,0.3,64.93657,78.08001,64.04003,0.3,65.69144,0.3,410.1632,0.0,1.0,20.7358,250.60712,0.014182687,0.0,1496.4144
3809,20238120.0,55.869553,65.52193,53.599228,53.599228,90.14822,67.625626,67.625626,120.57776,55.86917,65.447105,0.3,64.9063,78.08001,64.04003,0.3,65.84201,0.3,408.49826,0.0,1.0,20.735796,250.60709,0.014137817,0.0,1402.1016
3811,20238240.0,55.854996,65.59773,53.594833,53.594833,86.81618,67.62561,67.62561,120.57774,55.854614,65.44342,0.3,64.89938,78.08001,64.04003,0.3,65.990654,0.3,406.76788,0.0,1.0,20.73579,250.60706,0.01409014,0.0,1273.0208
3813,20238300.0,55.84791,65.615746,53.59291,53.59291,84.73805,67.62562,67.62562,120.57774,55.847473,65.42958,0.3,64.88394,78.08001,64.04003,0.3,66.03575,0.3,405.8866,0.0,1.0,20.73579,250.60706,0.014065519,0.0,1192.5261
3815,20238360.0,55.84088,65.62833,53.591045,53.591045,82.278,67.62561,67.62561,120.577736,55.84044,65.41783,0.3,64.869446,78.08001,64.04003,0.3,66.0708,0.3,404.99365,0.0,1.0,20.735788,250.60704,0.014040365,0.0,1097.19
3816,20238480.0,55.8272,65.65541,53.587807,53.587807,75.739044,67.6256,67.6256,120.57772,55.82682,65.41442,0.3,64.862854,78.08001,64.04003,0.3,66.12584,0.3,403.1978,0.0,1.0,20.735783,250.60701,0.013989208,0.0,843.1898
3818,20238600.0,55.81413,65.62184,53.585114,53.585114,67.653046,67.625595,67.625595,120.57771,55.813797,65.3891,0.3,64.8333,78.08001,64.04003,0.3,66.08333,0.3,401.40366,0.0,1.0,20.73578,250.60701,0.0139374165,0.0,532.60315
3821,20238720.0,55.801712,65.557846,53.582863,53.582863,53.531662,67.625595,67.625595,120.577705,55.80133,65.3858,0.3,64.82704,78.08001,64.04003,0.3,65.96379,0.3,399.6261,0.0,1.0,20.735777,250.60698,0.013885488,0.0,0.0
3823,20238840.0,55.790016,65.439415,53.5811,53.5811,53.5811,67.62559,67.62559,120.577705,55.789684,65.36075,0.3,64.79781,78.08001,64.04003,0.3,65.76269,0.3,397.89093,0.0,1.0,20.735777,250.60698,0.013834238,0.0,0.0
3825,20238900.0,55.784523,65.39426,53.58039,53.58039,53.58039,67.625595,67.625595,120.577705,55.78419,65.36037,0.3,64.79529,78.08001,64.04003,0.3,65.679855,0.3,397.0462,0.0,1.0,20.735777,250.60698,0.0138090905,0.0,0.0
3826,20238960.0,55.779137,65.34921,53.579784,53.579784,53.579784,67.62559,67.62559,120.5777,55.778862,65.357895,0.3,64.791824,78.08001,64.04003,0.3,65.596794,0.3,396.2154,0.0,1.0,20.735775,250.60696,0.013784231,0.0,0.0
3829,20239080.0,55.769196,65.23825,53.578903,53.578903,53.578903,67.62559,67.62559,120.5777,55.76892,65.33312,0.3,64.762985,78.08001,64.04003,0.3,65.40843,0.3,394.6184,0.0,1.0,20.735775,250.60698,0.013736074,0.0,0.0
3830,20239200.0,55.76024,65.15636,53.57841,53.57841,53.57841,67.62559,67.62559,120.5777,55.76002,65.33043,0.3,64.757324,78.08001,64.04003,0.3,65.256165,0.3,393.11966,0.0,1.0,20.735775,250.60696,0.013690403,0.0,0.0
3833,20239320.0,55.751945,65.05319,53.578194,53.578194,55.43444,67.62559,67.62559,120.577705,55.75167,65.30593,0.3,64.72876,77.0,66.91998,0.3,65.08032,0.3,391.69818,0.0,1.0,20.735775,250.60698,0.013647018,0.0,89.049965
3835,20239440.0,55.74376,65.03061,53.57808,53.57808,69.757706,67.62559,67.62559,120.577705,55.74354,65.303406,0.3,64.72338,77.0,66.91998,0.3,65.04583,0.3,390.30048,0.0,1.0,20.735777,250.60698,0.0136043755,0.0,630.10034
3837,20239500.0,55.739754,65.02342,53.57808,53.57808,73.48482,67.625595,67.625595,120.57771,55.739532,65.290276,0.3,64.708824,77.0,66.91998,0.3,65.04446,0.3,389.61,0.0,1.0,20.735779,250.60698,0.013583274,0.0,773.00244
3838,20239560.0,55.73574,65.02539,53.57808,55.02998,76.946106,67.625595,67.625595,120.577705,55.73552,65.279175,0.3,64.69603,77.0,66.91998,0.3,65.06088,0.3,388.92142,0.0,1.0,20.735777,250.60698,0.013562208,31.462341,904.1199
3840,20239680.0,55.727943,65.089386,53.57808,70.55223,82.07431,67.625595,67.625595,120.577705,55.72767,65.27687,0.3,64.748764,77.0,66.91998,0.3,65.165634,0.3,387.56226,0.0,1.0,20.735779,250.60698,0.013520565,370.9997,1099.9757
3844,20239800.0,55.720253,65.157616,53.578194,78.2793,85.7316,67.625595,67.625595,120.57771,55.72003,65.25292,0.3,64.82379,77.0,66.91998,0.3,65.27396,0.3,386.22427,0.0,1.0,20.73578,250.60701,0.013479491,536.4955,1239.3286
3845,20239920.0,55.712723,65.27407,57.60199,83.56241,88.313934,67.625595,67.625595,120.57772,55.712505,65.25347,0.3,64.951294,77.0,66.91998,0.3,65.44079,0.3,384.90848,108.43339,1.0,20.73578,250.60701,0.013439027,649.0476,1337.67
3847,20240040.0,55.705364,65.391075,69.24991,87.2565,90.26259,67.6256,67.6256,120.57772,55.705147,65.291214,0.3,65.07373,77.0,66.91998,0.3,65.59059,0.3,383.61588,341.81042,1.0,20.735783,250.60701,0.013399209,727.9772,1412.0337
3849,20240100.0,55.701736,65.46968,72.29637,88.67632,91.02086,67.6256,67.6256,120.57773,55.70152,65.33603,0.3,65.15169,77.0,66.91998,0.3,65.68628,0.3,382.9799,407.08755,1.0,20.735786,250.60704,0.013379594,758.2938,1440.8817
3850,20240160.0,55.698166,65.55175,75.131004,89.89734,91.67163,67.6256,67.6256,120.57773,55.69795,65.386185,0.3,65.23166,77.0,66.91998,0.3,65.783615,0.3,382.34735,467.934,1.0,20.735785,250.60704,0.013360072,784.3915,1465.675
3852,20240280.0,55.691082,65.697044,79.83233,91.90097,92.74621,67.62561,67.62561,120.577736,55.690918,65.484184,0.3,65.37273,77.0,66.91998,0.3,65.95067,0.3,381.1037,568.3691,1.0,20.735786,250.60704,0.0133216465,827.28143,1506.6832
3854,20240400.0,55.684216,65.87508,83.115814,93.40105,93.49251,67.62536,67.62536,120.577286,55.684,65.6275,0.3,65.543236,77.0,66.91998,0.3,66.15204,0.3,379.88492,638.48303,1.0,20.735525,250.60622,0.013283923,859.3598,1535.0322
3858,20240520.0,55.677513,66.03279,85.58214,94.5823,94.028915,67.62562,67.62562,120.57774,55.67729,65.75351,0.3,65.69116,77.0,66.91998,0.3,66.32354,0.3,378.69385,691.2605,1.0,20.735792,250.60706,0.013247036,884.66644,1555.46
3859,20240640.0,55.67092,66.21593,87.37988,95.47411,94.332085,67.62562,67.62562,120.57774,55.670757,65.909515,0.3,65.86651,77.0,66.91998,0.3,66.52327,0.3,377.5289,729.668,1.0,20.735792,250.60706,0.0132109,903.72864,1566.8538
3861,20240700.0,55.667736,66.29376,88.1181,95.8482,94.42586,67.62562,67.62562,120.57776,55.66752,65.97594,0.3,65.93984,77.0,66.91998,0.3,66.60649,0.3,376.95786,745.4872,1.0,20.735794,250.60709,0.0131931715,911.74963,1570.3955
3862,20240760.0,55.66455,66.37227,88.7608,96.17872,94.47897,67.62562,67.62562,120.57776,55.66433,66.045746,0.3,66.014824,77.0,66.91998,0.3,66.69043,0.3,376.39136,759.2241,1.0,20.735796,250.60709,0.013175573,918.8191,1572.3434
3864,20240880.0,55.658287,66.55255,89.745895,96.68958,94.428764,67.62562,67.62562,120.57776,55.658066,66.20885,0.3,66.190445,77.0,66.91998,0.3,66.88137,0.3,375.2817,780.24225,1.0,20.735796,250.60709,0.013141074,929.7151,1570.1833
3866,20241000.0,55.65219,66.70328,90.48071,97.07548,94.23848,67.625626,67.625626,120.57777,55.652023,66.346886,0.3,66.33606,77.0,66.91998,0.3,67.0382,0.3,374.20157,795.94794,1.0,20.7358,250.60712,0.013107457,937.9642,1562.7177
3869,20241120.0,55.646255,66.87576,90.93868,97.31394,93.85396,67.625626,67.625626,120.57777,55.646095,66.510635,0.3,66.50964,77.0,66.91998,0.3,67.21503,0.3,373.14795,805.65466,1.0,20.735798,250.60712,0.013074634,943.0086,1547.6991
3872,20241240.0,55.640488,67.01662,91.21977,97.45709,93.318924,67.62563,67.62563,120.57778,55.640327,66.64566,0.3,66.65071,77.0,66.91998,0.3,67.356415,0.3,372.12463,811.61224,1.0,20.735804,250.60715,0.013042725,946.03827,1526.9609
3873,20241300.0,55.637688,67.09753,91.27031,97.47895,92.96994,67.62563,67.62563,120.57778,55.637524,66.726685,0.3,66.7358,77.0,66.91998,0.3,67.436615,0.3,371.62506,812.61786,1.0,20.735804,250.60715,0.013027135,946.4585,1513.3976
3874,20241360.0,55.634888,67.17685,91.270744,97.471596,92.56488,67.62563,67.62563,120.57778,55.63472,66.805565,0.3,66.8199,77.0,66.91998,0.3,67.51358,0.3,371.13086,812.5644,1.0,20.735802,250.60715,0.013011707,946.2616,1497.7017
3876,20241480.0,55.629448,67.303406,91.17269,97.40227,91.62368,67.62564,67.62564,120.57779,55.629284,66.933716,0.3,66.95448,77.0,66.91998,0.3,67.63377,0.3,370.16696,810.35895,1.0,20.735807,250.60716,0.012981598,944.7136,1461.305
3878,20241600.0,55.624176,67.446945,90.852325,97.206436,90.40683,67.62564,67.62564,120.57779,55.62401,67.086426,0.3,67.11752,77.0,66.91998,0.3,67.76522,0.3,369.23422,803.3028,1.0,20.735806,250.60715,0.012952438,940.3998,1414.1796
3881,20241720.0,55.619064,67.554504,90.37838,96.92365,88.931046,67.62565,67.62565,120.577805,55.618904,67.204865,0.3,67.24408,77.0,66.91998,0.3,67.85718,0.3,368.33005,792.9866,1.0,20.73581,250.60716,0.01292415,934.24634,1357.147
3883,20241840.0,55.614067,67.676285,89.65532,96.50106,87.07738,67.62564,67.62564,120.5778,55.613903,67.34758,0.3,67.39926,77.0,66.91998,0.3,67.95517,0.3,367.45755,777.22485,1.0,20.735807,250.60716,0.012896833,925.03265,1285.415
3885,20241900.0,55.61165,67.71875,89.23015,96.254196,86.02159,67.62565,67.62565,120.577805,55.61154,67.39981,0.3,67.45717,77.0,66.91998,0.3,67.98418,0.3,367.03384,768.01434,1.0,20.735811,250.6072,0.01288356,919.6846,1244.6439
3886,20241960.0,55.60929,67.758194,88.746086,95.975914,84.85622,67.62565,67.62565,120.57781,55.609123,67.45271,0.3,67.51528,77.0,66.91998,0.3,68.00884,0.3,366.61615,757.50134,1.0,20.735813,250.6072,0.012870471,913.6424,1199.6052
3888,20242080.0,55.60462,67.85069,87.52034,95.278946,82.09837,67.62565,67.62565,120.577805,55.604507,67.58136,0.3,67.66014,77.0,66.91998,0.3,68.06185,0.3,365.80594,730.85126,1.0,20.73581,250.60716,0.012845071,898.48846,1092.9222
3891,20242200.0,55.60017,67.8981,86.03554,94.44442,78.82477,67.625656,67.625656,120.57782,55.600006,67.6687,0.3,67.76352,77.0,66.91998,0.3,68.06334,0.3,365.0273,698.66925,1.0,20.735815,250.60722,0.012820645,880.40466,966.50055
3894,20242320.0,55.595833,67.951004,84.10661,93.37814,74.86519,67.62565,67.62565,120.577805,55.595665,67.77758,0.3,67.895355,77.0,66.91998,0.3,68.0551,0.3,364.28033,656.7661,1.0,20.735811,250.6072,0.0127972,857.2452,813.5174
3895,20242440.0,55.591656,67.95556,81.73357,92.10719,70.794815,67.625885,67.625885,120.57823,55.591545,67.85179,0.3,67.983025,77.0,66.91998,0.3,67.98742,0.3,363.56393,605.3155,1.0,20.73574,250.60805,0.012774674,829.70764,657.35565
3897,20242500.0,55.589622,67.96138,80.30342,91.34749,68.80849,67.625656,67.625656,120.57781,55.589516,67.89453,0.3,68.04196,77.0,66.91998,0.3,67.95293,0.3,363.2207,574.22424,1.0,20.735806,250.6072,0.012763922,813.19464,580.97815
3898,20242560.0,55.587646,67.96138,78.68596,90.494286,66.78842,67.62565,67.62565,120.57781,55.587536,67.93144,0.3,68.097946,77.0,66.91998,0.3,67.90898,0.3,362.8825,539.1176,1.0,20.735813,250.6072,0.012753293,794.6805,503.1114
3900,20242680.0,55.5838,67.91431,75.00439,88.553116,61.42106,67.625656,67.625656,120.57782,55.58369,67.958855,0.3,68.165344,77.0,66.91998,0.3,67.769615,0.3,362.23196,459.34503,1.0,20.735817,250.60722,0.012732845,752.6129,293.388
3902,20242800.0,55.58012,67.85476,70.70505,86.06515,53.52304,67.62565,67.62565,120.57781,55.58001,67.99829,0.3,68.25746,77.0,66.91998,0.3,67.589714,0.3,361.61456,366.42987,1.0,20.735813,250.6072,0.01271343,698.563,0.0
3905,20242920.0,55.576824,67.920456,85.49216,92.85701,81.223694,67.625656,67.625656,120.57782,55.576714,68.09717,0.3,68.37134,73.94003,69.98001,0.3,67.627014,0.3,361.05276,690.04913,1.0,20.735817,250.60722,0.012695501,847.6744,1069.0033
3908,20243040.0,55.57419,68.050644,88.55998,94.327255,86.26988,67.62564,67.62564,120.57779,55.574078,68.24362,0.3,68.52234,73.94003,69.98001,0.3,67.742424,0.3,360.59744,755.55963,1.0,20.735806,250.60715,0.012680687,879.116,1260.7245
3909,20243100.0,55.57309,68.110306,89.796814,94.951164,88.16699,67.625656,67.625656,120.57781,55.573036,68.30371,0.3,68.58217,73.94003,69.98001,0.3,67.800766,0.3,360.41306,782.0359,1.0,20.735813,250.60722,0.012674604,892.4942,1332.973
3910,20243160.0,55.572155,68.17501,90.87848,95.512955,89.77237,67.625656,67.625656,120.57782,55.572098,68.36837,0.3,68.64424,73.94003,69.98001,0.3,67.86755,0.3,360.2561,805.16656,1.0,20.735817,250.60722,0.012669345,904.522,1394.089
3912,20243280.0,55.57078,68.34299,92.60487,96.42932,92.255005,67.62565,67.62565,120.57781,55.570724,68.5314,0.3,68.803154,73.94003,69.98001,0.3,68.044495,0.3,360.0309,842.0581,1.0,20.735813,250.6072,0.012661558,924.1039,1488.5973
3914,20243400.0,55.57007,68.49065,93.966675,97.18024,94.1206,67.625656,67.625656,120.57782,55.570015,68.66742,0.3,68.92818,73.94003,69.98001,0.3,68.20747,0.3,359.9247,871.2144,1.0,20.735815,250.60722,0.012657436,940.1867,1559.7479
3917,20243520.0,55.569958,68.67473,94.99802,97.752625,95.50696,67.62565,67.62565,120.577805,55.5699,68.83908,0.3,69.08974,73.94003,69.98001,0.3,68.41023,0.3,359.93927,893.2424,1.0,20.735813,250.6072,0.012657041,952.3944,1612.5483
3919,20243640.0,55.570507,68.83211,95.8237,98.15148,96.58296,67.625656,67.625656,120.57782,55.570507,68.978935,0.3,69.214645,73.94003,69.98001,0.3,68.589966,0.3,360.07635,910.9097,1.0,20.735815,250.60722,0.012660447,960.54144,1653.5834
3921,20243700.0,55.571,68.926254,96.150215,98.14599,97.0116,67.62565,67.62565,120.57781,55.571,69.0665,0.3,69.29507,73.94003,69.98001,0.3,68.69565,0.3,360.19092,917.86304,1.0,20.735813,250.6072,0.01266358,960.53046,1669.8832
3923,20243760.0,55.571663,69.020905,96.43322,98.14626,97.38398,67.62565,67.62565,120.577805,55.571716,69.15268,0.3,69.37433,73.94003,69.98001,0.3,68.80162,0.3,360.33713,923.8961,1.0,20.735811,250.6072,0.012667694,960.5192,1684.0494
3924,20243880.0,55.57347,69.179596,96.91157,98.14681,98.00185,67.625656,67.625656,120.57782,55.57353,69.29177,0.3,69.494194,73.94003,69.98001,0.3,68.98657,0.3,360.7231,934.10846,1.0,20.735815,250.60722,0.012678844,960.496,1707.5771
3926,20244000.0,55.575943,69.36636,97.23127,98.147415,98.147415,67.62565,67.62565,120.577805,55.576,69.46387,0.3,69.64883,73.94003,69.98001,0.3,69.19713,0.3,361.2331,940.87024,1.0,20.735811,250.6072,0.012693845,960.47174,1712.5392
3929,20244120.0,55.57908,69.51996,97.457695,98.14802,98.14802,67.625656,67.625656,120.57782,55.579132,69.599,0.3,69.763306,73.94003,69.98001,0.3,69.37631,0.3,361.87036,945.6662,1.0,20.735815,250.60722,0.012712815,960.4467,1712.4946
3931,20244240.0,55.58281,69.69942,97.55141,98.14868,98.14868,67.62565,67.62565,120.577805,55.582867,69.76732,0.3,69.91354,73.94003,69.98001,0.3,69.57659,0.3,362.6331,947.5656,1.0,20.735811,250.6072,0.012735693,960.42096,1712.4487
3933,20244300.0,55.5849,69.77254,97.57091,98.14896,98.14896,67.62565,67.62565,120.57781,55.585007,69.83081,0.3,69.96765,73.94003,69.98001,0.3,69.6613,0.3,363.06082,947.954,1.0,20.735813,250.6072,0.012748577,960.40796,1712.4255
3934,20244360.0,55.587204,69.84548,97.56783,98.149284,98.149284,67.625656,67.625656,120.57781,55.58732,69.89602,0.3,70.02264,73.94003,69.98001,0.3,69.74649,0.3,363.522,947.8393,1.0,20.735815,250.60722,0.012762499,960.3948,1712.4021
