,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
3937,20244480.0,55.592205,70.01753,97.46027,98.14994,98.14994,67.62565,67.62565,120.577805,55.592316,70.05834,0.3,70.16853,73.94003,69.98001,0.3,69.937,0.3,364.5369,945.40094,1.0,20.735811,250.6072,0.012793222,960.3681,1712.3545
3938,20244600.0,55.597862,70.15607,97.27889,98.150604,98.150604,67.625656,67.625656,120.57781,55.59803,70.17908,0.3,70.272575,73.94003,69.98001,0.3,70.09844,0.3,365.6763,941.4104,1.0,20.735813,250.6072,0.012827813,960.3412,1712.3064
3941,20244720.0,55.60418,70.3208,96.96743,97.91753,98.15126,67.62565,67.62565,120.577805,55.604347,70.333824,0.3,70.414024,73.94003,69.98001,0.3,70.28015,0.3,366.94363,934.5682,1.0,20.735811,250.6072,0.012866366,955.0477,1712.2578
3943,20244840.0,55.6111,70.45215,96.56934,97.523834,97.977844,67.62552,67.62552,120.577576,55.611267,70.44885,0.3,70.51141,73.94003,69.98001,0.3,70.43375,0.3,368.3344,925.8897,1.0,20.735725,250.60675,0.012908735,946.4819,1705.1
3945,20244900.0,55.614838,70.530205,96.31314,97.278015,97.75603,67.62565,67.62565,120.577805,55.615,70.522675,0.3,70.57904,73.94003,69.98001,0.3,70.51965,0.3,369.076,920.29254,1.0,20.735807,250.6072,0.012931355,941.11084,1696.4434
3946,20244960.0,55.618683,70.606674,96.02118,97.00056,97.499664,67.62565,67.62565,120.57781,55.618904,70.593704,0.3,70.64496,73.94003,69.98001,0.3,70.60321,0.3,369.85046,913.9338,1.0,20.735811,250.6072,0.012954975,935.0694,1686.4762
3948,20245080.0,55.626923,70.72461,95.36963,96.390755,96.90107,67.62565,67.62565,120.57781,55.627144,70.69347,0.3,70.73302,73.94003,69.98001,0.3,70.74147,0.3,371.48907,899.7841,1.0,20.735813,250.6072,0.013004975,921.83276,1663.2601
3951,20245200.0,55.635765,70.86441,94.52693,95.61644,96.130875,67.62565,67.62565,120.577805,55.635986,70.826836,0.3,70.85705,73.94003,69.98001,0.3,70.89264,0.3,373.25046,881.4424,1.0,20.735811,250.6072,0.01305874,904.9813,1633.373
3954,20245320.0,55.64527,70.967026,93.529144,94.718475,95.19556,67.62565,67.62565,120.57781,55.645546,70.91676,0.3,70.93395,73.94003,69.98001,0.3,71.01091,0.3,375.1342,859.79755,1.0,20.735806,250.6072,0.013116246,885.5078,1597.1573
3955,20245440.0,55.655434,71.08847,92.270065,93.596,94.02573,67.62565,67.62565,120.577805,55.65571,71.035355,0.3,71.04607,73.94003,69.98001,0.3,71.13901,0.3,377.13824,832.42633,1.0,20.735811,250.6072,0.0131774,861.107,1551.8315
3957,20245500.0,55.660706,71.13017,91.56392,92.9711,93.356445,67.62565,67.62565,120.577805,55.66098,71.06975,0.3,71.07787,73.94003,69.98001,0.3,71.18648,0.3,378.1831,817.1285,1.0,20.73581,250.60716,0.013209278,847.5732,1525.9436
3958,20245560.0,55.6662,71.16939,90.78554,92.287476,92.61476,67.62565,67.62565,120.577805,55.666473,71.103966,0.3,71.109024,73.94003,69.98001,0.3,71.23146,0.3,379.2624,800.23865,1.0,20.735811,250.6072,0.013242197,832.7424,1497.242
3960,20245680.0,55.677624,71.26695,88.9044,90.64842,90.8564,67.62565,67.62565,120.577805,55.677956,71.20367,0.3,71.2057,73.94003,69.98001,0.3,71.3293,0.3,381.5054,759.36096,1.0,20.735811,250.6072,0.013310577,797.1275,1429.1482
3962,20245800.0,55.68971,71.32001,86.654724,88.71115,88.72521,67.62565,67.62565,120.577805,55.689983,71.24986,0.3,71.25041,73.94003,69.98001,0.3,71.3867,0.3,383.86362,710.5818,1.0,20.735811,250.6072,0.013382412,755.13403,1346.7166
3965,20245920.0,55.7024,71.38571,83.74225,86.24675,86.04757,67.625534,67.625534,120.57759,55.70273,71.32776,0.3,71.32611,73.94003,69.98001,0.3,71.44317,0.3,386.3428,647.2679,1.0,20.735683,250.60681,0.013457852,701.57776,1243.0311
3967,20246040.0,55.715744,71.40428,80.07315,83.26523,82.77298,67.62564,67.62564,120.5778,55.716076,71.36226,0.3,71.34561,73.94003,69.98001,0.3,71.45086,0.3,388.93707,567.65106,1.0,20.735725,250.60716,0.013536749,636.92944,1116.3899
3969,20246100.0,55.72261,71.41664,77.838425,81.45633,80.82906,67.62564,67.62564,120.5778,55.723,71.382904,0.3,71.37109,73.94003,69.98001,0.3,71.45438,0.3,390.27286,519.0147,1.0,20.735804,250.60716,0.013577286,597.5738,1041.0981
3970,20246160.0,55.7297,71.42142,75.28415,79.38727,78.64465,67.62565,67.62565,120.577805,55.730083,71.39538,0.3,71.39082,73.94003,69.98001,0.3,71.44756,0.3,391.6436,463.54968,1.0,20.735811,250.6072,0.013618888,552.63165,956.58624
3972,20246280.0,55.744366,71.37686,69.92618,74.5935,73.7169,67.62565,67.62565,120.577805,55.74475,71.36022,0.3,71.37258,73.94003,69.98001,0.3,71.38269,0.3,394.4637,348.0197,1.0,20.73581,250.6072,0.013704391,448.68936,766.44696
3974,20246400.0,55.759583,71.32732,63.029125,69.0755,68.602325,67.62565,67.62565,120.577805,55.759964,71.338135,0.3,71.37215,73.94003,69.98001,0.3,71.297,0.3,397.39224,197.37296,1.0,20.73581,250.6072,0.013793048,329.52484,570.00323
3977,20246520.0,55.77584,71.237175,53.643997,61.07768,61.985535,67.62565,67.62565,120.577805,55.776283,71.25503,0.3,71.33397,73.94003,69.98001,0.3,71.17609,0.3,400.41525,0.0,1.0,20.73581,250.6072,0.013884445,151.64365,309.75266
3979,20246640.0,55.793312,71.1166,53.641525,53.64274,53.646034,67.62565,67.62565,120.577805,55.793804,71.19795,0.3,71.282104,73.94003,69.98001,0.3,70.992294,0.3,403.46826,0.0,1.0,20.73581,250.60716,0.013976216,0.0,0.0
3981,20246700.0,55.802536,71.03734,53.64213,53.64213,53.64213,67.625725,67.625725,120.57796,55.803032,71.1517,0.3,71.23553,73.94003,69.98001,0.3,70.88138,0.3,405.0011,0.0,1.0,20.735838,250.60748,0.014022052,0.0,0.0
3982,20246760.0,55.812096,70.96065,53.64268,53.64268,53.64268,67.625404,67.625404,120.57738,55.81259,71.10907,0.3,71.19032,73.94003,69.98001,0.3,70.772675,0.3,406.54544,0.0,1.0,20.735708,250.60634,0.014068078,0.0,0.0
3985,20246880.0,55.83204,70.84062,53.64367,53.64367,53.64367,67.62564,67.62564,120.5778,55.83259,71.05881,0.3,71.13934,73.94003,69.98001,0.3,70.58948,0.3,409.6442,0.0,1.0,20.735807,250.60716,0.014159931,0.0,0.0
3986,20247000.0,55.853188,70.69566,53.64444,53.64444,53.64444,67.62564,67.62564,120.5778,55.853737,70.97488,0.3,71.05437,73.94003,69.98001,0.3,70.38568,0.3,412.75555,0.0,1.0,20.735807,250.60716,0.014251499,0.0,0.0
3989,20247120.0,55.87549,70.588,53.645096,53.645096,53.645096,67.62564,67.62564,120.57779,55.87609,70.929886,0.3,71.008934,73.94003,69.98001,0.3,70.220505,0.3,415.88715,0.0,1.0,20.735806,250.60716,0.014342997,0.0,0.0
3991,20247240.0,55.898834,70.45479,53.64554,53.64554,53.64554,67.62564,67.62564,120.5778,55.89949,70.85765,0.3,70.92995,73.94003,69.98001,0.3,70.0306,0.3,419.02655,0.0,1.0,20.73581,250.60716,0.014434062,0.0,0.0
3993,20247300.0,55.91092,70.40606,53.64576,53.64576,53.64576,67.62563,67.62563,120.57778,55.911575,70.83826,0.3,70.91006,73.94003,69.98001,0.3,69.95617,0.3,420.59586,0.0,1.0,20.735806,250.60715,0.0144793205,0.0,0.0
3994,20247360.0,55.923332,70.357834,53.64592,53.64592,53.64592,67.62564,67.62564,120.57779,55.923992,70.81722,0.3,70.889404,73.94003,69.98001,0.3,69.88158,0.3,422.17422,0.0,1.0,20.735804,250.60715,0.01452468,0.0,0.0
3996,20247480.0,55.948822,70.23242,53.64614,53.64614,53.64614,67.62564,67.62564,120.57779,55.94948,70.74428,0.3,70.81596,73.94003,69.98001,0.3,69.70431,0.3,425.32922,0.0,1.0,20.735806,250.60715,0.0146148475,0.0,0.0
4000,20247600.0,55.975296,70.14497,53.64631,53.64631,53.64631,67.62563,67.62563,120.57778,55.976013,70.70796,0.3,70.77965,73.94003,69.98001,0.3,69.56961,0.3,428.4898,0.0,1.0,20.735802,250.60715,0.014704509,0.0,0.0
4001,20247720.0,56.00276,70.04384,53.646362,53.646362,61.55075,67.62563,67.62563,120.57778,56.00348,70.6405,0.3,70.71109,73.94003,69.98001,0.3,69.43712,0.3,431.65497,0.0,1.0,20.735804,250.60715,0.014793639,0.0,310.93185
4003,20247840.0,56.03111,70.01297,53.646362,53.646362,65.86574,67.62563,67.62563,120.577774,56.031876,70.60793,0.3,70.67857,73.94003,69.98001,0.3,69.411194,0.3,434.82382,0.0,1.0,20.7358,250.60712,0.014882222,0.0,472.83905
4005,20247900.0,56.04561,69.98753,53.646362,53.646362,67.34209,67.62563,67.62563,120.577774,56.04638,70.574974,0.3,70.64595,73.94003,69.98001,0.3,69.39114,0.3,436.40607,0.0,1.0,20.7358,250.60712,0.01492621,0.0,529.45703
4006,20247960.0,56.060387,69.96567,53.64631,53.64631,68.67505,67.62563,67.62563,120.57778,56.061157,70.5441,0.3,70.61447,73.94003,69.98001,0.3,69.37895,0.3,437.99594,0.0,1.0,20.735802,250.60715,0.014970251,0.0,580.46173
4008,20248080.0,56.090492,69.966446,53.64625,53.64625,70.9305,67.625626,67.625626,120.57777,56.091316,70.51494,0.3,70.58536,73.94003,69.98001,0.3,69.411194,0.3,441.17096,0.0,1.0,20.735798,250.60712,0.015057728,0.0,666.71716
4010,20248200.0,56.12136,69.9442,53.646088,53.646088,73.11073,67.62563,67.62563,120.577774,56.12224,70.45522,0.3,70.525314,73.94003,69.98001,0.3,69.423935,0.3,444.34543,0.0,1.0,20.7358,250.60712,0.015144572,0.0,750.5101
4014,20248320.0,56.153114,69.96672,53.645977,53.645977,74.85937,67.625626,67.625626,120.57776,56.15399,70.42913,0.3,70.49922,73.94003,69.98001,0.3,69.49573,0.3,447.5297,0.0,1.0,20.735796,250.60709,0.0152310785,0.0,817.1688
4016,20248440.0,56.185577,69.96309,53.64576,53.64576,76.437164,67.625626,67.625626,120.57777,56.186455,70.373215,0.3,70.44281,73.94003,69.98001,0.3,69.541046,0.3,450.71384,0.0,1.0,20.735798,250.60712,0.015316994,0.0,879.0082
4017,20248500.0,56.202057,69.98111,53.645702,53.645702,76.978516,67.625626,67.625626,120.57776,56.202934,70.3625,0.3,70.4316,73.94003,69.98001,0.3,69.589066,0.3,452.30377,0.0,1.0,20.735796,250.60709,0.015359677,0.0,898.1435
4018,20248560.0,56.218758,70.000275,53.64559,53.64559,77.449234,67.62562,67.62562,120.57776,56.219635,70.349976,0.3,70.41952,73.94003,69.98001,0.3,69.638336,0.3,453.90164,0.0,1.0,20.735794,250.60709,0.015402435,0.0,915.98413
4020,20248680.0,56.252594,70.00758,53.64537,53.64537,78.27847,67.625626,67.625626,120.57777,56.253525,70.29724,0.3,70.366394,73.94003,69.98001,0.3,69.70151,0.3,457.0938,0.0,1.0,20.735796,250.60712,0.015487444,0.0,947.7166
4022,20248800.0,56.287033,70.051865,53.64521,53.64521,78.66481,67.62562,67.62562,120.57775,56.28797,70.27664,0.3,70.34569,73.94003,69.98001,0.3,69.80966,0.3,460.28754,0.0,1.0,20.735792,250.60709,0.015571963,0.0,962.06647
4025,20248920.0,56.322136,70.06356,53.64499,53.64499,78.88405,67.625626,67.625626,120.57776,56.323128,70.22687,0.3,70.29553,73.94003,69.98001,0.3,69.877945,0.3,463.49423,0.0,1.0,20.735796,250.60709,0.015656315,0.0,970.39087
4027,20249040.0,56.357788,70.10899,53.64482,53.64482,78.707275,67.62562,67.62562,120.57775,56.358776,70.20858,0.3,70.27719,73.94003,69.98001,0.3,69.98544,0.3,466.7043,0.0,1.0,20.735792,250.60706,0.015740272,0.0,963.1298
4029,20249100.0,56.375748,70.115746,53.644714,53.644714,78.573296,67.62496,67.62496,120.576584,56.37674,70.188644,0.3,70.25296,73.94003,69.98001,0.3,70.016754,0.3,468.30536,0.0,1.0,20.73537,250.60484,0.015781945,0.0,957.9992
4031,20249160.0,56.39399,70.12074,53.64466,53.64466,78.38988,67.625626,67.625626,120.57776,56.39492,70.16711,0.3,70.22978,73.94003,69.98001,0.3,70.04818,0.3,469.92215,0.0,1.0,20.735777,250.60709,0.015823958,0.0,950.8493
4032,20249280.0,56.430626,70.16228,53.644493,53.644493,77.69208,67.62562,67.62562,120.57774,56.431618,70.15079,0.3,70.213524,73.94003,69.98001,0.3,70.145294,0.3,473.14984,0.0,1.0,20.73579,250.60706,0.015907481,0.0,923.56665
4034,20249400.0,56.467705,70.16699,53.64433,53.64433,76.87273,67.62562,67.62562,120.57775,56.468697,70.10629,0.3,70.168755,73.94003,69.98001,0.3,70.19342,0.3,476.38437,0.0,1.0,20.735794,250.60709,0.015990766,0.0,892.051
4037,20249520.0,56.50528,70.20039,53.64422,53.64422,75.680374,67.62561,67.62561,120.57774,56.506325,70.09185,0.3,70.15436,73.94003,69.98001,0.3,70.27191,0.3,479.63794,0.0,1.0,20.73579,250.60706,0.016074153,0.0,845.81055
4039,20249640.0,56.543236,70.19501,53.64411,53.64411,74.43288,67.62562,67.62562,120.57775,56.544228,70.04961,0.3,70.11185,73.94003,69.98001,0.3,70.29779,0.3,482.90152,0.0,1.0,20.735792,250.60709,0.016157443,0.0,797.81134
4041,20249700.0,56.562298,70.20654,53.644054,53.644054,73.68866,67.62561,67.62561,120.57774,56.563286,70.044174,0.3,70.10602,73.94003,69.98001,0.3,70.32657,0.3,484.53525,0.0,1.0,20.73579,250.60706,0.016199013,0.0,768.93854
4042,20249760.0,56.581524,70.216156,53.643997,53.643997,72.89369,67.62561,67.62561,120.57774,56.58251,70.03697,0.3,70.099266,73.94003,69.98001,0.3,70.3508,0.3,486.18018,0.0,1.0,20.73579,250.60706,0.01624079,0.0,738.2955
4045,20249880.0,56.620087,70.19765,53.643944,53.643944,71.42598,67.62562,67.62562,120.57775,56.62113,69.99682,0.3,70.05889,73.94003,69.98001,0.3,70.34964,0.3,489.47568,0.0,1.0,20.735792,250.60709,0.016324269,0.0,682.0602
4046,20250000.0,56.65892,70.20517,53.643944,53.643944,69.79187,67.62561,67.62561,120.57774,56.659966,69.98578,0.3,70.04796,73.94003,69.98001,0.3,70.375244,0.3,492.78607,0.0,1.0,20.73579,250.60706,0.016407857,0.0,619.0136
4049,20250120.0,56.698196,70.18985,53.643944,53.643944,68.22368,67.62562,67.62562,120.57775,56.69924,69.96474,0.3,70.02687,73.94003,69.98001,0.3,70.363815,0.3,496.13037,0.0,1.0,20.735792,250.60709,0.01649199,0.0,558.8417
4051,20250240.0,56.73797,70.19842,53.643944,53.643944,66.401596,67.62561,67.62561,120.57774,56.739067,69.96919,0.3,70.031586,73.94003,69.98001,0.3,70.37722,0.3,499.55884,0.0,1.0,20.735788,250.60706,0.016575933,0.0,488.37875
4053,20250300.0,56.75802,70.18375,53.64389,53.64389,65.49407,67.62562,67.62562,120.57774,56.759117,69.95798,0.3,70.02099,73.94003,69.98001,0.3,70.357056,0.3,501.28983,0.0,1.0,20.73579,250.60706,0.016616875,0.0,453.5898
4054,20250360.0,56.77829,70.16711,53.643944,53.643944,64.53392,67.62562,67.62562,120.57775,56.77939,69.94875,0.3,70.01132,73.94003,69.98001,0.3,70.333824,0.3,503.06726,0.0,1.0,20.735792,250.60709,0.016659386,0.0,416.55063
4056,20250480.0,56.819103,70.15909,53.64411,53.64411,61.86886,67.62561,67.62561,120.577736,56.8202,69.95447,0.3,70.01747,73.94003,69.98001,0.3,70.31438,0.3,506.65094,0.0,1.0,20.735788,250.60704,0.01674495,0.0,312.85556
4059,20250600.0,56.860466,70.106186,53.64427,53.64427,59.17935,67.62561,67.62561,120.57774,56.861618,69.935074,0.3,69.99831,73.94003,69.98001,0.3,70.22879,0.3,510.28052,0.0,1.0,20.73579,250.60706,0.016831316,0.0,210.1469
4061,20250720.0,56.902435,70.075424,53.644547,53.644547,56.498577,67.6256,67.6256,120.57773,56.903587,69.94173,0.3,70.00549,73.94003,69.98001,0.3,70.16524,0.3,513.95654,0.0,1.0,20.735785,250.60704,0.01691849,0.0,107.48635
4063,20250840.0,56.944954,70.00604,53.64482,53.64482,56.263252,67.62561,67.62561,120.577736,56.946106,69.923325,0.3,69.98743,73.94003,69.98001,0.3,70.04768,0.3,517.68005,0.0,1.0,20.735786,250.60704,0.017006487,0.0,101.50362
4065,20250900.0,56.966377,69.98979,53.64499,53.64499,56.411728,67.6256,67.6256,120.57772,56.96753,69.92793,0.3,69.991875,73.94003,69.98001,0.3,70.01451,0.3,519.55566,0.0,1.0,20.735785,250.60701,0.0170507,0.0,106.94764
4066,20250960.0,56.988018,69.97452,53.645153,53.645153,56.819595,67.625595,67.625595,120.57771,56.989174,69.93074,0.3,69.995445,73.94003,69.98001,0.3,69.982315,0.3,521.4517,0.0,1.0,20.73578,250.60701,0.01709532,0.0,123.18281
4068,20251080.0,57.03169,69.91838,53.645485,53.645485,59.141064,67.6256,67.6256,120.57772,57.032898,69.91332,0.3,69.97842,73.94003,69.98001,0.3,69.88904,0.3,525.27234,0.0,1.0,20.735783,250.60701,0.017185,0.0,214.06224
4070,20251200.0,57.07591,69.90904,53.645813,53.645813,60.901955,67.62559,67.62559,120.577705,57.077118,69.9214,0.3,69.98715,73.94003,69.98001,0.3,69.86575,0.3,529.138,0.0,1.0,20.735777,250.60698,0.01727543,0.0,280.64346
4073,20251320.0,57.12079,69.87564,53.646194,53.646194,62.86949,67.625595,67.625595,120.577705,57.12205,69.90486,0.3,69.971115,73.94003,69.98001,0.3,69.81505,0.3,533.0623,0.0,1.0,20.735777,250.60698,0.017366916,0.0,356.45917
4076,20251440.0,57.16627,69.88608,53.646584,53.646584,64.02185,67.62558,67.62558,120.57769,57.167534,69.91365,0.3,69.9805,73.94003,69.98001,0.3,69.82912,0.3,537.03265,0.0,1.0,20.735771,250.60696,0.017459149,0.0,399.86362
4077,20251500.0,57.18918,69.87613,53.6468,53.6468,64.630325,67.62559,67.62559,120.57769,57.19044,69.90481,0.3,69.97243,73.94003,69.98001,0.3,69.81582,0.3,539.0324,0.0,1.0,20.735771,250.60696,0.01750548,0.0,423.50656
4078,20251560.0,57.212357,69.86784,53.646965,53.646965,65.19964,67.62559,67.62559,120.57769,57.213623,69.89794,0.3,69.96529,73.94003,69.98001,0.3,69.8067,0.3,541.0538,0.0,1.0,20.735773,250.60696,0.01755223,0.0,445.2751
4080,20251680.0,57.25905,69.89041,53.647408,53.647408,65.864586,67.62557,67.62557,120.577675,57.260315,69.90728,0.3,69.97528,73.94003,69.98001,0.3,69.84356,0.3,545.1258,0.0,1.0,20.735765,250.6069,0.01764615,0.0,470.22064
4082,20251800.0,57.306347,69.88146,53.650978,53.64779,66.587265,67.62557,67.62557,120.577675,57.30761,69.892395,0.3,69.96089,73.94003,69.98001,0.3,69.83812,0.3,549.2445,0.0,1.0,20.735767,250.60693,0.0177408,0.0,498.1591
4085,20251920.0,57.354355,69.91217,54.816513,53.64823,66.911804,67.625565,67.625565,120.57765,57.355675,69.905304,0.3,69.9715,73.94003,69.98001,0.3,69.888824,0.3,553.4237,25.867012,1.0,20.73576,250.60689,0.01783648,0.0,510.10306
4087,20252040.0,57.403027,69.910965,56.327026,53.648613,67.29814,67.625565,67.625565,120.57766,57.404343,69.9014,0.3,69.95787,73.94003,69.98001,0.3,69.893,0.3,557.64984,58.581467,1.0,20.735762,250.60689,0.017932864,0.0,525.1078
4089,20252100.0,57.42753,69.92969,56.75203,53.648834,67.33797,67.62556,67.62556,120.577644,57.428844,69.915085,0.3,69.96386,73.94003,69.98001,0.3,69.92233,0.3,559.7774,67.33515,1.0,20.735758,250.60686,0.017981246,0.0,526.26166
4091,20252160.0,57.4523,69.94881,57.059647,53.649055,67.310776,67.62556,67.62556,120.57764,57.453674,69.927765,0.3,69.96896,73.94003,69.98001,0.3,69.9509,0.3,561.92737,73.84024,1.0,20.735754,250.60686,0.01803004,0.0,525.0801
4092,20252280.0,57.50229,69.951935,57.839516,53.649437,67.38762,67.62556,67.62556,120.577644,57.503662,69.9337,0.3,69.956055,73.94003,69.98001,0.3,69.95853,0.3,566.25653,90.706085,1.0,20.735756,250.60686,0.018127996,0.0,528.1938
4094,20252400.0,57.552826,69.99199,57.823418,53.64988,67.09533,67.62555,67.62555,120.577614,57.554253,69.96567,0.3,69.96765,73.94003,69.98001,0.3,70.01769,0.3,570.63214,89.84832,1.0,20.735748,250.60683,0.018226601,0.0,516.4407
4097,20252520.0,57.60424,69.994675,57.879776,53.65026,66.87933,67.62555,67.62555,120.57763,57.605614,69.97331,0.3,69.9554,73.94003,69.98001,0.3,70.023186,0.3,575.06903,91.14994,1.0,20.73575,250.60683,0.01832617,0.0,508.31955
4099,20252640.0,57.65626,70.03241,57.21055,53.650646,66.283936,67.625534,67.625534,120.5776,57.657692,70.00336,0.3,69.96748,73.94003,69.98001,0.3,70.07834,0.3,579.55225,76.24678,1.0,20.735744,250.60678,0.018426348,0.0,484.88593
4101,20252700.0,57.682465,70.03165,56.97764,53.650864,66.03592,67.62554,67.62554,120.57761,57.68389,70.00396,0.3,69.96123,73.94003,69.98001,0.3,70.07729,0.3,581.808,71.44153,1.0,20.735744,250.60681,0.018476589,0.0,475.59897
4102,20252760.0,57.708996,70.03027,56.71924,53.651085,65.78713,67.62554,67.62554,120.57761,57.710426,70.00577,0.3,69.955894,73.94003,69.98001,0.3,70.076416,0.3,584.0866,65.82236,1.0,20.735744,250.60681,0.018527227,0.0,466.0123
4104,20252880.0,57.76239,70.06169,55.61786,53.65147,64.8539,67.62553,67.62553,120.57758,57.76387,70.02829,0.3,69.968414,73.94003,69.98001,0.3,70.12245,0.3,588.67175,41.68576,1.0,20.735739,250.60675,0.01862878,0.0,429.4808
4108,20253000.0,57.81655,70.05104,54.89666,53.651855,64.04816,67.625534,67.625534,120.57759,57.818035,70.02165,0.3,69.95738,73.94003,69.98001,0.3,70.107895,0.3,593.3077,26.430368,1.0,20.73574,250.60678,0.018730987,0.0,398.81873
4109,20253120.0,57.87143,70.07257,53.673004,53.652184,62.65625,67.62553,67.62553,120.577576,57.872967,70.0345,0.3,69.97029,73.94003,69.98001,0.3,70.13904,0.3,597.9939,0.0,1.0,20.735735,250.60675,0.01883382,0.0,344.39935
4111,20253240.0,57.927074,70.05026,53.65257,53.65257,61.541576,67.62553,67.62553,120.57758,57.92861,70.02005,0.3,69.95979,73.94003,69.98001,0.3,70.10536,0.3,602.73035,0.0,1.0,20.735737,250.60675,0.018937254,0.0,302.20435
4113,20253300.0,57.95509,70.056366,53.652733,53.652733,60.707054,67.62553,67.62553,120.577576,57.956627,70.02605,0.3,69.966934,73.94003,69.98001,0.3,70.113,0.3,605.1119,0.0,1.0,20.735735,250.60674,0.018989073,0.0,269.26776
4114,20253360.0,57.983437,70.060486,53.6529,53.6529,59.760418,67.62552,67.62552,120.57757,57.98497,70.030106,0.3,69.973145,73.94003,69.98001,0.3,70.1158,0.3,607.5164,0.0,1.0,20.735733,250.60674,0.01904126,0.0,232.70322
4116,20253480.0,58.040565,70.02703,53.65323,53.65323,58.92595,67.62553,67.62553,120.577576,58.0421,70.01632,0.3,69.96315,73.94003,69.98001,0.3,70.06021,0.3,612.3519,0.0,1.0,20.735735,250.60675,0.019145813,0.0,202.2539
4120,20253600.0,58.098404,70.02907,53.653557,53.653557,57.72866,67.62552,67.62552,120.57756,58.1,70.02687,0.3,69.97682,73.94003,69.98001,0.3,70.05472,0.3,617.23663,0.0,1.0,20.735731,250.6067,0.019250883,0.0,155.47672
4122,20253720.0,58.157898,69.991486,53.654,53.654,58.053307,67.62552,67.62552,120.577576,58.1596,70.013626,0.3,69.96738,73.94003,69.98001,0.3,69.99089,0.3,622.24225,0.0,1.0,20.735735,250.60674,0.01935771,0.0,169.96533
4123,20253840.0,58.21986,69.99556,53.654877,53.654877,57.930153,67.6255,67.6255,120.57756,58.22162,70.02461,0.3,69.981384,73.94003,69.98001,0.3,69.98924,0.3,627.50775,0.0,1.0,20.73573,250.6067,0.019469984,0.0,164.24155
4125,20253900.0,58.251663,69.978966,53.65548,53.65548,58.420853,67.62552,67.62552,120.57757,58.253426,70.017365,0.3,69.97638,73.94003,69.98001,0.3,69.960724,0.3,630.2332,0.0,1.0,20.735733,250.60674,0.019528165,0.0,184.4488
4126,20253960.0,58.28413,69.963974,53.65614,53.65614,59.057568,67.62553,67.62553,120.577576,58.285942,70.011925,0.3,69.972374,73.94003,69.98001,0.3,69.93645,0.3,633.0353,0.0,1.0,20.735735,250.60674,0.01958803,0.0,209.0925
4128,20254080.0,58.350487,69.97732,53.65773,53.65773,59.384796,67.62552,67.62552,120.57757,58.352356,70.0233,0.3,69.98671,73.94003,69.98001,0.3,69.95271,0.3,638.81433,0.0,1.0,20.735731,250.60674,0.019711656,0.0,220.34921
4130,20254200.0,58.41877,69.95529,53.659492,53.659492,60.487656,67.62553,67.62553,120.57758,58.420635,70.0111,0.3,69.97814,73.94003,69.98001,0.3,69.91777,0.3,644.82605,0.0,1.0,20.735737,250.60675,0.019840462,0.0,263.7223
4133,20254320.0,58.488914,69.97798,53.66147,53.66147,60.667065,67.62552,67.62552,120.57757,58.49089,70.02286,0.3,69.99275,73.94003,69.98001,0.3,69.95172,0.3,651.077,0.0,1.0,20.735733,250.60674,0.019974582,0.0,269.26334
4135,20254440.0,58.5606,69.96336,53.663498,53.663498,61.384583,67.62553,67.62553,120.57758,58.562634,70.01198,0.3,69.98462,73.94003,69.98001,0.3,69.93013,0.3,657.5316,0.0,1.0,20.735735,250.60675,0.020113224,0.0,297.60675
4137,20254500.0,58.596966,69.97743,53.66449,53.66449,61.36283,67.62553,67.62553,120.57758,58.598946,70.018845,0.3,69.99254,73.94003,69.98001,0.3,69.953094,0.3,660.82605,0.0,1.0,20.735739,250.60675,0.020184048,0.0,295.7406
4138,20254560.0,58.63377,69.991714,53.665535,53.665535,61.209953,67.62553,67.62553,120.57758,58.635803,70.023895,0.3,69.999565,73.94003,69.98001,0.3,69.97496,0.3,664.18066,0.0,1.0,20.735737,250.60675,0.020256171,0.0,289.58203
4140,20254680.0,58.708145,69.98012,53.667618,53.667618,61.52471,67.625534,67.625534,120.5776,58.710236,70.012634,0.3,69.99182,73.94003,69.98001,0.3,69.95919,0.3,671.0055,0.0,1.0,20.735743,250.60678,0.020402962,0.0,302.4287
4142,20254800.0,58.78357,70.0105,53.669598,53.669598,60.957764,67.625534,67.625534,120.57759,58.785656,70.02511,0.3,70.007095,73.94003,69.98001,0.3,70.00714,0.3,677.9802,0.0,1.0,20.73574,250.60678,0.020553004,0.0,279.2882
4145,20254920.0,58.86003,69.999725,53.67152,53.67152,60.924202,67.62554,67.62554,120.57761,58.862175,70.01984,0.3,69.99979,73.94003,69.98001,0.3,69.9899,0.3,685.1088,0.0,1.0,20.73571,250.60681,0.02070632,0.0,278.87012
4147,20255040.0,58.93721,70.028244,53.673332,53.673332,59.945538,67.62554,67.62554,120.57761,58.9393,70.03225,0.3,70.015274,73.94003,69.98001,0.3,70.03406,0.3,692.34875,0.0,1.0,20.735746,250.60681,0.020861974,0.0,239.76569
4149,20255100.0,58.975937,70.020386,53.67421,53.67421,59.76613,67.62555,67.62555,120.577614,58.978027,70.02605,0.3,70.01132,73.94003,69.98001,0.3,70.02104,0.3,695.9981,0.0,1.0,20.735748,250.60683,0.02094038,0.0,233.93958
4150,20255160.0,59.01494,70.01225,53.675034,53.675034,59.685272,67.62555,67.62555,120.57763,59.017082,70.02176,0.3,70.0083,73.94003,69.98001,0.3,70.0089,0.3,699.6855,0.0,1.0,20.735752,250.60683,0.021019563,0.0,230.95451
4153,20255280.0,59.093056,70.03648,53.67652,53.67652,58.429207,67.62555,67.62555,120.577614,59.095196,70.03472,0.3,70.024124,73.94003,69.98001,0.3,70.04439,0.3,707.0981,0.0,1.0,20.735748,250.60683,0.0211786,0.0,181.09456
4154,20255400.0,59.171333,70.01665,53.677837,53.677837,58.218597,67.625565,67.625565,120.57766,59.173473,70.031204,0.3,70.01753,73.94003,69.98001,0.3,70.00841,0.3,714.55536,0.0,1.0,20.735666,250.6069,0.021338342,0.0,174.63947
4157,20255520.0,59.249886,70.036316,53.678936,53.678936,57.035477,67.62556,67.62556,120.57764,59.252026,70.04411,0.3,70.03357,73.94003,69.98001,0.3,70.03505,0.3,722.06384,0.0,1.0,20.735754,250.60686,0.02149893,0.0,127.5998
4159,20255640.0,59.328163,70.01105,53.67987,53.67987,57.18528,67.625565,67.625565,120.57765,59.330303,70.03429,0.3,70.027306,73.94003,69.98001,0.3,69.99138,0.3,729.57184,0.0,1.0,20.73576,250.60689,0.021659156,0.0,135.28087
4161,20255700.0,59.367165,70.02055,53.6802,53.6802,56.817238,67.625565,67.625565,120.57765,59.369305,70.04198,0.3,70.035934,73.94003,69.98001,0.3,70.00473,0.3,733.3137,0.0,1.0,20.735758,250.60689,0.021738872,0.0,119.66016
4162,20255760.0,59.40622,70.02939,53.680527,53.680527,56.34922,67.62556,67.62556,120.57765,59.408363,70.04768,0.3,70.043625,73.94003,69.98001,0.3,70.015274,0.3,737.0661,0.0,1.0,20.735758,250.60689,0.021818707,0.0,101.54468
4164,20255880.0,59.48378,70.00391,53.68097,53.68097,56.891006,67.62557,67.62557,120.57767,59.485924,70.03824,0.3,70.03769,73.94003,69.98001,0.3,69.97084,0.3,744.5236,0.0,1.0,20.735762,250.6069,0.021977048,0.0,124.31372
4168,20256000.0,59.56074,70.02417,53.681133,53.681133,56.335213,67.625565,67.625565,120.57765,59.56288,70.05191,0.3,70.05417,73.94003,69.98001,0.3,69.99835,0.3,751.9208,0.0,1.0,20.73576,250.60689,0.022133637,0.0,101.22381
4169,20256120.0,59.636932,70.0016,53.681076,53.681076,57.073326,67.62557,67.62557,120.577675,59.63902,70.044495,0.3,70.048615,73.94003,69.98001,0.3,69.95842,0.3,759.2343,0.0,1.0,20.735764,250.6069,0.022287937,0.0,131.44981
4171,20256240.0,59.712135,70.02554,53.680748,53.680748,56.55867,67.625565,67.625565,120.57766,59.714165,70.05829,0.3,70.06532,73.94003,69.98001,0.3,69.99297,0.3,766.4404,0.0,1.0,20.735762,250.6069,0.022439415,0.0,109.803566
4173,20256300.0,59.749214,70.01506,53.680527,53.680527,56.832504,67.62557,67.62557,120.57767,59.751244,70.0529,0.3,70.06213,73.94003,69.98001,0.3,69.974075,0.3,769.9879,0.0,1.0,20.735764,250.6069,0.022513762,0.0,121.94777
4174,20256360.0,59.78618,70.00545,53.6802,53.6802,57.237297,67.62557,67.62557,120.577675,59.788216,70.04944,0.3,70.05994,73.94003,69.98001,0.3,69.95837,0.3,773.5155,0.0,1.0,20.735765,250.60693,0.022587534,0.0,137.68631
4176,20256480.0,59.858963,70.03247,53.67932,53.67932,56.56878,67.625565,67.625565,120.57766,59.860943,70.06356,0.3,70.07686,73.94003,69.98001,0.3,69.99869,0.3,780.43555,0.0,1.0,20.735762,250.60689,0.022731762,0.0,110.04144
4178,20256600.0,59.930157,70.01396,53.678223,53.678223,57.06822,67.62557,67.62557,120.577675,59.93208,70.05493,0.3,70.07175,73.94003,69.98001,0.3,69.96683,0.3,787.16956,0.0,1.0,20.735765,250.60693,0.02287142,0.0,131.06976
4182,20256720.0,59.999863,70.04219,53.67685,53.67685,56.179535,67.625565,67.625565,120.57766,60.00173,70.069214,0.3,70.08883,73.94003,69.98001,0.3,70.00923,0.3,793.71594,0.0,1.0,20.735762,250.6069,0.023006445,0.0,94.93577
4183,20256840.0,60.06765,70.023346,53.6752,53.6752,56.51484,67.62557,67.62557,120.57767,60.069466,70.060974,0.3,70.08394,73.94003,69.98001,0.3,69.97633,0.3,800.02856,0.0,1.0,20.735764,250.6069,0.023135852,0.0,109.76914
4185,20256900.0,60.10072,70.03774,53.674267,53.674267,56.07725,67.625565,67.625565,120.57766,60.10253,70.06966,0.3,70.093,73.94003,69.98001,0.3,69.99863,0.3,803.08563,0.0,1.0,20.73576,250.60689,0.023198204,0.0,91.20899
4186,20256960.0,60.13346,70.051254,53.67328,53.67328,55.46707,67.625565,67.625565,120.57765,60.135216,70.07592,0.3,70.10119,73.94003,69.98001,0.3,70.01764,0.3,806.091,0.0,1.0,20.73576,250.60689,0.02325928,0.0,67.54685
4188,20257080.0,60.197067,70.03076,53.67108,53.67108,55.738815,67.625565,67.625565,120.57766,60.198772,70.067955,0.3,70.09652,73.94003,69.98001,0.3,69.98132,0.3,811.87964,0.0,1.0,20.73576,250.60689,0.023376215,0.0,80.06942
4190,20257200.0,60.258316,70.05736,53.66861,53.66861,54.659683,67.62556,67.62556,120.57764,60.259964,70.082565,0.3,70.11388,73.94003,69.98001,0.3,70.02028,0.3,817.36505,0.0,1.0,20.735754,250.60686,0.023486031,0.0,36.681103
4193,20257320.0,60.31836,70.03522,53.666027,53.666027,54.976532,67.62556,67.62556,120.577644,60.320007,70.074875,0.3,70.10948,73.94003,69.98001,0.3,69.9805,0.3,822.6427,0.0,1.0,20.735754,250.60686,0.023590155,0.0,51.036564
4195,20257440.0,60.37829,70.060974,53.663773,53.663773,53.885643,67.62555,67.62555,120.577614,60.379883,70.08954,0.3,70.12695,73.94003,69.98001,0.3,70.01785,0.3,827.87573,0.0,1.0,20.735748,250.60683,0.023692483,0.0,6.954226
4197,20257500.0,60.40812,70.04912,53.66279,53.66279,54.07895,67.62555,67.62555,120.577614,60.40971,70.08482,0.3,70.124374,73.94003,69.98001,0.3,69.995445,0.3,830.47504,0.0,1.0,20.735748,250.60683,0.02374307,0.0,16.456305
4198,20257560.0,60.438,70.03786,53.661797,53.661797,54.380413,67.62554,67.62554,120.577614,60.439648,70.082016,0.3,70.12273,73.94003,69.98001,0.3,69.975945,0.3,833.0775,0.0,1.0,20.735748,250.60681,0.023793569,0.0,28.402424
4200,20257680.0,60.497543,70.063995,53.660095,53.660095,53.646194,67.625534,67.625534,120.57759,60.499138,70.09707,0.3,70.14035,73.94003,69.98001,0.3,70.0139,0.3,838.2417,0.0,1.0,20.73574,250.60678,0.02389334,0.0,0.0
4202,20257800.0,60.556652,70.0412,53.658554,53.658554,53.83549,67.625534,67.625534,120.5776,60.5583,70.08981,0.3,70.13629,73.94003,69.98001,0.3,69.97232,0.3,843.35516,0.0,1.0,20.735743,250.60678,0.023991577,0.0,10.746112
4205,20257920.0,60.61554,70.06878,53.657127,53.657127,53.657238,67.62553,67.62553,120.577576,60.617134,70.10492,0.3,70.15404,73.94003,69.98001,0.3,70.01314,0.3,848.42645,0.0,1.0,20.735735,250.60674,0.024088463,0.0,0.0
4207,20258040.0,60.67382,70.04802,53.655754,53.655754,53.655754,67.62553,67.62553,120.577576,60.675415,70.09789,0.3,70.15019,73.94003,69.98001,0.3,69.97512,0.3,853.42896,0.0,1.0,20.735735,250.60674,0.024183491,0.0,0.0
4209,20258100.0,60.702713,70.063614,53.65515,53.65515,53.65515,67.6251,67.6251,120.57682,60.704308,70.10948,0.3,70.15958,73.94003,69.98001,0.3,69.99841,0.3,855.8944,0.0,1.0,20.735483,250.60529,0.024230115,0.0,0.0
4210,20258160.0,60.73161,70.07927,53.65449,53.65449,53.65449,67.62504,67.62504,120.57673,60.7332,70.11789,0.3,70.168045,73.94003,69.98001,0.3,70.02099,0.3,858.3556,0.0,1.0,20.73553,250.60507,0.024276536,0.0,0.0
4213,20258280.0,60.78874,70.06065,53.65323,53.65323,53.65323,67.6255,67.6255,120.57755,60.790276,70.11113,0.3,70.16441,73.94003,69.98001,0.3,69.98682,0.3,863.2015,0.0,1.0,20.735727,250.6067,0.024367446,0.0,0.0
4214,20258400.0,60.8451,70.093445,53.65202,53.65202,53.65202,67.62549,67.62549,120.57753,60.846634,70.12657,0.3,70.18237,73.94003,69.98001,0.3,70.03763,0.3,867.9435,0.0,1.0,20.735722,250.60664,0.024455804,0.0,0.0
4217,20258520.0,60.90074,70.07669,53.650703,53.650703,53.650703,67.62549,67.62549,120.57753,60.902283,70.119865,0.3,70.17886,73.94003,69.98001,0.3,70.007095,0.3,872.5872,0.0,1.0,20.73572,250.60664,0.02454166,0.0,0.0
4219,20258640.0,60.955513,70.112015,53.649384,53.649384,53.649384,67.62548,67.62548,120.57751,60.956993,70.13541,0.3,70.19693,73.94003,69.98001,0.3,70.06274,0.3,877.1034,0.0,1.0,20.735714,250.6066,0.024624422,0.0,0.0
4221,20258700.0,60.98243,70.104645,53.648666,53.648666,53.648666,67.62548,67.62548,120.577515,60.98391,70.13118,0.3,70.19479,73.94003,69.98001,0.3,70.048294,0.3,879.3066,0.0,1.0,20.735714,250.60663,0.024664503,0.0,0.0
4222,20258760.0,61.00923,70.09712,53.647957,53.647957,53.647957,67.62548,67.62548,120.57751,61.01072,70.128876,0.3,70.19359,73.94003,69.98001,0.3,70.035545,0.3,881.48413,0.0,1.0,20.735712,250.6066,0.0247039,0.0,0.0
4224,20258880.0,61.061966,70.13481,53.64647,53.64647,53.64647,67.625465,67.625465,120.577484,61.063396,70.14464,0.3,70.21176,73.94003,69.98001,0.3,70.095695,0.3,885.7154,0.0,1.0,20.735704,250.60657,0.024779774,0.0,0.0
4228,20259000.0,61.1136,70.12167,53.64488,53.64488,53.64488,67.625465,67.625465,120.577484,61.115032,70.13827,0.3,70.20853,73.94003,69.98001,0.3,70.071686,0.3,889.78314,0.0,1.0,20.735704,250.60655,0.024851725,0.0,0.0
4229,20259120.0,61.164032,70.16161,53.643173,53.643173,53.643173,67.62545,67.62545,120.57746,61.165405,70.15404,0.3,70.22676,73.94003,69.98001,0.3,70.13623,0.3,893.6727,0.0,1.0,20.735697,250.60652,0.024919419,0.0,0.0
4231,20259240.0,61.213196,70.15019,53.641308,53.641308,53.641308,67.62545,67.62545,120.57746,61.214516,70.14783,0.3,70.22369,73.94003,69.98001,0.3,70.11531,0.3,897.3695,0.0,1.0,20.735695,250.60649,0.024982516,0.0,0.0
4233,20259300.0,61.237198,70.17095,53.640373,53.640373,53.640373,67.62544,67.62544,120.57745,61.238518,70.156784,0.3,70.2333,73.94003,69.98001,0.3,70.15008,0.3,899.1369,0.0,1.0,20.735693,250.60649,0.025012167,0.0,0.0
4234,20259360.0,61.260986,70.19243,53.639328,53.639328,53.639328,67.62544,67.62544,120.57744,61.26225,70.16376,0.3,70.242035,73.94003,69.98001,0.3,70.184135,0.3,900.8583,0.0,1.0,20.73569,250.60648,0.025040666,0.0,0.0
4236,20259480.0,61.307293,70.18265,53.637245,53.637245,53.637245,67.625435,67.625435,120.57743,61.308556,70.157715,0.3,70.23907,73.94003,69.98001,0.3,70.166336,0.3,904.124,0.0,1.0,20.735687,250.60645,0.02509352,0.0,0.0
4238,20259600.0,61.35212,70.22726,53.634933,53.634933,53.634933,67.62543,67.62543,120.577415,61.35327,70.1737,0.3,70.25747,73.94003,69.98001,0.3,70.2395,0.3,907.1479,0.0,1.0,20.73568,250.60641,0.025140662,0.0,0.0
4242,20259720.0,61.395348,70.21918,53.63252,53.63252,53.63252,67.62542,67.62542,120.57741,61.396557,70.16788,0.3,70.25467,73.94003,69.98001,0.3,70.2249,0.3,909.9244,0.0,1.0,20.735678,250.6064,0.025181886,0.0,0.0
4243,20259840.0,61.43693,70.26631,53.629936,53.629936,53.629936,67.62541,67.62541,120.57738,61.43803,70.183975,0.3,70.27307,73.94003,69.98001,0.3,70.30257,0.3,912.42786,0.0,1.0,20.735672,250.60637,0.025216667,0.0,0.0
4245,20259900.0,61.45698,70.26318,53.628563,53.628563,53.628563,67.62541,67.62541,120.577385,61.45808,70.180176,0.3,70.271255,73.94003,69.98001,0.3,70.29592,0.3,913.57104,0.0,1.0,20.735672,250.60637,0.025231514,0.0,0.0
4246,20259960.0,61.4767,70.25989,53.627136,53.627136,53.627136,67.625404,67.625404,120.57738,61.4778,70.17825,0.3,70.27038,73.94003,69.98001,0.3,70.29098,0.3,914.6459,0.0,1.0,20.735668,250.60634,0.025244687,0.0,0.0
4248,20260080.0,61.51466,70.30938,53.62417,53.62417,53.62417,67.6254,67.6254,120.577354,61.5157,70.19441,0.3,70.288895,73.94003,69.98001,0.3,70.37315,0.3,916.5627,0.0,1.0,20.735662,250.60631,0.025265569,0.0,0.0
4250,20260200.0,61.550697,70.304596,53.621094,53.621094,53.621094,67.62539,67.62539,120.57735,61.55163,70.188805,0.3,70.286255,73.94003,69.98001,0.3,70.364586,0.3,918.1607,0.0,1.0,20.73566,250.6063,0.025278928,0.0,0.0
4253,20260320.0,61.584755,70.35646,53.617744,53.617744,53.617744,67.62538,67.62538,120.57733,61.585686,70.204895,0.3,70.30476,73.94003,69.98001,0.3,70.4511,0.3,919.429,0.0,1.0,20.735653,250.60626,0.025284415,0.0,0.0
4256,20260440.0,61.616722,70.353325,53.61428,53.61428,53.61428,67.625374,67.625374,120.577324,61.617546,70.19946,0.3,70.30224,73.94003,69.98001,0.3,70.44556,0.3,920.3467,0.0,1.0,20.735651,250.60623,0.02528162,0.0,0.0
4257,20260500.0,61.63188,70.38008,53.61247,53.61247,53.61247,67.625374,67.625374,120.57732,61.632706,70.20858,0.3,70.311966,73.94003,69.98001,0.3,70.491425,0.3,920.6691,0.0,1.0,20.73565,250.60623,0.025277013,0.0,0.0
4259,20260560.0,61.646553,70.40776,53.610603,53.610603,53.610603,67.62537,67.62537,120.5773,61.64732,70.21572,0.3,70.3208,73.94003,69.98001,0.3,70.53685,0.3,920.8995,0.0,1.0,20.735645,250.60622,0.025270164,0.0,0.0
4260,20260680.0,61.674126,70.40677,53.6067,53.6067,53.6067,67.62537,67.62537,120.57729,61.674843,70.21039,0.3,70.31833,73.94003,69.98001,0.3,70.53526,0.3,921.0714,0.0,1.0,20.735641,250.60619,0.025249667,0.0,0.0
4262,20260800.0,61.69934,70.46456,53.60264,53.60264,53.60264,67.62535,67.62535,120.57728,61.699997,70.226654,0.3,70.33696,73.94003,69.98001,0.3,70.63293,0.3,920.8474,0.0,1.0,20.735636,250.60616,0.025219789,0.0,0.0
4265,20260920.0,61.723343,70.44737,53.59852,53.59852,53.59852,67.62535,67.62535,120.57727,61.724007,70.20204,0.3,70.31503,73.94003,69.98001,0.3,70.61684,0.3,920.3053,0.0,1.0,20.735634,250.60614,0.025181424,0.0,0.0
4267,20261040.0,61.747353,70.49219,53.594727,53.594727,53.594727,67.625336,67.625336,120.577255,61.74801,70.20276,0.3,70.31762,73.94003,69.98001,0.3,70.70422,0.3,919.6306,0.0,1.0,20.735628,250.60611,0.025138771,0.0,0.0
4269,20261100.0,61.759323,70.48555,53.592968,53.592968,53.592968,67.62534,67.62534,120.577255,61.759987,70.19018,0.3,70.30679,73.94003,69.98001,0.3,70.69857,0.3,919.254,0.0,1.0,20.735626,250.60611,0.025116196,0.0,0.0
4270,20261160.0,61.771355,70.47862,53.59132,53.59132,53.59132,67.625336,67.625336,120.57724,61.772015,70.17958,0.3,70.296906,73.94003,69.98001,0.3,70.69484,0.3,918.8522,0.0,1.0,20.735624,250.60608,0.02509275,0.0,0.0
4273,20261280.0,61.79536,70.52603,53.58824,53.58824,53.58824,67.62532,67.62532,120.577225,61.79602,70.18029,0.3,70.29949,73.94003,69.98001,0.3,70.78706,0.3,917.9888,0.0,1.0,20.735619,250.60606,0.025043944,0.0,0.0
4274,20261400.0,61.819313,70.51477,53.585552,53.585552,53.585552,67.62532,67.62532,120.57722,61.81997,70.15804,0.3,70.279495,73.94003,69.98001,0.3,70.78119,0.3,917.0603,0.0,1.0,20.735615,250.60603,0.024992997,0.0,0.0
4277,20261520.0,61.84337,70.56459,53.583138,53.583138,53.583138,67.62531,67.62531,120.5772,61.844032,70.159195,0.3,70.28235,73.94003,69.98001,0.3,70.87749,0.3,916.082,0.0,1.0,20.73561,250.606,0.024940299,0.0,0.0
4279,20261640.0,61.86738,70.55487,53.5811,53.5811,53.5811,67.625305,67.625305,120.57719,61.868034,70.13756,0.3,70.26291,73.94003,69.98001,0.3,70.87413,0.3,915.07544,0.0,1.0,20.735605,250.60599,0.024886595,0.0,0.0
4281,20261700.0,61.87935,70.580414,53.580223,53.580223,53.580223,67.625305,67.625305,120.57719,61.879955,70.13953,0.3,70.265045,73.94003,69.98001,0.3,70.92439,0.3,914.56805,0.0,1.0,20.735605,250.60599,0.024859581,0.0,0.0
4282,20261760.0,61.89138,70.60672,53.5794,53.5794,53.5794,67.6253,67.6253,120.57717,61.891983,70.139366,0.3,70.26626,73.94003,69.98001,0.3,70.973724,0.3,914.0579,0.0,1.0,20.7356,250.60596,0.024832388,0.0,0.0
4284,20261880.0,61.915386,70.59832,53.577972,53.577972,53.577972,67.62529,67.62529,120.577156,61.915993,70.11844,0.3,70.24736,73.94003,69.98001,0.3,70.97218,0.3,913.0477,0.0,1.0,20.735596,250.60593,0.024778234,0.0,0.0
4287,20262000.0,61.93934,70.651825,53.576874,53.576874,53.576874,67.625275,67.625275,120.57714,61.939995,70.12074,0.3,70.2511,73.94003,69.98001,0.3,71.07442,0.3,912.063,0.0,1.0,20.73559,250.6059,0.024724683,0.0,0.0
4289,20262120.0,61.96334,70.64435,53.576103,53.576103,53.576103,67.62527,67.62527,120.577126,61.964,70.10042,0.3,70.2328,73.94003,69.98001,0.3,71.07408,0.3,911.1217,0.0,1.0,20.735586,250.60588,0.024672285,0.0,0.0
4291,20262240.0,61.987347,70.699066,53.575607,53.575607,53.575607,67.62526,67.62526,120.57711,61.988007,70.103165,0.3,70.236984,73.94003,69.98001,0.3,71.17818,0.3,910.24207,0.0,1.0,20.73558,250.60582,0.024621584,0.0,0.0
4293,20262300.0,61.99932,70.695984,53.5755,53.5755,53.5755,67.62526,67.62526,120.57711,61.99998,70.092285,0.3,70.227585,73.94003,69.98001,0.3,71.17763,0.3,909.8319,0.0,1.0,20.73558,250.60582,0.024597095,0.0,0.0
4294,20262360.0,62.011353,70.69231,53.575447,53.575447,53.575447,67.62525,67.62525,120.5771,62.01201,70.083496,0.3,70.21913,73.94003,69.98001,0.3,71.17862,0.3,909.4421,0.0,1.0,20.735577,250.60582,0.024573123,0.0,0.0
4296,20262480.0,62.035355,70.74785,53.575554,53.575554,53.575554,67.625244,67.625244,120.57708,62.03602,70.086685,0.3,70.22374,73.94003,69.98001,0.3,71.28375,0.3,908.73975,0.0,1.0,20.73557,250.60577,0.024527442,0.0,0.0
4298,20262600.0,62.059307,70.74142,53.575996,53.575996,53.575996,67.62524,67.62524,120.57707,62.059967,70.06763,0.3,70.2065,73.94003,69.98001,0.3,71.2843,0.3,908.21454,0.0,1.0,20.735567,250.60574,0.024485428,0.0,0.0
4302,20262720.0,62.083366,70.79733,53.577423,53.577423,53.577423,67.62522,67.62522,120.57706,62.084026,70.07141,0.3,70.21144,73.94003,69.98001,0.3,71.389725,0.3,908.2711,0.0,1.0,20.735561,250.60573,0.02445426,0.0,0.0
4304,20262840.0,62.107372,70.79234,53.579346,53.579346,53.579346,67.62521,67.62521,120.57704,62.108032,70.05939,0.3,70.194626,73.94003,69.98001,0.3,71.389885,0.3,908.54834,0.0,1.0,20.735535,250.6057,0.024431309,0.0,0.0
4305,20262900.0,62.119347,70.81997,53.580334,53.580334,53.580334,67.62521,67.62521,120.57704,62.120007,70.0623,0.3,70.197754,73.94003,69.98001,0.3,71.44301,0.3,908.74164,0.0,1.0,20.735554,250.6057,0.024421679,0.0,0.0
4306,20262960.0,62.13138,70.84826,53.581375,53.581375,53.581375,67.625206,67.625206,120.57703,62.132034,70.06334,0.3,70.20001,73.94003,69.98001,0.3,71.49486,0.3,908.9721,0.0,1.0,20.735552,250.60567,0.02441319,0.0,0.0
4308,20263080.0,62.15538,70.84167,53.58352,53.58352,53.58352,67.625206,67.625206,120.57702,62.155987,70.04532,0.3,70.1837,73.94003,69.98001,0.3,71.494095,0.3,909.5497,0.0,1.0,20.735548,250.60565,0.024400115,0.0,0.0
4310,20263200.0,62.179333,70.8972,53.58577,53.58577,53.58577,67.62519,67.62519,120.576996,62.179993,70.04994,0.3,70.18947,73.94003,69.98001,0.3,71.59796,0.3,910.2912,0.0,1.0,20.735542,250.60562,0.024392432,0.0,0.0
4313,20263320.0,62.20334,70.89023,53.58819,53.58819,53.58819,67.62518,67.62518,120.57699,62.203995,70.03247,0.3,70.173645,73.94003,69.98001,0.3,71.5961,0.3,911.2109,0.0,1.0,20.735538,250.60559,0.02439047,0.0,0.0
4315,20263440.0,62.22734,70.94527,53.590714,53.590714,53.590714,67.625175,67.625175,120.57697,62.228004,70.03758,0.3,70.179794,73.94003,69.98001,0.3,71.69849,0.3,912.317,0.0,1.0,20.735533,250.60555,0.024394605,0.0,0.0
4317,20263500.0,62.23932,70.9418,53.592087,53.592087,53.592087,67.625175,67.625175,120.576965,62.239975,70.028015,0.3,70.171616,73.94003,69.98001,0.3,71.69613,0.3,912.94244,0.0,1.0,20.73553,250.60555,0.024399053,0.0,0.0
4319,20263560.0,62.25135,70.93768,53.593407,53.593407,53.593407,67.62517,67.62517,120.57696,62.252007,70.02066,0.3,70.16441,73.94003,69.98001,0.3,71.69498,0.3,913.62225,0.0,1.0,20.735529,250.60555,0.024405187,0.0,0.0
4320,20263680.0,62.275352,70.99185,53.596264,53.596264,53.596264,67.62516,67.62516,120.57694,62.276012,70.02615,0.3,70.1709,73.94003,69.98001,0.3,71.79544,0.3,915.13824,0.0,1.0,20.735523,250.60548,0.024422584,0.0,0.0
4322,20263800.0,62.29936,70.98355,53.599285,53.599285,53.599285,67.62515,67.62515,120.57692,62.299965,70.00978,0.3,70.15596,73.94003,69.98001,0.3,71.790115,0.3,916.8747,0.0,1.0,20.73552,250.60547,0.024447134,0.0,0.0
4325,20263920.0,62.323364,71.03673,53.602524,53.602524,53.602524,67.625145,67.625145,120.576904,62.32402,70.01572,0.3,70.162766,73.94003,69.98001,0.3,71.888336,0.3,918.8501,0.0,1.0,20.735514,250.60544,0.024479317,0.0,0.0
4327,20264040.0,62.347366,71.02756,53.605877,53.605877,53.605877,67.62514,67.62514,120.5769,62.34803,69.99979,0.3,70.14821,73.94003,69.98001,0.3,71.88103,0.3,921.0701,0.0,1.0,20.735508,250.60541,0.024519416,0.0,0.0
4329,20264100.0,62.359344,71.053314,53.607635,53.607635,53.607635,67.62513,67.62513,120.57688,62.36,70.00401,0.3,70.15222,73.94003,69.98001,0.3,71.9297,0.3,922.2736,0.0,1.0,20.735506,250.6054,0.02454251,0.0,0.0
4330,20264160.0,62.371376,71.079575,53.60939,53.60939,53.60939,67.62513,67.62513,120.57687,62.372032,70.00616,0.3,70.15535,73.94003,69.98001,0.3,71.976715,0.3,923.54926,0.0,1.0,20.735502,250.6054,0.024567856,0.0,0.0
4333,20264280.0,62.39538,71.06952,53.61313,53.61313,53.61313,67.62512,67.62512,120.576866,62.39598,69.990776,0.3,70.141174,73.94003,69.98001,0.3,71.96738,0.3,926.29974,0.0,1.0,20.735498,250.60536,0.024625031,0.0,0.0
4334,20264400.0,62.419327,71.120285,53.61708,53.61708,53.61708,67.625114,67.625114,120.57684,62.41999,69.99748,0.3,70.14865,73.94003,69.98001,0.3,72.060326,0.3,929.33026,0.0,1.0,20.735493,250.60532,0.024691261,0.0,0.0
4337,20264520.0,62.44339,71.12484,53.62104,53.62104,53.62104,67.62511,67.62511,120.576836,62.443993,69.99852,0.3,70.150955,73.94003,69.98001,0.3,72.06494,0.3,932.5976,0.0,1.0,20.735489,250.60532,0.024765294,0.0,0.0
4339,20264640.0,62.46734,71.188126,53.624496,53.624496,53.624496,67.6251,67.6251,120.57682,62.468,70.01857,0.3,70.17189,73.94003,69.98001,0.3,72.16942,0.3,935.9472,0.0,1.0,20.735483,250.60526,0.024842232,0.0,0.0
4341,20264700.0,62.479317,71.189606,53.62609,53.62609,53.62609,67.62509,67.62509,120.57681,62.479973,70.01758,0.3,70.17221,73.94003,69.98001,0.3,72.16887,0.3,937.64844,0.0,1.0,20.735481,250.60526,0.024881648,0.0,0.0
4342,20264760.0,62.491344,71.19043,53.627632,53.627632,53.627632,67.62509,67.62509,120.57681,62.492004,70.018906,0.3,70.17354,73.94003,69.98001,0.3,72.169365,0.3,939.3766,0.0,1.0,20.735481,250.60526,0.024921894,0.0,0.0
4345,20264880.0,62.51535,71.25244,53.630432,53.630432,53.630432,67.625084,67.625084,120.576805,62.516006,70.039276,0.3,70.19479,73.94003,69.98001,0.3,72.27115,0.3,942.8779,0.0,1.0,20.735477,250.60524,0.025004014,0.0,0.0
4347,20265000.0,62.539352,71.253105,53.632904,53.632904,53.632904,67.625084,67.625084,120.5768,62.540016,70.03939,0.3,70.19627,73.94003,69.98001,0.3,72.26819,0.3,946.44446,0.0,1.0,20.735476,250.60524,0.025088353,0.0,0.0
4349,20265120.0,62.563362,71.31348,53.635155,53.635155,53.635155,67.625084,67.625084,120.57679,62.56402,70.05977,0.3,70.21748,73.94003,69.98001,0.3,72.36679,0.3,950.0699,0.0,1.0,20.735474,250.60521,0.025174702,0.0,0.0
4351,20265240.0,62.587364,71.312706,53.637245,53.637245,53.637245,67.625084,67.625084,120.57679,62.588024,70.05977,0.3,70.21886,73.94003,69.98001,0.3,72.36119,0.3,953.8954,0.0,1.0,20.735474,250.60521,0.025263669,0.0,0.0
4353,20265300.0,62.599342,71.34177,53.63845,53.63845,53.63845,67.62508,67.62508,120.57679,62.6,70.07098,0.3,70.22984,73.94003,69.98001,0.3,72.40969,0.3,955.95013,0.0,1.0,20.735472,250.60521,0.025311282,0.0,0.0
4354,20265360.0,62.61137,71.37126,53.63977,53.63977,53.63977,67.62508,67.62508,120.57679,62.61203,70.07999,0.3,70.239944,73.94003,69.98001,0.3,72.456436,0.3,958.07684,0.0,1.0,20.735472,250.60521,0.025361042,0.0,0.0
4356,20265480.0,62.635376,71.36868,53.64213,53.64213,53.64213,67.625084,67.625084,120.57679,62.636032,70.07982,0.3,70.24121,73.94003,69.98001,0.3,72.44748,0.3,962.3743,0.0,1.0,20.735472,250.60521,0.025461948,0.0,0.0
4358,20265600.0,62.659325,71.42461,53.64427,53.64427,53.64427,67.62508,67.62508,120.57679,62.659985,70.099976,0.3,70.26219,73.94003,69.98001,0.3,72.53763,0.3,966.7311,0.0,1.0,20.735472,250.60521,0.025564723,0.0,0.0
4362,20265720.0,62.683388,71.41971,53.646194,53.646194,53.646194,67.625084,67.625084,120.57679,62.68399,70.0997,0.3,70.26335,73.94003,69.98001,0.3,72.5245,0.3,971.1563,0.0,1.0,20.735474,250.60521,0.025669526,0.0,0.0
4363,20265840.0,62.707336,71.47278,53.6479,53.6479,53.6479,67.625084,67.625084,120.57679,62.707993,70.119705,0.3,70.284225,73.94003,69.98001,0.3,72.609314,0.3,975.6285,0.0,1.0,20.735474,250.60521,0.025775803,0.0,0.0
4365,20265900.0,62.71931,71.46965,53.648666,53.648666,53.648666,67.625084,67.625084,120.57679,62.71997,70.11838,0.3,70.284225,73.94003,69.98001,0.3,72.60042,0.3,977.87714,0.0,1.0,20.735474,250.60521,0.02582936,0.0,0.0
4366,20265960.0,62.73134,71.46591,53.649437,53.649437,53.649437,67.625084,67.625084,120.5768,62.732002,70.119316,0.3,70.28521,73.94003,69.98001,0.3,72.5925,0.3,980.1475,0.0,1.0,20.735476,250.60524,0.025883505,0.0,0.0
4368,20266080.0,62.75535,71.51678,53.65081,53.65081,53.65081,67.625084,67.625084,120.5768,62.756004,70.13925,0.3,70.30597,73.94003,69.98001,0.3,72.67331,0.3,984.70825,0.0,1.0,20.735476,250.60524,0.025992474,0.0,0.0
4370,20266200.0,62.77935,71.50865,53.652077,53.652077,53.652077,67.62509,67.62509,120.57681,62.779953,70.13876,0.3,70.306854,73.94003,69.98001,0.3,72.65436,0.3,989.30066,0.0,1.0,20.73548,250.60526,0.026102433,0.0,0.0
