,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
4373,20266320.0,62.803356,71.55825,53.653175,53.653175,53.653175,67.62509,67.62509,120.57681,62.804016,70.15854,0.3,70.32745,73.94003,69.98001,0.3,72.73269,0.3,993.9367,0.0,1.0,20.73548,250.60526,0.026213638,0.0,0.0
4376,20266440.0,62.827362,71.54924,53.65416,53.65416,53.65416,67.6251,67.6251,120.57682,62.82802,70.15782,0.3,70.32822,73.94003,69.98001,0.3,72.712204,0.3,998.596,0.0,1.0,20.735483,250.60529,0.02632557,0.0,0.0
4377,20266500.0,62.839336,71.57324,53.654602,53.654602,53.654602,67.6251,67.6251,120.57682,62.839996,70.168755,0.3,70.33893,73.94003,69.98001,0.3,72.75125,0.3,1000.9296,0.0,1.0,20.735483,250.60526,0.026381688,0.0,0.0
4379,20266560.0,62.851364,71.597855,53.65504,53.65504,53.65504,67.6251,67.6251,120.57682,62.852028,70.17749,0.3,70.34871,73.94003,69.98001,0.3,72.78883,0.3,1003.28,0.0,1.0,20.735483,250.60529,0.026438242,0.0,0.0
4381,20266680.0,62.875374,71.588135,53.655807,53.655807,53.655807,67.62511,67.62511,120.576836,62.87603,70.17672,0.3,70.34932,73.94003,69.98001,0.3,72.767136,0.3,1007.9853,0.0,1.0,20.735487,250.60529,0.026551537,0.0,0.0
4382,20266800.0,62.899323,71.635864,53.656525,53.656525,53.656525,67.62511,67.62511,120.576836,62.89998,70.19622,0.3,70.36969,73.94003,69.98001,0.3,72.842224,0.3,1012.7026,0.0,1.0,20.735489,250.60532,0.026665216,0.0,0.0
4385,20266920.0,62.92338,71.62549,53.657127,53.657127,53.657127,67.625114,67.625114,120.57684,62.92399,70.19524,0.3,70.37019,73.94003,69.98001,0.3,72.81948,0.3,1017.4455,0.0,1.0,20.73549,250.60533,0.026779585,0.0,0.0
4387,20267040.0,62.947388,71.67251,53.657623,53.657623,53.657623,67.625114,67.625114,120.57685,62.94799,70.214676,0.3,70.39046,73.94003,69.98001,0.3,72.89331,0.3,1022.19403,0.0,1.0,20.735493,250.60533,0.02689414,0.0,0.0
4389,20267100.0,62.959305,71.66724,53.657898,53.657898,53.657898,67.625114,67.625114,120.57685,62.95997,70.212975,0.3,70.39018,73.94003,69.98001,0.3,72.88078,0.3,1024.5659,0.0,1.0,20.735493,250.60533,0.026951373,0.0,0.0
4390,20267160.0,62.971336,71.66152,53.65812,53.65812,53.65812,67.62512,67.62512,120.57686,62.971996,70.21358,0.3,70.39079,73.94003,69.98001,0.3,72.86947,0.3,1026.9508,0.0,1.0,20.735495,250.60533,0.027008923,0.0,0.0
4392,20267280.0,62.995342,71.707825,53.658447,53.658447,53.658447,67.62512,67.62512,120.57686,62.996002,70.23291,0.3,70.41095,73.94003,69.98001,0.3,72.94209,0.3,1031.7129,0.0,1.0,20.735497,250.60533,0.027123848,0.0,0.0
4396,20267400.0,63.01935,71.69624,53.658775,53.658775,53.658775,67.62512,67.62512,120.576866,63.020004,70.231766,0.3,70.41116,73.94003,69.98001,0.3,72.917206,0.3,1036.4774,0.0,1.0,20.735498,250.60536,0.027238829,0.0,0.0
4397,20267520.0,63.04335,71.74184,53.65905,53.65905,53.65905,67.62512,67.62512,120.576866,63.044014,70.25093,0.3,70.43121,73.94003,69.98001,0.3,72.98862,0.3,1041.2416,0.0,1.0,20.735498,250.60536,0.027353782,0.0,0.0
4399,20267640.0,63.06736,71.72964,53.65927,53.65927,53.65927,67.62512,67.62512,120.57687,63.068016,70.249725,0.3,70.43133,73.94003,69.98001,0.3,72.96285,0.3,1046.0029,0.0,1.0,20.7355,250.60536,0.027468627,0.0,0.0
4401,20267700.0,63.07933,71.75177,53.659325,53.659325,53.659325,67.62512,67.62512,120.576866,63.079994,70.260376,0.3,70.441765,73.94003,69.98001,0.3,72.99867,0.3,1048.3759,0.0,1.0,20.735498,250.60536,0.02752585,0.0,0.0
4402,20267760.0,63.091362,71.77452,53.659378,53.659378,53.659378,67.62512,67.62512,120.576866,63.092022,70.268845,0.3,70.45122,73.94003,69.98001,0.3,73.03311,0.3,1050.7585,0.0,1.0,20.735498,250.60536,0.027583288,0.0,0.0
4404,20267880.0,63.115368,71.76172,53.659492,53.659492,53.659492,67.62512,67.62512,120.57687,63.116028,70.26747,0.3,70.45126,73.94003,69.98001,0.3,73.00636,0.3,1055.5061,0.0,1.0,20.7355,250.60536,0.027697686,0.0,0.0
4406,20268000.0,63.13932,71.80588,53.659546,53.659546,53.659546,67.62512,67.62512,120.576866,63.139977,70.28647,0.3,70.47104,73.94003,69.98001,0.3,73.07541,0.3,1060.2382,0.0,1.0,20.735498,250.60536,0.027811619,0.0,0.0
4410,20268120.0,63.165573,71.79588,53.659874,53.659874,53.659874,67.62512,67.62512,120.576866,63.166344,70.288506,0.3,70.474396,73.94003,69.98001,0.3,73.05124,0.3,1065.1893,0.0,1.0,20.735498,250.60536,0.027928822,0.0,0.0
4411,20268240.0,63.196228,71.84241,53.661358,53.661358,53.661358,67.625114,67.625114,120.57686,63.197105,70.31026,0.3,70.49692,73.94003,69.98001,0.3,73.12227,0.3,1070.7571,0.0,1.0,20.735495,250.60533,0.028058304,0.0,0.0
4413,20268300.0,63.21309,71.83714,53.662457,53.662457,53.662457,67.625114,67.625114,120.57685,63.214027,70.309875,0.3,70.497955,73.94003,69.98001,0.3,73.10886,0.3,1073.7676,0.0,1.0,20.735493,250.60533,0.028127762,0.0,0.0
4414,20268360.0,63.231,71.831535,53.663773,53.663773,53.663773,67.625114,67.625114,120.57685,63.231987,70.31185,0.3,70.49999,73.94003,69.98001,0.3,73.09661,0.3,1076.944,0.0,1.0,20.735495,250.60533,0.028200759,0.0,0.0
4416,20268480.0,63.26945,71.87735,53.66696,53.66696,53.66696,67.625114,67.625114,120.57684,63.27055,70.333496,0.3,70.52246,73.94003,69.98001,0.3,73.166534,0.3,1083.7206,0.0,1.0,20.73549,250.60532,0.028355818,0.0,0.0
4418,20268600.0,63.311256,71.86587,53.670696,53.670696,53.670696,67.62511,67.62511,120.57684,63.31246,70.33487,0.3,70.525314,73.94003,69.98001,0.3,73.13989,0.3,1091.044,0.0,1.0,20.73549,250.60532,0.028522756,0.0,0.0
4421,20268720.0,63.356186,71.910965,53.674873,53.674873,53.674873,67.62511,67.62511,120.576836,63.357452,70.3564,0.3,70.54762,73.94003,69.98001,0.3,73.20862,0.3,1098.9036,0.0,1.0,20.735487,250.60529,0.028701551,0.0,0.0
4424,20268840.0,63.4037,71.89894,53.679268,53.679268,53.679268,67.6251,67.6251,120.57683,63.40502,70.357834,0.3,70.55037,73.94003,69.98001,0.3,73.181046,0.3,1107.231,0.0,1.0,20.735485,250.60529,0.028890826,0.0,0.0
4425,20268900.0,63.42826,71.92091,53.68152,53.68152,53.68152,67.6251,67.6251,120.57682,63.429634,70.36969,0.3,70.561905,73.94003,69.98001,0.3,73.21554,0.3,1111.5493,0.0,1.0,20.735483,250.60526,0.028988972,0.0,0.0
4426,20268960.0,63.453472,71.943436,53.683823,53.683823,53.683823,67.6251,67.6251,120.57682,63.454903,70.37926,0.3,70.572556,73.94003,69.98001,0.3,73.24861,0.3,1115.9907,0.0,1.0,20.735483,250.60526,0.029089933,0.0,0.0
4428,20269080.0,63.50522,71.93173,53.688385,53.688385,53.688385,67.62509,67.62509,120.57681,63.506645,70.384796,0.3,70.575134,73.94003,69.98001,0.3,73.22021,0.3,1125.1361,0.0,1.0,20.735476,250.60526,0.029297952,0.0,0.0
4430,20269200.0,63.55845,71.9754,53.692886,53.692886,53.692886,67.625084,67.625084,120.5768,63.55993,70.405945,0.3,70.59717,73.94003,69.98001,0.3,73.286514,0.3,1134.6044,0.0,1.0,20.735477,250.60524,0.02951355,0.0,0.0
4433,20269320.0,63.61305,71.962326,53.697174,53.697174,53.697174,67.625084,67.625084,120.5768,63.614532,70.407104,0.3,70.59964,73.94003,69.98001,0.3,73.257286,0.3,1144.3795,0.0,1.0,20.735476,250.60524,0.02973649,0.0,0.0
4435,20269440.0,63.66842,72.00534,53.70124,53.70124,53.70124,67.62508,67.62508,120.57678,63.669903,70.42819,0.3,70.62155,73.94003,69.98001,0.3,73.32254,0.3,1154.3721,0.0,1.0,20.73547,250.60521,0.029964825,0.0,0.0
4437,20269500.0,63.696213,71.99864,53.703163,53.703163,53.703163,67.62507,67.62507,120.576775,63.697754,70.42743,0.3,70.62227,73.94003,69.98001,0.3,73.306885,0.3,1159.4247,0.0,1.0,20.735468,250.60518,0.03008047,0.0,0.0
4438,20269560.0,63.724228,71.99161,53.70503,53.70503,53.70503,67.62508,67.62508,120.57678,63.72577,70.429016,0.3,70.62386,73.94003,69.98001,0.3,73.29239,0.3,1164.5376,0.0,1.0,20.735468,250.60518,0.03019763,0.0,0.0
4441,20269680.0,63.78026,72.03396,53.70838,53.70838,53.70838,67.62507,67.62507,120.57677,63.781746,70.450005,0.3,70.645676,73.94003,69.98001,0.3,73.35644,0.3,1174.8184,0.0,1.0,20.735464,250.60515,0.030433664,0.0,0.0
4442,20269800.0,63.835907,72.01973,53.711346,53.711346,53.711346,67.62506,67.62506,120.57676,63.837444,70.45067,0.3,70.64781,73.94003,69.98001,0.3,73.3254,0.3,1185.1427,0.0,1.0,20.735462,250.60515,0.030671375,0.0,0.0
4445,20269920.0,63.891167,72.06131,53.713818,53.713818,53.713818,67.625046,67.625046,120.576744,63.89265,70.47159,0.3,70.66951,73.94003,69.98001,0.3,73.38814,0.3,1195.487,0.0,1.0,20.735456,250.6051,0.030910308,0.0,0.0
4447,20270040.0,63.945385,72.04637,53.715797,53.715797,53.715797,67.625046,67.625046,120.57674,63.946815,70.47214,0.3,70.67149,73.94003,69.98001,0.3,73.356,0.3,1205.7524,0.0,1.0,20.735455,250.6051,0.031148266,0.0,0.0
4449,20270100.0,63.971916,72.06642,53.716564,53.716564,53.716564,67.62503,67.62503,120.57672,63.9734,70.48367,0.3,70.68269,73.94003,69.98001,0.3,73.387314,0.3,1210.8285,0.0,1.0,20.735449,250.60507,0.031266283,0.0,0.0
4450,20270160.0,63.998283,72.08702,53.71717,53.71717,53.71717,67.62503,67.62503,120.57672,63.99971,70.492966,0.3,70.69302,73.94003,69.98001,0.3,73.41708,0.3,1215.8882,0.0,1.0,20.735449,250.60507,0.03138417,0.0,0.0
4452,20270280.0,64.049484,72.0712,53.717995,53.717995,53.717995,67.62503,67.62503,120.57671,64.05086,70.493286,0.3,70.69484,73.94003,69.98001,0.3,73.38341,0.3,1225.8304,0.0,1.0,20.735447,250.60506,0.031616632,0.0,0.0
4455,20270400.0,64.098694,72.11047,53.718212,53.718212,53.718212,67.62502,67.62502,120.57668,64.10002,70.514,0.3,70.71626,73.94003,69.98001,0.3,73.442184,0.3,1235.5142,0.0,1.0,20.73544,250.60503,0.031844232,0.0,0.0
4457,20270520.0,64.1455,72.09356,53.717773,53.717773,53.717773,67.625015,67.625015,120.57668,64.14676,70.51422,0.3,70.71791,73.94003,69.98001,0.3,73.40654,0.3,1244.874,0.0,1.0,20.735437,250.605,0.032065548,0.0,0.0
4459,20270640.0,64.18956,72.13119,53.716675,53.716675,53.716675,67.62501,67.62501,120.57666,64.190704,70.53482,0.3,70.73917,73.94003,69.98001,0.3,73.462296,0.3,1253.8433,0.0,1.0,20.735432,250.60498,0.032279123,0.0,0.0
4461,20270700.0,64.210434,72.12224,53.715904,53.715904,53.715904,67.625,67.625,120.57665,64.21153,70.53372,0.3,70.73944,73.94003,69.98001,0.3,73.44284,0.3,1258.1506,0.0,1.0,20.735428,250.60495,0.03238231,0.0,0.0
4462,20270760.0,64.23053,72.1129,53.714916,53.714916,53.714916,67.625,67.625,120.57665,64.23158,70.53499,0.3,70.74065,73.94003,69.98001,0.3,73.424225,0.3,1262.3555,0.0,1.0,20.73543,250.60495,0.032483496,0.0,0.0
4464,20270880.0,64.268,72.148605,53.712444,53.712444,53.712444,67.62499,67.62499,120.57664,64.26898,70.55542,0.3,70.76174,73.94003,69.98001,0.3,73.47652,0.3,1270.3429,0.0,1.0,20.735422,250.6049,0.03267718,0.0,0.0
4466,20271000.0,64.30162,72.12883,53.709312,53.709312,53.709312,67.624985,67.624985,120.57663,64.30249,70.55547,0.3,70.76306,73.94003,69.98001,0.3,73.43587,0.3,1277.7295,0.0,1.0,20.73542,250.6049,0.032858483,0.0,0.0
4470,20271120.0,64.331116,72.162384,53.705414,53.705414,53.705414,67.62498,67.62498,120.57661,64.33183,70.5758,0.3,70.783936,73.94003,69.98001,0.3,73.48421,0.3,1284.4725,0.0,1.0,20.735413,250.60484,0.033026516,0.0,0.0
4472,20271240.0,64.356,72.140915,53.700745,53.700745,53.700745,67.62497,67.62497,120.5766,64.3566,70.57558,0.3,70.78514,73.94003,69.98001,0.3,73.44054,0.3,1290.4784,0.0,1.0,20.73541,250.60484,0.033179134,0.0,0.0
4473,20271300.0,64.36665,72.15634,53.698162,53.698162,53.698162,67.62496,67.62496,120.57658,64.36715,70.58684,0.3,70.79591,73.94003,69.98001,0.3,73.463554,0.3,1293.1804,0.0,1.0,20.735405,250.6048,0.033249103,0.0,0.0
4474,20271360.0,64.37605,72.17211,53.69536,53.69536,53.69536,67.624954,67.624954,120.57658,64.37649,70.59569,0.3,70.8058,73.94003,69.98001,0.3,73.48476,0.3,1295.6868,0.0,1.0,20.735401,250.6048,0.03331501,0.0,0.0
4476,20271480.0,64.39077,72.148926,53.68921,53.68921,53.68921,67.624954,67.624954,120.57657,64.391045,70.5953,0.3,70.806786,73.94003,69.98001,0.3,73.438065,0.3,1300.0294,0.0,1.0,20.7354,250.6048,0.03343261,0.0,0.0
4478,20271600.0,64.39983,72.177765,53.68229,53.68229,53.68229,67.62494,67.62494,120.576546,64.399994,70.615295,0.3,70.82727,73.94003,69.98001,0.3,73.47795,0.3,1303.4338,0.0,1.0,20.735392,250.60474,0.03353027,0.0,0.0
4483,20271720.0,70.96735,72.13844,53.833458,53.833458,53.833458,67.62949,67.62949,120.58466,64.40011,70.61656,0.3,70.82848,73.94003,69.98001,0.3,73.429,0.3,1647.7513,0.0,0.3,20.671139,250.62048,0.035278883,0.0,0.0
4486,20271840.0,70.99031,72.16591,53.815277,53.815277,53.815277,67.62945,67.62945,120.58458,64.38896,70.638535,0.3,70.84958,73.94003,69.98001,0.3,73.46597,0.3,1656.9138,0.0,0.3,20.67074,250.62032,0.035542108,0.0,0.0
4487,20271900.0,70.97829,72.15371,53.800667,53.800667,53.800667,67.629456,67.629456,120.58459,64.379395,70.637924,0.3,70.84975,73.94003,69.98001,0.3,73.43982,0.3,1657.946,0.0,0.3,20.670746,250.62033,0.035600614,0.0,0.0
4488,20271960.0,70.965485,72.14096,53.78589,53.78589,53.78589,67.629456,67.629456,120.584595,64.36726,70.63974,0.3,70.850784,73.94003,69.98001,0.3,73.41439,0.3,1658.3419,0.0,0.3,20.670767,250.62036,0.035644397,0.0,0.0
4490,20272080.0,70.98317,72.16568,53.761116,53.761116,53.761116,67.62942,67.62942,120.584526,64.33568,70.66122,0.3,70.87149,73.94003,69.98001,0.3,73.44664,0.3,1661.4431,0.0,0.3,20.670624,250.62024,0.03573828,0.0,0.0
4492,20272200.0,70.95389,72.13888,53.73815,53.73815,53.73815,67.629425,67.629425,120.58454,64.295074,70.66204,0.3,70.872314,73.94003,69.98001,0.3,73.39187,0.3,1661.644,0.0,0.3,20.67064,250.62025,0.03580428,0.0,0.0
4497,20272320.0,70.9668,72.16101,53.718925,53.718925,53.718925,67.62938,67.62938,120.58447,64.24591,70.68319,0.3,70.89264,73.94003,69.98001,0.3,73.41966,0.3,1663.6093,0.0,0.3,20.670488,250.6201,0.035865713,0.0,0.0
4500,20272440.0,70.93368,72.13245,53.70085,53.70085,53.70085,67.629395,67.629395,120.58448,64.18917,70.683624,0.3,70.89314,73.94003,69.98001,0.3,73.36188,0.3,1662.8323,0.0,0.3,20.670498,250.62013,0.035903346,0.0,0.0
4501,20272500.0,70.93835,72.142395,53.69278,53.69278,53.69278,67.629364,67.629364,120.584435,64.15819,70.695274,0.3,70.903625,73.94003,69.98001,0.3,73.37468,0.3,1663.1897,0.0,0.3,20.670422,250.62006,0.035917953,0.0,0.0
4503,20272560.0,70.94263,72.15239,53.686077,53.686077,53.686077,67.62934,67.62934,120.5844,64.12545,70.7045,0.3,70.91319,73.94003,69.98001,0.3,73.385826,0.3,1663.911,0.0,0.3,20.670338,250.61998,0.03593958,0.0,0.0
4504,20272680.0,70.90621,72.122345,53.671852,53.671852,53.671852,67.62935,67.62935,120.58441,64.055466,70.704666,0.3,70.91341,73.94003,69.98001,0.3,73.325516,0.3,1662.3672,0.0,0.3,20.670345,250.62,0.03595507,0.0,0.0
4506,20272800.0,70.911865,72.140366,53.660477,53.660477,53.660477,67.6293,67.6293,120.584335,63.980103,70.72521,0.3,70.93318,73.94003,69.98001,0.3,73.34595,0.3,1662.7521,0.0,0.3,20.67018,250.61984,0.035971794,0.0,0.0
4509,20272920.0,70.872925,72.1091,53.649273,53.649273,53.649273,67.62931,67.62931,120.58434,63.899734,70.72521,0.3,70.93318,73.94003,69.98001,0.3,73.2836,0.3,1660.6226,0.0,0.3,20.670185,250.61987,0.03597034,0.0,0.0
4511,20273040.0,70.875946,72.12558,53.640594,53.640594,53.640594,67.629265,67.629265,120.58426,63.81536,70.74559,0.3,70.95274,73.94003,69.98001,0.3,73.30123,0.3,1660.4794,0.0,0.3,20.670015,250.61969,0.035972185,0.0,0.0
4513,20273100.0,70.855675,72.10965,53.636528,53.636528,53.636528,67.62927,67.62927,120.58427,63.771965,70.74422,0.3,70.952194,73.94003,69.98001,0.3,73.26882,0.3,1659.4453,0.0,0.3,20.67001,250.61972,0.03597044,0.0,0.0
4514,20273160.0,70.83513,72.0934,53.631805,53.631805,53.631805,67.62927,67.62927,120.584274,63.72764,70.745316,0.3,70.952576,73.94003,69.98001,0.3,73.23729,0.3,1657.9113,0.0,0.3,20.670021,250.61972,0.035957813,0.0,0.0
4517,20273280.0,70.836334,72.10872,53.625214,53.625214,53.625214,67.62923,67.62923,120.58418,63.637276,70.76559,0.3,70.97197,73.94003,69.98001,0.3,73.25284,0.3,1657.3806,0.0,0.3,20.669851,250.61957,0.035948448,0.0,0.0
4518,20273400.0,70.79437,72.076035,53.618294,53.618294,53.618294,67.629234,67.629234,120.5842,63.545097,70.76515,0.3,70.97158,73.94003,69.98001,0.3,73.18807,0.3,1654.5062,0.0,0.3,20.669859,250.61958,0.035924546,0.0,0.0
4521,20273520.0,70.794426,72.090485,53.61335,53.61335,53.61335,67.62919,67.62919,120.584114,63.45155,70.7852,0.3,70.99081,73.94003,69.98001,0.3,73.20203,0.3,1653.7008,0.0,0.3,20.669687,250.61943,0.03590689,0.0,0.0
4523,20273640.0,70.75174,72.05736,53.607964,53.607964,53.607964,67.629196,67.629196,120.58413,63.35756,70.78465,0.3,70.99031,73.94003,69.98001,0.3,73.13649,0.3,1650.6107,0.0,0.3,20.6697,250.61946,0.03587596,0.0,0.0
4525,20273700.0,70.75163,72.064224,53.605602,53.605602,53.605602,67.62917,67.62917,120.58408,63.31076,70.79585,0.3,71.000305,73.94003,69.98001,0.3,73.14358,0.3,1649.913,0.0,0.3,20.66962,250.61935,0.035859875,0.0,0.0
4526,20273760.0,70.751305,72.0712,53.60434,53.60434,53.60434,67.62914,67.62914,120.58405,63.263847,70.80459,0.3,71.00937,73.94003,69.98001,0.3,73.149345,0.3,1649.6323,0.0,0.3,20.66953,250.61928,0.035852432,0.0,0.0
4528,20273880.0,70.70857,72.0378,53.60005,53.60005,53.60005,67.62915,67.62915,120.58407,63.171066,70.80388,0.3,71.00871,73.94003,69.98001,0.3,73.08327,0.3,1646.4137,0.0,0.3,20.669548,250.61932,0.0358166,0.0,0.0
4531,20274000.0,70.70813,72.05121,53.597473,53.597473,53.597473,67.62911,67.62911,120.58398,63.079994,70.82376,0.3,71.027664,73.94003,69.98001,0.3,73.09535,0.3,1645.3369,0.0,0.3,20.669382,250.61917,0.035789028,0.0,0.0
4533,20274120.0,70.66577,72.01764,53.594177,53.594177,53.594177,67.62912,67.62912,120.584,62.991333,70.822876,0.3,71.0269,73.94003,69.98001,0.3,73.02893,0.3,1642.0615,0.0,0.3,20.669407,250.6192,0.035749987,0.0,0.0
4535,20274240.0,70.66594,72.030716,53.59242,53.59242,53.59242,67.629074,67.629074,120.58392,62.905746,70.84265,0.3,71.045685,73.94003,69.98001,0.3,73.04036,0.3,1640.9552,0.0,0.3,20.669245,250.61905,0.035719924,0.0,0.0
4537,20274300.0,70.64513,72.01396,53.591595,53.591595,53.591595,67.62908,67.62908,120.58393,62.864494,70.8409,0.3,71.0448,73.94003,69.98001,0.3,73.00652,0.3,1639.5391,0.0,0.3,20.669252,250.61908,0.035704263,0.0,0.0
4538,20274360.0,70.62441,71.996994,53.58989,53.58989,53.58989,67.62909,67.62909,120.58394,62.824066,70.84167,0.3,71.0448,73.94003,69.98001,0.3,72.973724,0.3,1637.6862,0.0,0.3,20.669275,250.6191,0.035679076,0.0,0.0
4540,20274480.0,70.625626,72.0099,53.58879,53.58879,53.58879,67.62904,67.62904,120.58387,62.746887,70.86133,0.3,71.06348,73.94003,69.98001,0.3,72.98477,0.3,1636.6112,0.0,0.3,20.66912,250.61894,0.035647817,0.0,0.0
4542,20274600.0,70.585526,71.97623,53.58687,53.58687,53.58687,67.62906,67.62906,120.58389,62.67509,70.86023,0.3,71.06249,73.94003,69.98001,0.3,72.9182,0.3,1633.4099,0.0,0.3,20.669159,250.619,0.03560641,0.0,0.0
4546,20274720.0,70.58827,71.98897,53.58632,53.58632,53.58632,67.62902,67.62902,120.583824,62.609116,70.87979,0.3,71.081055,73.94003,69.98001,0.3,72.928955,0.3,1632.4166,0.0,0.3,20.66901,250.61884,0.03557498,0.0,0.0
4548,20274840.0,62.55155,71.968315,53.416695,53.416695,53.416695,67.625046,67.625046,120.57674,62.549957,70.88847,0.3,71.07974,73.94003,69.98001,0.3,72.86178,0.3,1226.6561,0.0,1.0,20.745455,250.60524,0.03380374,0.0,0.0
4549,20274900.0,62.524635,71.973755,53.391037,53.391037,53.391037,67.62458,67.62458,120.575905,62.523205,70.89809,0.3,71.088974,73.94003,69.98001,0.3,72.86688,0.3,1211.6964,0.0,1.0,20.735909,250.6035,0.03336632,0.0,0.0
4550,20274960.0,62.499584,71.979416,53.39785,53.39785,53.39785,67.624535,67.624535,120.57582,62.49827,70.905334,0.3,71.09726,73.94003,69.98001,0.3,72.87079,0.3,1206.7146,0.0,1.0,20.735065,250.60333,0.033234816,0.0,0.0
4552,20275080.0,62.455803,71.943756,53.41499,53.41499,53.41499,67.62454,67.62454,120.57584,62.454704,70.901596,0.3,71.09518,73.94003,69.98001,0.3,72.80273,0.3,1198.9375,0.0,1.0,20.735159,250.60338,0.033029206,0.0,0.0
4554,20275200.0,62.420868,71.955185,53.43048,53.43048,53.43048,67.62452,67.62452,120.575806,62.420044,70.91873,0.3,71.11281,73.94003,69.98001,0.3,72.81212,0.3,1191.9524,0.0,1.0,20.735146,250.6033,0.032839265,0.0,0.0
4557,20275320.0,62.390877,71.92003,53.44471,53.44471,53.44471,67.624535,67.624535,120.57583,62.389996,70.91522,0.3,71.11083,73.94003,69.98001,0.3,72.74472,0.3,1185.6111,0.0,1.0,20.735151,250.60333,0.032664593,0.0,0.0
4559,20275440.0,62.36088,71.931786,53.457287,53.457287,53.457287,67.62451,67.62451,120.575775,62.36,70.932526,0.3,71.128525,73.94003,69.98001,0.3,72.75461,0.3,1179.5526,0.0,1.0,20.735138,250.60324,0.03250056,0.0,0.0
4561,20275500.0,62.345886,71.91448,53.463055,53.463055,53.463055,67.62452,67.62452,120.57579,62.345062,70.92956,0.3,71.12709,73.94003,69.98001,0.3,72.720604,0.3,1176.6157,0.0,1.0,20.735142,250.60327,0.03242202,0.0,0.0
4563,20275560.0,62.330833,71.89702,53.468437,53.468437,53.468437,67.62453,67.62453,120.57581,62.33001,70.92912,0.3,71.12665,73.94003,69.98001,0.3,72.68776,0.3,1173.7163,0.0,1.0,20.735146,250.6033,0.0323451,0.0,0.0
4564,20275680.0,62.300842,71.9091,53.47827,53.47827,53.47827,67.624504,67.624504,120.57576,62.30002,70.94653,0.3,71.14434,73.94003,69.98001,0.3,72.69808,0.3,1168.0751,0.0,1.0,20.735134,250.60323,0.032197155,0.0,0.0
4566,20275800.0,62.270905,71.8746,53.486893,53.486893,53.486893,67.62452,67.62452,120.57579,62.270027,70.94324,0.3,71.14247,73.94003,69.98001,0.3,72.63173,0.3,1162.613,0.0,1.0,20.735142,250.60327,0.032055985,0.0,0.0
4569,20275920.0,62.240856,71.886795,53.494583,53.494583,53.494583,67.6245,67.6245,120.57575,62.240032,70.96065,0.3,71.16022,73.94003,69.98001,0.3,72.642166,0.3,1157.2892,0.0,1.0,20.73513,250.6032,0.031920258,0.0,0.0
4571,20276040.0,62.21086,71.85246,53.50129,53.50129,53.50129,67.62452,67.62452,120.57578,62.209984,70.95741,0.3,71.15835,73.94003,69.98001,0.3,72.57608,0.3,1152.1062,0.0,1.0,20.73514,250.60327,0.0317898,0.0,0.0
4573,20276100.0,62.195923,71.85857,53.504364,53.504364,53.504364,67.624504,67.624504,120.57576,62.195045,70.96735,0.3,71.16763,73.94003,69.98001,0.3,72.581955,0.3,1149.566,0.0,1.0,20.735134,250.60323,0.03172643,0.0,0.0
4574,20276160.0,62.18087,71.86482,53.507217,53.507217,53.507217,67.6245,67.6245,120.57575,62.179993,70.97482,0.3,71.17604,73.94003,69.98001,0.3,72.586624,0.3,1147.041,0.0,1.0,20.73513,250.6032,0.031663794,0.0,0.0
4577,20276280.0,62.15088,71.83055,53.512493,53.512493,53.512493,67.62451,67.62451,120.57578,62.15,70.971634,0.3,71.174164,73.94003,69.98001,0.3,72.52065,0.3,1142.0807,0.0,1.0,20.73514,250.60327,0.03154173,0.0,0.0
4578,20276400.0,62.120888,71.8428,53.517105,53.517105,53.517105,67.6245,67.6245,120.57575,62.120064,70.989044,0.3,71.1918,73.94003,69.98001,0.3,72.53104,0.3,1137.2184,0.0,1.0,20.73513,250.6032,0.03142326,0.0,0.0
4581,20276520.0,62.090836,71.80858,53.52117,53.52117,53.52117,67.62452,67.62452,120.57578,62.09001,70.98581,0.3,71.18988,73.94003,69.98001,0.3,72.46501,0.3,1132.4269,0.0,1.0,20.73514,250.60327,0.031307563,0.0,0.0
4583,20276640.0,62.060844,71.8206,53.524742,53.524742,53.524742,67.6245,67.6245,120.57575,62.06002,71.00322,0.3,71.20751,73.94003,69.98001,0.3,72.47506,0.3,1127.7144,0.0,1.0,20.73513,250.6032,0.031194704,0.0,0.0
4585,20276700.0,62.045906,71.80352,53.52639,53.52639,53.52639,67.624504,67.624504,120.575775,62.045025,71.00037,0.3,71.206085,73.94003,69.98001,0.3,72.44139,0.3,1125.389,0.0,1.0,20.735134,250.60324,0.031139331,0.0,0.0
4586,20276760.0,62.030853,71.78622,53.52793,53.52793,53.52793,67.62452,67.62452,120.57579,62.03003,70.999985,0.3,71.205536,73.94003,69.98001,0.3,72.40881,0.3,1123.068,0.0,1.0,20.735142,250.60327,0.031084253,0.0,0.0
4589,20276880.0,62.000862,71.79797,53.530678,53.530678,53.530678,67.624504,67.624504,120.57576,62.00004,71.017334,0.3,71.22317,73.94003,69.98001,0.3,72.418205,0.3,1118.4806,0.0,1.0,20.735132,250.60323,0.030975932,0.0,0.0
4591,20277000.0,61.970867,71.76337,53.53315,53.53315,53.53315,67.62452,67.62452,120.575806,61.969986,71.01404,0.3,71.22113,73.94003,69.98001,0.3,72.35158,0.3,1113.9476,0.0,1.0,20.735144,250.6033,0.03086954,0.0,0.0
4593,20277120.0,61.940872,71.77468,53.535347,53.535347,53.535347,67.624504,67.624504,120.57577,61.939995,71.0314,0.3,71.23866,73.94003,69.98001,0.3,72.36009,0.3,1109.4636,0.0,1.0,20.735136,250.60323,0.030764872,0.0,0.0
4595,20277240.0,61.91088,71.739746,53.53727,53.53727,53.53727,67.62453,67.62453,120.57581,61.910004,71.028046,0.3,71.23657,73.94003,69.98001,0.3,72.29291,0.3,1105.0255,0.0,1.0,20.735146,250.6033,0.030661788,0.0,0.0
4597,20277300.0,61.895885,71.74513,53.538147,53.538147,53.538147,67.62452,67.62452,120.57578,61.89506,71.03789,0.3,71.24574,73.94003,69.98001,0.3,72.297356,0.3,1102.8279,0.0,1.0,20.735142,250.60327,0.030610917,0.0,0.0
4598,20277360.0,61.880836,71.75051,53.539024,53.539024,53.539024,67.62451,67.62451,120.575775,61.880013,71.04535,0.3,71.25404,73.94003,69.98001,0.3,72.30043,0.3,1100.6298,0.0,1.0,20.735138,250.60324,0.030560141,0.0,0.0
4600,20277480.0,61.85084,71.7153,53.540565,53.540565,53.540565,67.624535,67.624535,120.57582,61.850018,71.04195,0.3,71.25185,73.94003,69.98001,0.3,72.2327,0.3,1096.2744,0.0,1.0,20.73515,250.60333,0.030459842,0.0,0.0
4602,20277600.0,61.820904,71.725464,53.54194,53.54194,53.54194,67.62452,67.62452,120.57579,61.820023,71.05914,0.3,71.26926,73.94003,69.98001,0.3,72.23918,0.3,1091.9624,0.0,1.0,20.735142,250.60327,0.030360913,0.0,0.0
4606,20277720.0,61.790855,71.689865,53.543144,53.543144,53.543144,67.624535,67.624535,120.57583,61.79003,71.05568,0.3,71.26706,73.94003,69.98001,0.3,72.17085,0.3,1087.6769,0.0,1.0,20.735153,250.60335,0.030262934,0.0,0.0
4607,20277840.0,61.760864,71.69954,53.544296,53.544296,53.544296,67.62452,67.62452,120.575806,61.759987,71.072876,0.3,71.28436,73.94003,69.98001,0.3,72.176285,0.3,1083.4325,0.0,1.0,20.735144,250.6033,0.03016621,0.0,0.0
4609,20277900.0,61.745922,71.681625,53.544792,53.544792,53.544792,67.62453,67.62453,120.57582,61.74504,71.069855,0.3,71.28277,73.94003,69.98001,0.3,72.14135,0.3,1081.329,0.0,1.0,20.73515,250.60333,0.030118385,0.0,0.0
4610,20277960.0,61.730873,71.663605,53.54534,53.54534,53.54534,67.62454,67.62454,120.575836,61.729992,71.06936,0.3,71.28206,73.94003,69.98001,0.3,72.10741,0.3,1079.2238,0.0,1.0,20.735155,250.60335,0.030070595,0.0,0.0
4612,20278080.0,61.70088,71.67267,53.546276,53.546276,53.546276,67.62453,67.62453,120.575806,61.699997,71.08644,0.3,71.29936,73.94003,69.98001,0.3,72.1118,0.3,1075.05,0.0,1.0,20.735146,250.6033,0.029976053,0.0,0.0
4614,20278200.0,61.670883,71.636475,53.547157,53.547157,53.547157,67.62454,67.62454,120.57584,61.67006,71.08287,0.3,71.297,73.94003,69.98001,0.3,72.04242,0.3,1070.9171,0.0,1.0,20.735155,250.60338,0.029882705,0.0,0.0
4617,20278320.0,61.64084,71.64493,53.547924,53.547924,53.547924,67.62453,67.62453,120.575806,61.640015,71.0999,0.3,71.31419,73.94003,69.98001,0.3,72.045715,0.3,1066.8094,0.0,1.0,20.735147,250.6033,0.029790187,0.0,0.0
4620,20278440.0,61.610847,71.60835,53.54869,53.54869,53.54869,67.62454,67.62454,120.57584,61.610023,71.09633,0.3,71.31177,73.94003,69.98001,0.3,71.97568,0.3,1062.7434,0.0,1.0,20.735155,250.60335,0.02969887,0.0,0.0
4621,20278500.0,61.5959,71.612305,53.54908,53.54908,53.54908,67.62453,67.62453,120.57582,61.595024,71.106,0.3,71.320786,73.94003,69.98001,0.3,71.97754,0.3,1060.7292,0.0,1.0,20.735151,250.60333,0.029653728,0.0,0.0
4623,20278560.0,61.580853,71.61632,53.54946,53.54946,53.54946,67.62452,67.62452,120.575806,61.58003,71.113304,0.3,71.32886,73.94003,69.98001,0.3,71.97804,0.3,1058.7144,0.0,1.0,20.735146,250.6033,0.029608637,0.0,0.0
4625,20278680.0,61.550858,71.5794,53.55018,53.55018,53.55018,67.624535,67.624535,120.575836,61.550034,71.10962,0.3,71.326385,73.94003,69.98001,0.3,71.907455,0.3,1054.7238,0.0,1.0,20.735153,250.60335,0.029519528,0.0,0.0
4626,20278800.0,61.52092,71.586815,53.550835,53.550835,53.550835,67.62452,67.62452,120.57579,61.520042,71.12654,0.3,71.343414,73.94003,69.98001,0.3,71.90883,0.3,1050.7771,0.0,1.0,20.735142,250.60327,0.029431667,0.0,0.0
4629,20278920.0,61.490875,71.51738,53.551495,53.551495,53.551495,67.624535,67.624535,120.57582,61.489998,71.08963,0.3,71.307434,73.94003,69.98001,0.3,71.804504,0.3,1046.8517,0.0,1.0,20.73515,250.60333,0.02934454,0.0,0.0
4631,20279040.0,61.460884,71.49579,53.552044,53.552044,53.552044,67.62451,67.62451,120.57578,61.460003,71.07947,0.3,71.29705,73.94003,69.98001,0.3,71.77545,0.3,1042.9398,0.0,1.0,20.735142,250.60327,0.029257808,0.0,0.0
4633,20279100.0,61.445885,71.46234,53.55232,53.55232,53.55232,67.62453,67.62453,120.57581,61.44506,71.0609,0.3,71.279526,73.94003,69.98001,0.3,71.72502,0.3,1040.9916,0.0,1.0,20.735146,250.6033,0.029214632,0.0,0.0
4634,20279160.0,61.430832,71.42873,53.552536,53.552536,53.552536,67.624535,67.624535,120.57583,61.430008,71.044754,0.3,71.26294,73.94003,69.98001,0.3,71.67558,0.3,1039.0354,0.0,1.0,20.735153,250.60335,0.029171288,0.0,0.0
4636,20279280.0,61.40084,71.40664,53.552925,53.552925,53.552925,67.62453,67.62453,120.57581,61.400017,71.03448,0.3,71.252335,73.94003,69.98001,0.3,71.64543,0.3,1035.1367,0.0,1.0,20.735147,250.6033,0.029084928,0.0,0.0
4639,20279400.0,61.37085,71.340775,53.553307,53.553307,53.553307,67.62455,67.62455,120.57586,61.370026,71.000916,0.3,71.21921,73.94003,69.98001,0.3,71.54699,0.3,1031.2439,0.0,1.0,20.73516,250.60341,0.028998712,0.0,0.0
4641,20279520.0,61.34086,71.31902,53.55358,53.55358,53.55358,67.62454,67.62454,120.57584,61.340034,70.99124,0.3,71.20911,73.94003,69.98001,0.3,71.51689,0.3,1027.3557,0.0,1.0,20.735159,250.60338,0.028912602,0.0,0.0
4643,20279640.0,61.310863,71.25409,53.553856,53.553856,53.553856,67.62457,67.62457,120.5759,61.309982,70.95856,0.3,71.1768,73.94003,69.98001,0.3,71.41933,0.3,1023.47266,0.0,1.0,20.735176,250.60349,0.028826596,0.0,0.0
4645,20279700.0,61.29592,71.24349,53.553967,53.553967,53.553967,67.62457,67.62457,120.57589,61.295044,70.95532,0.3,71.172516,73.94003,69.98001,0.3,71.40515,0.3,1021.5376,0.0,1.0,20.735176,250.60349,0.02878373,0.0,0.0
4646,20279760.0,61.28087,71.23294,53.554077,53.554077,53.554077,67.62457,67.62457,120.5759,61.27999,70.94961,0.3,71.1673,73.94003,69.98001,0.3,71.389725,0.3,1019.59393,0.0,1.0,20.735176,250.60349,0.028740669,0.0,0.0
4648,20279880.0,61.250877,71.1689,53.55424,53.55424,53.55424,67.62462,67.62462,120.57596,61.25,70.91775,0.3,71.13577,73.94003,69.98001,0.3,71.29326,0.3,1015.7201,0.0,1.0,20.735195,250.6036,0.028654825,0.0,0.0
4650,20280000.0,61.220886,71.14851,53.554405,53.554405,53.554405,67.62462,67.62462,120.57596,61.220062,70.909454,0.3,71.12688,73.94003,69.98001,0.3,71.26442,0.3,1011.8556,0.0,1.0,20.735197,250.6036,0.028569162,0.0,0.0
4653,20280120.0,61.190838,71.08534,53.554516,53.554516,53.554516,67.62465,67.62465,120.57602,61.190014,70.87842,0.3,71.096054,73.94003,69.98001,0.3,71.168945,0.3,1007.98663,0.0,1.0,20.735218,250.60374,0.028483368,0.0,0.0
4656,20280240.0,61.160843,71.06563,53.554626,53.554626,53.554626,67.62466,67.62466,120.576035,61.16002,70.87078,0.3,71.08776,73.94003,69.98001,0.3,71.140884,0.3,1004.1275,0.0,1.0,20.735222,250.60374,0.028397761,0.0,0.0
4657,20280300.0,61.145905,71.03453,53.55468,53.55468,53.55468,67.62467,67.62467,120.576065,61.145027,70.854416,0.3,71.072266,73.94003,69.98001,0.3,71.09314,0.3,1002.205,0.0,1.0,20.73523,250.60382,0.028355101,0.0,0.0
4658,20280360.0,61.13085,71.00339,53.554733,53.554733,53.554733,67.624695,67.624695,120.5761,61.130028,70.840515,0.3,71.05766,73.94003,69.98001,0.3,71.04645,0.3,1000.2744,0.0,1.0,20.73524,250.60387,0.028312253,0.0,0.0
4660,20280480.0,61.10086,70.984436,53.554848,53.554848,53.554848,67.624695,67.624695,120.57611,61.100037,70.83348,0.3,71.04997,73.94003,69.98001,0.3,71.01921,0.3,996.4272,0.0,1.0,20.735247,250.6039,0.028226845,0.0,0.0
4662,20280600.0,61.070923,70.92324,53.554955,53.554955,53.554955,67.62473,67.62473,120.57618,61.070045,70.80404,0.3,71.02063,73.94003,69.98001,0.3,70.92587,0.3,992.59174,0.0,1.0,20.735268,250.60402,0.028141668,0.0,0.0
4665,20280720.0,61.040874,70.90489,53.555008,53.555008,53.555008,67.62474,67.62474,120.57619,61.039993,70.79756,0.3,71.01344,73.94003,69.98001,0.3,70.89929,0.3,988.75366,0.0,1.0,20.735273,250.60405,0.028056405,0.0,0.0
4667,20280840.0,61.01088,70.84453,53.555122,53.555122,53.555122,67.62478,67.62478,120.57626,61.010002,70.76877,0.3,70.98471,73.94003,69.98001,0.3,70.80684,0.3,984.92865,0.0,1.0,20.735294,250.60417,0.02797141,0.0,0.0
4669,20280900.0,60.995888,70.83574,53.555176,53.555176,53.555176,67.62478,67.62478,120.57626,60.995064,70.76701,0.3,70.9819,73.94003,69.98001,0.3,70.79454,0.3,983.024,0.0,1.0,20.735296,250.60417,0.027929079,0.0,0.0
4671,20280960.0,60.980835,70.82695,53.555176,53.555176,53.555176,67.62479,67.62479,120.57627,60.98001,70.76284,0.3,70.97817,73.94003,69.98001,0.3,70.78102,0.3,981.112,0.0,1.0,20.7353,250.6042,0.027886579,0.0,0.0
4672,20281080.0,60.950844,70.76751,53.555283,53.555283,53.555283,67.62482,67.62482,120.57633,60.95002,70.734825,0.3,70.95004,73.94003,69.98001,0.3,70.68945,0.3,977.305,0.0,1.0,20.73532,250.60432,0.027801948,0.0,0.0
4674,20281200.0,60.920906,70.750595,53.555397,53.555397,53.555397,67.62483,67.62483,120.57635,60.920025,70.72945,0.3,70.944,73.94003,69.98001,0.3,70.66435,0.3,973.5126,0.0,1.0,20.735325,250.60435,0.027717631,0.0,0.0
4677,20281320.0,60.890854,70.691864,53.555504,53.555504,53.555504,67.62486,67.62486,120.5764,60.89003,70.701866,0.3,70.91649,73.94003,69.98001,0.3,70.5736,0.3,969.7218,0.0,1.0,20.735344,250.60446,0.027633347,0.0,0.0
4679,20281440.0,60.860863,70.67555,53.555557,53.555557,53.555557,67.62487,67.62487,120.576416,60.859985,70.69704,0.3,70.910934,73.94003,69.98001,0.3,70.548996,0.3,965.94727,0.0,1.0,20.735348,250.60449,0.027549425,0.0,0.0
4681,20281500.0,60.845924,70.646774,53.555614,53.555614,53.555614,67.62495,67.62495,120.57655,60.845043,70.682915,0.3,70.89699,73.94003,69.98001,0.3,70.50351,0.3,964.06976,0.0,1.0,20.735384,250.60474,0.02750768,0.0,0.0
4682,20281560.0,60.83087,70.61798,53.555725,53.555725,53.555725,67.62497,67.62497,120.57659,60.829994,70.670944,0.3,70.88402,73.94003,69.98001,0.3,70.45907,0.3,962.18555,0.0,1.0,20.735378,250.60484,0.027465792,0.0,0.0
4685,20281680.0,60.80088,70.601944,53.555832,53.555832,53.555832,67.62491,67.62491,120.57648,60.8,70.666435,0.3,70.87891,73.94003,69.98001,0.3,70.43495,0.3,958.4369,0.0,1.0,20.735369,250.60461,0.02738248,0.0,0.0
4688,20281800.0,60.770885,70.5446,53.555946,53.555946,53.555946,67.62493,67.62493,120.57653,60.770004,70.63979,0.3,70.85254,73.94003,69.98001,0.3,70.34569,0.3,954.7028,0.0,1.0,20.735384,250.60469,0.027299507,0.0,0.0
4689,20281920.0,60.740837,70.52922,53.556107,53.556107,53.556107,67.62493,67.62493,120.57654,60.740013,70.635895,0.3,70.847984,73.94003,69.98001,0.3,70.32207,0.3,950.98364,0.0,1.0,20.735388,250.60472,0.027216895,0.0,0.0
4691,20282040.0,60.710846,70.47258,53.556274,53.556274,53.556274,67.624954,67.624954,120.57658,60.710022,70.610245,0.3,70.82211,73.94003,69.98001,0.3,70.23341,0.3,947.28076,0.0,1.0,20.735401,250.6048,0.027134685,0.0,0.0
4693,20282100.0,60.695904,70.46511,53.556328,53.556328,53.556328,67.624954,67.624954,120.57657,60.695023,70.609695,0.3,70.820465,73.94003,69.98001,0.3,70.22237,0.3,945.4401,0.0,1.0,20.7354,250.60477,0.027093837,0.0,0.0
4694,20282160.0,60.680855,70.45758,53.55644,53.55644,53.55644,67.624954,67.624954,120.57658,60.68003,70.60672,0.3,70.81793,73.94003,69.98001,0.3,70.21007,0.3,943.5946,0.0,1.0,20.735401,250.6048,0.027052892,0.0,0.0
4696,20282280.0,60.65086,70.401505,53.556602,53.556602,53.556602,67.62498,67.62498,120.57661,60.650036,70.58168,0.3,70.79262,73.94003,69.98001,0.3,70.12195,0.3,939.9265,0.0,1.0,20.735413,250.60487,0.026971556,0.0,0.0
4698,20282400.0,60.620865,70.38689,53.556824,53.556824,53.556824,67.62497,67.62497,120.57661,60.62004,70.57866,0.3,70.78888,73.94003,69.98001,0.3,70.09883,0.3,936.28064,0.0,1.0,20.73541,250.60484,0.026890792,0.0,0.0
4702,20282520.0,60.587414,70.29906,53.55655,53.55655,53.55655,67.62499,67.62499,120.57663,60.586372,70.52087,0.3,70.73059,73.94003,69.98001,0.3,69.97792,0.3,932.3393,0.0,1.0,20.73542,250.6049,0.026805634,0.0,0.0
4703,20282640.0,60.54693,70.25621,53.554626,53.554626,53.554626,67.624985,67.624985,120.57662,60.545723,70.49136,0.3,70.69994,73.94003,69.98001,0.3,69.92541,0.3,927.53644,0.0,1.0,20.735418,250.6049,0.0267027,0.0,0.0
4705,20282700.0,60.5243,70.21385,53.553085,53.553085,53.553085,67.62499,67.62499,120.57664,60.52298,70.46264,0.3,70.6716,73.94003,69.98001,0.3,69.867065,0.3,924.8115,0.0,1.0,20.73542,250.60492,0.026644154,0.0,0.0
4706,20282760.0,60.49991,70.17139,53.55122,53.55122,53.55122,67.625,67.625,120.57665,60.498535,70.43643,0.3,70.64419,73.94003,69.98001,0.3,69.80972,0.3,921.85645,0.0,1.0,20.735428,250.60495,0.026580473,0.0,0.0
4708,20282880.0,60.446846,70.12877,53.546608,53.546608,53.546608,67.625,67.625,120.576645,60.44525,70.40743,0.3,70.613754,73.94003,69.98001,0.3,69.75693,0.3,915.32886,0.0,1.0,20.735426,250.60492,0.026438998,0.0,0.0
4710,20283000.0,60.388176,70.04582,53.541,53.541,53.541,67.625015,67.625015,120.576675,60.386475,70.35437,0.3,70.55954,73.94003,69.98001,0.3,69.64345,0.3,907.9994,0.0,1.0,20.735435,250.605,0.02627876,0.0,0.0
4713,20283120.0,60.324234,70.00396,53.534683,53.534683,53.534683,67.62501,67.62501,120.57667,60.322426,70.326355,0.3,70.52998,73.94003,69.98001,0.3,69.5912,0.3,899.8794,0.0,1.0,20.735434,250.60498,0.026099544,0.0,0.0
4715,20283240.0,60.255737,69.922226,53.527817,53.527817,53.527817,67.62502,67.62502,120.5767,60.25376,70.27472,0.3,70.476974,73.94003,69.98001,0.3,69.47887,0.3,891.0432,0.0,1.0,20.735441,250.60503,0.025902584,0.0,0.0
4717,20283300.0,60.21992,69.9019,53.524246,53.524246,53.524246,67.625015,67.625015,120.57668,60.217888,70.26253,0.3,70.46319,73.94003,69.98001,0.3,69.45382,0.3,886.3801,0.0,1.0,20.73544,250.60503,0.025797868,0.0,0.0
4718,20283360.0,60.183006,69.88141,53.520515,53.520515,53.520515,67.62502,67.62502,120.57669,60.18092,70.24791,0.3,70.44847,73.94003,69.98001,0.3,69.427505,0.3,881.53015,0.0,1.0,20.735441,250.60503,0.025688408,0.0,0.0
4720,20283480.0,60.106487,69.80121,53.513042,53.513042,53.99787,67.62504,67.62504,120.57673,60.10429,70.19765,0.3,70.39667,73.94003,69.98001,0.3,69.316925,0.3,871.3924,0.0,1.0,20.735449,250.60507,0.02545787,0.0,0.0
4722,20283600.0,60.026836,69.786705,53.505463,53.505463,62.946396,67.62503,67.62503,120.57672,60.024582,70.171936,0.3,70.36914,73.94003,69.98001,0.3,69.31918,0.3,860.6973,0.0,1.0,20.735447,250.60506,0.025212217,0.0,368.58548
4725,20283720.0,59.944164,69.76094,53.49788,53.49788,66.9229,67.625046,67.625046,120.57675,59.941803,70.12283,0.3,70.3185,73.94003,69.98001,0.3,69.31589,0.3,849.4645,0.0,1.0,20.735456,250.60513,0.024951693,0.0,519.1465
4727,20283840.0,59.859184,69.7878,53.49041,53.49041,69.25838,67.625046,67.625046,120.576744,59.856823,70.09828,0.3,70.29196,73.94003,69.98001,0.3,69.396576,0.3,837.7932,0.0,1.0,20.735456,250.6051,0.024678364,0.0,608.2924
4729,20283900.0,59.816116,69.78462,53.486786,53.486786,70.34943,67.62506,67.62506,120.57675,59.8137,70.07317,0.3,70.26669,73.94003,69.98001,0.3,69.41262,0.3,831.8225,0.0,1.0,20.735458,250.60513,0.024537535,0.0,650.4889
4731,20283960.0,59.772392,69.78374,53.483215,53.483215,71.381424,67.62507,67.62507,120.57677,59.769974,70.0506,0.3,70.24242,73.94003,69.98001,0.3,69.43416,0.3,825.7316,0.0,1.0,20.735464,250.60518,0.024393193,0.0,690.1432
4732,20284080.0,59.684174,69.82571,53.476295,53.476295,72.91254,67.62507,67.62507,120.57677,59.6817,70.027145,0.3,70.21682,73.94003,69.98001,0.3,69.54292,0.3,813.3428,0.0,1.0,20.735464,250.60515,0.024097525,0.0,748.52014
4734,20284200.0,59.59513,69.83345,53.469757,53.469757,74.267044,67.625084,67.625084,120.57679,59.5926,69.980774,0.3,70.16843,73.94003,69.98001,0.3,69.60191,0.3,800.70795,0.0,1.0,20.735472,250.60521,0.023793189,0.0,800.74835
4737,20284320.0,59.50537,69.88251,53.463715,53.463715,75.03015,67.62508,67.62508,120.57679,59.502846,69.95831,0.3,70.14365,73.94003,69.98001,0.3,69.722984,0.3,787.84375,0.0,1.0,20.735472,250.60521,0.023480495,0.0,829.5908
4739,20284440.0,59.41572,69.89453,53.45822,53.45822,75.62193,67.62509,67.62509,120.57681,59.413193,69.9131,0.3,70.0963,73.94003,69.98001,0.3,69.78863,0.3,774.86615,0.0,1.0,20.73548,250.60526,0.023162203,0.0,852.4785
4741,20284500.0,59.371117,69.91925,53.45564,53.45564,75.705536,67.62509,67.62509,120.576805,59.368645,69.903595,0.3,70.08487,73.94003,69.98001,0.3,69.84889,0.3,768.3663,0.0,1.0,20.735477,250.60524,0.023001717,0.0,855.35675
4742,20284560.0,59.326515,69.943695,53.453278,53.453278,75.68109,67.62509,67.62509,120.57681,59.323986,69.891624,0.3,70.072464,73.94003,69.98001,0.3,69.90761,0.3,761.8264,0.0,1.0,20.73548,250.60526,0.022839535,0.0,854.2951
4745,20284680.0,59.238182,69.95392,53.44899,53.44899,75.6166,67.6251,67.6251,120.57683,59.235764,69.84773,0.3,70.02609,73.94003,69.98001,0.3,69.967155,0.3,748.79315,0.0,1.0,20.735485,250.60529,0.02251419,0.0,851.9562
4748,20284800.0,59.151283,69.9978,53.445366,53.445366,75.08086,67.62511,67.62511,120.57683,59.14892,69.827194,0.3,70.00308,73.94003,69.98001,0.3,70.07306,0.3,735.83527,0.0,1.0,20.735487,250.60529,0.022187904,0.0,830.9179
4749,20284920.0,59.066246,70.00066,53.442513,53.442513,74.475784,67.62512,67.62512,120.57686,59.063885,69.78435,0.3,69.9577,73.94003,69.98001,0.3,70.11662,0.3,723.0225,0.0,1.0,20.735495,250.60533,0.02186248,0.0,807.80646
4751,20285040.0,58.98352,70.03401,53.440422,53.440422,73.46591,67.625114,67.625114,120.57685,58.98127,69.76468,0.3,69.93557,73.94003,69.98001,0.3,70.20094,0.3,710.4248,0.0,1.0,20.735495,250.60533,0.021539759,0.0,768.56067
4753,20285100.0,58.94331,70.03044,53.43971,53.43971,72.97549,67.62512,67.62512,120.576866,58.941055,69.74309,0.3,69.91289,73.94003,69.98001,0.3,70.21193,0.3,704.2442,0.0,1.0,20.735497,250.60536,0.021380404,0.0,749.90924
4754,20285160.0,58.903595,70.0255,53.43916,53.43916,72.47165,67.62513,67.62513,120.57688,58.901398,69.72337,0.3,69.89113,73.94003,69.98001,0.3,70.22133,0.3,698.11285,0.0,1.0,20.735502,250.6054,0.02122164,0.0,730.5309
4756,20285280.0,58.826912,70.04532,53.438774,53.438774,71.174164,67.62513,67.62513,120.57687,58.82482,69.70458,0.3,69.86981,73.94003,69.98001,0.3,70.27878,0.3,686.1574,0.0,1.0,20.735502,250.6054,0.020910054,0.0,680.2823
4758,20285400.0,58.754013,70.025055,57.75058,53.439217,70.00549,67.625145,67.625145,120.576904,58.752037,69.672775,0.3,69.82637,73.94003,69.98001,0.3,70.272415,0.3,674.6441,96.25479,1.0,20.73551,250.60544,0.020607363,0.0,635.5977
4762,20285520.0,58.68519,70.03802,61.675884,53.440643,68.63094,67.625145,67.625145,120.5769,58.68332,69.68893,0.3,69.80577,73.94003,69.98001,0.3,70.30191,0.3,663.60175,179.2018,1.0,20.73551,250.60544,0.020314459,0.0,582.4107
4763,20285640.0,58.621025,70.0133,64.04097,53.442947,67.45898,67.62515,67.62515,120.57693,58.619324,69.69777,0.3,69.7632,73.94003,69.98001,0.3,70.26912,0.3,653.1453,229.54456,1.0,20.735518,250.60548,0.020034522,0.0,537.5924
4765,20285700.0,58.590923,70.01654,64.79138,53.44449,66.79309,67.62515,67.62515,120.57691,58.589275,69.718094,0.3,69.753746,73.94003,69.98001,0.3,70.2729,0.3,648.1664,245.43246,1.0,20.735516,250.60547,0.019900259,0.0,511.66095
4766,20285760.0,58.562027,70.01824,65.41107,53.446243,66.09024,67.62515,67.62515,120.57692,58.560436,69.737595,0.3,69.74342,73.94003,69.98001,0.3,70.272354,0.3,643.3328,258.61514,1.0,20.735518,250.60547,0.019769259,0.0,484.51517
4768,20285880.0,58.508636,69.984184,66.487015,53.450584,64.96036,67.62517,67.62517,120.57695,58.50721,69.76001,0.3,69.70172,73.94003,69.98001,0.3,70.21501,0.3,634.2371,281.59723,1.0,20.735525,250.60551,0.019520791,0.0,441.3289
4770,20286000.0,58.461285,69.9794,67.178116,54.633812,63.61607,67.62517,67.62517,120.57695,58.460075,69.80835,0.3,69.6841,73.94003,69.98001,0.3,70.19435,0.3,625.941,296.17923,1.0,20.735525,250.60551,0.019291524,30.0844,389.0815
4773,20286120.0,58.41745,69.93848,67.75588,60.271282,62.858727,67.625175,67.625175,120.576965,58.416183,69.83669,0.3,69.66124,73.94003,69.98001,0.3,70.1125,0.3,618.25653,308.46024,1.0,20.735523,250.60555,0.0190789,149.33968,360.7374
4775,20286240.0,58.374,69.93326,68.066086,63.24495,62.189827,67.62518,67.62518,120.57698,58.372787,69.88531,0.3,69.681625,73.94003,69.98001,0.3,70.07306,0.3,610.79315,314.86578,1.0,20.735533,250.60558,0.018873269,212.10133,334.7758
4777,20286300.0,58.35252,69.91426,68.207695,64.29733,62.26799,67.62518,67.62518,120.57698,58.35131,69.896515,0.3,69.68442,73.94003,69.98001,0.3,70.02829,0.3,607.13696,317.8824,1.0,20.735535,250.60558,0.018772688,234.55782,338.57886
4778,20286360.0,58.330986,69.896515,68.315475,65.16503,62.533424,67.62519,67.62519,120.576996,58.32978,69.9103,0.3,69.69025,73.94003,69.98001,0.3,69.985504,0.3,603.50244,320.10617,1.0,20.73554,250.60562,0.018672774,253.00977,349.0486
4780,20286480.0,58.288414,69.89794,68.31042,66.3966,62.954308,67.62519,67.62519,120.576996,58.28721,69.958755,0.3,69.72804,73.94003,69.98001,0.3,69.95029,0.3,596.37335,319.744,1.0,20.735542,250.60562,0.018477,279.1517,364.88748
4782,20286600.0,58.246338,69.87042,68.26153,67.427826,64.02504,67.625206,67.625206,120.57703,58.24513,69.98171,0.3,69.74748,73.94003,69.98001,0.3,69.875534,0.3,589.40875,318.58487,1.0,20.73555,250.60567,0.01828596,301.23178,406.5779
4785,20286720.0,58.20459,69.88234,67.97171,68.1487,64.88016,67.625206,67.625206,120.57703,58.203438,70.02703,0.3,69.79297,73.94003,69.98001,0.3,69.85779,0.3,582.5757,312.10593,1.0,20.73555,250.60567,0.018098682,316.50128,438.91516
4787,20286840.0,58.16339,69.86487,67.65898,68.78261,66.005486,67.62522,67.62522,120.57705,58.16224,70.04488,0.3,69.81747,73.94003,69.98001,0.3,69.802086,0.3,575.8958,305.28558,1.0,20.735558,250.60573,0.017915709,330.0666,482.37897
4789,20286900.0,58.143013,69.87509,67.405304,68.9953,66.45169,67.62522,67.62522,120.57704,58.141857,70.06631,0.3,69.8423,73.94003,69.98001,0.3,69.80214,0.3,572.61707,299.67303,1.0,20.735558,250.6057,0.017825922,334.5033,499.16034
4790,20286960.0,58.12263,69.88591,67.11275,69.15796,66.8683,67.62522,67.62522,120.57706,58.121475,70.08449,0.3,69.86658,73.94003,69.98001,0.3,69.80307,0.3,569.356,293.29218,1.0,20.73556,250.60573,0.01773663,337.91766,515.06287
4793,20287080.0,58.08242,69.87624,66.556015,69.46661,67.90442,67.62524,67.62524,120.57707,58.08127,70.09542,0.3,69.8925,73.94003,69.98001,0.3,69.76501,0.3,562.9528,281.22827,1.0,20.735567,250.60574,0.017561318,344.49054,555.0406
4794,20287200.0,58.042763,69.903824,65.745605,69.5294,68.70993,67.625244,67.625244,120.57709,58.041664,70.12712,0.3,69.94189,73.94003,69.98001,0.3,69.78231,0.3,556.6915,263.52548,1.0,20.73557,250.60577,0.017389882,345.61896,585.56976
4797,20287320.0,58.00354,69.89937,64.91164,69.53869,69.659424,67.62525,67.62525,120.57711,58.00244,70.12854,0.3,69.966385,73.94003,69.98001,0.3,69.75963,0.3,550.546,245.48508,1.0,20.735577,250.60582,0.017221581,345.75427,622.197
4799,20287440.0,57.96492,69.9309,63.7222,69.31473,70.37161,67.62526,67.62526,120.57712,57.96382,70.14964,0.3,70.01335,73.94003,69.98001,0.3,69.79071,0.3,544.5387,219.53105,1.0,20.73558,250.60585,0.017057009,340.71335,649.13586
4801,20287500.0,57.94586,69.92958,63.119926,69.19603,70.778275,67.62526,67.62526,120.57712,57.944763,70.14354,0.3,70.023186,73.94003,69.98001,0.3,69.78439,0.3,541.5911,206.57162,1.0,20.735582,250.60585,0.016976234,338.1611,664.9201
4802,20287560.0,57.926857,69.92882,62.465195,69.05623,71.1895,67.62527,67.62527,120.57713,57.92576,70.138214,0.3,70.03357,73.94003,69.98001,0.3,69.78078,0.3,538.6606,192.36237,1.0,20.735588,250.60588,0.016895901,335.09375,680.6732
4804,20287680.0,57.889336,69.96106,60.65811,68.58002,71.74513,67.625275,67.625275,120.57714,57.88829,70.144424,0.3,70.07576,73.94003,69.98001,0.3,69.822464,0.3,532.911,152.96701,1.0,20.735592,250.6059,0.016738225,324.6281,701.5739
4808,20287800.0,57.852478,69.95804,58.95369,68.09069,72.37421,67.6253,67.6253,120.57717,57.851433,70.11536,0.3,70.08965,73.94003,69.98001,0.3,69.8217,0.3,527.2898,116.3724,1.0,20.735598,250.60596,0.016583966,314.05118,725.8287
4809,20287920.0,57.81617,69.987595,56.954178,67.391685,72.72374,67.6253,67.6253,120.57718,57.815178,70.10284,0.3,70.12492,73.94003,69.98001,0.3,69.86998,0.3,521.79706,73.1101,1.0,20.735601,250.60596,0.01643312,298.78546,738.8036
4811,20288040.0,57.780518,69.98122,55.936737,66.69054,73.13051,67.62531,67.62531,120.5772,57.779526,70.056915,0.3,70.1308,73.94003,69.98001,0.3,69.87427,0.3,516.4332,51.857815,1.0,20.73561,250.606,0.016285699,283.64987,754.502
4813,20288100.0,57.762993,69.99462,55.464928,66.24675,73.21895,67.62531,67.62531,120.5772,57.762005,70.046646,0.3,70.14519,73.94003,69.98001,0.3,69.89998,0.3,513.8066,41.56911,1.0,20.73561,250.606,0.016213464,273.93457,757.582
