,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
4814,20288160.0,57.745525,70.00737,55.15187,65.74846,73.25772,67.62531,67.62531,120.57721,57.744537,70.03296,0.3,70.15744,73.94003,69.98001,0.3,69.924805,0.3,511.19888,35.009045,1.0,20.735613,250.60603,0.01614172,263.11115,758.9393
4816,20288280.0,57.711136,69.99831,55.539032,64.776886,73.442566,67.62533,67.62533,120.57723,57.710205,69.98331,0.3,70.15321,73.94003,69.98001,0.3,69.929855,0.3,506.0951,44.02034,1.0,20.735619,250.60606,0.016001217,242.13191,766.11444
4818,20288400.0,57.67752,70.0217,56.052315,63.43199,73.361984,67.625336,67.625336,120.57724,57.676586,69.96243,0.3,70.168755,73.94003,69.98001,0.3,69.97858,0.3,501.12927,55.05338,1.0,20.735622,250.60608,0.015864396,212.79384,762.5846
4822,20288520.0,57.64445,70.01022,57.48114,61.98394,73.3522,67.62534,67.62534,120.57726,57.643517,69.92178,0.3,70.15123,73.94003,69.98001,0.3,69.980835,0.3,496.28372,86.315796,1.0,20.735628,250.60614,0.01573078,181.53056,762.2972
4823,20288640.0,57.612152,70.03038,58.661453,59.958447,73.100296,67.62535,67.62535,120.57727,57.611217,69.91409,0.3,70.15106,73.94003,69.98001,0.3,70.02456,0.3,491.57895,111.48925,1.0,20.735632,250.60614,0.015600943,137.38431,752.20966
4825,20288700.0,57.59633,70.02269,59.4422,59.007523,73.01888,67.62535,67.62535,120.57727,57.595398,69.89926,0.3,70.13387,73.94003,69.98001,0.3,70.02258,0.3,489.28345,128.5154,1.0,20.735632,250.60616,0.015537558,117.11288,749.2273
4826,20288760.0,57.580566,70.01483,60.194927,58.12697,72.94308,67.62536,67.62536,120.577286,57.57969,69.88872,0.3,70.11536,73.94003,69.98001,0.3,70.0211,0.3,487.01035,144.65424,1.0,20.735638,250.60619,0.01547477,98.21026,746.27924
4828,20288880.0,57.549694,70.02978,61.210724,56.19453,72.57333,67.62537,67.62537,120.5773,57.548813,69.89525,0.3,70.09668,73.94003,69.98001,0.3,70.057465,0.3,482.57962,166.19966,1.0,20.735641,250.60619,0.015352321,56.47608,731.6958
4830,20289000.0,57.519646,70.00934,62.307106,55.40522,72.32851,67.625374,67.625374,120.57732,57.51877,69.88217,0.3,70.04598,73.94003,69.98001,0.3,70.04653,0.3,478.29425,189.83644,1.0,20.735647,250.60623,0.0152338175,40.257504,722.4308
4833,20289120.0,57.490257,70.01994,62.972763,54.924347,71.90399,67.62538,67.62538,120.577324,57.489433,69.89849,0.3,70.018845,73.94003,69.98001,0.3,70.07455,0.3,474.13968,203.90129,1.0,20.73565,250.60623,0.015118873,29.926231,705.7766
4836,20289240.0,57.46164,69.99687,63.69001,55.617584,71.63625,67.62539,67.62539,120.57734,57.46087,69.892944,0.3,69.96738,73.94003,69.98001,0.3,70.05565,0.3,470.1346,219.36247,1.0,20.735655,250.6063,0.015008018,45.595306,695.66144
4837,20289300.0,57.447685,70.00171,63.903526,55.99002,71.437515,67.62539,67.62539,120.57734,57.446915,69.90497,0.3,69.95672,73.94003,69.98001,0.3,70.06658,0.3,468.2089,223.78894,1.0,20.735655,250.60626,0.01495431,53.436,687.7794
4838,20289360.0,57.4339,70.00616,64.08101,56.444744,71.22174,67.62539,67.62539,120.57735,57.433075,69.91513,0.3,69.94623,73.94003,69.98001,0.3,70.075424,0.3,466.36536,227.55547,1.0,20.735659,250.6063,0.014902313,63.3222,679.42053
4840,20289480.0,57.40693,69.9832,64.52963,58.097088,70.992615,67.6254,67.6254,120.57736,57.40616,69.91387,0.3,69.906456,73.94003,69.98001,0.3,70.049225,0.3,462.8173,237.22038,1.0,20.735662,250.60631,0.014804048,99.38109,670.80133
4842,20289600.0,57.38078,69.99325,64.71322,59.42907,70.64369,67.625404,67.625404,120.57737,57.380066,69.939026,0.3,69.900024,73.94003,69.98001,0.3,70.06203,0.3,459.42105,240.96461,1.0,20.735664,250.60634,0.014710093,127.71434,657.0986
4845,20289720.0,57.355072,69.9716,64.96294,60.97902,70.50054,67.62541,67.62541,120.57738,57.3543,69.939415,0.3,69.87564,73.94003,69.98001,0.3,70.03021,0.3,456.12997,246.34995,1.0,20.735668,250.60637,0.014619384,161.20549,651.8074
4847,20289840.0,57.32936,69.9827,64.97591,62.014374,70.25522,67.62541,67.62541,120.57738,57.32865,69.96551,0.3,69.88295,73.94003,69.98001,0.3,70.03813,0.3,452.89374,246.43642,1.0,20.73567,250.60637,0.01453046,183.14584,642.1185
4849,20289900.0,57.31662,69.97215,65.02446,62.562206,70.224014,67.62541,67.62541,120.57738,57.31585,69.96441,0.3,69.87537,73.94003,69.98001,0.3,70.02005,0.3,451.29596,247.54214,1.0,20.735668,250.60637,0.014486621,195.04094,641.1278
4850,20289960.0,57.303764,69.96216,65.06231,63.077465,70.228745,67.62541,67.62541,120.577385,57.30305,69.96578,0.3,69.87009,73.94003,69.98001,0.3,70.00286,0.3,449.69995,248.31831,1.0,20.735672,250.60637,0.014442867,206.07861,641.3416
4852,20290080.0,57.27822,69.974075,64.924866,63.754333,70.10739,67.62541,67.62541,120.577385,57.27745,69.991104,0.3,69.886406,73.94003,69.98001,0.3,70.00841,0.3,446.5451,245.17595,1.0,20.73567,250.60637,0.01435647,220.39204,636.44226
4854,20290200.0,57.25273,69.95441,64.87285,64.45856,70.206436,67.62541,67.62541,120.577385,57.25202,69.98973,0.3,69.88069,73.94003,69.98001,0.3,69.97221,0.3,443.4305,244.09196,1.0,20.73567,250.60637,0.0142712705,235.5974,640.5042
4857,20290320.0,57.227303,69.96727,64.599625,64.88312,70.208855,67.62541,67.62541,120.57738,57.226532,70.01297,0.3,69.90256,73.94003,69.98001,0.3,69.97775,0.3,440.3417,238.02708,1.0,20.735668,250.60637,0.014186846,244.53664,640.3685
4859,20290440.0,57.20192,69.94864,64.430374,65.34807,70.42336,67.625404,67.625404,120.57738,57.20121,70.00868,0.3,69.90085,73.94003,69.98001,0.3,69.94287,0.3,437.28903,234.43707,1.0,20.735668,250.60634,0.014103455,254.59201,648.8695
4861,20290500.0,57.189285,69.95578,64.246414,65.48391,70.481155,67.625404,67.625404,120.57736,57.188576,70.02011,0.3,69.91365,73.94003,69.98001,0.3,69.94716,0.3,435.7782,230.33115,1.0,20.735666,250.60634,0.014062194,257.38702,650.8893
4862,20290560.0,57.17665,69.96265,64.035965,65.58438,70.530205,67.625404,67.625404,120.57736,57.17594,70.02868,0.3,69.9258,73.94003,69.98001,0.3,69.950676,0.3,434.26697,225.75969,1.0,20.735666,250.60634,0.014020925,259.50632,652.74835
4865,20290680.0,57.151497,69.9453,63.773834,65.8692,70.83382,67.6254,67.6254,120.57736,57.15078,70.0206,0.3,69.92612,73.94003,69.98001,0.3,69.918976,0.3,431.2744,220.19344,1.0,20.735664,250.60631,0.013939209,265.68677,664.6632
4868,20290800.0,57.126446,69.96056,63.280106,65.950226,71.01393,67.6254,67.6254,120.577354,57.125732,70.03648,0.3,69.95238,73.94003,69.98001,0.3,69.93051,0.3,428.31058,209.37138,1.0,20.73566,250.60631,0.01385827,267.26813,671.3462
4869,20290920.0,57.10151,69.94447,62.970016,66.08557,71.37105,67.62539,67.62539,120.57735,57.100792,70.02379,0.3,69.95303,73.94003,69.98001,0.3,69.90316,0.3,425.3749,202.81161,1.0,20.735659,250.6063,0.01377808,270.2326,685.3023
4871,20291040.0,57.076675,69.961,62.427185,66.029106,71.586655,67.62539,67.62539,120.57734,57.075966,70.03511,0.3,69.979126,73.94003,69.98001,0.3,69.91925,0.3,422.4671,190.9321,1.0,20.735655,250.60626,0.013698622,268.85883,693.3364
4873,20291100.0,57.064316,69.95326,62.272167,66.03229,71.76265,67.62538,67.62538,120.577324,57.06366,70.02554,0.3,69.97853,73.94003,69.98001,0.3,69.90706,0.3,421.02737,187.75764,1.0,20.735653,250.60626,0.013659267,268.99524,700.2963
4874,20291160.0,57.051956,69.94606,62.14198,66.03482,71.95865,67.62538,67.62538,120.57733,57.0513,70.01797,0.3,69.978806,73.94003,69.98001,0.3,69.89673,0.3,419.58704,184.9636,1.0,20.735655,250.60626,0.013619884,269.03714,707.84753
4876,20291280.0,57.027405,69.963585,61.640068,65.854645,72.17195,67.62538,67.62538,120.577324,57.026745,70.025055,0.3,70.00357,73.94003,69.98001,0.3,69.91739,0.3,416.7348,173.9768,1.0,20.735651,250.60623,0.013541861,264.99976,715.7796
4878,20291400.0,57.003067,69.94963,61.487137,65.748245,72.522415,67.62538,67.62538,120.577324,57.002357,70.00418,0.3,70.00116,73.94003,69.98001,0.3,69.89943,0.3,413.91434,170.91565,1.0,20.73565,250.60623,0.0134646585,262.7721,729.4445
4882,20291520.0,56.97879,69.96798,61.13838,65.45732,72.70122,67.625374,67.625374,120.57732,56.978073,70.00841,0.3,70.02351,73.94003,69.98001,0.3,69.924034,0.3,411.11496,163.24438,1.0,20.735647,250.60623,0.013387977,256.34592,736.04205
4883,20291640.0,56.954727,69.954796,61.199352,65.25661,73.00246,67.625374,67.625374,120.57732,56.954018,69.98578,0.3,70.01808,73.94003,69.98001,0.3,69.90975,0.3,408.3482,164.8231,1.0,20.735647,250.60623,0.013312133,252.09894,747.80273
4885,20291700.0,56.942757,69.96441,61.12816,65.07808,73.07617,67.62537,67.62537,120.5773,56.942093,69.98885,0.3,70.02835,73.94003,69.98001,0.3,69.92392,0.3,406.97946,163.1177,1.0,20.735643,250.60622,0.0132745905,248.12709,750.4114
4886,20291760.0,56.93078,69.973694,61.067078,64.86911,73.122375,67.62537,67.62537,120.57731,56.930122,69.9894,0.3,70.03719,73.94003,69.98001,0.3,69.93727,0.3,405.611,161.81885,1.0,20.735645,250.60622,0.013237041,243.58684,752.1287
4888,20291880.0,56.90705,69.961,61.340744,64.5961,73.355835,67.62537,67.62537,120.57731,56.906387,69.967155,0.3,70.028015,73.94003,69.98001,0.3,69.92546,0.3,402.90408,167.96854,1.0,20.735645,250.60622,0.013162721,237.80263,761.2753
4890,20292000.0,56.88359,69.98012,61.397655,64.13226,73.40483,67.62537,67.62537,120.5773,56.88288,69.97232,0.3,70.04329,73.94003,69.98001,0.3,69.95447,0.3,400.23175,169.03008,1.0,20.735643,250.60622,0.013089292,227.63646,762.8746
4893,20292120.0,56.86019,69.967545,61.801018,63.82003,73.56375,67.62537,67.62537,120.57731,56.859535,69.952484,0.3,70.02994,73.94003,69.98001,0.3,69.94381,0.3,397.58432,177.93327,1.0,20.735645,250.60622,0.013016489,221.03876,769.1527
4895,20292240.0,56.837067,69.986435,61.96164,63.315926,73.540184,67.62537,67.62537,120.5773,56.836407,69.96051,0.3,70.04109,73.94003,69.98001,0.3,69.97298,0.3,394.9733,181.22012,1.0,20.735643,250.60622,0.01294463,209.99779,767.968
4897,20292300.0,56.825638,69.97974,62.174225,63.153984,73.578964,67.62537,67.62537,120.5773,56.82498,69.950676,0.3,70.031975,73.94003,69.98001,0.3,69.966934,0.3,393.68378,185.9734,1.0,20.735643,250.60622,0.012909122,206.65787,769.62714
4898,20292360.0,56.81416,69.97336,62.398018,63.024124,73.62819,67.625374,67.625374,120.57731,56.8135,69.94381,0.3,70.02351,73.94003,69.98001,0.3,69.96199,0.3,392.3961,190.7905,1.0,20.735645,250.60622,0.0128736505,203.88696,771.52344
4900,20292480.0,56.791473,69.991486,62.57962,62.550064,73.53996,67.62537,67.62537,120.57731,56.79087,69.95502,0.3,70.030716,73.94003,69.98001,0.3,69.99007,0.3,389.85382,194.52817,1.0,20.735645,250.60622,0.012803582,193.49394,767.85913
4902,20292600.0,56.76906,69.97759,62.97985,62.36341,73.56908,67.625374,67.625374,120.57732,56.768456,69.94139,0.3,70.009674,73.94003,69.98001,0.3,69.97775,0.3,387.35083,203.28658,1.0,20.735647,250.60623,0.012734548,189.70087,769.15643
4905,20292720.0,56.74681,69.99457,63.129868,62.012672,73.4312,67.625374,67.625374,120.57732,56.74621,69.9554,0.3,70.01401,73.94003,69.98001,0.3,70.00374,0.3,384.87836,206.34706,1.0,20.735647,250.60623,0.012666316,181.9732,763.59485
4907,20292840.0,56.724895,69.979675,63.457317,62.009926,73.419495,67.62538,67.62538,120.577324,56.724236,69.94458,0.3,69.99094,73.94003,69.98001,0.3,69.98924,0.3,382.44748,213.5151,1.0,20.73565,250.60623,0.012599193,182.17744,763.33185
4909,20292900.0,56.71402,69.98787,63.511368,61.93335,73.346275,67.625374,67.625374,120.57732,56.713417,69.95375,0.3,69.99313,73.94003,69.98001,0.3,70.00165,0.3,381.2499,214.53366,1.0,20.73565,250.60623,0.012566112,180.36299,760.3103
4910,20292960.0,56.703197,69.9955,63.54669,61.851227,73.251465,67.62538,67.62538,120.577324,56.70259,69.96068,0.3,69.99423,73.94003,69.98001,0.3,70.01259,0.3,380.0561,215.27446,1.0,20.735651,250.60626,0.012533127,178.59189,756.6227
4913,20293080.0,56.681774,69.97957,63.799873,62.051067,73.21988,67.62538,67.62538,120.57733,56.681168,69.95111,0.3,69.971115,73.94003,69.98001,0.3,69.99556,0.3,377.7054,220.83284,1.0,20.735655,250.60626,0.01246816,183.15897,755.60516
4914,20293200.0,56.660625,69.99446,63.823105,62.081062,73.04333,67.62539,67.62539,120.57734,56.66002,69.968414,0.3,69.975395,73.94003,69.98001,0.3,70.01599,0.3,375.3996,221.17157,1.0,20.735655,250.6063,0.012404413,183.63306,748.5785
4917,20293320.0,56.63942,69.96144,64.169556,62.65312,73.10875,67.62539,67.62539,120.57735,56.638817,69.94293,0.3,69.937164,73.94003,69.98001,0.3,69.979515,0.3,373.0927,228.87024,1.0,20.735659,250.6063,0.012340677,196.35901,751.4392
4919,20293440.0,56.61789,69.96249,64.36572,63.10224,73.089584,67.6254,67.6254,120.577354,56.617287,69.94826,0.3,69.9314,73.94003,69.98001,0.3,69.983635,0.3,370.7131,232.9823,1.0,20.73566,250.60631,0.012274537,205.896,750.5338
4921,20293500.0,56.607067,69.94733,64.563644,63.456,73.162415,67.6254,67.6254,120.577354,56.60646,69.93579,0.3,69.914696,73.94003,69.98001,0.3,69.96617,0.3,369.4976,237.38335,1.0,20.73566,250.60631,0.01224058,213.69836,753.5538
4922,20293560.0,56.596138,69.93294,64.776886,63.839256,73.266785,67.625404,67.625404,120.57736,56.595474,69.92623,0.3,69.89981,73.94003,69.98001,0.3,69.95007,0.3,368.25696,241.98868,1.0,20.735664,250.60634,0.012205803,221.98262,757.6236
4924,20293680.0,56.57411,69.93672,65.02858,64.39434,73.35594,67.625404,67.625404,120.57737,56.57345,69.93431,0.3,69.900085,73.94003,69.98001,0.3,69.955345,0.3,365.72867,247.31038,1.0,20.735666,250.60634,0.012134564,233.80626,760.9024
4928,20293800.0,56.551918,69.911285,65.44683,65.114,73.623955,67.62541,67.62541,120.577385,56.551254,69.915794,0.3,69.875145,73.94003,69.98001,0.3,69.92508,0.3,363.13367,256.44794,1.0,20.73567,250.60637,0.012060955,249.4553,771.4747
4929,20293920.0,56.529613,69.91909,65.70386,65.64975,73.79062,67.62542,67.62542,120.5774,56.528954,69.92717,0.3,69.88158,73.94003,69.98001,0.3,69.93365,0.3,360.4784,261.892,1.0,20.735674,250.6064,0.0119851455,260.87943,777.7302
4931,20294040.0,56.507256,69.898056,66.09651,66.29805,74.1163,67.62543,67.62543,120.57741,56.506653,69.91179,0.3,69.862564,73.94003,69.98001,0.3,69.90761,0.3,357.77005,270.46545,1.0,20.735678,250.60641,0.011907334,274.9653,790.503
4933,20294100.0,56.496162,69.90404,66.219666,66.54942,74.226944,67.62543,67.62543,120.577415,56.4955,69.919914,0.3,69.86871,73.94003,69.98001,0.3,69.91437,0.3,356.402,273.03128,1.0,20.73568,250.60641,0.011867852,280.28714,794.59906
4934,20294160.0,56.484955,69.91019,66.33029,66.7798,74.32384,67.62543,67.62543,120.577415,56.484352,69.92612,0.3,69.87448,73.94003,69.98001,0.3,69.92058,0.3,355.01648,275.4127,1.0,20.735682,250.60641,0.011827747,285.24146,798.31604
4936,20294280.0,56.46276,69.89349,66.680595,67.35378,74.66942,67.625435,67.625435,120.57743,56.462105,69.91344,0.3,69.86047,73.94003,69.98001,0.3,69.8992,0.3,352.22623,283.06308,1.0,20.735685,250.60645,0.011746635,297.7137,811.83264
4938,20294400.0,56.44068,69.90964,66.874664,67.77264,74.88063,67.62544,67.62544,120.57744,56.440018,69.9303,0.3,69.877014,73.94003,69.98001,0.3,69.91667,0.3,349.41214,287.15518,1.0,20.73569,250.60648,0.011664378,306.6403,819.7715
4942,20294520.0,56.418762,69.89684,67.17372,68.27356,75.21115,67.62545,67.62545,120.57745,56.418102,69.9198,0.3,69.86718,73.94003,69.98001,0.3,69.899864,0.3,346.57245,293.69336,1.0,20.735693,250.60649,0.011580938,317.52945,832.6848
4943,20294640.0,56.397118,69.916504,67.31857,68.6221,75.39484,67.62545,67.62545,120.57746,56.396515,69.938644,0.3,69.88756,73.94003,69.98001,0.3,69.92134,0.3,343.72836,296.7234,1.0,20.735697,250.60652,0.011496951,324.93927,839.552
4945,20294700.0,56.38646,69.911285,67.43887,68.830734,75.5336,67.62546,67.62546,120.57747,56.385803,69.93288,0.3,69.883545,73.94003,69.98001,0.3,69.91403,0.3,342.3102,299.40045,1.0,20.735699,250.60652,0.011454923,329.51416,845.0532
4946,20294760.0,56.375805,69.906845,67.56082,69.04315,75.68213,67.625465,67.625465,120.57748,56.3752,69.92964,0.3,69.88097,73.94003,69.98001,0.3,69.908325,0.3,340.8864,302.02997,1.0,20.7357,250.60655,0.011412631,334.09833,850.782
4948,20294880.0,56.354874,69.92914,67.65041,69.3099,75.81534,67.625465,67.625465,120.57749,56.35427,69.94985,0.3,69.90426,73.94003,69.98001,0.3,69.93288,0.3,338.0573,303.86465,1.0,20.735704,250.60657,0.011328313,339.73837,855.6965
4950,20295000.0,56.33439,69.921616,67.83356,69.64229,76.039246,67.62547,67.62547,120.57751,56.333782,69.94173,0.3,69.89992,73.94003,69.98001,0.3,69.92255,0.3,335.2556,307.89026,1.0,20.73571,250.6066,0.011244455,346.97757,864.4487
4953,20295120.0,56.31434,69.94557,67.865746,69.817856,76.11708,67.62548,67.62548,120.577515,56.31379,69.9626,0.3,69.92525,73.94003,69.98001,0.3,69.94887,0.3,332.48135,308.48367,1.0,20.735714,250.60663,0.011161084,350.64456,867.2547
4955,20295240.0,56.29489,69.93936,67.990875,70.05565,76.32214,67.62549,67.62549,120.57753,56.294342,69.95468,0.3,69.922226,73.94003,69.98001,0.3,69.94024,0.3,329.75705,311.2535,1.0,20.735718,250.60664,0.011078901,355.8374,875.3256
4957,20295300.0,56.285442,69.95183,67.98665,70.107666,76.33758,67.625496,67.625496,120.57754,56.284893,69.96628,0.3,69.935844,73.94003,69.98001,0.3,69.95447,0.3,328.41937,311.07297,1.0,20.73572,250.60664,0.011038436,356.86136,875.68994
4958,20295360.0,56.276047,69.96408,67.96643,70.13403,76.321976,67.625496,67.625496,120.57754,56.275555,69.97567,0.3,69.94853,73.94003,69.98001,0.3,69.96765,0.3,327.09055,310.62082,1.0,20.735722,250.60664,0.01099817,357.4019,875.03265
4960,20295480.0,56.25792,69.958145,68.037186,70.27521,76.42959,67.6255,67.6255,120.57755,56.257427,69.96748,0.3,69.94589,73.94003,69.98001,0.3,69.95941,0.3,324.49356,312.21246,1.0,20.735725,250.6067,0.010919276,360.50537,879.3116
4962,20295600.0,56.24051,69.98248,67.960556,70.257965,76.34862,67.6255,67.6255,120.57756,56.240013,69.988144,0.3,69.97226,73.94003,69.98001,0.3,69.98616,0.3,321.98132,310.44916,1.0,20.73573,250.6067,0.010842711,360.00323,875.9435
4965,20295720.0,56.22392,69.97567,67.983246,70.30696,76.38109,67.62552,67.62552,120.577576,56.223427,69.979126,0.3,69.969025,73.94003,69.98001,0.3,69.97693,0.3,319.5559,311.00137,1.0,20.735733,250.60674,0.010768567,361.11502,877.3659
4967,20295840.0,56.208153,69.99858,67.862946,70.201385,76.22749,67.62553,67.62553,120.57758,56.207714,69.99874,0.3,69.99462,73.94003,69.98001,0.3,70.00165,0.3,317.23935,308.28946,1.0,20.735737,250.60675,0.010697553,358.7018,871.1611
4969,20295900.0,56.20063,69.99419,67.85278,70.18298,76.20805,67.625534,67.625534,120.57759,56.200188,69.992584,0.3,69.991875,73.94003,69.98001,0.3,69.995445,0.3,316.12738,308.14206,1.0,20.73574,250.60678,0.010663396,358.36734,870.5954
4970,20295960.0,56.19332,69.98995,67.847946,70.168755,76.202774,67.625534,67.625534,120.57759,56.192883,69.98858,0.3,69.990005,73.94003,69.98001,0.3,69.99011,0.3,315.04062,308.0254,1.0,20.73574,250.60678,0.010629971,358.051,870.39215
4973,20296080.0,56.179424,70.01077,67.69342,69.98753,76.02342,67.62554,67.62554,120.5776,56.17904,70.00698,0.3,70.01407,73.94003,69.98001,0.3,70.01198,0.3,312.97195,304.57034,1.0,20.735744,250.60681,0.010566232,354.00336,863.2672
4974,20296200.0,56.166626,69.99989,67.65112,69.8886,75.98421,67.62554,67.62554,120.577614,56.166298,69.9955,0.3,70.00748,73.94003,69.98001,0.3,69.99776,0.3,311.0485,303.71384,1.0,20.735746,250.60681,0.010506829,351.9198,861.8759
4977,20296320.0,56.154922,70.0184,67.47365,69.64871,75.81952,67.62555,67.62555,120.57763,56.154594,70.01253,0.3,70.02939,73.94003,69.98001,0.3,70.016815,0.3,309.27512,299.75702,1.0,20.73575,250.60683,0.010451949,346.6031,855.30054
4979,20296440.0,56.144325,70.00522,67.41794,69.501724,75.77382,67.62556,67.62556,120.57764,56.14405,69.99924,0.3,70.020325,73.94003,69.98001,0.3,70.00006,0.3,307.6719,298.6108,1.0,20.735754,250.60686,0.010402242,343.4823,853.6605
4981,20296500.0,56.13954,70.01369,67.329834,69.37158,75.70021,67.62556,67.62556,120.577644,56.139214,70.008194,0.3,70.030716,73.94003,69.98001,0.3,70.00902,0.3,306.93903,296.60208,1.0,20.735756,250.60686,0.0103794895,340.5669,850.63995
4982,20296560.0,56.134987,70.021484,67.230736,69.22278,75.61264,67.62556,67.62556,120.577644,56.134712,70.014786,0.3,70.039825,73.94003,69.98001,0.3,70.016594,0.3,306.24908,294.43658,1.0,20.735756,250.60686,0.010358052,337.3198,847.215
4984,20296680.0,56.126907,70.00604,67.17476,69.04831,75.58029,67.625565,67.625565,120.57765,56.12669,69.99989,0.3,70.028015,73.94003,69.98001,0.3,69.99753,0.3,305.01938,293.28015,1.0,20.735758,250.60689,0.010319806,333.6058,846.0826
4987,20296800.0,56.12021,70.02011,66.99194,68.75064,75.43988,67.625565,67.625565,120.57765,56.119987,70.01385,0.3,70.04494,73.94003,69.98001,0.3,70.01187,0.3,303.99545,289.19434,1.0,20.73576,250.60689,0.010287923,327.0347,840.4248
4989,20296920.0,56.11422,69.87471,55.699265,55.699265,55.699265,67.62557,67.62557,120.57766,56.114,69.93349,0.3,69.96155,80.06002,60.08001,0.3,69.79824,0.3,23.28284,0.0,1.0,20.735762,250.6069,0.0,0.0,0.0
4991,20297040.0,56.108177,69.7694,56.2465,56.2465,56.2465,67.62557,67.62557,120.57767,56.108013,69.8913,0.3,69.91646,80.06002,60.08001,0.3,69.63707,0.3,4.042833,0.0,1.0,20.735764,250.6069,0.0,0.0,0.0
4993,20297100.0,56.10521,69.70364,56.314007,56.314007,56.314007,67.62557,67.62557,120.577675,56.104992,69.855484,0.3,69.87954,80.06002,60.08001,0.3,69.54187,0.3,1.5952029,0.0,1.0,20.735765,250.60693,0.0,0.0,0.0
4994,20297160.0,56.10219,69.638504,56.341805,56.341805,56.341805,67.62557,67.62557,120.577675,56.102028,69.821915,0.3,69.84367,80.06002,60.08001,0.3,69.448105,0.3,0.5264008,0.0,1.0,20.735765,250.60693,0.0,0.0,0.0
4996,20297280.0,56.096203,69.54166,56.353172,56.353172,56.353172,67.62558,67.62558,120.577675,56.095985,69.78325,0.3,69.802086,80.06002,60.08001,0.3,69.29935,0.3,-0.07665559,0.0,1.0,20.735767,250.60693,0.0,0.0,0.0
4998,20297400.0,56.090218,69.41696,56.350098,56.350098,56.350098,67.62558,67.62558,120.57768,56.089996,69.71672,0.3,69.73216,80.06002,60.08001,0.3,69.1194,0.3,-0.17888997,0.0,1.0,20.73577,250.60693,0.0,0.0,0.0
5002,20297520.0,56.08423,69.32583,56.344604,56.344604,56.344604,67.62558,67.62558,120.57769,56.084007,69.67992,0.3,69.6925,80.06002,60.08001,0.3,68.97976,0.3,-0.1962304,0.0,1.0,20.735771,250.60696,0.0,0.0,0.0
5003,20297640.0,56.078186,69.2063,56.33867,56.33867,56.33867,67.62558,67.62558,120.57769,56.07802,69.61575,0.3,69.62482,80.06002,60.08001,0.3,68.807274,0.3,-0.1991335,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
5005,20297700.0,56.07522,69.163506,56.335705,56.335705,56.335705,67.62559,67.62559,120.577705,56.074997,69.59923,0.3,69.60637,80.06002,60.08001,0.3,68.74234,0.3,-0.19947873,0.0,1.0,20.735775,250.60698,0.0,0.0,0.0
5006,20297760.0,56.072197,69.12082,56.332684,56.332684,56.332684,67.62559,67.62559,120.5777,56.072033,69.580826,0.3,69.58703,80.06002,60.08001,0.3,68.67665,0.3,-0.19963527,0.0,1.0,20.735775,250.60696,0.0,0.0,0.0
5008,20297880.0,56.066208,69.00613,56.3267,56.3267,56.3267,67.625595,67.625595,120.577705,56.06599,69.51869,0.3,69.521545,80.06002,60.08001,0.3,68.51147,0.3,-0.19972442,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
5010,20298000.0,56.060223,68.92593,56.32071,56.32071,56.32071,67.625595,67.625595,120.57771,56.060005,69.485565,0.3,69.485565,80.06002,60.08001,0.3,68.389244,0.3,-0.19973812,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
5013,20298120.0,56.05418,68.815735,56.31472,56.31472,56.31472,67.625595,67.625595,120.57771,56.054016,69.425415,0.3,69.42207,80.06002,60.08001,0.3,68.23065,0.3,-0.19974153,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
5015,20298240.0,56.048195,68.740204,56.308678,56.308678,56.308678,67.6256,67.6256,120.57772,56.048027,69.39383,0.3,69.38768,80.06002,60.08001,0.3,68.11601,0.3,-0.19974075,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
5017,20298300.0,56.045227,68.68709,56.30571,56.30571,56.30571,67.6256,67.6256,120.57773,56.045006,69.36373,0.3,69.35643,80.06002,60.08001,0.3,68.03938,0.3,-0.19974138,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
5018,20298360.0,56.042206,68.63435,56.30269,56.30269,56.30269,67.6256,67.6256,120.57773,56.041985,69.33572,0.3,69.32616,80.06002,60.08001,0.3,67.96396,0.3,-0.19974175,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
5020,20298480.0,56.036217,68.563324,56.296703,56.296703,56.296703,67.6256,67.6256,120.57773,56.035995,69.30578,0.3,69.293304,80.06002,60.08001,0.3,67.85641,0.3,-0.19974057,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
5022,20298600.0,56.030228,68.46159,56.290718,56.290718,56.290718,67.62561,67.62561,120.577736,56.03001,69.24953,0.3,69.2337,80.06002,60.08001,0.3,67.71051,0.3,-0.19974151,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
5025,20298720.0,56.024185,68.394516,56.28473,56.28473,56.28473,67.62561,67.62561,120.577736,56.024025,69.220795,0.3,69.20218,80.06002,60.08001,0.3,67.609436,0.3,-0.19974035,0.0,1.0,20.735788,250.60706,0.0,0.0,0.0
5027,20298840.0,56.0182,68.29641,56.278687,56.278687,56.278687,67.62562,67.62562,120.57774,56.018036,69.1662,0.3,69.144226,80.06002,60.08001,0.3,67.468864,0.3,-0.19974129,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
5029,20298900.0,56.015236,68.26488,56.27572,56.27572,56.27572,67.62562,67.62562,120.57775,56.015015,69.15367,0.3,69.12967,80.06002,60.08001,0.3,67.42195,0.3,-0.19974084,0.0,1.0,20.735792,250.60709,0.0,0.0,0.0
5030,20298960.0,56.012215,68.23335,56.272697,56.272697,56.272697,67.62562,67.62562,120.57775,56.011993,69.13901,0.3,69.11418,80.06002,60.08001,0.3,67.37427,0.3,-0.19974007,0.0,1.0,20.735792,250.60706,0.0,0.0,0.0
5033,20299080.0,56.006226,68.138756,56.26671,56.26671,56.26671,67.62562,67.62562,120.57775,56.006004,69.08605,0.3,69.057816,80.06002,60.08001,0.3,67.23892,0.3,-0.19974107,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
5034,20299200.0,56.000183,68.07943,56.260723,56.260723,56.260723,67.62562,67.62562,120.57776,56.000015,69.060074,0.3,69.029144,80.06002,60.08001,0.3,67.150314,0.3,-0.1997399,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
5037,20299320.0,55.994194,67.98802,56.25468,56.25468,56.25468,67.625626,67.625626,120.57777,55.99403,69.008545,0.3,68.97421,80.06002,60.08001,0.3,67.0198,0.3,-0.19974093,0.0,1.0,20.735796,250.60712,0.0,0.0,0.0
5039,20299440.0,55.988205,67.93199,56.248695,56.248695,56.248695,67.625626,67.625626,120.57777,55.987988,68.98388,0.3,68.94675,80.06002,60.08001,0.3,66.93652,0.3,-0.19973963,0.0,1.0,20.735798,250.60712,0.0,0.0,0.0
5041,20299500.0,55.985184,67.88772,56.245728,56.245728,56.245728,67.62563,67.62563,120.577774,55.985023,68.95784,0.3,68.919556,80.06002,60.08001,0.3,66.87302,0.3,-0.19974029,0.0,1.0,20.7358,250.60712,0.0,0.0,0.0
5042,20299560.0,55.98222,67.84377,56.242706,56.242706,56.242706,67.625626,67.625626,120.577774,55.982002,68.93384,0.3,68.893295,80.06002,60.08001,0.3,66.81073,0.3,-0.19974068,0.0,1.0,20.7358,250.60712,0.0,0.0,0.0
5044,20299680.0,55.976177,67.790924,56.236717,56.236717,56.236717,67.62563,67.62563,120.577774,55.976013,68.91027,0.3,68.86693,80.06002,60.08001,0.3,66.73256,0.3,-0.19973946,0.0,1.0,20.735802,250.60712,0.0,0.0,0.0
5048,20299800.0,55.970192,67.70557,56.230675,56.230675,56.230675,67.62563,67.62563,120.57778,55.970024,68.8616,0.3,68.81485,80.06002,60.08001,0.3,66.61105,0.3,-0.19974051,0.0,1.0,20.735802,250.60715,0.0,0.0,0.0
5049,20299920.0,55.964203,67.655685,56.224686,56.224686,56.224686,67.62563,67.62563,120.57778,55.964035,68.83902,0.3,68.78958,80.06002,60.08001,0.3,66.53766,0.3,-0.19973934,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
5051,20300040.0,55.958214,67.57301,56.2187,56.2187,56.2187,67.62564,67.62564,120.57779,55.957993,68.791565,0.3,68.73872,80.06002,60.08001,0.3,66.42022,0.3,-0.19974035,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
5053,20300100.0,55.955193,67.54945,56.215736,56.215736,56.215736,67.62564,67.62564,120.5778,55.95503,68.78189,0.3,68.72713,80.06002,60.08001,0.3,66.386215,0.3,-0.19973996,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
5054,20300160.0,55.95217,67.52594,56.212715,56.212715,56.212715,67.62564,67.62564,120.57779,55.952007,68.77014,0.3,68.71449,80.06002,60.08001,0.3,66.35128,0.3,-0.19973913,0.0,1.0,20.735806,250.60716,0.0,0.0,0.0
5056,20300280.0,55.946182,67.44579,56.206726,56.206726,56.206726,67.62564,67.62564,120.5778,55.946022,68.72389,0.3,68.66489,80.06002,60.08001,0.3,66.237625,0.3,-0.19974022,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
5058,20300400.0,55.940197,67.40135,56.200684,56.200684,56.200684,67.62564,67.62564,120.5778,55.940033,68.70351,0.3,68.641655,80.06002,60.08001,0.3,66.17287,0.3,-0.19973902,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
5062,20300520.0,55.93421,67.32357,56.194695,56.194695,56.194695,67.62565,67.62565,120.577805,55.93399,68.658356,0.3,68.593094,80.06002,60.08001,0.3,66.06267,0.3,-0.19974007,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
5063,20300640.0,55.928223,67.281494,56.188705,56.188705,56.188705,67.62565,67.62565,120.577805,55.928,68.638794,0.3,68.57074,80.06002,60.08001,0.3,66.001755,0.3,-0.1997389,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
5065,20300700.0,55.9252,67.24359,56.185684,56.185684,56.185684,67.62565,67.62565,120.577805,55.925034,68.61572,0.3,68.54657,80.06002,60.08001,0.3,65.947754,0.3,-0.19973955,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
5066,20300760.0,55.92218,67.20596,56.18272,56.18272,56.18272,67.62565,67.62565,120.577805,55.922012,68.59474,0.3,68.52328,80.06002,60.08001,0.3,65.89491,0.3,-0.19973995,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
5068,20300880.0,55.91619,67.16619,56.176678,56.176678,56.176678,67.62565,67.62565,120.577805,55.916027,68.57601,0.3,68.501854,80.06002,60.08001,0.3,65.837555,0.3,-0.19973877,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
5070,20301000.0,55.910202,67.09286,56.170692,56.170692,56.170692,67.62565,67.62565,120.577805,55.91004,68.533005,0.3,68.45544,80.06002,60.08001,0.3,65.73401,0.3,-0.19973983,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
5073,20301120.0,55.904217,67.055115,56.164703,56.164703,56.164703,67.62565,67.62565,120.5778,55.904,68.51515,0.3,68.43472,80.06002,60.08001,0.3,65.6799,0.3,-0.19973886,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
5076,20301240.0,55.898174,66.98366,56.158714,56.158714,56.158714,67.62564,67.62564,120.5778,55.89801,68.473015,0.3,68.38919,80.06002,60.08001,0.3,65.579056,0.3,-0.19973972,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
5077,20301300.0,55.89521,66.965805,56.155693,56.155693,56.155693,67.62565,67.62565,120.577805,55.895042,68.465546,0.3,68.379745,80.06002,60.08001,0.3,65.55411,0.3,-0.1997391,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
5078,20301360.0,55.89219,66.94795,56.15267,56.15267,56.15267,67.62564,67.62564,120.5778,55.89202,68.45593,0.3,68.369354,80.06002,60.08001,0.3,65.528244,0.3,-0.19973853,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
5080,20301480.0,55.8862,66.87835,56.146683,56.146683,56.146683,67.62564,67.62564,120.57779,55.886032,68.41467,0.3,68.32475,80.06002,60.08001,0.3,65.43013,0.3,-0.19973962,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
5082,20301600.0,55.88021,66.84451,56.140697,56.140697,56.140697,67.62564,67.62564,120.57779,55.87999,68.39815,0.3,68.30563,80.06002,60.08001,0.3,65.382286,0.3,-0.19973843,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
5085,20301720.0,55.87417,66.776566,56.134712,56.134712,56.134712,67.62563,67.62563,120.57778,55.874004,68.35777,0.3,68.2618,80.06002,60.08001,0.3,65.28659,0.3,-0.19973952,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
5087,20301840.0,55.86818,66.74448,56.128723,56.128723,56.128723,67.62563,67.62563,120.577774,55.86802,68.34206,0.3,68.2434,80.06002,60.08001,0.3,65.24144,0.3,-0.19973834,0.0,1.0,20.735802,250.60715,0.0,0.0,0.0
5089,20301900.0,55.865215,66.7112,56.1257,56.1257,56.1257,67.62563,67.62563,120.57778,55.864998,68.32118,0.3,68.22143,80.06002,60.08001,0.3,65.19426,0.3,-0.19973898,0.0,1.0,20.735802,250.60715,0.0,0.0,0.0
5091,20301960.0,55.862194,66.67818,56.12268,56.12268,56.12268,67.62563,67.62563,120.577774,55.86203,68.30245,0.3,68.20044,80.06002,60.08001,0.3,65.148224,0.3,-0.19973943,0.0,1.0,20.7358,250.60712,0.0,0.0,0.0
5092,20302080.0,55.85621,66.64775,56.11669,56.11669,56.11669,67.625626,67.625626,120.57777,55.855988,68.2874,0.3,68.18265,80.06002,60.08001,0.3,65.10559,0.3,-0.1997382,0.0,1.0,20.735798,250.60712,0.0,0.0,0.0
5094,20302200.0,55.85022,66.58309,56.110703,56.110703,56.110703,67.625626,67.625626,120.57776,55.85,68.24862,0.3,68.14052,80.06002,60.08001,0.3,65.01468,0.3,-0.19973934,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
5099,20302320.0,55.844177,66.55403,56.104717,56.104717,56.104717,67.62562,67.62562,120.57775,55.84401,68.23418,0.3,68.12332,80.06002,60.08001,0.3,64.974365,0.3,-0.19973819,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
5101,20302440.0,55.83819,66.49069,56.098675,56.098675,56.098675,67.62562,67.62562,120.57775,55.838024,68.196045,0.3,68.08185,80.06002,60.08001,0.3,64.88543,0.3,-0.19973923,0.0,1.0,20.735792,250.60706,0.0,0.0,0.0
5103,20302500.0,55.83522,66.47696,56.09571,56.09571,56.09571,67.62562,67.62562,120.57775,55.835003,68.19023,0.3,68.07405,80.06002,60.08001,0.3,64.86691,0.3,-0.19973873,0.0,1.0,20.735792,250.60706,0.0,0.0,0.0
5104,20302560.0,55.8322,66.46323,56.09269,56.09269,56.09269,67.62561,67.62561,120.57774,55.83204,68.18227,0.3,68.06531,80.06002,60.08001,0.3,64.84741,0.3,-0.19973806,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
5107,20302680.0,55.826214,66.401215,56.0867,56.0867,56.0867,67.62561,67.62561,120.577736,55.825996,68.14485,0.3,68.0245,80.06002,60.08001,0.3,64.76046,0.3,-0.19973917,0.0,1.0,20.735788,250.60704,0.0,0.0,0.0
5109,20302800.0,55.82017,66.37506,56.08071,56.08071,56.08071,67.6256,67.6256,120.57773,55.820007,68.13167,0.3,68.008514,80.06002,60.08001,0.3,64.724594,0.3,-0.199738,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
5111,20302920.0,55.814186,66.31436,56.07467,56.07467,56.07467,67.6256,67.6256,120.57772,55.81402,68.094925,0.3,67.96835,80.06002,60.08001,0.3,64.639496,0.3,-0.1997391,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
5113,20303040.0,55.808197,66.28948,56.06868,56.06868,56.06868,67.625595,67.625595,120.57771,55.80803,68.08212,0.3,67.95293,80.06002,60.08001,0.3,64.605606,0.3,-0.19973792,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
5115,20303100.0,55.80523,66.259544,56.065716,56.065716,56.065716,67.6256,67.6256,120.57772,55.805008,68.063,0.3,67.93271,80.06002,60.08001,0.3,64.563416,0.3,-0.19973853,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
5116,20303160.0,55.802208,66.229935,56.062695,56.062695,56.062695,67.625595,67.625595,120.57771,55.801987,68.046036,0.3,67.913376,80.06002,60.08001,0.3,64.52228,0.3,-0.19973902,0.0,1.0,20.735779,250.60701,0.0,0.0,0.0
5118,20303280.0,55.79622,66.20621,56.05671,56.05671,56.05671,67.625595,67.625595,120.577705,55.796,68.03372,0.3,67.89848,80.06002,60.08001,0.3,64.49025,0.3,-0.19973783,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
5120,20303400.0,55.790176,66.14787,56.05072,56.05072,56.05072,67.62559,67.62559,120.577705,55.790016,67.998245,0.3,67.85959,80.06002,60.08001,0.3,64.408676,0.3,-0.19973895,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
5124,20303520.0,55.78419,66.12518,56.044678,56.044678,56.044678,67.62559,67.62559,120.5777,55.784027,67.986374,0.3,67.845146,80.06002,60.08001,0.3,64.378296,0.3,-0.19973777,0.0,1.0,20.735775,250.60696,0.0,0.0,0.0
5125,20303640.0,55.778206,66.06783,56.03869,56.03869,56.03869,67.62559,67.62559,120.5777,55.777985,67.951385,0.3,67.806694,80.06002,60.08001,0.3,64.29821,0.3,-0.19973888,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
5127,20303700.0,55.775185,66.05707,56.03572,56.03572,56.03572,67.62559,67.62559,120.5777,55.775017,67.946884,0.3,67.80022,80.06002,60.08001,0.3,64.284424,0.3,-0.19973855,0.0,1.0,20.735775,250.60698,0.0,0.0,0.0
5128,20303760.0,55.772217,66.04636,56.0327,56.0327,56.0327,67.62559,67.62559,120.57769,55.771996,67.94018,0.3,67.7928,80.06002,60.08001,0.3,64.26959,0.3,-0.19973762,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
5130,20303880.0,55.766174,65.98999,56.026714,56.026714,56.026714,67.62559,67.62559,120.57769,55.766006,67.905685,0.3,67.7549,80.06002,60.08001,0.3,64.19098,0.3,-0.19973882,0.0,1.0,20.735771,250.60696,0.0,0.0,0.0
5132,20304000.0,55.76024,65.96956,56.02073,56.02073,56.02073,67.62558,67.62558,120.57769,55.76008,67.89486,0.3,67.74155,80.06002,60.08001,0.3,64.16423,0.3,-0.1996621,0.0,1.0,20.735771,250.60696,0.0,0.0,0.0
5137,20304120.0,55.75502,65.914024,56.014793,56.014793,56.014793,67.62558,67.62558,120.57769,55.754913,67.86075,0.3,67.704025,80.06002,60.08001,0.3,64.08678,0.3,-0.17956081,0.0,1.0,20.735771,250.60696,0.0,0.0,0.0
5140,20304240.0,55.751564,65.89441,56.009796,56.009796,56.009796,67.62558,67.62558,120.57769,55.75145,67.850204,0.3,67.69095,80.06002,60.08001,0.3,64.061295,0.3,-0.1318504,0.0,1.0,20.735771,250.60696,0.0,0.0,0.0
5141,20304300.0,55.750465,65.867004,56.007874,56.007874,56.007874,67.62559,67.62559,120.57769,55.75035,67.8324,0.3,67.67206,80.06002,60.08001,0.3,64.02284,0.3,-0.10560466,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
5142,20304360.0,55.749695,65.83992,56.00628,56.00628,56.00628,67.62559,67.62559,120.57769,55.74964,67.816696,0.3,67.65404,80.06002,60.08001,0.3,63.985485,0.3,-0.07929926,0.0,1.0,20.735771,250.60696,0.0,0.0,0.0
5144,20304480.0,55.749367,65.82124,56.004356,56.004356,56.004356,67.62558,67.62558,120.57769,55.749367,67.80658,0.3,67.641464,80.06002,60.08001,0.3,63.96148,0.3,-0.028507335,0.0,1.0,20.735771,250.60696,0.0,0.0,0.0
5146,20304600.0,55.75041,65.76779,56.00386,56.00386,56.00386,67.62559,67.62559,120.57769,55.75041,67.77362,0.3,67.605095,80.06002,60.08001,0.3,63.887157,0.3,0.019164313,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
5149,20304720.0,55.75277,65.75,56.004852,56.004852,56.004852,67.62559,67.62559,120.57769,55.752823,67.7639,0.3,67.59285,80.06002,60.08001,0.3,63.864525,0.3,0.063684165,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
5151,20304840.0,55.756287,65.69743,56.007103,56.007103,56.007103,67.62559,67.62559,120.5777,55.756393,67.731384,0.3,67.55698,80.06002,60.08001,0.3,63.79152,0.3,0.10481677,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
5153,20304900.0,55.758484,65.689026,56.008698,56.008698,56.008698,67.62559,67.62559,120.5777,55.75859,67.72792,0.3,67.55159,80.06002,60.08001,0.3,63.78147,0.3,0.12408159,0.0,1.0,20.735775,250.60698,0.0,0.0,0.0
5155,20304960.0,55.760956,65.68068,56.010567,56.010567,56.010567,67.62559,67.62559,120.5777,55.761063,67.72226,0.3,67.54522,80.06002,60.08001,0.3,63.770428,0.3,0.14262414,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
5156,20305080.0,55.766613,65.62904,56.01512,56.01512,56.01512,67.62559,67.62559,120.5777,55.766777,67.69024,0.3,67.50984,80.06002,60.08001,0.3,63.6988,0.3,0.1771005,0.0,1.0,20.735775,250.60696,0.0,0.0,0.0
5158,20305200.0,55.773148,65.61322,56.02073,56.02073,56.02073,67.62559,67.62559,120.5777,55.773315,67.6814,0.3,67.49858,80.06002,60.08001,0.3,63.679184,0.3,0.20820914,0.0,1.0,20.735775,250.60698,0.0,0.0,0.0
5161,20305320.0,55.78051,65.56246,56.027206,56.027206,56.027206,67.62559,67.62559,120.577705,55.78073,67.649864,0.3,67.463646,80.06002,60.08001,0.3,63.60887,0.3,0.23606864,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
5163,20305440.0,55.788586,65.54758,56.034515,56.034515,56.034515,67.62559,67.62559,120.577705,55.788803,67.64151,0.3,67.45282,80.06002,60.08001,0.3,63.59069,0.3,0.26056048,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
5165,20305500.0,55.79287,65.52248,56.038414,56.038414,56.038414,67.625595,67.625595,120.57771,55.79309,67.62492,0.3,67.435135,80.06002,60.08001,0.3,63.555645,0.3,0.27152482,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
5166,20305560.0,55.797264,65.49776,56.042534,56.042534,56.042534,67.625595,67.625595,120.577705,55.797485,67.61043,0.3,67.41844,80.06002,60.08001,0.3,63.52175,0.3,0.2817211,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
5169,20305680.0,55.80644,65.48375,56.0511,56.0511,56.0511,67.625595,67.625595,120.577705,55.806656,67.60251,0.3,67.40805,80.06002,60.08001,0.3,63.504944,0.3,0.29955503,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
5172,20305800.0,55.815994,65.4348,56.060223,56.060223,56.060223,67.625595,67.625595,120.57771,55.81627,67.571915,0.3,67.37411,80.06002,60.08001,0.3,63.437325,0.3,0.3140577,0.0,1.0,20.735779,250.60701,0.0,0.0,0.0
5173,20305920.0,55.825882,65.42172,56.06978,56.06978,56.06978,67.625595,67.625595,120.57771,55.826157,67.56439,0.3,67.36422,80.06002,60.08001,0.3,63.421886,0.3,0.32523373,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
5175,20306040.0,55.835938,65.37366,56.079613,56.079613,56.079613,67.6256,67.6256,120.57772,55.836212,67.53429,0.3,67.33071,80.06002,60.08001,0.3,63.35553,0.3,0.33307853,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
5177,20306100.0,55.841045,65.36751,56.08461,56.08461,56.08461,67.6256,67.6256,120.57772,55.84132,67.531815,0.3,67.32648,80.06002,60.08001,0.3,63.34899,0.3,0.33574492,0.0,1.0,20.735785,250.60701,0.0,0.0,0.0
5178,20306160.0,55.846153,65.361465,56.08967,56.08967,56.08967,67.6256,67.6256,120.57772,55.846428,67.52725,0.3,67.32126,80.06002,60.08001,0.3,63.34141,0.3,0.3375966,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
5180,20306280.0,55.856316,65.314285,56.09983,56.09983,56.09983,67.6256,67.6256,120.57772,55.85659,67.49759,0.3,67.28819,80.06002,60.08001,0.3,63.27626,0.3,0.33878347,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
5182,20306400.0,55.866425,65.30291,56.109936,56.109936,56.109936,67.6256,67.6256,120.57773,55.866646,67.49095,0.3,67.27919,80.06002,60.08001,0.3,63.26341,0.3,0.33664894,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
5186,20306520.0,55.876312,65.25644,56.12004,56.12004,56.12004,67.6256,67.6256,120.57773,55.876587,67.46161,0.3,67.24655,80.06002,60.08001,0.3,63.199413,0.3,0.33117265,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
5187,20306640.0,55.885925,65.245895,56.12993,56.12993,56.12993,67.6256,67.6256,120.57773,55.886147,67.45535,0.3,67.23788,80.06002,60.08001,0.3,63.18782,0.3,0.3223749,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
5189,20306700.0,55.89054,65.22287,56.134712,56.134712,56.134712,67.62561,67.62561,120.577736,55.89076,67.439865,0.3,67.221344,80.06002,60.08001,0.3,63.155853,0.3,0.31674078,0.0,1.0,20.735788,250.60706,0.0,0.0,0.0
5190,20306760.0,55.895096,65.20024,56.13949,56.13949,56.13949,67.62561,67.62561,120.577736,55.895317,67.42645,0.3,67.20574,80.06002,60.08001,0.3,63.124924,0.3,0.31024587,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
5192,20306880.0,55.903778,65.190414,56.148663,56.148663,56.148663,67.62561,67.62561,120.577736,55.904,67.420525,0.3,67.19745,80.06002,60.08001,0.3,63.114433,0.3,0.2947903,0.0,1.0,20.735788,250.60704,0.0,0.0,0.0
5194,20307000.0,55.911907,65.14553,56.157394,56.157394,56.157394,67.62561,67.62561,120.57774,55.91207,67.392075,0.3,67.165695,80.06002,60.08001,0.3,63.052746,0.3,0.276032,0.0,1.0,20.735788,250.60706,0.0,0.0,0.0
5197,20307120.0,55.919323,65.13635,56.165474,56.165474,56.165474,67.62561,67.62561,120.57774,55.919487,67.38658,0.3,67.15773,80.06002,60.08001,0.3,63.043243,0.3,0.25388992,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
5199,20307240.0,55.925915,65.09213,56.17289,56.17289,56.17289,67.62562,67.62562,120.57774,55.92608,67.35845,0.3,67.12631,80.06002,60.08001,0.3,62.982433,0.3,0.22844517,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
5201,20307300.0,55.92888,65.08785,56.176292,56.176292,56.176292,67.62562,67.62562,120.57775,55.928993,67.356964,0.3,67.12302,80.06002,60.08001,0.3,62.9787,0.3,0.2145133,0.0,1.0,20.735792,250.60709,0.0,0.0,0.0
5202,20307360.0,55.931625,65.08373,56.179535,56.179535,56.179535,67.62562,67.62562,120.57774,55.93174,67.35329,0.3,67.11873,80.06002,60.08001,0.3,62.973976,0.3,0.1996736,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
5204,20307480.0,55.93635,65.04006,56.18525,56.18525,56.18525,67.62562,67.62562,120.57775,55.93641,67.32549,0.3,67.08764,80.06002,60.08001,0.3,62.9141,0.3,0.16757105,0.0,1.0,20.735792,250.60706,0.0,0.0,0.0
5206,20307600.0,55.939922,65.03226,56.189972,56.189972,56.189972,67.62562,67.62562,120.57775,55.940033,67.320496,0.3,67.08034,80.06002,60.08001,0.3,62.90657,0.3,0.13225147,0.0,1.0,20.735792,250.60706,0.0,0.0,0.0
5209,20307720.0,55.942944,64.9892,56.193707,56.193707,56.193707,67.62562,67.62562,120.57775,55.943,67.29297,0.3,67.049576,80.06002,60.08001,0.3,62.84752,0.3,0.107377954,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
5211,20307840.0,55.945908,64.98189,56.19689,56.19689,56.19689,67.62562,67.62562,120.57775,55.945965,67.2883,0.3,67.04254,80.06002,60.08001,0.3,62.84082,0.3,0.10071378,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
5213,20307900.0,55.947395,64.960464,56.198433,56.198433,56.198433,67.625626,67.625626,120.57776,55.94745,67.273636,0.3,67.026825,80.06002,60.08001,0.3,62.811157,0.3,0.09943203,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
5215,20307960.0,55.948875,64.93938,56.199913,56.199913,56.199913,67.62562,67.62562,120.57776,55.94893,67.26106,0.3,67.012054,80.06002,60.08001,0.3,62.78254,0.3,0.098438896,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
5216,20308080.0,55.951733,64.932556,56.202827,56.202827,56.202827,67.62562,67.62562,120.57776,55.95179,67.25655,0.3,67.005295,80.06002,60.08001,0.3,62.776604,0.3,0.09647427,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
5218,20308200.0,55.954536,64.89053,56.205734,56.205734,56.205734,67.625626,67.625626,120.57776,55.95459,67.22958,0.3,66.97508,80.06002,60.08001,0.3,62.719147,0.3,0.09401634,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
5221,20308320.0,55.957226,64.88488,56.208538,56.208538,56.208538,67.625565,67.625565,120.57766,55.957283,67.226944,0.3,66.96855,80.06002,60.08001,0.3,62.713875,0.3,0.09092977,0.0,1.0,20.7358,250.60689,0.0,0.0,0.0
5223,20308440.0,55.95981,64.84308,56.211227,56.211227,56.211227,67.625626,67.625626,120.57777,55.95986,67.200195,0.3,66.938614,80.06002,60.08001,0.3,62.657127,0.3,0.08717883,0.0,1.0,20.735798,250.60712,0.0,0.0,0.0
5225,20308500.0,55.96107,64.84006,56.212547,56.212547,56.212547,67.62563,67.62563,120.577774,55.96113,67.19931,0.3,66.935974,80.06002,60.08001,0.3,62.655373,0.3,0.08504623,0.0,1.0,20.7358,250.60712,0.0,0.0,0.0
5226,20308560.0,55.96228,64.837204,56.213814,56.213814,56.213814,67.625626,67.625626,120.57777,55.96228,67.19624,0.3,66.93234,80.06002,60.08001,0.3,62.65257,0.3,0.08274034,0.0,1.0,20.735798,250.60712,0.0,0.0,0.0
5228,20308680.0,55.96453,64.79605,56.21623,56.21623,56.21623,67.625626,67.625626,120.577774,55.964584,67.16965,0.3,66.90263,80.06002,60.08001,0.3,62.596428,0.3,0.07764614,0.0,1.0,20.7358,250.60712,0.0,0.0,0.0
5232,20308800.0,55.96662,64.79062,56.218536,56.218536,56.218536,67.62563,67.62563,120.577774,55.966675,67.16586,0.3,66.89659,80.06002,60.08001,0.3,62.592583,0.3,0.0718919,0.0,1.0,20.7358,250.60712,0.0,0.0,0.0
5233,20308920.0,55.968544,64.74986,56.220623,56.220623,56.220623,67.62563,67.62563,120.577774,55.968597,67.139496,0.3,66.86709,80.06002,60.08001,0.3,62.53705,0.3,0.06547046,0.0,1.0,20.735802,250.60715,0.0,0.0,0.0
5235,20309040.0,55.970245,64.74486,56.222546,56.222546,56.222546,67.62563,67.62563,120.57778,55.970245,67.13582,0.3,66.86132,80.06002,60.08001,0.3,62.533806,0.3,0.05838543,0.0,1.0,20.735802,250.60715,0.0,0.0,0.0
5237,20309100.0,55.97096,64.72453,56.223427,56.223427,56.223427,67.62564,67.62564,120.57779,55.971016,67.12175,0.3,66.846214,80.06002,60.08001,0.3,62.505844,0.3,0.05460246,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
5238,20309160.0,55.971672,64.704544,56.22425,56.22425,56.22425,67.62563,67.62563,120.57778,55.971672,67.109665,0.3,66.83205,80.06002,60.08001,0.3,62.478928,0.3,0.05063249,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
5240,20309280.0,55.972824,64.69992,56.225677,56.225677,56.225677,67.62563,67.62563,120.57778,55.97288,67.106316,0.3,66.82644,80.06002,60.08001,0.3,62.476295,0.3,0.04221566,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
5242,20309400.0,55.973763,64.66005,56.226883,56.226883,56.226883,67.62564,67.62564,120.57779,55.973763,67.08038,0.3,66.79744,80.06002,60.08001,0.3,62.422073,0.3,0.033144668,0.0,1.0,20.735806,250.60716,0.0,0.0,0.0
5246,20309520.0,55.974365,64.65576,56.22782,56.22782,56.22782,67.62564,67.62564,120.57779,55.974365,67.07715,0.3,66.79199,80.06002,60.08001,0.3,62.419933,0.3,0.023383005,0.0,1.0,20.735806,250.60716,0.0,0.0,0.0
5247,20309640.0,55.97464,64.61621,56.228424,56.228424,56.228424,67.62564,67.62564,120.5778,55.97464,67.051384,0.3,66.76315,80.06002,60.08001,0.3,62.366158,0.3,0.012967198,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
5249,20309700.0,55.97464,64.61429,56.22859,56.22859,56.22859,67.62565,67.62565,120.577805,55.97464,67.050995,0.3,66.76102,80.06002,60.08001,0.3,62.365883,0.3,0.00752518,0.0,1.0,20.73581,250.6072,0.0,0.0,0.0
5250,20309760.0,55.974586,64.612366,56.2287,56.2287,56.2287,67.62564,67.62564,120.5778,55.974586,67.048416,0.3,66.757935,80.06002,60.08001,0.3,62.364616,0.3,0.0018875588,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
5252,20309880.0,55.974197,64.5732,56.228645,56.228645,56.228645,67.62565,67.62565,120.5778,55.974144,67.02287,0.3,66.729324,80.06002,60.08001,0.3,62.311333,0.3,-0.009860086,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
5254,20310000.0,55.973373,64.56973,56.228256,56.228256,56.228256,67.62564,67.62564,120.5778,55.97332,67.02019,0.3,66.72432,80.06002,60.08001,0.3,62.310287,0.3,-0.022253366,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
