,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
5257,20310120.0,55.972168,64.5309,56.22749,56.22749,56.22749,67.62565,67.62565,120.577805,55.972168,66.99475,0.3,66.695816,80.06002,60.08001,0.3,62.257553,0.3,-0.035350554,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
5259,20310240.0,55.970573,64.527664,56.226334,56.226334,56.226334,67.62565,67.62565,120.577805,55.97052,66.9919,0.3,66.69098,80.06002,60.08001,0.3,62.25695,0.3,-0.04909568,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
5261,20310300.0,55.969643,64.50821,56.225567,56.225567,56.225567,67.62565,67.62565,120.57781,55.96953,66.97827,0.3,66.67636,80.06002,60.08001,0.3,62.23031,0.3,-0.056198485,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
5262,20310360.0,55.968544,64.48915,56.224743,56.224743,56.224743,67.62565,67.62565,120.577805,55.96843,66.96663,0.3,66.66263,80.06002,60.08001,0.3,62.20466,0.3,-0.06350559,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
5264,20310480.0,55.966015,64.48624,56.22271,56.22271,56.22271,67.62565,67.62565,120.577805,55.965904,66.96393,0.3,66.65796,80.06002,60.08001,0.3,62.20449,0.3,-0.07858117,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
5266,20310600.0,55.96305,64.44812,56.220184,56.220184,56.220184,67.62565,67.62565,120.577805,55.962936,66.93889,0.3,66.62984,80.06002,60.08001,0.3,62.15269,0.3,-0.094299555,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
5269,20310720.0,55.959534,64.44554,56.217216,56.217216,56.217216,67.62565,67.62565,120.577805,55.959423,66.93642,0.3,66.625275,80.06002,60.08001,0.3,62.15291,0.3,-0.11072721,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
5271,20310840.0,55.95552,64.40764,56.213757,56.213757,56.213757,67.62565,67.62565,120.577805,55.955414,66.91147,0.3,66.59726,80.06002,60.08001,0.3,62.10144,0.3,-0.12780099,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
5273,20310900.0,55.953323,64.406425,56.211834,56.211834,56.211834,67.62565,67.62565,120.577805,55.953217,66.91142,0.3,66.595505,80.06002,60.08001,0.3,62.102264,0.3,-0.13656183,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
5274,20310960.0,55.950966,64.40538,56.209747,56.209747,56.209747,67.62564,67.62564,120.5778,55.95085,66.909225,0.3,66.592865,80.06002,60.08001,0.3,62.102043,0.3,-0.14553837,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
5277,20311080.0,55.945854,64.36775,56.205242,56.205242,56.205242,67.62564,67.62564,120.5778,55.94569,66.88434,0.3,66.564964,80.06002,60.08001,0.3,62.050957,0.3,-0.16394378,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
5278,20311200.0,55.940197,64.365776,56.200188,56.200188,56.200188,67.62564,67.62564,120.57779,55.940033,66.88214,0.3,66.560684,80.06002,60.08001,0.3,62.05195,0.3,-0.18299389,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
5281,20311320.0,55.933716,64.32842,56.194473,56.194473,56.194473,67.62564,67.62564,120.57779,55.933495,66.85736,0.3,66.53288,80.06002,60.08001,0.3,62.00119,0.3,-0.20702115,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
5283,20311440.0,55.9263,64.326614,56.187996,56.187996,56.187996,67.62563,67.62563,120.57778,55.92608,66.85512,0.3,66.52871,80.06002,60.08001,0.3,62.002453,0.3,-0.23661152,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
5285,20311500.0,55.922287,64.30782,56.18448,56.18448,56.18448,67.62564,67.62564,120.57779,55.92207,66.84177,0.3,66.51443,80.06002,60.08001,0.3,61.976692,0.3,-0.25149357,0.0,1.0,20.735806,250.60716,0.0,0.0,0.0
5286,20311560.0,55.91806,64.28942,56.180634,56.180634,56.180634,67.62563,67.62563,120.57778,55.917786,66.830444,0.3,66.50102,80.06002,60.08001,0.3,61.951973,0.3,-0.26615113,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
5288,20311680.0,55.908943,64.28777,56.172447,56.172447,56.172447,67.62563,67.62563,120.57778,55.90867,66.82831,0.3,66.49696,80.06002,60.08001,0.3,61.953564,0.3,-0.2940746,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
5292,20311800.0,55.899055,64.25075,56.163383,56.163383,56.163383,67.62563,67.62563,120.57778,55.89878,66.803696,0.3,66.46938,80.06002,60.08001,0.3,61.90336,0.3,-0.3200769,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
5293,20311920.0,55.888504,64.24921,56.15355,56.15355,56.15355,67.62563,67.62563,120.57778,55.888176,66.80167,0.3,66.46538,80.06002,60.08001,0.3,61.905113,0.3,-0.34408534,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
5295,20312040.0,55.8773,64.21236,56.143005,56.143005,56.143005,67.62564,67.62564,120.57779,55.876915,66.777115,0.3,66.43785,80.06002,60.08001,0.3,61.85518,0.3,-0.36610723,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
5297,20312100.0,55.871475,64.21158,56.137566,56.137566,56.137566,67.62564,67.62564,120.57779,55.871147,66.77722,0.3,66.43637,80.06002,60.08001,0.3,61.85672,0.3,-0.37633887,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
5298,20312160.0,55.86549,64.21092,56.13185,56.13185,56.13185,67.62564,67.62564,120.57779,55.865105,66.77519,0.3,66.4339,80.06002,60.08001,0.3,61.857216,0.3,-0.3861301,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
5300,20312280.0,55.853188,64.17418,56.1201,56.1201,56.1201,67.62564,67.62564,120.5778,55.8528,66.75069,0.3,66.40643,80.06002,60.08001,0.3,61.807446,0.3,-0.4041551,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
5302,20312400.0,55.840385,64.172806,56.10785,56.10785,56.10785,67.62564,67.62564,120.5778,55.840004,66.74866,0.3,66.40253,80.06002,60.08001,0.3,61.809643,0.3,-0.42015186,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
5306,20312520.0,55.8272,64.13611,56.095104,56.095104,56.095104,67.62565,67.62565,120.577805,55.82682,66.72421,0.3,66.37512,80.06002,60.08001,0.3,61.760094,0.3,-0.43420544,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
5307,20312640.0,55.81369,64.1349,56.081978,56.081978,56.081978,67.62565,67.62565,120.577805,55.813305,66.72234,0.3,66.37128,80.06002,60.08001,0.3,61.762512,0.3,-0.4462385,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
5309,20312700.0,55.806824,64.11644,56.07527,56.07527,56.07527,67.625656,67.625656,120.57782,55.80644,66.70911,0.3,66.3571,80.06002,60.08001,0.3,61.73735,0.3,-0.45149055,0.0,1.0,20.735815,250.60722,0.0,0.0,0.0
5310,20312760.0,55.799904,64.09831,56.068462,56.068462,56.068462,67.625656,67.625656,120.57782,55.79946,66.6979,0.3,66.343864,80.06002,60.08001,0.3,61.713127,0.3,-0.45627427,0.0,1.0,20.735815,250.60722,0.0,0.0,0.0
5312,20312880.0,55.78584,64.09716,56.054672,56.054672,56.054672,67.625656,67.625656,120.57782,55.785454,66.69598,0.3,66.34007,80.06002,60.08001,0.3,61.71571,0.3,-0.46430945,0.0,1.0,20.735817,250.60722,0.0,0.0,0.0
5314,20313000.0,55.771667,64.060684,56.04072,56.04072,56.04072,67.62566,67.62566,120.57783,55.771282,66.671585,0.3,66.312775,80.06002,60.08001,0.3,61.666603,0.3,-0.47034258,0.0,1.0,20.73582,250.60724,0.0,0.0,0.0
5317,20313120.0,55.757385,64.059586,56.026497,56.026497,56.026497,67.62566,67.62566,120.577835,55.756943,66.66966,0.3,66.30893,80.06002,60.08001,0.3,61.669235,0.3,-0.47439012,0.0,1.0,20.73582,250.60724,0.0,0.0,0.0
5319,20313240.0,55.74305,64.02312,56.012268,56.012268,56.012268,67.62567,67.62567,120.57784,55.74266,66.64528,0.3,66.28163,80.06002,60.08001,0.3,61.620186,0.3,-0.47643572,0.0,1.0,20.735825,250.60727,0.0,0.0,0.0
5321,20313300.0,55.73591,64.02261,56.005127,56.005127,56.005127,67.62567,67.62567,120.57786,55.73552,66.645386,0.3,66.28026,80.06002,60.08001,0.3,61.62216,0.3,-0.4767069,0.0,1.0,20.735826,250.6073,0.0,0.0,0.0
5322,20313360.0,55.728767,64.02218,55.997932,55.997932,55.997932,67.62567,67.62567,120.57786,55.728325,66.6434,0.3,66.27789,80.06002,60.08001,0.3,61.62304,0.3,-0.4764815,0.0,1.0,20.735826,250.60727,0.0,0.0,0.0
5324,20313480.0,55.714485,63.985817,55.98365,55.98365,55.98365,67.62568,67.62568,120.577866,55.714096,66.61902,0.3,66.250595,80.06002,60.08001,0.3,61.574203,0.3,-0.47453216,0.0,1.0,20.73583,250.6073,0.0,0.0,0.0
5326,20313600.0,55.70042,63.984936,55.96942,55.96942,55.96942,67.62568,67.62568,120.57787,55.700035,66.61715,0.3,66.24686,80.06002,60.08001,0.3,61.577225,0.3,-0.47058958,0.0,1.0,20.73583,250.6073,0.0,0.0,0.0
5329,20313720.0,55.686523,63.94868,55.955303,55.955303,55.955303,67.62569,67.62569,120.57788,55.68614,66.59276,0.3,66.219604,80.06002,60.08001,0.3,61.528503,0.3,-0.46463898,0.0,1.0,20.735834,250.60732,0.0,0.0,0.0
5331,20313840.0,55.672897,63.947857,55.94146,55.94146,55.94146,67.62569,67.62569,120.57788,55.672516,66.590836,0.3,66.21593,80.06002,60.08001,0.3,61.53169,0.3,-0.45669612,0.0,1.0,20.735836,250.60732,0.0,0.0,0.0
5333,20313900.0,55.6662,63.92962,55.934593,55.934593,55.934593,67.625694,67.625694,120.577896,55.665813,66.57765,0.3,66.201866,80.06002,60.08001,0.3,61.506912,0.3,-0.45198902,0.0,1.0,20.735838,250.60735,0.0,0.0,0.0
5334,20313960.0,55.659554,63.911713,55.92778,55.92778,55.92778,67.625694,67.625694,120.57789,55.659164,66.5665,0.3,66.188736,80.06002,60.08001,0.3,61.483185,0.3,-0.44675678,0.0,1.0,20.735838,250.60735,0.0,0.0,0.0
5337,20314080.0,55.646645,63.910995,55.91449,55.91449,55.91449,67.625694,67.625694,120.577896,55.646255,66.56464,0.3,66.18506,80.06002,60.08001,0.3,61.486534,0.3,-0.43481737,0.0,1.0,20.73584,250.60735,0.0,0.0,0.0
5338,20314200.0,55.634117,63.876335,55.901527,55.901527,55.901527,67.625694,67.625694,120.577896,55.63379,66.54486,0.3,66.157974,80.06002,60.08001,0.3,61.438194,0.3,-0.42089757,0.0,1.0,20.735838,250.60735,0.0,0.0,0.0
5341,20314320.0,55.622086,63.87562,55.889,55.889,55.889,67.625694,67.625694,120.5779,55.621758,66.54288,0.3,66.15435,80.06002,60.08001,0.3,61.441658,0.3,-0.40494874,0.0,1.0,20.735842,250.60738,0.0,0.0,0.0
5343,20314440.0,55.610664,63.8397,55.877026,55.877026,55.877026,67.6257,67.6257,120.5779,55.610332,66.51849,0.3,66.12721,80.06002,60.08001,0.3,61.39348,0.3,-0.38702276,0.0,1.0,20.735844,250.60738,0.0,0.0,0.0
5345,20314500.0,55.60517,63.839478,55.8712,55.8712,55.8712,67.6257,67.6257,120.57791,55.604897,66.51866,0.3,66.125946,80.06002,60.08001,0.3,61.395897,0.3,-0.3773359,0.0,1.0,20.735846,250.60738,0.0,0.0,0.0
5346,20314560.0,55.59984,63.83931,55.865547,55.865547,55.865547,67.6257,67.6257,120.5779,55.59951,66.51668,0.3,66.1237,80.06002,60.08001,0.3,61.397217,0.3,-0.3670954,0.0,1.0,20.735844,250.60738,0.0,0.0,0.0
5348,20314680.0,55.589676,63.80355,55.85472,55.85472,55.85472,67.6257,67.6257,120.57791,55.5894,66.49234,0.3,66.09662,80.06002,60.08001,0.3,61.34926,0.3,-0.34517258,0.0,1.0,20.735844,250.60738,0.0,0.0,0.0
5351,20314800.0,55.580284,63.803276,55.844505,55.844505,55.844505,67.6257,67.6257,120.5779,55.58001,66.49053,0.3,66.093155,80.06002,60.08001,0.3,61.35316,0.3,-0.32130873,0.0,1.0,20.735844,250.60738,0.0,0.0,0.0
5354,20314920.0,55.571114,63.76774,55.835003,55.835003,55.835003,67.6257,67.6257,120.5779,55.57084,66.46631,0.3,66.066185,80.06002,60.08001,0.3,61.30537,0.3,-0.30903214,0.0,1.0,20.735844,250.60738,0.0,0.0,0.0
5355,20315040.0,55.561554,63.76768,55.825665,55.825665,55.825665,67.625694,67.625694,120.577896,55.56128,66.46466,0.3,66.062836,80.06002,60.08001,0.3,61.309547,0.3,-0.3145655,0.0,1.0,20.735842,250.60735,0.0,0.0,0.0
5357,20315100.0,55.556717,63.74983,55.820995,55.820995,55.820995,67.6257,67.6257,120.5779,55.556442,66.451584,0.3,66.048935,80.06002,60.08001,0.3,61.285263,0.3,-0.31896603,0.0,1.0,20.735842,250.60738,0.0,0.0,0.0
5358,20315160.0,55.551773,63.732307,55.816162,55.816162,55.816162,67.625694,67.625694,120.577896,55.5515,66.44049,0.3,66.03592,80.06002,60.08001,0.3,61.261974,0.3,-0.3233734,0.0,1.0,20.73584,250.60735,0.0,0.0,0.0
5360,20315280.0,55.541725,63.73236,55.80638,55.80638,55.80638,67.625694,67.625694,120.57789,55.54145,66.43884,0.3,66.03262,80.06002,60.08001,0.3,61.26631,0.3,-0.3311951,0.0,1.0,20.735838,250.60735,0.0,0.0,0.0
5362,20315400.0,55.531563,63.697258,55.796387,55.796387,55.796387,67.62569,67.62569,120.57789,55.53129,66.41484,0.3,66.005875,80.06002,60.08001,0.3,61.21907,0.3,-0.3371911,0.0,1.0,20.735838,250.60735,0.0,0.0,0.0
5365,20315520.0,55.521286,63.697426,55.786224,55.786224,55.786224,67.62569,67.62569,120.57788,55.520958,66.41324,0.3,66.00258,80.06002,60.08001,0.3,61.223522,0.3,-0.34123164,0.0,1.0,20.735834,250.60732,0.0,0.0,0.0
5367,20315640.0,55.510963,63.662376,55.77595,55.77595,55.77595,67.62569,67.62569,120.57787,55.51063,66.3893,0.3,65.975876,80.06002,60.08001,0.3,61.17634,0.3,-0.34327644,0.0,1.0,20.735834,250.60732,0.0,0.0,0.0
5369,20315700.0,55.5058,63.662487,55.77079,55.77079,55.77079,67.62569,67.62569,120.57788,55.50547,66.38957,0.3,65.97478,80.06002,60.08001,0.3,61.179245,0.3,-0.3435478,0.0,1.0,20.735834,250.60732,0.0,0.0,0.0
5370,20315760.0,55.500633,63.66276,55.765625,55.765625,55.765625,67.62568,67.62568,120.577866,55.500305,66.38776,0.3,65.97269,80.06002,60.08001,0.3,61.18106,0.3,-0.34332246,0.0,1.0,20.73583,250.6073,0.0,0.0,0.0
5372,20315880.0,55.490417,63.627823,55.755352,55.755352,55.755352,67.62568,67.62568,120.577866,55.49009,66.36386,0.3,65.946045,80.06002,60.08001,0.3,61.13404,0.3,-0.34137344,0.0,1.0,20.735828,250.6073,0.0,0.0,0.0
5374,20316000.0,55.48031,63.62832,55.745132,55.745132,55.745132,67.62567,67.62567,120.57784,55.480034,66.36238,0.3,65.94292,80.06002,60.08001,0.3,61.13887,0.3,-0.33743182,0.0,1.0,20.735825,250.60727,0.0,0.0,0.0
5377,20316120.0,55.47042,63.593548,55.735027,55.735027,55.735027,67.62566,67.62566,120.57784,55.470146,66.33853,0.3,65.916336,80.06002,60.08001,0.3,61.09207,0.3,-0.33148083,0.0,1.0,20.735823,250.60724,0.0,0.0,0.0
5379,20316240.0,55.460754,63.594154,55.72514,55.72514,55.72514,67.62566,67.62566,120.57783,55.46048,66.33711,0.3,65.913315,80.06002,60.08001,0.3,61.09707,0.3,-0.3235309,0.0,1.0,20.735819,250.60724,0.0,0.0,0.0
5381,20316300.0,55.456085,63.576683,55.720306,55.720306,55.720306,67.62566,67.62566,120.577835,55.45581,66.32425,0.3,65.89958,80.06002,60.08001,0.3,61.073227,0.3,-0.31882274,0.0,1.0,20.73582,250.60724,0.0,0.0,0.0
5382,20316360.0,55.45147,63.559547,55.715527,55.715527,55.715527,67.625656,67.625656,120.57782,55.451195,66.31338,0.3,65.88678,80.06002,60.08001,0.3,61.050377,0.3,-0.31359446,0.0,1.0,20.735817,250.60722,0.0,0.0,0.0
5385,20316480.0,55.442516,63.560257,55.70619,55.70619,55.70619,67.62565,67.62565,120.57781,55.44224,66.31173,0.3,65.88381,80.06002,60.08001,0.3,61.055595,0.3,-0.30165932,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
5386,20316600.0,55.434002,63.525764,55.69729,55.69729,55.69729,67.62565,67.62565,120.577805,55.433784,66.28816,0.3,65.857445,80.06002,60.08001,0.3,61.00918,0.3,-0.28774816,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
5389,20316720.0,55.42598,63.52659,55.68872,55.68872,55.68872,67.62564,67.62564,120.5778,55.425762,66.28685,0.3,65.85454,80.06002,60.08001,0.3,61.01445,0.3,-0.27179432,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
5391,20316840.0,55.418564,63.492256,55.680756,55.680756,55.680756,67.62564,67.62564,120.57779,55.418346,66.263275,0.3,65.82817,80.06002,60.08001,0.3,60.968147,0.3,-0.2538667,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
5393,20316900.0,55.41505,63.49269,55.676964,55.676964,55.676964,67.62564,67.62564,120.57779,55.414886,66.263824,0.3,65.82723,80.06002,60.08001,0.3,60.971443,0.3,-0.2441806,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
5394,20316960.0,55.411697,63.49324,55.673286,55.673286,55.673286,67.62563,67.62563,120.577774,55.411537,66.26224,0.3,65.82536,80.06002,60.08001,0.3,60.97364,0.3,-0.23393935,0.0,1.0,20.735802,250.60715,0.0,0.0,0.0
5396,20317080.0,55.4056,63.459076,55.66642,55.66642,55.66642,67.625626,67.625626,120.577774,55.40538,66.238785,0.3,65.7991,80.06002,60.08001,0.3,60.927605,0.3,-0.21201687,0.0,1.0,20.7358,250.60712,0.0,0.0,0.0
5400,20317200.0,55.40016,63.460175,55.660263,55.660263,55.660263,67.625626,67.625626,120.57776,55.4,66.237625,0.3,65.79642,80.06002,60.08001,0.3,60.93332,0.3,-0.188094,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
5403,20317320.0,55.39555,63.42617,55.654827,55.654827,55.654827,67.62562,67.62562,120.57775,55.39544,66.21428,0.3,65.77026,80.06002,60.08001,0.3,60.88745,0.3,-0.16217749,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
5405,20317440.0,55.391815,63.42749,55.650215,55.650215,55.650215,67.62561,67.62561,120.57774,55.391705,66.2134,0.3,65.767685,80.06002,60.08001,0.3,60.89344,0.3,-0.13425995,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
5407,20317500.0,55.390274,63.410408,55.64818,55.64818,55.64818,67.62562,67.62562,120.57775,55.390167,66.20077,0.3,65.75417,80.06002,60.08001,0.3,60.870148,0.3,-0.11959625,0.0,1.0,20.735792,250.60706,0.0,0.0,0.0
5408,20317560.0,55.388958,63.393654,55.646423,55.646423,55.646423,67.62561,67.62561,120.577736,55.3889,66.19017,0.3,65.74165,80.06002,60.08001,0.3,60.847847,0.3,-0.10434878,0.0,1.0,20.735788,250.60706,0.0,0.0,0.0
5411,20317680.0,55.387093,63.39508,55.643566,55.643566,55.643566,67.6256,67.6256,120.57773,55.387035,66.18923,0.3,65.73912,80.06002,60.08001,0.3,60.854107,0.3,-0.072430685,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
5413,20317800.0,55.38627,63.36146,55.641644,55.641644,55.641644,67.6256,67.6256,120.57773,55.38627,66.166214,0.3,65.71325,80.06002,60.08001,0.3,60.80879,0.3,-0.038526848,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
5416,20317920.0,55.386543,63.36311,55.640762,55.640762,55.640762,67.6256,67.6256,120.57772,55.386597,66.16539,0.3,65.71089,80.06002,60.08001,0.3,60.815323,0.3,-0.002617091,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
5417,20318040.0,55.388023,63.32966,55.641037,55.641037,55.641037,67.6256,67.6256,120.57772,55.388023,66.14249,0.3,65.68512,80.06002,60.08001,0.3,60.770393,0.3,0.035280757,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
5419,20318100.0,55.389175,63.330536,55.641586,55.641586,55.641586,67.6256,67.6256,120.57772,55.389233,66.143364,0.3,65.684525,80.06002,60.08001,0.3,60.774345,0.3,0.054922447,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
5420,20318160.0,55.390663,63.33158,55.64241,55.64241,55.64241,67.625595,67.625595,120.57771,55.390717,66.142044,0.3,65.68292,80.06002,60.08001,0.3,60.777313,0.3,0.07517827,0.0,1.0,20.735779,250.60701,0.0,0.0,0.0
5422,20318280.0,55.39456,63.2984,55.64505,55.64505,55.64505,67.625595,67.625595,120.57771,55.394726,66.11931,0.3,65.65733,80.06002,60.08001,0.3,60.732708,0.3,0.11707358,0.0,1.0,20.735779,250.60701,0.0,0.0,0.0
5424,20318400.0,55.399834,63.300488,55.648895,55.648895,55.648895,67.625595,67.625595,120.577705,55.4,66.11897,0.3,65.65535,80.06002,60.08001,0.3,60.740013,0.3,0.16085121,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
5427,20318520.0,55.405876,63.267586,55.65406,55.65406,55.65406,67.625595,67.625595,120.57771,55.405987,66.0964,0.3,65.62991,80.06002,60.08001,0.3,60.695904,0.3,0.19066344,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
5429,20318640.0,55.411865,63.269943,55.65983,55.65983,55.65983,67.625595,67.625595,120.577705,55.41203,66.09607,0.3,65.62805,80.06002,60.08001,0.3,60.70365,0.3,0.19805019,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
5431,20318700.0,55.414833,63.253464,55.662792,55.662792,55.662792,67.625595,67.625595,120.57771,55.414993,66.08388,0.3,65.614975,80.06002,60.08001,0.3,60.681236,0.3,0.19901522,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
5432,20318760.0,55.417854,63.237316,55.665756,55.665756,55.665756,67.625595,67.625595,120.57771,55.418015,66.073715,0.3,65.60284,80.06002,60.08001,0.3,60.659924,0.3,0.19944194,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
5434,20318880.0,55.42384,63.240063,55.671745,55.671745,55.671745,67.625595,67.625595,120.57771,55.424004,66.073715,0.3,65.60119,80.06002,60.08001,0.3,60.668163,0.3,0.19968563,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
5436,20319000.0,55.429825,63.207764,55.677788,55.677788,55.677788,67.625595,67.625595,120.57771,55.429993,66.051575,0.3,65.576195,80.06002,60.08001,0.3,60.624985,0.3,0.19972576,0.0,1.0,20.735779,250.60701,0.0,0.0,0.0
5439,20319120.0,55.435867,63.21073,55.683777,55.683777,55.683777,67.625595,67.625595,120.57771,55.436035,66.05168,0.3,65.57471,80.06002,60.08001,0.3,60.633556,0.3,0.19973387,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
5441,20319240.0,55.441856,63.178703,55.689766,55.689766,55.689766,67.625595,67.625595,120.57771,55.442024,66.029655,0.3,65.54983,80.06002,60.08001,0.3,60.590767,0.3,0.19973394,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
5443,20319300.0,55.444824,63.180298,55.692787,55.692787,55.692787,67.6256,67.6256,120.57772,55.44499,66.030975,0.3,65.54967,80.06002,60.08001,0.3,60.595818,0.3,0.19973469,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
5444,20319360.0,55.447845,63.182053,55.69575,55.69575,55.69575,67.625595,67.625595,120.57771,55.44801,66.03009,0.3,65.54857,80.06002,60.08001,0.3,60.59983,0.3,0.19973521,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
5447,20319480.0,55.453835,63.150307,55.701794,55.701794,55.701794,67.6256,67.6256,120.57772,55.453995,66.00823,0.3,65.52385,80.06002,60.08001,0.3,60.557476,0.3,0.1997342,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
5448,20319600.0,55.459877,63.153877,55.70778,55.70778,55.70778,67.6256,67.6256,120.57772,55.459984,66.00867,0.3,65.52275,80.06002,60.08001,0.3,60.566925,0.3,0.19973533,0.0,1.0,20.735783,250.60701,0.0,0.0,0.0
5451,20319720.0,55.465862,63.1224,55.713768,55.713768,55.713768,67.6256,67.6256,120.57772,55.466026,65.98697,0.3,65.498245,80.06002,60.08001,0.3,60.52501,0.3,0.19973423,0.0,1.0,20.735785,250.60701,0.0,0.0,0.0
5453,20319840.0,55.471848,63.126244,55.719757,55.719757,55.719757,67.6256,67.6256,120.57773,55.472015,65.98752,0.3,65.49725,80.06002,60.08001,0.3,60.534843,0.3,0.1997353,0.0,1.0,20.735785,250.60701,0.0,0.0,0.0
5455,20319900.0,55.47487,63.110424,55.72278,55.72278,55.72278,67.62561,67.62561,120.577736,55.474983,65.97571,0.3,65.48462,80.06002,60.08001,0.3,60.513588,0.3,0.19973461,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
5456,20319960.0,55.477837,63.095043,55.7258,55.7258,55.7258,67.6256,67.6256,120.57773,55.478004,65.96599,0.3,65.47292,80.06002,60.08001,0.3,60.493317,0.3,0.19973426,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
5458,20320080.0,55.48388,63.099106,55.73179,55.73179,55.73179,67.6256,67.6256,120.57773,55.48399,65.966705,0.3,65.47215,80.06002,60.08001,0.3,60.503586,0.3,0.19973533,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
5462,20320200.0,55.48987,63.068184,55.737774,55.737774,55.737774,67.62561,67.62561,120.577736,55.490032,65.94528,0.3,65.44793,80.06002,60.08001,0.3,60.462387,0.3,0.1997343,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
5463,20320320.0,55.495857,63.07263,55.74376,55.74376,55.74376,67.62561,67.62561,120.577736,55.496017,65.94649,0.3,65.44733,80.06002,60.08001,0.3,60.473045,0.3,0.19973552,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
5465,20320440.0,55.501842,63.042034,55.7498,55.7498,55.7498,67.62561,67.62561,120.57774,55.502007,65.925446,0.3,65.42326,80.06002,60.08001,0.3,60.43223,0.3,0.19973437,0.0,1.0,20.735788,250.60706,0.0,0.0,0.0
5467,20320500.0,55.504864,63.04429,55.75277,55.75277,55.75277,67.62562,67.62562,120.57774,55.505028,65.92705,0.3,65.42354,80.06002,60.08001,0.3,60.438274,0.3,0.19973493,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
5468,20320560.0,55.507885,63.046703,55.75579,55.75579,55.75579,67.62561,67.62561,120.57774,55.507996,65.926605,0.3,65.42282,80.06002,60.08001,0.3,60.443275,0.3,0.19973545,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
5470,20320680.0,55.51387,63.016273,55.76178,55.76178,55.76178,67.62562,67.62562,120.57774,55.514038,65.90546,0.3,65.39888,80.06002,60.08001,0.3,60.402786,0.3,0.1997344,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
5472,20320800.0,55.51986,63.02116,55.76777,55.76777,55.76777,67.62562,67.62562,120.57774,55.520027,65.90677,0.3,65.398605,80.06002,60.08001,0.3,60.41416,0.3,0.19973554,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
5476,20320920.0,55.52585,62.991005,55.77381,55.77381,55.77381,67.62562,67.62562,120.57775,55.526012,65.885735,0.3,65.37482,80.06002,60.08001,0.3,60.37406,0.3,0.19973448,0.0,1.0,20.735792,250.60709,0.0,0.0,0.0
5477,20321040.0,55.531837,62.99611,55.779797,55.779797,55.779797,67.62562,67.62562,120.57775,55.531998,65.88716,0.3,65.37465,80.06002,60.08001,0.3,60.385757,0.3,0.19973569,0.0,1.0,20.735792,250.60706,0.0,0.0,0.0
5479,20321100.0,55.53486,62.98095,55.78276,55.78276,55.78276,67.625626,67.625626,120.57776,55.53502,65.87569,0.3,65.3624,80.06002,60.08001,0.3,60.36538,0.3,0.19973487,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
5480,20321160.0,55.53788,62.96617,55.78578,55.78578,55.78578,67.62562,67.62562,120.57775,55.537987,65.86629,0.3,65.35103,80.06002,60.08001,0.3,60.34599,0.3,0.19973454,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
5482,20321280.0,55.543865,62.971558,55.79177,55.79177,55.79177,67.62562,67.62562,120.57775,55.54403,65.86777,0.3,65.35103,80.06002,60.08001,0.3,60.358017,0.3,0.19973567,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
5484,20321400.0,55.54985,62.941895,55.79776,55.79776,55.79776,67.62562,67.62562,120.57776,55.55002,65.84706,0.3,65.327576,80.06002,60.08001,0.3,60.318634,0.3,0.19973463,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
5487,20321520.0,55.55584,62.947495,55.803802,55.803802,55.803802,67.62562,67.62562,120.57775,55.556007,65.8486,0.3,65.32768,80.06002,60.08001,0.3,60.330883,0.3,0.19973591,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
5490,20321640.0,55.561882,62.918274,55.80979,55.80979,55.80979,67.62562,67.62562,120.57776,55.561993,65.831955,0.3,65.30428,80.06002,60.08001,0.3,60.29177,0.3,0.19973753,0.0,1.0,20.735794,250.60709,0.0,0.0,0.0
5491,20321700.0,55.56485,62.921844,55.812756,55.812756,55.812756,67.625626,67.625626,120.57777,55.565014,65.83377,0.3,65.304886,80.06002,60.08001,0.3,60.298637,0.3,0.19973561,0.0,1.0,20.735796,250.60712,0.0,0.0,0.0
5492,20321760.0,55.56787,62.924812,55.815777,55.815777,55.815777,67.62562,67.62562,120.57776,55.568035,65.8336,0.3,65.30456,80.06002,60.08001,0.3,60.304405,0.3,0.19973607,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
5494,20321880.0,55.57386,62.89553,55.821762,55.821762,55.821762,67.625626,67.625626,120.57776,55.57402,65.81295,0.3,65.28133,80.06002,60.08001,0.3,60.265625,0.3,0.19973485,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
5496,20322000.0,55.579845,62.90152,55.82775,55.82775,55.82775,67.62562,67.62562,120.57776,55.58001,65.8146,0.3,65.28171,80.06002,60.08001,0.3,60.27848,0.3,0.19973597,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
5499,20322120.0,55.58583,62.940136,53.473434,53.473434,78.40202,67.625626,67.625626,120.57776,55.586,65.78351,0.3,65.248474,78.08001,64.04003,0.3,60.39367,0.3,231.05675,0.0,1.0,20.735796,250.60709,0.007992101,0.0,970.0609
5502,20322240.0,55.591873,63.062195,53.489586,53.489586,86.51767,67.625626,67.625626,120.57776,55.591988,65.773674,0.3,65.2377,78.08001,64.04003,0.3,60.654762,0.3,228.73709,0.0,1.0,20.735796,250.60709,0.007925462,0.0,1275.8485
5503,20322300.0,55.59484,63.11548,53.497223,53.497223,89.17384,67.625626,67.625626,120.57777,55.59501,65.75687,0.3,65.22024,78.08001,64.04003,0.3,60.778633,0.3,228.00801,0.0,1.0,20.735798,250.60712,0.007896861,0.0,1376.3534
5505,20322360.0,55.597862,63.174362,53.50464,53.50464,91.281456,67.625626,67.625626,120.57777,55.59803,65.74214,0.3,65.20376,78.08001,64.04003,0.3,60.91365,0.3,227.40282,0.0,1.0,20.735798,250.60709,0.007873224,0.0,1456.0095
5506,20322480.0,55.60385,63.33482,53.518593,53.518593,94.28633,67.625626,67.625626,120.57776,55.604015,65.73369,0.3,65.19371,78.08001,64.04003,0.3,61.248734,0.3,226.48924,0.0,1.0,20.735796,250.60709,0.007837671,0.0,1569.6344
5508,20322600.0,55.60984,63.468246,53.531006,53.531006,96.37208,67.625626,67.625626,120.57777,55.61,65.70358,0.3,65.16052,78.08001,64.04003,0.3,61.5474,0.3,225.8758,0.0,1.0,20.735798,250.60712,0.007813002,0.0,1648.6166
5511,20322720.0,55.615883,63.639305,53.5421,53.5421,97.81947,67.625626,67.625626,120.57777,55.61599,65.69617,0.3,65.15114,78.08001,64.04003,0.3,61.901215,0.3,225.52455,0.0,1.0,20.735798,250.60712,0.007797727,0.0,1703.2688
5513,20322840.0,55.62187,63.77746,53.551987,53.551987,98.13286,67.62563,67.62563,120.577774,55.622032,65.66716,0.3,65.118614,78.08001,64.04003,0.3,62.2068,0.3,225.40991,0.0,1.0,20.7358,250.60712,0.0077909115,0.0,1713.672
5515,20322900.0,55.624832,63.860733,53.556496,53.556496,98.13456,67.62563,67.62563,120.57778,55.625,65.66502,0.3,65.114716,78.08001,64.04003,0.3,62.378296,0.3,225.43317,0.0,1.0,20.735802,250.60715,0.007790382,0.0,1713.5604
5516,20322960.0,55.627853,63.943737,53.560776,53.560776,98.135994,67.62563,67.62563,120.577774,55.62802,65.66084,0.3,65.109825,78.08001,64.04003,0.3,62.54814,0.3,225.50645,0.0,1.0,20.735802,250.60712,0.0077916277,0.0,1713.4545
5519,20323080.0,55.633842,64.074524,53.56858,53.56858,98.13868,67.62563,67.62563,120.57778,55.63401,65.63283,0.3,65.07802,78.08001,64.04003,0.3,62.836864,0.3,225.79187,0.0,1.0,20.735804,250.60715,0.0077990666,0.0,1713.2609
5520,20323200.0,55.63983,64.231964,53.575554,53.575554,98.141045,67.62563,67.62563,120.57778,55.639996,65.62723,0.3,65.06978,78.08001,64.04003,0.3,63.15849,0.3,226.24533,0.0,1.0,20.735804,250.60715,0.00781248,0.0,1713.0886
5523,20323320.0,55.645874,64.35628,53.581818,53.581818,98.143135,67.62564,67.62564,120.57779,55.64598,65.60009,0.3,65.03847,78.08001,64.04003,0.3,63.432213,0.3,226.85068,0.0,1.0,20.735806,250.60716,0.007831274,0.0,1712.9348
5525,20323440.0,55.651863,64.50635,53.58731,53.58731,98.145,67.62564,67.62564,120.57779,55.652023,65.59526,0.3,65.03072,78.08001,64.04003,0.3,63.737137,0.3,227.58916,0.0,1.0,20.735807,250.60716,0.007854789,0.0,1712.7981
5527,20323500.0,55.654827,64.56523,53.58989,53.58989,98.14588,67.62565,67.62565,120.577805,55.65499,65.581024,0.3,65.01491,78.08001,64.04003,0.3,63.866558,0.3,228.00253,0.0,1.0,20.73581,250.6072,0.007868111,0.0,1712.7357
5528,20323560.0,55.65785,64.624344,53.592255,53.592255,98.146706,67.62564,67.62564,120.5778,55.658012,65.56889,0.3,64.99996,78.08001,64.04003,0.3,63.99647,0.3,228.44626,0.0,1.0,20.73581,250.60716,0.007882499,0.0,1712.6764
5530,20323680.0,55.663834,64.767166,53.59665,53.59665,98.148186,67.62565,67.62565,120.577805,55.664,65.56482,0.3,64.99266,78.08001,64.04003,0.3,64.284805,0.3,229.40828,0.0,1.0,20.73581,250.60716,0.007913916,0.0,1712.5682
5533,20323800.0,55.669876,64.87911,53.600548,53.600548,98.149506,67.62565,67.62565,120.57781,55.66999,65.53906,0.3,64.96245,78.08001,64.04003,0.3,64.53024,0.3,230.46252,0.0,1.0,20.735813,250.6072,0.007948588,0.0,1712.4723
5536,20323920.0,55.675865,65.01485,53.60401,53.60401,98.15066,67.62565,67.62565,120.57781,55.676033,65.535385,0.3,64.95552,78.08001,64.04003,0.3,64.80264,0.3,231.5974,0.0,1.0,20.735813,250.6072,0.007986099,0.0,1712.3872
5537,20324040.0,55.681854,65.1207,53.607086,53.607086,97.791405,67.625656,67.625656,120.57782,55.68202,65.51022,0.3,64.92575,78.08001,64.04003,0.3,65.0338,0.3,232.80214,0.0,1.0,20.735817,250.60722,0.008026069,0.0,1697.4406
5539,20324100.0,55.684875,65.18426,53.608513,53.608513,97.33729,67.62566,67.62566,120.57783,55.684982,65.50978,0.3,64.92294,78.08001,64.04003,0.3,65.16036,0.3,233.42574,0.0,1.0,20.735819,250.60724,0.008046802,0.0,1679.923
5540,20324160.0,55.687843,65.246056,53.609833,53.609833,96.814445,67.625656,67.625656,120.57782,55.688004,65.507256,0.3,64.91921,78.08001,64.04003,0.3,65.28319,0.3,234.06683,0.0,1.0,20.735817,250.60722,0.008068143,0.0,1659.6215
5542,20324280.0,55.693886,65.33812,53.612194,53.612194,95.56453,67.62566,67.62566,120.57783,55.693993,65.48248,0.3,64.889824,78.08001,64.04003,0.3,65.48457,0.3,235.38225,0.0,1.0,20.73582,250.60724,0.008111994,0.0,1611.1672
5544,20324400.0,55.69987,65.446556,53.61428,53.61428,93.90411,67.62566,67.62566,120.577835,55.69998,65.47974,0.3,64.88373,78.08001,64.04003,0.3,65.696495,0.3,236.73773,0.0,1.0,20.73582,250.60724,0.008157246,0.0,1546.7454
5547,20324520.0,55.705856,65.51934,53.61615,53.61615,91.74277,67.62566,67.62566,120.57784,55.706024,65.45529,0.3,64.85467,78.08001,64.04003,0.3,65.85657,0.3,238.13136,0.0,1.0,20.735823,250.60724,0.008203819,0.0,1462.9999
5550,20324640.0,55.711845,65.6019,53.617687,53.617687,88.81569,67.62566,67.62566,120.57784,55.712013,65.45299,0.3,64.84885,78.08001,64.04003,0.3,66.01686,0.3,239.54942,0.0,1.0,20.735823,250.60724,0.008251238,0.0,1349.4358
5551,20324700.0,55.714867,65.62431,53.6184,53.6184,87.00206,67.62567,67.62567,120.57786,55.714977,65.43991,0.3,64.83407,78.08001,64.04003,0.3,66.069595,0.3,240.264,0.0,1.0,20.735826,250.60727,0.008275138,0.0,1279.1163
5552,20324760.0,55.717888,65.64206,53.61906,53.61906,84.86038,67.62567,67.62567,120.57786,55.718,65.42882,0.3,64.82022,78.08001,64.04003,0.3,66.1137,0.3,240.9868,0.0,1.0,20.735826,250.60727,0.008299315,0.0,1196.0565
5554,20324880.0,55.723877,65.68144,53.620216,53.620216,79.21034,67.62567,67.62567,120.57786,55.723984,65.42662,0.3,64.81473,78.08001,64.04003,0.3,66.19104,0.3,242.43672,0.0,1.0,20.735826,250.60727,0.008347811,0.0,976.57074
5556,20325000.0,55.729866,65.663925,53.621147,53.621147,71.44113,67.62567,67.62567,120.57786,55.730026,65.40277,0.3,64.78644,78.08001,64.04003,0.3,66.17764,0.3,243.89058,0.0,1.0,20.735828,250.60727,0.008396422,0.0,676.07733
5559,20325120.0,55.73585,65.62602,53.62197,53.62197,59.341564,67.62567,67.62567,120.57786,55.736015,65.40085,0.3,64.78122,78.08001,64.04003,0.3,66.106995,0.3,245.34871,0.0,1.0,20.735826,250.60727,0.0084451465,0.0,196.19656
5561,20325240.0,55.741837,65.507095,53.622574,53.622574,53.62197,67.62568,67.62568,120.577866,55.742004,65.37712,0.3,64.753204,78.08001,64.04003,0.3,65.9026,0.3,246.79874,0.0,1.0,20.735828,250.6073,0.008493557,0.0,0.0
5563,20325300.0,55.744858,65.46007,53.622795,53.622795,53.622795,67.62568,67.62568,120.577866,55.745026,65.37734,0.3,64.751236,78.08001,64.04003,0.3,65.81592,0.3,247.51756,0.0,1.0,20.73583,250.6073,0.008517535,0.0,0.0
5565,20325360.0,55.74788,65.4131,53.623016,53.623016,53.623016,67.62567,67.62567,120.57786,55.747993,65.37542,0.3,64.74826,78.08001,64.04003,0.3,65.728905,0.3,248.23708,0.0,1.0,20.735828,250.60727,0.00854152,0.0,0.0
5566,20325480.0,55.75387,65.299065,53.623344,53.623344,53.623344,67.62567,67.62567,120.57786,55.754036,65.35196,0.3,64.72058,78.08001,64.04003,0.3,65.53445,0.3,249.6583,0.0,1.0,20.735828,250.6073,0.008588842,0.0,0.0
5568,20325600.0,55.759857,65.21353,53.623512,53.623512,53.623512,67.62567,67.62567,120.57786,55.76002,65.350266,0.3,64.71591,78.08001,64.04003,0.3,65.37547,0.3,251.05492,0.0,1.0,20.735826,250.60727,0.008635262,0.0,0.0
5571,20325720.0,55.76535,65.10763,53.623512,53.623512,55.150993,67.62567,67.62567,120.57786,55.765514,65.32703,0.3,64.688446,77.0,66.91998,0.3,65.1942,0.3,252.40155,0.0,1.0,20.735826,250.60727,0.008680267,0.0,66.23977
5573,20325840.0,55.76985,65.07994,53.623238,53.623238,69.276665,67.62567,67.62567,120.57784,55.769966,65.325485,0.3,64.68405,77.0,66.91998,0.3,65.14894,0.3,253.63367,0.0,1.0,20.735825,250.60727,0.008721851,0.0,609.52625
5575,20325900.0,55.771774,65.07039,53.622963,53.622963,72.840744,67.62567,67.62567,120.57786,55.77183,65.31296,0.3,64.66998,77.0,66.91998,0.3,65.14251,0.3,254.20367,0.0,1.0,20.735825,250.60727,0.008741209,0.0,746.1801
5576,20325960.0,55.773422,65.07082,53.622574,61.317017,76.19168,67.62566,67.62566,120.57784,55.773537,65.302414,0.3,64.66284,77.0,66.91998,0.3,65.153275,0.3,254.74751,0.0,1.0,20.735823,250.60724,0.0087597575,183.19392,876.608
5579,20326080.0,55.776115,65.13251,53.62175,72.490715,81.33702,67.62566,67.62566,120.577835,55.77617,65.30115,0.3,64.7303,77.0,66.91998,0.3,65.24573,0.3,255.74448,0.0,1.0,20.73582,250.60724,0.008793995,411.7357,1069.8922
5580,20326200.0,55.778038,65.19777,53.62071,79.8058,85.017,67.62566,67.62566,120.57783,55.778038,65.27835,0.3,64.81435,77.0,66.91998,0.3,65.3434,0.3,256.626,0.0,1.0,20.735819,250.60722,0.008824579,568.0967,1210.2388
5583,20326320.0,55.77919,65.31044,55.24031,84.681366,87.63779,67.625656,67.625656,120.57782,55.77919,65.27835,0.3,64.948326,77.0,66.91998,0.3,65.499405,0.3,257.39954,46.30075,1.0,20.735817,250.60722,0.008851737,672.0657,1310.0709
5585,20326440.0,55.779686,65.42227,68.54019,88.11948,89.61983,67.625656,67.625656,120.57781,55.779686,65.31065,0.3,65.07538,77.0,66.91998,0.3,65.639755,0.3,258.06577,325.82114,1.0,20.735815,250.6072,0.008875455,745.5742,1385.7733
5587,20326500.0,55.77974,65.49835,71.586105,89.44679,90.392166,67.625656,67.625656,120.57781,55.779686,65.354,0.3,65.1552,77.0,66.91998,0.3,65.7305,0.3,258.35986,390.89612,1.0,20.735815,250.60722,0.008886056,773.93427,1415.186
5588,20326560.0,55.77958,65.57812,74.4258,90.593216,91.05722,67.62565,67.62565,120.577805,55.77958,65.40283,0.3,65.23694,77.0,66.91998,0.3,65.82323,0.3,258.63116,451.89725,1.0,20.735811,250.6072,0.008895926,798.4566,1440.5542
5591,20326680.0,55.778973,65.71913,79.230606,92.47836,92.15695,67.62564,67.62564,120.5778,55.778915,65.49858,0.3,65.38069,77.0,66.91998,0.3,65.98198,0.3,259.1016,554.66125,1.0,20.73581,250.60716,0.008913317,838.84796,1482.588
5593,20326800.0,55.777817,65.89331,82.623795,93.894714,92.92336,67.62564,67.62564,120.57779,55.777763,65.63426,0.3,65.55373,77.0,66.91998,0.3,66.175064,0.3,259.48334,627.14636,1.0,20.735806,250.60715,0.008927813,869.1729,1511.7717
5596,20326920.0,55.776337,66.045364,85.15779,95.01104,93.47751,67.62563,67.62563,120.57778,55.776283,65.75896,0.3,65.7032,77.0,66.91998,0.3,66.33892,0.3,259.78333,681.39526,1.0,20.735804,250.60715,0.008939619,893.1218,1532.9369
5597,20327040.0,55.774467,66.22466,87.000854,95.8533,93.79233,67.625626,67.625626,120.57777,55.774414,65.914024,0.3,65.88013,77.0,66.91998,0.3,66.53113,0.3,260.00885,720.8093,1.0,20.7358,250.60712,0.008948954,911.1613,1544.8401
5599,20327100.0,55.77348,66.3008,87.75594,96.20613,93.8911,67.625626,67.625626,120.577774,55.77337,65.98016,0.3,65.954124,77.0,66.91998,0.3,66.61095,0.3,260.0958,737.00665,1.0,20.7358,250.60712,0.008952755,918.7445,1548.606
5600,20327160.0,55.77238,66.3777,88.41391,96.51814,93.948715,67.625626,67.625626,120.57777,55.77227,66.04993,0.3,66.02977,77.0,66.91998,0.3,66.691635,0.3,260.16754,751.0866,1.0,20.735798,250.60709,0.00895605,925.4349,1550.7576
5602,20327280.0,55.770073,66.55453,89.42049,96.99775,93.90411,67.62562,67.62562,120.57775,55.769966,66.21242,0.3,66.20665,77.0,66.91998,0.3,66.875824,0.3,260.2674,772.5971,1.0,20.735792,250.60706,0.008961148,935.6965,1548.8712
5604,20327400.0,55.7676,66.70207,90.16942,97.357445,93.71822,67.62561,67.62561,120.57774,55.767494,66.350296,0.3,66.35326,77.0,66.91998,0.3,67.02644,0.3,260.31665,788.6366,1.0,20.73579,250.60706,0.008964502,943.41736,1541.6334
5607,20327520.0,55.765076,66.87154,90.635185,97.57508,93.3348,67.6256,67.6256,120.57773,55.764965,66.51376,0.3,66.52783,77.0,66.91998,0.3,67.197174,0.3,260.32397,798.5397,1.0,20.735785,250.60704,0.008966385,948.04803,1526.7142
5609,20327640.0,55.76255,67.009476,90.91913,97.700386,92.80081,67.6256,67.6256,120.57773,55.762493,66.64868,0.3,66.66966,77.0,66.91998,0.3,67.33291,0.3,260.298,804.5881,1.0,20.735785,250.60701,0.008967059,950.72424,1506.0734
5611,20327700.0,55.761337,67.08885,90.96895,97.71467,92.451996,67.6256,67.6256,120.57772,55.76123,66.729485,0.3,66.75503,77.0,66.91998,0.3,67.4102,0.3,260.2754,805.5901,1.0,20.735783,250.60701,0.008967029,950.9968,1492.5406
5612,20327760.0,55.76008,67.166794,90.96752,97.700386,92.046265,67.625595,67.625595,120.577705,55.76002,66.8082,0.3,66.83951,77.0,66.91998,0.3,67.484406,0.3,260.2477,805.50995,1.0,20.735779,250.60698,0.008966804,950.6659,1476.845
5614,20327880.0,55.757767,67.29061,90.86293,97.61842,91.106445,67.625595,67.625595,120.577705,55.757713,66.93625,0.3,66.97464,77.0,66.91998,0.3,67.59938,0.3,260.18225,803.1886,1.0,20.735777,250.60698,0.008965909,948.873,1440.5542
5616,20328000.0,55.755627,67.43146,90.530266,97.41238,89.8929,67.62558,67.62558,120.57769,55.75557,67.08858,0.3,67.13812,77.0,66.91998,0.3,67.72567,0.3,260.111,795.8874,1.0,20.735771,250.60696,0.008964663,944.36615,1393.6031
5619,20328120.0,55.75376,67.536545,90.03961,97.12025,88.42578,67.62558,67.62558,120.57769,55.753704,67.20668,0.3,67.26512,77.0,66.91998,0.3,67.8129,0.3,260.04303,785.2318,1.0,20.735771,250.60696,0.00896336,938.03314,1336.9556
5621,20328240.0,55.75222,67.65596,89.29353,96.690025,86.58952,67.62557,67.62557,120.57767,55.752167,67.34862,0.3,67.420746,77.0,66.91998,0.3,67.90651,0.3,259.98825,768.9895,1.0,20.735765,250.6069,0.008962305,928.6759,1265.9419
5623,20328300.0,55.751617,67.697266,88.85556,96.439705,85.549614,67.62557,67.62557,120.577675,55.751564,67.40042,0.3,67.47875,77.0,66.91998,0.3,67.93353,0.3,259.96878,759.5101,1.0,20.735765,250.6069,0.008961965,923.2629,1225.8098
5624,20328360.0,55.75112,67.73567,88.35607,96.157684,84.403465,67.62557,67.62557,120.57767,55.75107,67.452934,0.3,67.537094,77.0,66.91998,0.3,67.95627,0.3,259.95615,748.67194,1.0,20.735765,250.6069,0.008961803,917.14716,1181.5383
5627,20328480.0,55.750465,67.826355,87.09331,95.45445,81.70517,67.625565,67.625565,120.57765,55.75041,67.580376,0.3,67.682274,77.0,66.91998,0.3,68.00604,0.3,259.95645,721.2314,1.0,20.73576,250.60689,0.008962159,901.8736,1077.2057
5628,20328600.0,55.750298,67.87239,85.565384,94.61471,78.53885,67.625565,67.625565,120.57765,55.750298,67.666565,0.3,67.78577,77.0,66.91998,0.3,68.00522,0.3,259.99893,688.1286,1.0,20.73576,250.60689,0.008963684,883.6895,954.99243
5631,20328720.0,55.750793,67.9248,83.57449,93.54057,74.740875,67.62555,67.62555,120.57764,55.750793,67.77401,0.3,67.918045,77.0,66.91998,0.3,67.99626,0.3,260.09372,644.8881,1.0,20.735754,250.60686,0.008966698,860.3683,808.36
5633,20328840.0,55.751892,67.92738,81.17541,92.26242,70.891106,67.62556,67.62556,120.57764,55.751892,67.83537,0.3,68.005936,77.0,66.91998,0.3,67.9299,0.3,260.25058,592.904,1.0,20.735754,250.60686,0.008971511,832.68115,660.6737
5635,20328900.0,55.752716,67.935455,79.696976,91.50036,69.01662,67.62501,67.62501,120.57666,55.75277,67.88519,0.3,68.065094,77.0,66.91998,0.3,67.89728,0.3,260.3519,560.7161,1.0,20.735262,250.60503,0.00897455,816.1124,588.613
5636,20328960.0,55.75376,67.93721,78.02492,90.63991,67.138725,67.62554,67.62554,120.577614,55.753815,67.92255,0.3,68.12106,77.0,66.91998,0.3,67.85509,0.3,260.47983,524.46075,1.0,20.73573,250.60681,0.008978456,797.45166,516.3282
5638,20329080.0,55.756393,67.89392,74.270065,88.68484,62.61016,67.62555,67.62555,120.57763,55.75645,67.94787,0.3,68.18863,77.0,66.91998,0.3,67.72347,0.3,260.7907,443.19202,1.0,20.73575,250.60683,0.008987809,755.0789,340.24942
5642,20329200.0,55.75991,67.84338,69.98544,86.17369,54.370087,67.62554,67.62554,120.57761,55.76002,67.98506,0.3,68.280914,73.94003,69.98001,0.3,67.56148,0.3,261.1942,585.83826,1.0,20.735746,250.60681,0.008999931,807.69495,789.88055
5643,20329320.0,55.764633,67.91112,85.15768,92.90013,81.656555,67.62555,67.62555,120.577614,55.764748,68.083275,0.3,68.39424,73.94003,69.98001,0.3,67.60306,0.3,261.6973,682.5322,1.0,20.735748,250.60683,0.00901477,848.2038,1084.8624
5645,20329440.0,55.770844,68.0429,88.32723,94.34323,86.61386,67.625534,67.625534,120.5776,55.771008,68.22659,0.3,68.54492,73.94003,69.98001,0.3,67.72308,0.3,262.29468,750.2098,1.0,20.735744,250.60678,0.009031916,879.0633,1273.2035
5647,20329500.0,55.77452,68.103325,89.59956,94.95688,88.47955,67.62554,67.62554,120.57761,55.77469,68.28691,0.3,68.604416,73.94003,69.98001,0.3,67.78302,0.3,262.62946,777.4385,1.0,20.735746,250.60681,0.009041424,892.2191,1344.2482
5648,20329560.0,55.778587,68.16913,90.71083,95.50982,90.060104,67.62554,67.62554,120.577614,55.77881,68.35222,0.3,68.66626,73.94003,69.98001,0.3,67.85162,0.3,262.99158,801.1952,1.0,20.735746,250.60681,0.009051655,904.0548,1404.3992
5650,20329680.0,55.78776,68.339096,92.479355,96.40998,92.50039,67.625534,67.625534,120.5776,55.78798,68.516136,0.3,68.82469,73.94003,69.98001,0.3,68.03241,0.3,263.7904,838.9903,1.0,20.735743,250.60678,0.009074086,923.29175,1497.3088
5652,20329800.0,55.798363,68.48851,93.87011,97.1475,94.333786,67.62554,67.62554,120.577614,55.798637,68.65358,0.3,68.94911,73.94003,69.98001,0.3,68.19847,0.3,264.6919,868.76447,1.0,20.735746,250.60681,0.009099251,939.08856,1567.2319
5656,20329920.0,55.810448,68.67456,94.92299,97.70884,95.69653,67.62554,67.62554,120.5776,55.810776,68.82655,0.3,69.11017,73.94003,69.98001,0.3,68.404785,0.3,265.70224,891.25574,1.0,20.735744,250.60678,0.009127339,951.0622,1619.1334
5657,20330040.0,55.823906,68.833694,95.76366,98.1439,96.752815,67.62555,67.62555,120.577614,55.824234,68.96822,0.3,69.23453,73.94003,69.98001,0.3,68.58755,0.3,266.81894,909.248,1.0,20.735748,250.60683,0.009158298,960.3052,1659.423
5659,20330100.0,55.8311,68.92873,96.09589,98.15253,97.17255,67.62554,67.62554,120.577614,55.83149,69.05639,0.3,69.31468,73.94003,69.98001,0.3,68.694824,0.3,267.41638,916.32404,1.0,20.735746,250.60681,0.009174836,960.296,1675.3864
5660,20330160.0,55.838737,69.02453,96.384224,98.15275,97.537346,67.62554,67.62554,120.57761,55.839123,69.14334,0.3,69.39383,73.94003,69.98001,0.3,68.80272,0.3,268.04517,922.4748,1.0,20.735746,250.60681,0.009192228,960.2866,1689.2672
5662,20330280.0,55.854942,69.18493,96.87141,98.15324,98.135,67.62555,67.62555,120.57764,55.85544,69.28403,0.3,69.51342,73.94003,69.98001,0.3,68.990585,0.3,269.38263,932.8809,1.0,20.735752,250.60683,0.00922919,960.2675,1712.1752
5664,20330400.0,55.87252,69.373184,97.1966,98.15368,98.15368,67.62555,67.62555,120.57763,55.873016,69.45744,0.3,69.667725,73.94003,69.98001,0.3,69.20372,0.3,270.83047,939.76685,1.0,20.73575,250.60683,0.00926917,960.2477,1712.1398
5667,20330520.0,55.89147,69.5282,97.42683,98.15423,98.15423,67.62556,67.62556,120.577644,55.891968,69.59433,0.3,69.78198,73.94003,69.98001,0.3,69.38504,0.3,272.3972,944.64996,1.0,20.735754,250.60686,0.009312411,960.2273,1712.1034
5670,20330640.0,55.91169,69.709526,97.52262,98.154724,98.154724,67.62556,67.62556,120.57764,55.91224,69.76402,0.3,69.932,73.94003,69.98001,0.3,69.58835,0.3,274.07727,946.6012,1.0,20.735754,250.60686,0.009358767,960.20624,1712.0659
5671,20330700.0,55.922234,69.783295,97.542564,98.155,98.155,67.62556,67.62556,120.577644,55.922836,69.82829,0.3,69.98595,73.94003,69.98001,0.3,69.67421,0.3,274.95837,947.0022,1.0,20.735756,250.60686,0.009383077,960.1956,1712.047
5672,20330760.0,55.93322,69.85707,97.53954,98.15527,98.15527,67.625565,67.625565,120.57765,55.933823,69.894424,0.3,70.04082,73.94003,69.98001,0.3,69.76073,0.3,275.87445,946.8921,1.0,20.735758,250.60689,0.009408348,960.1848,1712.0277
5674,20330880.0,55.956017,70.031204,97.43122,98.15582,98.15582,67.625565,67.625565,120.57765,55.95662,70.05807,0.3,70.186554,73.94003,69.98001,0.3,69.954796,0.3,277.78998,944.4433,1.0,20.735758,250.60689,0.0094611915,960.16284,1711.9885
5676,20331000.0,55.980022,70.171555,97.24703,98.145,98.15637,67.6255,67.6255,120.57756,55.980682,70.181,0.3,70.29031,73.94003,69.98001,0.3,70.11904,0.3,279.822,940.3952,1.0,20.735743,250.6067,0.009517249,960.0464,1711.9479
5679,20331120.0,56.00535,70.33861,96.93008,97.817604,98.15692,67.625565,67.625565,120.57766,56.006058,70.33696,0.3,70.43121,73.94003,69.98001,0.3,70.30493,0.3,281.98178,933.44275,1.0,20.735762,250.6069,0.009576834,952.56665,1711.908
5682,20331240.0,56.031876,70.47237,96.52386,97.40798,97.973946,67.62557,67.62557,120.57767,56.032593,70.45473,0.3,70.52785,73.94003,69.98001,0.3,70.4617,0.3,284.26044,924.60077,1.0,20.73576,250.6069,0.009639711,943.6648,1704.3539
5683,20331300.0,56.045555,70.55141,96.26436,97.15403,97.741196,67.62557,67.62557,120.577675,56.046272,70.529495,0.3,70.59514,73.94003,69.98001,0.3,70.54982,0.3,285.4416,918.9281,1.0,20.73576,250.6069,0.009672277,938.11847,1695.2972
5685,20331360.0,56.059616,70.629135,95.96701,96.866356,97.47148,67.62557,67.62557,120.577675,56.060333,70.60118,0.3,70.66067,73.94003,69.98001,0.3,70.63573,0.3,286.6617,912.45624,1.0,20.735765,250.60693,0.00970594,931.8601,1684.8197
5686,20331480.0,56.088512,70.74883,95.30202,96.2342,96.84153,67.62558,67.62558,120.57769,56.08928,70.702194,0.3,70.747955,73.94003,69.98001,0.3,70.77707,0.3,289.1884,898.0198,1.0,20.735771,250.60696,0.009775644,918.1442,1660.3992
5688,20331600.0,56.118507,70.89067,94.44437,95.43495,96.03211,67.62558,67.62558,120.57769,56.11933,70.836174,0.3,70.870834,73.94003,69.98001,0.3,70.93242,0.3,291.83618,879.3603,1.0,20.735771,250.60696,0.009848679,900.7583,1629.004
5691,20331720.0,56.14976,70.99767,93.40407,94.505554,95.0446,67.62559,67.62559,120.57769,56.150585,70.93901,0.3,70.946915,73.94003,69.98001,0.3,71.05382,0.3,294.62036,856.79193,1.0,20.735682,250.60696,0.009925523,880.60974,1590.7798
5693,20331840.0,56.18206,71.120995,92.09906,93.34502,93.80458,67.62525,67.62525,120.5771,56.182995,71.058975,0.3,71.05782,73.94003,69.98001,0.3,71.185814,0.3,297.52606,828.41986,1.0,20.735714,250.6058,0.010005606,855.38354,1542.7296
5695,20331900.0,56.198593,71.165985,91.342155,92.69842,93.09233,67.62553,67.62553,120.577576,56.19953,71.10776,0.3,71.088974,73.94003,69.98001,0.3,71.23415,0.3,299.0179,812.01263,1.0,20.735128,250.60689,0.010046654,841.3848,1515.1912
5696,20331960.0,56.215515,71.206024,90.51961,91.989365,92.2995,67.625595,67.625595,120.577705,56.216446,71.141754,0.3,71.1194,73.94003,69.98001,0.3,71.28002,0.3,300.56274,794.17413,1.0,20.735739,250.60698,0.010089331,826.00604,1484.511
