,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
5699,20332080.0,56.25001,71.30435,88.53366,90.29115,90.41205,67.625595,67.625595,120.57771,56.251,71.24014,0.3,71.21454,73.94003,69.98001,0.3,71.3806,0.3,303.7287,751.02655,1.0,20.735779,250.60698,0.010176579,789.11285,1411.421
5700,20332200.0,56.285553,71.356926,86.14095,88.281204,88.107285,67.625595,67.625595,120.57772,56.28654,71.28634,0.3,71.257385,73.94003,69.98001,0.3,71.4379,0.3,307.02176,699.13947,1.0,20.735775,250.60701,0.010267319,745.54614,1322.2635
5703,20332320.0,56.322247,71.42076,83.04462,85.717865,85.17894,67.6256,67.6256,120.57772,56.323235,71.357254,0.3,71.33099,73.94003,69.98001,0.3,71.494415,0.3,310.45703,631.8501,1.0,20.73578,250.60701,0.010361932,689.8524,1208.8723
5705,20332440.0,56.359932,71.43477,79.149414,82.61165,81.56032,67.625595,67.625595,120.577705,56.360973,71.38396,0.3,71.34786,73.94003,69.98001,0.3,71.49832,0.3,314.01968,547.3071,1.0,20.735638,250.60696,0.010460005,622.49084,1068.876
5707,20332500.0,56.3791,71.44531,76.78412,80.72475,79.392,67.625465,67.625465,120.577484,56.380142,71.40405,0.3,71.37181,73.94003,69.98001,0.3,71.49953,0.3,315.847,495.44342,1.0,20.735685,250.60657,0.010510299,581.43994,984.8725
5708,20332560.0,56.3986,71.4474,74.045006,78.559235,76.934135,67.62522,67.62522,120.57705,56.399643,71.41449,0.3,71.38977,73.94003,69.98001,0.3,71.489426,0.3,317.71933,436.49667,1.0,20.735655,250.6057,0.010561831,534.39465,889.68207
5710,20332680.0,56.438263,71.3945,68.551956,73.59929,71.60956,67.6256,67.6256,120.57773,56.43936,71.37352,0.3,71.36725,73.94003,69.98001,0.3,71.41268,0.3,321.5548,318.02374,1.0,20.735783,250.60701,0.010667321,427.00864,684.83563
5713,20332800.0,56.478912,71.33562,59.187263,68.03873,66.11244,67.6256,67.6256,120.57772,56.48001,71.341324,0.3,71.362305,73.94003,69.98001,0.3,71.3154,0.3,325.52686,108.89611,1.0,20.735783,250.60701,0.0107765095,306.89896,473.086
5716,20332920.0,56.5211,71.22449,53.6529,57.798317,54.36613,67.6256,67.6256,120.57772,56.52231,71.25047,0.3,71.31622,73.94003,69.98001,0.3,71.15994,0.3,329.65555,0.0,1.0,20.735783,250.60701,0.0108894985,76.24114,0.0
5717,20333040.0,56.565483,71.09776,53.65257,53.650097,53.65257,67.6256,67.6256,120.57772,56.56675,71.195206,0.3,71.26036,73.94003,69.98001,0.3,70.967735,0.3,333.97037,0.0,1.0,20.73578,250.60701,0.011006819,0.0,0.0
5719,20333100.0,56.58839,71.02283,53.65361,53.65361,53.65361,67.62535,67.62535,120.57728,56.589653,71.15093,0.3,71.21443,73.94003,69.98001,0.3,70.862045,0.3,336.19162,0.0,1.0,20.735725,250.60614,0.0110670235,0.0,0.0
5720,20333160.0,56.6119,70.94796,53.654655,53.654655,53.654655,67.62556,67.62556,120.57764,56.61322,71.109024,0.3,71.16977,73.94003,69.98001,0.3,70.758224,0.3,338.47086,0.0,1.0,20.735758,250.60686,0.011128636,0.0,0.0
5722,20333280.0,56.660187,70.83502,53.65669,53.65669,53.65669,67.6256,67.6256,120.57772,56.66156,71.060295,0.3,71.119736,73.94003,69.98001,0.3,70.587494,0.3,343.1485,0.0,1.0,20.735783,250.60701,0.011254713,0.0,0.0
5724,20333400.0,56.710175,70.69704,53.658775,53.658775,53.658775,67.6256,67.6256,120.57773,56.711548,70.98279,0.3,71.035904,73.94003,69.98001,0.3,70.39348,0.3,347.98618,0.0,1.0,20.73576,250.60704,0.011384573,0.0,0.0
5727,20333520.0,56.761864,70.59612,53.66081,53.66081,53.66081,67.6256,67.6256,120.57772,56.76329,70.93906,0.3,70.9913,73.94003,69.98001,0.3,70.24044,0.3,352.9954,0.0,1.0,20.735783,250.60701,0.011518484,0.0,0.0
5730,20333640.0,56.814926,70.46687,53.66284,53.66284,53.66284,67.62561,67.62561,120.577736,56.816357,70.86243,0.3,70.91335,73.94003,69.98001,0.3,70.05999,0.3,358.14417,0.0,1.0,20.735786,250.60704,0.011655594,0.0,0.0
5731,20333700.0,56.841843,70.421555,53.663773,53.663773,53.663773,67.6256,67.6256,120.57773,56.84333,70.84381,0.3,70.893906,73.94003,69.98001,0.3,69.99165,0.3,360.76196,0.0,1.0,20.735785,250.60704,0.011725105,0.0,0.0
5732,20333760.0,56.869255,70.37667,53.664764,53.664764,53.664764,67.6256,67.6256,120.57773,56.870796,70.823425,0.3,70.87364,73.94003,69.98001,0.3,69.923096,0.3,363.4285,0.0,1.0,20.735785,250.60704,0.011795774,0.0,0.0
5734,20333880.0,56.92479,70.2601,53.666576,53.666576,53.666576,67.6256,67.6256,120.57772,56.92633,70.76773,0.3,70.80118,73.94003,69.98001,0.3,69.755066,0.3,368.8392,0.0,1.0,20.735733,250.60701,0.01193883,0.0,0.0
5736,20334000.0,56.98121,70.17947,53.668335,53.668335,53.668335,67.62561,67.62561,120.577736,56.9828,70.73224,0.3,70.7657,73.94003,69.98001,0.3,69.63262,0.3,374.3493,0.0,1.0,20.735786,250.60704,0.012083833,0.0,0.0
5739,20334120.0,57.03872,70.069275,53.66993,53.66993,55.05404,67.62561,67.62561,120.577736,57.04026,70.667755,0.3,70.69802,73.94003,69.98001,0.3,69.478424,0.3,379.97876,0.0,1.0,20.735786,250.60706,0.012231501,0.0,69.87683
5741,20334240.0,57.096783,70.02544,53.67141,53.67141,63.224518,67.62561,67.62561,120.57774,57.098373,70.63583,0.3,70.666275,73.94003,69.98001,0.3,69.42761,0.3,385.6875,0.0,1.0,20.73579,250.60706,0.012380707,0.0,372.2656
5743,20334300.0,57.125954,69.9978,53.672127,53.672127,65.30444,67.62562,67.62562,120.57775,57.1276,70.603485,0.3,70.63414,73.94003,69.98001,0.3,69.40301,0.3,388.5623,0.0,1.0,20.735792,250.60706,0.012455649,0.0,450.88162
5745,20334360.0,57.15545,69.97446,53.672783,53.672783,66.88565,67.625626,67.625626,120.57776,57.157043,70.573105,0.3,70.6031,73.94003,69.98001,0.3,69.38757,0.3,391.47177,0.0,1.0,20.735794,250.60709,0.012531356,0.0,510.92844
5746,20334480.0,57.214554,69.974846,53.673992,53.673992,69.25079,67.62562,67.62562,120.57776,57.21615,70.54471,0.3,70.57475,73.94003,69.98001,0.3,69.41855,0.3,397.3183,0.0,1.0,20.735794,250.60709,0.012683099,0.0,601.05054
5748,20334600.0,57.273827,69.95111,53.67509,53.67509,71.457504,67.625626,67.625626,120.57777,57.275475,70.4861,0.3,70.515594,73.94003,69.98001,0.3,69.42757,0.3,403.2055,0.0,1.0,20.735798,250.60712,0.01283539,0.0,685.8298
5751,20334720.0,57.333427,69.974075,53.675972,53.675972,73.23207,67.625626,67.625626,120.57777,57.335075,70.46066,0.3,70.49022,73.94003,69.98001,0.3,69.49969,0.3,409.14792,0.0,1.0,20.735798,250.60712,0.012988613,0.0,753.4444
5753,20334840.0,57.39292,69.96947,53.67674,53.67674,74.843765,67.62563,67.62563,120.57778,57.394512,70.40546,0.3,70.43457,73.94003,69.98001,0.3,69.542534,0.3,415.10516,0.0,1.0,20.735802,250.60715,0.013141748,0.0,815.2473
5755,20334900.0,57.422527,69.98803,53.67707,53.67707,75.444115,67.62563,67.62563,120.577774,57.424118,70.39513,0.3,70.42375,73.94003,69.98001,0.3,69.59142,0.3,418.07953,0.0,1.0,20.735802,250.60715,0.013218036,0.0,837.90857
5756,20334960.0,57.452248,70.008026,53.677345,53.677345,75.93642,67.62563,67.62563,120.57778,57.45384,70.382935,0.3,70.41205,73.94003,69.98001,0.3,69.64191,0.3,421.0734,0.0,1.0,20.735802,250.60715,0.013294717,0.0,856.60834
5758,20335080.0,57.5113,70.015495,53.677837,53.677837,76.81966,67.62564,67.62564,120.5778,57.51289,70.33108,0.3,70.359695,73.94003,69.98001,0.3,69.704636,0.3,427.03973,0.0,1.0,20.735807,250.60716,0.013447222,0.0,890.46936
5762,20335200.0,57.569855,70.061966,53.678112,53.678112,77.21225,67.62564,67.62564,120.57779,57.57145,70.31114,0.3,70.33971,73.94003,69.98001,0.3,69.81659,0.3,432.99106,0.0,1.0,20.735806,250.60716,0.013598963,0.0,904.8834
5763,20335320.0,57.627808,70.07411,53.678276,53.678276,77.42616,67.62565,67.62565,120.577805,57.629402,70.26219,0.3,70.290375,73.94003,69.98001,0.3,69.88498,0.3,438.91458,0.0,1.0,20.735811,250.6072,0.013749652,0.0,912.9922
5765,20335440.0,57.685043,70.12201,53.678276,53.678276,77.188354,67.62564,67.62564,120.5778,57.686638,70.24456,0.3,70.27263,73.94003,69.98001,0.3,69.99666,0.3,444.7973,0.0,1.0,20.73581,250.60716,0.013899002,0.0,903.3092
5767,20335500.0,57.71328,70.127556,53.67817,53.67817,77.02252,67.62565,67.62565,120.577805,57.71482,70.220505,0.3,70.24884,73.94003,69.98001,0.3,70.027855,0.3,447.71036,0.0,1.0,20.735811,250.6072,0.013972862,0.0,896.9794
5768,20335560.0,57.741405,70.13283,53.678112,53.678112,76.8023,67.625656,67.625656,120.57781,57.742943,70.19842,0.3,70.22604,73.94003,69.98001,0.3,70.05922,0.3,450.62643,0.0,1.0,20.735813,250.6072,0.014046742,0.0,888.3515
5771,20335680.0,57.796722,70.17656,53.67778,53.67778,75.98222,67.62565,67.62565,120.577805,57.798203,70.182816,0.3,70.21039,73.94003,69.98001,0.3,70.16008,0.3,456.38913,0.0,1.0,20.735811,250.6072,0.014192598,0.0,856.3849
5773,20335800.0,57.850883,70.181,53.677345,53.677345,75.05179,67.625656,67.625656,120.57782,57.85231,70.139206,0.3,70.16628,73.94003,69.98001,0.3,70.20682,0.3,462.07272,0.0,1.0,20.735815,250.60722,0.014336311,0.0,820.5769
5776,20335920.0,57.90367,70.21572,53.67674,53.67674,73.72772,67.62565,67.62565,120.57781,57.9051,70.12552,0.3,70.15255,73.94003,69.98001,0.3,70.28725,0.3,467.6645,0.0,1.0,20.735813,250.6072,0.014477623,0.0,769.224
5777,20336040.0,57.955032,70.20924,53.675972,53.675972,72.38382,67.625656,67.625656,120.57782,57.956406,70.08411,0.3,70.1108,73.94003,69.98001,0.3,70.3102,0.3,473.15195,0.0,1.0,20.735815,250.60722,0.014616286,0.0,717.6863
5779,20336100.0,57.980026,70.221214,53.67553,53.67553,71.592255,67.62565,67.62565,120.57781,57.9814,70.079056,0.3,70.105255,73.94003,69.98001,0.3,70.339645,0.3,475.8443,0.0,1.0,20.735813,250.6072,0.014684337,0.0,686.9937
5780,20336160.0,58.004745,70.23132,53.67509,53.67509,70.750595,67.62565,67.62565,120.577805,58.006065,70.07213,0.3,70.09883,73.94003,69.98001,0.3,70.36447,0.3,478.5225,0.0,1.0,20.735811,250.6072,0.014752055,0.0,654.5788
5782,20336280.0,58.052704,70.21127,53.67405,53.67405,69.217834,67.625656,67.625656,120.57781,58.054024,70.0328,0.3,70.059166,73.94003,69.98001,0.3,70.35959,0.3,483.7638,0.0,1.0,20.735813,250.6072,0.014884693,0.0,595.90936
5784,20336400.0,58.098736,70.219406,53.672894,53.672894,67.44629,67.62564,67.62564,120.5778,58.099945,70.022415,0.3,70.04878,73.94003,69.98001,0.3,70.38585,0.3,488.85562,0.0,1.0,20.73581,250.60716,0.0150137665,0.0,527.4816
5787,20336520.0,58.1429,70.201385,53.671684,53.671684,65.5802,67.62565,67.62565,120.577805,58.14411,70.0022,0.3,70.02835,73.94003,69.98001,0.3,70.368546,0.3,493.82785,0.0,1.0,20.73581,250.6072,0.015140109,0.0,455.66385
5790,20336640.0,58.18531,70.20726,53.67048,53.67048,62.82714,67.62563,67.62563,120.57778,58.186462,70.0072,0.3,70.03362,73.94003,69.98001,0.3,70.376175,0.3,498.69302,0.0,1.0,20.735804,250.60715,0.015264218,0.0,348.4067
5791,20336700.0,58.205853,70.18793,53.669872,53.669872,61.166832,67.62564,67.62564,120.57779,58.20695,69.99638,0.3,70.023346,73.94003,69.98001,0.3,70.34651,0.3,501.08304,0.0,1.0,20.735804,250.60715,0.01532536,0.0,284.3994
5792,20336760.0,58.226067,70.16452,53.669266,53.669266,59.298717,67.62564,67.62564,120.57779,58.227165,69.98753,0.3,70.01401,73.94003,69.98001,0.3,70.30993,0.3,503.4655,0.0,1.0,20.735806,250.60715,0.015386421,0.0,212.23529
5794,20336880.0,58.265396,70.13893,53.668167,53.668167,54.833656,67.625626,67.625626,120.57777,58.26644,69.99385,0.3,70.02066,73.94003,69.98001,0.3,70.25621,0.3,508.151,0.0,1.0,20.7358,250.60712,0.015506826,0.0,40.711243
5796,20337000.0,58.303246,70.065155,53.66707,53.66707,53.67498,67.62563,67.62563,120.577774,58.304237,69.975235,0.3,70.0022,73.94003,69.98001,0.3,70.13042,0.3,512.7485,0.0,1.0,20.7358,250.60712,0.01562536,0.0,0.0
5799,20337120.0,58.339996,70.02895,53.666027,53.666027,53.666027,67.62562,67.62562,120.57775,58.340984,69.982376,0.3,70.00984,73.94003,69.98001,0.3,70.05664,0.3,517.2851,0.0,1.0,20.735794,250.60709,0.015742676,0.0,0.0
5802,20337240.0,58.37559,69.960014,53.66504,53.66504,54.312958,67.62562,67.62562,120.57776,58.376526,69.96468,0.3,69.992424,73.94003,69.98001,0.3,69.938644,0.3,521.7455,0.0,1.0,20.735794,250.60709,0.015858324,0.0,28.600359
5803,20337300.0,58.392952,69.9476,53.664543,53.664543,55.336224,67.62562,67.62562,120.57774,58.393883,69.969574,0.3,69.99709,73.94003,69.98001,0.3,69.91283,0.3,523.9447,0.0,1.0,20.735792,250.60706,0.01591544,0.0,66.51656
5805,20337360.0,58.41014,69.93804,53.664104,53.664104,56.45216,67.62561,67.62561,120.577736,58.41108,69.97265,0.3,70.000885,73.94003,69.98001,0.3,69.8914,0.3,526.1426,0.0,1.0,20.735788,250.60706,0.015972579,0.0,109.66053
5806,20337480.0,58.44387,69.89426,53.663223,53.663223,59.70642,67.62561,67.62561,120.57774,58.444805,69.955894,0.3,69.98451,73.94003,69.98001,0.3,69.82109,0.3,530.4823,0.0,1.0,20.73579,250.60706,0.016085539,0.0,235.56525
5808,20337600.0,58.47683,69.902115,53.662346,53.662346,61.57173,67.6256,67.6256,120.57772,58.477764,69.96446,0.3,69.99368,73.94003,69.98001,0.3,69.83065,0.3,534.76373,0.0,1.0,20.735783,250.60701,0.01619711,0.0,305.59607
5811,20337720.0,58.509293,69.88196,53.661522,53.661522,63.342125,67.6256,67.6256,120.57773,58.510174,69.94853,0.3,69.97826,73.94003,69.98001,0.3,69.80478,0.3,539.01276,0.0,1.0,20.735785,250.60704,0.016307898,0.0,373.7524
5813,20337840.0,58.54121,69.907005,53.66081,53.66081,64.19884,67.625595,67.625595,120.577705,58.54209,69.9577,0.3,69.98808,73.94003,69.98001,0.3,69.8468,0.3,543.215,0.0,1.0,20.735777,250.60698,0.01641746,0.0,405.7516
5815,20337900.0,58.55703,69.90228,53.660423,53.660423,64.659775,67.625595,67.625595,120.577705,58.557854,69.94925,0.3,69.98034,73.94003,69.98001,0.3,69.84306,0.3,545.2964,0.0,1.0,20.735777,250.60698,0.0164717,0.0,423.78226
5816,20337960.0,58.572796,69.89865,53.660095,53.660095,65.08461,67.625595,67.625595,120.577705,58.573677,69.9426,0.3,69.97347,73.94003,69.98001,0.3,69.84268,0.3,547.38293,0.0,1.0,20.735779,250.60698,0.016526043,0.0,440.02103
5819,20338080.0,58.604164,69.93216,53.659435,53.659435,65.394485,67.62558,67.62558,120.57769,58.60499,69.95238,0.3,69.98391,73.94003,69.98001,0.3,69.90036,0.3,551.5221,0.0,1.0,20.735771,250.60696,0.016633717,0.0,451.25592
5820,20338200.0,58.63536,69.929306,53.658775,53.658775,65.78131,67.62558,67.62558,120.57769,58.636185,69.93804,0.3,69.97012,73.94003,69.98001,0.3,69.90585,0.3,555.6318,0.0,1.0,20.735771,250.60696,0.01674038,0.0,466.373
5823,20338320.0,58.66667,69.96628,53.658173,53.658173,65.68216,67.62557,67.62557,120.57767,58.667553,69.94832,0.3,69.98105,73.94003,69.98001,0.3,69.96947,0.3,559.7366,0.0,1.0,20.735765,250.6069,0.01684659,0.0,461.9384
5825,20338440.0,58.69815,69.96463,53.657623,53.657623,65.67738,67.62557,67.62557,120.577675,58.698975,69.93463,0.3,69.967926,73.94003,69.98001,0.3,69.976494,0.3,563.82294,0.0,1.0,20.735765,250.6069,0.016951906,0.0,462.0231
5827,20338500.0,58.713913,69.98314,53.657402,53.657402,65.47957,67.625565,67.625565,120.57766,58.714794,69.94095,0.3,69.97414,73.94003,69.98001,0.3,70.008575,0.3,565.8569,0.0,1.0,20.735762,250.60689,0.017004142,0.0,453.9348
5828,20338560.0,58.729843,70.00127,53.657127,53.657127,65.18761,67.625565,67.625565,120.57765,58.730724,69.945404,0.3,69.9794,73.94003,69.98001,0.3,70.03868,0.3,567.9026,0.0,1.0,20.735758,250.60689,0.017056543,0.0,442.54
5830,20338680.0,58.76198,69.99721,53.65663,53.65663,64.81369,67.625565,67.625565,120.57765,58.76286,69.93233,0.3,69.966995,73.94003,69.98001,0.3,70.040215,0.3,571.9809,0.0,1.0,20.735758,250.60689,0.017160553,0.0,428.48135
5833,20338800.0,58.794662,70.02989,53.656197,53.656197,63.879135,67.62555,67.62555,120.57763,58.795544,69.94359,0.3,69.978966,73.94003,69.98001,0.3,70.09416,0.3,576.0632,0.0,1.0,20.735752,250.60683,0.017263977,0.0,391.7502
5835,20338920.0,58.82801,70.0195,53.655754,53.655754,63.1007,67.62555,67.62555,120.57763,58.82894,69.93112,0.3,69.967155,73.94003,69.98001,0.3,70.08301,0.3,580.15466,0.0,1.0,20.735752,250.60683,0.017366853,0.0,362.2586
5838,20339040.0,58.86212,70.04411,53.655373,53.655373,61.572723,67.62554,67.62554,120.5776,58.863052,69.94271,0.3,69.97957,73.94003,69.98001,0.3,70.12091,0.3,584.2605,0.0,1.0,20.735744,250.60678,0.01746921,0.0,302.39417
5839,20339100.0,58.87948,70.03433,54.09279,53.655205,60.96161,67.62554,67.62554,120.57761,58.880413,69.93628,0.3,69.973526,73.94003,69.98001,0.3,70.10542,0.3,586.31396,10.062515,1.0,20.735744,250.60681,0.017520046,0.0,279.65405
5841,20339160.0,58.897167,70.023575,54.57954,53.65504,60.425858,67.62554,67.62554,120.5776,58.898155,69.9331,0.3,69.968414,73.94003,69.98001,0.3,70.088715,0.3,588.3858,20.465233,1.0,20.735744,250.60681,0.017571084,0.0,259.2216
5842,20339280.0,58.933258,70.03769,54.9578,53.654655,58.490124,67.62553,67.62553,120.577576,58.934246,69.95111,0.3,69.98122,73.94003,69.98001,0.3,70.1035,0.3,592.5355,28.249773,1.0,20.735737,250.60675,0.017672492,0.0,183.62988
5844,20339400.0,58.970444,70.00737,55.49223,53.654327,57.75992,67.62553,67.62553,120.577576,58.97149,69.951614,0.3,69.97067,73.94003,69.98001,0.3,70.047905,0.3,596.7079,39.9234,1.0,20.735716,250.60674,0.017773293,0.0,157.56119
5847,20339520.0,59.009064,70.02368,54.173813,53.654,56.580975,67.62508,67.62508,120.57678,59.01011,70.01577,0.3,69.98386,73.94003,69.98001,0.3,70.04642,0.3,600.91876,10.606036,1.0,20.735102,250.60521,0.017873622,0.0,111.35949
5849,20339640.0,59.049053,69.987206,53.657623,53.653778,57.056957,67.6255,67.6255,120.57755,59.05015,70.00456,0.3,69.97386,73.94003,69.98001,0.3,69.98369,0.3,605.1786,0.05689693,1.0,20.735723,250.6067,0.017974049,0.0,131.81963
5851,20339700.0,59.069542,69.990616,53.65361,53.65361,56.999496,67.625534,67.625534,120.57759,59.07064,70.011536,0.3,69.98111,73.94003,69.98001,0.3,69.98611,0.3,607.3138,0.0,1.0,20.73573,250.60678,0.018023781,0.0,128.43317
5852,20339760.0,59.090584,69.994125,53.653503,53.65345,56.911663,67.625465,67.625465,120.577484,59.091736,70.01648,0.3,69.98748,73.94003,69.98001,0.3,69.98748,0.3,609.4738,0.0,1.0,20.73571,250.60655,0.018073726,0.0,125.06771
5855,20339880.0,59.13376,69.963585,53.65323,53.65323,58.11582,67.62549,67.62549,120.57753,59.134964,70.004456,0.3,69.97798,73.94003,69.98001,0.3,69.93651,0.3,613.81714,0.0,1.0,20.73572,250.60664,0.01817298,0.0,173.08047
5856,20340000.0,59.17869,69.979675,53.652954,53.652954,58.338898,67.62547,67.62547,120.57751,59.179955,70.01632,0.3,69.99193,73.94003,69.98001,0.3,69.95809,0.3,618.2055,0.0,1.0,20.735712,250.6066,0.018271629,0.0,180.1603
5859,20340120.0,59.22692,69.95853,53.653008,53.653008,59.473183,67.62547,67.62547,120.5775,59.228294,70.005936,0.3,69.982864,73.94003,69.98001,0.3,69.924194,0.3,622.80914,0.0,1.0,20.735704,250.6066,0.018373363,0.0,225.018
5861,20340240.0,59.27938,69.98336,53.654106,53.654106,59.482628,67.625465,67.625465,120.577484,59.280922,70.01802,0.3,69.99715,73.94003,69.98001,0.3,69.96243,0.3,627.9002,0.0,1.0,20.735704,250.60655,0.018486228,0.0,223.77235
5863,20340300.0,59.307068,69.975395,53.65504,53.65504,59.814194,67.625465,67.625465,120.577484,59.308662,70.011536,0.3,69.992424,73.94003,69.98001,0.3,69.94974,0.3,630.6206,0.0,1.0,20.735704,250.60657,0.018546768,0.0,237.55597
5864,20340360.0,59.335907,69.968254,53.65614,53.65614,60.19059,67.625465,67.625465,120.577484,59.3375,70.00693,0.3,69.98858,73.94003,69.98001,0.3,69.94024,0.3,633.4771,0.0,1.0,20.735703,250.60655,0.01861049,0.0,251.99457
5866,20340480.0,59.39611,69.99803,53.65883,53.65883,59.79365,67.62545,67.62545,120.57746,59.39781,70.019455,0.3,70.00325,73.94003,69.98001,0.3,69.98748,0.3,639.51605,0.0,1.0,20.735695,250.60649,0.018745666,0.0,235.07614
5869,20340600.0,59.45961,69.98501,53.661964,53.661964,60.06721,67.62545,67.62545,120.57745,59.461426,70.0089,0.3,69.99512,73.94003,69.98001,0.3,69.96869,0.3,645.9885,0.0,1.0,20.735695,250.60649,0.018891128,0.0,246.6031
5871,20340720.0,59.526134,70.015335,53.665478,53.665478,59.222473,67.625435,67.625435,120.57743,59.528,70.02193,0.3,70.01012,73.94003,69.98001,0.3,70.01643,0.3,652.86334,0.0,1.0,20.735687,250.60645,0.019046148,0.0,212.3715
5873,20340840.0,59.59535,70.00039,53.66916,53.66916,59.17051,67.625435,67.625435,120.57743,59.59727,70.01187,0.3,70.00247,73.94003,69.98001,0.3,69.9933,0.3,660.106,0.0,1.0,20.735685,250.60645,0.019209905,0.0,211.58589
5875,20340900.0,59.630722,70.01456,53.67103,53.67103,58.655304,67.62543,67.62543,120.57742,59.6327,70.0195,0.3,70.010605,73.94003,69.98001,0.3,70.01593,0.3,663.8419,0.0,1.0,20.735682,250.60641,0.01929451,0.0,190.27629
5876,20340960.0,59.666924,70.027695,53.67295,53.67295,57.960857,67.62542,67.62542,120.57741,59.6689,70.02522,0.3,70.01781,73.94003,69.98001,0.3,70.034996,0.3,667.6794,0.0,1.0,20.735678,250.6064,0.019381491,0.0,163.21715
5878,20341080.0,59.74048,70.00808,53.67668,53.67668,57.820618,67.62542,67.62542,120.5774,59.742508,70.015656,0.3,70.010605,73.94003,69.98001,0.3,70.002365,0.3,675.5437,0.0,1.0,20.735676,250.6064,0.019559925,0.0,159.42679
5880,20341200.0,59.815567,70.0311,53.680252,53.680252,56.557354,67.625404,67.625404,120.57737,59.817657,70.02939,0.3,70.02621,73.94003,69.98001,0.3,70.035385,0.3,683.64484,0.0,1.0,20.735668,250.60634,0.019743897,0.0,109.0281
5884,20341320.0,59.89231,70.00714,53.683662,53.683662,56.63975,67.625404,67.625404,120.57736,59.894394,70.020325,0.3,70.019455,73.94003,69.98001,0.3,69.99402,0.3,691.97797,0.0,1.0,20.735666,250.60634,0.019933194,0.0,114.077415
5885,20341440.0,59.96987,70.02818,53.68679,53.68679,55.626373,67.62537,67.62537,120.57731,59.972015,70.035934,0.3,70.03543,73.94003,69.98001,0.3,70.02225,0.3,700.4596,0.0,1.0,20.73566,250.60622,0.020125823,0.0,73.299255
5887,20341500.0,60.00882,70.01522,53.688217,53.688217,55.739147,67.62539,67.62539,120.57735,60.010963,70.0306,0.3,70.03175,73.94003,69.98001,0.3,69.99869,0.3,704.73285,0.0,1.0,20.735659,250.6063,0.020222822,0.0,79.33511
5888,20341560.0,60.04815,70.00281,53.689705,53.689705,56.045116,67.62539,67.62539,120.57734,60.050293,70.02719,0.3,70.02907,73.94003,69.98001,0.3,69.97775,0.3,709.2272,0.0,1.0,20.735655,250.60626,0.020322053,0.0,91.33935
5890,20341680.0,60.126755,70.024284,53.69278,53.69278,55.295464,67.625374,67.625374,120.57731,60.1289,70.0417,0.3,70.04527,73.94003,69.98001,0.3,70.00748,0.3,718.22473,0.0,1.0,20.735647,250.60622,0.02052595,0.0,60.590717
5892,20341800.0,60.205254,70.000275,53.695473,53.695473,55.931847,67.62537,67.62537,120.5773,60.207397,70.033295,0.3,70.039276,73.94003,69.98001,0.3,69.96523,0.3,727.2902,0.0,1.0,20.735643,250.60619,0.020730712,0.0,86.952156
5895,20341920.0,60.28364,70.02434,53.697502,53.697502,55.27256,67.62536,67.62536,120.577286,60.28578,70.047745,0.3,70.055756,73.94003,69.98001,0.3,70.0,0.3,736.3596,0.0,1.0,20.735638,250.60616,0.020935198,0.0,59.570454
5898,20342040.0,60.36126,70.0027,53.698986,53.698986,55.93174,67.62535,67.62535,120.57728,60.363403,70.03978,0.3,70.0501,73.94003,69.98001,0.3,69.96194,0.3,745.3302,0.0,1.0,20.735636,250.60616,0.021136966,0.0,86.79111
5899,20342100.0,60.399605,70.01654,53.69948,53.69948,55.647522,67.62535,67.62535,120.57727,60.401745,70.04834,0.3,70.05889,73.94003,69.98001,0.3,69.98341,0.3,749.75146,0.0,1.0,20.735632,250.60614,0.021236189,0.0,74.033714
5901,20342160.0,60.437943,70.03,53.699867,53.699867,55.178844,67.62534,67.62534,120.577255,60.440033,70.05477,0.3,70.0668,73.94003,69.98001,0.3,70.00247,0.3,754.15717,0.0,1.0,20.735628,250.60611,0.021334896,0.0,55.728645
5902,20342280.0,60.513256,70.01012,53.700027,53.700027,55.704872,67.625336,67.625336,120.57725,60.51529,70.047134,0.3,70.06148,73.94003,69.98001,0.3,69.96748,0.3,762.7795,0.0,1.0,20.735624,250.60608,0.021527514,0.0,77.870865
5904,20342400.0,60.586807,70.039505,53.699535,53.699535,54.73736,67.62532,67.62532,120.577225,60.588787,70.06219,0.3,70.07839,73.94003,69.98001,0.3,70.012085,0.3,771.1234,0.0,1.0,20.735617,250.60606,0.021713065,0.0,38.49118
5907,20342520.0,60.65855,70.02104,53.698326,53.698326,55.017128,67.62532,67.62532,120.57721,60.66053,70.054886,0.3,70.073395,73.94003,69.98001,0.3,69.97946,0.3,779.16626,0.0,1.0,20.735613,250.60603,0.021890938,0.0,51.21851
5909,20342640.0,60.72793,70.05197,53.696404,53.696404,53.694866,67.625305,67.625305,120.577194,60.729797,70.07027,0.3,70.09053,73.94003,69.98001,0.3,70.02676,0.3,786.80676,0.0,1.0,20.735607,250.60599,0.02205878,0.0,0.0
5911,20342700.0,60.76149,70.04181,53.695198,53.695198,53.695198,67.625305,67.625305,120.577194,60.76336,70.06576,0.3,70.08768,73.94003,69.98001,0.3,70.00748,0.3,790.4503,0.0,1.0,20.735605,250.60599,0.02213834,0.0,0.0
5912,20342760.0,60.794617,70.03175,53.693825,53.693825,53.719917,67.6253,67.6253,120.57718,60.79637,70.06323,0.3,70.085754,73.94003,69.98001,0.3,69.99034,0.3,793.9956,0.0,1.0,20.735603,250.60596,0.022215394,0.0,0.51085424
5914,20342880.0,60.858284,70.06416,53.690414,53.690414,53.69047,67.62529,67.62529,120.57715,60.859985,70.07872,0.3,70.10306,73.94003,69.98001,0.3,70.040764,0.3,800.67,0.0,1.0,20.735596,250.60593,0.022359291,0.0,0.0
5918,20343000.0,60.91871,70.04758,53.68635,53.68635,53.68635,67.625275,67.625275,120.57714,60.9203,70.07196,0.3,70.098495,73.94003,69.98001,0.3,70.01105,0.3,806.7673,0.0,1.0,20.735592,250.6059,0.02248898,0.0,0.0
5919,20343120.0,60.975395,70.08487,53.681465,53.681465,53.681465,67.62526,67.62526,120.57712,60.97688,70.08751,0.3,70.115906,73.94003,69.98001,0.3,70.07098,0.3,812.2244,0.0,1.0,20.735584,250.60585,0.022602972,0.0,0.0
5921,20343240.0,61.02813,70.07185,53.675858,53.675858,53.675858,67.62525,67.62525,120.57711,61.029503,70.08098,0.3,70.11157,73.94003,69.98001,0.3,70.04796,0.3,816.9787,0.0,1.0,20.73558,250.60582,0.022699773,0.0,0.0
5923,20343300.0,61.052795,70.09245,53.672783,53.672783,53.672783,67.62525,67.62525,120.5771,61.054115,70.08981,0.3,70.120804,73.94003,69.98001,0.3,70.08267,0.3,819.0665,0.0,1.0,20.735579,250.60582,0.022741145,0.0,0.0
5924,20343360.0,61.076523,70.1141,53.669487,53.669487,53.669487,67.625244,67.625244,120.57709,61.07779,70.09674,0.3,70.12915,73.94003,69.98001,0.3,70.11734,0.3,820.96747,0.0,1.0,20.735573,250.60577,0.022777896,0.0,0.0
5926,20343480.0,61.12025,70.104645,53.6624,53.6624,53.6624,67.62524,67.62524,120.57707,61.121407,70.09036,0.3,70.12497,73.94003,69.98001,0.3,70.10097,0.3,824.12823,0.0,1.0,20.735569,250.60574,0.022835849,0.0,0.0
5928,20343600.0,61.158978,70.15184,53.65449,53.65449,53.65449,67.62522,67.62522,120.57705,61.159966,70.10625,0.3,70.14261,73.94003,69.98001,0.3,70.17974,0.3,826.3964,0.0,1.0,20.735561,250.60573,0.022872103,0.0,0.0
5932,20343720.0,61.194794,70.14618,53.646194,53.646194,53.646194,67.62521,67.62521,120.577034,61.19578,70.10009,0.3,70.138596,73.94003,69.98001,0.3,70.17052,0.3,827.939,0.0,1.0,20.735556,250.6057,0.022888899,0.0,0.0
5933,20343840.0,61.230057,70.19995,53.63845,53.63845,53.63845,67.6252,67.6252,120.57701,61.23105,70.11597,0.3,70.15628,73.94003,69.98001,0.3,70.26186,0.3,829.1562,0.0,1.0,20.735548,250.60565,0.02289578,0.0,0.0
5935,20343900.0,61.247475,70.1994,53.634827,53.634827,53.634827,67.6252,67.6252,120.57701,61.248405,70.11195,0.3,70.15392,73.94003,69.98001,0.3,70.260376,0.3,829.6571,0.0,1.0,20.735548,250.60565,0.022896046,0.0,0.0
5936,20343960.0,61.264885,70.19902,53.63131,53.63131,53.63131,67.62519,67.62519,120.576996,61.26582,70.109924,0.3,70.152435,73.94003,69.98001,0.3,70.261475,0.3,830.0972,0.0,1.0,20.735542,250.60562,0.022894302,0.0,0.0
5938,20344080.0,61.299164,70.25879,53.625378,53.625378,53.625378,67.625175,67.625175,120.57697,61.300095,70.12591,0.3,70.17024,73.94003,69.98001,0.3,70.36404,0.3,831.2694,0.0,1.0,20.735535,250.60558,0.02289119,0.0,0.0
5940,20344200.0,61.333,70.2617,53.620544,53.620544,53.620544,67.62517,67.62517,120.57696,61.333935,70.12009,0.3,70.16656,73.94003,69.98001,0.3,70.37068,0.3,832.4207,0.0,1.0,20.735527,250.60551,0.02288883,0.0,0.0
5943,20344320.0,61.366455,70.3268,53.616096,53.616096,53.616096,67.62515,67.62515,120.57692,61.367386,70.13612,0.3,70.18441,73.94003,69.98001,0.3,70.48324,0.3,833.40485,0.0,1.0,20.73552,250.60547,0.022881245,0.0,0.0
5946,20344440.0,61.399467,70.33322,53.611977,53.611977,53.611977,67.625145,67.625145,120.576904,61.400345,70.13046,0.3,70.18089,73.94003,69.98001,0.3,70.49642,0.3,834.2227,0.0,1.0,20.735512,250.60544,0.022868684,0.0,0.0
5947,20344500.0,61.415726,70.36766,53.610054,53.610054,53.610054,67.62514,67.62514,120.5769,61.416607,70.139694,0.3,70.19029,73.94003,69.98001,0.3,70.55745,0.3,834.5719,0.0,1.0,20.73551,250.60541,0.022860663,0.0,0.0
5948,20344560.0,61.431988,70.40343,53.608185,53.608185,53.608185,67.62513,67.62513,120.57687,61.43287,70.1469,0.3,70.19885,73.94003,69.98001,0.3,70.618484,0.3,834.88556,0.0,1.0,20.735502,250.6054,0.022851463,0.0,0.0
5950,20344680.0,61.464123,70.4132,53.604614,53.604614,53.604614,67.625114,67.625114,120.57685,61.465004,70.1414,0.3,70.19545,73.94003,69.98001,0.3,70.63776,0.3,835.4024,0.0,1.0,20.735495,250.60533,0.0228299,0.0,0.0
5952,20344800.0,61.495766,70.48807,53.60137,53.60137,53.60137,67.6251,67.6251,120.57682,61.496643,70.15788,0.3,70.21347,73.94003,69.98001,0.3,70.76877,0.3,835.7813,0.0,1.0,20.735485,250.60529,0.022804327,0.0,0.0
5955,20344920.0,61.52713,70.50109,53.598297,53.598297,53.598297,67.625084,67.625084,120.5768,61.527954,70.152664,0.3,70.21028,73.94003,69.98001,0.3,70.79399,0.3,836.032,0.0,1.0,20.735477,250.60524,0.022774896,0.0,0.0
5958,20345040.0,61.558056,70.58074,53.595497,53.595497,53.595497,67.62507,67.62507,120.576775,61.55888,70.16919,0.3,70.22847,73.94003,69.98001,0.3,70.93395,0.3,836.16064,0.0,1.0,20.735468,250.60518,0.022742001,0.0,0.0
5959,20345100.0,61.573326,70.58876,53.594177,53.594177,53.594177,67.62507,67.62507,120.57676,61.57415,70.16557,0.3,70.22643,73.94003,69.98001,0.3,70.947845,0.3,836.1818,0.0,1.0,20.735464,250.60515,0.022724375,0.0,0.0
5961,20345160.0,61.5886,70.59667,53.592857,53.592857,53.592857,67.625046,67.625046,120.57675,61.589424,70.164085,0.3,70.22539,73.94003,69.98001,0.3,70.964386,0.3,836.1755,0.0,1.0,20.735458,250.60513,0.022705853,0.0,0.0
5963,20345280.0,61.618755,70.68072,53.59044,53.59044,53.59044,67.62503,67.62503,120.57672,61.61958,70.180786,0.3,70.243576,73.94003,69.98001,0.3,71.11264,0.3,836.0837,0.0,1.0,20.735449,250.60506,0.022666698,0.0,0.0
5964,20345400.0,61.64853,70.69934,53.58819,53.58819,53.58819,67.62502,67.62502,120.57669,61.649353,70.175896,0.3,70.24066,73.94003,69.98001,0.3,71.147964,0.3,835.89264,0.0,1.0,20.735441,250.60503,0.02262484,0.0,0.0
5967,20345520.0,61.678024,70.787674,53.5861,53.5861,53.5861,67.625,67.625,120.57666,61.67885,70.192764,0.3,70.25896,73.94003,69.98001,0.3,71.30408,0.3,835.60803,0.0,1.0,20.735432,250.60495,0.022580296,0.0,0.0
5969,20345640.0,61.707138,70.80887,53.58418,53.58418,53.58418,67.62499,67.62499,120.57664,61.707962,70.188034,0.3,70.25615,73.94003,69.98001,0.3,71.34407,0.3,835.23773,0.0,1.0,20.735422,250.60492,0.022533493,0.0,0.0
5971,20345700.0,61.721535,70.85419,53.583298,53.583298,53.583298,67.624985,67.624985,120.57662,61.72236,70.19754,0.3,70.26582,73.94003,69.98001,0.3,71.42581,0.3,835.023,0.0,1.0,20.735418,250.6049,0.022509363,0.0,0.0
5972,20345760.0,61.735977,70.90105,53.58242,53.58242,53.58242,67.62497,67.62497,120.57661,61.736748,70.20501,0.3,70.27455,73.94003,69.98001,0.3,71.50744,0.3,834.78784,0.0,1.0,20.735413,250.60484,0.022484574,0.0,0.0
5974,20345880.0,61.764435,70.924835,53.580772,53.580772,53.580772,67.62496,67.62496,120.576584,61.765205,70.2005,0.3,70.27191,73.94003,69.98001,0.3,71.55209,0.3,834.26465,0.0,1.0,20.735405,250.60483,0.022433747,0.0,0.0
5977,20346000.0,61.792557,71.02228,53.579292,53.579292,53.579292,67.62495,67.62495,120.57655,61.793327,70.21753,0.3,70.290375,73.94003,69.98001,0.3,71.72536,0.3,833.67444,0.0,1.0,20.735395,250.60474,0.022381213,0.0,0.0
5979,20346120.0,61.820465,71.04958,53.57792,53.57792,53.57792,67.62493,67.62493,120.57653,61.82118,70.21325,0.3,70.28784,73.94003,69.98001,0.3,71.77633,0.3,833.0234,0.0,1.0,20.735388,250.60472,0.022327166,0.0,0.0
5981,20346240.0,61.848038,71.15126,53.576653,53.576653,53.576653,67.624916,67.624916,120.5765,61.848755,70.23044,0.3,70.30636,73.94003,69.98001,0.3,71.95738,0.3,832.3175,0.0,1.0,20.735378,250.60464,0.0222718,0.0,0.0
5983,20346300.0,61.861664,71.16604,53.57605,53.57605,53.57605,67.62491,67.62491,120.57649,61.862377,70.22726,0.3,70.30466,73.94003,69.98001,0.3,71.98326,0.3,831.947,0.0,1.0,20.735373,250.60461,0.022243774,0.0,0.0
5984,20346360.0,61.875286,71.18054,53.5755,53.5755,53.5755,67.62491,67.62491,120.57648,61.876053,70.22632,0.3,70.30394,73.94003,69.98001,0.3,72.011765,0.3,831.56274,0.0,1.0,20.73537,250.60461,0.022215305,0.0,0.0
5986,20346480.0,61.902313,71.28546,53.57451,53.57451,53.57451,67.624886,67.624886,120.57645,61.903027,70.24368,0.3,70.32256,73.94003,69.98001,0.3,72.19887,0.3,830.76495,0.0,1.0,20.735361,250.60457,0.02215786,0.0,0.0
5988,20346600.0,61.92906,71.31622,53.573578,53.573578,53.573578,67.62488,67.62488,120.57643,61.92978,70.23978,0.3,70.32025,73.94003,69.98001,0.3,72.25566,0.3,829.93146,0.0,1.0,20.735355,250.6045,0.022099745,0.0,0.0
5991,20346720.0,61.955597,71.42394,53.572807,53.572807,53.572807,67.62486,67.62486,120.5764,61.95631,70.25731,0.3,70.33888,73.94003,69.98001,0.3,72.44787,0.3,829.0638,0.0,1.0,20.735346,250.60446,0.022040851,0.0,0.0
5994,20346840.0,61.981853,71.45619,53.572094,53.572094,53.572094,67.624855,67.624855,120.576385,61.982567,70.25357,0.3,70.336685,73.94003,69.98001,0.3,72.50731,0.3,828.1719,0.0,1.0,20.73534,250.60443,0.021981638,0.0,0.0
5995,20346900.0,61.994873,71.510956,53.57182,53.57182,53.57182,67.62485,67.62485,120.57637,61.995586,70.26351,0.3,70.34651,73.94003,69.98001,0.3,72.60684,0.3,827.7195,0.0,1.0,20.735334,250.60442,0.021952026,0.0,0.0
5996,20346960.0,62.00789,71.567535,53.571545,53.571545,53.571545,67.62484,67.62484,120.57636,62.008606,70.271255,0.3,70.35541,73.94003,69.98001,0.3,72.7061,0.3,827.25995,0.0,1.0,20.735332,250.60439,0.021922184,0.0,0.0
5998,20347080.0,62.033707,71.60181,53.571053,53.571053,53.571053,67.62483,67.62483,120.57635,62.034424,70.26758,0.3,70.353325,73.94003,69.98001,0.3,72.769104,0.3,826.33374,0.0,1.0,20.735327,250.60435,0.021862658,0.0,0.0
6000,20347200.0,62.059307,71.71596,53.570663,53.570663,53.570663,67.62481,67.62481,120.576324,62.059967,70.285324,0.3,70.372116,73.94003,69.98001,0.3,72.973015,0.3,825.40027,0.0,1.0,20.73532,250.60431,0.021803323,0.0,0.0
6003,20347320.0,62.084686,71.732605,53.570335,53.570335,53.570335,67.62481,67.62481,120.57632,62.085342,70.262634,0.3,70.35058,73.94003,69.98001,0.3,73.01828,0.3,824.4546,0.0,1.0,20.735315,250.60428,0.021743944,0.0,0.0
6005,20347440.0,62.10968,71.83247,53.570114,53.570114,53.570114,67.6248,67.6248,120.5763,62.110394,70.26477,0.3,70.35338,73.94003,69.98001,0.3,73.20917,0.3,823.49384,0.0,1.0,20.73531,250.60425,0.02168464,0.0,0.0
6007,20347500.0,62.122093,71.842026,53.570007,53.570007,53.570007,67.624794,67.624794,120.576294,62.122753,70.25296,0.3,70.34277,73.94003,69.98001,0.3,73.23218,0.3,823.0098,0.0,1.0,20.735308,250.60423,0.021655098,0.0,0.0
6009,20347560.0,62.134453,71.85109,53.569897,53.569897,53.569897,67.6248,67.6248,120.5763,62.135113,70.243515,0.3,70.333115,73.94003,69.98001,0.3,73.257614,0.3,822.52,0.0,1.0,20.73531,250.60425,0.021625392,0.0,0.0
6010,20347680.0,62.15895,71.952774,53.569733,53.569733,53.569733,67.624794,67.624794,120.57629,62.159615,70.24582,0.3,70.33591,73.94003,69.98001,0.3,73.451195,0.3,821.53687,0.0,1.0,20.735306,250.60423,0.021566298,0.0,0.0
6012,20347800.0,62.18312,71.97266,53.569622,53.569622,53.569622,67.624794,67.624794,120.576294,62.183784,70.225555,0.3,70.31636,73.94003,69.98001,0.3,73.50091,0.3,820.55,0.0,1.0,20.735308,250.60425,0.021507543,0.0,0.0
6015,20347920.0,62.207184,72.076416,53.569565,53.569565,53.569565,67.624794,67.624794,120.576294,62.20784,70.2283,0.3,70.31949,73.94003,69.98001,0.3,73.69772,0.3,819.55835,0.0,1.0,20.735308,250.60425,0.021448936,0.0,0.0
6017,20348040.0,62.231026,72.097244,53.569565,53.569565,53.569565,67.6248,67.6248,120.57631,62.23168,70.208694,0.3,70.300476,73.94003,69.98001,0.3,73.74815,0.3,818.5707,0.0,1.0,20.735312,250.60428,0.021390855,0.0,0.0
6019,20348100.0,62.242836,72.14904,53.569622,53.569622,53.569622,67.6248,67.6248,120.5763,62.243492,70.21149,0.3,70.302734,73.94003,69.98001,0.3,73.848076,0.3,818.08044,0.0,1.0,20.73531,250.60425,0.021362096,0.0,0.0
6020,20348160.0,62.2547,72.20354,53.569897,53.569897,53.569897,67.62455,67.62455,120.669525,62.255356,70.212036,0.3,70.30405,73.94003,69.98001,0.3,73.94728,0.3009389,817.7277,0.0,1.0,20.746046,250.69508,0.02133562,0.0,0.0
6023,20348280.0,62.27821,72.23424,53.575775,53.575775,53.575775,67.62342,67.62342,121.81259,62.27887,70.19298,0.3,70.285645,73.94003,69.98001,0.3,73.99672,0.3040853,819.38007,0.0,1.0,20.920778,251.81262,0.021339279,0.0,0.0
6026,20348400.0,62.301613,72.37662,53.59577,53.59577,53.59577,67.6188,67.6188,126.00612,62.302216,70.19677,0.3,70.289764,73.94003,69.98001,0.3,74.19293,0.31777403,827.8729,0.0,1.0,21.563494,255.91153,0.02149895,0.0,0.0
6027,20348520.0,62.3249,72.43963,53.62384,53.62384,53.623894,67.621475,67.621475,131.1519,62.32551,70.18309,0.3,70.27208,73.94003,69.98001,0.3,74.2304,0.329794,840.7869,0.0,1.0,22.557686,260.95792,0.021787854,0.0,0.0
6029,20348640.0,62.348137,72.606346,53.658943,53.658943,53.659103,67.62981,67.62981,138.70992,62.34874,70.18716,0.3,70.276855,73.94003,69.98001,0.3,74.410904,0.35167265,859.12225,0.0,1.0,24.17612,268.37836,0.02219873,0.0,0.0
6031,20348700.0,62.359726,72.64645,53.68064,53.68064,53.6808,67.63996,67.63996,142.97124,62.360275,70.176834,0.3,70.26791,73.94003,69.98001,0.3,74.41854,0.3611721,870.6339,0.0,1.0,25.246498,272.57303,0.022472626,0.0,0.0
6032,20348760.0,62.37132,72.679016,53.698105,53.698105,53.698273,67.65162,67.65162,146.83582,62.37187,70.16848,0.3,70.259995,73.94003,69.98001,0.3,74.42513,0.37082827,881.25714,0.0,1.0,26.298538,276.38187,0.022725051,0.0,0.0
6034,20348880.0,62.3945,72.850464,53.739746,53.739746,53.740074,67.67714,67.67714,156.91055,62.394997,70.17255,0.3,70.26549,73.94003,69.98001,0.3,74.579056,0.3987368,907.73584,0.0,1.0,29.045967,286.3017,0.023347514,0.0,0.0
6036,20349000.0,62.417572,72.91429,53.781933,53.781933,53.782207,67.71427,67.71427,167.09319,62.41812,70.154144,0.3,70.24945,73.94003,69.98001,0.3,74.563835,0.4226793,936.96466,0.0,1.0,32.27486,296.35037,0.02406023,0.0,0.0
6040,20349120.0,62.44075,73.07448,53.823517,53.823517,53.823956,67.752945,67.752945,178.77016,62.441246,70.15816,0.3,70.2556,73.94003,69.98001,0.3,74.688095,0.45429686,969.48236,0.0,1.0,36.120773,307.86594,0.024843778,0.0,0.0
6041,20349240.0,62.46399,73.11517,53.862793,53.862793,53.86312,67.80129,67.80129,190.0368,62.464428,70.14282,0.3,70.24028,73.94003,69.98001,0.3,74.640305,0.48062703,1003.4817,0.0,1.0,40.369774,318.9989,0.02568608,0.0,0.0
6043,20349300.0,62.475525,73.18219,53.878998,53.878998,53.87938,67.82447,67.82447,195.76076,62.47602,70.14568,0.3,70.244125,73.94003,69.98001,0.3,74.68979,0.4966104,1020.3555,0.0,1.0,42.592846,324.652,0.026098693,0.0,0.0
6044,20349360.0,62.487225,73.25223,53.899323,53.899323,53.89982,67.849205,67.849205,202.28613,62.487663,70.14656,0.3,70.247086,73.94003,69.98001,0.3,74.7333,0.5133561,1039.569,0.0,1.0,45.164425,331.09354,0.026570788,0.0,0.0
6046,20349480.0,62.51057,73.26053,53.93151,53.93151,53.931786,67.90525,67.90525,213.62498,62.51101,70.13316,0.3,70.23236,73.94003,69.98001,0.3,74.65277,0.53953224,1075.883,0.0,1.0,50.218452,342.31265,0.027483063,0.0,0.0
6048,20349600.0,62.533974,73.3672,53.95942,53.95942,53.959854,67.95922,67.95922,225.45464,62.53441,70.13667,0.3,70.23962,73.94003,69.98001,0.3,74.7155,0.57093203,1113.0441,0.0,1.0,55.67567,354.00833,0.028407533,0.0,0.0
6051,20349720.0,62.557594,73.339294,53.981884,53.981884,53.982048,68.02029,68.02029,235.96838,62.55803,70.11767,0.3,70.225334,73.94003,69.98001,0.3,74.60509,0.59471726,1149.3754,0.0,1.0,61.198254,364.4293,0.029333448,0.0,0.0
6053,20349840.0,62.58132,73.41472,53.999077,53.999077,53.999405,68.07798,68.07798,246.55493,62.581764,70.12108,0.3,70.23297,73.94003,69.98001,0.3,74.64172,0.6227832,1185.3948,0.0,1.0,66.92633,374.9146,0.03024261,0.0,0.0
6055,20349900.0,62.593243,73.38873,54.007812,54.007812,54.007977,68.109795,68.109795,251.47981,62.593628,70.1113,0.3,70.225555,73.94003,69.98001,0.3,74.57471,0.63312805,1203.5083,0.0,1.0,69.84721,379.80252,0.030709572,0.0,0.0
6056,20349960.0,62.60527,73.351,54.010063,54.010063,54.010063,68.14149,68.14149,255.41692,62.60566,70.10421,0.3,70.21907,73.94003,69.98001,0.3,74.506546,0.64219546,1219.3422,0.0,1.0,72.43599,383.7223,0.031121908,0.0,0.0
6058,20350080.0,62.629387,73.40105,54.01583,54.01583,54.01594,68.2009,68.2009,264.10092,62.629772,70.11108,0.3,70.22687,73.94003,69.98001,0.3,74.52307,0.665251,1252.1805,0.0,1.0,77.95622,392.3471,0.031964354,0.0,0.0
6060,20350200.0,62.653667,73.3109,54.01468,54.01468,54.01451,68.26488,68.26488,270.74243,62.654053,70.094376,0.3,70.213135,73.94003,69.98001,0.3,74.37036,0.6789288,1281.7847,0.0,1.0,82.95299,398.98026,0.032746613,0.0,0.0
6063,20350320.0,62.678276,73.33606,54.008636,54.008636,54.008636,68.32381,68.32381,277.0656,62.67872,70.0975,0.3,70.221054,73.94003,69.98001,0.3,74.37377,0.69593483,1309.6559,0.0,1.0,87.78125,405.29117,0.033475183,0.0,0.0
6065,20350440.0,62.703163,73.225204,53.996166,53.996166,53.995834,68.38643,68.38643,281.23898,62.703545,70.07817,0.3,70.20732,73.94003,69.98001,0.3,74.21068,0.7032768,1333.6343,0.0,1.0,91.86755,409.50342,0.034125727,0.0,0.0
6067,20350500.0,62.715683,73.229546,53.985672,53.985672,53.985397,68.41446,68.41446,282.86078,62.716072,70.08026,0.3,70.211716,73.94003,69.98001,0.3,74.211334,0.70855886,1343.7311,0.0,1.0,93.60494,411.1473,0.034397483,0.0,0.0
6069,20350560.0,62.728317,73.23537,53.97892,53.97892,53.978752,68.442535,68.442535,284.95715,62.728706,70.081085,0.3,70.21517,73.94003,69.98001,0.3,74.20892,0.7137353,1355.0707,0.0,1.0,95.58472,413.25644,0.03469961,0.0,0.0
6070,20350680.0,62.753807,73.11172,53.956177,53.956177,53.95568,68.50139,68.50139,286.54092,62.754192,70.06175,0.3,70.20149,73.94003,69.98001,0.3,74.043304,0.71450585,1372.2703,0.0,1.0,98.425446,414.924,0.035185385,0.0,0.0
6072,20350800.0,62.77957,73.11364,53.929424,53.929424,53.929092,68.55238,68.55238,287.68723,62.779953,70.064545,0.3,70.20913,73.94003,69.98001,0.3,74.04292,0.7185217,1386.5266,0.0,1.0,100.795296,416.1469,0.035581302,0.0,0.0
6075,20350920.0,62.806377,73.00174,53.89943,53.89943,53.898827,68.604706,68.604706,287.03564,62.806816,70.065155,0.3,70.21138,73.94003,69.98001,0.3,73.89724,0.7140014,1397.0387,0.0,1.0,102.34067,415.6114,0.035896763,0.0,0.0
6077,20351040.0,62.834667,73.0146,53.868835,53.868835,53.86845,68.648224,68.648224,286.33844,62.835106,70.08279,0.3,70.232086,73.94003,69.98001,0.3,73.918274,0.71357936,1405.6672,0.0,1.0,103.55428,415.01337,0.03614511,0.0,0.0
6079,20351100.0,62.84928,72.962524,53.855103,53.855103,53.854553,68.671074,68.671074,285.59015,62.849773,70.08026,0.3,70.2322,73.94003,69.98001,0.3,73.84758,0.7096727,1409.4496,0.0,1.0,103.99548,414.32516,0.036261905,0.0,0.0
6080,20351160.0,62.864388,72.90495,53.83615,53.83615,53.83555,68.69241,68.69241,283.90683,62.86488,70.07883,0.3,70.233246,73.94003,69.98001,0.3,73.779686,0.7045621,1410.6732,0.0,1.0,103.9249,412.71774,0.03631556,0.0,0.0
6083,20351280.0,62.895424,72.924286,53.803413,53.803413,53.80308,68.726944,68.726944,281.5926,62.895973,70.09465,0.3,70.253784,73.94003,69.98001,0.3,73.81259,0.7002634,1413.9679,0.0,1.0,104.01193,410.51755,0.036420796,0.0,0.0
6086,20351400.0,62.92772,72.816734,53.76979,53.76979,53.769135,68.76121,68.76121,277.75015,62.92827,70.090805,0.3,70.25429,73.94003,69.98001,0.3,73.68515,0.6878297,1413.9998,0.0,1.0,103.346565,406.82016,0.03645676,0.0,0.0
6087,20351520.0,62.961174,72.84129,53.73689,53.73689,53.736504,68.78534,68.78534,274.20532,62.961723,70.10625,0.3,70.27438,73.94003,69.98001,0.3,73.73003,0.6805655,1412.6155,0.0,1.0,102.476074,403.39386,0.036432974,0.0,0.0
6089,20351640.0,62.995674,72.7412,53.70393,53.70393,53.703323,68.80881,68.80881,269.3299,62.996223,70.10124,0.3,70.27434,73.94003,69.98001,0.3,73.6156,0.66568094,1408.3556,0.0,1.0,100.96216,398.66315,0.03634929,0.0,0.0
6091,20351700.0,63.013195,72.75455,53.685253,53.685253,53.684814,68.81578,68.81578,266.7746,63.0138,70.1097,0.3,70.28466,73.94003,69.98001,0.3,73.64488,0.6608167,1404.8069,0.0,1.0,99.99433,396.1729,0.03626096,0.0,0.0
6092,20351760.0,63.031105,72.77185,53.672287,53.672287,53.672012,68.82197,68.82197,264.9254,63.031708,70.11657,0.3,70.294,73.94003,69.98001,0.3,73.67328,0.6564414,1403.0443,0.0,1.0,99.33895,394.37308,0.036213472,0.0,0.0
6094,20351880.0,63.06736,72.679955,53.641857,53.641857,53.641308,68.8346,68.8346,259.4147,63.068016,70.11245,0.3,70.293564,73.94003,69.98001,0.3,73.57265,0.6401559,1395.4321,0.0,1.0,97.218575,388.99878,0.036032535,0.0,0.0
6096,20352000.0,63.10438,72.71825,53.613678,53.613678,53.613403,68.837616,68.837616,254.59215,63.10504,70.12778,0.3,70.31273,73.94003,69.98001,0.3,73.64291,0.6300257,1387.3628,0.0,1.0,95.12115,384.27924,0.035813652,0.0,0.0
6100,20352120.0,63.142174,72.63667,53.587364,53.587364,53.58687,68.840775,68.840775,248.85092,63.142834,70.12294,0.3,70.311966,73.94003,69.98001,0.3,73.55606,0.6133459,1377.5657,0.0,1.0,92.66403,378.6605,0.035564687,0.0,0.0
6101,20352240.0,63.18046,72.681274,53.56391,53.56391,53.563744,68.834915,68.834915,243.9697,63.181175,70.13832,0.3,70.33086,73.94003,69.98001,0.3,73.63818,0.6032179,1367.8767,0.0,1.0,90.33341,373.86615,0.035291903,0.0,0.0
6103,20352300.0,63.199745,72.64656,53.556053,53.556053,53.555725,68.83301,68.83301,241.5566,63.200455,70.13513,0.3,70.329865,73.94003,69.98001,0.3,73.59935,0.59547764,1363.6765,0.0,1.0,89.23098,371.4983,0.03517833,0.0,0.0
6104,20352360.0,63.219246,72.60925,53.543198,53.543198,53.542816,68.82964,68.82964,238.38033,63.219955,70.133484,0.3,70.32976,73.94003,69.98001,0.3,73.563805,0.58710176,1357.1268,0.0,1.0,87.76761,368.37973,0.035006896,0.0,0.0
6106,20352480.0,63.258408,72.66051,53.525734,53.525734,53.52562,68.815994,68.815994,233.80302,63.259125,70.14903,0.3,70.34838,73.94003,69.98001,0.3,73.655975,0.5778623,1347.051,0.0,1.0,85.405334,363.86798,0.034712497,0.0,0.0
6108,20352600.0,63.2978,72.59772,53.51145,53.51145,53.511177,68.803566,68.803566,228.68716,63.298508,70.14436,0.3,70.34712,73.94003,69.98001,0.3,73.59248,0.56309617,1336.5308,0.0,1.0,82.90855,358.83145,0.03442272,0.0,0.0
6111,20352720.0,63.337456,72.6537,53.50052,53.50052,53.50052,68.78351,68.78351,224.6841,63.338226,70.160515,0.3,70.36557,73.94003,69.98001,0.3,73.692184,0.5553916,1327.1633,0.0,1.0,80.66536,354.86984,0.034136325,0.0,0.0
6113,20352840.0,63.377228,72.60063,53.49283,53.49283,53.49266,68.76551,68.76551,220.24323,63.378,70.159805,0.3,70.36426,73.94003,69.98001,0.3,73.63692,0.54247475,1317.789,0.0,1.0,78.35091,350.4838,0.033866856,0.0,0.0
6115,20352900.0,63.397003,72.62953,53.48761,53.48761,53.487556,68.75336,68.75336,218.21716,63.397774,70.16848,0.3,70.37387,73.94003,69.98001,0.3,73.68982,0.5391724,1312.7352,0.0,1.0,77.186646,348.47473,0.033712924,0.0,0.0
6116,20352960.0,63.416943,72.66265,53.48871,53.48871,53.48876,68.74107,68.74107,217.03465,63.41771,70.17562,0.3,70.38266,73.94003,69.98001,0.3,73.74101,0.53678375,1310.1456,0.0,1.0,76.351395,347.29202,0.03361699,0.0,0.0
6118,20353080.0,63.456604,72.614365,53.48761,53.48761,53.4875,68.719406,68.719406,213.4489,63.457375,70.17145,0.3,70.381226,73.94003,69.98001,0.3,73.69042,0.52606833,1302.8527,0.0,1.0,74.325165,343.73663,0.033394556,0.0,0.0
6120,20353200.0,63.495987,72.67908,53.489258,53.489258,53.48942,68.69229,68.69229,211.07407,63.496758,70.187706,0.3,70.39958,73.94003,69.98001,0.3,73.79491,0.52249575,1297.39,0.0,1.0,72.610664,341.3565,0.0331955,0.0,0.0
6123,20353320.0,63.53521,72.635735,53.493652,53.493652,53.4936,68.66873,68.66873,208.34676,63.536034,70.183975,0.3,70.398254,73.94003,69.98001,0.3,73.74629,0.5139893,1292.521,0.0,1.0,70.89617,338.63846,0.03303138,0.0,0.0
6125,20353440.0,63.574047,72.70181,53.500134,53.500134,53.500298,68.64068,68.64068,206.79897,63.574814,70.20039,0.3,70.41666,73.94003,69.98001,0.3,73.84857,0.5124519,1289.5709,0.0,1.0,69.49032,337.06677,0.032894414,0.0,0.0
6127,20353500.0,63.593216,72.68364,53.50689,53.50689,53.507,68.62906,68.62906,206.15984,63.593987,70.19771,0.3,70.41556,73.94003,69.98001,0.3,73.823135,0.50944287,1289.3822,0.0,1.0,68.91266,336.41797,0.032867346,0.0,0.0
6128,20353560.0,63.612335,72.66144,53.508648,53.508648,53.508648,68.617,68.617,204.87991,63.613106,70.19699,0.3,70.4154,73.94003,69.98001,0.3,73.79907,0.5059926,1287.26,0.0,1.0,68.09598,335.1404,0.032794904,0.0,0.0
6131,20353680.0,63.650127,72.72714,53.51848,53.51848,53.5187,68.58959,68.58959,204.0653,63.65084,70.213745,0.3,70.433914,73.94003,69.98001,0.3,73.8963,0.5062172,1286.7983,0.0,1.0,66.99091,334.28833,0.03272225,0.0,0.0
