,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
6132,20353800.0,63.68715,72.688034,53.52958,53.52958,53.529633,68.56714,68.56714,202.8257,63.687866,70.21121,0.3,70.432755,73.94003,69.98001,0.3,73.8439,0.5014526,1286.8683,0.0,1.0,65.891846,333.0301,0.032685306,0.0,0.0
6135,20353920.0,63.72352,72.75131,53.54122,53.54122,53.541443,68.54152,68.54152,202.57623,63.724285,70.22824,0.3,70.45138,73.94003,69.98001,0.3,73.93388,0.5029916,1288.5674,0.0,1.0,65.04755,332.73523,0.032671083,0.0,0.0
6137,20354040.0,63.759003,72.71088,53.553253,53.553253,53.553253,68.52121,68.52121,201.81322,63.759716,70.22572,0.3,70.45033,73.94003,69.98001,0.3,73.876144,0.49938142,1290.5419,0.0,1.0,64.18662,331.94806,0.032686874,0.0,0.0
6139,20354100.0,63.77636,72.73807,53.55638,53.55638,53.55655,68.50934,68.50934,201.49638,63.77702,70.235275,0.3,70.46011,73.94003,69.98001,0.3,73.91762,0.5001627,1290.9955,0.0,1.0,63.729183,331.61423,0.0326744,0.0,0.0
6140,20354160.0,63.793556,72.769,53.56479,53.56479,53.56501,68.49816,68.49816,201.89203,63.794212,70.24291,0.3,70.46901,73.94003,69.98001,0.3,73.95613,0.50160074,1293.7535,0.0,1.0,63.53617,331.97992,0.032717206,0.0,0.0
6142,20354280.0,63.827007,72.727036,53.57572,53.57572,53.575775,68.48041,68.48041,201.33507,63.827667,70.25137,0.3,70.46808,73.94003,69.98001,0.3,73.89202,0.49847716,1296.8125,0.0,1.0,62.826984,331.39966,0.03276714,0.0,0.0
6146,20354400.0,63.85936,72.77933,53.585716,53.585716,53.585884,68.46002,68.46002,201.50523,63.860023,70.2684,0.3,70.48686,73.94003,69.98001,0.3,73.96316,0.500796,1300.764,0.0,1.0,62.28766,331.52625,0.032823924,0.0,0.0
6147,20354520.0,63.888863,72.735985,53.594673,53.594673,53.594673,68.44468,68.44468,201.01585,63.889412,70.26944,0.3,70.48944,73.94003,69.98001,0.3,73.89784,0.49787468,1304.2206,0.0,1.0,61.675056,331.01688,0.03289288,0.0,0.0
6149,20354640.0,63.914017,72.78647,53.60209,53.60209,53.60225,68.4267,68.4267,201.2007,63.91446,70.289444,0.3,70.51109,73.94003,69.98001,0.3,73.96431,0.5001481,1308.0441,0.0,1.0,61.2129,331.1626,0.032958936,0.0,0.0
6151,20354700.0,63.92495,72.76515,53.60769,53.60769,53.607742,68.42025,68.42025,201.25342,63.925392,70.28856,0.3,70.5118,73.94003,69.98001,0.3,73.92888,0.49889693,1310.5292,0.0,1.0,61.04334,331.20175,0.033016752,0.0,0.0
6152,20354760.0,63.935005,72.73961,53.6078,53.6078,53.6078,68.41359,68.41359,200.63986,63.935387,70.289825,0.3,70.513504,73.94003,69.98001,0.3,73.89438,0.4969997,1310.8423,0.0,1.0,60.6442,330.58765,0.033024985,0.0,0.0
6154,20354880.0,63.952194,72.78366,53.611702,53.611702,53.61181,68.39766,68.39766,200.6343,63.952526,70.30993,0.3,70.53515,73.94003,69.98001,0.3,73.952446,0.4986589,1313.665,0.0,1.0,60.179615,330.55075,0.033079315,0.0,0.0
6156,20355000.0,63.965874,72.73214,53.613625,53.613625,53.613567,68.38618,68.38618,199.78535,63.966095,70.311356,0.3,70.53746,73.94003,69.98001,0.3,73.87735,0.4947508,1315.0944,0.0,1.0,59.56589,329.69675,0.033123538,0.0,0.0
6160,20355120.0,63.97642,72.76927,53.613457,53.613457,53.61351,68.37145,68.37145,199.37234,63.976585,70.331406,0.3,70.559044,73.94003,69.98001,0.3,73.928276,0.4953063,1316.1796,0.0,1.0,59.003975,329.2631,0.033146244,0.0,0.0
6161,20355240.0,63.983948,72.71401,53.61148,53.61148,53.61137,68.36062,68.36062,198.0899,63.984055,70.33168,0.3,70.56119,73.94003,69.98001,0.3,73.85071,0.49030742,1315.7059,0.0,1.0,58.271927,327.98563,0.033153135,0.0,0.0
6163,20355300.0,63.986748,72.72879,53.607414,53.607414,53.60736,68.35322,68.35322,197.37585,63.98686,70.34267,0.3,70.57239,73.94003,69.98001,0.3,73.87554,0.48978725,1314.3694,0.0,1.0,57.82679,327.2714,0.03312307,0.0,0.0
6164,20355360.0,63.988945,72.7467,53.60769,53.60769,53.607742,68.34615,68.34615,197.20844,63.989,70.35162,0.3,70.582664,73.94003,69.98001,0.3,73.89834,0.4896383,1314.7412,0.0,1.0,57.569893,327.0935,0.033133525,0.0,0.0
6166,20355480.0,63.991585,72.68957,53.602417,53.602417,53.602306,68.33503,68.33503,195.45375,63.991585,70.35184,0.3,70.58464,73.94003,69.98001,0.3,73.820885,0.48347974,1312.1459,0.0,1.0,56.68667,325.3528,0.033094697,0.0,0.0
6168,20355600.0,63.99224,72.71907,53.595715,53.595715,53.595715,68.31992,68.31992,194.09395,63.992188,70.37178,0.3,70.60585,73.94003,69.98001,0.3,73.867355,0.48158568,1309.0276,0.0,1.0,55.82303,323.99078,0.03302716,0.0,0.0
6171,20355720.0,63.991142,72.6615,53.587967,53.587967,53.587807,68.307655,68.307655,191.88599,63.99109,70.37195,0.3,70.60771,73.94003,69.98001,0.3,73.79199,0.47433844,1304.3124,0.0,1.0,54.77949,321.80374,0.03293954,0.0,0.0
6173,20355840.0,63.988617,72.68918,53.579346,53.579346,53.579346,68.29112,68.29112,190.09563,63.988506,70.39194,0.3,70.62881,73.94003,69.98001,0.3,73.83923,0.47135767,1299.1578,0.0,1.0,53.756992,320.01712,0.032823887,0.0,0.0
6175,20355900.0,63.986916,72.6621,53.577095,53.577095,53.57698,68.28454,68.28454,189.1019,63.9868,70.39084,0.3,70.629135,73.94003,69.98001,0.3,73.80193,0.46759167,1296.8877,0.0,1.0,53.265163,319.03076,0.032781553,0.0,0.0
6176,20355960.0,63.984993,72.631775,53.569954,53.569954,53.569786,68.2771,68.2771,187.48679,63.98488,70.39189,0.3,70.630455,73.94003,69.98001,0.3,73.7665,0.46316963,1292.4666,0.0,1.0,52.56386,317.4339,0.032687996,0.0,0.0
6178,20356080.0,63.98054,72.65831,53.56034,53.56034,53.560284,68.25868,68.25868,185.33313,63.980377,70.41188,0.3,70.65133,73.94003,69.98001,0.3,73.815,0.45926967,1285.5178,0.0,1.0,51.401497,315.28766,0.032527637,0.0,0.0
6180,20356200.0,63.97554,72.60283,53.550613,53.550613,53.550453,68.24254,68.24254,182.43718,63.97538,70.41222,0.3,70.652756,73.94003,69.98001,0.3,73.74695,0.45042035,1277.2749,0.0,1.0,50.095203,312.419,0.032351486,0.0,0.0
6183,20356320.0,63.97027,72.62991,53.54084,53.54084,53.54084,68.22182,68.22182,180.0324,63.97016,70.43227,0.3,70.67346,73.94003,69.98001,0.3,73.79891,0.44594523,1268.908,0.0,1.0,48.826523,310.02225,0.032152716,0.0,0.0
6185,20356440.0,63.96516,72.57751,53.531776,53.531776,53.53161,68.20338,68.20338,176.97803,63.964996,70.43254,0.3,70.67473,73.94003,69.98001,0.3,73.73634,0.43678084,1259.6049,0.0,1.0,47.449894,306.99387,0.031946052,0.0,0.0
6187,20356500.0,63.96269,72.59014,53.525127,53.525127,53.52507,68.19192,68.19192,175.4623,63.962524,70.44357,0.3,70.68544,73.94003,69.98001,0.3,73.76524,0.43423805,1254.1676,0.0,1.0,46.713226,305.4863,0.031814493,0.0,0.0
6188,20356560.0,63.960327,72.606674,53.523315,53.523315,53.523315,68.180534,68.180534,174.50592,63.960217,70.45264,0.3,70.695274,73.94003,69.98001,0.3,73.793144,0.43218675,1250.5458,0.0,1.0,46.14114,304.527,0.03172484,0.0,0.0
6191,20356680.0,63.956207,72.558334,53.516064,53.516064,53.515953,68.16007,68.16007,171.47052,63.956097,70.45291,0.3,70.69643,73.94003,69.98001,0.3,73.736725,0.42315382,1240.9075,0.0,1.0,44.758144,301.51328,0.031503856,0.0,0.0
6192,20356800.0,63.95302,72.59053,53.50991,53.50991,53.50991,68.13555,68.13555,169.1048,63.952965,70.47302,0.3,70.71681,73.94003,69.98001,0.3,73.798584,0.4188798,1231.9014,0.0,1.0,43.472088,299.14734,0.031277355,0.0,0.0
6195,20356920.0,63.951096,72.54707,53.505463,53.505463,53.50541,68.11365,68.11365,166.2621,63.951042,70.473404,0.3,70.71785,73.94003,69.98001,0.3,73.74826,0.41040823,1222.7021,0.0,1.0,42.145077,296.31958,0.031060249,0.0,0.0
6197,20357040.0,63.950714,72.583115,53.502605,53.502605,53.502605,68.08813,68.08813,164.16995,63.950714,70.49362,0.3,70.738174,73.94003,69.98001,0.3,73.81523,0.40687177,1214.5247,0.0,1.0,40.94127,294.21973,0.03084704,0.0,0.0
6199,20357100.0,63.95121,72.56542,53.504196,53.504196,53.504196,68.077194,68.077194,163.1831,63.95121,70.4928,0.3,70.738235,73.94003,69.98001,0.3,73.79161,0.40330133,1211.3986,0.0,1.0,40.406853,293.2316,0.03077074,0.0,0.0
6200,20357160.0,63.952194,72.54477,53.501724,53.501724,53.50167,68.06579,68.06579,161.68678,63.95225,70.494,0.3,70.73917,73.94003,69.98001,0.3,73.77019,0.39936417,1206.5718,0.0,1.0,39.733494,291.74335,0.030653581,0.0,0.0
6202,20357280.0,63.955822,72.58504,53.502605,53.502605,53.502663,68.040344,68.040344,160.01953,63.955933,70.514275,0.3,70.75943,73.94003,69.98001,0.3,73.841484,0.3969318,1199.9972,0.0,1.0,38.66983,290.05994,0.030472908,0.0,0.0
6206,20357400.0,63.96192,72.55185,53.505684,53.505684,53.505627,68.01866,68.01866,158.02399,63.962082,70.51471,0.3,70.76037,73.94003,69.98001,0.3,73.80061,0.39069113,1194.0023,0.0,1.0,37.630222,288.06256,0.030321013,0.0,0.0
6207,20357520.0,63.970764,72.59651,53.51057,53.51057,53.510628,67.9945,67.9945,156.89197,63.970985,70.53526,0.3,70.78064,73.94003,69.98001,0.3,73.87494,0.38962197,1189.6971,0.0,1.0,36.75193,286.906,0.030189894,0.0,0.0
6209,20357640.0,63.982628,72.568115,53.5176,53.5176,53.5176,67.974686,67.974686,155.47066,63.982903,70.53575,0.3,70.78157,73.94003,69.98001,0.3,73.836815,0.38484275,1186.2557,0.0,1.0,35.918533,285.47488,0.030094948,0.0,0.0
6211,20357700.0,63.989716,72.590256,53.519417,53.519417,53.51947,67.96347,67.96347,154.89058,63.990097,70.54712,0.3,70.792114,73.94003,69.98001,0.3,73.87538,0.38471922,1184.3704,0.0,1.0,35.50376,284.8845,0.030034486,0.0,0.0
6212,20357760.0,63.997787,72.61678,53.526337,53.526337,53.526443,67.95298,67.95298,154.93555,63.998177,70.55635,0.3,70.80184,73.94003,69.98001,0.3,73.91262,0.38527048,1184.7386,0.0,1.0,35.257244,284.90796,0.03002694,0.0,0.0
6214,20357880.0,64.01663,72.59245,53.536995,53.536995,53.536995,67.93617,67.93617,154.12337,64.01712,70.55685,0.3,70.802826,73.94003,69.98001,0.3,73.87549,0.38201687,1184.2787,0.0,1.0,34.653397,284.07947,0.030000238,0.0,0.0
6216,20358000.0,64.03937,72.6443,53.549023,53.549023,53.549133,67.91798,67.91798,154.19177,64.03998,70.57733,0.3,70.823105,73.94003,69.98001,0.3,73.95102,0.3839363,1185.8795,0.0,1.0,34.22566,284.1107,0.03000421,0.0,0.0
6220,20358120.0,64.069305,72.62315,53.563087,53.563087,53.56314,67.905,67.905,153.97353,64.07013,70.57794,0.3,70.8242,73.94003,69.98001,0.3,73.91333,0.3821513,1188.922,0.0,1.0,33.858913,283.87155,0.03005653,0.0,0.0
6221,20358240.0,64.10913,72.67748,53.5794,53.5794,53.579567,67.89093,67.89093,154.60962,64.11018,70.59848,0.3,70.84453,73.94003,69.98001,0.3,73.98744,0.3854581,1194.7919,0.0,1.0,33.66551,284.467,0.030154968,0.0,0.0
6223,20358300.0,64.13243,72.66968,53.590714,53.590714,53.590828,67.8866,67.8866,155.0077,64.13364,70.59777,0.3,70.844635,73.94003,69.98001,0.3,73.96684,0.38537475,1199.2897,0.0,1.0,33.65292,284.8486,0.030248767,0.0,0.0
6224,20358360.0,64.158134,72.658035,53.5978,53.5978,53.59791,67.88235,67.88235,154.92053,64.15939,70.59903,0.3,70.84567,73.94003,69.98001,0.3,73.947556,0.3849594,1202.4752,0.0,1.0,33.52933,284.7549,0.03031122,0.0,0.0
6226,20358480.0,64.21565,72.71346,53.617523,53.617523,53.617687,67.87272,67.87272,156.03882,64.21713,70.61963,0.3,70.86611,73.94003,69.98001,0.3,74.018585,0.38942212,1212.8356,0.0,1.0,33.556347,285.83148,0.03051177,0.0,0.0
6228,20358600.0,64.28085,72.69424,53.638287,53.638287,53.638397,67.86857,67.86857,156.77463,64.2825,70.62018,0.3,70.867325,73.94003,69.98001,0.3,73.975296,0.38993526,1224.7462,0.0,1.0,33.627487,286.54434,0.030765433,0.0,0.0
6231,20358720.0,64.35342,72.749115,53.659435,53.659435,53.6596,67.86324,67.86324,158.2479,64.355225,70.64084,0.3,70.88786,73.94003,69.98001,0.3,74.04193,0.39522123,1239.0859,0.0,1.0,33.843918,287.97708,0.031058505,0.0,0.0
6233,20358840.0,71.34671,72.71099,54.032753,54.032753,54.038902,67.86889,67.86889,159.26685,64.434166,70.64232,0.3,70.88951,73.94003,69.98001,0.3,73.99486,0.3964009,1718.2625,0.0,0.3,33.964108,288.98477,0.03491973,0.0,0.0
6235,20358900.0,71.37517,72.73818,54.21221,54.21221,54.212322,67.86713,67.86713,159.8658,64.47564,70.65529,0.3,70.90143,73.94003,69.98001,0.3,74.02957,0.39915162,1808.6506,0.0,0.3,34.061623,289.568,0.037127603,0.0,0.0
6236,20358960.0,71.405266,72.76922,54.19535,54.19535,54.195076,67.86654,67.86654,161.06541,64.51876,70.66616,0.3,70.91258,73.94003,69.98001,0.3,74.06215,0.402488,1826.3262,0.0,0.3,34.330814,290.742,0.037544504,0.0,0.0
6238,20359080.0,71.40126,72.75093,54.142227,54.142227,54.141792,67.86953,67.86953,162.39612,64.6083,70.66973,0.3,70.91615,73.94003,69.98001,0.3,74.014084,0.40442705,1847.0272,0.0,0.3,34.721672,292.05167,0.0381251,0.0,0.0
6240,20359200.0,71.45723,72.80476,54.0979,54.0979,54.09768,67.87107,67.87107,164.34674,64.70196,70.69275,0.3,70.93862,73.94003,69.98001,0.3,74.073296,0.41078582,1871.39,0.0,0.3,35.228897,293.96555,0.038689375,0.0,0.0
6243,20359320.0,71.45015,72.78103,54.05659,54.05659,54.056206,67.87736,67.87736,165.71365,64.79946,70.69533,0.3,70.94148,73.94003,69.98001,0.3,74.01749,0.41271633,1890.0137,0.0,0.3,35.717705,295.3171,0.039209906,0.0,0.0
6245,20359440.0,71.50277,72.82893,54.021984,54.021984,54.021767,67.88169,67.88169,167.57275,64.8996,70.71752,0.3,70.963394,73.94003,69.98001,0.3,74.06851,0.4187401,1912.1213,0.0,0.3,36.282475,297.14682,0.03971405,0.0,0.0
6247,20359500.0,71.498215,72.81607,54.00825,54.00825,54.007977,67.88603,67.88603,168.42966,64.95036,70.71741,0.3,70.96405,73.94003,69.98001,0.3,74.03671,0.41968462,1921.9943,0.0,0.3,36.603867,297.9949,0.03997778,0.0,0.0
6248,20359560.0,71.49178,72.79872,53.987926,53.987926,53.987595,67.89012,67.89012,168.71938,65.001884,70.719284,0.3,70.96565,73.94003,69.98001,0.3,74.00551,0.42005232,1927.8116,0.0,0.3,36.77928,298.2868,0.04016471,0.0,0.0
6251,20359680.0,71.540344,72.839966,53.958538,53.958538,53.958427,67.895966,67.895966,170.24852,65.10559,70.74109,0.3,70.987015,73.94003,69.98001,0.3,74.049126,0.42517558,1946.6381,0.0,0.3,37.3098,299.7962,0.040593527,0.0,0.0
6252,20359800.0,71.525406,72.80333,53.92849,53.92849,53.92816,67.90524,67.90524,170.9821,65.209854,70.742355,0.3,70.98877,73.94003,69.98001,0.3,73.98024,0.42538396,1958.6536,0.0,0.3,37.73077,300.53317,0.040963814,0.0,0.0
6255,20359920.0,71.56967,72.83772,53.90152,53.90152,53.901352,67.91129,67.91129,172.0023,65.31439,70.76344,0.3,71.009705,73.94003,69.98001,0.3,74.01759,0.4291577,1973.4059,0.0,0.3,38.143967,301.5444,0.041305333,0.0,0.0
6257,20360040.0,71.550835,72.79492,53.87268,53.87268,53.872353,67.92005,67.92005,172.15605,65.418106,70.763824,0.3,71.01102,73.94003,69.98001,0.3,73.94426,0.42788276,1980.934,0.0,0.3,38.407543,301.71234,0.041581053,0.0,0.0
6259,20360100.0,71.57056,72.80789,53.855927,53.855927,53.85576,67.92237,67.92237,172.12665,65.4693,70.77498,0.3,71.02168,73.94003,69.98001,0.3,73.9619,0.42882463,1984.355,0.0,0.3,38.45934,301.68802,0.041672617,0.0,0.0
6260,20360160.0,71.591095,72.82321,53.846367,53.846367,53.846203,67.92495,67.92495,172.53712,65.520386,70.7841,0.3,71.031456,73.94003,69.98001,0.3,73.97744,0.4300103,1990.908,0.0,0.3,38.63072,302.09515,0.041821785,0.0,0.0
6262,20360280.0,71.569016,72.77548,53.81758,53.81758,53.817253,67.93197,67.93197,172.01698,65.620575,70.78399,0.3,71.032394,73.94003,69.98001,0.3,73.901855,0.4270397,1993.4707,0.0,0.3,38.67739,301.59952,0.041992817,0.0,0.0
6266,20360400.0,71.60577,72.79888,53.790886,53.790886,53.79078,67.93462,67.93462,171.69435,65.71792,70.803925,0.3,71.05238,73.94003,69.98001,0.3,73.93289,0.42738697,1998.2971,0.0,0.3,38.662746,301.2885,0.04212474,0.0,0.0
6267,20360520.0,71.5811,72.74774,53.761772,53.761772,53.761444,67.93892,67.93892,170.47223,65.81169,70.803375,0.3,71.05288,73.94003,69.98001,0.3,73.85714,0.42267233,1995.7439,0.0,0.3,38.460598,300.0998,0.042186305,0.0,0.0
6269,20360640.0,71.614944,72.767624,53.734634,53.734634,53.734528,67.9385,67.9385,169.44998,65.901276,70.822876,0.3,71.07254,73.94003,69.98001,0.3,73.888016,0.42126966,1995.4006,0.0,0.3,38.190258,299.09738,0.04220719,0.0,0.0
6271,20360700.0,71.60242,72.7428,53.723595,53.723595,53.723373,67.939354,67.939354,168.80255,65.94408,70.82146,0.3,71.07216,73.94003,69.98001,0.3,73.85027,0.41842577,1993.7772,0.0,0.3,38.04836,298.46487,0.042224374,0.0,0.0
6272,20360760.0,71.58846,72.714615,53.70536,53.70536,53.705086,67.939316,67.939316,167.55765,65.98587,70.82205,0.3,71.072655,73.94003,69.98001,0.3,73.81418,0.41491807,1987.8784,0.0,0.3,37.734325,297.24527,0.04215954,0.0,0.0
6274,20360880.0,71.61989,72.7323,53.678276,53.678276,53.67817,67.93515,67.93515,165.89757,66.06481,70.84134,0.3,71.091934,73.94003,69.98001,0.3,73.846756,0.4119419,1982.6538,0.0,0.3,37.21478,295.61066,0.04207272,0.0,0.0
6276,20361000.0,71.59219,72.67913,53.649548,53.649548,53.649273,67.93195,67.93195,163.42867,66.13727,70.84024,0.3,71.09166,73.94003,69.98001,0.3,73.776665,0.4042095,1970.6653,0.0,0.3,36.5259,293.1858,0.041922983,0.0,0.0
6280,20361120.0,71.62164,72.695885,53.62318,53.62318,53.62307,67.923645,67.923645,161.23628,66.20285,70.85936,0.3,71.11061,73.94003,69.98001,0.3,73.81237,0.39994064,1961.1116,0.0,0.3,35.785503,291.02158,0.041737404,0.0,0.0
6281,20361240.0,71.593185,72.64365,53.595825,53.595825,53.59555,67.91618,67.91618,158.3108,66.26059,70.85815,0.3,71.11001,73.94003,69.98001,0.3,73.747055,0.39114153,1945.3353,0.0,0.3,34.901237,288.1411,0.041497108,0.0,0.0
6283,20361300.0,71.60654,72.65068,53.57995,53.57995,53.579784,67.909996,67.909996,156.80095,66.28624,70.8687,0.3,71.11978,73.94003,69.98001,0.3,73.7676,0.3884007,1937.2517,0.0,0.3,34.39318,286.6497,0.04133412,0.0,0.0
6284,20361360.0,71.62099,72.660675,53.571327,53.571327,53.57127,67.90367,67.90367,155.74478,66.30986,70.877045,0.3,71.12863,73.94003,69.98001,0.3,73.78722,0.38599083,1932.3429,0.0,0.3,33.99173,285.6026,0.041228667,0.0,0.0
6286,20361480.0,71.59198,72.61063,53.546494,53.546494,53.546276,67.89208,67.89208,152.52843,66.34985,70.875885,0.3,71.12781,73.94003,69.98001,0.3,73.72766,0.37655014,1913.7545,0.0,0.3,32.9693,282.42908,0.040915824,0.0,0.0
6288,20361600.0,71.618126,72.62865,53.52491,53.52491,53.524853,67.8757,67.8757,149.75519,66.37996,70.89479,0.3,71.14615,73.94003,69.98001,0.3,73.7726,0.3709376,1898.3158,0.0,0.3,31.950308,279.68,0.040583946,0.0,0.0
6291,20361720.0,71.58934,72.58179,53.503704,53.503704,53.50354,67.86045,67.86045,146.4178,66.40369,70.89407,0.3,71.14511,73.94003,69.98001,0.3,73.719315,0.36128327,1878.0319,0.0,0.3,30.851221,276.38074,0.04022029,0.0,0.0
6293,20361840.0,71.615875,72.60162,53.486343,53.486343,53.48629,67.84082,67.84082,143.60425,66.424835,70.91324,0.3,71.16324,73.94003,69.98001,0.3,73.7693,0.35562623,1861.4384,0.0,0.3,29.783518,273.58582,0.039850365,0.0,0.0
6295,20361900.0,71.603134,72.58124,53.481346,53.481346,53.48124,67.832184,67.832184,142.20242,66.4345,70.91159,0.3,71.16219,73.94003,69.98001,0.3,73.74458,0.3511136,1852.931,0.0,0.3,29.285124,272.19568,0.03969223,0.0,0.0
6296,20361960.0,71.58923,72.558556,53.46998,53.46998,53.46992,67.82277,67.82277,140.32271,66.443565,70.91253,0.3,71.16203,73.94003,69.98001,0.3,73.721954,0.34619927,1840.8733,0.0,0.3,28.673382,270.3358,0.03946488,0.0,0.0
6298,20362080.0,71.61687,72.58069,53.45778,53.45778,53.45778,67.80089,67.80089,137.63948,66.459885,70.93198,0.3,71.180046,73.94003,69.98001,0.3,73.776505,0.3409122,1824.4017,0.0,0.3,27.620087,267.66415,0.039084446,0.0,0.0
6300,20362200.0,71.59247,72.54196,53.44696,53.44696,53.446907,67.7812,67.7812,134.57652,66.47378,70.93153,0.3,71.17867,73.94003,69.98001,0.3,73.734695,0.33210322,1804.7147,0.0,0.3,26.55851,264.62503,0.03870294,0.0,0.0
6303,20362320.0,71.6212,72.56668,53.440094,53.440094,53.440094,67.75823,67.75823,132.15894,66.48543,70.951256,0.3,71.19658,73.94003,69.98001,0.3,73.79303,0.32751903,1789.3308,0.0,0.3,25.57074,262.21152,0.03833406,0.0,0.0
6305,20362440.0,71.5989,72.53241,53.434875,53.434875,53.434822,67.7381,67.7381,129.43068,66.49481,70.951096,0.3,71.195206,73.94003,69.98001,0.3,73.75579,0.31960666,1771.3782,0.0,0.3,24.602055,259.49942,0.037976876,0.0,0.0
6307,20362500.0,71.61302,72.54433,53.430428,53.430428,53.430428,67.726555,67.726555,128.15955,66.49861,70.96224,0.3,71.204605,73.94003,69.98001,0.3,73.78688,0.31754786,1762.8784,0.0,0.3,24.10965,258.23145,0.037775066,0.0,0.0
6308,20362560.0,71.62872,72.56009,53.43345,53.43345,53.43345,67.71548,67.71548,127.40632,66.50195,70.97103,0.3,71.21312,73.94003,69.98001,0.3,73.816925,0.3160244,1758.062,0.0,0.3,23.727974,257.47183,0.037642572,0.0,0.0
6311,20362680.0,71.60835,72.530106,53.433556,53.433556,53.433556,67.69629,67.69629,125.11366,66.50696,70.971085,0.3,71.21175,73.94003,69.98001,0.3,73.7831,0.3092431,1742.6349,0.0,0.3,22.891235,255.18832,0.037329152,0.0,0.0
6312,20362800.0,71.63895,72.56064,53.437126,53.437126,53.437126,67.6753,67.6753,123.552025,66.50981,70.991196,0.3,71.2296,73.94003,69.98001,0.3,73.84572,0.30681595,1732.0,0.0,0.3,22.160563,253.61725,0.03704533,0.0,0.0
6315,20362920.0,71.62016,72.534775,53.442017,53.442017,53.442017,67.65823,67.65823,121.74496,66.510635,70.99141,0.3,71.22833,73.94003,69.98001,0.3,73.8139,0.3012696,1719.5674,0.0,0.3,21.477947,251.8136,0.036788665,0.0,0.0
6317,20363040.0,71.6512,72.56784,53.449814,53.449814,53.449814,67.6399,67.6399,120.66776,66.50943,71.011795,0.3,71.24629,73.94003,69.98001,0.3,73.87642,0.30003133,1711.9191,0.0,0.3,20.904282,250.72229,0.0365647,0.0,0.0
6319,20363100.0,71.64406,72.56015,53.4591,53.4591,53.4591,67.632385,67.632385,120.59184,66.50811,71.010635,0.3,71.24519,73.94003,69.98001,0.3,73.859886,0.3,1710.255,0.0,0.3,20.733032,250.6332,0.036515173,0.0,0.0
6320,20363160.0,71.63669,72.5524,53.468437,53.468437,53.468437,67.62959,67.62959,120.585175,66.5063,71.01207,0.3,71.24509,73.94003,69.98001,0.3,73.844284,0.3,1708.8317,0.0,0.3,20.673054,250.62119,0.036473658,0.0,0.0
6322,20363280.0,71.66866,72.59047,53.488434,53.488434,53.488434,67.629486,67.629486,120.58465,66.50119,71.0325,0.3,71.26315,73.94003,69.98001,0.3,73.90301,0.3,1709.5088,0.0,0.3,20.670887,250.62047,0.036432102,0.0,0.0
6325,20363400.0,71.652405,72.57399,53.504585,53.504585,53.504585,67.62953,67.62953,120.58473,66.49426,71.03283,0.3,71.262054,73.94003,69.98001,0.3,73.86785,0.3,1707.942,0.0,0.3,20.671059,250.62062,0.036389608,0.0,0.0
6328,20363520.0,71.68207,72.61008,53.51991,53.51991,53.51991,67.629524,67.629524,120.58472,66.485535,71.05321,0.3,71.28024,73.94003,69.98001,0.3,73.92273,0.3,1709.0093,0.0,0.3,20.671038,250.62059,0.03636797,0.0,0.0
6329,20363640.0,71.66411,72.59218,53.53205,53.53205,53.53205,67.62956,67.62956,120.584785,66.47499,71.05348,0.3,71.27925,73.94003,69.98001,0.3,73.88493,0.3,1707.8226,0.0,0.3,20.671185,250.62073,0.036343683,0.0,0.0
6331,20363700.0,71.67789,72.60921,53.53765,53.53765,53.53765,67.629555,67.629555,120.58477,66.46911,71.06485,0.3,71.28881,73.94003,69.98001,0.3,73.9113,0.3,1708.2386,0.0,0.3,20.671179,250.6207,0.036334675,0.0,0.0
6332,20363760.0,71.69168,72.62645,53.54386,53.54386,53.54386,67.629524,67.629524,120.59342,66.46274,71.07381,0.3,71.297485,73.94003,69.98001,0.3,73.93619,0.3,1709.2036,0.0,0.3,20.672144,250.62912,0.036337644,0.0,0.0
6334,20363880.0,71.67196,72.60712,53.552868,53.552868,53.552868,67.62959,67.62959,120.58439,66.44884,71.073975,0.3,71.296555,73.94003,69.98001,0.3,73.89587,0.3,1708.2239,0.0,0.3,20.671278,250.62039,0.036325812,0.0,0.0
6336,20364000.0,71.6975,72.63963,53.56199,53.56199,53.56199,67.62951,67.62951,120.61245,66.43335,71.09424,0.3,71.31479,73.94003,69.98001,0.3,73.94354,0.30025044,1709.834,0.0,0.3,20.674507,250.6477,0.036331177,0.0,0.0
6339,20364120.0,71.67619,72.61882,53.568466,53.568466,53.568466,67.629654,67.629654,120.58339,66.416214,71.09435,0.3,71.31392,73.94003,69.98001,0.3,73.90076,0.3,1708.9268,0.0,0.3,20.671772,250.6195,0.0363276,0.0,0.0
6341,20364240.0,71.69986,72.64963,53.575447,53.575447,53.575447,67.6295,67.6295,120.62621,66.39758,71.11452,0.3,71.33215,73.94003,69.98001,0.3,73.94508,0.3003175,1710.6447,0.0,0.3,20.676315,250.66116,0.03634013,0.0,0.0
6343,20364300.0,71.68855,72.63881,53.578686,53.578686,53.578686,67.62969,67.62969,120.61398,66.38781,71.11319,0.3,71.33122,73.94003,69.98001,0.3,73.92201,0.3,1710.5839,0.0,0.3,20.677744,250.64957,0.03634942,0.0,0.0
6344,20364360.0,71.6769,72.627335,53.579895,53.579895,53.579895,67.629684,67.629684,120.58283,66.37753,71.114456,0.3,71.33122,73.94003,69.98001,0.3,73.899826,0.3,1709.7212,0.0,0.3,20.672026,250.61902,0.03634126,0.0,0.0
6346,20364480.0,71.69849,72.65611,53.585003,53.585003,53.585003,67.62959,67.62959,120.59771,66.356064,71.13451,0.3,71.349396,73.94003,69.98001,0.3,73.94075,0.30012277,1711.3046,0.0,0.3,20.672918,250.63342,0.036356013,0.0,0.0
6348,20364600.0,71.67416,72.63266,53.588135,53.588135,53.588135,67.62967,67.62967,120.58417,66.333206,71.13429,0.3,71.34841,73.94003,69.98001,0.3,73.89312,0.3,1710.4467,0.0,0.3,20.671635,250.62032,0.036360662,0.0,0.0
6351,20364720.0,71.69382,72.65947,53.59187,53.59187,53.59187,67.62965,67.62965,120.584946,66.30898,71.15423,0.3,71.36659,73.94003,69.98001,0.3,73.93059,0.3,1711.9102,0.0,0.3,20.67154,250.621,0.036376726,0.0,0.0
6353,20364840.0,71.668,72.634636,53.59385,53.59385,53.59385,67.62968,67.62968,120.584984,66.28349,71.1539,0.3,71.3656,73.94003,69.98001,0.3,73.88054,0.3,1711.007,0.0,0.3,20.67164,250.62111,0.036382407,0.0,0.0
6355,20364900.0,71.67702,72.64711,53.594727,53.594727,53.594727,67.62966,67.62966,120.58496,66.27037,71.165054,0.3,71.37511,73.94003,69.98001,0.3,73.89839,0.3,1711.4482,0.0,0.3,20.671608,250.62106,0.036385495,0.0,0.0
6356,20364960.0,71.68585,72.65963,53.59648,53.59648,53.59648,67.629654,67.629654,120.584946,66.25685,71.17373,0.3,71.38373,73.94003,69.98001,0.3,73.91466,0.3,1712.3368,0.0,0.3,20.671568,250.62103,0.036398035,0.0,0.0
6359,20365080.0,71.65866,72.633484,53.597473,53.597473,53.597473,67.62968,67.62968,120.584984,66.229004,71.17323,0.3,71.38263,73.94003,69.98001,0.3,73.8622,0.3,1711.3004,0.0,0.3,20.671652,250.62111,0.0364026,0.0,0.0
6360,20365200.0,71.67465,72.656494,53.599285,53.599285,53.599285,67.62965,67.62965,120.58494,66.20006,71.1929,0.3,71.40071,73.94003,69.98001,0.3,73.8929,0.3,1712.4536,0.0,0.3,20.671558,250.621,0.03641624,0.0,0.0
6363,20365320.0,71.61879,72.59668,53.593517,53.593517,53.593517,67.62967,67.62967,120.58497,66.17078,71.15912,0.3,71.366104,73.94003,69.98001,0.3,73.80484,0.3,1707.6908,0.0,0.3,20.67162,250.62108,0.03635626,0.0,0.0
6365,20365440.0,71.609116,72.58932,53.58808,53.58808,53.58808,67.62964,67.62964,120.58491,66.14194,71.151596,0.3,71.356705,73.94003,69.98001,0.3,73.80264,0.3,1704.6865,0.0,0.3,20.671507,250.62099,0.036285836,0.0,0.0
6367,20365500.0,71.581924,72.56026,53.58561,53.58561,53.58561,67.62965,67.62965,120.58493,66.12771,71.13445,0.3,71.3399,73.94003,69.98001,0.3,73.759476,0.3,1702.256,0.0,0.3,20.671522,250.621,0.0362497,0.0,0.0
6368,20365560.0,71.55446,72.530655,53.582314,53.582314,53.582314,67.629654,67.629654,120.584946,66.11337,71.11978,0.3,71.32397,73.94003,69.98001,0.3,73.717064,0.3,1699.3267,0.0,0.3,20.671553,250.62103,0.036203094,0.0,0.0
6370,20365680.0,71.543304,72.52132,53.57847,53.57847,53.57847,67.62961,67.62961,120.58488,66.08486,71.11209,0.3,71.31424,73.94003,69.98001,0.3,73.71124,0.3,1696.1562,0.0,0.3,20.671425,250.62091,0.036128204,0.0,0.0
6374,20365800.0,71.488815,72.46275,53.574127,53.574127,53.574127,67.62963,67.62963,120.58489,66.056244,71.08139,0.3,71.28249,73.94003,69.98001,0.3,73.62511,0.3,1690.7246,0.0,0.3,20.67146,250.62096,0.036041822,0.0,0.0
6375,20365920.0,71.47668,72.45221,53.571487,53.571487,53.571487,67.629585,67.629585,120.58483,66.02734,71.07425,0.3,71.27321,73.94003,69.98001,0.3,73.61654,0.3,1687.4457,0.0,0.3,20.671318,250.6208,0.035963908,0.0,0.0
6377,20366040.0,71.42186,72.393265,53.56814,53.56814,53.56814,67.62959,67.62959,120.58485,65.99791,71.044365,0.3,71.24223,73.94003,69.98001,0.3,73.52904,0.3,1681.9497,0.0,0.3,20.67134,250.62085,0.035875138,0.0,0.0
6379,20366100.0,71.415375,72.38744,53.566765,53.566765,53.566765,67.62957,67.62957,120.58481,65.98302,71.04233,0.3,71.23833,73.94003,69.98001,0.3,73.524254,0.3,1680.0602,0.0,0.3,20.671268,250.62077,0.035830874,0.0,0.0
6380,20366160.0,71.40872,72.381676,53.566383,53.566383,53.566383,67.629555,67.629555,120.58477,65.967804,71.03789,0.3,71.23355,73.94003,69.98001,0.3,73.51794,0.3,1678.5833,0.0,0.3,20.671188,250.6207,0.0357952,0.0,0.0
6382,20366280.0,71.35358,72.32257,53.563854,53.563854,53.563854,67.62956,67.62956,120.584785,65.93682,71.00882,0.3,71.20328,73.94003,69.98001,0.3,73.42955,0.3,1673.0511,0.0,0.3,20.671202,250.62073,0.035705056,0.0,0.0
6385,20366400.0,71.33974,72.310425,53.562813,53.562813,53.562813,67.62952,67.62952,120.58471,65.9048,71.00305,0.3,71.19527,73.94003,69.98001,0.3,73.41675,0.3,1669.6378,0.0,0.3,20.67104,250.62057,0.035624113,0.0,0.0
6388,20366520.0,71.2843,72.25137,53.56089,53.56089,53.56089,67.629524,67.629524,120.584724,65.87157,70.97482,0.3,71.16571,73.94003,69.98001,0.3,73.32782,0.3,1664.0918,0.0,0.3,20.671047,250.62059,0.035533383,0.0,0.0
6390,20366640.0,71.26986,72.23885,53.560284,53.560284,53.560284,67.62948,67.62948,120.58463,65.8369,70.96966,0.3,71.158295,73.94003,69.98001,0.3,73.31375,0.3,1660.6475,0.0,0.3,20.670877,250.62044,0.03545203,0.0,0.0
6391,20366700.0,71.242065,72.20958,53.55995,53.55995,53.55995,67.629486,67.629486,120.58464,65.819046,70.95471,0.3,71.1434,73.94003,69.98001,0.3,73.26866,0.3,1658.0912,0.0,0.3,20.670872,250.62044,0.035411175,0.0,0.0
6392,20366760.0,71.2141,72.17996,53.5588,53.5588,53.5588,67.629486,67.629486,120.58464,65.800644,70.942245,0.3,71.129456,73.94003,69.98001,0.3,73.22438,0.3,1655.0956,0.0,0.3,20.670881,250.62044,0.035361186,0.0,0.0
6394,20366880.0,71.198944,72.16722,53.558636,53.558636,53.558636,67.62944,67.62944,120.584564,65.76257,70.937744,0.3,71.12259,73.94003,69.98001,0.3,73.209335,0.3,1651.6292,0.0,0.3,20.670708,250.62029,0.035279814,0.0,0.0
6396,20367000.0,71.14297,72.108665,53.55748,53.55748,53.55748,67.62944,67.62944,120.58457,65.72264,70.9111,0.3,71.09451,73.94003,69.98001,0.3,73.1199,0.3,1646.0854,0.0,0.3,20.670712,250.62032,0.035189323,0.0,0.0
6399,20367120.0,71.12704,72.0957,53.557537,53.557537,53.557537,67.629395,67.629395,120.58449,65.680405,70.907196,0.3,71.08815,73.94003,69.98001,0.3,73.10387,0.3,1642.589,0.0,0.3,20.670534,250.62013,0.035107985,0.0,0.0
6401,20367240.0,71.07046,72.03731,53.556602,53.556602,53.556602,67.6294,67.6294,120.584496,65.63585,70.88127,0.3,71.060684,73.94003,69.98001,0.3,73.01405,0.3,1637.0303,0.0,0.3,20.67054,250.62016,0.035017643,0.0,0.0
6403,20367300.0,71.06227,72.03082,53.556274,53.556274,53.556274,67.62937,67.62937,120.58445,65.612724,70.88083,0.3,71.05832,73.94003,69.98001,0.3,73.00647,0.3,1635.0781,0.0,0.3,20.670456,250.62007,0.034972966,0.0,0.0
6405,20367360.0,71.05382,72.0244,53.556824,53.556824,53.556824,67.62935,67.62935,120.58441,65.58883,70.877975,0.3,71.05496,73.94003,69.98001,0.3,72.99746,0.3,1633.5203,0.0,0.3,20.670364,250.62,0.034936767,0.0,0.0
6406,20367480.0,70.99663,71.96623,53.556053,53.556053,53.556053,67.62936,67.62936,120.58442,65.53906,70.85271,0.3,71.02811,73.94003,69.98001,0.3,72.907486,0.3,1627.9498,0.0,0.3,20.670376,250.62003,0.034846775,0.0,0.0
6408,20367600.0,70.97911,71.95326,53.55644,53.55644,53.55644,67.62931,67.62931,120.58434,65.486496,70.85002,0.3,71.02294,73.94003,69.98001,0.3,72.89023,0.3,1624.4147,0.0,0.3,20.670206,250.61987,0.0347663,0.0,0.0
6411,20367720.0,70.92116,71.89537,53.55578,53.55578,53.55578,67.62932,67.62932,120.58436,65.43068,70.82546,0.3,70.99669,73.94003,69.98001,0.3,72.800095,0.3,1618.8195,0.0,0.3,20.670225,250.6199,0.034676503,0.0,0.0
6413,20367840.0,70.90264,71.8824,53.55622,53.55622,53.55622,67.62928,67.62928,120.58428,65.37169,70.823265,0.3,70.99196,73.94003,69.98001,0.3,72.78218,0.3,1615.2412,0.0,0.3,20.670063,250.61975,0.034596153,0.0,0.0
6415,20367900.0,70.87337,71.85373,53.556328,53.556328,53.556328,67.62929,67.62929,120.5843,65.341034,70.81003,0.3,70.97872,73.94003,69.98001,0.3,72.73665,0.3,1612.646,0.0,0.3,20.67007,250.61977,0.03455589,0.0,0.0
6416,20367960.0,70.843864,71.82483,53.555614,53.555614,53.555614,67.62929,67.62929,120.584305,65.30923,70.79932,0.3,70.96636,73.94003,69.98001,0.3,72.69204,0.3,1609.6238,0.0,0.3,20.670095,250.6198,0.034506716,0.0,0.0
6419,20368080.0,70.82425,71.81192,53.556107,53.556107,53.556107,67.62925,67.62925,120.58423,65.24315,70.79767,0.3,70.96208,73.94003,69.98001,0.3,72.67364,0.3,1606.0005,0.0,0.3,20.669947,250.61964,0.03442652,0.0,0.0
6422,20368200.0,70.76454,71.754684,53.555504,53.555504,53.555504,67.629265,67.629265,120.58427,65.17327,70.77432,0.3,70.93703,73.94003,69.98001,0.3,72.583496,0.3,1600.3453,0.0,0.3,20.669994,250.61969,0.03433722,0.0,0.0
6423,20368320.0,70.74367,71.74184,53.556053,53.556053,53.556053,67.629234,67.629234,120.58419,65.099335,70.77312,0.3,70.93324,73.94003,69.98001,0.3,72.5646,0.3,1596.6647,0.0,0.3,20.669863,250.61957,0.034257036,0.0,0.0
6425,20368440.0,70.6828,71.684814,53.55545,53.55545,53.55545,67.62925,67.62925,120.58423,65.02127,70.75032,0.3,70.90874,73.94003,69.98001,0.3,72.47429,0.3,1590.9553,0.0,0.3,20.669931,250.61964,0.03416767,0.0,0.0
6427,20368500.0,70.671814,71.67833,53.555283,53.555283,53.555283,67.629234,67.629234,120.5842,64.980736,70.751144,0.3,70.90753,73.94003,69.98001,0.3,72.46512,0.3,1588.8892,0.0,0.3,20.66988,250.61958,0.034123324,0.0,0.0
6428,20368560.0,70.66039,71.6718,53.555946,53.555946,53.555946,67.62922,67.62922,120.584175,64.93883,70.74954,0.3,70.90539,73.94003,69.98001,0.3,72.45451,0.3,1587.1951,0.0,0.3,20.66982,250.61954,0.034087237,0.0,0.0
6430,20368680.0,70.5981,71.61488,53.555397,53.555397,53.555397,67.62925,67.62925,120.58422,64.85176,70.72725,0.3,70.88138,73.94003,69.98001,0.3,72.36371,0.3,1581.4067,0.0,0.3,20.669912,250.61964,0.03399749,0.0,0.0
6434,20368800.0,70.57382,71.60153,53.555832,53.555832,53.555832,67.62923,67.62923,120.584175,64.760025,70.72691,0.3,70.87842,73.94003,69.98001,0.3,72.34273,0.3,1577.541,0.0,0.3,20.669825,250.61954,0.03391647,0.0,0.0
6436,20368920.0,70.482414,71.51233,53.54908,53.54908,53.54908,67.62926,67.62926,120.58424,64.664215,70.67193,0.3,70.8215,73.94003,69.98001,0.3,72.218094,0.3,1568.1132,0.0,0.3,20.669945,250.61966,0.033763334,0.0,0.0
6437,20369040.0,70.43227,71.47003,53.54287,53.54287,53.54287,67.62924,67.62924,120.584206,64.56529,70.64501,0.3,70.791565,73.94003,69.98001,0.3,72.16623,0.3,1560.1942,0.0,0.3,20.66989,250.61961,0.033600327,0.0,0.0
6439,20369100.0,70.38722,71.4268,53.540176,53.540176,53.540176,67.629265,67.629265,120.58425,64.514915,70.61766,0.3,70.76394,73.94003,69.98001,0.3,72.10559,0.3,1555.4563,0.0,0.3,20.669956,250.61969,0.033518896,0.0,0.0
6440,20369160.0,70.34195,71.38329,53.536827,53.536827,53.536827,67.62928,67.62928,120.58429,64.46344,70.59277,0.3,70.73714,73.94003,69.98001,0.3,72.045654,0.3,1550.2784,0.0,0.3,20.67004,250.61975,0.03342793,0.0,0.0
6442,20369280.0,70.29027,71.3405,53.532818,53.532818,53.532818,67.62927,67.62927,120.58427,64.35891,70.5663,0.3,70.70747,73.94003,69.98001,0.3,71.99216,0.3,1542.3276,0.0,0.3,20.670013,250.61972,0.03326422,0.0,0.0
6444,20369400.0,70.20029,71.2553,53.528587,53.528587,53.528587,67.62932,67.62932,120.58435,64.25207,70.51576,0.3,70.65457,73.94003,69.98001,0.3,71.87306,0.3,1532.4988,0.0,0.3,20.670187,250.61987,0.033092428,0.0,0.0
6448,20369520.0,70.147995,71.212845,53.52617,53.52617,53.52617,67.62931,67.62931,120.58434,64.14253,70.49022,0.3,70.62573,73.94003,69.98001,0.3,71.819176,0.3,1524.5933,0.0,0.3,20.670183,250.61984,0.03292968,0.0,0.0
6450,20369640.0,70.05795,71.12857,53.52337,53.52337,53.52337,67.629364,67.629364,120.58443,64.03108,70.441055,0.3,70.5741,73.94003,69.98001,0.3,71.70064,0.3,1514.8588,0.0,0.3,20.670374,250.62003,0.03275962,0.0,0.0
6451,20369700.0,70.03203,71.10781,53.52227,53.52227,53.52227,67.62936,67.62936,120.58443,63.97483,70.430115,0.3,70.560745,73.94003,69.98001,0.3,71.67459,0.3,1510.7855,0.0,0.3,20.670385,250.62003,0.032675575,0.0,0.0
6452,20369760.0,70.00561,71.08688,53.522163,53.522163,53.522163,67.62936,67.62936,120.58443,63.9177,70.41666,0.3,70.54641,73.94003,69.98001,0.3,71.647125,0.3,1507.0801,0.0,0.3,20.670387,250.62003,0.032599814,0.0,0.0
6454,20369880.0,69.91574,71.0036,53.520348,53.520348,53.520348,67.62942,67.62942,120.584526,63.80262,70.36882,0.3,70.49603,73.94003,69.98001,0.3,71.52936,0.3,1497.4878,0.0,0.3,20.670591,250.62024,0.03243289,0.0,0.0
6456,20370000.0,69.863495,70.96268,53.52002,53.52002,53.52002,67.629425,67.629425,120.58453,63.68622,70.34552,0.3,70.46945,73.94003,69.98001,0.3,71.47613,0.3,1489.858,0.0,0.3,20.670616,250.62024,0.03227681,0.0,0.0
6459,20370120.0,69.773796,70.88028,53.518974,53.518974,53.518974,67.62948,67.62948,120.58463,63.56806,70.29889,0.3,70.42029,73.94003,69.98001,0.3,71.35896,0.3,1480.4155,0.0,0.3,20.670828,250.6204,0.03211343,0.0,0.0
6461,20370240.0,69.72156,70.839966,53.51925,53.51925,53.51925,67.62948,67.62948,120.58463,63.44902,70.27658,0.3,70.394684,73.94003,69.98001,0.3,71.305954,0.3,1472.9261,0.0,0.3,20.670858,250.62044,0.031961046,0.0,0.0
6463,20370300.0,69.676956,70.79932,53.519417,53.519417,53.519417,67.62951,67.62951,120.58469,63.389366,70.25264,0.3,70.37024,73.94003,69.98001,0.3,71.24734,0.3,1468.4906,0.0,0.3,20.67096,250.62054,0.03188576,0.0,0.0
6465,20370360.0,69.63235,70.7585,53.518753,53.518753,53.518753,67.62953,67.62953,120.58474,63.329052,70.231155,0.3,70.34673,73.94003,69.98001,0.3,71.189545,0.3,1463.6704,0.0,0.3,20.671074,250.62062,0.031802054,0.0,0.0
6466,20370480.0,69.58032,70.71884,53.51947,53.51947,53.51947,67.62954,67.62954,120.58475,63.208366,70.20984,0.3,70.32213,73.94003,69.98001,0.3,71.13687,0.3,1456.3439,0.0,0.3,20.671108,250.62065,0.03165386,0.0,0.0
6468,20370600.0,69.49184,70.63837,53.51936,53.51936,53.51936,67.62959,67.62959,120.58485,63.087353,70.16568,0.3,70.275375,73.94003,69.98001,0.3,71.02135,0.3,1447.2855,0.0,0.3,20.67132,250.62085,0.031499412,0.0,0.0
6471,20370720.0,69.44009,70.5992,53.520348,53.520348,53.520348,67.62959,67.62959,120.584854,62.96557,70.14525,0.3,70.2517,73.94003,69.98001,0.3,70.96878,0.3,1440.1106,0.0,0.3,20.671354,250.62085,0.03135516,0.0,0.0
6473,20370840.0,69.352036,70.51949,53.52046,53.52046,53.52046,67.629654,67.629654,120.58495,62.843895,70.10213,0.3,70.20599,73.94003,69.98001,0.3,70.853806,0.3,1431.22,0.0,0.3,20.671562,250.62103,0.03120467,0.0,0.0
6475,20370900.0,69.326706,70.50038,53.520622,53.520622,53.520622,67.629654,67.629654,120.58495,62.78325,70.09366,0.3,70.19512,73.94003,69.98001,0.3,70.82843,0.3,1427.5441,0.0,0.3,20.67158,250.62103,0.031130552,0.0,0.0
6476,20370960.0,69.300995,70.48104,53.521667,53.521667,53.521667,67.62966,67.62966,120.58496,62.722275,70.08263,0.3,70.18331,73.94003,69.98001,0.3,70.80173,0.3,1424.2316,0.0,0.3,20.671589,250.62106,0.03106486,0.0,0.0
6481,20371080.0,69.213165,70.401665,53.52189,53.52189,53.52189,67.62971,67.62971,120.585045,62.6,70.040436,0.3,70.13854,73.94003,69.98001,0.3,70.68709,0.3,1415.4581,0.0,0.3,20.67179,250.62123,0.030917326,0.0,0.0
6482,20371200.0,62.483597,70.36766,53.55523,53.55523,53.55523,67.62537,67.62537,120.5773,62.480194,70.02011,0.3,70.11728,73.94003,69.98001,0.3,70.6365,0.3,1145.2563,0.0,1.0,20.740515,250.60626,0.031230168,0.0,0.0
6485,20371260.0,62.42224,70.32756,53.529797,53.529797,53.529797,67.62516,67.62516,120.57694,62.41889,69.99725,0.3,70.0946,73.94003,69.98001,0.3,70.578156,0.3,1132.9786,0.0,1.0,20.735851,250.60551,0.030927476,0.0,0.0
6487,20371320.0,62.36308,70.28883,53.52403,53.52403,53.52403,67.62516,67.62516,120.57694,62.359783,69.97771,0.3,70.07361,73.94003,69.98001,0.3,70.52284,0.3,1126.52,0.0,1.0,20.735477,250.60551,0.030803675,0.0,0.0
6489,20371440.0,62.243713,70.2511,53.51634,53.51634,53.51634,67.62517,67.62517,120.57696,62.240417,69.95859,0.3,70.05269,73.94003,69.98001,0.3,70.471375,0.3,1114.2754,0.0,1.0,20.735527,250.60551,0.030577483,0.0,0.0
6491,20371500.0,62.18461,70.2121,53.512657,53.512657,53.512657,67.62518,67.62518,120.57698,62.181313,69.936615,0.3,70.03082,73.94003,69.98001,0.3,70.41441,0.3,1108.0933,0.0,1.0,20.735535,250.60558,0.030461196,0.0,0.0
6493,20371560.0,62.125336,70.17299,53.50914,53.50914,53.50914,67.6252,67.6252,120.57701,62.122093,69.917114,0.3,70.00989,73.94003,69.98001,0.3,70.35827,0.3,1101.8326,0.0,1.0,20.735544,250.60565,0.030342223,0.0,0.0
6497,20371680.0,62.007397,70.13541,53.50255,53.50255,53.50255,67.6252,67.6252,120.57701,62.004158,69.89844,0.3,69.98929,73.94003,69.98001,0.3,70.30614,0.3,1089.1638,0.0,1.0,20.735546,250.60565,0.030097866,0.0,0.0
6498,20371800.0,61.892754,70.05846,53.496563,53.496563,53.496563,67.62523,67.62523,120.57706,61.88957,69.85828,0.3,69.947815,73.94003,69.98001,0.3,70.19469,0.3,1076.5911,0.0,1.0,20.735561,250.60574,0.029850733,0.0,0.0
6501,20371920.0,61.77855,70.02154,53.491013,53.491013,53.491013,67.62523,67.62523,120.57706,61.77542,69.84059,0.3,69.92821,73.94003,69.98001,0.3,70.14343,0.3,1063.7844,0.0,1.0,20.735561,250.60573,0.029594403,0.0,0.0
6503,20372040.0,61.66638,69.944855,53.48591,53.48591,53.48591,67.62525,67.62525,120.577095,61.663307,69.80099,0.3,69.887115,73.94003,69.98001,0.3,70.03154,0.3,1050.9216,0.0,1.0,20.735575,250.6058,0.02933237,0.0,0.0
6505,20372100.0,61.61123,69.926834,53.48349,53.48349,53.48349,67.625244,67.625244,120.57709,61.608208,69.79379,0.3,69.87817,73.94003,69.98001,0.3,70.00682,0.3,1044.4882,0.0,1.0,20.735573,250.6058,0.02919961,0.0,0.0
6506,20372160.0,61.556244,69.9086,53.481125,53.481125,53.481125,67.625244,67.625244,120.57709,61.553223,69.78412,0.3,69.868225,73.94003,69.98001,0.3,69.98073,0.3,1037.996,0.0,1.0,20.735573,250.6058,0.029064495,0.0,0.0
6509,20372280.0,61.448357,69.83273,53.47673,53.47673,53.47673,67.62526,67.62526,120.57712,61.44539,69.74539,0.3,69.8279,73.94003,69.98001,0.3,69.86949,0.3,1025.0233,0.0,1.0,20.735582,250.60585,0.028791083,0.0,0.0
6512,20372400.0,61.342888,69.79703,53.47261,53.47261,53.47261,67.62525,67.62525,120.5771,61.340034,69.72925,0.3,69.80972,73.94003,69.98001,0.3,69.819,0.3,1012.0176,0.0,1.0,20.735577,250.60582,0.028512392,0.0,0.0
6513,20372520.0,61.23863,69.72029,57.209175,53.468765,53.468765,67.62527,67.62527,120.577126,61.235718,69.695244,0.3,69.76671,73.94003,69.98001,0.3,69.70502,0.3,998.9398,83.898186,1.0,20.735584,250.60588,0.028228581,0.0,0.0
6515,20372640.0,61.133926,69.689476,61.142773,53.465088,53.465088,67.62525,67.62525,120.5771,61.13102,69.708206,0.3,69.74633,73.94003,69.98001,0.3,69.65185,0.3,985.7223,167.24239,1.0,20.735577,250.60582,0.027939446,0.0,0.0
6517,20372700.0,61.081688,69.65602,62.52002,53.46333,53.46333,67.62526,67.62526,120.57711,61.078777,69.70848,0.3,69.72485,73.94003,69.98001,0.3,69.59499,0.3,979.08716,196.69211,1.0,20.73558,250.60582,0.027793437,0.0,0.0
6518,20372760.0,61.029007,69.6234,63.58635,53.46157,53.46157,67.62526,67.62526,120.577126,61.0261,69.71425,0.3,69.704254,73.94003,69.98001,0.3,69.53908,0.3,972.375,219.37321,1.0,20.735584,250.60585,0.027645158,0.0,0.0
6520,20372880.0,60.923927,69.60043,64.976395,56.610252,53.458275,67.625244,67.625244,120.577095,60.92096,69.751495,0.3,69.68942,73.94003,69.98001,0.3,69.48634,0.3,958.91376,249.00233,1.0,20.735575,250.6058,0.027346063,70.77757,0.0
6522,20373000.0,60.81895,69.545944,66.053665,61.245056,53.455147,67.62526,67.62526,120.57711,60.815987,69.771484,0.3,69.67684,73.94003,69.98001,0.3,69.374664,0.3,945.3788,272.1584,1.0,20.73558,250.60585,0.027043054,169.94852,0.0
6526,20373120.0,60.713593,69.53551,66.73328,63.675064,53.452232,67.625244,67.625244,120.57708,60.71068,69.81747,0.3,69.70211,73.94003,69.98001,0.3,69.32237,0.3,931.7156,286.66644,1.0,20.73557,250.60577,0.02673492,221.47261,0.0
6527,20373240.0,60.60862,69.49117,67.30583,65.32466,56.660683,67.62525,67.62525,120.577095,60.605705,69.842575,0.3,69.71447,73.94003,69.98001,0.3,69.2164,0.3,918.0116,299.01852,1.0,20.735575,250.60582,0.026423626,256.84354,143.84453
6529,20373300.0,60.556377,69.50304,67.47073,65.90375,62.054527,67.62524,67.62524,120.57708,60.553467,69.868225,0.3,69.73419,73.94003,69.98001,0.3,69.22168,0.3,911.1644,302.48404,1.0,20.73557,250.60577,0.02626726,269.166,338.2682
6530,20373360.0,60.50386,69.524185,67.589005,66.39407,64.76672,67.62523,67.62523,120.577065,60.500954,69.891624,0.3,69.75424,73.94003,69.98001,0.3,69.24277,0.3,904.25903,305.01016,1.0,20.735565,250.60574,0.026109008,279.67014,439.6476
6532,20373480.0,60.399437,69.541595,67.8074,67.29132,68.27043,67.62524,67.62524,120.57708,60.396526,69.91744,0.3,69.775604,73.94003,69.98001,0.3,69.2531,0.3,890.4747,309.73764,1.0,20.735569,250.60577,0.025791455,299.00436,572.9909
6534,20373600.0,60.29567,69.610374,67.76483,67.886185,70.68868,67.62522,67.62522,120.57705,60.292763,69.966,0.3,69.82164,73.94003,69.98001,0.3,69.34511,0.3,876.6984,308.7102,1.0,20.73556,250.60573,0.025471907,311.6906,665.25256
6537,20373720.0,60.192017,69.649155,67.6759,68.39897,72.91797,67.62523,67.62523,120.577065,60.18916,69.989456,0.3,69.8468,73.94003,69.98001,0.3,69.396194,0.3,862.8743,306.81433,1.0,20.735563,250.60574,0.025149073,322.7626,750.9228
6539,20373840.0,60.08924,69.732925,67.33911,68.65637,74.49605,67.62521,67.62521,120.57703,60.08638,70.03456,0.3,69.89531,73.94003,69.98001,0.3,69.51776,0.3,849.09094,299.4414,1.0,20.735554,250.60567,0.024825037,328.18204,810.84674
6541,20373900.0,60.03826,69.75661,67.17119,68.7669,75.20274,67.62521,67.62521,120.577034,60.035408,70.04263,0.3,69.90744,73.94003,69.98001,0.3,69.55231,0.3,842.23474,295.86813,1.0,20.735554,250.60567,0.024663053,330.60352,838.08154
6542,20373960.0,59.987175,69.78165,66.97327,68.8499,75.82556,67.62522,67.62522,120.57704,59.98432,70.05269,0.3,69.92074,73.94003,69.98001,0.3,69.590485,0.3,835.34064,291.57913,1.0,20.735556,250.6057,0.024499642,332.37195,861.8648
6544,20374080.0,59.885937,69.87004,66.35782,68.80386,76.53473,67.6252,67.6252,120.57701,59.883133,70.09163,0.3,69.968475,73.94003,69.98001,0.3,69.72403,0.3,821.63916,278.1814,1.0,20.735546,250.60565,0.024173288,331.24915,888.162
6546,20374200.0,59.785797,69.918976,65.71973,68.71016,77.02148,67.625206,67.625206,120.57703,59.78305,70.1019,0.3,69.99127,73.94003,69.98001,0.3,69.80176,0.3,808.027,264.44333,1.0,20.73555,250.60567,0.023846973,329.2494,907.0701
6549,20374320.0,59.68637,70.0027,64.777435,68.38995,76.97957,67.62519,67.62519,120.576996,59.683624,70.13217,0.3,70.035706,73.94003,69.98001,0.3,69.9314,0.3,794.4482,243.94269,1.0,20.73554,250.60559,0.023519386,322.21317,904.8548
6551,20374440.0,59.588264,70.04384,63.776745,68.04137,76.78505,67.6252,67.6252,120.577,59.58557,70.131836,0.3,70.05356,73.94003,69.98001,0.3,70.00094,0.3,780.99097,222.35594,1.0,20.735544,250.60562,0.02319268,314.72165,897.3494
6553,20374500.0,59.53981,70.08059,63.09455,67.78076,76.50754,67.62518,67.62518,120.57699,59.53712,70.14305,0.3,70.07378,73.94003,69.98001,0.3,70.05944,0.3,774.3273,207.4331,1.0,20.735538,250.60559,0.023030145,309.0039,886.4389
6555,20374560.0,59.491364,70.115585,62.30397,67.47688,76.14516,67.62518,67.62518,120.57697,59.488724,70.14975,0.3,70.092285,73.94003,69.98001,0.3,70.114975,0.3,767.64716,190.27596,1.0,20.735535,250.60558,0.022866707,302.4135,871.6262
6556,20374680.0,59.395836,70.14195,60.725784,66.898895,75.330185,67.62519,67.62519,120.576996,59.3932,70.134094,0.3,70.10311,73.94003,69.98001,0.3,70.16551,0.3,754.43317,156.24004,1.0,20.735538,250.60559,0.02254191,289.9777,840.868
6558,20374800.0,59.301903,70.19501,58.53753,66.09233,74.12944,67.625175,67.625175,120.576965,59.299324,70.13387,0.3,70.13415,73.94003,69.98001,0.3,70.25429,0.3,741.38763,108.690346,1.0,20.73553,250.60555,0.022219297,272.42145,794.19183
6561,20374920.0,59.20918,70.20089,56.781693,65.25869,72.914566,67.62518,67.62518,120.57698,59.20665,70.097946,0.3,70.13607,73.94003,69.98001,0.3,70.277954,0.3,728.4582,71.32109,1.0,20.735535,250.60558,0.021897618,254.45715,747.60956
6563,20375040.0,59.118267,70.23154,55.09733,64.10617,71.39263,67.62517,67.62517,120.57696,59.115795,70.07883,0.3,70.15722,73.94003,69.98001,0.3,70.336075,0.3,715.72925,35.10317,1.0,20.735527,250.60551,0.021579029,229.3518,688.70544
6565,20375100.0,59.07361,70.22456,54.75142,63.510162,70.68896,67.625175,67.625175,120.576965,59.071136,70.05328,0.3,70.15255,73.94003,69.98001,0.3,70.333664,0.3,709.4585,28.164349,1.0,20.735529,250.60555,0.02142138,216.53896,661.8797
6566,20375160.0,59.029114,70.21539,54.608597,62.868393,69.998795,67.62518,67.62518,120.57697,59.02664,70.02962,0.3,70.14722,73.94003,69.98001,0.3,70.32872,0.3,703.19415,25.297222,1.0,20.735533,250.60558,0.02126343,202.64137,635.3705
6569,20375280.0,58.941772,70.22456,54.364044,61.10119,68.40957,67.62517,67.62517,120.57695,58.939354,70.00456,0.3,70.15463,73.94003,69.98001,0.3,70.35492,0.3,690.8685,20.119179,1.0,20.735525,250.60551,0.02095128,164.11269,573.9623
6572,20375400.0,58.856407,70.188805,55.2285,59.31196,67.01463,67.625175,67.625175,120.57697,58.854046,69.95705,0.3,70.12799,73.94003,69.98001,0.3,70.317345,0.3,678.7687,39.376728,1.0,20.735533,250.60558,0.020643068,125.65277,520.6065
