,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
6573,20375520.0,58.77302,70.17935,56.1279,57.135178,65.36922,67.62517,67.62517,120.57695,58.770714,69.939964,0.3,70.11679,73.94003,69.98001,0.3,70.313385,0.3,666.9103,58.69838,1.0,20.735525,250.60551,0.020339265,78.47692,456.8743
6575,20375640.0,58.691833,70.12662,57.783978,55.81803,63.90199,67.625175,67.625175,120.57697,58.689583,69.90552,0.3,70.07213,73.94003,69.98001,0.3,70.24654,0.3,655.30945,94.74371,1.0,20.735533,250.60558,0.02004037,50.80318,400.7922
6577,20375700.0,58.652172,70.11525,58.424755,55.22795,63.02929,67.62517,67.62517,120.57696,58.649975,69.905136,0.3,70.06093,73.94003,69.98001,0.3,70.232315,0.3,649.63043,108.26297,1.0,20.735529,250.60551,0.01989343,37.964046,366.7713
6578,20375760.0,58.61284,70.10152,59.04323,54.776306,62.10704,67.62517,67.62517,120.57695,58.6107,69.903824,0.3,70.04747,73.94003,69.98001,0.3,70.2127,0.3,643.9819,121.55543,1.0,20.735525,250.60551,0.019746868,28.397871,331.23386
6580,20375880.0,58.53621,70.03615,60.510674,54.92045,61.096573,67.62518,67.62518,120.57698,58.534126,69.88492,0.3,69.99638,73.94003,69.98001,0.3,70.11838,0.3,632.94366,153.2179,1.0,20.735535,250.60558,0.01945927,32.24762,293.72684
6582,20376000.0,58.462166,70.004074,61.42726,55.284863,60.3723,67.625175,67.625175,120.57696,58.46013,69.89668,0.3,69.97243,73.94003,69.98001,0.3,70.065094,0.3,622.2293,172.62242,1.0,20.735529,250.60555,0.019178566,40.064644,265.96564
6586,20376120.0,58.390423,69.94024,62.397354,56.63173,61.1219,67.62519,67.62519,120.57699,58.3885,69.88866,0.3,69.92865,73.94003,69.98001,0.3,69.96556,0.3,611.82214,193.50636,1.0,20.735538,250.60559,0.018904394,69.66992,296.39514
6587,20376240.0,58.321484,69.9187,62.943817,57.876373,61.969,67.62518,67.62518,120.57697,58.31956,69.90877,0.3,69.91667,73.94003,69.98001,0.3,69.923096,0.3,601.83435,204.98984,1.0,20.735533,250.60558,0.018640187,96.22038,328.56744
6589,20376300.0,58.288033,69.89371,63.25643,58.712654,62.7014,67.62518,67.62518,120.57699,58.286163,69.906296,0.3,69.90074,73.94003,69.98001,0.3,69.88168,0.3,597.0074,211.77745,1.0,20.735537,250.60559,0.018512154,114.479126,357.2651
6590,20376360.0,58.255016,69.87146,63.539165,59.55882,63.47808,67.6252,67.6252,120.577,58.253204,69.907005,0.3,69.88783,73.94003,69.98001,0.3,69.84488,0.3,592.2456,217.78856,1.0,20.735542,250.60562,0.018385636,132.64934,387.05978
6592,20376480.0,58.19108,69.86784,63.81196,60.742157,64.60159,67.62519,67.62519,120.57699,58.189316,69.931564,0.3,69.890686,73.94003,69.98001,0.3,69.82741,0.3,583.0494,223.4031,1.0,20.735538,250.60559,0.018140722,157.7202,429.57184
6594,20376600.0,58.12966,69.83724,64.147095,61.987072,65.91095,67.625206,67.625206,120.57702,58.12796,69.932434,0.3,69.8752,73.94003,69.98001,0.3,69.77352,0.3,574.25397,230.58969,1.0,20.735548,250.60565,0.017905796,184.53998,480.018
6597,20376720.0,58.07039,69.84801,64.20922,62.786053,66.89368,67.6252,67.6252,120.577,58.068798,69.95864,0.3,69.888824,73.94003,69.98001,0.3,69.777756,0.3,565.8048,231.67398,1.0,20.735544,250.60562,0.017679513,201.39142,517.22485
6599,20376840.0,58.01359,69.82977,64.341995,63.606457,68.01329,67.62521,67.62521,120.577034,58.012,69.96013,0.3,69.88179,73.94003,69.98001,0.3,69.74331,0.3,557.73846,234.49892,1.0,20.735554,250.6057,0.017462954,219.0378,560.33777
6601,20376900.0,57.98607,69.83999,64.29733,63.877544,68.464005,67.625206,67.625206,120.57703,57.984535,69.97435,0.3,69.89212,73.94003,69.98001,0.3,69.7538,0.3,553.85345,233.35844,1.0,20.735552,250.60567,0.017358476,224.67404,577.30054
6602,20376960.0,57.958992,69.85109,64.223114,64.10183,68.87956,67.625206,67.625206,120.57703,57.95745,69.985886,0.3,69.90206,73.94003,69.98001,0.3,69.76512,0.3,550.02905,231.68442,1.0,20.73555,250.60567,0.017255515,229.41333,593.1219
6604,20377080.0,57.906532,69.841965,64.18906,64.63406,69.86949,67.62522,67.62522,120.57706,57.9051,69.985886,0.3,69.89992,73.94003,69.98001,0.3,69.746765,0.3,542.6659,230.91893,1.0,20.73556,250.60573,0.01705698,240.84746,631.21674
6606,20377200.0,57.856323,69.87091,63.908306,64.91262,70.60332,67.62522,67.62522,120.57704,57.85495,70.00957,0.3,69.92381,73.94003,69.98001,0.3,69.7827,0.3,535.6491,224.61172,1.0,20.735558,250.6057,0.016867414,246.58434,658.89343
6609,20377320.0,57.808037,69.86833,63.732582,65.2388,71.42834,67.62524,67.62524,120.57707,57.806664,70.006546,0.3,69.924194,73.94003,69.98001,0.3,69.77725,0.3,528.9302,220.80925,1.0,20.735567,250.60577,0.016685557,253.58096,690.61066
6611,20377440.0,57.761787,69.90222,63.303726,65.34581,71.971664,67.62523,67.62523,120.577065,57.76052,70.02676,0.3,69.9498,73.94003,69.98001,0.3,69.82351,0.3,522.53235,211.30205,1.0,20.735563,250.60574,0.016512081,255.63692,710.93835
6613,20377500.0,57.739483,69.90228,63.161293,65.428375,72.275604,67.62524,67.62524,120.57707,57.73822,70.02203,0.3,69.94969,73.94003,69.98001,0.3,69.824005,0.3,519.4562,208.30208,1.0,20.735567,250.60577,0.016428562,257.44434,722.7113
6614,20377560.0,57.717453,69.90316,63.01715,65.50693,72.57378,67.625244,67.625244,120.577095,57.716248,70.019394,0.3,69.950676,73.94003,69.98001,0.3,69.82675,0.3,516.43054,205.13828,1.0,20.735573,250.6058,0.016346343,259.08136,734.06
6617,20377680.0,57.67505,69.939026,62.46794,65.46556,72.88188,67.625244,67.625244,120.57708,57.67384,70.03505,0.3,69.97633,73.94003,69.98001,0.3,69.878876,0.3,510.61063,193.03175,1.0,20.73557,250.60577,0.01618799,257.94968,745.34595
6618,20377800.0,57.634506,69.940735,62.125114,65.48688,73.23641,67.62526,67.62526,120.57711,57.633354,70.02264,0.3,69.97638,73.94003,69.98001,0.3,69.886185,0.3,505.0684,185.70631,1.0,20.735579,250.60585,0.01603693,258.38983,758.9484
6621,20377920.0,57.595562,69.97583,61.521194,65.31264,73.30249,67.62525,67.62525,120.5771,57.594463,70.03319,0.3,70.00078,73.94003,69.98001,0.3,69.93953,0.3,499.7601,172.42639,1.0,20.735577,250.60582,0.015891984,254.39929,760.94977
6623,20378040.0,57.558372,69.97567,61.22204,65.21315,73.42032,67.62527,67.62527,120.57713,57.557327,70.015656,0.3,69.99874,73.94003,69.98001,0.3,69.94644,0.3,494.7002,166.11249,1.0,20.735586,250.60588,0.015753558,252.25043,765.4706
6625,20378100.0,57.540466,69.992035,60.955456,65.082306,73.36737,67.62526,67.62526,120.57712,57.53942,70.02028,0.3,70.01044,73.94003,69.98001,0.3,69.972374,0.3,492.2636,160.15045,1.0,20.735584,250.60585,0.015686799,249.27068,763.0883
6626,20378160.0,57.522835,70.00769,60.688652,64.91899,73.26651,67.62526,67.62526,120.577126,57.521843,70.02165,0.3,70.02077,73.94003,69.98001,0.3,69.99682,0.3,489.86377,154.37643,1.0,20.735584,250.60585,0.015620976,245.67804,759.05273
6628,20378280.0,57.48883,70.00391,60.56297,64.71739,73.18346,67.625275,67.625275,120.57715,57.487896,70.0005,0.3,70.015656,73.94003,69.98001,0.3,69.99962,0.3,485.23566,151.8698,1.0,20.735592,250.6059,0.015493821,241.34975,755.8872
6632,20378400.0,57.456367,70.031265,60.232006,64.31705,72.855896,67.625275,67.625275,120.57714,57.45543,70.00374,0.3,70.03433,73.94003,69.98001,0.3,70.04367,0.3,480.80023,144.51936,1.0,20.73559,250.6059,0.015371661,232.48846,742.83234
6633,20378520.0,57.425274,70.02269,60.365765,64.03701,72.62722,67.6253,67.6253,120.57717,57.42445,69.98111,0.3,70.02544,73.94003,69.98001,0.3,70.03955,0.3,476.5419,147.63112,1.0,20.7356,250.60596,0.015254058,226.49889,734.1144
6635,20378640.0,57.39561,70.04483,60.287872,63.552406,72.18761,67.62529,67.62529,120.57717,57.394787,69.9843,0.3,70.0401,73.94003,69.98001,0.3,70.07526,0.3,472.44467,145.74002,1.0,20.735598,250.60593,0.015140555,215.82071,716.80457
6637,20378700.0,57.38133,70.037964,60.45069,63.382393,72.02693,67.6253,67.6253,120.57717,57.38056,69.972046,0.3,70.03323,73.94003,69.98001,0.3,70.06889,0.3,470.4586,149.46423,1.0,20.7356,250.60596,0.015085397,212.25905,710.7806
6638,20378760.0,57.367264,70.03099,60.64872,63.233414,71.881195,67.625305,67.625305,120.577194,57.366497,69.962814,0.3,70.02687,73.94003,69.98001,0.3,70.06268,0.3,468.4926,153.72565,1.0,20.735605,250.60599,0.015030699,209.03693,705.14966
6640,20378880.0,57.340187,70.04779,60.76259,62.710632,71.4001,67.6253,67.6253,120.57719,57.33947,69.9682,0.3,70.03725,73.94003,69.98001,0.3,70.08916,0.3,464.66943,155.95863,1.0,20.735603,250.60599,0.014924016,197.53941,686.30164
6642,20379000.0,57.31437,70.02911,61.232643,62.42334,71.0876,67.62531,67.62531,120.57721,57.313652,69.9498,0.3,70.01973,73.94003,69.98001,0.3,70.067955,0.3,460.96545,166.25404,1.0,20.73561,250.606,0.01482022,191.50146,674.46234
6646,20379120.0,57.289536,70.0412,61.427925,61.946587,70.63293,67.62531,67.62531,120.5772,57.28888,69.95853,0.3,70.02615,73.94003,69.98001,0.3,70.085754,0.3,457.34457,170.23802,1.0,20.735607,250.606,0.014718273,181.00774,656.68286
6647,20379240.0,57.26586,70.0184,61.899513,61.787727,70.376945,67.62532,67.62532,120.57722,57.265205,69.943535,0.3,70.00517,73.94003,69.98001,0.3,70.056854,0.3,453.8099,180.52925,1.0,20.735615,250.60603,0.01461824,177.80333,647.06433
6649,20379300.0,57.254436,70.02307,61.999924,61.628754,70.19622,67.62531,67.62531,120.57721,57.253777,69.95079,0.3,70.00775,73.94003,69.98001,0.3,70.06323,0.3,452.07346,182.50258,1.0,20.735613,250.60603,0.014568894,174.19438,639.89355
6650,20379360.0,57.243176,70.02692,62.085617,61.461044,70.00604,67.62531,67.62531,120.57721,57.242516,69.955734,0.3,70.00896,73.94003,69.98001,0.3,70.06768,0.3,450.33823,184.32498,1.0,20.735613,250.60603,0.014519439,170.56354,632.5472
6652,20379480.0,57.22142,70.00149,62.49195,61.508507,69.855316,67.62533,67.62533,120.57723,57.220818,69.94381,0.3,69.98627,73.94003,69.98001,0.3,70.03307,0.3,446.91287,193.18977,1.0,20.735619,250.60606,0.014421374,171.84451,627.0131
6654,20379600.0,57.20066,70.008026,62.62065,61.391945,69.606476,67.62532,67.62532,120.577225,57.200054,69.958694,0.3,69.989456,73.94003,69.98001,0.3,70.03934,0.3,443.52298,195.76529,1.0,20.735617,250.60606,0.014323709,169.14493,617.22095
6657,20379720.0,57.18022,69.96523,63.140694,61.900993,69.68794,67.625336,67.625336,120.57724,57.17962,69.93233,0.3,69.9504,73.94003,69.98001,0.3,69.98473,0.3,440.1538,207.22769,1.0,20.735622,250.60608,0.014225895,180.56409,620.7815
6659,20379840.0,57.159897,69.95853,63.47001,62.310783,69.72891,67.62533,67.62533,120.57723,57.159348,69.93672,0.3,69.94287,73.94003,69.98001,0.3,69.975395,0.3,437.00323,214.16502,1.0,20.73562,250.60608,0.014132887,189.2334,622.17487
6661,20379900.0,57.14985,69.939026,63.74247,62.67152,69.862015,67.62533,67.62533,120.57724,57.149242,69.92447,0.3,69.92563,73.94003,69.98001,0.3,69.94963,0.3,435.46442,220.16142,1.0,20.73562,250.60608,0.014088157,197.19814,627.5362
6662,20379960.0,57.139687,69.92052,64.02377,63.071037,70.04312,67.62534,67.62534,120.577255,57.13908,69.91547,0.3,69.91025,73.94003,69.98001,0.3,69.92563,0.3,433.9231,226.20882,1.0,20.735626,250.60611,0.0140433675,205.82433,634.5609
6664,20380080.0,57.119522,69.91843,64.37698,63.644966,70.298004,67.625336,67.625336,120.57725,57.118973,69.92398,0.3,69.90881,73.94003,69.98001,0.3,69.92041,0.3,430.87445,233.6666,1.0,20.735626,250.60611,0.013954802,218.00957,644.16425
6666,20380200.0,57.09953,69.8869,64.88669,64.40665,70.78888,67.62535,67.62535,120.57727,57.098923,69.90733,0.3,69.883224,73.94003,69.98001,0.3,69.87767,0.3,427.85974,244.73158,1.0,20.735632,250.60614,0.013867224,234.54375,663.3085
6669,20380320.0,57.079536,69.89135,65.205795,64.9692,71.18971,67.62535,67.62535,120.57727,57.07893,69.919914,0.3,69.88833,73.94003,69.98001,0.3,69.880035,0.3,424.86133,251.46585,1.0,20.735632,250.60614,0.013780097,246.49814,678.5006
6671,20380440.0,57.059704,69.866745,65.64821,65.64749,71.78638,67.62536,67.62536,120.577286,57.059097,69.90689,0.3,69.86894,73.94003,69.98001,0.3,69.84619,0.3,421.89444,261.06644,1.0,20.735638,250.60619,0.013693846,261.2004,701.67377
6673,20380500.0,57.049873,69.872284,65.78592,65.90677,72.02731,67.62536,67.62536,120.57728,57.049324,69.915955,0.3,69.87454,73.94003,69.98001,0.3,69.85202,0.3,420.4258,263.92334,1.0,20.735636,250.60616,0.013651132,266.66928,710.72687
6674,20380560.0,57.039986,69.87828,65.909134,66.14375,72.25346,67.62536,67.62536,120.57729,57.039436,69.92288,0.3,69.879814,73.94003,69.98001,0.3,69.857895,0.3,418.95294,266.55997,1.0,20.73564,250.60619,0.01360828,271.74686,719.38104
6677,20380680.0,57.020428,69.86064,66.27504,66.73086,72.87606,67.625374,67.625374,120.57731,57.01988,69.91283,0.3,69.86565,73.94003,69.98001,0.3,69.83362,0.3,416.03653,274.50482,1.0,20.735645,250.60622,0.013523375,284.47125,743.51215
6678,20380800.0,57.001038,69.878716,66.46922,67.15383,73.33287,67.625374,67.625374,120.57732,57.00049,69.931335,0.3,69.8813,73.94003,69.98001,0.3,69.85449,0.3,413.15012,278.56564,1.0,20.735647,250.60623,0.013439266,293.453,760.7932
6681,20380920.0,56.98176,69.86723,66.75997,67.65728,73.90921,67.62538,67.62538,120.57733,56.98121,69.92326,0.3,69.87135,73.94003,69.98001,0.3,69.83911,0.3,410.27838,284.88837,1.0,20.735653,250.60626,0.013355496,304.3687,783.1132
6683,20381040.0,56.962692,69.89075,66.88478,68.005,74.29297,67.62539,67.62539,120.57734,56.962143,69.943535,0.3,69.8908,73.94003,69.98001,0.3,69.86789,0.3,407.43698,287.45868,1.0,20.735655,250.60626,0.013272516,311.73425,797.5652
6685,20381100.0,56.953247,69.8869,66.99277,68.212585,74.52753,67.62538,67.62538,120.57733,56.952698,69.93881,0.3,69.886734,73.94003,69.98001,0.3,69.86273,0.3,406.03094,289.85617,1.0,20.735655,250.60626,0.013231416,316.27545,806.7381
6686,20381160.0,56.94374,69.88399,67.099945,68.423904,74.76686,67.6254,67.6254,120.577354,56.94325,69.93667,0.3,69.88405,73.94003,69.98001,0.3,69.859604,0.3,404.62128,292.1518,1.0,20.73566,250.60631,0.013190183,320.82355,815.92175
6688,20381280.0,56.925064,69.91135,67.154106,68.688896,75.03438,67.6254,67.6254,120.57736,56.924515,69.95787,0.3,69.906456,73.94003,69.98001,0.3,69.89398,0.3,401.8318,293.2019,1.0,20.735662,250.60631,0.013108509,326.40744,825.8987
6691,20381400.0,56.906555,69.90767,67.29759,69.01936,75.37616,67.62541,67.62541,120.57738,56.906006,69.9515,0.3,69.90201,73.94003,69.98001,0.3,69.890305,0.3,399.06927,296.35132,1.0,20.735668,250.60637,0.013027511,333.58707,839.1636
6693,20381520.0,56.88826,69.9371,67.283356,69.19432,75.508545,67.62541,67.62541,120.577385,56.88771,69.97292,0.3,69.926346,73.94003,69.98001,0.3,69.927605,0.3,396.3345,295.92886,1.0,20.73567,250.60637,0.012947209,337.23,843.9473
6695,20381640.0,56.87019,69.934746,67.360214,69.431625,75.71031,67.62542,67.62542,120.57741,56.86964,69.96628,0.3,69.92321,73.94003,69.98001,0.3,69.9259,0.3,393.62845,297.64413,1.0,20.735676,250.6064,0.012867632,342.40106,851.82416
6697,20381700.0,56.861237,69.9498,67.329285,69.48453,75.72624,67.62542,67.62542,120.5774,56.86074,69.97803,0.3,69.93628,73.94003,69.98001,0.3,69.94524,0.3,392.2913,296.88248,1.0,20.735676,250.6064,0.012828264,343.4425,852.2115
6698,20381760.0,56.852337,69.96452,67.28308,69.512596,75.70801,67.62543,67.62543,120.577415,56.851845,69.987206,0.3,69.94859,73.94003,69.98001,0.3,69.96353,0.3,390.95212,295.86865,1.0,20.735678,250.60641,0.012788806,344.01746,851.4408
6700,20381880.0,56.83476,69.96178,67.303085,69.65602,75.77892,67.625435,67.625435,120.57743,56.83421,69.97946,0.3,69.945786,73.94003,69.98001,0.3,69.96127,0.3,388.3066,296.3615,1.0,20.735683,250.60645,0.012710765,347.16443,854.2949
6702,20382000.0,56.817455,69.99028,67.173004,69.64443,75.657135,67.625435,67.625435,120.57743,56.816906,69.999344,0.3,69.97122,73.94003,69.98001,0.3,69.996765,0.3,385.69772,293.44626,1.0,20.735685,250.60645,0.012633679,346.78708,849.32983
6706,20382120.0,56.800316,69.98583,67.14406,69.69854,75.61864,67.62544,67.62544,120.577446,56.79982,69.99066,0.3,69.967926,73.94003,69.98001,0.3,69.99199,0.3,383.11273,292.8881,1.0,20.73569,250.60648,0.012557175,348.01038,847.98944
6707,20382240.0,56.78351,70.011925,66.970474,69.60126,75.40204,67.62544,67.62544,120.57745,56.783066,70.009125,0.3,69.9927,73.94003,69.98001,0.3,70.023735,0.3,380.56686,289.03677,1.0,20.735691,250.60649,0.0124817025,345.78726,839.3987
6709,20382300.0,56.77527,70.00824,66.93762,69.58664,75.339195,67.62544,67.62544,120.57745,56.774773,70.00264,0.3,69.9899,73.94003,69.98001,0.3,70.01895,0.3,379.31177,288.40723,1.0,20.735691,250.60649,0.012444449,345.53857,837.13635
6710,20382360.0,56.76703,70.00456,66.90999,69.5762,75.28552,67.62545,67.62545,120.57746,56.766533,69.99841,0.3,69.98803,73.94003,69.98001,0.3,70.014786,0.3,378.05682,287.8064,1.0,20.735695,250.60652,0.012407167,345.3084,835.07684
6712,20382480.0,56.750824,70.027306,66.708115,69.405426,75.00818,67.62546,67.62546,120.57747,56.750328,70.01517,0.3,70.01132,73.94003,69.98001,0.3,70.04159,0.3,375.58395,283.34525,1.0,20.735697,250.60652,0.012333609,341.5039,824.16766
6714,20382600.0,56.734947,70.01643,66.63258,69.31578,74.85058,67.62546,67.62546,120.57748,56.73451,70.002365,0.3,70.00478,73.94003,69.98001,0.3,70.027695,0.3,373.15405,281.79837,1.0,20.7357,250.60655,0.012261205,339.63754,818.28784
6717,20382720.0,56.719345,70.03543,66.41846,69.08737,74.550705,67.62546,67.62546,120.57748,56.71891,70.01726,0.3,70.02609,73.94003,69.98001,0.3,70.04906,0.3,370.75543,277.07437,1.0,20.7357,250.60655,0.012189611,334.59348,806.52966
6719,20382840.0,56.70408,70.02269,66.27608,68.95059,74.390854,67.62489,67.62489,120.576454,56.703636,70.012634,0.3,70.01714,73.94003,69.98001,0.3,70.030106,0.3,368.40128,274.0111,1.0,20.735435,250.60454,0.012119222,331.71573,800.5785
6721,20382900.0,56.696606,70.031204,66.14929,68.82573,74.25589,67.62546,67.62546,120.57748,56.696167,70.02011,0.3,70.02719,73.94003,69.98001,0.3,70.03906,0.3,367.24664,271.23608,1.0,20.735691,250.60655,0.012084651,328.93204,795.2112
6722,20382960.0,56.68919,70.03845,66.01669,68.68269,74.10692,67.625465,67.625465,120.577484,56.68875,70.024994,0.3,70.03604,73.94003,69.98001,0.3,70.04642,0.3,366.09296,268.36725,1.0,20.735704,250.60655,0.012050076,325.82574,789.4563
6724,20383080.0,56.674633,70.02044,65.91342,68.51866,73.98123,67.625465,67.625465,120.577484,56.674194,70.00813,0.3,70.024506,73.94003,69.98001,0.3,70.023026,0.3,363.8277,266.24115,1.0,20.735703,250.60655,0.011982102,322.36932,784.84186
6726,20383200.0,56.66046,70.032524,65.683426,68.23236,73.74695,67.625465,67.625465,120.577484,56.66002,70.01868,0.3,70.04088,73.94003,69.98001,0.3,70.035324,0.3,361.6124,261.1757,1.0,20.735704,250.60655,0.01191551,316.08368,775.6358
6729,20383320.0,56.6464,69.89542,56.07824,56.078186,56.078133,67.625465,67.625465,120.57749,56.64601,69.94381,0.3,69.96155,80.06002,60.08001,0.3,69.83406,0.3,28.724455,0.0,1.0,20.735704,250.60657,0.0,0.0,0.0
6731,20383440.0,56.632446,69.80159,56.747086,56.747086,56.747086,67.625465,67.625465,120.577484,56.632004,69.90733,0.3,69.92074,80.06002,60.08001,0.3,69.690414,0.3,4.8873963,0.0,1.0,20.735704,250.60655,0.0,0.0,0.0
6733,20383500.0,56.62547,69.74106,56.828827,56.828827,56.828827,67.625465,67.625465,120.577484,56.625084,69.874756,0.3,69.88646,80.06002,60.08001,0.3,69.60252,0.3,1.8107411,0.0,1.0,20.735703,250.60655,0.0,0.0,0.0
6734,20383560.0,56.618492,69.68112,56.860794,56.860794,56.860794,67.625465,67.625465,120.57749,56.618053,69.84471,0.3,69.853226,80.06002,60.08001,0.3,69.51601,0.3,0.45799866,0.0,1.0,20.735704,250.60657,0.0,0.0,0.0
6737,20383680.0,56.604538,69.59582,56.868874,56.868874,56.868874,67.625465,67.625465,120.577484,56.604156,69.81192,0.3,69.81609,80.06002,60.08001,0.3,69.38472,0.3,-0.3069609,0.0,1.0,20.735704,250.60657,0.0,0.0,0.0
6738,20383800.0,56.5907,69.48123,56.85871,56.85871,56.85871,67.625465,67.625465,120.57749,56.590313,69.75198,0.3,69.75116,80.06002,60.08001,0.3,69.21883,0.3,-0.43554416,0.0,1.0,20.735706,250.60657,0.0,0.0,0.0
6741,20383920.0,56.576912,69.40097,56.84547,56.84547,56.84547,67.625465,67.625465,120.57749,56.57647,69.72073,0.3,69.71568,80.06002,60.08001,0.3,69.09561,0.3,-0.45560953,0.0,1.0,20.735706,250.60657,0.0,0.0,0.0
6743,20384040.0,56.56318,69.29079,56.831795,56.831795,56.831795,67.62547,67.62547,120.5775,56.56279,69.66261,0.3,69.652725,80.06002,60.08001,0.3,68.93625,0.3,-0.45682776,0.0,1.0,20.735708,250.60657,0.0,0.0,0.0
6745,20384100.0,56.556366,69.253265,56.82498,56.82498,56.82498,67.625465,67.625465,120.57749,56.55598,69.64899,0.3,69.63631,80.06002,60.08001,0.3,68.879074,0.3,-0.45584992,0.0,1.0,20.735706,250.60657,0.0,0.0,0.0
6746,20384160.0,56.549553,69.21553,56.818115,56.818115,56.818115,67.62547,67.62547,120.5775,56.54917,69.63295,0.3,69.61889,80.06002,60.08001,0.3,68.82106,0.3,-0.45450252,0.0,1.0,20.735708,250.60657,0.0,0.0,0.0
6748,20384280.0,56.53604,69.10962,56.804436,56.804436,56.804436,67.62547,67.62547,120.5775,56.535656,69.57659,0.3,69.55786,80.06002,60.08001,0.3,68.66802,0.3,-0.4512197,0.0,1.0,20.73571,250.6066,0.0,0.0,0.0
6752,20384400.0,56.522636,69.03876,56.790924,56.790924,56.790924,67.62547,67.62547,120.5775,56.522255,69.548355,0.3,69.525505,80.06002,60.08001,0.3,68.55992,0.3,-0.4474008,0.0,1.0,20.73571,250.6066,0.0,0.0,0.0
6753,20384520.0,56.509346,68.9368,56.77752,56.77752,56.77752,67.62548,67.62548,120.57751,56.508957,69.4937,0.3,69.46629,80.06002,60.08001,0.3,68.41281,0.3,-0.4431249,0.0,1.0,20.735712,250.6066,0.0,0.0,0.0
6755,20384640.0,56.496216,68.87001,56.764282,56.764282,56.764282,67.62548,67.62548,120.57751,56.49583,69.46684,0.3,69.43536,80.06002,60.08001,0.3,68.311295,0.3,-0.43840012,0.0,1.0,20.735712,250.6066,0.0,0.0,0.0
6757,20384700.0,56.48973,68.82073,56.75769,56.75769,56.75769,67.62548,67.62548,120.57751,56.48935,69.4391,0.3,69.40614,80.06002,60.08001,0.3,68.239944,0.3,-0.4358811,0.0,1.0,20.735712,250.6066,0.0,0.0,0.0
6758,20384760.0,56.483253,68.77173,56.751152,56.751152,56.751152,67.62548,67.62548,120.577515,56.482864,69.41372,0.3,69.37779,80.06002,60.08001,0.3,68.16963,0.3,-0.4332334,0.0,1.0,20.735714,250.60663,0.0,0.0,0.0
6760,20384880.0,56.470505,68.708786,56.73819,56.73819,56.73819,67.62548,67.62548,120.577515,56.470123,69.38812,0.3,69.348236,80.06002,60.08001,0.3,68.074326,0.3,-0.42762044,0.0,1.0,20.735714,250.60663,0.0,0.0,0.0
6762,20385000.0,56.457928,68.614075,56.725388,56.725388,56.725388,67.62549,67.62549,120.57752,56.457542,69.336655,0.3,69.29232,80.06002,60.08001,0.3,67.938034,0.3,-0.42157733,0.0,1.0,20.735716,250.60663,0.0,0.0,0.0
6766,20385120.0,56.445457,68.554535,56.712753,56.712753,56.712753,67.62549,67.62549,120.57752,56.44513,69.31215,0.3,69.263916,80.06002,60.08001,0.3,67.84828,0.3,-0.4150653,0.0,1.0,20.735716,250.60663,0.0,0.0,0.0
6767,20385240.0,56.433266,68.46297,56.70034,56.70034,56.70034,67.62549,67.62549,120.57753,56.432934,69.262054,0.3,69.20943,80.06002,60.08001,0.3,67.716606,0.3,-0.40812308,0.0,1.0,20.735718,250.60664,0.0,0.0,0.0
6769,20385300.0,56.427277,68.43506,56.694244,56.694244,56.694244,67.62549,67.62549,120.57752,56.42695,69.25156,0.3,69.19635,80.06002,60.08001,0.3,67.67502,0.3,-0.4044973,0.0,1.0,20.735718,250.60664,0.0,0.0,0.0
6770,20385360.0,56.42134,68.40694,56.68815,56.68815,56.68815,67.62549,67.62549,120.57753,56.42096,69.23871,0.3,69.1823,80.06002,60.08001,0.3,67.63245,0.3,-0.40073466,0.0,1.0,20.73572,250.60664,0.0,0.0,0.0
6772,20385480.0,56.409588,68.31838,56.67617,56.67617,56.67617,67.625496,67.625496,120.57754,56.409256,69.18999,0.3,69.12923,80.06002,60.08001,0.3,67.50534,0.3,-0.3929048,0.0,1.0,20.735722,250.60667,0.0,0.0,0.0
6774,20385600.0,56.398163,68.26553,56.66447,56.66447,56.66447,67.625496,67.625496,120.57754,56.397835,69.16774,0.3,69.10324,80.06002,60.08001,0.3,67.42641,0.3,-0.38464412,0.0,1.0,20.735722,250.60664,0.0,0.0,0.0
6777,20385720.0,56.3869,68.17973,56.652992,56.652992,56.652992,67.625496,67.625496,120.577545,56.386574,69.120224,0.3,69.051445,80.06002,60.08001,0.3,67.30336,0.3,-0.37591106,0.0,1.0,20.735723,250.60667,0.0,0.0,0.0
6779,20385840.0,56.37597,68.129745,56.641785,56.641785,56.641785,67.625496,67.625496,120.577545,56.375694,69.09896,0.3,69.026505,80.06002,60.08001,0.3,67.22897,0.3,-0.36674726,0.0,1.0,20.735723,250.60667,0.0,0.0,0.0
6781,20385900.0,56.370644,68.088104,56.63629,56.63629,56.63629,67.625496,67.625496,120.57754,56.37037,69.07463,0.3,69.000854,80.06002,60.08001,0.3,67.16899,0.3,-0.36201695,0.0,1.0,20.735723,250.60667,0.0,0.0,0.0
6782,20385960.0,56.365368,68.04669,56.6308,56.6308,56.6308,67.6255,67.6255,120.577545,56.365036,69.05266,0.3,68.97603,80.06002,60.08001,0.3,67.11005,0.3,-0.35714197,0.0,1.0,20.735725,250.60667,0.0,0.0,0.0
6784,20386080.0,56.35504,67.99939,56.620193,56.620193,56.620193,67.6255,67.6255,120.577545,56.354713,69.03233,0.3,68.95213,80.06002,60.08001,0.3,67.04007,0.3,-0.34708992,0.0,1.0,20.735725,250.60667,0.0,0.0,0.0
6786,20386200.0,56.345043,67.91903,56.60987,56.60987,56.60987,67.6255,67.6255,120.577545,56.34477,68.987335,0.3,68.902855,80.06002,60.08001,0.3,66.925095,0.3,-0.3366163,0.0,1.0,20.735725,250.60667,0.0,0.0,0.0
6789,20386320.0,56.335373,67.874146,56.599815,56.599815,56.599815,67.6255,67.6255,120.57755,56.335045,68.96795,0.3,68.87984,80.06002,60.08001,0.3,66.85901,0.3,-0.32565668,0.0,1.0,20.735725,250.60667,0.0,0.0,0.0
6791,20386440.0,56.326035,67.79598,56.59015,56.59015,56.59015,67.6255,67.6255,120.57755,56.32576,68.92395,0.3,68.831604,80.06002,60.08001,0.3,66.74734,0.3,-0.31427687,0.0,1.0,20.735727,250.6067,0.0,0.0,0.0
6793,20386500.0,56.321533,67.774994,56.585426,56.585426,56.585426,67.6255,67.6255,120.577545,56.32126,68.91588,0.3,68.82106,80.06002,60.08001,0.3,66.7168,0.3,-0.3084403,0.0,1.0,20.735725,250.60667,0.0,0.0,0.0
6794,20386560.0,56.317085,67.753685,56.58081,56.58081,56.58081,67.6255,67.6255,120.57755,56.31681,68.90544,0.3,68.809586,80.06002,60.08001,0.3,66.68532,0.3,-0.30245036,0.0,1.0,20.735727,250.6067,0.0,0.0,0.0
6797,20386680.0,56.308456,67.677765,56.5718,56.5718,56.5718,67.6255,67.6255,120.57755,56.30818,68.86264,0.3,68.76239,80.06002,60.08001,0.3,66.576935,0.3,-0.290182,0.0,1.0,20.735727,250.6067,0.0,0.0,0.0
6798,20386800.0,56.300274,67.63783,56.563232,56.563232,56.563232,67.6255,67.6255,120.57755,56.3,68.844955,0.3,68.7413,80.06002,60.08001,0.3,66.5186,0.3,-0.2774341,0.0,1.0,20.735725,250.60667,0.0,0.0,0.0
6801,20386920.0,56.29297,67.56384,56.555046,56.555046,56.555046,67.6255,67.6255,120.57755,56.2928,68.802826,0.3,68.6951,80.06002,60.08001,0.3,66.41319,0.3,-0.25105834,0.0,1.0,20.735725,250.6067,0.0,0.0,0.0
6803,20387040.0,56.287254,67.52594,56.547905,56.547905,56.547905,67.625496,67.625496,120.577545,56.28709,68.785904,0.3,68.674774,80.06002,60.08001,0.3,66.35815,0.3,-0.206965,0.0,1.0,20.735725,250.60667,0.0,0.0,0.0
6805,20387100.0,56.284893,67.48996,56.54483,56.54483,56.54483,67.625496,67.625496,120.57754,56.28473,68.764206,0.3,68.6517,80.06002,60.08001,0.3,66.3064,0.3,-0.18379638,0.0,1.0,20.735722,250.60667,0.0,0.0,0.0
6806,20387160.0,56.28286,67.45403,56.542084,56.542084,56.542084,67.6255,67.6255,120.577545,56.282753,68.74481,0.3,68.62957,80.06002,60.08001,0.3,66.25575,0.3,-0.1608348,0.0,1.0,20.735725,250.60667,0.0,0.0,0.0
6808,20387280.0,56.279785,67.41817,56.53758,56.53758,56.53758,67.625496,67.625496,120.57754,56.279675,68.72861,0.3,68.610016,80.06002,60.08001,0.3,66.2039,0.3,-0.1171822,0.0,1.0,20.735723,250.60667,0.0,0.0,0.0
6811,20387400.0,56.277863,67.348175,56.534393,56.534393,56.534393,67.625496,67.625496,120.57754,56.27781,68.68851,0.3,68.565796,80.06002,60.08001,0.3,66.10436,0.3,-0.07689506,0.0,1.0,20.735722,250.60667,0.0,0.0,0.0
6814,20387520.0,56.276985,67.314285,56.532417,56.532417,56.532417,67.625496,67.625496,120.57754,56.276985,68.67308,0.3,68.54706,80.06002,60.08001,0.3,66.05559,0.3,-0.0401243,0.0,1.0,20.735722,250.60664,0.0,0.0,0.0
6815,20387640.0,56.277092,67.24606,56.53148,56.53148,56.53148,67.625496,67.625496,120.57754,56.277092,68.63369,0.3,68.50372,80.06002,60.08001,0.3,65.95868,0.3,-0.006901371,0.0,1.0,20.73572,250.60664,0.0,0.0,0.0
6817,20387700.0,56.277477,67.23019,56.531372,56.531372,56.531372,67.62549,67.62549,120.57752,56.277534,68.62753,0.3,68.49521,80.06002,60.08001,0.3,65.93627,0.3,0.008323225,0.0,1.0,20.735718,250.60664,0.0,0.0,0.0
6818,20387760.0,56.278084,67.21398,56.531536,56.531536,56.531536,67.62549,67.62549,120.57753,56.278084,68.61902,0.3,68.48576,80.06002,60.08001,0.3,65.91281,0.3,0.022774067,0.0,1.0,20.735718,250.60664,0.0,0.0,0.0
6820,20387880.0,56.27984,67.14763,56.532417,56.532417,56.532417,67.62549,67.62549,120.57752,56.27984,68.58057,0.3,68.4433,80.06002,60.08001,0.3,65.81856,0.3,0.048896465,0.0,1.0,20.735718,250.60663,0.0,0.0,0.0
6822,20388000.0,56.282146,67.117355,56.534065,56.534065,56.534065,67.62548,67.62548,120.57752,56.282204,68.56679,0.3,68.4261,80.06002,60.08001,0.3,65.77554,0.3,0.07143009,0.0,1.0,20.735716,250.60663,0.0,0.0,0.0
6825,20388120.0,56.285057,67.052536,56.536423,56.536423,56.536423,67.62548,67.62548,120.57752,56.285168,68.5291,0.3,68.38446,80.06002,60.08001,0.3,65.683586,0.3,0.0904897,0.0,1.0,20.735716,250.60663,0.0,0.0,0.0
6827,20388240.0,56.288406,67.02397,56.539227,56.539227,56.539227,67.62548,67.62548,120.577515,56.288464,68.51581,0.3,68.367935,80.06002,60.08001,0.3,65.64316,0.3,0.10596277,0.0,1.0,20.735712,250.6066,0.0,0.0,0.0
6829,20388300.0,56.290222,66.99233,56.540817,56.540817,56.540817,67.62547,67.62547,120.57751,56.290276,68.4962,0.3,68.34711,80.06002,60.08001,0.3,65.59789,0.3,0.11234174,0.0,1.0,20.73571,250.6066,0.0,0.0,0.0
6830,20388360.0,56.29209,66.9608,56.542522,56.542522,56.542522,67.62548,67.62548,120.577515,56.292145,68.47894,0.3,68.32717,80.06002,60.08001,0.3,65.55367,0.3,0.11788179,0.0,1.0,20.735712,250.6066,0.0,0.0,0.0
6832,20388480.0,56.295937,66.93383,56.54615,56.54615,56.54615,67.62547,67.62547,120.5775,56.296043,68.46637,0.3,68.311356,80.06002,60.08001,0.3,65.51572,0.3,0.12625228,0.0,1.0,20.73571,250.6066,0.0,0.0,0.0
6834,20388600.0,56.29989,66.87225,56.549995,56.549995,56.549995,67.62547,67.62547,120.5775,56.3,68.43033,0.3,68.271416,80.06002,60.08001,0.3,65.42859,0.3,0.13106382,0.0,1.0,20.73571,250.6066,0.0,0.0,0.0
6839,20388720.0,56.3039,66.84671,56.553947,56.553947,56.553947,67.62547,67.62547,120.57749,56.30401,68.418304,0.3,68.256195,80.06002,60.08001,0.3,65.39288,0.3,0.13233815,0.0,1.0,20.735706,250.60657,0.0,0.0,0.0
6841,20388840.0,56.3078,66.7865,56.557903,56.557903,56.557903,67.62547,67.62547,120.57749,56.307854,68.38298,0.3,68.21692,80.06002,60.08001,0.3,65.30774,0.3,0.13005358,0.0,1.0,20.735706,250.60657,0.0,0.0,0.0
6843,20388900.0,56.30967,66.77469,56.559826,56.559826,56.559826,67.625465,67.625465,120.577484,56.309723,68.37848,0.3,68.21017,80.06002,60.08001,0.3,65.291595,0.3,0.12758893,0.0,1.0,20.735704,250.60655,0.0,0.0,0.0
6845,20388960.0,56.311424,66.7625,56.56175,56.56175,56.56175,67.625465,67.625465,120.577484,56.311535,68.37161,0.3,68.20242,80.06002,60.08001,0.3,65.2744,0.3,0.12422043,0.0,1.0,20.735704,250.60657,0.0,0.0,0.0
6846,20389080.0,56.31483,66.70361,56.56543,56.56543,56.56543,67.625465,67.625465,120.577484,56.314888,68.336945,0.3,68.163864,80.06002,60.08001,0.3,65.19124,0.3,0.11483416,0.0,1.0,20.735704,250.60657,0.0,0.0,0.0
6848,20389200.0,56.31774,66.68103,56.568726,56.568726,56.568726,67.62546,67.62546,120.57748,56.317795,68.32623,0.3,68.14996,80.06002,60.08001,0.3,65.160034,0.3,0.101926334,0.0,1.0,20.7357,250.60655,0.0,0.0,0.0
6851,20389320.0,56.320107,66.62335,56.571693,56.571693,56.571693,67.625465,67.625465,120.57748,56.32016,68.292175,0.3,68.11206,80.06002,60.08001,0.3,65.078674,0.3,0.08541133,0.0,1.0,20.7357,250.60655,0.0,0.0,0.0
6853,20389440.0,56.321915,66.60199,56.57405,56.57405,56.57405,67.62546,67.62546,120.57747,56.321915,68.28197,0.3,68.09871,80.06002,60.08001,0.3,65.0494,0.3,0.06537482,0.0,1.0,20.735699,250.60652,0.0,0.0,0.0
6855,20389500.0,56.32252,66.57375,56.575043,56.575043,56.575043,67.62546,67.62546,120.57747,56.32252,68.264,0.3,68.07959,80.06002,60.08001,0.3,65.00914,0.3,0.054064482,0.0,1.0,20.735697,250.60652,0.0,0.0,0.0
6856,20389560.0,56.322906,66.54558,56.575867,56.575867,56.575867,67.62546,67.62546,120.57747,56.322906,68.24846,0.3,68.06142,80.06002,60.08001,0.3,64.969864,0.3,0.041784868,0.0,1.0,20.735699,250.60652,0.0,0.0,0.0
6859,20389680.0,56.32307,66.52536,56.576855,56.576855,56.576855,67.62545,67.62545,120.57746,56.32307,68.23873,0.3,68.048615,80.06002,60.08001,0.3,64.942444,0.3,0.014646732,0.0,1.0,20.735697,250.60652,0.0,0.0,0.0
6860,20389800.0,56.322304,66.47009,56.577072,56.577072,56.577072,67.62546,67.62546,120.57747,56.322247,68.205826,0.3,68.01198,80.06002,60.08001,0.3,64.86461,0.3,-0.015985101,0.0,1.0,20.735697,250.60652,0.0,0.0,0.0
6863,20389920.0,56.320435,66.45087,56.576305,56.576305,56.576305,67.62545,67.62545,120.57746,56.320324,68.19655,0.3,67.99956,80.06002,60.08001,0.3,64.83874,0.3,-0.050284687,0.0,1.0,20.735695,250.60649,0.0,0.0,0.0
6865,20390040.0,56.317413,66.3966,56.574493,56.574493,56.574493,67.62545,67.62545,120.57746,56.317303,68.16414,0.3,67.96341,80.06002,60.08001,0.3,64.76233,0.3,-0.08807793,0.0,1.0,20.735695,250.60652,0.0,0.0,0.0
6867,20390100.0,56.315437,66.387695,56.57312,56.57312,56.57312,67.62545,67.62545,120.57745,56.31527,68.16089,0.3,67.95792,80.06002,60.08001,0.3,64.75073,0.3,-0.1082314,0.0,1.0,20.735693,250.60649,0.0,0.0,0.0
6868,20390160.0,56.313126,66.37842,56.571472,56.571472,56.571472,67.62545,67.62545,120.57745,56.312965,68.15529,0.3,67.95149,80.06002,60.08001,0.3,64.73816,0.3,-0.12941971,0.0,1.0,20.735693,250.60649,0.0,0.0,0.0
6870,20390280.0,56.307415,66.32503,56.56724,56.56724,56.56724,67.62545,67.62545,120.57745,56.30725,68.12332,0.3,67.91579,80.06002,60.08001,0.3,64.66307,0.3,-0.17431454,0.0,1.0,20.735693,250.60649,0.0,0.0,0.0
6876,20390400.0,56.300274,66.30777,56.561584,56.561584,56.561584,67.62544,67.62544,120.57745,56.3,68.11486,0.3,67.90436,80.06002,60.08001,0.3,64.64032,0.3,-0.22272661,0.0,1.0,20.735691,250.60649,0.0,0.0,0.0
6877,20390520.0,56.291817,66.255264,56.554497,56.554497,56.554497,67.62545,67.62545,120.57745,56.291542,68.08333,0.3,67.869095,80.06002,60.08001,0.3,64.5665,0.3,-0.26650062,0.0,1.0,20.735693,250.60649,0.0,0.0,0.0
6879,20390640.0,56.28253,66.238785,56.546204,56.546204,56.546204,67.62544,67.62544,120.577446,56.282257,68.075195,0.3,67.85794,80.06002,60.08001,0.3,64.54497,0.3,-0.29919028,0.0,1.0,20.735691,250.60649,0.0,0.0,0.0
6881,20390700.0,56.277588,66.212906,56.541756,56.541756,56.541756,67.62544,67.62544,120.577446,56.277313,68.058395,0.3,67.84009,80.06002,60.08001,0.3,64.50816,0.3,-0.31352976,0.0,1.0,20.73569,250.60648,0.0,0.0,0.0
6882,20390760.0,56.272423,66.187035,56.53703,56.53703,56.53703,67.62544,67.62544,120.57745,56.272095,68.044,0.3,67.82312,80.06002,60.08001,0.3,64.47229,0.3,-0.3271955,0.0,1.0,20.735691,250.60649,0.0,0.0,0.0
6884,20390880.0,56.261604,66.171326,56.526978,56.526978,56.526978,67.62544,67.62544,120.577446,56.261272,68.03615,0.3,67.8123,80.06002,60.08001,0.3,64.451965,0.3,-0.3525,0.0,1.0,20.73569,250.60648,0.0,0.0,0.0
6887,20391000.0,56.25007,66.12024,56.516155,56.516155,56.516155,67.62544,67.62544,120.577446,56.249737,68.005325,0.3,67.7778,80.06002,60.08001,0.3,64.38033,0.3,-0.37550348,0.0,1.0,20.735691,250.60649,0.0,0.0,0.0
6889,20391120.0,56.237984,66.10519,56.50473,56.50473,56.50473,67.62544,67.62544,120.57744,56.237595,67.997696,0.3,67.7673,80.06002,60.08001,0.3,64.36105,0.3,-0.39627087,0.0,1.0,20.73569,250.60648,0.0,0.0,0.0
6891,20391240.0,56.22535,66.0547,56.492645,56.492645,56.492645,67.62544,67.62544,120.577446,56.22496,67.96715,0.3,67.733086,80.06002,60.08001,0.3,64.29036,0.3,-0.41481894,0.0,1.0,20.73569,250.60648,0.0,0.0,0.0
6893,20391300.0,56.218864,66.04773,56.486435,56.486435,56.486435,67.625435,67.625435,120.57744,56.218483,67.964676,0.3,67.72847,80.06002,60.08001,0.3,64.28173,0.3,-0.4232273,0.0,1.0,20.735687,250.60648,0.0,0.0,0.0
6894,20391360.0,56.21222,66.04031,56.480064,56.480064,56.480064,67.62544,67.62544,120.57744,56.211834,67.95979,0.3,67.72287,80.06002,60.08001,0.3,64.272,0.3,-0.43114492,0.0,1.0,20.735687,250.60648,0.0,0.0,0.0
6896,20391480.0,56.198708,65.99043,56.46699,56.46699,56.46699,67.62544,67.62544,120.577446,56.19832,67.92958,0.3,67.68898,80.06002,60.08001,0.3,64.202194,0.3,-0.44525397,0.0,1.0,20.73569,250.60648,0.0,0.0,0.0
6898,20391600.0,56.18486,65.97659,56.453533,56.453533,56.453533,67.625435,67.625435,120.57744,56.18448,67.92244,0.3,67.67903,80.06002,60.08001,0.3,64.18483,0.3,-0.4571213,0.0,1.0,20.735687,250.60648,0.0,0.0,0.0
6901,20391720.0,56.170746,65.92726,56.43969,56.43969,56.43969,67.62544,67.62544,120.57744,56.170303,67.89239,0.3,67.64542,80.06002,60.08001,0.3,64.11584,0.3,-0.46681178,0.0,1.0,20.735687,250.60648,0.0,0.0,0.0
6904,20391840.0,56.15641,65.91397,56.42563,56.42563,56.42563,67.625435,67.625435,120.57743,56.15602,67.88547,0.3,67.635635,80.06002,60.08001,0.3,64.09924,0.3,-0.47426054,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
6905,20391900.0,56.14927,65.88958,56.41854,56.41854,56.41854,67.625435,67.625435,120.57743,56.148827,67.86937,0.3,67.61855,80.06002,60.08001,0.3,64.0647,0.3,-0.4771423,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
6906,20391960.0,56.14196,65.865135,56.411346,56.411346,56.411346,67.625435,67.625435,120.57744,56.14158,67.85564,0.3,67.602295,80.06002,60.08001,0.3,64.03102,0.3,-0.47949246,0.0,1.0,20.735687,250.60648,0.0,0.0,0.0
6908,20392080.0,56.127457,65.85234,56.396896,56.396896,56.396896,67.625435,67.625435,120.57743,56.12702,67.84888,0.3,67.59279,80.06002,60.08001,0.3,64.01531,0.3,-0.48250267,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
6910,20392200.0,56.112957,65.80411,56.382454,56.382454,56.382454,67.625435,67.625435,120.57744,56.11252,67.81938,0.3,67.55972,80.06002,60.08001,0.3,63.947914,0.3,-0.48329657,0.0,1.0,20.735685,250.60648,0.0,0.0,0.0
6913,20392320.0,56.098457,65.79164,56.367897,56.367897,56.367897,67.625435,67.625435,120.57743,56.09807,67.81274,0.3,67.550385,80.06002,60.08001,0.3,63.932808,0.3,-0.48186767,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
6915,20392440.0,56.084118,65.74379,56.353447,56.353447,56.353447,67.625435,67.625435,120.57743,56.083733,67.78335,0.3,67.51748,80.06002,60.08001,0.3,63.86601,0.3,-0.47822252,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
6917,20392500.0,56.077087,65.73808,56.346306,56.346306,56.346306,67.625435,67.625435,120.57742,56.076645,67.78137,0.3,67.51341,80.06002,60.08001,0.3,63.859417,0.3,-0.47557545,0.0,1.0,20.735683,250.60645,0.0,0.0,0.0
6919,20392560.0,56.07,65.73187,56.33911,56.33911,56.33911,67.625435,67.625435,120.57743,56.06962,67.77692,0.3,67.50836,80.06002,60.08001,0.3,63.851727,0.3,-0.47235554,0.0,1.0,20.735683,250.60645,0.0,0.0,0.0
6920,20392680.0,56.05616,65.68446,56.324993,56.324993,56.324993,67.625435,67.625435,120.57743,56.05577,67.74776,0.3,67.47573,80.06002,60.08001,0.3,63.785645,0.3,-0.4642718,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
6922,20392800.0,56.042645,65.673035,56.31115,56.31115,56.31115,67.625435,67.625435,120.57743,56.04226,67.74155,0.3,67.46683,80.06002,60.08001,0.3,63.772076,0.3,-0.4539875,0.0,1.0,20.735683,250.60645,0.0,0.0,0.0
6925,20392920.0,56.02946,65.62602,56.297638,56.297638,56.297638,67.625435,67.625435,120.57743,56.02913,67.7126,0.3,67.43442,80.06002,60.08001,0.3,63.706596,0.3,-0.44144407,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
6927,20393040.0,56.016827,65.614975,56.284454,56.284454,56.284454,67.625435,67.625435,120.57742,56.01644,67.7065,0.3,67.42569,80.06002,60.08001,0.3,63.693687,0.3,-0.42670006,0.0,1.0,20.735683,250.60645,0.0,0.0,0.0
6929,20393100.0,56.010674,65.591736,56.278084,56.278084,56.278084,67.62543,67.62543,120.57742,56.010345,67.6909,0.3,67.40915,80.06002,60.08001,0.3,63.66078,0.3,-0.41852662,0.0,1.0,20.735682,250.60645,0.0,0.0,0.0
6930,20393160.0,56.004684,65.56845,56.27182,56.27182,56.27182,67.625435,67.625435,120.57743,56.004356,67.67772,0.3,67.39349,80.06002,60.08001,0.3,63.62887,0.3,-0.4097391,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
6933,20393280.0,55.99315,65.55779,56.259624,56.259624,56.259624,67.625435,67.625435,120.57742,55.99282,67.67178,0.3,67.38498,80.06002,60.08001,0.3,63.616676,0.3,-0.39055654,0.0,1.0,20.735683,250.60645,0.0,0.0,0.0
6935,20393400.0,55.982277,65.5117,56.24809,56.24809,56.24809,67.625435,67.625435,120.57743,55.981945,67.64327,0.3,67.35301,80.06002,60.08001,0.3,63.552513,0.3,-0.3691571,0.0,1.0,20.735683,250.60645,0.0,0.0,0.0
6937,20393520.0,55.972115,65.50149,56.237213,56.237213,56.237213,67.625435,67.625435,120.57742,55.97184,67.637505,0.3,67.34472,80.06002,60.08001,0.3,63.540977,0.3,-0.34553596,0.0,1.0,20.735683,250.60645,0.0,0.0,0.0
6939,20393640.0,55.962776,65.45584,56.22705,56.22705,56.22705,67.625435,67.625435,120.57743,55.9625,67.60927,0.3,67.31297,80.06002,60.08001,0.3,63.477478,0.3,-0.31969792,0.0,1.0,20.735683,250.60645,0.0,0.0,0.0
6941,20393700.0,55.958435,65.45117,56.22227,56.22227,56.22227,67.62543,67.62543,120.57742,55.95816,67.60768,0.3,67.3094,80.06002,60.08001,0.3,63.472588,0.3,-0.3059958,0.0,1.0,20.735682,250.60645,0.0,0.0,0.0
6942,20393760.0,55.954315,65.44606,56.21766,56.21766,56.21766,67.625435,67.625435,120.57742,55.95404,67.60367,0.3,67.30484,80.06002,60.08001,0.3,63.4666,0.3,-0.29163808,0.0,1.0,20.735683,250.60645,0.0,0.0,0.0
6944,20393880.0,55.94673,65.40091,56.209145,56.209145,56.209145,67.625435,67.625435,120.57743,55.946514,67.57571,0.3,67.27336,80.06002,60.08001,0.3,63.40376,0.3,-0.26136145,0.0,1.0,20.735683,250.60645,0.0,0.0,0.0
6946,20394000.0,55.940197,65.391624,56.20156,56.20156,56.20156,67.625435,67.625435,120.57743,55.940033,67.57037,0.3,67.26546,80.06002,60.08001,0.3,63.393597,0.3,-0.22897689,0.0,1.0,20.735683,250.60645,0.0,0.0,0.0
6950,20394120.0,55.93421,65.346855,56.194916,56.194916,56.194916,67.625435,67.625435,120.57743,55.93399,67.54263,0.3,67.23419,80.06002,60.08001,0.3,63.331413,0.3,-0.20657147,0.0,1.0,20.735683,250.60645,0.0,0.0,0.0
6951,20394240.0,55.92817,65.33795,56.188763,56.188763,56.188763,67.625435,67.625435,120.57742,55.928,67.53753,0.3,67.2265,80.06002,60.08001,0.3,63.321968,0.3,-0.20104524,0.0,1.0,20.735683,250.60645,0.0,0.0,0.0
6953,20394300.0,55.9252,65.31582,56.18574,56.18574,56.18574,67.625435,67.625435,120.57742,55.925034,67.52254,0.3,67.21057,80.06002,60.08001,0.3,63.29071,0.3,-0.20029798,0.0,1.0,20.735683,250.60645,0.0,0.0,0.0
6954,20394360.0,55.92218,65.293625,56.18272,56.18272,56.18272,67.625435,67.625435,120.57743,55.922012,67.50984,0.3,67.195526,80.06002,60.08001,0.3,63.260445,0.3,-0.19996679,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
6956,20394480.0,55.91619,65.28517,56.176735,56.176735,56.176735,67.625435,67.625435,120.57743,55.916027,67.504845,0.3,67.18805,80.06002,60.08001,0.3,63.25171,0.3,-0.19977589,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
6958,20394600.0,55.910202,65.24139,56.170746,56.170746,56.170746,67.625435,67.625435,120.57744,55.91004,67.47749,0.3,67.15735,80.06002,60.08001,0.3,63.190956,0.3,-0.19974473,0.0,1.0,20.735685,250.60648,0.0,0.0,0.0
6961,20394720.0,55.904217,65.23331,56.164703,56.164703,56.164703,67.625435,67.625435,120.57743,55.904,67.472595,0.3,67.15004,80.06002,60.08001,0.3,63.18277,0.3,-0.19973797,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
6963,20394840.0,55.898174,65.189804,56.158714,56.158714,56.158714,67.625435,67.625435,120.57744,55.89801,67.44536,0.3,67.1195,80.06002,60.08001,0.3,63.122566,0.3,-0.1997383,0.0,1.0,20.735687,250.60648,0.0,0.0,0.0
6965,20394900.0,55.89521,65.18623,56.155746,56.155746,56.155746,67.625435,67.625435,120.57743,55.895042,67.4442,0.3,67.11648,80.06002,60.08001,0.3,63.119377,0.3,-0.19973743,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
6966,20394960.0,55.89219,65.18222,56.152725,56.152725,56.152725,67.625435,67.625435,120.57743,55.89202,67.44069,0.3,67.11247,80.06002,60.08001,0.3,63.11515,0.3,-0.19973685,0.0,1.0,20.735685,250.60645,0.0,0.0,0.0
6968,20395080.0,55.8862,65.13916,56.14674,56.14674,56.14674,67.62544,67.62544,120.57744,55.886032,67.41366,0.3,67.082146,80.06002,60.08001,0.3,63.05555,0.3,-0.19973807,0.0,1.0,20.735687,250.60648,0.0,0.0,0.0
6970,20395200.0,55.88021,65.13202,56.140755,56.140755,56.140755,67.625435,67.625435,120.57744,55.880047,67.40915,0.3,67.07533,80.06002,60.08001,0.3,63.048737,0.3,-0.1997368,0.0,1.0,20.735687,250.60648,0.0,0.0,0.0
6973,20395320.0,55.87417,65.08934,56.134712,56.134712,56.134712,67.62544,67.62544,120.57744,55.874004,67.38235,0.3,67.04518,80.06002,60.08001,0.3,62.98974,0.3,-0.19973803,0.0,1.0,20.735687,250.60648,0.0,0.0,0.0
6975,20395440.0,55.86818,65.08252,56.128723,56.128723,56.128723,67.62544,67.62544,120.57744,55.86802,67.37807,0.3,67.03853,80.06002,60.08001,0.3,62.983532,0.3,-0.19973676,0.0,1.0,20.735687,250.60648,0.0,0.0,0.0
6977,20395500.0,55.865215,65.06143,56.1257,56.1257,56.1257,67.625435,67.625435,120.57744,55.864998,67.36362,0.3,67.02315,80.06002,60.08001,0.3,62.95381,0.3,-0.19973725,0.0,1.0,20.735687,250.60648,0.0,0.0,0.0
6978,20395560.0,55.862194,65.04028,56.122734,56.122734,56.122734,67.62544,67.62544,120.577446,55.86203,67.351425,0.3,67.00865,80.06002,60.08001,0.3,62.92514,0.3,-0.199738,0.0,1.0,20.73569,250.60648,0.0,0.0,0.0
6981,20395680.0,55.85621,65.0338,56.11669,56.11669,56.11669,67.62544,67.62544,120.57744,55.855988,67.347305,0.3,67.00217,80.06002,60.08001,0.3,62.91948,0.3,-0.19973674,0.0,1.0,20.73569,250.60648,0.0,0.0,0.0
6982,20395800.0,55.85022,64.992,56.110703,56.110703,56.110703,67.62544,67.62544,120.577446,55.85,67.32088,0.3,66.9725,80.06002,60.08001,0.3,62.861748,0.3,-0.19973795,0.0,1.0,20.73569,250.60648,0.0,0.0,0.0
6985,20395920.0,55.844177,64.98584,56.104717,56.104717,56.104717,67.62544,67.62544,120.577446,55.84401,67.316864,0.3,66.96619,80.06002,60.08001,0.3,62.85653,0.3,-0.19973671,0.0,1.0,20.73569,250.60648,0.0,0.0,0.0
6987,20396040.0,55.83819,64.94432,56.098732,56.098732,56.098732,67.62544,67.62544,120.57745,55.838024,67.29061,0.3,66.93669,80.06002,60.08001,0.3,62.79918,0.3,-0.19973795,0.0,1.0,20.735691,250.60649,0.0,0.0,0.0
6989,20396100.0,55.83522,64.94162,56.09571,56.09571,56.09571,67.62544,67.62544,120.577446,55.835003,67.28984,0.3,66.934105,80.06002,60.08001,0.3,62.797478,0.3,-0.19973725,0.0,1.0,20.73569,250.60648,0.0,0.0,0.0
6990,20396160.0,55.8322,64.93855,56.09269,56.09269,56.09269,67.62544,67.62544,120.577446,55.83204,67.286766,0.3,66.93059,80.06002,60.08001,0.3,62.794624,0.3,-0.19973668,0.0,1.0,20.735691,250.60649,0.0,0.0,0.0
6992,20396280.0,55.826214,64.8974,56.0867,56.0867,56.0867,67.62545,67.62545,120.57745,55.825996,67.26073,0.3,66.90126,80.06002,60.08001,0.3,62.737823,0.3,-0.19973788,0.0,1.0,20.735693,250.60649,0.0,0.0,0.0
6996,20396400.0,55.82017,64.89197,56.08071,56.08071,56.08071,67.62544,67.62544,120.57745,55.820007,67.25699,0.3,66.895325,80.06002,60.08001,0.3,62.733757,0.3,-0.19973665,0.0,1.0,20.735693,250.60649,0.0,0.0,0.0
6997,20396520.0,55.814186,64.8511,56.074722,56.074722,56.074722,67.62545,67.62545,120.57746,55.81402,67.23101,0.3,66.86615,80.06002,60.08001,0.3,62.677452,0.3,-0.19973794,0.0,1.0,20.735693,250.60649,0.0,0.0,0.0
6999,20396640.0,55.808197,64.84599,56.068737,56.068737,56.068737,67.62545,67.62545,120.57745,55.80803,67.22744,0.3,66.86038,80.06002,60.08001,0.3,62.673935,0.3,-0.19973664,0.0,1.0,20.735693,250.60649,0.0,0.0,0.0
7001,20396700.0,55.80523,64.825714,56.065716,56.065716,56.065716,67.62545,67.62545,120.57745,55.805008,67.21338,0.3,66.84544,80.06002,60.08001,0.3,62.64554,0.3,-0.19973704,0.0,1.0,20.735693,250.60649,0.0,0.0,0.0
7002,20396760.0,55.802208,64.80545,56.062695,56.062695,56.062695,67.62545,67.62545,120.57746,55.801987,67.20162,0.3,66.83138,80.06002,60.08001,0.3,62.618126,0.3,-0.19973792,0.0,1.0,20.735695,250.60652,0.0,0.0,0.0
7004,20396880.0,55.796165,64.800674,56.05671,56.05671,56.05671,67.62545,67.62545,120.57746,55.796,67.19821,0.3,66.825775,80.06002,60.08001,0.3,62.61505,0.3,-0.19973662,0.0,1.0,20.735695,250.60649,0.0,0.0,0.0
7006,20397000.0,55.790176,64.76046,56.05072,56.05072,56.05072,67.62546,67.62546,120.57747,55.790016,67.17251,0.3,66.797,80.06002,60.08001,0.3,62.55979,0.3,-0.19973789,0.0,1.0,20.735697,250.60652,0.0,0.0,0.0
7010,20397120.0,55.78419,64.755905,56.04473,56.04473,56.04473,67.62545,67.62545,120.57746,55.784027,67.16921,0.3,66.791504,80.06002,60.08001,0.3,62.557045,0.3,-0.19973661,0.0,1.0,20.735697,250.60652,0.0,0.0,0.0
7011,20397240.0,55.778206,64.715965,56.03869,56.03869,56.03869,67.62546,67.62546,120.57747,55.777985,67.14367,0.3,66.76283,80.06002,60.08001,0.3,62.502167,0.3,-0.19973786,0.0,1.0,20.735699,250.60652,0.0,0.0,0.0
7013,20397300.0,55.775185,64.71404,56.03572,56.03572,56.03572,67.62546,67.62546,120.57747,55.775017,67.143234,0.3,66.76068,80.06002,60.08001,0.3,62.501617,0.3,-0.19973719,0.0,1.0,20.735697,250.60652,0.0,0.0,0.0
