,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
7014,20397360.0,55.772217,64.71173,56.0327,56.0327,56.0327,67.62546,67.62546,120.57747,55.771996,67.14049,0.3,66.75755,80.06002,60.08001,0.3,62.500023,0.3,-0.19973658,0.0,1.0,20.735699,250.60652,0.0,0.0,0.0
7016,20397480.0,55.766174,64.672134,56.026714,56.026714,56.026714,67.62546,67.62546,120.57748,55.766006,67.115105,0.3,66.72905,80.06002,60.08001,0.3,62.445534,0.3,-0.19973786,0.0,1.0,20.7357,250.60655,0.0,0.0,0.0
7018,20397600.0,55.760185,64.668175,56.02073,56.02073,56.02073,67.62546,67.62546,120.57748,55.76002,67.11208,0.3,66.72388,80.06002,60.08001,0.3,62.44383,0.3,-0.19973657,0.0,1.0,20.7357,250.60655,0.0,0.0,0.0
7021,20397720.0,55.754196,64.628784,56.01474,56.01474,56.01474,67.625465,67.625465,120.577484,55.754036,67.08676,0.3,66.69554,80.06002,60.08001,0.3,62.38978,0.3,-0.19973786,0.0,1.0,20.735703,250.60655,0.0,0.0,0.0
7023,20397840.0,55.74821,64.62505,56.008698,56.008698,56.008698,67.625465,67.625465,120.577484,55.747993,67.08385,0.3,66.69054,80.06002,60.08001,0.3,62.38846,0.3,-0.1997366,0.0,1.0,20.735703,250.60655,0.0,0.0,0.0
7025,20397900.0,55.74519,64.6055,56.00573,56.00573,56.00573,67.625465,67.625465,120.577484,55.745026,67.070114,0.3,66.67598,80.06002,60.08001,0.3,62.361156,0.3,-0.1997371,0.0,1.0,20.735704,250.60655,0.0,0.0,0.0
7026,20397960.0,55.74217,64.58589,56.00271,56.00271,56.00271,67.62547,67.62547,120.57749,55.742004,67.058685,0.3,66.66231,80.06002,60.08001,0.3,62.334846,0.3,-0.19973789,0.0,1.0,20.735706,250.60657,0.0,0.0,0.0
7028,20398080.0,55.736183,64.58237,55.99672,55.99672,55.99672,67.62547,67.62547,120.5775,55.736015,67.05589,0.3,66.65747,80.06002,60.08001,0.3,62.333965,0.3,-0.19973662,0.0,1.0,20.735708,250.6066,0.0,0.0,0.0
7030,20398200.0,55.730194,64.54353,55.990734,55.990734,55.990734,67.62548,67.62548,120.577515,55.730026,67.030945,0.3,66.629456,80.06002,60.08001,0.3,62.280846,0.3,-0.19973794,0.0,1.0,20.735712,250.60663,0.0,0.0,0.0
7033,20398320.0,55.724205,64.54013,55.98469,55.98469,55.98469,67.62549,67.62549,120.57752,55.723984,67.0282,0.3,66.62462,80.06002,60.08001,0.3,62.280243,0.3,-0.19973664,0.0,1.0,20.735716,250.60663,0.0,0.0,0.0
7035,20398440.0,55.718216,64.5014,55.978706,55.978706,55.978706,67.625496,67.625496,120.57754,55.718,67.00332,0.3,66.59671,80.06002,60.08001,0.3,62.227455,0.3,-0.19973795,0.0,1.0,20.735722,250.60667,0.0,0.0,0.0
7037,20398500.0,55.715195,64.50003,55.97574,55.97574,55.97574,67.625496,67.625496,120.577545,55.715034,67.0031,0.3,66.5949,80.06002,60.08001,0.3,62.227947,0.3,-0.19973733,0.0,1.0,20.735723,250.60667,0.0,0.0,0.0
7038,20398560.0,55.712173,64.49832,55.972717,55.972717,55.972717,67.6255,67.6255,120.577545,55.712013,67.00069,0.3,66.5921,80.06002,60.08001,0.3,62.22734,0.3,-0.19973664,0.0,1.0,20.735725,250.60667,0.0,0.0,0.0
7041,20398680.0,55.70619,64.45982,55.96673,55.96673,55.96673,67.62552,67.62552,120.57757,55.706024,66.97585,0.3,66.5643,80.06002,60.08001,0.3,62.17494,0.3,-0.19973794,0.0,1.0,20.735731,250.60674,0.0,0.0,0.0
7042,20398800.0,55.700203,64.45696,55.96074,55.96074,55.96074,67.62553,67.62553,120.577576,55.700035,66.97333,0.3,66.55986,80.06002,60.08001,0.3,62.17527,0.3,-0.19973664,0.0,1.0,20.735735,250.60675,0.0,0.0,0.0
7045,20398920.0,55.694214,64.41867,55.954697,55.954697,55.954697,67.625534,67.625534,120.5776,55.693993,66.94855,0.3,66.532166,80.06002,60.08001,0.3,62.123245,0.3,-0.19973794,0.0,1.0,20.73574,250.60678,0.0,0.0,0.0
7047,20399040.0,55.68817,64.41604,55.94871,55.94871,55.94871,67.62554,67.62554,120.57761,55.688004,66.94614,0.3,66.52783,80.06002,60.08001,0.3,62.123962,0.3,-0.19973662,0.0,1.0,20.735746,250.60681,0.0,0.0,0.0
7049,20399100.0,55.685204,64.39697,55.945747,55.945747,55.945747,67.62555,67.62555,120.577614,55.68504,66.93268,0.3,66.5136,80.06002,60.08001,0.3,62.09765,0.3,-0.19973715,0.0,1.0,20.735748,250.60683,0.0,0.0,0.0
7050,20399160.0,55.682182,64.37802,55.942726,55.942726,55.942726,67.62556,67.62556,120.57764,55.68202,66.92147,0.3,66.500305,80.06002,60.08001,0.3,62.072327,0.3,-0.19973792,0.0,1.0,20.735752,250.60686,0.0,0.0,0.0
7052,20399280.0,55.676193,64.37561,55.936737,55.936737,55.936737,67.62556,67.62556,120.57765,55.676033,66.91916,0.3,66.49608,80.06002,60.08001,0.3,62.073425,0.3,-0.1997366,0.0,1.0,20.735758,250.60689,0.0,0.0,0.0
7055,20399400.0,55.670208,64.337814,55.930695,55.930695,55.930695,67.62557,67.62557,120.57767,55.66999,66.89461,0.3,66.46867,80.06002,60.08001,0.3,62.02217,0.3,-0.19973789,0.0,1.0,20.735764,250.6069,0.0,0.0,0.0
7058,20399520.0,55.664165,64.33568,55.924706,55.924706,55.924706,67.62558,67.62558,120.57768,55.664,66.8923,0.3,66.464554,80.06002,60.08001,0.3,62.02366,0.3,-0.19973657,0.0,1.0,20.735767,250.60693,0.0,0.0,0.0
7059,20399640.0,55.65818,64.29816,55.918716,55.918716,55.918716,67.62559,67.62559,120.5777,55.658012,66.86786,0.3,66.4373,80.06002,60.08001,0.3,61.97279,0.3,-0.19973785,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
7061,20399700.0,55.655212,64.29727,55.915695,55.915695,55.915695,67.625595,67.625595,120.577705,55.655045,66.86786,0.3,66.43576,80.06002,60.08001,0.3,61.97422,0.3,-0.19973731,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
7062,20399760.0,55.65219,64.29629,55.91273,55.91273,55.91273,67.625595,67.625595,120.57771,55.652023,66.86566,0.3,66.43329,80.06002,60.08001,0.3,61.9746,0.3,-0.19973654,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
7064,20399880.0,55.646202,64.25899,55.90669,55.90669,55.90669,67.6256,67.6256,120.57773,55.64598,66.841324,0.3,66.4061,80.06002,60.08001,0.3,61.924118,0.3,-0.19973782,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
7066,20400000.0,55.640213,64.25734,55.900703,55.900703,55.900703,67.62561,67.62561,120.577736,55.639996,66.83923,0.3,66.40225,80.06002,60.08001,0.3,61.926315,0.3,-0.19973649,0.0,1.0,20.735788,250.60706,0.0,0.0,0.0
7069,20400120.0,55.63417,64.22032,55.894714,55.894714,55.894714,67.62562,67.62562,120.57775,55.63401,66.81496,0.3,66.375175,80.06002,60.08001,0.3,61.876167,0.3,-0.19973776,0.0,1.0,20.735792,250.60709,0.0,0.0,0.0
7071,20400240.0,55.628185,64.21889,55.888725,55.888725,55.888725,67.625626,67.625626,120.57777,55.62802,66.81293,0.3,66.37138,80.06002,60.08001,0.3,61.878693,0.3,-0.19973645,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
7073,20400300.0,55.62522,64.20043,55.885704,55.885704,55.885704,67.625626,67.625626,120.577774,55.625,66.79974,0.3,66.35748,80.06002,60.08001,0.3,61.853313,0.3,-0.19973703,0.0,1.0,20.7358,250.60712,0.0,0.0,0.0
7074,20400360.0,55.6222,64.182144,55.882683,55.882683,55.882683,67.62563,67.62563,120.577774,55.622032,66.78876,0.3,66.34447,80.06002,60.08001,0.3,61.828926,0.3,-0.1997377,0.0,1.0,20.7358,250.60715,0.0,0.0,0.0
7076,20400480.0,55.61621,64.180984,55.876694,55.876694,55.876694,67.62563,67.62563,120.57778,55.61599,66.786835,0.3,66.34079,80.06002,60.08001,0.3,61.83178,0.3,-0.19973639,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
7078,20400600.0,55.61022,64.144516,55.87071,55.87071,55.87071,67.62564,67.62564,120.5778,55.61,66.76283,0.3,66.31404,80.06002,60.08001,0.3,61.782394,0.3,-0.19973764,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
7081,20400720.0,55.60418,64.14358,55.864723,55.864723,55.864723,67.62565,67.62565,120.577805,55.604015,66.76102,0.3,66.31041,80.06002,60.08001,0.3,61.785473,0.3,-0.1997363,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
7083,20400840.0,55.59819,64.10732,55.858734,55.858734,55.858734,67.62565,67.62565,120.57781,55.59803,66.737015,0.3,66.283714,80.06002,60.08001,0.3,61.736366,0.3,-0.19973756,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
7085,20400900.0,55.595226,64.10693,55.855713,55.855713,55.855713,67.625656,67.625656,120.57782,55.59501,66.73723,0.3,66.282455,80.06002,60.08001,0.3,61.73867,0.3,-0.19973703,0.0,1.0,20.735815,250.60722,0.0,0.0,0.0
7086,20400960.0,55.592205,64.10666,55.85269,55.85269,55.85269,67.625656,67.625656,120.57781,55.591988,66.735306,0.3,66.28026,80.06002,60.08001,0.3,61.739822,0.3,-0.19973627,0.0,1.0,20.735815,250.6072,0.0,0.0,0.0
7089,20401080.0,55.58622,64.07063,55.846703,55.846703,55.846703,67.625656,67.625656,120.57782,55.586,66.71141,0.3,66.25366,80.06002,60.08001,0.3,61.691048,0.3,-0.19973749,0.0,1.0,20.735817,250.60722,0.0,0.0,0.0
7090,20401200.0,55.58023,64.07019,55.840714,55.840714,55.840714,67.625656,67.625656,120.57782,55.58001,66.70982,0.3,66.25032,80.06002,60.08001,0.3,61.69478,0.3,-0.19962242,0.0,1.0,20.735817,250.60722,0.0,0.0,0.0
7093,20401320.0,55.575287,64.034424,55.834892,55.834892,55.834892,67.625656,67.625656,120.57783,55.575176,66.686035,0.3,66.223785,80.06002,60.08001,0.3,61.64628,0.3,-0.17293474,0.0,1.0,20.735819,250.60722,0.0,0.0,0.0
7095,20401440.0,55.572647,64.03426,55.830223,55.830223,55.830223,67.625656,67.625656,120.57783,55.572594,66.684494,0.3,66.22054,80.06002,60.08001,0.3,61.65034,0.3,-0.10997976,0.0,1.0,20.735819,250.60722,0.0,0.0,0.0
7097,20401500.0,55.572098,64.01636,55.828575,55.828575,55.828575,67.62566,67.62566,120.57783,55.572098,66.67153,0.3,66.206924,80.06002,60.08001,0.3,61.625732,0.3,-0.07564896,0.0,1.0,20.735819,250.60722,0.0,0.0,0.0
7098,20401560.0,55.572098,63.998726,55.827477,55.827477,55.827477,67.625656,67.625656,120.57783,55.572098,66.66082,0.3,66.194176,80.06002,60.08001,0.3,61.60211,0.3,-0.041385833,0.0,1.0,20.735819,250.60722,0.0,0.0,0.0
7100,20401680.0,55.57347,63.99878,55.82682,55.82682,55.82682,67.625656,67.625656,120.57782,55.57353,66.65933,0.3,66.19104,80.06002,60.08001,0.3,61.606506,0.3,0.02398742,0.0,1.0,20.735817,250.60722,0.0,0.0,0.0
7104,20401800.0,55.576607,63.96357,55.828026,55.828026,55.828026,67.625656,67.625656,120.57782,55.57666,66.635826,0.3,66.16479,80.06002,60.08001,0.3,61.558605,0.3,0.08440076,0.0,1.0,20.735817,250.60722,0.0,0.0,0.0
7105,20401920.0,55.58133,63.96395,55.831047,55.831047,55.831047,67.625656,67.625656,120.57782,55.581436,66.63457,0.3,66.16188,80.06002,60.08001,0.3,61.563385,0.3,0.13955183,0.0,1.0,20.735815,250.60722,0.0,0.0,0.0
7107,20402040.0,55.58748,63.92907,55.835663,55.835663,55.835663,67.625656,67.625656,120.57781,55.587646,66.61122,0.3,66.13579,80.06002,60.08001,0.3,61.515976,0.3,0.189387,0.0,1.0,20.735815,250.6072,0.0,0.0,0.0
7109,20402100.0,55.59105,63.929455,55.838463,55.838463,55.838463,67.625656,67.625656,120.57781,55.59127,66.61182,0.3,66.1349,80.06002,60.08001,0.3,61.51911,0.3,0.2122201,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
7110,20402160.0,55.59495,63.929787,55.841705,55.841705,55.841705,67.62565,67.62565,120.577805,55.59517,66.61023,0.3,66.13304,80.06002,60.08001,0.3,61.521194,0.3,0.23390011,0.0,1.0,20.735813,250.6072,0.0,0.0,0.0
7112,20402280.0,55.603523,63.895287,55.849068,55.849068,55.849068,67.62565,67.62565,120.577805,55.603798,66.5871,0.3,66.10716,80.06002,60.08001,0.3,61.474285,0.3,0.2730842,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
7115,20402400.0,55.61308,63.896385,55.857525,55.857525,55.857525,67.62564,67.62564,120.5778,55.613354,66.58623,0.3,66.10464,80.06002,60.08001,0.3,61.479996,0.3,0.30694443,0.0,1.0,20.735807,250.60716,0.0,0.0,0.0
7118,20402520.0,55.62346,63.862274,55.867027,55.867027,55.867027,67.62564,67.62564,120.57779,55.623734,66.56332,0.3,66.07898,80.06002,60.08001,0.3,61.43358,0.3,0.3354759,0.0,1.0,20.735806,250.60716,0.0,0.0,0.0
7120,20402640.0,55.634445,63.86381,55.8773,55.8773,55.8773,67.62563,67.62563,120.57778,55.63472,66.56271,0.3,66.076675,80.06002,60.08001,0.3,61.439842,0.3,0.35868356,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
7121,20402700.0,55.640106,63.846783,55.88263,55.88263,55.88263,67.62563,67.62563,120.57778,55.64038,66.55029,0.3,66.06355,80.06002,60.08001,0.3,61.41639,0.3,0.36825046,0.0,1.0,20.735804,250.60715,0.0,0.0,0.0
7122,20402760.0,55.645927,63.830086,55.88823,55.88823,55.88823,67.62563,67.62563,120.577774,55.646202,66.540085,0.3,66.0513,80.06002,60.08001,0.3,61.393974,0.3,0.37656236,0.0,1.0,20.735802,250.60712,0.0,0.0,0.0
7124,20402880.0,55.657738,63.83195,55.899605,55.899605,55.899605,67.625626,67.625626,120.57777,55.658012,66.539696,0.3,66.04921,80.06002,60.08001,0.3,61.400787,0.3,0.3891174,0.0,1.0,20.735798,250.60712,0.0,0.0,0.0
7126,20403000.0,55.66966,63.798717,55.911358,55.911358,55.911358,67.625626,67.625626,120.57776,55.66999,66.517334,0.3,66.02405,80.06002,60.08001,0.3,61.355522,0.3,0.39633486,0.0,1.0,20.735796,250.60709,0.0,0.0,0.0
7129,20403120.0,55.681686,63.800915,55.92328,55.92328,55.92328,67.62562,67.62562,120.57775,55.68196,66.51712,0.3,66.02219,80.06002,60.08001,0.3,61.362774,0.3,0.3982461,0.0,1.0,20.735792,250.60706,0.0,0.0,0.0
7131,20403240.0,55.693497,63.768013,55.935253,55.935253,55.935253,67.62561,67.62561,120.57774,55.69377,66.49498,0.3,65.997246,80.06002,60.08001,0.3,61.317947,0.3,0.39481974,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
7133,20403300.0,55.699265,63.76933,55.94113,55.94113,55.94113,67.62561,67.62561,120.57774,55.699596,66.49608,0.3,65.99692,80.06002,60.08001,0.3,61.3224,0.3,0.39112282,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
7135,20403360.0,55.70498,63.770645,55.947006,55.947006,55.947006,67.62561,67.62561,120.577736,55.705307,66.49504,0.3,65.9956,80.06002,60.08001,0.3,61.325806,0.3,0.38606945,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
7136,20403480.0,55.71602,63.738075,55.95849,55.95849,55.95849,67.6256,67.6256,120.57773,55.716293,66.473114,0.3,65.97088,80.06002,60.08001,0.3,61.281532,0.3,0.37199053,0.0,1.0,20.735785,250.60704,0.0,0.0,0.0
7138,20403600.0,55.726402,63.741096,55.96953,55.96953,55.96953,67.625595,67.625595,120.57772,55.726677,66.47339,0.3,65.969505,80.06002,60.08001,0.3,61.289825,0.3,0.3526299,0.0,1.0,20.73578,250.60701,0.0,0.0,0.0
7141,20403720.0,55.736015,63.708847,55.97991,55.97991,55.97991,67.625595,67.625595,120.57771,55.736237,66.451645,0.3,65.94495,80.06002,60.08001,0.3,61.246044,0.3,0.32785618,0.0,1.0,20.735779,250.60701,0.0,0.0,0.0
7143,20403840.0,55.74464,63.712143,55.989525,55.989525,55.989525,67.62559,67.62559,120.577705,55.744858,66.45224,0.3,65.94374,80.06002,60.08001,0.3,61.254776,0.3,0.29780087,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
7145,20403900.0,55.748543,63.696106,55.993973,55.993973,55.993973,67.62559,67.62559,120.577705,55.74876,66.44032,0.3,65.93111,80.06002,60.08001,0.3,61.232586,0.3,0.2808381,0.0,1.0,20.735777,250.60698,0.0,0.0,0.0
7146,20403960.0,55.752167,63.68023,55.99815,55.99815,55.99815,67.62559,67.62559,120.5777,55.75233,66.43066,0.3,65.9194,80.06002,60.08001,0.3,61.211437,0.3,0.26241645,0.0,1.0,20.735775,250.60696,0.0,0.0,0.0
7149,20404080.0,55.75843,63.6838,56.00573,56.00573,56.00573,67.62558,67.62558,120.57769,55.75859,66.43143,0.3,65.918365,80.06002,60.08001,0.3,61.22061,0.3,0.22170869,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
7152,20404200.0,55.76326,63.65216,56.011993,56.011993,56.011993,67.62558,67.62558,120.57769,55.763317,66.41006,0.3,65.894196,80.06002,60.08001,0.3,61.177597,0.3,0.17567192,0.0,1.0,20.735771,250.60696,0.0,0.0,0.0
7153,20404320.0,55.76645,63.655952,56.016827,56.016827,56.016827,67.62558,67.62558,120.57768,55.766502,66.410934,0.3,65.89331,80.06002,60.08001,0.3,61.187103,0.3,0.12431151,0.0,1.0,20.73577,250.60693,0.0,0.0,0.0
7155,20404440.0,55.76793,63.62442,56.020123,56.020123,56.020123,67.62558,67.62558,120.57768,55.76793,66.38962,0.3,65.869255,80.06002,60.08001,0.3,61.14442,0.3,0.0676222,0.0,1.0,20.735767,250.60693,0.0,0.0,0.0
7157,20404500.0,55.76793,63.626396,56.02111,56.02111,56.02111,67.62558,67.62558,120.57768,55.76793,66.39122,0.3,65.86937,80.06002,60.08001,0.3,61.149857,0.3,0.03739608,0.0,1.0,20.73577,250.60693,0.0,0.0,0.0
7158,20404560.0,55.767494,63.628372,56.021606,56.021606,56.021606,67.62557,67.62557,120.577675,55.767437,66.39061,0.3,65.868484,80.06002,60.08001,0.3,61.154198,0.3,0.005608906,0.0,1.0,20.735767,250.60693,0.0,0.0,0.0
7160,20404680.0,55.764965,63.597008,56.02122,56.02122,56.02122,67.62557,67.62557,120.577675,55.764854,66.36941,0.3,65.844536,80.06002,60.08001,0.3,61.111736,0.3,-0.061732706,0.0,1.0,20.735765,250.60693,0.0,0.0,0.0
7164,20404800.0,55.760185,63.601074,56.018806,56.018806,56.018806,67.62557,67.62557,120.577675,55.76002,66.37045,0.3,65.84383,80.06002,60.08001,0.3,61.12168,0.3,-0.13433442,0.0,1.0,20.735765,250.6069,0.0,0.0,0.0
7166,20404920.0,55.753704,63.569763,56.01419,56.01419,56.01419,67.62557,67.62557,120.577675,55.753487,66.349304,0.3,65.81993,80.06002,60.08001,0.3,61.079384,0.3,-0.19669889,0.0,1.0,20.735765,250.60693,0.0,0.0,0.0
7167,20405040.0,55.746124,63.573883,56.007927,56.007927,56.007927,67.62557,67.62557,120.57767,55.745903,66.35034,0.3,65.81927,80.06002,60.08001,0.3,61.08938,0.3,-0.23811105,0.0,1.0,20.735765,250.6069,0.0,0.0,0.0
7169,20405100.0,55.742004,63.558174,56.004356,56.004356,56.004356,67.62557,67.62557,120.577675,55.741783,66.3387,0.3,65.806854,80.06002,60.08001,0.3,61.06779,0.3,-0.2555609,0.0,1.0,20.735765,250.6069,0.0,0.0,0.0
7170,20405160.0,55.737663,63.54268,56.00051,56.00051,56.00051,67.62557,67.62557,120.577675,55.73739,66.32919,0.3,65.79537,80.06002,60.08001,0.3,61.04719,0.3,-0.2720967,0.0,1.0,20.735765,250.6069,0.0,0.0,0.0
7172,20405280.0,55.728218,63.546856,55.99205,55.99205,55.99205,67.62557,67.62557,120.57767,55.727943,66.330185,0.3,65.79477,80.06002,60.08001,0.3,61.05719,0.3,-0.3027634,0.0,1.0,20.735764,250.6069,0.0,0.0,0.0
7174,20405400.0,55.718056,63.515762,55.98277,55.98277,55.98277,67.62557,67.62557,120.57767,55.717724,66.30904,0.3,65.770874,80.06002,60.08001,0.3,61.015114,0.3,-0.33087724,0.0,1.0,20.735764,250.6069,0.0,0.0,0.0
7178,20405520.0,55.70707,63.519882,55.97255,55.97255,55.97255,67.625565,67.625565,120.57766,55.706738,66.30997,0.3,65.77022,80.06002,60.08001,0.3,61.025,0.3,-0.35673255,0.0,1.0,20.735762,250.60689,0.0,0.0,0.0
7180,20405640.0,55.69542,63.48874,55.961678,55.961678,55.961678,67.625565,67.625565,120.57766,55.695038,66.28877,0.3,65.74632,80.06002,60.08001,0.3,60.98281,0.3,-0.38020325,0.0,1.0,20.73576,250.60689,0.0,0.0,0.0
7181,20405700.0,55.689377,63.49077,55.955963,55.955963,55.955963,67.625565,67.625565,120.57766,55.688995,66.29036,0.3,65.74648,80.06002,60.08001,0.3,60.988358,0.3,-0.3910207,0.0,1.0,20.73576,250.60689,0.0,0.0,0.0
7182,20405760.0,55.683174,63.492912,55.950085,55.950085,55.950085,67.62556,67.62556,120.57765,55.682785,66.28976,0.3,65.74566,80.06002,60.08001,0.3,60.992752,0.3,-0.40134028,0.0,1.0,20.735758,250.60689,0.0,0.0,0.0
7184,20405880.0,55.67032,63.46177,55.937836,55.937836,55.937836,67.62556,67.62556,120.577644,55.66999,66.268555,0.3,65.72171,80.06002,60.08001,0.3,60.95057,0.3,-0.42014948,0.0,1.0,20.735756,250.60686,0.0,0.0,0.0
7186,20406000.0,55.65708,63.465942,55.925148,55.925148,55.925148,67.62556,67.62556,120.57764,55.656693,66.26955,0.3,65.721054,80.06002,60.08001,0.3,60.9604,0.3,-0.4365963,0.0,1.0,20.735754,250.60686,0.0,0.0,0.0
7189,20406120.0,55.643402,63.434795,55.91185,55.91185,55.91185,67.62555,67.62555,120.57764,55.64296,66.24823,0.3,65.6971,80.06002,60.08001,0.3,60.91816,0.3,-0.45077458,0.0,1.0,20.735752,250.60683,0.0,0.0,0.0
7191,20406240.0,55.629395,63.438915,55.89823,55.89823,55.89823,67.62555,67.62555,120.577614,55.628952,66.24922,0.3,65.69644,80.06002,60.08001,0.3,60.927933,0.3,-0.4625905,0.0,1.0,20.73575,250.60683,0.0,0.0,0.0
7193,20406300.0,55.622307,63.423203,55.891308,55.891308,55.891308,67.62555,67.62555,120.577614,55.62187,66.23746,0.3,65.683975,80.06002,60.08001,0.3,60.906292,0.3,-0.46760577,0.0,1.0,20.735748,250.60683,0.0,0.0,0.0
7195,20406360.0,55.615112,63.407715,55.884224,55.884224,55.884224,67.62554,67.62554,120.577614,55.61467,66.227905,0.3,65.67238,80.06002,60.08001,0.3,60.885635,0.3,-0.47207874,0.0,1.0,20.735748,250.60681,0.0,0.0,0.0
7196,20406480.0,55.600662,63.41178,55.869995,55.869995,55.869995,67.62554,67.62554,120.57761,55.600227,66.228836,0.3,65.67166,80.06002,60.08001,0.3,60.895306,0.3,-0.4792342,0.0,1.0,20.735744,250.60681,0.0,0.0,0.0
7198,20406600.0,55.586105,63.380577,55.855602,55.855602,55.855602,67.625534,67.625534,120.5776,55.58567,66.20747,0.3,65.64766,80.06002,60.08001,0.3,60.85301,0.3,-0.4840549,0.0,1.0,20.735743,250.60678,0.0,0.0,0.0
7201,20406720.0,55.57144,63.384533,55.84099,55.84099,55.84099,67.625534,67.625534,120.57759,55.571,66.20834,0.3,65.6469,80.06002,60.08001,0.3,60.862564,0.3,-0.486557,0.0,1.0,20.73574,250.60678,0.0,0.0,0.0
7203,20406840.0,55.556774,63.35322,55.826378,55.826378,55.826378,67.625534,67.625534,120.57759,55.55639,66.18692,0.3,65.62283,80.06002,60.08001,0.3,60.820107,0.3,-0.48672438,0.0,1.0,20.735739,250.60675,0.0,0.0,0.0
7205,20406900.0,55.549522,63.355255,55.81913,55.81913,55.81913,67.62553,67.62553,120.57758,55.54914,66.188354,0.3,65.62294,80.06002,60.08001,0.3,60.82538,0.3,-0.48593542,0.0,1.0,20.735739,250.60675,0.0,0.0,0.0
7206,20406960.0,55.542274,63.357178,55.811768,55.811768,55.811768,67.62553,67.62553,120.577576,55.541832,66.18764,0.3,65.62206,80.06002,60.08001,0.3,60.829605,0.3,-0.48455885,0.0,1.0,20.735737,250.60675,0.0,0.0,0.0
7209,20407080.0,55.527878,63.325813,55.797264,55.797264,55.797264,67.62553,67.62553,120.577576,55.527496,66.166214,0.3,65.597946,80.06002,60.08001,0.3,60.78709,0.3,-0.48006576,0.0,1.0,20.735735,250.60675,0.0,0.0,0.0
7210,20407200.0,55.513763,63.32966,55.78293,55.78293,55.78293,67.62552,67.62552,120.57757,55.51338,66.16693,0.3,65.59718,80.06002,60.08001,0.3,60.79654,0.3,-0.47325525,0.0,1.0,20.735733,250.60674,0.0,0.0,0.0
7213,20407320.0,55.49992,63.298233,55.768753,55.768753,55.768753,67.62552,67.62552,120.57757,55.49948,66.14545,0.3,65.57301,80.06002,60.08001,0.3,60.75402,0.3,-0.46408626,0.0,1.0,20.735731,250.60674,0.0,0.0,0.0
7215,20407440.0,55.486404,63.302025,55.754913,55.754913,55.754913,67.6255,67.6255,120.57756,55.486023,66.146164,0.3,65.572235,80.06002,60.08001,0.3,60.763412,0.3,-0.45259988,0.0,1.0,20.73573,250.6067,0.0,0.0,0.0
7217,20407500.0,55.47987,63.286205,55.748154,55.748154,55.748154,67.6255,67.6255,120.57756,55.479485,66.1343,0.3,65.559715,80.06002,60.08001,0.3,60.74166,0.3,-0.44600895,0.0,1.0,20.73573,250.6067,0.0,0.0,0.0
7218,20407560.0,55.47339,63.27055,55.741455,55.741455,55.741455,67.6255,67.6255,120.57756,55.473003,66.12469,0.3,65.548065,80.06002,60.08001,0.3,60.72084,0.3,-0.43878597,0.0,1.0,20.73573,250.6067,0.0,0.0,0.0
7221,20407680.0,55.46086,63.274338,55.72838,55.72838,55.72838,67.6255,67.6255,120.57755,55.46048,66.12535,0.3,65.54724,80.06002,60.08001,0.3,60.73018,0.3,-0.42263928,0.0,1.0,20.735727,250.6067,0.0,0.0,0.0
7224,20407800.0,55.44889,63.24281,55.71586,55.71586,55.71586,67.6255,67.6255,120.57755,55.44856,66.10387,0.3,65.52307,80.06002,60.08001,0.3,60.687607,0.3,-0.4041645,0.0,1.0,20.735727,250.6067,0.0,0.0,0.0
7225,20407920.0,55.437572,63.246544,55.70388,55.70388,55.70388,67.6255,67.6255,120.57755,55.43724,66.10452,0.3,65.52231,80.06002,60.08001,0.3,60.697002,0.3,-0.38335708,0.0,1.0,20.735727,250.60667,0.0,0.0,0.0
7227,20408040.0,55.42697,63.21501,55.692566,55.692566,55.692566,67.6255,67.6255,120.57755,55.426697,66.08299,0.3,65.49814,80.06002,60.08001,0.3,60.654488,0.3,-0.36022204,0.0,1.0,20.735727,250.6067,0.0,0.0,0.0
7229,20408100.0,55.422028,63.216934,55.68718,55.68718,55.68718,67.6255,67.6255,120.57755,55.4217,66.08443,0.3,65.498245,80.06002,60.08001,0.3,60.659706,0.3,-0.34782702,0.0,1.0,20.735727,250.6067,0.0,0.0,0.0
7230,20408160.0,55.41719,63.218697,55.68196,55.68196,55.68196,67.6255,67.6255,120.577545,55.416916,66.08365,0.3,65.49737,80.06002,60.08001,0.3,60.66388,0.3,-0.33475405,0.0,1.0,20.735725,250.60667,0.0,0.0,0.0
7233,20408280.0,55.40824,63.187164,55.67213,55.67213,55.67213,67.6255,67.6255,120.57755,55.40802,66.06218,0.3,65.4732,80.06002,60.08001,0.3,60.62136,0.3,-0.3069586,0.0,1.0,20.735727,250.6067,0.0,0.0,0.0
7236,20408400.0,55.40022,63.1909,55.663124,55.663124,55.663124,67.6255,67.6255,120.57755,55.4,66.062836,0.3,65.47249,78.08001,64.04003,0.3,60.630867,0.3,-0.9400279,0.0,1.0,20.735727,250.6067,0.028506873,0.0,0.0
7240,20408520.0,55.39302,63.15036,53.44987,53.44987,62.06134,67.6255,67.6255,120.57756,55.392803,66.03136,0.3,65.438866,78.08001,64.04003,0.3,60.581646,0.3,219.96385,0.0,1.0,20.735727,250.6067,0.0077520874,0.0,373.56003
7241,20408640.0,55.386322,63.216606,53.455475,53.455475,76.83685,67.6255,67.6255,120.57756,55.386154,66.02092,0.3,65.427605,78.08001,64.04003,0.3,60.733257,0.3,214.27841,0.0,1.0,20.73573,250.6067,0.007519478,0.0,910.9541
7243,20408700.0,55.38319,63.25138,53.463165,53.463165,81.57262,67.62552,67.62552,120.57756,55.383026,66.003784,0.3,65.41003,78.08001,64.04003,0.3,60.820656,0.3,212.6024,0.0,1.0,20.735731,250.60674,0.007459135,0.0,1089.0426
7244,20408760.0,55.38017,63.2956,53.47091,53.47091,85.10599,67.62552,67.62552,120.57757,55.380005,65.98895,0.3,65.393326,78.08001,64.04003,0.3,60.92733,0.3,211.08484,0.0,1.0,20.735731,250.60674,0.0074055204,0.0,1222.3622
7246,20408880.0,55.37446,63.435455,53.48536,53.48536,89.84769,67.62552,67.62552,120.577576,55.37429,65.97967,0.3,65.38278,78.08001,64.04003,0.3,61.223137,0.3,208.38376,0.0,1.0,20.735733,250.60674,0.007311185,0.0,1401.6232
7248,20409000.0,55.369125,63.55416,53.498375,53.498375,92.9639,67.62553,67.62553,120.57758,55.368965,65.949066,0.3,65.34944,78.08001,64.04003,0.3,61.493896,0.3,206.03778,0.0,1.0,20.735737,250.60675,0.007229662,0.0,1519.7002
7251,20409120.0,55.36418,63.715332,53.51013,53.51013,95.05521,67.625534,67.625534,120.57759,55.36402,65.940994,0.3,65.339554,78.08001,64.04003,0.3,61.829803,0.3,203.99367,0.0,1.0,20.73574,250.60678,0.0071589276,0.0,1598.7723
7254,20409240.0,55.359512,63.846565,53.520676,53.520676,96.55836,67.62554,67.62554,120.57761,55.359352,65.91155,0.3,65.30687,78.08001,64.04003,0.3,62.123302,0.3,202.23181,0.0,1.0,20.735744,250.60681,0.007098251,0.0,1655.6732
7255,20409300.0,55.35726,63.928963,53.525513,53.525513,97.12256,67.62554,67.62554,120.577614,55.357155,65.90903,0.3,65.30269,78.08001,64.04003,0.3,62.294083,0.3,201.4488,0.0,1.0,20.735746,250.60681,0.007071397,0.0,1676.9346
7256,20409360.0,55.355064,64.012344,53.53018,53.53018,97.59667,67.62554,67.62554,120.577614,55.354958,65.904526,0.3,65.29764,78.08001,64.04003,0.3,62.46591,0.3,200.71826,0.0,1.0,20.735748,250.60681,0.0070464187,0.0,1694.7942
7258,20409480.0,55.35089,64.14566,53.538643,53.538643,98.135605,67.62555,67.62555,120.57764,55.350723,65.87612,0.3,65.26561,78.08001,64.04003,0.3,62.761116,0.3,199.42531,0.0,1.0,20.735752,250.60683,0.007002443,0.0,1714.005
7260,20409600.0,55.346825,64.307,53.546276,53.546276,98.13099,67.62556,67.62556,120.577644,55.34666,65.87008,0.3,65.25693,78.08001,64.04003,0.3,63.092133,0.3,198.32901,0.0,1.0,20.735756,250.60686,0.006965472,0.0,1713.8169
7263,20409720.0,55.342873,64.434166,53.553085,53.553085,98.1333,67.625565,67.625565,120.57766,55.342705,65.84261,0.3,65.22551,78.08001,64.04003,0.3,63.372833,0.3,197.39915,0.0,1.0,20.735762,250.60689,0.006934447,0.0,1713.6482
7265,20409840.0,55.338913,64.58754,53.559185,53.559185,98.13533,67.62557,67.62557,120.577675,55.338806,65.83728,0.3,65.21738,78.08001,64.04003,0.3,63.685776,0.3,196.61877,0.0,1.0,20.735765,250.6069,0.0069087627,0.0,1713.498
7267,20409900.0,55.33699,64.647575,53.56193,53.56193,98.13632,67.62558,67.62558,120.57768,55.336884,65.82284,0.3,65.20145,78.08001,64.04003,0.3,63.817944,0.3,196.27843,0.0,1.0,20.73577,250.60693,0.006897703,0.0,1713.4297
7269,20409960.0,55.335014,64.707886,53.564568,53.564568,98.1372,67.62558,67.62558,120.57769,55.334908,65.81064,0.3,65.18651,78.08001,64.04003,0.3,63.950935,0.3,195.96422,0.0,1.0,20.735771,250.60696,0.006887592,0.0,1713.3647
7270,20410080.0,55.331062,64.854065,53.569347,53.569347,98.138794,67.62559,67.62559,120.5777,55.330948,65.806244,0.3,65.17882,78.08001,64.04003,0.3,64.24724,0.3,195.41496,0.0,1.0,20.735775,250.60698,0.0068702167,0.0,1713.2467
7272,20410200.0,55.32705,64.96826,53.573578,53.573578,98.14022,67.625595,67.625595,120.57771,55.326885,65.780266,0.3,65.1485,78.08001,64.04003,0.3,64.498215,0.3,194.95226,0.0,1.0,20.73578,250.60701,0.00685598,0.0,1713.1432
7275,20410320.0,55.322823,65.10686,53.577255,53.577255,97.72147,67.6256,67.6256,120.57773,55.322655,65.7762,0.3,65.14119,78.08001,64.04003,0.3,64.777374,0.3,194.55492,0.0,1.0,20.735785,250.60704,0.0068441555,0.0,1696.1865
7277,20410440.0,55.318428,65.21178,53.580444,53.580444,96.955124,67.62561,67.62561,120.57774,55.31826,65.75072,0.3,65.11125,78.08001,64.04003,0.3,65.00781,0.3,194.20744,0.0,1.0,20.73579,250.60706,0.006834194,0.0,1666.3922
7279,20410500.0,55.316116,65.27484,53.581818,53.581818,96.46909,67.625626,67.625626,120.57776,55.31601,65.75011,0.3,65.10834,78.08001,64.04003,0.3,65.134155,0.3,194.04736,0.0,1.0,20.735794,250.60709,0.006829734,0.0,1647.476
7280,20410560.0,55.31376,65.33614,53.583138,53.583138,95.9017,67.62562,67.62562,120.57775,55.31359,65.74731,0.3,65.104385,78.08001,64.04003,0.3,65.25677,0.3,193.8918,0.0,1.0,20.735794,250.60709,0.0068254727,0.0,1625.4463
7283,20410680.0,55.308815,65.42584,53.58544,53.58544,94.54346,67.625626,67.625626,120.57777,55.308647,65.72231,0.3,65.07494,78.08001,64.04003,0.3,65.45523,0.3,193.59126,0.0,1.0,20.735798,250.60712,0.006817412,0.0,1572.7988
7284,20410800.0,55.30354,65.53115,53.58731,53.58731,92.72824,67.62563,67.62563,120.57778,55.303375,65.71913,0.3,65.06847,78.08001,64.04003,0.3,65.664474,0.3,193.29036,0.0,1.0,20.735802,250.60715,0.0068094707,0.0,1502.3739
7287,20410920.0,55.29783,65.59993,53.58885,53.58885,90.35251,67.62564,67.62564,120.57779,55.29766,65.69446,0.3,65.03935,78.08001,64.04003,0.3,65.81894,0.3,192.97156,0.0,1.0,20.735806,250.60716,0.006801056,0.0,1410.3302
7289,20411040.0,55.29167,65.67848,53.589947,53.589947,87.11281,67.62565,67.62565,120.577805,55.291454,65.6915,0.3,65.033195,78.08001,64.04003,0.3,65.97264,0.3,192.62144,0.0,1.0,20.73581,250.60716,0.0067916885,0.0,1284.6346
7291,20411100.0,55.288433,65.69798,53.590385,53.590385,85.099335,67.62565,67.62565,120.57781,55.288216,65.67825,0.3,65.018364,78.08001,64.04003,0.3,66.02016,0.3,192.43059,0.0,1.0,20.735813,250.6072,0.006786502,0.0,1206.5682
7292,20411160.0,55.285027,65.71231,53.59077,53.59077,82.70976,67.62565,67.62565,120.57781,55.284805,65.66716,0.3,65.00447,78.08001,64.04003,0.3,66.05806,0.3,192.22455,0.0,1.0,20.735813,250.6072,0.0067808344,0.0,1113.8948
7295,20411280.0,55.277832,65.743576,53.59121,53.59121,76.371635,67.625656,67.625656,120.57782,55.27761,65.66441,0.3,64.99864,78.08001,64.04003,0.3,66.12045,0.3,191.7663,0.0,1.0,20.735815,250.60722,0.006767988,0.0,867.98413
7297,20411400.0,55.27003,65.71478,53.59132,53.59132,68.37233,67.62566,67.62566,120.57783,55.269814,65.64035,0.3,64.970245,78.08001,64.04003,0.3,66.0858,0.3,191.23244,0.0,1.0,20.735819,250.60724,0.0067526535,0.0,559.9013
7300,20411520.0,55.261627,65.65837,53.591156,53.591156,53.45976,67.62566,67.62566,120.577835,55.261353,65.63783,0.3,64.96469,78.08001,64.04003,0.3,65.97939,0.3,190.60902,0.0,1.0,20.73582,250.60724,0.0067343432,0.0,0.0
7301,20411640.0,55.252453,65.54115,53.590714,53.590714,53.590607,67.62566,67.62566,120.577835,55.25218,65.61398,0.3,64.93663,78.08001,64.04003,0.3,65.77911,0.3,189.88216,0.0,1.0,20.735823,250.60724,0.00671257,0.0,0.0
7303,20411700.0,55.24762,65.49682,53.590385,53.590385,53.590385,67.62567,67.62567,120.57784,55.247345,65.61398,0.3,64.93443,78.08001,64.04003,0.3,65.69716,0.3,189.47743,0.0,1.0,20.735825,250.60727,0.00670029,0.0,0.0
7304,20411760.0,55.242565,65.452545,53.589947,53.589947,53.589947,67.62566,67.62566,120.577835,55.24229,65.61185,0.3,64.93135,78.08001,64.04003,0.3,65.61465,0.3,189.0384,0.0,1.0,20.735823,250.60724,0.0066868616,0.0,0.0
7306,20411880.0,55.23191,65.343445,53.588905,53.588905,53.588905,67.62567,67.62567,120.57784,55.23158,65.58823,0.3,64.90356,78.08001,64.04003,0.3,65.427,0.3,188.06436,0.0,1.0,20.735825,250.60727,0.0066567454,0.0,0.0
7308,20412000.0,55.220375,65.263245,53.587585,53.587585,53.587585,67.62566,67.62566,120.577835,55.220043,65.58624,0.3,64.89856,78.08001,64.04003,0.3,65.27605,0.3,186.94928,0.0,1.0,20.735823,250.60724,0.0066218283,0.0,0.0
7311,20412120.0,55.208344,65.16113,53.5861,53.5861,55.53601,67.62566,67.62566,120.57784,55.208015,65.56279,0.3,64.87099,77.0,66.91998,0.3,65.100815,0.3,185.7085,0.0,1.0,20.735823,250.60724,0.0065824524,0.0,96.13049
7313,20412240.0,55.196365,65.13949,53.58473,53.58473,69.70733,67.62566,67.62566,120.577835,55.195984,65.560814,0.3,64.8662,77.0,66.91998,0.3,65.06741,0.3,184.42545,0.0,1.0,20.73582,250.60724,0.006541463,0.0,628.11835
7315,20412300.0,55.19038,65.13246,53.58407,53.58407,73.39621,67.62566,67.62566,120.577835,55.19005,65.54818,0.3,64.85214,77.0,66.91998,0.3,65.06593,0.3,183.7731,0.0,1.0,20.735823,250.60724,0.006520543,0.0,769.2389
7316,20412360.0,55.184338,65.134384,53.583466,53.583466,76.84581,67.62566,67.62566,120.57783,55.184006,65.53758,0.3,64.83896,77.0,66.91998,0.3,65.08203,0.3,183.10724,0.0,1.0,20.73582,250.60724,0.006499141,0.0,899.55054
7318,20412480.0,55.172363,65.18783,53.582367,63.91671,81.93896,67.625656,67.625656,120.57782,55.172035,65.53582,0.3,64.84769,77.0,66.91998,0.3,65.186455,0.3,181.75705,0.0,1.0,20.735819,250.60722,0.006455606,230.65967,1094.5205
7320,20412600.0,55.160385,65.248856,53.58132,72.90529,85.57988,67.625656,67.625656,120.57782,55.160057,65.51286,0.3,64.896576,77.0,66.91998,0.3,65.29373,0.3,180.38042,0.0,1.0,20.735817,250.60722,0.0064110467,421.19296,1233.2969
7323,20412720.0,55.148357,65.358665,53.580334,79.542175,88.16156,67.62565,67.62565,120.57781,55.148026,65.511375,0.3,65.00348,77.0,66.91998,0.3,65.460236,0.3,178.97166,0.0,1.0,20.735813,250.6072,0.0063652885,562.9315,1331.6278
7325,20412840.0,55.136383,65.45711,53.57951,84.138145,90.10608,67.62565,67.62565,120.577805,55.135998,65.48863,0.3,65.11191,77.0,66.91998,0.3,65.60904,0.3,177.54134,0.0,1.0,20.735811,250.6072,0.0063186805,661.0794,1405.872
7327,20412900.0,55.130394,65.523735,54.50132,85.86959,90.86046,67.62565,67.62565,120.57781,55.130013,65.48968,0.3,65.18393,77.0,66.91998,0.3,65.70424,0.3,176.82059,23.773108,1.0,20.735813,250.6072,0.006295143,698.06177,1434.5973
7328,20412960.0,55.12435,65.59613,63.597176,87.35165,91.50992,67.62564,67.62564,120.5778,55.124023,65.50533,0.3,65.258965,77.0,66.91998,0.3,65.80153,0.3,176.08888,221.80624,1.0,20.735807,250.60716,0.0062712133,729.741,1459.3599
7331,20413080.0,55.112377,65.72753,70.141235,89.7531,92.580315,67.62564,67.62564,120.57779,55.11199,65.5545,0.3,65.392395,77.0,66.91998,0.3,65.96758,0.3,174.6164,360.1257,1.0,20.735806,250.60715,0.006222962,781.1377,1500.2372
7332,20413200.0,55.100403,65.894196,74.94149,91.530136,93.319855,67.62563,67.62563,120.577774,55.100018,65.65068,0.3,65.55609,77.0,66.91998,0.3,66.16808,0.3,173.12871,463.2422,1.0,20.735802,250.60712,0.0061740912,819.1469,1528.3593
7335,20413320.0,55.08837,66.04152,78.88739,92.92149,93.8521,67.625626,67.625626,120.57777,55.08799,65.74599,0.3,65.69946,77.0,66.91998,0.3,66.33859,0.3,171.61885,547.6682,1.0,20.735798,250.60712,0.006124377,848.96344,1548.652
7337,20413440.0,55.07634,66.21741,81.7177,93.9642,94.146255,67.62562,67.62562,120.57775,55.07601,65.87717,0.3,65.87013,77.0,66.91998,0.3,66.5375,0.3,170.09734,608.1407,1.0,20.735794,250.60709,0.0060741715,871.2677,1559.7291
7339,20413500.0,55.07041,66.29223,82.86522,94.399216,94.23518,67.62562,67.62562,120.57775,55.070023,65.93385,0.3,65.941765,77.0,66.91998,0.3,66.61995,0.3,169.33464,632.7288,1.0,20.735794,250.60709,0.006048966,880.603,1563.1001
7340,20413560.0,55.06437,66.368195,83.86525,94.78445,94.28331,67.62561,67.62561,120.57774,55.064037,65.99532,0.3,66.01543,77.0,66.91998,0.3,66.70339,0.3,168.56288,654.11194,1.0,20.73579,250.60706,0.0060234373,888.8501,1564.8712
7342,20413680.0,55.052338,66.54349,85.4124,95.37941,94.22041,67.6256,67.6256,120.57773,55.05201,66.142426,0.3,66.18747,77.0,66.91998,0.3,66.893295,0.3,167.01704,687.1637,1.0,20.735786,250.60704,0.0059722303,901.55945,1562.2478
7346,20413800.0,55.04036,66.69032,86.58743,95.82968,94.015625,67.6256,67.6256,120.57772,55.04003,66.26916,0.3,66.33084,77.0,66.91998,0.3,67.04869,0.3,165.4613,712.31354,1.0,20.735783,250.60701,0.0059206053,911.2009,1554.2546
7347,20413920.0,55.02839,66.85863,87.37664,96.111046,93.613525,67.62559,67.62559,120.5777,55.028,66.42143,0.3,66.50108,77.0,66.91998,0.3,67.22403,0.3,163.8971,729.1215,1.0,20.735775,250.60696,0.0058686137,917.1747,1538.5847
7349,20414040.0,55.016357,66.99777,87.90321,96.28408,93.05838,67.625595,67.625595,120.577705,55.01603,66.55585,0.3,66.64022,77.0,66.91998,0.3,67.363556,0.3,162.32619,740.34595,1.0,20.735764,250.60698,0.0058163325,920.85535,1517.1001
7351,20414100.0,55.01037,67.0766,88.0534,96.31336,92.696884,67.62559,67.62559,120.5777,55.01004,66.63193,0.3,66.72366,77.0,66.91998,0.3,67.44255,0.3,161.54092,743.48846,1.0,20.735773,250.60696,0.005790148,921.43835,1503.0659
7352,20414160.0,55.00438,67.15422,88.14371,96.311,92.277916,67.62558,67.62558,120.57768,55.003998,66.70653,0.3,66.80644,77.0,66.91998,0.3,67.5188,0.3,160.7487,745.3661,1.0,20.73577,250.60693,0.005763728,921.35156,1486.8468
7354,20414280.0,54.99235,67.27754,88.20073,96.24464,91.30865,67.62557,67.62557,120.577675,54.99202,66.82852,0.3,66.9391,77.0,66.91998,0.3,67.63652,0.3,159.16725,746.4991,1.0,20.735767,250.6069,0.0057109334,919.8769,1449.3961
7356,20414400.0,54.980377,67.41734,87.99248,96.03722,90.05868,67.625565,67.625565,120.57766,54.98005,66.973434,0.3,67.099014,77.0,66.91998,0.3,67.765495,0.3,157.58572,741.85095,1.0,20.735762,250.60689,0.005658068,915.31824,1401.0173
7360,20414520.0,54.968346,67.52165,87.60812,95.73186,88.54289,67.625565,67.625565,120.57765,54.968018,67.0867,0.3,67.223816,77.0,66.91998,0.3,67.854485,0.3,155.99599,733.46906,1.0,20.73576,250.60689,0.0056048646,908.68524,1342.4738
7361,20414640.0,54.95637,67.63954,86.943726,95.27043,86.642914,67.62556,67.62556,120.57764,54.955986,67.222275,0.3,67.37603,77.0,66.91998,0.3,67.9494,0.3,154.4086,718.96857,1.0,20.735754,250.60686,0.0055516795,898.6362,1268.9758
7363,20414700.0,54.950386,67.68013,86.54465,95.00017,85.56456,67.62556,67.62556,120.57764,54.950054,67.271935,0.3,67.43294,77.0,66.91998,0.3,67.97655,0.3,153.61812,710.32733,1.0,20.735754,250.60686,0.005525173,892.78876,1227.3547
7364,20414760.0,54.944344,67.71776,86.08124,94.69359,84.371445,67.62555,67.62555,120.57763,54.94401,67.32247,0.3,67.49013,77.0,66.91998,0.3,67.99923,0.3,152.82162,700.2612,1.0,20.735752,250.60683,0.0054984516,886.1387,1181.2628
7366,20414880.0,54.932365,67.80587,84.88049,93.923996,81.55702,67.62554,67.62554,120.57761,54.932037,67.4442,0.3,67.63185,77.0,66.91998,0.3,68.04823,0.3,151.23619,674.153,1.0,20.735748,250.60681,0.0054452224,869.4184,1072.4281
7368,20415000.0,54.92039,67.84899,83.42316,93.00098,78.23755,67.62554,67.62554,120.57761,54.920006,67.52666,0.3,67.73259,77.0,66.91998,0.3,68.04494,0.3,149.65657,642.5807,1.0,20.735746,250.60681,0.0053921393,849.43005,944.28516
7371,20415120.0,54.908363,67.897,81.507034,91.81232,74.25452,67.625534,67.625534,120.57759,54.90803,67.62904,0.3,67.86069,77.0,66.91998,0.3,68.03191,0.3,148.07451,600.9647,1.0,20.735743,250.60678,0.0053389273,823.623,790.56256
7374,20415240.0,54.896385,67.89486,79.21715,90.393814,70.269714,67.625534,67.625534,120.57759,54.896004,67.68771,0.3,67.94501,77.0,66.91998,0.3,67.95984,0.3,146.50046,551.36707,1.0,20.73574,250.60678,0.0052859425,792.90186,637.7654
7375,20415300.0,54.890396,67.89876,77.83458,89.545944,68.32849,67.625534,67.625534,120.57759,54.890015,67.72798,0.3,68.00148,77.0,66.91998,0.3,67.92397,0.3,145.7187,521.3135,1.0,20.73574,250.60678,0.0052596126,774.4767,563.0894
7376,20415360.0,54.884354,67.89639,76.30594,88.586784,66.30948,67.62553,67.62553,120.57758,54.884026,67.762634,0.3,68.054825,77.0,66.91998,0.3,67.87822,0.3,144.93237,487.99042,1.0,20.735739,250.60675,0.005233119,753.67053,485.2652
7378,20415480.0,54.872383,67.84476,72.92632,86.40254,60.70997,67.62553,67.62553,120.57758,54.871994,67.78829,0.3,68.11711,77.0,66.91998,0.3,67.73424,0.3,143.37135,415.16006,1.0,20.735739,250.60675,0.005180497,706.344,266.07596
7380,20415600.0,54.860405,67.780876,69.22865,83.59383,53.531387,67.62553,67.62553,120.577576,54.860023,67.82663,0.3,68.201706,77.0,66.91998,0.3,67.55055,0.3,141.82149,335.26276,1.0,20.735735,250.60675,0.0051282193,645.33484,0.0
7383,20415720.0,54.848373,67.84778,85.06435,91.54024,81.27511,67.62553,67.62553,120.57758,54.847992,67.93237,0.3,68.3136,73.94003,69.98001,0.3,67.58829,0.3,140.28217,681.3679,1.0,20.735737,250.60675,0.005076334,819.72894,1071.5682
7386,20415840.0,54.836346,67.97918,88.48626,93.255585,86.37666,67.62552,67.62552,120.577576,54.836014,68.08261,0.3,68.46301,73.94003,69.98001,0.3,67.70523,0.3,138.78238,754.4083,1.0,20.735735,250.60674,0.005025898,856.4144,1265.3446
7387,20415900.0,54.830414,68.04015,89.83895,93.97673,88.28686,67.62553,67.62553,120.57758,54.83003,68.147545,0.3,68.52278,73.94003,69.98001,0.3,67.7639,0.3,138.04921,783.3615,1.0,20.735737,250.60675,0.005001268,871.88184,1338.1367
7389,20415960.0,54.82437,68.10678,91.01531,94.624756,89.90663,67.62553,67.62553,120.57758,54.823986,68.21791,0.3,68.5854,73.94003,69.98001,0.3,67.83157,0.3,137.31932,808.50793,1.0,20.735737,250.60675,0.004976764,885.7578,1399.7875
7390,20416080.0,54.81234,68.27801,92.87761,95.6772,92.40163,67.62552,67.62552,120.577576,54.81201,68.39034,0.3,68.74449,73.94003,69.98001,0.3,68.01044,0.3,135.89209,848.3175,1.0,20.735735,250.60674,0.004928897,908.2675,1494.8032
7392,20416200.0,54.800365,68.429565,94.32714,96.53358,94.272705,67.62553,67.62553,120.57758,54.800034,68.53816,0.3,68.87132,73.94003,69.98001,0.3,68.17485,0.3,134.50229,879.35895,1.0,20.735737,250.60675,0.0048823464,926.62646,1566.1891
7395,20416320.0,54.78839,68.61737,95.42473,97.18925,95.66533,67.62552,67.62552,120.577576,54.788006,68.72009,0.3,69.034195,73.94003,69.98001,0.3,68.37947,0.3,133.14027,902.8241,1.0,20.735735,250.60674,0.004836783,940.6362,1619.26
7397,20416440.0,54.77636,68.77893,96.295944,97.72104,96.74501,67.62553,67.62553,120.57758,54.77603,68.87215,0.3,69.16186,73.94003,69.98001,0.3,68.56063,0.3,131.81253,921.4833,1.0,20.735737,250.60675,0.0047924165,952.03217,1660.4728
7399,20416500.0,54.77037,68.87484,96.641464,97.92851,97.17485,67.62553,67.62553,120.57758,54.770042,68.96477,0.3,69.24338,73.94003,69.98001,0.3,68.66687,0.3,131.16248,928.85645,1.0,20.735737,250.60675,0.0047707115,956.4482,1676.839
7400,20416560.0,54.764385,68.97168,96.94304,98.10177,97.54998,67.62553,67.62553,120.577576,54.764,69.056274,0.3,69.32451,73.94003,69.98001,0.3,68.773766,0.3,130.51437,935.3007,1.0,20.735735,250.60675,0.0047490825,960.2336,1691.1339
7403,20416680.0,54.752357,69.13494,97.450775,98.14088,98.135445,67.62553,67.62553,120.57759,54.752026,69.20718,0.3,69.44937,73.94003,69.98001,0.3,68.95982,0.3,129.24367,946.1661,1.0,20.735739,250.60675,0.0047067013,960.78314,1713.0945
7404,20416800.0,54.74038,69.32473,97.79739,98.141045,98.141045,67.62553,67.62553,120.57758,54.74005,69.38922,0.3,69.60774,73.94003,69.98001,0.3,69.16994,0.3,128.00046,953.53516,1.0,20.735737,250.60675,0.0046652653,960.7766,1713.0829
7407,20416920.0,54.728348,69.481995,98.04656,98.14121,98.14121,67.625534,67.625534,120.57759,54.72802,69.53616,0.3,69.727104,73.94003,69.98001,0.3,69.34868,0.3,126.774956,958.8467,1.0,20.73574,250.60678,0.004624438,960.7704,1713.0717
7409,20417040.0,54.716377,69.66443,98.14247,98.14132,98.14132,67.62553,67.62553,120.57758,54.71599,69.71442,0.3,69.88097,73.94003,69.98001,0.3,69.54825,0.3,125.57181,960.7643,1.0,20.735739,250.60675,0.004584364,960.7643,1713.0609
7411,20417100.0,54.71039,69.73897,98.141426,98.141426,98.141426,67.625534,67.625534,120.57759,54.71006,69.783356,0.3,69.937164,73.94003,69.98001,0.3,69.6324,0.3,124.97921,960.7615,1.0,20.73574,250.60678,0.0045646266,960.7615,1713.0558
7412,20417160.0,54.704346,69.81362,98.14149,98.14149,98.14149,67.625534,67.625534,120.5776,54.704018,69.85422,0.3,69.99451,73.94003,69.98001,0.3,69.71733,0.3,124.38581,960.7587,1.0,20.735743,250.60678,0.0045448598,960.7587,1713.0509
7414,20417280.0,54.692368,69.988304,98.113686,98.141594,98.141594,67.625534,67.625534,120.57759,54.691986,70.02609,0.3,70.143814,73.94003,69.98001,0.3,69.906845,0.3,123.214066,960.05225,1.0,20.73574,250.60678,0.004505816,960.7535,1713.0416
7417,20417400.0,54.680397,70.13289,97.944885,98.12012,98.1417,67.62561,67.62561,120.577736,54.680008,70.16903,0.3,70.25214,73.94003,69.98001,0.3,70.06735,0.3,122.05268,956.3782,1.0,20.73562,250.60706,0.004467091,960.1215,1713.0347
7420,20417520.0,54.668365,70.29922,97.65402,97.79871,98.141815,67.625534,67.625534,120.5776,54.668037,70.332565,0.3,70.396225,73.94003,69.98001,0.3,70.247635,0.3,120.90133,950.0221,1.0,20.735743,250.60678,0.004428662,953.1259,1713.026
7421,20417640.0,54.656387,70.43265,97.28109,97.408585,98.13039,67.62554,67.62554,120.577614,54.656006,70.45401,0.3,70.497025,73.94003,69.98001,0.3,70.40029,0.3,119.75412,941.93,1.0,20.735746,250.60681,0.004390321,944.674,1713.02
7423,20417700.0,54.650402,70.5118,97.040596,97.164635,97.9584,67.62554,67.62554,120.57761,54.650017,70.53229,0.3,70.56586,73.94003,69.98001,0.3,70.48626,0.3,119.18369,936.68823,1.0,20.735746,250.60681,0.004371233,939.35986,1705.4908
7424,20417760.0,54.64436,70.58986,96.76353,96.88663,97.718895,67.62554,67.62554,120.57761,54.644028,70.60799,0.3,70.63315,73.94003,69.98001,0.3,70.57025,0.3,118.608734,930.67096,1.0,20.735744,250.60681,0.004351975,933.32635,1696.2131
7426,20417880.0,54.632385,70.711205,96.140816,96.27414,97.15925,67.62555,67.62555,120.57763,54.632,70.71774,0.3,70.7245,73.94003,69.98001,0.3,70.70917,0.3,117.46193,917.1831,1.0,20.73575,250.60683,0.0043135034,920.0691,1674.569
7428,20418000.0,54.620407,70.8537,95.335526,95.49565,96.43844,67.62554,67.62554,120.577614,54.620026,70.85957,0.3,70.85062,73.94003,69.98001,0.3,70.86078,0.3,116.31266,899.69354,1.0,20.735748,250.60681,0.004274857,903.1666,1646.6671
7431,20418120.0,54.60838,70.959335,94.37866,94.58626,95.56041,67.62555,67.62555,120.57764,54.607994,70.95565,0.3,70.93077,73.94003,69.98001,0.3,70.980644,0.3,115.15068,878.9756,1.0,20.735752,250.60683,0.004235679,883.48706,1612.7427
7434,20418240.0,54.59635,71.08403,93.16655,93.44851,94.46414,67.62555,67.62555,120.57763,54.59602,71.08309,0.3,71.044914,73.94003,69.98001,0.3,71.11001,0.3,113.97946,852.66626,1.0,20.73575,250.60683,0.00419607,858.7973,1570.3414
7435,20418300.0,54.590416,71.12759,92.48413,92.81465,93.83913,67.62555,67.62555,120.57764,54.590034,71.122314,0.3,71.07803,73.94003,69.98001,0.3,71.1584,0.3,113.39083,837.9003,1.0,20.735752,250.60683,0.004176116,845.0912,1546.2052
7436,20418360.0,54.584373,71.168945,91.72668,92.11757,93.14479,67.62556,67.62556,120.577644,54.583992,71.16159,0.3,71.11056,73.94003,69.98001,0.3,71.20465,0.3,112.79328,821.4845,1.0,20.735754,250.60686,0.0041558254,829.9906,1519.3757
7438,20418480.0,54.5724,71.270355,89.896515,90.44699,91.50542,67.62555,67.62555,120.57764,54.572014,71.27008,0.3,71.20894,73.94003,69.98001,0.3,71.305016,0.3,111.58865,781.75824,1.0,20.735752,250.60683,0.004114811,793.73627,1455.9766
7440,20418600.0,54.560425,71.32809,87.691284,88.46719,89.52771,67.62556,67.62556,120.577644,54.56004,71.32567,0.3,71.25585,73.94003,69.98001,0.3,71.36638,0.3,110.364555,733.9768,1.0,20.735756,250.60686,0.00407298,750.86664,1379.5701
7443,20418720.0,54.548393,71.397964,84.82858,85.93738,87.04913,67.62556,67.62556,120.577644,54.54801,71.408066,0.3,71.332756,73.94003,69.98001,0.3,71.42763,0.3,109.11004,671.804,1.0,20.735754,250.60686,0.0040299436,695.9438,1283.7031
7445,20418840.0,54.53636,71.41927,81.25435,82.86626,84.033005,67.62541,67.62541,120.577385,54.536034,71.438065,0.3,71.35379,73.94003,69.98001,0.3,71.44267,0.3,107.8288,594.2694,1.0,20.735682,250.60637,0.00398583,629.3876,1167.141
7447,20418900.0,54.530376,71.44141,78.98693,81.001114,82.25267,67.62229,67.62229,120.57182,54.530045,71.481125,0.3,71.37923,73.94003,69.98001,0.3,71.44998,0.3,107.17612,544.7965,1.0,20.734306,250.59546,0.003963252,588.80994,1098.1991
7449,20418960.0,54.52439,71.44899,76.346695,78.85498,80.247665,67.625725,67.625725,120.57795,54.524002,71.50458,0.3,71.398895,73.94003,69.98001,0.3,71.44789,0.3,106.51417,488.1462,1.0,20.735638,250.60748,0.0039403704,542.2362,1020.72034
7450,20419080.0,54.51236,71.415924,70.50807,73.90312,75.67917,67.625565,67.625565,120.57766,54.51203,71.4908,0.3,71.3806,73.94003,69.98001,0.3,71.39522,0.3,105.16599,361.4912,1.0,20.735727,250.60689,0.0038935586,435.02313,843.2945
7452,20419200.0,54.50038,71.37373,63.133057,68.30394,70.55563,67.625565,67.625565,120.57765,54.500053,71.47223,0.3,71.37895,73.94003,69.98001,0.3,71.322205,0.3,103.77883,200.7617,1.0,20.735758,250.60689,0.0038451566,314.13272,647.3406
