,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
7455,20419320.0,54.490166,71.29672,53.57682,58.545113,65.251434,67.62467,67.62467,120.57606,54.48989,71.40999,0.3,71.337585,73.94003,69.98001,0.3,71.217514,0.3,102.44169,0.0,1.0,20.735245,250.60376,0.0037976669,94.7041,442.02805
7457,20419440.0,54.483574,71.19005,53.57737,53.5772,53.735405,67.625565,67.625565,120.57765,54.48341,71.35396,0.3,71.28316,73.94003,69.98001,0.3,71.06172,0.3,101.40633,0.0,1.0,20.735756,250.60689,0.0037601758,0.0,0.0
7459,20419500.0,54.48165,71.10989,53.578026,53.578026,53.578194,67.625565,67.625565,120.57766,54.481544,71.308365,0.3,71.23811,73.94003,69.98001,0.3,70.94708,0.3,101.01,0.0,1.0,20.73576,250.60689,0.003745602,0.0,0.0
7460,20419560.0,54.480553,71.03058,53.57896,53.57896,53.57907,67.62557,67.62557,120.57767,54.4805,71.26486,0.3,71.194214,73.94003,69.98001,0.3,70.83425,0.3,100.69547,0.0,1.0,20.735764,250.6069,0.00373387,0.0,0.0
7462,20419680.0,54.48088,70.90747,53.581432,53.581432,53.581432,67.625565,67.625565,120.57766,54.480938,71.21548,0.3,71.145386,73.94003,69.98001,0.3,70.64259,0.3,100.32243,0.0,1.0,20.73576,250.60689,0.003719359,0.0,0.0
7466,20419800.0,54.48445,70.759766,53.584564,53.584564,53.584564,67.62556,67.62556,120.57764,54.48462,71.13275,0.3,71.06299,73.94003,69.98001,0.3,70.43138,0.3,100.28851,0.0,1.0,20.735764,250.60686,0.003716721,0.0,0.0
7467,20419920.0,54.491158,70.64897,53.58824,53.58824,53.58824,67.625565,67.625565,120.57766,54.491375,71.08864,0.3,71.01953,73.94003,69.98001,0.3,70.25824,0.3,100.59412,0.0,1.0,20.735762,250.60689,0.0037259834,0.0,0.0
7469,20420040.0,54.500824,70.51175,53.59242,53.59242,53.59242,67.62557,67.62557,120.577675,54.5011,71.011795,0.3,70.94313,73.94003,69.98001,0.3,70.06148,0.3,101.23465,0.0,1.0,20.735765,250.60693,0.0037469754,0.0,0.0
7471,20420100.0,54.5067,70.46159,53.594616,53.594616,53.594616,67.62557,67.62557,120.57767,54.50703,70.99295,0.3,70.92418,73.94003,69.98001,0.3,69.9832,0.3,101.67771,0.0,1.0,20.735764,250.6069,0.0037617723,0.0,0.0
7472,20420160.0,54.51329,70.41167,53.59687,53.59687,53.59687,67.62557,67.62557,120.57767,54.51368,70.972404,0.3,70.9044,73.94003,69.98001,0.3,69.90453,0.3,102.20673,0.0,1.0,20.735764,250.6069,0.003779566,0.0,0.0
7475,20420280.0,54.528454,70.28384,53.601646,53.601646,53.601646,67.62558,67.62558,120.577675,54.528893,70.90083,0.3,70.83331,73.94003,69.98001,0.3,69.72063,0.3,103.503654,0.0,1.0,20.735767,250.60693,0.003823486,0.0,0.0
7477,20420400.0,54.546196,70.19325,53.60659,53.60659,53.60659,67.62557,67.62557,120.57767,54.54669,70.86551,0.3,70.798706,73.94003,69.98001,0.3,69.578186,0.3,105.11716,0.0,1.0,20.735764,250.6069,0.0038784007,0.0,0.0
7480,20420520.0,54.5663,70.0902,53.611645,53.611645,61.592056,67.62558,67.62558,120.57768,54.56685,70.79877,0.3,70.73247,73.94003,69.98001,0.3,69.440475,0.3,107.03748,0.0,1.0,20.735767,250.60693,0.003943916,0.0,313.87082
7481,20420640.0,54.58866,70.05653,53.6167,53.6167,65.91298,67.62557,67.62557,120.577675,54.589264,70.76712,0.3,70.70159,73.94003,69.98001,0.3,69.40762,0.3,109.253456,0.0,1.0,20.735765,250.6069,0.004019581,0.0,475.78827
7483,20420700.0,54.60063,70.03005,53.619225,53.619225,67.4024,67.62558,67.62558,120.577675,54.60124,70.734985,0.3,70.67012,73.94003,69.98001,0.3,69.38488,0.3,110.463554,0.0,1.0,20.735767,250.60693,0.004060897,0.0,532.8167
7484,20420760.0,54.61316,70.0072,53.621807,53.621807,68.761734,67.62558,67.62558,120.57768,54.613873,70.70477,0.3,70.63963,73.94003,69.98001,0.3,69.36989,0.3,111.752754,0.0,1.0,20.73577,250.60693,0.0041048992,0.0,584.7447
7486,20420880.0,54.639633,70.00539,53.62681,53.62681,71.09018,67.62557,67.62557,120.577675,54.640404,70.676544,0.3,70.61211,73.94003,69.98001,0.3,69.39598,0.3,114.52188,0.0,1.0,20.735767,250.60693,0.0041993335,0.0,673.64105
7488,20421000.0,54.667923,69.98166,53.631752,53.631752,73.35309,67.62558,67.62558,120.57769,54.668694,70.61832,0.3,70.554214,73.94003,69.98001,0.3,69.404495,0.3,117.540085,0.0,1.0,20.735771,250.60696,0.0043020975,0.0,760.41815
7491,20421120.0,54.69803,70.002365,53.636528,53.636528,75.19791,67.62558,67.62558,120.577675,54.698853,70.5931,0.3,70.52954,73.94003,69.98001,0.3,69.47162,0.3,120.81095,0.0,1.0,20.735767,250.60693,0.004413234,0.0,830.5879
7494,20421240.0,54.729614,69.99786,53.641144,53.641144,76.828064,67.62559,67.62559,120.57769,54.73049,70.53839,0.3,70.47511,73.94003,69.98001,0.3,69.5143,0.3,124.29945,0.0,1.0,20.735771,250.60696,0.004531477,0.0,892.93915
7495,20421300.0,54.745872,70.01522,53.643394,53.643394,77.44461,67.62558,67.62558,120.57768,54.74675,70.52817,0.3,70.464615,73.94003,69.98001,0.3,69.5605,0.3,126.11509,0.0,1.0,20.73577,250.60693,0.0045928946,0.0,916.1394
7496,20421360.0,54.762627,70.0339,53.64559,53.64559,77.95845,67.62558,67.62558,120.57768,54.763504,70.51614,0.3,70.4533,73.94003,69.98001,0.3,69.60834,0.3,127.99507,0.0,1.0,20.73577,250.60693,0.0046563973,0.0,935.59235
7498,20421480.0,54.796906,70.04115,53.649765,53.649765,78.86784,67.62559,67.62559,120.57769,54.797894,70.46478,0.3,70.402054,73.94003,69.98001,0.3,69.6703,0.3,131.88043,0.0,1.0,20.735773,250.60696,0.0047873394,0.0,970.23083
7500,20421600.0,54.832283,70.08493,53.653667,53.653667,79.34723,67.62558,67.62558,120.57768,54.833267,70.445114,0.3,70.38277,73.94003,69.98001,0.3,69.77666,0.3,135.92928,0.0,1.0,20.73577,250.60693,0.0049233558,0.0,988.01825
7503,20421720.0,54.868813,70.0974,53.65735,53.65735,79.658745,67.62559,67.62559,120.5777,54.869797,70.396774,0.3,70.33449,73.94003,69.98001,0.3,69.84543,0.3,140.14815,0.0,1.0,20.735773,250.60696,0.0050646095,0.0,999.73584
7506,20421840.0,54.906166,70.14316,53.660698,53.660698,79.590744,67.62558,67.62558,120.57768,54.90715,70.37942,0.3,70.3174,73.94003,69.98001,0.3,69.95293,0.3,144.49336,0.0,1.0,20.73577,250.60693,0.0052095843,0.0,996.5457
7507,20421900.0,54.925003,70.149254,53.662292,53.662292,79.51048,67.62559,67.62559,120.57769,54.92605,70.35568,0.3,70.29411,73.94003,69.98001,0.3,69.98506,0.3,146.70158,0.0,1.0,20.735771,250.60696,0.005283063,0.0,993.4191
7509,20421960.0,54.944176,70.15524,53.663773,53.663773,79.38173,67.62559,67.62559,120.5777,54.94522,70.33388,0.3,70.271805,73.94003,69.98001,0.3,70.01781,0.3,148.95407,0.0,1.0,20.735773,250.60696,0.005357878,0.0,988.30383
7510,20422080.0,54.982796,70.19803,53.666576,53.666576,78.8123,67.62558,67.62558,120.57768,54.983837,70.31877,0.3,70.256805,73.94003,69.98001,0.3,70.1169,0.3,153.5109,0.0,1.0,20.73577,250.60693,0.0055088084,0.0,965.87225
7512,20422200.0,55.021797,70.20523,53.66899,53.66899,78.120056,67.62559,67.62559,120.5777,55.02284,70.27571,0.3,70.213745,73.94003,69.98001,0.3,70.16936,0.3,158.1348,0.0,1.0,20.735773,250.60696,0.005661387,0.0,939.09875
7515,20422320.0,55.061234,70.24077,53.671135,53.671135,77.06421,67.62558,67.62558,120.57768,55.06228,70.26225,0.3,70.20056,73.94003,69.98001,0.3,70.251976,0.3,162.83408,0.0,1.0,20.735771,250.60693,0.0058158645,0.0,897.98364
7517,20422440.0,55.100784,70.23918,53.67295,53.67295,75.914215,67.62559,67.62559,120.5777,55.10183,70.22149,0.3,70.15964,73.94003,69.98001,0.3,70.284546,0.3,167.56058,0.0,1.0,20.735773,250.60696,0.005970641,0.0,853.6532
7519,20422500.0,55.120453,70.252365,53.673717,53.673717,75.21005,67.62559,67.62559,120.57769,55.12155,70.21666,0.3,70.15442,73.94003,69.98001,0.3,70.31619,0.3,169.92175,0.0,1.0,20.735773,250.60696,0.0060477387,0.0,826.3169
7520,20422560.0,55.140335,70.26379,53.67443,53.67443,74.442825,67.62558,67.62558,120.57768,55.14138,70.2099,0.3,70.14827,73.94003,69.98001,0.3,70.34355,0.3,172.30348,0.0,1.0,20.73577,250.60693,0.006125357,0.0,796.69025
7523,20422680.0,55.17978,70.249725,53.67553,53.67553,72.99043,67.62559,67.62559,120.5777,55.180824,70.17117,0.3,70.10943,73.94003,69.98001,0.3,70.34987,0.3,177.04259,0.0,1.0,20.735773,250.60696,0.0062793517,0.0,740.94434
7524,20422800.0,55.218887,70.26099,53.676353,53.676353,71.34407,67.62558,67.62558,120.57768,55.219933,70.161224,0.3,70.099594,73.94003,69.98001,0.3,70.38156,0.3,181.7481,0.0,1.0,20.73577,250.60693,0.006431663,0.0,677.38196
7527,20422920.0,55.25822,70.25543,53.67685,53.67685,69.750336,67.62559,67.62559,120.57769,55.259262,70.164856,0.3,70.079926,73.94003,69.98001,0.3,70.37717,0.3,186.45695,0.0,1.0,20.735632,250.60693,0.006583364,0.0,616.2184
7529,20423040.0,55.29799,70.2672,53.677345,53.677345,67.98363,67.62558,67.62558,120.57768,55.299088,70.169464,0.3,70.08569,73.94003,69.98001,0.3,70.396286,0.3,191.19806,0.0,1.0,20.735771,250.60693,0.0067352224,0.0,548.0148
7531,20423100.0,55.31804,70.254776,53.67762,53.67762,67.15207,67.62558,67.62558,120.57769,55.319138,70.15871,0.3,70.07576,73.94003,69.98001,0.3,70.37997,0.3,193.5773,0.0,1.0,20.735771,250.60696,0.0068111927,0.0,516.2086
7532,20423160.0,55.338364,70.24066,53.677837,53.677837,66.308655,67.62559,67.62559,120.57769,55.339462,70.1498,0.3,70.06674,73.94003,69.98001,0.3,70.361015,0.3,195.98882,0.0,1.0,20.735771,250.60696,0.0068880143,0.0,483.75168
7534,20423280.0,55.379402,70.23836,53.67833,53.67833,64.1767,67.62558,67.62558,120.577675,55.380554,70.15607,0.3,70.073944,73.94003,69.98001,0.3,70.35184,0.3,200.83298,0.0,1.0,20.735767,250.60693,0.0070417803,0.0,401.0102
7537,20423400.0,55.42115,70.19446,53.678825,53.678825,61.869793,67.62558,67.62558,120.57769,55.422302,70.13739,0.3,70.05609,73.94003,69.98001,0.3,70.2823,0.3,205.734,0.0,1.0,20.735771,250.60696,0.0071966,0.0,312.3115
7539,20423520.0,55.463665,70.17227,53.679375,53.679375,58.8296,67.62557,67.62557,120.577675,55.46482,70.1447,0.3,70.06416,73.94003,69.98001,0.3,70.233795,0.3,210.6954,0.0,1.0,20.735767,250.60693,0.007352553,0.0,194.63774
7542,20423640.0,55.50695,70.107506,53.67987,53.67987,57.249657,67.62558,67.62558,120.57768,55.508102,70.12701,0.3,70.04741,73.94003,69.98001,0.3,70.12316,0.3,215.72084,0.0,1.0,20.73577,250.60693,0.0075097196,0.0,136.57219
7543,20423700.0,55.528816,70.090805,53.680145,53.680145,56.74824,67.62557,67.62557,120.577675,55.53002,70.132,0.3,70.052246,73.94003,69.98001,0.3,70.08828,0.3,218.24841,0.0,1.0,20.735765,250.60693,0.007588462,0.0,117.2044
7544,20423760.0,55.551064,70.07345,53.680473,53.680473,56.579327,67.62557,67.62557,120.57767,55.55227,70.13492,0.3,70.05626,73.94003,69.98001,0.3,70.05136,0.3,220.814,0.0,1.0,20.735765,250.6069,0.007668181,0.0,111.453926
7546,20423880.0,55.596107,70.0122,53.681076,53.681076,58.148888,67.62557,67.62557,120.57767,55.597313,70.12421,0.3,70.040436,73.94003,69.98001,0.3,69.943756,0.3,225.97884,0.0,1.0,20.735723,250.6069,0.007828034,0.0,174.09413
7548,20424000.0,55.641975,69.993744,53.681683,53.681683,59.73147,67.62557,67.62557,120.57767,55.643234,70.1325,0.3,70.04994,73.94003,69.98001,0.3,69.90195,0.3,231.20822,0.0,1.0,20.735764,250.6069,0.0079889875,0.0,234.29674
7551,20424120.0,55.68905,69.95227,53.682343,53.682343,61.92791,67.62557,67.62557,120.577675,55.69037,70.116516,0.3,70.03505,73.94003,69.98001,0.3,69.83472,0.3,236.53824,0.0,1.0,20.735765,250.60693,0.008152141,0.0,319.16687
7553,20424240.0,55.737114,69.9554,53.683,53.683,63.292908,67.625565,67.625565,120.57766,55.738434,70.12552,0.3,70.04521,73.94003,69.98001,0.3,69.83417,0.3,241.9408,0.0,1.0,20.735762,250.60689,0.008316582,0.0,370.64285
7555,20424300.0,55.761395,69.9426,53.683388,53.683388,64.017944,67.62557,67.62557,120.57767,55.762768,70.11696,0.3,70.03769,73.94003,69.98001,0.3,69.81505,0.3,244.6634,0.0,1.0,20.735764,250.6069,0.0083990935,0.0,398.78183
7556,20424360.0,55.786224,69.93178,53.68377,53.68377,64.6958,67.62557,67.62557,120.57767,55.787544,70.110306,0.3,70.0311,73.94003,69.98001,0.3,69.80055,0.3,247.43053,0.0,1.0,20.735764,250.6069,0.00848271,0.0,424.68854
7558,20424480.0,55.836487,69.94946,53.684486,53.684486,65.53137,67.625565,67.625565,120.57765,55.83786,70.120026,0.3,70.04181,73.94003,69.98001,0.3,69.82763,0.3,253.01132,0.0,1.0,20.73576,250.60689,0.008650598,0.0,456.13937
7560,20424600.0,55.887848,69.93706,53.68531,53.68531,66.419556,67.625565,67.625565,120.57766,55.889275,70.10564,0.3,70.02852,73.94003,69.98001,0.3,69.81488,0.3,258.6756,0.0,1.0,20.735762,250.6069,0.008819971,0.0,490.41852
7563,20424720.0,55.94069,69.963974,53.686134,53.686134,66.90532,67.62556,67.62556,120.577644,55.94212,70.11586,0.3,70.03972,73.94003,69.98001,0.3,69.85927,0.3,264.462,0.0,1.0,20.735758,250.60686,0.008991932,0.0,508.55014
7565,20424840.0,55.99469,69.95853,53.68701,53.68701,67.45271,67.625565,67.625565,120.57765,55.996227,70.10213,0.3,70.027145,73.94003,69.98001,0.3,69.859375,0.3,270.33978,0.0,1.0,20.73576,250.60689,0.00916551,0.0,529.72516
7567,20424900.0,56.022102,69.97457,53.68745,53.68745,67.57582,67.62556,67.62556,120.577644,56.023636,70.10817,0.3,70.03346,73.94003,69.98001,0.3,69.886955,0.3,273.30634,0.0,1.0,20.735758,250.60686,0.009252696,0.0,534.0798
7568,20424960.0,56.05006,69.99105,53.68789,53.68789,67.63481,67.62556,67.62556,120.57764,56.051598,70.1125,0.3,70.038895,73.94003,69.98001,0.3,69.9142,0.3,276.32434,0.0,1.0,20.735754,250.60686,0.009341108,0.0,536.2073
7571,20425080.0,56.106857,69.9894,53.688824,53.688824,67.87618,67.62556,67.62556,120.577644,56.1084,70.09949,0.3,70.02692,73.94003,69.98001,0.3,69.92096,0.3,282.41962,0.0,1.0,20.735756,250.60686,0.0095187845,0.0,545.6123
7572,20425200.0,56.164978,70.024506,53.68981,53.68981,67.75923,67.62555,67.62555,120.57763,56.166573,70.11047,0.3,70.039116,73.94003,69.98001,0.3,69.980064,0.3,288.6167,0.0,1.0,20.735752,250.60683,0.009698223,0.0,540.5982
7575,20425320.0,56.2248,70.02379,53.690804,53.690804,67.70546,67.62556,67.62556,120.57764,56.226448,70.09801,0.3,70.0278,73.94003,69.98001,0.3,69.98787,0.3,294.95758,0.0,1.0,20.735754,250.60686,0.009880576,0.0,538.6665
7577,20425440.0,56.28605,70.05873,53.691845,53.691845,67.294235,67.62554,67.62554,120.577614,56.28775,70.10965,0.3,70.04049,73.94003,69.98001,0.3,70.04614,0.3,301.40784,0.0,1.0,20.735748,250.60681,0.010064784,0.0,522.32935
7579,20425500.0,56.31714,70.05757,53.692394,53.692394,67.13136,67.62555,67.62555,120.57763,56.31884,70.10278,0.3,70.03467,73.94003,69.98001,0.3,70.04758,0.3,304.66656,0.0,1.0,20.73575,250.60683,0.010157357,0.0,516.27423
7580,20425560.0,56.34889,70.056145,53.692886,53.692886,66.96443,67.62555,67.62555,120.57763,56.350647,70.09773,0.3,70.029724,73.94003,69.98001,0.3,70.04961,0.3,307.98392,0.0,1.0,20.73575,250.60683,0.010251257,0.0,509.81616
7582,20425680.0,56.413433,70.088394,53.693985,53.693985,66.261856,67.62554,67.62554,120.57761,56.41519,70.10982,0.3,70.0428,73.94003,69.98001,0.3,70.10201,0.3,314.68942,0.0,1.0,20.735744,250.60681,0.0104400255,0.0,482.23953
7586,20425800.0,56.479626,70.08147,53.695084,53.695084,65.6626,67.62554,67.62554,120.57761,56.48149,70.09839,0.3,70.03264,73.94003,69.98001,0.3,70.096466,0.3,321.52795,0.0,1.0,20.735746,250.60681,0.010631123,0.0,459.41122
7587,20425920.0,56.547577,70.1097,53.69624,53.69624,64.616104,67.62526,67.62526,120.57712,56.5495,70.11641,0.3,70.0461,73.94003,69.98001,0.3,70.13827,0.3,328.50073,0.0,1.0,20.735441,250.6059,0.01082449,0.0,418.46045
7589,20426040.0,56.61734,70.09602,53.697395,53.697395,63.70704,67.625534,67.625534,120.5776,56.619263,70.10663,0.3,70.03642,73.94003,69.98001,0.3,70.11849,0.3,335.61823,0.0,1.0,20.73574,250.60678,0.011020406,0.0,383.83694
7591,20426100.0,56.65277,70.10608,53.697945,53.697945,63.0149,67.62553,67.62553,120.57758,56.654747,70.11382,0.3,70.043785,73.94003,69.98001,0.3,70.13327,0.3,339.21445,0.0,1.0,20.73574,250.60675,0.011118808,0.0,356.52902
7592,20426160.0,56.688972,70.11459,53.698547,53.698547,62.179993,67.62553,67.62553,120.57758,56.69095,70.119156,0.3,70.05026,73.94003,69.98001,0.3,70.143875,0.3,342.87643,0.0,1.0,20.735739,250.60675,0.011218614,0.0,324.12796
7594,20426280.0,56.762466,70.09108,53.699753,53.699753,61.012035,67.625534,67.625534,120.57759,56.764503,70.11229,0.3,70.04104,73.94003,69.98001,0.3,70.10361,0.3,350.28128,0.0,1.0,20.735733,250.60675,0.011419226,0.0,280.0336
7597,20426400.0,56.837944,70.09877,53.70091,53.70091,59.236862,67.62552,67.62552,120.57757,56.840034,70.12497,0.3,70.05521,73.94003,69.98001,0.3,70.107666,0.3,357.83615,0.0,1.0,20.735733,250.60674,0.011622251,0.0,210.80177
7600,20426520.0,56.91545,70.063995,53.702225,53.702225,58.610092,67.62552,67.62552,120.57757,56.917595,70.11476,0.3,70.04648,73.94003,69.98001,0.3,70.04703,0.3,365.57605,0.0,1.0,20.735733,250.60674,0.011828696,0.0,188.5033
7602,20426640.0,56.99505,70.06576,53.703873,53.703873,57.67186,67.6255,67.6255,120.57755,56.997246,70.128105,0.3,70.060974,73.94003,69.98001,0.3,70.039444,0.3,373.573,0.0,1.0,20.735727,250.6067,0.012041055,0.0,151.64998
7603,20426700.0,57.035423,70.047195,53.70481,53.70481,57.844402,67.6255,67.6255,120.57756,57.03762,70.122284,0.3,70.056366,73.94003,69.98001,0.3,70.0061,0.3,377.64917,0.0,1.0,20.73573,250.6067,0.012148933,0.0,159.80795
7604,20426760.0,57.07657,70.02956,53.70574,53.70574,58.25996,67.6255,67.6255,120.57755,57.07882,70.11833,0.3,70.05269,73.94003,69.98001,0.3,69.97572,0.3,381.82016,0.0,1.0,20.735727,250.6067,0.012259069,0.0,176.15247
7606,20426880.0,57.159897,70.03598,53.707775,53.707775,58.324615,67.62549,67.62549,120.57753,57.16221,70.1319,0.3,70.06752,73.94003,69.98001,0.3,69.9771,0.3,390.30698,0.0,1.0,20.735722,250.60664,0.0124823935,0.0,177.52058
7608,20427000.0,57.244766,70.00753,53.709915,53.709915,59.516907,67.62549,67.62549,120.57753,57.24713,70.12261,0.3,70.059715,73.94003,69.98001,0.3,69.92804,0.3,399.0037,0.0,1.0,20.73572,250.60664,0.012710182,0.0,224.681
7611,20427120.0,57.33156,70.02588,53.712112,53.712112,59.85545,67.62547,67.62547,120.57751,57.333923,70.14436,0.3,70.07482,73.94003,69.98001,0.3,69.94881,0.3,407.9513,0.0,1.0,20.735682,250.6066,0.012943445,0.0,236.32443
7613,20427240.0,57.419563,70.00676,53.714256,53.714256,60.883987,67.62547,67.62547,120.5775,57.421978,70.13525,0.3,70.067406,73.94003,69.98001,0.3,69.91744,0.3,417.0806,0.0,1.0,20.73571,250.6066,0.013180288,0.0,276.74286
7615,20427300.0,57.46389,70.01912,53.715355,53.715355,61.002205,67.62547,67.62547,120.57749,57.46631,70.14316,0.3,70.07553,73.94003,69.98001,0.3,69.93645,0.3,421.69672,0.0,1.0,20.735708,250.60657,0.0132996105,0.0,280.20715
7617,20427360.0,57.508827,70.03203,53.7164,53.7164,60.991436,67.62546,67.62546,120.57748,57.5113,70.1492,0.3,70.08284,73.94003,69.98001,0.3,69.95507,0.3,426.39493,0.0,1.0,20.735703,250.60655,0.013420754,0.0,279.52945
7618,20427480.0,57.599297,70.01929,53.71843,53.71843,61.607494,67.62546,67.62546,120.57747,57.60182,70.14058,0.3,70.075806,73.94003,69.98001,0.3,69.93562,0.3,435.87778,0.0,1.0,20.735699,250.60652,0.013664352,0.0,303.94727
7620,20427600.0,57.69065,70.0495,53.720352,53.720352,61.344208,67.62544,67.62544,120.577446,57.693176,70.1548,0.3,70.09152,73.94003,69.98001,0.3,69.98248,0.3,445.49216,0.0,1.0,20.735691,250.60648,0.013910074,0.0,292.52557
7623,20427720.0,57.78321,70.03923,53.722115,53.722115,61.55998,67.625435,67.625435,120.57744,57.78579,70.14656,0.3,70.08493,73.94003,69.98001,0.3,69.967316,0.3,455.27975,0.0,1.0,20.735687,250.60648,0.014158931,0.0,301.58374
7625,20427840.0,57.876427,70.07054,53.723705,53.723705,60.88069,67.62543,67.62543,120.57741,57.878952,70.16112,0.3,70.100914,73.94003,69.98001,0.3,70.015884,0.3,465.1626,0.0,1.0,20.73568,250.60641,0.014408886,0.0,274.10522
7627,20427900.0,57.923065,70.06466,53.72442,53.72442,60.78868,67.62543,67.62543,120.57741,57.925644,70.156235,0.3,70.09734,73.94003,69.98001,0.3,70.00604,0.3,470.12097,0.0,1.0,20.735678,250.60641,0.014533792,0.0,271.45615
7628,20427960.0,57.970253,70.05878,53.725136,53.725136,60.75891,67.62542,67.62542,120.5774,57.97283,70.15326,0.3,70.09465,73.94003,69.98001,0.3,69.99742,0.3,475.14163,0.0,1.0,20.735676,250.6064,0.014659924,0.0,270.36588
7631,20428080.0,58.064568,70.08751,53.72634,53.72634,59.663406,67.625404,67.625404,120.57737,58.06715,70.16809,0.3,70.110916,73.94003,69.98001,0.3,70.04071,0.3,485.19736,0.0,1.0,20.735666,250.60634,0.014911515,0.0,226.74512
7634,20428200.0,58.15927,70.07125,53.727333,53.727333,59.349365,67.6254,67.6254,120.577354,58.161907,70.16057,0.3,70.10498,73.94003,69.98001,0.3,70.01291,0.3,495.31003,0.0,1.0,20.735662,250.60631,0.015163131,0.0,215.99603
7635,20428320.0,58.25425,70.09509,53.7281,53.7281,58.01947,67.62538,67.62538,120.577324,58.25688,70.17562,0.3,70.12146,73.94003,69.98001,0.3,70.04653,0.3,505.45944,0.0,1.0,20.735653,250.60626,0.015414241,0.0,163.29228
7637,20428440.0,58.349335,70.07329,53.728592,53.728592,57.8388,67.625374,67.625374,120.57732,58.35197,70.16843,0.3,70.115906,73.94003,69.98001,0.3,70.00758,0.3,515.6252,0.0,1.0,20.735647,250.60623,0.015664315,0.0,158.14388
7639,20428500.0,58.396683,70.083664,53.72876,53.72876,57.310356,67.62537,67.62537,120.5773,58.399323,70.17705,0.3,70.12465,73.94003,69.98001,0.3,70.02214,0.3,520.68695,0.0,1.0,20.735645,250.60622,0.01578829,0.0,136.39522
7640,20428560.0,58.44442,70.09311,53.728867,53.728867,56.674026,67.62536,67.62536,120.577286,58.44706,70.18375,0.3,70.13255,73.94003,69.98001,0.3,70.03335,0.3,525.7865,0.0,1.0,20.73564,250.60619,0.015912823,0.0,111.81161
7642,20428680.0,58.5394,70.06823,53.728924,53.728924,56.89848,67.62535,67.62535,120.57727,58.541977,70.176834,0.3,70.12728,73.94003,69.98001,0.3,69.988144,0.3,535.92267,0.0,1.0,20.735634,250.60614,0.016159242,0.0,122.44977
7646,20428800.0,58.6341,70.08773,53.728706,53.728706,56.08703,67.625336,67.625336,120.57725,58.63668,70.19226,0.3,70.144196,73.94003,69.98001,0.3,70.01318,0.3,546.01245,0.0,1.0,20.735626,250.60608,0.016403042,0.0,89.62087
7648,20428920.0,58.728363,70.06351,53.72821,53.72821,56.659744,67.62533,67.62533,120.57723,58.73094,70.18567,0.3,70.139206,73.94003,69.98001,0.3,69.96913,0.3,556.03485,0.0,1.0,20.73562,250.60606,0.016643707,0.0,113.62324
7649,20429040.0,58.82213,70.08592,53.72744,53.72744,56.048195,67.62531,67.62531,120.57721,58.824715,70.20144,0.3,70.156235,73.94003,69.98001,0.3,69.99979,0.3,565.9685,0.0,1.0,20.735613,250.606,0.016880715,0.0,88.3165
7651,20429100.0,58.868603,70.07477,53.727,53.727,56.31192,67.62531,67.62531,120.57721,58.87113,70.197266,0.3,70.15343,73.94003,69.98001,0.3,69.97864,0.3,570.87537,0.0,1.0,20.735611,250.606,0.016997214,0.0,100.14652
7652,20429160.0,58.915237,70.064606,53.72645,53.72645,56.724953,67.625305,67.625305,120.577194,58.917767,70.19512,0.3,70.151505,73.94003,69.98001,0.3,69.96106,0.3,575.7922,0.0,1.0,20.735607,250.60599,0.017113555,0.0,116.23798
7654,20429280.0,59.00758,70.09119,53.72519,53.72519,56.04528,67.62529,67.62529,120.57717,59.01011,70.21094,0.3,70.168755,73.94003,69.98001,0.3,69.999725,0.3,585.4843,0.0,1.0,20.7356,250.60593,0.017341712,0.0,88.133865
7656,20429400.0,59.098766,70.072845,53.723648,53.723648,56.572296,67.625275,67.625275,120.57715,59.101295,70.20485,0.3,70.164246,73.94003,69.98001,0.3,69.96649,0.3,595.00446,0.0,1.0,20.735594,250.6059,0.017564222,0.0,110.27701
7660,20429520.0,59.189346,70.10278,53.72184,53.72184,55.612473,67.62526,67.62526,120.577126,59.19182,70.22089,0.3,70.18166,73.94003,69.98001,0.3,70.011536,0.3,604.3893,0.0,1.0,20.735586,250.60585,0.017781928,0.0,71.28889
7662,20429640.0,59.278503,70.085205,53.719803,53.719803,55.883343,67.62525,67.62525,120.57711,59.280922,70.21501,0.3,70.17738,73.94003,69.98001,0.3,69.979515,0.3,613.5593,0.0,1.0,20.73558,250.60582,0.017992975,0.0,83.69085
7663,20429700.0,59.32245,70.10097,53.71865,53.71865,55.35798,67.62525,67.62525,120.5771,59.324867,70.22412,0.3,70.18661,73.94003,69.98001,0.3,70.00435,0.3,618.04614,0.0,1.0,20.735579,250.60582,0.018095598,0.0,61.634274
7664,20429760.0,59.366394,70.115906,53.717445,53.717445,54.63524,67.625244,67.625244,120.57709,59.368813,70.23122,0.3,70.1949,73.94003,69.98001,0.3,70.02593,0.3,622.5127,0.0,1.0,20.735573,250.6058,0.018197315,0.0,33.613228
7666,20429880.0,59.452858,70.096634,53.71486,53.71486,54.73736,67.62524,67.62524,120.57707,59.455162,70.225494,0.3,70.19084,73.94003,69.98001,0.3,69.99011,0.3,631.22815,0.0,1.0,20.735569,250.60577,0.01839445,0.0,39.699604
7668,20430000.0,59.537506,70.12634,53.712006,53.712006,53.69514,67.62523,67.62523,120.57706,59.53981,70.24181,0.3,70.208466,73.94003,69.98001,0.3,70.03467,0.3,639.66724,0.0,1.0,20.735563,250.60573,0.018583506,0.0,0.0
7671,20430120.0,59.621223,70.10629,53.708984,53.708984,53.708984,67.62522,67.62522,120.57704,59.623528,70.23665,0.3,70.20468,73.94003,69.98001,0.3,69.99704,0.3,647.8872,0.0,1.0,20.735558,250.6057,0.01876561,0.0,0.0
7673,20430240.0,59.70378,70.13876,53.705795,53.705795,53.705795,67.625206,67.625206,120.57702,59.706036,70.253075,0.3,70.22243,73.94003,69.98001,0.3,70.047195,0.3,655.881,0.0,1.0,20.73555,250.60565,0.01894072,0.0,0.0
7675,20430300.0,59.744545,70.13046,53.70426,53.70426,53.70426,67.625206,67.625206,120.57702,59.746796,70.24939,0.3,70.220116,73.94003,69.98001,0.3,70.030655,0.3,659.7853,0.0,1.0,20.73555,250.60565,0.019025523,0.0,0.0
7677,20430360.0,59.785355,70.12222,53.702667,53.702667,53.702667,67.6252,67.6252,120.577,59.78761,70.247696,0.3,70.21874,73.94003,69.98001,0.3,70.016205,0.3,663.671,0.0,1.0,20.735544,250.60562,0.019109435,0.0,0.0
7678,20430480.0,59.865997,70.15942,53.69948,53.69948,53.69948,67.62518,67.62518,120.57698,59.868248,70.264175,0.3,70.236595,73.94003,69.98001,0.3,70.075645,0.3,671.2602,0.0,1.0,20.735537,250.60559,0.019271867,0.0,0.0
7680,20430600.0,59.945595,70.14635,53.69624,53.69624,53.69624,67.625175,67.625175,120.576965,59.947792,70.259,0.3,70.23308,73.94003,69.98001,0.3,70.051315,0.3,678.63666,0.0,1.0,20.735533,250.60555,0.019427828,0.0,0.0
7683,20430720.0,60.024582,70.1882,53.693054,53.693054,53.693054,67.62516,67.62516,120.57694,60.026726,70.27554,0.3,70.2511,73.94003,69.98001,0.3,70.11975,0.3,685.849,0.0,1.0,20.735525,250.60551,0.019578394,0.0,0.0
7685,20430840.0,60.10253,70.17842,53.689865,53.689865,53.689865,67.62515,67.62515,120.57692,60.104675,70.27049,0.3,70.247696,73.94003,69.98001,0.3,70.101685,0.3,692.85596,0.0,1.0,20.735518,250.60547,0.019722758,0.0,0.0
7687,20430900.0,60.141037,70.20111,53.68833,53.68833,53.68833,67.62515,67.62515,120.57691,60.143127,70.27983,0.3,70.257195,73.94003,69.98001,0.3,70.14041,0.3,696.2752,0.0,1.0,20.735516,250.60547,0.019792493,0.0,0.0
7688,20430960.0,60.179604,70.2249,53.686737,53.686737,53.686737,67.62514,67.62514,120.5769,60.181744,70.287186,0.3,70.26576,73.94003,69.98001,0.3,70.17903,0.3,699.6765,0.0,1.0,20.73551,250.60541,0.019861383,0.0,0.0
7691,20431080.0,60.255844,70.21835,53.683662,53.683662,53.683662,67.62513,67.62513,120.57687,60.257935,70.2823,0.3,70.26257,73.94003,69.98001,0.3,70.16705,0.3,706.31506,0.0,1.0,20.735502,250.6054,0.019994417,0.0,0.0
7694,20431200.0,60.33127,70.269226,53.680584,53.680584,53.680584,67.625114,67.625114,120.57685,60.333355,70.29906,0.3,70.2807,73.94003,69.98001,0.3,70.25296,0.3,712.77594,0.0,1.0,20.735495,250.60533,0.02012202,0.0,0.0
7695,20431320.0,60.405922,70.26576,53.677563,53.677563,53.677563,67.62511,67.62511,120.57683,60.40795,70.29433,0.3,70.27763,73.94003,69.98001,0.3,70.24676,0.3,719.0638,0.0,1.0,20.735487,250.60529,0.02024435,0.0,0.0
7697,20431440.0,60.479748,70.32103,53.674652,53.674652,53.674652,67.62509,67.62509,120.576805,60.48178,70.31119,0.3,70.29587,73.94003,69.98001,0.3,70.34091,0.3,725.1834,0.0,1.0,20.73548,250.60524,0.020361569,0.0,0.0
7699,20431500.0,60.51622,70.320755,53.673225,53.673225,53.673225,67.625084,67.625084,120.5768,60.518257,70.307846,0.3,70.293945,73.94003,69.98001,0.3,70.33948,0.3,728.1693,0.0,1.0,20.735477,250.60524,0.020418083,0.0,0.0
7700,20431560.0,60.552864,70.32048,53.671738,53.671738,53.671738,67.62508,67.62508,120.57679,60.55484,70.30663,0.3,70.2929,73.94003,69.98001,0.3,70.340195,0.3,731.13965,0.0,1.0,20.735472,250.60521,0.020473845,0.0,0.0
7702,20431680.0,60.625206,70.37997,53.668938,53.668938,53.668938,67.62506,67.62506,120.57676,60.627182,70.3235,0.3,70.31125,73.94003,69.98001,0.3,70.4422,0.3,736.93756,0.0,1.0,20.735464,250.60515,0.020581348,0.0,0.0
7706,20431800.0,60.696785,70.38222,53.66619,53.66619,53.66619,67.625046,67.625046,120.576744,60.69876,70.31899,0.3,70.30844,73.94003,69.98001,0.3,70.44671,0.3,742.5822,0.0,1.0,20.735456,250.6051,0.020684244,0.0,0.0
7708,20431920.0,60.767754,70.44583,53.663555,53.663555,53.663555,67.62503,67.62503,120.57671,60.769676,70.33602,0.3,70.3268,73.94003,69.98001,0.3,70.55618,0.3,748.07886,0.0,1.0,20.735447,250.60506,0.02078271,0.0,0.0
7709,20432040.0,60.83796,70.45088,53.660973,53.660973,53.660973,67.62502,67.62502,120.57669,60.83988,70.33163,0.3,70.3241,73.94003,69.98001,0.3,70.56586,0.3,753.4328,0.0,1.0,20.735441,250.60503,0.020876916,0.0,0.0
7711,20432100.0,60.872673,70.48418,53.65971,53.65971,53.65971,67.625015,67.625015,120.576675,60.874596,70.34119,0.3,70.33377,73.94003,69.98001,0.3,70.62463,0.3,756.0471,0.0,1.0,20.735437,250.605,0.020922288,0.0,0.0
7712,20432160.0,60.907555,70.51883,53.658447,53.658447,53.658447,67.62501,67.62501,120.57666,60.909424,70.34871,0.3,70.34256,73.94003,69.98001,0.3,70.683464,0.3,758.64935,0.0,1.0,20.735432,250.60498,0.020967038,0.0,0.0
7714,20432280.0,60.976494,70.527954,53.65603,53.65603,53.65603,67.62499,67.62499,120.576645,60.978363,70.34448,0.3,70.33998,73.94003,69.98001,0.3,70.700714,0.3,763.734,0.0,1.0,20.735426,250.60492,0.02105325,0.0,0.0
7716,20432400.0,61.044662,70.60205,53.653725,53.653725,53.653725,67.62498,67.62498,120.576614,61.04653,70.36162,0.3,70.35849,73.94003,69.98001,0.3,70.83002,0.3,768.682,0.0,1.0,20.735416,250.60487,0.021135565,0.0,0.0
7720,20432520.0,61.112503,70.61535,53.65147,53.65147,53.65147,67.62497,67.62497,120.5766,61.114372,70.3575,0.3,70.35607,73.94003,69.98001,0.3,70.85501,0.3,773.5293,0.0,1.0,20.73541,250.60484,0.021214657,0.0,0.0
7722,20432640.0,61.179688,70.695496,53.64933,53.64933,53.64933,67.624954,67.624954,120.57658,61.1815,70.37475,0.3,70.37463,73.94003,69.98001,0.3,70.995804,0.3,778.25116,0.0,1.0,20.735403,250.6048,0.0212902,0.0,0.0
7723,20432700.0,61.212868,70.70379,53.648285,53.648285,53.648285,67.624954,67.624954,120.57657,61.214733,70.37161,0.3,70.372986,73.94003,69.98001,0.3,71.00992,0.3,780.561,0.0,1.0,20.7354,250.60477,0.02132661,0.0,0.0
7724,20432760.0,61.24626,70.71225,53.64724,53.64724,53.64724,67.62495,67.62495,120.57656,61.248077,70.37074,0.3,70.37228,73.94003,69.98001,0.3,71.02706,0.3,782.8632,0.0,1.0,20.735397,250.60477,0.021362541,0.0,0.0
7726,20432880.0,61.312294,70.79816,53.645264,53.645264,53.645264,67.62494,67.62494,120.57654,61.314102,70.38805,0.3,70.3909,73.94003,69.98001,0.3,71.17879,0.3,787.37115,0.0,1.0,20.73539,250.60472,0.021431856,0.0,0.0
7728,20433000.0,61.377663,70.82013,53.64334,53.64334,53.64334,67.62493,67.62493,120.57652,61.37947,70.3842,0.3,70.38864,73.94003,69.98001,0.3,71.21982,0.3,791.7716,0.0,1.0,20.735384,250.60469,0.021498185,0.0,0.0
7731,20433120.0,61.44281,70.91379,53.641525,53.641525,53.641525,67.624916,67.624916,120.5765,61.444622,70.40155,0.3,70.40738,73.94003,69.98001,0.3,71.38609,0.3,796.0974,0.0,1.0,20.735378,250.60464,0.021562107,0.0,0.0
7733,20433240.0,61.507355,70.93967,53.639824,53.639824,53.639824,67.62491,67.62491,120.57649,61.50911,70.39782,0.3,70.405235,73.94003,69.98001,0.3,71.434105,0.3,800.3273,0.0,1.0,20.735373,250.60464,0.021623397,0.0,0.0
7735,20433300.0,61.53932,70.98866,53.639,53.639,53.639,67.6249,67.6249,120.57647,61.541084,70.40765,0.3,70.41501,73.94003,69.98001,0.3,71.522934,0.3,802.40265,0.0,1.0,20.735369,250.60461,0.021653036,0.0,0.0
7737,20433360.0,61.571457,71.039696,53.63823,53.63823,53.63823,67.6249,67.6249,120.57646,61.573162,70.41528,0.3,70.423965,73.94003,69.98001,0.3,71.61236,0.3,804.47577,0.0,1.0,20.735367,250.60458,0.021682363,0.0,0.0
7738,20433480.0,61.63507,71.06903,53.636696,53.636696,53.636696,67.62489,67.62489,120.57646,61.636826,70.41171,0.3,70.421875,73.94003,69.98001,0.3,71.666626,0.3,808.5489,0.0,1.0,20.735365,250.60457,0.02173918,0.0,0.0
7740,20433600.0,61.69813,71.176315,53.63521,53.63521,53.63521,67.624886,67.624886,120.57644,61.69989,70.429245,0.3,70.44067,73.94003,69.98001,0.3,71.85845,0.3,812.54254,0.0,1.0,20.73536,250.60454,0.021793893,0.0,0.0
7743,20433720.0,61.755203,71.191635,53.633068,53.633068,53.633068,67.624886,67.624886,120.57644,61.756577,70.40639,0.3,70.41919,73.94003,69.98001,0.3,71.9019,0.3,815.9989,0.0,1.0,20.735357,250.60454,0.021838812,0.0,0.0
7745,20433840.0,61.799755,71.2887,53.628235,53.628235,53.628235,67.62488,67.62488,120.57643,61.800797,70.40826,0.3,70.42199,73.94003,69.98001,0.3,72.08829,0.3,817.96954,0.0,1.0,20.735355,250.6045,0.021851622,0.0,0.0
7747,20433900.0,61.817665,71.2987,53.624992,53.624992,53.624992,67.62488,67.62488,120.57643,61.818542,70.39639,0.3,70.41139,73.94003,69.98001,0.3,72.11251,0.3,818.40094,0.0,1.0,20.735355,250.6045,0.021845711,0.0,0.0
7748,20433960.0,61.83293,71.308586,53.6212,53.6212,53.6212,67.624886,67.624886,120.57645,61.83365,70.38678,0.3,70.40172,73.94003,69.98001,0.3,72.13992,0.3,818.4776,0.0,1.0,20.735357,250.60454,0.021831665,0.0,0.0
7751,20434080.0,61.855568,71.41081,53.61241,53.61241,53.61241,67.624886,67.624886,120.57645,61.856003,70.3887,0.3,70.40441,73.94003,69.98001,0.3,72.33559,0.3,817.59326,0.0,1.0,20.73536,250.60457,0.021780068,0.0,0.0
7752,20434200.0,61.86853,71.42784,53.602364,53.602364,53.602364,67.62438,67.62438,120.57554,61.86875,70.37189,0.3,70.384796,73.94003,69.98001,0.3,72.392715,0.3,815.39923,0.0,1.0,20.73513,250.60278,0.021698402,0.0,0.0
7755,20434320.0,61.872814,71.542435,53.59143,53.59143,53.59143,67.62491,67.62491,120.57648,61.872814,70.37404,0.3,70.38771,73.94003,69.98001,0.3,72.5974,0.3,811.9736,0.0,1.0,20.73537,250.60461,0.021587864,0.0,0.0
7757,20434440.0,61.8693,71.56841,53.57995,53.57995,53.57995,67.62492,67.62492,120.576515,61.86908,70.353874,0.3,70.368484,73.94003,69.98001,0.3,72.65842,0.3,807.4235,0.0,1.0,20.73538,250.60466,0.021450909,0.0,0.0
7759,20434500.0,61.86485,71.62307,53.574127,53.574127,53.574127,67.62492,67.62492,120.57652,61.864574,70.35629,0.3,70.37063,73.94003,69.98001,0.3,72.764275,0.3,804.7676,0.0,1.0,20.735382,250.60469,0.021373423,0.0,0.0
7760,20434560.0,61.858807,71.67998,53.56819,53.56819,53.56819,67.62493,67.62493,120.57654,61.85842,70.35651,0.3,70.37184,73.94003,69.98001,0.3,72.87007,0.3,801.84503,0.0,1.0,20.735388,250.60472,0.021289427,0.0,0.0
7762,20434680.0,61.842327,71.70761,53.556496,53.556496,53.556496,67.624954,67.624954,120.57657,61.841778,70.33696,0.3,70.3531,73.94003,69.98001,0.3,72.93319,0.3,795.3437,0.0,1.0,20.735397,250.6048,0.021105675,0.0,0.0
7765,20434800.0,61.820686,71.82204,53.545013,53.545013,53.545013,67.62497,67.62497,120.57659,61.820023,70.33998,0.3,70.356735,73.94003,69.98001,0.3,73.149345,0.3,788.02924,0.0,1.0,20.735407,250.60483,0.020902056,0.0,0.0
7767,20434920.0,61.79487,71.84955,53.533974,53.533974,53.533974,67.62499,67.62499,120.57663,61.794044,70.320755,0.3,70.33844,73.94003,69.98001,0.3,73.211365,0.3,780.0147,0.0,1.0,20.73542,250.6049,0.020681096,0.0,0.0
7769,20435040.0,61.765697,71.96486,53.52359,53.52359,53.52359,67.62501,67.62501,120.57666,61.764816,70.32416,0.3,70.34239,73.94003,69.98001,0.3,73.42828,0.3,771.4159,0.0,1.0,20.73543,250.60498,0.020445425,0.0,0.0
7771,20435100.0,61.750206,71.97903,53.518646,53.518646,53.518646,67.625015,67.625015,120.576675,61.749275,70.31366,0.3,70.333,73.94003,69.98001,0.3,73.45784,0.3,766.9527,0.0,1.0,20.735435,250.605,0.020323426,0.0,0.0
7772,20435160.0,61.734055,71.99237,53.513866,53.513866,53.513866,67.62503,67.62503,120.57671,61.733177,70.30542,0.3,70.32454,73.94003,69.98001,0.3,73.48949,0.3,762.3509,0.0,1.0,20.735443,250.60506,0.020197762,0.0,0.0
7774,20435280.0,61.700935,72.10823,53.505077,53.505077,53.505077,67.625046,67.625046,120.576744,61.699997,70.30922,0.3,70.32883,73.94003,69.98001,0.3,73.70657,0.3,752.9395,0.0,1.0,20.735455,250.6051,0.019940898,0.0,0.0
7776,20435400.0,61.66726,72.13492,53.49733,53.49733,53.49733,67.62508,67.62508,120.57678,61.66633,70.29103,0.3,70.31142,73.94003,69.98001,0.3,73.765564,0.3,743.3235,0.0,1.0,20.735468,250.60518,0.019678237,0.0,0.0
7779,20435520.0,61.63375,72.2527,53.491287,53.491287,53.491287,67.6242,67.6242,120.89038,61.63282,70.29515,0.3,70.31597,73.94003,69.98001,0.3,73.98117,0.30243424,733.96765,0.0,1.0,20.771038,250.9106,0.019417774,0.0,0.0
7782,20435640.0,61.60145,72.29346,53.49568,53.49568,53.49568,67.62293,67.62293,122.86412,61.60057,70.2773,0.3,70.29894,73.94003,69.98001,0.3,74.03342,0.30708748,728.54504,0.0,1.0,21.088514,252.84167,0.01925608,0.0,0.0
7783,20435700.0,61.58607,72.36366,53.500298,53.500298,53.50035,67.62062,67.62062,124.6775,61.585247,70.280594,0.3,70.30191,73.94003,69.98001,0.3,74.13663,0.31391615,727.1918,0.0,1.0,21.35948,254.61348,0.019202832,0.0,0.0
7784,20435760.0,61.571182,72.446335,53.512108,53.512108,53.51216,67.61825,67.61825,127.74192,61.570415,70.2818,0.3,70.304,73.94003,69.98001,0.3,74.23672,0.32262546,728.80096,0.0,1.0,21.8578,257.61084,0.019225806,0.0,0.0
7787,20435880.0,61.543938,72.51214,53.53688,53.53688,53.536938,67.62459,67.62459,133.55429,61.54328,70.26422,0.3,70.28768,73.94003,69.98001,0.3,74.270935,0.33616987,733.20764,0.0,1.0,23.067774,263.31747,0.019319955,0.0,0.0
7790,20436000.0,61.52059,72.68347,53.5677,53.5677,53.567863,67.636116,67.636116,141.71765,61.51999,70.26895,0.3,70.29329,73.94003,69.98001,0.3,74.45155,0.35963684,742.25146,0.0,1.0,24.903183,271.3372,0.01951984,0.0,0.0
7791,20436120.0,61.50197,72.75505,53.60258,53.60258,53.602745,67.66125,67.66125,150.39166,61.501587,70.25159,0.3,70.27768,73.94003,69.98001,0.3,74.45958,0.38001907,754.8124,0.0,1.0,27.257565,279.88425,0.019827127,0.0,0.0
7793,20436240.0,61.48906,72.92621,53.639824,53.639824,53.640152,67.68961,67.68961,160.93483,61.488785,70.25632,0.3,70.28395,73.94003,69.98001,0.3,74.61041,0.40909427,771.2506,0.0,1.0,30.239704,290.2686,0.02022158,0.0,0.0
7795,20436300.0,61.485054,72.95983,53.66432,53.66432,53.664764,67.70898,67.70898,166.48358,61.484886,70.24676,0.3,70.275986,73.94003,69.98001,0.3,74.59943,0.42154467,782.5708,0.0,1.0,31.995005,295.74268,0.020505086,0.0,0.0
7796,20436360.0,61.482742,72.98384,53.69047,53.69047,53.69091,67.72944,67.72944,171.46703,61.482635,70.23912,0.3,70.269005,73.94003,69.98001,0.3,74.58608,0.43377155,794.8099,0.0,1.0,33.696938,300.66507,0.02082957,0.0,0.0
7798,20436480.0,61.4839,73.13858,53.742493,53.742493,53.743042,67.77021,67.77021,183.33344,61.48401,70.24385,0.3,70.275925,73.94003,69.98001,0.3,74.70331,0.46581104,822.8652,0.0,1.0,37.743477,312.37033,0.021547256,0.0,0.0
7800,20436600.0,61.493454,73.16846,53.789017,53.789017,53.789406,67.82032,67.82032,194.62447,61.49373,70.226654,0.3,70.26175,73.94003,69.98001,0.3,74.644585,0.49203783,852.2594,0.0,1.0,42.152657,323.53073,0.022310771,0.0,0.0
7804,20436720.0,61.512352,73.29562,53.83181,53.83181,53.83236,67.86969,67.86969,206.76161,61.512794,70.23122,0.3,70.26928,73.94003,69.98001,0.3,74.72786,0.52442354,884.1158,0.0,1.0,47.07228,335.5184,0.023121491,0.0,0.0
7805,20436840.0,61.541412,73.29036,53.86845,53.86845,53.868782,67.92682,67.92682,217.80702,61.54207,70.213745,0.3,70.25571,73.94003,69.98001,0.3,74.635635,0.54970485,916.4222,0.0,1.0,52.177837,346.4522,0.023951707,0.0,0.0
7807,20436900.0,61.55992,73.33716,53.882675,53.882675,53.883064,67.95358,67.95358,223.15717,61.56069,70.21682,0.3,70.26016,73.94003,69.98001,0.3,74.66475,0.56459767,932.27625,0.0,1.0,54.72801,351.74637,0.02434973,0.0,0.0
7808,20436960.0,61.581566,73.385,53.900803,53.900803,53.9013,67.98148,67.98148,229.18019,61.58239,70.21831,0.3,70.26373,73.94003,69.98001,0.3,74.688095,0.57988614,950.3148,0.0,1.0,57.61375,357.70212,0.024803272,0.0,0.0
7810,20437080.0,61.633698,73.34358,53.92679,53.92679,53.926952,68.042755,68.042755,239.04282,61.634743,70.20089,0.3,70.2506,73.94003,69.98001,0.3,74.5668,0.6019181,983.96796,0.0,1.0,63.003876,367.48557,0.02565282,0.0,0.0
7812,20437200.0,61.69857,73.406586,53.948433,53.948433,53.948814,68.10021,68.10021,248.83194,61.699837,70.205284,0.3,70.258896,73.94003,69.98001,0.3,74.59405,0.6278923,1018.51434,0.0,1.0,68.502205,377.18915,0.026501985,0.0,0.0
7815,20437320.0,61.77531,73.34825,53.964855,53.964855,53.964912,68.16305,68.16305,257.0743,61.776794,70.2054,0.3,70.26214,73.94003,69.98001,0.3,74.46617,0.64592755,1052.6913,0.0,1.0,73.80172,385.38843,0.02734315,0.0,0.0
7817,20437440.0,61.86106,73.40192,53.977875,53.977875,53.97815,68.22157,68.22157,265.23926,61.86265,70.225334,0.3,70.28384,73.94003,69.98001,0.3,74.48885,0.66777503,1087.3861,0.0,1.0,79.120544,393.50296,0.02817636,0.0,0.0
7819,20437500.0,61.906982,73.36325,53.98452,53.98452,53.98463,68.253204,68.253204,268.8953,61.908577,70.22357,0.3,70.28461,73.94003,69.98001,0.3,74.41568,0.6748495,1104.9323,0.0,1.0,81.74991,397.14743,0.028601622,0.0,0.0
7820,20437560.0,61.955322,73.31771,53.98474,53.98474,53.984688,68.28471,68.28471,271.52243,61.95697,70.22302,0.3,70.28631,73.94003,69.98001,0.3,74.3423,0.6805671,1120.4238,0.0,1.0,83.962746,399.78336,0.028971357,0.0,0.0
7822,20437680.0,62.05744,73.34996,53.98771,53.98771,53.987816,68.34234,68.34234,277.52924,62.05925,70.24011,0.3,70.30817,73.94003,69.98001,0.3,74.35356,0.6969136,1153.1547,0.0,1.0,88.62618,405.78174,0.029736267,0.0,0.0
7824,20437800.0,62.16664,73.246796,53.98463,53.98463,53.984413,68.40375,68.40375,281.5279,62.16851,70.236755,0.3,70.3102,73.94003,69.98001,0.3,74.197556,0.703854,1183.444,0.0,1.0,92.60285,409.82047,0.03044424,0.0,0.0
7827,20437920.0,62.28299,73.265305,53.97793,53.97793,53.977875,68.45882,68.45882,285.19336,62.284912,70.2534,0.3,70.33179,73.94003,69.98001,0.3,74.20364,0.71427476,1212.9031,0.0,1.0,96.26899,413.51974,0.031108286,0.0,0.0
7829,20438040.0,62.4051,73.150604,53.96557,53.96557,53.965187,68.51663,68.51663,286.83173,62.40719,70.24956,0.3,70.33339,73.94003,69.98001,0.3,74.045006,0.7152481,1239.3069,0.0,1.0,99.10528,415.23877,0.031701326,0.0,0.0
7831,20438100.0,62.468,73.1555,53.955574,53.955574,53.955353,68.54177,68.54177,287.23715,62.470085,70.25835,0.3,70.34442,73.94003,69.98001,0.3,74.050224,0.71753705,1250.9941,0.0,1.0,100.19542,415.68512,0.031949367,0.0,0.0
7832,20438160.0,62.532707,73.16253,53.950188,53.950188,53.95008,68.56675,68.56675,288.1652,62.53485,70.26582,0.3,70.35454,73.94003,69.98001,0.3,74.053246,0.71983725,1264.3192,0.0,1.0,101.54124,416.64337,0.032236617,0.0,0.0
7835,20438280.0,62.665092,73.04349,53.929916,53.929916,53.929424,68.61859,68.61859,287.5532,62.66729,70.26164,0.3,70.35564,73.94003,69.98001,0.3,73.89877,0.7151955,1285.9076,0.0,1.0,103.09184,416.14572,0.032693457,0.0,0.0
7836,20438400.0,62.801434,73.05893,53.907726,53.907726,53.90745,68.66188,68.66188,286.77057,62.80374,70.28389,0.3,70.37628,73.94003,69.98001,0.3,73.91449,0.71453035,1305.853,0.0,1.0,104.24063,415.46338,0.033086844,0.0,0.0
7839,20438520.0,62.941948,72.93808,53.885643,53.885643,53.885315,68.70523,68.70523,284.17697,62.944313,70.28021,0.3,70.376945,73.94003,69.98001,0.3,73.76947,0.70503706,1323.9232,0.0,1.0,104.51499,413.00757,0.033444118,0.0,0.0
7841,20438640.0,63.085155,72.952965,53.8679,53.8679,53.867737,68.73899,68.73899,281.60153,63.08757,70.29565,0.3,70.397156,73.94003,69.98001,0.3,73.79732,0.70004225,1342.223,0.0,1.0,104.44484,410.54996,0.033801872,0.0,0.0
7843,20438700.0,63.157448,72.89874,53.860268,53.860268,53.859936,68.756546,68.756546,280.02112,63.159863,70.292465,0.3,70.396774,73.94003,69.98001,0.3,73.72992,0.6939995,1351.1125,0.0,1.0,104.29178,409.0361,0.03397921,0.0,0.0
7844,20438760.0,63.23078,72.84228,53.846695,53.846695,53.846203,68.77239,68.77239,277.4531,63.233253,70.29082,0.3,70.39732,73.94003,69.98001,0.3,73.66598,0.6867837,1357.3508,0.0,1.0,103.596664,406.55106,0.03409143,0.0,0.0
7846,20438880.0,63.37816,72.86441,53.82379,53.82379,53.82357,68.79531,68.79531,273.5504,63.380688,70.3062,0.3,70.4171,73.94003,69.98001,0.3,73.70888,0.6786367,1370.8818,0.0,1.0,102.51045,402.77176,0.034320578,0.0,0.0
7850,20439000.0,63.526695,72.76125,53.799072,53.799072,53.798576,68.81724,68.81724,268.31976,63.529278,70.304,0.3,70.416885,73.94003,69.98001,0.3,73.59331,0.66285855,1381.3859,0.0,1.0,100.78271,397.69006,0.034489173,0.0,0.0
7851,20439120.0,63.67578,72.79547,53.773968,53.773968,53.77375,68.828995,68.828995,263.58585,63.67836,70.32591,0.3,70.43627,73.94003,69.98001,0.3,73.652405,0.65283084,1390.5762,0.0,1.0,98.955986,393.0744,0.034603823,0.0,0.0
7853,20439240.0,63.82481,72.70555,53.748425,53.748425,53.747932,68.83999,68.83999,257.78302,63.827446,70.32086,0.3,70.43567,73.94003,69.98001,0.3,73.55348,0.63582516,1397.1025,0.0,1.0,96.65336,387.4106,0.0346688,0.0,0.0
7855,20439300.0,63.89875,72.72374,53.733208,53.733208,53.73288,68.840935,68.840935,254.86746,63.90144,70.32927,0.3,70.44561,73.94003,69.98001,0.3,73.59122,0.63017404,1398.9531,0.0,1.0,95.359276,384.55557,0.03465765,0.0,0.0
7856,20439360.0,63.973125,72.74637,53.723763,53.723763,53.723595,68.84118,68.84118,252.7251,63.97576,70.336075,0.3,70.45467,73.94003,69.98001,0.3,73.628624,0.62518424,1402.8033,0.0,1.0,94.4028,382.4569,0.034691412,0.0,0.0
7858,20439480.0,64.12018,72.6682,53.700027,53.700027,53.699593,68.84258,68.84258,246.84183,64.12286,70.33113,0.3,70.45369,73.94003,69.98001,0.3,73.54568,0.6081896,1406.3741,0.0,1.0,91.8416,376.69556,0.034679472,0.0,0.0
7860,20439600.0,64.26503,72.71846,53.678276,53.678276,53.678112,68.834885,68.834885,241.9391,64.26772,70.34646,0.3,70.47237,73.94003,69.98001,0.3,73.63533,0.5981217,1409.711,0.0,1.0,89.45832,371.87656,0.034639448,0.0,0.0
7864,20439720.0,69.87817,72.63469,53.66416,53.66416,53.6663,68.83865,68.83865,236.42886,64.41066,70.341675,0.3,70.47104,73.94003,69.98001,0.3,73.56677,0.5822088,1645.1287,0.0,0.3,86.657005,366.48175,0.034650218,0.0,0.0
7865,20439840.0,71.20647,72.70232,54.44639,54.44639,54.445396,68.821594,68.821594,232.25122,64.550125,70.36151,0.3,70.49285,73.94003,69.98001,0.3,73.68086,0.57433033,2137.0103,0.0,0.3,84.389694,362.35498,0.04345846,0.0,0.0
7867,20439900.0,71.20504,72.68144,54.39195,54.39195,54.39041,68.815025,68.815025,230.39062,64.61824,70.36069,0.3,70.49362,73.94003,69.98001,0.3,73.65719,0.5681598,2141.7793,0.0,0.3,83.42312,360.51938,0.043714568,0.0,0.0
7868,20439960.0,71.20245,72.65771,54.3296,54.3296,54.32801,68.807365,68.807365,227.8749,64.68591,70.361786,0.3,70.4951,73.94003,69.98001,0.3,73.63599,0.5616041,2140.5745,0.0,0.3,82.16627,358.03964,0.043847274,0.0,0.0
7870,20440080.0,71.29436,72.73418,54.23166,54.23166,54.230724,68.78657,68.78657,224.93575,64.817314,70.381615,0.3,70.516525,73.94003,69.98001,0.3,73.75601,0.55680656,2151.357,0.0,0.3,80.338844,355.119,0.04420639,0.0,0.0
7872,20440200.0,71.29101,72.69539,54.14289,54.14289,54.141735,68.76891,68.76891,221.77193,64.9435,70.382,0.3,70.517624,73.94003,69.98001,0.3,73.71365,0.5471693,2152.945,0.0,0.3,78.54709,351.98492,0.044479262,0.0,0.0
7875,20440320.0,71.38153,72.77493,54.07197,54.07197,54.071365,68.745834,68.745834,220.02882,65.06462,70.40106,0.3,70.538055,73.94003,69.98001,0.3,73.833466,0.54536474,2163.454,0.0,0.3,77.15283,350.23166,0.044767976,0.0,0.0
7877,20440440.0,71.3772,72.740265,54.008087,54.008087,54.00721,68.72699,68.72699,218.05154,65.17926,70.40024,0.3,70.53833,73.94003,69.98001,0.3,73.79089,0.538716,2165.9282,0.0,0.3,75.813896,348.25772,0.044999752,0.0,0.0
7879,20440500.0,71.42037,72.77878,53.977547,53.977547,53.976997,68.71516,68.71516,217.29614,65.23386,70.41051,0.3,70.54866,73.94003,69.98001,0.3,73.8506,0.538732,2169.083,0.0,0.3,75.16201,347.49423,0.04508226,0.0,0.0
7880,20440560.0,71.46503,72.82184,53.959473,53.959473,53.959145,68.70387,68.70387,217.45627,65.28714,70.41875,0.3,70.55806,73.94003,69.98001,0.3,73.908005,0.5397794,2177.813,0.0,0.3,74.873055,347.6289,0.045263737,0.0,0.0
7882,20440680.0,71.45805,72.78954,53.91569,53.91569,53.91503,68.68596,68.68596,216.57849,65.38762,70.41716,0.3,70.557724,73.94003,69.98001,0.3,73.862686,0.53587395,2182.34,0.0,0.3,73.99157,346.73407,0.04549234,0.0,0.0
7884,20440800.0,71.54144,72.87123,53.884598,53.884598,53.88449,68.66473,68.66473,216.99615,65.47984,70.43523,0.3,70.57695,73.94003,69.98001,0.3,73.9742,0.5394102,2196.3945,0.0,0.3,73.49321,347.10135,0.045763493,0.0,0.0
7887,20440920.0,71.53403,72.843216,53.856583,53.856583,53.856148,68.649284,68.649284,217.10054,65.56807,70.43825,0.3,70.57976,73.94003,69.98001,0.3,73.92757,0.53801,2203.8325,0.0,0.3,73.057365,347.17358,0.046016313,0.0,0.0
7889,20441040.0,71.61664,72.92676,53.840435,53.840435,53.840435,68.63139,68.63139,218.47006,65.65579,70.458954,0.3,70.60156,73.94003,69.98001,0.3,74.03479,0.54382217,2221.4722,0.0,0.3,73.01653,348.48004,0.046332285,0.0,0.0
