,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
7891,20441100.0,71.61236,72.913635,53.836807,53.836807,53.83659,68.62564,68.62564,219.25417,65.699295,70.45852,0.3,70.60228,73.94003,69.98001,0.3,74.0071,0.54431266,2229.0583,0.0,0.3,73.13234,349.23712,0.046524044,0.0,0.0
7892,20441160.0,71.60577,72.89627,53.824505,53.824505,53.824173,68.61993,68.61993,219.37006,65.74307,70.46001,0.3,70.60393,73.94003,69.98001,0.3,73.9803,0.5443173,2231.8323,0.0,0.3,72.99916,349.3395,0.04662681,0.0,0.0
7895,20441280.0,71.68432,72.976364,53.81764,53.81764,53.81775,68.606285,68.606285,221.37038,65.829865,70.48033,0.3,70.62551,73.94003,69.98001,0.3,74.07829,0.55164266,2251.8862,0.0,0.3,73.326706,351.2723,0.046979498,0.0,0.0
7896,20441400.0,71.66916,72.94165,53.809456,53.809456,53.80918,68.5994,68.5994,222.79442,65.91595,70.48088,0.3,70.627655,73.94003,69.98001,0.3,74.0155,0.5533376,2264.3594,0.0,0.3,73.65014,352.6542,0.047311395,0.0,0.0
7899,20441520.0,71.74243,73.0163,53.80797,53.80797,53.808136,68.59037,68.59037,225.15483,66.00164,70.50087,0.3,70.64913,73.94003,69.98001,0.3,74.10329,0.56143945,2285.9023,0.0,0.3,74.26349,354.94888,0.047693145,0.0,0.0
7901,20441640.0,71.72206,72.97571,53.803356,53.803356,53.80314,68.588005,68.588005,226.80086,66.08646,70.50125,0.3,70.651054,73.94003,69.98001,0.3,74.03155,0.56359476,2299.1624,0.0,0.3,74.81848,356.5571,0.048044786,0.0,0.0
7903,20441700.0,71.755295,73.00812,53.79863,53.79863,53.798687,68.585175,68.585175,227.63918,66.12837,70.51213,0.3,70.662155,73.94003,69.98001,0.3,74.07208,0.56734073,2307.3838,0.0,0.3,75.05156,357.37274,0.048191395,0.0,0.0
7904,20441760.0,71.78963,73.043655,53.803905,53.803905,53.80407,68.583336,68.583336,229.22667,66.17044,70.52098,0.3,70.67236,73.94003,69.98001,0.3,74.10939,0.5717368,2320.839,0.0,0.3,75.60517,358.9244,0.048435465,0.0,0.0
7906,20441880.0,71.76358,72.99625,53.799675,53.799675,53.799454,68.58496,68.58496,230.80444,66.2535,70.52092,0.3,70.674126,73.94003,69.98001,0.3,74.0293,0.5736416,2333.453,0.0,0.3,76.268974,360.47363,0.048783846,0.0,0.0
7909,20442000.0,71.8251,73.056786,53.79962,53.79962,53.799786,68.583916,68.583916,233.02957,66.33551,70.54031,0.3,70.695274,73.94003,69.98001,0.3,74.0979,0.58115375,2353.925,0.0,0.3,77.1051,362.6514,0.049161166,0.0,0.0
7911,20442120.0,71.793686,73.00246,53.793686,53.793686,53.79341,68.58862,68.58862,234.29102,66.416534,70.54004,0.3,70.69692,73.94003,69.98001,0.3,74.01056,0.5821862,2364.6047,0.0,0.3,77.75248,363.89682,0.04948329,0.0,0.0
7913,20442240.0,71.8495,73.05563,53.791054,53.791054,53.79116,68.59016,68.59016,236.08023,66.49635,70.55916,0.3,70.71791,73.94003,69.98001,0.3,74.07126,0.5885069,2382.5469,0.0,0.3,78.51029,365.65256,0.04982225,0.0,0.0
7915,20442300.0,71.83247,73.02734,53.791603,53.791603,53.791435,68.59364,68.59364,236.8508,66.53563,70.557785,0.3,70.718124,73.94003,69.98001,0.3,74.02429,0.5887662,2389.0974,0.0,0.3,78.9297,366.41452,0.05000852,0.0,0.0
7916,20442360.0,71.81319,72.99483,53.78199,53.78199,53.78166,68.59685,68.59685,236.81937,66.574905,70.55838,0.3,70.71933,73.94003,69.98001,0.3,73.97832,0.5881737,2390.1182,0.0,0.3,79.01996,366.3901,0.050094586,0.0,0.0
7918,20442480.0,71.864,73.041405,53.775673,53.775673,53.77578,68.59975,68.59975,237.9993,66.652145,70.577225,0.3,70.7401,73.94003,69.98001,0.3,74.03292,0.59288466,2404.4824,0.0,0.3,79.58537,367.5516,0.050373357,0.0,0.0
7920,20442600.0,71.823845,72.97543,53.762764,53.762764,53.762375,68.60709,68.60709,238.07196,66.72778,70.5764,0.3,70.74126,73.94003,69.98001,0.3,73.93657,0.5908552,2408.0479,0.0,0.3,79.85128,367.63745,0.050575122,0.0,0.0
7924,20442720.0,71.87048,73.0163,53.752487,53.752487,53.752544,68.61006,68.61006,238.53033,66.80232,70.59497,0.3,70.761795,73.94003,69.98001,0.3,73.98705,0.5936919,2418.0684,0.0,0.3,80.13091,368.09213,0.050775796,0.0,0.0
7925,20442840.0,71.82791,72.94676,53.735405,53.735405,53.734966,68.616776,68.616776,237.8489,66.87505,70.59711,0.3,70.76279,73.94003,69.98001,0.3,73.88895,0.58977735,2417.0256,0.0,0.3,80.07263,367.43796,0.05089058,0.0,0.0
7927,20442900.0,71.84923,72.96395,53.72409,53.72409,53.72398,68.61753,68.61753,237.3949,66.910645,70.60722,0.3,70.77333,73.94003,69.98001,0.3,73.91443,0.5900306,2417.518,0.0,0.3,79.91407,366.99445,0.050906815,0.0,0.0
7928,20442960.0,71.871635,72.98373,53.721565,53.721565,53.721565,68.61855,68.61855,237.54803,66.94619,70.6154,0.3,70.783005,73.94003,69.98001,0.3,73.93773,0.5906656,2422.3315,0.0,0.3,80.00796,367.14642,0.051001158,0.0,0.0
7930,20443080.0,71.82747,72.91193,53.70124,53.70124,53.700798,68.62347,68.62347,236.11595,67.01552,70.61557,0.3,70.78366,73.94003,69.98001,0.3,73.84027,0.584868,2416.5767,0.0,0.3,79.59159,365.75327,0.051022496,0.0,0.0
7932,20443200.0,71.8696,72.94665,53.684265,53.684265,53.68421,68.62303,68.62303,235.06584,67.08292,70.6371,0.3,70.803604,73.94003,69.98001,0.3,73.88905,0.5838692,2416.998,0.0,0.3,79.15735,364.72336,0.051033568,0.0,0.0
7935,20443320.0,71.82506,72.8743,53.66114,53.66114,53.660698,68.62518,68.62518,232.91248,67.14873,70.63518,0.3,70.80404,73.94003,69.98001,0.3,73.79424,0.5763286,2406.5051,0.0,0.3,78.37134,362.61807,0.050954785,0.0,0.0
7937,20443440.0,71.86598,72.90737,53.641693,53.641693,53.64164,68.62158,68.62158,231.17586,67.21233,70.65309,0.3,70.8237,73.94003,69.98001,0.3,73.845,0.5736434,2402.1404,0.0,0.3,77.57276,360.9094,0.0508641,0.0,0.0
7939,20443500.0,71.84477,72.8732,53.634277,53.634277,53.63395,68.621376,68.621376,230.18323,67.243256,70.651054,0.3,70.823265,73.94003,69.98001,0.3,73.798584,0.5695465,2397.535,0.0,0.3,77.17815,359.93665,0.050828636,0.0,0.0
7940,20443560.0,71.82214,72.83618,53.617355,53.617355,53.616863,68.62025,68.62025,228.41635,67.27391,70.65117,0.3,70.823814,73.94003,69.98001,0.3,73.75426,0.5646269,2387.464,0.0,0.3,76.45484,358.20343,0.05069052,0.0,0.0
7942,20443680.0,71.86296,72.86925,53.59687,53.59687,53.596813,68.6129,68.6129,226.12042,67.33334,70.66896,0.3,70.843155,73.94003,69.98001,0.3,73.8082,0.56057084,2378.9321,0.0,0.3,75.338104,355.93942,0.050505467,0.0,0.0
7944,20443800.0,71.82088,72.80075,53.572426,53.572426,53.57193,68.607544,68.607544,222.88966,67.39043,70.66704,0.3,70.84299,73.94003,69.98001,0.3,73.72299,0.5504591,2360.7195,0.0,0.3,73.941154,352.7639,0.050245024,0.0,0.0
7947,20443920.0,71.862076,72.83464,53.5521,53.5521,53.552044,68.596054,68.596054,220.17557,67.445404,70.68489,0.3,70.86211,73.94003,69.98001,0.3,73.7809,0.5453934,2348.7063,0.0,0.3,72.565865,350.08206,0.049975924,0.0,0.0
7949,20444040.0,71.82208,72.76949,53.528698,53.528698,53.52826,68.58643,68.58643,216.61899,67.49786,70.68341,0.3,70.861664,73.94003,69.98001,0.3,73.70157,0.53454894,2327.7283,0.0,0.3,70.95503,346.57898,0.049641147,0.0,0.0
7951,20444100.0,71.8423,72.7857,53.514633,53.514633,53.514416,68.57866,68.57866,214.82127,67.523026,70.69319,0.3,70.87155,73.94003,69.98001,0.3,73.73349,0.53148484,2318.2097,0.0,0.3,70.06137,344.8023,0.04943261,0.0,0.0
7952,20444160.0,71.86417,72.8052,53.50991,53.50991,53.509857,68.57076,68.57076,213.66707,67.54785,70.701096,0.3,70.880554,73.94003,69.98001,0.3,73.764145,0.528943,2313.19,0.0,0.3,69.403175,343.65594,0.04930437,0.0,0.0
7955,20444280.0,71.82659,72.74411,53.48871,53.48871,53.488323,68.55695,68.55695,209.95699,67.59526,70.699234,0.3,70.8799,73.94003,69.98001,0.3,73.69113,0.51781625,2290.3896,0.0,0.3,67.6592,339.9943,0.048912197,0.0,0.0
7956,20444400.0,71.869385,72.78169,53.47245,53.47245,53.47245,68.53735,68.53735,206.93282,67.63992,70.71713,0.3,70.89852,73.94003,69.98001,0.3,73.75799,0.51207244,2274.267,0.0,0.3,66.0097,336.99283,0.048526123,0.0,0.0
7959,20444520.0,71.8345,72.72505,53.45443,53.45443,53.4541,68.51969,68.51969,203.23035,67.68255,70.71544,0.3,70.89781,73.94003,69.98001,0.3,73.691246,0.50105995,2250.6172,0.0,0.3,64.20867,333.33105,0.048095573,0.0,0.0
7961,20444640.0,71.87839,72.76488,53.441574,53.441574,53.441574,68.49657,68.49657,200.27853,67.72342,70.73345,0.3,70.91632,73.94003,69.98001,0.3,73.76216,0.4955393,2233.8352,0.0,0.3,62.530052,330.39362,0.04767893,0.0,0.0
7963,20444700.0,71.86296,72.74016,53.438774,53.438774,53.43861,68.486595,68.486595,198.82686,67.74313,70.73158,0.3,70.91539,73.94003,69.98001,0.3,73.73041,0.49055007,2224.439,0.0,0.3,61.75408,328.952,0.04749992,0.0,0.0
7964,20444760.0,71.84609,72.71264,53.427513,53.427513,53.42724,68.47573,68.47573,196.73663,67.762634,70.731804,0.3,70.91539,73.94003,69.98001,0.3,73.700806,0.485016,2210.3445,0.0,0.3,60.7473,326.88293,0.04723181,0.0,0.0
7966,20444880.0,71.89086,72.7545,53.41867,53.41867,53.418777,68.44984,68.44984,193.9933,67.8001,70.74993,0.3,70.93379,73.94003,69.98001,0.3,73.77474,0.48004672,2193.855,0.0,0.3,59.10706,324.14435,0.046806157,0.0,0.0
7970,20445000.0,71.86098,72.706436,53.409058,53.409058,53.408836,68.4266,68.4266,190.72499,67.83592,70.7484,0.3,70.93285,73.94003,69.98001,0.3,73.71805,0.47028542,2171.3496,0.0,0.3,57.39816,320.89697,0.04636193,0.0,0.0
7971,20445120.0,71.90646,72.75032,53.40461,53.40461,53.404663,68.39879,68.39879,188.29425,67.86998,70.76663,0.3,70.9512,73.94003,69.98001,0.3,73.7943,0.46612105,2155.9585,0.0,0.3,55.849136,318.4609,0.045946572,0.0,0.0
7973,20445240.0,71.87878,72.70627,53.39955,53.39955,53.39939,68.37407,68.37407,185.39413,67.90239,70.7652,0.3,70.95021,73.94003,69.98001,0.3,73.741394,0.45734555,2135.1836,0.0,0.3,54.26217,315.5714,0.045523707,0.0,0.0
7975,20445300.0,71.90075,72.72725,53.394882,53.394882,53.394882,68.35957,68.35957,184.0385,67.91788,70.77536,0.3,70.95982,73.94003,69.98001,0.3,73.7809,0.4554191,2126.0088,0.0,0.3,53.44694,314.21472,0.045286465,0.0,0.0
7976,20445360.0,71.92459,72.75186,53.39939,53.39939,53.39955,68.34535,68.34535,183.35315,67.93309,70.7836,0.3,70.96856,73.94003,69.98001,0.3,73.81874,0.4541551,2121.5535,0.0,0.3,52.8465,313.51538,0.04513578,0.0,0.0
7978,20445480.0,71.89844,72.711105,53.39862,53.39862,53.39851,68.32015,68.32015,180.86925,67.9621,70.78229,0.3,70.96762,73.94003,69.98001,0.3,73.7682,0.4464679,2102.9636,0.0,0.3,51.41262,311.03268,0.04474785,0.0,0.0
7980,20445600.0,71.94387,72.75752,53.402245,53.402245,53.402412,68.29157,68.29157,179.24106,67.98934,70.80102,0.3,70.98598,73.94003,69.98001,0.3,73.84478,0.44428745,2091.43,0.0,0.3,50.154747,309.38138,0.044398703,0.0,0.0
7984,20445720.0,71.91876,72.719284,53.4051,53.4051,53.40499,68.26681,68.26681,177.17397,68.015045,70.799866,0.3,70.98515,73.94003,69.98001,0.3,73.79529,0.4376729,2075.1943,0.0,0.3,48.886444,307.30792,0.044053253,0.0,0.0
7985,20445840.0,71.96337,72.76604,53.41175,53.41175,53.41191,68.23916,68.23916,175.93817,68.039,70.818596,0.3,71.003555,73.94003,69.98001,0.3,73.87016,0.43643612,2065.8152,0.0,0.3,47.790394,306.04288,0.043747567,0.0,0.0
7987,20445900.0,71.95189,72.74944,53.41845,53.41845,53.418503,68.22764,68.22764,175.37782,68.05026,70.81706,0.3,71.00273,73.94003,69.98001,0.3,73.844505,0.4338369,2060.9102,0.0,0.3,47.323406,305.4714,0.043635737,0.0,0.0
7988,20445960.0,71.93838,72.72934,53.41713,53.41713,53.417076,68.21578,68.21578,174.2537,68.06119,70.81755,0.3,71.00278,73.94003,69.98001,0.3,73.82022,0.43079078,2051.8792,0.0,0.3,46.69174,304.34695,0.043448012,0.0,0.0
7990,20446080.0,71.98155,72.775536,53.42581,53.42581,53.425976,68.18984,68.18984,173.35747,68.08174,70.8365,0.3,71.02129,73.94003,69.98001,0.3,73.892136,0.43035126,2044.4995,0.0,0.3,45.75368,303.4179,0.04318636,0.0,0.0
7992,20446200.0,71.95623,72.73967,53.432785,53.432785,53.43273,68.16844,68.16844,171.99167,68.10058,70.83557,0.3,71.02063,73.94003,69.98001,0.3,73.841095,0.42550227,2032.6144,0.0,0.3,44.81337,302.0381,0.042930875,0.0,0.0
7995,20446320.0,71.99727,72.78444,53.442345,53.442345,53.442513,68.14466,68.14466,171.35011,68.11777,70.854576,0.3,71.0392,73.94003,69.98001,0.3,73.90905,0.4256349,2026.8405,0.0,0.3,44.013817,301.3628,0.042708185,0.0,0.0
7998,20446440.0,71.97095,72.748344,53.44976,53.44976,53.44976,68.125496,68.125496,170.20218,68.13321,70.85375,0.3,71.03865,73.94003,69.98001,0.3,73.85599,0.4213205,2016.4712,0.0,0.3,43.203842,300.20074,0.042488605,0.0,0.0
7999,20446500.0,71.98946,72.768234,53.450584,53.450584,53.450638,68.11451,68.11451,169.67087,68.14029,70.86419,0.3,71.04837,73.94003,69.98001,0.3,73.888885,0.42129382,2012.0521,0.0,0.3,42.77565,299.6586,0.042353768,0.0,0.0
8000,20446560.0,72.00957,72.79114,53.45932,53.45932,53.459484,68.10416,68.10416,169.72542,68.146996,70.87265,0.3,71.057274,73.94003,69.98001,0.3,73.91965,0.42179507,2011.8745,0.0,0.3,42.52106,299.69174,0.04229841,0.0,0.0
8002,20446680.0,71.98183,72.75427,53.46624,53.46624,53.466187,68.08733,68.08733,168.69518,68.15903,70.87193,0.3,71.05678,73.94003,69.98001,0.3,73.864334,0.41776073,2002.4915,0.0,0.3,41.81278,298.6496,0.042105976,0.0,0.0
8004,20446800.0,72.01753,72.79433,53.474754,53.474754,53.474865,68.06836,68.06836,168.27013,68.1694,70.890945,0.3,71.075455,73.94003,69.98001,0.3,73.92333,0.41829047,1998.4447,0.0,0.3,41.21117,298.19586,0.041937143,0.0,0.0
8007,20446920.0,71.988144,72.75615,53.480415,53.480415,53.48036,68.05364,68.05364,167.25029,68.178085,70.890335,0.3,71.07507,73.94003,69.98001,0.3,73.86577,0.41426852,1989.4407,0.0,0.3,40.567398,297.16803,0.041760508,0.0,0.0
8009,20447040.0,72.02089,72.79323,53.48739,53.48739,53.4875,68.03663,68.03663,166.77556,68.18512,70.90935,0.3,71.0938,73.94003,69.98001,0.3,73.920425,0.4145976,1985.375,0.0,0.3,40.00902,296.6695,0.041601956,0.0,0.0
8011,20447100.0,72.00627,72.7751,53.493103,53.493103,53.493103,68.03027,68.03027,166.50151,68.18792,70.907974,0.3,71.09314,73.94003,69.98001,0.3,73.889984,0.4127381,1982.7567,0.0,0.3,39.77631,296.38864,0.041552097,0.0,0.0
8013,20447160.0,71.98952,72.753174,53.49107,53.49107,53.491013,68.02362,68.02362,165.66005,68.19039,70.90868,0.3,71.093414,73.94003,69.98001,0.3,73.860596,0.41033074,1976.1162,0.0,0.3,39.391968,295.5513,0.04142893,0.0,0.0
8014,20447280.0,72.01913,72.78702,53.496014,53.496014,53.496124,68.00811,68.00811,165.04124,68.19396,70.92769,0.3,71.11215,73.94003,69.98001,0.3,73.91125,0.41022453,1971.4778,0.0,0.3,38.84056,294.91455,0.041269604,0.0,0.0
8016,20447400.0,71.98605,72.74532,53.497444,53.497444,53.497387,67.99622,67.99622,163.74695,68.195885,70.927246,0.3,71.11171,73.94003,69.98001,0.3,73.849884,0.4055174,1961.4711,0.0,0.3,38.214695,293.62338,0.041089624,0.0,0.0
8019,20447520.0,72.01265,72.775696,53.499916,53.499916,53.49997,67.98149,67.98149,162.89064,68.196106,70.946365,0.3,71.13049,73.94003,69.98001,0.3,73.89702,0.4047768,1955.6302,0.0,0.3,37.63049,292.75552,0.04091593,0.0,0.0
8021,20447640.0,71.977875,72.732254,53.499252,53.499252,53.4992,67.97007,67.97007,161.35364,68.194626,70.94576,0.3,71.13006,73.94003,69.98001,0.3,73.83467,0.39945015,1944.5236,0.0,0.3,36.96563,291.2275,0.04072145,0.0,0.0
8023,20447700.0,71.98919,72.74455,53.495903,53.495903,53.495903,67.962654,67.962654,160.54796,68.19325,70.95642,0.3,71.13983,73.94003,69.98001,0.3,73.85785,0.39853925,1939.1344,0.0,0.3,36.58352,290.42355,0.040591825,0.0,0.0
8024,20447760.0,72.00182,72.759605,53.499474,53.499474,53.499584,67.95557,67.95557,160.22292,68.19144,70.964935,0.3,71.148735,73.94003,69.98001,0.3,73.87927,0.39797908,1937.2831,0.0,0.3,36.32818,290.09122,0.040528398,0.0,0.0
8026,20447880.0,71.96584,72.71489,53.496838,53.496838,53.496727,67.943954,67.943954,158.40044,68.1866,70.964325,0.3,71.14824,73.94003,69.98001,0.3,73.81682,0.39195472,1924.7772,0.0,0.3,35.601498,288.28317,0.04031172,0.0,0.0
8029,20448000.0,71.98738,72.73944,53.49508,53.49508,53.495132,67.92901,67.92901,156.96375,68.18001,70.98339,0.3,71.16686,73.94003,69.98001,0.3,73.859665,0.38968486,1915.9116,0.0,0.3,34.89169,286.84628,0.040093437,0.0,0.0
8032,20448120.0,71.95062,72.69391,53.490685,53.490685,53.490578,67.91663,67.91663,154.84224,68.17199,70.982895,0.3,71.16631,73.94003,69.98001,0.3,73.79793,0.38293982,1901.8712,0.0,0.3,34.091312,284.74377,0.039850052,0.0,0.0
8033,20448240.0,71.97029,72.71605,53.48706,53.48706,53.487114,67.900734,67.900734,153.09883,68.162766,71.00218,0.3,71.184875,73.94003,69.98001,0.3,73.839836,0.3798784,1891.2026,0.0,0.3,33.30235,283.00455,0.03960023,0.0,0.0
8035,20448300.0,71.952545,72.69446,53.487556,53.487556,53.4875,67.89426,67.89426,152.16255,68.15771,71.00075,0.3,71.18411,73.94003,69.98001,0.3,73.8088,0.37642872,1885.2471,0.0,0.3,32.93196,282.07474,0.039497726,0.0,0.0
8036,20448360.0,71.933105,72.66991,53.480907,53.480907,53.480797,67.88713,67.88713,150.68166,68.15233,71.00185,0.3,71.18428,73.94003,69.98001,0.3,73.77914,0.37242365,1875.4235,0.0,0.3,32.42506,280.61002,0.03932286,0.0,0.0
8038,20448480.0,71.9509,72.68962,53.47558,53.47558,53.47558,67.86988,67.86988,148.63315,68.140564,71.02124,0.3,71.20268,73.94003,69.98001,0.3,73.820114,0.3685771,1862.8035,0.0,0.3,31.555214,278.56924,0.039036393,0.0,0.0
8040,20448600.0,71.91388,72.643585,53.46811,53.46811,53.468056,67.854744,67.854744,145.94421,68.127495,71.02129,0.3,71.20202,73.94003,69.98001,0.3,73.76156,0.3604905,1845.3641,0.0,0.3,30.606915,275.90546,0.03872439,0.0,0.0
8043,20448720.0,71.9303,72.66133,53.46168,53.46168,53.46174,67.83584,67.83584,143.61897,68.1131,71.04091,0.3,71.22037,73.94003,69.98001,0.3,73.802536,0.3559415,1830.8927,0.0,0.3,29.66373,273.59036,0.038401287,0.0,0.0
8046,20448840.0,71.893555,72.61574,53.453606,53.453606,53.453552,67.81891,67.81891,140.68884,68.09728,71.041016,0.3,71.21954,73.94003,69.98001,0.3,73.74645,0.34730163,1811.9058,0.0,0.3,28.654066,270.6868,0.038055323,0.0,0.0
8047,20448900.0,71.90059,72.62244,53.446907,53.446907,53.446907,67.80857,67.80857,139.20235,68.08893,71.05217,0.3,71.229095,73.94003,69.98001,0.3,73.767876,0.34459734,1802.3445,0.0,0.3,28.108755,269.2102,0.037848987,0.0,0.0
8048,20448960.0,71.90904,72.63211,53.446793,53.446793,53.446793,67.79835,67.79835,138.15245,68.08009,71.0609,0.3,71.23778,73.94003,69.98001,0.3,73.78815,0.34222236,1795.9318,0.0,0.3,27.66007,268.16162,0.037700973,0.0,0.0
8050,20449080.0,71.87301,72.58745,53.438553,53.438553,53.4385,67.7797,67.7797,135.03987,68.06146,71.06123,0.3,71.23695,73.94003,69.98001,0.3,73.73508,0.3331982,1775.6893,0.0,0.3,26.610525,265.07593,0.037325364,0.0,0.0
8052,20449200.0,71.887726,72.60283,53.43213,53.43213,53.43213,67.75764,67.75764,132.35942,68.04141,71.08133,0.3,71.25503,73.94003,69.98001,0.3,73.77765,0.3277429,1758.6091,0.0,0.3,25.590147,262.40668,0.036947,0.0,0.0
8055,20449320.0,71.85274,72.55971,53.424713,53.424713,53.424713,67.737465,67.737465,129.14111,68.019714,71.08199,0.3,71.25415,73.94003,69.98001,0.3,73.72805,0.31850332,1737.616,0.0,0.3,24.527592,259.21448,0.036551345,0.0,0.0
8057,20449440.0,71.86697,72.57443,53.419,53.419,53.419,67.714096,67.714096,126.369934,67.9966,71.10248,0.3,71.27222,73.94003,69.98001,0.3,73.771996,0.31283647,1719.6804,0.0,0.3,23.500792,256.4538,0.03615282,0.0,0.0
8059,20449500.0,71.850815,72.555145,53.418945,53.418945,53.418945,67.703804,67.703804,124.9755,67.98445,71.10161,0.3,71.27123,73.94003,69.98001,0.3,73.7481,0.30842182,1710.6843,0.0,0.3,23.02301,255.06766,0.035980772,0.0,0.0
8061,20449560.0,71.83318,72.533066,53.41285,53.41285,53.41285,67.69291,67.69291,123.1257,67.97188,71.1033,0.3,71.27118,73.94003,69.98001,0.3,73.72591,0.30359322,1698.3926,0.0,0.3,22.455347,253.2342,0.035745878,0.0,0.0
8062,20449680.0,71.848175,72.54949,53.410263,53.410263,53.410263,67.66821,67.66821,120.72107,67.94556,71.124016,0.3,71.2892,73.94003,69.98001,0.3,73.77112,0.3,1681.5771,0.0,0.3,21.505787,250.82996,0.035356466,0.0,0.0
8064,20449800.0,71.82483,72.52719,53.431908,53.431908,53.431908,67.648384,67.648384,120.61759,67.917656,71.12506,0.3,71.28821,73.94003,69.98001,0.3,73.72618,0.3,1676.6173,0.0,0.3,21.069437,250.6897,0.035222057,0.0,0.0
8067,20449920.0,71.84494,72.55521,53.454597,53.454597,53.454597,67.63293,67.63293,120.59079,67.88794,71.145935,0.3,71.30639,73.94003,69.98001,0.3,73.765625,0.3,1675.3351,0.0,0.3,20.740557,250.63318,0.03513821,0.0,0.0
8069,20450040.0,71.819176,72.530975,53.474754,53.474754,53.474754,67.6297,67.6297,120.58502,67.85663,71.14709,0.3,71.30562,73.94003,69.98001,0.3,73.715965,0.3,1672.611,0.0,0.3,20.671429,250.62119,0.03507308,0.0,0.0
8071,20450100.0,71.82764,72.543335,53.483986,53.483986,53.483986,67.6297,67.6297,120.58502,67.84036,71.15874,0.3,71.31518,73.94003,69.98001,0.3,73.73338,0.3,1672.2792,0.0,0.3,20.671734,250.62119,0.035046436,0.0,0.0
8072,20450160.0,71.835815,72.555695,53.493652,53.493652,53.493652,67.629684,67.629684,120.585,67.82356,71.168015,0.3,71.32391,73.94003,69.98001,0.3,73.74904,0.3,1672.4669,0.0,0.3,20.67171,250.62114,0.035032187,0.0,0.0
8075,20450280.0,71.80764,72.52928,53.508923,53.508923,53.508923,67.6297,67.6297,120.58503,67.78873,71.16911,0.3,71.3232,73.94003,69.98001,0.3,73.69525,0.3,1670.2494,0.0,0.3,20.671762,250.62122,0.03499016,0.0,0.0
8076,20450400.0,71.82126,72.551025,53.523262,53.523262,53.523262,67.62967,67.62967,120.58498,67.7522,71.18993,0.3,71.341545,73.94003,69.98001,0.3,73.72261,0.3,1670.4115,0.0,0.3,20.671654,250.62108,0.034966905,0.0,0.0
8079,20450520.0,71.791,72.5228,53.534576,53.534576,53.534576,67.62969,67.62969,120.585014,67.71364,71.19103,0.3,71.34094,73.94003,69.98001,0.3,73.66543,0.3,1668.4661,0.0,0.3,20.671717,250.62115,0.034939587,0.0,0.0
8081,20450640.0,71.80187,72.542076,53.545395,53.545395,53.545395,67.62966,67.62966,120.58496,67.67337,71.21185,0.3,71.359344,73.94003,69.98001,0.3,73.68795,0.3,1668.7974,0.0,0.3,20.671616,250.62106,0.034928236,0.0,0.0
8083,20450700.0,71.78594,72.527405,53.55012,53.55012,53.55012,67.62968,67.62968,120.584984,67.65256,71.21103,0.3,71.35852,73.94003,69.98001,0.3,73.65758,0.3,1668.1184,0.0,0.3,20.671642,250.62111,0.03492375,0.0,0.0
8084,20450760.0,71.76962,72.5123,53.55358,53.55358,53.55358,67.629684,67.629684,120.585,67.631134,71.21278,0.3,71.35869,73.94003,69.98001,0.3,73.62785,0.3,1666.9973,0.0,0.3,20.671686,250.62114,0.034910746,0.0,0.0
8086,20450880.0,71.7782,72.52944,53.561714,53.561714,53.561714,67.62966,67.62966,120.58495,67.58702,71.23349,0.3,71.37709,73.94003,69.98001,0.3,73.64636,0.3,1667.395,0.0,0.3,20.671593,250.62103,0.034907054,0.0,0.0
8089,20451000.0,71.74431,72.49846,53.567535,53.567535,53.567535,67.629684,67.629684,120.58499,67.54094,71.23427,0.3,71.37643,73.94003,69.98001,0.3,73.58413,0.3,1665.6514,0.0,0.3,20.67167,250.62114,0.034895647,0.0,0.0
8092,20451120.0,71.75073,72.5139,53.573524,53.573524,53.573524,67.629654,67.629654,120.58495,67.492874,71.25487,0.3,71.394775,73.94003,69.98001,0.3,73.59935,0.3,1666.0392,0.0,0.3,20.671587,250.62103,0.034896366,0.0,0.0
8093,20451240.0,71.71524,72.48187,53.57753,53.57753,53.57753,67.629684,67.629684,120.585,67.44277,71.25546,0.3,71.39412,73.94003,69.98001,0.3,73.53519,0.3,1664.2744,0.0,0.3,20.671677,250.62114,0.034888096,0.0,0.0
8095,20451300.0,71.717606,72.48879,53.579346,53.579346,53.579346,67.62967,67.62967,120.58498,67.41707,71.26689,0.3,71.40367,73.94003,69.98001,0.3,73.54211,0.3,1664.2212,0.0,0.3,20.671644,250.62108,0.034884755,0.0,0.0
8096,20451360.0,71.71975,72.49582,53.58187,53.58187,53.58187,67.62966,67.62966,120.58496,67.39059,71.2759,0.3,71.41241,73.94003,69.98001,0.3,73.5476,0.3,1664.5869,0.0,0.3,20.671604,250.62106,0.034890626,0.0,0.0
8098,20451480.0,71.68283,72.46292,53.584396,53.584396,53.584396,67.62969,67.62969,120.58501,67.336365,71.27634,0.3,71.41164,73.94003,69.98001,0.3,73.48184,0.3,1662.7411,0.0,0.3,20.671705,250.62115,0.034883194,0.0,0.0
8100,20451600.0,71.68558,72.47561,53.587532,53.587532,53.587532,67.62967,67.62967,120.58498,67.28012,71.296555,0.3,71.42987,73.94003,69.98001,0.3,73.491844,0.3,1662.93,0.0,0.3,20.671646,250.62108,0.034885522,0.0,0.0
8103,20451720.0,71.619934,72.40969,53.582863,53.582863,53.582863,67.6297,67.6297,120.58503,67.22189,71.26366,0.3,71.39565,73.94003,69.98001,0.3,73.391594,0.3,1657.3938,0.0,0.3,20.671757,250.62122,0.03481512,0.0,0.0
8105,20451840.0,71.59709,72.39278,53.57852,53.57852,53.57852,67.629684,67.629684,120.585,67.1624,71.25662,0.3,71.38637,73.94003,69.98001,0.3,73.370224,0.3,1653.4767,0.0,0.3,20.6717,250.62114,0.034735687,0.0,0.0
8107,20451900.0,71.56506,72.36096,53.57649,53.57649,53.57649,67.6297,67.6297,120.58503,67.13229,71.23992,0.3,71.36972,73.94003,69.98001,0.3,73.32161,0.3,1650.6724,0.0,0.3,20.671745,250.62119,0.03469527,0.0,0.0
8108,20451960.0,71.53271,72.32872,53.573742,53.573742,53.573742,67.629715,67.629715,120.58505,67.10153,71.22564,0.3,71.35396,73.94003,69.98001,0.3,73.273766,0.3,1647.3975,0.0,0.3,20.671808,250.62123,0.034644857,0.0,0.0
8110,20452080.0,71.50826,72.310486,53.57072,53.57072,53.57072,67.62969,67.62969,120.58502,67.0393,71.218445,0.3,71.344406,73.94003,69.98001,0.3,73.249756,0.3,1643.3507,0.0,0.3,20.67175,250.62119,0.034562476,0.0,0.0
8112,20452200.0,71.44411,72.24709,53.56715,53.56715,53.56715,67.62972,67.62972,120.585075,66.97585,71.188446,0.3,71.31298,73.94003,69.98001,0.3,73.15379,0.3,1637.2427,0.0,0.3,20.671854,250.62129,0.03446953,0.0,0.0
8115,20452320.0,71.41905,72.22858,53.56517,53.56517,53.56517,67.62971,67.62971,120.58504,66.91076,71.18164,0.3,71.30386,73.94003,69.98001,0.3,73.12897,0.3,1633.137,0.0,0.3,20.671793,250.62122,0.03438535,0.0,0.0
8117,20452440.0,71.35478,72.165634,53.56248,53.56248,53.56248,67.62974,67.62974,120.58509,66.844406,71.152466,0.3,71.273155,73.94003,69.98001,0.3,73.033165,0.3,1627.0134,0.0,0.3,20.671898,250.62132,0.034291256,0.0,0.0
8119,20452500.0,71.34237,72.15657,53.56144,53.56144,53.56144,67.62972,67.62972,120.58507,66.8109,71.150604,0.3,71.26936,73.94003,69.98001,0.3,73.02147,0.3,1624.7705,0.0,0.3,20.67187,250.62129,0.03424482,0.0,0.0
8120,20452560.0,71.32968,72.14751,53.561325,53.561325,53.561325,67.629715,67.629715,120.58506,66.77667,71.14626,0.3,71.26464,73.94003,69.98001,0.3,73.008446,0.3,1622.919,0.0,0.3,20.671835,250.62126,0.034206808,0.0,0.0
8123,20452680.0,71.265465,72.08516,53.55935,53.55935,53.55935,67.629745,67.629745,120.585106,66.70763,71.11786,0.3,71.23465,73.94003,69.98001,0.3,72.913086,0.3,1616.818,0.0,0.3,20.671938,250.62134,0.03411264,0.0,0.0
8124,20452800.0,71.24042,72.06752,53.5588,53.5588,53.5588,67.62972,67.62972,120.585075,66.637314,71.11232,0.3,71.22679,73.94003,69.98001,0.3,72.88864,0.3,1612.7534,0.0,0.3,20.671873,250.62129,0.034028582,0.0,0.0
8127,20452920.0,71.176315,72.00572,53.55732,53.55732,53.55732,67.62975,67.62975,120.58512,66.56535,71.08458,0.3,71.19751,73.94003,69.98001,0.3,72.793884,0.3,1606.6859,0.0,0.3,20.671974,250.6214,0.03393479,0.0,0.0
8129,20453040.0,71.15121,71.98859,53.55715,53.55715,53.55715,67.62973,67.62973,120.58509,66.49213,71.079636,0.3,71.19021,73.94003,69.98001,0.3,72.76982,0.3,1602.6506,0.0,0.3,20.671911,250.62132,0.033851285,0.0,0.0
8131,20453100.0,71.11929,71.95815,53.557045,53.557045,53.557045,67.629745,67.629745,120.58511,66.455154,71.06485,0.3,71.17549,73.94003,69.98001,0.3,72.72237,0.3,1599.8578,0.0,0.3,20.671953,250.62137,0.03380943,0.0,0.0
8132,20453160.0,71.087265,71.927505,53.556107,53.556107,53.556107,67.62976,67.62976,120.58514,66.41753,71.052605,0.3,71.161644,73.94003,69.98001,0.3,72.67578,0.3,1596.6406,0.0,0.3,20.67201,250.62141,0.033758543,0.0,0.0
8134,20453280.0,71.06222,71.91091,53.556274,53.556274,53.556274,67.629745,67.629745,120.585106,66.34161,71.04821,0.3,71.15489,73.94003,69.98001,0.3,72.65216,0.3,1592.6482,0.0,0.3,20.671946,250.62134,0.03367601,0.0,0.0
8138,20453400.0,70.99844,71.85049,53.55545,53.55545,53.55545,67.62977,67.62977,120.58516,66.26427,71.0219,0.3,71.12698,73.94003,69.98001,0.3,72.558716,0.3,1586.6906,0.0,0.3,20.672045,250.62144,0.033584345,0.0,0.0
8139,20453520.0,70.97339,71.8344,53.555832,53.555832,53.555832,67.62975,67.62975,120.58512,66.18561,71.01811,0.3,71.120834,73.94003,69.98001,0.3,72.53554,0.3,1582.7421,0.0,0.3,20.67198,250.62137,0.03350291,0.0,0.0
8141,20453640.0,70.90973,71.77463,53.55523,53.55523,53.55523,67.629776,67.629776,120.585175,66.105576,70.992455,0.3,71.09358,73.94003,69.98001,0.3,72.4427,0.3,1576.8358,0.0,0.3,20.67208,250.62148,0.033412393,0.0,0.0
8143,20453700.0,70.89737,71.76683,53.555008,53.555008,53.555008,67.62977,67.62977,120.58515,66.0652,70.992065,0.3,71.09122,73.94003,69.98001,0.3,72.43194,0.3,1574.6886,0.0,0.3,20.67205,250.62144,0.03336796,0.0,0.0
8144,20453760.0,70.884674,71.75897,53.55578,53.55578,53.55578,67.62976,67.62976,120.58514,66.02411,70.98916,0.3,71.08798,73.94003,69.98001,0.3,72.41991,0.3,1572.9292,0.0,0.3,20.672014,250.6214,0.033332087,0.0,0.0
8146,20453880.0,70.82107,71.699814,53.55523,53.55523,53.55523,67.62978,67.62978,120.58519,65.94133,70.96411,0.3,71.06134,73.94003,69.98001,0.3,72.32762,0.3,1567.0708,0.0,0.3,20.672115,250.62149,0.033242702,0.0,0.0
8148,20454000.0,70.79602,71.68465,53.55589,53.55589,53.55589,67.62977,67.62977,120.58515,65.85733,70.961365,0.3,71.05623,73.94003,69.98001,0.3,72.30521,0.3,1563.2092,0.0,0.3,20.67205,250.62144,0.033163633,0.0,0.0
8152,20454120.0,70.73241,71.62598,53.55545,53.55545,53.55545,67.62979,67.62979,120.585205,65.77159,70.93692,0.3,71.03024,73.94003,69.98001,0.3,72.213425,0.3,1557.3861,0.0,0.3,20.67215,250.62152,0.03307517,0.0,0.0
8154,20454240.0,70.7072,71.611206,53.556164,53.556164,53.556164,67.629776,67.629776,120.585175,65.684685,70.934616,0.3,71.02557,73.94003,69.98001,0.3,72.19112,0.3,1553.5488,0.0,0.3,20.672087,250.62148,0.032996945,0.0,0.0
8155,20454300.0,70.6755,71.5822,53.55638,53.55638,53.55638,67.62979,67.62979,120.5852,65.6409,70.92143,0.3,71.01245,73.94003,69.98001,0.3,72.145035,0.3,1550.8693,0.0,0.3,20.672129,250.62152,0.03295778,0.0,0.0
8156,20454360.0,70.64364,71.553085,53.55578,53.55578,53.55578,67.62981,67.62981,120.58522,65.596405,70.91077,0.3,71.000145,73.94003,69.98001,0.3,72.09982,0.3,1547.7704,0.0,0.3,20.672188,250.62157,0.032909594,0.0,0.0
8158,20454480.0,70.61832,71.53859,53.556496,53.556496,53.556496,67.62978,67.62978,120.58519,65.50676,70.908905,0.3,70.996025,73.94003,69.98001,0.3,72.07774,0.3,1543.9586,0.0,0.3,20.672125,250.62149,0.032832257,0.0,0.0
8160,20454600.0,70.55487,71.481125,53.556107,53.556107,53.556107,67.629814,67.629814,120.585236,65.41591,70.88561,0.3,70.97119,73.94003,69.98001,0.3,71.987045,0.3,1538.2242,0.0,0.3,20.672228,250.6216,0.032745954,0.0,0.0
8163,20454720.0,70.52927,71.46679,53.556877,53.556877,53.556877,67.62979,67.62979,120.585205,65.32335,70.884186,0.3,70.96741,73.94003,69.98001,0.3,71.96486,0.3,1534.418,0.0,0.3,20.672165,250.62152,0.032669157,0.0,0.0
8165,20454840.0,70.46561,71.40961,53.556496,53.556496,53.556496,67.62982,67.62982,120.58526,65.229576,70.86139,0.3,70.94307,73.94003,69.98001,0.3,71.87427,0.3,1528.6942,0.0,0.3,20.67227,250.62163,0.03258334,0.0,0.0
8167,20454900.0,70.45291,71.40268,53.55638,53.55638,53.55638,67.629814,67.629814,120.585236,65.182335,70.86215,0.3,70.94192,73.94003,69.98001,0.3,71.863945,0.3,1526.615,0.0,0.3,20.672243,250.6216,0.032541104,0.0,0.0
8169,20454960.0,70.43984,71.39565,53.557205,53.557205,53.557205,67.62981,67.62981,120.58522,65.13443,70.8604,0.3,70.93977,73.94003,69.98001,0.3,71.852295,0.3,1524.9132,0.0,0.3,20.672209,250.62157,0.032507364,0.0,0.0
8170,20455080.0,70.3759,71.338684,53.556824,53.556824,53.556824,67.62983,67.62983,120.58527,65.03792,70.8381,0.3,70.91594,73.94003,69.98001,0.3,71.76161,0.3,1519.1963,0.0,0.3,20.672316,250.62167,0.032422017,0.0,0.0
8172,20455200.0,70.349754,71.32468,53.55748,53.55748,53.55748,67.629814,67.629814,120.58524,64.94025,70.837494,0.3,70.91308,73.94003,69.98001,0.3,71.739136,0.3,1515.4114,0.0,0.3,20.672256,250.6216,0.03234646,0.0,0.0
8175,20455320.0,70.257965,71.23575,53.550945,53.550945,53.550945,67.62985,67.62985,120.5853,64.83929,70.7825,0.3,70.85634,73.94003,69.98001,0.3,71.615326,0.3,1506.1278,0.0,0.3,20.672365,250.6217,0.03219816,0.0,0.0
8177,20455440.0,70.206604,71.19328,53.544846,53.544846,53.544846,67.62983,67.62983,120.585266,64.73442,70.75531,0.3,70.82645,73.94003,69.98001,0.3,71.563034,0.3,1498.2837,0.0,0.3,20.67231,250.62166,0.03203999,0.0,0.0
8179,20455500.0,70.1615,71.15038,53.542156,53.542156,53.542156,67.62985,67.62985,120.5853,64.68081,70.72801,0.3,70.798935,73.94003,69.98001,0.3,71.503265,0.3,1493.595,0.0,0.3,20.67236,250.6217,0.031960484,0.0,0.0
8180,20455560.0,70.116135,71.10726,53.53875,53.53875,53.53875,67.62987,67.62987,120.58532,64.62576,70.703125,0.3,70.77218,73.94003,69.98001,0.3,71.44427,0.3,1488.4485,0.0,0.3,20.672424,250.62175,0.031870786,0.0,0.0
8183,20455680.0,70.063675,71.06491,53.53463,53.53463,53.53463,67.62985,67.62985,120.58529,64.5137,70.67638,0.3,70.74257,73.94003,69.98001,0.3,71.39153,0.3,1480.5099,0.0,0.3,20.672375,250.6217,0.031709693,0.0,0.0
8186,20455800.0,69.97363,70.98059,53.53018,53.53018,53.53018,67.62988,67.62988,120.58535,64.398575,70.62584,0.3,70.68973,73.94003,69.98001,0.3,71.27469,0.3,1470.675,0.0,0.3,20.672491,250.62183,0.031538583,0.0,0.0
8187,20455920.0,69.92101,70.93906,53.52749,53.52749,53.52749,67.62987,67.62987,120.58532,64.280685,70.60013,0.3,70.66106,73.94003,69.98001,0.3,71.22262,0.3,1462.7389,0.0,0.3,20.672445,250.62178,0.031376656,0.0,0.0
8189,20456040.0,69.8312,70.856064,53.52436,53.52436,53.52436,67.6299,67.6299,120.58539,64.160385,70.55108,0.3,70.60958,73.94003,69.98001,0.3,71.10704,0.3,1452.9552,0.0,0.3,20.672565,250.62189,0.031205576,0.0,0.0
8191,20456100.0,69.80522,70.8359,53.523094,53.523094,53.523094,67.62989,67.62989,120.585365,64.09975,70.54004,0.3,70.59624,73.94003,69.98001,0.3,71.08205,0.3,1448.8385,0.0,0.3,20.672546,250.62186,0.031120894,0.0,0.0
8192,20456160.0,69.77874,70.81552,53.52282,53.52282,53.52282,67.62988,67.62988,120.58536,64.038055,70.526474,0.3,70.581955,73.94003,69.98001,0.3,71.05574,0.3,1445.0797,0.0,0.3,20.672522,250.62183,0.031044442,0.0,0.0
8194,20456280.0,69.68936,70.73373,53.520676,53.520676,53.520676,67.62992,67.62992,120.58542,63.914017,70.47879,0.3,70.53169,73.94003,69.98001,0.3,70.94121,0.3,1435.3934,0.0,0.3,20.672644,250.62196,0.030874847,0.0,0.0
8198,20456400.0,69.63713,70.69412,53.52002,53.52002,53.52002,67.629906,67.629906,120.585396,63.788555,70.45534,0.3,70.50516,73.94003,69.98001,0.3,70.89061,0.3,1427.6223,0.0,0.3,20.672602,250.6219,0.030715773,0.0,0.0
8200,20456520.0,69.5483,70.61343,53.518593,53.518593,53.518593,67.62994,67.62994,120.58546,63.6621,70.40892,0.3,70.4561,73.94003,69.98001,0.3,70.77701,0.3,1418.0723,0.0,0.3,20.672724,250.62201,0.030548796,0.0,0.0
8201,20456640.0,69.49655,70.574646,53.518593,53.518593,53.518593,67.62992,67.62992,120.585434,63.53499,70.386505,0.3,70.43062,73.94003,69.98001,0.3,70.72702,0.3,1410.4407,0.0,0.3,20.672684,250.62196,0.030392777,0.0,0.0
8203,20456700.0,69.4525,70.534874,53.518593,53.518593,53.518593,67.629944,67.629944,120.58546,63.471542,70.36272,0.3,70.40622,73.94003,69.98001,0.3,70.67023,0.3,1405.9496,0.0,0.3,20.672737,250.62204,0.030315526,0.0,0.0
8204,20456760.0,69.40839,70.494934,53.517822,53.517822,53.517822,67.62996,67.62996,120.58549,63.407494,70.341354,0.3,70.38277,73.94003,69.98001,0.3,70.61425,0.3,1401.06,0.0,0.3,20.672806,250.62209,0.030229332,0.0,0.0
8206,20456880.0,69.35719,70.456985,53.51832,53.51832,53.51832,67.629944,67.629944,120.585464,63.28,70.32004,0.3,70.358215,73.94003,69.98001,0.3,70.56465,0.3,1393.5985,0.0,0.3,20.672766,250.62204,0.030077182,0.0,0.0
8208,20457000.0,69.27007,70.37837,53.517986,53.517986,53.517986,67.629974,67.629974,120.585526,63.15316,70.276146,0.3,70.31163,73.94003,69.98001,0.3,70.45275,0.3,1384.4382,0.0,0.3,20.672888,250.62216,0.029918391,0.0,0.0
8212,20457120.0,69.21942,70.34085,53.518867,53.518867,53.518867,67.62996,67.62996,120.585495,63.026436,70.25571,0.3,70.28796,73.94003,69.98001,0.3,70.4032,0.3,1377.1523,0.0,0.3,20.672846,250.62212,0.029770404,0.0,0.0
8214,20457240.0,69.13313,70.263016,53.51892,53.51892,53.51892,67.63,67.63,120.585556,62.90097,70.21292,0.3,70.24236,73.94003,69.98001,0.3,70.29158,0.3,1368.1973,0.0,0.3,20.672966,250.62222,0.029616136,0.0,0.0
8215,20457300.0,69.108574,70.24478,53.519028,53.519028,53.519028,67.62998,67.62998,120.58554,62.839005,70.20446,0.3,70.23154,73.94003,69.98001,0.3,70.26763,0.3,1364.4913,0.0,0.3,20.672947,250.6222,0.02954051,0.0,0.0
8216,20457360.0,69.08353,70.22627,53.520126,53.520126,53.520126,67.62998,67.62998,120.58553,62.77693,70.19353,0.3,70.21973,73.94003,69.98001,0.3,70.24225,0.3,1361.1517,0.0,0.3,20.672922,250.62216,0.029473595,0.0,0.0
8218,20457480.0,68.998436,70.149254,53.5204,53.5204,53.5204,67.63001,67.63001,120.58559,62.654602,70.15178,0.3,70.175186,73.94003,69.98001,0.3,70.13097,0.3,1352.4452,0.0,0.3,20.673038,250.6223,0.029324705,0.0,0.0
8220,20457600.0,62.537872,70.11195,53.291008,53.291008,53.291008,67.62764,67.62764,120.58135,62.534576,70.13162,0.3,70.15321,73.94003,69.98001,0.3,70.080864,0.3,996.2728,0.0,1.0,20.784033,250.61464,0.026874084,0.0,0.0
8223,20457720.0,62.41966,70.032364,53.14231,53.14231,53.14231,67.62537,67.62537,120.5773,62.41642,70.08773,0.3,70.107895,73.94003,69.98001,0.3,69.96611,0.3,921.74695,0.0,1.0,20.735233,250.60622,0.02464177,0.0,0.0
8225,20457840.0,62.304413,69.993195,53.181145,53.181145,53.181145,67.62538,67.62538,120.577324,62.30128,70.06697,0.3,70.08526,73.94003,69.98001,0.3,69.91277,0.3,903.6823,0.0,1.0,20.735655,250.60626,0.024176642,0.0,0.0
8227,20457900.0,62.248215,69.954025,53.198776,53.198776,53.198776,67.62539,67.62539,120.57734,62.245087,70.04439,0.3,70.06279,73.94003,69.98001,0.3,69.85553,0.3,895.0251,0.0,1.0,20.735655,250.6063,0.023955626,0.0,0.0
8229,20457960.0,62.1923,69.914856,53.21575,53.21575,53.21575,67.6254,67.6254,120.577354,62.18922,70.02434,0.3,70.0412,73.94003,69.98001,0.3,69.79918,0.3,886.5488,0.0,1.0,20.73566,250.60631,0.023740668,0.0,0.0
8230,20458080.0,62.083534,69.877014,53.24701,53.24701,53.24701,67.62539,67.62539,120.57734,62.080566,70.00484,0.3,70.019775,73.94003,69.98001,0.3,69.74704,0.3,870.43567,0.0,1.0,20.735657,250.6063,0.023335924,0.0,0.0
8232,20458200.0,61.978832,69.80176,53.275406,53.275406,53.275406,67.62541,67.62541,120.577385,61.975975,69.9699,0.3,69.9771,73.94003,69.98001,0.3,69.63521,0.3,855.36346,0.0,1.0,20.735659,250.60637,0.022961836,0.0,0.0
8235,20458320.0,61.8777,69.76495,53.3015,53.3015,53.3015,67.6254,67.6254,120.577354,61.874954,69.95128,0.3,69.95672,73.94003,69.98001,0.3,69.58406,0.3,841.2301,0.0,1.0,20.735662,250.60631,0.02261497,0.0,0.0
8237,20458440.0,61.781296,69.68942,53.32545,53.32545,53.32545,67.62541,67.62541,120.577385,61.778717,69.911125,0.3,69.91513,73.94003,69.98001,0.3,69.473434,0.3,828.1334,0.0,1.0,20.73567,250.60637,0.022296976,0.0,0.0
8239,20458500.0,61.7351,69.67178,53.33671,53.33671,53.33671,67.625404,67.625404,120.57737,61.73252,69.90371,0.3,69.90596,73.94003,69.98001,0.3,69.4492,0.3,821.99005,0.0,1.0,20.735668,250.60634,0.022148993,0.0,0.0
8240,20458560.0,61.689674,69.65393,53.3477,53.3477,53.3477,67.625404,67.625404,120.57737,61.687202,69.89377,0.3,69.8958,73.94003,69.98001,0.3,69.42372,0.3,816.0475,0.0,1.0,20.735666,250.60634,0.022006594,0.0,0.0
8243,20458680.0,61.60321,69.57973,53.368515,53.368515,53.368515,67.62542,67.62542,120.5774,61.600845,69.85482,0.3,69.855316,73.94003,69.98001,0.3,69.31445,0.3,804.9849,0.0,1.0,20.735674,250.6064,0.021743622,0.0,0.0
8244,20458800.0,61.52235,69.54583,53.38813,53.38813,54.38838,67.625404,67.625404,120.57738,61.52021,69.838455,0.3,69.83697,73.94003,69.98001,0.3,69.26721,0.3,794.98315,0.0,1.0,20.735668,250.60634,0.021508554,0.0,58.589626
8247,20458920.0,61.444183,69.50232,53.40664,53.40664,64.355774,67.62542,67.62542,120.57741,61.441986,69.797195,0.3,69.79396,73.94003,69.98001,0.3,69.22305,0.3,785.81323,0.0,1.0,20.735676,250.6064,0.021297464,0.0,425.2313
8249,20459040.0,61.36618,69.525345,53.423286,53.423286,67.72308,67.62541,67.62541,120.57738,61.364037,69.77896,0.3,69.773636,73.94003,69.98001,0.3,69.28952,0.3,777.17126,0.0,1.0,20.73567,250.60637,0.021103622,0.0,552.373
8251,20459100.0,61.327343,69.521935,53.430977,53.430977,69.104294,67.62541,67.62541,120.577385,61.325203,69.75781,0.3,69.75226,73.94003,69.98001,0.3,69.30122,0.3,773.0362,0.0,1.0,20.735672,250.60637,0.021012593,0.0,605.2363
8252,20459160.0,61.288177,69.52161,53.438335,53.438335,70.401505,67.62542,67.62542,120.57741,61.286034,69.739075,0.3,69.73177,73.94003,69.98001,0.3,69.31984,0.3,768.969,0.0,1.0,20.735676,250.6064,0.020924168,0.0,654.6199
8254,20459280.0,61.210175,69.5661,53.568962,53.45185,72.42584,67.62541,67.62541,120.577385,61.20803,69.721886,0.3,69.71222,73.94003,69.98001,0.3,69.42679,0.3,761.1635,0.0,1.0,20.735672,250.60637,0.020757614,0.0,731.1423
8257,20459400.0,61.13217,69.58357,58.50221,57.038006,74.24084,67.62543,67.62543,120.577415,61.130028,69.69646,0.3,69.67728,73.94003,69.98001,0.3,69.48843,0.3,753.7155,111.44973,1.0,20.735678,250.60641,0.020602606,80.581024,800.3017
8259,20459520.0,61.05417,69.655365,61.853477,61.295372,75.40231,67.62541,67.62541,120.577385,61.052025,69.71596,0.3,69.68805,73.94003,69.98001,0.3,69.61658,0.3,746.5873,182.06033,1.0,20.735674,250.60637,0.020457871,170.37799,843.7367
8261,20459640.0,60.976166,69.699036,63.96752,63.856064,76.38878,67.62543,67.62543,120.577415,60.974022,69.726715,0.3,69.692825,73.94003,69.98001,0.3,69.69238,0.3,739.7444,226.93114,1.0,20.73568,250.60641,0.020322248,224.71991,881.2919
8263,20459700.0,60.937386,69.7415,64.64076,64.67438,76.56209,67.62542,67.62542,120.57741,60.93519,69.747314,0.3,69.71002,73.94003,69.98001,0.3,69.75908,0.3,736.4342,241.10944,1.0,20.735678,250.6064,0.02025779,241.9853,887.10223
8264,20459760.0,60.898163,69.78478,65.19766,65.344986,76.66705,67.62542,67.62542,120.5774,60.89602,69.76688,0.3,69.72804,73.94003,69.98001,0.3,69.82488,0.3,733.15375,252.89735,1.0,20.735676,250.6064,0.020194631,256.1911,890.84827
8266,20459880.0,60.82016,69.83438,66.16412,66.50597,76.83273,67.625435,67.625435,120.57742,60.818016,69.78945,0.3,69.746826,73.94003,69.98001,0.3,69.89904,0.3,726.7846,273.4485,1.0,20.735682,250.60645,0.020074,280.93768,896.80115
8268,20460000.0,60.74238,69.91931,66.74926,67.28754,76.51083,67.62542,67.62542,120.57741,60.74018,69.83685,0.3,69.791046,73.94003,69.98001,0.3,70.02154,0.3,720.6207,285.71304,1.0,20.735678,250.6064,0.019959629,297.42484,883.8316
8271,20460120.0,60.664207,69.96474,67.23293,67.96028,76.00409,67.625435,67.625435,120.57743,60.66201,69.86361,0.3,69.815704,73.94003,69.98001,0.3,70.08267,0.3,714.5941,295.95508,1.0,20.735683,250.60645,0.019849857,311.75763,863.7821
8273,20460240.0,60.586205,70.040924,67.4281,68.36084,75.06915,67.62543,67.62543,120.577415,60.584007,69.91327,0.3,69.864,73.94003,69.98001,0.3,70.185074,0.3,708.7183,299.87845,1.0,20.73568,250.60641,0.01974455,320.1006,827.09015
8275,20460300.0,60.54737,70.05818,67.51089,68.53844,74.58757,67.62543,67.62543,120.57742,60.545174,69.92513,0.3,69.87652,73.94003,69.98001,0.3,70.20462,0.3,705.8369,301.6258,1.0,20.735682,250.60645,0.01969345,323.89423,808.615
8276,20460360.0,60.5082,70.074326,67.55643,68.68654,74.07204,67.625435,67.625435,120.57744,60.506004,69.93964,0.3,69.890305,73.94003,69.98001,0.3,70.222534,0.3,702.95483,302.50867,1.0,20.735687,250.60648,0.019642638,326.99765,788.6401
8278,20460480.0,60.4302,70.135635,67.42261,68.76443,72.69968,67.62543,67.62543,120.57742,60.428,69.98781,0.3,69.93914,73.94003,69.98001,0.3,70.29686,0.3,697.27905,299.3771,1.0,20.735682,250.60645,0.019543307,328.4222,735.2705
8280,20460600.0,60.352364,70.1526,67.24161,68.78371,71.39186,67.62544,67.62544,120.577446,60.350166,70.01071,0.3,69.96391,73.94003,69.98001,0.3,70.3051,0.3,691.6803,295.379,1.0,20.73569,250.60648,0.019446013,328.75034,685.0659
8283,20460720.0,60.274193,70.195786,66.80617,68.56871,69.83191,67.625435,67.625435,120.57743,60.271996,70.05438,0.3,70.01044,73.94003,69.98001,0.3,70.34783,0.3,686.09875,285.76993,1.0,20.735685,250.60645,0.019349363,323.89218,624.6662
8285,20460840.0,60.19619,70.194244,66.33766,68.313324,68.4501,67.62544,67.62544,120.57745,60.193993,70.07086,0.3,70.031204,73.94003,69.98001,0.3,70.32547,0.3,680.5501,275.6037,1.0,20.735691,250.60649,0.019253286,318.33447,571.7567
8287,20460900.0,60.157356,70.207596,65.99203,68.09701,67.67848,67.62544,67.62544,120.57744,60.15516,70.090805,0.3,70.052795,73.94003,69.98001,0.3,70.333824,0.3,677.7892,268.00528,1.0,20.73569,250.60648,0.019205375,313.5417,541.78455
8288,20460960.0,60.118187,70.21831,65.593994,67.83586,66.86247,67.62544,67.62544,120.57744,60.11599,70.10723,0.3,70.072845,73.94003,69.98001,0.3,70.337234,0.3,675.0008,259.34937,1.0,20.735687,250.60648,0.01915686,307.8459,510.31393
8291,20461080.0,60.040184,70.19771,64.80171,67.335434,65.4426,67.62545,67.62545,120.57746,60.037987,70.11476,0.3,70.087234,73.94003,69.98001,0.3,70.28543,0.3,669.4308,242.21394,1.0,20.735693,250.60649,0.019059414,297.03656,455.96637
8292,20461200.0,59.96235,70.20199,63.63002,66.61061,63.670784,67.62544,67.62544,120.577446,59.960205,70.140686,0.3,70.12179,73.94003,69.98001,0.3,70.267136,0.3,663.83264,216.66019,1.0,20.735691,250.60648,0.018960495,281.2248,387.2411
8295,20461320.0,59.88418,70.16084,62.33583,65.858154,62.23646,67.62546,67.62546,120.57747,59.882034,70.1353,0.3,70.12783,73.94003,69.98001,0.3,70.18535,0.3,658.1499,188.68831,1.0,20.735697,250.60652,0.01885879,264.99915,332.85336
8297,20461440.0,59.806175,70.1447,60.42685,64.817154,60.735016,67.62545,67.62545,120.57745,59.80403,70.14568,0.3,70.15326,73.94003,69.98001,0.3,70.13876,0.3,652.40125,147.09612,1.0,20.735693,250.60649,0.018754322,242.32811,274.99875
8299,20461500.0,59.76734,70.115906,59.487408,64.2802,60.510178,67.62545,67.62545,120.57746,59.765198,70.13344,0.3,70.15102,73.94003,69.98001,0.3,70.087616,0.3,649.5049,126.99182,1.0,20.735695,250.60649,0.018701015,230.78868,267.65414
8300,20461560.0,59.728172,70.08624,58.52797,63.69863,60.607628,67.62546,67.62546,120.57748,59.72603,70.121124,0.3,70.148315,73.94003,69.98001,0.3,70.03725,0.3,646.556,106.30297,1.0,20.735699,250.60652,0.018646244,218.19943,272.0465
8302,20461680.0,59.65017,70.0596,56.29357,62.093147,60.84614,67.62545,67.62545,120.57746,59.648026,70.11064,0.3,70.16101,73.94003,69.98001,0.3,69.98605,0.3,640.5964,58.05668,1.0,20.735695,250.60652,0.018533934,183.21391,281.28156
8306,20461800.0,59.572166,69.99847,55.065353,60.363018,62.22828,67.625465,67.625465,120.57748,59.570023,70.06658,0.3,70.140465,73.94003,69.98001,0.3,69.895744,0.3,634.505,32.319473,1.0,20.7357,250.60655,0.018416785,145.95763,335.5707
8307,20461920.0,59.494164,69.975174,54.09845,58.066765,63.358715,67.62546,67.62546,120.57747,59.49202,70.042465,0.3,70.13481,73.94003,69.98001,0.3,69.8663,0.3,628.26465,11.648703,1.0,20.735699,250.60652,0.018294191,96.110596,378.53967
8309,20462040.0,59.41616,69.92058,54.310158,56.347076,64.80951,67.625465,67.625465,120.577484,59.414017,69.992645,0.3,70.09444,73.94003,69.98001,0.3,69.8011,0.3,621.8587,16.94704,1.0,20.735704,250.60657,0.018165564,59.709274,434.7156
8311,20462100.0,59.37738,69.91277,54.437325,55.524475,65.36043,67.62546,67.62546,120.57748,59.375183,69.98226,0.3,70.08438,73.94003,69.98001,0.3,69.797745,0.3,618.6032,19.5934,1.0,20.7357,250.60655,0.018099105,41.894398,455.52344
8312,20462160.0,59.33821,69.90558,54.69638,54.83728,65.86667,67.62546,67.62546,120.57748,59.336014,69.96985,0.3,70.071526,73.94003,69.98001,0.3,69.79561,0.3,615.2707,25.371685,1.0,20.7357,250.60655,0.018030314,27.297411,474.93927
8314,20462280.0,59.26021,69.86114,56.049347,54.534332,67.068085,67.62547,67.62547,120.57749,59.25801,69.92804,0.3,70.02011,73.94003,69.98001,0.3,69.75198,0.3,608.48456,55.130257,1.0,20.735706,250.60657,0.017887862,21.625525,521.44855
8316,20462400.0,59.182373,69.857956,57.267952,54.51818,67.98687,67.625465,67.625465,120.577484,59.180176,69.918045,0.3,69.99364,73.94003,69.98001,0.3,69.76544,0.3,601.5002,81.30155,1.0,20.735703,250.60655,0.017737981,21.389603,556.4992
8320,20462520.0,59.104202,69.82713,58.970776,55.577866,69.04529,67.62547,67.62547,120.5775,59.102005,69.89201,0.3,69.94585,73.94003,69.98001,0.3,69.73919,0.3,594.30493,118.2615,1.0,20.735708,250.6066,0.017580608,44.98865,597.51996
8321,20462640.0,59.0262,69.83795,60.126923,56.68628,69.85702,67.625465,67.625465,120.577484,59.024002,69.89767,0.3,69.92886,73.94003,69.98001,0.3,69.76808,0.3,587.0518,142.90079,1.0,20.735704,250.60657,0.017420346,68.8247,628.46893
8323,20462700.0,58.987366,69.82857,60.776215,57.53887,70.31416,67.625465,67.625465,120.57749,58.98517,69.88959,0.3,69.91046,73.94003,69.98001,0.3,69.76056,0.3,583.4152,157.04202,1.0,20.735704,250.60657,0.017339397,87.578705,646.29193
8324,20462760.0,58.948196,69.82131,61.367554,58.453045,70.77855,67.62547,67.62547,120.5775,58.946,69.885635,0.3,69.895195,73.94003,69.98001,0.3,69.75606,0.3,579.7291,169.72585,1.0,20.735708,250.6066,0.017256955,107.32527,664.18005
