,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
8326,20462880.0,58.870193,69.844986,62.09787,59.787827,71.43559,67.625465,67.625465,120.577484,58.867996,69.90239,0.3,69.89382,73.94003,69.98001,0.3,69.79703,0.3,572.3406,185.23766,1.0,20.735704,250.60657,0.017090553,135.78336,689.14545
8328,20463000.0,58.79236,69.839714,62.86664,61.231377,72.16547,67.62547,67.62547,120.5775,58.79016,69.89871,0.3,69.87526,73.94003,69.98001,0.3,69.79577,0.3,564.90686,201.88069,1.0,20.735708,250.60657,0.01692163,167.02748,717.439
8331,20463120.0,58.714188,69.87218,63.258957,62.169884,72.61278,67.625465,67.625465,120.577484,58.71199,69.92168,0.3,69.88652,73.94003,69.98001,0.3,69.84477,0.3,557.38116,210.16922,1.0,20.735703,250.60655,0.016749138,186.97682,734.3191
8333,20463240.0,58.636185,69.87377,63.70352,63.1174,73.11122,67.625465,67.625465,120.57749,58.633987,69.92227,0.3,69.87805,73.94003,69.98001,0.3,69.84993,0.3,549.8169,219.8316,1.0,20.735706,250.60657,0.016574306,207.48978,753.68756
8335,20463300.0,58.59735,69.89223,63.79059,63.432487,73.24147,67.62546,67.62546,120.57748,58.595207,69.93634,0.3,69.887726,73.94003,69.98001,0.3,69.87652,0.3,546.03186,221.58194,1.0,20.7357,250.60655,0.01648629,214.1218,758.4409
8336,20463360.0,58.55818,69.910736,63.84398,63.69523,73.32007,67.62546,67.62546,120.57748,58.555984,69.948044,0.3,69.89717,73.94003,69.98001,0.3,69.90239,0.3,542.20013,222.71925,1.0,20.7357,250.60655,0.016396832,219.74893,761.39667
8338,20463480.0,58.48018,69.915085,64.05646,64.30046,73.578415,67.625465,67.625465,120.577484,58.47798,69.94963,0.3,69.89459,73.94003,69.98001,0.3,69.909424,0.3,534.5338,227.38771,1.0,20.735703,250.60655,0.01621679,232.8863,771.5282
8340,20463600.0,58.402344,69.95271,63.996197,64.62868,73.55946,67.62546,67.62546,120.57747,58.4002,69.97567,0.3,69.918045,73.94003,69.98001,0.3,69.96084,0.3,526.8376,225.95709,1.0,20.735699,250.60652,0.01603465,239.81009,770.4916
8343,20463720.0,58.324173,69.956604,64.014984,64.99996,73.601,67.62546,67.62546,120.57748,58.322033,69.97688,0.3,69.91849,73.94003,69.98001,0.3,69.965836,0.3,519.0622,226.45558,1.0,20.7357,250.60655,0.015849244,247.90523,772.2991
8345,20463840.0,58.24617,69.99215,63.774822,65.13982,73.38797,67.62545,67.62545,120.57746,58.24403,70.001434,0.3,69.94403,73.94003,69.98001,0.3,70.012695,0.3,511.26157,221.14584,1.0,20.735695,250.60652,0.015661852,250.79028,763.82556
8347,20463900.0,58.20739,69.99248,63.709454,65.23787,73.32199,67.62545,67.62545,120.57746,58.205193,69.999565,0.3,69.944084,73.94003,69.98001,0.3,70.012146,0.3,507.36356,219.84653,1.0,20.735695,250.60652,0.015567699,252.994,761.4954
8348,20463960.0,58.168167,69.99281,63.633648,65.33087,73.25844,67.62546,67.62546,120.57747,58.166027,69.99989,0.3,69.9453,73.94003,69.98001,0.3,70.012146,0.3,503.42072,218.20851,1.0,20.735699,250.60652,0.015472118,255.0024,759.07745
8351,20464080.0,58.090164,70.023895,63.230064,65.31225,72.90402,67.62545,67.62545,120.57746,58.088024,70.02126,0.3,69.97116,73.94003,69.98001,0.3,70.05175,0.3,495.54147,209.36784,1.0,20.735695,250.60649,0.015280079,254.478,745.19916
8352,20464200.0,58.012383,70.0195,62.959694,65.353775,72.66397,67.62546,67.62546,120.57747,58.010185,70.01561,0.3,69.97177,73.94003,69.98001,0.3,70.04367,0.3,487.64362,203.66881,1.0,20.735697,250.60652,0.015086217,255.47061,736.23376
8355,20464320.0,57.934216,70.04477,62.416145,65.194916,72.23265,67.62545,67.62545,120.57745,57.93202,70.03247,0.3,69.99649,73.94003,69.98001,0.3,70.07455,0.3,479.6756,191.80013,1.0,20.735693,250.60649,0.014889253,251.92451,719.4334
8357,20464440.0,57.856213,70.03433,62.063644,65.10834,71.949524,67.62546,67.62546,120.57747,57.854015,70.02181,0.3,69.99517,73.94003,69.98001,0.3,70.05795,0.3,471.69254,184.37154,1.0,20.735697,250.60652,0.014690536,250.16396,708.8449
8359,20464500.0,57.817375,70.044334,61.76229,64.98244,71.74019,67.62545,67.62545,120.57745,57.815178,70.02928,0.3,70.007034,73.94003,69.98001,0.3,70.07004,0.3,467.7071,177.71739,1.0,20.735693,250.60649,0.014590813,247.34383,700.6149
8360,20464560.0,57.77821,70.05324,61.440063,64.82308,71.510895,67.62545,67.62545,120.57745,57.776012,70.03346,0.3,70.01758,73.94003,69.98001,0.3,70.07999,0.3,463.6782,170.77687,1.0,20.735693,250.60649,0.014489654,243.889,691.80035
8362,20464680.0,57.700207,70.03659,61.104156,64.6278,71.25201,67.62546,67.62546,120.57747,57.69801,70.017365,0.3,70.01318,73.94003,69.98001,0.3,70.055374,0.3,455.63428,163.77121,1.0,20.735697,250.60652,0.014286641,239.79912,682.1719
8366,20464800.0,57.622204,70.04944,60.52232,64.230095,70.86776,67.62545,67.62545,120.57746,57.620007,70.02401,0.3,70.0323,73.94003,69.98001,0.3,70.06955,0.3,447.5622,151.09206,1.0,20.735695,250.60649,0.014081515,231.09225,667.2454
8367,20464920.0,57.5442,70.02736,60.345108,63.94989,70.68863,67.62546,67.62546,120.57747,57.542004,70.00363,0.3,70.02406,73.94003,69.98001,0.3,70.038345,0.3,439.46356,147.57426,1.0,20.735699,250.60652,0.013874306,225.19247,660.70557
8369,20465040.0,57.466198,70.035385,59.955315,63.461273,70.40584,67.62545,67.62545,120.57746,57.464,70.00693,0.3,70.03917,73.94003,69.98001,0.3,70.04669,0.3,431.33963,139.05367,1.0,20.735695,250.60652,0.01366503,214.51604,649.69836
8371,20465100.0,57.42736,70.022415,59.974434,63.28846,70.35678,67.62545,67.62545,120.57746,57.425163,69.9944,0.3,70.03258,73.94003,69.98001,0.3,70.028564,0.3,427.28696,139.74431,1.0,20.735697,250.60652,0.013560097,210.93594,648.0822
8372,20465160.0,57.388195,70.00951,60.04304,63.135418,70.34415,67.62546,67.62546,120.57748,57.385998,69.98451,0.3,70.02648,73.94003,69.98001,0.3,70.011154,0.3,423.19196,141.27538,1.0,20.7357,250.60655,0.013453708,207.669,647.68567
8374,20465280.0,57.310192,70.01456,59.919662,62.601646,70.19006,67.62546,67.62546,120.57747,57.307995,69.98726,0.3,70.03719,73.94003,69.98001,0.3,70.016205,0.3,415.02173,138.49481,1.0,20.735699,250.60652,0.013240356,196.01205,641.63477
8376,20465400.0,57.232353,69.98688,60.256176,62.30183,70.26186,67.625465,67.625465,120.577484,57.23021,69.96567,0.3,70.02011,73.94003,69.98001,0.3,69.978966,0.3,406.84872,146.05379,1.0,20.735703,250.60655,0.0130254775,189.77882,644.75214
8380,20465520.0,57.154186,69.99094,60.349503,61.808487,70.24236,67.62546,67.62546,120.57748,57.15199,69.97034,0.3,70.02664,73.94003,69.98001,0.3,69.98331,0.3,398.61893,147.92528,1.0,20.7357,250.60655,0.012807628,178.99786,643.87146
8381,20465640.0,57.076183,69.96331,60.823013,61.63507,70.44286,67.62547,67.62547,120.57749,57.073986,69.95166,0.3,70.00588,73.94003,69.98001,0.3,69.94672,0.3,390.38885,158.38177,1.0,20.735706,250.60657,0.012588278,175.54662,651.9257
8383,20465700.0,57.037346,69.966,60.92211,61.468025,70.49609,67.625465,67.625465,120.577484,57.035202,69.95683,0.3,70.00847,73.94003,69.98001,0.3,69.95018,0.3,386.28568,160.34259,1.0,20.735703,250.60655,0.012478358,171.79224,653.81195
8384,20465760.0,56.99818,69.968414,61.016098,61.29197,70.542564,67.625465,67.625465,120.577484,56.995983,69.95974,0.3,70.00961,73.94003,69.98001,0.3,69.95287,0.3,382.1412,162.38646,1.0,20.735704,250.60657,0.012366952,168.01088,655.6142
8386,20465880.0,56.920177,69.9426,61.5034,61.32921,70.84793,67.62547,67.62547,120.5775,56.918037,69.94458,0.3,69.987045,73.94003,69.98001,0.3,69.91914,0.3,373.87723,173.08882,1.0,20.735708,250.6066,0.012143662,169.13152,667.6822
8388,20466000.0,56.842392,69.95013,61.696484,61.202374,71.036835,67.62547,67.62547,120.5775,56.840195,69.956116,0.3,69.990005,73.94003,69.98001,0.3,69.92876,0.3,365.61728,177.08922,1.0,20.735708,250.60657,0.011918933,166.25809,674.7811
8391,20466120.0,56.767357,69.911125,62.35363,61.71604,71.510345,67.625496,67.625496,120.57754,56.76538,69.92766,0.3,69.95095,73.94003,69.98001,0.3,69.88251,0.3,357.5568,191.5757,1.0,20.735718,250.60667,0.011696852,177.81937,693.40533
8394,20466240.0,56.699078,69.90898,62.7966,62.132698,71.90042,67.62548,67.62548,120.57751,56.697266,69.92996,0.3,69.94326,73.94003,69.98001,0.3,69.882996,0.3,350.2744,200.9449,1.0,20.73571,250.6066,0.011495057,186.63081,708.1649
8395,20466300.0,56.667435,69.89278,63.134758,62.500134,72.182,67.62547,67.62547,120.57751,56.66568,69.91722,0.3,69.92601,73.94003,69.98001,0.3,69.863884,0.3,346.9445,208.35098,1.0,20.73571,250.6066,0.011402711,194.72684,719.1616
8397,20466360.0,56.637005,69.87789,63.47841,62.907784,72.49609,67.62548,67.62548,120.577515,56.635357,69.90783,0.3,69.91069,73.94003,69.98001,0.3,69.847015,0.3,343.78183,215.70898,1.0,20.735714,250.60663,0.01131504,203.50351,731.21436
8398,20466480.0,56.580757,69.88289,63.929398,63.494232,72.9767,67.62548,67.62548,120.577515,56.57927,69.91557,0.3,69.9092,73.94003,69.98001,0.3,69.85576,0.3,338.06784,225.1819,1.0,20.735712,250.6066,0.011156996,215.87933,749.3018
8400,20466600.0,56.53022,69.86004,64.53052,64.270035,73.614395,67.62549,67.62549,120.57752,56.528847,69.8992,0.3,69.88377,73.94003,69.98001,0.3,69.82977,0.3,333.12567,238.10504,1.0,20.735716,250.60663,0.011021126,232.61116,773.8129
8403,20466720.0,56.48468,69.87256,64.91971,64.84368,74.10433,67.62549,67.62549,120.57752,56.48347,69.911896,0.3,69.88888,73.94003,69.98001,0.3,69.84768,0.3,328.90262,246.21164,1.0,20.735716,250.60663,0.010906295,244.67337,792.1438
8405,20466840.0,56.444138,69.85718,65.419525,65.532196,74.70984,67.625496,67.625496,120.57754,56.44304,69.900024,0.3,69.86977,73.94003,69.98001,0.3,69.83098,0.3,325.404,256.8951,1.0,20.735722,250.60667,0.010812882,259.44754,815.3058
8407,20466900.0,56.425682,69.86658,65.58075,65.795044,74.93671,67.625496,67.625496,120.57754,56.424694,69.90936,0.3,69.87542,73.94003,69.98001,0.3,69.84416,0.3,323.91983,260.17636,1.0,20.73572,250.60664,0.010774077,264.91364,823.66504
8408,20466960.0,56.408215,69.8764,65.72561,66.03558,75.13628,67.6255,67.6255,120.577545,56.407227,69.91662,0.3,69.88075,73.94003,69.98001,0.3,69.85724,0.3,322.59012,263.1935,1.0,20.735725,250.60667,0.010739972,269.9858,831.12286
8411,20467080.0,56.37652,69.86833,66.08404,66.62874,75.64807,67.62545,67.62545,120.57746,56.37564,69.91371,0.3,69.86685,73.94003,69.98001,0.3,69.84828,0.3,320.42834,270.77313,1.0,20.735699,250.60649,0.010686784,282.66827,850.61725
8412,20467200.0,56.34883,69.89261,66.28113,67.05468,75.96283,67.62554,67.62554,120.57761,56.348064,69.932434,0.3,69.88256,73.94003,69.98001,0.3,69.88075,0.3,318.88803,274.73434,1.0,20.735743,250.60681,0.010652533,291.53882,862.10693
8415,20467320.0,56.324608,69.887665,66.57199,67.561035,76.41405,67.62557,67.62557,120.57767,56.32395,69.925354,0.3,69.872894,73.94003,69.98001,0.3,69.87746,0.3,317.91855,280.87756,1.0,20.73576,250.6069,0.010635882,302.336,879.4777
8417,20467440.0,56.303734,69.915405,66.69411,67.909744,76.553955,67.6256,67.6256,120.57772,56.303185,69.94589,0.3,69.8925,73.94003,69.98001,0.3,69.91409,0.3,317.49008,283.20905,1.0,20.735779,250.60701,0.010635948,309.54477,883.9672
8419,20467500.0,56.29445,69.91376,66.80046,68.11728,76.64833,67.62562,67.62562,120.57775,56.293957,69.94139,0.3,69.88849,73.94003,69.98001,0.3,69.912994,0.3,317.46432,285.48367,1.0,20.73579,250.60709,0.010641817,313.99545,887.5958
8420,20467560.0,56.285828,69.91277,66.90521,68.32849,76.771866,67.62564,67.62564,120.5778,56.28533,69.939575,0.3,69.88597,73.94003,69.98001,0.3,69.91327,0.3,317.5569,287.63922,1.0,20.735806,250.60716,0.010651443,318.45377,892.1925
8422,20467680.0,56.270554,69.94173,66.95328,68.59222,76.82164,67.625694,67.625694,120.577896,56.270172,69.96084,0.3,69.90843,73.94003,69.98001,0.3,69.950516,0.3,318.07416,288.3854,1.0,20.735836,250.60735,0.010681055,323.84024,893.5132
8425,20467800.0,56.25759,69.939804,67.090775,68.92032,76.93161,67.62576,67.62576,120.578,56.257263,69.954575,0.3,69.904144,73.94003,69.98001,0.3,69.94997,0.3,318.9952,291.24158,1.0,20.735874,250.60757,0.010723393,330.80392,897.55884
8427,20467920.0,56.24666,69.96858,67.070114,69.09237,76.85794,67.62584,67.62584,120.57814,56.24633,69.97572,0.3,69.92848,73.94003,69.98001,0.3,69.985886,0.3,320.27173,290.52448,1.0,20.735918,250.60783,0.010777006,334.22977,894.1841
8429,20468040.0,56.237377,69.965836,67.14224,69.32588,76.852615,67.62592,67.62592,120.57829,56.237103,69.9688,0.3,69.92546,73.94003,69.98001,0.3,69.98336,0.3,321.85382,291.99655,1.0,20.735968,250.60814,0.010840376,339.1725,893.8406
8431,20468100.0,56.233257,69.979675,67.11016,69.376755,76.778076,67.62598,67.62598,120.578384,56.232983,69.980064,0.3,69.93854,73.94003,69.98001,0.3,70.00044,0.3,322.7395,291.14062,1.0,20.735996,250.6083,0.010875076,340.10333,890.6599
8432,20468160.0,56.229412,69.99309,67.061386,69.40285,76.67415,67.62602,67.62602,120.57847,56.229137,69.98913,0.3,69.95079,73.94003,69.98001,0.3,70.0161,0.3,323.69016,290.00452,1.0,20.736025,250.60846,0.010911934,340.57016,886.48566
8434,20468280.0,56.222435,69.988304,67.0794,69.541595,76.59944,67.62612,67.62612,120.57866,56.22227,69.981,0.3,69.948044,73.94003,69.98001,0.3,70.010056,0.3,325.72812,290.341,1.0,20.736088,250.60884,0.010990061,343.4962,883.5747
8436,20468400.0,56.21623,70.01308,66.94976,69.52545,76.38652,67.626236,67.626236,120.57885,56.21601,70.00006,0.3,69.97331,73.94003,69.98001,0.3,70.03851,0.3,327.90884,287.32486,1.0,20.736153,250.6092,0.011072902,342.9144,874.7761
8440,20468520.0,56.210297,70.00545,66.926575,69.57451,76.18036,67.62635,67.62635,120.57906,56.21013,69.99034,0.3,69.97002,73.94003,69.98001,0.3,70.028015,0.3,330.19266,286.80692,1.0,20.73622,250.60962,0.0111593325,343.93723,866.9497
8442,20468640.0,56.204475,70.0267,66.75903,69.47255,75.877914,67.62645,67.62645,120.57924,56.204308,70.008026,0.3,69.99457,73.94003,69.98001,0.3,70.050705,0.3,332.683,283.00253,1.0,20.73628,250.60995,0.011248722,341.53442,855.00684
8443,20468700.0,56.201508,70.0211,66.73113,69.45613,75.78375,67.6265,67.6265,120.57933,56.201286,70.00133,0.3,69.99176,73.94003,69.98001,0.3,70.042465,0.3,334.1907,282.43378,1.0,20.736311,250.61012,0.011300202,341.1976,851.4634
8444,20468760.0,56.198376,70.01538,66.7112,69.444046,75.70509,67.62655,67.62655,120.57941,56.19816,69.99649,0.3,69.98979,73.94003,69.98001,0.3,70.03467,0.3,335.75558,281.95026,1.0,20.736338,250.61029,0.011356406,340.8803,848.3616
8446,20468880.0,56.191673,70.03296,66.524704,69.270294,75.411316,67.62661,67.62661,120.57953,56.191452,70.0122,0.3,70.01286,73.94003,69.98001,0.3,70.05208,0.3,338.84363,277.73038,1.0,20.73638,250.61052,0.0114681935,336.92218,836.7108
8448,20469000.0,56.184036,70.01819,66.46724,69.1774,75.25685,67.62668,67.62668,120.579636,56.18376,69.998795,0.3,70.00616,73.94003,69.98001,0.3,70.031204,0.3,341.80334,276.5149,1.0,20.736416,250.61075,0.011576509,334.9241,830.8547
8451,20469120.0,56.17514,70.03241,66.27426,68.94565,74.99658,67.62671,67.62671,120.5797,56.174812,70.0128,0.3,70.027145,73.94003,69.98001,0.3,70.04384,0.3,344.5796,272.2066,1.0,20.736435,250.61086,0.01167969,329.7696,820.59595
8453,20469240.0,56.16465,70.01451,66.22252,68.80557,74.89183,67.62673,67.62673,120.57974,56.164318,69.997696,0.3,70.01797,73.94003,69.98001,0.3,70.01901,0.3,347.07968,271.17236,1.0,20.736452,250.61093,0.01177472,326.81033,816.755
8455,20469300.0,56.158768,70.02049,66.13567,68.67972,74.796906,67.62674,67.62674,120.57975,56.158386,70.00511,0.3,70.02791,73.94003,69.98001,0.3,70.02434,0.3,348.201,269.2046,1.0,20.736456,250.61096,0.011818362,324.00522,812.95026
8457,20469360.0,56.15229,70.02588,66.03872,68.53476,74.69391,67.62675,67.62675,120.57976,56.1519,70.01022,0.3,70.03659,73.94003,69.98001,0.3,70.02818,0.3,349.23676,267.11392,1.0,20.73646,250.61098,0.01185953,320.86777,808.99304
8458,20469480.0,56.137676,70.00561,66.0078,68.367386,74.66161,67.62676,67.62676,120.579796,56.137238,69.99368,0.3,70.02478,73.94003,69.98001,0.3,70.00066,0.3,350.97748,266.58768,1.0,20.73647,250.61104,0.011931806,317.3791,808.0374
8460,20469600.0,56.12059,70.015,65.84805,68.07762,74.54285,67.62677,67.62677,120.5798,56.12004,70.004944,0.3,70.040764,73.94003,69.98001,0.3,70.00786,0.3,352.22653,263.09827,1.0,20.736475,250.61105,0.01198911,311.0822,803.4154
8463,20469720.0,56.101913,69.87091,55.716293,55.716293,55.71624,67.62679,67.62679,120.57985,56.101364,69.92969,0.3,69.96127,80.06002,60.08001,0.3,69.79538,0.3,22.90211,0.0,1.0,20.736488,250.61113,0.0,0.0,0.0
8465,20469840.0,56.08313,69.76643,56.23139,56.23139,56.23139,67.62681,67.62681,120.57987,56.08258,69.890686,0.3,69.91854,80.06002,60.08001,0.3,69.63564,0.3,3.7340062,0.0,1.0,20.736498,250.6112,0.0,0.0,0.0
8467,20469900.0,56.07379,69.70117,56.294067,56.294067,56.294067,67.62682,67.62682,120.57991,56.073242,69.85718,0.3,69.88327,80.06002,60.08001,0.3,69.540726,0.3,1.2363453,0.0,1.0,20.736506,250.61127,0.0,0.0,0.0
8468,20469960.0,56.064285,69.63619,56.31648,56.31648,56.31648,67.62684,67.62684,120.57993,56.063736,69.82565,0.3,69.84889,80.06002,60.08001,0.3,69.44695,0.3,0.12963094,0.0,1.0,20.736515,250.61131,0.0,0.0,0.0
8471,20470080.0,56.04539,69.54006,56.315655,56.315655,56.315655,67.62686,67.62686,120.57998,56.04484,69.78995,0.3,69.809555,80.06002,60.08001,0.3,69.299576,0.3,-0.5003427,0.0,1.0,20.73653,250.61139,0.0,0.0,0.0
8472,20470200.0,56.02644,69.4158,56.29989,56.29989,56.29989,67.62691,67.62691,120.58004,56.02589,69.72743,0.3,69.74254,80.06002,60.08001,0.3,69.11989,0.3,-0.6091899,0.0,1.0,20.736551,250.61153,0.0,0.0,0.0
8475,20470320.0,56.007378,69.32495,56.28138,56.28138,56.28138,67.62694,67.62694,120.58009,56.00683,69.69321,0.3,69.7048,80.06002,60.08001,0.3,68.98113,0.3,-0.62889695,0.0,1.0,20.73657,250.61162,0.0,0.0,0.0
8477,20470440.0,55.98832,69.20525,56.26248,56.26248,56.26248,67.626976,67.626976,120.58018,55.98777,69.63251,0.3,69.63976,80.06002,60.08001,0.3,68.80849,0.3,-0.6329226,0.0,1.0,20.736595,250.61179,0.0,0.0,0.0
8479,20470500.0,55.978867,69.16257,56.253033,56.253033,56.253033,67.627,67.627,120.58021,55.978317,69.61724,0.3,69.6223,80.06002,60.08001,0.3,68.74394,0.3,-0.6335846,0.0,1.0,20.736607,250.61186,0.0,0.0,0.0
8480,20470560.0,55.96931,69.119675,56.243477,56.243477,56.243477,67.627014,67.627014,120.580246,55.96876,69.599884,0.3,69.603836,80.06002,60.08001,0.3,68.678406,0.3,-0.6339081,0.0,1.0,20.736618,250.61191,0.0,0.0,0.0
8483,20470680.0,55.95025,69.004364,56.22441,56.22441,56.22441,67.62706,67.62706,120.58033,55.9497,69.54094,0.3,69.540726,80.06002,60.08001,0.3,68.512566,0.3,-0.6339225,0.0,1.0,20.736647,250.61209,0.0,0.0,0.0
8485,20470800.0,55.931244,68.9234,56.205353,56.205353,56.205353,67.62711,67.62711,120.580414,55.930695,69.50963,0.3,69.50628,80.06002,60.08001,0.3,68.39018,0.3,-0.63332754,0.0,1.0,20.736673,250.61224,0.0,0.0,0.0
8487,20470920.0,55.91224,68.812164,56.186348,56.186348,56.186348,67.62717,67.62717,120.580505,55.91169,69.45233,0.3,69.44503,80.06002,60.08001,0.3,68.23071,0.3,-0.6321893,0.0,1.0,20.736704,250.61243,0.0,0.0,0.0
8489,20471040.0,55.89334,68.73537,56.167397,56.167397,56.167397,67.62721,67.62721,120.5806,55.89279,69.42223,0.3,69.41207,80.06002,60.08001,0.3,68.11546,0.3,-0.6305144,0.0,1.0,20.736732,250.61258,0.0,0.0,0.0
8491,20471100.0,55.88395,68.681595,56.157944,56.157944,56.157944,67.62726,67.62726,120.58068,55.8834,69.393234,0.3,69.38186,80.06002,60.08001,0.3,68.03823,0.3,-0.62948215,0.0,1.0,20.73675,250.61276,0.0,0.0,0.0
8492,20471160.0,55.874496,68.62781,56.148445,56.148445,56.148445,67.627266,67.627266,120.58069,55.873947,69.36609,0.3,69.35252,80.06002,60.08001,0.3,67.961876,0.3,-0.6283067,0.0,1.0,20.736763,250.61278,0.0,0.0,0.0
8494,20471280.0,55.855713,68.55486,56.1296,56.1296,56.1296,67.62731,67.62731,120.58078,55.855164,69.337204,0.3,69.320885,80.06002,60.08001,0.3,67.853226,0.3,-0.6255671,0.0,1.0,20.736795,250.61296,0.0,0.0,0.0
8496,20471400.0,55.83709,68.451096,56.11087,56.11087,56.11087,67.62737,67.62737,120.58088,55.83654,69.28298,0.3,69.26309,80.06002,60.08001,0.3,67.7054,0.3,-0.6223043,0.0,1.0,20.736826,250.61314,0.0,0.0,0.0
8500,20471520.0,55.818523,68.38155,56.092194,56.092194,56.092194,67.627426,67.627426,120.58097,55.817974,69.25497,0.3,69.232605,80.06002,60.08001,0.3,67.60251,0.3,-0.6184908,0.0,1.0,20.736858,250.61333,0.0,0.0,0.0
8501,20471640.0,55.80012,68.280754,56.073624,56.073624,56.073624,67.62747,67.62747,120.58106,55.799572,69.20184,0.3,69.176254,80.06002,60.08001,0.3,67.45947,0.3,-0.61415404,0.0,1.0,20.736889,250.61351,0.0,0.0,0.0
8503,20471700.0,55.791,68.247955,56.064453,56.064453,56.064453,67.627495,67.627495,120.5811,55.79045,69.189545,0.3,69.162186,80.06002,60.08001,0.3,67.411575,0.3,-0.6117957,0.0,1.0,20.736902,250.61359,0.0,0.0,0.0
8504,20471760.0,55.78183,68.214836,56.05522,56.05522,56.05522,67.627525,67.627525,120.581154,55.781334,69.17504,0.3,69.14708,80.06002,60.08001,0.3,67.362686,0.3,-0.60928327,0.0,1.0,20.73692,250.6137,0.0,0.0,0.0
8506,20471880.0,55.763756,68.12024,56.036987,56.036987,56.036987,67.62765,67.62765,120.58137,55.76326,69.136154,0.3,69.092094,80.06002,60.08001,0.3,67.22447,0.3,-0.60391134,0.0,1.0,20.73689,250.6141,0.0,0.0,0.0
8508,20472000.0,55.745903,68.0629,56.018913,56.018913,56.018913,67.627625,67.627625,120.58133,55.745407,69.13208,0.3,69.06408,80.06002,60.08001,0.3,67.13318,0.3,-0.5979808,0.0,1.0,20.736942,250.61403,0.0,0.0,0.0
8511,20472120.0,55.72816,67.967865,56.001007,56.001007,56.001007,67.62766,67.62766,120.5814,55.72767,69.080284,0.3,69.01036,80.06002,60.08001,0.3,66.99936,0.3,-0.5914842,0.0,1.0,20.737001,250.61415,0.0,0.0,0.0
8514,20472240.0,55.710693,67.9081,55.98326,55.98326,55.98326,67.62771,67.62771,120.58148,55.710144,69.05447,0.3,68.983444,80.06002,60.08001,0.3,66.91296,0.3,-0.5844776,0.0,1.0,20.73703,250.61433,0.0,0.0,0.0
8515,20472300.0,55.70207,67.862175,55.97453,55.97453,55.97453,67.62772,67.62772,120.58151,55.701576,69.02826,0.3,68.95685,80.06002,60.08001,0.3,66.84781,0.3,-0.58079416,0.0,1.0,20.737038,250.61435,0.0,0.0,0.0
8517,20472360.0,55.69339,67.81615,55.965797,55.965797,55.965797,67.62774,67.62774,120.58154,55.692894,69.00398,0.3,68.93109,80.06002,60.08001,0.3,66.78359,0.3,-0.5769446,0.0,1.0,20.73705,250.61444,0.0,0.0,0.0
8519,20472480.0,55.676414,67.75934,55.948494,55.948494,55.948494,67.62778,67.62778,120.58161,55.67592,68.97905,0.3,68.90517,80.06002,60.08001,0.3,66.701965,0.3,-0.5688778,0.0,1.0,20.737074,250.61456,0.0,0.0,0.0
8520,20472600.0,55.659714,67.67058,55.93152,55.93152,55.93152,67.62781,67.62781,120.58166,55.65922,68.930435,0.3,68.85408,80.06002,60.08001,0.3,66.57689,0.3,-0.5603002,0.0,1.0,20.737087,250.61464,0.0,0.0,0.0
8523,20472720.0,55.64318,67.616516,55.914764,55.914764,55.914764,67.62784,67.62784,120.58171,55.642742,68.90631,0.3,68.829025,80.06002,60.08001,0.3,66.499435,0.3,-0.5511483,0.0,1.0,20.737106,250.61478,0.0,0.0,0.0
8525,20472840.0,55.62703,67.53023,55.898285,55.898285,55.898285,67.62785,67.62785,120.58173,55.626537,68.85836,0.3,68.778984,80.06002,60.08001,0.3,66.37792,0.3,-0.5414852,0.0,1.0,20.737114,250.61479,0.0,0.0,0.0
8527,20472900.0,55.619064,67.504845,55.89021,55.89021,55.89021,67.62786,67.62786,120.58175,55.61863,68.84781,0.3,68.76745,80.06002,60.08001,0.3,66.34194,0.3,-0.53647643,0.0,1.0,20.73712,250.61482,0.0,0.0,0.0
8528,20472960.0,55.611156,67.4793,55.88208,55.88208,55.88208,67.62787,67.62787,120.58177,55.610718,68.83529,0.3,68.75493,80.06002,60.08001,0.3,66.30492,0.3,-0.5312883,0.0,1.0,20.737125,250.61487,0.0,0.0,0.0
8530,20473080.0,55.59561,67.39569,55.866203,55.866203,55.866203,67.62787,67.62787,120.58177,55.59517,68.78816,0.3,68.705925,80.06002,60.08001,0.3,66.18698,0.3,-0.5205604,0.0,1.0,20.737127,250.61487,0.0,0.0,0.0
8533,20473200.0,55.580452,67.347626,55.85066,55.85066,55.85066,67.62788,67.62788,120.58178,55.58001,68.76596,0.3,68.68274,80.06002,60.08001,0.3,66.117935,0.3,-0.50929224,0.0,1.0,20.737131,250.6149,0.0,0.0,0.0
8535,20473320.0,55.565674,67.26715,55.835495,55.835495,55.835495,67.62787,67.62787,120.581764,55.56523,68.721085,0.3,68.63479,80.06002,60.08001,0.3,66.00345,0.3,-0.49628162,0.0,1.0,20.73712,250.61485,0.0,0.0,0.0
8537,20473440.0,55.55134,67.22151,55.82072,55.82072,55.82072,67.62786,67.62786,120.58176,55.55095,68.69977,0.3,68.61243,80.06002,60.08001,0.3,65.93814,0.3,-0.481706,0.0,1.0,20.737122,250.61485,0.0,0.0,0.0
8539,20473500.0,55.544357,67.18228,55.813522,55.813522,55.813522,67.62785,67.62785,120.58173,55.543976,68.676315,0.3,68.58853,80.06002,60.08001,0.3,65.882,0.3,-0.47450492,0.0,1.0,20.737116,250.61479,0.0,0.0,0.0
8540,20473560.0,55.537437,67.14296,55.806328,55.806328,55.806328,67.627846,67.627846,120.58172,55.537056,68.654785,0.3,68.56546,80.06002,60.08001,0.3,65.82684,0.3,-0.46741146,0.0,1.0,20.737112,250.61478,0.0,0.0,0.0
8542,20473680.0,55.523926,67.099945,55.79243,55.79243,55.79243,67.62784,67.62784,120.5817,55.52354,68.63435,0.3,68.54388,80.06002,60.08001,0.3,65.765045,0.3,-0.45392168,0.0,1.0,20.737106,250.61475,0.0,0.0,0.0
8544,20473800.0,55.51085,67.023865,55.778915,55.778915,55.778915,67.627815,67.627815,120.581665,55.510468,68.59062,0.3,68.497894,80.06002,60.08001,0.3,65.65706,0.3,-0.44137192,0.0,1.0,20.737093,250.61467,0.0,0.0,0.0
8547,20473920.0,55.497997,66.982994,55.76573,55.76573,55.76573,67.6278,67.6278,120.58164,55.497665,68.57095,0.3,68.476974,80.06002,60.08001,0.3,65.59839,0.3,-0.42969283,0.0,1.0,20.737085,250.61461,0.0,0.0,0.0
8550,20474040.0,55.485527,66.90878,55.752937,55.752937,55.752937,67.62777,67.62777,120.5816,55.485146,68.52756,0.3,68.43176,80.06002,60.08001,0.3,65.49303,0.3,-0.4189792,0.0,1.0,20.737072,250.61453,0.0,0.0,0.0
8551,20474100.0,55.47943,66.88961,55.746674,55.746674,55.746674,67.62776,67.62776,120.58157,55.479046,68.51916,0.3,68.4222,80.06002,60.08001,0.3,65.46594,0.3,-0.4139912,0.0,1.0,20.737064,250.61449,0.0,0.0,0.0
8552,20474160.0,55.473335,66.87027,55.74041,55.74041,55.74041,67.627754,67.627754,120.58156,55.473003,68.508835,0.3,68.41165,80.06002,60.08001,0.3,65.43777,0.3,-0.40918905,0.0,1.0,20.737059,250.61446,0.0,0.0,0.0
8554,20474280.0,55.46141,66.79826,55.728218,55.728218,55.728218,67.62772,67.62772,120.58151,55.46103,68.46713,0.3,68.36727,80.06002,60.08001,0.3,65.33516,0.3,-0.40033364,0.0,1.0,20.737041,250.61435,0.0,0.0,0.0
8556,20474400.0,55.449715,66.761894,55.716293,55.716293,55.716293,67.6277,67.6277,120.58147,55.449383,68.449234,0.3,68.347885,80.06002,60.08001,0.3,65.28302,0.3,-0.392427,0.0,1.0,20.737028,250.61427,0.0,0.0,0.0
8559,20474520.0,55.43818,66.69229,55.70454,55.70454,55.70454,67.62767,67.62767,120.581406,55.437847,68.41017,0.3,68.30426,80.06002,60.08001,0.3,65.18283,0.3,-0.38542292,0.0,1.0,20.737005,250.61418,0.0,0.0,0.0
8561,20474640.0,55.42686,66.65764,55.693005,55.693005,55.693005,67.62765,67.62765,120.58137,55.42653,68.392975,0.3,68.28548,80.06002,60.08001,0.3,65.13339,0.3,-0.37936217,0.0,1.0,20.736994,250.61407,0.0,0.0,0.0
8563,20474700.0,55.421257,66.62352,55.687294,55.687294,55.687294,67.627625,67.627625,120.58133,55.42093,68.371994,0.3,68.26361,80.06002,60.08001,0.3,65.08412,0.3,-0.37669507,0.0,1.0,20.736982,250.61403,0.0,0.0,0.0
8565,20474760.0,55.415657,66.58941,55.681633,55.681633,55.681633,67.62761,67.62761,120.5813,55.415325,68.35304,0.3,68.24263,80.06002,60.08001,0.3,65.03578,0.3,-0.37423563,0.0,1.0,20.736973,250.61394,0.0,0.0,0.0
8566,20474880.0,55.404556,66.55661,55.670425,55.670425,55.670425,67.62759,67.62759,120.58125,55.40423,68.33656,0.3,68.22445,80.06002,60.08001,0.3,64.988976,0.3,-0.37004048,0.0,1.0,20.736958,250.61386,0.0,0.0,0.0
8568,20475000.0,55.393627,66.491135,55.659386,55.659386,55.659386,67.62754,67.62754,120.581184,55.393295,68.30273,0.3,68.18259,80.06002,60.08001,0.3,64.894,0.3,-0.366822,0.0,1.0,20.736929,250.61374,0.0,0.0,0.0
8573,20475120.0,55.38264,66.460266,55.648346,55.648346,55.648346,67.62752,67.62752,120.58114,55.38231,68.28674,0.3,68.1649,80.06002,60.08001,0.3,64.84945,0.3,-0.36446106,0.0,1.0,20.73692,250.61366,0.0,0.0,0.0
8576,20475240.0,55.371765,66.395065,55.637413,55.637413,55.637413,67.62748,67.62748,120.58108,55.371437,68.248184,0.3,68.12343,80.06002,60.08001,0.3,64.75634,0.3,-0.36305383,0.0,1.0,20.736898,250.61353,0.0,0.0,0.0
8577,20475300.0,55.366325,66.38051,55.631973,55.631973,55.631973,67.627464,67.627464,120.58105,55.36605,68.24164,0.3,68.11546,80.06002,60.08001,0.3,64.7359,0.3,-0.3627041,0.0,1.0,20.736887,250.61345,0.0,0.0,0.0
8579,20475360.0,55.360886,66.36556,55.62648,55.62648,55.62648,67.62746,67.62746,120.581024,55.360558,68.23302,0.3,68.10646,80.06002,60.08001,0.3,64.71432,0.3,-0.36258495,0.0,1.0,20.736881,250.61343,0.0,0.0,0.0
8581,20475480.0,55.349957,66.30184,55.61561,55.61561,55.61561,67.62742,67.62742,120.58096,55.349625,68.19522,0.3,68.06558,80.06002,60.08001,0.3,64.62335,0.3,-0.36305177,0.0,1.0,20.73686,250.6133,0.0,0.0,0.0
8582,20475600.0,55.339027,66.27388,55.60473,55.60473,55.60473,67.627396,67.627396,120.58091,55.338696,68.180725,0.3,68.049164,80.06002,60.08001,0.3,64.58363,0.3,-0.36444485,0.0,1.0,20.736843,250.61319,0.0,0.0,0.0
8585,20475720.0,55.327984,66.211426,55.593742,55.593742,55.593742,67.627365,67.627365,120.58086,55.327652,68.14392,0.3,68.008896,80.06002,60.08001,0.3,64.49448,0.3,-0.36678043,0.0,1.0,20.736824,250.6131,0.0,0.0,0.0
8587,20475840.0,55.316833,66.18472,55.582703,55.582703,55.582703,67.62733,67.62733,120.5808,55.316505,68.12997,0.3,67.99291,80.06002,60.08001,0.3,64.4568,0.3,-0.3700421,0.0,1.0,20.736809,250.61299,0.0,0.0,0.0
8589,20475900.0,55.31123,66.154236,55.577156,55.577156,55.577156,67.62731,67.62731,120.58077,55.310898,68.110794,0.3,67.9727,80.06002,60.08001,0.3,64.41269,0.3,-0.3720147,0.0,1.0,20.7368,250.61295,0.0,0.0,0.0
8590,20475960.0,55.30552,66.123535,55.57155,55.57155,55.57155,67.6273,67.6273,120.58075,55.305187,68.0936,0.3,67.95331,80.06002,60.08001,0.3,64.36957,0.3,-0.37423822,0.0,1.0,20.736792,250.61292,0.0,0.0,0.0
8592,20476080.0,55.29409,66.098045,55.560234,55.560234,55.560234,67.62727,67.62727,120.58071,55.293762,68.08025,0.3,67.93782,80.06002,60.08001,0.3,64.3338,0.3,-0.37936372,0.0,1.0,20.736776,250.61281,0.0,0.0,0.0
8595,20476200.0,55.282448,66.037895,55.54881,55.54881,55.54881,67.62725,67.62725,120.580666,55.282116,68.0446,0.3,67.898705,80.06002,60.08001,0.3,64.248276,0.3,-0.38542405,0.0,1.0,20.736761,250.61273,0.0,0.0,0.0
8597,20476320.0,55.27058,66.013565,55.537163,55.537163,55.537163,67.62723,67.62723,120.58062,55.27025,68.03175,0.3,67.88365,80.06002,60.08001,0.3,64.214386,0.3,-0.3924136,0.0,1.0,20.736746,250.61266,0.0,0.0,0.0
8599,20476440.0,55.258495,65.9544,55.5253,55.5253,55.5253,67.627205,67.627205,120.580574,55.25811,67.99643,0.3,67.84509,80.06002,60.08001,0.3,64.13051,0.3,-0.40034127,0.0,1.0,20.736732,250.61258,0.0,0.0,0.0
8601,20476500.0,55.252342,65.94286,55.51931,55.51931,55.51931,67.62719,67.62719,120.58056,55.252014,67.99132,0.3,67.83828,80.06002,60.08001,0.3,64.11496,0.3,-0.40463105,0.0,1.0,20.736727,250.61253,0.0,0.0,0.0
8602,20476560.0,55.24608,65.93105,55.513214,55.513214,55.513214,67.62718,67.62718,120.58054,55.24575,67.98407,0.3,67.83043,80.06002,60.08001,0.3,64.09826,0.3,-0.409193,0.0,1.0,20.736721,250.6125,0.0,0.0,0.0
8604,20476680.0,55.23339,65.872826,55.500854,55.500854,55.500854,67.62717,67.62717,120.58051,55.233063,67.94946,0.3,67.79236,80.06002,60.08001,0.3,64.015915,0.3,-0.41898027,0.0,1.0,20.736712,250.61244,0.0,0.0,0.0
8610,20476800.0,55.220375,65.85036,55.488167,55.488167,55.488167,67.62715,67.62715,120.58048,55.219986,67.937546,0.3,67.77813,80.06002,60.08001,0.3,63.985268,0.3,-0.4297258,0.0,1.0,20.736702,250.61237,0.0,0.0,0.0
8612,20476920.0,55.20675,65.79295,55.475143,55.475143,55.475143,67.627144,67.627144,120.58047,55.206367,67.90343,0.3,67.74045,80.06002,60.08001,0.3,63.90435,0.3,-0.4478604,0.0,1.0,20.736694,250.61235,0.0,0.0,0.0
8613,20477040.0,55.192192,65.77148,55.461468,55.461468,55.461468,67.62713,67.62713,120.58044,55.191753,67.89189,0.3,67.72661,80.06002,60.08001,0.3,63.875237,0.3,-0.47489867,0.0,1.0,20.736685,250.61229,0.0,0.0,0.0
8615,20477100.0,55.18467,65.74324,55.454327,55.454327,55.454327,67.62712,67.62712,120.58042,55.184227,67.8741,0.3,67.707596,80.06002,60.08001,0.3,63.834915,0.3,-0.4888637,0.0,1.0,20.736681,250.61227,0.0,0.0,0.0
8616,20477160.0,55.17681,65.7149,55.446968,55.446968,55.446968,67.62711,67.62711,120.580414,55.176373,67.858215,0.3,67.68936,80.06002,60.08001,0.3,63.795586,0.3,-0.5026885,0.0,1.0,20.736677,250.61224,0.0,0.0,0.0
8618,20477280.0,55.16066,65.6943,55.43164,55.43164,55.43164,67.62709,67.62709,120.58039,55.160225,67.84707,0.3,67.6759,80.06002,60.08001,0.3,63.767845,0.3,-0.5288973,0.0,1.0,20.736668,250.6122,0.0,0.0,0.0
8620,20477400.0,55.143852,65.63876,55.4156,55.4156,55.4156,67.62708,67.62708,120.580376,55.143356,67.81427,0.3,67.6391,80.06002,60.08001,0.3,63.689568,0.3,-0.55302024,0.0,1.0,20.736662,250.61217,0.0,0.0,0.0
8623,20477520.0,55.126328,65.61877,55.398735,55.398735,55.398735,67.62707,67.62707,120.58034,55.125835,67.8034,0.3,67.625854,80.06002,60.08001,0.3,63.662926,0.3,-0.57513493,0.0,1.0,20.736654,250.61212,0.0,0.0,0.0
8626,20477640.0,55.108257,65.56378,55.381325,55.381325,55.381325,67.62706,67.62706,120.58032,55.107765,67.77044,0.3,67.589325,80.06002,60.08001,0.3,63.585583,0.3,-0.59507006,0.0,1.0,20.736649,250.61206,0.0,0.0,0.0
8627,20477700.0,55.099083,65.55434,55.37242,55.37242,55.37242,67.62705,67.62705,120.58031,55.098534,67.766205,0.3,67.5834,80.06002,60.08001,0.3,63.573498,0.3,-0.60419494,0.0,1.0,20.736643,250.61203,0.0,0.0,0.0
8628,20477760.0,55.08969,65.54461,55.363304,55.363304,55.363304,67.627045,67.627045,120.5803,55.08914,67.75989,0.3,67.576416,80.06002,60.08001,0.3,63.560257,0.3,-0.6128732,0.0,1.0,20.736639,250.61201,0.0,0.0,0.0
8630,20477880.0,55.070686,65.49023,55.344738,55.344738,55.344738,67.62704,67.62704,120.580284,55.07008,67.72716,0.3,67.540276,80.06002,60.08001,0.3,63.484016,0.3,-0.62854,0.0,1.0,20.736635,250.61198,0.0,0.0,0.0
8632,20478000.0,55.051292,65.471825,55.325787,55.325787,55.325787,67.62702,67.62702,120.58026,55.050743,67.71688,0.3,67.52764,80.06002,60.08001,0.3,63.459846,0.3,-0.64205796,0.0,1.0,20.736628,250.61195,0.0,0.0,0.0
8635,20478120.0,55.031517,65.418106,55.306343,55.306343,55.306343,67.62702,67.62702,120.58025,55.030914,67.684586,0.3,67.491776,80.06002,60.08001,0.3,63.384476,0.3,-0.65350354,0.0,1.0,20.736622,250.61194,0.0,0.0,0.0
8637,20478240.0,55.01152,65.40025,55.286674,55.286674,55.286674,67.62701,67.62701,120.58023,55.010918,67.67458,0.3,67.479355,80.06002,60.08001,0.3,63.361244,0.3,-0.6627853,0.0,1.0,20.736614,250.61188,0.0,0.0,0.0
8639,20478300.0,55.001472,65.37372,55.276733,55.276733,55.276733,67.627,67.627,120.58022,55.000866,67.65761,0.3,67.46112,80.06002,60.08001,0.3,63.323616,0.3,-0.66661,0.0,1.0,20.736612,250.61186,0.0,0.0,0.0
8641,20478360.0,54.99131,65.34708,55.266678,55.266678,55.266678,67.627,67.627,120.580215,54.990704,67.64261,0.3,67.443756,80.06002,60.08001,0.3,63.286865,0.3,-0.6699383,0.0,1.0,20.736612,250.61186,0.0,0.0,0.0
8642,20478480.0,54.970985,65.32983,55.24652,55.24652,55.24652,67.62698,67.62698,120.58019,54.97038,67.63278,0.3,67.431564,80.06002,60.08001,0.3,63.264565,0.3,-0.6749586,0.0,1.0,20.736605,250.6118,0.0,0.0,0.0
8644,20478600.0,54.95066,65.27737,55.22625,55.22625,55.22625,67.62698,67.62698,120.580185,54.950054,67.601135,0.3,67.3963,80.06002,60.08001,0.3,63.191174,0.3,-0.6778463,0.0,1.0,20.7366,250.6118,0.0,0.0,0.0
8647,20478720.0,54.93022,65.2605,55.20587,55.20587,55.20587,67.62697,67.62697,120.58017,54.92962,67.59148,0.3,67.38427,80.06002,60.08001,0.3,63.16964,0.3,-0.67860985,0.0,1.0,20.736595,250.61176,0.0,0.0,0.0
8649,20478840.0,54.909897,65.20843,55.185493,55.185493,55.185493,67.62697,67.62697,120.58016,54.909294,67.56,0.3,67.34923,80.06002,60.08001,0.3,63.09691,0.3,-0.6772409,0.0,1.0,20.736591,250.61176,0.0,0.0,0.0
8651,20478900.0,54.89979,65.20046,55.175385,55.175385,55.175385,67.62696,67.62696,120.58015,54.899242,67.55632,0.3,67.34384,80.06002,60.08001,0.3,63.08719,0.3,-0.67576265,0.0,1.0,20.736588,250.61172,0.0,0.0,0.0
8652,20478960.0,54.889687,65.19222,55.16517,55.16517,55.16517,67.62695,67.62695,120.58014,54.88908,67.55055,0.3,67.33742,80.06002,60.08001,0.3,63.076366,0.3,-0.6737392,0.0,1.0,20.736586,250.61171,0.0,0.0,0.0
8655,20479080.0,54.86969,65.14059,55.14495,55.14495,55.14495,67.62695,67.62695,120.58014,54.869087,67.51935,0.3,67.30258,80.06002,60.08001,0.3,63.004406,0.3,-0.6681093,0.0,1.0,20.736584,250.61171,0.0,0.0,0.0
8656,20479200.0,54.849968,65.12493,55.12501,55.12501,55.12501,67.626945,67.626945,120.58011,54.849365,67.51012,0.3,67.291046,80.06002,60.08001,0.3,62.98474,0.3,-0.6603671,0.0,1.0,20.736578,250.61165,0.0,0.0,0.0
8659,20479320.0,54.830467,65.07373,55.105236,55.105236,55.105236,67.626945,67.626945,120.58011,54.829918,67.47908,0.3,67.25644,80.06002,60.08001,0.3,62.913494,0.3,-0.65045583,0.0,1.0,20.736576,250.61165,0.0,0.0,0.0
8661,20479440.0,54.81141,65.058464,55.085793,55.085793,55.085793,67.62693,67.62693,120.58009,54.81086,67.47008,0.3,67.24507,80.06002,60.08001,0.3,62.894543,0.3,-0.63843226,0.0,1.0,20.73657,250.61162,0.0,0.0,0.0
8663,20479500.0,54.80207,65.033195,55.076233,55.076233,55.076233,67.62693,67.62693,120.580086,54.801575,67.453705,0.3,67.22744,80.06002,60.08001,0.3,62.858837,0.3,-0.63165385,0.0,1.0,20.73657,250.61162,0.0,0.0,0.0
8664,20479560.0,54.792786,65.00777,55.066727,55.066727,55.066727,67.62693,67.62693,120.58009,54.79229,67.439255,0.3,67.210686,80.06002,60.08001,0.3,62.824066,0.3,-0.6242804,0.0,1.0,20.73657,250.61162,0.0,0.0,0.0
8667,20479680.0,54.77471,64.99298,55.048107,55.048107,55.048107,67.62692,67.62692,120.58007,54.774162,67.43041,0.3,67.19954,80.06002,60.08001,0.3,62.805885,0.3,-0.6079959,0.0,1.0,20.736565,250.6116,0.0,0.0,0.0
8669,20479800.0,54.757187,64.94272,55.02998,55.02998,55.02998,67.62692,67.62692,120.58007,54.756695,67.39981,0.3,67.16537,80.06002,60.08001,0.3,62.736065,0.3,-0.58958316,0.0,1.0,20.736565,250.6116,0.0,0.0,0.0
8671,20479920.0,54.740273,64.92833,55.01246,55.01246,55.01246,67.626915,67.626915,120.58006,54.73983,67.391136,0.3,67.15438,80.06002,60.08001,0.3,62.71865,0.3,-0.5690377,0.0,1.0,20.73656,250.61154,0.0,0.0,0.0
8673,20480040.0,54.72412,64.87851,54.995537,54.995537,54.995537,67.626915,67.626915,120.58006,54.723625,67.36076,0.3,67.12048,80.06002,60.08001,0.3,62.649548,0.3,-0.546364,0.0,1.0,20.73656,250.61157,0.0,0.0,0.0
8675,20480100.0,54.71632,64.8717,54.987408,54.987408,54.987408,67.626915,67.626915,120.580055,54.71588,67.35751,0.3,67.11554,80.06002,60.08001,0.3,62.6418,0.3,-0.5342828,0.0,1.0,20.736557,250.61154,0.0,0.0,0.0
8676,20480160.0,54.708687,64.864555,54.979332,54.979332,54.979332,67.62691,67.62691,120.58005,54.708244,67.35225,0.3,67.109665,80.06002,60.08001,0.3,62.63285,0.3,-0.5215574,0.0,1.0,20.736557,250.61154,0.0,0.0,0.0
8678,20480280.0,54.694073,64.81517,54.963898,54.963898,54.963898,67.626915,67.626915,120.580055,54.693687,67.32208,0.3,67.07599,80.06002,60.08001,0.3,62.56446,0.3,-0.49462277,0.0,1.0,20.736557,250.61154,0.0,0.0,0.0
8680,20480400.0,54.68045,64.80171,54.94934,54.94934,54.94934,67.62691,67.62691,120.58004,54.680065,67.3138,0.3,67.065445,80.06002,60.08001,0.3,62.548584,0.3,-0.46550727,0.0,1.0,20.736553,250.61153,0.0,0.0,0.0
8684,20480520.0,54.668804,64.75255,54.935715,54.935715,54.935715,67.626915,67.626915,120.580055,54.66853,67.28386,0.3,67.032,80.06002,60.08001,0.3,62.48085,0.3,-0.40671226,0.0,1.0,20.736557,250.61154,0.0,0.0,0.0
8685,20480640.0,54.660454,64.73888,54.924347,54.924347,54.924347,67.62692,67.62692,120.58007,54.66029,67.27573,0.3,67.02161,80.06002,60.08001,0.3,62.465637,0.3,-0.31028935,0.0,1.0,20.736563,250.61157,0.0,0.0,0.0
8687,20480700.0,54.657486,64.714264,54.91973,54.91973,54.91973,67.62693,67.62693,120.580086,54.657326,67.2599,0.3,67.00458,80.06002,60.08001,0.3,62.431686,0.3,-0.25969344,0.0,1.0,20.736568,250.61162,0.0,0.0,0.0
8688,20480760.0,54.65518,64.68944,54.915886,54.915886,54.915886,67.626945,67.626945,120.58012,54.65507,67.246,0.3,66.988434,80.06002,60.08001,0.3,62.398727,0.3,-0.20937428,0.0,1.0,20.736576,250.61168,0.0,0.0,0.0
8690,20480880.0,54.65271,64.67543,54.910393,54.910393,54.910393,67.62697,67.62697,120.58017,54.652657,67.23799,0.3,66.978325,80.06002,60.08001,0.3,62.384285,0.3,-0.11349982,0.0,1.0,20.736591,250.61176,0.0,0.0,0.0
8692,20481000.0,54.652817,64.62588,54.907757,54.907757,54.907757,67.627014,67.627014,120.58024,54.652874,67.20854,0.3,66.94548,80.06002,60.08001,0.3,62.318367,0.3,-0.024735896,0.0,1.0,20.736616,250.61191,0.0,0.0,0.0
8695,20481120.0,54.655346,64.61154,54.9077,54.9077,54.9077,67.62705,67.62705,120.580315,54.655457,67.20064,0.3,66.93559,80.06002,60.08001,0.3,62.304688,0.3,0.057191133,0.0,1.0,20.736643,250.61206,0.0,0.0,0.0
8698,20481240.0,54.660072,64.56886,54.91001,54.91001,54.91001,67.62694,67.62694,120.5801,54.66018,67.17816,0.3,66.90307,80.06002,60.08001,0.3,62.239426,0.3,0.13163133,0.0,1.0,20.736591,250.61165,0.0,0.0,0.0
8699,20481300.0,54.663094,64.55639,54.91204,54.91204,54.91204,67.627144,67.627144,120.58047,54.663254,67.1752,0.3,66.89879,80.06002,60.08001,0.3,62.233658,0.3,0.16544351,0.0,1.0,20.736689,250.61235,0.0,0.0,0.0
8701,20481360.0,54.666664,64.54897,54.914566,54.914566,54.914566,67.627174,67.627174,120.58053,54.66688,67.17015,0.3,66.89357,80.06002,60.08001,0.3,62.22679,0.3,0.19836025,0.0,1.0,20.736712,250.61247,0.0,0.0,0.0
8702,20481480.0,54.67501,64.49904,54.92105,54.92105,54.92105,67.62724,67.62724,120.58065,54.675232,67.14081,0.3,66.861435,80.06002,60.08001,0.3,62.162468,0.3,0.25845462,0.0,1.0,20.73675,250.6127,0.0,0.0,0.0
8704,20481600.0,54.684845,64.48448,54.929237,54.929237,54.929237,67.62731,67.62731,120.58078,54.68512,67.13307,0.3,66.85237,80.06002,60.08001,0.3,62.15088,0.3,0.3109609,0.0,1.0,20.736794,250.61296,0.0,0.0,0.0
8707,20481720.0,54.695995,64.438126,54.938957,54.938957,54.938957,67.62739,67.62739,120.58091,54.696327,67.11691,0.3,66.82056,80.06002,60.08001,0.3,62.087486,0.3,0.3562939,0.0,1.0,20.736767,250.61319,0.0,0.0,0.0
8709,20481840.0,54.708244,64.423065,54.949997,54.949997,54.949997,67.62748,67.62748,120.58108,54.708572,67.10879,0.3,66.81183,80.06002,60.08001,0.3,62.076775,0.3,0.3942285,0.0,1.0,20.736893,250.61353,0.0,0.0,0.0
8711,20481900.0,54.714615,64.39841,54.95588,54.95588,54.95588,67.62752,67.62752,120.58115,54.715004,67.09329,0.3,66.79568,80.06002,60.08001,0.3,62.045135,0.3,0.41037148,0.0,1.0,20.736914,250.61366,0.0,0.0,0.0
8712,20481960.0,54.721264,64.37331,54.962082,54.962082,54.962082,67.62757,67.62757,120.58122,54.72165,67.07956,0.3,66.78046,80.06002,60.08001,0.3,62.014374,0.3,0.42484084,0.0,1.0,20.73694,250.61382,0.0,0.0,0.0
8714,20482080.0,54.734997,64.358635,54.975048,54.975048,54.975048,67.62766,67.62766,120.5814,54.73533,67.07182,0.3,66.77211,80.06002,60.08001,0.3,62.00465,0.3,0.4481492,0.0,1.0,20.736998,250.61415,0.0,0.0,0.0
8718,20482200.0,54.74906,64.30914,54.98867,54.98867,54.98867,67.62775,67.62775,120.58155,54.749443,67.04309,0.3,66.741135,80.06002,60.08001,0.3,61.943237,0.3,0.46414435,0.0,1.0,20.73705,250.61444,0.0,0.0,0.0
8719,20482320.0,54.763344,64.29469,55.002678,55.002678,55.002678,67.62785,67.62785,120.58173,54.763725,67.03545,0.3,66.73317,80.06002,60.08001,0.3,61.93445,0.3,0.4728173,0.0,1.0,20.737108,250.61479,0.0,0.0,0.0
8721,20482440.0,54.77757,64.24553,55.016907,55.016907,55.016907,67.62794,67.62794,120.58189,54.777954,67.006454,0.3,66.70262,80.06002,60.08001,0.3,61.87397,0.3,0.47422254,0.0,1.0,20.73716,250.6151,0.0,0.0,0.0
8723,20482500.0,54.7846,64.238495,55.023994,55.023994,55.023994,67.62798,67.62798,120.581985,54.784985,67.00359,0.3,66.699326,80.06002,60.08001,0.3,61.87056,0.3,0.47219402,0.0,1.0,20.73719,250.61528,0.0,0.0,0.0
8724,20482560.0,54.791576,64.23158,55.031136,55.031136,55.031136,67.62804,67.62804,120.58206,54.79196,66.99898,0.3,66.69504,80.06002,60.08001,0.3,61.86611,0.3,0.46831974,0.0,1.0,20.737219,250.61543,0.0,0.0,0.0
8726,20482680.0,54.805145,64.18297,55.045086,55.045086,55.045086,67.62812,67.62812,120.582214,54.805473,66.97003,0.3,66.664825,80.06002,60.08001,0.3,61.806564,0.3,0.45510304,0.0,1.0,20.73727,250.61572,0.0,0.0,0.0
8728,20482800.0,54.817944,64.16972,55.058544,55.058544,55.058544,67.62821,67.62821,120.58238,54.818275,66.963,0.3,66.65764,80.06002,60.08001,0.3,61.799644,0.3,0.43463597,0.0,1.0,20.737326,250.61606,0.0,0.0,0.0
8732,20482920.0,54.829918,64.121826,55.071396,55.071396,55.071396,67.628296,67.628296,120.58253,54.830193,66.934265,0.3,66.62775,80.06002,60.08001,0.3,61.74098,0.3,0.40675214,0.0,1.0,20.737373,250.61635,0.0,0.0,0.0
8733,20483040.0,54.840683,64.109634,55.08332,55.08332,55.08332,67.62838,67.62838,120.58268,54.840958,66.9274,0.3,66.62088,80.06002,60.08001,0.3,61.73488,0.3,0.37162346,0.0,1.0,20.737423,250.61662,0.0,0.0,0.0
8735,20483100.0,54.845573,64.086174,55.088867,55.088867,55.088867,67.62841,67.62841,120.58274,54.845848,66.91246,0.3,66.60573,80.06002,60.08001,0.3,61.70549,0.3,0.351409,0.0,1.0,20.737446,250.61676,0.0,0.0,0.0
8736,20483160.0,54.85019,64.062775,55.09414,55.09414,55.09414,67.62844,67.62844,120.582794,54.85041,66.89895,0.3,66.591385,80.06002,60.08001,0.3,61.67704,0.3,0.3291841,0.0,1.0,20.737465,250.61685,0.0,0.0,0.0
8738,20483280.0,54.858044,64.05184,55.103645,55.103645,55.103645,67.62852,67.62852,120.58292,54.85826,66.8923,0.3,66.58479,80.06002,60.08001,0.3,61.671764,0.3,0.27944416,0.0,1.0,20.737505,250.6171,0.0,0.0,0.0
8740,20483400.0,54.864143,64.00647,55.111553,55.111553,55.111553,67.62857,67.62857,120.58301,54.864304,66.86418,0.3,66.555626,80.06002,60.08001,0.3,61.614853,0.3,0.22253895,0.0,1.0,20.737537,250.61726,0.0,0.0,0.0
8743,20483520.0,54.868263,63.997902,55.117706,55.117706,55.117706,67.62862,67.62862,120.5831,54.868317,66.861435,0.3,66.549255,80.06002,60.08001,0.3,61.610184,0.3,0.15802549,0.0,1.0,20.737558,250.61745,0.0,0.0,0.0
8746,20483640.0,54.87013,63.973125,55.12188,55.12188,55.12188,67.62828,67.62828,120.582504,54.87013,66.84331,0.3,66.52031,80.06002,60.08001,0.3,61.553772,0.3,0.08635178,0.0,1.0,20.737371,250.61629,0.0,0.0,0.0
8747,20483700.0,54.870186,63.954998,55.12309,55.12309,55.12309,67.62859,67.62859,120.583046,54.87013,66.841705,0.3,66.51772,80.06002,60.08001,0.3,61.552345,0.3,0.04850342,0.0,1.0,20.737562,250.61734,0.0,0.0,0.0
8748,20483760.0,54.86958,63.949013,55.123802,55.123802,55.123802,67.62867,67.62867,120.5832,54.869522,66.8377,0.3,66.514206,80.06002,60.08001,0.3,61.549816,0.3,0.007873813,0.0,1.0,20.7376,250.61766,0.0,0.0,0.0
8750,20483880.0,54.86634,63.907097,55.123306,55.123306,55.123306,67.62867,67.62867,120.583206,54.866226,66.809685,0.3,66.48543,80.06002,60.08001,0.3,61.49406,0.3,-0.078211054,0.0,1.0,20.737604,250.61766,0.0,0.0,0.0
8752,20484000.0,54.86024,63.901604,55.12018,55.12018,55.12018,67.62867,67.62867,120.5832,54.860023,66.80337,0.3,66.479546,80.06002,60.08001,0.3,61.490707,0.3,-0.17199576,0.0,1.0,20.737602,250.61766,0.0,0.0,0.0
8755,20484120.0,54.85134,63.861397,55.11419,55.11419,55.11419,67.62865,67.62865,120.58317,54.851067,66.77551,0.3,66.45087,80.06002,60.08001,0.3,61.43534,0.3,-0.26560444,0.0,1.0,20.73759,250.61758,0.0,0.0,0.0
8758,20484240.0,54.840027,63.857162,55.10551,55.10551,55.10551,67.62863,67.62863,120.58313,54.8397,66.76947,0.3,66.4451,80.06002,60.08001,0.3,61.43232,0.3,-0.3487748,0.0,1.0,20.73758,250.61751,0.0,0.0,0.0
8759,20484300.0,54.8336,63.837555,55.100292,55.100292,55.100292,67.62862,67.62862,120.58311,54.833214,66.754974,0.3,66.43038,80.06002,60.08001,0.3,61.40441,0.3,-0.38724005,0.0,1.0,20.737572,250.61745,0.0,0.0,0.0
8760,20484360.0,54.82657,63.817886,55.094414,55.094414,55.094414,67.6286,67.6286,120.58307,54.826126,66.74196,0.3,66.416534,80.06002,60.08001,0.3,61.377388,0.3,-0.42437997,0.0,1.0,20.737562,250.6174,0.0,0.0,0.0
8763,20484480.0,54.811077,63.81443,55.081066,55.081066,55.081066,67.62857,67.62857,120.58302,54.810585,66.73608,0.3,66.41077,80.06002,60.08001,0.3,61.37464,0.3,-0.4934442,0.0,1.0,20.737545,250.6173,0.0,0.0,0.0
8764,20484600.0,54.793774,63.77603,55.065742,55.065742,55.065742,67.62853,67.62853,120.582954,54.79328,66.70883,0.3,66.38232,80.06002,60.08001,0.3,61.32009,0.3,-0.55604875,0.0,1.0,20.737522,250.61717,0.0,0.0,0.0
8767,20484720.0,54.774765,63.773117,55.048546,55.048546,55.048546,67.6285,67.6285,120.582886,54.774216,66.70339,0.3,66.3766,80.06002,60.08001,0.3,61.317398,0.3,-0.6126462,0.0,1.0,20.7375,250.61703,0.0,0.0,0.0
8769,20484840.0,54.754387,63.73527,55.029705,55.029705,55.029705,67.62845,67.62845,120.5828,54.753784,66.676315,0.3,66.3481,80.06002,60.08001,0.3,61.262856,0.3,-0.662826,0.0,1.0,20.737473,250.61688,0.0,0.0,0.0
8771,20484900.0,54.74373,63.73384,55.01976,55.01976,55.01976,67.628426,67.628426,120.58276,54.743126,66.674225,0.3,66.34567,80.06002,60.08001,0.3,61.26219,0.3,-0.6851218,0.0,1.0,20.737461,250.6168,0.0,0.0,0.0
