,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
8772,20484960.0,54.732742,63.732742,55.009438,55.009438,55.009438,67.6284,67.6284,120.582726,54.732086,66.670654,0.3,66.34233,80.06002,60.08001,0.3,61.260437,0.3,-0.7064666,0.0,1.0,20.737448,250.61673,0.0,0.0,0.0
8774,20485080.0,54.710003,63.695335,54.987846,54.987846,54.987846,67.62835,67.62835,120.58263,54.709343,66.64368,0.3,66.31381,80.06002,60.08001,0.3,61.206,0.3,-0.744284,0.0,1.0,20.737415,250.61655,0.0,0.0,0.0
8778,20485200.0,54.686382,63.69319,54.96527,54.96527,54.96527,67.62831,67.62831,120.58254,54.685722,66.63873,0.3,66.308105,80.06002,60.08001,0.3,61.203636,0.3,-0.7756834,0.0,1.0,20.737389,250.61636,0.0,0.0,0.0
8779,20485320.0,54.6621,63.656662,54.941704,54.941704,54.941704,67.628265,67.628265,120.58247,54.66139,66.61479,0.3,66.27954,80.06002,60.08001,0.3,61.149254,0.3,-0.8007653,0.0,1.0,20.737349,250.61624,0.0,0.0,0.0
8781,20485440.0,54.63733,63.654686,54.917534,54.917534,54.917534,67.6282,67.6282,120.58236,54.636612,66.60924,0.3,66.27371,80.06002,60.08001,0.3,61.146893,0.3,-0.819441,0.0,1.0,20.737326,250.61601,0.0,0.0,0.0
8783,20485500.0,54.62486,63.636177,54.905228,54.905228,54.905228,67.628174,67.628174,120.582306,54.624146,66.59512,0.3,66.258995,80.06002,60.08001,0.3,61.119263,0.3,-0.8265001,0.0,1.0,20.73731,250.61594,0.0,0.0,0.0
8784,20485560.0,54.612225,63.617718,54.89276,54.89276,54.89276,67.62814,67.62814,120.58225,54.61151,66.58254,0.3,66.24515,80.06002,60.08001,0.3,61.09251,0.3,-0.8320411,0.0,1.0,20.73729,250.6158,0.0,0.0,0.0
8786,20485680.0,54.586956,63.615685,54.867714,54.867714,54.867714,67.62809,67.62809,120.58216,54.586243,66.57744,0.3,66.239334,80.06002,60.08001,0.3,61.090256,0.3,-0.8383002,0.0,1.0,20.73726,250.61565,0.0,0.0,0.0
8789,20485800.0,54.5618,63.578827,54.842552,54.842552,54.842552,67.62804,67.62804,120.582054,54.56108,66.55084,0.3,66.210655,80.06002,60.08001,0.3,61.035873,0.3,-0.83826494,0.0,1.0,20.737225,250.61542,0.0,0.0,0.0
8792,20485920.0,54.536858,63.576736,54.817394,54.817394,54.817394,67.62798,67.62798,120.58197,54.536144,66.54574,0.3,66.20477,80.06002,60.08001,0.3,61.033623,0.3,-0.83194584,0.0,1.0,20.737196,250.61526,0.0,0.0,0.0
8793,20486040.0,54.512413,63.53988,54.79251,54.79251,54.79251,67.62792,67.62792,120.58186,54.5117,66.51937,0.3,66.1761,80.06002,60.08001,0.3,60.979294,0.3,-0.81935114,0.0,1.0,20.73716,250.61505,0.0,0.0,0.0
8795,20486100.0,54.50044,63.538673,54.78026,54.78026,54.78026,67.6279,67.6279,120.581825,54.49978,66.51767,0.3,66.17369,80.06002,60.08001,0.3,60.978745,0.3,-0.81073946,0.0,1.0,20.737148,250.61497,0.0,0.0,0.0
8796,20486160.0,54.488518,63.537575,54.768066,54.768066,54.768066,67.62788,67.62788,120.58178,54.48786,66.51427,0.3,66.17023,80.06002,60.08001,0.3,60.977043,0.3,-0.80047673,0.0,1.0,20.737133,250.6149,0.0,0.0,0.0
8798,20486280.0,54.4655,63.500603,54.744225,54.744225,54.744225,67.62782,67.62782,120.58167,54.464844,66.48801,0.3,66.141495,80.06002,60.08001,0.3,60.92283,0.3,-0.7753266,0.0,1.0,20.7371,250.61469,0.0,0.0,0.0
8800,20486400.0,54.443527,63.49824,54.721207,54.721207,54.721207,67.62778,67.62778,120.581604,54.442924,66.48306,0.3,66.13556,80.06002,60.08001,0.3,60.92063,0.3,-0.74397826,0.0,1.0,20.737074,250.61453,0.0,0.0,0.0
8803,20486520.0,54.422653,63.461105,54.699127,54.699127,54.699127,67.62772,67.62772,120.58151,54.42205,66.45697,0.3,66.106834,80.06002,60.08001,0.3,60.866467,0.3,-0.70619166,0.0,1.0,20.737043,250.61435,0.0,0.0,0.0
8805,20486640.0,54.40321,63.458527,54.678307,54.678307,54.678307,67.627686,67.627686,120.581436,54.40266,66.45208,0.3,66.10091,80.06002,60.08001,0.3,60.864433,0.3,-0.66220695,0.0,1.0,20.73702,250.61423,0.0,0.0,0.0
8807,20486700.0,54.39409,63.44007,54.66842,54.66842,54.66842,67.62766,67.62766,120.58139,54.393597,66.43823,0.3,66.08612,80.06002,60.08001,0.3,60.836967,0.3,-0.6379741,0.0,1.0,20.737005,250.61412,0.0,0.0,0.0
8808,20486760.0,54.3853,63.421227,54.658806,54.658806,54.658806,67.62764,67.62764,120.58135,54.384808,66.42621,0.3,66.07223,80.06002,60.08001,0.3,60.810436,0.3,-0.6119462,0.0,1.0,20.736992,250.61407,0.0,0.0,0.0
8810,20486880.0,54.36921,63.41848,54.6409,54.6409,54.6409,67.62761,67.62761,120.5813,54.368767,66.42154,0.3,66.0663,80.06002,60.08001,0.3,60.808514,0.3,-0.5554068,0.0,1.0,20.73697,250.61394,0.0,0.0,0.0
8812,20487000.0,54.355087,63.381348,54.62475,54.62475,54.62475,67.62758,67.62758,120.58123,54.354706,66.39836,0.3,66.037735,80.06002,60.08001,0.3,60.754898,0.3,-0.4927234,0.0,1.0,20.736948,250.61385,0.0,0.0,0.0
8815,20487120.0,54.343002,63.378708,54.61052,54.61052,54.61052,67.62753,67.62753,120.58118,54.342674,66.39369,0.3,66.0318,80.06002,60.08001,0.3,60.753143,0.3,-0.42348504,0.0,1.0,20.73693,250.61371,0.0,0.0,0.0
8817,20487240.0,54.333282,63.341194,54.59838,54.59838,54.59838,67.6275,67.6275,120.581116,54.33306,66.36853,0.3,66.003235,80.06002,60.08001,0.3,60.69964,0.3,-0.34812486,0.0,1.0,20.73691,250.61362,0.0,0.0,0.0
8819,20487300.0,54.329384,63.339874,54.593216,54.593216,54.593216,67.62749,67.62749,120.58109,54.329163,66.367325,0.3,66.00082,80.06002,60.08001,0.3,60.69953,0.3,-0.3082733,0.0,1.0,20.736902,250.61356,0.0,0.0,0.0
8821,20487360.0,54.326088,63.338116,54.588604,54.588604,54.588604,67.62748,67.62748,120.581085,54.32592,66.364075,0.3,65.99747,80.06002,60.08001,0.3,60.69832,0.3,-0.26647586,0.0,1.0,20.736898,250.61353,0.0,0.0,0.0
8823,20487480.0,54.321636,63.300323,54.581352,54.581352,54.581352,67.62746,67.62746,120.58103,54.321526,66.33892,0.3,65.96901,80.06002,60.08001,0.3,60.645256,0.3,-0.1785514,0.0,1.0,20.736883,250.61345,0.0,0.0,0.0
8824,20487600.0,54.320045,63.29708,54.576794,54.576794,54.576794,67.62745,67.62745,120.58101,54.31999,66.33469,0.3,65.96341,80.06002,60.08001,0.3,60.64438,0.3,-0.08472292,0.0,1.0,20.736876,250.6134,0.0,0.0,0.0
8827,20487720.0,54.320045,63.260002,54.57487,54.57487,54.57487,67.627426,67.627426,120.58098,54.31999,66.31244,0.3,65.93512,80.06002,60.08001,0.3,60.59181,0.3,-0.02013575,0.0,1.0,20.736862,250.61336,0.0,0.0,0.0
8829,20487840.0,54.320045,63.256927,54.57438,54.57438,54.57438,67.62742,67.62742,120.58096,54.31999,66.30832,0.3,65.92968,80.06002,60.08001,0.3,60.591476,0.3,-0.0038078902,0.0,1.0,20.73686,250.6133,0.0,0.0,0.0
8831,20487900.0,54.320045,63.23902,54.57432,54.57432,54.57432,67.62741,67.62741,120.58095,54.31999,66.295746,0.3,65.91524,80.06002,60.08001,0.3,60.56495,0.3,-0.0016381647,0.0,1.0,20.736845,250.61328,0.0,0.0,0.0
8832,20487960.0,54.320045,63.21952,54.574265,54.574265,54.574265,67.627396,67.627396,120.580925,54.31999,66.28399,0.3,65.90161,80.06002,60.08001,0.3,60.539406,0.3,-0.0006640757,0.0,1.0,20.73685,250.61322,0.0,0.0,0.0
8834,20488080.0,54.320045,63.21688,54.574265,54.574265,54.574265,67.627396,67.627396,120.58092,54.31999,66.28009,0.3,65.89633,80.06002,60.08001,0.3,60.539623,0.3,-0.000114572285,0.0,1.0,20.736845,250.61322,0.0,0.0,0.0
8838,20488200.0,54.320045,63.179695,54.574265,54.574265,54.574265,67.62738,67.62738,120.58089,54.31999,66.255264,0.3,65.868484,80.06002,60.08001,0.3,60.4881,0.3,-2.0959129e-05,0.0,1.0,20.736835,250.61317,0.0,0.0,0.0
8839,20488320.0,54.320045,63.177383,54.574265,54.574265,54.574265,67.62737,67.62737,120.58088,54.31999,66.25158,0.3,65.863434,80.06002,60.08001,0.3,60.48887,0.3,-4.0184823e-06,0.0,1.0,20.73683,250.61314,0.0,0.0,0.0
8841,20488440.0,54.320045,63.140747,54.574265,54.574265,54.574265,67.62736,67.62736,120.58085,54.31999,66.22796,0.3,65.83575,80.06002,60.08001,0.3,60.437836,0.3,-1.5308012e-06,0.0,1.0,20.73682,250.61307,0.0,0.0,0.0
8843,20488500.0,54.320045,63.139977,54.574265,54.574265,54.574265,67.62735,67.62735,120.58083,54.31999,66.22725,0.3,65.83377,80.06002,60.08001,0.3,60.43904,0.3,-1.2676147e-06,0.0,1.0,20.736816,250.61304,0.0,0.0,0.0
8844,20488560.0,54.320045,63.13877,54.574265,54.574265,54.574265,67.62735,67.62735,120.58083,54.31999,66.22444,0.3,65.83086,80.06002,60.08001,0.3,60.4391,0.3,-8.2297754e-07,0.0,1.0,20.736814,250.61304,0.0,0.0,0.0
8846,20488680.0,54.320045,63.102623,54.574265,54.574265,54.574265,67.62733,67.62733,120.5808,54.31999,66.201706,0.3,65.80339,80.06002,60.08001,0.3,60.38862,0.3,-1.0518067e-06,0.0,1.0,20.736807,250.61299,0.0,0.0,0.0
8848,20488800.0,54.320045,63.100975,54.574265,54.574265,54.574265,67.62732,67.62732,120.58079,54.31999,66.19835,0.3,65.79867,80.06002,60.08001,0.3,60.390373,0.3,-7.0163287e-07,0.0,1.0,20.736801,250.61296,0.0,0.0,0.0
8852,20488920.0,54.320045,63.064888,54.574265,54.574265,54.574265,67.627304,67.627304,120.58076,54.31999,66.17456,0.3,65.77136,80.06002,60.08001,0.3,60.340332,0.3,-1.555218e-06,0.0,1.0,20.736794,250.61292,0.0,0.0,0.0
8853,20489040.0,54.320045,63.063515,54.574265,54.574265,54.574265,67.6273,67.6273,120.58075,54.31999,66.17143,0.3,65.76681,80.06002,60.08001,0.3,60.342583,0.3,-7.175293e-07,0.0,1.0,20.736788,250.61288,0.0,0.0,0.0
8855,20489100.0,54.320045,63.045715,54.574265,54.574265,54.574265,67.62729,67.62729,120.58073,54.31999,66.15842,0.3,65.7528,80.06002,60.08001,0.3,60.317314,0.3,-1.0756837e-06,0.0,1.0,20.736782,250.61287,0.0,0.0,0.0
8856,20489160.0,54.320045,63.027588,54.574265,54.574265,54.574265,67.62728,67.62728,120.58073,54.31999,66.14737,0.3,65.73967,80.06002,60.08001,0.3,60.29298,0.3,-1.6416069e-06,0.0,1.0,20.73678,250.61284,0.0,0.0,0.0
8858,20489280.0,54.320045,63.02649,54.574265,54.574265,54.574265,67.62727,67.62727,120.58071,54.31999,66.14441,0.3,65.73534,80.06002,60.08001,0.3,60.29567,0.3,-7.1284074e-07,0.0,1.0,20.736776,250.61281,0.0,0.0,0.0
8860,20489400.0,54.320045,62.991005,54.574265,54.574265,54.574265,67.62726,67.62726,120.58069,54.31999,66.121,0.3,65.70836,80.06002,60.08001,0.3,60.24662,0.3,-1.1920289e-06,0.0,1.0,20.736769,250.61276,0.0,0.0,0.0
8863,20489520.0,54.320045,63.0038,54.574265,54.574265,54.574265,67.62696,67.62696,120.580154,54.31999,66.12469,0.3,65.70413,80.06002,60.08001,0.3,60.24964,0.3,7.3152337e-06,0.0,1.0,20.736622,250.61172,0.0,0.0,0.0
8866,20489640.0,54.320045,62.956398,54.574265,54.574265,54.574265,67.62724,67.62724,120.58066,54.31999,66.10091,0.3,65.67732,80.06002,60.08001,0.3,60.200912,0.3,-1.1286014e-06,0.0,1.0,20.736757,250.6127,0.0,0.0,0.0
8867,20489700.0,54.320045,62.95634,54.574265,54.574265,54.574265,67.627235,67.627235,120.58064,54.31999,66.10052,0.3,65.67578,80.06002,60.08001,0.3,60.203224,0.3,-8.633554e-07,0.0,1.0,20.736753,250.61269,0.0,0.0,0.0
8868,20489760.0,54.320045,62.95585,54.574265,54.574265,54.574265,67.627235,67.627235,120.58064,54.31999,66.0981,0.3,65.67326,80.06002,60.08001,0.3,60.20443,0.3,-6.336284e-07,0.0,1.0,20.736752,250.61269,0.0,0.0,0.0
8870,20489880.0,54.320045,62.921898,54.574265,54.574265,54.574265,67.62723,67.62723,120.58062,54.31999,66.07893,0.3,65.64662,80.06002,60.08001,0.3,60.156143,0.3,-1.019069e-06,0.0,1.0,20.73674,250.61263,0.0,0.0,0.0
8872,20490000.0,54.320045,62.921516,54.574265,54.574265,54.574265,67.62722,67.62722,120.58061,54.31999,66.07619,0.3,65.64278,80.06002,60.08001,0.3,60.160046,0.3,-5.553843e-07,0.0,1.0,20.736742,250.61263,0.0,0.0,0.0
8875,20490120.0,54.320045,62.886578,54.574265,54.574265,54.574265,67.62721,67.62721,120.58058,54.31999,66.05267,0.3,65.61618,80.06002,60.08001,0.3,60.11209,0.3,-1.5792592e-06,0.0,1.0,20.736734,250.61258,0.0,0.0,0.0
8877,20490240.0,54.320045,62.886467,54.574265,54.574265,54.574265,67.627205,67.627205,120.580574,54.31999,66.050095,0.3,65.61245,80.06002,60.08001,0.3,60.116375,0.3,-6.614252e-07,0.0,1.0,20.73673,250.61255,0.0,0.0,0.0
8879,20490300.0,54.320045,62.869217,54.574265,54.574265,54.574265,67.6272,67.6272,120.58056,54.31999,66.03729,0.3,65.59883,80.06002,60.08001,0.3,60.092094,0.3,-1.0201429e-06,0.0,1.0,20.736727,250.61253,0.0,0.0,0.0
8880,20490360.0,54.320045,62.851696,54.574265,54.574265,54.574265,67.62719,67.62719,120.58056,54.31999,66.02652,0.3,65.58608,80.06002,60.08001,0.3,60.0688,0.3,-1.5798519e-06,0.0,1.0,20.736725,250.61253,0.0,0.0,0.0
8883,20490480.0,54.320045,62.85186,54.574265,54.574265,54.574265,67.62719,67.62719,120.58055,54.31999,66.02416,0.3,65.58246,80.06002,60.08001,0.3,60.073418,0.3,-6.5383784e-07,0.0,1.0,20.736721,250.6125,0.0,0.0,0.0
8884,20490600.0,54.320045,62.81742,54.574265,54.574265,54.574265,67.62718,67.62718,120.58053,54.31999,66.00087,0.3,65.556305,80.06002,60.08001,0.3,60.026398,0.3,-1.5898628e-06,0.0,1.0,20.736717,250.61247,0.0,0.0,0.0
8887,20490720.0,54.320045,62.817696,54.574265,54.574265,54.574265,67.627174,67.627174,120.58052,54.31999,65.998566,0.3,65.552795,80.06002,60.08001,0.3,60.03123,0.3,-6.425771e-07,0.0,1.0,20.736713,250.61244,0.0,0.0,0.0
8889,20490840.0,54.320045,62.783417,54.574265,54.574265,54.574265,67.62717,67.62717,120.580505,54.31999,65.97539,0.3,65.52664,80.06002,60.08001,0.3,59.98443,0.3,-1.5800397e-06,0.0,1.0,20.736708,250.61243,0.0,0.0,0.0
8891,20490900.0,54.320045,62.783913,54.574265,54.574265,54.574265,67.62716,67.62716,120.5805,54.31999,65.97539,0.3,65.5255,80.06002,60.08001,0.3,59.987617,0.3,-9.24418e-07,0.0,1.0,20.736706,250.6124,0.0,0.0,0.0
8892,20490960.0,54.320045,62.783966,54.574265,54.574265,54.574265,67.62716,67.62716,120.5805,54.31999,65.9733,0.3,65.523346,80.06002,60.08001,0.3,59.989758,0.3,-6.311932e-07,0.0,1.0,20.736706,250.6124,0.0,0.0,0.0
8894,20491080.0,54.320045,62.74991,54.574265,54.574265,54.574265,67.62715,67.62715,120.58048,54.31999,65.95033,0.3,65.49737,80.06002,60.08001,0.3,59.943283,0.3,-1.5874275e-06,0.0,1.0,20.7367,250.61237,0.0,0.0,0.0
8898,20491200.0,54.320045,62.75068,54.574265,54.574265,54.574265,67.62715,67.62715,120.58048,54.31999,65.94836,0.3,65.49419,80.06002,60.08001,0.3,59.948944,0.3,-1.0283775e-05,0.0,1.0,20.736698,250.61237,0.0,0.0,0.0
8899,20491320.0,54.31993,62.718323,54.57421,54.57421,54.57421,67.627144,67.627144,120.58047,54.31993,65.929955,0.3,65.46831,80.06002,60.08001,0.3,59.902855,0.3,-0.0022241736,0.0,1.0,20.736687,250.61235,0.0,0.0,0.0
8901,20491440.0,54.319656,62.718925,54.574104,54.574104,54.574104,67.62714,67.62714,120.58046,54.319656,65.92798,0.3,65.46529,80.06002,60.08001,0.3,59.90879,0.3,-0.0072963205,0.0,1.0,20.736692,250.61232,0.0,0.0,0.0
8903,20491500.0,54.31944,62.702225,54.57399,54.57399,54.57399,67.62713,67.62713,120.580444,54.31944,65.91562,0.3,65.451996,80.06002,60.08001,0.3,59.885445,0.3,-0.009995693,0.0,1.0,20.736689,250.61229,0.0,0.0,0.0
8904,20491560.0,54.31922,62.687286,54.57383,54.57383,56.484512,67.62713,67.62713,120.580444,54.31922,65.90518,0.3,65.43953,80.06002,60.08001,0.3,59.86759,0.3,-0.012640722,0.0,1.0,20.736687,250.61229,0.0,0.0,77.671486
8906,20491680.0,54.318672,62.704422,54.57344,54.57344,59.28059,67.62713,67.62713,120.580444,54.318615,65.90343,0.3,65.436615,80.06002,60.08001,0.3,59.90632,0.3,-0.017497981,0.0,1.0,20.736685,250.61229,0.0,0.0,183.17053
8909,20491800.0,54.317955,62.698162,54.57289,54.57289,61.58827,67.62712,67.62712,120.58043,54.3179,65.88074,0.3,65.41101,80.06002,60.08001,0.3,59.915325,0.3,-0.021724904,0.0,1.0,20.736681,250.61227,0.0,0.0,271.59195
8912,20491920.0,54.317184,62.73288,54.57218,54.57218,62.27623,67.62712,67.62712,120.58042,54.31713,65.879196,0.3,65.40822,80.06002,60.08001,0.3,59.988,0.3,-0.025289085,0.0,1.0,20.73668,250.61227,0.0,0.0,296.4429
8913,20492040.0,54.316307,62.73475,54.57141,54.57141,62.85917,67.62711,67.62711,120.580414,54.316254,65.85678,0.3,65.382675,80.06002,60.08001,0.3,60.012337,0.3,-0.02819072,0.0,1.0,20.736675,250.61224,0.0,0.0,319.06064
8915,20492100.0,54.31581,62.753204,54.57097,54.57097,62.737988,67.6271,67.6271,120.58041,54.31581,65.85717,0.3,65.38185,80.06002,60.08001,0.3,60.050674,0.3,-0.029385034,0.0,1.0,20.736673,250.61221,0.0,0.0,313.52237
8916,20492160.0,54.315376,62.770615,54.570534,54.570534,62.42713,67.62711,67.62711,120.58041,54.31532,65.85547,0.3,65.379974,80.06002,60.08001,0.3,60.08677,0.3,-0.030424656,0.0,1.0,20.736673,250.61221,0.0,0.0,301.22394
8918,20492280.0,54.314384,62.76908,54.569595,54.569595,62.055573,67.6271,67.6271,120.5804,54.31433,65.83355,0.3,65.3546,80.06002,60.08001,0.3,60.10396,0.3,-0.031994663,0.0,1.0,20.73667,250.61221,0.0,0.0,287.32318
8920,20492400.0,54.313396,62.79698,54.568665,54.568665,60.66031,67.62709,67.62709,120.58039,54.31334,65.8324,0.3,65.35202,80.06002,60.08001,0.3,60.16208,0.3,-0.032896142,0.0,1.0,20.73667,250.6122,0.0,0.0,232.29135
8923,20492520.0,54.31241,62.783745,54.56762,54.56762,59.526573,67.62709,67.62709,120.58038,54.312355,65.80998,0.3,65.32675,80.06002,60.08001,0.3,60.1562,0.3,-0.033136927,0.0,1.0,20.736666,250.6122,0.0,0.0,189.51001
8925,20492640.0,54.311417,62.796875,54.56663,54.56663,57.470867,67.62708,67.62708,120.580376,54.311363,65.80905,0.3,65.32422,80.06002,60.08001,0.3,60.184875,0.3,-0.032707818,0.0,1.0,20.736664,250.61217,0.0,0.0,109.29913
8927,20492700.0,54.310925,62.783306,54.566193,54.566193,56.883705,67.62708,67.62708,120.58037,54.310925,65.797134,0.3,65.3112,80.06002,60.08001,0.3,60.167297,0.3,-0.032246705,0.0,1.0,20.73666,250.61214,0.0,0.0,88.09488
8928,20492760.0,54.310486,62.76831,54.565697,54.565697,56.500008,67.62708,67.62708,120.58037,54.310432,65.787186,0.3,65.299065,80.06002,60.08001,0.3,60.14851,0.3,-0.031614903,0.0,1.0,20.73666,250.61214,0.0,0.0,73.75271
8930,20492880.0,54.30961,62.76853,54.564766,54.564766,55.14704,67.627075,67.627075,120.58037,54.30955,65.78631,0.3,65.29671,80.06002,60.08001,0.3,60.151806,0.3,-0.029854756,0.0,1.0,20.736658,250.61214,0.0,0.0,21.073368
8932,20493000.0,54.308784,62.731945,54.563885,54.563885,55.225098,67.627075,67.627075,120.580345,54.308784,65.76477,0.3,65.27165,80.06002,60.08001,0.3,60.099678,0.3,-0.027437162,0.0,1.0,20.736656,250.61212,0.0,0.0,25.966312
8935,20493120.0,54.30812,62.729256,54.56306,54.56306,54.93797,67.62707,67.62707,120.580345,54.308067,65.76395,0.3,65.26935,80.06002,60.08001,0.3,60.097366,0.3,-0.024338402,0.0,1.0,20.736654,250.61212,0.0,0.0,14.175386
8937,20493240.0,54.307518,62.694427,54.562347,54.562347,55.926903,67.62707,67.62707,120.58034,54.307465,65.742584,0.3,65.244354,80.06002,60.08001,0.3,60.049026,0.3,-0.020582069,0.0,1.0,20.73665,250.61209,0.0,0.0,53.84965
8939,20493300.0,54.307297,62.695854,54.562073,54.562073,56.132675,67.62706,67.62706,120.58033,54.307243,65.74324,0.3,65.243744,80.06002,60.08001,0.3,60.053535,0.3,-0.018463349,0.0,1.0,20.736649,250.61209,0.0,0.0,60.73551
8941,20493360.0,54.30708,62.69728,54.5618,54.5618,56.28044,67.62706,67.62706,120.58033,54.307022,65.74181,0.3,65.24221,80.06002,60.08001,0.3,60.057816,0.3,-0.01615815,0.0,1.0,20.73665,250.61209,0.0,0.0,66.35633
8943,20493480.0,54.306805,62.670036,54.561356,54.561356,57.59133,67.62706,67.62706,120.58032,54.306747,65.720665,0.3,65.21733,80.06002,60.08001,0.3,60.024307,0.3,-0.011069966,0.0,1.0,20.736647,250.61206,0.0,0.0,118.043
8944,20493600.0,54.306694,62.68097,54.56108,54.56108,57.959427,67.62706,67.62706,120.58032,54.306694,65.72006,0.3,65.21524,80.06002,60.08001,0.3,60.048973,0.3,-0.0053291386,0.0,1.0,20.736645,250.61206,0.0,0.0,130.8081
8947,20493720.0,54.306805,62.660698,54.560974,54.560974,58.993515,67.627045,67.627045,120.5803,54.306805,65.69809,0.3,65.19046,80.06002,60.08001,0.3,60.029583,0.3,0.0011097298,0.0,1.0,20.736643,250.61201,0.0,0.0,171.54027
8949,20493840.0,54.30708,62.677013,54.561028,54.561028,58.987804,67.62705,67.62705,120.58031,54.30708,65.69765,0.3,65.18854,80.06002,60.08001,0.3,60.06463,0.3,0.008193553,0.0,1.0,20.73664,250.61203,0.0,0.0,169.91393
8951,20493900.0,54.307354,62.668335,54.561195,54.561195,59.253014,67.627045,67.627045,120.5803,54.307354,65.68594,0.3,65.17574,80.06002,60.08001,0.3,60.05683,0.3,0.011967175,0.0,1.0,20.736639,250.61201,0.0,0.0,181.02188
8952,20493960.0,54.307686,62.660095,54.561356,54.561356,59.55146,67.627045,67.627045,120.5803,54.307686,65.67622,0.3,65.16388,80.06002,60.08001,0.3,60.05134,0.3,0.015943535,0.0,1.0,20.736639,250.61201,0.0,0.0,192.4881
8954,20494080.0,54.308453,62.6774,54.561905,54.561905,59.14502,67.627045,67.627045,120.58029,54.30851,65.675896,0.3,65.16201,80.06002,60.08001,0.3,60.088196,0.3,0.024361748,0.0,1.0,20.736637,250.61201,0.0,0.0,175.51845
8958,20494200.0,54.30955,62.659767,54.56273,54.56273,59.3581,67.62704,67.62704,120.580284,54.30961,65.65463,0.3,65.13745,80.06002,60.08001,0.3,60.07331,0.3,0.033444066,0.0,1.0,20.736635,250.61198,0.0,0.0,184.68678
8959,20494320.0,54.31098,62.674873,54.563774,54.563774,58.682053,67.62704,67.62704,120.580284,54.31098,65.65442,0.3,65.13576,80.06002,60.08001,0.3,60.105606,0.3,0.04319405,0.0,1.0,20.736633,250.61198,0.0,0.0,157.40234
8961,20494440.0,54.312683,62.654327,54.565147,54.565147,58.75775,67.62703,67.62703,120.58028,54.312737,65.63332,0.3,65.11125,80.06002,60.08001,0.3,60.08468,0.3,0.053608004,0.0,1.0,20.736631,250.61198,0.0,0.0,161.43353
8963,20494500.0,54.31367,62.66081,54.56597,54.56597,58.440742,67.62703,67.62703,120.58027,54.31373,65.63437,0.3,65.11092,80.06002,60.08001,0.3,60.098797,0.3,0.059039634,0.0,1.0,20.73663,250.61195,0.0,0.0,148.16574
8964,20494560.0,54.314713,62.666027,54.56685,54.56685,58.029465,67.62703,67.62703,120.58027,54.31477,65.63327,0.3,65.109665,80.06002,60.08001,0.3,60.110115,0.3,0.064689636,0.0,1.0,20.73663,250.61195,0.0,0.0,132.19852
8966,20494680.0,54.31713,62.64334,54.56894,54.56894,58.1941,67.62702,67.62702,120.58026,54.317184,65.61569,0.3,65.08533,80.06002,60.08001,0.3,60.082977,0.3,0.076437734,0.0,1.0,20.736622,250.61195,0.0,0.0,139.76613
8968,20494800.0,54.31993,62.652294,54.5713,54.5713,57.616104,67.62702,67.62702,120.58026,54.31999,65.61563,0.3,65.08385,80.06002,60.08001,0.3,60.103302,0.3,0.088819176,0.0,1.0,20.736626,250.61194,0.0,0.0,116.3312
8972,20494920.0,54.32312,62.738537,53.322266,53.322266,86.629074,67.62702,67.62702,120.58025,54.323227,65.58905,0.3,65.05423,78.08001,64.04003,0.3,60.307045,0.3,186.33475,0.0,1.0,20.736624,250.61194,0.0071119475,0.0,1287.3219
8973,20495040.0,54.32669,62.888664,53.34248,53.34248,91.70157,67.627014,67.627014,120.580246,54.326797,65.583115,0.3,65.046875,78.08001,64.04003,0.3,60.61274,0.3,179.44783,0.0,1.0,20.736622,250.61194,0.0067847366,0.0,1478.6462
8975,20495100.0,54.328613,62.95288,53.357697,53.357697,93.48328,67.627014,67.627014,120.58024,54.32872,65.56889,0.3,65.03155,78.08001,64.04003,0.3,60.751385,0.3,177.13135,0.0,1.0,20.736618,250.61191,0.006692378,0.0,1545.8718
8976,20495160.0,54.330643,63.020554,53.372692,53.372692,94.94968,67.627014,67.627014,120.58024,54.3307,65.556694,0.3,65.017044,78.08001,64.04003,0.3,60.89827,0.3,175.01862,0.0,1.0,20.73662,250.61191,0.00661027,0.0,1601.0221
8978,20495280.0,54.334877,63.19337,53.400215,53.400215,97.11388,67.62701,67.62701,120.58024,54.334984,65.55191,0.3,65.0104,78.08001,64.04003,0.3,61.24577,0.3,171.30165,0.0,1.0,20.736618,250.61191,0.00646596,0.0,1682.2941
8980,20495400.0,54.33949,63.337017,53.424877,53.424877,98.10012,67.62701,67.62701,120.58023,54.3396,65.52664,0.3,64.981285,78.08001,64.04003,0.3,61.551796,0.3,168.17754,0.0,1.0,20.736614,250.61188,0.0063446825,0.0,1716.8962
8983,20495520.0,54.344376,63.509834,53.447067,53.447067,98.0949,67.627,67.627,120.58022,54.34449,65.52286,0.3,64.97508,78.08001,64.04003,0.3,61.896652,0.3,165.56575,0.0,1.0,20.736612,250.61186,0.0062431367,0.0,1716.346
8986,20495640.0,54.34954,63.648148,53.466957,53.466957,98.10166,67.627,67.627,120.580215,54.34965,65.502914,0.3,64.94652,78.08001,64.04003,0.3,62.187958,0.3,163.43503,0.0,1.0,20.736609,250.61186,0.006160044,0.0,1715.8538
8987,20495700.0,54.352234,63.72989,53.476074,53.476074,98.10479,67.62699,67.62699,120.58021,54.35234,65.502365,0.3,64.94415,78.08001,64.04003,0.3,62.350502,0.3,162.53639,0.0,1.0,20.736607,250.61183,0.0061248727,0.0,1715.6282
8988,20495760.0,54.35498,63.811295,53.484753,53.484753,98.10776,67.62699,67.62699,120.58021,54.355087,65.49989,0.3,64.94091,78.08001,64.04003,0.3,62.512,0.3,161.73065,0.0,1.0,20.736607,250.61183,0.0060932343,0.0,1715.4126
8990,20495880.0,54.360638,63.940933,53.50074,53.50074,98.1132,67.62699,67.62699,120.5802,54.3608,65.47638,0.3,64.91278,78.08001,64.04003,0.3,62.78704,0.3,160.41048,0.0,1.0,20.736605,250.61183,0.006041052,0.0,1715.0171
8992,20496000.0,54.366516,64.0954,53.515022,53.515022,98.11808,67.62698,67.62698,120.58019,54.36668,65.47414,0.3,64.90762,78.08001,64.04003,0.3,63.09224,0.3,159.43767,0.0,1.0,20.7366,250.6118,0.0060020555,0.0,1714.6633
8995,20496120.0,54.372612,64.21977,53.527874,53.527874,98.122475,67.62696,67.62696,120.580154,54.37278,65.45397,0.3,64.87994,78.08001,64.04003,0.3,63.353607,0.3,158.7715,0.0,1.0,20.736588,250.61172,0.005974655,0.0,1714.3444
8997,20496240.0,54.378876,64.36665,53.539352,53.539352,98.126434,67.626976,67.626976,120.58017,54.37904,65.45221,0.3,64.87511,78.08001,64.04003,0.3,63.643097,0.3,158.38783,0.0,1.0,20.736595,250.61179,0.005957916,0.0,1714.0599
8999,20496300.0,54.38206,64.42488,53.54463,53.54463,98.12824,67.62697,67.62697,120.58016,54.382225,65.43991,0.3,64.86104,78.08001,64.04003,0.3,63.76609,0.3,158.29059,0.0,1.0,20.736593,250.61176,0.005953115,0.0,1713.9293
9000,20496360.0,54.3853,64.48333,53.549683,53.549683,98.12995,67.62697,67.62697,120.58016,54.385468,65.42975,0.3,64.8478,78.08001,64.04003,0.3,63.890015,0.3,158.25156,0.0,1.0,20.736593,250.61176,0.0059504923,0.0,1713.8046
9003,20496480.0,54.39189,64.623184,53.55891,53.55891,98.13313,67.62696,67.62696,120.580154,54.39206,65.42854,0.3,64.84335,78.08001,64.04003,0.3,64.163574,0.3,158.33885,0.0,1.0,20.73659,250.61172,0.0059514684,0.0,1713.5758
9005,20496600.0,54.398598,64.733765,53.56715,53.56715,98.13593,67.62696,67.62696,120.58015,54.398758,65.406845,0.3,64.81644,78.08001,64.04003,0.3,64.39709,0.3,158.6258,0.0,1.0,20.736586,250.61171,0.00595993,0.0,1713.3708
9007,20496720.0,54.405407,64.86653,53.574566,53.574566,98.138466,67.62695,67.62695,120.580124,54.40557,65.40607,0.3,64.812256,78.08001,64.04003,0.3,64.65532,0.3,159.09065,0.0,1.0,20.736582,250.61171,0.0059750504,0.0,1713.1875
9009,20496840.0,54.412273,64.97124,53.581158,53.581158,98.14072,67.626945,67.626945,120.58012,54.412437,65.38454,0.3,64.785614,78.08001,64.04003,0.3,64.87609,0.3,159.71352,0.0,1.0,20.736578,250.61168,0.0059960755,0.0,1713.0234
9011,20496900.0,54.41568,65.034515,53.584236,53.584236,98.14176,67.62694,67.62694,120.58011,54.4159,65.38536,0.3,64.784134,78.08001,64.04003,0.3,64.998535,0.3,160.07666,0.0,1.0,20.736576,250.61165,0.0060085235,0.0,1712.9485
9012,20496960.0,54.419197,65.09741,53.58709,53.58709,98.10551,67.62694,67.62694,120.58011,54.419357,65.384094,0.3,64.78172,78.08001,64.04003,0.3,65.11987,0.3,160.47618,0.0,1.0,20.736576,250.61165,0.0060223183,0.0,1712.163
9014,20497080.0,54.42617,65.19475,53.59236,53.59236,97.20457,67.62694,67.62694,120.58009,54.42634,65.36311,0.3,64.755356,78.08001,64.04003,0.3,65.32411,0.3,161.36197,0.0,1.0,20.736572,250.61162,0.006053151,0.0,1675.4775
9016,20497200.0,54.433147,65.30824,53.59703,53.59703,95.96591,67.62693,67.62693,120.580086,54.43331,65.3629,0.3,64.751724,78.08001,64.04003,0.3,65.539505,0.3,162.35301,0.0,1.0,20.736568,250.6116,0.0060879095,0.0,1627.3146
9020,20497320.0,54.440178,65.38998,53.601265,53.601265,94.379654,67.62692,67.62692,120.58008,54.440346,65.342026,0.3,64.72558,78.08001,64.04003,0.3,65.71023,0.3,163.44273,0.0,1.0,20.736565,250.6116,0.006126332,0.0,1565.77
9021,20497440.0,54.447155,65.482864,53.604942,53.604942,92.28753,67.62692,67.62692,120.58006,54.44732,65.342026,0.3,64.72217,78.08001,64.04003,0.3,65.88469,0.3,164.61049,0.0,1.0,20.736563,250.61157,0.006167666,0.0,1484.5621
9023,20497500.0,54.450615,65.51253,53.606644,53.606644,91.02355,67.626915,67.626915,120.580055,54.450783,65.33065,0.3,64.70877,78.08001,64.04003,0.3,65.948685,0.3,165.21782,0.0,1.0,20.736559,250.61154,0.0061892117,0.0,1435.5546
9024,20497560.0,54.45408,65.53917,53.60824,53.60824,89.55303,67.626915,67.626915,120.580055,54.45424,65.32115,0.3,64.69624,78.08001,64.04003,0.3,66.00708,0.3,165.84674,0.0,1.0,20.736559,250.61154,0.006211552,0.0,1378.5278
9026,20497680.0,54.460945,65.60009,53.611095,53.611095,85.81543,67.62691,67.62691,120.58005,54.461105,65.32131,0.3,64.693054,78.08001,64.04003,0.3,66.12112,0.3,167.14023,0.0,1.0,20.736555,250.61154,0.0062575745,0.0,1233.4354
9028,20497800.0,54.467754,65.6158,53.613625,53.613625,80.69299,67.62691,67.62691,120.58004,54.46792,65.30055,0.3,64.667404,78.08001,64.04003,0.3,66.16742,0.3,168.47717,0.0,1.0,20.736553,250.61153,0.0063052303,0.0,1034.6514
9031,20497920.0,54.474457,65.62206,53.61582,53.61582,73.34694,67.6269,67.6269,120.58003,54.47462,65.300766,0.3,64.66433,78.08001,64.04003,0.3,66.179184,0.3,169.8577,0.0,1.0,20.73655,250.6115,0.006354513,0.0,749.5531
9033,20498040.0,54.48105,65.56697,53.617744,53.617744,64.3911,67.6269,67.6269,120.580025,54.481213,65.281265,0.3,64.63879,78.08001,64.04003,0.3,66.09294,0.3,171.26279,0.0,1.0,20.73655,250.6115,0.0064047393,0.0,404.69217
9035,20498100.0,54.48429,65.527306,53.61857,53.61857,53.9787,67.62689,67.62689,120.58002,54.484398,65.28247,0.3,64.63785,78.08001,64.04003,0.3,66.01773,0.3,171.9695,0.0,1.0,20.736546,250.61147,0.0064300206,0.0,0.0
9036,20498160.0,54.487473,65.47281,53.619335,53.619335,53.622356,67.62689,67.62689,120.58002,54.48764,65.2816,0.3,64.63599,78.08001,64.04003,0.3,65.917755,0.3,172.68692,0.0,1.0,20.736546,250.61147,0.006455701,0.0,0.0
9038,20498280.0,54.493736,65.34619,53.62071,53.62071,53.620766,67.62689,67.62689,120.58002,54.493904,65.26105,0.3,64.61066,78.08001,64.04003,0.3,65.70177,0.3,174.12212,0.0,1.0,20.736544,250.61147,0.0065071112,0.0,0.0
9040,20498400.0,54.499832,65.246605,53.621864,53.621864,53.621864,67.62688,67.62688,120.58001,54.5,65.26144,0.3,64.60797,78.08001,64.04003,0.3,65.51879,0.3,175.55714,0.0,1.0,20.736542,250.61145,0.006558566,0.0,0.0
9043,20498520.0,54.505875,65.15289,53.622795,53.622795,65.61047,67.62688,67.62688,120.58,54.50599,65.241,0.3,64.58287,77.0,66.91998,0.3,65.366196,0.3,177.001,0.0,1.0,20.73654,250.61145,0.0066103195,0.0,470.85718
9045,20498640.0,54.511864,65.13806,53.62362,53.62362,72.4248,67.62687,67.62687,120.57999,54.51203,65.2415,0.3,64.5804,77.0,66.91998,0.3,65.342575,0.3,178.45016,0.0,1.0,20.736536,250.61142,0.006662219,0.0,729.3925
9047,20498700.0,54.51483,65.13284,53.623947,62.068096,75.46477,67.627045,67.627045,120.5803,54.514996,65.2321,0.3,64.575455,77.0,66.91998,0.3,65.33928,0.3,179.17398,0.0,1.0,20.736557,250.61203,0.0066881278,200.3337,845.9659
9048,20498760.0,54.517853,65.14031,53.62428,68.7853,78.204315,67.62651,67.62651,120.57934,54.518017,65.22342,0.3,64.59599,77.0,66.91998,0.3,65.35125,0.3,179.90701,0.0,1.0,20.736412,250.61012,0.006714372,332.16626,950.3709
9051,20498880.0,54.52384,65.21145,53.62483,77.2383,82.3889,67.62684,67.62684,120.57993,54.524002,65.24825,0.3,64.69037,77.0,66.91998,0.3,65.43326,0.3,181.36963,0.0,1.0,20.736473,250.61131,0.006766705,513.3126,1109.5631
9052,20499000.0,54.529827,65.27654,53.62532,83.204636,85.500946,67.62684,67.62684,120.57993,54.52999,65.227104,0.3,64.79479,77.0,66.91998,0.3,65.517746,0.3,182.8323,0.0,1.0,20.736517,250.61128,0.006819004,640.6397,1228.2852
9055,20499120.0,54.53587,65.38817,65.28401,87.211845,87.791534,67.626816,67.626816,120.579895,54.536034,65.250885,0.3,64.94311,77.0,66.91998,0.3,65.65326,0.3,184.30473,255.90945,1.0,20.736506,250.61124,0.006871625,726.138,1315.563
9057,20499240.0,54.541855,65.49984,72.10872,90.096146,89.559845,67.62681,67.62681,120.57987,54.542023,65.31038,0.3,65.080765,77.0,66.91998,0.3,65.7751,0.3,185.77496,402.11624,1.0,20.736498,250.61119,0.006924135,787.80615,1383.0814
9059,20499300.0,54.544823,65.57312,74.974014,91.221855,90.25847,67.62679,67.62679,120.57985,54.54499,65.36251,0.3,65.16464,77.0,66.91998,0.3,65.85426,0.3,186.50664,463.5594,1.0,20.73649,250.61113,0.0069502546,811.8587,1409.6769
9060,20499360.0,54.547844,65.64992,77.5419,92.203705,90.86743,67.626785,67.626785,120.579834,54.54801,65.419754,0.3,65.2504,77.0,66.91998,0.3,65.9355,0.3,187.24539,518.4708,1.0,20.736485,250.61111,0.006976618,832.8538,1432.8896
9062,20499480.0,54.553886,65.78526,81.58229,93.82699,91.8828,67.62677,67.62677,120.5798,54.553997,65.52928,0.3,65.40041,77.0,66.91998,0.3,66.074425,0.3,188.71526,604.7705,1.0,20.736475,250.61105,0.0070290454,867.6147,1471.6554
9065,20499600.0,54.559875,65.95094,84.4478,95.05416,92.600586,67.62675,67.62675,120.57976,54.559982,65.67468,0.3,65.57867,77.0,66.91998,0.3,66.24455,0.3,190.18388,665.9885,1.0,20.73646,250.61098,0.007081393,893.86285,1498.9441
9067,20499720.0,54.565865,66.09541,86.60842,96.025406,93.126884,67.626724,67.626724,120.57973,54.566025,65.80691,0.3,65.732254,77.0,66.91998,0.3,66.38907,0.3,191.65079,712.22754,1.0,20.736448,250.6109,0.0071336427,914.6731,1518.9967
9069,20499840.0,54.57185,66.265366,88.18221,96.75759,93.43356,67.6267,67.6267,120.57968,54.572014,65.96758,0.3,65.912926,77.0,66.91998,0.3,66.55947,0.3,193.11557,745.855,1.0,20.736433,250.6108,0.007185779,930.3265,1530.5515
9071,20499900.0,54.57487,66.33727,88.82558,97.06351,93.53288,67.626686,67.626686,120.57965,54.57498,66.036026,0.3,65.988235,77.0,66.91998,0.3,66.63006,0.3,193.84352,759.64105,1.0,20.736423,250.61075,0.0072116754,936.8868,1534.3152
9072,20499960.0,54.577892,66.41033,89.38626,97.33427,93.59447,67.62668,67.62668,120.57963,54.578003,66.10799,0.3,66.065475,77.0,66.91998,0.3,66.70186,0.3,194.57797,771.62537,1.0,20.736418,250.61072,0.007237793,942.679,1536.599
9074,20500080.0,54.583878,66.57787,90.23034,97.74504,93.56941,67.62664,67.62664,120.57958,54.583992,66.27377,0.3,66.24515,77.0,66.91998,0.3,66.86599,0.3,196.03781,789.627,1.0,20.736403,250.61064,0.007289679,951.4387,1535.4299
9076,20500200.0,54.589867,66.71756,90.843704,98.047714,93.41484,67.62662,67.62662,120.57954,54.589977,66.41406,0.3,66.3938,77.0,66.91998,0.3,67.00014,0.3,197.49152,802.731,1.0,20.736387,250.61055,0.007341309,957.91,1529.3593
9079,20500320.0,54.595856,66.8784,91.19719,98.157524,93.07893,67.62659,67.62659,120.57949,54.59602,66.57947,0.3,66.57068,77.0,66.91998,0.3,67.15306,0.3,198.94968,810.2012,1.0,20.73637,250.61044,0.0073930603,960.105,1516.241
9082,20500440.0,54.601845,67.00914,91.38028,98.156425,92.60811,67.626564,67.626564,120.57944,54.602005,66.71591,0.3,66.71361,77.0,66.91998,0.3,67.27463,0.3,200.40182,814.0563,1.0,20.736355,250.61037,0.0074445605,960.10486,1498.0039
9083,20500500.0,54.604866,67.0844,91.38429,98.156425,92.29989,67.62655,67.62655,120.57941,54.604973,66.796936,0.3,66.79941,77.0,66.91998,0.3,67.34401,0.3,201.12346,814.0641,1.0,20.736345,250.61029,0.00747014,960.10486,1486.0272
9084,20500560.0,54.607887,67.158554,91.33831,98.156425,91.94031,67.62653,67.62653,120.579384,54.607994,66.87615,0.3,66.88455,77.0,66.91998,0.3,67.41091,0.3,201.85161,813.01544,1.0,20.736338,250.61026,0.00749594,960.1049,1472.1014
9086,20500680.0,54.613873,67.27644,91.145935,98.143295,91.11249,67.62651,67.62651,120.57934,54.614037,67.00491,0.3,67.02074,77.0,66.91998,0.3,67.51446,0.3,203.29927,808.78375,1.0,20.736322,250.61015,0.007547209,959.7394,1440.1108
9088,20500800.0,54.619858,67.41091,90.72857,97.918846,90.05032,67.62649,67.62649,120.57929,54.619972,67.1568,0.3,67.18547,77.0,66.91998,0.3,67.628876,0.3,204.74156,799.6408,1.0,20.736305,250.61008,0.007598252,954.8159,1398.9971
9091,20500920.0,54.625847,67.5132,90.13652,97.60996,88.77707,67.62646,67.62646,120.579254,54.626015,67.2805,0.3,67.313736,77.0,66.91998,0.3,67.708694,0.3,206.18889,786.7772,1.0,20.736244,250.60997,0.0076494445,948.1108,1349.8291
9093,20501040.0,54.63189,67.628555,89.28502,97.16755,87.20256,67.626434,67.626434,120.5792,54.632,67.42119,0.3,67.47051,77.0,66.91998,0.3,67.79532,0.3,207.66629,768.24786,1.0,20.736277,250.6099,0.0076998957,938.4834,1288.9438
9095,20501100.0,54.634857,67.668655,88.78816,96.91217,86.3225,67.626274,67.626274,120.57892,54.63502,67.473755,0.3,67.5289,77.0,66.91998,0.3,67.82086,0.3,208.37408,757.4811,1.0,20.736197,250.60936,0.007725268,932.955,1254.9858
9097,20501160.0,54.63788,67.70798,88.21896,96.62438,85.35637,67.6264,67.6264,120.57916,54.637985,67.528244,0.3,67.58774,77.0,66.91998,0.3,67.84317,0.3,209.11324,745.12726,1.0,20.736256,250.60982,0.007751069,926.7149,1217.6779
9098,20501280.0,54.643867,67.797516,86.80551,95.91247,83.1129,67.62639,67.62639,120.57913,54.644028,67.65316,0.3,67.73396,77.0,66.91998,0.3,67.89299,0.3,210.58176,714.42126,1.0,20.736252,250.60977,0.0078023034,911.2504,1130.9568
9100,20501400.0,54.649853,67.84619,85.10071,95.06613,80.531334,67.62637,67.62637,120.57911,54.650017,67.73627,0.3,67.838165,77.0,66.91998,0.3,67.89914,0.3,212.04796,677.4811,1.0,20.736242,250.60971,0.007853421,892.9208,1031.3569
9103,20501520.0,54.655895,67.90343,82.8817,93.985306,77.45065,67.626366,67.626366,120.57909,54.656006,67.83971,0.3,67.97154,77.0,66.91998,0.3,67.901566,0.3,213.52278,629.2884,1.0,20.736235,250.60966,0.007904799,869.45764,912.3617
9105,20501640.0,54.66188,67.914474,80.19598,92.6994,74.10092,67.62635,67.62635,120.57907,54.661995,67.89596,0.3,68.06015,77.0,66.91998,0.3,67.85399,0.3,214.99594,571.0833,1.0,20.736229,250.60963,0.007956077,841.6056,783.5029
9107,20501700.0,54.66485,67.925735,78.569565,91.93465,72.394424,67.62635,67.62635,120.579056,54.665016,67.93496,0.3,68.119644,77.0,66.91998,0.3,67.83114,0.3,215.7298,535.719,1.0,20.736225,250.60962,0.007981607,824.9878,717.888
9108,20501760.0,54.66787,67.931335,76.71292,91.0692,70.72499,67.62635,67.62635,120.57906,54.668037,67.96753,0.3,68.17633,77.0,66.91998,0.3,67.799774,0.3,216.47151,495.72495,1.0,20.736227,250.60962,0.0080074,806.21454,653.86127
9111,20501880.0,54.67386,67.90057,72.64578,89.09831,67.71221,67.62635,67.62635,120.579056,54.674023,67.985275,0.3,68.2445,77.0,66.91998,0.3,67.697266,0.3,217.94998,407.53015,1.0,20.736225,250.60962,0.008058784,763.5038,538.4404
9112,20502000.0,54.679848,67.87662,68.17836,86.56909,64.50618,67.62635,67.62635,120.57906,54.680008,68.01318,0.3,68.33733,77.0,66.91998,0.3,67.59411,0.3,219.42828,311.01532,1.0,20.736227,250.60962,0.008110123,708.56866,414.46924
9115,20502120.0,54.68589,67.94853,84.152374,93.064316,83.5807,67.62636,67.62636,120.57908,54.685997,68.10585,0.3,68.45044,73.94003,69.98001,0.3,67.64497,0.3,220.90846,660.549,1.0,20.736233,250.60963,0.00816155,851.25653,1157.1718
9117,20502240.0,54.691875,68.078995,87.50754,94.43245,87.933044,67.62637,67.62637,120.5791,54.691986,68.244446,0.3,68.60057,73.94003,69.98001,0.3,67.76517,0.3,222.35843,732.1926,1.0,20.736238,250.6097,0.008211888,880.5317,1322.6503
9119,20502300.0,54.69484,68.13848,88.84645,95.01461,89.59555,67.62637,67.62637,120.5791,54.695007,68.30295,0.3,68.65939,73.94003,69.98001,0.3,67.82439,0.3,223.06909,760.869,1.0,20.73624,250.6097,0.008236534,893.02997,1386.0482
9120,20502360.0,54.69786,68.203186,90.01842,95.541794,91.02257,67.62638,67.62638,120.57912,54.69803,68.36684,0.3,68.72087,73.94003,69.98001,0.3,67.891785,0.3,223.77937,785.9346,1.0,20.736246,250.60974,0.008261148,904.3281,1440.4095
9123,20502480.0,54.70385,68.36908,91.875595,96.39686,93.247574,67.6264,67.6264,120.579155,54.704018,68.52789,0.3,68.87819,73.94003,69.98001,0.3,68.0663,0.3,225.1709,825.65393,1.0,20.736256,250.6098,0.008309314,922.6276,1525.2102
9125,20502600.0,54.709892,68.515976,93.32799,97.09855,94.94061,67.62641,67.62641,120.57918,54.710003,68.66698,0.3,69.00134,73.94003,69.98001,0.3,68.22714,0.3,226.5329,856.7807,1.0,20.73626,250.60985,0.008356386,937.6892,1589.8577
9128,20502720.0,54.71588,68.69686,94.424484,97.627266,96.209206,67.62644,67.62644,120.57922,54.71599,68.83749,0.3,69.16087,73.94003,69.98001,0.3,68.4249,0.3,227.86536,880.2365,1.0,20.736279,250.60992,0.008402354,948.9964,1638.2443
9129,20502840.0,54.72187,68.852646,95.29492,98.05518,97.20204,67.626465,67.626465,120.579254,54.72203,68.98074,0.3,69.283646,73.94003,69.98001,0.3,68.60089,0.3,229.16922,898.9015,1.0,20.736277,250.61,0.008447276,958.1819,1676.1854
9131,20502900.0,54.724834,68.94504,95.63875,98.15736,97.59904,67.62647,67.62647,120.57927,54.725,69.067764,0.3,69.36318,73.94003,69.98001,0.3,68.703674,0.3,229.80658,906.2443,1.0,20.736296,250.61003,0.008469182,960.13135,1691.3206
9132,20502960.0,54.727856,69.03848,95.93801,98.15571,97.947136,67.62649,67.62649,120.5793,54.72802,69.15401,0.3,69.44206,73.94003,69.98001,0.3,68.80733,0.3,230.44371,912.6471,1.0,20.736305,250.61008,0.008491077,960.1345,1704.6033
9134,20503080.0,54.73384,69.19674,96.428276,98.155495,98.155495,67.62651,67.62651,120.579346,54.73401,69.304245,0.3,69.56055,73.94003,69.98001,0.3,68.9869,0.3,231.69188,923.1529,1.0,20.7363,250.61015,0.00853397,960.14075,1711.9491
9136,20503200.0,54.73983,69.37834,96.75605,98.15538,98.15538,67.62653,67.62653,120.579384,54.739998,69.475464,0.3,69.71392,73.94003,69.98001,0.3,69.187836,0.3,232.90825,930.1313,1.0,20.736334,250.61026,0.0085755745,960.1475,1711.9612
9139,20503320.0,54.745872,69.52798,96.985725,98.15522,98.15522,67.62656,67.62656,120.57942,54.745983,69.611145,0.3,69.82741,73.94003,69.98001,0.3,69.35934,0.3,234.1058,935.0424,1.0,20.736345,250.6103,0.008616512,960.15424,1711.9731
9141,20503440.0,54.75186,69.70305,97.07554,98.15505,98.15505,67.62659,67.62659,120.57948,54.752026,69.7789,0.3,69.976654,73.94003,69.98001,0.3,69.55144,0.3,235.27586,936.9042,1.0,20.736364,250.61041,0.008656435,960.161,1711.9852
9143,20503500.0,54.754883,69.77457,97.08905,98.154945,98.154945,67.62659,67.62659,120.57949,54.75499,69.844604,0.3,70.03005,73.94003,69.98001,0.3,69.63235,0.3,235.84927,937.1869,1.0,20.736345,250.61044,0.008675982,960.1643,1711.991
9144,20503560.0,54.75785,69.84592,97.08021,98.154884,98.154884,67.6266,67.6266,120.57951,54.75801,69.91008,0.3,70.084656,73.94003,69.98001,0.3,69.71431,0.3,236.42265,936.9709,1.0,20.736376,250.61049,0.008695484,960.16766,1711.9971
9146,20503680.0,54.763893,70.01407,96.95562,98.154724,98.154724,67.62663,67.62663,120.57956,54.764,70.07175,0.3,70.229675,73.94003,69.98001,0.3,69.89783,0.3,237.54759,934.21155,1.0,20.736393,250.6106,0.008733719,960.1743,1712.009
9148,20503800.0,54.76988,70.14914,96.75237,97.93873,98.15456,67.62665,67.62665,120.5796,54.76999,70.19226,0.3,70.33212,73.94003,69.98001,0.3,70.0529,0.3,238.64952,929.79724,1.0,20.736404,250.61064,0.008771096,955.3488,1712.0204
9151,20503920.0,54.775864,70.31036,96.41015,97.56009,98.154396,67.626686,67.626686,120.57964,54.77603,70.346405,0.3,70.471375,73.94003,69.98001,0.3,70.22902,0.3,239.73808,922.3381,1.0,20.736422,250.61075,0.008807949,947.11554,1712.0316
9153,20504040.0,54.781853,70.438034,95.97943,97.1097,98.15423,67.6267,67.6267,120.57968,54.78202,70.45737,0.3,70.56596,73.94003,69.98001,0.3,70.377655,0.3,240.80687,913.0114,1.0,20.736431,250.61082,0.008844064,937.37537,1712.0422
9155,20504100.0,54.784874,70.51471,95.70433,96.83345,98.14983,67.62672,67.62672,120.57971,54.784985,70.53048,0.3,70.6321,73.94003,69.98001,0.3,70.46248,0.3,241.33281,907.022,1.0,20.73644,250.61087,0.008861811,931.36835,1711.9774
9156,20504160.0,54.787895,70.590904,95.38776,96.520454,97.9401,67.62673,67.62673,120.579735,54.788006,70.60134,0.3,70.6967,73.94003,69.98001,0.3,70.546135,0.3,241.86032,900.15393,1.0,20.736448,250.61093,0.0088795945,924.584,1703.2294
9159,20504280.0,54.793884,70.70824,94.682,95.835175,97.410126,67.62675,67.62675,120.57976,54.79399,70.70044,0.3,70.78163,73.94003,69.98001,0.3,70.68445,0.3,242.9002,884.8801,1.0,20.736458,250.61098,0.008914604,909.7631,1682.8378
9160,20504400.0,54.799873,70.84766,93.77206,94.97215,96.727875,67.62677,67.62677,120.57981,54.79998,70.832,0.3,70.90193,73.94003,69.98001,0.3,70.83716,0.3,243.92589,865.128,1.0,20.736475,250.61108,0.008949077,891.03796,1656.4386
9163,20504520.0,54.80586,70.95004,92.69528,93.96629,95.89571,67.626785,67.626785,120.579834,54.806023,70.91704,0.3,70.97531,73.94003,69.98001,0.3,70.95828,0.3,244.94675,841.8214,1.0,20.736485,250.61113,0.008983331,869.2786,1624.3
9165,20504640.0,54.8119,71.07298,91.322815,92.71215,94.85476,67.62545,67.62545,120.57745,54.81201,71.03942,0.3,71.083145,73.94003,69.98001,0.3,71.09133,0.3,245.9556,812.00354,1.0,20.735924,250.60645,0.009017133,842.05255,1584.0099
9167,20504700.0,54.814865,71.11852,90.522575,92.014084,94.26155,67.622375,67.622375,120.57197,54.81498,71.091606,0.3,71.11253,73.94003,69.98001,0.3,71.14116,0.3,246.45052,794.6149,1.0,20.734537,250.59567,0.009033685,826.9255,1561.0469
9168,20504760.0,54.817886,71.1651,89.60863,91.24432,93.60083,67.62606,67.62606,120.578545,54.818,71.14604,0.3,71.141205,73.94003,69.98001,0.3,71.18933,0.3,246.955,774.862,1.0,20.735764,250.60854,0.00905052,810.28876,1535.5891
9170,20504880.0,54.823875,71.264915,87.462555,89.40032,92.03891,67.62686,67.62686,120.57997,54.823986,71.2397,0.3,71.23212,73.94003,69.98001,0.3,71.29611,0.3,247.96172,728.28705,1.0,20.736532,250.61139,0.009084197,770.2758,1475.1915
9174,20505000.0,54.829865,71.32089,84.86687,87.20833,90.15112,67.62688,67.62688,120.58,54.83003,71.28128,0.3,71.270355,73.94003,69.98001,0.3,71.36368,0.3,248.96059,672.0411,1.0,20.736532,250.61145,0.00911754,722.8025,1402.251
9175,20505120.0,54.835854,71.38966,81.505936,84.40994,87.78451,67.62691,67.62691,120.58005,54.836014,71.346054,0.3,71.33825,73.94003,69.98001,0.3,71.43509,0.3,249.95961,599.0239,1.0,20.736553,250.61154,0.009150841,662.0314,1310.6857
9177,20505240.0,54.841896,71.407684,77.33179,80.99786,84.89148,67.62692,67.62692,120.58007,54.842003,71.350006,0.3,71.3483,73.94003,69.98001,0.3,71.45965,0.3,250.96097,508.50467,1.0,20.736563,250.61157,0.0091841975,588.081,1198.8704
9179,20505300.0,54.84486,71.42296,74.79471,78.9214,83.17432,67.62694,67.62694,120.5801,54.84497,71.36429,0.3,71.36824,73.94003,69.98001,0.3,71.47415,0.3,251.4606,453.4174,1.0,20.736572,250.61165,0.009200829,542.91296,1132.3776
9180,20505360.0,54.84788,71.43114,72.05972,76.52462,81.22771,67.62695,67.62695,120.580124,54.847992,71.37016,0.3,71.3817,73.94003,69.98001,0.3,71.47975,0.3,251.96663,394.30988,1.0,20.736582,250.61171,0.009217669,492.42407,1057.0815
9182,20505480.0,54.853867,71.39351,66.53377,71.32161,76.72748,67.62697,67.62697,120.58016,54.854034,71.32172,0.3,71.349396,73.94003,69.98001,0.3,71.44064,0.3,252.97884,275.11557,1.0,20.736591,250.61176,0.009251339,378.5395,883.69916
9184,20505600.0,54.859856,71.35028,53.670258,65.46831,71.45262,67.627,67.627,120.580215,54.860023,71.27321,0.3,71.334015,73.94003,69.98001,0.3,71.385765,0.3,253.99722,0.0,1.0,20.736609,250.61186,0.0092852,251.21495,680.0049
9188,20505720.0,54.868317,71.26761,53.618347,53.60247,66.002464,67.6269,67.6269,120.58003,54.86859,71.190704,0.3,71.265465,73.94003,69.98001,0.3,71.29474,0.3,255.22081,0.0,1.0,20.736536,250.6115,0.009323753,0.0,469.51962
9189,20505840.0,54.88183,71.17142,53.620434,53.620434,54.146843,67.627045,67.627045,120.5803,54.88227,71.13725,0.3,71.209984,73.94003,69.98001,0.3,71.160324,0.3,257.0474,0.0,1.0,20.736639,250.61203,0.009380542,0.0,0.0
9191,20505900.0,54.890453,71.09298,53.62208,53.62208,53.622356,67.62706,67.62706,120.58032,54.890945,71.093414,0.3,71.16499,73.94003,69.98001,0.3,71.050186,0.3,258.2017,0.0,1.0,20.736645,250.61206,0.009416555,0.0,0.0
9192,20505960.0,54.90045,71.015366,53.624115,53.624115,53.62428,67.62707,67.62707,120.58033,54.901,71.05123,0.3,71.12111,73.94003,69.98001,0.3,70.94219,0.3,259.53763,0.0,1.0,20.73665,250.61209,0.00945832,0.0,0.0
9194,20506080.0,54.924072,70.900604,53.62928,53.62928,53.62928,67.6271,67.6271,120.5804,54.924786,71.00932,0.3,71.0726,73.94003,69.98001,0.3,70.76773,0.3,262.71854,0.0,1.0,20.736656,250.61221,0.009557992,0.0,0.0
9196,20506200.0,54.95269,70.762344,53.63554,53.63554,53.63554,67.62712,67.62712,120.58042,54.953514,70.945984,0.3,70.99048,73.94003,69.98001,0.3,70.56948,0.3,266.59174,0.0,1.0,20.73654,250.61227,0.009679523,0.0,0.0
9199,20506320.0,54.986366,70.66055,53.642845,53.642845,53.642845,67.62716,67.62716,120.5805,54.98735,70.903244,0.3,70.94719,73.94003,69.98001,0.3,70.41732,0.3,271.20264,0.0,1.0,20.736704,250.6124,0.009824108,0.0,0.0
9202,20506440.0,55.024925,70.533005,53.650978,53.650978,53.650978,67.62719,67.62719,120.58055,55.026024,70.84068,0.3,70.870834,73.94003,69.98001,0.3,70.2361,0.3,276.53595,0.0,1.0,20.73663,250.61253,0.009991259,0.0,0.0
9203,20506500.0,55.045967,70.4884,53.655315,53.655315,53.655315,67.6272,67.6272,120.58057,55.04712,70.82211,0.3,70.85205,73.94003,69.98001,0.3,70.17056,0.3,279.4677,0.0,1.0,20.73672,250.61255,0.0100830505,0.0,0.0
9204,20506560.0,55.06843,70.444565,53.65982,53.65982,53.65982,67.62722,67.62722,120.580605,55.06964,70.80217,0.3,70.83244,73.94003,69.98001,0.3,70.10509,0.3,282.61063,0.0,1.0,20.736738,250.61261,0.01018127,0.0,0.0
