,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
9206,20506680.0,55.11677,70.33355,53.66916,53.66916,53.66916,67.62723,67.62723,120.58063,55.118145,70.7663,0.3,70.76147,73.94003,69.98001,0.3,69.93985,0.3,289.42245,0.0,1.0,20.73625,250.61269,0.010393625,0.0,0.0
9208,20506800.0,55.16978,70.25632,53.678936,53.678936,53.678936,67.62727,67.62727,120.58071,55.171318,70.73082,0.3,70.727295,73.94003,69.98001,0.3,69.828064,0.3,296.97516,0.0,1.0,20.736778,250.61281,0.010628444,0.0,0.0
9211,20506920.0,55.227898,70.14635,53.6891,53.6891,53.6891,67.6273,67.6273,120.58075,55.229546,70.66424,0.3,70.66106,73.94003,69.98001,0.3,69.67706,0.3,305.30624,0.0,1.0,20.736788,250.61288,0.010886202,0.0,0.0
9214,20507040.0,55.29063,70.08037,53.69948,53.69948,53.69948,67.62734,67.62734,120.580826,55.292442,70.63281,0.3,70.63057,73.94003,69.98001,0.3,69.58241,0.3,314.3645,0.0,1.0,20.736809,250.61302,0.011165047,0.0,0.0
9215,20507100.0,55.323647,70.03076,53.704643,53.704643,55.190987,67.62735,67.62735,120.58084,55.325455,70.60095,0.3,70.59926,73.94003,69.98001,0.3,69.51485,0.3,319.15167,0.0,1.0,20.736816,250.61307,0.011311843,0.0,70.681465
9217,20507160.0,55.35814,69.99066,53.709915,53.709915,60.193115,67.627365,67.627365,120.580864,55.36001,70.570526,0.3,70.56882,73.94003,69.98001,0.3,69.46788,0.3,324.1679,0.0,1.0,20.736824,250.6131,0.011465133,0.0,257.53128
9218,20507280.0,55.43032,69.97869,53.720467,53.720467,64.825554,67.627396,67.627396,120.580925,55.432354,70.54245,0.3,70.54174,73.94003,69.98001,0.3,69.47481,0.3,334.7066,0.0,1.0,20.736845,250.61322,0.011785695,0.0,430.06555
9220,20507400.0,55.50695,69.94551,53.730957,53.730957,67.508194,67.62742,67.62742,120.58096,55.509094,70.48422,0.3,70.48406,73.94003,69.98001,0.3,69.463104,0.3,345.94748,0.0,1.0,20.736858,250.6133,0.012125308,0.0,532.0447
9223,20507520.0,55.588577,69.967705,53.741394,53.741394,69.30358,67.62734,67.62734,120.580826,55.59089,70.46039,0.3,70.45984,73.94003,69.98001,0.3,69.5294,0.3,357.96793,0.0,1.0,20.736824,250.61304,0.012485832,0.0,599.9345
9225,20507640.0,55.67466,69.96144,53.75172,53.75172,70.95993,67.62747,67.62747,120.58107,55.677074,70.425995,0.3,70.40567,73.94003,69.98001,0.3,69.55786,0.3,370.6756,0.0,1.0,20.736843,250.61351,0.012864085,0.0,663.21216
9227,20507700.0,55.719154,69.98067,53.75672,53.75672,71.56594,67.62749,67.62749,120.58109,55.72168,70.41512,0.3,70.39546,73.94003,69.98001,0.3,69.60664,0.3,377.25925,0.0,1.0,20.736897,250.61356,0.0130588235,0.0,685.8518
9228,20507760.0,55.765297,70.00192,53.761772,53.761772,72.065384,67.62751,67.62751,120.58112,55.767822,70.40288,0.3,70.38436,73.94003,69.98001,0.3,69.657776,0.3,384.08072,0.0,1.0,20.73691,250.61362,0.013259751,0.0,704.6269
9231,20507880.0,55.860435,70.00698,53.77166,53.77166,73.02954,67.627525,67.627525,120.581154,55.86313,70.35091,0.3,70.333435,73.94003,69.98001,0.3,69.71161,0.3,398.17273,0.0,1.0,20.73692,250.6137,0.013672181,0.0,741.25287
9232,20508000.0,55.95981,70.05966,53.781166,53.781166,73.394455,67.627556,67.627556,120.58121,55.96261,70.33058,0.3,70.31476,73.94003,69.98001,0.3,69.831635,0.3,412.90332,0.0,1.0,20.736938,250.61378,0.0140995085,0.0,754.18005
9235,20508120.0,56.06418,70.072624,53.790447,53.790447,73.60736,67.62751,67.62751,120.58114,56.06709,70.28246,0.3,70.266754,73.94003,69.98001,0.3,69.89602,0.3,428.364,0.0,1.0,20.736935,250.61363,0.014543884,0.0,761.9549
9237,20508240.0,56.17272,70.129364,53.799347,53.799347,73.22197,67.6276,67.6276,120.58129,56.175743,70.26445,0.3,70.25033,73.94003,69.98001,0.3,70.02121,0.3,444.43073,0.0,1.0,20.736965,250.61394,0.015001332,0.0,746.05884
9239,20508300.0,56.228313,70.136566,53.803688,53.803688,72.99669,67.627785,67.627785,120.58163,56.231445,70.242966,0.3,70.22726,73.94003,69.98001,0.3,70.05087,0.3,452.65582,0.0,1.0,20.736958,250.61461,0.015233802,0.0,737.35944
9240,20508360.0,56.285606,70.142166,53.807915,53.807915,72.714066,67.62751,67.62751,120.58114,56.288795,70.22154,0.3,70.20517,73.94003,69.98001,0.3,70.0813,0.3,461.11804,0.0,1.0,20.736929,250.61363,0.015471839,0.0,726.1979
9242,20508480.0,56.402885,70.20589,53.816048,53.816048,71.63884,67.62629,67.62629,120.57895,56.40618,70.25401,0.3,70.19084,73.94003,69.98001,0.3,70.19798,0.3,478.39886,0.0,1.0,20.735643,250.60948,0.015954152,0.0,683.8336
9245,20508600.0,56.524452,70.21588,53.82379,53.82379,70.50697,67.62764,67.62764,120.58136,56.527855,70.22655,0.3,70.148155,73.94003,69.98001,0.3,70.24209,0.3,496.28632,0.0,1.0,20.736935,250.61407,0.016448647,0.0,640.1143
9248,20508720.0,56.650352,70.26109,53.831154,53.831154,68.86424,67.62766,67.62766,120.5814,56.65387,70.211105,0.3,70.13574,73.94003,69.98001,0.3,70.33987,0.3,514.7232,0.0,1.0,20.737001,250.61415,0.016953012,0.0,576.0034
9250,20508840.0,56.780487,70.25467,53.83802,53.83802,67.175804,67.62766,67.62766,120.5814,56.78411,70.167656,0.3,70.09537,73.94003,69.98001,0.3,70.360306,0.3,533.6994,0.0,1.0,20.737007,250.61415,0.017466802,0.0,510.86728
9251,20508900.0,56.846786,70.2717,53.841316,53.841316,66.03108,67.62767,67.62767,120.58141,56.85047,70.16161,0.3,70.09048,73.94003,69.98001,0.3,70.3988,0.3,543.3362,0.0,1.0,20.737007,250.61418,0.017725699,0.0,465.9424
9252,20508960.0,56.914795,70.2867,53.844444,53.844444,64.56891,67.62768,67.62768,120.58143,56.918587,70.154144,0.3,70.08471,73.94003,69.98001,0.3,70.431274,0.3,553.19354,0.0,1.0,20.737013,250.6142,0.017989088,0.0,408.79675
9254,20509080.0,57.05333,70.25829,53.850433,53.850433,60.708755,67.62765,67.62765,120.58137,57.05723,70.1136,0.3,70.04648,73.94003,69.98001,0.3,70.40848,0.3,573.1781,0.0,1.0,20.736998,250.6141,0.01851878,0.0,258.38214
9256,20509200.0,57.19566,70.252365,53.855927,53.855927,53.95744,67.62768,67.62768,120.58143,57.19967,70.10179,0.3,70.03747,73.94003,69.98001,0.3,70.40694,0.3,593.57996,0.0,1.0,20.737015,250.61423,0.0190537,0.0,0.0
9259,20509320.0,57.34134,70.20105,53.860046,53.860046,53.860153,67.62767,67.62767,120.58141,57.34535,70.080154,0.3,70.01846,73.94003,69.98001,0.3,70.32811,0.3,614.0316,0.0,1.0,20.73701,250.61418,0.01958711,0.0,0.0
9261,20509440.0,57.48762,70.20128,53.8601,53.8601,53.8601,67.62766,67.62766,120.58139,57.491684,70.08471,0.3,70.025055,73.94003,69.98001,0.3,70.32674,0.3,633.3374,0.0,1.0,20.73701,250.61412,0.020084668,0.0,0.0
9263,20509500.0,57.56079,70.17842,53.858673,53.858673,53.858673,67.62767,67.62767,120.58141,57.5648,70.07356,0.3,70.015495,73.94003,69.98001,0.3,70.29054,0.3,642.4877,0.0,1.0,20.737007,250.61418,0.020317601,0.0,0.0
9265,20509560.0,57.63484,70.15552,53.856422,53.856422,53.856422,67.62766,67.62766,120.5814,57.6389,70.06372,0.3,70.00682,73.94003,69.98001,0.3,70.25637,0.3,651.4274,0.0,1.0,20.737005,250.61415,0.020543404,0.0,0.0
9266,20509680.0,57.78299,70.16365,53.849773,53.849773,53.849773,67.62766,67.62766,120.581406,57.78711,70.06905,0.3,70.014786,73.94003,69.98001,0.3,70.268845,0.3,668.2792,0.0,1.0,20.737005,250.61418,0.020963201,0.0,0.0
9268,20509800.0,57.931686,70.1241,53.8406,53.8406,53.8406,67.627655,67.627655,120.58138,57.935806,70.04928,0.3,69.99759,73.94003,69.98001,0.3,70.20874,0.3,683.8422,0.0,1.0,20.737,250.61412,0.021343175,0.0,0.0
9271,20509920.0,58.081924,70.13986,53.82945,53.82945,53.82945,67.627655,67.627655,120.58138,58.0861,70.05527,0.3,70.00638,73.94003,69.98001,0.3,70.234726,0.3,698.23914,0.0,1.0,20.736998,250.61412,0.021686733,0.0,0.0
9273,20510040.0,58.23271,70.110916,53.816814,53.816814,53.816814,67.62763,67.62763,120.58134,58.23683,70.063995,0.3,69.99007,73.94003,69.98001,0.3,70.18205,0.3,711.3711,0.0,1.0,20.736725,250.61403,0.021991804,0.0,0.0
9275,20510100.0,58.308025,70.121185,53.81006,53.81006,53.81006,67.62764,67.62764,120.58136,58.312202,70.06763,0.3,69.995224,73.94003,69.98001,0.3,70.20073,0.3,717.4557,0.0,1.0,20.736963,250.61407,0.022129865,0.0,0.0
9276,20510160.0,58.38427,70.13289,53.80297,53.80297,53.80297,67.62764,67.62764,120.58136,58.388443,70.069824,0.3,69.99951,73.94003,69.98001,0.3,70.21951,0.3,723.31384,0.0,1.0,20.736992,250.61407,0.022260662,0.0,0.0
9279,20510280.0,58.53665,70.10289,53.78836,53.78836,53.78836,67.627594,67.627594,120.581276,58.540825,70.05532,0.3,69.984024,73.94003,69.98001,0.3,70.17392,0.3,734.11005,0.0,1.0,20.736963,250.61392,0.022494754,0.0,0.0
9280,20510400.0,58.68936,70.13101,53.773308,53.773308,53.773308,67.627625,67.627625,120.58132,58.69359,70.0618,0.3,69.99407,73.94003,69.98001,0.3,70.2222,0.3,743.78375,0.0,1.0,20.736979,250.614,0.022695033,0.0,0.0
9283,20510520.0,58.84361,70.10773,53.757214,53.757214,53.757214,67.62762,67.62762,120.58131,58.847893,70.05834,0.3,69.979355,73.94003,69.98001,0.3,70.18386,0.3,752.7897,0.0,1.0,20.736906,250.61397,0.02285814,0.0,0.0
9285,20510640.0,58.998184,70.14162,53.740242,53.740242,53.740242,67.6276,67.6276,120.58129,59.002472,70.065094,0.3,69.98984,73.94003,69.98001,0.3,70.24269,0.3,761.2822,0.0,1.0,20.736967,250.61392,0.022979755,0.0,0.0
9287,20510700.0,59.075363,70.13058,53.73222,53.73222,53.73222,67.627594,67.627594,120.581276,59.07965,70.05565,0.3,69.982376,73.94003,69.98001,0.3,70.22594,0.3,765.258,0.0,1.0,20.736961,250.61389,0.023032164,0.0,0.0
9288,20510760.0,59.15348,70.119095,53.724197,53.724197,53.724197,67.62759,67.62759,120.58125,59.15776,70.04758,0.3,69.975784,73.94003,69.98001,0.3,70.21117,0.3,769.07947,0.0,1.0,20.736958,250.61386,0.023078496,0.0,0.0
9290,20510880.0,59.30943,70.15881,53.70854,53.70854,53.70854,67.62758,67.62758,120.58124,59.313766,70.05527,0.3,69.98677,73.94003,69.98001,0.3,70.280045,0.3,776.1206,0.0,1.0,20.736952,250.61385,0.023151375,0.0,0.0
9293,20511000.0,59.46604,70.14019,53.693604,53.693604,53.693604,67.627556,67.627556,120.58121,59.47038,70.03845,0.3,69.97336,73.94003,69.98001,0.3,70.25516,0.3,782.48175,0.0,1.0,20.736942,250.61378,0.023200944,0.0,0.0
9295,20511120.0,59.623253,70.18529,53.679375,53.679375,53.679375,67.62755,67.62755,120.58119,59.627594,70.04642,0.3,69.98473,73.94003,69.98001,0.3,70.33377,0.3,788.2581,0.0,1.0,20.736937,250.61377,0.023230383,0.0,0.0
9297,20511240.0,59.781075,70.170456,53.666138,53.666138,53.666138,67.627525,67.627525,120.58116,59.78541,70.03027,0.3,69.97188,73.94003,69.98001,0.3,70.3152,0.3,793.54114,0.0,1.0,20.736925,250.6137,0.023242699,0.0,0.0
9299,20511300.0,59.859787,70.19479,53.659927,53.659927,53.659927,67.627525,67.627525,120.581154,59.86418,70.03516,0.3,69.978195,73.94003,69.98001,0.3,70.35921,0.3,796.0163,0.0,1.0,20.736923,250.6137,0.023243444,0.0,0.0
9300,20511360.0,59.939438,70.22089,53.654,53.654,53.654,67.62752,67.62752,120.58115,59.943832,70.03862,0.3,69.98358,73.94003,69.98001,0.3,70.40331,0.3,798.43115,0.0,1.0,20.73692,250.61366,0.023241159,0.0,0.0
9302,20511480.0,60.09836,70.20979,53.643066,53.643066,53.643066,67.627495,67.627495,120.58111,60.102753,70.02313,0.3,69.97133,73.94003,69.98001,0.3,70.39101,0.3,803.0333,0.0,1.0,20.736908,250.61359,0.023229154,0.0,0.0
9304,20511600.0,60.25744,70.26511,53.633453,53.633453,53.633453,67.62749,67.62749,120.58109,60.261833,70.03203,0.3,69.98341,73.94003,69.98001,0.3,70.48791,0.3,807.4473,0.0,1.0,20.7369,250.61356,0.02321025,0.0,0.0
9307,20511720.0,60.417786,70.25763,53.625267,53.625267,53.625267,67.627464,67.627464,120.58105,60.42218,70.0172,0.3,69.97177,73.94003,69.98001,0.3,70.481705,0.3,811.82086,0.0,1.0,20.736887,250.61345,0.023187907,0.0,0.0
9310,20511840.0,60.578186,70.31795,53.61862,53.61862,53.61862,67.62746,67.62746,120.581024,60.582634,70.02648,0.3,69.98424,73.94003,69.98001,0.3,70.58745,0.3,816.2414,0.0,1.0,20.736881,250.61343,0.023166006,0.0,0.0
9311,20511900.0,60.658165,70.316086,53.615875,53.615875,53.615875,67.62744,67.62744,120.58101,60.662613,70.01863,0.3,69.978195,73.94003,69.98001,0.3,70.58591,0.3,818.5001,0.0,1.0,20.736876,250.6134,0.023156414,0.0,0.0
9312,20511960.0,60.739025,70.313614,53.613567,53.613567,53.613567,67.627426,67.627426,120.58098,60.743477,70.01236,0.3,69.97308,73.94003,69.98001,0.3,70.58651,0.3,820.8441,0.0,1.0,20.736866,250.61336,0.023148293,0.0,0.0
9314,20512080.0,60.90036,70.37848,53.610214,53.610214,53.610214,67.627365,67.627365,120.580864,60.904808,70.022964,0.3,69.98595,73.94003,69.98001,0.3,70.70038,0.3,825.7582,0.0,1.0,20.736841,250.61311,0.023138655,0.0,0.0
9316,20512200.0,61.061638,70.38326,53.608624,53.608624,53.608624,67.62739,67.62739,120.5809,61.066086,70.03604,0.3,69.975395,73.94003,69.98001,0.3,70.70477,0.3,831.10626,0.0,1.0,20.736723,250.61319,0.023141218,0.0,0.0
9319,20512320.0,61.22407,70.45248,53.60884,53.60884,53.60884,67.62738,67.62738,120.58089,61.228523,70.04587,0.3,69.98863,73.94003,69.98001,0.3,70.82634,0.3,837.0576,0.0,1.0,20.736835,250.61314,0.023159448,0.0,0.0
9321,20512440.0,61.38645,70.45418,53.61093,53.61093,53.61093,67.62735,67.62735,120.58083,61.390953,70.03296,0.3,69.97858,73.94003,69.98001,0.3,70.835625,0.3,843.72424,0.0,1.0,20.736816,250.61304,0.023198033,0.0,0.0
9323,20512500.0,61.46736,70.48999,53.612686,53.612686,53.612686,67.62735,67.62735,120.58083,61.47187,70.03873,0.3,69.98578,73.94003,69.98001,0.3,70.900055,0.3,847.41205,0.0,1.0,20.736816,250.61307,0.023226231,0.0,0.0
9325,20512560.0,61.54921,70.52762,53.61549,53.61549,53.61549,67.62734,67.62734,120.58081,61.55366,70.04318,0.3,69.9922,73.94003,69.98001,0.3,70.964554,0.3,851.9401,0.0,1.0,20.73681,250.61302,0.023266451,0.0,0.0
9326,20512680.0,61.712196,70.53213,53.62406,53.62406,53.62406,67.627304,67.627304,120.58076,61.716698,70.03049,0.3,69.9827,73.94003,69.98001,0.3,70.97845,0.3,861.9001,0.0,1.0,20.736795,250.61292,0.023385564,0.0,0.0
9328,20512800.0,61.875122,70.60942,53.63395,53.63395,53.63395,67.62729,67.62729,120.580734,61.879623,70.04159,0.3,69.996765,73.94003,69.98001,0.3,71.114075,0.3,872.83734,0.0,1.0,20.736784,250.61287,0.023534989,0.0,0.0
9331,20512920.0,62.03942,70.61688,53.64422,53.64422,53.64422,67.62726,67.62726,120.58068,62.043926,70.029724,0.3,69.987915,73.94003,69.98001,0.3,71.13275,0.3,884.5745,0.0,1.0,20.736767,250.61276,0.023708051,0.0,0.0
9333,20513040.0,62.20427,70.698074,53.652786,53.652786,53.652786,67.627235,67.627235,120.58064,62.20883,70.04126,0.3,70.002426,73.94003,69.98001,0.3,71.2753,0.3,896.4091,0.0,1.0,20.736753,250.61269,0.023882788,0.0,0.0
9335,20513100.0,62.286667,70.70329,53.656525,53.656525,53.656525,67.62722,67.62722,120.58061,62.29123,70.034836,0.3,69.99786,73.94003,69.98001,0.3,71.2854,0.3,902.34216,0.0,1.0,20.736744,250.61263,0.023970392,0.0,0.0
9336,20513160.0,62.370056,70.707794,53.659985,53.659985,53.659985,67.627205,67.627205,120.580574,62.374615,70.03017,0.3,69.99419,73.94003,69.98001,0.3,71.29776,0.3,908.3627,0.0,1.0,20.736732,250.61255,0.024059242,0.0,0.0
9338,20513280.0,62.536606,70.79651,53.66597,53.66597,53.66597,67.627365,67.627365,120.58087,62.54122,70.05318,0.3,70.00906,73.94003,69.98001,0.3,71.446465,0.3,920.4187,0.0,1.0,20.736612,250.61317,0.024236863,0.0,0.0
9342,20513400.0,62.70393,70.81261,53.67103,53.67103,53.67103,67.627144,67.627144,120.58047,62.7086,70.06686,0.3,70.00133,73.94003,69.98001,0.3,71.47278,0.3,932.5802,0.0,1.0,20.736658,250.61235,0.024415908,0.0,0.0
9343,20513520.0,62.871964,70.89967,53.6752,53.6752,53.6752,67.62709,67.62709,120.58039,62.87658,70.07861,0.3,70.016594,73.94003,69.98001,0.3,71.627304,0.3,944.8232,0.0,1.0,20.736671,250.6122,0.024595428,0.0,0.0
9345,20513640.0,63.04055,70.91379,53.67872,53.67872,53.67872,67.627045,67.627045,120.5803,63.04522,70.06911,0.3,70.00929,73.94003,69.98001,0.3,71.65713,0.3,957.1576,0.0,1.0,20.736643,250.61203,0.02477594,0.0,0.0
9347,20513700.0,63.12465,70.95824,53.680252,53.680252,53.680252,67.62703,67.62703,120.58027,63.12932,70.076195,0.3,70.01753,73.94003,69.98001,0.3,71.73717,0.3,963.32745,0.0,1.0,20.736631,250.61195,0.024866097,0.0,0.0
9348,20513760.0,63.209686,71.004654,53.681683,53.681683,53.681683,67.62701,67.62701,120.58023,63.214355,70.081635,0.3,70.02495,73.94003,69.98001,0.3,71.81714,0.3,969.58264,0.0,1.0,20.73662,250.61188,0.024957428,0.0,0.0
9350,20513880.0,63.379257,71.020584,53.68421,53.68421,53.68421,67.62696,67.62696,120.58015,63.383926,70.07175,0.3,70.01813,73.94003,69.98001,0.3,71.85037,0.3,982.10266,0.0,1.0,20.73659,250.61171,0.02514008,0.0,0.0
9354,20514000.0,63.549217,71.11435,53.68641,53.68641,53.68641,67.626915,67.626915,120.58006,63.55394,70.08482,0.3,70.03406,73.94003,69.98001,0.3,72.01567,0.3,994.7252,0.0,1.0,20.736563,250.61157,0.025324196,0.0,0.0
9356,20514120.0,63.719505,71.13649,53.688385,53.688385,53.688385,67.62703,67.62703,120.58027,63.724174,70.09746,0.3,70.027695,73.94003,69.98001,0.3,72.052086,0.3,1007.45215,0.0,1.0,20.736282,250.61201,0.025509818,0.0,0.0
9357,20514240.0,63.88996,71.19499,53.69014,53.69014,53.69014,67.62237,67.62237,120.57195,63.894684,70.16299,0.3,70.043945,73.94003,69.98001,0.3,72.222374,0.3,1020.2707,0.0,1.0,20.733934,250.59583,0.025697261,0.0,0.0
9359,20514300.0,63.974884,71.254364,53.69113,53.69113,53.69113,67.62678,67.62678,120.57982,63.979607,70.15706,0.3,70.040375,73.94003,69.98001,0.3,72.24094,0.3,1026.7664,0.0,1.0,20.736376,250.61108,0.025792973,0.0,0.0
9360,20514360.0,64.06063,71.26349,53.692062,53.692062,53.692062,67.626755,67.626755,120.57978,64.06535,70.15271,0.3,70.03786,73.94003,69.98001,0.3,72.2617,0.3,1033.3162,0.0,1.0,20.736477,250.61101,0.025889313,0.0,0.0
9362,20514480.0,64.231415,71.362144,53.693825,53.693825,53.693825,67.62671,67.62671,120.579704,64.236084,70.16546,0.3,70.05438,73.94003,69.98001,0.3,72.436554,0.3,1046.47,0.0,1.0,20.73644,250.61086,0.02608369,0.0,0.0
9364,20514600.0,65.793724,71.35127,53.695908,53.695908,53.695908,67.62078,67.62078,120.56913,64.406425,70.173096,0.3,70.04889,73.94003,69.98001,0.3,72.477646,0.3,1082.536,0.0,0.3,20.725784,250.60152,0.026284091,0.0,0.0
9367,20514720.0,70.37326,71.479095,54.186447,54.186447,54.186447,67.63154,67.63154,120.58831,64.57759,70.19144,0.3,70.06713,73.94003,69.98001,0.3,72.65837,0.3,1511.2778,0.0,0.3,20.679457,250.62758,0.0317879,0.0,0.0
9369,20514840.0,70.42281,71.50387,54.11965,54.11965,54.11965,67.63148,67.63148,120.588196,64.74815,70.18535,0.3,70.063995,73.94003,69.98001,0.3,72.7055,0.3,1526.5923,0.0,0.3,20.679155,250.62735,0.03220663,0.0,0.0
9371,20514900.0,70.480606,71.55501,54.08851,54.08851,54.08851,67.63145,67.63145,120.58815,64.83292,70.194244,0.3,70.07388,73.94003,69.98001,0.3,72.79811,0.3,1534.593,0.0,0.3,20.679014,250.62724,0.0323882,0.0,0.0
9372,20514960.0,70.5397,71.60802,54.06071,54.06071,54.06071,67.63142,67.63142,120.58809,64.9185,70.20122,0.3,70.0829,73.94003,69.98001,0.3,72.89029,0.3,1543.1542,0.0,0.3,20.67888,250.62714,0.032578193,0.0,0.0
9374,20515080.0,70.589096,71.63301,54.007427,54.007427,54.007427,67.63136,67.63136,120.588,65.08856,70.19452,0.3,70.07944,73.94003,69.98001,0.3,72.93829,0.3,1555.1904,0.0,0.3,20.678663,250.62695,0.03289787,0.0,0.0
9376,20515200.0,70.70642,71.73815,53.9626,53.9626,53.9626,67.6313,67.6313,120.58789,65.257866,70.21028,0.3,70.09789,73.94003,69.98001,0.3,73.12523,0.3,1569.6738,0.0,0.3,20.67841,250.62675,0.033201635,0.0,0.0
9379,20515320.0,70.756195,71.76397,53.921402,53.921402,53.921402,67.63126,67.63126,120.58781,65.427605,70.203636,0.3,70.09427,73.94003,69.98001,0.3,73.17473,0.3,1579.9569,0.0,0.3,20.678217,250.6266,0.033463415,0.0,0.0
9381,20515440.0,70.87451,71.8707,53.887344,53.887344,53.887344,67.631195,67.631195,120.587715,65.596405,70.21945,0.3,70.112564,73.94003,69.98001,0.3,73.36473,0.3,1593.0071,0.0,0.3,20.677988,250.62639,0.033717353,0.0,0.0
9383,20515500.0,70.89957,71.88432,53.87191,53.87191,53.87191,67.63118,67.63118,120.58768,65.680176,70.215225,0.3,70.11025,73.94003,69.98001,0.3,73.38873,0.3,1597.9247,0.0,0.3,20.677902,250.62634,0.03383582,0.0,0.0
9384,20515560.0,70.92412,71.89702,53.85576,53.85576,53.85576,67.631165,67.631165,120.58764,65.76461,70.21292,0.3,70.108826,73.94003,69.98001,0.3,73.414825,0.3,1601.9706,0.0,0.3,20.677822,250.62627,0.033934645,0.0,0.0
9387,20515680.0,71.04327,72.00517,53.829998,53.829998,53.829998,67.63111,67.63111,120.587555,65.932205,70.228745,0.3,70.12695,73.94003,69.98001,0.3,73.607475,0.3,1613.9891,0.0,0.3,20.677618,250.62608,0.034151353,0.0,0.0
9388,20515800.0,71.09282,72.032036,53.805885,53.805885,53.805885,67.63108,67.63108,120.587494,66.09865,70.22237,0.3,70.123215,73.94003,69.98001,0.3,73.6584,0.3,1622.0372,0.0,0.3,20.677479,250.62598,0.034336466,0.0,0.0
9391,20515920.0,71.212845,72.14174,53.78666,53.78666,53.78666,67.63104,67.63104,120.58742,66.26515,70.2384,0.3,70.14129,73.94003,69.98001,0.3,73.85362,0.3,1633.3784,0.0,0.3,20.677305,250.62582,0.03452702,0.0,0.0
9393,20516040.0,71.2626,72.169365,53.7682,53.7682,53.7682,67.63101,67.63101,120.58737,66.43033,70.232315,0.3,70.1376,73.94003,69.98001,0.3,73.90548,0.3,1640.8452,0.0,0.3,20.677187,250.62575,0.034690335,0.0,0.0
9395,20516100.0,71.32457,72.22771,53.762157,53.762157,53.762157,67.62962,67.62962,121.096634,66.51218,70.24138,0.3,70.14706,73.94003,69.98001,0.3,74.004196,0.30331793,1647.6562,0.0,0.3,20.7358,251.12177,0.034788795,0.0,0.0
9396,20516160.0,71.39565,72.29994,53.77073,53.77073,53.77073,67.62712,67.62712,123.00827,66.594574,70.24852,0.3,70.155685,73.94003,69.98001,0.3,74.10153,0.30931142,1662.8209,0.0,0.3,21.01436,252.98949,0.03502996,0.0,0.0
9398,20516280.0,71.46487,72.35915,53.79248,53.79248,53.79248,67.62651,67.62651,126.88276,66.75783,70.24275,0.3,70.152275,73.94003,69.98001,0.3,74.1474,0.31826362,1692.6194,0.0,0.3,21.684793,256.78397,0.035587784,0.0,0.0
9401,20516400.0,71.617355,72.52104,53.830383,53.830383,53.830547,67.62632,67.62632,133.22903,66.91998,70.25923,0.3,70.17079,73.94003,69.98001,0.3,74.33301,0.33720177,1738.0549,0.0,0.3,22.83682,263.0005,0.036346823,0.0,0.0
9403,20516520.0,71.69629,72.59822,53.878174,53.878174,53.87828,67.64046,67.64046,140.39964,67.08006,70.253845,0.3,70.167984,73.94003,69.98001,0.3,74.36191,0.35417917,1788.452,0.0,0.3,24.516233,270.05295,0.03729257,0.0,0.0
9405,20516640.0,71.85521,72.77367,53.9358,53.9358,53.93618,67.659584,67.659584,149.71973,67.23705,70.2706,0.3,70.1871,73.94003,69.98001,0.3,74.52742,0.38029873,1853.4159,0.0,0.3,26.831205,279.2207,0.038424008,0.0,0.0
9407,20516700.0,71.89548,72.815796,53.970074,53.970074,53.97046,67.674805,67.674805,154.77663,67.31401,70.26703,0.3,70.18556,73.94003,69.98001,0.3,74.53,0.39179122,1888.443,0.0,0.3,28.257597,284.20465,0.039087784,0.0,0.0
9408,20516760.0,71.93057,72.85052,53.995453,53.995453,53.995728,67.69132,67.69132,159.44644,67.39102,70.26549,0.3,70.18501,73.94003,69.98001,0.3,74.53104,0.40337336,1920.2687,0.0,0.3,29.672976,288.8119,0.03969723,0.0,0.0
9410,20516880.0,72.08324,73.022064,54.059723,54.059723,54.06038,67.72595,67.72595,170.89644,67.54198,70.28241,0.3,70.204735,73.94003,69.98001,0.3,74.66969,0.43451282,1999.9164,0.0,0.3,33.166283,300.09683,0.041124165,0.0,0.0
9412,20517000.0,72.142944,73.081665,54.11965,54.11965,54.120037,67.770966,67.770966,182.24036,67.689575,70.27774,0.3,70.20336,73.94003,69.98001,0.3,74.64294,0.461281,2077.5261,0.0,0.3,37.13685,311.2986,0.04263431,0.0,0.0
9416,20517120.0,72.27966,73.23531,54.180023,54.180023,54.180794,67.816986,67.816986,194.87108,67.834984,70.29735,0.3,70.22369,73.94003,69.98001,0.3,74.75127,0.49507985,2166.01,0.0,0.3,41.749096,323.76282,0.044260602,0.0,0.0
9418,20517240.0,72.31576,73.266075,54.231,54.231,54.231384,67.87157,67.87157,206.88017,67.97714,70.29268,0.3,70.22286,73.94003,69.98001,0.3,74.69205,0.52319676,2248.3145,0.0,0.3,46.73407,335.63535,0.0459086,0.0,0.0
9419,20517300.0,72.37245,73.32803,54.25094,54.25094,54.2516,67.897644,67.897644,212.87642,68.0468,70.3018,0.3,70.23369,73.94003,69.98001,0.3,74.7339,0.5397866,2290.667,0.0,0.3,49.30737,341.56094,0.046708934,0.0,0.0
9420,20517360.0,72.42969,73.39171,54.279556,54.279556,54.280327,67.925186,67.925186,219.64056,68.116394,70.30938,0.3,70.24362,73.94003,69.98001,0.3,74.7701,0.5570667,2338.9402,0.0,0.3,52.251225,348.24182,0.04762166,0.0,0.0
9422,20517480.0,72.43886,73.3878,54.315926,54.315926,54.316143,67.98625,67.98625,231.34758,68.25285,70.30416,0.3,70.24324,73.94003,69.98001,0.3,74.67969,0.5840942,2419.8381,0.0,0.3,57.985542,359.83145,0.049305536,0.0,0.0
9424,20517600.0,72.52878,73.482285,54.348335,54.348335,54.348938,68.044785,68.044785,243.33664,68.38611,70.32124,0.3,70.26428,73.94003,69.98001,0.3,74.73,0.61578333,2506.9326,0.0,0.3,64.07717,371.69214,0.05100755,0.0,0.0
9427,20517720.0,72.51192,73.44362,54.366188,54.366188,54.366188,68.10996,68.10996,253.89748,68.51735,70.31592,0.3,70.264175,73.94003,69.98001,0.3,74.61229,0.63969266,2581.0737,0.0,0.3,70.1682,382.16718,0.052632436,0.0,0.0
9429,20517840.0,72.579926,73.508545,54.379204,54.379204,54.37953,68.17199,68.17199,264.17062,68.64545,70.33223,0.3,70.285324,73.94003,69.98001,0.3,74.640625,0.6675464,2659.2627,0.0,0.3,76.334785,392.35376,0.054230895,0.0,0.0
9431,20517900.0,72.56224,73.47685,54.3825,54.3825,54.382446,68.20467,68.20467,268.825,68.708176,70.32866,0.3,70.284775,73.94003,69.98001,0.3,74.57196,0.67776585,2692.8774,0.0,0.3,79.37667,396.97836,0.055002775,0.0,0.0
9433,20517960.0,72.54076,73.43944,54.376953,54.376953,54.37668,68.23754,68.23754,272.9084,68.77086,70.32652,0.3,70.28516,73.94003,69.98001,0.3,74.502365,0.6867293,2721.7935,0.0,0.3,82.237785,401.04337,0.055696487,0.0,0.0
9434,20518080.0,72.59201,73.48141,54.372833,54.372833,54.372887,68.30049,68.30049,281.24637,68.89357,70.34239,0.3,70.3062,73.94003,69.98001,0.3,74.51577,0.7094271,2788.886,0.0,0.3,88.09788,409.33633,0.057135735,0.0,0.0
9436,20518200.0,72.536804,73.390495,54.357178,54.357178,54.35668,68.36643,68.36643,288.27502,69.01338,70.33618,0.3,70.30581,73.94003,69.98001,0.3,74.36377,0.7228947,2840.5935,0.0,0.3,93.6562,416.3524,0.058444556,0.0,0.0
9439,20518320.0,72.57597,73.41571,54.337402,54.337402,54.337234,68.42896,68.42896,294.53802,69.13115,70.35156,0.3,70.32657,73.94003,69.98001,0.3,74.36839,0.73971814,2895.1704,0.0,0.3,98.88576,422.61145,0.05968406,0.0,0.0
9441,20518440.0,72.507904,73.3065,54.302246,54.302246,54.301422,68.494644,68.494644,298.70145,69.24602,70.344864,0.3,70.32591,73.94003,69.98001,0.3,74.20892,0.74705577,2929.9817,0.0,0.3,103.3138,426.81992,0.060724724,0.0,0.0
9443,20518500.0,72.52379,73.31359,54.280273,54.280273,54.279778,68.524155,68.524155,300.34515,69.30226,70.35289,0.3,70.33652,73.94003,69.98001,0.3,74.21239,0.75242966,2947.5764,0.0,0.3,105.2138,428.48807,0.06117244,0.0,0.0
9444,20518560.0,72.54048,73.322266,54.267143,54.267143,54.26676,68.55386,68.55386,302.5019,69.3584,70.359695,0.3,70.34624,73.94003,69.98001,0.3,74.21332,0.7577996,2969.3235,0.0,0.3,107.39913,430.65952,0.061694056,0.0,0.0
9446,20518680.0,72.466545,73.204666,54.219025,54.219025,54.217926,68.61598,68.61598,304.2784,69.468216,70.352554,0.3,70.345085,73.94003,69.98001,0.3,74.054184,0.75911415,2988.999,0.0,0.3,110.60356,432.52234,0.062463842,0.0,0.0
9450,20518800.0,72.49747,73.217575,54.172882,54.172882,54.172386,68.67058,68.67058,305.78662,69.57561,70.367004,0.3,70.36486,73.94003,69.98001,0.3,74.06435,0.7641684,3013.915,0.0,0.3,113.415306,434.1069,0.063158624,0.0,0.0
9451,20518920.0,72.42255,73.09831,54.115585,54.115585,54.11438,68.7271,68.7271,305.3835,69.68053,70.35937,0.3,70.36321,73.94003,69.98001,0.3,73.91147,0.760046,3019.4067,0.0,0.3,115.304726,433.8231,0.06365174,0.0,0.0
9453,20519040.0,72.45589,73.114075,54.06236,54.06236,54.061752,68.77505,68.77505,304.88416,69.78302,70.373215,0.3,70.382385,73.94003,69.98001,0.3,73.93262,0.7601859,3031.1584,0.0,0.3,116.82474,433.42755,0.0640742,0.0,0.0
9455,20519100.0,72.42056,73.05766,54.037033,54.037033,54.03599,68.80015,68.80015,304.28503,69.83312,70.36859,0.3,70.380844,73.94003,69.98001,0.3,73.86005,0.7565136,3031.4614,0.0,0.3,117.44182,432.88998,0.06425713,0.0,0.0
9456,20519160.0,72.38393,72.99867,54.00001,54.00001,53.99875,68.82397,68.82397,302.65454,69.88311,70.365135,0.3,70.38013,73.94003,69.98001,0.3,73.79067,0.7515739,3024.302,0.0,0.3,117.460205,431.33923,0.06430322,0.0,0.0
9458,20519280.0,72.42265,73.021515,53.94409,53.94409,53.94343,68.86345,68.86345,300.56885,69.98089,70.37843,0.3,70.3987,73.94003,69.98001,0.3,73.826706,0.7478778,3025.0498,0.0,0.3,117.81779,429.37274,0.06447568,0.0,0.0
9462,20519400.0,72.35652,72.91396,53.8807,53.8807,53.879436,68.90308,68.90308,296.95636,70.076355,70.369965,0.3,70.3959,73.94003,69.98001,0.3,73.69894,0.7359692,3008.2388,0.0,0.3,117.37488,425.91125,0.06446766,0.0,0.0
9464,20519520.0,72.39733,72.93709,53.825935,53.825935,53.82533,68.93178,68.93178,293.75916,70.169525,70.38771,0.3,70.413864,73.94003,69.98001,0.3,73.75206,0.72969973,3000.2458,0.0,0.3,116.78509,422.8349,0.06442434,0.0,0.0
9465,20519640.0,72.34476,72.85052,53.765728,53.765728,53.764572,68.96209,68.96209,289.2777,70.26044,70.37909,0.3,70.410675,73.94003,69.98001,0.3,73.64038,0.71578336,2976.7832,0.0,0.3,115.53201,418.50333,0.06422357,0.0,0.0
9467,20519700.0,72.37069,72.87045,53.73469,53.73469,53.73398,68.97207,68.97207,286.99033,70.304825,70.38606,0.3,70.419846,73.94003,69.98001,0.3,73.67598,0.711716,2967.2874,0.0,0.3,114.7162,416.28143,0.06407115,0.0,0.0
9468,20519760.0,72.399414,72.89474,53.71574,53.71574,53.71525,68.98142,68.98142,285.48624,70.34915,70.391556,0.3,70.42815,73.94003,69.98001,0.3,73.71135,0.70827764,2963.4883,0.0,0.3,114.28444,414.826,0.06401117,0.0,0.0
9470,20519880.0,72.34949,72.80965,53.66295,53.66295,53.661907,69.00083,69.00083,280.69882,70.43567,70.38283,0.3,70.42446,73.94003,69.98001,0.3,73.61577,0.69375914,2936.2056,0.0,0.3,112.5554,410.17365,0.06367933,0.0,0.0
9472,20520000.0,72.41266,72.86568,53.62142,53.62142,53.621094,69.01051,69.01051,276.8439,70.51982,70.39523,0.3,70.44154,73.94003,69.98001,0.3,73.70372,0.6863163,2920.6096,0.0,0.3,110.97046,406.4153,0.06335953,0.0,0.0
9475,20520120.0,72.35476,72.77263,53.569347,53.569347,53.568306,69.021324,69.021324,271.90918,70.59958,70.36832,0.3,70.418144,73.94003,69.98001,0.3,73.6044,0.67126083,2887.253,0.0,0.3,108.92091,401.60187,0.062855706,0.0,0.0
9478,20520240.0,72.41112,72.823105,53.52672,53.52672,53.52639,69.02298,69.02298,267.85147,70.67198,70.36827,0.3,70.41881,73.94003,69.98001,0.3,73.69152,0.66333055,2864.8445,0.0,0.3,107.00349,397.62912,0.062344685,0.0,0.0
9479,20520300.0,72.386734,72.784325,53.50953,53.50953,53.508865,69.025055,69.025055,265.79434,70.70549,70.35415,0.3,70.40716,73.94003,69.98001,0.3,73.64873,0.6564101,2850.4321,0.0,0.3,106.08736,395.61786,0.06210092,0.0,0.0
9480,20520360.0,72.36108,72.74373,53.483047,53.483047,53.482224,69.02583,69.02583,262.97418,70.73773,70.341515,0.3,70.39633,73.94003,69.98001,0.3,73.60967,0.64881396,2830.1357,0.0,0.3,104.770294,392.85635,0.061746776,0.0,0.0
9482,20520480.0,72.42255,72.803604,53.451794,53.451794,53.45163,69.02048,69.02048,259.24802,70.79733,70.33822,0.3,70.39672,73.94003,69.98001,0.3,73.71146,0.6419149,2808.137,0.0,0.3,102.82927,389.19473,0.06119146,0.0,0.0
9484,20520600.0,72.37932,72.73604,53.421364,53.421364,53.420757,69.01713,69.01713,254.96436,70.85112,70.311356,0.3,70.3748,73.94003,69.98001,0.3,73.6434,0.6290373,2776.0679,0.0,0.3,100.72878,384.99146,0.060592096,0.0,0.0
9487,20520720.0,72.44655,72.80591,53.403397,53.403397,53.403454,69.00622,69.00622,251.99084,70.89995,70.30861,0.3,70.37541,73.94003,69.98001,0.3,73.75744,0.62417966,2757.4685,0.0,0.3,98.99774,382.0564,0.060057413,0.0,0.0
9489,20520840.0,72.40942,72.74867,53.38659,53.38659,53.386208,68.99821,68.99821,248.6017,70.943954,70.28372,0.3,70.35399,73.94003,69.98001,0.3,73.69971,0.6136696,2730.1555,0.0,0.3,97.199425,378.7204,0.05950807,0.0,0.0
9491,20520900.0,72.4443,72.78597,53.377525,53.377525,53.377472,68.99089,68.99089,247.13773,70.96422,70.28384,0.3,70.35497,73.94003,69.98001,0.3,73.76189,0.6120421,2720.0378,0.0,0.3,96.29902,377.27148,0.059215344,0.0,0.0
9493,20520960.0,72.482315,72.827995,53.382088,53.382088,53.382305,68.98367,68.98367,246.66568,70.98372,70.28219,0.3,70.35509,73.94003,69.98001,0.3,73.82297,0.6115351,2717.1838,0.0,0.3,95.847305,376.79477,0.059049066,0.0,0.0
9494,20521080.0,72.45039,72.77971,53.378735,53.378735,53.37846,68.973114,68.973114,244.41809,71.019806,70.258896,0.3,70.33437,73.94003,69.98001,0.3,73.77194,0.6039721,2696.562,0.0,0.3,94.502785,374.57224,0.058600776,0.0,0.0
9496,20521200.0,72.52752,72.86633,53.38703,53.38703,53.387413,68.95717,68.95717,243.70737,71.05255,70.257744,0.3,70.33602,73.94003,69.98001,0.3,73.89993,0.6049828,2690.8416,0.0,0.3,93.658875,373.84433,0.058263186,0.0,0.0
9499,20521320.0,72.49962,72.82486,53.395763,53.395763,53.395653,68.94612,68.94612,242.71149,71.0827,70.23483,0.3,70.316086,73.94003,69.98001,0.3,73.851974,0.6006005,2677.9585,0.0,0.3,92.85841,372.8472,0.057950195,0.0,0.0
9501,20521440.0,72.58009,72.91737,53.41488,53.41488,53.415375,68.93071,68.93071,243.2476,71.110504,70.23467,0.3,70.31844,73.94003,69.98001,0.3,73.98134,0.6047535,2680.093,0.0,0.3,92.57813,373.34192,0.057757597,0.0,0.0
9503,20521500.0,72.56856,72.90062,53.429546,53.429546,53.42971,68.926155,68.926155,243.72287,71.12363,70.22298,0.3,70.30844,73.94003,69.98001,0.3,73.95574,0.6043079,2680.4727,0.0,0.3,92.63325,373.79883,0.05772784,0.0,0.0
9504,20521560.0,72.554214,72.87985,53.433228,53.433228,53.433228,68.921326,68.921326,243.48788,71.136536,70.212814,0.3,70.29938,73.94003,69.98001,0.3,73.93207,0.6034625,2675.224,0.0,0.3,92.37126,373.5592,0.057600137,0.0,0.0
9506,20521680.0,72.63623,72.97549,53.46064,53.46064,53.461243,68.90841,68.90841,245.21466,71.161255,70.21364,0.3,70.30251,73.94003,69.98001,0.3,74.058624,0.61057276,2685.2717,0.0,0.3,92.69103,375.22537,0.057566468,0.0,0.0
9510,20521800.0,72.61069,72.93935,53.485634,53.485634,53.48574,68.902336,68.902336,246.57167,71.18521,70.192764,0.3,70.28433,73.94003,69.98001,0.3,74.004906,0.61203295,2687.939,0.0,0.3,93.08139,376.54324,0.05756651,0.0,0.0
9511,20521920.0,72.69243,73.03531,53.518204,53.518204,53.51892,68.89338,68.89338,249.31798,71.20883,70.19435,0.3,70.28823,73.94003,69.98001,0.3,74.125534,0.6216331,2705.1467,0.0,0.3,93.98744,379.2161,0.057687286,0.0,0.0
9513,20522040.0,72.66524,72.99751,53.54655,53.54655,53.54666,68.891815,68.891815,251.57916,71.23262,70.17441,0.3,70.27093,73.94003,69.98001,0.3,74.06467,0.62527955,2714.212,0.0,0.3,94.93808,381.42868,0.057832513,0.0,0.0
9515,20522100.0,72.703735,73.04245,53.557648,53.557648,53.558144,68.8892,68.8892,252.86046,71.244705,70.1765,0.3,70.273674,73.94003,69.98001,0.3,74.122406,0.63050014,2722.0696,0.0,0.3,95.42103,382.6787,0.05789442,0.0,0.0
9516,20522160.0,72.744934,73.09117,53.580994,53.580994,53.581764,68.887726,68.887726,255.09773,71.25711,70.17688,0.3,70.27554,73.94003,69.98001,0.3,74.176956,0.6367216,2737.2527,0.0,0.3,96.37566,384.86774,0.058089748,0.0,0.0
9518,20522280.0,72.7144,73.04904,53.609447,53.609447,53.60961,68.8913,68.8913,257.9885,71.282715,70.15777,0.3,70.25912,73.94003,69.98001,0.3,74.10708,0.64184463,2751.1067,0.0,0.3,97.80937,387.7073,0.05835612,0.0,0.0
9522,20522400.0,72.79053,73.13797,53.64279,53.64279,53.643505,68.892494,68.892494,261.98544,71.30996,70.160675,0.3,70.264496,73.94003,69.98001,0.3,74.20975,0.6543753,2778.2642,0.0,0.3,99.687325,391.6254,0.058721844,0.0,0.0
9524,20522520.0,72.75543,73.089195,53.66861,53.66861,53.668663,68.9015,68.9015,265.2005,71.33935,70.142334,0.3,70.24884,73.94003,69.98001,0.3,74.12999,0.6601973,2795.052,0.0,0.3,101.49937,394.79337,0.05907804,0.0,0.0
9525,20522640.0,72.82717,73.17171,53.698273,53.698273,53.698986,68.908066,68.908066,269.36636,71.37132,70.14574,0.3,70.25484,73.94003,69.98001,0.3,74.222595,0.6730343,2824.4517,0.0,0.3,103.70027,398.88754,0.059518766,0.0,0.0
9527,20522700.0,72.808716,73.14589,53.715027,53.715027,53.7153,68.9151,68.9151,271.41156,71.38835,70.13612,0.3,70.24687,73.94003,69.98001,0.3,74.177444,0.6763052,2836.58,0.0,0.3,104.92848,400.90543,0.059778508,0.0,0.0
9528,20522760.0,72.78685,73.11501,53.7192,53.7192,53.7192,68.92224,68.92224,272.5988,71.40642,70.12805,0.3,70.23984,73.94003,69.98001,0.3,74.13306,0.6787849,2842.2551,0.0,0.3,105.75399,402.0827,0.059929434,0.0,0.0
9530,20522880.0,72.854034,73.190155,53.743423,53.743423,53.74403,68.93357,68.93357,276.63638,71.445145,70.132,0.3,70.24637,73.94003,69.98001,0.3,74.21623,0.69118744,2872.028,0.0,0.3,108.12655,406.0606,0.06040911,0.0,0.0
9532,20523000.0,72.80877,73.12529,53.757927,53.757927,53.757874,68.952,68.952,279.60037,71.48778,70.11531,0.3,70.23204,73.94003,69.98001,0.3,74.11801,0.6961609,2889.036,0.0,0.3,110.25501,409.00113,0.060837798,0.0,0.0
9535,20523120.0,72.87161,73.192795,53.77545,53.77545,53.775948,68.967064,68.967064,283.25323,71.53523,70.11954,0.3,70.23895,73.94003,69.98001,0.3,74.19272,0.70749736,2917.5046,0.0,0.3,112.634094,412.60944,0.06132186,0.0,0.0
9538,20523240.0,72.82201,73.119736,53.7827,53.7827,53.78254,68.9886,68.9886,285.72086,71.58764,70.10284,0.3,70.22506,73.94003,69.98001,0.3,74.086975,0.7111375,2932.2024,0.0,0.3,114.67428,415.06976,0.061736204,0.0,0.0
9539,20523300.0,72.85079,73.148796,53.782425,53.782425,53.782646,68.99688,68.99688,286.85568,71.61571,70.10591,0.3,70.22918,73.94003,69.98001,0.3,74.12285,0.7157269,2941.967,0.0,0.3,115.55928,416.19766,0.061908487,0.0,0.0
9540,20523360.0,72.881775,73.18066,53.793137,53.793137,53.793526,69.00602,69.00602,288.77658,71.64554,70.10739,0.3,70.23242,73.94003,69.98001,0.3,74.15558,0.720896,2957.9607,0.0,0.3,116.88776,418.0976,0.06219229,0.0,0.0
9542,20523480.0,72.82921,73.10073,53.793137,53.793137,53.792862,69.029305,69.029305,290.57294,71.70953,70.09103,0.3,70.21886,73.94003,69.98001,0.3,74.04457,0.72278243,2969.2075,0.0,0.3,118.681694,419.90363,0.06256406,0.0,0.0
9544,20523600.0,72.88705,73.15599,53.796547,53.796547,53.796875,69.04772,69.04772,292.8854,71.77985,70.09581,0.3,70.22643,73.94003,69.98001,0.3,74.10889,0.7306238,2991.184,0.0,0.3,120.581505,422.20523,0.06296545,0.0,0.0
9547,20523720.0,72.846344,73.08739,53.79863,53.79863,53.798412,69.07121,69.07121,294.16522,71.85631,70.095695,0.3,70.229294,73.94003,69.98001,0.3,74.01083,0.7314675,3003.306,0.0,0.3,122.135315,423.50555,0.06336549,0.0,0.0
9549,20523840.0,72.91539,73.153854,53.806595,53.806595,53.806984,69.08969,69.08969,296.19287,71.93706,70.11371,0.3,70.250275,73.94003,69.98001,0.3,74.08681,0.7386899,3027.71,0.0,0.3,123.91236,425.5282,0.063826516,0.0,0.0
9551,20523900.0,72.89513,73.11891,53.811813,53.811813,53.81176,69.101685,69.101685,297.09467,71.97887,70.112335,0.3,70.25093,73.94003,69.98001,0.3,74.03457,0.7389914,3036.097,0.0,0.3,124.84918,426.43552,0.06407324,0.0,0.0
9553,20523960.0,72.87249,73.080246,53.804512,53.804512,53.80418,69.113205,69.113205,297.08707,72.02203,70.11267,0.3,70.25247,73.94003,69.98001,0.3,73.98403,0.73837966,3037.6475,0.0,0.3,125.27684,426.45074,0.064201385,0.0,0.0
9554,20524080.0,72.941154,73.14407,53.80671,53.80671,53.807037,69.13128,69.13128,298.6616,72.11086,70.1308,0.3,70.27373,73.94003,69.98001,0.3,74.05841,0.74446577,3059.2258,0.0,0.3,126.81274,428.0286,0.06461289,0.0,0.0
9556,20524200.0,72.89737,73.067444,53.799347,53.799347,53.79896,69.15403,69.15403,299.08517,72.20293,70.129425,0.3,70.2756,73.94003,69.98001,0.3,73.95398,0.742946,3065.9946,0.0,0.3,127.902916,428.48856,0.06493154,0.0,0.0
9559,20524320.0,72.965485,73.1288,53.796654,53.796654,53.796875,69.17113,69.17113,300.1672,72.298615,70.147385,0.3,70.296745,73.94003,69.98001,0.3,74.0271,0.7477829,3084.3257,0.0,0.3,129.14418,429.58197,0.0652822,0.0,0.0
9561,20524440.0,72.92116,73.049866,53.78479,53.78479,53.784294,69.19261,69.19261,300.0945,72.3969,70.1447,0.3,70.29839,73.94003,69.98001,0.3,73.92196,0.74500734,3087.6545,0.0,0.3,129.91718,429.5532,0.065535575,0.0,0.0
9563,20524500.0,72.95412,73.07843,53.775833,53.775833,53.77578,69.20014,69.20014,299.98828,72.44677,70.15436,0.3,70.309265,73.94003,69.98001,0.3,73.95981,0.7464993,3092.008,0.0,0.3,130.14273,429.4636,0.0656227,0.0,0.0
9564,20524560.0,72.98938,73.10991,53.77825,53.77825,53.77842,69.20805,69.20805,300.68518,72.497696,70.16244,0.3,70.31927,73.94003,69.98001,0.3,73.99524,0.7486122,3102.5889,0.0,0.3,130.82962,430.1619,0.0658173,0.0,0.0
9567,20524680.0,72.945435,73.030304,53.763092,53.763092,53.762543,69.22765,69.22765,300.1312,72.60063,70.160675,0.3,70.32064,73.94003,69.98001,0.3,73.89081,0.7446397,3102.5098,0.0,0.3,131.2651,429.65787,0.06600041,0.0,0.0
9568,20524800.0,73.013664,73.08947,53.753643,53.753643,53.753754,69.24096,69.24096,300.25525,72.70511,70.17809,0.3,70.34119,73.94003,69.98001,0.3,73.96492,0.7470794,3114.0234,0.0,0.3,131.8378,429.80515,0.06620947,0.0,0.0
9571,20524920.0,72.97066,73.01015,53.73623,53.73623,53.735626,69.258255,69.258255,299.26788,72.81157,70.17601,0.3,70.34234,73.94003,69.98001,0.3,73.86241,0.74204373,3110.7607,0.0,0.3,131.94405,428.87198,0.0663225,0.0,0.0
9573,20525040.0,73.0397,73.069534,53.724968,53.724968,53.72508,69.269104,69.269104,298.98798,72.91891,70.1932,0.3,70.36261,73.94003,69.98001,0.3,73.93844,0.7434894,3119.2056,0.0,0.3,132.19821,428.61865,0.066462,0.0,0.0
9575,20525100.0,73.01965,73.03174,53.721672,53.721672,53.72129,69.2768,69.2768,298.76053,72.972626,70.19128,0.3,70.36261,73.94003,69.98001,0.3,73.88719,0.7409679,3119.5842,0.0,0.3,132.364,428.41113,0.06654547,0.0,0.0
9576,20525160.0,72.99762,72.99103,53.706345,53.706345,53.70574,69.283714,69.283714,297.62982,73.02707,70.19089,0.3,70.363434,73.94003,69.98001,0.3,73.8383,0.7375552,3113.0298,0.0,0.3,131.99608,427.3169,0.06650669,0.0,0.0
9579,20525280.0,73.0675,73.05118,53.694317,53.694317,53.694374,69.29184,69.29184,297.02002,73.135666,70.20787,0.3,70.38342,73.94003,69.98001,0.3,73.91669,0.73819965,3118.753,0.0,0.3,131.96318,426.735,0.066580705,0.0,0.0
9581,20525400.0,73.0269,72.97455,53.675423,53.675423,53.674873,69.303635,69.303635,295.37787,73.24438,70.205505,0.3,70.38397,73.94003,69.98001,0.3,73.819626,0.7315986,3110.2046,0.0,0.3,131.49889,425.1494,0.066564664,0.0,0.0
9583,20525520.0,73.09755,73.03575,53.66372,53.66372,53.663773,69.308975,69.308975,294.5403,73.35287,70.22226,0.3,70.40364,73.94003,69.98001,0.3,73.90059,0.7316993,3113.7864,0.0,0.3,131.23648,424.33896,0.066582836,0.0,0.0
9585,20525640.0,73.0508,72.95308,53.64499,53.64499,53.64444,69.31724,69.31724,292.70612,73.46081,70.22737,0.3,70.403915,73.94003,69.98001,0.3,73.80693,0.72466874,3102.665,0.0,0.3,130.5615,422.55862,0.06650999,0.0,0.0
9587,20525700.0,73.09359,72.991806,53.634827,53.634827,53.634716,69.31915,69.31915,291.83365,73.514206,70.23632,0.3,70.41408,73.94003,69.98001,0.3,73.849724,0.724206,3101.523,0.0,0.3,130.13086,421.707,0.06645181,0.0,0.0
9588,20525760.0,73.130554,73.024765,53.634933,53.634933,53.635048,69.320564,69.320564,291.72586,73.56787,70.24374,0.3,70.42336,73.94003,69.98001,0.3,73.89065,0.72443575,3105.4673,0.0,0.3,130.12422,421.60406,0.066487774,0.0,0.0
9590,20525880.0,73.089035,72.94862,53.617687,53.617687,53.617138,69.326546,69.326546,289.79016,73.67372,70.24423,0.3,70.423416,73.94003,69.98001,0.3,73.80034,0.7172134,3093.3394,0.0,0.3,129.30086,419.7196,0.06637516,0.0,0.0
9592,20526000.0,73.16522,73.01735,53.60923,53.60923,53.609337,69.32698,69.32698,288.76144,73.77771,70.26126,0.3,70.44259,73.94003,69.98001,0.3,73.88641,0.7168728,3094.8367,0.0,0.3,128.74796,418.71207,0.06631727,0.0,0.0
9596,20526120.0,73.12897,72.948135,53.59456,53.59456,53.594067,69.33086,69.33086,286.82867,73.880325,70.25857,0.3,70.442474,73.94003,69.98001,0.3,73.799515,0.709686,3082.7134,0.0,0.3,127.8475,416.8262,0.0661831,0.0,0.0
9597,20526240.0,73.201584,73.01399,53.587418,53.587418,53.587585,69.328674,69.328674,285.8085,73.98046,70.274826,0.3,70.46154,73.94003,69.98001,0.3,73.888016,0.7094143,3083.0535,0.0,0.3,127.21692,415.82208,0.066095226,0.0,0.0
9599,20526300.0,73.18494,72.981964,53.58709,53.58709,53.586815,69.32991,69.32991,285.29468,74.0293,70.272415,0.3,70.46094,73.94003,69.98001,0.3,73.84473,0.706302,3080.241,0.0,0.3,126.98717,415.3213,0.066077955,0.0,0.0
9600,20526360.0,73.165985,72.946976,53.575226,53.575226,53.574783,69.33042,69.33042,283.94464,74.077965,70.27148,0.3,70.46121,73.94003,69.98001,0.3,73.80374,0.7024435,3070.8271,0.0,0.3,126.284035,413.9996,0.06594521,0.0,0.0
9602,20526480.0,73.238495,73.01405,53.570446,53.570446,53.570663,69.32627,69.32627,283.0188,74.17256,70.28768,0.3,70.4801,73.94003,69.98001,0.3,73.89378,0.7024271,3071.13,0.0,0.3,125.63657,413.084,0.0658452,0.0,0.0
9604,20526600.0,73.20345,72.94945,53.560833,53.560833,53.560448,69.32617,69.32617,281.28824,74.26369,70.28427,0.3,70.47967,73.94003,69.98001,0.3,73.811935,0.69583213,3059.279,0.0,0.3,124.71603,411.38852,0.06569022,0.0,0.0
9607,20526720.0,73.27525,73.017235,53.55842,53.55842,53.558636,69.32038,69.32038,280.49603,74.351685,70.30043,0.3,70.49846,73.94003,69.98001,0.3,73.90268,0.6961582,3059.8464,0.0,0.3,124.08445,410.60065,0.065586835,0.0,0.0
9610,20526840.0,73.240036,72.95418,53.551163,53.551163,53.55078,69.31879,69.31879,278.9198,74.43552,70.29702,0.3,70.49791,73.94003,69.98001,0.3,73.822205,0.6899812,3048.5454,0.0,0.3,123.198784,409.05344,0.065433584,0.0,0.0
9611,20526900.0,73.27409,72.98675,53.54512,53.54512,53.545177,69.31511,69.31511,278.1873,74.47562,70.30581,0.3,70.50763,73.94003,69.98001,0.3,73.868835,0.68997,3045.8245,0.0,0.3,122.680664,408.32825,0.06532812,0.0,0.0
9613,20526960.0,73.31062,73.02257,53.550945,53.550945,53.55122,69.31173,69.31173,278.30075,74.51506,70.31311,0.3,70.516525,73.94003,69.98001,0.3,73.913284,0.69074285,3049.701,0.0,0.3,122.61638,408.43277,0.0653357,0.0,0.0
9614,20527080.0,73.274704,72.96077,53.545837,53.545837,53.54551,69.30901,69.30901,276.90018,74.59004,70.30977,0.3,70.51592,73.94003,69.98001,0.3,73.83368,0.6850319,3039.1387,0.0,0.3,121.7885,407.05545,0.06519077,0.0,0.0
9616,20527200.0,73.343254,73.02893,53.547485,53.547485,53.54776,69.301056,69.301056,276.44772,74.65985,70.32586,0.3,70.534485,73.94003,69.98001,0.3,73.923935,0.68619967,3040.8716,0.0,0.3,121.263664,406.59625,0.06510187,0.0,0.0
9619,20527320.0,73.30931,72.97159,53.54474,53.54474,53.544464,69.29748,69.29748,275.27182,74.72671,70.32597,0.3,70.537346,73.94003,69.98001,0.3,73.848236,0.6811348,3031.6882,0.0,0.3,120.52687,405.4374,0.06497516,0.0,0.0
9621,20527440.0,73.379234,73.0425,53.549133,53.549133,53.54946,69.28897,69.28897,275.08423,74.791855,70.34503,0.3,70.558716,73.94003,69.98001,0.3,73.94031,0.6829702,3035.1157,0.0,0.3,120.12086,405.23663,0.06491319,0.0,0.0
9623,20527500.0,73.36325,73.015366,53.55446,53.55446,53.55435,69.28729,69.28729,275.0068,74.823715,70.34421,0.3,70.55954,73.94003,69.98001,0.3,73.90086,0.681058,3034.3652,0.0,0.3,120.02025,405.1577,0.0649166,0.0,0.0
9624,20527560.0,73.34451,72.98494,53.54853,53.54853,53.548256,69.285095,69.285095,274.1388,74.85552,70.344925,0.3,70.561356,73.94003,69.98001,0.3,73.863235,0.6784613,3027.316,0.0,0.3,119.495514,404.303,0.06481222,0.0,0.0
9627,20527680.0,73.41307,73.05481,53.554405,53.554405,53.554733,69.276436,69.276436,274.14005,74.91765,70.36453,0.3,70.58272,73.94003,69.98001,0.3,73.95311,0.680751,3031.8323,0.0,0.3,119.18232,404.28696,0.06477292,0.0,0.0
9628,20527800.0,73.377365,72.99686,53.55468,53.55468,53.55446,69.272514,69.272514,273.3614,74.97807,70.36816,0.3,70.58519,73.94003,69.98001,0.3,73.87483,0.6766715,3024.9773,0.0,0.3,118.643524,403.51663,0.06469206,0.0,0.0
9631,20527920.0,73.44411,73.065025,53.5616,53.5616,53.56193,69.26405,69.26405,273.50104,75.03723,70.38695,0.3,70.606445,73.94003,69.98001,0.3,73.96151,0.6792511,3030.4163,0.0,0.3,118.408295,403.6366,0.06467539,0.0,0.0
9633,20528040.0,73.406975,73.005974,53.56237,53.56237,53.562096,69.26029,69.26029,272.8197,75.094635,70.38656,0.3,70.60887,73.94003,69.98001,0.3,73.88136,0.67538816,3024.2744,0.0,0.3,117.92657,402.96194,0.06461273,0.0,0.0
9635,20528100.0,73.4395,73.03899,53.559517,53.559517,53.559677,69.256065,69.256065,272.50696,75.12254,70.39908,0.3,70.6199,73.94003,69.98001,0.3,73.924545,0.6763539,3023.744,0.0,0.3,117.60981,402.64697,0.06454996,0.0,0.0
9636,20528160.0,73.471466,73.07217,53.568687,53.568687,53.569016,69.252045,69.252045,273.00302,75.15039,70.40875,0.3,70.630066,73.94003,69.98001,0.3,73.965195,0.6780331,3029.8105,0.0,0.3,117.72179,403.1251,0.06460418,0.0,0.0
9638,20528280.0,73.43263,73.011856,53.56891,53.56891,53.568634,69.248505,69.248505,272.33072,75.2045,70.40958,0.3,70.63238,73.94003,69.98001,0.3,73.88323,0.67420775,3023.7532,0.0,0.3,117.253845,402.45975,0.06454914,0.0,0.0
9641,20528400.0,73.49399,73.07507,53.57418,53.57418,53.57451,69.24047,69.24047,272.47824,75.25696,70.42831,0.3,70.65353,73.94003,69.98001,0.3,73.96382,0.67673385,3028.9585,0.0,0.3,117.038994,402.58826,0.06454265,0.0,0.0
9643,20528520.0,73.45328,73.01323,53.573193,53.573193,53.572918,69.23714,69.23714,271.75433,75.307724,70.42764,0.3,70.65572,73.94003,69.98001,0.3,73.88016,0.6727551,3022.4902,0.0,0.3,116.55368,401.87274,0.06448577,0.0,0.0
