,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
9645,20528640.0,73.51184,73.07376,53.57698,53.57698,53.577255,69.22925,69.22925,271.79834,75.35672,70.44632,0.3,70.67676,73.94003,69.98001,0.3,73.95761,0.67497927,3026.8914,0.0,0.3,116.29217,401.90015,0.06447152,0.0,0.0
9647,20528700.0,73.492004,73.04388,53.58127,53.58127,53.581215,69.22783,69.22783,271.77484,75.38045,70.44522,0.3,70.67731,73.94003,69.98001,0.3,73.914215,0.67321086,3026.4001,0.0,0.3,116.2296,401.87454,0.06449163,0.0,0.0
9648,20528760.0,73.46921,73.01048,53.57435,53.57435,53.574074,69.22593,69.22593,270.9474,75.404015,70.44561,0.3,70.67885,73.94003,69.98001,0.3,73.87252,0.6706752,3019.5122,0.0,0.3,115.745125,401.06015,0.064402685,0.0,0.0
9650,20528880.0,73.52486,73.068436,53.57627,53.57627,53.57649,69.217995,69.217995,270.82642,75.449554,70.46423,0.3,70.69978,73.94003,69.98001,0.3,73.947174,0.672439,3022.6514,0.0,0.3,115.39955,400.9258,0.06437097,0.0,0.0
9652,20529000.0,73.48053,73.00405,53.57171,53.57171,53.57138,69.214455,69.214455,269.79337,75.493164,70.46341,0.3,70.701706,73.94003,69.98001,0.3,73.86126,0.6676853,3013.9468,0.0,0.3,114.75649,399.907,0.06428069,0.0,0.0
9656,20529120.0,73.53332,73.05931,53.571434,53.571434,53.571655,69.20619,69.20619,269.4474,75.53525,70.48192,0.3,70.72252,73.94003,69.98001,0.3,73.93338,0.66884905,3015.336,0.0,0.3,114.28798,399.55157,0.06422083,0.0,0.0
9658,20529240.0,73.487175,72.993774,53.564842,53.564842,53.564514,69.20213,69.20213,268.18158,75.57535,70.48104,0.3,70.724335,73.94003,69.98001,0.3,73.846756,0.6635126,3004.9016,0.0,0.3,113.51486,398.30374,0.06409984,0.0,0.0
9659,20529300.0,73.511185,73.01904,53.55836,53.55836,53.55836,69.19755,69.19755,267.5227,75.59463,70.491974,0.3,70.7351,73.94003,69.98001,0.3,73.88312,0.6634787,3001.6677,0.0,0.3,113.02479,397.64893,0.06400227,0.0,0.0
9660,20529360.0,73.53744,73.04701,53.56254,53.56254,53.562756,69.193245,69.193245,267.58893,75.61363,70.500595,0.3,70.74499,73.94003,69.98001,0.3,73.91724,0.66402704,3004.3557,0.0,0.3,112.90528,397.70538,0.064005814,0.0,0.0
9662,20529480.0,73.49008,72.98098,53.55358,53.55358,53.553253,69.188324,69.188324,266.0441,75.649994,70.499664,0.3,70.74669,73.94003,69.98001,0.3,73.83072,0.65803856,2991.7725,0.0,0.3,111.96941,396.1824,0.06384316,0.0,0.0
9664,20529600.0,73.53793,73.03229,53.54963,53.54963,53.54979,69.17859,69.17859,265.1952,75.68439,70.51817,0.3,70.76712,73.94003,69.98001,0.3,73.89971,0.65784955,2989.1348,0.0,0.3,111.208275,395.33136,0.0637103,0.0,0.0
9667,20529720.0,73.48949,72.966095,53.53941,53.53941,53.539024,69.17252,69.17252,263.41165,75.71707,70.517136,0.3,70.76866,73.94003,69.98001,0.3,73.813965,0.651253,2974.7031,0.0,0.3,110.1264,393.5723,0.06350928,0.0,0.0
9669,20529840.0,73.53529,73.015915,53.533478,53.533478,53.533585,69.161476,69.161476,262.27847,75.747665,70.53531,0.3,70.78899,73.94003,69.98001,0.3,73.88229,0.6503652,2969.6448,0.0,0.3,109.18867,392.44006,0.0633281,0.0,0.0
9671,20529900.0,73.512054,72.984436,53.533035,53.533035,53.532818,69.15807,69.15807,261.64896,75.76217,70.533936,0.3,70.78921,73.94003,69.98001,0.3,73.83901,0.6471433,2964.5205,0.0,0.3,108.76648,391.81686,0.063259415,0.0,0.0
9673,20529960.0,73.48596,72.94989,53.52189,53.52189,53.521446,69.154,69.154,260.2378,75.77634,70.53427,0.3,70.790306,73.94003,69.98001,0.3,73.79754,0.64315194,2953.1223,0.0,0.3,107.94692,390.42633,0.06308176,0.0,0.0
9674,20530080.0,73.52997,72.998505,53.51458,53.51458,53.51469,69.14143,69.14143,258.84805,75.80298,70.55257,0.3,70.81041,73.94003,69.98001,0.3,73.86554,0.6416063,2945.797,0.0,0.3,106.845085,389.0398,0.06285332,0.0,0.0
9676,20530200.0,73.48036,72.93341,53.502113,53.502113,53.501724,69.132286,69.132286,256.5817,75.82759,70.55141,0.3,70.811615,73.94003,69.98001,0.3,73.78276,0.6338659,2927.364,0.0,0.3,105.45659,386.80167,0.06256228,0.0,0.0
9679,20530320.0,73.52266,72.98103,53.49398,53.49398,53.494034,69.11796,69.11796,254.95662,75.85028,70.569534,0.3,70.83156,73.94003,69.98001,0.3,73.8506,0.6317166,2917.8418,0.0,0.3,104.1988,385.18112,0.062286124,0.0,0.0
9681,20530440.0,73.473114,72.917145,53.480965,53.480965,53.480576,69.106895,69.106895,252.48438,75.87088,70.56838,0.3,70.83255,73.94003,69.98001,0.3,73.77013,0.6235136,2897.5762,0.0,0.3,102.671135,382.73752,0.0619498,0.0,0.0
9683,20530500.0,73.49278,72.93978,53.47168,53.47168,53.471626,69.09874,69.09874,251.2456,75.880325,70.57827,0.3,70.84288,73.94003,69.98001,0.3,73.805664,0.6219555,2889.2207,0.0,0.3,101.82095,381.50763,0.06174467,0.0,0.0
9684,20530560.0,73.514694,72.96505,53.472725,53.472725,53.47278,69.090706,69.090706,250.69867,75.889336,70.58646,0.3,70.852325,73.94003,69.98001,0.3,73.83934,0.620969,2886.3623,0.0,0.3,101.2953,380.95596,0.061632663,0.0,0.0
9687,20530680.0,73.465805,72.90314,53.46009,53.46009,53.4597,69.07767,69.07767,248.1011,75.90576,70.58536,0.3,70.85315,73.94003,69.98001,0.3,73.76167,0.61249596,2864.8171,0.0,0.3,99.67072,378.38568,0.061259627,0.0,0.0
9688,20530800.0,73.50629,72.95077,53.452126,53.452126,53.452232,69.05959,69.05959,246.20439,75.91998,70.60338,0.3,70.87276,73.94003,69.98001,0.3,73.83148,0.6096724,2852.1807,0.0,0.3,98.20489,376.4917,0.06090675,0.0,0.0
9691,20530920.0,73.45801,72.89073,53.4402,53.4402,53.43982,69.04455,69.04455,243.52373,75.93268,70.60239,0.3,70.873474,73.94003,69.98001,0.3,73.75639,0.6010389,2829.5898,0.0,0.3,96.50657,373.83606,0.060500897,0.0,0.0
9693,20531040.0,73.49794,72.93829,53.432785,53.432785,53.4329,69.02457,69.02457,241.55525,75.944214,70.620514,0.3,70.892975,73.94003,69.98001,0.3,73.82687,0.59803385,2815.7449,0.0,0.3,94.9714,371.86804,0.06011496,0.0,0.0
9695,20531100.0,73.475365,72.910446,53.432182,53.432182,53.43196,69.01649,69.01649,240.5524,75.94954,70.619415,0.3,70.89281,73.94003,69.98001,0.3,73.78946,0.5940265,2806.9382,0.0,0.3,94.26526,370.86984,0.059948962,0.0,0.0
9696,20531160.0,73.450485,72.87996,53.42164,53.42164,53.421307,69.007675,69.007675,238.83737,75.95465,70.62002,0.3,70.893524,73.94003,69.98001,0.3,73.75398,0.58935654,2792.3855,0.0,0.3,93.22914,369.17233,0.059681114,0.0,0.0
9699,20531280.0,73.48976,72.92726,53.4151,53.4151,53.415207,68.98591,68.98591,236.8406,75.96393,70.63826,0.3,70.91286,73.94003,69.98001,0.3,73.82468,0.58627146,2777.6462,0.0,0.3,91.65239,367.17313,0.059268694,0.0,0.0
9701,20531400.0,73.443344,72.87084,53.40516,53.40516,53.404827,68.96728,68.96728,234.1231,75.97206,70.638916,0.3,70.91335,73.94003,69.98001,0.3,73.75403,0.57764,2753.856,0.0,0.3,89.88845,364.47437,0.05881391,0.0,0.0
9703,20531520.0,73.48184,72.91781,53.399666,53.399666,53.399826,68.9439,68.9439,232.13008,75.97899,70.65721,0.3,70.93258,73.94003,69.98001,0.3,73.82478,0.57455826,2738.4827,0.0,0.3,88.29105,362.47568,0.058381196,0.0,0.0
9705,20531640.0,73.43625,72.86299,53.391094,53.391094,53.39082,68.923676,68.923676,229.44313,75.98476,70.656494,0.3,70.93297,73.94003,69.98001,0.3,73.75618,0.5660494,2714.488,0.0,0.3,86.525475,359.8038,0.05791151,0.0,0.0
9707,20531700.0,73.45378,72.884796,53.384117,53.384117,53.384117,68.911224,68.911224,228.12961,75.98717,70.66676,0.3,70.94296,73.94003,69.98001,0.3,73.79232,0.564251,2703.996,0.0,0.3,85.58642,358.49228,0.057643685,0.0,0.0
9708,20531760.0,73.47399,72.909454,53.386974,53.386974,53.38714,68.8989,68.8989,227.48268,75.98926,70.67495,0.3,70.95213,73.94003,69.98001,0.3,73.82665,0.5630366,2698.7847,0.0,0.3,84.927315,357.8343,0.057466082,0.0,0.0
9710,20531880.0,73.429276,72.85634,53.379944,53.379944,53.37967,68.87732,68.87732,224.84886,75.99255,70.674515,0.3,70.95247,73.94003,69.98001,0.3,73.75986,0.5547071,2674.8464,0.0,0.3,83.176765,355.21176,0.056988083,0.0,0.0
9712,20532000.0,73.46597,72.90215,53.377197,53.377197,53.377304,68.85143,68.85143,222.94398,75.99458,70.69302,0.3,70.971466,73.94003,69.98001,0.3,73.82967,0.5518127,2659.057,0.0,0.3,81.59683,353.29456,0.056537032,0.0,0.0
9716,20532120.0,73.422134,72.85074,53.371758,53.371758,53.371536,68.828674,68.828674,220.3798,75.9953,70.69269,0.3,70.9718,73.94003,69.98001,0.3,73.76458,0.54369324,2635.3787,0.0,0.3,79.87314,350.73795,0.05605637,0.0,0.0
9717,20532240.0,73.45795,72.89589,53.370384,53.370384,53.370495,68.80178,68.80178,218.53278,75.99475,70.711426,0.3,70.99081,73.94003,69.98001,0.3,73.83374,0.540931,2619.598,0.0,0.3,78.31516,348.87546,0.055602733,0.0,0.0
9719,20532300.0,73.43758,72.87216,53.372967,53.372967,53.372856,68.79031,68.79031,217.6132,75.99398,70.71016,0.3,70.99048,73.94003,69.98001,0.3,73.80089,0.5372784,2610.5662,0.0,0.3,77.60483,347.95218,0.055409893,0.0,0.0
9720,20532360.0,73.41461,72.84563,53.366375,53.366375,53.366158,68.77822,68.77822,216.04588,75.99288,70.711044,0.3,70.99108,73.94003,69.98001,0.3,73.769745,0.533043,2596.321,0.0,0.3,76.632034,346.393,0.055125173,0.0,0.0
9722,20532480.0,73.44927,72.88995,53.366264,53.366264,53.366432,68.750626,68.750626,214.2651,75.98964,70.72988,0.3,71.01003,73.94003,69.98001,0.3,73.83786,0.53041863,2580.7185,0.0,0.3,75.1078,344.59406,0.05467465,0.0,0.0
9724,20532600.0,73.40648,72.84102,53.36363,53.36363,53.36341,68.726494,68.726494,211.86098,75.98508,70.72961,0.3,71.010254,73.94003,69.98001,0.3,73.77502,0.522772,2557.9856,0.0,0.3,73.47292,342.19162,0.054204658,0.0,0.0
9727,20532720.0,73.43971,72.88414,53.36451,53.36451,53.36467,68.69837,68.69837,210.1307,75.97915,70.74856,0.3,71.02926,73.94003,69.98001,0.3,73.8416,0.5202445,2542.5293,0.0,0.3,71.9803,340.4411,0.05375855,0.0,0.0
9730,20532840.0,73.39714,72.83596,53.36297,53.36297,53.362804,68.67375,68.67375,207.78291,75.97179,70.7484,0.3,71.02948,73.94003,69.98001,0.3,73.77941,0.5127673,2520.206,0.0,0.3,70.3848,338.09283,0.053295355,0.0,0.0
9731,20532900.0,73.411804,72.85562,53.359344,53.359344,53.359398,68.65946,68.65946,206.63832,75.96761,70.75894,0.3,71.03937,73.94003,69.98001,0.3,73.81287,0.5112895,2510.1904,0.0,0.3,69.544815,336.94336,0.053034358,0.0,0.0
9732,20532960.0,73.42906,72.8781,53.364784,53.364784,53.364944,68.64542,68.64542,206.10786,75.963,70.767456,0.3,71.04843,73.94003,69.98001,0.3,73.84456,0.5103475,2505.0571,0.0,0.3,68.934456,336.3961,0.052858658,0.0,0.0
9735,20533080.0,73.386536,72.83069,53.364067,53.364067,53.363903,68.62055,68.62055,203.80971,75.95278,70.767456,0.3,71.048645,73.94003,69.98001,0.3,73.78298,0.5030217,2483.1948,0.0,0.3,67.38211,334.096,0.05240504,0.0,0.0
9738,20533200.0,73.416916,72.871445,53.366486,53.366486,53.36665,68.59212,68.59212,202.16376,75.94113,70.786575,0.3,71.06755,73.94003,69.98001,0.3,73.84643,0.50064075,2468.2393,0.0,0.3,65.96644,332.42755,0.051976964,0.0,0.0
9739,20533320.0,73.374405,72.824646,53.366432,53.366432,53.366264,68.56715,68.56715,199.89612,75.92801,70.78662,0.3,71.067764,73.94003,69.98001,0.3,73.78534,0.4934163,2446.7805,0.0,0.3,64.45367,330.1572,0.051533237,0.0,0.0
9741,20533440.0,73.403076,72.86392,53.36934,53.36934,53.369507,68.538734,68.538734,198.26256,75.913345,70.80591,0.3,71.086716,73.94003,69.98001,0.3,73.84698,0.49102235,2431.9927,0.0,0.3,63.07001,328.5009,0.051114548,0.0,0.0
9743,20533500.0,73.38308,72.842224,53.373627,53.373627,53.373627,68.526505,68.526505,197.43123,75.90554,70.80492,0.3,71.08639,73.94003,69.98001,0.3,73.81589,0.48771143,2423.7715,0.0,0.3,62.43556,327.6626,0.050938483,0.0,0.0
9744,20533560.0,73.3604,72.81761,53.36956,53.36956,53.369396,68.51375,68.51375,196.00087,75.89719,70.806015,0.3,71.08694,73.94003,69.98001,0.3,73.78633,0.48384532,2410.82,0.0,0.3,61.590412,326.23633,0.050679497,0.0,0.0
9746,20533680.0,73.387314,72.85541,53.372635,53.372635,53.372803,68.48542,68.48542,194.35492,75.8795,70.82535,0.3,71.10589,73.94003,69.98001,0.3,73.84615,0.4813843,2396.085,0.0,0.3,60.23224,324.5681,0.05026879,0.0,0.0
9748,20533800.0,73.34447,72.80959,53.37313,53.37313,53.373024,68.460556,68.460556,192.09007,75.86034,70.825516,0.3,71.10611,73.94003,69.98001,0.3,73.78612,0.47422385,2375.224,0.0,0.3,58.786495,322.30066,0.049843837,0.0,0.0
9752,20533920.0,73.36951,72.84573,53.376263,53.376263,53.376373,68.43228,68.43228,190.40375,75.83946,70.84496,0.3,71.12506,73.94003,69.98001,0.3,73.84407,0.4716252,2360.3916,0.0,0.3,57.444115,320.59302,0.049438775,0.0,0.0
9753,20534040.0,73.32628,72.8002,53.376755,53.376755,53.376648,68.40742,68.40742,188.10103,75.81705,70.84524,0.3,71.125275,73.94003,69.98001,0.3,73.78441,0.46439293,2339.6226,0.0,0.3,56.018097,318.28848,0.049020138,0.0,0.0
9755,20534100.0,73.336716,72.816185,53.374176,53.374176,53.37423,68.393234,68.393234,186.96173,75.80529,70.85595,0.3,71.13516,73.94003,69.98001,0.3,73.81347,0.46279684,2329.9897,0.0,0.3,55.266342,317.14438,0.04878217,0.0,0.0
9756,20534160.0,73.34946,72.83475,53.379776,53.379776,53.379944,68.37933,68.37933,186.37189,75.792984,70.86474,0.3,71.144226,73.94003,69.98001,0.3,73.84061,0.46164718,2324.7542,0.0,0.3,54.6957,316.5392,0.0486225,0.0,0.0
9758,20534280.0,73.30568,72.78932,53.38022,53.38022,53.380108,68.354515,68.354515,184.01328,75.767334,70.86501,0.3,71.144455,73.94003,69.98001,0.3,73.78122,0.45429704,2304.0022,0.0,0.3,53.28642,314.18005,0.04820949,0.0,0.0
9760,20534400.0,73.326614,72.82184,53.382854,53.382854,53.38302,68.326584,68.326584,182.2042,75.74008,70.88457,0.3,71.163345,73.94003,69.98001,0.3,73.83533,0.4513127,2288.8657,0.0,0.3,51.972775,312.35284,0.04781559,0.0,0.0
9763,20534520.0,73.28261,72.776794,53.38313,53.38313,53.38302,68.30168,68.30168,179.76688,75.71179,70.88495,0.3,71.16362,73.94003,69.98001,0.3,73.776665,0.44379306,2268.0115,0.0,0.3,50.571213,309.91635,0.04740543,0.0,0.0
9765,20534640.0,73.302216,72.80789,53.385437,53.385437,53.385544,68.27369,68.27369,177.86546,75.68334,70.90462,0.3,71.18252,73.94003,69.98001,0.3,73.82962,0.4405495,2252.5469,0.0,0.3,49.258842,307.99857,0.04701233,0.0,0.0
9767,20534700.0,73.28168,72.78702,53.38923,53.38923,53.38923,68.2615,68.2615,176.88673,75.66906,70.90379,0.3,71.18219,73.94003,69.98001,0.3,73.80001,0.43697414,2244.2449,0.0,0.3,48.648663,307.0159,0.04684676,0.0,0.0
9768,20534760.0,73.258385,72.76323,53.385326,53.385326,53.385216,68.248764,68.248764,175.35262,75.65462,70.905,0.3,71.18279,73.94003,69.98001,0.3,73.77188,0.43286952,2231.6135,0.0,0.3,47.870205,305.48807,0.046604704,0.0,0.0
9770,20534880.0,73.27679,72.793,53.38725,53.38725,53.38736,68.22072,68.22072,173.36417,75.6255,70.924774,0.3,71.20163,73.94003,69.98001,0.3,73.82379,0.42938143,2215.8281,0.0,0.3,46.5634,303.48492,0.046211693,0.0,0.0
9772,20535000.0,73.23339,72.749115,53.386917,53.386917,53.386864,68.19573,68.19573,170.78761,75.596,70.92516,0.3,71.20186,73.94003,69.98001,0.3,73.76755,0.42157474,2194.8538,0.0,0.3,45.191864,300.91187,0.045806255,0.0,0.0
9775,20535120.0,73.25047,72.77757,53.38846,53.38846,53.388565,68.16753,68.16753,168.71027,75.56584,70.94505,0.3,71.22075,73.94003,69.98001,0.3,73.81841,0.41783696,2178.6733,0.0,0.3,43.88992,298.82132,0.04541113,0.0,0.0
9777,20535240.0,73.207245,72.73422,53.38791,53.38791,53.3878,68.14231,68.14231,166.05971,75.53519,70.94554,0.3,71.22092,73.94003,69.98001,0.3,73.76337,0.4098767,2157.5115,0.0,0.3,42.530815,296.1754,0.045004386,0.0,0.0
9779,20535300.0,73.21405,72.74658,53.384777,53.384777,53.384777,68.12809,68.12809,164.7425,75.519646,70.95642,0.3,71.230804,73.94003,69.98001,0.3,73.789185,0.40771484,2147.326,0.0,0.3,41.81918,294.85696,0.04477152,0.0,0.0
9780,20535360.0,73.22323,72.76153,53.38917,53.38917,53.38923,68.1141,68.1141,163.91809,75.50383,70.96532,0.3,71.23976,73.94003,69.98001,0.3,73.81352,0.40595275,2141.0708,0.0,0.3,41.24626,294.02188,0.044609077,0.0,0.0
9783,20535480.0,73.18027,72.7189,53.388405,53.388405,53.38829,68.08875,68.08875,161.21043,75.471695,70.96597,0.3,71.239975,73.94003,69.98001,0.3,73.75986,0.39788374,2119.7944,0.0,0.3,39.908188,291.3197,0.04420176,0.0,0.0
9784,20535600.0,73.19499,72.744934,53.389336,53.389336,53.38939,68.06054,68.06054,159.00786,75.43878,70.985916,0.3,71.25871,73.94003,69.98001,0.3,73.809074,0.39378312,2103.0583,0.0,0.3,38.64439,289.10648,0.0438051,0.0,0.0
9787,20535720.0,73.15242,72.70325,53.38851,53.38851,53.38846,68.03503,68.03503,156.25156,75.404785,70.98669,0.3,71.25893,73.94003,69.98001,0.3,73.75705,0.3856266,2081.679,0.0,0.3,37.33057,286.35635,0.043396562,0.0,0.0
9789,20535840.0,73.166046,72.72824,53.389336,53.389336,53.38939,68.00675,68.00675,153.99603,75.3699,71.00674,0.3,71.27771,73.94003,69.98001,0.3,73.805725,0.3813679,2064.6565,0.0,0.3,36.089252,284.09113,0.042997673,0.0,0.0
9791,20535900.0,73.14621,72.70923,53.39241,53.39241,53.392357,67.99428,67.99428,152.85228,75.352104,71.00597,0.3,71.27733,73.94003,69.98001,0.3,73.77974,0.3775072,2055.9097,0.0,0.3,35.512383,282.94632,0.04282857,0.0,0.0
9792,20535960.0,73.12392,72.687485,53.38846,53.38846,53.388405,67.9813,67.9813,151.21283,75.33392,71.007614,0.3,71.277824,73.94003,69.98001,0.3,73.755295,0.3731832,2043.2782,0.0,0.3,34.81177,281.3148,0.042589646,0.0,0.0
9794,20536080.0,73.13638,72.71154,53.38923,53.38923,53.389282,67.95315,67.95315,148.92651,75.29674,71.02777,0.3,71.296616,73.94003,69.98001,0.3,73.80342,0.36882526,2026.0786,0.0,0.3,33.6037,279.01968,0.042190187,0.0,0.0
9798,20536200.0,73.09485,72.67199,53.38851,53.38851,53.38846,67.927826,67.927826,146.13579,75.25833,71.02887,0.3,71.29672,73.94003,69.98001,0.3,73.75485,0.36066037,2004.7985,0.0,0.3,32.36903,276.2362,0.041783765,0.0,0.0
9799,20536320.0,73.106384,72.69528,53.389446,53.389446,53.389503,67.89995,67.89995,143.84431,75.21867,71.049255,0.3,71.3154,73.94003,69.98001,0.3,73.802704,0.35626987,1987.5646,0.0,0.3,31.204174,273.9366,0.041385833,0.0,0.0
9801,20536440.0,73.06569,72.657104,53.389114,53.389114,53.38906,67.87496,67.87496,141.07437,75.177536,71.05052,0.3,71.315506,73.94003,69.98001,0.3,73.75618,0.3481962,1966.5444,0.0,0.3,30.022726,271.17416,0.040983643,0.0,0.0
9803,20536500.0,73.06975,72.6671,53.38626,53.38626,53.386314,67.86111,67.86111,139.7161,75.15655,71.062,0.3,71.32529,73.94003,69.98001,0.3,73.78067,0.34583214,1956.2123,0.0,0.3,29.41409,269.81628,0.040754784,0.0,0.0
9804,20536560.0,73.07645,72.68001,53.390327,53.390327,53.39038,67.847595,67.847595,138.80959,75.134964,71.07106,0.3,71.33418,73.94003,69.98001,0.3,73.804016,0.34385484,1949.468,0.0,0.3,28.912413,268.90167,0.04059045,0.0,0.0
9806,20536680.0,73.036736,72.64348,53.390602,53.390602,53.390602,67.823204,67.823204,136.09422,75.09085,71.0726,0.3,71.33424,73.94003,69.98001,0.3,73.759636,0.3359565,1928.9169,0.0,0.3,27.795614,266.1939,0.040196184,0.0,0.0
9808,20536800.0,73.04695,72.66611,53.39241,53.39241,53.39241,67.7967,67.7967,133.89685,75.0452,71.093254,0.3,71.35286,73.94003,69.98001,0.3,73.80754,0.33176684,1912.2627,0.0,0.3,26.754171,263.98917,0.0398126,0.0,0.0
9812,20536920.0,73.00839,72.63139,53.393456,53.393456,53.393456,67.77316,67.77316,131.26953,74.997574,71.0949,0.3,71.35297,73.94003,69.98001,0.3,73.7654,0.32412767,1892.3806,0.0,0.3,25.711357,261.3693,0.03942973,0.0,0.0
9813,20537040.0,73.01845,72.65425,53.396095,53.396095,53.39615,67.74774,67.74774,129.1715,74.9483,71.115776,0.3,71.3716,73.94003,69.98001,0.3,73.81374,0.3201723,1876.3618,0.0,0.3,24.746305,259.26404,0.0390594,0.0,0.0
9815,20537100.0,73.00087,72.63903,53.400215,53.400215,53.400215,67.73682,67.73682,128.13742,74.92309,71.11511,0.3,71.371155,73.94003,69.98001,0.3,73.79292,0.31671768,1868.5879,0.0,0.3,24.311039,258.2297,0.03890749,0.0,0.0
9816,20537160.0,72.981094,72.62145,53.398125,53.398125,53.398125,67.72556,67.72556,126.68018,74.897156,71.1172,0.3,71.3716,73.94003,69.98001,0.3,73.7737,0.31290597,1857.4774,0.0,0.3,23.79342,256.78006,0.038694806,0.0,0.0
9818,20537280.0,72.99109,72.644684,53.40175,53.40175,53.40175,67.70167,67.70167,124.72542,74.84404,71.138245,0.3,71.39021,73.94003,69.98001,0.3,73.82242,0.30929416,1842.3898,0.0,0.3,22.91768,254.81816,0.038343422,0.0,0.0
9820,20537400.0,72.95528,72.61415,53.404938,53.404938,53.404938,67.68123,67.68123,122.41229,74.789055,71.139946,0.3,71.390274,73.94003,69.98001,0.3,73.78447,0.3025025,1824.7915,0.0,0.3,22.064465,252.51216,0.038002674,0.0,0.0
9823,20537520.0,72.96576,72.63837,53.40999,53.40999,53.40999,67.659004,67.659004,120.714134,74.73165,71.16104,0.3,71.40884,73.94003,69.98001,0.3,73.833405,0.3,1811.1711,0.0,0.3,21.295181,250.8049,0.037678175,0.0,0.0
9825,20537640.0,72.94154,72.62047,53.431633,53.431633,53.431633,67.640976,67.640976,120.60423,74.67221,71.16269,0.3,71.40889,73.94003,69.98001,0.3,73.79578,0.3,1806.164,0.0,0.3,20.895721,250.66188,0.03754192,0.0,0.0
9827,20537700.0,72.95038,72.6364,53.44273,53.44273,53.44273,67.63363,67.63363,120.59204,74.64184,71.17444,0.3,71.418724,73.94003,69.98001,0.3,73.819016,0.3,1805.2461,0.0,0.3,20.73924,250.63554,0.03749316,0.0,0.0
9828,20537760.0,72.95917,72.65254,53.454758,53.454758,53.454758,67.63093,67.63093,120.58723,74.61053,71.18373,0.3,71.42767,73.94003,69.98001,0.3,73.84066,0.3,1805.0822,0.0,0.3,20.681581,250.62552,0.037463162,0.0,0.0
9830,20537880.0,72.93319,72.63326,53.474865,53.474865,53.474865,67.63069,67.63069,120.58681,74.54648,71.18538,0.3,71.42784,73.94003,69.98001,0.3,73.799515,0.3,1802.3918,0.0,0.3,20.675846,250.62463,0.037397545,0.0,0.0
9832,20538000.0,72.948074,72.662926,53.493267,53.493267,53.493267,67.63071,67.63071,120.58684,74.48018,71.20625,0.3,71.446625,73.94003,69.98001,0.3,73.83978,0.3,1802.1029,0.0,0.3,20.675915,250.6247,0.037352353,0.0,0.0
9835,20538120.0,72.8927,72.6098,53.502113,53.502113,53.502113,67.63075,67.63075,120.586914,74.41195,71.1745,0.3,71.413506,73.94003,69.98001,0.3,73.76238,0.3,1796.1633,0.0,0.3,20.676098,250.62485,0.03724346,0.0,0.0
9837,20538240.0,72.881775,72.609146,53.509636,53.509636,53.509636,67.6308,67.6308,120.58698,74.34317,71.16812,0.3,71.40494,73.94003,69.98001,0.3,73.7693,0.3,1792.2194,0.0,0.3,20.676243,250.62497,0.03713485,0.0,0.0
9839,20538300.0,72.8548,72.583435,53.512985,53.512985,53.512985,67.63082,67.63082,120.58703,74.30873,71.15187,0.3,71.3889,73.94003,69.98001,0.3,73.73123,0.3,1789.4185,0.0,0.3,20.676357,250.62508,0.03708265,0.0,0.0
9840,20538360.0,72.82756,72.55734,53.515297,53.515297,53.515297,67.63086,67.63086,120.5871,74.273796,71.13818,0.3,71.37368,73.94003,69.98001,0.3,73.69399,0.3,1786.1836,0.0,0.3,20.676502,250.62521,0.03702215,0.0,0.0
9843,20538480.0,72.81514,72.55504,53.5215,53.5215,53.5215,67.63091,67.63091,120.5872,74.20381,71.13143,0.3,71.364944,73.94003,69.98001,0.3,73.6969,0.3,1782.51,0.0,0.3,20.676744,250.62541,0.0369254,0.0,0.0
9844,20538600.0,72.76103,72.5034,53.52601,53.52601,53.52601,67.631004,67.631004,120.58734,74.1335,71.10237,0.3,71.33473,73.94003,69.98001,0.3,73.62071,0.3,1776.7891,0.0,0.3,20.677078,250.6257,0.036823567,0.0,0.0
9847,20538720.0,72.74768,72.50011,53.531227,53.531227,53.531227,67.63108,67.63108,120.587494,74.062256,71.095726,0.3,71.326385,73.94003,69.98001,0.3,73.620605,0.3,1773.3369,0.0,0.3,20.67742,250.62598,0.03673613,0.0,0.0
9849,20538840.0,72.6933,72.44826,53.534798,53.534798,53.534798,67.63118,67.63118,120.58767,73.99074,71.067,0.3,71.296936,73.94003,69.98001,0.3,73.54309,0.3,1767.848,0.0,0.3,20.677828,250.62631,0.036642835,0.0,0.0
9851,20538900.0,72.68649,72.44638,53.536552,53.536552,53.536552,67.63123,67.63123,120.58775,73.95503,71.06508,0.3,71.293594,73.94003,69.98001,0.3,73.543045,0.3,1766.0198,0.0,0.3,20.67803,250.62646,0.03659866,0.0,0.0
9852,20538960.0,72.679794,72.44479,53.539192,53.539192,53.539192,67.63129,67.63129,120.58785,73.91882,71.060684,0.3,71.28931,73.94003,69.98001,0.3,73.54156,0.3,1764.6437,0.0,0.3,20.678265,250.62668,0.03656402,0.0,0.0
9854,20539080.0,72.62535,72.39305,53.542046,53.542046,53.542046,67.63139,67.63139,120.58806,73.84654,71.032776,0.3,71.260574,73.94003,69.98001,0.3,73.463165,0.3,1759.3793,0.0,0.3,20.678738,250.62709,0.03647836,0.0,0.0
9857,20539200.0,72.611565,72.389366,53.545784,53.545784,53.545784,67.63152,67.63152,120.58828,73.77392,71.02663,0.3,71.25354,73.94003,69.98001,0.3,73.46037,0.3,1756.3612,0.0,0.3,20.679247,250.6275,0.036406342,0.0,0.0
9859,20539320.0,72.55696,72.33751,53.54798,53.54798,53.54798,67.631645,67.631645,120.5885,73.70102,70.9985,0.3,71.225525,73.94003,69.98001,0.3,73.38138,0.3,1751.2714,0.0,0.3,20.67978,250.62794,0.036326814,0.0,0.0
9861,20539440.0,72.5429,72.33377,53.551163,53.551163,53.551163,67.63178,67.63178,120.58874,73.62785,70.99295,0.3,71.2191,73.94003,69.98001,0.3,73.37759,0.3,1748.4095,0.0,0.3,20.680336,250.6284,0.036260486,0.0,0.0
9863,20539500.0,72.51582,72.30818,53.552536,53.552536,53.552536,67.63185,67.63185,120.58887,73.59143,70.97806,0.3,71.20504,73.94003,69.98001,0.3,73.33749,0.3,1746.1619,0.0,0.3,20.680622,250.62863,0.03622765,0.0,0.0
9864,20539560.0,72.48819,72.28192,53.552925,53.552925,53.552925,67.63192,67.63192,120.58898,73.55452,70.96515,0.3,71.1918,73.94003,69.98001,0.3,73.29816,0.3,1743.4735,0.0,0.3,20.680902,250.62886,0.036186215,0.0,0.0
9866,20539680.0,72.47369,72.2778,53.55567,53.55567,53.55567,67.63205,67.63205,120.58922,73.48102,70.95972,0.3,71.185974,73.94003,69.98001,0.3,73.293594,0.3,1740.7145,0.0,0.3,20.681458,250.62933,0.03612425,0.0,0.0
9868,20539800.0,72.418915,72.225945,53.556988,53.556988,53.556988,67.63219,67.63219,120.589455,73.40764,70.932465,0.3,71.15939,73.94003,69.98001,0.3,73.21405,0.3,1735.906,0.0,0.3,20.682026,250.62979,0.036054295,0.0,0.0
9872,20539920.0,72.40365,72.221275,53.559296,53.559296,53.559296,67.6323,67.6323,120.58967,73.333755,70.92736,0.3,71.15401,73.94003,69.98001,0.3,73.20856,0.3,1733.203,0.0,0.3,20.682535,250.6302,0.035995476,0.0,0.0
9873,20540040.0,72.34833,72.16904,53.560226,53.560226,53.560226,67.63243,67.63243,120.58989,73.26003,70.9005,0.3,71.12802,73.94003,69.98001,0.3,73.12842,0.3,1728.4496,0.0,0.3,20.683058,250.63065,0.03592827,0.0,0.0
9875,20540100.0,72.34053,72.16634,53.560776,53.560776,53.560776,67.63248,67.63248,120.58999,73.22339,70.89907,0.3,71.1261,73.94003,69.98001,0.3,73.126114,0.3,1726.9166,0.0,0.3,20.68328,250.6308,0.03589582,0.0,0.0
9876,20540160.0,72.332565,72.16387,53.56215,53.56215,53.56215,67.63253,67.63253,120.59007,73.18637,70.89555,0.3,71.123245,73.94003,69.98001,0.3,73.12248,0.3,1725.7959,0.0,0.3,20.683495,250.63098,0.035872053,0.0,0.0
9878,20540280.0,72.27681,72.11125,53.562813,53.562813,53.562813,67.63264,67.63264,120.59026,73.11276,70.86913,0.3,71.09781,73.94003,69.98001,0.3,73.042114,0.3,1721.0812,0.0,0.3,20.68393,250.63135,0.03580696,0.0,0.0
9880,20540400.0,72.26039,72.10559,53.564404,53.564404,53.564404,67.632706,67.632706,120.5904,73.03948,70.86458,0.3,71.09358,73.94003,69.98001,0.3,73.03552,0.3,1718.4481,0.0,0.3,20.684267,250.63159,0.035752527,0.0,0.0
9883,20540520.0,72.20409,72.05252,53.56479,53.56479,53.56479,67.63278,67.63278,120.59054,72.96593,70.83859,0.3,71.068695,73.94003,69.98001,0.3,72.95489,0.3,1713.7456,0.0,0.3,20.6846,250.63188,0.03568874,0.0,0.0
9885,20540640.0,72.1871,72.0462,53.566162,53.566162,53.566162,67.63284,67.63284,120.59064,72.89276,70.834366,0.3,71.06491,73.94003,69.98001,0.3,72.94769,0.3,1711.1116,0.0,0.3,20.684837,250.63206,0.035635374,0.0,0.0
9887,20540700.0,72.15898,72.01984,53.566658,53.566658,53.566658,67.63287,67.63287,120.59068,72.85651,70.82063,0.3,71.05233,73.94003,69.98001,0.3,72.906876,0.3,1708.9906,0.0,0.3,20.684956,250.63217,0.035608515,0.0,0.0
9888,20540760.0,72.13052,71.99281,53.56627,53.56627,53.56627,67.6329,67.6329,120.59073,72.81987,70.80887,0.3,71.04057,73.94003,69.98001,0.3,72.86684,0.3,1706.4298,0.0,0.3,20.68507,250.63225,0.03557278,0.0,0.0
9890,20540880.0,72.11306,71.986115,53.567482,53.567482,53.567482,67.63293,67.63293,120.59079,72.747246,70.805084,0.3,71.037224,73.94003,69.98001,0.3,72.859085,0.3,1703.8032,0.0,0.3,20.685217,250.63237,0.035520386,0.0,0.0
9892,20541000.0,72.05648,71.93261,53.567482,53.567482,53.567482,67.632965,67.632965,120.59086,72.67517,70.7802,0.3,71.01349,73.94003,69.98001,0.3,72.77828,0.3,1699.1567,0.0,0.3,20.68537,250.6325,0.035458945,0.0,0.0
9895,20541120.0,72.03863,71.925415,53.568523,53.568523,53.568523,67.63298,67.63298,120.59089,72.60305,70.77673,0.3,71.01053,73.94003,69.98001,0.3,72.76982,0.3,1696.5322,0.0,0.3,20.68545,250.63255,0.035407282,0.0,0.0
9897,20541240.0,71.98189,71.87169,53.568413,53.568413,53.568413,67.633,67.633,120.59092,72.531586,70.75229,0.3,70.987236,73.94003,69.98001,0.3,72.68858,0.3,1691.902,0.0,0.3,20.68554,250.63263,0.035346597,0.0,0.0
9899,20541300.0,71.972984,71.867905,53.568466,53.568466,53.568466,67.633,67.633,120.59093,72.496155,70.751854,0.3,70.986465,73.94003,69.98001,0.3,72.6849,0.3,1690.405,0.0,0.3,20.685555,250.63263,0.035317067,0.0,0.0
9900,20541360.0,71.964035,71.864334,53.569405,53.569405,53.569405,67.633,67.633,120.59093,72.4605,70.74933,0.3,70.98471,73.94003,69.98001,0.3,72.67984,0.3,1689.3119,0.0,0.3,20.685562,250.63263,0.035296008,0.0,0.0
9903,20541480.0,71.90734,71.81055,53.569237,53.569237,53.569237,67.63301,67.63301,120.59094,72.38997,70.72549,0.3,70.961914,73.94003,69.98001,0.3,72.598495,0.3,1684.7133,0.0,0.3,20.68559,250.63266,0.035236184,0.0,0.0
9904,20541600.0,71.889435,71.80286,53.570114,53.570114,53.570114,67.632996,67.632996,120.59092,72.320206,70.723015,0.3,70.95982,73.94003,69.98001,0.3,72.589264,0.3,1682.1454,0.0,0.3,20.685541,250.6326,0.035186402,0.0,0.0
9907,20541720.0,71.80572,71.71661,53.563797,53.563797,53.563797,67.63298,67.63298,120.59089,72.25105,70.666595,0.3,70.90407,73.94003,69.98001,0.3,72.47435,0.3,1673.9897,0.0,0.3,20.68548,250.63258,0.0350646,0.0,0.0
9909,20541840.0,71.76375,71.6797,53.557594,53.557594,53.557594,67.63295,67.63295,120.59082,72.18359,70.63765,0.3,70.8749,73.94003,69.98001,0.3,72.43474,0.3,1667.2815,0.0,0.3,20.685328,250.63243,0.03492979,0.0,0.0
9911,20541900.0,71.72337,71.63806,53.55468,53.55468,53.55468,67.63293,67.63293,120.59079,72.15047,70.60997,0.3,70.84787,73.94003,69.98001,0.3,72.3792,0.3,1663.0942,0.0,0.3,20.685247,250.63237,0.034860544,0.0,0.0
9912,20541960.0,71.682556,71.595825,53.551056,53.551056,53.551056,67.63291,67.63291,120.59075,72.11734,70.5842,0.3,70.82156,73.94003,69.98001,0.3,72.32443,0.3,1658.4069,0.0,0.3,20.68516,250.6323,0.03478038,0.0,0.0
9914,20542080.0,71.640594,71.55841,53.54622,53.54622,53.54622,67.63284,67.63284,120.59064,72.05231,70.55591,0.3,70.79266,73.94003,69.98001,0.3,72.28406,0.3,1651.4127,0.0,0.3,20.684895,250.63206,0.0346356,0.0,0.0
9918,20542200.0,71.56088,71.47597,53.540894,53.540894,53.540894,67.632774,67.632774,120.59052,71.98831,70.50433,0.3,70.740814,73.94003,69.98001,0.3,72.17557,0.3,1642.3525,0.0,0.3,20.68462,250.63185,0.03447733,0.0,0.0
9919,20542320.0,71.51958,71.43905,53.537155,53.537155,53.537155,67.63269,67.63269,120.590355,71.92519,70.477356,0.3,70.7128,73.94003,69.98001,0.3,72.1357,0.3,1635.1704,0.0,0.3,20.684252,250.63155,0.03432485,0.0,0.0
9921,20542440.0,71.441025,71.3577,53.532875,53.532875,53.532875,67.63261,67.63261,120.59021,71.86285,70.427536,0.3,70.6622,73.94003,69.98001,0.3,72.02835,0.3,1625.9786,0.0,0.3,20.68388,250.63124,0.034159996,0.0,0.0
9923,20542500.0,71.42087,71.33957,53.531006,53.531006,53.531006,67.632545,67.632545,120.5901,71.832085,70.41583,0.3,70.649185,73.94003,69.98001,0.3,72.00946,0.3,1622.1538,0.0,0.3,20.683657,250.63106,0.03407744,0.0,0.0
9924,20542560.0,71.4006,71.32155,53.53007,53.53007,53.53007,67.63249,67.63249,120.59001,71.80116,70.40199,0.3,70.63524,73.94003,69.98001,0.3,71.98919,0.3,1618.6785,0.0,0.3,20.68342,250.63086,0.034001995,0.0,0.0
9926,20542680.0,71.32309,71.241295,53.52661,53.52661,53.52661,67.632385,67.632385,120.58982,71.73996,70.353874,0.3,70.585846,73.94003,69.98001,0.3,71.8829,0.3,1609.417,0.0,0.3,20.682968,250.6305,0.03383271,0.0,0.0
9928,20542800.0,71.283646,71.20614,53.52469,53.52469,53.52469,67.632256,67.632256,120.58959,71.67932,70.32982,0.3,70.55998,73.94003,69.98001,0.3,71.84456,0.3,1602.083,0.0,0.3,20.682446,250.63005,0.03367172,0.0,0.0
9932,20542920.0,71.20708,71.12698,53.521996,53.521996,53.521996,67.63214,67.63214,120.58938,71.61856,70.28323,0.3,70.51169,73.94003,69.98001,0.3,71.73909,0.3,1592.7949,0.0,0.3,20.681936,250.62964,0.03349968,0.0,0.0
9933,20543040.0,71.16846,71.092705,53.520733,53.520733,53.520733,67.632,67.632,120.58914,71.558136,70.26071,0.3,70.486755,73.94003,69.98001,0.3,71.70135,0.3,1585.4583,0.0,0.3,20.681381,250.62918,0.03333702,0.0,0.0
9935,20543100.0,71.13088,71.05403,53.520126,53.520126,53.520126,67.63194,67.63194,120.589035,71.52809,70.23726,0.3,70.46286,73.94003,69.98001,0.3,71.64873,0.3,1581.0669,0.0,0.3,20.68112,250.62897,0.03325566,0.0,0.0
9936,20543160.0,71.09298,71.01486,53.5187,53.5187,53.5187,67.631874,67.631874,120.58891,71.497665,70.215836,0.3,70.43973,73.94003,69.98001,0.3,71.59682,0.3,1576.2375,0.0,0.3,20.680836,250.62871,0.033164933,0.0,0.0
9938,20543280.0,71.05513,70.98152,53.518097,53.518097,53.518097,67.631744,67.631744,120.58868,71.43707,70.19446,0.3,70.41579,73.94003,69.98001,0.3,71.55962,0.3,1568.9695,0.0,0.3,20.680285,250.62828,0.033002853,0.0,0.0
9940,20543400.0,70.980804,70.90511,53.516724,53.516724,53.516724,67.631615,67.631615,120.58845,71.37631,70.15134,0.3,70.369965,73.94003,69.98001,0.3,71.45613,0.3,1559.8828,0.0,0.3,20.67974,250.6278,0.03283272,0.0,0.0
9943,20543520.0,70.94351,70.87254,53.516724,53.516724,53.516724,67.63149,67.63149,120.58822,71.31485,70.13156,0.3,70.34685,73.94003,69.98001,0.3,71.41905,0.3,1552.7183,0.0,0.3,20.679213,250.6274,0.032672632,0.0,0.0
9946,20543640.0,70.87001,70.797226,53.5159,53.5159,53.5159,67.63137,67.63137,120.588005,71.25299,70.09004,0.3,70.30202,73.94003,69.98001,0.3,71.31595,0.3,1543.774,0.0,0.3,20.678707,250.62698,0.032505333,0.0,0.0
9947,20543700.0,70.85183,70.78146,53.51568,53.51568,53.51568,67.63131,67.63131,120.5879,71.222015,70.082016,0.3,70.29147,73.94003,69.98001,0.3,71.29831,0.3,1540.102,0.0,0.3,20.678453,250.62675,0.032423433,0.0,0.0
9948,20543760.0,70.83343,70.7657,53.51645,53.51645,53.51645,67.631256,67.631256,120.5878,71.19048,70.071526,0.3,70.27988,73.94003,69.98001,0.3,71.27931,0.3,1536.8042,0.0,0.3,20.678223,250.62657,0.032349788,0.0,0.0
9950,20543880.0,70.76076,70.69165,53.51612,53.51612,53.51612,67.63115,67.63115,120.587616,71.12715,70.0317,0.3,70.2361,73.94003,69.98001,0.3,71.17675,0.3,1528.0792,0.0,0.3,20.677786,250.6262,0.03218748,0.0,0.0
9952,20544000.0,70.72482,70.66106,53.517162,53.517162,53.517162,67.63104,67.63104,120.58743,71.063095,70.01467,0.3,70.2149,73.94003,69.98001,0.3,71.140495,0.3,1521.3446,0.0,0.3,20.677347,250.62585,0.032037903,0.0,0.0
9955,20544120.0,70.65265,70.588,53.517326,53.517326,53.517326,67.63096,67.63096,120.58728,70.99762,69.97606,0.3,70.172104,73.94003,69.98001,0.3,71.03805,0.3,1512.8542,0.0,0.3,20.676998,250.62556,0.031881534,0.0,0.0
9957,20544240.0,70.61688,70.557945,53.51881,53.51881,53.51881,67.63087,67.63087,120.58711,70.93109,69.960236,0.3,70.15167,73.94003,69.98001,0.3,71.00152,0.3,1506.3577,0.0,0.3,20.676615,250.62523,0.031738628,0.0,0.0
9959,20544300.0,70.58124,70.52219,53.51947,53.51947,53.51947,67.63084,67.63084,120.58706,70.89748,69.9404,0.3,70.130356,73.94003,69.98001,0.3,70.95038,0.3,1502.4651,0.0,0.3,20.676472,250.62514,0.031668633,0.0,0.0
9961,20544360.0,70.54553,70.486206,53.519417,53.519417,53.519417,67.63081,67.63081,120.58701,70.863205,69.923096,0.3,70.10986,73.94003,69.98001,0.3,70.89995,0.3,1498.1978,0.0,0.3,20.676355,250.62503,0.031590633,0.0,0.0
9962,20544480.0,70.5101,70.45703,53.52134,53.52134,53.52134,67.63073,67.63073,120.58687,70.79393,69.90838,0.3,70.090256,73.94003,69.98001,0.3,70.86386,0.3,1492.0056,0.0,0.3,20.676031,250.62477,0.031456053,0.0,0.0
9964,20544600.0,70.439514,70.38667,53.52238,53.52238,53.52238,67.630684,67.630684,120.58679,70.723175,69.8724,0.3,70.0495,73.94003,69.98001,0.3,70.76344,0.3,1484.2156,0.0,0.3,20.675846,250.62462,0.03131765,0.0,0.0
9967,20544720.0,70.40414,70.35827,53.524635,53.524635,53.524635,67.63062,67.63062,120.58667,70.65039,69.85855,0.3,70.03055,73.94003,69.98001,0.3,70.72763,0.3,1478.3524,0.0,0.3,20.675573,250.62439,0.031192444,0.0,0.0
9969,20544840.0,70.33377,70.28878,53.526062,53.526062,53.526062,67.63059,67.63059,120.586624,70.57591,69.82351,0.3,69.990555,73.94003,69.98001,0.3,70.62776,0.3,1470.9241,0.0,0.3,20.675447,250.62428,0.031064099,0.0,0.0
9971,20544900.0,70.31641,70.2751,53.52694,53.52694,53.52694,67.63056,67.63056,120.58657,70.53812,69.818344,0.3,69.98199,73.94003,69.98001,0.3,70.610954,0.3,1468.0026,0.0,0.3,20.675331,250.62418,0.031002663,0.0,0.0
9972,20544960.0,70.29872,70.26137,53.528755,53.528755,53.528755,67.63054,67.63054,120.586525,70.49944,69.8106,0.3,69.97249,73.94003,69.98001,0.3,70.59277,0.3,1465.4697,0.0,0.3,20.675217,250.62407,0.030950272,0.0,0.0
9974,20545080.0,70.22863,70.192924,53.530563,53.530563,53.530563,67.630516,67.630516,120.58649,70.42084,69.77649,0.3,69.93332,73.94003,69.98001,0.3,70.493835,0.3,1458.4604,0.0,0.3,20.675133,250.62402,0.030833581,0.0,0.0
9977,20545200.0,70.193634,70.166336,53.53353,53.53353,53.53353,67.63046,67.63046,120.586395,70.34003,69.76434,0.3,69.915955,73.94003,69.98001,0.3,70.459564,0.3,1453.4341,0.0,0.3,20.674927,250.62384,0.030731987,0.0,0.0
9980,20545320.0,70.120964,70.095856,54.79026,53.535507,53.535507,67.630455,67.630455,120.58637,70.25582,69.72925,0.3,69.87416,73.94003,69.98001,0.3,70.35811,0.3,1446.6958,31.246485,0.3,20.674864,250.62381,0.030626317,0.0,0.0
9981,20545440.0,70.08652,70.071304,59.160896,53.538696,53.538696,67.6304,67.6304,120.58627,70.167496,69.734245,0.3,69.8546,73.94003,69.98001,0.3,70.32152,0.3,1442.064,123.332825,0.3,20.674664,250.62361,0.03053572,0.0,0.0
9983,20545500.0,70.05324,70.04033,60.865917,53.54029,53.54029,67.630394,67.630394,120.586266,70.12201,69.73205,0.3,69.83383,73.94003,69.98001,0.3,70.27115,0.3,1439.2434,159.6727,0.3,20.674627,250.62361,0.030493608,0.0,0.0
9984,20545560.0,70.02049,70.01012,62.17318,53.541115,53.541115,67.630394,67.630394,120.58626,70.07515,69.73628,0.3,69.81378,73.94003,69.98001,0.3,70.22149,0.3,1436.1285,187.36833,0.3,20.674608,250.62358,0.030444795,0.0,0.0
9986,20545680.0,69.99138,69.993195,63.79976,53.54474,53.54474,67.63034,67.63034,120.586174,69.97908,69.77105,0.3,69.794945,73.94003,69.98001,0.3,70.18573,0.3,1432.2842,221.79523,0.3,20.674412,250.6234,0.030369898,0.0,0.0
9988,20545800.0,69.92865,69.93727,64.989914,53.547375,53.547375,67.63033,67.63033,120.58616,69.87976,69.790115,0.3,69.75512,73.94003,69.98001,0.3,70.08707,0.3,1426.9824,247.20885,0.3,20.674372,250.6234,0.030292844,0.0,0.0
9991,20545920.0,69.90124,69.92354,65.68947,53.551003,53.551003,67.63028,67.63028,120.58608,69.77666,69.83499,0.3,69.73683,73.94003,69.98001,0.3,70.051865,0.3,1423.6194,261.96548,0.3,20.67419,250.62323,0.030229734,0.0,0.0
9994,20546040.0,69.83983,69.87036,66.252075,54.63716,53.55358,67.63028,67.63028,120.586075,69.670746,69.859764,0.3,69.69893,73.94003,69.98001,0.3,69.954025,0.3,1418.7461,273.9736,0.3,20.67417,250.62323,0.030163502,28.146189,0.0
9995,20546100.0,69.82802,69.86608,66.39836,57.33458,53.554955,67.63026,67.63026,120.58603,69.61702,69.88487,0.3,69.69717,73.94003,69.98001,0.3,69.93761,0.3,1417.1375,276.97113,0.3,20.67409,250.62314,0.030133061,84.47306,0.0
9996,20546160.0,69.81714,69.86328,66.4957,59.58667,53.557205,67.63024,67.63024,120.586,69.562035,69.907715,0.3,69.70046,73.94003,69.98001,0.3,69.919914,0.3,1416.0013,278.9654,0.3,20.674007,250.62306,0.030112531,132.29291,0.0
9998,20546280.0,69.763794,69.82065,66.66769,62.78254,53.560066,67.63024,67.63024,120.586006,69.45068,69.93298,0.3,69.7003,73.94003,69.98001,0.3,69.82291,0.3,1411.9941,282.5761,0.3,20.67401,250.6231,0.030061038,200.1714,0.0
10000,20546400.0,69.74743,69.82181,66.563156,64.52716,53.563854,67.63021,67.63021,120.58594,69.33731,69.97984,0.3,69.73221,73.94003,69.98001,0.3,69.78961,0.3,1410.034,280.07492,0.3,20.673868,250.62297,0.030024549,237.11711,0.0
10003,20546520.0,69.69711,69.78357,66.40863,65.81966,53.566544,67.63022,67.63022,120.58595,69.22124,70.00215,0.3,69.74935,73.94003,69.98001,0.3,69.693375,0.3,1406.5457,276.66522,0.3,20.673893,250.62299,0.029984234,264.75757,0.0
10005,20546640.0,69.6819,69.78693,65.9828,66.66043,53.57006,67.63019,67.63019,120.5859,69.103516,70.04488,0.3,69.79187,73.94003,69.98001,0.3,69.66064,0.3,1404.9332,267.2413,0.3,20.67377,250.6229,0.029956501,282.5681,0.0
10007,20546700.0,69.65679,69.76814,65.76889,67.03314,53.5716,67.630196,67.630196,120.585915,69.044304,70.05191,0.3,69.80275,73.94003,69.98001,0.3,69.612625,0.3,1403.4863,262.6291,0.3,20.673786,250.62291,0.029943746,290.5769,0.0
10009,20546760.0,69.63164,69.749405,65.51648,67.36626,53.57231,67.6302,67.6302,120.58593,68.9841,70.06087,0.3,69.81543,73.94003,69.98001,0.3,69.565384,0.3,1401.6885,257.12616,0.3,20.673819,250.62294,0.029923398,297.6877,0.0
10010,20546880.0,69.61575,69.75249,64.739426,67.78884,53.57528,67.63017,67.63017,120.58588,68.863304,70.09636,0.3,69.86235,73.94003,69.98001,0.3,69.533356,0.3,1400.235,240.10559,0.3,20.673717,250.62283,0.02990142,306.55408,0.0
10012,20547000.0,69.56407,69.713806,63.90177,68.13194,53.57698,67.630196,67.630196,120.585915,68.74158,70.10295,0.3,69.88783,73.94003,69.98001,0.3,69.43921,0.3,1397.0762,221.98326,0.3,20.673782,250.62291,0.029872842,313.88922,0.0
10015,20547120.0,69.546104,69.71486,62.609062,68.22797,53.87059,67.63017,67.63017,120.58587,68.618195,70.12744,0.3,69.93562,73.94003,69.98001,0.3,69.408066,0.3,1395.6222,193.74843,0.3,20.673698,250.62282,0.029853867,315.74176,0.0
10017,20547240.0,69.5104,69.695404,61.205452,68.26439,62.694534,67.630196,67.630196,120.585915,68.494385,70.12014,0.3,69.95996,73.94003,69.98001,0.3,69.36159,0.3,1393.4453,163.41258,0.3,20.67378,250.62291,0.029834954,316.47363,355.54276
10019,20547300.0,69.51985,69.717606,60.24508,68.18945,64.69542,67.63018,67.63018,120.58589,68.43259,70.12662,0.3,69.98331,73.94003,69.98001,0.3,69.39378,0.3,1393.827,142.36502,0.3,20.673746,250.62286,0.029835327,314.71188,430.47513
10020,20547360.0,69.531494,69.74276,59.16732,68.06883,66.08728,67.63017,67.63017,120.58588,68.37007,70.127884,0.3,70.00549,73.94003,69.98001,0.3,69.432236,0.3,1394.8254,118.96747,0.3,20.673708,250.62283,0.029847926,311.9997,482.8834
10023,20547480.0,69.52408,69.75699,57.362103,67.83153,68.37683,67.630196,67.630196,120.58592,68.24544,70.10103,0.3,70.02593,73.94003,69.98001,0.3,69.462006,0.3,1395.1526,80.28756,0.3,20.673801,250.62291,0.029863315,306.80008,570.41003
10024,20547600.0,69.555115,69.81615,55.449932,67.371086,69.87674,67.63018,67.63018,120.58589,68.12106,70.08905,0.3,70.06674,73.94003,69.98001,0.3,69.56703,0.3,1397.5726,39.00144,0.3,20.67374,250.62286,0.02989337,296.61795,627.0786
10027,20547720.0,69.55313,69.83702,54.59948,66.87956,71.226074,67.63021,67.63021,120.58594,67.996155,70.04593,0.3,70.08114,73.94003,69.98001,0.3,69.61999,0.3,1398.4973,21.283808,0.3,20.673841,250.62297,0.029919332,285.95914,678.76874
10029,20547840.0,69.58703,69.899475,53.960518,66.15193,71.970566,67.63019,67.63019,120.58591,67.87201,70.02417,0.3,70.11514,73.94003,69.98001,0.3,69.73886,0.3,1401.2803,7.5406604,0.3,20.673786,250.6229,0.029956628,270.01797,706.4814
10031,20547900.0,69.58648,69.910355,54.101196,65.78482,72.300156,67.6302,67.6302,120.58594,67.810486,69.99979,0.3,70.11806,73.94003,69.98001,0.3,69.767914,0.3,1402.0083,10.999304,0.3,20.673832,250.62294,0.02997572,262.10672,719.19714
10032,20547960.0,69.586365,69.92178,54.40574,65.388214,72.571304,67.63022,67.63022,120.58596,67.74847,69.97847,0.3,70.12102,73.94003,69.98001,0.3,69.79912,0.3,1402.4104,17.711752,0.3,20.673893,250.62299,0.029987313,253.50662,729.4422
10034,20548080.0,69.61944,69.98303,54.932533,64.30469,72.60376,67.6302,67.6302,120.58593,67.62575,69.9604,0.3,70.14563,73.94003,69.98001,0.3,69.91728,0.3,1405.2169,29.005508,0.3,20.67384,250.62294,0.030026792,229.83983,729.87354
10037,20548200.0,69.61669,70.00253,56.316147,63.124374,72.528015,67.63023,67.63023,120.58598,67.504074,69.92398,0.3,70.14019,73.94003,69.98001,0.3,69.9721,0.3,1406.2363,59.271347,0.3,20.673946,250.62305,0.030057466,204.34128,726.9186
10040,20548320.0,69.645096,70.05779,57.48004,61.41353,71.94656,67.63022,67.63022,120.58595,67.38377,69.9187,0.3,70.15145,73.94003,69.98001,0.3,70.07773,0.3,1408.7299,84.117874,0.3,20.673891,250.62299,0.030094285,167.00919,703.8711
10041,20548440.0,69.63559,70.06883,59.051414,59.61677,71.3233,67.63024,67.63024,120.586,67.26495,69.89712,0.3,70.12959,73.94003,69.98001,0.3,70.11657,0.3,1409.244,118.14624,0.3,20.673996,250.6231,0.030119523,128.34973,679.99176
10043,20548500.0,69.64575,70.0913,59.585953,58.50699,70.84227,67.63023,67.63023,120.58598,67.20651,69.90222,0.3,70.127716,73.94003,69.98001,0.3,70.16057,0.3,1410.0044,129.3847,0.3,20.673971,250.62305,0.030130435,104.15022,661.1163
10044,20548560.0,69.6541,70.11185,60.07139,57.35084,70.27994,67.630226,67.630226,120.585976,67.1479,69.90613,0.3,70.12201,73.94003,69.98001,0.3,70.20089,0.3,1410.982,139.7823,0.3,20.67394,250.62302,0.030147554,79.21883,639.3377
10046,20548680.0,69.63333,70.10893,61.188972,55.839672,69.28194,67.63026,67.63026,120.58602,67.03287,69.89684,0.3,70.08092,73.94003,69.98001,0.3,70.21666,0.3,1410.5732,163.92998,0.3,20.674042,250.62312,0.03016113,47.37498,601.20056
10048,20548800.0,69.63949,70.13646,61.802227,54.585197,67.94122,67.63023,67.63023,120.58599,66.92032,69.91547,0.3,70.05812,73.94003,69.98001,0.3,70.27422,0.3,1411.2644,176.88448,0.3,20.673983,250.62306,0.030175285,20.437794,549.2227
10051,20548920.0,69.60686,70.11893,62.47937,54.486214,66.67879,67.630264,67.630264,120.58604,66.808426,69.913376,0.3,70.0083,73.94003,69.98001,0.3,70.263016,0.3,1409.8176,191.56287,0.3,20.674076,250.62314,0.030174458,19.121584,500.986
10053,20549040.0,69.600876,70.131836,62.765015,54.636177,64.96426,67.63024,67.63024,120.586006,66.69696,69.93706,0.3,69.98386,73.94003,69.98001,0.3,70.29082,0.3,1409.484,197.52847,0.3,20.674015,250.6231,0.030174784,22.41803,434.4315
10055,20549100.0,69.57906,70.11657,62.957657,55.12397,64.11568,67.63026,67.63026,120.58603,66.641594,69.936066,0.3,69.9604,73.94003,69.98001,0.3,70.270706,0.3,1408.4795,201.79593,0.3,20.674053,250.62314,0.030172145,33.42136,402.07993
10056,20549160.0,69.55594,70.099655,63.123497,55.788918,63.22902,67.63027,67.63027,120.58605,66.58568,69.938095,0.3,69.9393,73.94003,69.98001,0.3,70.24736,0.3,1407.0127,205.36414,0.3,20.674109,250.62317,0.030160245,47.969288,368.00128
10058,20549280.0,69.53606,70.09602,63.155525,56.935722,60.652122,67.63025,67.63025,120.58601,66.474655,69.96353,0.3,69.925186,73.94003,69.98001,0.3,70.23726,0.3,1405.5472,205.906,0.3,20.674047,250.62312,0.030145658,72.58924,267.81168
10060,20549400.0,69.47607,70.04598,63.275276,58.654037,58.734627,67.63028,67.63028,120.586075,66.36424,69.96474,0.3,69.89492,73.94003,69.98001,0.3,70.15216,0.3,1401.8262,208.62389,0.3,20.674143,250.6232,0.030114355,110.02108,195.91905
10063,20549520.0,69.44261,70.02615,63.095154,59.92708,56.98066,67.630264,67.630264,120.58603,66.25366,69.98952,0.3,69.895905,73.94003,69.98001,0.3,70.10388,0.3,1399.1644,204.61389,0.3,20.674084,250.62314,0.0300828,137.14763,128.74377
10065,20549640.0,69.37631,69.968475,63.02314,61.290756,57.53404,67.63029,67.63029,120.58609,66.14375,69.98885,0.3,69.87987,73.94003,69.98001,0.3,69.99841,0.3,1394.7068,203.21706,0.3,20.67418,250.62325,0.030038508,166.69252,152.96626
10067,20549700.0,69.361374,69.96051,62.856148,61.758007,57.87066,67.63028,67.63028,120.58607,66.08926,70.00137,0.3,69.886246,73.94003,69.98001,0.3,69.97627,0.3,1393.2075,199.4876,0.3,20.674154,250.6232,0.030016663,176.55284,165.33447
10068,20549760.0,69.34703,69.953476,62.655373,62.157745,58.34494,67.63027,67.63027,120.58605,66.03427,70.01088,0.3,69.89272,73.94003,69.98001,0.3,69.954956,0.3,1392.0758,195.14343,0.3,20.674124,250.62317,0.03000234,185.10622,183.88763
10071,20549880.0,69.29265,69.9097,62.429604,63.042473,60.49656,67.630295,67.630295,120.586105,65.9254,70.006546,0.3,69.88602,73.94003,69.98001,0.3,69.87338,0.3,1388.2736,190.42986,0.3,20.674223,250.62328,0.029961243,204.27199,267.9145
10072,20550000.0,69.27859,69.912384,61.904125,63.56251,61.924507,67.63028,67.63028,120.586075,65.8174,70.0244,0.3,69.90602,73.94003,69.98001,0.3,69.862946,0.3,1386.6145,178.91696,0.3,20.674175,250.62323,0.02993308,215.25795,321.7501
10075,20550120.0,69.238266,69.88519,61.577557,64.11688,63.607613,67.63032,67.63032,120.58613,65.709404,70.01517,0.3,69.90459,73.94003,69.98001,0.3,69.81329,0.3,1383.7817,172.04535,0.3,20.67428,250.62332,0.029901193,227.27956,386.78586
10077,20550240.0,69.235466,69.90112,60.95375,64.39203,64.61434,67.630295,67.630295,120.586105,65.60245,70.027855,0.3,69.92843,73.94003,69.98001,0.3,69.82916,0.3,1382.9121,158.39401,0.3,20.67424,250.62328,0.029880865,233.01073,424.69586
