,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
10079,20550300.0,69.21904,69.891846,60.782364,64.556885,65.18041,67.63032,67.63032,120.586136,65.54955,70.0195,0.3,69.92827,73.94003,69.98001,0.3,69.81302,0.3,1381.936,154.89699,0.3,20.67429,250.62332,0.029871555,236.6369,446.74582
10080,20550360.0,69.20383,69.883934,60.63136,64.71272,65.73198,67.63033,67.63033,120.58616,65.496216,70.013245,0.3,69.92941,73.94003,69.98001,0.3,69.800385,0.3,1380.6938,151.66605,0.3,20.674355,250.62338,0.029855253,239.98802,467.8961
10082,20550480.0,69.20745,69.90723,60.037437,64.79704,66.415115,67.630325,67.630325,120.58614,65.3908,70.020874,0.3,69.954796,73.94003,69.98001,0.3,69.832245,0.3,1380.2701,138.66882,0.3,20.674324,250.62335,0.029839415,241.61899,493.5851
10086,20550600.0,69.180756,69.895744,59.86457,64.936844,67.21393,67.630356,67.630356,120.5862,65.28627,70.00176,0.3,69.95617,73.94003,69.98001,0.3,69.81637,0.3,1378.3883,135.22858,0.3,20.674446,250.62347,0.029817084,244.69856,524.51794
10087,20550720.0,69.188065,69.923096,59.455273,64.85895,67.67447,67.63035,67.63035,120.58619,65.18266,70.005936,0.3,69.98132,73.94003,69.98001,0.3,69.857895,0.3,1378.2056,126.23149,0.3,20.674429,250.62343,0.029803468,242.8394,541.7297
10089,20550840.0,69.16433,69.91481,59.54212,64.84747,68.24658,67.63039,67.63039,120.58625,65.08005,69.98457,0.3,69.98149,73.94003,69.98001,0.3,69.84988,0.3,1376.5032,128.41986,0.3,20.674562,250.62355,0.02978258,242.66742,563.94104
10091,20550900.0,69.16911,69.92958,59.460052,64.75354,68.403366,67.63038,67.63038,120.58624,65.02935,69.98764,0.3,69.99385,73.94003,69.98001,0.3,69.8735,0.3,1376.3092,126.45512,0.3,20.67456,250.62355,0.029772472,240.51698,569.6349
10092,20550960.0,69.17367,69.94436,59.395782,64.624504,68.50982,67.63038,67.63038,120.58624,64.978424,69.987976,0.3,70.005005,73.94003,69.98001,0.3,69.89657,0.3,1376.433,125.09115,0.3,20.674557,250.62355,0.02976965,237.68294,573.59985
10094,20551080.0,69.15142,69.93761,59.733063,64.48338,68.87956,67.63042,67.63042,120.58631,64.8779,69.96721,0.3,70.0027,73.94003,69.98001,0.3,69.89223,0.3,1374.7968,132.65746,0.3,20.6747,250.62369,0.029748783,234.73215,588.03284
10096,20551200.0,69.16142,69.967545,59.803596,64.129684,68.95438,67.63042,67.63042,120.58631,64.77881,69.97232,0.3,70.0233,73.94003,69.98001,0.3,69.940125,0.3,1374.7296,133.98804,0.3,20.67471,250.62369,0.029735167,226.92947,590.4732
10100,20551320.0,69.13939,69.960785,60.282104,63.879684,69.13895,67.630455,67.630455,120.58638,64.680374,69.95425,0.3,70.01753,73.94003,69.98001,0.3,69.936066,0.3,1373.0516,144.55066,0.3,20.67486,250.62381,0.029712886,221.65675,597.8015
10102,20551440.0,69.14873,69.98968,60.45629,63.410294,69.04485,67.630455,67.630455,120.58639,64.583466,69.9626,0.3,70.03433,73.94003,69.98001,0.3,69.98204,0.3,1372.8787,148.10208,0.3,20.674883,250.62381,0.029697094,211.35422,593.77924
10103,20551500.0,69.137085,69.98534,60.700134,63.241547,69.05524,67.63048,67.63048,120.58642,64.535736,69.95364,0.3,70.02901,73.94003,69.98001,0.3,69.97809,0.3,1372.1348,153.55684,0.3,20.674953,250.62389,0.02968848,207.84412,594.40515
10104,20551560.0,69.1256,69.98116,60.950676,63.087242,69.07408,67.6305,67.6305,120.58646,64.48784,69.94793,0.3,70.024124,73.94003,69.98001,0.3,69.97507,0.3,1371.0481,158.96132,0.3,20.675043,250.62398,0.02967193,204.54816,595.16254
10106,20551680.0,69.13302,70.00737,61.12492,62.540398,68.84622,67.6305,67.6305,120.586464,64.39363,69.95958,0.3,70.03648,73.94003,69.98001,0.3,70.01643,0.3,1370.6638,162.51591,0.3,20.675076,250.624,0.029652508,192.57408,586.03595
10108,20551800.0,69.10775,69.99588,61.553772,62.208115,68.76333,67.630554,67.630554,120.58655,64.30107,69.94798,0.3,70.02165,73.94003,69.98001,0.3,70.00451,0.3,1368.5923,171.93355,0.3,20.67524,250.62413,0.029623153,185.62814,583.14636
10111,20551920.0,69.112366,70.0184,61.669567,61.662758,68.44791,67.63056,67.63056,120.58656,64.20944,69.962326,0.3,70.02945,73.94003,69.98001,0.3,70.03955,0.3,1367.9102,174.24026,0.3,20.675283,250.62415,0.029598754,173.69583,570.69305
10113,20552040.0,69.08424,70.003136,62.00284,61.424572,68.303986,67.6306,67.6306,120.58664,64.11968,69.95287,0.3,70.01033,73.94003,69.98001,0.3,70.021484,0.3,1365.5247,181.58664,0.3,20.675451,250.6243,0.029563958,168.84828,565.5
10115,20552100.0,69.085556,70.0128,62.02882,61.218964,68.14315,67.6306,67.6306,120.58664,64.07558,69.96216,0.3,70.01318,73.94003,69.98001,0.3,70.03659,0.3,1364.896,181.98575,0.3,20.675474,250.62433,0.02954582,164.25737,559.07227
10117,20552160.0,69.08594,70.02165,62.03453,61.00154,67.95259,67.63061,67.63061,120.586655,64.03146,69.96892,0.3,70.01467,73.94003,69.98001,0.3,70.04971,0.3,1364.5227,182.0926,0.3,20.6755,250.62436,0.029534046,159.56836,551.6989
10118,20552280.0,69.055176,70.0027,62.268158,60.966167,67.801636,67.63065,67.63065,120.58672,63.944893,69.96062,0.3,69.99286,73.94003,69.98001,0.3,70.02527,0.3,1361.8196,187.29086,0.3,20.675667,250.62448,0.029493462,159.14313,546.2748
10120,20552400.0,69.05435,70.01758,62.213882,60.761604,67.46617,67.63066,67.63066,120.58674,63.86024,69.977264,0.3,69.99567,73.94003,69.98001,0.3,70.04703,0.3,1360.5104,185.9539,0.3,20.675716,250.62454,0.02945788,154.58095,533.11554
10123,20552520.0,69.00992,69.9794,62.58484,61.248573,67.466064,67.6307,67.6307,120.58682,63.791084,69.952324,0.3,69.95677,73.94003,69.98001,0.3,70.00017,0.3,1356.761,194.30524,0.3,20.675877,250.62466,0.029404152,165.64793,533.7081
10125,20552640.0,69.002884,69.97885,62.77243,61.646935,67.35895,67.630714,67.630714,120.586845,63.751038,69.95672,0.3,69.94853,73.94003,69.98001,0.3,70.00325,0.3,1354.6538,198.24901,0.3,20.67594,250.62473,0.02935405,174.12546,529.4255
10127,20552700.0,68.98541,69.960785,62.997047,62.02146,67.42833,67.63074,67.63074,120.58688,63.741314,69.94452,0.3,69.9314,73.94003,69.98001,0.3,69.979904,0.3,1353.0814,203.26775,0.3,20.676016,250.6248,0.029329188,182.43742,532.4387
10128,20552760.0,68.9696,69.94331,63.237648,62.44114,67.54671,67.63075,67.63075,120.586914,63.738018,69.935455,0.3,69.91607,73.94003,69.98001,0.3,69.95793,0.3,1351.2451,208.4862,0.3,20.676105,250.62485,0.029296622,191.54431,537.126
10131,20552880.0,68.97278,69.945404,63.502636,63.039177,67.62416,67.630775,67.630775,120.586945,63.75016,69.942825,0.3,69.91415,73.94003,69.98001,0.3,69.96144,0.3,1349.6482,214.08124,0.3,20.67618,250.62492,0.029247856,204.27711,539.9107
10134,20553000.0,68.95097,69.914474,63.962746,63.8425,67.96753,67.63082,67.63082,120.58702,63.785534,69.92601,0.3,69.88899,73.94003,69.98001,0.3,69.91964,0.3,1346.8372,224.14732,0.3,20.676344,250.62505,0.029192809,221.7635,553.524
10135,20553120.0,68.96509,69.92113,64.226524,64.42428,68.18078,67.63084,67.63084,120.58706,63.842278,69.93678,0.3,69.893936,73.94003,69.98001,0.3,69.92733,0.3,1345.822,229.7056,0.3,20.676428,250.62514,0.029146861,234.13869,561.4852
10137,20553240.0,68.95416,69.89531,64.651146,65.12422,68.62331,67.630875,67.630875,120.58713,63.91858,69.92233,0.3,69.87526,73.94003,69.98001,0.3,69.89119,0.3,1343.5865,238.97389,0.3,20.676586,250.62526,0.029094616,249.33826,578.8445
10139,20553300.0,68.96603,69.90112,64.77188,65.38629,68.77557,67.63088,67.63088,120.587135,63.96318,69.93035,0.3,69.88086,73.94003,69.98001,0.3,69.89833,0.3,1343.1952,241.46529,0.3,20.676622,250.62529,0.029069884,254.87094,584.4717
10140,20553360.0,68.97861,69.90733,64.88109,65.625244,68.91159,67.63089,67.63089,120.58716,64.01245,69.93612,0.3,69.88608,73.94003,69.98001,0.3,69.90503,0.3,1343.1597,243.79718,0.3,20.676674,250.62534,0.029052453,259.98276,589.6481
10142,20553480.0,68.97772,69.88701,65.24161,66.21368,69.39406,67.63093,67.63093,120.58723,64.1221,69.92458,0.3,69.87267,73.94003,69.98001,0.3,69.875694,0.3,1341.4937,251.65971,0.3,20.676819,250.62546,0.029003918,272.7525,608.4886
10146,20553600.0,69.0114,69.90426,65.419365,66.62825,69.6992,67.63094,67.63094,120.58726,64.245636,69.940735,0.3,69.88817,73.94003,69.98001,0.3,69.89641,0.3,1341.5793,255.35797,0.3,20.676899,250.62552,0.02896497,281.5423,619.9037
10148,20553720.0,69.01909,69.88899,65.712814,67.118126,70.16853,67.630974,67.630974,120.58731,64.38116,69.93106,0.3,69.87883,73.94003,69.98001,0.3,69.87399,0.3,1340.3934,261.76248,0.3,20.67702,250.62563,0.028919544,292.175,638.19904
10149,20553840.0,69.06035,69.910965,65.83185,67.447876,70.43902,67.631,67.631,120.58733,64.52684,69.94891,0.3,69.897995,73.94003,69.98001,0.3,69.90112,0.3,1340.9021,264.1957,0.3,20.677076,250.62567,0.028883334,299.14127,648.2565
10151,20553900.0,69.06705,69.90503,65.945175,67.64542,70.63699,67.631004,67.631004,120.58734,64.60248,69.94342,0.3,69.89415,73.94003,69.98001,0.3,69.89201,0.3,1340.6305,266.71164,0.3,20.677105,250.6257,0.028865404,303.46176,656.0655
10152,20553960.0,69.07479,69.899864,66.05783,67.84592,70.84952,67.63101,67.63101,120.587364,64.680756,69.94057,0.3,69.89168,73.94003,69.98001,0.3,69.88487,0.3,1340.0854,269.1403,0.3,20.677158,250.62572,0.02884019,307.78745,664.26227
10154,20554080.0,69.12164,69.92546,66.11612,68.08888,71.04409,67.63102,67.63102,120.58737,64.84099,69.959465,0.3,69.9136,73.94003,69.98001,0.3,69.91722,0.3,1340.8973,270.2665,0.3,20.67718,250.62575,0.028805813,312.88605,671.3831
10156,20554200.0,69.140594,69.91744,66.27751,68.39462,71.36066,67.63103,67.63103,120.58739,65.00534,69.95166,0.3,69.90932,73.94003,69.98001,0.3,69.90547,0.3,1340.3195,273.81808,0.3,20.677214,250.62578,0.02876406,319.5411,683.76306
10160,20554320.0,69.19086,69.94534,66.27673,68.548325,71.452835,67.63102,67.63102,120.58737,65.17316,69.97095,0.3,69.93288,73.94003,69.98001,0.3,69.94122,0.3,1341.2927,273.67545,0.3,20.677189,250.62575,0.028730262,322.71643,686.9451
10162,20554440.0,69.21196,69.938866,66.379684,68.76262,71.65834,67.63102,67.63102,120.58737,65.34125,69.96309,0.3,69.92969,73.94003,69.98001,0.3,69.93205,0.3,1340.804,275.97092,0.3,20.67718,250.62575,0.028688513,327.4017,695.05304
10163,20554500.0,69.23766,69.95337,66.35831,68.80508,71.66521,67.631004,67.631004,120.58735,65.42458,69.97397,0.3,69.94232,73.94003,69.98001,0.3,69.95111,0.3,1341.1545,275.41464,0.3,20.67714,250.6257,0.028668048,328.2238,695.0555
10164,20554560.0,69.26305,69.96765,66.323105,68.82403,71.635376,67.631004,67.631004,120.58734,65.50824,69.98226,0.3,69.95413,73.94003,69.98001,0.3,69.96913,0.3,1341.7997,274.62997,0.3,20.677118,250.6257,0.028654534,328.59247,693.81586
10166,20554680.0,69.283806,69.96144,66.37303,68.947784,71.726395,67.63098,67.63098,120.587326,65.67221,69.97397,0.3,69.951065,73.94003,69.98001,0.3,69.96045,0.3,1341.2625,275.78876,0.3,20.677078,250.62564,0.028611997,331.33087,697.5306
10168,20554800.0,69.33313,69.98968,66.26735,68.9211,71.59462,67.63097,67.63097,120.58729,65.83086,69.99248,0.3,69.975395,73.94003,69.98001,0.3,69.996765,0.3,1342.1396,273.3938,0.3,20.676992,250.6256,0.028576927,330.6265,692.1257
10171,20554920.0,69.35126,69.982376,66.27394,68.96026,71.58292,67.63095,67.63095,120.58727,65.98357,69.9832,0.3,69.97177,73.94003,69.98001,0.3,69.98671,0.3,1341.4272,273.62723,0.3,20.676943,250.62555,0.028532809,331.54868,691.9091
10173,20555040.0,69.39685,70.00902,66.12755,68.85303,71.35962,67.63093,67.63093,120.587234,66.12727,70.00072,0.3,69.995285,73.94003,69.98001,0.3,70.02071,0.3,1342.0789,270.35992,0.3,20.67685,250.62546,0.028496042,329.11377,683.0053
10175,20555100.0,69.40356,70.004234,66.11288,68.833916,71.30826,67.63092,67.63092,120.58722,66.194885,69.99423,0.3,69.99231,73.94003,69.98001,0.3,70.01373,0.3,1341.7594,270.13007,0.3,20.676811,250.62544,0.028477026,328.77197,681.2397
10177,20555160.0,69.40993,69.99945,66.102325,68.81881,71.27041,67.63092,67.63092,120.58721,66.26037,69.99011,0.3,69.99017,73.94003,69.98001,0.3,70.00758,0.3,1341.0886,269.91547,0.3,20.676802,250.62541,0.028450292,328.46143,679.83093
10178,20555280.0,69.44975,70.02351,65.926605,68.643524,70.984375,67.6309,67.6309,120.587166,66.3811,70.00638,0.3,70.0122,73.94003,69.98001,0.3,70.0379,0.3,1341.4291,266.0195,0.3,20.676712,250.62534,0.028411916,324.56653,668.5368
10180,20555400.0,69.45761,70.01253,65.83339,68.55086,70.849686,67.63087,67.63087,120.58711,66.48729,70.000275,0.3,70.00517,73.94003,69.98001,0.3,70.020874,0.3,1340.2716,264.09485,0.3,20.676554,250.62523,0.028368242,322.65494,663.62213
10183,20555520.0,69.48958,70.033295,65.611465,68.322174,70.5335,67.63087,67.63087,120.58711,66.57787,70.0144,0.3,70.02511,73.94003,69.98001,0.3,70.04681,0.3,1340.1869,259.2074,0.3,20.67659,250.62523,0.028327037,317.61655,651.19806
10185,20555640.0,69.48776,70.01758,65.53763,68.18753,70.38754,67.63087,67.63087,120.58711,66.65016,70.000275,0.3,70.01572,73.94003,69.98001,0.3,70.02544,0.3,1338.468,257.7369,0.3,20.676573,250.62523,0.02827893,314.8156,645.88367
10187,20555700.0,69.50035,70.02681,65.43277,68.065475,70.24346,67.63085,67.63085,120.58709,66.67879,70.008026,0.3,70.02522,73.94003,69.98001,0.3,70.03714,0.3,1338.1423,255.38203,0.3,20.676527,250.62518,0.028255576,312.10037,640.12854
10188,20555760.0,69.51134,70.03527,65.319824,67.92523,70.07839,67.63085,67.63085,120.58708,66.702515,70.01291,0.3,70.03346,73.94003,69.98001,0.3,70.047134,0.3,1338.0681,252.93443,0.3,20.676502,250.62518,0.028239407,309.05,633.7345
10191,20555880.0,69.50029,70.01643,65.26715,67.767914,69.95474,67.63085,67.63085,120.587074,66.73311,69.99698,0.3,70.02154,73.94003,69.98001,0.3,70.0217,0.3,1335.9816,251.92706,0.3,20.676493,250.62518,0.028192036,305.7654,629.2893
10192,20556000.0,69.51419,70.03115,65.0728,67.49029,69.68266,67.63084,67.63084,120.58705,66.740036,70.00813,0.3,70.03676,73.94003,69.98001,0.3,70.03955,0.3,1335.224,247.62761,0.3,20.676432,250.6251,0.028154057,299.6697,618.574
10195,20556120.0,69.44289,69.94815,63.308727,63.308727,63.308727,67.63084,67.63084,120.58706,66.73256,69.9637,0.3,69.98512,80.06002,60.08001,0.3,69.92003,0.3,521.1323,0.0,0.3,20.676437,250.62514,0.008756261,0.0,0.0
10197,20556240.0,69.42317,69.92656,63.556526,63.556526,63.556526,67.63083,67.63083,120.587036,66.721466,69.96633,0.3,69.980286,80.06002,60.08001,0.3,69.88141,0.3,490.10944,0.0,0.3,20.676397,250.62508,0.008156359,0.0,0.0
10199,20556300.0,69.39916,69.89943,63.665783,63.665783,63.665783,67.63083,67.63083,120.587036,66.71465,69.953094,0.3,69.963806,80.06002,60.08001,0.3,69.8407,0.3,479.682,0.0,0.3,20.676397,250.6251,0.00794054,0.0,0.0
10200,20556360.0,69.37538,69.87279,63.77658,63.77658,63.77658,67.63084,67.63084,120.58705,66.70696,69.9426,0.3,69.94848,80.06002,60.08001,0.3,69.80142,0.3,471.35822,0.0,0.3,20.676428,250.62514,0.007829798,0.0,0.0
10202,20556480.0,69.359116,69.85658,63.961258,63.961258,63.961258,67.63083,67.63083,120.58704,66.689384,69.947876,0.3,69.94644,80.06002,60.08001,0.3,69.77045,0.3,455.21222,0.0,0.3,20.67641,250.6251,0.007550876,0.0,0.0
10205,20556600.0,69.31402,69.807144,64.11623,64.11623,64.11623,67.630844,67.630844,120.58707,66.668945,69.926285,0.3,69.917114,80.06002,60.08001,0.3,69.69662,0.3,440.44327,0.0,0.3,20.67646,250.62515,0.007313286,0.0,0.0
10207,20556720.0,69.30001,69.79472,64.24718,64.24718,64.24718,67.630844,67.630844,120.58707,66.645935,69.93326,0.3,69.91695,80.06002,60.08001,0.3,69.671234,0.3,428.8255,0.0,0.3,20.676464,250.62515,0.0071184128,0.0,0.0
10209,20556840.0,69.256775,69.748474,64.35611,64.35611,64.35611,67.63086,67.63086,120.5871,66.62067,69.91316,0.3,69.88931,80.06002,60.08001,0.3,69.601974,0.3,417.68887,0.0,0.3,20.67653,250.62521,0.0069429004,0.0,0.0
10211,20556900.0,69.25079,69.743744,64.40368,64.40368,64.40368,67.63086,67.63086,120.58709,66.60726,69.91838,0.3,69.890366,80.06002,60.08001,0.3,69.59186,0.3,413.08377,0.0,0.3,20.67653,250.62521,0.0068652635,0.0,0.0
10212,20556960.0,69.24448,69.73897,64.44845,64.44845,64.44845,67.63087,67.63087,120.587105,66.59331,69.921234,0.3,69.89058,80.06002,60.08001,0.3,69.580986,0.3,409.1014,0.0,0.3,20.676554,250.62523,0.0067994148,0.0,0.0
10214,20557080.0,69.20262,69.69519,64.52496,64.52496,64.52496,67.63088,67.63088,120.58714,66.56419,69.90239,0.3,69.86427,80.06002,60.08001,0.3,69.51529,0.3,400.52527,0.0,0.3,20.676636,250.6253,0.0066668447,0.0,0.0
10216,20557200.0,69.191574,69.68783,64.5899,64.5899,64.5899,67.6309,67.6309,120.58716,66.53365,69.91118,0.3,69.866516,80.06002,60.08001,0.3,69.497765,0.3,394.09833,0.0,0.3,20.676685,250.62534,0.006559554,0.0,0.0
10219,20557320.0,69.15071,69.645805,64.64378,64.64378,64.64378,67.63092,67.63092,120.58721,66.50174,69.89278,0.3,69.84114,80.06002,60.08001,0.3,69.43487,0.3,387.31326,0.0,0.3,20.676785,250.62541,0.0064566983,0.0,0.0
10221,20557440.0,69.140656,69.64015,64.68971,64.68971,64.68971,67.630936,67.630936,120.58724,66.46895,69.90206,0.3,69.84416,80.06002,60.08001,0.3,69.42009,0.3,382.39218,0.0,0.3,20.676859,250.62549,0.006374428,0.0,0.0
10223,20557500.0,69.120605,69.61983,64.70965,64.70965,64.70965,67.63094,67.63094,120.58726,66.452354,69.89174,0.3,69.83136,80.06002,60.08001,0.3,69.389275,0.3,379.77936,0.0,0.3,20.676903,250.62552,0.0063364482,0.0,0.0
10224,20557560.0,69.10061,69.59955,64.72734,64.72734,64.72734,67.63097,67.63097,120.587296,66.43544,69.88382,0.3,69.8195,80.06002,60.08001,0.3,69.3595,0.3,376.90582,0.0,0.3,20.676977,250.6256,0.006292935,0.0,0.0
10226,20557680.0,69.091385,69.595215,64.75986,64.75986,64.75986,67.631,67.631,120.58733,66.40149,69.893326,0.3,69.82312,80.06002,60.08001,0.3,69.34698,0.3,373.06512,0.0,0.3,20.677084,250.62567,0.0062284744,0.0,0.0
10228,20557800.0,69.05227,69.55583,64.78612,64.78612,64.78612,67.63103,67.63103,120.587395,66.36754,69.87542,0.3,69.79901,80.06002,60.08001,0.3,69.28842,0.3,368.5124,0.0,0.3,20.677221,250.6258,0.006162198,0.0,0.0
10231,20557920.0,69.04364,69.552475,64.80919,64.80919,64.80919,67.631065,67.631065,120.58746,66.33343,69.885086,0.3,69.803024,80.06002,60.08001,0.3,69.2776,0.3,365.43335,0.0,0.3,20.677359,250.6259,0.0061102235,0.0,0.0
10233,20558040.0,69.00679,69.515945,64.82814,64.82814,64.82814,67.63109,67.63109,120.58751,66.299866,69.87608,0.3,69.779236,80.06002,60.08001,0.3,69.220474,0.3,361.85648,0.0,0.3,20.677296,250.626,0.0060607856,0.0,0.0
10235,20558100.0,69.00333,69.51485,64.83588,64.83588,64.83588,67.63112,67.63112,120.587555,66.28339,69.8819,0.3,69.78192,80.06002,60.08001,0.3,69.21646,0.3,360.2578,0.0,0.3,20.677574,250.62611,0.0060322545,0.0,0.0
10236,20558160.0,68.99926,69.513535,64.84407,64.84407,64.84407,67.63114,67.63114,120.58759,66.26691,69.88542,0.3,69.78368,80.06002,60.08001,0.3,69.21146,0.3,359.1754,0.0,0.3,20.67769,250.62619,0.0060140667,0.0,0.0
10239,20558280.0,68.96152,69.47557,64.85681,64.85681,64.85681,67.63118,67.63118,120.58768,66.23488,69.86718,0.3,69.76022,80.06002,60.08001,0.3,69.1557,0.3,355.74377,0.0,0.3,20.677864,250.62631,0.0059658275,0.0,0.0
10240,20558400.0,68.954605,69.473816,64.868515,64.868515,64.868515,67.63123,67.63123,120.58775,66.20418,69.87652,0.3,69.76495,80.06002,60.08001,0.3,69.14807,0.3,353.65872,0.0,0.3,20.678053,250.6265,0.0059299166,0.0,0.0
10243,20558520.0,68.91769,69.4364,64.877464,64.877464,64.877464,67.63128,67.63128,120.58784,66.174675,69.857956,0.3,69.741776,80.06002,60.08001,0.3,69.09347,0.3,350.5928,0.0,0.3,20.67825,250.62665,0.0058875787,0.0,0.0
10245,20558640.0,68.91176,69.4353,64.885925,64.885925,64.885925,67.631325,67.631325,120.58792,66.14705,69.86723,0.3,69.74672,80.06002,60.08001,0.3,69.087036,0.3,348.8235,0.0,0.3,20.678446,250.6268,0.005856714,0.0,0.0
10247,20558700.0,68.89374,69.416855,64.889496,64.889496,64.889496,67.63135,67.63135,120.58797,66.13397,69.8568,0.3,69.734795,80.06002,60.08001,0.3,69.059845,0.3,347.61282,0.0,0.3,20.678549,250.62688,0.005841366,0.0,0.0
10248,20558760.0,68.87594,69.39845,64.892075,64.892075,64.892075,67.63137,67.63137,120.588005,66.12134,69.8485,0.3,69.723755,80.06002,60.08001,0.3,69.03359,0.3,346.0561,0.0,0.3,20.678638,250.62695,0.005818999,0.0,0.0
10250,20558880.0,68.871155,69.39784,64.898285,64.898285,64.898285,67.63141,67.63141,120.58808,66.09793,69.85768,0.3,69.72891,80.06002,60.08001,0.3,69.02826,0.3,344.5489,0.0,0.3,20.67883,250.62712,0.0057922415,0.0,0.0
10254,20559000.0,68.83655,69.361534,64.90257,64.90257,64.90257,67.63146,67.63146,120.588165,66.07706,69.83884,0.3,69.70618,80.06002,60.08001,0.3,68.97575,0.3,342.0251,0.0,0.3,20.67901,250.62727,0.005758269,0.0,0.0
10255,20559120.0,68.833206,69.361534,64.90724,64.90724,64.90724,67.6315,67.6315,120.588234,66.05899,69.84807,0.3,69.71145,80.06002,60.08001,0.3,68.971405,0.3,340.7473,0.0,0.3,20.679176,250.6274,0.0057350416,0.0,0.0
10257,20559240.0,68.80008,69.325714,64.9102,64.9102,64.9102,67.63153,67.63153,120.588295,66.04399,69.82912,0.3,69.68887,80.06002,60.08001,0.3,68.91977,0.3,338.44138,0.0,0.3,20.679327,250.62753,0.005704367,0.0,0.0
10259,20559300.0,68.79915,69.32605,64.91164,64.91164,64.91164,67.63155,67.63155,120.588326,66.037735,69.83482,0.3,69.69211,80.06002,60.08001,0.3,68.918625,0.3,337.71265,0.0,0.3,20.679407,250.62761,0.0056905346,0.0,0.0
10260,20559360.0,68.79843,69.326324,64.91377,64.91377,64.91377,67.63156,67.63156,120.58835,66.03229,69.838394,0.3,69.69437,80.06002,60.08001,0.3,68.91643,0.3,337.37488,0.0,0.3,20.679451,250.62762,0.0056843404,0.0,0.0
10262,20559480.0,68.76701,69.29106,64.91586,64.91586,64.91586,67.631584,67.631584,120.588394,66.024216,69.81939,0.3,69.67195,80.06002,60.08001,0.3,68.86566,0.3,335.27197,0.0,0.3,20.679556,250.6277,0.0056567155,0.0,0.0
10264,20559600.0,68.76717,69.292206,64.91866,64.91866,64.91866,67.6316,67.6316,120.58842,66.02004,69.82851,0.3,69.67755,80.06002,60.08001,0.3,68.86319,0.3,334.41394,0.0,0.3,20.679619,250.62776,0.005639817,0.0,0.0
10268,20559720.0,68.73751,69.25744,64.92015,64.92015,64.92015,67.63161,67.63161,120.58844,66.018394,69.8095,0.3,69.65526,80.06002,60.08001,0.3,68.81326,0.3,332.50473,0.0,0.3,20.679668,250.6278,0.0056150886,0.0,0.0
10269,20559840.0,68.738884,69.25914,64.92239,64.92239,64.92239,67.631615,67.631615,120.58845,66.01779,69.818565,0.3,69.661026,80.06002,60.08001,0.3,68.811615,0.3,331.79254,0.0,0.3,20.679686,250.6278,0.005600475,0.0,0.0
10271,20559900.0,68.72433,69.242004,64.92328,64.92328,64.92328,67.631615,67.631615,120.588455,66.0179,69.808075,0.3,69.64949,80.06002,60.08001,0.3,68.78662,0.3,331.07867,0.0,0.3,20.679707,250.62784,0.005592689,0.0,0.0
10272,20559960.0,68.710045,69.22487,64.923386,64.923386,64.923386,67.631615,67.631615,120.588455,66.01828,69.79956,0.3,69.638824,80.06002,60.08001,0.3,68.76245,0.3,329.9996,0.0,0.3,20.679707,250.62784,0.005577534,0.0,0.0
10274,20560080.0,68.712296,69.22711,64.9252,64.9252,64.9252,67.631615,67.631615,120.58845,66.01988,69.80879,0.3,69.64471,80.06002,60.08001,0.3,68.76163,0.3,329.39194,0.0,0.3,20.679693,250.62784,0.0055645113,0.0,0.0
10276,20560200.0,68.68439,69.19339,64.925804,64.925804,64.925804,67.631615,67.631615,120.58844,66.0224,69.78984,0.3,69.622734,80.06002,60.08001,0.3,68.71334,0.3,327.7009,0.0,0.3,20.679688,250.6278,0.005543092,0.0,0.0
10279,20560320.0,68.68736,69.19603,64.92734,64.92734,64.92734,67.6316,67.6316,120.588425,66.02603,69.799065,0.3,69.62866,80.06002,60.08001,0.3,68.71312,0.3,327.1763,0.0,0.3,20.67965,250.62779,0.0055313357,0.0,0.0
10281,20560440.0,68.66011,69.16268,64.92767,64.92767,64.92767,67.6316,67.6316,120.58842,66.03064,69.78011,0.3,69.60675,80.06002,60.08001,0.3,68.66533,0.3,325.5627,0.0,0.3,20.67962,250.62776,0.0055110687,0.0,0.0
10283,20560500.0,68.66198,69.16417,64.92795,64.92795,64.92795,67.63159,67.63159,120.58841,66.03328,69.78566,0.3,69.61026,80.06002,60.08001,0.3,68.66615,0.3,325.15228,0.0,0.3,20.679604,250.62776,0.005502076,0.0,0.0
10284,20560560.0,68.6639,69.16576,64.92894,64.92894,64.92894,67.631584,67.631584,120.588394,66.03625,69.78929,0.3,69.61285,80.06002,60.08001,0.3,68.66594,0.3,325.1176,0.0,0.3,20.679565,250.6277,0.0055005075,0.0,0.0
10286,20560680.0,68.637375,69.1328,64.9291,64.9291,64.9291,67.63157,67.63157,120.58837,66.042786,69.77045,0.3,69.591034,80.06002,60.08001,0.3,68.618744,0.3,323.57812,0.0,0.3,20.679518,250.62769,0.0054813405,0.0,0.0
10288,20560800.0,68.641815,69.136314,64.9302,64.9302,64.9302,67.63155,67.63155,120.58833,66.05031,69.77968,0.3,69.59719,80.06002,60.08001,0.3,68.61996,0.3,323.20285,0.0,0.3,20.679447,250.62761,0.0054718456,0.0,0.0
10291,20560920.0,68.61595,69.103745,64.9302,64.9302,64.9302,67.63154,67.63154,120.58831,66.05877,69.76094,0.3,69.57549,80.06002,60.08001,0.3,68.57338,0.3,321.72708,0.0,0.3,20.679388,250.62758,0.005453608,0.0,0.0
10293,20561040.0,68.621056,69.10759,64.93118,64.93118,64.93118,67.63152,67.63152,120.58828,66.06816,69.770226,0.3,69.58181,80.06002,60.08001,0.3,68.575134,0.3,321.4112,0.0,0.3,20.67931,250.6275,0.0054450054,0.0,0.0
10295,20561100.0,68.60826,69.09143,64.93152,64.93152,64.93152,67.631516,67.631516,120.58827,66.07321,69.7599,0.3,69.57055,80.06002,60.08001,0.3,68.55162,0.3,320.8864,0.0,0.3,20.679285,250.62747,0.005440037,0.0,0.0
10297,20561160.0,68.59573,69.07534,64.93114,64.93114,64.93114,67.63151,67.63151,120.58825,66.07849,69.75155,0.3,69.560165,80.06002,60.08001,0.3,68.529045,0.3,319.9927,0.0,0.3,20.679241,250.62746,0.0054276125,0.0,0.0
10298,20561280.0,68.60144,69.07951,64.93201,64.93201,64.93201,67.631485,67.631485,120.58822,66.08969,69.76094,0.3,69.56659,80.06002,60.08001,0.3,68.531296,0.3,319.73035,0.0,0.3,20.67916,250.62737,0.0054198215,0.0,0.0
10300,20561400.0,68.57672,69.047714,64.93185,64.93185,64.93185,67.63147,67.63147,120.58819,66.101776,69.74237,0.3,69.54512,80.06002,60.08001,0.3,68.48581,0.3,318.3675,0.0,0.3,20.679087,250.62732,0.005403239,0.0,0.0
10305,20561520.0,68.58288,69.05205,64.932724,64.932724,64.932724,67.631454,67.631454,120.58815,66.1148,69.75182,0.3,69.551544,80.06002,60.08001,0.3,68.48845,0.3,318.14752,0.0,0.3,20.679007,250.62724,0.0053960937,0.0,0.0
10307,20561640.0,68.55859,69.02041,64.93245,64.93245,64.93245,67.63143,67.63143,120.58812,66.12865,69.73326,0.3,69.53012,80.06002,60.08001,0.3,68.44324,0.3,316.8252,0.0,0.3,20.678934,250.6272,0.0053801048,0.0,0.0
10309,20561700.0,68.56195,69.02283,64.93251,64.93251,64.93251,67.631424,67.631424,120.58812,66.13583,69.7393,0.3,69.53386,80.06002,60.08001,0.3,68.44533,0.3,316.5544,0.0,0.3,20.6789,250.62717,0.005373188,0.0,0.0
10310,20561760.0,68.5653,69.02519,64.93327,64.93327,64.93327,67.63141,67.63141,120.58808,66.14331,69.743034,0.3,69.53665,80.06002,60.08001,0.3,68.44637,0.3,316.6543,0.0,0.3,20.67886,250.62712,0.005373698,0.0,0.0
10313,20561880.0,68.54146,68.99377,64.933,64.933,64.933,67.63139,67.63139,120.58806,66.15886,69.72452,0.3,69.51534,80.06002,60.08001,0.3,68.40155,0.3,315.3728,0.0,0.3,20.67879,250.62706,0.0053583034,0.0,0.0
10314,20562000.0,68.54843,68.99866,64.93377,64.93377,64.93377,67.631386,67.631386,120.588036,66.17511,69.73413,0.3,69.52199,80.06002,60.08001,0.3,68.40512,0.3,315.2403,0.0,0.3,20.678724,250.62704,0.005352424,0.0,0.0
10317,20562120.0,68.52498,68.96745,64.93344,64.93344,64.93344,67.63138,67.63138,120.58803,66.19231,69.71596,0.3,69.50073,80.06002,60.08001,0.3,68.36063,0.3,313.9881,0.0,0.3,20.678663,250.62701,0.005337559,0.0,0.0
10319,20562240.0,68.5325,68.972565,64.93416,64.93416,64.93416,67.631355,67.631355,120.58798,66.21022,69.7254,0.3,69.50743,80.06002,60.08001,0.3,68.36447,0.3,313.8879,0.0,0.3,20.678602,250.6269,0.005332199,0.0,0.0
10321,20562300.0,68.520805,68.95708,64.93437,64.93437,64.93437,67.63135,67.63135,120.587975,66.21939,69.71518,0.3,69.496445,80.06002,60.08001,0.3,68.34195,0.3,313.46432,0.0,0.3,20.678585,250.6269,0.0053286995,0.0,0.0
10322,20562360.0,68.50943,68.94153,64.93377,64.93377,64.93377,67.63134,67.63134,120.58796,66.2289,69.707,0.3,69.48628,80.06002,60.08001,0.3,68.320305,0.3,312.67075,0.0,0.3,20.678553,250.62688,0.0053177266,0.0,0.0
10325,20562480.0,68.51718,68.9468,64.93448,64.93448,64.93448,67.63133,67.63133,120.587944,66.24834,69.71672,0.3,69.493095,80.06002,60.08001,0.3,68.324425,0.3,312.60092,0.0,0.3,20.678509,250.62683,0.00531281,0.0,0.0
10328,20562600.0,68.494385,68.915924,64.9341,64.9341,64.9341,67.631325,67.631325,120.58793,66.26849,69.69832,0.3,69.472,80.06002,60.08001,0.3,68.280594,0.3,311.40875,0.0,0.3,20.678473,250.6268,0.0052987444,0.0,0.0
10329,20562720.0,68.50246,68.92131,64.934814,64.934814,64.934814,67.63132,67.63132,120.58791,66.28943,69.70804,0.3,69.47887,80.06002,60.08001,0.3,68.285034,0.3,311.3651,0.0,0.3,20.678444,250.62679,0.0052942433,0.0,0.0
10331,20562840.0,68.491196,68.89693,64.93498,64.93498,64.93498,67.63082,67.63082,120.58702,66.31102,69.69783,0.3,69.457886,80.06002,60.08001,0.3,68.24148,0.3,310.72842,0.0,0.3,20.676916,250.62521,0.0052868277,0.0,0.0
10333,20562900.0,68.48581,68.89528,64.93465,64.93465,64.93465,67.63131,67.63131,120.587906,66.32205,69.70343,0.3,69.461784,80.06002,60.08001,0.3,68.24434,0.3,310.22064,0.0,0.3,20.678358,250.62675,0.005278624,0.0,0.0
10334,20562960.0,68.48993,68.898026,64.935196,64.935196,64.935196,67.63131,67.63131,120.587906,66.33331,69.70717,0.3,69.464806,80.06002,60.08001,0.3,68.2462,0.3,310.32245,0.0,0.3,20.678417,250.62675,0.00527882,0.0,0.0
10337,20563080.0,68.46774,68.86737,64.93471,64.93471,64.93471,67.63131,67.63131,120.587906,66.35634,69.6886,0.3,69.44388,80.06002,60.08001,0.3,68.203026,0.3,309.16785,0.0,0.3,20.678413,250.62675,0.0052650534,0.0,0.0
10340,20563200.0,68.47631,68.87303,64.93536,64.93536,64.93536,67.63131,67.63131,120.587906,66.37996,69.69815,0.3,69.45091,80.06002,60.08001,0.3,68.20819,0.3,309.17007,0.0,0.3,20.678423,250.62679,0.0052612154,0.0,0.0
10344,20563320.0,68.45532,68.84259,64.93498,64.93498,64.93498,67.63132,67.63132,120.58792,66.41033,69.67964,0.3,69.43004,80.06002,60.08001,0.3,68.16545,0.3,308.0935,0.0,0.3,20.678453,250.6268,0.005248682,0.0,0.0
10345,20563440.0,68.46681,68.84836,64.93581,64.93581,64.93581,67.63133,67.63133,120.58795,66.45285,69.68915,0.3,69.43712,80.06002,60.08001,0.3,68.171165,0.3,308.27292,0.0,0.3,20.678516,250.62686,0.0052472996,0.0,0.0
10347,20563500.0,68.457794,68.833145,64.93613,64.93613,64.93613,67.63135,67.63135,120.587975,66.478226,69.67882,0.3,69.4263,80.06002,60.08001,0.3,68.14963,0.3,308.03967,0.0,0.3,20.678568,250.6269,0.0052465033,0.0,0.0
10348,20563560.0,68.44945,68.817986,64.93569,64.93569,64.93569,67.631355,67.631355,120.58799,66.50658,69.67058,0.3,69.41635,80.06002,60.08001,0.3,68.12898,0.3,307.469,0.0,0.3,20.67861,250.62694,0.005238705,0.0,0.0
10350,20563680.0,68.46445,68.823975,64.93679,64.93679,64.93679,67.631386,67.631386,120.58804,66.57073,69.680084,0.3,69.42349,80.06002,60.08001,0.3,68.135345,0.3,307.92526,0.0,0.3,20.678732,250.62704,0.005241417,0.0,0.0
10352,20563800.0,68.45044,68.79393,64.936905,64.936905,64.936905,67.631424,67.631424,120.588104,66.644226,69.661514,0.3,69.40285,80.06002,60.08001,0.3,68.09404,0.3,307.37506,0.0,0.3,20.678886,250.62717,0.0052366615,0.0,0.0
10355,20563920.0,68.468506,68.80013,64.93811,64.93811,64.93811,67.63147,67.63147,120.58819,66.72685,69.67102,0.3,69.40999,80.06002,60.08001,0.3,68.10118,0.3,308.06958,0.0,0.3,20.67906,250.62732,0.005243006,0.0,0.0
10358,20564040.0,68.457245,68.77025,64.93828,64.93828,64.93828,67.63152,67.63152,120.58827,66.81705,69.65224,0.3,69.38933,80.06002,60.08001,0.3,68.06064,0.3,307.75317,0.0,0.3,20.679272,250.6275,0.0052417633,0.0,0.0
10359,20564100.0,68.46752,68.773544,64.93855,64.93855,64.93855,67.631546,67.631546,120.588326,66.86456,69.65811,0.3,69.39345,80.06002,60.08001,0.3,68.06531,0.3,308.01065,0.0,0.3,20.679386,250.62758,0.0052426434,0.0,0.0
10360,20564160.0,68.47807,68.7769,64.93954,64.93954,64.93954,67.63157,67.63157,120.58837,66.914276,69.66179,0.3,69.39664,80.06002,60.08001,0.3,68.06899,0.3,308.67062,0.0,0.3,20.67949,250.62769,0.0052514444,0.0,0.0
10362,20564280.0,68.46917,68.7474,64.93976,64.93976,64.93976,67.63163,67.63163,120.588486,67.0176,69.642944,0.3,69.37604,80.06002,60.08001,0.3,68.02944,0.3,308.5548,0.0,0.3,20.679754,250.62788,0.0052532516,0.0,0.0
10364,20564400.0,68.49219,68.754486,64.941025,64.941025,64.941025,67.6317,67.6317,120.58859,67.12587,69.65234,0.3,69.38339,80.06002,60.08001,0.3,68.03894,0.3,309.65607,0.0,0.3,20.680008,250.6281,0.005265702,0.0,0.0
10367,20564520.0,68.48532,68.72537,64.94124,64.94124,64.94124,67.631775,67.631775,120.58872,67.2392,69.633446,0.3,69.362854,80.06002,60.08001,0.3,68.00055,0.3,309.71323,0.0,0.3,20.680317,250.62837,0.005270144,0.0,0.0
10369,20564640.0,68.51021,68.733,64.942444,64.942444,64.942444,67.631836,67.631836,120.588844,67.355705,69.642624,0.3,69.37032,80.06002,60.08001,0.3,68.01126,0.3,310.97385,0.0,0.3,20.680597,250.62859,0.0052849846,0.0,0.0
10371,20564700.0,68.50735,68.71867,64.94289,64.94289,64.94289,67.631874,67.631874,120.58892,67.4147,69.63219,0.3,69.35961,80.06002,60.08001,0.3,67.99214,0.3,311.2473,0.0,0.3,20.680763,250.62874,0.005291856,0.0,0.0
10373,20564760.0,68.50482,68.70428,64.94261,64.94261,64.94261,67.63192,67.63192,120.58899,67.47491,69.62361,0.3,69.34984,80.06002,60.08001,0.3,67.97396,0.3,311.1616,0.0,0.3,20.680935,250.62886,0.0052914363,0.0,0.0
10374,20564880.0,68.53102,68.71252,64.94377,64.94377,64.94377,67.63199,67.63199,120.58912,67.59592,69.632675,0.3,69.35736,80.06002,60.08001,0.3,67.98599,0.3,312.54108,0.0,0.3,20.681236,250.62912,0.0053080684,0.0,0.0
10376,20565000.0,68.52663,68.68434,64.94377,64.94377,64.94377,67.63207,67.63207,120.58927,67.71759,69.613556,0.3,69.336975,80.06002,60.08001,0.3,67.949905,0.3,312.8269,0.0,0.3,20.681591,250.62941,0.005316033,0.0,0.0
10379,20565120.0,68.55365,68.693016,64.94487,64.94487,64.94487,67.63216,67.63216,120.5894,67.84004,69.62246,0.3,69.34445,80.06002,60.08001,0.3,67.96309,0.3,314.28662,0.0,0.3,20.681902,250.62967,0.0053338828,0.0,0.0
10381,20565240.0,68.549805,68.665276,64.944756,64.944756,64.944756,67.63223,67.63223,120.589554,67.96138,69.60318,0.3,69.324066,80.06002,60.08001,0.3,67.92793,0.3,314.6297,0.0,0.3,20.68226,250.62997,0.0053427587,0.0,0.0
10383,20565300.0,68.56349,68.669945,64.94487,64.94487,64.94487,67.63227,67.63227,120.589615,68.0212,69.60861,0.3,69.328354,80.06002,60.08001,0.3,67.93567,0.3,315.18597,0.0,0.3,20.682415,250.63011,0.005348129,0.0,0.0
10384,20565360.0,68.57711,68.67467,64.945694,64.945694,64.945694,67.63231,67.63231,120.58968,68.08113,69.61197,0.3,69.33171,80.06002,60.08001,0.3,67.94249,0.3,316.1283,0.0,0.3,20.682573,250.63023,0.005361205,0.0,0.0
10386,20565480.0,68.57321,68.64737,64.945465,64.945465,64.945465,67.63239,67.63239,120.58983,68.19841,69.592636,0.3,69.311386,80.06002,60.08001,0.3,67.90832,0.3,316.48566,0.0,0.3,20.68292,250.63052,0.0053703506,0.0,0.0
10390,20565600.0,68.600235,68.657364,64.94629,64.94629,64.94629,67.63246,67.63246,120.58996,68.31234,69.60126,0.3,69.31908,80.06002,60.08001,0.3,67.92403,0.3,317.97803,0.0,0.3,20.683222,250.63075,0.005388728,0.0,0.0
10391,20565720.0,68.59573,68.630554,64.94591,64.94591,64.94591,67.63254,67.63254,120.590096,68.42215,69.58176,0.3,69.2988,80.06002,60.08001,0.3,67.89079,0.3,318.304,0.0,0.3,20.683548,250.63103,0.005397466,0.0,0.0
10393,20565840.0,68.62188,68.64116,64.94656,64.94656,64.94656,67.63261,67.63261,120.59021,68.52685,69.59021,0.3,69.30655,80.06002,60.08001,0.3,67.90749,0.3,319.7431,0.0,0.3,20.683828,250.63124,0.0054150806,0.0,0.0
10395,20565900.0,68.61902,68.62804,64.94673,64.94673,64.94673,67.63264,67.63264,120.59027,68.57678,69.57945,0.3,69.296005,80.06002,60.08001,0.3,67.890854,0.3,320.06192,0.0,0.3,20.683968,250.63136,0.005422757,0.0,0.0
10396,20565960.0,68.61611,68.61485,64.946075,64.946075,64.946075,67.632675,67.632675,120.59033,68.62567,69.5706,0.3,69.28633,80.06002,60.08001,0.3,67.87514,0.3,319.99014,0.0,0.3,20.684114,250.63147,0.005422708,0.0,0.0
10399,20566080.0,68.64078,68.626,64.94652,64.94652,64.94652,67.63273,67.63273,120.59044,68.717735,69.57901,0.3,69.29413,80.06002,60.08001,0.3,67.89278,0.3,321.32764,0.0,0.3,20.684359,250.63168,0.0054388493,0.0,0.0
10401,20566200.0,68.633255,68.600296,64.945854,64.945854,64.945854,67.63278,67.63278,120.59053,68.80217,69.55929,0.3,69.27397,80.06002,60.08001,0.3,67.86108,0.3,321.4468,0.0,0.3,20.68459,250.63185,0.005444645,0.0,0.0
10404,20566320.0,68.65582,68.61199,64.94618,64.94618,64.94618,67.632835,67.632835,120.59061,68.878136,69.56758,0.3,69.28183,80.06002,60.08001,0.3,67.87953,0.3,322.63272,0.0,0.3,20.684784,250.63202,0.0054585794,0.0,0.0
10405,20566440.0,68.6461,68.58716,64.94536,64.94536,64.94536,67.632866,67.632866,120.590675,68.94476,69.54935,0.3,69.26172,80.06002,60.08001,0.3,67.84839,0.3,322.60312,0.0,0.3,20.68493,250.63214,0.0054622674,0.0,0.0
10407,20566500.0,68.65633,68.593315,64.94503,64.94503,64.94503,67.63288,67.63288,120.5907,68.97415,69.554504,0.3,69.266174,80.06002,60.08001,0.3,67.85838,0.3,322.9135,0.0,0.3,20.685,250.63219,0.005464064,0.0,0.0
10408,20566560.0,68.66594,68.59941,64.945465,64.945465,64.945465,67.6329,67.6329,120.59073,69.00118,69.557526,0.3,69.26964,80.06002,60.08001,0.3,67.86745,0.3,323.58093,0.0,0.3,20.68507,250.63225,0.0054731383,0.0,0.0
10410,20566680.0,68.65286,68.57475,64.94443,64.94443,64.94443,67.63291,67.63291,120.59075,69.046555,69.537865,0.3,69.24959,80.06002,60.08001,0.3,67.83675,0.3,323.29373,0.0,0.3,20.685144,250.6323,0.0054730517,0.0,0.0
10412,20566800.0,68.66928,68.58755,64.94437,64.94437,64.94437,67.63292,67.63292,120.59077,69.079956,69.54605,0.3,69.25755,80.06002,60.08001,0.3,67.85629,0.3,324.0202,0.0,0.3,20.685184,250.63234,0.0054802853,0.0,0.0
10415,20566920.0,68.65253,68.56453,64.94316,64.94316,64.94316,67.63291,67.63291,120.59076,69.09473,69.53072,0.3,69.23755,80.06002,60.08001,0.3,67.82597,0.3,323.47818,0.0,0.3,20.685127,250.6323,0.0054766275,0.0,0.0
10418,20567040.0,68.662254,68.577774,64.94267,64.94267,64.94267,67.632904,67.632904,120.59074,69.0855,69.53896,0.3,69.245575,80.06002,60.08001,0.3,67.845856,0.3,323.73965,0.0,0.3,20.685116,250.63226,0.0054773325,0.0,0.0
10419,20567100.0,68.6566,68.573975,64.94256,64.94256,64.94256,67.63245,67.63245,120.58993,69.07254,69.534134,0.3,69.23514,80.06002,60.08001,0.3,67.83026,0.3,323.7039,0.0,0.3,20.682978,250.63077,0.0054786024,0.0,0.0
10420,20567160.0,68.64308,68.56047,64.941185,64.941185,64.941185,67.63244,67.63244,120.58991,69.05403,69.528305,0.3,69.22558,80.06002,60.08001,0.3,67.8156,0.3,322.8273,0.0,0.3,20.6838,250.63083,0.005467536,0.0,0.0
10422,20567280.0,68.64188,68.569855,64.94025,64.94025,64.94025,67.63285,67.63285,120.590645,69.00195,69.537094,0.3,69.23366,80.06002,60.08001,0.3,67.83559,0.3,322.44287,0.0,0.3,20.684883,250.6321,0.0054596034,0.0,0.0
10424,20567400.0,68.610344,68.546295,64.93822,64.93822,64.93822,67.632805,67.632805,120.59057,68.9312,69.51738,0.3,69.21377,80.06002,60.08001,0.3,67.805374,0.3,320.7504,0.0,0.3,20.684721,250.63193,0.005438812,0.0,0.0
10427,20567520.0,68.60727,68.56003,64.93718,64.93718,64.93718,67.63276,67.63276,120.590485,68.84265,69.52573,0.3,69.22185,80.06002,60.08001,0.3,67.82515,0.3,319.98224,0.0,0.3,20.684528,250.63177,0.005424084,0.0,0.0
10430,20567640.0,68.570404,68.536575,64.93503,64.93503,64.93503,67.632706,67.632706,120.5904,68.73866,69.50628,0.3,69.20196,80.06002,60.08001,0.3,67.79472,0.3,317.85364,0.0,0.3,20.684309,250.63159,0.005396894,0.0,0.0
10431,20567700.0,68.56695,68.54355,64.93416,64.93416,64.93416,67.632675,67.632675,120.59033,68.6817,69.51155,0.3,69.20651,80.06002,60.08001,0.3,67.80499,0.3,317.1113,0.0,0.3,20.684181,250.6315,0.0053830906,0.0,0.0
10433,20567760.0,68.56267,68.55047,64.934044,64.934044,64.934044,67.63265,67.63265,120.59029,68.62073,69.51485,0.3,69.210144,80.06002,60.08001,0.3,67.81427,0.3,316.6988,0.0,0.3,20.68406,250.6314,0.005376301,0.0,0.0
10434,20567880.0,68.52822,68.533714,64.932236,64.932236,64.932236,67.63217,67.63217,120.589424,68.49048,69.505844,0.3,69.19026,80.06002,60.08001,0.3,67.78351,0.3,314.5102,0.0,0.3,20.682644,250.62978,0.005346848,0.0,0.0
10436,20568000.0,68.51229,68.54338,64.93118,64.93118,64.93118,67.632515,67.632515,120.59005,68.34997,69.51468,0.3,69.1985,80.06002,60.08001,0.3,67.80252,0.3,312.91434,0.0,0.3,20.683502,250.63094,0.0053209015,0.0,0.0
10439,20568120.0,68.46791,68.51987,64.929214,64.929214,64.929214,67.63245,67.63245,120.58993,68.199615,69.49545,0.3,69.17873,80.06002,60.08001,0.3,67.77132,0.3,310.12427,0.0,0.3,20.683218,250.63069,0.0052832356,0.0,0.0
10441,20568240.0,68.45379,68.53349,64.92844,64.92844,64.92844,67.63237,67.63237,120.58979,68.0423,69.5043,0.3,69.18701,80.06002,60.08001,0.3,67.78972,0.3,308.40848,0.0,0.3,20.68289,250.63043,0.005253997,0.0,0.0
10443,20568300.0,68.43072,68.52168,64.92789,64.92789,64.92789,67.63233,67.63233,120.58973,67.961876,69.49376,0.3,69.17669,80.06002,60.08001,0.3,67.773346,0.3,307.13623,0.0,0.3,20.682734,250.63031,0.005237977,0.0,0.0
10444,20568360.0,68.40737,68.509766,64.92663,64.92663,64.92663,67.63229,67.63229,120.58966,67.87932,69.48518,0.3,69.16719,80.06002,60.08001,0.3,67.75786,0.3,305.44656,0.0,0.3,20.682583,250.63019,0.0052137133,0.0,0.0
10447,20568480.0,68.39166,68.52316,64.92608,64.92608,64.92608,67.63221,67.63221,120.589516,67.712265,69.494354,0.3,69.17554,80.06002,60.08001,0.3,67.7755,0.3,303.56277,0.0,0.3,20.68223,250.6299,0.0051817433,0.0,0.0
10448,20568600.0,68.344315,68.49927,64.924545,64.924545,64.924545,67.63214,67.63214,120.58938,67.5433,69.47557,0.3,69.15587,80.06002,60.08001,0.3,67.74309,0.3,300.4963,0.0,0.3,20.681913,250.62964,0.0051396103,0.0,0.0
10451,20568720.0,68.32794,68.51229,64.92421,64.92421,64.92421,67.63205,67.63205,120.58922,67.37262,69.48497,0.3,69.16417,80.06002,60.08001,0.3,67.75973,0.3,298.52576,0.0,0.3,20.681545,250.62933,0.005106136,0.0,0.0
10453,20568840.0,68.28048,68.48807,64.92294,64.92294,64.92294,67.63197,67.63197,120.58909,67.20332,69.4664,0.3,69.1445,80.06002,60.08001,0.3,67.726494,0.3,295.4172,0.0,0.3,20.681227,250.62907,0.005063087,0.0,0.0
10455,20568900.0,68.27263,68.494385,64.92251,64.92251,64.92251,67.631935,67.631935,120.589005,67.12005,69.47217,0.3,69.14917,80.06002,60.08001,0.3,67.73489,0.3,294.25162,0.0,0.3,20.681046,250.62892,0.0050425674,0.0,0.0
10456,20568960.0,68.26466,68.5007,64.9229,64.9229,64.9229,67.63188,67.63188,120.58893,67.03667,69.47601,0.3,69.15291,80.06002,60.08001,0.3,67.74231,0.3,293.46054,0.0,0.3,20.68086,250.62877,0.005029614,0.0,0.0
10458,20569080.0,68.218185,68.47615,64.921906,64.921906,64.921906,67.63181,67.63181,120.588806,66.87423,69.457664,0.3,69.13329,80.06002,60.08001,0.3,67.70837,0.3,290.40015,0.0,0.3,20.680552,250.62851,0.004987009,0.0,0.0
10461,20569200.0,68.20385,68.48834,64.92218,64.92218,64.92218,67.63173,67.63173,120.58865,66.71762,69.46755,0.3,69.141754,80.06002,60.08001,0.3,67.72331,0.3,288.52652,0.0,0.3,20.680202,250.62822,0.0049545993,0.0,0.0
10463,20569320.0,68.159355,68.4634,64.92146,64.92146,64.92146,67.63166,67.63166,120.588524,66.56859,69.44937,0.3,69.12219,80.06002,60.08001,0.3,67.688644,0.3,285.59335,0.0,0.3,20.679914,250.62799,0.00491365,0.0,0.0
10466,20569440.0,68.14743,68.4751,64.92201,64.92201,64.92201,67.631584,67.631584,120.588394,66.42879,69.45959,0.3,69.13071,80.06002,60.08001,0.3,67.70271,0.3,283.8826,0.0,0.3,20.679602,250.62773,0.004883539,0.0,0.0
10467,20569500.0,68.12645,68.462524,64.92218,64.92218,64.92218,67.63156,67.63156,120.58835,66.363205,69.449646,0.3,69.1205,80.06002,60.08001,0.3,67.68463,0.3,282.6984,0.0,0.3,20.679478,250.62762,0.004868227,0.0,0.0
10468,20569560.0,68.10591,68.44983,64.92163,64.92163,64.92163,67.63153,67.63153,120.58829,66.299805,69.44162,0.3,69.111206,80.06002,60.08001,0.3,67.66744,0.3,281.1545,0.0,0.3,20.67935,250.62753,0.0048454544,0.0,0.0
10470,20569680.0,68.09723,68.46093,64.922455,64.922455,64.922455,67.63147,67.63147,120.58818,66.18335,69.451675,0.3,69.11972,80.06002,60.08001,0.3,67.68068,0.3,279.67746,0.0,0.3,20.679089,250.62729,0.0048187566,0.0,0.0
10472,20569800.0,68.05971,68.43539,64.92239,64.92239,64.92239,67.63142,67.63142,120.58809,66.081345,69.43393,0.3,69.100334,80.06002,60.08001,0.3,67.645035,0.3,277.23944,0.0,0.3,20.678888,250.62714,0.0047848704,0.0,0.0
10475,20569920.0,68.05531,68.44594,64.92355,64.92355,64.92355,67.63137,67.63137,120.58801,65.99455,69.44432,0.3,69.1089,80.06002,60.08001,0.3,67.6575,0.3,276.0727,0.0,0.3,20.678694,250.62698,0.0047627827,0.0,0.0
10477,20570040.0,68.022575,68.41995,64.92377,64.92377,64.92377,67.63134,67.63134,120.58796,65.92556,69.42663,0.3,69.08951,80.06002,60.08001,0.3,67.6213,0.3,273.9883,0.0,0.3,20.678555,250.62688,0.0047341166,0.0,0.0
10479,20570100.0,68.02269,68.425,64.9241,64.9241,64.9241,67.631325,67.631325,120.58794,65.898315,69.432785,0.3,69.09429,80.06002,60.08001,0.3,67.62784,0.3,273.39313,0.0,0.3,20.6785,250.62683,0.004721931,0.0,0.0
10480,20570160.0,68.02351,68.430115,64.925255,64.925255,64.925255,67.63131,67.63131,120.587906,65.87573,69.43701,0.3,69.09819,80.06002,60.08001,0.3,67.633385,0.3,273.22327,0.0,0.3,20.678434,250.62679,0.004718077,0.0,0.0
10482,20570280.0,67.996704,68.40375,64.925804,64.925804,64.925804,67.6313,67.6313,120.587875,65.84662,69.41943,0.3,69.07886,80.06002,60.08001,0.3,67.59691,0.3,271.57968,0.0,0.3,20.67837,250.62672,0.0046960097,0.0,0.0
10484,20570400.0,68.00395,68.41353,64.92757,64.92757,64.92757,67.631294,67.631294,120.58786,65.83998,69.43004,0.3,69.08754,80.06002,60.08001,0.3,67.608665,0.3,271.29443,0.0,0.3,20.678333,250.62671,0.004687242,0.0,0.0
10487,20570520.0,67.9833,68.38699,64.92844,64.92844,64.92844,67.631294,67.631294,120.58786,65.85173,69.41246,0.3,69.06825,80.06002,60.08001,0.3,67.572136,0.3,270.1427,0.0,0.3,20.678335,250.62671,0.004672734,0.0,0.0
10489,20570640.0,67.995384,68.39666,64.93036,64.93036,64.93036,67.63129,67.63129,120.58786,65.87596,69.42311,0.3,69.07704,80.06002,60.08001,0.3,67.583786,0.3,270.27298,0.0,0.3,20.678326,250.62671,0.0046705375,0.0,0.0
10491,20570700.0,67.98665,68.38336,64.93114,64.93114,64.93114,67.631294,67.631294,120.58787,65.89238,69.41333,0.3,69.066986,80.06002,60.08001,0.3,67.56511,0.3,270.0312,0.0,0.3,20.678337,250.62671,0.004669434,0.0,0.0
10492,20570760.0,67.97863,68.37013,64.93118,64.93118,64.93118,67.63129,67.63129,120.58786,65.91171,69.40553,0.3,69.057816,80.06002,60.08001,0.3,67.54736,0.3,269.45572,0.0,0.3,20.67833,250.62671,0.004661296,0.0,0.0
10495,20570880.0,67.99434,68.37996,64.93306,64.93306,64.93306,67.63129,67.63129,120.58785,65.95802,69.416306,0.3,69.066605,80.06002,60.08001,0.3,67.55911,0.3,269.89206,0.0,0.3,20.678318,250.62668,0.0046638697,0.0,0.0
10496,20571000.0,67.98094,68.35365,64.93382,64.93382,64.93382,67.63129,67.63129,120.58786,66.013725,69.39877,0.3,69.047485,80.06002,60.08001,0.3,67.52297,0.3,269.35995,0.0,0.3,20.67832,250.62668,0.004659066,0.0,0.0
10499,20571120.0,67.99962,68.36348,64.93564,64.93564,64.93564,67.63129,67.63129,120.58785,66.07832,69.40944,0.3,69.056335,80.06002,60.08001,0.3,67.534836,0.3,270.0526,0.0,0.3,20.678308,250.62668,0.0046656453,0.0,0.0
10501,20571240.0,67.98891,68.33728,64.936295,64.936295,64.936295,67.63129,67.63129,120.58785,66.15039,69.39191,0.3,69.03716,80.06002,60.08001,0.3,67.49892,0.3,269.75616,0.0,0.3,20.678307,250.62668,0.004664525,0.0,0.0
10503,20571300.0,67.99928,68.34228,64.93674,64.93674,64.93674,67.63129,67.63129,120.58786,66.18868,69.398285,0.3,69.04211,80.06002,60.08001,0.3,67.505554,0.3,270.01074,0.0,0.3,20.678314,250.62668,0.0046655387,0.0,0.0
10504,20571360.0,68.010056,68.34738,64.93794,64.93794,64.93794,67.63128,67.63128,120.587845,66.229004,69.40262,0.3,69.04607,80.06002,60.08001,0.3,67.51128,0.3,270.6662,0.0,0.3,20.678291,250.62665,0.0046744966,0.0,0.0
10506,20571480.0,68.00148,68.3214,64.93844,64.93844,64.93844,67.63128,67.63128,120.587845,66.31326,69.3851,0.3,69.027,80.06002,60.08001,0.3,67.47568,0.3,270.5621,0.0,0.3,20.678286,250.62665,0.004676399,0.0,0.0
10509,20571600.0,68.024445,68.331726,64.93997,64.93997,64.93997,67.63127,67.63127,120.58784,66.40221,69.395706,0.3,69.03595,80.06002,60.08001,0.3,67.48842,0.3,271.63995,0.0,0.3,20.678267,250.62665,0.0046890075,0.0,0.0
10511,20571720.0,68.01747,68.30597,64.94036,64.94036,64.94036,67.63127,67.63127,120.58783,66.49477,69.378235,0.3,69.01689,80.06002,60.08001,0.3,67.45332,0.3,271.67963,0.0,0.3,20.678257,250.62662,0.0046931757,0.0,0.0
10513,20571840.0,68.04158,68.31651,64.94168,64.94168,64.94168,67.63127,67.63127,120.58782,66.58996,69.38884,0.3,69.02585,80.06002,60.08001,0.3,67.46651,0.3,272.87576,0.0,0.3,20.678242,250.62662,0.0047076615,0.0,0.0
10515,20571900.0,68.03845,68.30377,64.94217,64.94217,64.94217,67.63127,67.63127,120.58782,66.63802,69.379166,0.3,69.0159,80.06002,60.08001,0.3,67.4487,0.3,273.12457,0.0,0.3,20.678234,250.62662,0.004714223,0.0,0.0
10516,20571960.0,68.0356,68.29108,64.941895,64.941895,64.941895,67.63126,67.63126,120.587814,66.68691,69.37142,0.3,69.006836,80.06002,60.08001,0.3,67.43184,0.3,273.0125,0.0,0.3,20.678219,250.6266,0.004713368,0.0,0.0
