,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
10518,20572080.0,68.060425,68.301956,64.94311,64.94311,64.94311,67.631256,67.631256,120.5878,66.78453,69.38208,0.3,69.0159,80.06002,60.08001,0.3,67.44552,0.3,274.2829,0.0,0.3,20.67819,250.62657,0.0047290195,0.0,0.0
10520,20572200.0,68.054596,68.276794,64.94311,64.94311,64.94311,67.631256,67.631256,120.5878,66.88159,69.36467,0.3,68.9969,80.06002,60.08001,0.3,67.41141,0.3,274.46283,0.0,0.3,20.678173,250.62657,0.004735465,0.0,0.0
10523,20572320.0,68.07943,68.287895,64.94409,64.94409,64.94409,67.63125,67.63125,120.58778,66.978,69.37527,0.3,69.00597,80.06002,60.08001,0.3,67.42547,0.3,275.75107,0.0,0.3,20.678144,250.62654,0.0047514364,0.0,0.0
10526,20572440.0,68.07327,68.2629,64.94393,64.94393,64.94393,67.63124,67.63124,120.587776,67.07182,69.35785,0.3,68.98695,80.06002,60.08001,0.3,67.391685,0.3,275.92343,0.0,0.3,20.678125,250.62653,0.0047578327,0.0,0.0
10527,20572500.0,68.08536,68.268555,64.94393,64.94393,64.94393,67.63124,67.63124,120.587776,67.117355,69.36423,0.3,68.99196,80.06002,60.08001,0.3,67.39949,0.3,276.36716,0.0,0.3,20.678122,250.62653,0.0047618593,0.0,0.0
10528,20572560.0,68.0974,68.27432,64.944756,64.944756,64.944756,67.63123,67.63123,120.58776,67.16246,69.36862,0.3,68.99608,80.06002,60.08001,0.3,67.40636,0.3,277.18222,0.0,0.3,20.678095,250.6265,0.004773389,0.0,0.0
10530,20572680.0,68.090256,68.24956,64.94437,64.94437,64.94437,67.63123,67.63123,120.58775,67.24886,69.35121,0.3,68.97713,80.06002,60.08001,0.3,67.372955,0.3,277.2959,0.0,0.3,20.678076,250.62646,0.0047789556,0.0,0.0
10532,20572800.0,68.11305,68.2612,64.94498,64.94498,64.94498,67.631226,67.631226,120.587746,67.329834,69.36186,0.3,68.98624,80.06002,60.08001,0.3,67.388,0.3,278.46436,0.0,0.3,20.678047,250.62646,0.004793171,0.0,0.0
10535,20572920.0,68.10426,68.23665,64.94437,64.94437,64.94437,67.63121,67.63121,120.58774,67.40509,69.344505,0.3,68.967285,80.06002,60.08001,0.3,67.354935,0.3,278.47174,0.0,0.3,20.678028,250.62645,0.004797184,0.0,0.0
10537,20573040.0,68.12514,68.24846,64.94481,64.94481,64.94481,67.6312,67.6312,120.58772,67.472984,69.35516,0.3,68.97646,80.06002,60.08001,0.3,67.37038,0.3,279.51376,0.0,0.3,20.677996,250.62642,0.004809451,0.0,0.0
10539,20573100.0,68.11958,68.236145,64.94481,64.94481,64.94481,67.63121,67.63121,120.58773,67.503746,69.34538,0.3,68.966576,80.06002,60.08001,0.3,67.35356,0.3,279.62723,0.0,0.3,20.678001,250.62642,0.0048142653,0.0,0.0
10541,20573160.0,68.11404,68.224014,64.944046,64.944046,64.944046,67.6312,67.6312,120.587715,67.5327,69.3378,0.3,68.957565,80.06002,60.08001,0.3,67.33763,0.3,279.34448,0.0,0.3,20.67798,250.62639,0.004810885,0.0,0.0
10542,20573280.0,68.13249,68.236206,64.94426,64.94426,64.94426,67.63119,67.63119,120.58769,67.58328,69.34912,0.3,68.966736,80.06002,60.08001,0.3,67.35335,0.3,280.20425,0.0,0.3,20.67794,250.62637,0.0048204963,0.0,0.0
10544,20573400.0,68.11838,68.21187,64.94327,64.94327,64.94327,67.631195,67.631195,120.5877,67.62366,69.33182,0.3,68.9479,80.06002,60.08001,0.3,67.32088,0.3,279.8252,0.0,0.3,20.67794,250.62637,0.0048187543,0.0,0.0
10547,20573520.0,68.13338,68.22395,64.94327,64.94327,64.94327,67.63119,67.63119,120.58769,67.65316,69.342636,0.3,68.95708,80.06002,60.08001,0.3,67.336754,0.3,280.42944,0.0,0.3,20.677916,250.62634,0.0048245285,0.0,0.0
10549,20573640.0,68.115685,68.19973,64.94206,64.94206,64.94206,67.63118,67.63118,120.587685,67.67041,69.32528,0.3,68.93817,80.06002,60.08001,0.3,67.304344,0.3,279.78143,0.0,0.3,20.6779,250.62634,0.004818737,0.0,0.0
10551,20573700.0,68.121506,68.20572,64.94162,64.94162,64.94162,67.63119,67.63119,120.587685,67.674255,69.33182,0.3,68.94323,80.06002,60.08001,0.3,67.31286,0.3,279.7694,0.0,0.3,20.677906,250.62634,0.004815941,0.0,0.0
10552,20573760.0,68.126785,68.21187,64.941895,64.941895,64.941895,67.63118,67.63118,120.58768,67.6747,69.33621,0.3,68.9474,80.06002,60.08001,0.3,67.320435,0.3,280.09186,0.0,0.3,20.67788,250.62631,0.004820082,0.0,0.0
10554,20573880.0,68.10486,68.1877,64.940475,64.940475,64.940475,67.63117,67.63117,120.58767,67.664856,69.31891,0.3,68.92851,80.06002,60.08001,0.3,67.288086,0.3,279.12183,0.0,0.3,20.677864,250.62631,0.004809436,0.0,0.0
10558,20574000.0,68.11134,68.19989,64.94003,64.94003,64.94003,67.63117,67.63117,120.58766,67.64003,69.32967,0.3,68.93779,80.06002,60.08001,0.3,67.30423,0.3,279.08096,0.0,0.3,20.677843,250.6263,0.004805461,0.0,0.0
10559,20574120.0,68.08563,68.17572,64.93849,64.93849,64.93849,67.631165,67.631165,120.58765,67.606964,69.31232,0.3,68.918945,80.06002,60.08001,0.3,67.271935,0.3,277.78845,0.0,0.3,20.67783,250.6263,0.004789743,0.0,0.0
10561,20574240.0,68.09064,68.187805,64.93816,64.93816,64.93816,67.631165,67.631165,120.58764,67.57335,69.32297,0.3,68.92818,80.06002,60.08001,0.3,67.288086,0.3,277.56598,0.0,0.3,20.677814,250.62627,0.0047826683,0.0,0.0
10563,20574300.0,68.07762,68.175674,64.93789,64.93789,64.93789,67.631165,67.631165,120.58765,67.556366,69.31331,0.3,68.91835,80.06002,60.08001,0.3,67.27144,0.3,277.08066,0.0,0.3,20.67782,250.62627,0.004778151,0.0,0.0
10564,20574360.0,68.06471,68.16359,64.936844,64.936844,64.936844,67.631165,67.631165,120.58764,67.53906,69.305664,0.3,68.90933,80.06002,60.08001,0.3,67.25578,0.3,276.2137,0.0,0.3,20.677807,250.62627,0.0047658267,0.0,0.0
10566,20574480.0,68.06949,68.175674,64.93674,64.93674,64.93674,67.63116,67.63116,120.58763,67.504295,69.31644,0.3,68.918625,80.06002,60.08001,0.3,67.27182,0.3,275.9607,0.0,0.3,20.677795,250.62624,0.004758197,0.0,0.0
10570,20574600.0,68.043396,68.15139,64.93564,64.93564,64.93564,67.63116,67.63116,120.58763,67.469025,69.29907,0.3,68.89978,80.06002,60.08001,0.3,67.23947,0.3,274.56976,0.0,0.3,20.677794,250.62624,0.0047407476,0.0,0.0
10572,20574720.0,68.0479,68.16342,64.93569,64.93569,64.93569,67.63116,67.63116,120.58763,67.43332,69.30974,0.3,68.90912,80.06002,60.08001,0.3,67.2554,0.3,274.27823,0.0,0.3,20.677788,250.62624,0.0047325827,0.0,0.0
10573,20574840.0,68.02164,68.139145,64.93475,64.93475,64.93475,67.63116,67.63116,120.58763,67.39718,69.29237,0.3,68.890335,80.06002,60.08001,0.3,67.22299,0.3,272.86923,0.0,0.3,20.67779,250.62624,0.0047147553,0.0,0.0
10575,20574900.0,68.023895,68.14507,64.93443,64.93443,64.93443,67.631165,67.631165,120.58764,67.37905,69.29891,0.3,68.89544,80.06002,60.08001,0.3,67.231445,0.3,272.5299,0.0,0.3,20.6778,250.62627,0.004706766,0.0,0.0
10576,20574960.0,68.02609,68.151115,64.93492,64.93492,64.93492,67.63116,67.63116,120.58763,67.3607,69.30336,0.3,68.89967,80.06002,60.08001,0.3,67.23886,0.3,272.558,0.0,0.3,20.677788,250.62624,0.004706251,0.0,0.0
10578,20575080.0,67.999664,68.126785,64.9341,64.9341,64.9341,67.63116,67.63116,120.58763,67.3239,69.286,0.3,68.88083,80.06002,60.08001,0.3,67.206406,0.3,271.12952,0.0,0.3,20.677794,250.62624,0.0046880823,0.0,0.0
10580,20575200.0,68.0039,68.13864,64.93437,64.93437,64.93437,67.63116,67.63116,120.58763,67.28693,69.29677,0.3,68.89022,80.06002,60.08001,0.3,67.22211,0.3,270.7965,0.0,0.3,20.677795,250.62624,0.004679208,0.0,0.0
10583,20575320.0,67.97737,68.11431,64.93361,64.93361,64.93361,67.63116,67.63116,120.58764,67.24953,69.27941,0.3,68.87143,80.06002,60.08001,0.3,67.18965,0.3,269.3523,0.0,0.3,20.677805,250.62627,0.0046607736,0.0,0.0
10585,20575440.0,67.98149,68.12612,64.93393,64.93393,64.93393,67.631165,67.631165,120.58764,67.21206,69.29007,0.3,68.88083,80.06002,60.08001,0.3,67.205246,0.3,269.00714,0.0,0.3,20.677805,250.62627,0.0046516457,0.0,0.0
10587,20575500.0,67.96808,68.11388,64.93393,64.93393,64.93393,67.631165,67.631165,120.58765,67.19338,69.280396,0.3,68.870995,80.06002,60.08001,0.3,67.18849,0.3,268.4676,0.0,0.3,20.677822,250.6263,0.0046462794,0.0,0.0
10588,20575560.0,67.95485,68.10173,64.93322,64.93322,64.93322,67.631165,67.631165,120.58764,67.174484,69.272766,0.3,68.862045,80.06002,60.08001,0.3,67.17267,0.3,267.5475,0.0,0.3,20.677818,250.62627,0.004632988,0.0,0.0
10590,20575680.0,67.95891,68.11349,64.93361,64.93361,64.93361,67.631165,67.631165,120.58765,67.1368,69.28348,0.3,68.87149,80.06002,60.08001,0.3,67.18816,0.3,267.18948,0.0,0.3,20.677822,250.62627,0.004623715,0.0,0.0
10592,20575800.0,67.93233,68.08916,64.932945,64.932945,64.932945,67.631165,67.631165,120.58765,67.099174,69.266174,0.3,68.85275,80.06002,60.08001,0.3,67.15564,0.3,265.73163,0.0,0.3,20.677834,250.6263,0.004604983,0.0,0.0
10595,20575920.0,67.93628,68.10085,64.93338,64.93338,64.93338,67.631165,67.631165,120.58765,67.061386,69.277054,0.3,68.862206,80.06002,60.08001,0.3,67.17091,0.3,265.3627,0.0,0.3,20.677837,250.6263,0.004595537,0.0,0.0
10597,20576040.0,67.90964,68.07641,64.932724,64.932724,64.932724,67.63117,67.63117,120.58766,67.02376,69.25969,0.3,68.843475,80.06002,60.08001,0.3,67.13823,0.3,263.8965,0.0,0.3,20.677849,250.6263,0.004576635,0.0,0.0
10599,20576100.0,67.91167,68.08229,64.93262,64.93262,64.93262,67.63118,67.63118,120.58767,67.00508,69.26634,0.3,68.84863,80.06002,60.08001,0.3,67.14636,0.3,263.53128,0.0,0.3,20.677858,250.62631,0.00456821,0.0,0.0
10601,20576160.0,67.91365,68.088165,64.93322,64.93322,64.93322,67.63117,67.63117,120.58766,66.986176,69.27078,0.3,68.85292,80.06002,60.08001,0.3,67.1535,0.3,263.53152,0.0,0.3,20.67785,250.6263,0.004567245,0.0,0.0
10602,20576280.0,67.88701,68.06366,64.93262,64.93262,64.93262,67.63117,67.63117,120.58767,66.94878,69.25343,0.3,68.83424,80.06002,60.08001,0.3,67.12071,0.3,262.0646,0.0,0.3,20.67786,250.62631,0.004548285,0.0,0.0
10604,20576400.0,67.891014,68.07531,64.933105,64.933105,64.933105,67.63117,67.63117,120.58766,66.9117,69.26425,0.3,68.84369,80.06002,60.08001,0.3,67.13582,0.3,261.70236,0.0,0.3,20.677856,250.6263,0.0045388774,0.0,0.0
10607,20576520.0,67.864426,68.050865,64.93251,64.93251,64.93251,67.63117,67.63117,120.58767,66.87456,69.24689,0.3,68.82501,80.06002,60.08001,0.3,67.10302,0.3,260.2314,0.0,0.3,20.677864,250.62631,0.0045198537,0.0,0.0
10609,20576640.0,67.86849,68.062454,64.933,64.933,64.933,67.63117,67.63117,120.58767,66.83786,69.25766,0.3,68.83452,80.06002,60.08001,0.3,67.11807,0.3,259.87015,0.0,0.3,20.677858,250.62631,0.0045104623,0.0,0.0
10611,20576700.0,67.85515,68.050156,64.933105,64.933105,64.933105,67.63118,67.63118,120.58767,66.81979,69.247986,0.3,68.8248,80.06002,60.08001,0.3,67.10115,0.3,259.32434,0.0,0.3,20.67787,250.62631,0.004504904,0.0,0.0
10612,20576760.0,67.84201,68.03801,64.93245,64.93245,64.93245,67.63117,67.63117,120.58767,66.8015,69.24041,0.3,68.8159,80.06002,60.08001,0.3,67.08517,0.3,258.4009,0.0,0.3,20.67786,250.62631,0.004491461,0.0,0.0
10619,20576880.0,67.84636,68.04982,64.933,64.933,64.933,67.63117,67.63117,120.58766,66.765465,69.252,0.3,68.8254,80.06002,60.08001,0.3,67.1,0.3,258.06027,0.0,0.3,20.677849,250.6263,0.004482403,0.0,0.0
10620,20577000.0,67.82004,68.02532,64.93245,64.93245,64.93245,67.63117,67.63117,120.58766,66.73009,69.234695,0.3,68.80684,80.06002,60.08001,0.3,67.0672,0.3,256.61365,0.0,0.3,20.67785,250.6263,0.00446364,0.0,0.0
10623,20577120.0,67.82427,68.03686,64.932945,64.932945,64.932945,67.631165,67.631165,120.58765,66.69488,69.24547,0.3,68.81634,80.06002,60.08001,0.3,67.081924,0.3,256.2564,0.0,0.3,20.677835,250.6263,0.004454334,0.0,0.0
10625,20577240.0,67.798065,68.01236,64.93245,64.93245,64.93245,67.631165,67.631165,120.58765,66.66027,69.228165,0.3,68.797714,80.06002,60.08001,0.3,67.048965,0.3,254.8179,0.0,0.3,20.67783,250.6263,0.004435666,0.0,0.0
10627,20577300.0,67.80032,68.01807,64.93234,64.93234,64.93234,67.631165,67.631165,120.58765,66.64324,69.234695,0.3,68.80299,80.06002,60.08001,0.3,67.05682,0.3,254.46533,0.0,0.3,20.677832,250.6263,0.004427432,0.0,0.0
10628,20577360.0,67.802574,68.02395,64.933,64.933,64.933,67.631165,67.631165,120.58764,66.62621,69.23915,0.3,68.80733,80.06002,60.08001,0.3,67.06369,0.3,254.47958,0.0,0.3,20.677809,250.62627,0.0044266367,0.0,0.0
10630,20577480.0,67.776535,67.99945,64.93245,64.93245,64.93245,67.63116,67.63116,120.58763,66.59282,69.22179,0.3,68.78871,80.06002,60.08001,0.3,67.030624,0.3,253.05606,0.0,0.3,20.677797,250.62627,0.004408171,0.0,0.0
10634,20577600.0,67.781265,68.01099,64.93306,64.93306,64.93306,67.63115,67.63115,120.58762,66.56002,69.232834,0.3,68.798325,80.06002,60.08001,0.3,67.04529,0.3,252.73422,0.0,0.3,20.677773,250.62624,0.0043993825,0.0,0.0
10635,20577720.0,67.75539,67.98654,64.93251,64.93251,64.93251,67.63115,67.63115,120.587616,66.52756,69.21553,0.3,68.779755,80.06002,60.08001,0.3,67.01222,0.3,251.32404,0.0,0.3,20.677757,250.6262,0.004381107,0.0,0.0
10637,20577840.0,67.76012,67.99808,64.933105,64.933105,64.933105,67.63114,67.63114,120.5876,66.49498,69.22652,0.3,68.78937,80.06002,60.08001,0.3,67.02678,0.3,251.00453,0.0,0.3,20.677732,250.62619,0.0043723783,0.0,0.0
10639,20577900.0,67.74709,67.98577,64.93322,64.93322,64.93322,67.63114,67.63114,120.58761,66.478836,69.21684,0.3,68.77965,80.06002,60.08001,0.3,67.009796,0.3,250.48685,0.0,0.3,20.677734,250.6262,0.0043670977,0.0,0.0
10640,20577960.0,67.73424,67.97357,64.932556,64.932556,64.932556,67.63114,67.63114,120.5876,66.46246,69.20921,0.3,68.7708,80.06002,60.08001,0.3,66.993706,0.3,249.59634,0.0,0.3,20.677717,250.62619,0.0043541095,0.0,0.0
10643,20578080.0,67.73891,67.98506,64.933105,64.933105,64.933105,67.631134,67.631134,120.587585,66.429886,69.2202,0.3,68.78047,80.06002,60.08001,0.3,67.00815,0.3,249.27498,0.0,0.3,20.677692,250.62616,0.0043453453,0.0,0.0
10645,20578200.0,67.71309,67.960556,64.93262,64.93262,64.93262,67.631134,67.631134,120.587585,66.39737,69.202896,0.3,68.7619,80.06002,60.08001,0.3,66.97508,0.3,247.86694,0.0,0.3,20.677681,250.62616,0.004327048,0.0,0.0
10648,20578320.0,67.71765,67.971985,64.93317,64.93317,64.93317,67.63113,67.63113,120.58757,66.36485,69.21365,0.3,68.77162,80.06002,60.08001,0.3,66.98947,0.3,247.54163,0.0,0.3,20.677658,250.62613,0.0043181973,0.0,0.0
10649,20578440.0,67.69183,67.94748,64.93262,64.93262,64.93262,67.63113,67.63113,120.58757,66.33244,69.19641,0.3,68.75305,80.06002,60.08001,0.3,66.95635,0.3,246.13489,0.0,0.3,20.677645,250.62613,0.0042999065,0.0,0.0
10651,20578500.0,67.6942,67.9532,64.93251,64.93251,64.93251,67.63113,67.63113,120.58757,66.316345,69.202896,0.3,68.758385,80.06002,60.08001,0.3,66.96404,0.3,245.79176,0.0,0.3,20.677645,250.62613,0.004291797,0.0,0.0
10652,20578560.0,67.6965,67.95897,64.93317,64.93317,64.93317,67.63112,67.63112,120.58756,66.30008,69.2074,0.3,68.76278,80.06002,60.08001,0.3,66.97075,0.3,245.8139,0.0,0.3,20.677624,250.62611,0.004291152,0.0,0.0
10654,20578680.0,67.670685,67.93446,64.93262,64.93262,64.93262,67.63112,67.63112,120.587555,66.2679,69.19015,0.3,68.74422,80.06002,60.08001,0.3,66.93762,0.3,244.40956,0.0,0.3,20.677612,250.62611,0.0042728405,0.0,0.0
10656,20578800.0,67.675354,67.94583,64.93317,64.93317,64.93317,67.63111,67.63111,120.58755,66.23592,69.20108,0.3,68.75394,80.06002,60.08001,0.3,66.951904,0.3,244.08826,0.0,0.3,20.677591,250.62608,0.00426404,0.0,0.0
10659,20578920.0,67.64964,67.92139,64.93262,64.93262,64.93262,67.63111,67.63111,120.58754,66.2039,69.18388,0.3,68.73547,80.06002,60.08001,0.3,66.91884,0.3,242.68947,0.0,0.3,20.67758,250.62605,0.004245808,0.0,0.0
10662,20579040.0,67.65431,67.93276,64.93317,64.93317,64.93317,67.6311,67.6311,120.58753,66.17215,69.1947,0.3,68.7452,80.06002,60.08001,0.3,66.93306,0.3,242.37433,0.0,0.3,20.677559,250.62605,0.0042370567,0.0,0.0
10663,20579100.0,67.64135,67.920456,64.933334,64.933334,64.933334,67.6311,67.6311,120.58754,66.156494,69.18509,0.3,68.735535,80.06002,60.08001,0.3,66.91609,0.3,241.86182,0.0,0.3,20.677563,250.62605,0.004231882,0.0,0.0
10664,20579160.0,67.62866,67.908264,64.93267,64.93267,64.93267,67.6311,67.6311,120.58753,66.14067,69.17751,0.3,68.726685,80.06002,60.08001,0.3,66.89993,0.3,240.9759,0.0,0.3,20.677547,250.62604,0.004218846,0.0,0.0
10666,20579280.0,67.633385,67.91963,64.93322,64.93322,64.93322,67.631096,67.631096,120.58752,66.10936,69.188446,0.3,68.73653,80.06002,60.08001,0.3,66.914215,0.3,240.66327,0.0,0.3,20.677526,250.62604,0.0042101825,0.0,0.0
10668,20579400.0,67.607895,67.89525,64.93267,64.93267,64.93267,67.631096,67.631096,120.58752,66.07843,69.17125,0.3,68.71806,80.06002,60.08001,0.3,66.88115,0.3,239.2803,0.0,0.3,20.677515,250.626,0.0041921255,0.0,0.0
10671,20579520.0,67.61273,67.90662,64.93322,64.93322,64.93322,67.63109,67.63109,120.58751,66.04762,69.1823,0.3,68.727844,80.06002,60.08001,0.3,66.89526,0.3,238.97093,0.0,0.3,20.677492,250.626,0.0041835112,0.0,0.0
10674,20579640.0,67.58724,67.88217,64.932724,64.932724,64.932724,67.63109,67.63109,120.5875,66.01718,69.1651,0.3,68.709335,80.06002,60.08001,0.3,66.8622,0.3,237.59099,0.0,0.3,20.67748,250.62598,0.004165473,0.0,0.0
10675,20579700.0,67.589714,67.88783,64.93262,64.93262,64.93262,67.63109,67.63109,120.58751,66.00214,69.17169,0.3,68.714714,80.06002,60.08001,0.3,66.86978,0.3,237.26183,0.0,0.3,20.677479,250.626,0.004157561,0.0,0.0
10677,20579760.0,67.59224,67.8936,64.93327,64.93327,64.93327,67.63108,67.63108,120.587494,65.98703,69.176254,0.3,68.71916,80.06002,60.08001,0.3,66.87637,0.3,237.29411,0.0,0.3,20.67746,250.62598,0.0041570677,0.0,0.0
10678,20579880.0,67.566864,67.869156,64.932724,64.932724,64.932724,67.63108,67.63108,120.58749,65.957306,69.15906,0.3,68.70071,80.06002,60.08001,0.3,66.84325,0.3,235.92494,0.0,0.3,20.677446,250.62596,0.0041391505,0.0,0.0
10680,20580000.0,67.571976,67.88052,64.933334,64.933334,64.933334,67.63107,67.63107,120.58748,65.92798,69.170044,0.3,68.71054,80.06002,60.08001,0.3,66.85736,0.3,235.63579,0.0,0.3,20.677423,250.62593,0.0041308296,0.0,0.0
10683,20580120.0,67.54675,67.85613,64.932785,64.932785,64.932785,67.631065,67.631065,120.58747,65.89892,69.15285,0.3,68.69214,80.06002,60.08001,0.3,66.824356,0.3,234.27689,0.0,0.3,20.67741,250.62593,0.004113068,0.0,0.0
10685,20580240.0,67.55197,67.86751,64.93338,64.93338,64.93338,67.631065,67.631065,120.58746,65.87035,69.16394,0.3,68.701965,80.06002,60.08001,0.3,66.83847,0.3,233.99947,0.0,0.3,20.677385,250.6259,0.0041049304,0.0,0.0
10687,20580300.0,67.53934,67.855255,64.933495,64.933495,64.933495,67.631065,67.631065,120.58746,65.856346,69.15433,0.3,68.69231,80.06002,60.08001,0.3,66.821495,0.3,233.50984,0.0,0.3,20.677387,250.6259,0.00409999,0.0,0.0
10688,20580360.0,67.52693,67.84311,64.93289,64.93289,64.93289,67.63106,67.63106,120.587456,65.842285,69.14675,0.3,68.68356,80.06002,60.08001,0.3,66.805405,0.3,232.65257,0.0,0.3,20.67737,250.6259,0.00408733,0.0,0.0
10691,20580480.0,67.53231,67.854485,64.93344,64.93344,64.93344,67.63105,67.63105,120.58745,65.8146,69.15774,0.3,68.69345,80.06002,60.08001,0.3,66.81952,0.3,232.38737,0.0,0.3,20.677345,250.62589,0.0040793284,0.0,0.0
10692,20580600.0,67.50754,67.8302,64.932945,64.932945,64.932945,67.63105,67.63105,120.58744,65.78757,69.140656,0.3,68.67505,80.06002,60.08001,0.3,66.78661,0.3,231.05708,0.0,0.3,20.677328,250.62585,0.004062012,0.0,0.0
10695,20580720.0,67.51297,67.84152,64.93355,64.93355,64.93355,67.63104,67.63104,120.58742,65.76088,69.15158,0.3,68.68494,80.06002,60.08001,0.3,66.80062,0.3,230.80057,0.0,0.3,20.677301,250.62582,0.0040541417,0.0,0.0
10697,20580840.0,67.48831,67.817184,64.933,64.933,64.933,67.63104,67.63104,120.58741,65.73479,69.134445,0.3,68.66649,80.06002,60.08001,0.3,66.76761,0.3,229.48067,0.0,0.3,20.677284,250.62582,0.0040369667,0.0,0.0
10699,20580900.0,67.491165,67.8229,64.932945,64.932945,64.932945,67.63104,67.63104,120.58742,65.72204,69.1411,0.3,68.67192,80.06002,60.08001,0.3,66.77519,0.3,229.17824,0.0,0.3,20.677286,250.62582,0.0040294537,0.0,0.0
10700,20580960.0,67.49408,67.82867,64.93361,64.93361,64.93361,67.631035,67.631035,120.5874,65.70924,69.14565,0.3,68.67642,80.06002,60.08001,0.3,66.78172,0.3,229.24324,0.0,0.3,20.677258,250.6258,0.0040294696,0.0,0.0
10702,20581080.0,67.469635,67.80438,64.933105,64.933105,64.933105,67.63103,67.63103,120.587395,65.684296,69.12851,0.3,68.65802,80.06002,60.08001,0.3,66.748764,0.3,227.94472,0.0,0.3,20.677235,250.62578,0.0040125325,0.0,0.0
10705,20581200.0,67.47562,67.81581,64.933716,64.933716,64.933716,67.63102,67.63102,120.58738,65.66002,69.13956,0.3,68.66802,80.06002,60.08001,0.3,66.76288,0.3,227.72188,0.0,0.3,20.677206,250.62575,0.004005261,0.0,0.0
10708,20581320.0,67.39844,67.72809,54.954613,54.954613,54.954613,67.63101,67.63101,120.58737,65.64107,69.07479,0.3,68.60463,78.08001,64.04003,0.3,66.64522,0.3,1038.3792,0.0,0.3,20.677181,250.62575,0.021816758,0.0,0.0
10710,20581440.0,67.347466,67.66909,54.76768,54.76768,54.76768,67.631004,67.631004,120.58736,65.63179,69.03458,0.3,68.56601,78.08001,64.04003,0.3,66.56859,0.3,1055.3885,0.0,0.3,20.677147,250.6257,0.022461044,0.0,0.0
10711,20581500.0,67.30759,67.62207,54.674847,54.674847,54.674847,67.631004,67.631004,120.58736,65.63058,68.99965,0.3,68.532394,78.08001,64.04003,0.3,66.5069,0.3,1059.6396,0.0,0.3,20.67714,250.6257,0.022639524,0.0,0.0
10712,20581560.0,67.267975,67.57483,54.587013,54.587013,54.587013,67.631,67.631,120.58734,65.63156,68.966415,0.3,68.49927,78.08001,64.04003,0.3,66.44565,0.3,1062.9437,0.0,0.3,20.677114,250.62567,0.02279033,0.0,0.0
10714,20581680.0,67.2209,67.51726,54.434246,54.434246,54.434246,67.63098,67.63098,120.587326,65.6398,68.92659,0.3,68.46098,78.08001,64.04003,0.3,66.371445,0.3,1069.9026,0.0,0.3,20.67707,250.62564,0.023066778,0.0,0.0
10716,20581800.0,67.145706,67.42503,54.30417,54.30417,54.30417,67.630974,67.630974,120.5873,65.65573,68.85979,0.3,68.39534,78.08001,64.04003,0.3,66.25108,0.3,1073.8185,0.0,0.3,20.67703,250.62563,0.023287058,0.0,0.0
10719,20581920.0,67.102585,67.36928,54.194195,54.194195,54.194195,67.63096,67.63096,120.58729,65.67897,68.82068,0.3,68.357544,78.08001,64.04003,0.3,66.17984,0.3,1077.9253,0.0,0.3,20.676985,250.62556,0.02347717,0.0,0.0
10721,20582040.0,67.03111,67.27896,54.10026,54.10026,54.10026,67.63095,67.63095,120.587265,65.70863,68.7552,0.3,68.293,78.08001,64.04003,0.3,66.06201,0.3,1079.4749,0.0,0.3,20.676939,250.62555,0.023623459,0.0,0.0
10723,20582100.0,67.011505,67.25249,54.059063,54.059063,54.059063,67.63096,67.63096,120.58728,65.72561,68.73784,0.3,68.27526,78.08001,64.04003,0.3,66.029106,0.3,1080.4713,0.0,0.3,20.676939,250.62556,0.023685185,0.0,0.0
10725,20582160.0,66.99233,67.22607,54.021545,54.021545,54.021545,67.630936,67.630936,120.58725,65.74423,68.71785,0.3,68.256424,78.08001,64.04003,0.3,65.994995,0.3,1081.6244,0.0,0.3,20.676893,250.62549,0.02374938,0.0,0.0
10726,20582280.0,66.92465,67.13823,53.953705,53.953705,53.953705,67.63093,67.63093,120.587234,65.78505,68.654175,0.3,68.19336,78.08001,64.04003,0.3,65.8804,0.3,1081.5529,0.0,0.3,20.676847,250.62546,0.02384124,0.0,0.0
10728,20582400.0,66.88977,67.088135,53.897346,53.897346,53.897346,67.63092,67.63092,120.58721,65.830414,68.61809,0.3,68.158035,78.08001,64.04003,0.3,65.81762,0.3,1082.3705,0.0,0.3,20.676798,250.62541,0.023920644,0.0,0.0
10731,20582520.0,66.825615,67.00277,53.848183,53.848183,53.848183,67.630905,67.630905,120.58718,65.88002,68.55612,0.3,68.09651,78.08001,64.04003,0.3,65.70627,0.3,1081.204,0.0,0.3,20.67675,250.62538,0.02397342,0.0,0.0
10733,20582640.0,66.79408,66.95531,53.80764,53.80764,53.80764,67.6309,67.6309,120.58716,65.93286,68.52141,0.3,68.06235,78.08001,64.04003,0.3,65.64749,0.3,1081.1295,0.0,0.3,20.676702,250.62534,0.024019808,0.0,0.0
10735,20582700.0,66.76354,66.914055,53.789734,53.789734,53.789734,67.63089,67.63089,120.58715,65.96017,68.49043,0.3,68.032074,78.08001,64.04003,0.3,65.59328,0.3,1080.3881,0.0,0.3,20.676683,250.6253,0.024037687,0.0,0.0
10736,20582760.0,66.733215,66.87274,53.77221,53.77221,53.77221,67.63089,67.63089,120.58714,65.98846,68.46148,0.3,68.00258,78.08001,64.04003,0.3,65.53989,0.3,1079.2212,0.0,0.3,20.676659,250.6253,0.024044115,0.0,0.0
10739,20582880.0,66.704765,66.82809,53.743206,53.743206,53.743206,67.630875,67.630875,120.58713,66.046135,68.42819,0.3,67.96979,78.08001,64.04003,0.3,65.48528,0.3,1078.548,0.0,0.3,20.67661,250.62526,0.024066716,0.0,0.0
10740,20583000.0,66.64681,66.748436,53.717663,53.717663,53.717663,67.63087,67.63087,120.58711,66.10507,68.370346,0.3,67.911835,78.08001,64.04003,0.3,65.38146,0.3,1076.1572,0.0,0.3,20.676573,250.62523,0.02407102,0.0,0.0
10743,20583120.0,66.62088,66.7063,53.696846,53.696846,53.696846,67.63085,67.63085,120.58709,66.16528,68.33843,0.3,67.88019,78.08001,64.04003,0.3,65.33065,0.3,1075.0807,0.0,0.3,20.676529,250.62518,0.024076743,0.0,0.0
10745,20583240.0,66.565125,66.62901,53.678276,53.678276,53.678276,67.63085,67.63085,120.587074,66.22549,68.28229,0.3,67.82372,78.08001,64.04003,0.3,65.229965,0.3,1072.356,0.0,0.3,20.676493,250.62515,0.024066806,0.0,0.0
10747,20583300.0,66.55348,66.60946,53.670204,53.670204,53.670204,67.630844,67.630844,120.58707,66.25531,68.26834,0.3,67.809166,78.08001,64.04003,0.3,65.20717,0.3,1071.5391,0.0,0.3,20.676472,250.62515,0.024059948,0.0,0.0
10748,20583360.0,66.541565,66.5898,53.663555,53.663555,53.663555,67.63084,67.63084,120.58706,66.28525,68.252075,0.3,67.793564,78.08001,64.04003,0.3,65.18338,0.3,1071.0259,0.0,0.3,20.676453,250.62514,0.02406063,0.0,0.0
10750,20583480.0,66.48767,66.51498,53.65004,53.65004,53.65004,67.63083,67.63083,120.58705,66.344025,68.19781,0.3,67.73863,78.08001,64.04003,0.3,65.08593,0.3,1068.0829,0.0,0.3,20.676424,250.6251,0.02404061,0.0,0.0
10753,20583600.0,66.46581,66.47829,53.63966,53.63966,53.63966,67.63082,67.63082,120.58703,66.40105,68.16902,0.3,67.70979,78.08001,64.04003,0.3,65.04314,0.3,1066.5757,0.0,0.3,20.676388,250.62508,0.024025949,0.0,0.0
10755,20583720.0,66.41324,66.40582,53.62983,53.62983,53.62983,67.63082,67.63082,120.58702,66.45581,68.11651,0.3,67.656456,78.08001,64.04003,0.3,64.94882,0.3,1063.4806,0.0,0.3,20.676363,250.62505,0.023998711,0.0,0.0
10757,20583840.0,66.39264,66.371605,53.622467,53.622467,53.622467,67.63081,67.63081,120.587006,66.507614,68.08916,0.3,67.62883,78.08001,64.04003,0.3,64.909546,0.3,1061.8456,0.0,0.3,20.676332,250.62503,0.023977917,0.0,0.0
10759,20583900.0,66.36682,66.33656,53.619225,53.619225,53.619225,67.630806,67.630806,120.587006,66.53206,68.06262,0.3,67.60251,78.08001,64.04003,0.3,64.86346,0.3,1060.4297,0.0,0.3,20.67632,250.62503,0.023966499,0.0,0.0
10760,20583960.0,66.34096,66.30141,53.615273,53.615273,53.615273,67.630806,67.630806,120.587006,66.555786,68.038284,0.3,67.576965,78.08001,64.04003,0.3,64.81825,0.3,1058.6346,0.0,0.3,20.676313,250.62503,0.023945382,0.0,0.0
10762,20584080.0,66.321014,66.26943,53.61016,53.61016,53.61016,67.6308,67.6308,120.58699,66.59979,68.01225,0.3,67.55055,78.08001,64.04003,0.3,64.78232,0.3,1056.8965,0.0,0.3,20.676289,250.625,0.023920009,0.0,0.0
10764,20584200.0,66.26982,66.20159,53.60478,53.60478,53.60478,67.6308,67.6308,120.58699,66.63885,67.963135,0.3,67.50023,78.08001,64.04003,0.3,64.69399,0.3,1053.5963,0.0,0.3,20.676275,250.625,0.023883564,0.0,0.0
10767,20584320.0,66.24993,66.1716,53.601208,53.601208,53.601208,67.63079,67.63079,120.58697,66.67263,67.93831,0.3,67.47479,78.08001,64.04003,0.3,64.66098,0.3,1051.7501,0.0,0.3,20.676254,250.62497,0.023854427,0.0,0.0
10770,20584440.0,66.19852,66.105515,53.597145,53.597145,53.597145,67.63079,67.63079,120.58697,66.70021,67.89058,0.3,67.42569,78.08001,64.04003,0.3,64.57501,0.3,1048.3379,0.0,0.3,20.676247,250.62497,0.023814503,0.0,0.0
10771,20584500.0,66.188736,66.09173,53.595383,53.595383,53.595383,67.63079,67.63079,120.58696,66.71147,67.879974,0.3,67.41409,78.08001,64.04003,0.3,64.56056,0.3,1047.2102,0.0,0.3,20.676233,250.62495,0.023794208,0.0,0.0
10772,20584560.0,66.178406,66.07767,53.594673,53.594673,53.594673,67.63079,67.63079,120.58696,66.721085,67.867065,0.3,67.40152,78.08001,64.04003,0.3,64.54513,0.3,1046.3984,0.0,0.3,20.676231,250.62495,0.02378242,0.0,0.0
10774,20584680.0,66.126335,66.01345,53.591484,53.591484,53.591484,67.63079,67.63079,120.58696,66.73454,67.8207,0.3,67.35362,78.08001,64.04003,0.3,64.46152,0.3,1042.8734,0.0,0.3,20.67623,250.62495,0.023739532,0.0,0.0
10776,20584800.0,66.10546,65.98758,53.589783,53.589783,53.589783,67.63078,67.63078,120.58696,66.740036,67.798454,0.3,67.33055,78.08001,64.04003,0.3,64.43444,0.3,1040.8181,0.0,0.3,20.67622,250.62495,0.023704614,0.0,0.0
10779,20584920.0,66.05245,65.92496,53.587257,53.587257,53.587257,67.63078,67.63078,120.58696,66.739044,67.75336,0.3,67.2838,77.0,66.91998,0.3,64.35298,0.3,1037.1736,0.0,0.3,20.676224,250.62495,0.023658922,0.0,0.0
10781,20585040.0,66.0313,65.90073,53.5861,53.5861,53.5861,67.63078,67.63078,120.58695,66.73372,67.7321,0.3,67.26166,77.0,66.91998,0.3,64.32826,0.3,1035.0409,0.0,0.3,20.676218,250.62495,0.023621842,0.0,0.0
10783,20585100.0,66.00494,65.87035,53.585552,53.585552,53.585552,67.63078,67.63078,120.58695,66.7296,67.709076,0.3,67.23848,77.0,66.91998,0.3,64.28816,0.3,1033.3907,0.0,0.3,20.676216,250.62492,0.023603097,0.0,0.0
10785,20585160.0,65.98219,65.84421,53.58412,53.58412,61.3909,67.63078,67.63078,120.58696,66.72443,67.68832,0.3,67.216125,77.0,66.91998,0.3,64.25987,0.3,1031.4943,0.0,0.3,20.676224,250.62495,0.023575008,0.0,338.07248
10786,20585280.0,66.01999,65.89111,53.587143,53.587143,73.84544,67.63078,67.63078,120.58696,66.71136,67.66815,0.3,67.194916,77.0,66.91998,0.3,64.38049,0.3,1032.9431,0.0,0.3,20.67622,250.62495,0.023575168,0.0,787.9437
10788,20585400.0,66.06036,65.941986,53.59291,53.59291,81.52587,67.63079,67.63079,120.58696,66.69499,67.62581,0.3,67.15059,77.0,66.91998,0.3,64.52612,0.3,1035.8164,0.0,0.3,20.67623,250.62495,0.023611274,0.0,1079.089
10791,20585520.0,66.15375,66.056244,53.601265,53.601265,86.20122,67.63078,67.63078,120.58696,66.67532,67.6068,0.3,67.13021,77.0,66.91998,0.3,64.77782,0.3,1042.0466,0.0,0.3,20.676226,250.62495,0.023684906,0.0,1255.9313
10793,20585640.0,66.227356,66.14776,53.608734,53.608734,89.36379,67.63079,67.63079,120.58697,66.652855,67.56582,0.3,67.08687,77.0,66.91998,0.3,65.00145,0.3,1047.8169,0.0,0.3,20.676235,250.62495,0.02376627,0.0,1375.9705
10795,20585700.0,66.28223,66.215,53.61241,53.61241,90.51181,67.63078,67.63078,120.58696,66.64072,67.55818,0.3,67.0777,77.0,66.91998,0.3,65.1463,0.3,1051.5226,0.0,0.3,20.676228,250.62495,0.02381117,0.0,1419.3893
10796,20585760.0,66.33892,66.28459,53.616863,53.616863,91.47136,67.63079,67.63079,120.58696,66.62781,67.54824,0.3,67.067535,77.0,66.91998,0.3,65.295166,0.3,1055.7433,0.0,0.3,20.676235,250.62495,0.02386768,0.0,1455.6724
10798,20585880.0,66.42346,66.39001,53.62318,53.62318,92.9939,67.63079,67.63079,120.58697,66.60051,67.50885,0.3,67.02524,77.0,66.91998,0.3,65.54367,0.3,1062.5863,0.0,0.3,20.676247,250.62497,0.023967186,0.0,1513.4249
10802,20586000.0,66.539696,66.53322,53.629715,53.629715,93.99618,67.63079,67.63079,120.58697,66.57128,67.49243,0.3,67.006775,77.0,66.91998,0.3,65.84723,0.3,1071.1033,0.0,0.3,20.676249,250.62497,0.024079792,0.0,1551.158
10803,20586120.0,66.62637,66.64187,53.634384,53.634384,94.69046,67.6308,67.6308,120.58698,66.5403,67.45419,0.3,66.965416,77.0,66.91998,0.3,66.09958,0.3,1078.2794,0.0,0.3,20.67626,250.62497,0.024186112,0.0,1577.3798
10805,20586240.0,66.74118,66.78398,53.63922,53.63922,95.050156,67.6308,67.6308,120.58698,66.507996,67.43893,0.3,66.947784,77.0,66.91998,0.3,66.398026,0.3,1086.8629,0.0,0.3,20.676264,250.62497,0.024301784,0.0,1590.6559
10807,20586300.0,66.7831,66.836876,53.641197,53.641197,95.15134,67.6308,67.6308,120.58698,66.49147,67.419205,0.3,66.927124,77.0,66.91998,0.3,66.5197,0.3,1090.565,0.0,0.3,20.676266,250.62497,0.02435908,0.0,1594.3926
10808,20586360.0,66.825455,66.890274,53.64219,53.64219,95.19765,67.6308,67.6308,120.58699,66.47455,67.401794,0.3,66.9073,77.0,66.91998,0.3,66.642914,0.3,1093.974,0.0,0.3,20.67628,250.625,0.02440868,0.0,1596.0138
10810,20586480.0,66.93515,67.026665,53.64537,53.64537,95.070145,67.6308,67.6308,120.58699,66.44027,67.387405,0.3,66.89038,77.0,66.91998,0.3,66.92708,0.3,1102.3029,0.0,0.3,20.676285,250.625,0.0245224,0.0,1590.6812
10814,20586600.0,67.013916,67.12664,53.64691,53.64691,94.74704,67.630806,67.630806,120.587,66.4055,67.35126,0.3,66.85072,77.0,66.91998,0.3,67.156525,0.3,1109.076,0.0,0.3,20.6763,250.625,0.024625603,0.0,1578.0242
10816,20586720.0,67.11615,67.2543,53.648724,53.648724,94.137024,67.630806,67.630806,120.587,66.37051,67.33769,0.3,66.83452,77.0,66.91998,0.3,67.419205,0.3,1116.9257,0.0,0.3,20.676308,250.625,0.024733754,0.0,1554.184
10817,20586840.0,67.187614,67.3457,53.649,53.649,93.28964,67.63081,67.63081,120.587006,66.33557,67.30231,0.3,66.79562,77.0,66.91998,0.3,67.62581,0.3,1123.1917,0.0,0.3,20.676323,250.62503,0.024830543,0.0,1521.3798
10819,20586900.0,67.234146,67.404045,53.649055,53.649055,92.73297,67.630806,67.630806,120.587006,66.31832,67.29698,0.3,66.788315,77.0,66.91998,0.3,67.744125,0.3,1126.6609,0.0,0.3,20.67632,250.62503,0.024877196,0.0,1499.7537
10820,20586960.0,67.2793,67.4609,53.649605,53.649605,92.0717,67.63081,67.63081,120.58701,66.30102,67.28935,0.3,66.78002,77.0,66.91998,0.3,67.85899,0.3,1130.3329,0.0,0.3,20.67633,250.62503,0.02493008,0.0,1474.1223
10822,20587080.0,67.33746,67.53638,53.648613,53.648613,90.49731,67.63081,67.63081,120.58702,66.267075,67.254745,0.3,66.741844,77.0,66.91998,0.3,68.03262,0.3,1135.6495,0.0,0.3,20.676348,250.62505,0.02501484,0.0,1413.2983
10824,20587200.0,67.411575,67.63036,53.64779,53.64779,88.360466,67.63081,67.63081,120.58702,66.23416,67.24249,0.3,66.72696,77.0,66.91998,0.3,68.223465,0.3,1141.5243,0.0,0.3,20.676355,250.62505,0.025098296,0.0,1330.5483
10827,20587320.0,67.44925,67.681175,53.645264,53.645264,85.58653,67.63082,67.63082,120.58703,66.20236,67.20849,0.3,66.689384,77.0,66.91998,0.3,68.348816,0.3,1145.3352,0.0,0.3,20.676373,250.62508,0.025163688,0.0,1223.3851
10829,20587440.0,67.496994,67.74341,53.64268,53.64268,81.80762,67.63082,67.63082,120.58703,66.17209,67.19679,0.3,66.67494,77.0,66.91998,0.3,68.47812,0.3,1149.2844,0.0,0.3,20.676378,250.62508,0.025222665,0.0,1077.0546
10831,20587500.0,67.50155,67.75165,53.64087,53.64087,79.506744,67.63082,67.63082,120.58703,66.15776,67.17905,0.3,66.6561,77.0,66.91998,0.3,68.50751,0.3,1150.278,0.0,0.3,20.67638,250.62508,0.025245328,0.0,988.1166
10832,20587560.0,67.501274,67.75401,53.63807,53.63807,76.80878,67.63083,67.63083,120.587036,66.14369,67.1635,0.3,66.63802,77.0,66.91998,0.3,68.52614,0.3,1150.629,0.0,0.3,20.676395,250.62508,0.025256485,0.0,883.9495
10834,20587680.0,67.50594,67.76451,53.632957,53.632957,70.43413,67.63083,67.63083,120.587036,66.117386,67.1523,0.3,66.62413,77.0,66.91998,0.3,68.556625,0.3,1151.4102,0.0,0.3,20.6764,250.62508,0.02527513,0.0,638.2861
10836,20587800.0,67.45882,67.71331,53.625378,53.625378,62.41642,67.63083,67.63083,120.58704,66.09354,67.11966,0.3,66.587875,77.0,66.91998,0.3,68.48686,0.3,1148.9128,0.0,0.3,20.676414,250.6251,0.025259255,0.0,327.10464
10839,20587920.0,67.39064,67.63646,53.616096,53.616096,53.62071,67.63083,67.63083,120.58704,66.07223,67.108734,0.3,66.5743,77.0,66.91998,0.3,68.351944,0.3,1144.3375,0.0,0.3,20.676418,250.6251,0.025209991,0.0,0.0
10841,20588040.0,67.29308,67.52423,53.60549,53.60549,53.60549,67.63084,67.63084,120.58705,66.053986,67.07643,0.3,66.53844,77.0,66.91998,0.3,68.16908,0.3,1137.4825,0.0,0.3,20.67643,250.62514,0.025129482,0.0,0.0
10843,20588100.0,67.25815,67.48419,53.60099,53.60099,53.60099,67.63084,67.63084,120.58705,66.04608,67.07237,0.3,66.532394,77.0,66.91998,0.3,68.09964,0.3,1134.5968,0.0,0.3,20.676424,250.6251,0.025089419,0.0,0.0
10844,20588160.0,67.22299,67.44382,53.597473,53.597473,53.597473,67.63084,67.63084,120.58705,66.038994,67.065994,0.3,66.52536,77.0,66.91998,0.3,68.02928,0.3,1131.961,0.0,0.3,20.676432,250.62514,0.02505547,0.0,0.0
10847,20588280.0,67.13284,67.339066,53.590164,58.663048,53.590164,67.63084,67.63084,120.58706,66.02757,67.034134,0.3,66.49916,77.0,66.91998,0.3,67.85586,0.3,1125.419,0.0,0.3,20.676441,250.62514,0.02497373,113.475586,0.0
10848,20588400.0,67.0766,67.2737,53.585495,63.166122,53.585495,67.63084,67.63084,120.58706,66.02004,67.02414,0.3,66.52437,77.0,66.91998,0.3,67.72693,0.3,1120.6964,0.0,0.3,20.676441,250.62514,0.024905222,208.07214,0.0
10851,20588520.0,67.08462,67.283905,67.457054,85.258316,68.8811,67.63084,67.63084,120.58706,66.01395,67.05605,0.3,66.66368,73.94003,69.98001,0.3,67.676506,0.3,1119.9829,305.40887,0.3,20.676447,250.62514,0.02487849,686.15674,597.18207
10853,20588640.0,67.18558,67.40471,78.06337,90.49747,77.26543,67.63084,67.63084,120.58705,66.00697,67.17833,0.3,66.84743,73.94003,69.98001,0.3,67.77264,0.3,1126.3872,532.3101,0.3,20.67644,250.62514,0.024945019,797.33514,916.73694
10855,20588700.0,67.23941,67.46925,81.91989,92.37663,80.517715,67.63084,67.63084,120.58705,66.00329,67.24628,0.3,66.93575,73.94003,69.98001,0.3,67.82439,0.3,1130.419,614.0266,0.3,20.676434,250.6251,0.024996523,837.26434,1039.9614
10856,20588760.0,67.302475,67.54472,84.95438,93.947784,83.160034,67.63084,67.63084,120.58706,65.9995,67.32565,0.3,67.029526,73.94003,69.98001,0.3,67.8909,0.3,1134.9258,678.37494,0.3,20.676437,250.62514,0.025051778,870.6348,1140.0015
10858,20588880.0,67.47046,67.745224,89.296555,96.34736,86.9674,67.63083,67.63083,120.58704,65.99175,67.51495,0.3,67.24051,73.94003,69.98001,0.3,68.094536,0.3,1146.9698,770.59546,0.3,20.676424,250.6251,0.025199661,921.5737,1284.0848
10861,20589000.0,67.627014,67.932434,92.3011,98.07298,89.67685,67.63083,67.63083,120.58704,65.984116,67.69919,0.3,67.43613,73.94003,69.98001,0.3,68.27844,0.3,1159.0669,834.4535,0.3,20.676414,250.6251,0.025359994,959.2153,1386.8097
10863,20589120.0,67.81944,68.16183,94.44195,98.18708,91.550674,67.63082,67.63082,120.587036,65.97687,67.91112,0.3,67.65283,73.94003,69.98001,0.3,68.52355,0.3,1173.3953,879.9127,0.3,20.676395,250.62508,0.025542725,959.5052,1457.5784
10865,20589240.0,67.98907,68.364365,96.049416,98.190315,92.93979,67.63082,67.63082,120.58703,65.97033,68.10695,0.3,67.842514,73.94003,69.98001,0.3,68.733444,0.3,1186.8748,914.08136,0.3,20.676382,250.62508,0.02572552,959.37494,1510.1671
10867,20589300.0,68.08783,68.48192,96.687935,98.19175,93.45422,67.63082,67.63082,120.58703,65.96742,68.216705,0.3,67.947044,73.94003,69.98001,0.3,68.862206,0.3,1194.2229,927.63275,0.3,20.67637,250.62508,0.025819015,959.3141,1529.5122
10868,20589360.0,68.188034,68.60123,97.25153,98.19334,93.88192,67.63081,67.63081,120.58702,65.96478,68.32635,0.3,68.051254,73.94003,69.98001,0.3,68.99267,0.3,1202.0143,939.57916,0.3,20.67636,250.62505,0.025921881,959.24774,1545.5707
10870,20589480.0,68.359856,68.80585,98.15351,98.195595,94.552795,67.63081,67.63081,120.58701,65.9606,68.52377,0.3,68.23164,73.94003,69.98001,0.3,69.20987,0.3,1215.9247,959.1547,0.3,20.676342,250.62505,0.026112722,959.1547,1570.8497
10872,20589600.0,68.55706,69.04002,98.19768,98.19773,94.92491,67.630806,67.630806,120.587006,65.958084,68.74141,0.3,68.432755,73.94003,69.98001,0.3,69.46805,0.3,1231.1661,959.064,0.3,20.676317,250.62503,0.0263122,959.064,1584.5873
10876,20589720.0,68.725266,69.2397,98.199104,98.199104,95.10827,67.630806,67.630806,120.587,65.95747,68.93147,0.3,68.60562,73.94003,69.98001,0.3,69.682335,0.3,1245.0004,959.00543,0.3,20.676298,250.625,0.026503546,959.00543,1591.2974
10878,20589840.0,68.916916,69.46657,98.200424,98.200424,95.0457,67.6308,67.6308,120.58698,65.95923,69.1422,0.3,68.801285,73.94003,69.98001,0.3,69.932,0.3,1259.9862,958.9467,0.3,20.676273,250.62497,0.026700621,958.9467,1588.4657
10879,20589900.0,68.99679,69.56105,98.20092,98.20092,94.953476,67.6308,67.6308,120.58698,65.961044,69.231186,0.3,68.88308,73.94003,69.98001,0.3,70.03264,0.3,1266.7999,958.9259,0.3,20.676271,250.62497,0.026796972,958.9259,1584.8066
10880,20589960.0,69.0771,69.65581,98.20103,98.20103,94.81241,67.63082,67.63082,120.587036,65.96352,69.32265,0.3,68.9663,73.94003,69.98001,0.3,70.134094,0.3,1273.33,958.918,0.3,20.676254,250.62503,0.02688614,958.918,1579.2633
10882,20590080.0,69.259964,69.87114,98.201744,98.201744,94.329285,67.63078,67.63078,120.58696,65.970764,69.52666,0.3,69.15614,73.94003,69.98001,0.3,70.36749,0.3,1287.7601,958.8852,0.3,20.676233,250.62495,0.027076468,958.8852,1560.3313
10884,20590200.0,69.40944,70.04653,98.2018,98.2018,93.65527,67.63078,67.63078,120.58695,65.9812,69.69838,0.3,69.313194,73.94003,69.98001,0.3,70.55075,0.3,1300.3789,958.8798,0.3,20.676218,250.62495,0.027252981,958.8798,1534.2332
10887,20590320.0,69.58104,70.24725,98.20191,98.20191,92.67447,67.630775,67.630775,120.586945,65.99527,69.895966,0.3,69.49749,73.94003,69.98001,0.3,70.76163,0.3,1314.0249,958.86926,0.3,20.676199,250.62492,0.027433233,958.86926,1496.1683
10889,20590440.0,69.71727,70.40567,98.20147,98.20147,91.42439,67.630775,67.630775,120.586945,66.01312,70.059326,0.3,69.64757,73.94003,69.98001,0.3,70.91934,0.3,1325.6974,958.8845,0.3,20.67619,250.62492,0.027597817,958.8845,1447.9017
10891,20590500.0,69.79577,70.49675,98.201195,98.201195,90.64639,67.630775,67.630775,120.586945,66.02356,70.155075,0.3,69.73672,73.94003,69.98001,0.3,71.0108,0.3,1331.8301,958.8924,0.3,20.676188,250.62492,0.02767756,958.8924,1417.7612
10893,20590560.0,69.872894,70.58596,98.20109,98.20109,89.742935,67.630775,67.630775,120.58694,66.03515,70.24928,0.3,69.82532,73.94003,69.98001,0.3,71.09776,0.3,1338.1741,958.89355,0.3,20.676172,250.6249,0.027763192,958.89355,1382.8116
10894,20590680.0,69.99089,70.72109,98.20015,98.20015,87.62625,67.630775,67.630775,120.58694,66.061676,70.40402,0.3,69.968254,73.94003,69.98001,0.3,71.21822,0.3,1348.4921,958.9282,0.3,20.67617,250.6249,0.02791085,958.9282,1301.11
10896,20590800.0,70.12481,70.87402,98.19927,98.19927,84.82024,67.63077,67.63077,120.58693,66.09294,70.58635,0.3,70.13964,73.94003,69.98001,0.3,71.350555,0.3,1359.3475,958.9569,0.3,20.676155,250.62488,0.028056039,958.9569,1192.5333
10899,20590920.0,70.216934,70.97664,97.75455,98.19779,81.22551,67.63077,67.63077,120.58693,66.12952,70.7323,0.3,70.276146,73.94003,69.98001,0.3,71.41559,0.3,1367.7375,949.1021,0.3,20.676157,250.6249,0.028180309,959.01337,1053.7091
10901,20591040.0,70.31877,71.08957,97.03851,98.19636,76.398605,67.63077,67.63077,120.58692,66.17138,70.90413,0.3,70.44243,73.94003,69.98001,0.3,71.47838,0.3,1376.2031,933.6452,0.3,20.676144,250.62488,0.02829679,959.0671,867.54285
10903,20591100.0,70.34673,71.1188,96.62861,98.19543,73.6089,67.63077,67.63077,120.58693,66.194336,70.96867,0.3,70.506424,73.94003,69.98001,0.3,71.47311,0.3,1379.213,924.834,0.3,20.676157,250.6249,0.028346594,959.10333,759.5878
10904,20591160.0,70.369644,71.14132,96.167076,98.19411,70.71681,67.63077,67.63077,120.58693,66.21901,71.03436,0.3,70.57179,73.94003,69.98001,0.3,71.45608,0.3,1381.4983,914.91113,0.3,20.676151,250.62488,0.02838419,959.1537,648.63275
10906,20591280.0,70.42534,71.197296,95.04965,98.1918,63.96192,67.63077,67.63077,120.58692,66.27273,71.190704,0.3,70.73263,73.94003,69.98001,0.3,71.418724,0.3,1386.4458,890.80334,0.3,20.676138,250.62488,0.028458342,959.24,385.6384
10910,20591400.0,70.41084,71.169334,93.689545,98.18851,53.639385,67.63077,67.63077,120.58692,66.332825,71.30232,0.3,70.85573,73.94003,69.98001,0.3,71.25189,0.3,1386.9309,861.54956,0.3,20.676147,250.62488,0.028490447,959.3715,0.0
10911,20591520.0,70.4149,71.16153,91.94113,97.61854,53.648117,67.63077,67.63077,120.58692,66.39962,71.438774,0.3,71.01036,73.94003,69.98001,0.3,71.10083,0.3,1387.4977,823.8075,0.3,20.676134,250.62488,0.028506903,946.8068,0.0
10913,20591640.0,70.39013,71.118744,89.764465,96.74485,53.639877,67.63077,67.63077,120.58692,66.47339,71.52957,0.3,71.12253,73.94003,69.98001,0.3,70.91791,0.3,1386.5425,776.8152,0.3,20.676102,250.62488,0.028513044,928.08075,0.0
10915,20591700.0,70.39337,71.11517,88.43814,96.22673,53.636253,67.63077,67.63077,120.58693,66.51278,71.586426,0.3,71.194,73.94003,69.98001,0.3,70.85144,0.3,1386.6366,748.07446,0.3,20.67615,250.62488,0.028514434,916.91534,0.0
10916,20591760.0,70.39645,71.11099,86.90132,95.642975,53.633675,67.63077,67.63077,120.58692,66.55453,71.638016,0.3,71.263596,73.94003,69.98001,0.3,70.78454,0.3,1387.0538,714.7736,0.3,20.676136,250.62488,0.028523527,904.3219,0.0
10918,20591880.0,70.36948,71.06277,83.2104,94.32039,53.62741,67.63077,67.63077,120.58693,66.643295,71.69075,0.3,71.359726,73.94003,69.98001,0.3,70.61546,0.3,1385.7915,634.83545,0.3,20.67615,250.62488,0.028522223,875.8349,0.0
10922,20592000.0,70.37326,71.04909,78.107254,92.64052,53.622963,67.63077,67.63077,120.58692,66.740036,71.75688,0.3,71.48354,73.94003,69.98001,0.3,70.498344,0.3,1386.0219,523.9498,0.3,20.676136,250.62488,0.028527457,839.49286,0.0
10924,20592120.0,70.365295,71.02086,71.29353,90.510376,53.619335,67.63077,67.63077,120.58693,66.84237,71.78644,0.3,71.59209,73.94003,69.98001,0.3,70.37508,0.3,1385.8317,376.43958,0.3,20.676153,250.62488,0.02853284,793.383,0.0
10925,20592240.0,70.380844,71.01959,61.409027,87.67888,53.617302,67.63077,67.63077,120.58692,66.94762,71.80698,0.3,71.7186,73.94003,69.98001,0.3,70.30257,0.3,1386.9819,160.93954,0.3,20.676144,250.62488,0.028548004,731.9315,0.0
10927,20592300.0,70.365685,70.99202,53.577644,85.9655,53.61582,67.630775,67.630775,120.58694,67.00101,71.771385,0.3,71.75793,73.94003,69.98001,0.3,70.243515,0.3,1386.4423,0.0,0.3,20.67616,250.6249,0.02854988,694.78516,0.0
10928,20592360.0,70.349045,70.96208,53.61406,83.95451,53.613293,67.63077,67.63077,120.58693,67.055725,71.73211,0.3,71.79379,73.94003,69.98001,0.3,70.1859,0.3,1385.3259,0.0,0.3,20.676165,250.6249,0.028539866,651.1693,0.0
10930,20592480.0,70.35014,70.94263,53.610657,78.70376,53.610657,67.63077,67.63077,120.58693,67.16635,71.68887,0.3,71.880585,73.94003,69.98001,0.3,70.1275,0.3,1385.1781,0.0,0.3,20.676163,250.6249,0.028536934,536.9601,0.0
10932,20592600.0,70.31174,70.876495,53.606976,71.610435,53.606976,67.630775,67.630775,120.586945,67.279076,71.61423,0.3,71.90086,73.94003,69.98001,0.3,70.019455,0.3,1382.9008,0.0,0.3,20.67619,250.62492,0.028519286,383.29584,0.0
10935,20592720.0,70.30455,70.84634,53.604668,61.023407,53.604668,67.630775,67.630775,120.586945,67.39465,71.57567,0.3,71.91608,73.94003,69.98001,0.3,69.97265,0.3,1382.0903,0.0,0.3,20.676197,250.62492,0.028507471,152.34436,0.0
10938,20592840.0,70.25011,70.760315,53.60066,53.60099,53.60066,67.63079,67.63079,120.58696,67.51193,71.50612,0.3,71.83659,73.94003,69.98001,0.3,69.87267,0.3,1378.5927,0.0,0.3,20.676233,250.62495,0.028474925,0.0,0.0
10939,20592900.0,70.24269,70.74043,53.598953,53.598953,53.598953,67.63079,67.63079,120.58697,67.57092,71.489914,0.3,71.81435,73.94003,69.98001,0.3,69.855255,0.3,1377.5927,0.0,0.3,20.67625,250.62497,0.028458372,0.0,0.0
10940,20592960.0,70.23593,70.72125,53.598404,53.598404,53.598404,67.63079,67.63079,120.58697,67.63107,71.47179,0.3,71.791275,73.94003,69.98001,0.3,69.83746,0.3,1377.0625,0.0,0.3,20.67625,250.62497,0.028451752,0.0,0.0
10942,20593080.0,70.18666,70.64067,53.595497,53.595497,53.595497,67.630806,67.630806,120.587,67.751816,71.40703,0.3,71.71365,73.94003,69.98001,0.3,69.74567,0.3,1373.7753,0.0,0.3,20.676296,250.625,0.02841865,0.0,0.0
10944,20593200.0,70.179306,70.60919,53.594505,53.594505,53.594505,67.630806,67.630806,120.587006,67.87371,71.37643,0.3,71.67345,73.94003,69.98001,0.3,69.72122,0.3,1372.6892,0.0,0.3,20.676327,250.62503,0.02839911,0.0,0.0
10947,20593320.0,70.13585,70.53493,53.592693,53.592693,53.592693,67.63082,67.63082,120.587036,67.99758,71.31578,0.3,71.60132,73.94003,69.98001,0.3,69.63718,0.3,1369.8103,0.0,0.3,20.676386,250.62508,0.028369855,0.0,0.0
10949,20593440.0,70.13623,70.51213,53.592693,53.592693,54.848267,67.63084,67.63084,120.58705,68.12222,71.28842,0.3,71.56523,73.94003,69.98001,0.3,69.626854,0.3,1369.2372,0.0,0.3,20.676426,250.6251,0.02835508,0.0,57.95931
10951,20593500.0,70.12349,70.48566,53.592857,53.592857,58.563732,67.630844,67.630844,120.587074,68.18451,71.25915,0.3,71.53128,73.94003,69.98001,0.3,69.60406,0.3,1368.5619,0.0,0.3,20.67647,250.62515,0.028350132,0.0,198.05026
10953,20593560.0,70.117615,70.46692,53.592583,53.592583,61.291473,67.63085,67.63085,120.58708,68.24774,71.231735,0.3,71.49826,73.94003,69.98001,0.3,69.59779,0.3,1367.9465,0.0,0.3,20.676498,250.62518,0.028340634,0.0,300.28708
10954,20593680.0,70.15892,70.4923,53.595715,53.595715,63.731426,67.63086,67.63086,120.587105,68.37398,71.2074,0.3,71.46602,73.94003,69.98001,0.3,69.67975,0.3,1370.3389,0.0,0.3,20.676552,250.62521,0.028358713,0.0,391.07663
10956,20593800.0,70.16881,70.48077,53.598076,53.598076,65.35658,67.63088,67.63088,120.587135,68.50037,71.15439,0.3,71.40373,73.94003,69.98001,0.3,69.71167,0.3,1371.4545,0.0,0.3,20.676634,250.62529,0.028375514,0.0,453.16345
10959,20593920.0,70.22583,70.5246,53.60192,53.60192,65.911224,67.6309,67.6309,120.58716,68.62787,71.13253,0.3,71.374725,73.94003,69.98001,0.3,69.82648,0.3,1375.2045,0.0,0.3,20.676691,250.62534,0.028411983,0.0,473.2194
