,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
10961,20594040.0,70.24461,70.5235,53.60423,53.60423,66.32541,67.63091,67.63091,120.5872,68.75514,71.08266,0.3,71.31628,73.94003,69.98001,0.3,69.874756,0.3,1377.1309,0.0,0.3,20.676775,250.62541,0.028440516,0.0,489.1117
10963,20594100.0,70.27532,70.54806,53.60549,53.60549,66.21994,67.63092,67.63092,120.58722,68.81842,71.07387,0.3,71.30392,73.94003,69.98001,0.3,69.93667,0.3,1378.992,0.0,0.3,20.676815,250.62544,0.028456887,0.0,484.32886
10964,20594160.0,70.30652,70.573166,53.607742,53.607742,65.9527,67.63093,67.63093,120.58723,68.882416,71.06332,0.3,71.29057,73.94003,69.98001,0.3,69.99759,0.3,1381.3619,0.0,0.3,20.676823,250.62544,0.028484482,0.0,473.6559
10966,20594280.0,70.32619,70.573,53.609337,53.609337,65.48633,67.63094,67.63094,120.58726,69.009476,71.01635,0.3,71.2358,73.94003,69.98001,0.3,70.0439,0.3,1383.4612,0.0,0.3,20.676897,250.62552,0.02851694,0.0,455.76822
10970,20594400.0,70.385574,70.61974,53.61192,53.61192,64.05553,67.63095,67.63095,120.587265,69.136154,70.999435,0.3,71.21289,73.94003,69.98001,0.3,70.15765,0.3,1387.6171,0.0,0.3,20.676928,250.62555,0.028561423,0.0,399.28992
10971,20594520.0,70.397545,70.61063,53.62285,53.62285,62.2753,67.63096,67.63096,120.58729,69.26222,70.955154,0.3,71.16142,73.94003,69.98001,0.3,70.18265,0.3,1393.4725,0.0,0.3,20.676971,250.62556,0.028699782,0.0,330.2405
10973,20594640.0,70.44226,70.64018,53.631912,53.631912,58.1262,67.63096,67.63096,120.58728,69.38751,70.94032,0.3,71.1411,73.94003,69.98001,0.3,70.25939,0.3,1400.4531,0.0,0.3,20.676971,250.62556,0.02883835,0.0,166.64874
10975,20594700.0,70.43715,70.62271,53.635376,53.635376,55.92383,67.63097,67.63097,120.58729,69.44948,70.91846,0.3,71.11644,73.94003,69.98001,0.3,70.2439,0.3,1402.6969,0.0,0.3,20.676987,250.6256,0.028903546,0.0,83.44864
10976,20594760.0,70.428085,70.60036,53.637188,53.637188,54.027203,67.63096,67.63096,120.58729,69.51189,70.89852,0.3,71.092705,73.94003,69.98001,0.3,70.22072,0.3,1404.1917,0.0,0.3,20.676983,250.62556,0.028955618,0.0,5.5594487
10978,20594880.0,70.449844,70.602875,53.641857,53.641857,53.642075,67.63095,67.63095,120.58727,69.63509,70.88539,0.3,71.07463,73.94003,69.98001,0.3,70.24362,0.3,1409.3767,0.0,0.3,20.67695,250.62555,0.029074915,0.0,0.0
10981,20595000.0,70.43045,70.55712,53.644493,53.644493,53.644493,67.63095,67.63095,120.587265,69.75699,70.84584,0.3,71.02904,73.94003,69.98001,0.3,70.192154,0.3,1412.481,0.0,0.3,20.676933,250.62555,0.029183332,0.0,0.0
10984,20595120.0,70.456985,70.56591,53.647957,53.647957,53.647957,67.630936,67.630936,120.58724,69.87734,70.83447,0.3,71.013054,73.94003,69.98001,0.3,70.225555,0.3,1417.8947,0.0,0.3,20.67688,250.62549,0.02930427,0.0,0.0
10985,20595240.0,70.44133,70.52526,53.64971,53.64971,53.64971,67.63093,67.63093,120.58723,69.99605,70.7969,0.3,70.96993,73.94003,69.98001,0.3,70.18172,0.3,1421.2184,0.0,0.3,20.676844,250.62546,0.02941508,0.0,0.0
10987,20595300.0,70.456436,70.53213,53.65059,53.65059,53.65059,67.63092,67.63092,120.58722,70.05434,70.79294,0.3,70.96334,73.94003,69.98001,0.3,70.203476,0.3,1423.7677,0.0,0.3,20.676825,250.62544,0.02947068,0.0,0.0
10988,20595360.0,70.472305,70.53998,53.65251,53.65251,53.65251,67.63091,67.63091,120.5872,70.11284,70.78701,0.3,70.95587,73.94003,69.98001,0.3,70.22522,0.3,1426.8828,0.0,0.3,20.676783,250.62541,0.029538326,0.0,0.0
10990,20595480.0,70.46001,70.50411,53.65361,53.65361,53.65361,67.630905,67.630905,120.58717,70.22753,70.751305,0.3,70.915,73.94003,69.98001,0.3,70.188644,0.3,1430.3976,0.0,0.3,20.67674,250.62537,0.02965106,0.0,0.0
10992,20595600.0,70.494995,70.52449,53.655865,53.655865,53.655865,67.63089,67.63089,120.58715,70.33971,70.74284,0.3,70.902695,73.94003,69.98001,0.3,70.2417,0.3,1436.2703,0.0,0.3,20.67668,250.6253,0.029775854,0.0,0.0
10995,20595720.0,70.50015,70.50988,53.657402,53.657402,53.657402,67.63088,67.63088,120.587135,70.451324,70.726036,0.3,70.88122,73.94003,69.98001,0.3,70.2294,0.3,1440.9094,0.0,0.3,20.67664,250.62529,0.029899467,0.0,0.0
10997,20595840.0,70.55206,70.55053,53.660645,53.660645,53.660645,67.63087,67.63087,120.58711,70.56273,70.73279,0.3,70.88457,73.94003,69.98001,0.3,70.30713,0.3,1448.1909,0.0,0.3,20.676577,250.62523,0.030042574,0.0,0.0
10999,20595900.0,70.555695,70.54465,53.662125,53.662125,53.662125,67.63087,67.63087,120.587105,70.618095,70.72362,0.3,70.873856,73.94003,69.98001,0.3,70.30185,0.3,1451.0054,0.0,0.3,20.676563,250.62523,0.030115219,0.0,0.0
11000,20595960.0,70.55954,70.53877,53.662514,53.662514,53.662514,67.63085,67.63085,120.58709,70.674126,70.71648,0.3,70.86403,73.94003,69.98001,0.3,70.29872,0.3,1453.3853,0.0,0.3,20.676529,250.62518,0.030178467,0.0,0.0
11002,20596080.0,70.61578,70.58459,53.665695,53.665695,53.665695,67.63084,67.63084,120.58706,70.78552,70.72439,0.3,70.86891,73.94003,69.98001,0.3,70.38541,0.3,1461.1769,0.0,0.3,20.676464,250.62514,0.030331006,0.0,0.0
11004,20596200.0,70.625946,70.576126,53.66751,53.66751,53.66751,67.63083,67.63083,120.587036,70.8966,70.708954,0.3,70.84958,73.94003,69.98001,0.3,70.38222,0.3,1466.7874,0.0,0.3,20.67641,250.6251,0.03047568,0.0,0.0
11007,20596320.0,70.68616,70.62661,53.670753,53.670753,53.670753,67.63081,67.63081,120.58701,71.00827,70.717636,0.3,70.85545,73.94003,69.98001,0.3,70.47725,0.3,1475.0833,0.0,0.3,20.676342,250.62503,0.030637937,0.0,0.0
11009,20596440.0,70.7,70.62254,53.672455,53.672455,53.672455,67.6308,67.6308,120.58699,71.11951,70.703125,0.3,70.837326,73.94003,69.98001,0.3,70.48154,0.3,1481.1571,0.0,0.3,20.676287,250.625,0.030791651,0.0,0.0
11011,20596500.0,70.73213,70.650116,53.673443,53.673443,53.673443,67.6308,67.6308,120.58698,71.17471,70.70901,0.3,70.84117,73.94003,69.98001,0.3,70.53438,0.3,1485.23,0.0,0.3,20.676271,250.62497,0.03087007,0.0,0.0
11013,20596560.0,70.7652,70.679016,53.675583,53.675583,53.675583,67.63078,67.63078,120.58695,71.23058,70.71274,0.3,70.84414,73.94003,69.98001,0.3,70.58728,0.3,1489.9613,0.0,0.3,20.676222,250.62492,0.030962434,0.0,0.0
11015,20596680.0,70.78201,70.67857,53.67723,53.67723,53.67723,67.63077,67.63077,120.58693,71.341545,70.699066,0.3,70.82711,73.94003,69.98001,0.3,70.59761,0.3,1496.4601,0.0,0.3,20.676165,250.6249,0.031124832,0.0,0.0
11016,20596800.0,70.85089,70.73955,53.680252,53.680252,53.680252,67.630745,67.630745,120.58691,71.45201,70.70906,0.3,70.83475,73.94003,69.98001,0.3,70.711044,0.3,1505.6606,0.0,0.3,20.676102,250.62485,0.031302698,0.0,0.0
11019,20596920.0,70.87051,70.7424,53.68174,53.68174,53.68174,67.63074,67.63074,120.58688,71.56287,70.69615,0.3,70.81882,73.94003,69.98001,0.3,70.7267,0.3,1512.5273,0.0,0.3,20.676044,250.6248,0.031472567,0.0,0.0
11021,20597040.0,70.943954,70.80898,53.68443,53.68443,53.68443,67.630714,67.630714,120.58685,71.67317,70.71159,0.3,70.82716,73.94003,69.98001,0.3,70.84749,0.3,1522.1252,0.0,0.3,20.675856,250.62474,0.03165646,0.0,0.0
11023,20597100.0,70.95494,70.81195,53.68569,53.68569,53.68569,67.630714,67.630714,120.586845,71.727936,70.70445,0.3,70.819305,73.94003,69.98001,0.3,70.856384,0.3,1525.9547,0.0,0.3,20.67596,250.62473,0.031749513,0.0,0.0
11024,20597160.0,70.96581,70.81464,53.68569,53.68569,53.68569,67.63071,67.63071,120.58683,71.783195,70.69934,0.3,70.81228,73.94003,69.98001,0.3,70.86737,0.3,1529.267,0.0,0.3,20.675928,250.6247,0.03183178,0.0,0.0
11026,20597280.0,71.041565,70.883965,53.68833,53.68833,53.68833,67.63069,67.63069,120.58681,71.8929,70.71038,0.3,70.82134,73.94003,69.98001,0.3,70.99449,0.3,1539.2009,0.0,0.3,20.675873,250.62463,0.03202253,0.0,0.0
11029,20597400.0,71.06535,70.89209,53.689316,53.689316,53.689316,67.630684,67.630684,120.58679,72.00226,70.69873,0.3,70.807335,73.94003,69.98001,0.3,71.01827,0.3,1546.5455,0.0,0.3,20.675821,250.62462,0.032201923,0.0,0.0
11031,20597520.0,71.143906,70.96483,53.691628,53.691628,53.691628,67.63067,67.63067,120.58676,72.11125,70.71033,0.3,70.81706,73.94003,69.98001,0.3,71.15115,0.3,1556.7035,0.0,0.3,20.675768,250.62456,0.032396026,0.0,0.0
11033,20597640.0,71.16945,70.975266,53.69223,53.69223,53.69223,67.63066,67.63066,120.58674,72.21985,70.699394,0.3,70.80388,73.94003,69.98001,0.3,71.17851,0.3,1564.2017,0.0,0.3,20.675722,250.62451,0.032578103,0.0,0.0
11035,20597700.0,71.209435,71.012505,53.69256,53.69256,53.69256,67.63065,67.63065,120.58673,72.27368,70.70642,0.3,70.80953,73.94003,69.98001,0.3,71.24773,0.3,1569.0194,0.0,0.3,20.675701,250.62451,0.032669056,0.0,0.0
11036,20597760.0,71.25052,71.05118,53.694206,53.694206,53.694206,67.630646,67.630646,120.586716,72.328,70.711426,0.3,70.814255,73.94003,69.98001,0.3,71.316826,0.3,1574.5278,0.0,0.3,20.67567,250.62448,0.032774214,0.0,0.0
11038,20597880.0,71.27777,71.06375,53.694427,53.694427,53.694427,67.63064,67.63064,120.5867,72.43567,70.70116,0.3,70.801895,73.94003,69.98001,0.3,71.34747,0.3,1582.1111,0.0,0.3,20.67563,250.62444,0.032957196,0.0,0.0
11040,20598000.0,71.36093,71.14242,53.696022,53.696022,53.696022,67.63063,67.63063,120.58668,72.54251,70.71362,0.3,70.81283,73.94003,69.98001,0.3,71.49041,0.3,1592.5026,0.0,0.3,20.675583,250.6244,0.033152837,0.0,0.0
11044,20598120.0,71.38994,71.157196,53.6958,53.6958,53.6958,67.63062,67.63062,120.58667,72.64947,70.70406,0.3,70.80118,73.94003,69.98001,0.3,71.52452,0.3,1600.1327,0.0,0.3,20.675547,250.62439,0.033335462,0.0,0.0
11046,20598240.0,71.475525,71.23894,53.696953,53.696953,53.696953,67.63061,67.63061,120.58665,72.75554,70.717026,0.3,70.81267,73.94003,69.98001,0.3,71.67256,0.3,1610.5812,0.0,0.3,20.675503,250.62433,0.03352991,0.0,0.0
11047,20598300.0,71.49057,71.247284,53.69734,53.69734,53.69734,67.63061,67.63061,120.58664,72.80806,70.711365,0.3,70.80673,73.94003,69.98001,0.3,71.6897,0.3,1614.6499,0.0,0.3,20.675486,250.62433,0.033625726,0.0,0.0
11048,20598360.0,71.50568,71.255356,53.696297,53.696297,53.696297,67.6306,67.6306,120.58664,72.86101,70.70796,0.3,70.80173,73.94003,69.98001,0.3,71.70909,0.3,1618.1173,0.0,0.3,20.67547,250.6243,0.03370889,0.0,0.0
11050,20598480.0,71.59335,71.339676,53.697006,53.697006,53.697006,67.63059,67.63059,120.58662,72.96587,70.72137,0.3,70.81365,73.94003,69.98001,0.3,71.86159,0.3,1628.5117,0.0,0.3,20.67543,250.62428,0.033899408,0.0,0.0
11052,20598600.0,71.6246,71.35775,53.695854,53.695854,53.695854,67.630585,67.630585,120.58661,73.06975,70.712906,0.3,70.803375,73.94003,69.98001,0.3,71.90053,0.3,1635.8878,0.0,0.3,20.675402,250.62425,0.034072712,0.0,0.0
11055,20598720.0,71.7142,71.44466,53.696022,53.696022,53.696022,67.63058,67.63058,120.58659,73.17357,70.7267,0.3,70.815735,73.94003,69.98001,0.3,72.05736,0.3,1646.166,0.0,0.3,20.675365,250.62422,0.0342575,0.0,0.0
11057,20598840.0,71.746666,71.46432,53.694317,53.694317,53.694317,67.63057,67.63057,120.586586,73.27635,70.718735,0.3,70.80612,73.94003,69.98001,0.3,72.09866,0.3,1653.3389,0.0,0.3,20.675343,250.6242,0.034423735,0.0,0.0
11059,20598900.0,71.79171,71.5081,53.693493,53.693493,53.693493,67.63057,67.63057,120.58657,73.32716,70.72686,0.3,70.81294,73.94003,69.98001,0.3,72.17903,0.3,1658.0161,0.0,0.3,20.675322,250.62418,0.034504976,0.0,0.0
11061,20598960.0,71.83797,71.55347,53.693985,53.693985,53.693985,67.63056,67.63056,120.58657,73.37836,70.7329,0.3,70.818924,73.94003,69.98001,0.3,72.25923,0.3,1663.3756,0.0,0.3,20.675308,250.62418,0.034599468,0.0,0.0
11062,20599080.0,71.87136,71.57457,53.69168,53.69168,53.69168,67.63056,67.63056,120.58656,73.4796,70.72543,0.3,70.80986,73.94003,69.98001,0.3,72.30263,0.3,1670.2382,0.0,0.3,20.67529,250.62418,0.034755696,0.0,0.0
11064,20599200.0,71.963974,71.66564,53.690746,53.690746,53.690746,67.630554,67.630554,120.58655,73.579735,70.73993,0.3,70.823105,73.94003,69.98001,0.3,72.46627,0.3,1679.9325,0.0,0.3,20.67526,250.62413,0.034919772,0.0,0.0
11067,20599320.0,71.99809,71.68828,53.687943,53.687943,53.687943,67.63055,67.63055,120.58654,73.677185,70.732956,0.3,70.81464,73.94003,69.98001,0.3,72.51198,0.3,1686.4465,0.0,0.3,20.675245,250.62413,0.035064824,0.0,0.0
11069,20599440.0,72.09136,71.7816,53.68679,53.68679,53.68679,67.63054,67.63054,120.58653,73.76886,70.74785,0.3,70.82832,73.94003,69.98001,0.3,72.679405,0.3,1695.8729,0.0,0.3,20.675219,250.6241,0.035219807,0.0,0.0
11071,20599500.0,72.108,71.79352,53.686077,53.686077,53.686077,67.63054,67.63054,120.586525,73.81253,70.74339,0.3,70.82387,73.94003,69.98001,0.3,72.701706,0.3,1699.2994,0.0,0.3,20.675203,250.6241,0.035295032,0.0,0.0
11072,20599560.0,72.12454,71.805115,53.683937,53.683937,53.683937,67.63054,67.63054,120.586525,73.855545,70.74126,0.3,70.82036,73.94003,69.98001,0.3,72.72621,0.3,1702.0585,0.0,0.3,20.675203,250.6241,0.035356354,0.0,0.0
11075,20599680.0,72.21776,71.900314,53.68278,53.68278,53.68278,67.63052,67.63052,120.58651,73.93756,70.75641,0.3,70.834366,73.94003,69.98001,0.3,72.89661,0.3,1711.2367,0.0,0.3,20.675179,250.62407,0.035503715,0.0,0.0
11076,20599800.0,72.250336,71.9247,53.679977,53.679977,53.679977,67.63052,67.63052,120.5865,74.01512,70.75026,0.3,70.82695,73.94003,69.98001,0.3,72.944565,0.3,1717.1301,0.0,0.3,20.675167,250.62407,0.035632383,0.0,0.0
11079,20599920.0,72.34377,72.0216,53.678825,53.678825,53.678825,67.630516,67.630516,120.586494,74.08928,70.7657,0.3,70.84128,73.94003,69.98001,0.3,73.11776,0.3,1726.1005,0.0,0.3,20.675142,250.62405,0.03577301,0.0,0.0
11081,20600040.0,72.37596,72.04692,53.676025,53.676025,53.676025,67.630516,67.630516,120.58649,74.15976,70.75998,0.3,70.834305,73.94003,69.98001,0.3,73.16687,0.3,1731.7467,0.0,0.3,20.67513,250.62405,0.035894703,0.0,0.0
11083,20600100.0,72.422165,72.09521,53.674873,53.674873,53.674873,67.63051,67.63051,120.58648,74.19365,70.768936,0.3,70.8421,73.94003,69.98001,0.3,73.2547,0.3,1735.7784,0.0,0.3,20.67511,250.62402,0.035955064,0.0,0.0
11084,20600160.0,72.46957,72.14514,53.675034,53.675034,53.675034,67.63051,67.63051,120.58648,74.22722,70.775696,0.3,70.84903,73.94003,69.98001,0.3,73.34227,0.3,1740.5205,0.0,0.3,20.675108,250.62402,0.036028918,0.0,0.0
11086,20600280.0,72.50143,72.17117,53.672344,53.672344,53.672344,67.63051,67.63051,120.58648,74.29198,70.77031,0.3,70.84249,73.94003,69.98001,0.3,73.39214,0.3,1745.9619,0.0,0.3,20.6751,250.624,0.036144726,0.0,0.0
11090,20600400.0,72.59531,72.27071,53.671463,53.671463,53.671463,67.6305,67.6305,120.586464,74.35443,70.7863,0.3,70.85748,73.94003,69.98001,0.3,73.56946,0.3,1754.5543,0.0,0.3,20.675076,250.624,0.036272787,0.0,0.0
11091,20600520.0,72.626945,72.297195,53.668938,53.668938,53.668938,67.6305,67.6305,120.586464,74.415085,70.78113,0.3,70.851395,73.94003,69.98001,0.3,73.61989,0.3,1759.8103,0.0,0.3,20.67507,250.62398,0.036383115,0.0,0.0
11093,20600640.0,72.72127,72.39783,53.668167,53.668167,53.668167,67.63049,67.63049,120.58645,74.47424,70.79739,0.3,70.866714,73.94003,69.98001,0.3,73.798965,0.3,1768.2676,0.0,0.3,20.675047,250.62398,0.03650614,0.0,0.0
11095,20600700.0,72.73708,72.4115,53.667675,53.667675,53.667675,67.63049,67.63049,120.58645,74.50325,70.79376,0.3,70.863365,73.94003,69.98001,0.3,73.82324,0.3,1771.1602,0.0,0.3,20.675034,250.62395,0.036565963,0.0,0.0
11096,20600760.0,72.75285,72.42474,53.665752,53.665752,53.665752,67.63049,67.63049,120.58645,74.532364,70.7925,0.3,70.86101,73.94003,69.98001,0.3,73.84967,0.3,1773.3717,0.0,0.3,20.675043,250.62398,0.036611747,0.0,0.0
11098,20600880.0,72.854034,72.53301,53.67119,53.67119,53.67119,67.62832,67.62832,121.6047,74.58977,70.80898,0.3,70.8766,73.94003,69.98001,0.3,74.02985,0.3048689,1786.3123,0.0,0.3,20.804552,251.61702,0.036789786,0.0,0.0
11100,20601000.0,72.90292,72.578445,53.69624,53.69624,53.69624,67.62755,67.62755,124.30123,74.64673,70.80437,0.3,70.87138,73.94003,69.98001,0.3,74.076866,0.31108323,1808.5865,0.0,0.3,21.258024,254.2572,0.037190787,0.0,0.0
11104,20601120.0,73.03047,72.71495,53.73738,53.73738,53.737495,67.62396,67.62396,129.36197,74.70413,70.821014,0.3,70.887535,73.94003,69.98001,0.3,74.250015,0.32656232,1846.9598,0.0,0.3,22.083643,259.20767,0.037800714,0.0,0.0
11105,20601240.0,73.0954,72.77707,53.788635,53.788635,53.788742,67.63161,67.63161,135.26768,74.76192,70.81656,0.3,70.88309,73.94003,69.98001,0.3,74.28346,0.34057254,1891.3035,0.0,0.3,23.34208,265.00824,0.038605586,0.0,0.0
11107,20601300.0,73.162254,72.84837,53.813408,53.813408,53.81363,67.63663,67.63663,138.7416,74.790924,70.82596,0.3,70.89193,73.94003,69.98001,0.3,74.36328,0.35109276,1916.9391,0.0,0.3,24.11574,268.42114,0.039032623,0.0,0.0
11108,20601360.0,73.23547,72.92699,53.84983,53.84983,53.850212,67.64458,67.64458,143.22952,74.82059,70.83343,0.3,70.90001,73.94003,69.98001,0.3,74.439575,0.36308768,1950.509,0.0,0.3,25.17391,272.83328,0.039603543,0.0,0.0
11110,20601480.0,73.30425,72.99208,53.91443,53.91443,53.914757,67.6698,67.6698,151.6934,74.88057,70.829254,0.3,70.89644,73.94003,69.98001,0.3,74.45128,0.3832117,2013.2266,0.0,0.3,27.489159,281.1745,0.040764015,0.0,0.0
11112,20601600.0,73.44378,73.14083,53.982983,53.982983,53.98359,67.69844,67.69844,161.79172,74.94204,70.84622,0.3,70.91406,73.94003,69.98001,0.3,74.583496,0.410801,2088.5615,0.0,0.3,30.376728,291.12344,0.04207914,0.0,0.0
11115,20601720.0,73.50377,73.19444,54.04934,54.04934,54.049725,67.73765,67.73765,172.02673,75.006035,70.84227,0.3,70.91143,73.94003,69.98001,0.3,74.56845,0.4350491,2164.4194,0.0,0.3,33.737465,301.22736,0.043514665,0.0,0.0
11118,20601840.0,73.63269,73.330124,54.115257,54.115257,54.116028,67.77822,67.77822,183.45685,75.07228,70.85936,0.3,70.92983,73.94003,69.98001,0.3,74.67381,0.46569908,2250.5933,0.0,0.3,37.646656,312.5046,0.04506279,0.0,0.0
11119,20601900.0,73.63791,73.33276,54.148163,54.148163,54.14866,67.80175,67.80175,189.24442,75.106285,70.86177,0.3,70.928345,73.94003,69.98001,0.3,74.652435,0.47884658,2292.1067,0.0,0.3,39.81705,318.2211,0.04588179,0.0,0.0
11120,20601960.0,73.67197,73.35875,54.172607,54.172607,54.173103,67.827324,67.827324,194.48721,75.14144,70.86545,0.3,70.92791,73.94003,69.98001,0.3,74.62893,0.49164128,2332.2869,0.0,0.3,41.92881,323.40738,0.04665382,0.0,0.0
11122,20602080.0,73.78671,73.475586,54.22935,54.22935,54.230064,67.87647,67.87647,206.32797,75.21395,70.88193,0.3,70.946915,73.94003,69.98001,0.3,74.70622,0.5230373,2423.693,0.0,0.3,46.71048,335.1039,0.04834241,0.0,0.0
11124,20602200.0,73.80539,73.47679,54.27379,54.27379,54.274063,67.932396,67.932396,217.28358,75.28987,70.87836,0.3,70.94554,73.94003,69.98001,0.3,74.63283,0.54848534,2506.422,0.0,0.3,51.705696,345.9471,0.050011426,0.0,0.0
11127,20602320.0,73.89669,73.56496,54.314056,54.314056,54.314713,67.98707,67.98707,228.68784,75.370285,70.89462,0.3,70.96499,73.94003,69.98001,0.3,74.68446,0.5785776,2595.9836,0.0,0.3,57.097836,357.22717,0.051723216,0.0,0.0
11129,20602440.0,73.89241,73.53612,54.341248,54.341248,54.341354,68.04765,68.04765,238.84125,75.45505,70.88951,0.3,70.964005,73.94003,69.98001,0.3,74.58526,0.60175204,2674.2273,0.0,0.3,62.521873,367.2938,0.053376622,0.0,0.0
11131,20602500.0,73.92822,73.567535,54.348827,54.348827,54.349213,68.076065,68.076065,243.67174,75.49893,70.89825,0.3,70.97427,73.94003,69.98001,0.3,74.60289,0.61508626,2713.3545,0.0,0.3,65.18234,372.082,0.054156892,0.0,0.0
11132,20602560.0,73.96448,73.59918,54.363934,54.363934,54.364372,68.10546,68.10546,249.05994,75.54464,70.90544,0.3,70.98372,73.94003,69.98001,0.3,74.615906,0.628689,2757.385,0.0,0.3,68.14893,377.41867,0.055028316,0.0,0.0
11135,20602680.0,73.94009,73.54332,54.372612,54.372612,54.372505,68.16844,68.16844,257.7559,75.63945,70.90017,0.3,70.982895,73.94003,69.98001,0.3,74.496216,0.64799416,2826.642,0.0,0.3,73.59772,386.06232,0.056581732,0.0,0.0
11136,20602800.0,73.99634,73.58495,54.37728,54.37728,54.377556,68.22744,68.22744,266.26102,75.7397,70.915665,0.3,71.00256,73.94003,69.98001,0.3,74.5116,0.67050284,2899.6382,0.0,0.3,79.05172,394.51086,0.058099896,0.0,0.0
11139,20602920.0,73.95135,73.50316,54.36772,54.36772,54.367287,68.290794,68.290794,273.08688,75.84402,70.91313,0.3,71.00179,73.94003,69.98001,0.3,74.37767,0.68497634,2956.606,0.0,0.3,84.132774,401.3233,0.059490524,0.0,0.0
11141,20603040.0,74.00051,73.53381,54.35575,54.35575,54.355694,68.34997,68.34997,279.61285,75.94894,70.92868,0.3,71.02129,73.94003,69.98001,0.3,74.38426,0.7024234,3017.7046,0.0,0.3,89.06645,407.833,0.060828395,0.0,0.0
11143,20603100.0,73.97579,73.48937,54.348663,54.348663,54.34822,68.381195,68.381195,282.43243,76.001396,70.924774,0.3,71.020355,73.94003,69.98001,0.3,74.313126,0.7075542,3042.8218,0.0,0.3,91.44428,410.65704,0.061473157,0.0,0.0
11144,20603160.0,73.94762,73.4406,54.329765,54.329765,54.32911,68.41223,68.41223,284.30557,76.05473,70.92236,0.3,71.02025,73.94003,69.98001,0.3,74.242645,0.71142113,3060.7834,0.0,0.3,93.39999,412.55328,0.06200088,0.0,0.0
11146,20603280.0,73.98419,73.45751,54.302467,54.302467,54.302246,68.468834,68.468834,288.68433,76.16147,70.93686,0.3,71.039536,73.94003,69.98001,0.3,74.247314,0.7234941,3107.4377,0.0,0.3,97.47194,416.95435,0.06310532,0.0,0.0
11150,20603400.0,73.92416,73.35573,54.262917,54.262917,54.26198,68.52812,68.52812,291.23706,76.26907,70.930984,0.3,71.03816,73.94003,69.98001,0.3,74.10433,0.72707707,3135.9333,0.0,0.3,100.82283,419.57205,0.064032465,0.0,0.0
11151,20603520.0,73.957664,73.36935,54.2238,54.2238,54.22342,68.58075,68.58075,293.5398,76.37752,70.944885,0.3,71.056946,73.94003,69.98001,0.3,74.1129,0.7339897,3168.547,0.0,0.3,103.84932,421.93124,0.06488498,0.0,0.0
11153,20603640.0,73.89444,73.26443,54.174088,54.174088,54.173046,68.63514,68.63514,294.09802,76.48672,70.93917,0.3,71.05519,73.94003,69.98001,0.3,73.97409,0.73258036,3183.0017,0.0,0.3,106.09669,422.58514,0.065555096,0.0,0.0
11155,20603700.0,73.91136,73.27162,54.146294,54.146294,54.145638,68.65867,68.65867,294.08148,76.54132,70.94659,0.3,71.06474,73.94003,69.98001,0.3,73.98337,0.7336988,3190.7957,0.0,0.3,106.93911,422.6149,0.06582139,0.0,0.0
11156,20603760.0,73.9297,73.28052,54.12696,54.12696,54.12641,68.68205,68.68205,294.54315,76.59674,70.95247,0.3,71.073425,73.94003,69.98001,0.3,73.99145,0.7349415,3202.5935,0.0,0.3,108.02082,423.113,0.06615252,0.0,0.0
11158,20603880.0,73.86835,73.17846,54.070984,54.070984,54.06983,68.729866,68.729866,293.38998,76.70749,70.94565,0.3,71.07117,73.94003,69.98001,0.3,73.86126,0.72930753,3204.5984,0.0,0.3,109.175224,422.0772,0.06657201,0.0,0.0
11160,20604000.0,73.90729,73.2001,54.019897,54.019897,54.019295,68.76924,68.76924,292.32364,76.818665,70.95845,0.3,71.08886,73.94003,69.98001,0.3,73.89125,0.7280231,3212.9182,0.0,0.3,110.06311,421.1093,0.066928074,0.0,0.0
11164,20604120.0,73.84494,73.10095,53.960297,53.960297,53.959198,68.80875,68.80875,289.84348,76.93117,70.96538,0.3,71.08617,73.94003,69.98001,0.3,73.77298,0.7191803,3203.755,0.0,0.3,110.25297,418.75723,0.0671069,0.0,0.0
11165,20604240.0,73.897354,73.13649,53.910416,53.910416,53.909866,68.840126,68.840126,287.6856,77.04405,70.97812,0.3,71.10342,73.94003,69.98001,0.3,73.818085,0.7153412,3204.4377,0.0,0.3,110.28083,416.70398,0.06726739,0.0,0.0
11167,20604300.0,73.872955,73.093864,53.887566,53.887566,53.88669,68.85631,68.85631,286.43832,77.10036,70.97307,0.3,71.10138,73.94003,69.98001,0.3,73.764084,0.71035796,3200.1328,0.0,0.3,110.23658,415.5138,0.06733118,0.0,0.0
11168,20604360.0,73.84737,73.05003,53.85428,53.85428,53.85318,68.87109,68.87109,284.33377,77.15755,70.96954,0.3,71.100235,73.94003,69.98001,0.3,73.71361,0.7044577,3188.937,0.0,0.3,109.71099,413.48083,0.067271546,0.0,0.0
11170,20604480.0,73.90059,73.09073,53.806488,53.806488,53.805992,68.89299,68.89299,281.54028,77.27169,70.98158,0.3,71.117035,73.94003,69.98001,0.3,73.77486,0.699233,3182.5974,0.0,0.3,109.10054,410.78644,0.067251615,0.0,0.0
11172,20604600.0,73.857254,73.01394,53.756172,53.756172,53.75518,68.91496,68.91496,277.80228,77.38606,70.97366,0.3,71.113525,73.94003,69.98001,0.3,73.68504,0.6875481,3162.821,0.0,0.3,108.037544,407.16736,0.067117855,0.0,0.0
11175,20604720.0,73.920975,73.066895,53.71563,53.71563,53.7153,68.92848,68.92848,274.84705,77.50169,70.98949,0.3,71.1299,73.94003,69.98001,0.3,73.76189,0.68211704,3153.9187,0.0,0.3,107.064156,404.29803,0.06698691,0.0,0.0
11178,20604840.0,73.88747,73.00169,53.673935,53.673935,53.67311,68.94264,68.94264,271.1502,77.61754,70.98076,0.3,71.1261,73.94003,69.98001,0.3,73.68564,0.67069477,3133.1064,0.0,0.3,105.76916,400.70395,0.06677154,0.0,0.0
11179,20604900.0,73.92102,73.03102,53.65246,53.65246,53.65202,68.94584,68.94584,269.40054,77.67528,70.9874,0.3,71.134674,73.94003,69.98001,0.3,73.73162,0.6680133,3125.4807,0.0,0.3,105.038635,398.9957,0.06662733,0.0,0.0
11180,20604960.0,73.95833,73.06415,53.643288,53.643288,53.64312,68.94878,68.94878,268.47333,77.733826,70.992615,0.3,71.1423,73.94003,69.98001,0.3,73.77727,0.6661588,3124.401,0.0,0.3,104.69754,398.0929,0.06658724,0.0,0.0
11182,20605080.0,73.933334,73.00927,53.61296,53.61296,53.612305,68.95665,68.95665,265.24313,77.85067,70.98399,0.3,71.13841,73.94003,69.98001,0.3,73.713165,0.65604603,3105.5925,0.0,0.3,103.43537,394.94373,0.06635298,0.0,0.0
11184,20605200.0,74.01254,73.081505,53.594124,53.594124,53.594124,68.95742,68.95742,263.2147,77.96762,70.99597,0.3,71.15445,73.94003,69.98001,0.3,73.81671,0.65330017,3100.0908,0.0,0.3,102.50521,392.95752,0.066176556,0.0,0.0
11187,20605320.0,73.99573,73.03607,53.576324,53.576324,53.57583,68.96095,68.96095,260.77835,78.08566,70.987625,0.3,71.150604,73.94003,69.98001,0.3,73.7625,0.64529455,3085.8713,0.0,0.3,101.4879,390.5776,0.06598048,0.0,0.0
11190,20605440.0,74.08258,73.116936,53.570114,53.570114,53.570335,68.95831,68.95831,259.67877,78.203766,71.00026,0.3,71.1667,73.94003,69.98001,0.3,73.875595,0.64500695,3085.95,0.0,0.3,100.88636,389.49478,0.06586703,0.0,0.0
11191,20605500.0,74.07912,73.09924,53.57215,53.57215,53.572037,68.95919,68.95919,259.2798,78.26266,70.99553,0.3,71.16439,73.94003,69.98001,0.3,73.85027,0.64251035,3084.7957,0.0,0.3,100.73104,389.10574,0.065857954,0.0,0.0
11193,20605560.0,74.07318,73.07919,53.56501,53.56501,53.564735,68.95939,68.95939,258.2698,78.32226,70.99223,0.3,71.16302,73.94003,69.98001,0.3,73.82764,0.63965005,3078.326,0.0,0.3,100.27129,388.11664,0.065758504,0.0,0.0
11195,20605680.0,74.16745,73.16747,53.571213,53.571213,53.5716,68.95533,68.95533,258.28052,78.44113,71.004974,0.3,71.17922,73.94003,69.98001,0.3,73.9464,0.64223355,3085.8008,0.0,0.3,100.13624,388.11887,0.0657538,0.0,0.0
11196,20605800.0,74.16295,73.13479,53.57792,53.57792,53.577805,68.95592,68.95592,258.03436,78.55995,70.997345,0.3,71.175766,73.94003,69.98001,0.3,73.90141,0.63982904,3086.062,0.0,0.3,100.04353,387.87906,0.06577226,0.0,0.0
11199,20605920.0,74.262535,73.22795,53.595383,53.595383,53.59588,68.95227,68.95227,259.23425,78.67975,71.01015,0.3,71.192184,73.94003,69.98001,0.3,74.02226,0.64540076,3101.9524,0.0,0.3,100.47158,389.04724,0.06590938,0.0,0.0
11201,20606040.0,74.26171,73.198074,53.611588,53.611588,53.611645,68.95414,68.95414,260.1409,78.79945,71.00289,0.3,71.18911,73.94003,69.98001,0.3,73.976616,0.6459107,3110.4294,0.0,0.3,100.95711,389.9394,0.06607407,0.0,0.0
11203,20606100.0,74.311646,73.24454,53.618073,53.618073,53.61851,68.95295,68.95295,260.829,78.859055,71.01053,0.3,71.1979,73.94003,69.98001,0.3,74.03754,0.64958113,3118.5906,0.0,0.3,101.23515,390.61105,0.066151686,0.0,0.0
11204,20606160.0,74.36476,73.293976,53.637463,53.637463,53.638123,68.95257,68.95257,262.47272,78.91942,71.016464,0.3,71.20592,73.94003,69.98001,0.3,74.09625,0.6543481,3134.6987,0.0,0.3,101.989685,392.22064,0.066365,0.0,0.0
11206,20606280.0,74.365585,73.26448,53.66114,53.66114,53.661247,68.957375,68.957375,264.47107,79.03961,71.00948,0.3,71.20323,73.94003,69.98001,0.3,74.04693,0.6575264,3151.3618,0.0,0.3,103.09691,394.18823,0.06668877,0.0,0.0
11209,20606400.0,74.4699,73.36056,53.692944,53.692944,53.693657,68.959366,68.959366,267.8128,79.16002,71.0231,0.3,71.22037,73.94003,69.98001,0.3,74.1624,0.66845596,3183.5469,0.0,0.3,104.75407,397.46597,0.06713676,0.0,0.0
11211,20606520.0,74.45381,73.308975,53.71129,53.71129,53.711235,68.96868,68.96868,270.41663,79.28104,70.997284,0.3,71.19856,73.94003,69.98001,0.3,74.08758,0.6727185,3201.5264,0.0,0.3,106.33429,400.03568,0.06751096,0.0,0.0
11213,20606640.0,74.54253,73.385056,53.732437,53.732437,53.732986,68.97507,68.97507,273.9509,79.40309,70.99625,0.3,71.19998,73.94003,69.98001,0.3,74.18014,0.68389887,3231.9062,0.0,0.3,108.28077,403.5107,0.06794263,0.0,0.0
11215,20606700.0,74.53543,73.35968,53.74562,53.74562,53.74579,68.981606,68.981606,275.71008,79.46417,70.983826,0.3,71.189384,73.94003,69.98001,0.3,74.14031,0.6866037,3244.7688,0.0,0.3,109.38043,405.2474,0.06819959,0.0,0.0
11216,20606760.0,74.52511,73.33078,53.746994,53.746994,53.74694,68.98824,68.98824,276.69553,79.5262,70.97246,0.3,71.17966,73.94003,69.98001,0.3,74.101746,0.688645,3251.0696,0.0,0.3,110.10543,406.226,0.06835183,0.0,0.0
11218,20606880.0,74.611404,73.40313,53.766113,53.766113,53.766663,68.99856,68.99856,280.3426,79.650116,70.97064,0.3,71.18126,73.94003,69.98001,0.3,74.1886,0.7000379,3282.9775,0.0,0.3,112.29836,409.81927,0.06883113,0.0,0.0
11220,20607000.0,74.59108,73.34468,53.777756,53.777756,53.77765,69.015495,69.015495,283.12146,79.7746,70.94741,0.3,71.161804,73.94003,69.98001,0.3,74.10504,0.7047876,3302.7065,0.0,0.3,114.319626,412.5755,0.069272466,0.0,0.0
11223,20607120.0,74.67485,73.413345,53.79341,53.79341,53.79396,69.02933,69.02933,286.72928,79.9005,70.945984,0.3,71.16384,73.94003,69.98001,0.3,74.186676,0.71602046,3334.89,0.0,0.3,116.676476,416.13727,0.06977528,0.0,0.0
11226,20607240.0,74.650955,73.3499,53.800774,53.800774,53.80061,69.04951,69.04951,289.38757,80.02673,70.92285,0.3,71.14511,73.94003,69.98001,0.3,74.09758,0.7203939,3353.92,0.0,0.3,118.80167,418.7817,0.07022467,0.0,0.0
11227,20607300.0,74.6899,73.38127,53.800774,53.800774,53.80105,69.057304,69.057304,290.69672,80.08968,70.92395,0.3,71.14681,73.94003,69.98001,0.3,74.13779,0.72539604,3366.0554,0.0,0.3,119.777145,420.07944,0.070416905,0.0,0.0
11228,20607360.0,74.73215,73.415375,53.812145,53.812145,53.812584,69.0661,69.0661,292.7988,80.153564,70.92313,0.3,71.14769,73.94003,69.98001,0.3,74.17519,0.73108727,3385.135,0.0,0.3,121.214775,422.15628,0.07072508,0.0,0.0
11230,20607480.0,74.70479,73.34743,53.814453,53.814453,53.81418,69.08872,69.08872,295.18454,80.2809,70.90115,0.3,71.12956,73.94003,69.98001,0.3,74.08148,0.73470926,3402.27,0.0,0.3,123.33177,424.53845,0.07115688,0.0,0.0
11232,20607600.0,74.78329,73.4095,53.82077,53.82077,53.82115,69.10732,69.10732,298.26923,80.40834,70.90077,0.3,71.132645,73.94003,69.98001,0.3,74.15553,0.744547,3431.296,0.0,0.3,125.69703,427.59708,0.07162954,0.0,0.0
11235,20607720.0,74.75264,73.33754,53.818188,53.818188,53.817856,69.1317,69.1317,300.3125,80.53688,70.87924,0.3,71.115005,73.94003,69.98001,0.3,74.05824,0.7472576,3445.8794,0.0,0.3,127.734856,429.64722,0.072027765,0.0,0.0
11237,20607840.0,74.82904,73.39725,53.81967,53.81967,53.82,69.15159,69.15159,303.00665,80.66537,70.87918,0.3,71.11847,73.94003,69.98001,0.3,74.1302,0.75608784,3472.173,0.0,0.3,129.97931,432.32565,0.07245773,0.0,0.0
11239,20607900.0,74.813614,73.36095,53.822144,53.822144,53.821976,69.16434,69.16434,304.2388,80.72931,70.86792,0.3,71.10946,73.94003,69.98001,0.3,74.079285,0.75728923,3481.377,0.0,0.3,131.15341,433.5582,0.072688825,0.0,0.0
11241,20607960.0,74.79526,73.32167,53.812145,53.812145,53.811707,69.17679,69.17679,304.59683,80.79402,70.8582,0.3,71.10133,73.94003,69.98001,0.3,74.03006,0.75761753,3483.2363,0.0,0.3,131.8292,433.9335,0.07280002,0.0,0.0
11242,20608080.0,74.86986,73.37951,53.809067,53.809067,53.809288,69.19714,69.19714,306.83148,80.92288,70.858475,0.3,71.105064,73.94003,69.98001,0.3,74.100815,0.7652806,3506.137,0.0,0.3,133.86948,436.16266,0.07317074,0.0,0.0
11244,20608200.0,74.833824,73.30173,53.797256,53.797256,53.796764,69.2224,69.2224,307.9449,81.05138,70.83727,0.3,71.08836,73.94003,69.98001,0.3,73.99957,0.7655882,3513.4321,0.0,0.3,135.47475,437.30344,0.07344665,0.0,0.0
11247,20608320.0,74.90694,73.358246,53.79039,53.79039,53.790558,69.24258,69.24258,309.70117,81.180626,70.83859,0.3,71.09238,73.94003,69.98001,0.3,74.06995,0.7720435,3532.7034,0.0,0.3,137.2608,439.0635,0.07374956,0.0,0.0
11249,20608440.0,74.862274,73.27525,53.774025,53.774025,53.77342,69.26698,69.26698,310.3229,81.30939,70.823654,0.3,71.076004,73.94003,69.98001,0.3,73.9681,0.77112466,3535.0889,0.0,0.3,138.57611,439.72104,0.07394367,0.0,0.0
11251,20608500.0,74.90441,73.306335,53.764904,53.764904,53.764793,69.27672,69.27672,310.6178,81.37332,70.82486,0.3,71.07854,73.94003,69.98001,0.3,74.004906,0.77348346,3540.9219,0.0,0.3,139.11377,440.02872,0.0740188,0.0,0.0
11252,20608560.0,74.94204,73.335724,53.765453,53.765453,53.765564,69.28661,69.28661,311.62842,81.43798,70.82436,0.3,71.08023,73.94003,69.98001,0.3,74.03946,0.776439,3551.8596,0.0,0.3,140.08565,441.0382,0.074183784,0.0,0.0
11255,20608680.0,74.9032,73.25564,53.747543,53.747543,53.74694,69.310196,69.310196,311.80322,81.56636,70.804535,0.3,71.06414,73.94003,69.98001,0.3,73.93822,0.77437085,3551.6145,0.0,0.3,141.10625,441.25604,0.07431376,0.0,0.0
11258,20608800.0,74.97533,73.31233,53.735954,53.735954,53.736008,69.32802,69.32802,312.65585,81.69435,70.80553,0.3,71.06859,73.94003,69.98001,0.3,74.01122,0.77858996,3563.7898,0.0,0.3,142.30078,442.12616,0.074470975,0.0,0.0
11259,20608920.0,74.93605,73.23245,53.71678,53.71678,53.71618,69.35002,69.35002,312.4217,81.82201,70.785965,0.3,71.052765,73.94003,69.98001,0.3,73.91141,0.7755037,3560.2507,0.0,0.3,143.02252,441.94012,0.07453131,0.0,0.0
11261,20609040.0,75.00818,73.28992,53.704422,53.704422,53.70448,69.366035,69.366035,312.89624,81.94917,70.78723,0.3,71.057434,73.94003,69.98001,0.3,73.98639,0.77879727,3569.4043,0.0,0.3,143.9278,442.4362,0.074621715,0.0,0.0
11263,20609100.0,74.98983,73.25163,53.700745,53.700745,53.70036,69.376366,69.376366,313.04678,82.01213,70.77685,0.3,71.049194,73.94003,69.98001,0.3,73.9364,0.7772614,3569.957,0.0,0.3,144.42226,442.60416,0.07468207,0.0,0.0
11264,20609160.0,74.968956,73.21098,53.685036,53.685036,53.68443,69.38606,69.38606,312.31662,82.07574,70.76806,0.3,71.04184,73.94003,69.98001,0.3,73.88861,0.7748636,3563.0872,0.0,0.3,144.3691,441.90787,0.074619524,0.0,0.0
11266,20609280.0,75.04152,73.2697,53.67295,53.67295,53.673058,69.39999,69.39999,312.4833,82.20175,70.76955,0.3,71.04668,73.94003,69.98001,0.3,73.966064,0.7774129,3569.7878,0.0,0.3,145.01189,442.09818,0.07465258,0.0,0.0
11268,20609400.0,75.00296,73.19247,53.65455,53.65455,53.653942,69.417786,69.417786,311.63983,82.326614,70.75108,0.3,71.0314,73.94003,69.98001,0.3,73.87099,0.7728501,3561.4138,0.0,0.3,145.20897,441.30695,0.07459991,0.0,0.0
11272,20609520.0,75.07607,73.2525,53.64378,53.64378,53.64389,69.42953,69.42953,311.5747,82.45147,70.75295,0.3,71.03635,73.94003,69.98001,0.3,73.95085,0.7748405,3566.3245,0.0,0.3,145.62927,441.2658,0.07458834,0.0,0.0
11273,20609640.0,75.03822,73.176865,53.627026,53.627026,53.626476,69.445114,69.445114,310.53873,82.57512,70.734665,0.3,71.02129,73.94003,69.98001,0.3,73.85824,0.76982677,3556.51,0.0,0.3,145.625,440.28162,0.07449797,0.0,0.0
11275,20609700.0,75.0736,73.20653,53.616646,53.616646,53.61653,69.44969,69.44969,310.0242,82.6362,70.73659,0.3,71.024315,73.94003,69.98001,0.3,73.90065,0.7703095,3554.9321,0.0,0.3,145.49866,439.7862,0.07442111,0.0,0.0
11276,20609760.0,75.112274,73.238884,53.61851,53.61851,53.618675,69.45456,69.45456,310.33423,82.697784,70.7368,0.3,71.02646,73.94003,69.98001,0.3,73.94107,0.7715073,3560.435,0.0,0.3,145.87253,440.09946,0.07445759,0.0,0.0
11278,20609880.0,75.07558,73.16539,53.604446,53.604446,53.603954,69.467926,69.467926,309.19693,82.81946,70.719055,0.3,71.011734,73.94003,69.98001,0.3,73.85126,0.7662768,3550.0776,0.0,0.3,145.72174,439.01154,0.074347295,0.0,0.0
11280,20610000.0,75.15039,73.22905,53.5989,53.5989,53.59912,69.47523,69.47523,308.93042,82.93965,70.72153,0.3,71.01706,73.94003,69.98001,0.3,73.9364,0.7678274,3553.7559,0.0,0.3,145.84827,438.76443,0.07429512,0.0,0.0
11283,20610120.0,75.12848,73.17418,53.59703,53.59703,53.596756,69.48632,69.48632,308.02963,83.05917,70.72027,0.3,71.01877,73.94003,69.98001,0.3,73.86538,0.76351655,3548.947,0.0,0.3,145.7495,437.90384,0.074275,0.0,0.0
11285,20610240.0,75.21675,73.254425,53.605328,53.605328,53.605766,69.491905,69.491905,308.2866,83.17673,70.736084,0.3,71.03755,73.94003,69.98001,0.3,73.96645,0.76654184,3560.0388,0.0,0.3,146.11815,438.16617,0.074354194,0.0,0.0
11287,20610300.0,75.207245,73.22817,53.61241,53.61241,53.61241,69.49721,69.49721,308.46918,83.23457,70.734,0.3,71.03766,73.94003,69.98001,0.3,73.92905,0.76523393,3562.6624,0.0,0.3,146.43405,438.3557,0.07442873,0.0,0.0
11288,20610360.0,75.19484,73.19949,53.6078,53.6078,53.607582,69.502,69.502,307.86597,83.29263,70.73367,0.3,71.03871,73.94003,69.98001,0.3,73.89372,0.7633004,3558.4453,0.0,0.3,146.26389,437.7741,0.07439274,0.0,0.0
11290,20610480.0,75.283936,73.28079,53.618126,53.618126,53.61862,69.50682,69.50682,308.55212,83.406784,70.74988,0.3,71.05794,73.94003,69.98001,0.3,73.9948,0.76742935,3572.1956,0.0,0.3,146.85797,438.45557,0.07451417,0.0,0.0
11292,20610600.0,75.26202,73.22609,53.62263,53.62263,53.622414,69.51651,69.51651,308.55106,83.518845,70.747955,0.3,71.05892,73.94003,69.98001,0.3,73.92102,0.7652263,3573.2268,0.0,0.3,147.23666,438.47375,0.07459771,0.0,0.0
11295,20610720.0,75.35057,73.306725,53.634384,53.634384,53.63488,69.521286,69.521286,309.61252,83.62975,70.76421,0.3,71.0782,73.94003,69.98001,0.3,74.01996,0.770289,3589.3743,0.0,0.3,148.05444,439.5229,0.07476256,0.0,0.0
11297,20610840.0,75.32266,73.24861,53.63955,53.63955,53.639328,69.530945,69.530945,309.95337,83.73852,70.76559,0.3,71.07925,73.94003,69.98001,0.3,73.94388,0.76893336,3592.0417,0.0,0.3,148.64607,439.8762,0.07488469,0.0,0.0
11299,20610900.0,75.37007,73.28975,53.6407,53.6407,53.640976,69.53349,69.53349,310.2373,83.791855,70.77443,0.3,71.08925,73.94003,69.98001,0.3,73.99321,0.7714423,3598.2585,0.0,0.3,148.90712,440.1591,0.07493573,0.0,0.0
11301,20610960.0,75.41516,73.33057,53.652626,53.652626,53.65312,69.5364,69.5364,311.33392,83.84541,70.78168,0.3,71.09847,73.94003,69.98001,0.3,74.04001,0.77476466,3610.8816,0.0,0.3,149.67851,441.23914,0.07509599,0.0,0.0
11302,20611080.0,75.39056,73.273056,53.657845,53.657845,53.657623,69.54682,69.54682,311.90652,83.95033,70.779205,0.3,71.09952,73.94003,69.98001,0.3,73.96118,0.77400213,3615.509,0.0,0.3,150.4339,441.82092,0.07525414,0.0,0.0
11304,20611200.0,75.47548,73.35012,53.670364,53.670364,53.67086,69.55278,69.55278,313.48383,84.053055,70.79525,0.3,71.118744,73.94003,69.98001,0.3,74.05368,0.7802524,3635.1235,0.0,0.3,151.62178,443.37778,0.07549412,0.0,0.0
11307,20611320.0,75.4489,73.29052,53.675365,53.675365,53.675148,69.564125,69.564125,314.24133,84.15435,70.79278,0.3,71.11978,73.94003,69.98001,0.3,73.97195,0.7798973,3640.991,0.0,0.3,152.53195,444.14255,0.07568399,0.0,0.0
11309,20611440.0,75.53134,73.36523,53.686626,53.686626,53.687065,69.57096,69.57096,315.91196,84.25328,70.80882,0.3,71.13907,73.94003,69.98001,0.3,74.06105,0.7863749,3661.1921,0.0,0.3,153.82187,445.79254,0.07594382,0.0,0.0
11311,20611500.0,75.518,73.33534,53.694374,53.694374,53.694317,69.577225,69.577225,316.72455,84.30168,70.806946,0.3,71.13907,73.94003,69.98001,0.3,74.01759,0.7866021,3667.7324,0.0,0.3,154.57028,446.6013,0.07610167,0.0,0.0
11312,20611560.0,75.50174,73.30288,53.690033,53.690033,53.68976,69.5832,69.5832,316.71008,84.35018,70.8064,0.3,71.14,73.94003,69.98001,0.3,73.975845,0.7860856,3667.1743,0.0,0.3,154.79944,446.5989,0.07614717,0.0,0.0
11315,20611680.0,75.58128,73.37489,53.69937,53.69937,53.69981,69.59092,69.59092,318.3744,84.44494,70.82228,0.3,71.15917,73.94003,69.98001,0.3,74.06143,0.79250956,3687.2505,0.0,0.3,156.1327,448.24445,0.076415196,0.0,0.0
11318,20611800.0,75.548645,73.309906,53.700577,53.700577,53.700302,69.60398,69.60398,319.1216,84.5375,70.81975,0.3,71.16005,73.94003,69.98001,0.3,73.97327,0.79206294,3692.6853,0.0,0.3,157.11931,449.00253,0.07661983,0.0,0.0
11319,20611920.0,75.62517,73.379395,53.707558,53.707558,53.70794,69.612434,69.612434,320.68954,84.627914,70.835464,0.3,71.17917,73.94003,69.98001,0.3,74.05583,0.7982077,3711.9524,0.0,0.3,158.43422,450.55508,0.07688308,0.0,0.0
11321,20612040.0,75.58952,73.31189,53.706184,53.706184,53.705853,69.626114,69.626114,321.30173,84.71608,70.83272,0.3,71.17993,73.94003,69.98001,0.3,73.96513,0.79739535,3716.1797,0.0,0.3,159.36835,451.1821,0.077076,0.0,0.0
11323,20612100.0,75.62484,73.34447,53.702557,53.702557,53.702667,69.630295,69.630295,321.5942,84.75903,70.84134,0.3,71.18988,73.94003,69.98001,0.3,74.00644,0.7998904,3721.5713,0.0,0.3,159.71942,451.4766,0.077142484,0.0,0.0
11324,20612160.0,75.66302,73.37901,53.710464,53.710464,53.710796,69.635056,69.635056,322.69684,84.80194,70.84826,0.3,71.198944,73.94003,69.98001,0.3,74.04512,0.8030732,3734.027,0.0,0.3,160.60509,452.56628,0.07732199,0.0,0.0
11326,20612280.0,75.624344,73.30931,53.70629,53.70629,53.70591,69.64907,69.64907,323.105,84.88549,70.84524,0.3,71.19966,73.94003,69.98001,0.3,73.95239,0.80172616,3736.4856,0.0,0.3,161.42947,452.99402,0.07749109,0.0,0.0
11328,20612400.0,75.69466,73.37413,53.707775,53.707775,53.70805,69.65816,69.65816,324.25937,84.96646,70.86062,0.3,71.218445,73.94003,69.98001,0.3,74.03012,0.8067703,3752.3044,0.0,0.3,162.52771,454.1426,0.07770694,0.0,0.0
11332,20612520.0,75.65346,73.302765,53.70085,53.70085,53.700417,69.67218,69.67218,324.41852,85.045456,70.857376,0.3,71.21905,73.94003,69.98001,0.3,73.93619,0.8047834,3752.6265,0.0,0.3,163.19832,454.32635,0.07784266,0.0,0.0
11333,20612640.0,75.72119,73.36605,53.699646,53.699646,53.69992,69.68111,69.68111,325.30307,85.12181,70.87265,0.3,71.23778,73.94003,69.98001,0.3,74.01265,0.8091304,3766.163,0.0,0.3,164.12389,455.2103,0.07802061,0.0,0.0
11335,20612700.0,75.700645,73.330734,53.70091,53.70091,53.70069,69.68814,69.68814,325.66516,85.15883,70.87018,0.3,71.2375,73.94003,69.98001,0.3,73.96426,0.80817986,3768.7366,0.0,0.3,164.64215,455.5791,0.07812551,0.0,0.0
11336,20612760.0,75.677246,73.29321,53.690033,53.690033,53.68959,69.69472,69.69472,325.1663,85.195694,70.86929,0.3,71.23816,73.94003,69.98001,0.3,73.917725,0.8063898,3763.8867,0.0,0.3,164.59032,455.10327,0.07811193,0.0,0.0
11338,20612880.0,75.74245,73.35518,53.68635,53.68635,53.68657,69.703094,69.703094,325.75055,85.267044,70.8844,0.3,71.256676,73.94003,69.98001,0.3,73.99337,0.80996764,3774.8008,0.0,0.3,165.30402,455.69183,0.078243114,0.0,0.0
11340,20613000.0,75.696526,73.28173,53.67454,53.67454,53.67405,69.71591,69.71591,325.31595,85.335655,70.88094,0.3,71.2569,73.94003,69.98001,0.3,73.89856,0.80648094,3769.8855,0.0,0.3,165.54793,455.29153,0.07828523,0.0,0.0
11343,20613120.0,75.75937,73.34259,53.668663,53.668663,53.668884,69.72341,69.72341,325.58972,85.40201,70.89589,0.3,71.27524,73.94003,69.98001,0.3,73.973595,0.8092684,3778.0066,0.0,0.3,166.0278,455.5741,0.0783639,0.0,0.0
11345,20613240.0,75.71152,73.26866,53.65493,53.65493,53.65438,69.735176,69.735176,324.85132,85.46557,70.89215,0.3,71.27524,73.94003,69.98001,0.3,73.87895,0.8050232,3770.335,0.0,0.3,166.0334,454.874,0.078352205,0.0,0.0
11347,20613300.0,75.740585,73.297935,53.645428,53.645428,53.64537,69.73813,69.73813,324.45276,85.49617,70.90039,0.3,71.284744,73.94003,69.98001,0.3,73.91789,0.8057364,3769.6553,0.0,0.3,165.89694,454.48898,0.07831134,0.0,0.0
11348,20613360.0,75.77249,73.32925,53.64746,53.64746,53.647625,69.741425,69.741425,324.83707,85.52649,70.90692,0.3,71.29343,73.94003,69.98001,0.3,73.95453,0.8070878,3775.7705,0.0,0.3,166.27725,454.87198,0.07837651,0.0,0.0
11350,20613480.0,75.72328,73.25564,53.632355,53.632355,53.631805,69.751816,69.751816,323.81992,85.58461,70.90319,0.3,71.29326,73.94003,69.98001,0.3,73.86087,0.80215716,3765.4988,0.0,0.3,166.04803,453.896,0.07831022,0.0,0.0
11352,20613600.0,75.78238,73.3159,53.62373,53.62373,53.623894,69.75657,69.75657,323.53644,85.63986,70.91802,0.3,71.31111,73.94003,69.98001,0.3,73.936844,0.803547,3768.2825,0.0,0.3,166.05846,453.62723,0.0782791,0.0,0.0
11355,20613720.0,75.735306,73.24669,53.608074,53.608074,53.607582,69.76527,69.76527,322.30484,85.692825,70.91759,0.3,71.3143,73.94003,69.98001,0.3,73.8483,0.79819876,3756.093,0.0,0.3,165.6241,452.43784,0.07816216,0.0,0.0
11357,20613840.0,75.796005,73.31041,53.60044,53.60044,53.6006,69.76847,69.76847,321.91806,85.7433,70.93489,0.3,71.3349,73.94003,69.98001,0.3,73.928276,0.7993289,3757.753,0.0,0.3,165.50609,452.0648,0.0780949,0.0,0.0
11359,20613900.0,75.77321,73.27679,53.598846,53.598846,53.59852,69.77235,69.77235,321.67334,85.76758,70.93368,0.3,71.33583,73.94003,69.98001,0.3,73.88318,0.7969094,3754.6362,0.0,0.3,165.50784,451.8329,0.07807745,0.0,0.0
11360,20613960.0,75.74811,73.241516,53.585716,53.585716,53.58522,69.77565,69.77565,320.59668,85.79159,70.93395,0.3,71.337585,73.94003,69.98001,0.3,73.84027,0.7937076,3744.3184,0.0,0.3,164.955,450.78445,0.077943206,0.0,0.0
11363,20614080.0,75.8076,73.30524,53.5783,53.5783,53.57847,69.777245,69.777245,320.09293,85.83768,70.95114,0.3,71.358025,73.94003,69.98001,0.3,73.92081,0.7945902,3744.3518,0.0,0.3,164.69856,450.2937,0.07783539,0.0,0.0
11364,20614200.0,75.75926,73.23735,53.564293,53.564293,53.563797,69.78279,69.78279,318.68423,85.88156,70.95032,0.3,71.36044,73.94003,69.98001,0.3,73.83423,0.78877014,3729.7017,0.0,0.3,164.03026,448.92456,0.077649005,0.0,0.0
11367,20614320.0,75.81781,73.30107,53.55732,53.55732,53.55748,69.782845,69.782845,318.07535,85.9237,70.96746,0.3,71.38066,73.94003,69.98001,0.3,73.915146,0.78938913,3728.3152,0.0,0.3,163.64664,448.32773,0.077504694,0.0,0.0
11369,20614440.0,75.769035,73.23389,53.543694,53.543694,53.543255,69.786835,69.786835,316.56433,85.9638,70.96631,0.3,71.382904,73.94003,69.98001,0.3,73.82962,0.7833711,3712.3445,0.0,0.3,162.85535,446.85535,0.077282414,0.0,0.0
11371,20614500.0,75.7965,73.26486,53.535233,53.535233,53.53518,69.78603,69.78603,315.85092,85.983025,70.975586,0.3,71.39334,73.94003,69.98001,0.3,73.87142,0.7832713,3707.8867,0.0,0.3,162.37465,446.1545,0.07714563,0.0,0.0
11372,20614560.0,75.82687,73.29782,53.53798,53.53798,53.538147,69.785446,69.785446,315.91647,86.00203,70.98328,0.3,71.40291,73.94003,69.98001,0.3,73.91109,0.78386015,3710.1174,0.0,0.3,162.39172,446.2175,0.07711255,0.0,0.0
11374,20614680.0,75.778046,73.23174,53.525513,53.525513,53.52507,69.78795,69.78795,314.37488,86.038506,70.9841,0.3,71.40494,73.94003,69.98001,0.3,73.8266,0.7777755,3693.4358,0.0,0.3,161.52808,444.71222,0.0768652,0.0,0.0
11378,20614800.0,75.83501,73.29552,53.520733,53.520733,53.520897,69.7851,69.7851,313.67908,86.07333,71.000854,0.3,71.42471,73.94003,69.98001,0.3,73.90817,0.77815557,3690.3208,0.0,0.3,160.97925,444.02454,0.076670356,0.0,0.0
11379,20614920.0,75.78601,73.23015,53.509583,53.509583,53.50914,69.78621,69.78621,312.1166,86.10657,70.999374,0.3,71.42653,73.94003,69.98001,0.3,73.82478,0.7720229,3673.14,0.0,0.3,160.05276,442.49606,0.07640378,0.0,0.0
11381,20615040.0,75.84198,73.293655,53.50541,53.50541,53.505627,69.781944,69.781944,311.38354,86.13826,71.016075,0.3,71.44614,73.94003,69.98001,0.3,73.9063,0.772328,3669.1597,0.0,0.3,159.42822,441.76917,0.07618517,0.0,0.0
11383,20615100.0,75.81891,73.262344,53.506012,53.506012,53.505737,69.7821,69.7821,310.99478,86.15347,71.01448,0.3,71.446465,73.94003,69.98001,0.3,73.864006,0.76962024,3663.8362,0.0,0.3,159.19482,441.38873,0.076099314,0.0,0.0
11384,20615160.0,75.79293,73.22905,53.495354,53.495354,53.494915,69.78167,69.78167,309.8046,86.16853,71.01448,0.3,71.447784,73.94003,69.98001,0.3,73.82379,0.7661757,3651.5156,0.0,0.3,158.4443,440.22177,0.07590071,0.0,0.0
11386,20615280.0,75.84798,73.29217,53.49211,53.49211,53.492332,69.7761,69.7761,309.05267,86.19742,71.03113,0.3,71.46718,73.94003,69.98001,0.3,73.905045,0.76642656,3646.94,0.0,0.3,157.76096,439.47382,0.075664796,0.0,0.0
11388,20615400.0,75.79903,73.22845,53.483162,53.483162,53.48272,69.774536,69.774536,307.4717,86.224945,71.02942,0.3,71.46871,73.94003,69.98001,0.3,73.82358,0.7602936,3629.0173,0.0,0.3,156.73273,437.922,0.075366974,0.0,0.0
11392,20615520.0,75.85292,73.29085,53.48069,53.48069,53.480965,69.76773,69.76773,306.69662,86.25142,71.04601,0.3,71.48799,73.94003,69.98001,0.3,73.904106,0.76047456,3623.8457,0.0,0.3,155.99141,437.14896,0.075115256,0.0,0.0
11393,20615640.0,75.80376,73.22751,53.472557,53.472557,53.472176,69.76493,69.76493,305.09903,86.27669,71.04431,0.3,71.489365,73.94003,69.98001,0.3,73.82303,0.7543191,3605.548,0.0,0.3,154.913,435.57837,0.07480384,0.0,0.0
11395,20615700.0,75.82886,73.25756,53.466133,53.466133,53.466187,69.76084,69.76084,304.32288,86.28888,71.053314,0.3,71.49936,73.94003,69.98001,0.3,73.86417,0.75405896,3599.453,0.0,0.3,154.28316,434.80963,0.074620366,0.0,0.0
