,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
11396,20615760.0,75.856766,73.289474,53.470963,53.470963,53.471184,69.756996,69.756996,304.31677,86.300964,71.060844,0.3,71.508484,73.94003,69.98001,0.3,73.90312,0.7544721,3599.9983,0.0,0.3,154.12798,434.79602,0.07454136,0.0,0.0
11398,20615880.0,75.80754,73.226685,53.463604,53.463604,53.46322,69.75304,69.75304,302.70853,86.324265,71.05904,0.3,71.50975,73.94003,69.98001,0.3,73.822586,0.74831074,3581.4465,0.0,0.3,153.00702,433.21283,0.07421964,0.0,0.0
11400,20616000.0,75.8594,73.28766,53.462563,53.462563,53.462837,69.74403,69.74403,301.9058,86.34662,71.07556,0.3,71.52875,73.94003,69.98001,0.3,73.901634,0.74839634,3575.4456,0.0,0.3,152.17415,432.40833,0.07394697,0.0,0.0
11403,20616120.0,75.81029,73.22548,53.455914,53.455914,53.45553,69.73895,69.73895,300.2826,86.36832,71.07375,0.3,71.52991,73.94003,69.98001,0.3,73.82182,0.7422193,3556.662,0.0,0.3,151.01035,430.80823,0.07361589,0.0,0.0
11406,20616240.0,75.86127,73.2858,53.45542,53.45542,53.455696,69.7289,69.7289,299.45425,86.38919,71.09023,0.3,71.54886,73.94003,69.98001,0.3,73.90021,0.7422267,3550.2258,0.0,0.3,150.12769,429.97662,0.07333331,0.0,0.0
11407,20616300.0,75.83809,73.25586,53.45778,53.45778,53.45762,69.726135,69.726135,299.0174,86.39929,71.08853,0.3,71.54891,73.94003,69.98001,0.3,73.85945,0.739474,3544.0679,0.0,0.3,149.76263,429.54333,0.07321797,0.0,0.0
11408,20616360.0,75.81188,73.22389,53.44921,53.44921,53.448883,69.722786,69.722786,297.8065,86.409454,71.08836,0.3,71.5499,73.94003,69.98001,0.3,73.82056,0.7360058,3531.1804,0.0,0.3,148.92003,428.3504,0.072994396,0.0,0.0
11410,20616480.0,75.86182,73.283264,53.449104,53.449104,53.44938,69.71175,69.71175,296.94296,86.42912,71.10484,0.3,71.56874,73.94003,69.98001,0.3,73.89801,0.7359075,3524.2793,0.0,0.3,147.98546,427.4824,0.07270282,0.0,0.0
11412,20616600.0,75.812546,73.22191,53.44339,53.44339,53.44306,69.70464,69.70464,295.2711,86.448296,71.10298,0.3,71.56967,73.94003,69.98001,0.3,73.819016,0.7296479,3505.0464,0.0,0.3,146.73668,425.83063,0.07235758,0.0,0.0
11415,20616720.0,75.86127,73.280136,53.443443,53.443443,53.443665,69.69261,69.69261,294.35483,86.46713,71.1194,0.3,71.58841,73.94003,69.98001,0.3,73.89516,0.72939706,3497.5667,0.0,0.3,145.74107,424.90897,0.072055705,0.0,0.0
11417,20616840.0,75.81188,73.218994,53.43795,53.43795,53.437622,69.68447,69.68447,292.63327,86.48565,71.11748,0.3,71.58934,73.94003,69.98001,0.3,73.816376,0.7230313,3477.9485,0.0,0.3,144.43633,423.20657,0.07170124,0.0,0.0
11419,20616900.0,75.83446,73.246796,53.43273,53.43273,53.432785,69.67789,69.67789,291.78748,86.49477,71.12654,0.3,71.59906,73.94003,69.98001,0.3,73.85516,0.72252816,3470.841,0.0,0.3,143.69818,422.36472,0.07149662,0.0,0.0
11420,20616960.0,75.85983,73.27646,53.438225,53.438225,53.438446,69.67151,69.67151,291.67282,86.50389,71.13406,0.3,71.60796,73.94003,69.98001,0.3,73.8918,0.72265303,3470.0413,0.0,0.3,143.38858,422.23978,0.071392216,0.0,0.0
11422,20617080.0,75.810455,73.2157,53.432953,53.432953,53.432625,69.66238,69.66238,289.90247,86.52202,71.13214,0.3,71.60879,73.94003,69.98001,0.3,73.81352,0.7161861,3450.1042,0.0,0.3,142.0312,420.48758,0.0710301,0.0,0.0
11424,20617200.0,75.85736,73.272,53.433228,53.433228,53.433502,69.648506,69.648506,288.8823,86.53998,71.148575,0.3,71.627304,73.94003,69.98001,0.3,73.88779,0.71563774,3441.6616,0.0,0.3,140.92448,419.46054,0.07071294,0.0,0.0
11427,20617320.0,75.80831,73.211914,53.42823,53.42823,53.4279,69.63833,69.63833,287.05746,86.55794,71.1467,0.3,71.62813,73.94003,69.98001,0.3,73.81029,0.70905805,3421.4167,0.0,0.3,139.51137,417.6529,0.07034326,0.0,0.0
11429,20617440.0,75.8544,73.2675,53.428833,53.428833,53.429054,69.62346,69.62346,285.97256,86.57562,71.16341,0.3,71.646576,73.94003,69.98001,0.3,73.883835,0.708331,3412.5002,0.0,0.3,138.34138,416.56055,0.070019014,0.0,0.0
11431,20617500.0,75.8315,73.23866,53.431686,53.431686,53.43158,69.61818,69.61818,285.4029,86.584305,71.161644,0.3,71.64647,73.94003,69.98001,0.3,73.844345,0.7053262,3405.4736,0.0,0.3,137.82523,415.99222,0.06988397,0.0,0.0
11432,20617560.0,75.80529,73.207794,53.424164,53.424164,53.423836,69.612305,69.612305,284.089,86.59304,71.16148,0.3,71.64729,73.94003,69.98001,0.3,73.80676,0.7016251,3392.0137,0.0,0.3,136.87473,414.6934,0.06964541,0.0,0.0
11435,20617680.0,75.85039,73.26239,53.42504,53.42504,53.425316,69.59647,69.59647,282.93988,86.61012,71.17796,0.3,71.665695,73.94003,69.98001,0.3,73.87939,0.7007084,3382.6765,0.0,0.3,135.64531,413.5362,0.06931656,0.0,0.0
11438,20617800.0,75.80133,73.20323,53.420593,53.420593,53.420265,69.58427,69.58427,280.99023,86.62682,71.17609,0.3,71.66635,73.94003,69.98001,0.3,73.80303,0.6938703,3361.8882,0.0,0.3,134.12062,411.6023,0.06893769,0.0,0.0
11439,20617920.0,75.84539,73.2569,53.421524,53.421524,53.421745,69.56744,69.56744,279.76495,86.64303,71.19252,0.3,71.68471,73.94003,69.98001,0.3,73.87472,0.6927534,3352.016,0.0,0.3,132.82567,410.36853,0.06860233,0.0,0.0
11441,20618040.0,75.79634,73.19829,53.417297,53.417297,53.417023,69.55419,69.55419,277.7542,86.65868,71.19076,0.3,71.68526,73.94003,69.98001,0.3,73.79907,0.6857767,3330.9932,0.0,0.3,131.24864,408.37274,0.068219736,0.0,0.0
11443,20618100.0,75.8165,73.22378,53.41268,53.41268,53.412735,69.54519,69.54519,276.75967,86.66626,71.19977,0.3,71.69487,73.94003,69.98001,0.3,73.835495,0.6848233,3322.8223,0.0,0.3,130.3813,407.38046,0.06800125,0.0,0.0
11444,20618160.0,75.839294,73.25102,53.41823,53.41823,53.418503,69.536354,69.536354,276.45416,86.67379,71.20729,0.3,71.7036,73.94003,69.98001,0.3,73.86989,0.68445295,3320.6018,0.0,0.3,129.89119,407.06375,0.06787837,0.0,0.0
11446,20618280.0,75.7903,73.19307,53.414165,53.414165,53.41389,69.52204,69.52204,274.3761,86.68819,71.205536,0.3,71.704094,73.94003,69.98001,0.3,73.79501,0.6773331,3299.276,0.0,0.3,128.25958,404.99988,0.06749071,0.0,0.0
11448,20618400.0,75.831985,73.24477,53.415047,53.415047,53.41532,69.50324,69.50324,273.00278,86.701805,71.22223,0.3,71.722336,73.94003,69.98001,0.3,73.86467,0.6757995,3288.3691,0.0,0.3,126.844444,403.6172,0.067143925,0.0,0.0
11452,20618520.0,75.78316,73.18758,53.411034,53.411034,53.41076,69.48777,69.48777,270.85315,86.714714,71.22058,0.3,71.722885,73.94003,69.98001,0.3,73.79089,0.6685339,3266.688,0.0,0.3,125.15573,401.48102,0.06674962,0.0,0.0
11453,20618640.0,75.82381,73.238495,53.411858,53.411858,53.41208,69.46785,69.46785,269.39996,86.726685,71.23729,0.3,71.74106,73.94003,69.98001,0.3,73.859886,0.6667866,3255.1853,0.0,0.3,123.67698,400.01788,0.06639478,0.0,0.0
11455,20618700.0,75.80095,73.2112,53.414772,53.414772,53.414658,69.459915,69.459915,268.6461,86.73229,71.23553,0.3,71.74078,73.94003,69.98001,0.3,73.82242,0.66341645,3247.2407,0.0,0.3,123.00067,399.2639,0.066244595,0.0,0.0
11456,20618760.0,75.77486,73.181915,53.40779,53.40779,53.407516,69.45133,69.45133,267.18555,86.73773,71.23564,0.3,71.7415,73.94003,69.98001,0.3,73.78677,0.6593808,3233.1948,0.0,0.3,121.94132,397.81613,0.06599546,0.0,0.0
11458,20618880.0,75.8143,73.2319,53.40856,53.40856,53.408783,69.43037,69.43037,265.6602,86.74783,71.252335,0.3,71.75963,73.94003,69.98001,0.3,73.85494,0.6574259,3221.1497,0.0,0.3,120.40781,396.28024,0.06563392,0.0,0.0
11460,20619000.0,75.765625,73.17638,53.404495,53.404495,53.40422,69.412766,69.412766,263.38745,86.75679,71.25079,0.3,71.76007,73.94003,69.98001,0.3,73.783035,0.6499127,3198.8823,0.0,0.3,118.63017,394.01926,0.0652292,0.0,0.0
11463,20619120.0,75.80359,73.22531,53.4051,53.4051,53.40532,69.39065,69.39065,261.7799,86.7647,71.2675,0.3,71.77814,73.94003,69.98001,0.3,73.85022,0.6477314,3186.1577,0.0,0.3,117.03663,392.4006,0.06485816,0.0,0.0
11465,20619240.0,75.75487,73.170494,53.40098,53.40098,53.400764,69.37184,69.37184,259.43643,86.77141,71.26607,0.3,71.77853,73.94003,69.98001,0.3,73.77919,0.6400699,3163.4734,0.0,0.3,115.209915,390.06793,0.06444538,0.0,0.0
11467,20619300.0,75.771835,73.19368,53.39637,53.39637,53.396423,69.36021,69.36021,258.27902,86.77426,71.275406,0.3,71.78798,73.94003,69.98001,0.3,73.813416,0.6386273,3154.0532,0.0,0.3,114.2301,388.91095,0.06421131,0.0,0.0
11468,20619360.0,75.79178,73.21872,53.40153,53.40153,53.40175,69.3487,69.3487,257.77173,86.77684,71.28288,0.3,71.79654,73.94003,69.98001,0.3,73.845825,0.6377294,3150.2722,0.0,0.3,113.57602,388.39136,0.06406817,0.0,0.0
11470,20619480.0,75.7431,73.16484,53.39747,53.39747,53.397194,69.328766,69.328766,255.37396,86.78091,71.28151,0.3,71.79693,73.94003,69.98001,0.3,73.775894,0.6299635,3127.286,0.0,0.3,111.71332,386.00323,0.06364901,0.0,0.0
11472,20619600.0,75.778595,73.21219,53.39785,53.39785,53.39807,69.30461,69.30461,253.65184,86.78365,71.29831,0.3,71.814896,73.94003,69.98001,0.3,73.841705,0.62745994,3113.5586,0.0,0.3,110.04218,384.26837,0.063264914,0.0,0.0
11475,20619720.0,75.730194,73.15939,53.39395,53.39395,53.393677,69.28347,69.28347,251.20557,86.78491,71.297165,0.3,71.815216,73.94003,69.98001,0.3,73.77321,0.619607,3090.2893,0.0,0.3,108.14704,381.8304,0.062839,0.0,0.0
11477,20619840.0,75.76448,73.20615,53.394333,53.394333,53.394554,69.25818,69.25818,249.42995,86.78464,71.314026,0.3,71.83318,73.94003,69.98001,0.3,73.83846,0.61695445,3076.0398,0.0,0.3,106.43899,380.04092,0.06244691,0.0,0.0
11479,20619900.0,75.74162,73.18109,53.396973,53.396973,53.396862,69.24743,69.24743,248.51265,86.78393,71.31293,0.3,71.832855,73.94003,69.98001,0.3,73.80391,0.6133095,3067.0786,0.0,0.3,105.64208,379.12128,0.062277306,0.0,0.0
11480,20619960.0,75.71608,73.15429,53.390488,53.390488,53.39027,69.236,69.236,246.94933,86.78283,71.313416,0.3,71.83346,73.94003,69.98001,0.3,73.77106,0.6090482,3052.567,0.0,0.3,104.52639,377.56726,0.062016245,0.0,0.0
11483,20620080.0,75.74893,73.20027,53.39093,53.39093,53.391094,69.20968,69.20968,245.13345,86.77931,71.330444,0.3,71.851425,73.94003,69.98001,0.3,73.83577,0.606277,3037.861,0.0,0.3,102.793976,375.73636,0.06161776,0.0,0.0
11484,20620200.0,75.7007,73.14962,53.387306,53.387306,53.387085,69.18652,69.18652,242.6383,86.77409,71.329346,0.3,71.85164,73.94003,69.98001,0.3,73.76985,0.59836864,3014.3218,0.0,0.3,100.87708,373.24655,0.061184354,0.0,0.0
11487,20620320.0,75.73196,73.19461,53.387688,53.387688,53.38791,69.15914,69.15914,240.78186,86.76712,71.34654,0.3,71.86955,73.94003,69.98001,0.3,73.83374,0.59547895,2999.1128,0.0,0.3,99.12114,371.3738,0.060778383,0.0,0.0
11489,20620440.0,75.68356,73.14495,53.384285,53.384285,53.384064,69.13491,69.13491,238.262,86.75827,71.345825,0.3,71.86977,73.94003,69.98001,0.3,73.76892,0.5875413,2975.374,0.0,0.3,97.193954,368.8577,0.060339637,0.0,0.0
11491,20620500.0,75.696915,73.16615,53.379997,53.379997,53.379997,69.120735,69.120735,237.02489,86.75317,71.3555,0.3,71.879105,73.94003,69.98001,0.3,73.8015,0.58582014,2965.007,0.0,0.3,96.17937,367.6177,0.06009244,0.0,0.0
11492,20620560.0,75.71344,73.18933,53.384888,53.384888,53.38505,69.10668,69.10668,236.39757,86.74751,71.36308,0.3,71.88762,73.94003,69.98001,0.3,73.83242,0.5846164,2959.9177,0.0,0.3,95.43857,366.97552,0.059930805,0.0,0.0
11494,20620680.0,75.66494,73.14072,53.381645,53.381645,53.381424,69.081505,69.081505,233.8724,86.734764,71.362305,0.3,71.88784,73.94003,69.98001,0.3,73.76892,0.57670444,2936.1006,0.0,0.3,93.5161,364.45236,0.059488945,0.0,0.0
11498,20620800.0,75.69318,73.18434,53.382416,53.382416,53.38258,69.05246,69.05246,232.00235,86.719986,71.37972,0.3,71.90569,73.94003,69.98001,0.3,73.83182,0.57374346,2920.3823,0.0,0.3,91.76395,362.56305,0.059077084,0.0,0.0
11499,20620920.0,75.64418,73.136765,53.3795,53.3795,53.379284,69.02644,69.02644,229.48225,86.70131,71.37906,0.3,71.905914,73.94003,69.98001,0.3,73.76964,0.56588256,2896.5486,0.0,0.3,89.854706,360.04324,0.058633734,0.0,0.0
11501,20621040.0,75.66977,73.17956,53.380657,53.380657,53.380875,68.99667,68.99667,227.61635,86.67697,71.39664,0.3,71.923706,73.94003,69.98001,0.3,73.83182,0.5629093,2880.6533,0.0,0.3,88.11427,358.15662,0.058222316,0.0,0.0
11503,20621100.0,75.64621,73.157196,53.383896,53.383896,53.383842,68.98363,68.98363,226.66805,86.662964,71.395325,0.3,71.923325,73.94003,69.98001,0.3,73.80051,0.5592947,2871.4207,0.0,0.3,87.30298,357.2021,0.058045797,0.0,0.0
11504,20621160.0,75.61962,73.13309,53.37846,53.37846,53.378296,68.96995,68.96995,225.11504,86.64748,71.3962,0.3,71.923874,73.94003,69.98001,0.3,73.77084,0.5551215,2856.9702,0.0,0.3,86.22881,355.6538,0.0577829,0.0,0.0
11506,20621280.0,75.64253,73.17511,53.38005,53.38005,53.38022,68.93956,68.93956,223.25629,86.61304,71.41394,0.3,71.94167,73.94003,69.98001,0.3,73.832306,0.55215317,2840.9421,0.0,0.3,84.50472,353.77298,0.057373427,0.0,0.0
11508,20621400.0,75.59155,73.12979,53.37846,53.37846,53.378296,68.91233,68.91233,220.7883,86.57414,71.41373,0.3,71.94183,73.94003,69.98001,0.3,73.77266,0.54447675,2817.5623,0.0,0.3,82.65533,351.30185,0.056940768,0.0,0.0
11512,20621520.0,75.61188,73.17077,53.380325,53.380325,53.380493,68.88135,68.88135,218.93051,86.53075,71.43169,0.3,71.95964,73.94003,69.98001,0.3,73.83302,0.5414912,2801.3794,0.0,0.3,80.94677,349.4208,0.056532916,0.0,0.0
11513,20621640.0,75.55986,73.12616,53.37912,53.37912,53.378952,68.853546,68.853546,216.47311,86.48361,71.43147,0.3,71.9598,73.94003,69.98001,0.3,73.77403,0.53386706,2778.1147,0.0,0.3,79.12248,346.95895,0.056103718,0.0,0.0
11515,20621700.0,75.56755,73.145226,53.375877,53.375877,53.37593,68.83784,68.83784,215.26999,86.45889,71.44152,0.3,71.96914,73.94003,69.98001,0.3,73.80452,0.5321433,2767.6018,0.0,0.3,78.1716,345.7493,0.05586214,0.0,0.0
11516,20621760.0,75.57803,73.16615,53.381264,53.381264,53.381424,68.82228,68.82228,214.63234,86.43297,71.4496,0.3,71.9776,73.94003,69.98001,0.3,73.833405,0.53089947,2761.9683,0.0,0.3,77.445435,345.09406,0.05570112,0.0,0.0
11518,20621880.0,75.5253,73.12221,53.380325,53.380325,53.380165,68.79411,68.79411,212.18645,86.37903,71.44954,0.3,71.97777,73.94003,69.98001,0.3,73.77507,0.523329,2738.8638,0.0,0.3,75.652794,342.64276,0.05527632,0.0,0.0
11520,20622000.0,75.54118,73.16088,53.382362,53.382362,53.382523,68.76267,68.76267,210.34344,86.32245,71.46773,0.3,71.99551,73.94003,69.98001,0.3,73.832855,0.52032566,2722.6218,0.0,0.3,74.003136,340.77536,0.054876912,0.0,0.0
11523,20622120.0,75.487946,73.117645,53.38154,53.38154,53.38137,68.73412,68.73412,207.89209,86.2629,71.46789,0.3,71.99573,73.94003,69.98001,0.3,73.77524,0.5127673,2699.5647,0.0,0.3,72.23578,338.31796,0.054454055,0.0,0.0
11525,20622240.0,75.50191,73.15506,53.383568,53.383568,53.383736,68.70241,68.70241,206.02905,86.20138,71.48629,0.3,72.01347,73.94003,69.98001,0.3,73.83171,0.5096787,2683.122,0.0,0.3,70.60437,336.4304,0.05405512,0.0,0.0
11527,20622300.0,75.47664,73.13457,53.38703,53.38703,53.386974,68.68835,68.68835,205.07559,86.17007,71.485306,0.3,72.013084,73.94003,69.98001,0.3,73.80237,0.5061583,2673.9773,0.0,0.3,69.84059,335.4688,0.053883985,0.0,0.0
11528,20622360.0,75.448235,73.11227,53.38247,53.38247,53.382362,68.67372,68.67372,203.5616,86.137985,71.48645,0.3,72.01363,73.94003,69.98001,0.3,73.77452,0.5021098,2660.041,0.0,0.3,68.86606,333.9569,0.05363313,0.0,0.0
11530,20622480.0,75.460434,73.14841,53.384228,53.384228,53.38434,68.64186,68.64186,201.6657,86.073,71.50502,0.3,72.03137,73.94003,69.98001,0.3,73.82956,0.4989092,2643.309,0.0,0.3,67.253136,332.0369,0.053232793,0.0,0.0
11532,20622600.0,75.40643,73.105835,53.382854,53.382854,53.382744,68.61309,68.61309,199.17203,86.00708,71.505295,0.3,72.03154,73.94003,69.98001,0.3,73.772545,0.49128583,2620.1555,0.0,0.3,65.54295,329.53763,0.052810602,0.0,0.0
11535,20622720.0,75.4161,73.13962,53.38379,53.38379,53.383953,68.58101,68.58101,197.1885,85.93985,71.52397,0.3,72.049286,73.94003,69.98001,0.3,73.82478,0.48782057,2602.6885,0.0,0.3,63.92915,327.53134,0.05240145,0.0,0.0
11537,20622840.0,75.36156,73.097046,53.3817,53.3817,53.38154,68.551926,68.551926,194.60205,85.87234,71.52435,0.3,72.04945,73.94003,69.98001,0.3,73.76776,0.47999296,2578.936,0.0,0.3,62.2195,324.94052,0.051969077,0.0,0.0
11539,20622900.0,75.36435,73.11243,53.377853,53.377853,53.377853,68.53577,68.53577,193.31683,85.83867,71.53468,0.3,72.05868,73.94003,69.98001,0.3,73.79408,0.4779426,2567.7065,0.0,0.3,61.32879,323.64963,0.051723756,0.0,0.0
11540,20622960.0,75.3699,73.12962,53.381813,53.381813,53.38192,68.51973,68.51973,192.53432,85.80461,71.54309,0.3,72.06714,73.94003,69.98001,0.3,73.81891,0.476298,2560.8157,0.0,0.3,60.611717,322.85153,0.051550623,0.0,0.0
11543,20623080.0,75.31596,73.08798,53.379284,53.379284,53.379173,68.490395,68.490395,189.8762,85.737045,71.54358,0.3,72.067245,73.94003,69.98001,0.3,73.76326,0.46831983,2536.6824,0.0,0.3,58.91406,320.19003,0.051110245,0.0,0.0
11544,20623200.0,75.3237,73.119736,53.379066,53.379066,53.379173,68.45806,68.45806,187.7431,85.67019,71.56237,0.3,72.084885,73.94003,69.98001,0.3,73.81386,0.46443662,2518.0813,0.0,0.3,57.320766,318.03677,0.050684337,0.0,0.0
11547,20623320.0,75.27092,73.07953,53.37632,53.37632,53.376205,68.42832,68.42832,185.02934,85.60372,71.56292,0.3,72.085045,73.94003,69.98001,0.3,73.760185,0.45636514,2493.6433,0.0,0.3,55.63902,315.31998,0.05023538,0.0,0.0
11549,20623440.0,75.278885,73.111115,53.3761,53.3761,53.376152,68.3957,68.3957,182.85278,85.538574,71.58182,0.3,72.10268,73.94003,69.98001,0.3,73.81116,0.45236567,2474.6978,0.0,0.3,54.06412,313.12354,0.04980235,0.0,0.0
11551,20623500.0,75.25476,73.092545,53.37846,53.37846,53.37846,68.38105,68.38105,181.74814,85.50677,71.58105,0.3,72.102234,73.94003,69.98001,0.3,73.784515,0.44857836,2464.6973,0.0,0.3,53.324863,312.01273,0.049613878,0.0,0.0
11552,20623560.0,75.227844,73.07239,53.373627,53.373627,53.373516,68.36586,68.36586,180.1341,85.47502,71.58237,0.3,72.10274,73.94003,69.98001,0.3,73.75952,0.44431987,2450.3577,0.0,0.3,52.423306,310.4017,0.049351744,0.0,0.0
11554,20623680.0,75.23659,73.10408,53.373573,53.373573,53.37368,68.333115,68.333115,177.9576,85.41322,71.60137,0.3,72.12036,73.94003,69.98001,0.3,73.81116,0.44032964,2431.3743,0.0,0.3,50.88624,308.20514,0.04891622,0.0,0.0
11557,20623800.0,75.18797,73.06717,53.372032,53.372032,53.371925,68.303246,68.303246,175.2833,85.35362,71.601974,0.3,72.12042,73.94003,69.98001,0.3,73.76189,0.43242157,2407.5254,0.0,0.3,49.30306,305.52673,0.0484704,0.0,0.0
11559,20623920.0,75.19841,73.09941,53.372856,53.372856,53.372967,68.27062,68.27062,173.16422,85.29654,71.62131,0.3,72.138,73.94003,69.98001,0.3,73.81441,0.42857328,2388.9841,0.0,0.3,47.82592,303.38666,0.04804055,0.0,0.0
11561,20624040.0,75.152374,73.06442,53.372417,53.372417,53.372307,68.240974,68.240974,170.5814,85.242325,71.622086,0.3,72.138054,73.94003,69.98001,0.3,73.76755,0.420933,2365.9412,0.0,0.3,46.318005,300.79834,0.047605082,0.0,0.0
11563,20624100.0,75.15732,73.07986,53.37011,53.37011,53.37011,68.224785,68.224785,169.35808,85.21651,71.63252,0.3,72.14723,73.94003,69.98001,0.3,73.79479,0.41894433,2355.2422,0.0,0.3,45.554905,299.56808,0.047365714,0.0,0.0
11564,20624160.0,75.16501,73.09721,53.374615,53.374615,53.374672,68.208824,68.208824,168.5832,85.19124,71.64108,0.3,72.15558,73.94003,69.98001,0.3,73.821,0.41738036,2348.348,0.0,0.3,44.92494,298.77762,0.04719036,0.0,0.0
11566,20624280.0,75.12254,73.06436,53.375496,53.375496,53.37538,68.179756,68.179756,166.14088,85.14372,71.64175,0.3,72.15563,73.94003,69.98001,0.3,73.776505,0.41013256,2326.504,0.0,0.3,43.510727,296.3281,0.04677217,0.0,0.0
11568,20624400.0,75.13765,73.097824,53.3789,53.3789,53.37901,68.1485,68.1485,164.29782,85.10016,71.66086,0.3,72.17316,73.94003,69.98001,0.3,73.83072,0.40697005,2310.1187,0.0,0.3,42.216866,294.4611,0.046377677,0.0,0.0
11572,20624520.0,75.06943,73.033325,53.37077,53.37077,53.370605,68.12065,68.12065,161.5186,85.0616,71.62834,0.3,72.139755,73.94003,69.98001,0.3,73.75557,0.39829975,2282.7651,0.0,0.3,40.78595,291.684,0.045873825,0.0,0.0
11573,20624640.0,75.058716,73.03646,53.35874,53.35874,53.358685,68.08954,68.08954,158.81126,85.02936,71.620544,0.3,72.12987,73.94003,69.98001,0.3,73.78287,0.39272904,2256.5088,0.0,0.3,39.313435,288.9706,0.045306407,0.0,0.0
11575,20624700.0,75.02757,73.00691,53.35517,53.35517,53.355057,68.075424,68.075424,157.35681,85.01552,71.60434,0.3,72.11372,73.94003,69.98001,0.3,73.74898,0.38804477,2242.6094,0.0,0.3,38.597424,287.51813,0.04504179,0.0,0.0
11576,20624760.0,74.993126,72.97543,53.34424,53.34424,53.344128,68.06059,68.06059,155.35666,85.002884,71.59027,0.3,72.09834,73.94003,69.98001,0.3,73.717224,0.3827611,2224.1216,0.0,0.3,37.736816,285.52963,0.04469698,0.0,0.0
11578,20624880.0,74.98285,72.978836,53.33067,53.33067,53.33067,68.02824,68.02824,152.15561,84.98157,71.58247,0.3,72.08812,73.94003,69.98001,0.3,73.74887,0.37594926,2194.4695,0.0,0.3,36.16839,282.33017,0.0440629,0.0,0.0
11580,20625000.0,74.92056,72.92171,53.31595,53.31595,53.31578,67.99776,67.99776,148.32877,84.96509,71.55358,0.3,72.05758,73.94003,69.98001,0.3,73.69152,0.36516806,2159.6467,0.0,0.3,34.531532,278.52155,0.04339829,0.0,0.0
11583,20625120.0,74.9121,72.926926,53.303146,53.303146,53.303146,67.963615,67.963615,144.84134,84.952896,71.54649,0.3,72.047745,73.94003,69.98001,0.3,73.72958,0.3576984,2127.9033,0.0,0.3,32.92079,275.03802,0.042716634,0.0,0.0
11585,20625240.0,74.853546,72.87375,53.29046,53.29046,53.29035,67.931335,67.931335,140.85098,84.94454,71.51875,0.3,72.01781,73.94003,69.98001,0.3,73.68031,0.34661064,2092.0042,0.0,0.3,31.280256,271.0657,0.042019434,0.0,0.0
11587,20625300.0,74.84898,72.87661,53.282055,53.282055,53.281998,67.9136,67.9136,138.88252,84.941635,71.51694,0.3,72.01369,73.94003,69.98001,0.3,73.70311,0.34270075,2074.2083,0.0,0.3,30.443403,269.10242,0.041641247,0.0,0.0
11588,20625360.0,74.84822,72.88188,53.280846,53.280846,53.280846,67.89585,67.89585,137.34373,84.939545,71.51266,0.3,72.00864,73.94003,69.98001,0.3,73.72569,0.33916378,2060.052,0.0,0.3,29.707275,267.56015,0.041323673,0.0,0.0
11590,20625480.0,74.79439,72.83321,53.272278,53.272278,53.272278,67.86246,67.86246,133.44016,84.937454,71.48613,0.3,71.97946,73.94003,69.98001,0.3,73.68438,0.3283884,2024.8892,0.0,0.3,28.137907,263.67065,0.040627602,0.0,0.0
11592,20625600.0,74.79274,72.84436,53.26744,53.26744,53.26744,67.82649,67.82649,130.13388,84.937836,71.481125,0.3,71.97101,73.94003,69.98001,0.3,73.73624,0.32150692,1994.3313,0.0,0.3,26.667843,260.36105,0.039948985,0.0,0.0
11595,20625720.0,74.7444,72.80053,53.26442,53.26442,53.26442,67.793015,67.793015,126.52261,84.9402,71.45586,0.3,71.94255,73.94003,69.98001,0.3,73.702286,0.31155154,1961.4182,0.0,0.3,25.228384,256.7578,0.039283734,0.0,0.0
11597,20625840.0,74.747086,72.81503,53.265575,53.265575,53.265575,67.75772,67.75772,123.60469,84.944046,71.451904,0.3,71.93469,73.94003,69.98001,0.3,73.76013,0.3056901,1933.6792,0.0,0.3,23.912899,253.82999,0.038650755,0.0,0.0
11599,20625900.0,74.72726,72.79641,53.270134,53.270134,53.270134,67.741974,67.741974,122.23592,84.94641,71.43855,0.3,71.92047,73.94003,69.98001,0.3,73.74508,0.3014787,1920.7905,0.0,0.3,23.322966,252.4583,0.03837958,0.0,0.0
11600,20625960.0,74.70787,72.77773,53.27085,53.27085,53.27085,67.72511,67.72511,120.92288,84.94894,71.42779,0.3,71.90712,73.94003,69.98001,0.3,73.73201,0.3,1906.465,0.0,0.3,22.725147,251.13885,0.038069524,0.0,0.0
11603,20626080.0,74.73138,72.805145,53.301064,53.301064,53.301064,67.69508,67.69508,120.70016,84.95443,71.42482,0.3,71.90004,73.94003,69.98001,0.3,73.79177,0.3,1897.6183,0.0,0.3,22.046343,250.86172,0.037754763,0.0,0.0
11604,20626200.0,74.71231,72.780045,53.332043,53.332043,53.332043,67.67149,67.67149,120.65958,84.96004,71.40137,0.3,71.87356,73.94003,69.98001,0.3,73.76266,0.3,1889.7034,0.0,0.3,21.539383,250.77576,0.037512153,0.0,0.0
11607,20626320.0,74.7361,72.80669,53.361214,53.361214,53.361214,67.651825,67.651825,120.62448,84.965256,71.39911,0.3,71.867294,73.94003,69.98001,0.3,73.81853,0.3,1884.755,0.0,0.3,21.11815,250.70284,0.037305206,0.0,0.0
11609,20626440.0,74.715836,72.780365,53.386093,53.386093,53.386093,67.63578,67.63578,120.59586,84.969696,71.376755,0.3,71.841644,73.94003,69.98001,0.3,73.78639,0.3,1878.1403,0.0,0.3,20.775244,250.64336,0.037111446,0.0,0.0
11611,20626500.0,74.72682,72.792786,53.398018,53.398018,53.398018,67.63157,67.63157,120.58836,84.971405,71.377304,0.3,71.83945,73.94003,69.98001,0.3,73.813194,0.3,1876.1163,0.0,0.3,20.685564,250.62773,0.03702768,0.0,0.0
11612,20626560.0,74.73824,72.80553,53.410812,53.410812,53.410812,67.6312,67.6312,120.587715,84.97283,71.375275,0.3,71.83632,73.94003,69.98001,0.3,73.83862,0.3,1874.8622,0.0,0.3,20.677664,250.62639,0.03696214,0.0,0.0
11614,20626680.0,74.71666,72.77806,53.431686,53.431686,53.431686,67.631256,67.631256,120.58779,84.974205,71.35379,0.3,71.811485,73.94003,69.98001,0.3,73.80374,0.3,1869.8005,0.0,0.3,20.678152,250.62657,0.036821153,0.0,0.0
11618,20626800.0,74.73726,72.80168,53.451187,53.451187,53.451187,67.63126,67.63126,120.587814,84.97333,71.352806,0.3,71.806816,73.94003,69.98001,0.3,73.85252,0.3,1867.345,0.0,0.3,20.67821,250.6266,0.036704484,0.0,0.0
11619,20626920.0,74.71385,72.77301,53.467175,53.467175,53.467175,67.631294,67.631294,120.58786,84.96981,71.33177,0.3,71.7827,73.94003,69.98001,0.3,73.81506,0.3,1862.8728,0.0,0.3,20.678318,250.62671,0.036588788,0.0,0.0
11621,20627040.0,74.732254,72.79515,53.482338,53.482338,53.482338,67.6313,67.6313,120.58789,84.963104,71.33127,0.3,71.77864,73.94003,69.98001,0.3,73.86055,0.3,1860.9105,0.0,0.3,20.678377,250.62675,0.036494367,0.0,0.0
11623,20627100.0,74.71945,72.780594,53.489147,53.489147,53.489147,67.6313,67.6313,120.58789,84.958435,71.3204,0.3,71.766495,73.94003,69.98001,0.3,73.840164,0.3,1859.1553,0.0,0.3,20.678455,250.62672,0.03645068,0.0,0.0
11624,20627160.0,74.70677,72.76549,53.49453,53.49453,53.49453,67.631325,67.631325,120.58794,84.95278,71.31133,0.3,71.75523,73.94003,69.98001,0.3,73.82061,0.3,1856.8652,0.0,0.3,20.678473,250.62683,0.036398195,0.0,0.0
11626,20627280.0,74.72281,72.78625,53.50634,53.50634,53.50634,67.63134,67.63134,120.58796,84.938385,71.31133,0.3,71.75166,73.94003,69.98001,0.3,73.86307,0.3,1855.2644,0.0,0.3,20.678535,250.62688,0.03632094,0.0,0.0
11628,20627400.0,74.69501,72.75543,53.51557,53.51557,53.51557,67.63136,67.63136,120.588,84.919495,71.29112,0.3,71.72893,73.94003,69.98001,0.3,73.82094,0.3,1851.537,0.0,0.3,20.67863,250.62695,0.036240045,0.0,0.0
11632,20627520.0,74.708084,72.77466,53.52491,53.52491,53.52491,67.63138,67.63138,120.58802,84.89543,71.291336,0.3,71.72579,73.94003,69.98001,0.3,73.86032,0.3,1850.1531,0.0,0.3,20.678684,250.62698,0.036175925,0.0,0.0
11633,20627640.0,74.67754,72.74274,53.531937,53.531937,53.531937,67.63139,67.63139,120.58806,84.86599,71.271454,0.3,71.70349,73.94003,69.98001,0.3,73.81583,0.3,1846.6244,0.0,0.3,20.678772,250.62706,0.036106844,0.0,0.0
11635,20627700.0,74.68254,72.75159,53.535233,53.535233,53.535233,67.6314,67.6314,120.58806,84.84918,71.27304,0.3,71.70267,73.94003,69.98001,0.3,73.83484,0.3,1845.7812,0.0,0.3,20.678787,250.62709,0.036075354,0.0,0.0
11636,20627760.0,74.687706,72.760704,53.5393,53.5393,53.5393,67.63141,67.63141,120.58807,84.83056,71.272,0.3,71.70091,73.94003,69.98001,0.3,73.85247,0.3,1845.4147,0.0,0.3,20.67882,250.62712,0.03605376,0.0,0.0
11638,20627880.0,74.65408,72.72752,53.54463,53.54463,53.54463,67.631424,67.631424,120.58812,84.78876,71.25267,0.3,71.6791,73.94003,69.98001,0.3,73.80539,0.3,1842.0171,0.0,0.3,20.678898,250.62717,0.035994407,0.0,0.0
11640,20628000.0,74.660515,72.743675,53.550507,53.550507,53.550507,67.63143,67.63143,120.588135,84.7402,71.2536,0.3,71.676956,73.94003,69.98001,0.3,73.83835,0.3,1840.8839,0.0,0.3,20.67894,250.62721,0.035950176,0.0,0.0
11643,20628120.0,74.595535,72.67709,53.548637,53.548637,53.548637,67.631454,67.631454,120.58816,84.67895,71.20152,0.3,71.62219,73.94003,69.98001,0.3,73.75563,0.3,1833.9005,0.0,0.3,20.679007,250.62727,0.03583801,0.0,0.0
11646,20628240.0,74.57202,72.6632,53.5471,53.5471,53.5471,67.63146,67.63146,120.58817,84.601166,71.17581,0.3,71.59302,73.94003,69.98001,0.3,73.75618,0.3,1828.7007,0.0,0.3,20.679039,250.62729,0.03572331,0.0,0.0
11647,20628300.0,74.53786,72.630905,53.546387,53.546387,53.546387,67.63147,67.63147,120.58818,84.55661,71.14995,0.3,71.56654,73.94003,69.98001,0.3,73.715744,0.3,1825.1864,0.0,0.3,20.679056,250.62729,0.035665978,0.0,0.0
11648,20628360.0,74.50308,72.59811,53.544903,53.544903,53.544903,67.63148,67.63148,120.588196,84.507675,71.126434,0.3,71.54079,73.94003,69.98001,0.3,73.67598,0.3,1821.1772,0.0,0.3,20.679096,250.62735,0.03559918,0.0,0.0
11650,20628480.0,74.47336,72.58278,53.544296,53.544296,53.544296,67.631485,67.631485,120.5882,84.39967,71.10106,0.3,71.51183,73.94003,69.98001,0.3,73.67345,0.3,1815.8049,0.0,0.3,20.679121,250.62735,0.035487384,0.0,0.0
11652,20628600.0,74.40041,72.518295,53.54287,53.54287,53.54287,67.63149,67.63149,120.58823,84.27855,71.053375,0.3,71.461136,73.94003,69.98001,0.3,73.59319,0.3,1808.2324,0.0,0.3,20.67917,250.6274,0.035367005,0.0,0.0
11655,20628720.0,74.36569,72.50209,53.543037,53.543037,53.543037,67.6315,67.6315,120.588234,84.1443,71.02887,0.3,71.43301,73.94003,69.98001,0.3,73.58841,0.3,1802.7438,0.0,0.3,20.679186,250.62743,0.035258334,0.0,0.0
11657,20628840.0,74.28851,72.43738,53.542156,53.542156,53.542156,67.63151,67.63151,120.58825,83.999115,70.98229,0.3,71.38345,73.94003,69.98001,0.3,73.5069,0.3,1795.0941,0.0,0.3,20.679226,250.62746,0.03514113,0.0,0.0
11659,20628900.0,74.2694,72.42908,53.541992,53.541992,53.541992,67.63151,67.63151,120.58824,83.92314,70.972015,0.3,71.3705,73.94003,69.98001,0.3,73.50448,0.3,1792.1273,0.0,0.3,20.67922,250.62743,0.035084445,0.0,0.0
11661,20628960.0,74.250015,72.42084,53.542763,53.542763,53.542763,67.63151,67.63151,120.58825,83.843765,70.95906,0.3,71.35649,73.94003,69.98001,0.3,73.50052,0.3,1789.565,0.0,0.3,20.679232,250.62746,0.035036225,0.0,0.0
11662,20629080.0,74.169586,72.35602,53.542267,53.542267,53.542267,67.631516,67.631516,120.588264,83.679306,70.91402,0.3,71.3082,73.94003,69.98001,0.3,73.41774,0.3,1781.8861,0.0,0.3,20.679264,250.62747,0.034922384,0.0,0.0
11664,20629200.0,74.12784,72.33894,53.543144,53.543144,53.543144,67.631516,67.631516,120.588264,83.507416,70.89193,0.3,71.28233,73.94003,69.98001,0.3,73.40945,0.3,1776.3254,0.0,0.3,20.679262,250.62747,0.03482089,0.0,0.0
11667,20629320.0,74.04462,72.27385,53.54287,53.54287,53.54287,67.63152,67.63152,120.58827,83.32747,70.8481,0.3,71.23514,73.94003,69.98001,0.3,73.32518,0.3,1768.6128,0.0,0.3,20.679287,250.6275,0.03470974,0.0,0.0
11669,20629440.0,73.99996,72.255936,53.54386,53.54386,53.54386,67.631516,67.631516,120.58827,83.14229,70.82695,0.3,71.210144,73.94003,69.98001,0.3,73.31469,0.3,1762.9984,0.0,0.3,20.679276,250.62747,0.034610562,0.0,0.0
11671,20629500.0,73.949265,72.221825,53.54353,53.54353,53.54353,67.631294,67.631294,120.58787,83.04846,70.808105,0.3,71.1868,73.94003,69.98001,0.3,73.271515,0.3,1758.818,0.0,0.3,20.678896,250.62679,0.034553833,0.0,0.0
11672,20629560.0,73.91652,72.19183,53.54353,53.54353,53.54353,67.63152,67.63152,120.58828,82.95239,70.78905,0.3,71.16423,73.94003,69.98001,0.3,73.22888,0.3,1755.286,0.0,0.3,20.679317,250.6275,0.03449967,0.0,0.0
11674,20629680.0,73.868675,72.172714,53.544846,53.544846,53.544846,67.631516,67.631516,120.588264,82.758865,70.76872,0.3,71.14022,73.94003,69.98001,0.3,73.21597,0.3,1749.7092,0.0,0.3,20.679274,250.62747,0.03440558,0.0,0.0
11677,20629800.0,73.78204,72.1069,53.54474,53.54474,53.54474,67.63152,67.63152,120.58827,82.56276,70.72725,0.3,71.0954,73.94003,69.98001,0.3,73.128525,0.3,1742.0116,0.0,0.3,20.679283,250.6275,0.034299202,0.0,0.0
11679,20629920.0,73.73393,72.08746,53.545727,53.545727,53.545727,67.631516,67.631516,120.58826,82.36523,70.70802,0.3,71.07233,73.94003,69.98001,0.3,73.11364,0.3,1736.3684,0.0,0.3,20.679256,250.62747,0.03420384,0.0,0.0
11681,20630040.0,73.646866,72.0216,53.545563,53.545563,53.545563,67.631516,67.631516,120.588264,82.16736,70.66759,0.3,71.02855,73.94003,69.98001,0.3,73.02525,0.3,1728.7147,0.0,0.3,20.679262,250.62747,0.034099113,0.0,0.0
11683,20630100.0,73.622635,72.01171,53.54567,53.54567,53.54567,67.63151,67.63151,120.58825,82.06926,70.65984,0.3,71.017944,73.94003,69.98001,0.3,73.01784,0.3,1725.7163,0.0,0.3,20.679237,250.62746,0.034048196,0.0,0.0
11684,20630160.0,73.59841,72.00182,53.546608,53.546608,53.546608,67.63151,67.63151,120.58825,81.970215,70.64929,0.3,71.00635,73.94003,69.98001,0.3,73.00894,0.3,1723.1113,0.0,0.3,20.679226,250.62746,0.034005243,0.0,0.0
11686,20630280.0,73.51178,71.93602,53.54644,53.54644,53.54644,67.63151,67.63151,120.58825,81.77487,70.60991,0.3,70.963615,73.94003,69.98001,0.3,72.919785,0.3,1715.5302,0.0,0.3,20.679228,250.62746,0.03390193,0.0,0.0
11688,20630400.0,73.46394,71.916016,53.547375,53.547375,53.547375,67.63149,67.63149,120.58823,81.583115,70.592606,0.3,70.94235,73.94003,69.98001,0.3,72.902374,0.3,1710.012,0.0,0.3,20.679184,250.6274,0.03380959,0.0,0.0
11691,20630520.0,73.37841,71.85033,53.54721,53.54721,53.54721,67.6315,67.6315,120.588234,81.39415,70.554535,0.3,70.9005,73.94003,69.98001,0.3,72.812454,0.3,1702.5236,0.0,0.3,20.679186,250.6274,0.03370728,0.0,0.0
11693,20630640.0,73.331665,71.83005,53.54814,53.54814,53.54814,67.631485,67.631485,120.58821,81.21089,70.53801,0.3,70.880005,73.94003,69.98001,0.3,72.79394,0.3,1697.0859,0.0,0.3,20.679134,250.62737,0.03361579,0.0,0.0
11695,20630700.0,73.28981,71.797424,53.548473,53.548473,53.548473,67.63148,67.63148,120.5882,81.12207,70.51817,0.3,70.85919,73.94003,69.98001,0.3,72.748344,0.3,1693.6316,0.0,0.3,20.679129,250.62735,0.033569932,0.0,0.0
11696,20630760.0,73.24806,71.764465,53.547924,53.547924,53.547924,67.631485,67.631485,120.58821,81.033844,70.5007,0.3,70.83914,73.94003,69.98001,0.3,72.70346,0.3,1689.742,0.0,0.3,20.67913,250.62737,0.033514887,0.0,0.0
11699,20630880.0,73.20329,71.74408,53.548805,53.548805,53.548805,67.63147,67.63147,120.58818,80.86406,70.485,0.3,70.81942,73.94003,69.98001,0.3,72.68396,0.3,1684.4335,0.0,0.3,20.679073,250.62732,0.033424295,0.0,0.0
11700,20631000.0,73.12254,71.67871,53.54853,53.54853,53.54853,67.63147,67.63147,120.58818,80.70322,70.448135,0.3,70.77954,73.94003,69.98001,0.3,72.59328,0.3,1677.2612,0.0,0.3,20.67907,250.62732,0.033324454,0.0,0.0
11703,20631120.0,73.080185,71.658005,53.549408,53.549408,53.549408,67.631454,67.631454,120.58816,80.550835,70.433136,0.3,70.76048,73.94003,69.98001,0.3,72.57268,0.3,1672.1,0.0,0.3,20.679008,250.62727,0.033234686,0.0,0.0
11705,20631240.0,73.002625,71.59274,53.549133,53.549133,53.549133,67.631454,67.631454,120.58816,80.409546,70.39749,0.3,70.72131,73.94003,69.98001,0.3,72.48138,0.3,1665.1166,0.0,0.3,20.679003,250.62727,0.033135824,0.0,0.0
11707,20631300.0,72.98312,71.58247,53.549187,53.549187,53.549187,67.63145,67.63145,120.588135,80.34358,70.39178,0.3,70.71269,73.94003,69.98001,0.3,72.47154,0.3,1662.4456,0.0,0.3,20.678965,250.62721,0.03308763,0.0,0.0
11708,20631360.0,72.964066,71.572205,53.55001,53.55001,53.55001,67.63143,67.63143,120.58813,80.27991,70.383316,0.3,70.70308,73.94003,69.98001,0.3,72.46034,0.3,1660.1725,0.0,0.3,20.678936,250.6272,0.033047225,0.0,0.0
11710,20631480.0,72.89062,71.50728,53.549736,53.549736,53.549736,67.63143,67.63143,120.58813,80.16302,70.34854,0.3,70.664734,73.94003,69.98001,0.3,72.36877,0.3,1653.4229,0.0,0.3,20.678932,250.6272,0.032949433,0.0,0.0
11714,20631600.0,72.856285,71.486725,53.550613,53.550613,53.550613,67.63142,67.63142,120.58809,80.06002,70.33508,0.3,70.647156,73.94003,69.98001,0.3,72.34718,0.3,1648.72,0.0,0.3,20.678862,250.62714,0.032862037,0.0,0.0
11715,20631720.0,72.783936,71.41878,53.55018,53.55018,53.55018,67.63142,67.63142,120.58809,79.96538,70.29762,0.3,70.606125,73.94003,69.98001,0.3,72.25215,0.3,1642.0116,0.0,0.3,20.67886,250.62714,0.032763675,0.0,0.0
11717,20631840.0,72.74901,71.39549,53.550728,53.550728,53.550728,67.63139,67.63139,120.58806,79.87286,70.28203,0.3,70.58635,73.94003,69.98001,0.3,72.22716,0.3,1637.1877,0.0,0.3,20.678791,250.62709,0.032673676,0.0,0.0
11719,20631900.0,72.71352,71.361984,53.550835,53.550835,53.550835,67.63139,67.63139,120.58806,79.82782,70.26257,0.3,70.56591,73.94003,69.98001,0.3,72.17953,0.3,1634.0397,0.0,0.3,20.678785,250.62706,0.03262805,0.0,0.0
11720,20631960.0,72.67798,71.3282,53.550064,53.550064,53.550064,67.6314,67.6314,120.58806,79.78273,70.245605,0.3,70.54625,73.94003,69.98001,0.3,72.132614,0.3,1630.4594,0.0,0.3,20.678793,250.62709,0.032573134,0.0,0.0
11722,20632080.0,72.643974,71.30507,53.550396,53.550396,53.550396,67.63138,67.63138,120.58803,79.695,70.23071,0.3,70.52713,73.94003,69.98001,0.3,72.10741,0.3,1625.6077,0.0,0.3,20.678722,250.62701,0.03248115,0.0,0.0
11724,20632200.0,72.574486,71.2386,53.54963,53.54963,53.54963,67.631386,67.631386,120.588036,79.610016,70.19528,0.3,70.48791,73.94003,69.98001,0.3,72.01363,0.3,1618.8988,0.0,0.3,20.678724,250.62704,0.03237909,0.0,0.0
11728,20632320.0,72.54137,71.2157,53.549904,53.549904,53.549904,67.63136,67.63136,120.588,79.52718,70.180954,0.3,70.469284,73.94003,69.98001,0.3,71.988365,0.3,1614.0122,0.0,0.3,20.678648,250.62695,0.032284915,0.0,0.0
11729,20632440.0,72.47275,71.149445,53.549133,53.549133,53.549133,67.63136,67.63136,120.588,79.44737,70.14563,0.3,70.430725,73.94003,69.98001,0.3,71.89482,0.3,1607.3112,0.0,0.3,20.678665,250.62695,0.032181557,0.0,0.0
11731,20632500.0,72.45709,71.13852,53.548748,53.548748,53.548748,67.63135,67.63135,120.587975,79.40875,70.14024,0.3,70.42232,73.94003,69.98001,0.3,71.88317,0.3,1604.6658,0.0,0.3,20.678602,250.6269,0.03212925,0.0,0.0
11732,20632560.0,72.44128,71.127365,53.54924,53.54924,53.54924,67.63134,67.63134,120.58796,79.37041,70.13211,0.3,70.41287,73.94003,69.98001,0.3,71.87021,0.3,1602.4105,0.0,0.3,20.678558,250.62688,0.032085154,0.0,0.0
11734,20632680.0,72.37431,71.062,53.548363,53.548363,53.548363,67.63134,67.63134,120.58796,79.29636,70.09805,0.3,70.37502,73.94003,69.98001,0.3,71.77727,0.3,1595.6935,0.0,0.3,20.678547,250.62688,0.03197936,0.0,0.0
11736,20632800.0,72.343994,71.04036,53.54853,53.54853,53.54853,67.63132,67.63132,120.58791,79.22561,70.08526,0.3,70.357834,73.94003,69.98001,0.3,71.75314,0.3,1590.8438,0.0,0.3,20.678446,250.62679,0.031882554,0.0,0.0
11739,20632920.0,72.278404,70.975586,53.54765,53.54765,53.54765,67.63131,67.63131,120.587906,79.15765,70.051865,0.3,70.320526,73.94003,69.98001,0.3,71.6607,0.3,1584.1327,0.0,0.3,20.678423,250.62679,0.03177508,0.0,0.0
11741,20633040.0,72.24929,70.95433,53.547867,53.547867,53.547867,67.63129,67.63129,120.587845,79.09317,70.03961,0.3,70.30389,73.94003,69.98001,0.3,71.63692,0.3,1579.2837,0.0,0.3,20.678307,250.62668,0.031676695,0.0,0.0
11743,20633100.0,72.21727,70.92242,53.547813,53.547813,53.547813,67.63128,67.63128,120.587845,79.06241,70.02203,0.3,70.28521,73.94003,69.98001,0.3,71.59061,0.3,1576.1564,0.0,0.3,20.678284,250.62665,0.031626996,0.0,0.0
11744,20633160.0,72.185295,70.89023,53.54699,53.54699,53.54699,67.63128,67.63128,120.58784,79.03209,70.00698,0.3,70.2673,73.94003,69.98001,0.3,71.54512,0.3,1572.6188,0.0,0.3,20.678272,250.62665,0.031568363,0.0,0.0
11746,20633280.0,72.157555,70.86952,53.54721,53.54721,53.54721,67.63124,67.63124,120.587776,78.97452,69.99539,0.3,70.25115,73.94003,69.98001,0.3,71.52172,0.3,1567.7982,0.0,0.3,20.67814,250.62653,0.031468976,0.0,0.0
11748,20633400.0,72.09537,70.80624,53.546387,53.546387,53.546387,67.63123,67.63123,120.58777,78.92074,69.96353,0.3,70.21529,73.94003,69.98001,0.3,71.43081,0.3,1561.2024,0.0,0.3,20.678099,250.6265,0.0313602,0.0,0.0
11751,20633520.0,72.06889,70.7858,53.54666,53.54666,53.54666,67.631195,67.631195,120.5877,78.87036,69.95244,0.3,70.19957,73.94003,69.98001,0.3,71.40758,0.3,1556.4049,0.0,0.3,20.677954,250.62637,0.031259794,0.0,0.0
11753,20633640.0,72.008194,70.72296,53.545837,53.545837,53.545837,67.63119,67.63119,120.587685,78.824005,69.92117,0.3,70.16414,73.94003,69.98001,0.3,71.316986,0.3,1549.8516,0.0,0.3,20.677906,250.62634,0.031150201,0.0,0.0
11755,20633700.0,71.995895,70.71313,53.545616,53.545616,53.545616,67.631165,67.631165,120.58764,78.802414,69.91728,0.3,70.157104,73.94003,69.98001,0.3,71.30644,0.3,1547.3158,0.0,0.3,20.677832,250.62627,0.031096302,0.0,0.0
11756,20633760.0,71.983536,70.70324,53.54622,53.54622,53.54622,67.63115,67.63115,120.58761,78.78154,69.9108,0.3,70.14903,73.94003,69.98001,0.3,71.294525,0.3,1545.1392,0.0,0.3,20.677753,250.6262,0.031049907,0.0,0.0
11759,20633880.0,71.9247,70.64105,53.54551,53.54551,53.54551,67.631134,67.631134,120.58759,78.743195,69.88014,0.3,70.11415,73.94003,69.98001,0.3,71.204544,0.3,1538.6683,0.0,0.3,20.677706,250.62619,0.030940257,0.0,0.0
11760,20634000.0,71.901794,70.62189,53.54589,53.54589,53.54589,67.631096,67.631096,120.587524,78.70909,69.87036,0.3,70.09954,73.94003,69.98001,0.3,71.18263,0.3,1534.0511,0.0,0.3,20.67755,250.62604,0.030840386,0.0,0.0
11763,20634120.0,71.84477,70.5603,53.545288,53.545288,53.545288,67.63109,67.63109,120.58751,78.67904,69.84026,0.3,70.065094,73.94003,69.98001,0.3,71.093254,0.3,1527.6671,0.0,0.3,20.677505,250.626,0.03073078,0.0,0.0
11765,20634240.0,71.82362,70.541626,53.545837,53.545837,53.545837,67.63105,67.63105,120.58744,78.653496,69.83098,0.3,70.05087,73.94003,69.98001,0.3,71.07172,0.3,1523.1371,0.0,0.3,20.67735,250.62589,0.03063117,0.0,0.0
11767,20634300.0,71.79605,70.51131,53.545944,53.545944,53.545944,67.63105,67.63105,120.58743,78.642456,69.814995,0.3,70.03351,73.94003,69.98001,0.3,71.02701,0.3,1520.2078,0.0,0.3,20.677322,250.62585,0.030581236,0.0,0.0
11768,20634360.0,71.76864,70.48077,53.545288,53.545288,53.545288,67.63104,67.63104,120.58743,78.6324,69.80154,0.3,70.01698,73.94003,69.98001,0.3,70.983116,0.3,1516.8843,0.0,0.3,20.677313,250.62585,0.030522574,0.0,0.0
11770,20634480.0,71.74941,70.462585,53.54589,53.54589,53.54589,67.631004,67.631004,120.58736,78.61598,69.792694,0.3,70.003136,73.94003,69.98001,0.3,70.96213,0.3,1512.4725,0.0,0.3,20.67716,250.62572,0.030423898,0.0,0.0
11774,20634600.0,71.69805,70.40408,57.01213,53.54551,53.54551,67.631004,67.631004,120.58735,78.60422,69.7722,0.3,69.96968,73.94003,69.98001,0.3,70.87419,0.3,1506.4335,77.04646,0.3,20.677134,250.6257,0.030316949,0.0,0.0
11775,20634720.0,71.68564,70.39221,59.94982,53.546494,53.546494,67.63096,67.63096,120.58729,78.597305,69.79033,0.3,69.95622,73.94003,69.98001,0.3,70.853806,0.3,1502.4808,139.39745,0.3,20.676989,250.62556,0.030222703,0.0,0.0
11777,20634840.0,71.64202,70.34108,62.03206,53.546608,53.546608,67.63096,67.63096,120.58728,78.59532,69.80049,0.3,69.92321,73.94003,69.98001,0.3,70.76663,0.3,1497.025,183.8241,0.3,20.676971,250.62556,0.030122107,0.0,0.0
11779,20634900.0,71.638565,70.33745,62.657455,53.546883,53.546883,67.63094,67.63094,120.58725,78.59621,69.819885,0.3,69.91717,73.94003,69.98001,0.3,70.75746,0.3,1495.1237,197.01096,0.3,20.676905,250.62549,0.03007435,0.0,0.0
11780,20634960.0,71.63548,70.33415,63.159645,53.55067,53.55067,67.63093,67.63093,120.58722,78.59834,69.83818,0.3,69.91014,73.94003,69.98001,0.3,70.74696,0.3,1494.7208,207.61009,0.3,20.676834,250.62544,0.030061351,0.0,0.0
11782,20635080.0,71.596375,70.28631,64.00943,53.55578,53.55578,67.63093,67.63093,120.58723,78.60653,69.859375,0.3,69.87756,73.94003,69.98001,0.3,70.66067,0.3,1491.6738,225.68365,0.3,20.67683,250.62544,0.030021394,0.0,0.0
11784,20635200.0,71.59341,70.28169,64.39165,53.561108,53.561108,67.6309,67.6309,120.58716,78.619934,69.90311,0.3,69.86498,73.94003,69.98001,0.3,70.64188,0.3,1490.5554,233.56393,0.3,20.676702,250.62534,0.029992715,0.0,0.0
11788,20635320.0,71.557755,70.23534,64.66933,53.56468,53.56468,67.6309,67.6309,120.587166,78.64174,69.92678,0.3,69.832794,73.94003,69.98001,0.3,70.55646,0.3,1487.8031,239.41434,0.3,20.676708,250.62537,0.029956402,0.0,0.0
11789,20635440.0,71.55858,70.2316,64.59731,53.569016,53.569016,67.63087,67.63087,120.58711,78.67415,69.97067,0.3,69.82049,73.94003,69.98001,0.3,70.5385,0.3,1487.0547,237.56525,0.3,20.676592,250.62523,0.02993393,0.0,0.0
11791,20635500.0,71.54232,70.20863,64.55392,53.57083,53.57083,67.630875,67.630875,120.58712,78.693985,69.97995,0.3,69.80423,73.94003,69.98001,0.3,70.495926,0.3,1486.0364,236.61884,0.3,20.676594,250.62526,0.029922849,0.0,0.0
11792,20635560.0,71.52655,70.18556,64.463394,53.57171,53.57171,67.630875,67.630875,120.58713,78.71639,69.99165,0.3,69.78874,73.94003,69.98001,0.3,70.45418,0.3,1484.6658,234.58556,0.3,20.676613,250.62526,0.029903749,0.0,0.0
11794,20635680.0,71.53029,70.18172,63.985374,53.57528,53.57528,67.63085,67.63085,120.58708,78.7677,70.03137,0.3,69.77682,73.94003,69.98001,0.3,70.43715,0.3,1484.221,223.99129,0.3,20.67651,250.62518,0.02988653,0.0,0.0
11796,20635800.0,71.50183,70.136566,63.450394,56.801308,53.577312,67.63086,67.63086,120.587105,78.82703,70.04571,0.3,69.75177,73.94003,69.98001,0.3,70.35415,0.3,1482.1465,212.38477,0.3,20.676544,250.62521,0.029861256,72.15186,0.0
11799,20635920.0,71.51216,70.13739,62.48728,60.191906,53.580498,67.63084,67.63084,120.58706,78.89415,70.07729,0.3,69.765335,73.94003,69.98001,0.3,70.337944,0.3,1482.218,191.27487,0.3,20.676455,250.62514,0.029850766,144.03062,0.0
11801,20636040.0,71.49096,70.09805,61.44627,62.492775,53.582367,67.63085,67.63085,120.58708,78.96765,70.08075,0.3,69.77237,73.94003,69.98001,0.3,70.25582,0.3,1480.7546,168.76445,0.3,20.676504,250.62518,0.029833645,193.07718,0.0
11803,20636100.0,71.498215,70.099976,60.69387,63.216717,53.583412,67.63084,67.63084,120.58706,79.00638,70.09218,0.3,69.78929,73.94003,69.98001,0.3,70.24907,0.3,1480.7993,152.25569,0.3,20.676466,250.62514,0.029827172,208.35568,0.0
11804,20636160.0,71.50568,70.10179,59.831497,63.794983,53.58522,67.63083,67.63083,120.58704,79.04692,70.09894,0.3,69.80687,73.94003,69.98001,0.3,70.24115,0.3,1481.2495,133.52635,0.3,20.676428,250.6251,0.029829597,220.61307,0.0
11806,20636280.0,71.48624,70.06235,58.28627,64.77304,53.586594,67.63085,67.63085,120.58708,79.13118,70.08608,0.3,69.82593,73.94003,69.98001,0.3,70.16024,0.3,1479.9941,100.329094,0.3,20.67649,250.62518,0.02981629,241.53862,0.0
11808,20636400.0,71.50107,70.064384,56.38009,65.32406,53.58885,67.63083,67.63083,120.58705,79.21929,70.08647,0.3,69.8674,73.94003,69.98001,0.3,70.1469,0.3,1480.5531,59.06353,0.3,20.676428,250.6251,0.029814227,253.12004,0.0
11811,20636520.0,71.48096,70.02258,55.217133,65.75917,53.589672,67.63085,67.63085,120.58709,79.31125,70.056366,0.3,69.8902,73.94003,69.98001,0.3,70.067245,0.3,1479.2927,34.52076,0.3,20.676508,250.62518,0.029801847,262.4353,0.0
11813,20636640.0,71.49519,70.02258,54.133987,65.89931,53.59143,67.63084,67.63084,120.58706,79.40546,70.043396,0.3,69.93337,73.94003,69.98001,0.3,70.05521,0.3,1479.8351,11.201902,0.3,20.676462,250.62514,0.029800339,265.2242,0.0
11815,20636700.0,71.48497,70.00116,53.999573,65.95122,53.592087,67.63085,67.63085,120.58708,79.45297,70.02324,0.3,69.94386,73.94003,69.98001,0.3,70.01561,0.3,1479.3947,8.71263,0.3,20.676502,250.62518,0.029798683,266.35245,0.0
11816,20636760.0,71.474915,69.97963,54.003418,65.97264,53.59187,67.63087,67.63087,120.58711,79.501366,70.00539,0.3,69.955345,73.94003,69.98001,0.3,69.97693,0.3,1478.5803,8.944577,0.3,20.676558,250.62523,0.029788604,266.77634,0.0
11819,20636880.0,71.48964,69.97946,53.947002,65.78488,53.593353,67.63086,67.63086,120.58709,79.59816,69.990005,0.3,69.996704,73.94003,69.98001,0.3,69.96633,0.3,1479.172,7.7247515,0.3,20.67653,250.62521,0.029788101,262.51578,0.0
11820,20637000.0,71.47052,69.93733,54.74005,65.5501,53.593517,67.63089,67.63089,120.58715,79.694725,69.95491,0.3,70.01489,73.94003,69.98001,0.3,69.8897,0.3,1478.019,25.286774,0.3,20.67666,250.6253,0.029777903,257.44455,0.0
11823,20637120.0,71.48613,69.93837,55.445538,65.04451,53.594833,67.63088,67.63088,120.587135,79.79113,69.946335,0.3,70.05159,73.94003,69.98001,0.3,69.88036,0.3,1478.6991,40.370014,0.3,20.67663,250.62529,0.02977883,246.32596,0.0
11825,20637240.0,71.46745,69.89778,56.769173,64.49173,53.594833,67.6309,67.6309,120.587166,79.88561,69.9214,0.3,70.06323,73.94003,69.98001,0.3,69.80495,0.3,1477.5947,69.20842,0.3,20.676699,250.62534,0.02976962,234.40921,0.0
11827,20637300.0,71.47542,69.89926,57.252625,64.08908,53.595,67.63088,67.63088,120.58714,79.931755,69.92376,0.3,70.07872,73.94003,69.98001,0.3,69.8017,0.3,1477.7601,79.36988,0.3,20.676657,250.62529,0.029766183,225.56523,0.0
11828,20637360.0,71.48343,69.90074,57.73031,63.60662,53.59599,67.630875,67.630875,120.58713,79.97778,69.924805,0.3,70.09224,73.94003,69.98001,0.3,69.79736,0.3,1478.3185,89.635086,0.3,20.676619,250.62526,0.029771352,215.06056,0.0
11830,20637480.0,71.46503,69.86141,58.975777,62.645645,53.59588,67.6309,67.6309,120.587166,80.066666,69.91195,0.3,70.09416,73.94003,69.98001,0.3,69.72331,0.3,1477.2507,116.58431,0.3,20.676691,250.62534,0.029762872,194.34799,0.0
