,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
11834,20637600.0,71.480576,69.86476,59.685875,61.20748,53.59687,67.63088,67.63088,120.587135,80.151596,69.92601,0.3,70.111626,73.94003,69.98001,0.3,69.71722,0.3,1477.961,131.5507,0.3,20.67664,250.62529,0.029764855,162.9749,0.0
11835,20637720.0,71.46025,69.82466,60.517433,59.729546,53.59648,67.630905,67.630905,120.58718,80.23168,69.92184,0.3,70.09938,73.94003,69.98001,0.3,69.644485,0.3,1476.7762,149.52446,0.3,20.676725,250.62537,0.02975547,131.22011,0.0
11837,20637840.0,71.47283,69.82631,60.866302,57.79216,53.5972,67.63089,67.63089,120.58716,80.306114,69.942276,0.3,70.10069,73.94003,69.98001,0.3,69.63988,0.3,1477.2788,156.75357,0.3,20.676683,250.62534,0.029755447,89.1657,0.0
11839,20637900.0,71.46086,69.80516,61.110695,57.023613,53.59725,67.630905,67.630905,120.58718,80.34072,69.940674,0.3,70.08647,73.94003,69.98001,0.3,69.60373,0.3,1476.7557,162.13275,0.3,20.676723,250.62537,0.029753784,72.96856,0.0
11840,20637960.0,71.44888,69.78396,61.319103,56.379707,54.082024,67.63092,67.63092,120.58721,80.37407,69.942276,0.3,70.07141,73.94003,69.98001,0.3,69.56929,0.3,1475.8221,166.57909,0.3,20.676779,250.62541,0.029743131,59.27424,20.794764
11842,20638080.0,71.47244,69.80099,61.36052,55.041405,60.217506,67.630905,67.630905,120.58718,80.43471,69.96512,0.3,70.05795,73.94003,69.98001,0.3,69.60257,0.3,1476.918,167.20753,0.3,20.676748,250.62538,0.029747047,30.43221,258.8182
11844,20638200.0,71.47838,69.796814,61.52235,54.665947,63.827446,67.630936,67.630936,120.587234,80.487114,69.96578,0.3,70.01863,73.94003,69.98001,0.3,69.61191,0.3,1477.5438,170.73819,0.3,20.67685,250.62546,0.029755814,22.969889,395.43228
11848,20638320.0,71.526276,69.84581,61.309326,54.44787,65.3,67.63093,67.63093,120.58723,80.5309,69.988144,0.3,70.0005,73.94003,69.98001,0.3,69.70865,0.3,1480.672,165.85614,0.3,20.676826,250.62544,0.029784653,18.212166,450.32922
11849,20638440.0,71.541885,69.85652,61.24401,55.12452,66.42923,67.63095,67.63095,120.58727,80.56484,69.98682,0.3,69.9621,73.94003,69.98001,0.3,69.74655,0.3,1482.2181,164.50877,0.3,20.676931,250.62555,0.029806443,33.3353,493.56805
11851,20638500.0,71.567314,69.88437,61.04708,55.441086,66.6762,67.63095,67.63095,120.587265,80.577805,69.99814,0.3,69.95601,73.94003,69.98001,0.3,69.80104,0.3,1483.7485,160.04903,0.3,20.676924,250.62552,0.02981921,39.9617,502.4002
11852,20638560.0,71.59274,69.91277,60.814556,55.8099,66.78952,67.63094,67.63094,120.58726,80.58819,70.00632,0.3,69.94974,73.94003,69.98001,0.3,69.855255,0.3,1485.6793,154.97456,0.3,20.676912,250.62552,0.029840846,47.93554,506.41516
11854,20638680.0,71.60791,69.927055,60.58593,57.1577,67.07846,67.630974,67.630974,120.58731,80.60022,70.0011,0.3,69.92085,73.94003,69.98001,0.3,69.8969,0.3,1487.2782,150.16182,0.3,20.677017,250.62563,0.029864728,77.35977,517.5522
11856,20638800.0,71.65498,69.9832,60.005524,58.218925,66.75542,67.63097,67.63097,120.587296,80.60005,70.016045,0.3,69.92019,73.94003,69.98001,0.3,70.00133,0.3,1490.5352,137.40018,0.3,20.676998,250.6256,0.0298982,99.88739,504.27808
11859,20638920.0,71.65141,69.978966,60.04875,59.9,66.52832,67.631,67.631,120.58734,80.59297,69.98935,0.3,69.88707,73.94003,69.98001,0.3,70.01753,0.3,1490.9214,138.80537,0.3,20.677097,250.62567,0.029911425,136.50696,495.88196
11861,20639040.0,71.68196,70.01692,59.935432,61.125526,65.77417,67.63098,67.63098,120.587326,80.584946,69.988304,0.3,69.88613,73.94003,69.98001,0.3,70.09377,0.3,1492.9069,136.23776,0.3,20.67708,250.62564,0.029930798,162.54636,466.1585
11863,20639100.0,71.678604,70.01318,60.112587,61.78663,65.44678,67.631004,67.631004,120.58735,80.58061,69.974075,0.3,69.87542,73.94003,69.98001,0.3,70.09537,0.3,1493.1073,140.32495,0.3,20.677124,250.6257,0.029938782,176.90433,453.9002
11864,20639160.0,71.67503,70.00902,60.33841,62.41554,65.107025,67.63102,67.63102,120.58738,80.57599,69.962875,0.3,69.867065,73.94003,69.98001,0.3,70.09636,0.3,1492.8873,145.24243,0.3,20.677181,250.62575,0.029937722,190.40813,440.85306
11866,20639280.0,71.699036,70.03961,60.539513,63.284283,63.809372,67.63101,67.63101,120.587364,80.566055,69.96386,0.3,69.87685,73.94003,69.98001,0.3,70.15184,0.3,1494.4225,149.4339,0.3,20.677168,250.62572,0.029952472,208.85016,390.0698
11868,20639400.0,71.68443,70.02291,61.132885,64.16159,62.635597,67.63104,67.63104,120.58741,80.55528,69.94238,0.3,69.866905,73.94003,69.98001,0.3,70.1314,0.3,1493.8203,162.46266,0.3,20.677269,250.62582,0.029952846,227.81279,345.4767
11871,20639520.0,71.69772,70.04104,61.472088,64.74645,60.568626,67.631035,67.631035,120.5874,80.54353,69.94771,0.3,69.88366,73.94003,69.98001,0.3,70.15761,0.3,1494.5656,169.6139,0.3,20.67726,250.6258,0.029958924,240.22539,264.77673
11873,20639640.0,71.670425,70.00961,62.07985,65.354546,59.136887,67.63106,67.63106,120.587456,80.531006,69.930954,0.3,69.87921,73.94003,69.98001,0.3,70.10437,0.3,1492.9983,182.89565,0.3,20.67736,250.6259,0.029948298,253.40855,211.3154
11875,20639700.0,71.67157,70.01236,62.25102,65.5618,58.16284,67.63106,67.63106,120.58745,80.52447,69.93706,0.3,69.89009,73.94003,69.98001,0.3,70.104095,0.3,1492.7539,186.43997,0.3,20.677357,250.62589,0.029942125,257.7741,172.97272
11876,20639760.0,71.67091,70.01291,62.411144,65.73742,57.19577,67.63106,67.63106,120.58745,80.5176,69.94101,0.3,69.90047,73.94003,69.98001,0.3,70.09805,0.3,1492.745,189.88518,0.3,20.677353,250.62589,0.029942624,261.523,136.0114
11879,20639880.0,71.63411,69.97045,62.933983,66.15704,57.097,67.63108,67.63108,120.587494,80.50343,69.92848,0.3,69.8992,73.94003,69.98001,0.3,70.02071,0.3,1490.3684,201.30688,0.3,20.677452,250.62598,0.029921576,270.6589,134.878
11880,20640000.0,71.63147,69.97029,63.19271,66.3855,56.790375,67.63108,67.63108,120.58749,80.48849,69.942276,0.3,69.92288,73.94003,69.98001,0.3,70.00522,0.3,1489.7626,206.73999,0.3,20.677444,250.62596,0.029910171,275.46185,122.40059
11883,20640120.0,71.597916,69.93205,63.604317,66.65764,58.19937,67.6311,67.6311,120.58753,80.47267,69.93294,0.3,69.92321,73.94003,69.98001,0.3,69.93387,0.3,1487.5251,215.73291,0.3,20.67754,250.62605,0.029888911,281.40903,178.63069
11885,20640240.0,71.60341,69.94177,63.77339,66.754974,58.933258,67.631096,67.631096,120.587524,80.45619,69.94942,0.3,69.948044,73.94003,69.98001,0.3,69.9359,0.3,1487.4551,219.22435,0.3,20.677532,250.62604,0.029882105,283.37506,205.57632
11887,20640300.0,71.59071,69.927765,63.927315,66.82869,59.734325,67.63111,67.63111,120.58755,80.44772,69.944244,0.3,69.94771,73.94003,69.98001,0.3,69.90915,0.3,1486.8301,222.64081,0.3,20.677572,250.62608,0.029878816,285.02356,237.45552
11888,20640360.0,71.58,69.91585,64.07524,66.89972,60.5828,67.63112,67.63112,120.58757,80.438934,69.942,0.3,69.94853,73.94003,69.98001,0.3,69.88723,0.3,1485.9532,225.82251,0.3,20.677626,250.62611,0.029868336,286.5599,270.03006
11890,20640480.0,71.59538,69.93761,64.15358,66.87917,61.290047,67.63112,67.63112,120.58756,80.42108,69.960014,0.3,69.9732,73.94003,69.98001,0.3,69.911835,0.3,1486.6277,227.34981,0.3,20.677618,250.62611,0.029869612,285.97092,295.90094
11894,20640600.0,71.58011,69.92172,64.35776,66.91257,62.44729,67.63114,67.63114,120.5876,80.40252,69.953476,0.3,69.97276,73.94003,69.98001,0.3,69.882286,0.3,1485.7687,231.8283,0.3,20.677706,250.62619,0.029863277,286.74823,340.99823
11895,20640720.0,71.60153,69.9509,64.35138,66.786835,62.82692,67.631134,67.631134,120.58759,80.38329,69.971985,0.3,69.99627,73.94003,69.98001,0.3,69.9214,0.3,1486.9282,231.52779,0.3,20.677696,250.62616,0.029870365,283.88867,354.52557
11897,20640840.0,71.590225,69.940125,64.4713,66.724594,63.534496,67.63116,67.63116,120.58763,80.363464,69.96539,0.3,69.99402,73.94003,69.98001,0.3,69.9025,0.3,1486.4106,234.1899,0.3,20.677778,250.62624,0.029868396,282.60916,382.23077
11899,20640900.0,71.60208,69.95622,64.438286,66.628685,63.623375,67.63115,67.63115,120.58762,80.353355,69.97583,0.3,70.00533,73.94003,69.98001,0.3,69.92584,0.3,1486.8994,233.35553,0.3,20.67777,250.62624,0.029869094,280.44177,384.96167
11900,20640960.0,71.61395,69.97226,64.389175,66.50811,63.62217,67.63115,67.63115,120.58762,80.34303,69.983635,0.3,70.015495,73.94003,69.98001,0.3,69.94826,0.3,1487.7738,232.26184,0.3,20.677767,250.62624,0.029878294,277.79736,384.71216
11902,20641080.0,71.603455,69.96271,64.43971,66.36798,64.0107,67.63117,67.63117,120.58766,80.32199,69.97622,0.3,70.010666,73.94003,69.98001,0.3,69.93332,0.3,1487.3488,233.43768,0.3,20.677843,250.6263,0.029877901,274.85242,400.14294
11904,20641200.0,71.62664,69.99446,64.294205,66.07822,63.860184,67.631165,67.631165,120.58765,80.30051,69.99347,0.3,70.0295,73.94003,69.98001,0.3,69.97995,0.3,1488.698,230.15141,0.3,20.677828,250.6263,0.029888129,268.4683,393.55777
11908,20641320.0,71.61467,69.98352,64.29178,65.87953,64.01828,67.63119,67.63119,120.587685,80.27837,69.98473,0.3,70.02159,73.94003,69.98001,0.3,69.96425,0.3,1488.1879,230.20047,0.3,20.677898,250.62634,0.029887207,264.28125,400.17215
11909,20641440.0,71.63548,70.012695,64.097,65.53351,63.669518,67.63118,67.63118,120.58768,80.2558,70.00055,0.3,70.03735,73.94003,69.98001,0.3,70.007965,0.3,1489.3779,225.86153,0.3,20.67788,250.62631,0.029896004,256.6907,386.0032
11911,20641500.0,71.62785,70.005554,64.077934,65.4125,63.650238,67.63119,67.63119,120.587685,80.24443,69.99407,0.3,70.031425,73.94003,69.98001,0.3,69.99742,0.3,1489.2007,225.559,0.3,20.677902,250.62634,0.029898662,254.175,385.8022
11912,20641560.0,71.62038,69.998245,64.063324,65.303185,63.672432,67.631195,67.631195,120.58771,80.23278,69.99007,0.3,70.02605,73.94003,69.98001,0.3,69.98787,0.3,1488.6312,225.25684,0.3,20.677944,250.62639,0.029892553,251.84792,386.7393
11914,20641680.0,71.63747,70.02324,63.839424,64.92674,63.1753,67.63119,67.63119,120.58769,80.209274,70.00418,0.3,70.03851,73.94003,69.98001,0.3,70.02577,0.3,1489.5585,220.29741,0.3,20.67792,250.62637,0.029898714,243.60562,366.8733
11916,20641800.0,71.618286,70.00429,63.798004,64.697235,63.106636,67.6312,67.6312,120.58772,80.18538,69.99182,0.3,70.02385,73.94003,69.98001,0.3,69.99951,0.3,1488.5144,219.54572,0.3,20.677977,250.62642,0.029892048,238.81061,364.98398
11919,20641920.0,71.63109,70.0244,63.56894,64.32513,62.540176,67.631195,67.631195,120.58771,80.16098,70.00412,0.3,70.03302,73.94003,69.98001,0.3,70.03038,0.3,1489.1125,214.48383,0.3,20.67795,250.62639,0.02989443,230.66896,342.44717
11922,20642040.0,71.6078,70.00078,63.54625,64.13913,62.511833,67.63121,67.63121,120.58773,80.13626,69.98995,0.3,70.01522,73.94003,69.98001,0.3,69.99737,0.3,1487.7433,214.15451,0.3,20.678,250.62642,0.029883958,226.8436,342.26364
11923,20642100.0,71.612686,70.009125,63.44567,63.986145,62.28579,67.6312,67.6312,120.587715,80.123795,69.99682,0.3,70.01918,73.94003,69.98001,0.3,70.01094,0.3,1487.7338,211.8705,0.3,20.677979,250.62639,0.029879563,223.44234,332.90344
11925,20642160.0,71.616974,70.01671,63.338722,63.820415,61.99317,67.631195,67.631195,120.58771,80.11116,70.000824,0.3,70.02176,73.94003,69.98001,0.3,70.0222,0.3,1488.0505,209.56152,0.3,20.677965,250.62639,0.029882848,219.85796,321.557
11926,20642280.0,71.59061,69.98968,63.355637,63.727524,62.11814,67.63121,67.63121,120.58773,80.085724,69.98544,0.3,70.0016,73.94003,69.98001,0.3,69.984406,0.3,1486.4282,210.0994,0.3,20.678009,250.62645,0.029869128,218.06607,327.37625
11928,20642400.0,71.59753,70.003136,63.19156,63.511368,61.757843,67.6312,67.6312,120.587715,80.060074,69.995224,0.3,70.00643,73.94003,69.98001,0.3,70.00577,0.3,1486.5482,206.44287,0.3,20.677969,250.62639,0.029865595,213.29144,312.74673
11931,20642520.0,71.55682,69.95935,63.124763,63.124763,63.124763,67.63121,67.63121,120.58773,80.03377,69.963585,0.3,69.96908,80.06002,60.08001,0.3,69.95155,0.3,600.09,0.0,0.3,20.678001,250.62642,0.008458322,0.0,0.0
11933,20642640.0,71.569786,69.98056,63.617607,63.617607,63.617607,67.63119,67.63119,120.5877,80.00674,69.9749,0.3,69.9738,80.06002,60.08001,0.3,69.98764,0.3,659.4431,0.0,0.3,20.67794,250.62637,0.010367622,0.0,0.0
11935,20642700.0,71.55974,69.97122,63.72901,63.72901,63.72901,67.631195,67.631195,120.5877,79.99306,69.96688,0.3,69.963425,80.06002,60.08001,0.3,69.97572,0.3,651.1456,0.0,0.3,20.677938,250.62637,0.01023062,0.0,0.0
11936,20642760.0,71.55001,69.9621,63.82997,63.82997,63.82997,67.631195,67.631195,120.58771,79.979,69.96161,0.3,69.95409,80.06002,60.08001,0.3,69.96518,0.3,642.3105,0.0,0.3,20.677952,250.62639,0.010079689,0.0,0.0
11939,20642880.0,71.56462,69.98583,64.01076,64.01076,64.01076,67.63117,67.63117,120.58767,79.950485,69.97496,0.3,69.96095,80.06002,60.08001,0.3,70.003845,0.3,629.56714,0.0,0.3,20.677872,250.62631,0.009863,0.0,0.0
11940,20643000.0,71.545944,69.96924,64.160446,64.160446,64.160446,67.63117,67.63117,120.58767,79.92132,69.96326,0.3,69.942986,80.06002,60.08001,0.3,69.98352,0.3,617.463,0.0,0.3,20.677864,250.62631,0.009670336,0.0,0.0
11943,20643120.0,71.56122,69.99419,64.28772,64.28772,64.28772,67.63115,67.63115,120.587616,79.891266,69.97787,0.3,69.951225,80.06002,60.08001,0.3,70.023346,0.3,608.5285,0.0,0.3,20.677765,250.6262,0.00951664,0.0,0.0
11945,20643240.0,71.542984,69.97858,64.39308,64.39308,64.39308,67.63115,67.63115,120.58761,79.86062,69.9671,0.3,69.93436,80.06002,60.08001,0.3,70.003845,0.3,599.7909,0.0,0.3,20.677744,250.6262,0.009380828,0.0,0.0
11947,20643300.0,71.550674,69.99127,64.43895,64.43895,64.43895,67.631134,67.631134,120.587585,79.84512,69.97606,0.3,69.93936,80.06002,60.08001,0.3,70.0244,0.3,596.42615,0.0,0.3,20.677687,250.62616,0.009322114,0.0,0.0
11948,20643360.0,71.55847,70.00412,64.482285,64.482285,64.482285,67.63112,67.63112,120.58756,79.829254,69.98254,0.3,69.943535,80.06002,60.08001,0.3,70.04406,0.3,593.7162,0.0,0.3,20.677633,250.62611,0.009275051,0.0,0.0
11950,20643480.0,71.540344,69.98897,64.55606,64.55606,64.55606,67.63111,67.63111,120.587555,79.797226,69.97226,0.3,69.927444,80.06002,60.08001,0.3,70.02483,0.3,587.34766,0.0,0.3,20.677607,250.62608,0.009178563,0.0,0.0
11953,20643600.0,71.55562,70.01462,64.61879,64.61879,64.61879,67.63109,67.63109,120.5875,79.76449,69.98819,0.3,69.93722,80.06002,60.08001,0.3,70.06466,0.3,583.2396,0.0,0.3,20.677486,250.62598,0.009105446,0.0,0.0
11955,20643720.0,71.53726,69.99945,64.670425,64.670425,64.670425,67.63108,67.63108,120.587494,79.73103,69.97826,0.3,69.92151,80.06002,60.08001,0.3,70.04516,0.3,578.52234,0.0,0.3,20.677458,250.62598,0.009036149,0.0,0.0
11957,20643840.0,71.552155,70.02495,64.71459,64.71459,64.71459,67.63105,67.63105,120.58744,79.696976,69.99446,0.3,69.93167,80.06002,60.08001,0.3,70.08432,0.3,575.77234,0.0,0.3,20.677336,250.62585,0.008985458,0.0,0.0
11959,20643900.0,71.54265,70.01726,64.73366,64.73366,64.73366,67.63105,67.63105,120.58743,79.67978,69.98819,0.3,69.92343,80.06002,60.08001,0.3,70.07378,0.3,574.1311,0.0,0.3,20.677313,250.62585,0.008963046,0.0,0.0
11960,20643960.0,71.53342,70.00957,64.750626,64.750626,64.750626,67.63104,67.63104,120.58743,79.6622,69.98451,0.3,69.91618,80.06002,60.08001,0.3,70.064224,0.3,572.1935,0.0,0.3,20.677309,250.62585,0.00893482,0.0,0.0
11962,20644080.0,71.5477,70.03461,64.78166,64.78166,64.78166,67.63101,67.63101,120.58737,79.62683,70.00078,0.3,69.926506,80.06002,60.08001,0.3,70.1024,0.3,570.3813,0.0,0.3,20.677185,250.62575,0.008899599,0.0,0.0
11964,20644200.0,71.52859,70.018845,64.806656,64.806656,64.806656,67.63101,67.63101,120.587364,79.59096,69.99083,0.3,69.91118,80.06002,60.08001,0.3,70.08157,0.3,567.5947,0.0,0.3,20.677164,250.62572,0.008861916,0.0,0.0
11968,20644320.0,71.54227,70.04335,64.82863,64.82863,64.82863,67.630974,67.630974,120.58731,79.55415,70.007034,0.3,69.92156,80.06002,60.08001,0.3,70.11865,0.3,566.41315,0.0,0.3,20.677044,250.62563,0.008837138,0.0,0.0
11969,20644440.0,71.522545,70.02703,64.84604,64.84604,64.84604,67.630974,67.630974,120.58731,79.51691,69.99693,0.3,69.90618,80.06002,60.08001,0.3,70.09691,0.3,564.1497,0.0,0.3,20.67703,250.62563,0.00880806,0.0,0.0
11971,20644500.0,71.52902,70.039,64.85368,64.85368,64.85368,67.63096,67.63096,120.58728,79.49812,70.00621,0.3,69.911896,80.06002,60.08001,0.3,70.11536,0.3,563.56177,0.0,0.3,20.676971,250.62556,0.008795353,0.0,0.0
11972,20644560.0,71.53557,70.05093,64.86148,64.86148,64.86148,67.63094,67.63094,120.58726,79.479004,70.01302,0.3,69.91667,80.06002,60.08001,0.3,70.13283,0.3,563.4107,0.0,0.3,20.676916,250.62552,0.008790616,0.0,0.0
11974,20644680.0,71.51529,70.03412,64.87346,64.87346,64.87346,67.63094,67.63094,120.58726,79.440506,70.0027,0.3,69.90124,80.06002,60.08001,0.3,70.11014,0.3,561.506,0.0,0.3,20.676912,250.62552,0.008767457,0.0,0.0
11976,20644800.0,71.52771,70.0573,64.88433,64.88433,64.88433,67.63092,67.63092,120.58721,79.40155,70.01863,0.3,69.911674,80.06002,60.08001,0.3,70.144806,0.3,561.0547,0.0,0.3,20.676805,250.62541,0.008754858,0.0,0.0
11979,20644920.0,71.50689,70.03994,64.892624,64.892624,64.892624,67.63092,67.63092,120.58722,79.361786,70.00813,0.3,69.89618,80.06002,60.08001,0.3,70.12129,0.3,559.3877,0.0,0.3,20.676811,250.62544,0.008735647,0.0,0.0
11982,20645040.0,71.5187,70.062515,64.900375,64.900375,64.900375,67.6309,67.6309,120.587166,79.32152,70.023895,0.3,69.90657,80.06002,60.08001,0.3,70.15486,0.3,559.12427,0.0,0.3,20.676714,250.62534,0.008726244,0.0,0.0
11983,20645100.0,71.507935,70.05356,64.90361,64.90361,64.90361,67.6309,67.6309,120.58717,79.3013,70.0172,0.3,69.89833,80.06002,60.08001,0.3,70.142166,0.3,558.55817,0.0,0.3,20.676714,250.62537,0.008721515,0.0,0.0
11985,20645160.0,71.49733,70.044556,64.905914,64.905914,64.905914,67.630905,67.630905,120.58718,79.2807,70.01308,0.3,69.89096,80.06002,60.08001,0.3,70.130356,0.3,557.61053,0.0,0.3,20.676731,250.62537,0.008709639,0.0,0.0
11986,20645280.0,71.50854,70.06653,64.91147,64.91147,64.91147,67.63088,67.63088,120.587135,79.23934,70.028625,0.3,69.90129,80.06002,60.08001,0.3,70.16283,0.3,557.4656,0.0,0.3,20.676645,250.62529,0.0087023135,0.0,0.0
11988,20645400.0,71.48668,70.048065,64.915146,64.915146,64.915146,67.63089,67.63089,120.58716,79.19759,70.01753,0.3,69.88558,80.06002,60.08001,0.3,70.1375,0.3,556.0534,0.0,0.3,20.676674,250.6253,0.008687445,0.0,0.0
11991,20645520.0,71.49722,70.06933,64.91916,64.91916,64.91916,67.630875,67.630875,120.58712,79.15502,70.03285,0.3,69.89586,80.06002,60.08001,0.3,70.16887,0.3,555.9739,0.0,0.3,20.676598,250.62526,0.008681346,0.0,0.0
11993,20645640.0,71.47487,70.05032,64.92157,64.92157,64.92157,67.63088,67.63088,120.58714,79.112015,70.021484,0.3,69.879974,80.06002,60.08001,0.3,70.14266,0.3,554.61237,0.0,0.3,20.67664,250.62529,0.008667423,0.0,0.0
11995,20645700.0,71.47992,70.0607,64.92267,64.92267,64.92267,67.630875,67.630875,120.58712,79.09048,70.03027,0.3,69.88553,80.06002,60.08001,0.3,70.15837,0.3,554.3971,0.0,0.3,20.676605,250.62526,0.0086611435,0.0,0.0
11996,20645760.0,71.48497,70.07109,64.92443,64.92443,64.92443,67.63087,67.63087,120.58711,79.068504,70.03659,0.3,69.89014,80.06002,60.08001,0.3,70.173096,0.3,554.5784,0.0,0.3,20.676577,250.62523,0.008662182,0.0,0.0
11998,20645880.0,71.46212,70.05153,64.925964,64.925964,64.925964,67.63088,67.63088,120.587135,79.024506,70.02489,0.3,69.87416,80.06002,60.08001,0.3,70.14618,0.3,553.2474,0.0,0.3,20.67663,250.62529,0.00864885,0.0,0.0
12002,20646000.0,71.47173,70.0718,64.928116,64.928116,64.928116,67.63087,67.63087,120.58711,78.98001,70.03978,0.3,69.88426,80.06002,60.08001,0.3,70.175735,0.3,553.23267,0.0,0.3,20.67658,250.62523,0.0086440435,0.0,0.0
12003,20646120.0,71.44674,70.0518,64.92888,64.92888,64.92888,67.63088,67.63088,120.58714,78.92337,70.0278,0.3,69.868164,80.06002,60.08001,0.3,70.148155,0.3,551.8302,0.0,0.3,20.676647,250.6253,0.008630253,0.0,0.0
12005,20646240.0,71.4507,70.07158,64.930145,64.930145,64.930145,67.630875,67.630875,120.58712,78.84416,70.042465,0.3,69.87817,80.06002,60.08001,0.3,70.17694,0.3,551.4897,0.0,0.3,20.676605,250.62526,0.008621945,0.0,0.0
12007,20646300.0,71.43493,70.06142,64.93053,64.93053,64.93053,67.63088,67.63088,120.587135,78.79692,70.03511,0.3,69.8696,80.06002,60.08001,0.3,70.16232,0.3,550.7688,0.0,0.3,20.67663,250.62529,0.008616107,0.0,0.0
12008,20646360.0,71.4185,70.0512,64.93004,64.93004,64.93004,67.63089,67.63089,120.58716,78.74408,70.03021,0.3,69.86196,80.06002,60.08001,0.3,70.148705,0.3,549.58984,0.0,0.3,20.676672,250.62534,0.008602098,0.0,0.0
12010,20646480.0,71.41576,70.07048,64.93047,64.93047,64.93047,67.63088,67.63088,120.587135,78.625046,70.04466,0.3,69.8719,80.06002,60.08001,0.3,70.17667,0.3,548.75714,0.0,0.3,20.676634,250.62529,0.008587563,0.0,0.0
12014,20646600.0,71.37747,70.04961,64.9297,64.9297,64.9297,67.6309,67.6309,120.58717,78.4887,70.03209,0.3,69.85553,80.06002,60.08001,0.3,70.14772,0.3,546.3967,0.0,0.3,20.676706,250.62537,0.008561805,0.0,0.0
12016,20646720.0,71.36923,70.068344,64.9297,64.9297,64.9297,67.63089,67.63089,120.58715,78.33687,70.04631,0.3,69.86537,80.06002,60.08001,0.3,70.17474,0.3,545.13574,0.0,0.3,20.676676,250.6253,0.008541754,0.0,0.0
12017,20646840.0,71.32594,70.04697,64.928604,64.928604,64.928604,67.63091,67.63091,120.58719,78.17131,70.03351,0.3,69.84894,80.06002,60.08001,0.3,70.14497,0.3,542.38367,0.0,0.3,20.676756,250.62538,0.008510868,0.0,0.0
12019,20646900.0,71.31996,70.05609,64.928116,64.928116,64.928116,67.630905,67.630905,120.58718,78.084564,70.04175,0.3,69.85427,80.06002,60.08001,0.3,70.15848,0.3,541.40717,0.0,0.3,20.676752,250.62538,0.008495227,0.0,0.0
12020,20646960.0,71.31337,70.065094,64.92839,64.92839,64.92839,67.63091,67.63091,120.58719,77.99388,70.047516,0.3,69.85872,80.06002,60.08001,0.3,70.17095,0.3,540.7752,0.0,0.3,20.676754,250.62538,0.008486239,0.0,0.0
12022,20647080.0,71.26607,70.04318,64.927124,64.927124,64.927124,67.63093,67.63093,120.587234,77.80623,70.03439,0.3,69.84213,80.06002,60.08001,0.3,70.140305,0.3,537.705,0.0,0.3,20.67684,250.62546,0.008451133,0.0,0.0
12024,20647200.0,71.249695,70.06059,64.92674,64.92674,64.92674,67.63092,67.63092,120.58721,77.61084,70.04818,0.3,69.8518,80.06002,60.08001,0.3,70.16507,0.3,535.78937,0.0,0.3,20.676796,250.62541,0.008422467,0.0,0.0
12027,20647320.0,71.19888,70.03807,64.925415,64.925415,64.925415,67.63093,67.63093,120.58722,77.40753,70.03488,0.3,69.83516,80.06002,60.08001,0.3,70.133484,0.3,532.4292,0.0,0.3,20.676817,250.62544,0.008383416,0.0,0.0
12030,20647440.0,71.17977,70.054825,64.925095,64.925095,64.925095,67.630905,67.630905,120.58717,77.20006,70.04851,0.3,69.84482,80.06002,60.08001,0.3,70.157104,0.3,530.275,0.0,0.3,20.676737,250.62537,0.008351439,0.0,0.0
12031,20647500.0,71.15368,70.043236,64.92482,64.92482,64.92482,67.630905,67.630905,120.58718,77.09569,70.04049,0.3,69.83598,80.06002,60.08001,0.3,70.14035,0.3,528.7291,0.0,0.3,20.676744,250.62538,0.008334668,0.0,0.0
12032,20647560.0,71.127426,70.03165,64.92383,64.92383,64.92383,67.63091,67.63091,120.5872,76.9895,70.03494,0.3,69.82802,80.06002,60.08001,0.3,70.12442,0.3,526.76245,0.0,0.3,20.676773,250.62541,0.008310099,0.0,0.0
12034,20647680.0,71.10726,70.04768,64.92361,64.92361,64.92361,67.6309,67.6309,120.587166,76.77763,70.0484,0.3,69.83763,80.06002,60.08001,0.3,70.14678,0.3,524.49963,0.0,0.3,20.676718,250.62537,0.008276512,0.0,0.0
12036,20647800.0,71.054474,70.02401,64.92251,64.92251,64.92251,67.63091,67.63091,120.5872,76.56692,70.03467,0.3,69.820816,80.06002,60.08001,0.3,70.11322,0.3,520.92975,0.0,0.3,20.676765,250.62541,0.008234147,0.0,0.0
12041,20647920.0,71.03409,70.039276,64.922455,64.922455,64.922455,67.630905,67.630905,120.58717,76.35713,70.047905,0.3,69.83026,80.06002,60.08001,0.3,70.13426,0.3,518.6236,0.0,0.3,20.676723,250.62537,0.008199778,0.0,0.0
12044,20648040.0,70.98163,70.014946,64.92157,64.92157,64.92157,67.63092,67.63092,120.58721,76.15207,70.03401,0.3,69.81335,80.06002,60.08001,0.3,70.09954,0.3,515.0578,0.0,0.3,20.676783,250.62541,0.008157179,0.0,0.0
12045,20648100.0,70.97208,70.02236,64.92125,64.92125,64.92125,67.63091,67.63091,120.58719,76.05221,70.04181,0.3,69.818565,80.06002,60.08001,0.3,70.11003,0.3,513.74506,0.0,0.3,20.676764,250.62538,0.008136699,0.0,0.0
12047,20648160.0,70.96252,70.02962,64.92174,64.92174,64.92174,67.63091,67.63091,120.58719,75.95278,70.04708,0.3,69.822845,80.06002,60.08001,0.3,70.11948,0.3,512.82214,0.0,0.3,20.676754,250.62538,0.008123506,0.0,0.0
12048,20648280.0,70.911705,70.00473,64.92108,64.92108,64.92108,67.63093,67.63093,120.58723,75.76107,70.03296,0.3,69.80582,80.06002,60.08001,0.3,70.08383,0.3,509.3573,0.0,0.3,20.676825,250.62544,0.008081925,0.0,0.0
12050,20648400.0,70.89484,70.01874,64.921524,64.921524,64.921524,67.63092,67.63092,120.58722,75.5793,70.04582,0.3,69.815216,80.06002,60.08001,0.3,70.10256,0.3,507.27768,0.0,0.3,20.67681,250.62544,0.008050101,0.0,0.0
12053,20648520.0,70.84677,69.99341,64.921135,64.921135,64.921135,67.63094,67.63094,120.58725,75.40753,70.03154,0.3,69.79819,80.06002,60.08001,0.3,70.06615,0.3,504.0078,0.0,0.3,20.676886,250.62552,0.008010819,0.0,0.0
12055,20648640.0,70.83315,70.00687,64.921844,64.921844,64.921844,67.63094,67.63094,120.58725,75.24922,70.04428,0.3,69.80758,80.06002,60.08001,0.3,70.08394,0.3,502.15762,0.0,0.3,20.676884,250.62549,0.007981801,0.0,0.0
12057,20648700.0,70.81085,69.99396,64.92212,64.92212,64.92212,67.63095,67.63095,120.587265,75.17589,70.03582,0.3,69.79857,80.06002,60.08001,0.3,70.06493,0.3,500.84775,0.0,0.3,20.676912,250.62552,0.007967478,0.0,0.0
12058,20648760.0,70.789154,69.98105,64.921684,64.921684,64.921684,67.63096,67.63096,120.58729,75.105576,70.02978,0.3,69.790436,80.06002,60.08001,0.3,70.04675,0.3,499.17377,0.0,0.3,20.676966,250.62556,0.007946012,0.0,0.0
12061,20648880.0,70.78003,69.99402,64.92273,64.92273,64.92273,67.63096,67.63096,120.58729,74.97835,70.04236,0.3,69.799835,80.06002,60.08001,0.3,70.063614,0.3,497.66116,0.0,0.3,20.67697,250.62556,0.007921299,0.0,0.0
12062,20649000.0,70.741196,69.967926,64.9229,64.9229,64.9229,67.63098,67.63098,120.58732,74.86969,70.02774,0.3,69.78264,80.06002,60.08001,0.3,70.025986,0.3,495.07388,0.0,0.3,20.677052,250.62564,0.007890552,0.0,0.0
12065,20649120.0,70.737625,69.98034,64.92421,64.92421,64.92421,67.63098,67.63098,120.587326,74.780426,70.04016,0.3,69.79192,80.06002,60.08001,0.3,70.04202,0.3,493.9713,0.0,0.3,20.677061,250.62564,0.007871088,0.0,0.0
12067,20649240.0,70.705,69.95397,64.92465,64.92465,64.92465,67.63101,67.63101,120.58736,74.713196,70.02538,0.3,69.77467,80.06002,60.08001,0.3,70.0038,0.3,491.85193,0.0,0.3,20.67714,250.62572,0.007846347,0.0,0.0
12069,20649300.0,70.706314,69.96013,64.925095,64.925095,64.925095,67.631004,67.631004,120.58735,74.68848,70.0328,0.3,69.779785,80.06002,60.08001,0.3,70.012146,0.3,491.3377,0.0,0.3,20.677135,250.6257,0.007835955,0.0,0.0
12070,20649360.0,70.70846,69.96617,64.9263,64.9263,64.9263,67.63101,67.63101,120.58736,74.66958,70.03769,0.3,69.78401,80.06002,60.08001,0.3,70.019455,0.3,491.28055,0.0,0.3,20.677147,250.62572,0.0078337975,0.0,0.0
12072,20649480.0,70.683304,69.939575,64.927124,64.927124,64.927124,67.63103,67.63103,120.58739,74.65123,70.0228,0.3,69.76671,80.06002,60.08001,0.3,69.981,0.3,489.7331,0.0,0.3,20.677217,250.62578,0.00781649,0.0,0.0
12078,20649600.0,70.69478,69.951614,64.9291,64.9291,64.9291,67.63103,67.63103,120.58739,74.66002,70.03494,0.3,69.77599,80.06002,60.08001,0.3,69.99632,0.3,489.7809,0.0,0.3,20.67722,250.62578,0.007812051,0.0,0.0
12079,20649720.0,70.67665,69.92497,64.930145,64.930145,64.930145,67.63104,67.63104,120.58742,74.6859,70.020004,0.3,69.75864,80.06002,60.08001,0.3,69.95782,0.3,488.82217,0.0,0.3,20.677279,250.62582,0.007802756,0.0,0.0
12081,20649840.0,70.69176,69.93694,64.93207,64.93207,64.93207,67.63104,67.63104,120.58741,74.71748,70.03209,0.3,69.767914,80.06002,60.08001,0.3,69.973145,0.3,489.24115,0.0,0.3,20.677275,250.62582,0.007803745,0.0,0.0
12083,20649900.0,70.68335,69.923645,64.93283,64.93283,64.93283,67.63104,67.63104,120.58742,74.73522,70.0233,0.3,69.758804,80.06002,60.08001,0.3,69.953476,0.3,489.03796,0.0,0.3,20.677286,250.62582,0.007804033,0.0,0.0
12084,20649960.0,70.675385,69.910355,64.93283,64.93283,64.93283,67.63105,67.63105,120.58744,74.75445,70.01692,0.3,69.750565,80.06002,60.08001,0.3,69.934746,0.3,488.46548,0.0,0.3,20.677322,250.62589,0.0077971425,0.0,0.0
12086,20650080.0,70.69209,69.92233,64.93448,64.93448,64.93448,67.63105,67.63105,120.58743,74.79642,70.0289,0.3,69.75979,80.06002,60.08001,0.3,69.95018,0.3,489.04846,0.0,0.3,20.677313,250.62585,0.0078004245,0.0,0.0
12089,20650200.0,70.67726,69.89586,64.93503,64.93503,64.93503,67.63106,67.63106,120.587456,74.84305,70.01369,0.3,69.74237,80.06002,60.08001,0.3,69.912,0.3,488.42075,0.0,0.3,20.677351,250.6259,0.007795855,0.0,0.0
12091,20650320.0,70.695496,69.90794,64.93646,64.93646,64.93646,67.63105,67.63105,120.58744,74.89392,70.02566,0.3,69.7516,80.06002,60.08001,0.3,69.92766,0.3,489.1423,0.0,0.3,20.677336,250.62589,0.0078010503,0.0,0.0
12093,20650440.0,70.68198,69.881516,64.93679,64.93679,64.93679,67.63106,67.63106,120.587456,74.948685,70.01022,0.3,69.73413,80.06002,60.08001,0.3,69.88982,0.3,488.64734,0.0,0.3,20.677366,250.6259,0.0077983337,0.0,0.0
12095,20650500.0,70.69165,69.887665,64.937065,64.937065,64.937065,67.63105,67.63105,120.58745,74.97725,70.01742,0.3,69.73919,80.06002,60.08001,0.3,69.89827,0.3,488.85977,0.0,0.3,20.677347,250.62589,0.007797879,0.0,0.0
12096,20650560.0,70.70148,69.89377,64.93805,64.93805,64.93805,67.63106,67.63106,120.58745,75.00702,70.02209,0.3,69.74336,80.06002,60.08001,0.3,69.90575,0.3,489.48044,0.0,0.3,20.677345,250.62589,0.0078050406,0.0,0.0
12098,20650680.0,70.68912,69.86751,64.93828,64.93828,64.93828,67.631065,67.631065,120.58746,75.06854,70.00659,0.3,69.725845,80.06002,60.08001,0.3,69.868225,0.3,489.09433,0.0,0.3,20.67737,250.6259,0.0078038224,0.0,0.0
12100,20650800.0,70.70967,69.87993,64.93938,64.93938,64.93938,67.63106,67.63106,120.58745,75.132706,70.01836,0.3,69.735016,80.06002,60.08001,0.3,69.88454,0.3,490.02365,0.0,0.3,20.677345,250.62589,0.0078118565,0.0,0.0
12103,20650920.0,70.69835,69.85388,64.93948,64.93948,64.93948,67.63106,67.63106,120.587456,75.19978,70.00281,0.3,69.71749,80.06002,60.08001,0.3,69.84746,0.3,489.7339,0.0,0.3,20.677368,250.6259,0.0078119724,0.0,0.0
12106,20651040.0,70.71983,69.866516,64.940475,64.940475,64.940475,67.63105,67.63105,120.58745,75.26872,70.01462,0.3,69.72667,80.06002,60.08001,0.3,69.86421,0.3,490.74902,0.0,0.3,20.677341,250.62589,0.007821169,0.0,0.0
12107,20651100.0,70.71428,69.8535,64.94086,64.94086,64.94086,67.63105,67.63105,120.58745,75.30365,70.00545,0.3,69.71744,80.06002,60.08001,0.3,69.84537,0.3,490.82327,0.0,0.3,20.67734,250.62589,0.007825289,0.0,0.0
12108,20651160.0,70.70923,69.84059,64.940475,64.940475,64.940475,67.63106,67.63106,120.587456,75.33947,69.9989,0.3,69.70909,80.06002,60.08001,0.3,69.82747,0.3,490.52515,0.0,0.3,20.677362,250.6259,0.007822193,0.0,0.0
12110,20651280.0,70.73137,69.85345,64.941345,64.941345,64.941345,67.63105,67.63105,120.58744,75.411545,70.010666,0.3,69.71826,80.06002,60.08001,0.3,69.84471,0.3,491.60696,0.0,0.3,20.677336,250.62589,0.007832317,0.0,0.0
12112,20651400.0,70.72137,69.82779,64.94124,64.94124,64.94124,67.63106,67.63106,120.587456,75.484436,69.99495,0.3,69.70068,80.06002,60.08001,0.3,69.80852,0.3,491.4414,0.0,0.3,20.677357,250.6259,0.007834163,0.0,0.0
12115,20651520.0,70.74394,69.84081,64.94212,64.94212,64.94212,67.63105,67.63105,120.58744,75.55849,70.00659,0.3,69.70975,80.06002,60.08001,0.3,69.826096,0.3,492.56735,0.0,0.3,20.677332,250.62589,0.0078448905,0.0,0.0
12117,20651640.0,70.73433,69.81543,64.941895,64.941895,64.941895,67.63106,67.63106,120.587456,75.63258,69.991104,0.3,69.69211,80.06002,60.08001,0.3,69.79022,0.3,492.44177,0.0,0.3,20.677357,250.6259,0.007847305,0.0,0.0
12119,20651700.0,70.74576,69.822136,64.941895,64.941895,64.941895,67.63105,67.63105,120.58744,75.66939,69.99819,0.3,69.69717,80.06002,60.08001,0.3,69.799774,0.3,492.82007,0.0,0.3,20.677336,250.62589,0.007849139,0.0,0.0
12121,20651760.0,70.75723,69.82873,64.94267,64.94267,64.94267,67.63105,67.63105,120.58744,75.706635,70.00275,0.3,69.70123,80.06002,60.08001,0.3,69.8084,0.3,493.5988,0.0,0.3,20.677334,250.62589,0.007858465,0.0,0.0
12122,20651880.0,70.747734,69.80357,64.9424,64.9424,64.9424,67.63106,67.63106,120.587456,75.7803,69.98726,0.3,69.68355,80.06002,60.08001,0.3,69.77297,0.3,493.49567,0.0,0.3,20.677366,250.6259,0.0078612305,0.0,0.0
12124,20652000.0,70.770584,69.81708,64.943054,64.943054,64.943054,67.63106,67.63106,120.58745,75.85292,69.998856,0.3,69.69266,80.06002,60.08001,0.3,69.79165,0.3,494.65652,0.0,0.3,20.677343,250.62589,0.007872446,0.0,0.0
12127,20652120.0,70.76108,69.79208,64.94272,64.94272,64.94272,67.631065,67.631065,120.58746,75.92488,69.98314,0.3,69.67497,80.06002,60.08001,0.3,69.756714,0.3,494.55426,0.0,0.3,20.677376,250.6259,0.007875243,0.0,0.0
12129,20652240.0,70.78383,69.80593,64.94338,64.94338,64.94338,67.63106,67.63106,120.587456,75.99513,69.994736,0.3,69.6841,80.06002,60.08001,0.3,69.77588,0.3,495.71527,0.0,0.3,20.67736,250.6259,0.007886487,0.0,0.0
12131,20652300.0,70.77872,69.79352,64.94354,64.94354,64.94354,67.63106,67.63106,120.587456,76.02936,69.98567,0.3,69.674805,80.06002,60.08001,0.3,69.75814,0.3,495.84335,0.0,0.3,20.677362,250.6259,0.007891411,0.0,0.0
12132,20652360.0,70.77394,69.7811,64.94295,64.94295,64.94295,67.631065,67.631065,120.58747,76.06352,69.978966,0.3,69.66635,80.06002,60.08001,0.3,69.74133,0.3,495.58868,0.0,0.3,20.677397,250.62593,0.007888982,0.0,0.0
12135,20652480.0,70.796234,69.795166,64.9435,64.9435,64.9435,67.631065,67.631065,120.58746,76.12966,69.9905,0.3,69.67547,80.06002,60.08001,0.3,69.76105,0.3,496.72574,0.0,0.3,20.677387,250.62593,0.007899942,0.0,0.0
12136,20652600.0,70.7858,69.770615,64.94299,64.94299,64.94299,67.63107,67.63107,120.58749,76.193054,69.974686,0.3,69.657776,80.06002,60.08001,0.3,69.72699,0.3,496.56305,0.0,0.3,20.677427,250.62596,0.007901995,0.0,0.0
12139,20652720.0,70.80745,69.784836,64.9435,64.9435,64.9435,67.63107,67.63107,120.58748,76.25392,69.98616,0.3,69.66684,80.06002,60.08001,0.3,69.7471,0.3,497.6525,0.0,0.3,20.677422,250.62596,0.007912342,0.0,0.0
12141,20652840.0,70.79619,69.76039,64.94295,64.94295,64.94295,67.63108,67.63108,120.5875,76.311325,69.97023,0.3,69.64905,80.06002,60.08001,0.3,69.71332,0.3,497.43143,0.0,0.3,20.677464,250.62598,0.007913667,0.0,0.0
12143,20652900.0,70.806564,69.7677,64.94278,64.94278,64.94278,67.63108,67.63108,120.58749,76.338455,69.977264,0.3,69.654045,80.06002,60.08001,0.3,69.72414,0.3,497.74936,0.0,0.3,20.67745,250.62596,0.007914753,0.0,0.0
12144,20652960.0,70.81695,69.774895,64.94338,64.94338,64.94338,67.63108,67.63108,120.587494,76.36499,69.98171,0.3,69.658165,80.06002,60.08001,0.3,69.73397,0.3,498.45663,0.0,0.3,20.67746,250.62598,0.007923173,0.0,0.0
12146,20653080.0,70.80464,69.75067,64.94272,64.94272,64.94272,67.631096,67.631096,120.58752,76.4147,69.96578,0.3,69.640366,80.06002,60.08001,0.3,69.70058,0.3,498.15887,0.0,0.3,20.677502,250.626,0.007923519,0.0,0.0
12150,20653200.0,70.82425,69.765335,64.94311,64.94311,64.94311,67.63109,67.63109,120.58751,76.46002,69.9772,0.3,69.64949,80.06002,60.08001,0.3,69.72161,0.3,499.0973,0.0,0.3,20.6775,250.626,0.007931893,0.0,0.0
12151,20653320.0,70.81096,69.74127,64.9424,64.9424,64.9424,67.6311,67.6311,120.58753,76.502975,69.96117,0.3,69.63168,80.06002,60.08001,0.3,69.6886,0.3,498.711,0.0,0.3,20.677538,250.62605,0.0079310145,0.0,0.0
12153,20653440.0,70.83029,69.756165,64.94278,64.94278,64.94278,67.631096,67.631096,120.587524,76.54588,69.972595,0.3,69.64081,80.06002,60.08001,0.3,69.71002,0.3,499.61694,0.0,0.3,20.67753,250.62604,0.007938886,0.0,0.0
12155,20653500.0,70.82349,69.74419,64.94283,64.94283,64.94283,67.631096,67.631096,120.587524,76.56714,69.963425,0.3,69.63147,80.06002,60.08001,0.3,69.69316,0.3,499.6146,0.0,0.3,20.67753,250.62604,0.0079421,0.0,0.0
12156,20653560.0,70.81706,69.73221,64.94212,64.94212,64.94212,67.6311,67.6311,120.58754,76.58867,69.95656,0.3,69.62301,80.06002,60.08001,0.3,69.67728,0.3,499.22958,0.0,0.3,20.677557,250.62605,0.00793797,0.0,0.0
12158,20653680.0,70.836395,69.74727,64.942505,64.942505,64.942505,67.6311,67.6311,120.587524,76.63124,69.96798,0.3,69.632126,80.06002,60.08001,0.3,69.698975,0.3,500.1271,0.0,0.3,20.677538,250.62604,0.007945694,0.0,0.0
12160,20653800.0,70.823105,69.72348,64.941956,64.941956,64.941956,67.6311,67.6311,120.58753,76.673485,69.95189,0.3,69.614334,80.06002,60.08001,0.3,69.666626,0.3,499.7376,0.0,0.3,20.677553,250.62605,0.007944748,0.0,0.0
12163,20653920.0,70.84244,69.73864,64.94234,64.94234,64.94234,67.631096,67.631096,120.587524,76.71578,69.963196,0.3,69.6234,80.06002,60.08001,0.3,69.68854,0.3,500.62827,0.0,0.3,20.677526,250.62604,0.007952371,0.0,0.0
12166,20654040.0,70.82903,69.714966,64.94179,64.94179,64.94179,67.631096,67.631096,120.587524,76.757645,69.94716,0.3,69.60559,80.06002,60.08001,0.3,69.65636,0.3,500.2315,0.0,0.3,20.677534,250.62604,0.007951328,0.0,0.0
12167,20654100.0,70.838646,69.72266,64.94162,64.94162,64.94162,67.63109,67.63109,120.58751,76.77829,69.95409,0.3,69.610596,80.06002,60.08001,0.3,69.66794,0.3,500.47604,0.0,0.3,20.677505,250.626,0.007951399,0.0,0.0
12169,20654160.0,70.84837,69.730286,64.94223,64.94223,64.94223,67.63109,67.63109,120.58751,76.799164,69.95848,0.3,69.614716,80.06002,60.08001,0.3,69.678604,0.3,501.11926,0.0,0.3,20.6775,250.626,0.007958905,0.0,0.0
12170,20654280.0,70.834915,69.706665,64.94168,64.94168,64.94168,67.63109,67.63109,120.58751,76.840256,69.94238,0.3,69.59692,80.06002,60.08001,0.3,69.646576,0.3,500.7147,0.0,0.3,20.6775,250.626,0.00795776,0.0,0.0
12172,20654400.0,70.85403,69.72211,64.94212,64.94212,64.94212,67.63108,67.63108,120.587494,76.88085,69.9537,0.3,69.60603,80.06002,60.08001,0.3,69.66899,0.3,501.59048,0.0,0.3,20.677458,250.62598,0.007965175,0.0,0.0
12175,20654520.0,70.84057,69.698654,64.941574,64.941574,64.941574,67.63108,67.63108,120.587494,76.92123,69.93761,0.3,69.58824,80.06002,60.08001,0.3,69.63724,0.3,501.18207,0.0,0.3,20.677452,250.62598,0.007963981,0.0,0.0
12177,20654640.0,70.85968,69.714195,64.94201,64.94201,64.94201,67.631065,67.631065,120.58747,76.96094,69.948975,0.3,69.59741,80.06002,60.08001,0.3,69.65993,0.3,502.05255,0.0,0.3,20.677406,250.62593,0.007971317,0.0,0.0
12179,20654700.0,70.85265,69.7025,64.94212,64.94212,64.94212,67.631065,67.631065,120.58746,76.9805,69.93969,0.3,69.58807,80.06002,60.08001,0.3,69.64361,0.3,502.0326,0.0,0.3,20.677387,250.6259,0.007974299,0.0,0.0
12180,20654760.0,70.84601,69.690796,64.94151,64.94151,64.94151,67.631065,67.631065,120.58747,77.00011,69.93282,0.3,69.57961,80.06002,60.08001,0.3,69.62823,0.3,501.6293,0.0,0.3,20.677397,250.62593,0.007969928,0.0,0.0
12183,20654880.0,70.86496,69.70645,64.941956,64.941956,64.941956,67.63106,67.63106,120.58745,77.03873,69.9442,0.3,69.58879,80.06002,60.08001,0.3,69.65108,0.3,502.48856,0.0,0.3,20.677347,250.62589,0.007977118,0.0,0.0
12184,20655000.0,70.851166,69.68316,64.94141,64.94141,64.94141,67.63105,67.63105,120.58744,77.07652,69.92799,0.3,69.571045,80.06002,60.08001,0.3,69.61966,0.3,502.05435,0.0,0.3,20.677338,250.62589,0.007975588,0.0,0.0
12187,20655120.0,70.8699,69.69876,64.94185,64.94185,64.94185,67.63104,67.63104,120.58741,77.11392,69.9393,0.3,69.58016,80.06002,60.08001,0.3,69.64251,0.3,502.89725,0.0,0.3,20.677284,250.62582,0.007982559,0.0,0.0
12189,20655240.0,70.855896,69.67552,64.9413,64.9413,64.9413,67.631035,67.631035,120.58741,77.15045,69.92316,0.3,69.56236,80.06002,60.08001,0.3,69.611145,0.3,502.4423,0.0,0.3,20.677275,250.62582,0.007980738,0.0,0.0
12191,20655300.0,70.86513,69.68343,64.941185,64.941185,64.941185,67.63103,67.63103,120.58739,77.168304,69.93008,0.3,69.567474,80.06002,60.08001,0.3,69.62317,0.3,502.6622,0.0,0.3,20.677237,250.62578,0.007980475,0.0,0.0
12192,20655360.0,70.87451,69.691284,64.94179,64.94179,64.94179,67.63103,67.63103,120.58739,77.18622,69.934525,0.3,69.571594,80.06002,60.08001,0.3,69.63422,0.3,503.27866,0.0,0.3,20.67722,250.62578,0.007987641,0.0,0.0
12194,20655480.0,70.86029,69.668106,64.94124,64.94124,64.94124,67.63103,67.63103,120.58739,77.22121,69.91838,0.3,69.553795,80.06002,60.08001,0.3,69.60296,0.3,502.81464,0.0,0.3,20.67721,250.62578,0.007985736,0.0,0.0
12197,20655600.0,70.87869,69.68393,64.94168,64.94168,64.94168,67.63101,67.63101,120.58736,77.255325,69.92975,0.3,69.56302,80.06002,60.08001,0.3,69.626144,0.3,503.62695,0.0,0.3,20.677156,250.62572,0.007992289,0.0,0.0
12199,20655720.0,70.8643,69.6608,64.94113,64.94113,64.94113,67.63101,67.63101,120.58736,77.2885,69.9136,0.3,69.54528,80.06002,60.08001,0.3,69.59494,0.3,503.14462,0.0,0.3,20.677149,250.62572,0.007990129,0.0,0.0
12201,20655840.0,70.88243,69.67668,64.941574,64.941574,64.941574,67.631,67.631,120.58733,77.3208,69.92497,0.3,69.554504,80.06002,60.08001,0.3,69.618225,0.3,503.94052,0.0,0.3,20.677097,250.62567,0.007996481,0.0,0.0
12203,20655900.0,70.874954,69.665146,64.94168,64.94168,64.94168,67.63098,67.63098,120.587326,77.33646,69.915794,0.3,69.54523,80.06002,60.08001,0.3,69.60225,0.3,503.88406,0.0,0.3,20.677082,250.62564,0.007998994,0.0,0.0
12204,20655960.0,70.86781,69.65361,64.941025,64.941025,64.941025,67.631,67.631,120.58733,77.35205,69.90893,0.3,69.536766,80.06002,60.08001,0.3,69.58719,0.3,503.43433,0.0,0.3,20.677094,250.62567,0.007993975,0.0,0.0
12206,20656080.0,70.88573,69.66954,64.94146,64.94146,64.94146,67.630974,67.630974,120.58731,77.382324,69.9203,0.3,69.54605,80.06002,60.08001,0.3,69.610535,0.3,504.2171,0.0,0.3,20.677044,250.62563,0.008000188,0.0,0.0
12208,20656200.0,70.870895,69.646576,64.94091,64.94091,64.94091,67.630974,67.630974,120.58732,77.41144,69.904205,0.3,69.528366,80.06002,60.08001,0.3,69.579666,0.3,503.69952,0.0,0.3,20.677044,250.62563,0.007997566,0.0,0.0
12212,20656320.0,70.88841,69.662506,64.941345,64.941345,64.941345,67.63097,67.63097,120.587296,77.43962,69.91557,0.3,69.53759,80.06002,60.08001,0.3,69.60301,0.3,504.45154,0.0,0.3,20.677,250.6256,0.008003341,0.0,0.0
12213,20656440.0,70.87325,69.639435,64.94075,64.94075,64.94075,67.63097,67.63097,120.5873,77.46654,69.8992,0.3,69.51985,80.06002,60.08001,0.3,69.57214,0.3,503.90775,0.0,0.3,20.677006,250.6256,0.008000406,0.0,0.0
12215,20656500.0,70.88188,69.64751,64.940636,64.940636,64.940636,67.63096,67.63096,120.58728,77.47949,69.90613,0.3,69.524956,80.06002,60.08001,0.3,69.5844,0.3,504.0749,0.0,0.3,20.676977,250.62556,0.007999436,0.0,0.0
12216,20656560.0,70.89056,69.65547,64.941185,64.941185,64.941185,67.63096,67.63096,120.58728,77.492294,69.910576,0.3,69.52919,80.06002,60.08001,0.3,69.5957,0.3,504.63898,0.0,0.3,20.676968,250.62556,0.00800588,0.0,0.0
12218,20656680.0,70.875175,69.63251,64.940636,64.940636,64.940636,67.63097,67.63097,120.58729,77.5168,69.894424,0.3,69.511444,80.06002,60.08001,0.3,69.564896,0.3,504.0737,0.0,0.3,20.676981,250.62556,0.008002637,0.0,0.0
12220,20656800.0,70.89215,69.64855,64.94107,64.94107,64.94107,67.63096,67.63096,120.58727,77.53992,69.90575,0.3,69.52078,80.06002,60.08001,0.3,69.588455,0.3,504.78024,0.0,0.3,20.67695,250.62555,0.008007813,0.0,0.0
12223,20656920.0,70.87605,69.62564,64.940475,64.940475,64.940475,67.63096,67.63096,120.58729,77.55931,69.88954,0.3,69.5031,80.06002,60.08001,0.3,69.5578,0.3,504.17648,0.0,0.3,20.676973,250.62556,0.008004136,0.0,0.0
12226,20657040.0,70.891655,69.6418,64.940796,64.940796,64.940796,67.63096,67.63096,120.58728,77.57217,69.90085,0.3,69.512436,80.06002,60.08001,0.3,69.58159,0.3,504.792,0.0,0.3,20.676958,250.62556,0.008008226,0.0,0.0
12227,20657100.0,70.882645,69.63037,64.94086,64.94086,64.94086,67.63096,67.63096,120.58728,77.57623,69.89168,0.3,69.50314,80.06002,60.08001,0.3,69.565765,0.3,504.62137,0.0,0.3,20.676962,250.62556,0.0080092875,0.0,0.0
12229,20657160.0,70.87375,69.61894,64.94009,64.94009,64.94009,67.63097,67.63097,120.587296,77.57881,69.88476,0.3,69.49474,80.06002,60.08001,0.3,69.550934,0.3,504.05173,0.0,0.3,20.676996,250.6256,0.0080028055,0.0,0.0
12230,20657280.0,70.88759,69.63509,64.94036,64.94036,64.94036,67.63097,67.63097,120.587296,77.57942,69.89602,0.3,69.504135,80.06002,60.08001,0.3,69.57478,0.3,504.5319,0.0,0.3,20.676998,250.6256,0.008005129,0.0,0.0
12232,20657400.0,70.86798,69.61235,64.93959,64.93959,64.93959,67.63098,67.63098,120.58732,77.5742,69.87993,0.3,69.4865,80.06002,60.08001,0.3,69.54434,0.3,503.66135,0.0,0.3,20.677048,250.62564,0.007997999,0.0,0.0
12235,20657520.0,70.88017,69.6285,64.93976,64.93976,64.93976,67.63098,67.63098,120.587326,77.56326,69.89113,0.3,69.49584,80.06002,60.08001,0.3,69.56824,0.3,504.00647,0.0,0.3,20.677069,250.62564,0.007998544,0.0,0.0
12237,20657640.0,70.85881,69.60559,64.93887,64.93887,64.93887,67.631004,67.631004,120.58736,77.5469,69.87465,0.3,69.47821,80.06002,60.08001,0.3,69.53775,0.3,502.9997,0.0,0.3,20.67713,250.6257,0.007989628,0.0,0.0
12239,20657700.0,70.86419,69.613785,64.9386,64.9386,64.9386,67.631004,67.631004,120.58735,77.53679,69.88146,0.3,69.48337,80.06002,60.08001,0.3,69.550224,0.3,502.92093,0.0,0.3,20.677135,250.6257,0.007985495,0.0,0.0
12240,20657760.0,70.86946,69.62186,64.93904,64.93904,64.93904,67.63101,67.63101,120.58737,77.52525,69.88586,0.3,69.4876,80.06002,60.08001,0.3,69.56176,0.3,503.2246,0.0,0.3,20.677166,250.62575,0.007988569,0.0,0.0
12242,20657880.0,70.84661,69.599,64.93816,64.93816,64.93816,67.631035,67.631035,120.5874,77.49856,69.86943,0.3,69.46997,80.06002,60.08001,0.3,69.53139,0.3,502.09677,0.0,0.3,20.67724,250.6258,0.007978045,0.0,0.0
12246,20658000.0,70.855835,69.615265,64.938324,64.938324,64.938324,67.63104,67.63104,120.58743,77.46692,69.880585,0.3,69.479416,80.06002,60.08001,0.3,69.55544,0.3,502.20456,0.0,0.3,20.677294,250.62585,0.007975434,0.0,0.0
12247,20658120.0,70.83156,69.59241,64.93739,64.93739,64.93739,67.631065,67.631065,120.58746,77.4306,69.864,0.3,69.461784,80.06002,60.08001,0.3,69.52507,0.3,500.95496,0.0,0.3,20.67738,250.62593,0.007963279,0.0,0.0
12249,20658240.0,70.83947,69.60861,64.93756,64.93756,64.93756,67.63108,67.63108,120.587494,77.38979,69.87503,0.3,69.47124,80.06002,60.08001,0.3,69.549126,0.3,500.9567,0.0,0.3,20.677448,250.62598,0.007959266,0.0,0.0
12251,20658300.0,70.82656,69.597244,64.937454,64.937454,64.937454,67.63109,67.63109,120.58751,77.367874,69.86565,0.3,69.462006,80.06002,60.08001,0.3,69.53347,0.3,500.48126,0.0,0.3,20.677479,250.626,0.007956319,0.0,0.0
12252,20658360.0,70.81381,69.58577,64.936676,64.936676,64.936676,67.6311,67.6311,120.58753,77.344635,69.858505,0.3,69.4536,80.06002,60.08001,0.3,69.51875,0.3,499.60397,0.0,0.3,20.677544,250.62605,0.007945737,0.0,0.0
12254,20658480.0,70.820404,69.60191,64.93679,64.93679,64.93679,67.63113,67.63113,120.58757,77.295364,69.86943,0.3,69.463104,80.06002,60.08001,0.3,69.54281,0.3,499.49707,0.0,0.3,20.67763,250.62613,0.0079402635,0.0,0.0
12256,20658600.0,70.79382,69.57922,64.93597,64.93597,64.93597,67.63114,67.63114,120.58761,77.2423,69.85345,0.3,69.445526,80.06002,60.08001,0.3,69.51248,0.3,498.07617,0.0,0.3,20.677767,250.6262,0.00792576,0.0,0.0
12260,20658720.0,70.799095,69.59527,64.93608,64.93608,64.93608,67.63117,67.63117,120.58766,77.18512,69.86421,0.3,69.45497,80.06002,60.08001,0.3,69.53633,0.3,497.84497,0.0,0.3,20.677834,250.6263,0.007918689,0.0,0.0
12261,20658840.0,70.770966,69.57231,64.935196,64.935196,64.935196,67.631195,67.631195,120.58771,77.12459,69.84746,0.3,69.43739,80.06002,60.08001,0.3,69.505844,0.3,496.29184,0.0,0.3,20.677944,250.62639,0.00790245,0.0,0.0
12263,20658900.0,70.77328,69.58032,64.93492,64.93492,64.93492,67.63121,67.63121,120.58773,77.093216,69.85394,0.3,69.44261,80.06002,60.08001,0.3,69.51825,0.3,495.95142,0.0,0.3,20.677996,250.62642,0.007894781,0.0,0.0
12264,20658960.0,70.775314,69.58829,64.93536,64.93536,64.93536,67.63123,67.63123,120.58775,77.06064,69.858116,0.3,69.4469,80.06002,60.08001,0.3,69.52968,0.3,495.99368,0.0,0.3,20.678057,250.62646,0.007894413,0.0,0.0
12266,20659080.0,70.74614,69.565216,64.93448,64.93448,64.93448,67.631256,67.631256,120.58781,76.993576,69.8412,0.3,69.42932,80.06002,60.08001,0.3,69.499084,0.3,494.3506,0.0,0.3,20.678175,250.62657,0.007876955,0.0,0.0
12268,20659200.0,70.74938,69.5811,64.93465,64.93465,64.93465,67.63129,67.63129,120.58785,76.9237,69.8518,0.3,69.43883,80.06002,60.08001,0.3,69.522644,0.3,493.96463,0.0,0.3,20.678293,250.62668,0.007867742,0.0,0.0
12271,20659320.0,70.71917,69.557915,64.93382,64.93382,64.93382,67.63132,67.63132,120.58791,76.850586,69.834656,0.3,69.421295,80.06002,60.08001,0.3,69.49194,0.3,492.23608,0.0,0.3,20.678413,250.62679,0.007849124,0.0,0.0
12274,20659440.0,70.72142,69.573685,64.93399,64.93399,64.93399,67.63134,67.63134,120.58796,76.77511,69.84526,0.3,69.43086,80.06002,60.08001,0.3,69.515396,0.3,491.76553,0.0,0.3,20.678535,250.62688,0.007838754,0.0,0.0
