,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
12275,20659500.0,70.70587,69.56209,64.93399,64.93399,64.93399,67.631355,67.631355,120.58798,76.73666,69.83548,0.3,69.42163,80.06002,60.08001,0.3,69.499466,0.3,491.07083,0.0,0.3,20.678595,250.62694,0.00783281,0.0,0.0
12276,20659560.0,70.690216,69.550385,64.93317,64.93317,64.93317,67.63137,67.63137,120.588005,76.69716,69.82802,0.3,69.413284,80.06002,60.08001,0.3,69.48442,0.3,489.9573,0.0,0.3,20.678652,250.62698,0.007819037,0.0,0.0
12278,20659680.0,70.69154,69.565994,64.93338,64.93338,64.93338,67.63139,67.63139,120.58805,76.61702,69.8385,0.3,69.4229,80.06002,60.08001,0.3,69.5076,0.3,489.40778,0.0,0.3,20.678768,250.62706,0.0078075984,0.0,0.0
12280,20659800.0,70.659515,69.54259,64.932556,64.932556,64.932556,67.63142,67.63142,120.5881,76.53511,69.8212,0.3,69.405365,80.06002,60.08001,0.3,69.476456,0.3,487.53253,0.0,0.3,20.678875,250.62717,0.00778694,0.0,0.0
12283,20659920.0,70.65984,69.55797,64.932785,64.932785,64.932785,67.63145,67.63145,120.58815,76.45079,69.831635,0.3,69.41493,80.06002,60.08001,0.3,69.49919,0.3,486.9013,0.0,0.3,20.67898,250.62724,0.0077744005,0.0,0.0
12286,20660040.0,70.626884,69.53435,64.93196,64.93196,64.93196,67.63147,67.63147,120.58819,76.3651,69.814285,0.3,69.3974,80.06002,60.08001,0.3,69.46771,0.3,484.94824,0.0,0.3,20.679071,250.62732,0.00775265,0.0,0.0
12287,20660100.0,70.62694,69.541985,64.93173,64.93173,64.93173,67.631485,67.631485,120.58821,76.321976,69.8206,0.3,69.40268,80.06002,60.08001,0.3,69.479416,0.3,484.41498,0.0,0.3,20.679127,250.62737,0.0077423165,0.0,0.0
12289,20660160.0,70.62656,69.549675,64.932175,64.932175,64.932175,67.63149,67.63149,120.58822,76.27798,69.82477,0.3,69.40701,80.06002,60.08001,0.3,69.49019,0.3,484.25546,0.0,0.3,20.679157,250.6274,0.00773926,0.0,0.0
12291,20660280.0,70.59277,69.525894,64.93141,64.93141,64.93141,67.63151,67.63151,120.58825,76.18954,69.80736,0.3,69.389496,80.06002,60.08001,0.3,69.458374,0.3,482.23724,0.0,0.3,20.679224,250.62746,0.0077165766,0.0,0.0
12292,20660400.0,70.59161,69.54094,64.93169,64.93169,64.93169,67.631516,67.631516,120.58827,76.10033,69.81774,0.3,69.39911,80.06002,60.08001,0.3,69.48035,0.3,481.47784,0.0,0.3,20.679277,250.62747,0.007702285,0.0,0.0
12295,20660520.0,70.5558,69.51699,64.93086,64.93086,64.93086,67.63152,67.63152,120.58828,76.00057,69.800385,0.3,69.38164,80.06002,60.08001,0.3,69.44821,0.3,479.33502,0.0,0.3,20.679314,250.6275,0.00767813,0.0,0.0
12297,20660640.0,70.549706,69.531876,64.9308,64.9308,64.9308,67.63153,67.63153,120.58829,75.88324,69.81082,0.3,69.39125,80.06002,60.08001,0.3,69.46975,0.3,478.26187,0.0,0.3,20.679323,250.62753,0.0076600583,0.0,0.0
12299,20660700.0,70.52927,69.51985,64.93059,64.93059,64.93059,67.63153,67.63153,120.58829,75.818695,69.8011,0.3,69.38208,80.06002,60.08001,0.3,69.45305,0.3,477.19974,0.0,0.3,20.679329,250.62753,0.0076492666,0.0,0.0
12300,20660760.0,70.507904,69.507706,64.929596,64.929596,64.929596,67.63152,67.63152,120.58828,75.74926,69.79341,0.3,69.37378,80.06002,60.08001,0.3,69.43718,0.3,475.66794,0.0,0.3,20.67931,250.6275,0.007629946,0.0,0.0
12302,20660880.0,70.4962,69.52232,64.929214,64.929214,64.929214,67.631516,67.631516,120.588264,75.600174,69.803955,0.3,69.38345,80.06002,60.08001,0.3,69.4581,0.3,474.1475,0.0,0.3,20.679272,250.62747,0.007605813,0.0,0.0
12305,20661000.0,70.449234,69.497925,64.92773,64.92773,64.92773,67.6315,67.6315,120.58824,75.437195,69.78659,0.3,69.36593,80.06002,60.08001,0.3,69.42493,0.3,471.1508,0.0,0.3,20.679216,250.62743,0.0075701834,0.0,0.0
12307,20661120.0,70.432755,69.51216,64.92723,64.92723,64.92723,67.631485,67.631485,120.5882,75.261795,69.79714,0.3,69.375656,80.06002,60.08001,0.3,69.44508,0.3,469.24734,0.0,0.3,20.679138,250.62735,0.0075408006,0.0,0.0
12309,20661240.0,70.38156,69.48738,64.925644,64.925644,64.925644,67.63146,67.63146,120.588165,75.0753,69.77989,0.3,69.35812,80.06002,60.08001,0.3,69.411194,0.3,465.9028,0.0,0.3,20.679043,250.62727,0.0075002788,0.0,0.0
12311,20661300.0,70.37184,69.49425,64.92498,64.92498,64.92498,67.631454,67.631454,120.58815,74.97896,69.78621,0.3,69.36346,80.06002,60.08001,0.3,69.42136,0.3,464.62088,0.0,0.3,20.678997,250.62724,0.0074799424,0.0,0.0
12312,20661360.0,70.36129,69.501175,64.925095,64.925095,64.925095,67.631424,67.631424,120.58812,74.87909,69.790436,0.3,69.36785,80.06002,60.08001,0.3,69.43042,0.3,463.68002,0.0,0.3,20.67893,250.6272,0.0074664373,0.0,0.0
12314,20661480.0,70.30675,69.47607,64.92349,64.92349,64.92349,67.6314,67.6314,120.58806,74.67452,69.77336,0.3,69.35033,80.06002,60.08001,0.3,69.395706,0.3,460.0549,0.0,0.3,20.678804,250.62709,0.0074218623,0.0,0.0
12316,20661600.0,70.283615,69.48925,64.923004,64.923004,64.923004,67.63136,67.63136,120.588005,74.4637,69.78396,0.3,69.36,80.06002,60.08001,0.3,69.41377,0.3,457.58798,0.0,0.3,20.678669,250.62695,0.0073845247,0.0,0.0
12319,20661720.0,70.226654,69.46376,64.921524,64.921524,64.921524,67.63133,67.63133,120.587944,74.245895,69.76698,0.3,69.34253,80.06002,60.08001,0.3,69.378174,0.3,453.7468,0.0,0.3,20.67852,250.62686,0.0073367134,0.0,0.0
12322,20661840.0,70.20149,69.4765,64.92108,64.92108,64.92108,67.631294,67.631294,120.58787,74.02452,69.777916,0.3,69.35225,80.06002,60.08001,0.3,69.3952,0.3,451.095,0.0,0.3,20.678368,250.62671,0.007296641,0.0,0.0
12323,20661900.0,70.172485,69.46359,64.92081,64.92081,64.92081,67.63128,67.63128,120.58784,73.913445,69.76836,0.3,69.34308,80.06002,60.08001,0.3,69.376526,0.3,449.32394,0.0,0.3,20.67829,250.62665,0.0072757388,0.0,0.0
12324,20661960.0,70.14321,69.45058,64.91976,64.91976,64.91976,67.631256,67.631256,120.58781,73.800285,69.76105,0.3,69.33478,80.06002,60.08001,0.3,69.35863,0.3,447.12372,0.0,0.3,20.67821,250.62657,0.0072467234,0.0,0.0
12326,20662080.0,70.11696,69.46272,64.91949,64.91949,64.91949,67.63121,67.63121,120.58774,73.57463,69.77199,0.3,69.344505,80.06002,60.08001,0.3,69.3745,0.3,444.36368,0.0,0.3,20.67805,250.62645,0.007204945,0.0,0.0
12328,20662200.0,70.05834,69.43646,64.918335,64.918335,64.918335,67.63118,67.63118,120.58768,73.34957,69.75534,0.3,69.32704,80.06002,60.08001,0.3,69.33714,0.3,440.34238,0.0,0.3,20.677889,250.62631,0.0071539786,0.0,0.0
12331,20662320.0,70.03175,69.448,64.91823,64.91823,64.91823,67.63114,67.63114,120.5876,73.12424,69.76638,0.3,69.3367,80.06002,60.08001,0.3,69.3517,0.3,437.53296,0.0,0.3,20.677729,250.62619,0.007111281,0.0,0.0
12333,20662440.0,69.97342,69.42119,64.91729,64.91729,64.91729,67.6311,67.6311,120.58754,72.90231,69.7499,0.3,69.31924,80.06002,60.08001,0.3,69.313354,0.3,433.50607,0.0,0.3,20.677578,250.62605,0.0070598763,0.0,0.0
12335,20662500.0,69.96068,69.42685,64.91696,64.91696,64.91696,67.63109,67.63109,120.5875,72.7935,69.75665,0.3,69.32457,80.06002,60.08001,0.3,69.320724,0.3,431.93854,0.0,0.3,20.677494,250.62598,0.007035101,0.0,0.0
12337,20662560.0,69.947815,69.43234,64.91745,64.91745,64.91745,67.63107,67.63107,120.58748,72.6844,69.76111,0.3,69.328964,80.06002,60.08001,0.3,69.32698,0.3,430.74945,0.0,0.3,20.677427,250.62593,0.007017657,0.0,0.0
12338,20662680.0,69.890854,69.40526,64.91669,64.91669,64.91669,67.63104,67.63104,120.58742,72.47182,69.7449,0.3,69.31149,80.06002,60.08001,0.3,69.28787,0.3,426.8069,0.0,0.3,20.677294,250.62582,0.006967055,0.0,0.0
12340,20662800.0,69.86702,69.41586,64.91707,64.91707,64.91707,67.63101,67.63101,120.58736,72.26665,69.75622,0.3,69.32121,80.06002,60.08001,0.3,69.30051,0.3,424.16788,0.0,0.3,20.677158,250.62572,0.0069262297,0.0,0.0
12343,20662920.0,69.8123,69.388565,64.91658,64.91658,64.91658,67.630974,67.630974,120.58731,72.06829,69.7404,0.3,69.30374,80.06002,60.08001,0.3,69.26085,0.3,420.37692,0.0,0.3,20.677048,250.62563,0.0068773846,0.0,0.0
12345,20663040.0,69.790985,69.398834,64.917175,64.917175,64.917175,67.63095,67.63095,120.587265,71.880035,69.75182,0.3,69.31352,80.06002,60.08001,0.3,69.27266,0.3,417.91412,0.0,0.3,20.676931,250.62552,0.006838771,0.0,0.0
12347,20663100.0,69.76495,69.3851,64.917404,64.917404,64.917404,67.630936,67.630936,120.58724,71.7905,69.7426,0.3,69.30435,80.06002,60.08001,0.3,69.25222,0.3,416.31876,0.0,0.3,20.676878,250.62549,0.006819469,0.0,0.0
12348,20663160.0,69.73941,69.37126,64.9169,64.9169,64.9169,67.63093,67.63093,120.587234,71.70267,69.73573,0.3,69.29605,80.06002,60.08001,0.3,69.23256,0.3,414.35168,0.0,0.3,20.676847,250.62546,0.0067927847,0.0,0.0
12351,20663280.0,69.72156,69.38115,64.917786,64.917786,64.917786,67.630905,67.630905,120.58718,71.53749,69.74727,0.3,69.30583,80.06002,60.08001,0.3,69.24365,0.3,412.14328,0.0,0.3,20.676752,250.62538,0.006757529,0.0,0.0
12354,20663400.0,69.673935,69.35341,64.917786,64.917786,64.917786,67.63089,67.63089,120.58715,71.385925,69.731384,0.3,69.28836,80.06002,60.08001,0.3,69.20306,0.3,408.87018,0.0,0.3,20.676683,250.6253,0.0067153163,0.0,0.0
12355,20663520.0,69.660416,69.36291,64.91894,64.91894,64.91894,67.63088,67.63088,120.587135,71.24931,69.743034,0.3,69.29814,80.06002,60.08001,0.3,69.21344,0.3,406.98862,0.0,0.3,20.676626,250.62529,0.00668445,0.0,0.0
12357,20663640.0,69.61757,69.33478,64.91916,64.91916,64.91916,67.630875,67.630875,120.58712,71.129074,69.72699,0.3,69.28073,80.06002,60.08001,0.3,69.17235,0.3,404.0786,0.0,0.3,20.6766,250.62526,0.0066470588,0.0,0.0
12359,20663700.0,69.613174,69.33951,64.91949,64.91949,64.91949,67.63087,67.63087,120.587105,71.075836,69.734024,0.3,69.28606,80.06002,60.08001,0.3,69.177734,0.3,403.11826,0.0,0.3,20.676563,250.62523,0.0066302423,0.0,0.0
12360,20663760.0,69.60916,69.34401,64.92053,64.92053,64.92053,67.63086,67.63086,120.587105,71.02651,69.73859,0.3,69.29051,80.06002,60.08001,0.3,69.18213,0.3,402.5801,0.0,0.3,20.676556,250.62523,0.0066214344,0.0,0.0
12362,20663880.0,69.571976,69.31572,64.92102,64.92102,64.92102,67.63087,67.63087,120.587105,70.943016,69.72249,0.3,69.27304,80.06002,60.08001,0.3,69.14071,0.3,400.09933,0.0,0.3,20.676556,250.62523,0.006589868,0.0,0.0
12364,20664000.0,69.56961,69.324615,64.92267,64.92267,64.92267,67.63086,67.63086,120.5871,70.88017,69.734085,0.3,69.28282,80.06002,60.08001,0.3,69.14993,0.3,399.06482,0.0,0.3,20.67654,250.62521,0.0065706545,0.0,0.0
12368,20664120.0,69.537865,69.29649,64.92345,64.92345,64.92345,67.63086,67.63086,120.587105,70.8297,69.719025,0.3,69.2654,80.06002,60.08001,0.3,69.10841,0.3,397.03937,0.0,0.3,20.676598,250.62523,0.006545558,0.0,0.0
12369,20664240.0,69.538086,69.30534,64.92503,64.92503,64.92503,67.63087,67.63087,120.587105,70.78328,69.730675,0.3,69.27524,80.06002,60.08001,0.3,69.11742,0.3,396.28348,0.0,0.3,20.676561,250.62523,0.0065306374,0.0,0.0
12371,20664300.0,69.5226,69.29117,64.92569,64.92569,64.92569,67.63087,67.63087,120.587105,70.76169,69.72145,0.3,69.26607,80.06002,60.08001,0.3,69.09616,0.3,395.51395,0.0,0.3,20.67656,250.62523,0.0065226783,0.0,0.0
12372,20664360.0,69.50738,69.27694,64.92553,64.92553,64.92553,67.630875,67.630875,120.58712,70.74075,69.714584,0.3,69.25777,80.06002,60.08001,0.3,69.075775,0.3,394.36856,0.0,0.3,20.676586,250.62526,0.0065072775,0.0,0.0
12374,20664480.0,69.50875,69.285675,64.9269,64.9269,64.9269,67.63087,67.63087,120.58711,70.70198,69.72612,0.3,69.2676,80.06002,60.08001,0.3,69.08473,0.3,393.72354,0.0,0.3,20.67658,250.62523,0.0064939503,0.0,0.0
12376,20664600.0,69.47931,69.257385,64.92718,64.92718,64.92718,67.630875,67.630875,120.58713,70.666985,69.71013,0.3,69.250244,80.06002,60.08001,0.3,69.04332,0.3,391.9343,0.0,0.3,20.676603,250.62526,0.006472339,0.0,0.0
12379,20664720.0,69.48172,69.26607,64.92844,64.92844,64.92844,67.630875,67.630875,120.58712,70.635345,69.72156,0.3,69.260025,80.06002,60.08001,0.3,69.052155,0.3,391.38733,0.0,0.3,20.676596,250.62526,0.006460436,0.0,0.0
12381,20664840.0,69.45332,69.23778,64.92855,64.92855,64.92855,67.63088,67.63088,120.587135,70.60727,69.70552,0.3,69.24255,80.06002,60.08001,0.3,69.01068,0.3,389.69495,0.0,0.3,20.676617,250.62529,0.006440188,0.0,0.0
12383,20664900.0,69.45519,69.24228,64.92877,64.92877,64.92877,67.630875,67.630875,120.58712,70.59459,69.71243,0.3,69.24794,80.06002,60.08001,0.3,69.01574,0.3,389.28247,0.0,0.3,20.676601,250.62526,0.006431195,0.0,0.0
12384,20664960.0,69.456955,69.24657,64.9297,64.9297,64.9297,67.630875,67.630875,120.58713,70.58255,69.716995,0.3,69.25244,80.06002,60.08001,0.3,69.019745,0.3,389.25418,0.0,0.3,20.676609,250.62526,0.0064298064,0.0,0.0
12386,20665080.0,69.42965,69.21828,64.92976,64.92976,64.92976,67.63088,67.63088,120.587135,70.56113,69.70074,0.3,69.23497,80.06002,60.08001,0.3,68.97844,0.3,387.6575,0.0,0.3,20.676622,250.62529,0.0064109024,0.0,0.0
12388,20665200.0,69.43432,69.22717,64.9308,64.9308,64.9308,67.630875,67.630875,120.58713,70.543,69.71222,0.3,69.244804,80.06002,60.08001,0.3,68.987564,0.3,387.3106,0.0,0.3,20.676613,250.62529,0.006401871,0.0,0.0
12391,20665320.0,69.40811,69.19899,64.93075,64.93075,64.93075,67.63088,67.63088,120.587135,70.52779,69.69607,0.3,69.22734,80.06002,60.08001,0.3,68.94647,0.3,385.81317,0.0,0.3,20.676626,250.62529,0.006384353,0.0,0.0
12393,20665440.0,69.41383,69.20795,64.93173,64.93173,64.93173,67.630875,67.630875,120.58713,70.51565,69.70749,0.3,69.23723,80.06002,60.08001,0.3,68.95581,0.3,385.548,0.0,0.3,20.676609,250.62526,0.0063764974,0.0,0.0
12395,20665500.0,69.401085,69.19394,64.93207,64.93207,64.93207,67.630875,67.630875,120.58712,70.510704,69.69821,0.3,69.22805,80.06002,60.08001,0.3,68.93494,0.3,385.02945,0.0,0.3,20.676601,250.62526,0.0063720425,0.0,0.0
12397,20665560.0,69.38861,69.17987,64.931625,64.931625,64.931625,67.630875,67.630875,120.58713,70.506424,69.691284,0.3,69.219696,80.06002,60.08001,0.3,68.91489,0.3,384.1371,0.0,0.3,20.676617,250.62529,0.0063602044,0.0,0.0
12398,20665680.0,69.39526,69.188934,64.932556,64.932556,64.932556,67.630875,67.630875,120.58712,70.49994,69.70271,0.3,69.22958,80.06002,60.08001,0.3,68.92439,0.3,383.95535,0.0,0.3,20.676598,250.62526,0.006353548,0.0,0.0
12400,20665800.0,69.37109,69.16109,64.93245,64.93245,64.93245,67.630905,67.630905,120.58718,70.4962,69.686676,0.3,69.21217,80.06002,60.08001,0.3,68.88385,0.3,382.6293,0.0,0.3,20.676603,250.62534,0.006338442,0.0,0.0
12403,20665920.0,69.37868,69.17021,64.933334,64.933334,64.933334,67.63087,67.63087,120.58711,70.4951,69.698044,0.3,69.221954,80.06002,60.08001,0.3,68.89346,0.3,382.52625,0.0,0.3,20.676577,250.62523,0.0063329213,0.0,0.0
12405,20666040.0,69.35533,69.14241,64.93317,64.93317,64.93317,67.63087,67.63087,120.58711,70.496475,69.68184,0.3,69.20448,80.06002,60.08001,0.3,68.85303,0.3,381.27628,0.0,0.3,20.676579,250.62523,0.006318902,0.0,0.0
12407,20666100.0,69.359665,69.14714,64.93322,64.93322,64.93322,67.63086,67.63086,120.5871,70.49807,69.68877,0.3,69.20987,80.06002,60.08001,0.3,68.85852,0.3,381.07062,0.0,0.3,20.676554,250.62521,0.00631292,0.0,0.0
12408,20666160.0,69.363846,69.151695,64.934044,64.934044,64.934044,67.63086,67.63086,120.587105,70.50032,69.69327,0.3,69.21432,80.06002,60.08001,0.3,68.862976,0.3,381.2479,0.0,0.3,20.676552,250.62521,0.0063144555,0.0,0.0
12411,20666280.0,69.34313,69.127304,64.93393,64.93393,64.93393,67.630615,67.630615,120.58666,70.506424,69.68486,0.3,69.19679,80.06002,60.08001,0.3,68.822815,0.3,380.1689,0.0,0.3,20.675734,250.62444,0.0063026636,0.0,0.0
12414,20666400.0,69.35225,69.13533,64.934814,64.934814,64.934814,67.63086,67.63086,120.58709,70.514824,69.69595,0.3,69.20663,80.06002,60.08001,0.3,68.83304,0.3,380.2309,0.0,0.3,20.676529,250.62521,0.006299712,0.0,0.0
12415,20666520.0,69.33055,69.1077,64.93454,64.93454,64.93454,67.63086,67.63086,120.5871,70.525314,69.679474,0.3,69.1891,80.06002,60.08001,0.3,68.79315,0.3,379.11765,0.0,0.3,20.676527,250.62521,0.0062876306,0.0,0.0
12417,20666640.0,69.34061,69.11725,64.93536,64.93536,64.93536,67.63085,67.63085,120.58708,70.53784,69.690735,0.3,69.19899,80.06002,60.08001,0.3,68.80365,0.3,379.22336,0.0,0.3,20.676502,250.62518,0.006285114,0.0,0.0
12419,20666700.0,69.33,69.10358,64.93558,64.93558,64.93558,67.630844,67.630844,120.587074,70.54476,69.68135,0.3,69.18982,80.06002,60.08001,0.3,68.78343,0.3,378.88644,0.0,0.3,20.67649,250.62515,0.0062832385,0.0,0.0
12420,20666760.0,69.319626,69.08984,64.93509,64.93509,64.93509,67.63085,67.63085,120.58708,70.55229,69.674255,0.3,69.18147,80.06002,60.08001,0.3,68.7641,0.3,378.17502,0.0,0.3,20.676506,250.62518,0.006273962,0.0,0.0
12422,20666880.0,69.330444,69.09951,64.93585,64.93585,64.93585,67.630844,67.630844,120.587074,70.56866,69.68552,0.3,69.19136,80.06002,60.08001,0.3,68.77492,0.3,378.3413,0.0,0.3,20.676483,250.62515,0.0062723225,0.0,0.0
12424,20667000.0,69.3116,69.07452,64.93569,64.93569,64.93569,67.63073,67.63073,120.586876,70.58667,69.67552,0.3,69.17383,80.06002,60.08001,0.3,68.73575,0.3,377.43848,0.0,0.3,20.676098,250.6248,0.0062631206,0.0,0.0
12428,20667120.0,69.32292,69.08358,64.93646,64.93646,64.93646,67.630844,67.630844,120.58707,70.606445,69.68651,0.3,69.18367,80.06002,60.08001,0.3,68.746735,0.3,377.6733,0.0,0.3,20.676474,250.62515,0.006262596,0.0,0.0
12429,20667240.0,69.30325,69.05639,64.93619,64.93619,64.93619,67.630844,67.630844,120.587074,70.62776,69.669754,0.3,69.16609,80.06002,60.08001,0.3,68.707794,0.3,376.73358,0.0,0.3,20.67648,250.62515,0.006252991,0.0,0.0
12431,20667300.0,69.30935,69.06149,64.93619,64.93619,64.93619,67.63084,67.63084,120.58706,70.638855,69.67651,0.3,69.171524,80.06002,60.08001,0.3,68.714005,0.3,376.67908,0.0,0.3,20.67646,250.62514,0.00624918,0.0,0.0
12432,20667360.0,69.31534,69.06639,64.936905,64.936905,64.936905,67.630844,67.630844,120.58707,70.650505,69.68085,0.3,69.17598,80.06002,60.08001,0.3,68.71927,0.3,377.0074,0.0,0.3,20.676464,250.62515,0.006252904,0.0,0.0
12434,20667480.0,69.29622,69.03936,64.93657,64.93657,64.93657,67.630844,67.630844,120.587074,70.67462,69.66399,0.3,69.15845,80.06002,60.08001,0.3,68.68066,0.3,376.11627,0.0,0.3,20.676477,250.62515,0.006244006,0.0,0.0
12436,20667600.0,69.3088,69.04947,64.93729,64.93729,64.93729,67.630844,67.630844,120.58707,70.69994,69.67508,0.3,69.16829,80.06002,60.08001,0.3,68.69241,0.3,376.43518,0.0,0.3,20.676468,250.62515,0.006244577,0.0,0.0
12439,20667720.0,69.236565,68.958885,54.944122,54.944122,54.944122,67.630844,67.630844,120.587074,70.72774,69.61065,0.3,69.10567,78.08001,64.04003,0.3,68.569305,0.3,1188.1371,0.0,0.3,20.676485,250.62515,0.023879185,0.0,0.0
12441,20667840.0,69.19064,68.89851,54.759773,54.759773,54.759773,67.630844,67.630844,120.587074,70.758835,69.570435,0.3,69.066986,78.08001,64.04003,0.3,68.49071,0.3,1205.3499,0.0,0.3,20.676477,250.62515,0.024529338,0.0,0.0
12443,20667900.0,69.152466,68.85028,54.668587,54.668587,54.668587,67.630844,67.630844,120.58707,70.77542,69.535614,0.3,69.03381,78.08001,64.04003,0.3,68.42648,0.3,1209.7482,0.0,0.3,20.676474,250.62515,0.024715222,0.0,0.0
12444,20667960.0,69.11429,68.80162,54.581573,54.581573,54.581573,67.63085,67.63085,120.58708,70.793,69.50271,0.3,69.00113,78.08001,64.04003,0.3,68.362656,0.3,1213.0469,0.0,0.3,20.676498,250.62518,0.02486959,0.0,0.0
12446,20668080.0,69.07062,68.74284,54.43062,54.43062,54.43062,67.63085,67.63085,120.58708,70.82997,69.46294,0.3,68.96278,78.08001,64.04003,0.3,68.28685,0.3,1220.1421,0.0,0.3,20.676493,250.62518,0.025154732,0.0,0.0
12448,20668200.0,68.998825,68.655334,54.30208,54.30208,54.30208,67.630264,67.630264,120.58604,70.869354,69.405975,0.3,68.898026,78.08001,64.04003,0.3,68.16177,0.3,1224.1615,0.0,0.3,20.674648,250.62332,0.025383167,0.0,0.0
12451,20668320.0,68.957565,68.593475,54.19337,54.19337,54.19337,67.63085,67.63085,120.58709,70.91138,69.36659,0.3,68.86023,78.08001,64.04003,0.3,68.089096,0.3,1228.371,0.0,0.3,20.676517,250.62518,0.025581103,0.0,0.0
12453,20668440.0,68.886154,68.50064,54.10015,54.10015,54.10015,67.63086,67.63086,120.5871,70.95532,69.301384,0.3,68.79656,78.08001,64.04003,0.3,67.966545,0.3,1229.8536,0.0,0.3,20.676535,250.62521,0.025733324,0.0,0.0
12455,20668500.0,68.86715,68.47384,54.05928,54.05928,54.05928,67.63085,67.63085,120.58709,70.977844,69.28375,0.3,68.77887,78.08001,64.04003,0.3,67.93309,0.3,1230.856,0.0,0.3,20.676521,250.62518,0.025798038,0.0,0.0
12456,20668560.0,68.84787,68.446594,54.021927,54.021927,54.021927,67.63086,67.63086,120.5871,71.00108,69.26348,0.3,68.76003,78.08001,64.04003,0.3,67.89827,0.3,1232.0095,0.0,0.3,20.676533,250.62521,0.025865022,0.0,0.0
12459,20668680.0,68.779144,68.35617,53.954475,53.954475,53.954475,67.63087,67.63087,120.587105,71.04843,69.20009,0.3,68.69791,78.08001,64.04003,0.3,67.77907,0.3,1231.8015,0.0,0.3,20.676558,250.62523,0.025961163,0.0,0.0
12460,20668800.0,68.74371,68.30504,53.898388,53.898388,53.898388,67.63087,67.63087,120.587105,71.09688,69.163666,0.3,68.66264,78.08001,64.04003,0.3,67.71507,0.3,1232.573,0.0,0.3,20.676558,250.62523,0.026045118,0.0,0.0
12463,20668920.0,68.67736,68.21703,53.849335,53.849335,53.849335,67.630875,67.630875,120.58712,71.14681,69.102036,0.3,68.60199,78.08001,64.04003,0.3,67.59894,0.3,1231.2102,0.0,0.3,20.676584,250.62526,0.026100824,0.0,0.0
12465,20669040.0,68.644455,68.16842,53.808907,53.808907,53.808907,67.630875,67.630875,120.58712,71.197296,69.06694,0.3,68.56793,78.08001,64.04003,0.3,67.53885,0.3,1231.0355,0.0,0.3,20.676586,250.62526,0.026150486,0.0,0.0
12467,20669100.0,68.61254,68.12596,53.790997,53.790997,53.790997,67.63087,67.63087,120.58712,71.22262,69.03601,0.3,68.53816,78.08001,64.04003,0.3,67.48227,0.3,1230.1864,0.0,0.3,20.676584,250.62526,0.026169317,0.0,0.0
12468,20669160.0,68.58068,68.08322,53.77342,53.77342,53.77342,67.630875,67.630875,120.58713,71.248436,69.007225,0.3,68.50905,78.08001,64.04003,0.3,67.42641,0.3,1228.8915,0.0,0.3,20.676613,250.62529,0.026176766,0.0,0.0
12470,20669280.0,68.55031,68.03741,53.74436,53.74436,53.74436,67.630875,67.630875,120.58713,71.29985,68.97366,0.3,68.47631,78.08001,64.04003,0.3,67.37048,0.3,1228.072,0.0,0.3,20.676615,250.62529,0.026201388,0.0,0.0
12474,20669400.0,68.48883,67.954895,53.718597,53.718597,53.718597,67.63088,67.63088,120.58714,71.35132,68.91582,0.3,68.41907,78.08001,64.04003,0.3,67.26155,0.3,1225.3966,0.0,0.3,20.676643,250.6253,0.026206443,0.0,0.0
12475,20669520.0,68.46077,67.91189,53.69783,53.69783,53.69783,67.63088,67.63088,120.58714,71.40257,68.88379,0.3,68.38765,78.08001,64.04003,0.3,67.2097,0.3,1224.1665,0.0,0.3,20.676645,250.6253,0.026213665,0.0,0.0
12477,20669640.0,68.40144,67.83196,53.6791,53.6791,53.6791,67.63089,67.63089,120.58716,71.453445,68.82787,0.3,68.33206,78.08001,64.04003,0.3,67.10417,0.3,1221.1511,0.0,0.3,20.676674,250.62534,0.026203878,0.0,0.0
12479,20669700.0,68.38858,67.811966,53.67103,53.67103,53.67103,67.63089,67.63089,120.58715,71.47844,68.81392,0.3,68.31756,78.08001,64.04003,0.3,67.080826,0.3,1220.253,0.0,0.3,20.676664,250.6253,0.02619783,0.0,0.0
12480,20669760.0,68.37546,67.79164,53.66432,53.66432,53.66432,67.63089,67.63089,120.58716,71.50359,68.79733,0.3,68.301956,78.08001,64.04003,0.3,67.05633,0.3,1219.6549,0.0,0.3,20.676678,250.62534,0.026198769,0.0,0.0
12482,20669880.0,68.318054,67.714294,53.650703,53.650703,53.650703,67.6309,67.6309,120.587166,71.55276,68.74328,0.3,68.247955,78.08001,64.04003,0.3,66.954155,0.3,1216.4276,0.0,0.3,20.676708,250.62537,0.02617868,0.0,0.0
12484,20670000.0,68.29399,67.67673,53.64021,53.64021,53.64021,67.6309,67.6309,120.587166,71.60066,68.714325,0.3,68.21923,78.08001,64.04003,0.3,66.91026,0.3,1214.757,0.0,0.3,20.676708,250.62537,0.02616455,0.0,0.0
12488,20670120.0,68.23818,67.601685,53.630264,53.630264,53.630264,67.630905,67.630905,120.58718,71.647354,68.66198,0.3,68.16666,78.08001,64.04003,0.3,66.81117,0.3,1211.3898,0.0,0.3,20.676735,250.62538,0.026137065,0.0,0.0
12489,20670240.0,68.21566,67.56653,53.622906,53.622906,53.622906,67.630905,67.630905,120.58718,71.69223,68.63435,0.3,68.139084,78.08001,64.04003,0.3,66.77074,0.3,1209.6249,0.0,0.3,20.67674,250.62537,0.026117159,0.0,0.0
12491,20670300.0,68.18847,67.53027,53.61961,53.61961,53.61961,67.630905,67.630905,120.58718,71.71382,68.60782,0.3,68.11316,78.08001,64.04003,0.3,66.7224,0.3,1208.0985,0.0,0.3,20.676737,250.62537,0.026105734,0.0,0.0
12492,20670360.0,68.16128,67.49386,53.615654,53.615654,53.615654,67.63091,67.63091,120.5872,71.73518,68.58348,0.3,68.08806,78.08001,64.04003,0.3,66.67483,0.3,1206.187,0.0,0.3,20.676764,250.62538,0.026084831,0.0,0.0
12494,20670480.0,68.14013,67.46101,53.610546,53.610546,53.610546,67.63091,67.63091,120.58719,71.775894,68.557175,0.3,68.06163,78.08001,64.04003,0.3,66.63786,0.3,1204.3551,0.0,0.3,20.676764,250.62538,0.02606048,0.0,0.0
12496,20670600.0,68.08707,67.39086,53.605164,53.605164,53.605164,67.63092,67.63092,120.58721,71.81407,68.508224,0.3,68.01219,78.08001,64.04003,0.3,66.545135,0.3,1200.8806,0.0,0.3,20.676788,250.62541,0.026024627,0.0,0.0
12499,20670720.0,68.066795,67.36005,53.6017,53.6017,53.6017,67.63092,67.63092,120.58721,71.84972,68.48302,0.3,67.986755,78.08001,64.04003,0.3,66.51108,0.3,1199.0125,0.0,0.3,20.676786,250.62541,0.025997484,0.0,0.0
12501,20670840.0,68.01269,67.30176,53.597637,53.597637,53.597637,67.63031,67.63031,120.58611,71.88235,68.442856,0.3,67.938416,78.08001,64.04003,0.3,66.42082,0.3,1195.4156,0.0,0.3,20.674858,250.62346,0.025958525,0.0,0.0
12503,20670900.0,68.006485,67.27951,53.596207,53.596207,53.596207,67.63091,67.63091,120.5872,71.8974,68.43198,0.3,67.926834,78.08001,64.04003,0.3,66.40599,0.3,1194.5074,0.0,0.3,20.676712,250.62541,0.02594176,0.0,0.0
12504,20670960.0,67.99664,67.26507,53.59555,53.59555,53.59555,67.63092,67.63092,120.58722,71.91179,68.41863,0.3,67.914246,78.08001,64.04003,0.3,66.39006,0.3,1193.7385,0.0,0.3,20.67681,250.62544,0.025931466,0.0,0.0
12506,20671080.0,67.94485,67.198715,53.592476,53.592476,53.592476,67.63093,67.63093,120.58723,71.937775,68.37233,0.3,67.86717,78.08001,64.04003,0.3,66.30234,0.3,1190.204,0.0,0.3,20.676819,250.62544,0.02589125,0.0,0.0
12508,20671200.0,67.92612,67.17235,53.59099,53.59099,53.59099,67.63092,67.63092,120.58722,71.95996,68.34958,0.3,67.84416,78.08001,64.04003,0.3,66.2746,0.3,1188.3171,0.0,0.3,20.676813,250.62544,0.025860816,0.0,0.0
12511,20671320.0,67.87366,67.10774,53.588573,53.588573,53.588573,67.63093,67.63093,120.58723,71.97177,68.30443,0.3,67.79818,77.0,66.91998,0.3,66.18923,0.3,1184.7062,0.0,0.3,20.676825,250.62544,0.025818784,0.0,0.0
12513,20671440.0,67.85229,67.08313,53.587475,53.587475,53.587475,67.63092,67.63092,120.58721,71.96744,68.28273,0.3,67.77605,77.0,66.91998,0.3,66.16402,0.3,1182.6001,0.0,0.3,20.676802,250.62544,0.025784925,0.0,0.0
12515,20671500.0,67.82455,67.05188,53.58687,53.58687,53.58687,67.63092,67.63092,120.5872,71.95964,68.25972,0.3,67.75325,77.0,66.91998,0.3,66.1221,0.3,1180.8635,0.0,0.3,20.676786,250.62541,0.025766687,0.0,0.0
12516,20671560.0,67.79637,67.02046,53.585335,53.585335,53.585335,67.63092,67.63092,120.58721,71.94821,68.23889,0.3,67.73128,77.0,66.91998,0.3,66.08096,0.3,1178.7089,0.0,0.3,20.676798,250.62541,0.025738668,0.0,0.0
12519,20671680.0,67.77193,66.997604,53.584396,53.584396,53.584396,67.63091,67.63091,120.58719,71.91547,68.21825,0.3,67.710014,77.0,66.91998,0.3,66.05817,0.3,1176.324,0.0,0.3,20.67676,250.62538,0.025700249,0.0,0.0
12520,20671800.0,67.71347,66.93674,53.582367,53.582367,53.582367,67.630905,67.630905,120.58718,71.87076,68.175835,0.3,67.66646,77.0,66.91998,0.3,65.97742,0.3,1172.2001,0.0,0.3,20.676744,250.62538,0.025650047,0.0,0.0
12523,20671920.0,67.68651,66.91531,53.58165,53.58165,53.58165,67.6309,67.6309,120.58716,71.814835,68.15606,0.3,67.645966,77.0,66.91998,0.3,65.95648,0.3,1169.597,0.0,0.3,20.676693,250.62534,0.025608173,0.0,0.0
12525,20672040.0,67.6264,66.85912,53.579895,53.579895,53.579895,67.630745,67.630745,120.5869,71.74963,68.12079,0.3,67.60329,77.0,66.91998,0.3,65.87722,0.3,1165.3116,0.0,0.3,20.676193,250.62485,0.025554975,0.0,0.0
12527,20672100.0,67.613174,66.84747,53.579292,53.579292,53.579292,67.630875,67.630875,120.58713,71.714096,68.1125,0.3,67.593994,77.0,66.91998,0.3,65.86838,0.3,1163.8503,0.0,0.3,20.676603,250.62526,0.025529832,0.0,0.0
12528,20672160.0,67.59866,66.837425,53.579453,53.579453,53.579453,67.630875,67.630875,120.58713,71.67624,68.10179,0.3,67.583725,77.0,66.91998,0.3,65.85843,0.3,1162.6279,0.0,0.3,20.676613,250.62526,0.025511501,0.0,0.0
12530,20672280.0,67.536705,66.77908,53.57786,53.57786,53.57786,67.63087,67.63087,120.58711,71.59604,68.06125,0.3,67.54192,77.0,66.91998,0.3,65.780655,0.3,1158.1893,0.0,0.3,20.676584,250.62523,0.025455927,0.0,0.0
12534,20672400.0,67.50737,66.76052,53.57753,53.57753,53.57753,67.63085,67.63085,120.58709,71.510345,68.043396,0.3,67.52325,77.0,66.91998,0.3,65.76351,0.3,1155.344,0.0,0.3,20.67652,250.62518,0.025409443,0.0,0.0
12535,20672520.0,67.444855,66.70334,53.576103,53.576103,53.576103,67.63085,67.63085,120.58708,71.42049,68.003845,0.3,67.48232,77.0,66.91998,0.3,65.68716,0.3,1150.843,0.0,0.3,20.676495,250.62518,0.025352439,0.0,0.0
12537,20672640.0,67.41542,66.68593,53.575996,53.575996,53.575996,67.63084,67.63084,120.58705,71.32781,67.98687,0.3,67.464355,77.0,66.91998,0.3,65.6715,0.3,1147.9641,0.0,0.3,20.676428,250.6251,0.025304936,0.0,0.0
12539,20672700.0,67.3846,66.65835,53.575882,53.575882,54.412933,67.63083,67.63083,120.587036,71.28112,67.96649,0.3,67.443924,77.0,66.91998,0.3,65.63442,0.3,1145.9172,0.0,0.3,20.676403,250.6251,0.025280941,0.0,37.99595
12540,20672760.0,67.36493,66.64368,53.575172,53.575172,63.255608,67.63083,67.63083,120.58704,71.23366,67.94847,0.3,67.42432,77.0,66.91998,0.3,65.62668,0.3,1144.0162,0.0,0.3,20.676409,250.6251,0.025250614,0.0,381.94855
12542,20672880.0,67.386795,66.68735,53.578903,53.578903,69.15675,67.63081,67.63081,120.58701,71.13934,67.93237,0.3,67.40707,77.0,66.91998,0.3,65.73346,0.3,1144.5706,0.0,0.3,20.676342,250.62505,0.02524146,0.0,602.3816
12544,20673000.0,67.39311,66.712296,53.58308,53.58308,73.38253,67.63081,67.63081,120.58701,71.04651,67.89508,0.3,67.36795,77.0,66.91998,0.3,65.819595,0.3,1145.031,0.0,0.3,20.676327,250.62503,0.025245395,0.0,764.1099
12548,20673120.0,67.44585,66.79195,53.589012,53.589012,76.63091,67.6308,67.6308,120.58698,70.9556,67.87987,0.3,67.35126,77.0,66.91998,0.3,65.99631,0.3,1148.2156,0.0,0.3,20.676264,250.62497,0.025274789,0.0,885.1976
12549,20673240.0,67.47562,66.84352,53.59401,53.59401,79.00412,67.63079,67.63079,120.58698,70.86886,67.844986,0.3,67.31286,77.0,66.91998,0.3,66.13309,0.3,1150.6244,0.0,0.3,20.676258,250.62497,0.025306921,0.0,977.43176
12551,20673300.0,67.50891,66.89076,53.59654,53.59654,79.8226,67.63078,67.63078,120.58695,70.82766,67.83916,0.3,67.30544,77.0,66.91998,0.3,66.23543,0.3,1152.6497,0.0,0.3,20.676216,250.62492,0.02532661,0.0,1008.15155
12552,20673360.0,67.543625,66.9396,53.599945,53.599945,80.45761,67.630775,67.630775,120.586945,70.78734,67.83075,0.3,67.29698,77.0,66.91998,0.3,66.340294,0.3,1155.172,0.0,0.3,20.676195,250.62492,0.025357302,0.0,1032.0063
12554,20673480.0,67.58301,67.00035,53.60434,53.60434,81.44122,67.63078,67.63078,120.586945,70.7123,67.79538,0.3,67.25935,77.0,66.91998,0.3,66.49432,0.3,1158.483,0.0,0.3,20.676197,250.62492,0.02540404,0.0,1069.2279
12556,20673600.0,67.65541,67.09885,53.609283,53.609283,81.754776,67.63077,67.63077,120.58692,70.6454,67.782135,0.3,67.244194,77.0,66.91998,0.3,66.70449,0.3,1163.5337,0.0,0.3,20.67614,250.62488,0.025463726,0.0,1080.3306
12559,20673720.0,67.69672,67.158775,53.61258,53.61258,81.73714,67.63077,67.63077,120.58693,70.58722,67.7478,0.3,67.20723,77.0,66.91998,0.3,66.85512,0.3,1167.126,0.0,0.3,20.676147,250.62488,0.025516376,0.0,1079.2649
12562,20673840.0,67.76714,67.251335,53.616203,53.616203,81.132065,67.630745,67.630745,120.58691,70.53982,67.73528,0.3,67.19261,77.0,66.91998,0.3,67.05177,0.3,1172.171,0.0,0.3,20.676094,250.62485,0.02557825,0.0,1055.203
12563,20673900.0,67.785545,67.27693,53.61763,53.61763,80.72299,67.630745,67.630745,120.5869,70.52059,67.71743,0.3,67.1741,77.0,66.91998,0.3,67.11719,0.3,1174.0194,0.0,0.3,20.676086,250.62482,0.02560805,0.0,1039.3978
12564,20673960.0,67.803894,67.30165,53.618073,53.618073,80.21141,67.63075,67.63075,120.586914,70.50427,67.70189,0.3,67.15636,77.0,66.91998,0.3,67.18169,0.3,1175.5155,0.0,0.3,20.67611,250.62485,0.025629353,0.0,1019.53156
12566,20674080.0,67.866455,67.38015,53.620323,53.620323,78.660034,67.63074,67.63074,120.58689,70.48192,67.69008,0.3,67.142296,77.0,66.91998,0.3,67.34906,0.3,1180.0848,0.0,0.3,20.676062,250.62482,0.025686972,0.0,959.12006
12568,20674200.0,67.89278,67.41295,53.62071,53.62071,76.7633,67.630745,67.630745,120.5869,70.47412,67.6575,0.3,67.10675,77.0,66.91998,0.3,67.4431,0.3,1182.7308,0.0,0.3,20.67608,250.62482,0.025730554,0.0,885.1163
12571,20674320.0,67.94128,67.46914,53.62142,53.62142,74.11235,67.63074,67.63074,120.58688,70.48219,67.64624,0.3,67.09313,77.0,66.91998,0.3,67.56532,0.3,1186.3278,0.0,0.3,20.676039,250.6248,0.025777059,0.0,783.41656
12574,20674440.0,67.95105,67.476166,53.620216,53.620216,71.31232,67.630745,67.630745,120.58689,70.50752,67.614044,0.3,67.05803,77.0,66.91998,0.3,67.60773,0.3,1187.768,0.0,0.3,20.676065,250.62482,0.02580598,0.0,676.0227
12575,20674500.0,67.967094,67.49166,53.619446,53.619446,69.76485,67.63073,67.63073,120.586876,70.526855,67.61004,0.3,67.05199,77.0,66.91998,0.3,67.643875,0.3,1188.79,0.0,0.3,20.676037,250.6248,0.025817586,0.0,616.3124
12577,20674560.0,67.98055,67.5032,53.619335,53.619335,68.112114,67.63073,67.63073,120.586876,70.55135,67.60339,0.3,67.04495,77.0,66.91998,0.3,67.67172,0.3,1189.9554,0.0,0.3,20.676027,250.62477,0.025834883,0.0,552.7095
12578,20674680.0,67.970116,67.47908,53.6167,53.6167,64.42373,67.630745,67.630745,120.58689,70.615074,67.57202,0.3,67.01041,77.0,66.91998,0.3,67.65294,0.3,1189.8866,0.0,0.3,20.67606,250.62482,0.025844797,0.0,410.16092
12580,20674800.0,67.96968,67.46315,53.614117,53.614117,56.017708,67.63073,67.63073,120.586876,70.69967,67.56186,0.3,66.997826,77.0,66.91998,0.3,67.63217,0.3,1189.9816,0.0,0.3,20.676027,250.62477,0.025848908,0.0,77.771484
12583,20674920.0,68.046524,67.53577,53.61604,67.82405,81.394585,67.630745,67.630745,120.5869,70.79602,67.56741,0.3,67.02545,73.94003,69.98001,0.3,67.76483,0.3,1194.6195,0.0,0.3,20.676065,250.62482,0.025894767,311.26947,1072.1182
12585,20675040.0,68.18797,67.68557,53.624664,78.43382,85.81258,67.63074,67.63074,120.58688,70.89198,67.5874,0.3,67.14159,73.94003,69.98001,0.3,67.99209,0.3,1204.7139,0.0,0.3,20.676037,250.6248,0.026015433,539.30316,1239.2268
12587,20675100.0,68.25274,67.75357,54.11136,82.272995,87.46524,67.63074,67.63074,120.58688,70.93967,67.58823,0.3,67.206345,73.94003,69.98001,0.3,68.090416,0.3,1209.8947,0.0,0.3,20.676043,250.6248,0.026084661,620.6343,1301.9496
12589,20675160.0,68.3269,67.83229,65.78323,85.303246,88.862045,67.630745,67.630745,120.5869,70.98801,67.61141,0.3,67.28072,73.94003,69.98001,0.3,68.19731,0.3,1215.4011,268.1588,0.3,20.676077,250.62482,0.026153645,684.94666,1354.8853
12591,20675280.0,68.52075,68.04427,74.926384,89.64724,90.910614,67.63074,67.63074,120.58688,71.08403,67.721054,0.3,67.46057,73.94003,69.98001,0.3,68.472305,0.3,1229.6946,463.00916,0.3,20.676048,250.6248,0.026329763,777.1505,1432.2085
12592,20675400.0,68.7001,68.23906,81.60036,92.64838,92.39531,67.630745,67.630745,120.58691,71.17966,67.85075,0.3,67.63432,73.94003,69.98001,0.3,68.70416,0.3,1243.8359,604.7469,0.3,20.676085,250.62485,0.026515542,840.95856,1488.3782
12595,20675520.0,68.91846,68.4801,85.96594,94.8112,93.37227,67.63074,67.63074,120.58689,71.27602,68.023346,0.3,67.83685,73.94003,69.98001,0.3,68.99509,0.3,1260.391,697.5026,0.3,20.676062,250.62482,0.026724022,886.9004,1524.995
12597,20675640.0,69.11187,68.69159,89.0242,96.434814,94.04045,67.63075,67.63075,120.58691,71.37203,68.19116,0.3,68.0229,73.94003,69.98001,0.3,69.23541,0.3,1275.9395,762.5865,0.3,20.676098,250.62485,0.026930604,921.4359,1550.091
12599,20675700.0,69.22299,68.81447,90.193695,97.083664,94.23865,67.630745,67.630745,120.58689,71.41971,68.288605,0.3,68.12706,73.94003,69.98001,0.3,69.37999,0.3,1284.3353,787.4583,0.3,20.676077,250.62482,0.0270356,935.21857,1557.3505
12600,20675760.0,69.33599,68.9395,91.20895,97.65907,94.363785,67.630745,67.630745,120.5869,71.468,68.38693,0.3,68.23247,73.94003,69.98001,0.3,69.525345,0.3,1293.2169,809.0386,0.3,20.676079,250.62482,0.027150245,947.42633,1561.8445
12602,20675880.0,69.53072,69.15257,92.84877,98.22262,94.46947,67.63075,67.63075,120.586914,71.56402,68.56777,0.3,68.420395,73.94003,69.98001,0.3,69.761826,0.3,1309.1068,843.95654,0.3,20.676111,250.62485,0.027362768,958.6799,1565.5005
12606,20676000.0,69.751495,69.39653,94.053085,98.21822,94.28056,67.63075,67.63075,120.58691,71.65999,68.77184,0.3,68.62753,73.94003,69.98001,0.3,70.04143,0.3,1326.3564,869.5484,0.3,20.676098,250.62485,0.027583327,958.60474,1557.7124
12607,20676120.0,69.939026,69.60115,94.96951,98.219215,93.88324,67.63077,67.63077,120.58692,71.756004,68.95504,0.3,68.806946,73.94003,69.98001,0.3,70.264496,0.3,1341.8787,889.0654,0.3,20.676125,250.62488,0.027792245,958.5624,1542.1434
12609,20676240.0,70.14996,69.83334,95.62067,98.2202,93.167145,67.63075,67.63075,120.586914,71.85202,69.160095,0.3,69.00711,73.94003,69.98001,0.3,70.52444,0.3,1358.532,902.87585,0.3,20.676119,250.62485,0.02800598,958.51855,1514.1586
12611,20676300.0,70.23747,69.92843,95.87731,98.22053,92.71951,67.63075,67.63075,120.586914,71.899704,69.248375,0.3,69.091934,73.94003,69.98001,0.3,70.62491,0.3,1366.0391,908.33997,0.3,20.676117,250.62485,0.028109184,958.50586,1496.8368
12612,20676360.0,70.32515,70.0233,96.09122,98.220474,92.18822,67.63077,67.63077,120.58693,71.94799,69.34027,0.3,69.17839,73.94003,69.98001,0.3,70.72472,0.3,1373.2242,912.89166,0.3,20.676142,250.62488,0.028204923,958.5058,1476.2722
12614,20676480.0,70.521255,70.23797,96.369446,98.22075,90.78328,67.63077,67.63077,120.58692,72.04401,69.54259,0.3,69.372574,73.94003,69.98001,0.3,70.95526,0.3,1388.8483,918.7487,0.3,20.67614,250.62488,0.028406048,958.48975,1421.7727
12616,20676600.0,70.67758,70.40666,96.506004,98.22037,88.97531,67.63066,67.63066,120.586754,72.1397,69.722,0.3,69.53622,73.94003,69.98001,0.3,71.12077,0.3,1402.1737,921.6316,0.3,20.675808,250.62456,0.028588096,958.5034,1351.9525
12620,20676720.0,70.8543,70.597275,96.47816,98.22009,86.47142,67.630775,67.630775,120.58694,72.23599,69.919586,0.3,69.725296,73.94003,69.98001,0.3,71.308365,0.3,1416.4147,920.9507,0.3,20.676167,250.6249,0.02877294,958.51215,1254.9839
12621,20676840.0,70.9852,70.734825,96.32995,98.21905,83.23095,67.630775,67.630775,120.586945,72.332016,70.08569,0.3,69.882126,73.94003,69.98001,0.3,71.4218,0.3,1427.891,917.7536,0.3,20.676182,250.62492,0.028933559,958.5532,1129.8408
12623,20676900.0,71.05837,70.81271,96.19267,98.218445,81.17925,67.630775,67.630775,120.58694,72.3797,70.18106,0.3,69.973526,73.94003,69.98001,0.3,71.487274,0.3,1433.7117,914.77527,0.3,20.676174,250.6249,0.029008683,958.57544,1050.3234
12624,20676960.0,71.1272,70.88539,96.01426,98.21795,78.73183,67.630775,67.630775,120.586945,72.42798,70.274445,0.3,70.06466,73.94003,69.98001,0.3,71.54172,0.3,1439.5477,910.91425,0.3,20.676188,250.62492,0.029087603,958.593,955.6079
12626,20677080.0,71.2163,70.97334,95.56645,98.21608,72.89798,67.63078,67.63078,120.58695,72.524,70.42897,0.3,70.21419,73.94003,69.98001,0.3,71.56908,0.3,1447.9166,901.3113,0.3,20.676203,250.62492,0.029212344,958.6683,730.77014
12628,20677200.0,71.30749,71.06375,94.92436,98.21405,66.12469,67.63078,67.63078,120.58695,72.61969,70.605515,0.3,70.39024,73.94003,69.98001,0.3,71.58281,0.3,1455.7417,887.482,0.3,20.67621,250.62492,0.029321807,958.7469,470.2095
12631,20677320.0,71.3266,71.068695,94.107574,98.210915,53.611206,67.63079,67.63079,120.58696,72.71599,70.74581,0.3,70.533226,73.94003,69.98001,0.3,71.45987,0.3,1459.0245,869.9819,0.3,20.676228,250.62495,0.029390324,958.8718,0.0
12634,20677440.0,71.35275,71.08177,93.02905,98.169334,53.664597,67.63079,67.63079,120.58696,72.81201,70.90781,0.3,70.70401,73.94003,69.98001,0.3,71.336655,0.3,1461.5057,846.78894,0.3,20.676237,250.62495,0.029433552,957.7182,0.0
12635,20677500.0,71.350334,71.07018,92.40744,97.87051,53.66037,67.63079,67.63079,120.58697,72.859695,70.967896,0.3,70.77053,73.94003,69.98001,0.3,71.254974,0.3,1462.0381,833.43524,0.3,20.676243,250.62495,0.029451933,951.47174,0.0
12636,20677560.0,71.34814,71.05853,91.70119,97.53932,53.65559,67.63079,67.63079,120.58698,72.908035,71.02893,0.3,70.83771,73.94003,69.98001,0.3,71.17439,0.3,1462.2133,818.23956,0.3,20.676254,250.62497,0.029462054,944.4043,0.0
12638,20677680.0,71.37615,71.07375,89.975845,96.735344,53.64894,67.6308,67.6308,120.58698,73.004,71.171036,0.3,70.99767,73.94003,69.98001,0.3,71.06557,0.3,1464.552,780.96423,0.3,20.676264,250.62497,0.029497864,927.117,0.0
12640,20677800.0,71.37121,71.050186,87.84207,95.76839,53.642242,67.6308,67.6308,120.58699,73.099686,71.26739,0.3,71.11682,73.94003,69.98001,0.3,70.91516,0.3,1465.0967,734.89954,0.3,20.676281,250.625,0.029520914,906.3454,0.0
12643,20677920.0,71.39807,71.06398,85.01579,94.531265,53.637463,67.6308,67.6308,120.58699,73.195984,71.38214,0.3,71.26239,73.94003,69.98001,0.3,70.81964,0.3,1467.22,673.67676,0.3,20.676292,250.625,0.029551137,879.6331,0.0
12646,20678040.0,71.387634,71.03381,81.413864,93.03009,53.63208,67.630806,67.630806,120.587006,73.29201,71.44427,0.3,71.36418,73.94003,69.98001,0.3,70.679184,0.3,1467.2771,595.71454,0.3,20.676311,250.62503,0.029566472,847.26434,0.0
12647,20678100.0,71.39845,71.03761,79.16326,92.13202,53.629772,67.630806,67.630806,120.587006,73.33968,71.48464,0.3,71.42856,73.94003,69.98001,0.3,70.63847,0.3,1467.8978,546.8372,0.3,20.67632,250.62503,0.029573355,827.82574,0.0
12648,20678160.0,71.40785,71.03981,76.49825,91.10249,53.62834,67.630806,67.630806,120.587006,73.38802,71.51662,0.3,71.49002,73.94003,69.98001,0.3,70.59717,0.3,1468.8042,490.2039,0.3,20.676323,250.62503,0.029587604,805.5446,0.0
12651,20678280.0,71.38609,70.996185,70.50027,88.6972,53.623455,67.63081,67.63081,120.58701,73.48399,71.5249,0.3,71.56819,73.94003,69.98001,0.3,70.466324,0.3,1467.9628,359.6826,0.3,20.676342,250.62505,0.029591275,753.5523,0.0
12653,20678400.0,71.39285,70.98625,62.329628,85.51347,53.61994,67.63081,67.63081,120.58702,73.58001,71.53265,0.3,71.66641,73.94003,69.98001,0.3,70.39645,0.3,1468.411,181.60512,0.3,20.676357,250.62505,0.02959849,684.5229,0.0
12656,20678520.0,71.37648,70.948944,53.62307,81.23061,53.616314,67.63082,67.63082,120.58703,73.676025,71.48096,0.3,71.74282,73.94003,69.98001,0.3,70.30817,0.3,1467.6614,0.0,0.3,20.676378,250.62508,0.029598424,591.59644,0.0
12657,20678640.0,71.38983,70.94675,53.614334,75.115074,53.614334,67.63083,67.63083,120.587036,73.771996,71.45108,0.3,71.8228,73.94003,69.98001,0.3,70.28015,0.3,1468.5188,0.0,0.3,20.676395,250.62508,0.029608242,458.60022,0.0
12659,20678700.0,71.37654,70.922195,53.61313,71.48634,53.61313,67.63083,67.63083,120.58704,73.81967,71.42114,0.3,71.833786,73.94003,69.98001,0.3,70.23764,0.3,1468.0502,0.0,0.3,20.676409,250.6251,0.02961006,380.39917,0.0
12660,20678760.0,71.36165,70.8955,53.610985,67.62169,53.610985,67.63083,67.63083,120.58705,73.86801,71.3934,0.3,71.83653,73.94003,69.98001,0.3,70.196655,0.3,1467.052,0.0,0.3,20.676418,250.6251,0.029601432,297.21707,0.0
12662,20678880.0,71.36281,70.8788,53.6089,53.53798,53.6089,67.63084,67.63084,120.58705,73.964035,71.36791,0.3,71.82895,73.94003,69.98001,0.3,70.181274,0.3,1466.9742,0.0,0.3,20.676437,250.62514,0.029600007,0.0,0.0
12664,20679000.0,71.32062,70.81096,53.605164,53.60511,53.605164,67.630844,67.630844,120.58707,74.05968,71.31424,0.3,71.758316,73.94003,69.98001,0.3,70.10586,0.3,1464.3411,0.0,0.3,20.676464,250.62515,0.029578254,0.0,0.0
12667,20679120.0,71.321,70.793274,53.603462,53.603462,53.603462,67.630844,67.630844,120.587074,74.15602,71.291885,0.3,71.72266,73.94003,69.98001,0.3,70.1024,0.3,1463.9471,0.0,0.3,20.676487,250.62515,0.02956949,0.0,0.0
12669,20679240.0,71.28442,70.73192,53.60099,53.60099,53.60099,67.63085,67.63085,120.58709,74.25198,71.24162,0.3,71.65713,73.94003,69.98001,0.3,70.035545,0.3,1461.6765,0.0,0.3,20.676517,250.62518,0.029550344,0.0,0.0
12671,20679300.0,71.28749,70.72647,53.60011,53.60011,53.60011,67.63086,67.63086,120.5871,74.29967,71.23294,0.3,71.64191,73.94003,69.98001,0.3,70.039665,0.3,1461.4452,0.0,0.3,20.676533,250.62521,0.029542515,0.0,0.0
12672,20679360.0,71.29123,70.72186,53.600384,53.600384,53.600384,67.63086,67.63086,120.5871,74.34801,71.22218,0.3,71.62582,73.94003,69.98001,0.3,70.04367,0.3,1461.7167,0.0,0.3,20.676544,250.62521,0.029545257,0.0,0.0
12674,20679480.0,71.25986,70.66671,53.598793,53.598793,53.598793,67.63087,67.63087,120.58711,74.44403,71.17522,0.3,71.565,73.94003,69.98001,0.3,69.98506,0.3,1459.822,0.0,0.3,20.676577,250.62523,0.029529652,0.0,0.0
12676,20679600.0,71.27249,70.663574,53.598953,53.598953,53.598953,67.630875,67.630875,120.58713,74.539665,71.158295,0.3,71.53738,73.94003,69.98001,0.3,70.003845,0.3,1460.2699,0.0,0.3,20.676607,250.62526,0.029528467,0.0,0.0
12679,20679720.0,71.24608,70.6142,53.59797,53.59797,53.59797,67.63088,67.63088,120.58714,74.63602,71.11418,0.3,71.48068,73.94003,69.98001,0.3,69.95315,0.3,1458.7455,0.0,0.3,20.676643,250.6253,0.02951677,0.0,0.0
12681,20679840.0,71.26431,70.6176,53.59868,53.59868,53.59868,67.63089,67.63089,120.58716,74.73204,71.09935,0.3,71.45613,73.94003,69.98001,0.3,69.98221,0.3,1459.5969,0.0,0.3,20.676678,250.62534,0.029519806,0.0,0.0
12683,20679900.0,71.25322,70.59557,53.598953,53.598953,53.598953,67.6309,67.6309,120.587166,74.77966,71.0776,0.3,71.429276,73.94003,69.98001,0.3,69.95958,0.3,1459.2345,0.0,0.3,20.676699,250.62534,0.029521039,0.0,0.0
12684,20679960.0,71.24239,70.5736,53.59813,53.59813,53.59813,67.630905,67.630905,120.58717,74.828,71.05794,0.3,71.40329,73.94003,69.98001,0.3,69.938866,0.3,1458.423,0.0,0.3,20.676718,250.62537,0.029512096,0.0,0.0
12687,20680080.0,71.26574,70.58305,53.599228,53.599228,53.599228,67.63091,67.63091,120.58719,74.92403,71.045135,0.3,71.38159,73.94003,69.98001,0.3,69.97759,0.3,1459.6592,0.0,0.3,20.676754,250.62538,0.029519398,0.0,0.0
12688,20680200.0,71.24811,70.54421,53.598953,53.598953,53.598953,67.63092,67.63092,120.58721,75.01965,71.00619,0.3,71.33226,73.94003,69.98001,0.3,69.941284,0.3,1458.8264,0.0,0.3,20.676794,250.62541,0.029515784,0.0,0.0
12691,20680320.0,71.27623,70.559204,53.600327,53.600327,53.600327,67.63093,67.63093,120.58723,75.11601,70.99504,0.3,71.31298,73.94003,69.98001,0.3,69.98901,0.3,1460.4236,0.0,0.3,20.676832,250.62546,0.029527247,0.0,0.0
12693,20680440.0,71.2625,70.524826,53.60022,53.60022,53.60022,67.630936,67.630936,120.58724,75.21203,70.958176,0.3,71.26651,73.94003,69.98001,0.3,69.959076,0.3,1459.9042,0.0,0.3,20.676874,250.62549,0.029527541,0.0,0.0
12695,20680500.0,71.27849,70.534546,53.60044,53.60044,53.60044,67.63094,67.63094,120.58726,75.259705,70.95444,0.3,71.258545,73.94003,69.98001,0.3,69.98732,0.3,1460.6,0.0,0.3,20.676895,250.62552,0.029529478,0.0,0.0
12696,20680560.0,71.29513,70.54526,53.601757,53.601757,53.601757,67.63094,67.63094,120.58726,75.308,70.94867,0.3,71.24965,73.94003,69.98001,0.3,70.01544,0.3,1461.8519,0.0,0.3,20.67691,250.62552,0.029543158,0.0,0.0
12698,20680680.0,71.28502,70.51521,53.601757,53.601757,53.601757,67.63096,67.63096,120.58728,75.404015,70.91374,0.3,71.20592,73.94003,69.98001,0.3,69.9916,0.3,1461.6334,0.0,0.3,20.67695,250.62555,0.029547298,0.0,0.0
12702,20680800.0,71.32199,70.54076,53.603348,53.603348,53.603348,67.63097,67.63097,120.58729,75.50003,70.905716,0.3,71.191086,73.94003,69.98001,0.3,70.0562,0.3,1463.9133,0.0,0.3,20.676985,250.62556,0.029566918,0.0,0.0
12703,20680920.0,71.31523,70.51471,53.603462,53.603462,53.603462,67.630974,67.630974,120.5873,75.596,70.87259,0.3,71.14989,73.94003,69.98001,0.3,70.03818,0.3,1463.9808,0.0,0.3,20.677021,250.62563,0.02957479,0.0,0.0
12705,20681040.0,71.35626,70.54509,53.60511,53.60511,53.60511,67.63098,67.63098,120.58732,75.69202,70.86595,0.3,71.13687,73.94003,69.98001,0.3,70.11058,0.3,1466.5782,0.0,0.3,20.677052,250.62564,0.02959827,0.0,0.0
12707,20681100.0,71.3544,70.534,53.605766,53.605766,53.605766,67.63098,67.63098,120.587326,75.7397,70.8492,0.3,71.11699,73.94003,69.98001,0.3,70.10327,0.3,1466.996,0.0,0.3,20.67707,250.62564,0.029609539,0.0,0.0
12708,20681160.0,71.35275,70.5229,53.605217,53.605217,53.605217,67.631,67.631,120.58733,75.78799,70.83447,0.3,71.09792,73.94003,69.98001,0.3,70.09805,0.3,1466.918,0.0,0.3,20.677082,250.62567,0.029609744,0.0,0.0
12710,20681280.0,71.39763,70.55789,53.60692,53.60692,53.60692,67.631,67.631,120.58734,75.884,70.82909,0.3,71.08661,73.94003,69.98001,0.3,70.17804,0.3,1469.8191,0.0,0.3,20.677107,250.62567,0.029636947,0.0,0.0
