,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
12712,20681400.0,71.39714,70.53938,53.607033,53.607033,53.607033,67.631004,67.631004,120.58735,75.9797,70.79921,0.3,71.049805,73.94003,69.98001,0.3,70.17079,0.3,1470.4164,0.0,0.3,20.677132,250.6257,0.02965186,0.0,0.0
12716,20681520.0,71.445694,70.578705,53.608734,53.608734,53.608734,67.63101,67.63101,120.58736,76.07599,70.794754,0.3,71.03992,73.94003,69.98001,0.3,70.257965,0.3,1473.6083,0.0,0.3,20.67715,250.62572,0.029682644,0.0,0.0
12717,20681640.0,71.44806,70.56355,53.60884,53.60884,53.60884,67.63101,67.63101,120.587364,76.17201,70.766136,0.3,71.00487,73.94003,69.98001,0.3,70.25571,0.3,1474.4503,0.0,0.3,20.677168,250.62572,0.02970085,0.0,0.0
12719,20681700.0,71.47371,70.58475,53.609062,53.609062,53.609062,67.63102,67.63102,120.58737,76.219696,70.76547,0.3,71.00113,73.94003,69.98001,0.3,70.30279,0.3,1475.8834,0.0,0.3,20.677181,250.62575,0.029711617,0.0,0.0
12720,20681760.0,71.5003,70.60733,53.610546,53.610546,53.610546,67.63102,67.63102,120.58737,76.268036,70.76268,0.3,70.99646,73.94003,69.98001,0.3,70.3503,0.3,1477.9281,0.0,0.3,20.677181,250.62575,0.029735105,0.0,0.0
12722,20681880.0,71.50629,70.59645,53.610657,53.610657,53.610657,67.63102,67.63102,120.58738,76.364,70.735374,0.3,70.96318,73.94003,69.98001,0.3,70.35486,0.3,1479.0619,0.0,0.3,20.677193,250.62575,0.029756993,0.0,0.0
12724,20682000.0,71.563034,70.645676,53.61247,53.61247,53.61247,67.63102,67.63102,120.58738,76.45969,70.73302,0.3,70.95604,73.94003,69.98001,0.3,70.45879,0.3,1482.8923,0.0,0.3,20.677202,250.62575,0.029795436,0.0,0.0
12727,20682120.0,71.58649,70.655396,53.61335,53.61335,53.61335,67.63103,67.63103,120.58739,76.557144,70.72417,0.3,70.941696,73.94003,69.98001,0.3,70.48642,0.3,1485.2225,0.0,0.3,20.677214,250.62578,0.029829321,0.0,0.0
12730,20682240.0,71.6602,70.724,53.61615,53.61615,53.61615,67.63103,67.63103,120.58739,76.656456,70.736694,0.3,70.95,73.94003,69.98001,0.3,70.61331,0.3,1490.3807,0.0,0.3,20.677225,250.62578,0.029883256,0.0,0.0
12731,20682300.0,71.67284,70.72972,53.617195,53.617195,53.617195,67.63103,67.63103,120.587395,76.7065,70.7312,0.3,70.94263,73.94003,69.98001,0.3,70.626884,0.3,1491.9915,0.0,0.3,20.677238,250.6258,0.029909475,0.0,0.0
12732,20682360.0,71.68581,70.73543,53.617027,53.617027,53.617027,67.631035,67.631035,120.5874,76.75775,70.72796,0.3,70.93615,73.94003,69.98001,0.3,70.64276,0.3,1493.0802,0.0,0.3,20.677246,250.6258,0.029924065,0.0,0.0
12734,20682480.0,71.763855,70.80843,53.6195,53.6195,53.6195,67.631035,67.631035,120.5874,76.860916,70.74147,0.3,70.94565,73.94003,69.98001,0.3,70.77641,0.3,1498.5776,0.0,0.3,20.677265,250.6258,0.029982172,0.0,0.0
12736,20682600.0,71.79187,70.82211,53.62016,53.62016,53.62016,67.63104,67.63104,120.58742,76.96539,70.73329,0.3,70.93285,73.94003,69.98001,0.3,70.80898,0.3,1501.5226,0.0,0.3,20.677292,250.62582,0.03002671,0.0,0.0
12739,20682720.0,71.87383,70.89902,53.622467,53.622467,53.622467,67.63105,67.63105,120.58743,77.072174,70.747345,0.3,70.94313,73.94003,69.98001,0.3,70.948395,0.3,1507.3368,0.0,0.3,20.677319,250.62585,0.030088805,0.0,0.0
12742,20682840.0,71.90437,70.915,53.622906,53.622906,53.622906,67.63106,67.63106,120.58745,77.18001,70.739716,0.3,70.93115,73.94003,69.98001,0.3,70.98433,0.3,1510.5215,0.0,0.3,20.67735,250.62589,0.03013683,0.0,0.0
12743,20682900.0,71.946396,70.95433,53.62329,53.62329,53.62329,67.631065,67.631065,120.58746,77.23401,70.747955,0.3,70.93709,73.94003,69.98001,0.3,71.0565,0.3,1513.219,0.0,0.3,20.677374,250.6259,0.030162534,0.0,0.0
12745,20682960.0,71.98941,70.99515,53.624992,53.624992,53.624992,67.631065,67.631065,120.58746,77.28905,70.754166,0.3,70.94214,73.94003,69.98001,0.3,71.1288,0.3,1516.5945,0.0,0.3,20.67738,250.6259,0.030202214,0.0,0.0
12746,20683080.0,72.022095,71.01317,53.625214,53.625214,53.625214,67.63107,67.63107,120.58748,77.39925,70.74707,0.3,70.931046,73.94003,69.98001,0.3,71.16769,0.3,1519.9775,0.0,0.3,20.67741,250.62593,0.030253058,0.0,0.0
12748,20683200.0,72.10965,71.09595,53.62719,53.62719,53.62719,67.63108,67.63108,120.58749,77.50998,70.761856,0.3,70.94258,73.94003,69.98001,0.3,71.31644,0.3,1526.26,0.0,0.3,20.677443,250.62596,0.03032103,0.0,0.0
12751,20683320.0,72.14453,71.116165,53.6273,53.6273,53.6273,67.63109,67.63109,120.5875,77.622314,70.75537,0.3,70.93236,73.94003,69.98001,0.3,71.35863,0.3,1529.8446,0.0,0.3,20.677473,250.62598,0.030374678,0.0,0.0
12753,20683440.0,72.234955,71.20202,53.629166,53.629166,53.629166,67.63109,67.63109,120.58751,77.73488,70.770584,0.3,70.9445,73.94003,69.98001,0.3,71.512436,0.3,1536.3662,0.0,0.3,20.677504,250.626,0.030445544,0.0,0.0
12755,20683500.0,72.25302,71.213005,53.629772,53.629772,53.629772,67.631096,67.631096,120.587524,77.791016,70.766464,0.3,70.939285,73.94003,69.98001,0.3,71.53337,0.3,1538.5247,0.0,0.3,20.677525,250.62604,0.03047977,0.0,0.0
12756,20683560.0,72.27115,71.22372,53.62906,53.62906,53.62906,67.631096,67.631096,120.587524,77.84798,70.76454,0.3,70.935,73.94003,69.98001,0.3,71.556656,0.3,1540.0835,0.0,0.3,20.677532,250.62604,0.030501068,0.0,0.0
12759,20683680.0,72.36398,71.31227,53.630814,53.630814,53.630814,67.6311,67.6311,120.58753,77.96141,70.78009,0.3,70.94774,73.94003,69.98001,0.3,71.71475,0.3,1546.7992,0.0,0.3,20.677559,250.62605,0.030574212,0.0,0.0
12760,20683800.0,72.401505,71.335556,53.630596,53.630596,53.630596,67.63111,67.63111,120.58755,78.07463,70.774536,0.3,70.93901,73.94003,69.98001,0.3,71.76117,0.3,1550.643,0.0,0.3,20.67758,250.62608,0.030631483,0.0,0.0
12763,20683920.0,72.4966,71.42669,53.6323,53.6323,53.6323,67.63111,67.63111,120.587555,78.18866,70.79042,0.3,70.95224,73.94003,69.98001,0.3,71.923546,0.3,1557.5557,0.0,0.3,20.677599,250.62608,0.030707086,0.0,0.0
12765,20684040.0,72.53543,71.45157,53.63197,53.63197,53.63197,67.63112,67.63112,120.587555,78.30221,70.78525,0.3,70.94417,73.94003,69.98001,0.3,71.97232,0.3,1561.516,0.0,0.3,20.677612,250.62611,0.030765781,0.0,0.0
12767,20684100.0,72.58333,71.4975,53.632027,53.632027,53.632027,67.63112,67.63112,120.58756,78.35851,70.79437,0.3,70.951416,73.94003,69.98001,0.3,72.05538,0.3,1564.6749,0.0,0.3,20.677624,250.62611,0.030796837,0.0,0.0
12768,20684160.0,72.632324,71.54501,53.633507,53.633507,53.633507,67.63112,67.63112,120.58756,78.41553,70.80145,0.3,70.9579,73.94003,69.98001,0.3,72.13855,0.3,1568.5607,0.0,0.3,20.677622,250.62611,0.030842602,0.0,0.0
12770,20684280.0,72.67215,71.57132,53.633125,53.633125,53.633125,67.63112,67.63112,120.58756,78.52841,70.79668,0.3,70.950485,73.94003,69.98001,0.3,72.18936,0.3,1572.6346,0.0,0.3,20.677624,250.62611,0.03090302,0.0,0.0
12773,20684400.0,72.77043,71.66734,53.634827,53.634827,53.634827,67.63111,67.63111,120.587555,78.64075,70.81552,0.3,70.964714,73.94003,69.98001,0.3,72.359314,0.3,1579.8777,0.0,0.3,20.677559,250.62608,0.030983184,0.0,0.0
12776,20684520.0,72.81179,71.69525,53.634167,53.634167,53.634167,67.63111,67.63111,120.587555,78.75237,70.811066,0.3,70.9579,73.94003,69.98001,0.3,72.41205,0.3,1584.003,0.0,0.3,20.677607,250.62608,0.031043153,0.0,0.0
12777,20684640.0,72.91182,71.7932,53.635597,53.635597,53.635597,67.63111,67.63111,120.58755,78.86311,70.82782,0.3,70.97252,73.94003,69.98001,0.3,72.58563,0.3,1591.3029,0.0,0.3,20.677586,250.62608,0.031122634,0.0,0.0
12779,20684700.0,72.93248,71.807755,53.636032,53.636032,53.636032,67.63111,67.63111,120.58754,78.91777,70.82469,0.3,70.96895,73.94003,69.98001,0.3,72.611725,0.3,1593.7395,0.0,0.3,20.677578,250.62605,0.03116073,0.0,0.0
12780,20684760.0,72.95308,71.82204,53.663116,53.663116,53.663116,67.6311,67.6311,120.58753,78.97287,70.823814,0.3,70.96636,73.94003,69.98001,0.3,72.64024,0.3,1607.4286,0.0,0.3,20.677557,250.62605,0.031467397,0.0,0.0
12782,20684880.0,73.05443,71.92212,53.656525,53.656525,53.656525,67.631096,67.631096,120.58752,79.08147,70.84084,0.3,70.98147,73.94003,69.98001,0.3,72.817505,0.3,1611.9369,0.0,0.3,20.677519,250.626,0.03149958,0.0,0.0
12784,20685000.0,73.09606,71.95211,53.66383,53.66383,53.66383,67.63108,67.63108,120.587494,79.18837,70.837326,0.3,70.97592,73.94003,69.98001,0.3,72.8737,0.3,1620.7891,0.0,0.3,20.677471,250.62598,0.03168383,0.0,0.0
12787,20685120.0,73.19873,72.0544,53.67251,53.67251,53.67251,67.631065,67.631065,120.58747,79.294495,70.85485,0.3,70.991516,73.94003,69.98001,0.3,73.05464,0.3,1633.1581,0.0,0.3,20.677414,250.62593,0.031896487,0.0,0.0
12790,20685240.0,73.24081,72.085594,53.678112,53.678112,53.678112,67.63105,67.63105,120.58745,79.3987,70.851715,0.3,70.98653,73.94003,69.98001,0.3,73.1127,0.3,1642.4253,0.0,0.3,20.677347,250.62589,0.03209484,0.0,0.0
12791,20685300.0,73.29189,72.136734,53.68064,53.68064,53.68064,67.63104,67.63104,120.58743,79.44978,70.8616,0.3,70.99493,73.94003,69.98001,0.3,73.20471,0.3,1648.2382,0.0,0.3,20.677313,250.62585,0.032194193,0.0,0.0
12792,20685360.0,73.34424,72.18964,53.68443,53.68443,53.68443,67.631035,67.631035,120.5874,79.50109,70.86946,0.3,71.0025,73.94003,69.98001,0.3,73.29678,0.3,1654.8461,0.0,0.3,20.67727,250.6258,0.032309454,0.0,0.0
12794,20685480.0,73.386375,72.221825,53.687943,53.687943,53.687943,67.63102,67.63102,120.58737,79.601616,70.866776,0.3,70.99806,73.94003,69.98001,0.3,73.35644,0.3,1664.0966,0.0,0.3,20.677187,250.62575,0.032508735,0.0,0.0
12796,20685600.0,73.4902,72.32735,53.69245,53.69245,53.69245,67.63098,67.63098,120.587326,79.69967,70.88479,0.3,71.01437,73.94003,69.98001,0.3,73.54309,0.3,1676.4672,0.0,0.3,20.677092,250.62564,0.03272261,0.0,0.0
12799,20685720.0,73.53151,72.3608,53.69465,53.69465,53.69465,67.63096,67.63096,120.58729,79.78882,70.88254,0.3,71.01042,73.94003,69.98001,0.3,73.60478,0.3,1685.7157,0.0,0.3,20.676987,250.62556,0.032923628,0.0,0.0
12801,20685840.0,73.63286,72.46831,53.6986,53.6986,53.6986,67.63093,67.63093,120.587234,79.86144,70.90088,0.3,71.027115,73.94003,69.98001,0.3,73.79518,0.3,1698.2373,0.0,0.3,20.676865,250.62546,0.033144865,0.0,0.0
12803,20685900.0,73.651306,72.48538,53.700302,53.700302,53.700302,67.63091,67.63091,120.5872,79.891815,70.89874,0.3,71.024864,73.94003,69.98001,0.3,73.82512,0.3,1703.2217,0.0,0.3,20.676794,250.62541,0.033255897,0.0,0.0
12805,20685960.0,73.66933,72.50214,53.700577,53.700577,53.700577,67.630905,67.630905,120.58717,79.91896,70.89896,0.3,71.023544,73.94003,69.98001,0.3,73.85753,0.3,1707.5691,0.0,0.3,20.676733,250.62537,0.033355027,0.0,0.0
12806,20686080.0,73.777374,72.61969,53.71266,53.71266,53.71266,67.62815,67.62815,121.94858,79.96263,70.91763,0.3,71.04057,73.94003,69.98001,0.3,74.05028,0.30604646,1726.564,0.0,0.3,20.854147,251.95345,0.0336681,0.0,0.0
12808,20686200.0,73.83501,72.6749,53.745678,53.745678,53.745678,67.62719,67.62719,125.18908,79.9935,70.91615,0.3,71.0375,73.94003,69.98001,0.3,74.109,0.31373206,1756.6691,0.0,0.3,21.400822,255.12613,0.0342318,0.0,0.0
12811,20686320.0,73.97403,72.82234,53.795555,53.795555,53.795723,67.624565,67.624565,130.98778,80.01294,70.935165,0.3,71.05513,73.94003,69.98001,0.3,74.29445,0.3311874,1804.3828,0.0,0.3,22.387697,260.80148,0.035028744,0.0,0.0
12813,20686440.0,74.0499,72.89485,53.85598,53.85598,53.856148,67.63523,67.63523,137.79298,80.02196,70.93373,0.3,71.05293,73.94003,69.98001,0.3,74.33834,0.34753802,1859.4952,0.0,0.3,23.897856,267.48914,0.036040526,0.0,0.0
12815,20686500.0,74.12262,72.97186,53.885643,53.885643,53.885918,67.64195,67.64195,141.77003,80.02294,70.944336,0.3,71.06249,73.94003,69.98001,0.3,74.423645,0.35937792,1891.0155,0.0,0.3,24.821257,271.39825,0.036580443,0.0,0.0
12816,20686560.0,74.20261,73.05618,53.927116,53.927116,53.92756,67.65178,67.65178,146.81871,80.02179,70.95296,0.3,71.071335,73.94003,69.98001,0.3,74.50539,0.37282747,1931.0747,0.0,0.3,26.05685,276.36343,0.037271682,0.0,0.0
12818,20686680.0,74.281815,73.13138,54.00177,54.00177,54.00215,67.68111,67.68111,156.48239,80.01355,70.95186,0.3,71.07007,73.94003,69.98001,0.3,74.52626,0.39604077,2007.4741,0.0,0.3,28.779648,285.88815,0.038685467,0.0,0.0
12822,20686800.0,74.43321,73.29256,54.081802,54.081802,54.08252,67.714294,67.714294,167.98106,79.9985,70.97142,0.3,71.089355,73.94003,69.98001,0.3,74.669464,0.42725694,2098.5825,0.0,0.3,32.188362,297.21793,0.040289856,0.0,0.0
12823,20686920.0,74.50023,73.35479,54.15915,54.15915,54.15975,67.75823,67.75823,179.66173,79.97774,70.97048,0.3,71.08902,73.94003,69.98001,0.3,74.66145,0.45517963,2190.835,0.0,0.3,36.151684,308.74747,0.042027917,0.0,0.0
12825,20687040.0,74.636894,73.50146,54.237316,54.237316,54.23825,67.803825,67.803825,192.69609,79.95241,70.98987,0.3,71.10913,73.94003,69.98001,0.3,74.77554,0.48996082,2295.3542,0.0,0.3,40.79692,321.60626,0.043914296,0.0,0.0
12827,20687100.0,74.665344,73.52547,54.277634,54.277634,54.278404,67.83067,67.83067,199.30997,79.93857,70.98894,0.3,71.10886,73.94003,69.98001,0.3,74.75632,0.50516504,2348.1821,0.0,0.3,43.38008,328.13858,0.044923265,0.0,0.0
12828,20687160.0,74.680565,73.538315,54.307243,54.307243,54.307846,67.85833,67.85833,205.3923,79.92379,70.99065,0.3,71.10962,73.94003,69.98001,0.3,74.734726,0.520097,2396.5007,0.0,0.3,45.923874,334.15173,0.045871507,0.0,0.0
12831,20687280.0,74.79367,73.660484,54.375744,54.375744,54.37673,67.91275,67.91275,218.97693,79.892975,71.00954,0.3,71.13039,73.94003,69.98001,0.3,74.818054,0.5559406,2507.7856,0.0,0.3,51.680725,347.5673,0.047939837,0.0,0.0
12833,20687400.0,74.80675,73.664055,54.431557,54.431557,54.43205,67.97456,67.97456,231.70192,79.86117,71.007996,0.3,71.131485,73.94003,69.98001,0.3,74.74478,0.5858327,2610.916,0.0,0.3,57.762493,360.15567,0.0500121,0.0,0.0
12836,20687520.0,74.89255,73.75711,54.482803,54.482803,54.483627,68.035095,68.035095,244.7246,79.82953,71.02651,0.3,71.1528,73.94003,69.98001,0.3,74.79949,0.62038714,2721.04,0.0,0.3,64.295815,373.0317,0.052137084,0.0,0.0
12837,20687640.0,74.87085,73.722885,54.508347,54.508347,54.50846,68.10153,68.10153,255.20564,79.799255,71.02426,0.3,71.15428,73.94003,69.98001,0.3,74.6982,0.6479122,2811.56,0.0,0.3,70.41952,383.43256,0.054095186,0.0,0.0
12839,20687700.0,74.897545,73.75277,54.51236,54.51236,54.512466,68.133415,68.133415,259.68124,79.785034,71.03415,0.3,71.165375,73.94003,69.98001,0.3,74.71742,0.6634931,2854.4143,0.0,0.3,73.23901,387.88004,0.05499656,0.0,0.0
12840,20687760.0,74.92287,73.78128,54.51686,54.51686,54.51703,68.165596,68.165596,264.08206,79.77147,71.04244,0.3,71.175705,73.94003,69.98001,0.3,74.7328,0.679462,2897.9778,0.0,0.3,76.094536,392.25485,0.05591915,0.0,0.0
12842,20687880.0,74.878815,73.72173,54.516644,54.516644,54.516586,68.22934,68.22934,272.59268,79.747345,71.04013,0.3,71.177185,73.94003,69.98001,0.3,74.61432,0.7033821,2973.5588,0.0,0.3,81.831116,400.71832,0.05766817,0.0,0.0
12844,20688000.0,74.91908,73.765625,54.519173,54.519173,54.519226,68.292885,68.292885,280.8177,79.72812,71.0576,0.3,71.19845,73.94003,69.98001,0.3,74.636505,0.7308544,3055.092,0.0,0.3,87.64807,408.90158,0.059438348,0.0,0.0
12847,20688120.0,74.86349,73.69026,54.514557,54.514557,54.51439,68.35685,68.35685,288.86215,79.71483,71.05876,0.3,71.199936,73.94003,69.98001,0.3,74.50435,0.7503214,3126.4817,0.0,0.3,93.603806,416.9089,0.061150957,0.0,0.0
12850,20688240.0,74.89633,73.722946,54.513622,54.513622,54.513622,68.42062,68.42062,296.66364,79.708786,71.075516,0.3,71.221085,73.94003,69.98001,0.3,74.51692,0.77304184,3204.6401,0.0,0.3,99.636734,424.6778,0.06288742,0.0,0.0
12851,20688300.0,74.86052,73.67669,54.51011,54.51011,54.509888,68.45208,68.45208,300.43854,79.70885,71.07524,0.3,71.221245,73.94003,69.98001,0.3,74.44524,0.7807031,3237.8718,0.0,0.3,102.653946,428.4382,0.063717455,0.0,0.0
12852,20688360.0,74.83168,73.63341,54.505383,54.505383,54.505272,68.48435,68.48435,304.26,79.71109,71.07611,0.3,71.2224,73.94003,69.98001,0.3,74.37338,0.78709483,3271.4014,0.0,0.3,105.760315,432.24576,0.06454519,0.0,0.0
12854,20688480.0,74.85997,73.657074,54.502525,54.502525,54.502472,68.548164,68.548164,311.681,79.72296,71.0921,0.3,71.24338,73.94003,69.98001,0.3,74.37844,0.8042849,3346.3728,0.0,0.3,111.98464,439.64206,0.066243604,0.0,0.0
12856,20688600.0,74.789444,73.555786,54.4922,54.4922,54.49198,68.61172,68.61172,318.89917,79.74542,71.088745,0.3,71.24454,73.94003,69.98001,0.3,74.226166,0.81239015,3409.1506,0.0,0.3,118.27372,446.83917,0.06785255,0.0,0.0
12859,20688720.0,74.8157,73.57193,54.486816,54.486816,54.486706,68.675735,68.675735,326.0037,79.77998,71.1044,0.3,71.26535,73.94003,69.98001,0.3,74.225235,0.8235295,3480.9893,0.0,0.3,124.695244,453.92578,0.06950491,0.0,0.0
12862,20688840.0,74.73665,73.45647,54.459023,54.459023,54.457977,68.744545,68.744545,330.54034,79.8275,71.09935,0.3,71.26629,73.94003,69.98001,0.3,74.065765,0.82529646,3528.168,0.0,0.3,129.98854,458.51166,0.07090775,0.0,0.0
12863,20688900.0,74.74489,73.45856,54.427597,54.427597,54.42672,68.77601,68.77601,331.08057,79.85628,71.10759,0.3,71.276886,73.94003,69.98001,0.3,74.06775,0.8278228,3543.7703,0.0,0.3,131.52867,459.0976,0.07140736,0.0,0.0
12865,20688960.0,74.75555,73.462456,54.404144,54.404144,54.403374,68.80687,68.80687,332.11093,79.88924,71.11435,0.3,71.28661,73.94003,69.98001,0.3,74.06813,0.8303435,3563.4958,0.0,0.3,133.34665,460.1676,0.07196778,0.0,0.0
12866,20689080.0,74.67409,73.34166,54.33526,54.33526,54.33372,68.87047,68.87047,331.75214,79.96631,71.10869,0.3,71.28694,73.94003,69.98001,0.3,73.91531,0.8263671,3576.4639,0.0,0.3,135.64127,459.94113,0.072779976,0.0,0.0
12868,20689200.0,74.70254,73.353966,54.26934,54.26934,54.268463,68.92577,68.92577,331.23715,80.05963,71.12286,0.3,71.30644,73.94003,69.98001,0.3,73.93086,0.8263271,3595.0657,0.0,0.3,137.51723,459.54468,0.07348428,0.0,0.0
12871,20689320.0,74.629974,73.23993,54.192657,54.192657,54.191063,68.98257,68.98257,329.0029,80.162796,71.11665,0.3,71.30606,73.94003,69.98001,0.3,73.79056,0.81773674,3592.6255,0.0,0.3,138.4282,457.46716,0.07396136,0.0,0.0
12873,20689440.0,74.66733,73.26262,54.12251,54.12251,54.121574,69.0301,69.0301,326.87048,80.26651,71.13017,0.3,71.324844,73.94003,69.98001,0.3,73.82308,0.81382954,3597.5452,0.0,0.3,139.03046,455.4706,0.07435267,0.0,0.0
12875,20689500.0,74.635025,73.21114,54.089607,54.089607,54.088234,69.054665,69.054665,325.54977,80.31831,71.12627,0.3,71.32385,73.94003,69.98001,0.3,73.75881,0.80844635,3594.1855,0.0,0.3,139.21312,454.2249,0.074515484,0.0,0.0
12876,20689560.0,74.601685,73.15901,54.045166,54.045166,54.043625,69.077965,69.077965,323.26828,80.37099,71.12363,0.3,71.32369,73.94003,69.98001,0.3,73.69833,0.801952,3582.9004,0.0,0.3,138.77528,452.03516,0.0745387,0.0,0.0
12879,20689680.0,74.64827,73.1945,53.97661,53.97661,53.975784,69.11606,69.11606,320.0572,80.47624,71.1367,0.3,71.34177,73.94003,69.98001,0.3,73.74991,0.7955686,3577.5854,0.0,0.3,138.37178,448.96317,0.074665174,0.0,0.0
12880,20689800.0,74.59163,73.10359,53.90394,53.90394,53.90245,69.15394,69.15394,315.6668,80.58182,71.130005,0.3,71.33995,73.94003,69.98001,0.3,73.64263,0.78189665,3554.8064,0.0,0.3,137.28088,444.73593,0.074618705,0.0,0.0
12883,20689920.0,74.64656,73.15209,53.84005,53.84005,53.839394,69.18195,69.18195,311.92337,80.68883,71.15181,0.3,71.35736,73.94003,69.98001,0.3,73.71344,0.77442306,3542.2734,0.0,0.3,136.19977,441.1226,0.074526116,0.0,0.0
12885,20690040.0,74.603226,73.07617,53.776714,53.776714,53.7754,69.21004,69.21004,307.2603,80.79605,71.144615,0.3,71.35506,73.94003,69.98001,0.3,73.623184,0.76025695,3515.8013,0.0,0.3,134.60463,436.6089,0.074319094,0.0,0.0
12887,20690100.0,74.63519,73.105835,53.744247,53.744247,53.74348,69.21946,69.21946,304.99713,80.84944,71.151596,0.3,71.36391,73.94003,69.98001,0.3,73.66806,0.7563194,3505.4097,0.0,0.3,133.68008,434.40958,0.074163,0.0,0.0
12888,20690160.0,74.67117,73.1393,53.724804,53.724804,53.72431,69.22838,69.22838,303.57507,80.90377,71.15692,0.3,71.37192,73.94003,69.98001,0.3,73.713,0.75318134,3501.817,0.0,0.3,133.21689,433.0336,0.07410789,0.0,0.0
12890,20690280.0,74.63525,73.07464,53.67262,53.67262,53.671577,69.24735,69.24735,299.20697,81.011986,71.149506,0.3,71.36917,73.94003,69.98001,0.3,73.63829,0.7399423,3474.4712,0.0,0.3,131.49127,428.79114,0.07379921,0.0,0.0
12893,20690400.0,74.71457,73.15105,53.634384,53.634384,53.63411,69.25749,69.25749,296.0629,81.1207,71.161804,0.3,71.38571,73.94003,69.98001,0.3,73.74453,0.7344182,3462.0781,0.0,0.3,130.13033,425.73004,0.07353224,0.0,0.0
12895,20690520.0,74.68798,73.097595,53.59665,53.59665,53.59588,69.26911,69.26911,292.4124,81.22974,71.15434,0.3,71.3828,73.94003,69.98001,0.3,73.68323,0.7231703,3437.9338,0.0,0.3,128.56691,422.17633,0.07320234,0.0,0.0
12898,20690640.0,74.776695,73.184616,53.573578,53.573578,53.573578,69.273125,69.273125,290.1879,81.3391,71.1667,0.3,71.39911,73.94003,69.98001,0.3,73.802704,0.72017044,3430.2864,0.0,0.3,127.5074,420.00418,0.072950214,0.0,0.0
12899,20690700.0,74.769005,73.16363,53.568085,53.568085,53.567642,69.277016,69.277016,289.27094,81.393486,71.16231,0.3,71.39719,73.94003,69.98001,0.3,73.77524,0.7161808,3424.6726,0.0,0.3,127.15727,419.1136,0.07286805,0.0,0.0
12900,20690760.0,74.75978,73.14143,53.5521,53.5521,53.55155,69.28,69.28,287.63885,81.44869,71.15939,0.3,71.39615,73.94003,69.98001,0.3,73.75112,0.7117796,3412.6838,0.0,0.3,126.38923,417.52036,0.07267589,0.0,0.0
12902,20690880.0,74.85739,73.23751,53.544846,53.544846,53.545067,69.28026,69.28026,286.63165,81.558556,71.17197,0.3,71.41246,73.94003,69.98001,0.3,73.87994,0.71196795,3412.5208,0.0,0.3,125.858154,416.53363,0.07250503,0.0,0.0
12904,20691000.0,74.84805,73.20175,53.539024,53.539024,53.538696,69.28457,69.28457,285.39557,81.6682,71.16499,0.3,71.40966,73.94003,69.98001,0.3,73.83434,0.7069484,3403.4702,0.0,0.3,125.35802,415.3312,0.072341286,0.0,0.0
12907,20691120.0,74.95291,73.30441,53.546608,53.546608,53.5471,69.28338,69.28338,285.7545,81.77867,71.177795,0.3,71.42609,73.94003,69.98001,0.3,73.96799,0.71064687,3412.4766,0.0,0.3,125.50445,415.6802,0.072301306,0.0,0.0
12909,20691240.0,74.949066,73.273056,53.554733,53.554733,53.554573,69.287315,69.287315,285.90854,81.88881,71.17114,0.3,71.42355,73.94003,69.98001,0.3,73.92404,0.7091413,3413.023,0.0,0.3,125.73323,415.8391,0.0722869,0.0,0.0
12911,20691300.0,75.002075,73.32474,53.55787,53.55787,53.55825,69.286674,69.286674,286.26776,81.94351,71.17845,0.3,71.4323,73.94003,69.98001,0.3,73.992386,0.7121521,3418.1484,0.0,0.3,125.900925,416.1895,0.07227773,0.0,0.0
12912,20691360.0,75.05916,73.37984,53.575172,53.575172,53.575775,69.28672,69.28672,287.67493,81.99895,71.18428,0.3,71.4402,73.94003,69.98001,0.3,74.058624,0.7164041,3432.0823,0.0,0.3,126.65735,417.56827,0.072412476,0.0,0.0
12914,20691480.0,75.05844,73.3499,53.59445,53.59445,53.594505,69.292305,69.292305,289.19144,82.109024,71.17807,0.3,71.438065,73.94003,69.98001,0.3,74.012436,0.7182976,3442.4604,0.0,0.3,127.68321,419.06534,0.07257059,0.0,0.0
12916,20691600.0,75.17088,73.45751,53.624443,53.624443,53.625214,69.29422,69.29422,292.2485,82.21861,71.19147,0.3,71.45503,73.94003,69.98001,0.3,74.14349,0.72878027,3471.1829,0.0,0.3,129.41663,422.06403,0.072872564,0.0,0.0
12919,20691720.0,75.17099,73.426315,53.651634,53.651634,53.651802,69.30324,69.30324,294.9969,82.32875,71.1857,0.3,71.45333,73.94003,69.98001,0.3,74.09209,0.7337075,3490.8047,0.0,0.3,131.26709,424.77487,0.0732087,0.0,0.0
12921,20691840.0,75.28399,73.532715,53.687943,53.687943,53.688824,69.30929,69.30929,299.1821,82.43834,71.19949,0.3,71.470795,73.94003,69.98001,0.3,74.21733,0.74697185,3528.443,0.0,0.3,133.82608,428.8871,0.07368654,0.0,0.0
12923,20691900.0,75.28421,73.516235,53.709534,53.709534,53.709972,69.31606,69.31606,301.41107,82.492615,71.196365,0.3,71.46965,73.94003,69.98001,0.3,74.186615,0.75083345,3545.22,0.0,0.3,135.34093,431.0846,0.07398468,0.0,0.0
12924,20691960.0,75.28136,73.49657,53.719036,53.719036,53.7192,69.323074,69.323074,302.89508,82.5476,71.19444,0.3,71.469536,73.94003,69.98001,0.3,74.15701,0.7542213,3555.5269,0.0,0.3,136.4512,432.5524,0.07418399,0.0,0.0
12927,20692080.0,75.39209,73.59896,53.757763,53.757763,53.758698,69.3343,69.3343,307.9234,82.656525,71.20839,0.3,71.487335,73.94003,69.98001,0.3,74.273796,0.76951987,3600.2224,0.0,0.3,139.77162,437.50092,0.07481635,0.0,0.0
12928,20692200.0,75.38463,73.55589,53.789074,53.789074,53.78929,69.35351,69.35351,312.30884,82.76474,71.20317,0.3,71.48651,73.94003,69.98001,0.3,74.20354,0.7783452,3632.7566,0.0,0.3,143.08408,441.83585,0.07544862,0.0,0.0
12931,20692320.0,75.49092,73.652084,53.826866,53.826866,53.827744,69.37037,69.37037,317.87878,82.873184,71.217285,0.3,71.50469,73.94003,69.98001,0.3,74.31027,0.79490006,3682.431,0.0,0.3,147.06451,447.32617,0.07620617,0.0,0.0
12933,20692440.0,75.45598,73.58978,53.853676,53.853676,53.85373,69.39416,69.39416,322.63495,82.98079,71.220856,0.3,71.5043,73.94003,69.98001,0.3,74.22875,0.8045274,3715.7969,0.0,0.3,150.93767,452.03387,0.076924406,0.0,0.0
12935,20692500.0,75.52629,73.6445,53.866585,53.866585,53.86724,69.40566,69.40566,325.09064,83.03402,71.228714,0.3,71.51387,73.94003,69.98001,0.3,74.27879,0.812575,3740.5422,0.0,0.3,152.87283,454.46188,0.0772977,0.0,0.0
12936,20692560.0,75.57765,73.68982,53.88916,53.88916,53.889984,69.41738,69.41738,328.40756,83.08785,71.234924,0.3,71.522766,73.94003,69.98001,0.3,74.32543,0.821484,3770.4143,0.0,0.3,155.41022,457.7348,0.07778212,0.0,0.0
12938,20692680.0,75.555626,73.62819,53.911903,53.911903,53.911957,69.44724,69.44724,333.1982,83.19426,71.2307,0.3,71.5226,73.94003,69.98001,0.3,74.23303,0.8310643,3806.9028,0.0,0.3,159.65364,462.48785,0.07857585,0.0,0.0
12942,20692800.0,75.64934,73.709595,53.93937,53.93937,53.940136,69.47398,69.47398,338.84366,83.3,71.24569,0.3,71.541336,73.94003,69.98001,0.3,74.320435,0.8476073,3859.0542,0.0,0.3,164.39296,468.07162,0.079458274,0.0,0.0
12943,20692920.0,75.60342,73.6189,53.944862,53.944862,53.944588,69.50841,69.50841,343.06894,83.40585,71.22113,0.3,71.52188,73.94003,69.98001,0.3,74.19887,0.8552897,3887.739,0.0,0.3,168.59998,472.27975,0.08016678,0.0,0.0
12945,20693040.0,75.676254,73.675476,53.95156,53.95156,53.952003,69.53866,69.53866,347.7115,83.51253,71.21927,0.3,71.52463,73.94003,69.98001,0.3,74.26193,0.86907685,3929.099,0.0,0.3,172.97215,476.88788,0.08089409,0.0,0.0
12947,20693100.0,75.65225,73.628784,53.9553,53.9553,53.95513,69.55704,69.55704,349.81033,83.56581,71.2068,0.3,71.515076,73.94003,69.98001,0.3,74.19859,0.872217,3943.9841,0.0,0.3,175.17094,478.98077,0.081262186,0.0,0.0
12948,20693160.0,75.62479,73.57891,53.94519,53.94519,53.944748,69.57541,69.57541,350.90714,83.61998,71.19565,0.3,71.50634,73.94003,69.98001,0.3,74.13669,0.8742645,3950.4468,0.0,0.3,176.6964,480.0916,0.0815003,0.0,0.0
12950,20693280.0,75.69252,73.63049,53.942665,53.942665,53.94294,69.60736,69.60736,354.52274,83.72797,71.197464,0.3,71.50893,73.94003,69.98001,0.3,74.19563,0.8853893,3984.951,0.0,0.3,180.5474,483.6968,0.082130745,0.0,0.0
12953,20693400.0,75.62429,73.52365,53.92624,53.92624,53.92552,69.64437,69.64437,356.65,83.83641,71.18021,0.3,71.49112,73.94003,69.98001,0.3,74.06792,0.88785166,3997.2007,0.0,0.3,183.64293,485.8546,0.08261369,0.0,0.0
12956,20693520.0,75.70202,73.57907,53.91635,53.91635,53.91646,69.67734,69.67734,359.20532,83.94522,71.1784,0.3,71.49382,73.94003,69.98001,0.3,74.12625,0.89628583,4025.8254,0.0,0.3,186.83528,488.4225,0.08313177,0.0,0.0
12958,20693640.0,75.6434,73.47603,53.892838,53.892838,53.89207,69.714615,69.714615,360.26892,84.05432,71.1556,0.3,71.47635,73.94003,69.98001,0.3,73.99859,0.8960467,4031.693,0.0,0.3,189.2029,489.53818,0.08349035,0.0,0.0
12959,20693700.0,75.67428,73.49981,53.878063,53.878063,53.877846,69.72997,69.72997,360.63434,84.108536,71.15544,0.3,71.47821,73.94003,69.98001,0.3,74.03012,0.8987116,4038.003,0.0,0.3,190.12677,489.92606,0.08362216,0.0,0.0
12960,20693760.0,75.70712,73.52519,53.875042,53.875042,53.875042,69.74579,69.74579,361.78778,84.16353,71.15395,0.3,71.47926,73.94003,69.98001,0.3,74.05929,0.90189636,4051.1497,0.0,0.3,191.64174,491.08725,0.08386046,0.0,0.0
12962,20693880.0,75.64752,73.4223,53.845654,53.845654,53.844772,69.781525,69.781525,361.8679,84.27273,71.131546,0.3,71.46196,73.94003,69.98001,0.3,73.93393,0.89918685,4049.4983,0.0,0.3,193.2516,491.23624,0.08407782,0.0,0.0
12964,20694000.0,75.71152,73.47333,53.82302,53.82302,53.822914,69.81046,69.81046,362.46497,84.38144,71.13011,0.3,71.46498,73.94003,69.98001,0.3,73.99881,0.90275985,4061.8477,0.0,0.3,194.94177,491.87762,0.08430532,0.0,0.0
12967,20694120.0,75.65274,73.3728,53.789787,53.789787,53.788857,69.84372,69.84372,361.70615,84.49069,71.10803,0.3,71.44795,73.94003,69.98001,0.3,73.87801,0.89797103,4053.5615,0.0,0.3,195.83878,491.19974,0.08438457,0.0,0.0
12969,20694240.0,75.71872,73.427574,53.764465,53.764465,53.764355,69.86979,69.86979,361.55536,84.59918,71.10671,0.3,71.45102,73.94003,69.98001,0.3,73.94899,0.8997289,4059.9102,0.0,0.3,196.86209,491.10266,0.08447877,0.0,0.0
12971,20694300.0,75.69131,73.3799,53.753643,53.753643,53.75293,69.88508,69.88508,361.33722,84.65291,71.09529,0.3,71.442184,73.94003,69.98001,0.3,73.88988,0.8970283,4057.2136,0.0,0.3,197.37009,490.91922,0.08452306,0.0,0.0
12973,20694360.0,75.66153,73.33057,53.729748,53.729748,53.728813,69.89962,69.89962,360.12805,84.70724,71.085014,0.3,71.43416,73.94003,69.98001,0.3,73.83368,0.8933078,4046.0508,0.0,0.3,197.1221,489.76297,0.0844292,0.0,0.0
12974,20694480.0,75.73015,73.389946,53.70404,53.70404,53.70393,69.92209,69.92209,359.42007,84.81474,71.08414,0.3,71.43729,73.94003,69.98001,0.3,73.911575,0.8937436,4047.611,0.0,0.3,197.58228,489.1129,0.08440456,0.0,0.0
12976,20694600.0,75.67598,73.29799,53.670204,53.670204,53.669323,69.948074,69.948074,357.54892,84.92114,71.06288,0.3,71.42065,73.94003,69.98001,0.3,73.80303,0.88627493,4029.8198,0.0,0.3,197.3515,487.33072,0.08424839,0.0,0.0
12979,20694720.0,75.74773,73.362206,53.646034,53.646034,53.645977,69.966736,69.966736,356.485,85.02749,71.06194,0.3,71.42383,73.94003,69.98001,0.3,73.8879,0.88589966,4027.9834,0.0,0.3,197.38715,486.3243,0.0841262,0.0,0.0
12981,20694840.0,75.69647,73.275085,53.614777,53.614777,53.6139,69.98886,69.98886,354.3622,85.13252,71.041016,0.3,71.4073,73.94003,69.98001,0.3,73.785675,0.87786776,4007.6267,0.0,0.3,196.81041,484.28806,0.08388664,0.0,0.0
12983,20694900.0,75.732895,73.308975,53.5978,53.5978,53.597527,69.99614,69.99614,353.31567,85.18432,71.04228,0.3,71.40944,73.94003,69.98001,0.3,73.832695,0.8771724,4002.0437,0.0,0.3,196.36859,483.2765,0.08373315,0.0,0.0
12984,20694960.0,75.77217,73.34512,53.59423,53.59423,53.59423,70.00354,70.00354,353.1768,85.23656,71.041565,0.3,71.410645,73.94003,69.98001,0.3,73.87801,0.87727934,4004.1775,0.0,0.3,196.58818,483.15485,0.08369705,0.0,0.0
12987,20695080.0,75.72454,73.26333,53.567314,53.567314,53.566544,70.02188,70.02188,351.01968,85.339386,71.02118,0.3,71.394394,73.94003,69.98001,0.3,73.78221,0.8692358,3982.9578,0.0,0.3,195.82944,481.07745,0.08340444,0.0,0.0
12990,20695200.0,75.803696,73.33836,53.551712,53.551712,53.551826,70.03295,70.03295,349.89682,85.4409,71.02086,0.3,71.3979,73.94003,69.98001,0.3,73.88098,0.86888826,3979.2815,0.0,0.3,195.49991,479.99847,0.08317596,0.0,0.0
12991,20695320.0,75.75931,73.261406,53.530346,53.530346,53.529686,70.04789,70.04789,347.88745,85.541046,71.0013,0.3,71.38192,73.94003,69.98001,0.3,73.790726,0.8612874,3958.6687,0.0,0.3,194.70831,478.0592,0.08286079,0.0,0.0
12993,20695440.0,75.84187,73.34106,53.52095,53.52095,53.52112,70.055916,70.055916,347.00696,85.6397,71.00229,0.3,71.38565,73.94003,69.98001,0.3,73.89488,0.8615892,3956.2712,0.0,0.3,194.4241,477.21173,0.08262568,0.0,0.0
12995,20695500.0,75.82232,73.305466,53.51925,53.51925,53.51892,70.06231,70.06231,346.58444,85.68804,70.99185,0.3,71.37741,73.94003,69.98001,0.3,73.8506,0.85856324,3950.632,0.0,0.3,194.3989,476.81055,0.08253138,0.0,0.0
12996,20695560.0,75.800674,73.26843,53.505516,53.505516,53.504967,70.06802,70.06802,345.2828,85.73666,70.983,0.3,71.369995,73.94003,69.98001,0.3,73.80913,0.85479337,3937.3867,0.0,0.3,193.72011,475.54642,0.08231418,0.0,0.0
12998,20695680.0,75.88582,73.351654,53.502113,53.502113,53.502388,70.073555,70.073555,344.74448,85.83191,70.983665,0.3,71.37401,73.94003,69.98001,0.3,73.91729,0.85604435,3937.1519,0.0,0.3,193.57404,475.02933,0.08209575,0.0,0.0
13002,20695800.0,75.84688,73.28233,53.493324,53.493324,53.49288,70.0836,70.0836,343.4334,85.92529,70.96532,0.3,71.358795,73.94003,69.98001,0.3,73.83467,0.85030454,3921.2168,0.0,0.3,193.07869,473.76468,0.08181857,0.0,0.0
13004,20695920.0,75.934326,73.3683,53.496346,53.496346,53.496727,70.08748,70.08748,343.34845,86.01669,70.96648,0.3,71.36308,73.94003,69.98001,0.3,73.94519,0.8527309,3924.2173,0.0,0.3,193.18202,473.68866,0.08164444,0.0,0.0
13005,20696040.0,75.89719,73.301346,53.4936,53.4936,53.493267,70.096146,70.096146,342.4981,86.10596,70.94873,0.3,71.3483,73.94003,69.98001,0.3,73.86423,0.848174,3911.7632,0.0,0.3,192.95421,472.87277,0.08141976,0.0,0.0
13007,20696100.0,75.93971,73.34392,53.49096,53.49096,53.49118,70.09735,70.09735,342.18936,86.14947,70.95038,0.3,71.351105,73.94003,69.98001,0.3,73.921135,0.84947664,3910.7415,0.0,0.3,192.787,472.5723,0.08129466,0.0,0.0
13008,20696160.0,75.98563,73.3889,53.502113,53.502113,53.502605,70.09899,70.09899,342.8675,86.19302,70.95043,0.3,71.35297,73.94003,69.98001,0.3,73.97574,0.85176617,3918.243,0.0,0.3,193.33395,473.23987,0.0813038,0.0,0.0
13010,20696280.0,75.94921,73.32309,53.504745,53.504745,53.50447,70.10704,70.10704,342.4897,86.27773,70.9334,0.3,71.338684,73.94003,69.98001,0.3,73.89493,0.84841025,3909.5635,0.0,0.3,193.41281,472.8858,0.08114655,0.0,0.0
13012,20696400.0,76.0376,73.41087,53.517986,53.517986,53.518536,70.10954,70.10954,343.31262,86.35974,70.935715,0.3,71.34374,73.94003,69.98001,0.3,74.005455,0.8531409,3919.7554,0.0,0.3,194.09912,473.6967,0.081102386,0.0,0.0
13016,20696520.0,76.01326,73.36138,53.53419,53.53419,53.53419,70.117325,70.117325,343.63455,86.43352,70.93466,0.3,71.346054,73.94003,69.98001,0.3,73.9397,0.85183734,3920.3425,0.0,0.3,194.66118,474.02774,0.08111742,0.0,0.0
13018,20696640.0,76.10961,73.463165,53.56259,53.56259,53.563416,70.12021,70.12021,345.3819,86.492516,70.95038,0.3,71.36484,73.94003,69.98001,0.3,74.062035,0.8590043,3941.38,0.0,0.3,196.02449,475.74512,0.08128866,0.0,0.0
13019,20696700.0,76.09549,73.43785,53.579346,53.579346,53.57962,70.12482,70.12482,346.35696,86.516685,70.94884,0.3,71.365326,73.94003,69.98001,0.3,74.02507,0.85956144,3948.2031,0.0,0.3,196.91948,476.70987,0.08141921,0.0,0.0
13020,20696760.0,76.07791,73.41011,53.583466,53.583466,53.58352,70.12921,70.12921,346.49957,86.537834,70.948944,0.3,71.36676,73.94003,69.98001,0.3,73.98985,0.8595115,3947.7036,0.0,0.3,197.21059,476.85828,0.081439205,0.0,0.0
13022,20696880.0,76.16811,73.50958,53.613785,53.613785,53.61461,70.13359,70.13359,348.92023,86.57036,70.9651,0.3,71.38609,73.94003,69.98001,0.3,74.10735,0.8683478,3973.5964,0.0,0.3,199.1368,479.2384,0.08172437,0.0,0.0
13024,20697000.0,76.12961,73.45273,53.635597,53.635597,53.63565,70.1445,70.1445,350.61478,86.59084,70.963615,0.3,71.38808,73.94003,69.98001,0.3,74.02896,0.870242,3984.0989,0.0,0.3,200.83498,480.92065,0.081982024,0.0,0.0
13027,20697120.0,76.21151,73.54738,53.66581,53.66581,53.666634,70.1511,70.1511,353.50726,86.600296,70.98004,0.3,71.40762,73.94003,69.98001,0.3,74.13933,0.8801921,4013.503,0.0,0.3,203.22884,483.76743,0.08236632,0.0,0.0
13029,20697240.0,76.16427,73.48465,53.68641,53.68641,53.686462,70.164444,70.164444,355.56174,86.59936,70.97872,0.3,71.409775,73.94003,69.98001,0.3,74.05347,0.8829133,4026.579,0.0,0.3,205.32208,485.8071,0.082710944,0.0,0.0
13031,20697300.0,76.20041,73.5287,53.6941,53.6941,53.694702,70.16855,70.16855,356.6447,86.59535,70.987564,0.3,71.41998,73.94003,69.98001,0.3,74.10664,0.887689,4038.1401,0.0,0.3,206.30121,486.87607,0.08287283,0.0,0.0
13033,20697360.0,76.23854,73.57419,53.71464,53.71464,53.715466,70.17353,70.17353,358.6892,86.58892,70.99498,0.3,71.429436,73.94003,69.98001,0.3,74.15636,0.893374,4058.0757,0.0,0.3,208.0382,488.88913,0.08317134,0.0,0.0
13034,20697480.0,76.182785,73.50525,53.73222,53.73222,53.732162,70.18944,70.18944,360.86508,86.569855,70.99344,0.3,71.43169,73.94003,69.98001,0.3,74.06302,0.8963195,4072.1482,0.0,0.3,210.3679,491.05283,0.08357697,0.0,0.0
13036,20697600.0,76.24837,73.58825,53.7565,53.7565,53.757214,70.201,70.201,363.9776,86.54305,71.00954,0.3,71.451355,73.94003,69.98001,0.3,74.15773,0.90665233,4103.8237,0.0,0.3,213.22768,494.12503,0.08408235,0.0,0.0
13039,20697720.0,76.18432,73.51311,53.769516,53.769516,53.769356,70.21933,70.21933,366.0587,86.508995,71.00778,0.3,71.45366,73.94003,69.98001,0.3,74.05748,0.90928257,4117.3433,0.0,0.3,215.62999,496.20062,0.084521145,0.0,0.0
13041,20697840.0,76.242,73.590225,53.78869,53.78869,53.78935,70.23313,70.23313,368.9663,86.468895,71.02382,0.3,71.47338,73.94003,69.98001,0.3,74.1452,0.91901547,4147.841,0.0,0.3,218.47946,499.07648,0.085045286,0.0,0.0
13043,20697900.0,76.207886,73.55078,53.79902,53.79902,53.79902,70.24331,70.24331,370.3197,86.446976,71.02212,0.3,71.474045,73.94003,69.98001,0.3,74.091034,0.92034394,4157.5083,0.0,0.3,219.98494,500.42294,0.08532473,0.0,0.0
13044,20697960.0,76.16998,73.5086,53.795723,53.795723,53.7955,70.25336,70.25336,370.7141,86.42346,71.02184,0.3,71.47558,73.94003,69.98001,0.3,74.03825,0.92073184,4158.95,0.0,0.3,220.74323,500.82922,0.08548122,0.0,0.0
13047,20698080.0,76.2203,73.579956,53.80874,53.80874,53.809288,70.2688,70.2688,373.2107,86.373535,71.03777,0.3,71.49524,73.94003,69.98001,0.3,74.11977,0.92935133,4186.6294,0.0,0.3,223.38716,503.30554,0.08599054,0.0,0.0
13050,20698200.0,76.14159,73.49294,53.809235,53.809235,53.808907,70.29032,70.29032,374.46942,86.319916,71.03563,0.3,71.49733,73.94003,69.98001,0.3,74.00765,0.92977613,4194.1406,0.0,0.3,225.35222,504.58163,0.08639597,0.0,0.0
13051,20698320.0,76.18581,73.55941,53.81566,53.81566,53.8161,70.30669,70.30669,376.40552,86.26345,71.051285,0.3,71.51689,73.94003,69.98001,0.3,74.08428,0.93691933,4217.7817,0.0,0.3,227.62576,506.51053,0.08686142,0.0,0.0
13053,20698440.0,76.10192,73.46822,53.809456,53.809456,53.80896,70.328735,70.328735,377.0498,86.205,71.04892,0.3,71.51875,73.94003,69.98001,0.3,73.9686,0.9357527,4220.6865,0.0,0.3,229.14305,507.18555,0.08720944,0.0,0.0
13055,20698500.0,76.12099,73.49904,53.803413,53.803413,53.803467,70.33671,70.33671,377.26932,86.17551,71.05733,0.3,71.52886,73.94003,69.98001,0.3,74.006775,0.9381611,4226.3994,0.0,0.3,229.68,507.41595,0.08734989,0.0,0.0
13056,20698560.0,76.14147,73.5309,53.809235,53.809235,53.809563,70.34522,70.34522,378.32474,86.14535,71.06453,0.3,71.538086,73.94003,69.98001,0.3,74.04193,0.9411822,4239.3936,0.0,0.3,230.9126,508.46683,0.08760579,0.0,0.0
13058,20698680.0,76.05413,73.436966,53.7966,53.7966,53.79605,70.36696,70.36696,378.27963,86.08536,71.06194,0.3,71.539734,73.94003,69.98001,0.3,73.92432,0.9382544,4237.0366,0.0,0.3,231.8704,508.46567,0.08787402,0.0,0.0
13062,20698800.0,76.09071,73.49718,53.790283,53.790283,53.790447,70.38273,70.38273,378.84387,86.02582,71.07744,0.3,71.5588,73.94003,69.98001,0.3,73.996,0.94186366,4250.2876,0.0,0.3,233.04382,509.0491,0.08818118,0.0,0.0
13064,20698920.0,76.001785,73.40192,53.771935,53.771935,53.77128,70.403305,70.403305,378.08566,85.96764,71.07458,0.3,71.56017,73.94003,69.98001,0.3,73.878174,0.93713486,4242.394,0.0,0.3,233.37627,508.34695,0.08835291,0.0,0.0
13065,20699040.0,76.0371,73.46092,53.760235,53.760235,53.760345,70.41756,70.41756,377.93964,85.91156,71.08957,0.3,71.5789,73.94003,69.98001,0.3,73.949814,0.9389434,4250.032,0.0,0.3,233.90892,508.23138,0.08855676,0.0,0.0
13067,20699100.0,75.994095,73.414276,53.75535,53.75535,53.754852,70.4272,70.4272,377.71527,85.88481,71.08737,0.3,71.57901,73.94003,69.98001,0.3,73.89043,0.93624496,4247.6216,0.0,0.3,234.17,508.03076,0.08865647,0.0,0.0
13068,20699160.0,75.94844,73.36583,53.737164,53.737164,53.73645,70.4362,70.4362,376.4924,85.85849,71.0865,0.3,71.58,73.94003,69.98001,0.3,73.83336,0.93249446,4236.6855,0.0,0.3,233.59816,506.85022,0.088621415,0.0,0.0
13070,20699280.0,75.98425,73.424774,53.72129,53.72129,53.72129,70.448204,70.448204,375.68173,85.80922,71.10138,0.3,71.598404,73.94003,69.98001,0.3,73.9063,0.9326343,4238.9014,0.0,0.3,233.49324,506.07898,0.08871424,0.0,0.0
13072,20699400.0,75.89801,73.331604,53.69481,53.69481,53.694042,70.464195,70.464195,373.6237,85.764725,71.099075,0.3,71.59906,73.94003,69.98001,0.3,73.79292,0.9246847,4220.6196,0.0,0.3,232.57526,504.09406,0.08866841,0.0,0.0
13076,20699520.0,75.93564,73.391205,53.675915,53.675915,53.675858,70.47343,70.47343,372.2283,85.725395,71.11342,0.3,71.61708,73.94003,69.98001,0.3,73.86785,0.92337024,4217.852,0.0,0.3,231.87994,502.74442,0.08864867,0.0,0.0
13078,20699640.0,75.85269,73.300186,53.647133,53.647133,53.64631,70.48633,70.48633,369.63397,85.69255,71.10985,0.3,71.61746,73.94003,69.98001,0.3,73.757935,0.914114,4195.08,0.0,0.3,230.4061,500.22787,0.08849248,0.0,0.0
13079,20699700.0,75.87215,73.33023,53.630707,53.630707,53.630432,70.48925,70.48925,368.28613,85.67882,71.117645,0.3,71.626755,73.94003,69.98001,0.3,73.79836,0.912564,4188.0347,0.0,0.3,229.47173,498.91257,0.08837504,0.0,0.0
13080,20699760.0,75.894226,73.362045,53.626587,53.626587,53.626534,70.49224,70.49224,367.7719,85.66678,71.124016,0.3,71.635155,73.94003,69.98001,0.3,73.83676,0.9116595,4188.1553,0.0,0.3,229.20105,498.41446,0.08836448,0.0,0.0
13082,20699880.0,75.81639,73.27443,53.597088,53.597088,53.596264,70.50175,70.50175,364.777,85.64899,71.12033,0.3,71.635155,73.94003,69.98001,0.3,73.7314,0.9014596,4161.8853,0.0,0.3,227.28008,495.4988,0.08810639,0.0,0.0
13084,20700000.0,75.86264,73.338425,53.57627,53.57627,53.576214,70.5042,70.5042,362.58105,85.64003,71.13429,0.3,71.65246,73.94003,69.98001,0.3,73.81374,0.8982023,4151.6675,0.0,0.3,225.67717,493.3514,0.0878801,0.0,0.0
13087,20700120.0,75.79348,73.25833,53.548035,53.548035,53.54721,70.510155,70.510155,359.37372,85.63789,71.13313,0.3,71.6557,73.94003,69.98001,0.3,73.71712,0.8876045,4123.5283,0.0,0.3,223.46295,490.22064,0.08753907,0.0,0.0
13089,20700240.0,75.846436,73.32815,53.529854,53.529854,53.529854,70.50923,70.50923,357.0851,85.63992,71.150055,0.3,71.67558,73.94003,69.98001,0.3,73.8066,0.8841848,4112.104,0.0,0.3,221.66296,487.97577,0.0872466,0.0,0.0
13091,20700300.0,75.81479,73.290405,53.523422,53.523422,53.52293,70.51095,70.51095,355.9201,85.642334,71.14885,0.3,71.67647,73.94003,69.98001,0.3,73.75893,0.8792897,4101.5737,0.0,0.3,220.85023,486.8379,0.08711328,0.0,0.0
13093,20700360.0,75.78151,73.25163,53.504913,53.504913,53.504196,70.51186,70.51186,353.85083,85.64569,71.149445,0.3,71.678276,73.94003,69.98001,0.3,73.71393,0.8735541,4083.224,0.0,0.3,219.31705,484.81207,0.08685207,0.0,0.0
13094,20700480.0,75.837814,73.32387,53.489914,53.489914,53.49003,70.507706,70.507706,351.57492,85.65481,71.16626,0.3,71.69789,73.94003,69.98001,0.3,73.80688,0.8702121,4071.0454,0.0,0.3,217.41231,482.57346,0.08651092,0.0,0.0
13096,20700600.0,75.777275,73.25136,53.468933,53.468933,53.46833,70.50717,70.50717,348.43173,85.66689,71.16582,0.3,71.70025,73.94003,69.98001,0.3,73.71871,0.8598801,4042.3562,0.0,0.3,215.03413,479.49283,0.08608246,0.0,0.0
13099,20700720.0,75.83617,73.32535,53.457672,53.457672,53.45778,70.500015,70.500015,346.26007,85.68167,71.18257,0.3,71.71959,73.94003,69.98001,0.3,73.81407,0.85683113,4030.1619,0.0,0.3,213.10497,477.35043,0.08571038,0.0,0.0
13101,20700840.0,75.77925,73.25597,53.44075,53.44075,53.4402,70.49659,70.49659,343.27335,85.69859,71.18236,0.3,71.721725,73.94003,69.98001,0.3,73.72931,0.8469537,4002.182,0.0,0.3,210.75403,474.41748,0.08526256,0.0,0.0
13103,20700900.0,75.808426,73.29283,53.430862,53.430862,53.43081,70.49165,70.49165,341.85327,85.7077,71.19153,0.3,71.731674,73.94003,69.98001,0.3,73.77908,0.84530544,3992.7627,0.0,0.3,209.49901,473.01602,0.085014336,0.0,0.0
13104,20700960.0,75.8405,73.331665,53.433666,53.433666,53.433884,70.486786,70.486786,341.32056,85.71738,71.19905,0.3,71.740845,73.94003,69.98001,0.3,73.82687,0.84448117,3990.9487,0.0,0.3,208.89868,472.48434,0.084881864,0.0,0.0
13107,20701080.0,75.786835,73.26514,53.420975,53.420975,53.42054,70.48084,70.48084,338.57382,85.73764,71.19845,0.3,71.74277,73.94003,69.98001,0.3,73.745026,0.8352706,3964.383,0.0,0.3,206.64851,469.78165,0.08443292,0.0,0.0
13108,20701200.0,75.84935,73.34149,53.417953,53.417953,53.41823,70.46884,70.46884,336.88565,85.75885,71.21515,0.3,71.76166,73.94003,69.98001,0.3,73.843185,0.8334661,3954.522,0.0,0.3,204.91472,468.10358,0.08405832,0.0,0.0
13111,20701320.0,75.79837,73.27745,53.409496,53.409496,53.409058,70.46081,70.46081,334.42664,85.78093,71.2146,0.3,71.763535,73.94003,69.98001,0.3,73.76364,0.82502127,3929.836,0.0,0.3,202.81126,465.6787,0.0836224,0.0,0.0
13113,20701440.0,75.86187,73.35419,53.410156,53.410156,53.410484,70.446976,70.446976,333.0228,85.80324,71.23141,0.3,71.78237,73.94003,69.98001,0.3,73.86214,0.8239416,3921.6003,0.0,0.3,201.22174,464.27567,0.08326334,0.0,0.0
13115,20701500.0,75.8383,73.32359,53.41356,53.41356,53.4134,70.442505,70.442505,332.35922,85.81427,71.230194,0.3,71.78276,73.94003,69.98001,0.3,73.821655,0.82046896,3913.9092,0.0,0.3,200.56192,463.61688,0.08311528,0.0,0.0
13116,20701560.0,75.81227,73.29134,53.405212,53.405212,53.404884,70.43736,70.43736,330.86487,85.825424,71.23074,0.3,71.78407,73.94003,69.98001,0.3,73.78337,0.81628644,3898.931,0.0,0.3,199.28952,462.1427,0.082851104,0.0,0.0
13118,20701680.0,75.87572,73.367584,53.409004,53.409004,53.409386,70.422195,70.422195,329.7486,85.84723,71.24756,0.3,71.80281,73.94003,69.98001,0.3,73.880875,0.8159172,3892.436,0.0,0.3,197.86157,461.0188,0.08251684,0.0,0.0
13121,20701800.0,75.82687,73.30551,53.407024,53.407024,53.406693,70.41141,70.41141,327.8759,85.8681,71.24695,0.3,71.80446,73.94003,69.98001,0.3,73.80232,0.80900425,3871.7432,0.0,0.3,196.0993,459.16302,0.08213318,0.0,0.0
13123,20701920.0,75.88939,73.38061,53.413177,53.413177,53.41356,70.39532,70.39532,327.01944,85.88783,71.26382,0.3,71.82318,73.94003,69.98001,0.3,73.89795,0.8092641,3866.8628,0.0,0.3,194.82541,458.29193,0.081827335,0.0,0.0
13125,20702040.0,75.84033,73.31865,53.413284,53.413284,53.41301,70.38374,70.38374,325.39273,85.9059,71.263214,0.3,71.82478,73.94003,69.98001,0.3,73.81885,0.8029852,3847.9053,0.0,0.3,193.2162,456.67566,0.08147357,0.0,0.0
13127,20702100.0,75.869446,73.35446,53.411087,53.411087,53.411255,70.37529,70.37529,324.64377,85.91414,71.272446,0.3,71.8345,73.94003,69.98001,0.3,73.86659,0.8029683,3842.4402,0.0,0.3,192.34589,455.92493,0.081276655,0.0,0.0
13128,20702160.0,75.90109,73.39187,53.42092,53.42092,53.421364,70.36708,70.36708,324.74628,85.921936,71.28018,0.3,71.84346,73.94003,69.98001,0.3,73.91191,0.8037388,3844.331,0.0,0.3,192.07225,456.00922,0.08119562,0.0,0.0
13130,20702280.0,75.851105,73.32947,53.42224,53.42224,53.421967,70.35504,70.35504,323.3068,85.93567,71.27963,0.3,71.84505,73.94003,69.98001,0.3,73.83171,0.7979385,3826.7048,0.0,0.3,190.5842,454.5755,0.08086915,0.0,0.0
13132,20702400.0,75.909,73.40022,53.430428,53.430428,53.430862,70.33813,70.33813,322.80142,85.94661,71.296555,0.3,71.86367,73.94003,69.98001,0.3,73.92141,0.79900247,3823.956,0.0,0.3,189.53331,454.0468,0.080615185,0.0,0.0
13135,20702520.0,75.85753,73.33716,53.432076,53.432076,53.431854,70.325775,70.325775,321.47974,85.95441,71.29611,0.3,71.865265,73.94003,69.98001,0.3,73.83995,0.7935032,3807.1675,0.0,0.3,188.12297,452.7279,0.08030986,0.0,0.0
13138,20702640.0,75.91235,73.4056,53.440147,53.440147,53.44059,70.30868,70.30868,321.04404,85.958694,71.313095,0.3,71.88394,73.94003,69.98001,0.3,73.92651,0.79469824,3804.741,0.0,0.3,187.11723,452.26712,0.080072105,0.0,0.0
13139,20702700.0,75.88692,73.374344,53.446518,53.446518,53.446465,70.30272,70.30272,320.8109,85.959404,71.31204,0.3,71.88427,73.94003,69.98001,0.3,73.88394,0.79236823,3800.0334,0.0,0.3,186.71307,452.02725,0.079982445,0.0,0.0
13141,20702760.0,75.8583,73.34111,53.441246,53.441246,53.44097,70.296234,70.296234,319.7564,85.959076,71.31259,0.3,71.88548,73.94003,69.98001,0.3,73.84308,0.78928125,3788.1487,0.0,0.3,185.7359,450.9814,0.07978013,0.0,0.0
13142,20702880.0,75.90927,73.4067,53.448334,53.448334,53.448715,70.27907,70.27907,319.30817,85.955124,71.32962,0.3,71.9041,73.94003,69.98001,0.3,73.92619,0.7903951,3785.4153,0.0,0.3,184.72429,450.50824,0.079549626,0.0,0.0
13144,20703000.0,75.85248,73.34122,53.44828,53.44828,53.44795,70.26655,70.26655,317.98685,85.94655,71.32913,0.3,71.90564,73.94003,69.98001,0.3,73.84143,0.7848944,3768.5293,0.0,0.3,183.3266,449.18933,0.07926232,0.0,0.0
13147,20703120.0,75.898895,73.40379,53.453716,53.453716,53.4541,70.24922,70.24922,317.4403,85.93288,71.34616,0.3,71.924255,73.94003,69.98001,0.3,73.92086,0.7857095,3764.7915,0.0,0.3,182.24896,448.6196,0.07902706,0.0,0.0
