,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
13149,20703240.0,75.838684,73.33688,53.451904,53.451904,53.45163,70.23644,70.23644,315.9948,85.91376,71.345665,0.3,71.92574,73.94003,69.98001,0.3,73.8344,0.7798951,3746.8464,0.0,0.3,180.76866,447.1785,0.07873071,0.0,0.0
13151,20703300.0,75.85869,73.36621,53.448166,53.448166,53.44828,70.22756,70.22756,315.26624,85.90216,71.35489,0.3,71.93541,73.94003,69.98001,0.3,73.87395,0.7797788,3740.992,0.0,0.3,179.92447,446.447,0.07855455,0.0,0.0
13152,20703360.0,75.88066,73.39697,53.455475,53.455475,53.455803,70.21893,70.21893,315.29974,85.88887,71.36269,0.3,71.94426,73.94003,69.98001,0.3,73.911026,0.78029215,3741.739,0.0,0.3,179.59253,446.46283,0.07848327,0.0,0.0
13155,20703480.0,75.81688,73.32913,53.45163,53.45163,53.4513,70.205765,70.205765,313.6771,85.85773,71.362144,0.3,71.94568,73.94003,69.98001,0.3,73.82358,0.7740378,3722.3232,0.0,0.3,177.99289,444.84744,0.07816918,0.0,0.0
13156,20703600.0,75.85385,73.38649,53.45295,53.45295,53.453224,70.187874,70.187874,312.76932,85.82015,71.37906,0.3,71.96408,73.94003,69.98001,0.3,73.897354,0.77385557,3715.2766,0.0,0.3,176.67181,443.92258,0.077898495,0.0,0.0
13159,20703720.0,75.78705,73.31826,53.447067,53.447067,53.446686,70.17404,70.17404,310.92328,85.777466,71.37851,0.3,71.965515,73.94003,69.98001,0.3,73.80962,0.76705235,3694.023,0.0,0.3,174.91563,442.087,0.0775569,0.0,0.0
13161,20703840.0,75.82062,73.373795,53.44619,53.44619,53.44641,70.155396,70.155396,309.765,85.732315,71.39648,0.3,71.98386,73.94003,69.98001,0.3,73.88147,0.76620585,3684.8164,0.0,0.3,173.41522,440.91522,0.07725324,0.0,0.0
13163,20703900.0,75.78793,73.34051,53.44773,53.44773,53.44751,70.148384,70.148384,309.1221,85.70897,71.39577,0.3,71.984024,73.94003,69.98001,0.3,73.836655,0.76289713,3676.6934,0.0,0.3,172.72044,440.27176,0.07712121,0.0,0.0
13164,20703960.0,75.75212,73.30524,53.43806,53.43806,53.437675,70.14074,70.14074,307.66467,85.68469,71.39632,0.3,71.98512,73.94003,69.98001,0.3,73.79369,0.7587794,3661.5405,0.0,0.3,171.48297,438.82886,0.076876536,0.0,0.0
13166,20704080.0,75.78293,73.359024,53.435097,53.435097,53.435257,70.12115,70.12115,306.23758,85.634705,71.41323,0.3,72.00336,73.94003,69.98001,0.3,73.864006,0.7572219,3649.9954,0.0,0.3,169.78973,437.39188,0.07653351,0.0,0.0
13169,20704200.0,75.71323,73.290794,53.42515,53.42515,53.424713,70.1053,70.1053,303.8712,85.58252,71.41252,0.3,72.00452,73.94003,69.98001,0.3,73.77694,0.74915856,3624.6194,0.0,0.3,167.66792,435.04248,0.07611624,0.0,0.0
13171,20704320.0,75.741844,73.34331,53.42054,53.42054,53.4207,70.08449,70.08449,302.17905,85.52835,71.42971,0.3,72.02258,73.94003,69.98001,0.3,73.846375,0.74689794,3610.7715,0.0,0.3,165.78183,433.34338,0.07573115,0.0,0.0
13173,20704440.0,75.67142,73.27596,53.409058,53.409058,53.408615,70.06716,70.06716,299.55203,85.472275,71.429825,0.3,72.023636,73.94003,69.98001,0.3,73.76068,0.73822933,3583.2986,0.0,0.3,163.47177,430.73578,0.075270034,0.0,0.0
13175,20704500.0,75.683945,73.30107,53.401314,53.401314,53.401257,70.055984,70.055984,298.25964,85.443756,71.43883,0.3,72.032974,73.94003,69.98001,0.3,73.79611,0.73651755,3572.49,0.0,0.3,162.2367,429.44736,0.07501217,0.0,0.0
13176,20704560.0,75.69833,73.3276,53.40318,53.40318,53.40329,70.044846,70.044846,297.6105,85.41448,71.44652,0.3,72.041595,73.94003,69.98001,0.3,73.82967,0.735338,3567.1982,0.0,0.3,161.4007,428.78943,0.0748408,0.0,0.0
13178,20704680.0,75.627914,73.261566,53.39093,53.39093,53.390488,70.02583,70.02583,294.7588,85.3551,71.4458,0.3,72.04247,73.94003,69.98001,0.3,73.74596,0.7261344,3537.9185,0.0,0.3,158.92639,425.9583,0.074338414,0.0,0.0
13180,20704800.0,75.653404,73.31265,53.384285,53.384285,53.38439,70.00187,70.00187,292.59604,85.29457,71.463,0.3,72.06027,73.94003,69.98001,0.3,73.815,0.72266567,3519.8137,0.0,0.3,156.69177,423.79196,0.07386776,0.0,0.0
13184,20704920.0,75.58359,73.24855,53.371704,53.371704,53.37126,69.980896,69.980896,289.54745,85.23233,71.46234,0.3,72.0611,73.94003,69.98001,0.3,73.73387,0.7130292,3488.9167,0.0,0.3,154.06944,420.76413,0.07332461,0.0,0.0
13186,20705040.0,75.608246,73.29964,53.364784,53.364784,53.36489,69.95493,69.95493,287.19925,85.16921,71.47915,0.3,72.07884,73.94003,69.98001,0.3,73.80358,0.7091067,3469.007,0.0,0.3,151.68887,418.41217,0.07281323,0.0,0.0
13187,20705100.0,75.57507,73.26926,53.363903,53.363903,53.363686,69.9439,69.9439,285.98724,85.13751,71.47783,0.3,72.078674,73.94003,69.98001,0.3,73.76321,0.7045102,3456.2988,0.0,0.3,150.55978,417.20322,0.07258014,0.0,0.0
13188,20705160.0,75.5392,73.23746,53.3527,53.3527,53.352257,69.93206,69.93206,284.02173,85.10516,71.478546,0.3,72.0795,73.94003,69.98001,0.3,73.724915,0.699182,3437.057,0.0,0.3,148.97049,415.2543,0.072239265,0.0,0.0
13190,20705280.0,75.56332,73.28844,53.346325,53.346325,53.346436,69.904144,69.904144,281.561,85.04028,71.49541,0.3,72.09708,73.94003,69.98001,0.3,73.79518,0.6949711,3415.9316,0.0,0.3,146.49657,412.7883,0.07169753,0.0,0.0
13192,20705400.0,75.49591,73.22872,53.33512,53.33512,53.334732,69.87929,69.87929,278.31036,84.974976,71.495026,0.3,72.097626,73.94003,69.98001,0.3,73.719536,0.68492246,3383.3677,0.0,0.3,143.71817,409.5549,0.071099386,0.0,0.0
13195,20705520.0,75.51953,73.27959,53.32957,53.32957,53.329735,69.849304,69.849304,275.75882,84.90878,71.51216,0.3,72.11514,73.94003,69.98001,0.3,73.790344,0.6804704,3361.194,0.0,0.3,141.16504,406.99588,0.070530415,0.0,0.0
13197,20705640.0,75.45345,73.222015,53.31941,53.31941,53.319077,69.822296,69.822296,272.45135,84.84242,71.51238,0.3,72.11565,73.94003,69.98001,0.3,73.717224,0.67035514,3328.0884,0.0,0.3,138.33554,403.70264,0.06990959,0.0,0.0
13199,20705700.0,75.46394,73.246735,53.31221,53.31221,53.31221,69.80643,69.80643,270.83582,84.80941,71.52211,0.3,72.124756,73.94003,69.98001,0.3,73.75387,0.66783494,3313.949,0.0,0.3,136.86552,402.08844,0.06957264,0.0,0.0
13201,20705760.0,75.477295,73.27322,53.315346,53.315346,53.315506,69.790504,69.790504,269.90112,84.7759,71.52963,0.3,72.13306,73.94003,69.98001,0.3,73.7888,0.6658942,3305.6528,0.0,0.3,135.76926,401.1414,0.06932832,0.0,0.0
13202,20705880.0,75.41286,73.21785,53.30694,53.30694,53.30661,69.76158,69.76158,266.61346,84.70938,71.529686,0.3,72.1335,73.94003,69.98001,0.3,73.71832,0.65587497,3272.6875,0.0,0.3,132.94264,397.86374,0.06869859,0.0,0.0
13204,20706000.0,75.43648,73.26871,53.304302,53.304302,53.304466,69.72807,69.72807,264.09134,84.64324,71.54715,0.3,72.1508,73.94003,69.98001,0.3,73.79001,0.65148586,3250.167,0.0,0.3,130.38348,395.32672,0.06811025,0.0,0.0
13207,20706120.0,75.37419,73.21576,53.297436,53.297436,53.29716,69.697205,69.697205,260.8385,84.57689,71.547485,0.3,72.15129,73.94003,69.98001,0.3,73.72223,0.64162886,3217.4707,0.0,0.3,127.56798,392.07944,0.06747435,0.0,0.0
13209,20706240.0,75.39792,73.26651,53.296776,53.296776,53.296944,69.66201,69.66201,258.38184,84.511185,71.56528,0.3,72.168594,73.94003,69.98001,0.3,73.79408,0.6373772,3195.2444,0.0,0.3,125.03641,389.6032,0.0668864,0.0,0.0
13211,20706300.0,75.36886,73.241684,53.2987,53.2987,53.29859,69.646225,69.646225,257.11893,84.478775,71.564514,0.3,72.16838,73.94003,69.98001,0.3,73.760185,0.63288856,3182.0122,0.0,0.3,123.828285,388.33508,0.0666173,0.0,0.0
13212,20706360.0,75.33743,73.21532,53.29178,53.29178,53.291557,69.629684,69.629684,255.22307,84.44609,71.56589,0.3,72.16904,73.94003,69.98001,0.3,73.7281,0.62780154,3163.345,0.0,0.3,122.28012,386.44525,0.06625763,0.0,0.0
13215,20706480.0,75.36128,73.26564,53.292767,53.292767,53.29293,69.59308,69.59308,252.85335,84.38177,71.583954,0.3,72.18634,73.94003,69.98001,0.3,73.799515,0.6237545,3141.6135,0.0,0.3,119.79641,384.0515,0.06567631,0.0,0.0
13216,20706600.0,75.302826,73.2162,53.289963,53.289963,53.289745,69.5596,69.5596,249.8323,84.31854,71.58489,0.3,72.18667,73.94003,69.98001,0.3,73.73535,0.61454594,3110.951,0.0,0.3,117.12908,381.02625,0.065064654,0.0,0.0
13219,20706720.0,75.3264,73.26564,53.292107,53.292107,53.292328,69.521675,69.521675,247.53783,84.25592,71.60318,0.3,72.204025,73.94003,69.98001,0.3,73.80578,0.6106899,3089.6248,0.0,0.3,114.688126,378.70364,0.06449013,0.0,0.0
13221,20706840.0,75.269485,73.21741,53.290844,53.290844,53.290627,69.48699,69.48699,244.61493,84.19478,71.60412,0.3,72.20441,73.94003,69.98001,0.3,73.74272,0.60176504,3059.859,0.0,0.3,112.08522,375.77216,0.06389123,0.0,0.0
13223,20706900.0,75.27998,73.24086,53.287712,53.287712,53.287766,69.46762,69.46762,243.20184,84.1649,71.614395,0.3,72.21347,73.94003,69.98001,0.3,73.77826,0.5996854,3046.866,0.0,0.3,110.748405,374.34955,0.06356758,0.0,0.0
13224,20706960.0,75.29317,73.26602,53.294357,53.294357,53.29458,69.448296,69.448296,242.43375,84.134964,71.622635,0.3,72.22177,73.94003,69.98001,0.3,73.81215,0.5981702,3039.4,0.0,0.3,109.72209,373.55908,0.06333456,0.0,0.0
13227,20707080.0,75.2379,73.21895,53.294357,53.294357,53.29414,69.412766,69.412766,239.61841,84.07662,71.62373,0.3,72.22221,73.94003,69.98001,0.3,73.75002,0.58954984,3010.6897,0.0,0.3,107.197784,370.73132,0.062753536,0.0,0.0
13229,20707200.0,75.26135,73.26635,53.29881,53.29881,53.299026,69.3734,69.3734,237.52736,84.01999,71.642456,0.3,72.23956,73.94003,69.98001,0.3,73.81798,0.5861528,2990.9553,0.0,0.3,104.90228,368.6053,0.062213738,0.0,0.0
13231,20707320.0,75.20802,73.22015,53.29985,53.29985,53.29969,69.337265,69.337265,234.80634,83.96736,71.64378,0.3,72.240005,73.94003,69.98001,0.3,73.75656,0.577799,2963.3074,0.0,0.3,102.45507,365.86877,0.061652217,0.0,0.0
13233,20707440.0,75.23235,73.26619,53.305237,53.305237,53.305458,69.297455,69.297455,232.78833,83.920456,71.662674,0.3,72.257416,73.94003,69.98001,0.3,73.822754,0.5745536,2944.4148,0.0,0.3,100.22412,363.81342,0.061132412,0.0,0.0
13235,20707500.0,75.20824,73.24426,53.31062,53.31062,53.31062,69.27951,69.27951,231.77353,83.89919,71.66229,0.3,72.2572,73.94003,69.98001,0.3,73.7915,0.5707687,2933.7668,0.0,0.3,99.1791,362.78415,0.06090623,0.0,0.0
13236,20707560.0,75.1817,73.2207,53.307266,53.307266,53.307106,69.26091,69.26091,230.1418,83.878815,71.66411,0.3,72.25792,73.94003,69.98001,0.3,73.76178,0.5664138,2917.911,0.0,0.3,97.84904,361.14908,0.06059342,0.0,0.0
13238,20707680.0,75.20676,73.265305,53.3132,53.3132,53.313423,69.22083,69.22083,228.17532,83.841736,71.68322,0.3,72.27538,73.94003,69.98001,0.3,73.8261,0.56326294,2899.775,0.0,0.3,95.67714,359.14374,0.06009376,0.0,0.0
13240,20707800.0,75.15776,73.21982,53.31562,53.31562,53.315453,69.1842,69.1842,225.57822,83.80878,71.68475,0.3,72.27593,73.94003,69.98001,0.3,73.76463,0.55524975,2874.1907,0.0,0.3,93.37155,356.52765,0.059575982,0.0,0.0
13244,20707920.0,75.18176,73.261566,53.321114,53.321114,53.32133,69.14387,69.14387,223.57959,83.77905,71.70404,0.3,72.293396,73.94003,69.98001,0.3,73.82528,0.55196524,2856.0803,0.0,0.3,91.22225,354.4903,0.059085842,0.0,0.0
13245,20708040.0,75.13359,73.21593,53.32298,53.32298,53.322815,69.1069,69.1069,220.93861,83.752365,71.70574,0.3,72.29401,73.94003,69.98001,0.3,73.76337,0.54387105,2830.631,0.0,0.3,88.939125,351.8306,0.058575403,0.0,0.0
13247,20708100.0,75.14397,73.23509,53.321,53.321,53.321056,69.0867,69.0867,219.63397,83.739944,71.71645,0.3,72.30318,73.94003,69.98001,0.3,73.79342,0.5419223,2819.1157,0.0,0.3,87.75944,350.5127,0.05829347,0.0,0.0
13248,20708160.0,75.15694,73.2558,53.32776,53.32776,53.32798,69.06658,69.06658,218.89742,83.72786,71.72513,0.3,72.31152,73.94003,69.98001,0.3,73.82182,0.54043615,2812.509,0.0,0.3,86.818565,349.7516,0.058093738,0.0,0.0
13250,20708280.0,75.109695,73.21065,53.328857,53.328857,53.328747,69.02942,69.02942,216.20155,83.70506,71.726944,0.3,72.31219,73.94003,69.98001,0.3,73.760345,0.5322334,2787.0898,0.0,0.3,84.559616,347.03775,0.057588242,0.0,0.0
13252,20708400.0,75.13188,73.24872,53.33265,53.33265,53.332867,68.9891,68.9891,214.08879,83.68347,71.74639,0.3,72.32965,73.94003,69.98001,0.3,73.81671,0.52858025,2768.6545,0.0,0.3,82.45754,344.88864,0.0571091,0.0,0.0
13255,20708520.0,75.08525,73.20428,53.332977,53.332977,53.33281,68.951584,68.951584,211.31671,83.66222,71.748314,0.3,72.33037,73.94003,69.98001,0.3,73.75618,0.52021706,2743.0173,0.0,0.3,80.21175,342.09943,0.056602806,0.0,0.0
13258,20708640.0,75.10623,73.24103,53.335777,53.335777,53.335945,68.91094,68.91094,209.1105,83.64096,71.76793,0.3,72.34789,73.94003,69.98001,0.3,73.81116,0.5162992,2724.0076,0.0,0.3,78.11278,339.8582,0.056119416,0.0,0.0
13259,20708700.0,75.08431,73.21993,53.33957,53.33957,53.33957,68.89243,68.89243,207.97652,83.63019,71.76787,0.3,72.34778,73.94003,69.98001,0.3,73.78051,0.5123209,2713.491,0.0,0.3,77.11645,338.71106,0.05590648,0.0,0.0
13261,20708760.0,75.05971,73.19725,53.335175,53.335175,53.335007,68.87329,68.87329,206.26382,83.619095,71.7699,0.3,72.34856,73.94003,69.98001,0.3,73.75134,0.50777835,2698.085,0.0,0.3,75.89146,336.9956,0.055611163,0.0,0.0
13262,20708880.0,75.07915,73.23273,53.337044,53.337044,53.33715,68.832436,68.832436,203.96643,83.59592,71.789566,0.3,72.366135,73.94003,69.98001,0.3,73.805176,0.50360364,2678.436,0.0,0.3,73.80313,334.6646,0.055121712,0.0,0.0
13264,20709000.0,75.03279,73.19005,53.33567,53.33567,53.335503,68.79463,68.79463,201.05635,83.57109,71.79155,0.3,72.36679,73.94003,69.98001,0.3,73.74689,0.49495998,2652.2305,0.0,0.3,71.612236,331.73965,0.054610033,0.0,0.0
13267,20709120.0,75.05037,73.22444,53.336655,53.336655,53.336823,68.75338,68.75338,198.66339,83.543625,71.811264,0.3,72.38431,73.94003,69.98001,0.3,73.79968,0.49052092,2631.8032,0.0,0.3,69.53157,329.31427,0.05411065,0.0,0.0
13269,20709240.0,75.00362,73.18285,53.334732,53.334732,53.33457,68.71511,68.71511,195.67802,83.513245,71.81329,0.3,72.38497,73.94003,69.98001,0.3,73.74283,0.48172596,2605.0977,0.0,0.3,67.36138,326.31464,0.05359028,0.0,0.0
13271,20709300.0,75.01059,73.199005,53.330944,53.330944,53.330944,68.69441,68.69441,194.202,83.49687,71.824394,0.3,72.39415,73.94003,69.98001,0.3,73.7698,0.47923058,2592.4731,0.0,0.3,66.248024,324.82788,0.053301174,0.0,0.0
13272,20709360.0,75.019714,73.2168,53.335228,53.335228,53.33534,68.67376,68.67376,193.23683,83.479294,71.83334,0.3,72.4025,73.94003,69.98001,0.3,73.795456,0.47714862,2584.2075,0.0,0.3,65.316795,323.84177,0.05308569,0.0,0.0
13275,20709480.0,74.97269,73.1767,53.33303,53.33303,53.332924,68.635216,68.635216,190.21577,83.44122,71.83538,0.3,72.4031,73.94003,69.98001,0.3,73.74063,0.46830627,2557.2324,0.0,0.3,63.188744,320.80667,0.05255993,0.0,0.0
13276,20709600.0,74.98692,73.21016,53.333305,53.333305,53.333416,68.59382,68.59382,187.7522,83.398544,71.855316,0.3,72.42056,73.94003,69.98001,0.3,73.793144,0.4636579,2535.9863,0.0,0.3,61.192547,318.31186,0.05205142,0.0,0.0
13279,20709720.0,74.93957,73.17192,53.331276,53.331276,53.33116,68.55496,68.55496,184.72719,83.35015,71.85751,0.3,72.42123,73.94003,69.98001,0.3,73.74074,0.4548511,2508.9001,0.0,0.3,59.11721,315.27228,0.05152199,0.0,0.0
13281,20709840.0,74.95215,73.20549,53.331657,53.331657,53.331768,68.51337,68.51337,182.26762,83.2961,71.877625,0.3,72.43869,73.94003,69.98001,0.3,73.79381,0.4502158,2487.3992,0.0,0.3,57.17398,312.781,0.051009644,0.0,0.0
13283,20709900.0,74.92968,73.18802,53.33468,53.33468,53.33468,68.49433,68.49433,181.04091,83.266815,71.87756,0.3,72.43853,73.94003,69.98001,0.3,73.76793,0.44613448,2476.2344,0.0,0.3,56.262566,311.542,0.05078551,0.0,0.0
13284,20709960.0,74.90436,73.16912,53.33023,53.33023,53.33012,68.47469,68.47469,179.30107,83.23546,71.87982,0.3,72.4393,73.94003,69.98001,0.3,73.74376,0.44158706,2460.6455,0.0,0.3,55.18458,309.79904,0.050485283,0.0,0.0
13286,20710080.0,74.91507,73.2029,53.33133,53.33133,53.331436,68.43333,68.43333,176.90977,83.16778,71.89998,0.3,72.45677,73.94003,69.98001,0.3,73.797485,0.43710628,2439.3655,0.0,0.3,53.32439,307.37512,0.049978316,0.0,0.0
13289,20710200.0,74.86678,73.16857,53.330612,53.330612,53.330505,68.39495,68.39495,174.03592,83.09241,71.90234,0.3,72.45732,73.94003,69.98001,0.3,73.74991,0.42876557,2413.0886,0.0,0.3,51.43104,304.48456,0.049460776,0.0,0.0
13291,20710320.0,74.87557,73.20279,53.332703,53.332703,53.33281,68.354126,68.354126,171.76172,83.008804,71.92256,0.3,72.474785,73.94003,69.98001,0.3,73.804405,0.42456847,2392.3474,0.0,0.3,49.673523,302.17645,0.048965126,0.0,0.0
13293,20710440.0,74.82646,73.170494,53.333252,53.333252,53.3332,68.31647,68.31647,169.03807,82.916306,71.92497,0.3,72.47539,73.94003,69.98001,0.3,73.75925,0.4166377,2366.9812,0.0,0.3,47.89902,299.43445,0.048463307,0.0,0.0
13295,20710500.0,74.82866,73.18692,53.331055,53.331055,53.331055,68.296425,68.296425,167.73402,82.866974,71.93634,0.3,72.48451,73.94003,69.98001,0.3,73.78738,0.41451433,2354.9382,0.0,0.3,47.006187,298.11752,0.048188165,0.0,0.0
13296,20710560.0,74.83316,73.205215,53.336494,53.336494,53.3366,68.27662,68.27662,166.92677,82.81441,71.9453,0.3,72.49286,73.94003,69.98001,0.3,73.81445,0.4128451,2347.072,0.0,0.3,46.26234,297.2878,0.047984626,0.0,0.0
13298,20710680.0,74.783066,73.17489,53.338417,53.338417,53.33836,68.24015,68.24015,164.39645,82.70251,71.94794,0.3,72.49341,73.94003,69.98001,0.3,73.77145,0.40543026,2322.9016,0.0,0.3,44.623596,294.73758,0.047504544,0.0,0.0
13300,20710800.0,74.78729,73.20993,53.34297,53.34297,53.34303,68.20193,68.20193,162.49486,82.580444,71.96826,0.3,72.51082,73.94003,69.98001,0.3,73.82698,0.40215042,2304.1838,0.0,0.3,43.129227,292.7996,0.047050808,0.0,0.0
13304,20710920.0,74.706985,73.14809,53.335724,53.335724,53.335556,68.167336,68.167336,159.66202,82.44922,71.93788,0.3,72.47803,73.94003,69.98001,0.3,73.75293,0.3933989,2274.4465,0.0,0.3,41.507885,289.95676,0.046487413,0.0,0.0
13306,20711040.0,74.68182,73.152916,53.325233,53.325233,53.325176,68.12997,68.12997,156.92433,82.31293,71.9314,0.3,72.46803,73.94003,69.98001,0.3,73.781006,0.38777223,2246.0781,0.0,0.3,39.86772,287.2014,0.045868874,0.0,0.0
13307,20711100.0,74.64282,73.124466,53.322372,53.322372,53.32232,68.11286,68.11286,155.45193,82.24339,71.91618,0.3,72.45215,73.94003,69.98001,0.3,73.7475,0.38307285,2231.1165,0.0,0.3,39.072132,285.72546,0.045580115,0.0,0.0
13308,20711160.0,74.60141,73.09469,53.31243,53.31243,53.312325,68.0951,68.0951,153.43765,82.17159,71.90344,0.3,72.43704,73.94003,69.98001,0.3,73.71602,0.37776917,2211.7236,0.0,0.3,38.135124,283.71738,0.04521316,0.0,0.0
13310,20711280.0,74.57345,73.09958,53.300842,53.300842,53.300842,68.05726,68.05726,150.21233,82.02542,71.89718,0.3,72.426834,73.94003,69.98001,0.3,73.74777,0.3709195,2180.2087,0.0,0.3,36.42746,280.48337,0.044538926,0.0,0.0
13312,20711400.0,74.494125,73.04525,53.288208,53.288208,53.288097,68.02166,68.02166,146.35965,81.87529,71.87054,0.3,72.396835,73.94003,69.98001,0.3,73.69058,0.36010596,2143.7847,0.0,0.3,34.66425,276.6394,0.043840554,0.0,0.0
13315,20711520.0,74.46529,73.05173,53.27766,53.27766,53.27766,67.98274,67.98274,142.84192,81.71983,71.865204,0.3,72.38701,73.94003,69.98001,0.3,73.7281,0.35256428,2110.409,0.0,0.3,32.93812,273.11682,0.043128926,0.0,0.0
13317,20711640.0,74.38762,73.00119,53.267223,53.267223,53.267166,67.94603,67.94603,138.81114,81.56108,71.839775,0.3,72.357666,73.94003,69.98001,0.3,73.67834,0.34139103,2073.1052,0.0,0.3,31.19202,269.09628,0.04240684,0.0,0.0
13319,20711700.0,74.37245,73.004654,53.259808,53.259808,53.259808,67.926216,67.926216,136.81863,81.48088,71.83895,0.3,72.353546,73.94003,69.98001,0.3,73.700584,0.33741993,2054.5852,0.0,0.3,30.30683,267.10538,0.042016815,0.0,0.0
13321,20711760.0,74.35988,73.010254,53.259533,53.259533,53.259533,67.90641,67.90641,135.24629,81.398705,71.8356,0.3,72.348495,73.94003,69.98001,0.3,73.72261,0.33380252,2039.567,0.0,0.3,29.520718,265.52618,0.041686762,0.0,0.0
13322,20711880.0,74.28506,72.96384,53.252884,53.252884,53.25283,67.86917,67.86917,131.26814,81.233086,71.81137,0.3,72.31999,73.94003,69.98001,0.3,73.68026,0.32284898,2002.9949,0.0,0.3,27.859732,261.55612,0.040970102,0.0,0.0
13324,20712000.0,74.259186,72.97533,53.24948,53.24948,53.24948,67.82962,67.82962,127.862946,81.06505,71.808304,0.3,72.31148,73.94003,69.98001,0.3,73.73041,0.31571266,1970.7762,0.0,0.3,26.302744,258.1426,0.04026986,0.0,0.0
13327,20712120.0,74.18788,72.933075,53.247833,53.247833,53.247833,67.79274,67.79274,124.12427,80.89317,71.78523,0.3,72.283676,73.94003,69.98001,0.3,73.69482,0.3054325,1936.252,0.0,0.3,24.77846,254.40785,0.03958431,0.0,0.0
13329,20712240.0,74.16476,72.94714,53.250137,53.250137,53.250137,67.75406,67.75406,121.14031,80.71953,71.78314,0.3,72.27582,73.94003,69.98001,0.3,73.749695,0.3,1906.9174,0.0,0.3,23.392391,251.40869,0.038931396,0.0,0.0
13331,20712300.0,74.13823,72.932526,53.262444,53.262444,53.262444,67.735756,67.735756,120.77832,80.63252,71.77089,0.3,72.26198,73.94003,69.98001,0.3,73.73294,0.3,1898.5637,0.0,0.3,22.934986,251.01813,0.03872257,0.0,0.0
13332,20712360.0,74.11334,72.91885,53.279858,53.279858,53.279858,67.71957,67.71957,120.740456,80.54385,71.76117,0.3,72.24896,73.94003,69.98001,0.3,73.71712,0.3,1893.021,0.0,0.3,22.582363,250.94931,0.03857295,0.0,0.0
13335,20712480.0,74.105865,72.94308,53.315178,53.315178,53.315178,67.69187,67.69187,120.69593,80.36638,71.759964,0.3,72.242035,73.94003,69.98001,0.3,73.769135,0.3,1885.907,0.0,0.3,21.986004,250.85143,0.03833279,0.0,0.0
13336,20712600.0,74.05501,72.91479,53.34572,53.34572,53.34572,67.66882,67.66882,120.65479,80.18817,71.73892,0.3,72.21628,73.94003,69.98001,0.3,73.73277,0.3,1877.2839,0.0,0.3,21.490353,250.76596,0.038112056,0.0,0.0
13339,20712720.0,74.04512,72.93671,53.37445,53.37445,53.37445,67.6496,67.6496,120.62052,80.00751,71.73837,0.3,72.21013,73.94003,69.98001,0.3,73.77985,0.3,1871.5206,0.0,0.3,21.079151,250.69472,0.037926365,0.0,0.0
13341,20712840.0,73.992325,72.90671,53.399002,53.399002,53.399002,67.63406,67.63406,120.59281,79.826675,71.71805,0.3,72.18524,73.94003,69.98001,0.3,73.739746,0.3,1864.1675,0.0,0.3,20.74713,250.63712,0.037754778,0.0,0.0
13343,20712900.0,73.98662,72.916595,53.41087,53.41087,53.41087,67.63094,67.63094,120.58725,79.73663,71.71936,0.3,72.183044,73.94003,69.98001,0.3,73.76183,0.3,1861.7872,0.0,0.3,20.680784,250.62556,0.037683107,0.0,0.0
13344,20712960.0,73.980736,72.9266,53.423447,53.423447,53.423447,67.63074,67.63074,120.586876,79.64529,71.718155,0.3,72.17996,73.94003,69.98001,0.3,73.78243,0.3,1860.0566,0.0,0.3,20.676369,250.6248,0.037627228,0.0,0.0
13347,20713080.0,73.92651,72.895065,53.443993,53.443993,53.443993,67.630745,67.630745,120.58691,79.46374,71.69838,0.3,72.15585,73.94003,69.98001,0.3,73.738815,0.3,1854.1641,0.0,0.3,20.676079,250.62485,0.037506737,0.0,0.0
13349,20713200.0,73.91317,72.91298,53.463055,53.463055,53.463055,67.630745,67.630745,120.5869,79.28224,71.699036,0.3,72.15124,73.94003,69.98001,0.3,73.77727,0.3,1850.7527,0.0,0.3,20.676079,250.62482,0.03740881,0.0,0.0
13351,20713320.0,73.857635,72.879906,53.4786,53.4786,53.4786,67.63078,67.63078,120.58695,79.101135,71.67981,0.3,72.12778,73.94003,69.98001,0.3,73.73036,0.3,1845.3976,0.0,0.3,20.6762,250.62492,0.0373117,0.0,0.0
13353,20713440.0,73.84274,72.89589,53.493267,53.493267,53.493267,67.630775,67.630775,120.586945,78.92079,71.68086,0.3,72.12377,73.94003,69.98001,0.3,73.76474,0.3,1842.4044,0.0,0.3,20.676193,250.62492,0.03723319,0.0,0.0
13355,20713500.0,73.81468,72.87886,53.49964,53.49964,53.49964,67.63079,67.63079,120.58698,78.83159,71.6702,0.3,72.11191,73.94003,69.98001,0.3,73.739365,0.3,1840.1173,0.0,0.3,20.676245,250.62497,0.037196472,0.0,0.0
13356,20713560.0,73.78616,72.86134,53.50486,53.50486,53.50486,67.630806,67.630806,120.587006,78.74139,71.662125,0.3,72.10092,73.94003,69.98001,0.3,73.71475,0.3,1837.4047,0.0,0.3,20.676308,250.62503,0.03715229,0.0,0.0
13358,20713680.0,73.77002,72.87551,53.516006,53.516006,53.516006,67.6308,67.6308,120.58699,78.563354,71.66356,0.3,72.097404,73.94003,69.98001,0.3,73.7453,0.3,1834.6757,0.0,0.3,20.676292,250.625,0.037087016,0.0,0.0
13360,20713800.0,73.71283,72.83969,53.524467,53.524467,53.524467,67.63083,67.63083,120.58704,78.38757,71.64526,0.3,72.07521,73.94003,69.98001,0.3,73.692566,0.3,1829.9124,0.0,0.3,20.6764,250.6251,0.037017126,0.0,0.0
13364,20713920.0,73.695526,72.852005,53.532875,53.532875,53.532875,67.63082,67.63082,120.58703,78.21245,71.646965,0.3,72.07208,73.94003,69.98001,0.3,73.719315,0.3,1827.3087,0.0,0.3,20.67638,250.62508,0.036959946,0.0,0.0
13365,20714040.0,73.63757,72.81481,53.538918,53.538918,53.538918,67.630844,67.630844,120.587074,78.04024,71.62895,0.3,72.05032,73.94003,69.98001,0.3,73.66373,0.3,1822.6384,0.0,0.3,20.67648,250.62515,0.03689619,0.0,0.0
13367,20714100.0,73.62874,72.82008,53.541718,53.541718,53.541718,67.630844,67.630844,120.58707,77.95564,71.63131,0.3,72.0495,73.94003,69.98001,0.3,73.676254,0.3,1821.1676,0.0,0.3,20.676468,250.62515,0.036865827,0.0,0.0
13368,20714160.0,73.619835,72.82552,53.545067,53.545067,53.545067,67.63084,67.63084,120.58706,77.87056,71.631035,0.3,72.04769,73.94003,69.98001,0.3,73.68724,0.3,1820.1039,0.0,0.3,20.676453,250.62514,0.036843836,0.0,0.0
13370,20714280.0,73.56161,72.78707,53.54924,53.54924,53.54924,67.63086,67.63086,120.587105,77.703674,71.61334,0.3,72.02643,73.94003,69.98001,0.3,73.62912,0.3,1815.4624,0.0,0.3,20.676544,250.62523,0.036783077,0.0,0.0
13372,20714400.0,73.54348,72.79625,53.553635,53.553635,53.553635,67.63085,67.63085,120.58708,77.54058,71.61571,0.3,72.024124,73.94003,69.98001,0.3,73.64938,0.3,1812.9143,0.0,0.3,20.676512,250.62518,0.036732376,0.0,0.0
13375,20714520.0,73.457565,72.724396,53.550285,53.550285,53.550285,67.63087,67.63087,120.58711,77.37798,71.56523,0.3,71.96991,73.94003,69.98001,0.3,73.555725,0.3,1804.6201,0.0,0.3,20.676577,250.62523,0.036610592,0.0,0.0
13378,20714640.0,73.41379,72.7033,53.546936,53.546936,53.546936,67.63084,67.63084,120.58706,77.21599,71.54095,0.3,71.940575,73.94003,69.98001,0.3,73.543594,0.3,1797.945,0.0,0.3,20.676466,250.62514,0.03647969,0.0,0.0
13379,20714700.0,73.37149,72.668365,53.54534,53.54534,53.54534,67.63084,67.63084,120.58706,77.135574,71.51584,0.3,71.91432,73.94003,69.98001,0.3,73.49777,0.3,1793.7604,0.0,0.3,20.676447,250.62514,0.03641359,0.0,0.0
13381,20714760.0,73.32858,72.63271,53.54298,53.54298,53.54298,67.63084,67.63084,120.58705,77.054,71.49316,0.3,71.88872,73.94003,69.98001,0.3,73.45257,0.3,1789.072,0.0,0.3,20.676432,250.6251,0.036337413,0.0,0.0
13383,20714880.0,73.28305,72.60997,53.540565,53.540565,53.540565,67.63078,67.63078,120.58695,76.892,71.469315,0.3,71.859604,73.94003,69.98001,0.3,73.43735,0.3,1782.2153,0.0,0.3,20.676228,250.62492,0.036202654,0.0,0.0
13384,20715000.0,73.19812,72.53993,53.537544,53.537544,53.537544,67.63075,67.63075,120.58691,76.73061,71.42339,0.3,71.80934,73.94003,69.98001,0.3,73.34639,0.3,1773.3018,0.0,0.3,20.676119,250.62485,0.036057923,0.0,0.0
13387,20715120.0,73.15154,72.51626,53.535896,53.535896,53.535896,67.630684,67.630684,120.58679,76.568016,71.40054,0.3,71.781,73.94003,69.98001,0.3,73.32913,0.3,1766.3231,0.0,0.3,20.675848,250.62462,0.03592026,0.0,0.0
13389,20715240.0,73.066284,72.44617,53.53353,53.53353,53.53353,67.63065,67.63065,120.58672,76.40602,71.35605,0.3,71.73178,73.94003,69.98001,0.3,73.237076,0.3,1757.3462,0.0,0.3,20.675692,250.62448,0.035773367,0.0,0.0
13391,20715300.0,73.04317,72.434296,53.532543,53.532543,53.532543,67.63061,67.63061,120.586655,76.32561,71.34665,0.3,71.718704,73.94003,69.98001,0.3,73.22861,0.3,1753.6821,0.0,0.3,20.67554,250.62436,0.035700735,0.0,0.0
13392,20715360.0,73.01971,72.42238,53.532486,53.532486,53.532486,67.63058,67.63058,120.586586,76.24403,71.334564,0.3,71.70459,73.94003,69.98001,0.3,73.21867,0.3,1750.3676,0.0,0.3,20.675379,250.6242,0.035635166,0.0,0.0
13394,20715480.0,72.934616,72.3524,53.530678,53.530678,53.530678,67.63054,67.63054,120.58651,76.08203,71.29156,0.3,71.65658,73.94003,69.98001,0.3,73.12584,0.3,1741.4052,0.0,0.3,20.675203,250.62407,0.035487857,0.0,0.0
13397,20715600.0,72.88782,72.32828,53.53018,53.53018,53.53018,67.63045,67.63045,120.586365,75.91998,71.27135,0.3,71.63037,73.94003,69.98001,0.3,73.10579,0.3,1734.4312,0.0,0.3,20.674877,250.6238,0.03534961,0.0,0.0
13399,20715720.0,72.80273,72.258194,53.528862,53.528862,53.528862,67.63041,67.63041,120.5863,75.757996,71.229706,0.3,71.58352,73.94003,69.98001,0.3,73.01141,0.3,1725.4987,0.0,0.3,20.674706,250.62366,0.03520268,0.0,0.0
13401,20715840.0,72.755486,72.23336,53.528698,53.528698,53.528698,67.63033,67.63033,120.58616,75.596,71.21069,0.3,71.558304,73.94003,69.98001,0.3,72.989,0.3,1718.5352,0.0,0.3,20.674387,250.62338,0.03506497,0.0,0.0
13403,20715900.0,72.71335,72.19864,53.52864,53.52864,53.52864,67.63032,67.63032,120.58613,75.51558,71.18927,0.3,71.535065,73.94003,69.98001,0.3,72.94104,0.3,1714.3204,0.0,0.3,20.674305,250.62332,0.034996472,0.0,0.0
13404,20715960.0,72.67067,72.163376,53.527763,53.527763,53.527763,67.630295,67.630295,120.586105,75.434006,71.17038,0.3,71.51254,73.94003,69.98001,0.3,72.893524,0.3,1709.666,0.0,0.3,20.674238,250.62328,0.034919176,0.0,0.0
13406,20716080.0,72.623375,72.13817,53.527985,53.527985,53.527985,67.63022,67.63022,120.58596,75.27202,71.152466,0.3,71.488266,73.94003,69.98001,0.3,72.86925,0.3,1702.756,0.0,0.3,20.673943,250.62302,0.03478288,0.0,0.0
13408,20716200.0,72.53911,72.06851,53.527325,53.527325,53.527325,67.6302,67.6302,120.58592,75.110565,71.113525,0.3,71.44377,73.94003,69.98001,0.3,72.77301,0.3,1694.0068,0.0,0.3,20.673832,250.62294,0.03463943,0.0,0.0
13412,20716320.0,72.491486,72.0428,53.527763,53.527763,53.527763,67.630135,67.630135,120.5858,74.94803,71.09655,0.3,71.42021,73.94003,69.98001,0.3,72.74681,0.3,1687.1378,0.0,0.3,20.67357,250.62271,0.03450455,0.0,0.0
13414,20716440.0,72.40744,71.97326,53.52738,53.52738,53.52738,67.63013,67.63013,120.58578,74.78603,71.05859,0.3,71.37659,73.94003,69.98001,0.3,72.64963,0.3,1678.4692,0.0,0.3,20.6735,250.62265,0.034362916,0.0,0.0
13415,20716500.0,72.384094,71.96068,53.527325,53.527325,53.527325,67.6301,67.6301,120.585724,74.70561,71.052,0.3,71.365875,73.94003,69.98001,0.3,72.63695,0.3,1674.9341,0.0,0.3,20.673391,250.62256,0.03429343,0.0,0.0
13416,20716560.0,72.36041,71.94794,53.52809,53.52809,53.52809,67.63006,67.63006,120.58568,74.623985,71.04266,0.3,71.354065,73.94003,69.98001,0.3,72.622826,0.3,1671.7441,0.0,0.3,20.673277,250.62245,0.034231197,0.0,0.0
13418,20716680.0,72.27698,71.87889,53.52793,53.52793,53.52793,67.63006,67.63006,120.58568,74.46199,71.0058,0.3,71.31145,73.94003,69.98001,0.3,72.52548,0.3,1663.2119,0.0,0.3,20.67325,250.62245,0.03409244,0.0,0.0
13420,20716800.0,72.23056,71.8539,53.52881,53.52881,53.52881,67.63001,67.63001,120.58559,74.3006,70.99081,0.3,71.289856,73.94003,69.98001,0.3,72.498184,0.3,1656.6359,0.0,0.3,20.673067,250.62227,0.033964165,0.0,0.0
13423,20716920.0,72.14755,71.78534,53.52881,53.52881,53.52881,67.63002,67.63002,120.58561,74.138,70.95477,0.3,71.24811,73.94003,69.98001,0.3,72.40063,0.3,1648.226,0.0,0.3,20.673079,250.62231,0.03382817,0.0,0.0
13425,20717040.0,72.1013,71.76051,53.529854,53.529854,53.529854,67.62998,67.62998,120.58553,73.97601,70.940544,0.3,71.227234,73.94003,69.98001,0.3,72.37283,0.3,1641.7622,0.0,0.3,20.672932,250.62216,0.033702742,0.0,0.0
13427,20717100.0,72.06038,71.72673,53.53029,53.53029,53.53029,67.62999,67.62999,120.58555,73.89559,70.92175,0.3,71.20647,73.94003,69.98001,0.3,72.32384,0.3,1637.8484,0.0,0.3,20.672947,250.6222,0.033640817,0.0,0.0
13429,20717160.0,72.01901,71.69256,53.52996,53.52996,53.52996,67.63,67.63,120.585556,73.81402,70.9055,0.3,71.18648,73.94003,69.98001,0.3,72.27538,0.3,1633.5228,0.0,0.3,20.67298,250.62222,0.03357056,0.0,0.0
13430,20717280.0,71.973145,71.668,53.53117,53.53117,53.53117,67.62997,67.62997,120.5855,73.65202,70.89198,0.3,71.16637,73.94003,69.98001,0.3,72.24715,0.3,1627.1975,0.0,0.3,20.672863,250.62212,0.033448596,0.0,0.0
13432,20717400.0,71.89157,71.60082,53.531387,53.531387,53.531387,67.62999,67.62999,120.58554,73.490585,70.85782,0.3,71.1266,73.94003,69.98001,0.3,72.150085,0.3,1619.1387,0.0,0.3,20.67294,250.6222,0.033320453,0.0,0.0
13435,20717520.0,71.845764,71.576324,53.532654,53.532654,53.532654,67.62996,67.62996,120.585495,73.32799,70.84485,0.3,71.1071,73.94003,69.98001,0.3,72.121185,0.3,1612.9243,0.0,0.3,20.67285,250.62212,0.033201605,0.0,0.0
13437,20717640.0,71.7643,71.50936,53.53293,53.53293,53.53293,67.62999,67.62999,120.58555,73.165985,70.811295,0.3,71.06804,73.94003,69.98001,0.3,72.02385,0.3,1604.9878,0.0,0.3,20.672949,250.62222,0.03307666,0.0,0.0
13439,20717700.0,71.74188,71.49739,53.533203,53.533203,53.533203,67.62998,67.62998,120.585526,73.08557,70.806564,0.3,71.0592,73.94003,69.98001,0.3,72.01012,0.3,1601.7955,0.0,0.3,20.672918,250.62216,0.033015598,0.0,0.0
13440,20717760.0,71.71904,71.485306,53.53425,53.53425,53.53425,67.62997,67.62997,120.58551,73.004,70.79904,0.3,71.04936,73.94003,69.98001,0.3,71.99496,0.3,1598.9476,0.0,0.3,20.672878,250.62215,0.032962043,0.0,0.0
13443,20717880.0,71.638016,71.41884,53.53463,53.53463,53.53463,67.630005,67.630005,120.58557,72.842,70.76619,0.3,71.01108,73.94003,69.98001,0.3,71.89773,0.3,1591.1661,0.0,0.3,20.672998,250.62224,0.032840915,0.0,0.0
13444,20718000.0,71.59313,71.3951,53.536003,53.536003,53.536003,67.62998,67.62998,120.58554,72.68062,70.7546,0.3,70.993164,73.94003,69.98001,0.3,71.86873,0.3,1585.2935,0.0,0.3,20.672945,250.6222,0.032730546,0.0,0.0
13447,20718120.0,71.509415,71.325615,53.53633,53.53633,53.53633,67.63002,67.63002,120.58561,72.51802,70.718895,0.3,70.95208,73.94003,69.98001,0.3,71.768036,0.3,1577.4856,0.0,0.3,20.673075,250.62231,0.032611873,0.0,0.0
13449,20718240.0,71.46207,71.29903,53.53776,53.53776,53.53776,67.630005,67.630005,120.58557,72.35602,70.70494,0.3,70.931915,73.94003,69.98001,0.3,71.73568,0.3,1571.6018,0.0,0.3,20.673021,250.62224,0.0325044,0.0,0.0
13451,20718300.0,71.42076,71.26486,53.53837,53.53837,53.53837,67.63002,67.63002,120.58561,72.275604,70.686325,0.3,70.911545,73.94003,69.98001,0.3,71.68553,0.3,1568.0117,0.0,0.3,20.673075,250.62231,0.032451935,0.0,0.0
13452,20718360.0,71.37906,71.23036,53.538254,53.538254,53.538254,67.630035,67.630035,120.58564,72.19403,70.670166,0.3,70.89188,73.94003,69.98001,0.3,71.635925,0.3,1564.029,0.0,0.3,20.673141,250.62238,0.03239149,0.0,0.0
13454,20718480.0,71.33193,71.2041,53.53985,53.53985,53.53985,67.63002,67.63002,120.585594,72.032036,70.65671,0.3,70.87227,73.94003,69.98001,0.3,71.60357,0.3,1558.3652,0.0,0.3,20.67308,250.6223,0.03228986,0.0,0.0
13458,20718600.0,71.24948,71.13605,53.540565,53.540565,53.540565,67.63005,67.63005,120.585655,71.86999,70.62265,0.3,70.83304,73.94003,69.98001,0.3,71.504364,0.3,1551.0186,0.0,0.3,20.673193,250.62242,0.032182604,0.0,0.0
13459,20718720.0,71.20273,71.11023,53.542267,53.542267,53.542267,67.63003,67.63003,120.585625,71.70799,70.6098,0.3,70.81409,73.94003,69.98001,0.3,71.47223,0.3,1545.5635,0.0,0.3,20.673126,250.62234,0.032086413,0.0,0.0
13461,20718840.0,71.12072,71.04277,53.54298,53.54298,53.54298,67.63006,67.63006,120.58568,71.546005,70.57635,0.3,70.77559,73.94003,69.98001,0.3,71.37352,0.3,1538.4247,0.0,0.3,20.673235,250.62245,0.031984355,0.0,0.0
13463,20718900.0,71.09776,71.0302,53.54342,53.54342,53.54342,67.63004,67.63004,120.585655,71.465576,70.57156,0.3,70.76691,73.94003,69.98001,0.3,71.3583,0.3,1535.6179,0.0,0.3,20.673204,250.62239,0.031934805,0.0,0.0
13464,20718960.0,71.07442,71.017395,53.544685,53.544685,53.544685,67.630035,67.630035,120.58564,71.384,70.5641,0.3,70.75729,73.94003,69.98001,0.3,71.34166,0.3,1533.1597,0.0,0.3,20.673164,250.62238,0.03189307,0.0,0.0
13466,20719080.0,70.99289,70.95055,53.545452,53.545452,53.545452,67.630066,67.630066,120.58569,71.222015,70.5313,0.3,70.719444,73.94003,69.98001,0.3,71.243546,0.3,1526.2075,0.0,0.3,20.673273,250.62248,0.031795625,0.0,0.0
13468,20719200.0,70.94708,70.92571,53.5471,53.5471,53.5471,67.63004,67.63004,120.585655,71.06057,70.51955,0.3,70.70181,73.94003,69.98001,0.3,71.21207,0.3,1521.1277,0.0,0.3,20.673204,250.62239,0.031708896,0.0,0.0
13472,20719320.0,70.86589,70.859406,53.547813,53.547813,53.547813,67.63008,67.63008,120.58571,70.898026,70.487305,0.3,70.66463,73.94003,69.98001,0.3,71.1144,0.3,1514.3218,0.0,0.3,20.673315,250.62253,0.031615134,0.0,0.0
13473,20719440.0,70.8203,70.834915,53.549408,53.549408,53.549408,67.63006,67.63006,120.58568,70.73604,70.47604,0.3,70.647484,73.94003,69.98001,0.3,71.08304,0.3,1509.366,0.0,0.3,20.67325,250.62245,0.031531688,0.0,0.0
13475,20719500.0,70.78014,70.80223,53.550064,53.550064,53.550064,67.63008,67.63008,120.5857,70.65561,70.458954,0.3,70.62886,73.94003,69.98001,0.3,71.03415,0.3,1506.2345,0.0,0.3,20.6733,250.6225,0.031490646,0.0,0.0
13476,20719560.0,70.739655,70.76921,53.549957,53.549957,53.549957,67.6301,67.6301,120.58573,70.57399,70.4444,0.3,70.610954,73.94003,69.98001,0.3,70.985916,0.3,1502.71,0.0,0.3,20.673365,250.62256,0.031441387,0.0,0.0
13478,20719680.0,70.6944,70.74504,53.551384,53.551384,53.551384,67.63008,67.63008,120.5857,70.41199,70.43364,0.3,70.59436,73.94003,69.98001,0.3,70.95471,0.3,1497.8651,0.0,0.3,20.67331,250.6225,0.031360716,0.0,0.0
13480,20719800.0,70.61441,70.68005,53.551826,53.551826,53.551826,67.63011,67.63011,120.58576,70.2506,70.4026,0.3,70.55855,73.94003,69.98001,0.3,70.85831,0.3,1491.3374,0.0,0.3,20.673433,250.6226,0.031273156,0.0,0.0
13483,20719920.0,70.56915,70.656,53.553143,53.553143,53.553143,67.6301,67.6301,120.58573,70.088005,70.392166,0.3,70.542404,73.94003,69.98001,0.3,70.826836,0.3,1486.5491,0.0,0.3,20.67339,250.62256,0.031194098,0.0,0.0
13486,20720040.0,70.48917,70.59123,53.553417,53.553417,53.553417,67.630135,67.630135,120.5858,69.92601,70.36151,0.3,70.50702,73.94003,69.98001,0.3,70.730545,0.3,1480.0697,0.0,0.3,20.673527,250.62271,0.03110777,0.0,0.0
13487,20720100.0,70.46703,70.57959,53.55358,53.55358,53.55358,67.63013,67.63013,120.585785,69.8456,70.35788,0.3,70.49972,73.94003,69.98001,0.3,70.71571,0.3,1477.5494,0.0,0.3,20.673515,250.62268,0.031065257,0.0,0.0
13488,20720160.0,70.4444,70.56767,53.554516,53.554516,53.554516,67.63013,67.63013,120.58578,69.76402,70.35156,0.3,70.491425,73.94003,69.98001,0.3,70.69945,0.3,1475.3573,0.0,0.3,20.673498,250.62265,0.0310302,0.0,0.0
13490,20720280.0,70.364746,70.50334,53.554626,53.554626,53.554626,67.630165,67.630165,120.58586,69.60202,70.32141,0.3,70.4566,73.94003,69.98001,0.3,70.603485,0.3,1468.9207,0.0,0.3,20.673653,250.62282,0.030944616,0.0,0.0
13492,20720400.0,70.32031,70.4801,53.555557,53.555557,53.555557,67.63016,67.63016,120.585846,69.44058,70.31185,0.3,70.44149,73.94003,69.98001,0.3,70.57262,0.3,1464.2445,0.0,0.3,20.673643,250.62279,0.0308676,0.0,0.0
13495,20720520.0,70.24077,70.41606,53.55545,53.55545,53.55545,67.6302,67.6302,120.58593,69.277985,70.28203,0.3,70.407104,73.94003,69.98001,0.3,70.47681,0.3,1457.8046,0.0,0.3,20.673817,250.62294,0.030781683,0.0,0.0
13497,20720640.0,70.196335,70.39299,53.556164,53.556164,53.556164,67.6302,67.6302,120.58593,69.11599,70.2728,0.3,70.39238,73.94003,69.98001,0.3,70.44583,0.3,1453.1027,0.0,0.3,20.673832,250.62294,0.03070389,0.0,0.0
13499,20720700.0,70.15683,70.36134,53.55644,53.55644,53.55644,67.630226,67.630226,120.585976,69.03557,70.256805,0.3,70.37508,73.94003,69.98001,0.3,70.39782,0.3,1450.0837,0.0,0.3,20.673922,250.62305,0.030664956,0.0,0.0
13500,20720760.0,70.11712,70.32943,53.555832,53.555832,53.555832,67.63026,67.63026,120.58602,68.953995,70.24341,0.3,70.35849,73.94003,69.98001,0.3,70.35042,0.3,1446.6609,0.0,0.3,20.674028,250.62312,0.030617284,0.0,0.0
13503,20720880.0,70.072784,70.30652,53.55638,53.55638,53.55638,67.63026,67.63026,120.58603,68.79201,70.23445,0.3,70.34421,73.94003,69.98001,0.3,70.31943,0.3,1441.9193,0.0,0.3,20.674068,250.62314,0.030538129,0.0,0.0
13504,20721000.0,69.994125,70.24362,53.555832,53.555832,53.555832,67.630325,67.630325,120.586136,68.630615,70.205444,0.3,70.31081,73.94003,69.98001,0.3,70.22467,0.3,1435.4572,0.0,0.3,20.67429,250.62335,0.030450119,0.0,0.0
13507,20721120.0,69.94958,70.22072,53.556164,53.556164,53.556164,67.63033,67.63033,120.58616,68.46802,70.196655,0.3,70.2968,73.94003,69.98001,0.3,70.19336,0.3,1430.6224,0.0,0.3,20.67436,250.62338,0.030368423,0.0,0.0
13509,20721240.0,69.870865,70.15799,53.55545,53.55545,53.55545,67.6304,67.6304,120.58627,68.30602,70.16788,0.3,70.26373,73.94003,69.98001,0.3,70.0986,0.3,1424.0609,0.0,0.3,20.674608,250.62361,0.030277453,0.0,0.0
13511,20721300.0,69.84905,70.14694,53.555122,53.555122,53.555122,67.63041,67.63041,120.586296,68.2256,70.16496,0.3,70.257416,73.94003,69.98001,0.3,70.08383,0.3,1421.4564,0.0,0.3,20.67466,250.62364,0.030231817,0.0,0.0
13512,20721360.0,69.826645,70.135574,53.555557,53.555557,53.555557,67.63042,67.63042,120.58631,68.14403,70.15942,0.3,70.25017,73.94003,69.98001,0.3,70.06768,0.3,1419.1523,0.0,0.3,20.674707,250.62369,0.030193089,0.0,0.0
13514,20721480.0,69.74809,70.07323,53.554626,53.554626,53.554626,67.630486,67.630486,120.58643,67.98204,70.13085,0.3,70.21742,73.94003,69.98001,0.3,69.9732,0.3,1412.4839,0.0,0.3,20.674978,250.62392,0.030098641,0.0,0.0
13518,20721600.0,69.70387,70.05093,53.554516,53.554516,53.554516,67.630516,67.630516,120.58648,67.81999,70.12256,0.3,70.20424,73.94003,69.98001,0.3,69.94232,0.3,1407.4456,0.0,0.3,20.675106,250.62402,0.030010387,0.0,0.0
13519,20721720.0,69.62587,69.98891,53.55336,53.55336,53.55336,67.63059,67.63059,120.58662,67.66107,70.09421,0.3,70.17189,73.94003,69.98001,0.3,69.848175,0.3,1400.6792,0.0,0.3,20.6754,250.62428,0.02991218,0.0,0.0
13521,20721840.0,69.58307,69.96677,53.553307,53.553307,53.553307,67.63062,67.63062,120.58668,67.508194,70.08603,0.3,70.15898,73.94003,69.98001,0.3,69.81747,0.3,1395.6466,0.0,0.3,20.675549,250.62439,0.029822046,0.0,0.0
13523,20721900.0,69.54506,69.936005,53.553253,53.553253,53.553253,67.63066,67.63066,120.58674,67.43465,70.0707,0.3,70.14255,73.94003,69.98001,0.3,69.770226,0.3,1392.5016,0.0,0.3,20.675692,250.62454,0.029777171,0.0,0.0
13524,20721960.0,69.5071,69.90503,53.552376,53.552376,53.552376,67.6307,67.6307,120.586815,67.36153,70.05791,0.3,70.12695,73.94003,69.98001,0.3,69.72365,0.3,1388.9727,0.0,0.3,20.67585,250.62466,0.02972354,0.0,0.0
13526,20722080.0,69.46629,69.88311,53.552536,53.552536,53.552536,67.63073,67.63073,120.586876,67.221176,70.04988,0.3,70.11432,73.94003,69.98001,0.3,69.6931,0.3,1384.0393,0.0,0.3,20.676008,250.62477,0.029633446,0.0,0.0
13529,20722200.0,69.39241,69.82164,53.55177,53.55177,53.55177,67.63081,67.63081,120.58701,67.08714,70.021866,0.3,70.08263,73.94003,69.98001,0.3,69.59978,0.3,1377.4797,0.0,0.3,20.676304,250.62503,0.029535178,0.0,0.0
13532,20722320.0,69.35379,69.79994,53.552044,53.552044,53.552044,67.630844,67.630844,120.58707,66.95953,70.01396,0.3,70.07031,73.94003,69.98001,0.3,69.5695,0.3,1372.6672,0.0,0.3,20.676456,250.62515,0.029445607,0.0,0.0
13533,20722440.0,69.28221,69.73886,53.551437,53.551437,53.551437,67.63091,67.63091,120.58719,66.83841,69.98616,0.3,70.038956,73.94003,69.98001,0.3,69.476616,0.3,1366.2446,0.0,0.3,20.676731,250.62538,0.02934807,0.0,0.0
13535,20722500.0,69.26419,69.72832,53.55122,53.55122,53.55122,67.63092,67.63092,120.58722,66.78073,69.983635,0.3,70.0334,73.94003,69.98001,0.3,69.46233,0.3,1363.7435,0.0,0.3,20.6768,250.62544,0.02929997,0.0,0.0
13536,20722560.0,69.2459,69.71749,53.55188,53.55188,53.55188,67.630936,67.630936,120.58724,66.72388,69.97836,0.3,70.02692,73.94003,69.98001,0.3,69.44673,0.3,1361.5758,0.0,0.3,20.676863,250.62549,0.029259512,0.0,0.0
13538,20722680.0,69.18971,69.67195,53.551826,53.551826,61.242363,67.631004,67.631004,120.58735,66.616,69.95079,0.3,69.99577,73.94003,69.98001,0.3,69.38625,0.3,1355.982,0.0,0.3,20.677105,250.6257,0.029167527,0.0,302.95447
13540,20722800.0,69.19531,69.69766,53.555065,53.555065,65.237976,67.63102,67.63102,120.58739,66.5152,69.94321,0.3,69.98413,73.94003,69.98001,0.3,69.449036,0.3,1354.1879,0.0,0.3,20.677202,250.62578,0.029108841,0.0,451.63522
13543,20722920.0,69.17905,69.69705,53.558197,53.558197,67.65997,67.63107,67.63107,120.58748,66.42044,69.91585,0.3,69.95326,73.94003,69.98001,0.3,69.47426,0.3,1351.7727,0.0,0.3,20.6774,250.62593,0.029056195,0.0,544.10693
13545,20723040.0,69.203995,69.743256,53.56254,53.56254,69.1718,67.63108,67.63108,120.587494,66.33299,69.90854,0.3,69.94177,73.94003,69.98001,0.3,69.57555,0.3,1351.6863,0.0,0.3,20.677454,250.62598,0.029021606,0.0,601.2084
13547,20723100.0,69.20152,69.74841,53.56462,53.56462,69.87377,67.631096,67.631096,120.587524,66.292114,69.89377,0.3,69.92612,73.94003,69.98001,0.3,69.59779,0.3,1351.1709,0.0,0.3,20.677523,250.62604,0.029007023,0.0,628.2298
13548,20723160.0,69.20064,69.75517,53.565887,53.565887,70.521255,67.63112,67.63112,120.587555,66.25246,69.881516,0.3,69.911285,73.94003,69.98001,0.3,69.624054,0.3,1350.4136,0.0,0.3,20.677595,250.62611,0.028985681,0.0,652.91394
13550,20723280.0,69.23448,69.80907,53.57006,53.57006,71.27557,67.63111,67.63111,120.58755,66.17891,69.87454,0.3,69.900085,73.94003,69.98001,0.3,69.7393,0.3,1351.1572,0.0,0.3,20.677591,250.62608,0.028964037,0.0,681.0007
13552,20723400.0,69.2375,69.82565,53.57303,53.57303,71.898056,67.631134,67.631134,120.587585,66.11272,69.84801,0.3,69.86998,73.94003,69.98001,0.3,69.795715,0.3,1350.5172,0.0,0.3,20.67767,250.62616,0.028938584,0.0,704.79407
13555,20723520.0,69.27474,69.88064,53.576653,53.576653,71.96161,67.63111,67.63111,120.58755,66.053276,69.84136,0.3,69.85899,73.94003,69.98001,0.3,69.91145,0.3,1351.6631,0.0,0.3,20.6776,250.62608,0.02892459,0.0,706.3938
13557,20723640.0,69.27902,69.895744,53.76496,53.57896,71.924866,67.63112,67.63112,120.58756,66.00131,69.81532,0.3,69.829,73.94003,69.98001,0.3,69.963585,0.3,1351.2484,2.144623,0.3,20.677616,250.62611,0.028904453,0.0,704.9172
13559,20723700.0,69.297485,69.92151,55.22345,53.58,71.70497,67.6311,67.6311,120.58753,65.97824,69.81604,0.3,69.82422,73.94003,69.98001,0.3,70.01687,0.3,1351.6914,37.207745,0.3,20.677557,250.62604,0.0288952,0.0,695.9859
13561,20723760.0,69.3161,69.94738,56.708473,53.581818,71.38357,67.63108,67.63108,120.5875,65.95665,69.81813,0.3,69.818405,73.94003,69.98001,0.3,70.067795,0.3,1352.5039,69.11653,0.3,20.677486,250.62598,0.028894244,0.0,683.37317
13563,20723880.0,69.32121,69.96051,59.49043,53.58352,70.8069,67.63108,67.63108,120.58749,65.9194,69.81648,0.3,69.78868,73.94003,69.98001,0.3,70.105194,0.3,1352.2382,128.66443,0.3,20.677452,250.62596,0.028877752,0.0,661.2397
13564,20724000.0,69.35791,70.00863,61.08927,55.96843,69.80939,67.631035,67.631035,120.5874,65.88974,69.84521,0.3,69.78247,73.94003,69.98001,0.3,70.18924,0.3,1353.5826,162.48721,0.3,20.677279,250.6258,0.028870856,53.580822,622.27246
13567,20724120.0,69.36368,70.019615,62.298973,59.56832,68.84792,67.63103,67.63103,120.58739,65.86745,69.8607,0.3,69.77446,73.94003,69.98001,0.3,70.205124,0.3,1353.4327,188.32793,0.3,20.677217,250.62578,0.028857145,130.69044,585.45166
13569,20724240.0,69.40026,70.064606,62.86554,61.70423,67.52199,67.63097,67.63097,120.5873,65.85283,69.89959,0.3,69.79912,73.94003,69.98001,0.3,70.26422,0.3,1354.8612,200.1829,0.3,20.677029,250.6256,0.028852956,175.88106,533.9067
13571,20724300.0,69.40141,70.0668,63.11427,62.52919,66.90202,67.63097,67.63097,120.58729,65.848495,69.90816,0.3,69.80434,73.94003,69.98001,0.3,70.25994,0.3,1354.8939,205.54854,0.3,20.67699,250.62556,0.028850384,193.57497,510.2732
13572,20724360.0,69.40218,70.068115,63.29384,63.21397,66.26306,67.63096,67.63096,120.58728,65.84596,69.919914,0.3,69.81236,73.94003,69.98001,0.3,70.253624,0.3,1354.5548,209.32808,0.3,20.676968,250.62556,0.028839717,208.1637,485.68582
13574,20724480.0,69.43118,70.1013,63.29258,64.06942,64.4763,67.63091,67.63091,120.58719,65.84689,69.96051,0.3,69.849655,73.94003,69.98001,0.3,70.28329,0.3,1355.5391,209.03699,0.3,20.676785,250.62538,0.028832389,226.24226,416.1431
13578,20724600.0,69.42229,70.08916,63.22743,64.731735,62.62494,67.630905,67.630905,120.58718,65.85564,69.97946,0.3,69.86993,73.94003,69.98001,0.3,70.239944,0.3,1354.529,207.60431,0.3,20.676743,250.62538,0.028812716,240.4577,345.14447
13579,20724720.0,69.436516,70.10196,62.760124,65.032974,59.815132,67.63087,67.63087,120.587105,65.87239,70.01665,0.3,69.911125,73.94003,69.98001,0.3,70.23006,0.3,1354.515,197.28566,0.3,20.676579,250.62523,0.028795436,246.7311,235.78848
13581,20724840.0,69.40976,70.06576,62.244484,65.24864,57.86242,67.63087,67.63087,120.587105,65.89705,70.0295,0.3,69.932495,73.94003,69.98001,0.3,70.14261,0.3,1352.2294,186.18051,0.3,20.676563,250.62523,0.028761914,251.39148,162.85834
13583,20724900.0,69.40993,70.06258,61.79448,65.23996,56.909466,67.630844,67.630844,120.587074,65.91232,70.04598,0.3,69.95331,73.94003,69.98001,0.3,70.12124,0.3,1351.5223,176.2818,0.3,20.676493,250.62515,0.028743163,251.09381,125.79907
