,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
13584,20724960.0,69.40817,70.056915,61.25703,65.17673,56.19162,67.63083,67.63083,120.58704,65.92984,70.05862,0.3,69.9732,73.94003,69.98001,0.3,70.09487,0.3,1351.0087,164.61478,0.3,20.676422,250.6251,0.028730355,249.67392,98.853004
13586,20725080.0,69.37362,70.008514,60.2436,65.051926,56.915947,67.63084,67.63084,120.58705,65.970825,70.06065,0.3,69.99193,73.94003,69.98001,0.3,69.9899,0.3,1348.0217,142.82117,0.3,20.67643,250.62514,0.028687017,247.02213,129.62392
13588,20725200.0,69.37477,70.0,58.695568,64.64801,57.80639,67.630806,67.630806,120.587,66.01982,70.076744,0.3,70.02879,73.94003,69.98001,0.3,69.950455,0.3,1346.8713,109.141495,0.3,20.676311,250.625,0.028654316,238.13147,163.41995
13592,20725320.0,69.33654,69.94491,57.788757,64.359955,60.38252,67.63081,67.63081,120.58701,66.07393,70.04724,0.3,70.025055,73.94003,69.98001,0.3,69.856415,0.3,1343.6575,90.20373,0.3,20.676338,250.62505,0.0286086,232.10016,264.1075
13593,20725440.0,69.33978,69.93777,56.828056,63.868755,62.08716,67.63078,67.63078,120.58696,66.12903,70.03758,0.3,70.04257,73.94003,69.98001,0.3,69.84109,0.3,1342.427,69.485344,0.3,20.676231,250.62495,0.02857136,221.36102,328.3814
13595,20725500.0,69.327255,69.91799,56.725555,63.67622,63.03868,67.63079,67.63079,120.58697,66.15677,70.0184,0.3,70.03802,73.94003,69.98001,0.3,69.811646,0.3,1341.3169,67.696175,0.3,20.676243,250.62497,0.028553654,217.32288,365.3658
13596,20725560.0,69.31665,69.90025,56.749615,63.491592,63.929398,67.6308,67.6308,120.58698,66.185165,70.00165,0.3,70.0339,73.94003,69.98001,0.3,69.78737,0.3,1339.9547,68.36337,0.3,20.676268,250.62497,0.028528376,213.37112,399.43173
13598,20725680.0,69.331436,69.906456,56.682487,62.910583,65.05209,67.63077,67.63077,120.58693,66.242294,69.98918,0.3,70.04555,73.94003,69.98001,0.3,69.801865,0.3,1339.4128,66.89985,0.3,20.676168,250.6249,0.028496137,200.6782,441.79385
13600,20725800.0,69.31847,69.88069,57.42,62.510513,66.24164,67.63078,67.63078,120.58696,66.30014,69.955734,0.3,70.031265,73.94003,69.98001,0.3,69.77237,0.3,1337.5244,83.25931,0.3,20.676214,250.62495,0.02845708,192.23549,487.73343
13603,20725920.0,69.34143,69.89635,58.014305,61.92176,67.01309,67.63075,67.63075,120.586914,66.35919,69.94908,0.3,70.03731,73.94003,69.98001,0.3,69.80516,0.3,1337.4362,95.936,0.3,20.676123,250.62485,0.028427532,179.37585,516.83997
13606,20726040.0,69.33588,69.87899,59.12744,61.617107,67.88101,67.630775,67.630775,120.586945,66.418846,69.92415,0.3,70.017746,73.94003,69.98001,0.3,69.79071,0.3,1335.9482,120.18926,0.3,20.676176,250.6249,0.028390722,173.05658,550.42303
13607,20726100.0,69.35039,69.89025,59.507732,61.393974,68.17265,67.63075,67.63075,120.586914,66.44867,69.926506,0.3,70.019394,73.94003,69.98001,0.3,69.81296,0.3,1335.9016,128.16377,0.3,20.676136,250.62488,0.028373195,168.09988,561.283
13608,20726160.0,69.36522,69.90206,59.881268,61.165295,68.41237,67.630745,67.630745,120.5869,66.47916,69.927216,0.3,70.0195,73.94003,69.98001,0.3,69.83537,0.3,1336.2136,136.19624,0.3,20.676092,250.62482,0.0283634,163.16362,570.3599
13610,20726280.0,69.365265,69.89113,60.88031,61.09559,69.03958,67.63077,67.63077,120.58693,66.540085,69.91179,0.3,69.996544,73.94003,69.98001,0.3,69.8306,0.3,1335.0259,157.84517,0.3,20.676151,250.6249,0.028328298,161.96323,594.6761
13612,20726400.0,69.39894,69.919205,61.472363,60.905083,69.34533,67.630745,67.630745,120.58689,66.60127,69.92326,0.3,69.99632,73.94003,69.98001,0.3,69.88196,0.3,1335.5245,170.36018,0.3,20.676075,250.62482,0.028302325,157.71028,605.95416
13615,20726520.0,69.40273,69.91255,62.201363,61.122665,69.7393,67.63077,67.63077,120.58693,66.663345,69.914856,0.3,69.9727,73.94003,69.98001,0.3,69.8824,0.3,1334.5244,186.14528,0.3,20.67614,250.62488,0.028268008,162.70224,621.2954
13617,20726640.0,69.43904,69.94359,62.576763,61.20111,69.81752,67.63074,67.63074,120.58689,66.725586,69.93205,0.3,69.97331,73.94003,69.98001,0.3,69.93628,0.3,1335.1445,194.02263,0.3,20.676067,250.62482,0.02824235,164.23401,623.8394
13619,20726700.0,69.441345,69.94084,62.827526,61.39348,69.90091,67.63075,67.63075,120.58691,66.75662,69.928314,0.3,69.96182,73.94003,69.98001,0.3,69.93612,0.3,1334.8375,199.52223,0.3,20.676096,250.62485,0.028229175,168.58633,627.24817
13620,20726760.0,69.44437,69.938705,63.057358,61.6315,69.984344,67.63077,67.63077,120.58693,66.78815,69.927826,0.3,69.95166,73.94003,69.98001,0.3,69.93727,0.3,1334.2076,204.44904,0.3,20.67614,250.62488,0.028207991,173.76627,630.45966
13622,20726880.0,69.48123,69.97034,63.239952,61.88089,69.84999,67.630745,67.630745,120.58689,66.85088,69.948044,0.3,69.955185,73.94003,69.98001,0.3,69.989456,0.3,1334.8301,208.19919,0.3,20.676073,250.62482,0.028181778,178.96571,624.85693
13625,20727000.0,69.48639,69.96523,63.524826,62.39241,69.81917,67.63077,67.63077,120.58693,66.91378,69.94562,0.3,69.93689,73.94003,69.98001,0.3,69.98743,0.3,1333.8461,214.41403,0.3,20.676153,250.6249,0.028146405,190.18968,623.9068
13628,20727120.0,69.522156,69.9955,63.54532,62.696022,69.5104,67.630745,67.630745,120.5869,66.97668,69.96688,0.3,69.944084,73.94003,69.98001,0.3,70.03456,0.3,1334.3677,214.6877,0.3,20.676083,250.62482,0.028118823,196.5557,611.6332
13629,20727240.0,69.52562,69.98825,63.674408,63.188316,69.3305,67.63077,67.63077,120.58693,67.03957,69.96452,0.3,69.92941,73.94003,69.98001,0.3,70.02664,0.3,1333.247,217.55426,0.3,20.676144,250.62488,0.028081775,207.32307,604.9869
13631,20727300.0,69.542534,70.0022,63.627113,63.340202,69.136154,67.630745,67.630745,120.58691,67.07077,69.97627,0.3,69.935074,73.94003,69.98001,0.3,70.047516,0.3,1333.2722,216.40631,0.3,20.676104,250.62485,0.028063472,210.46204,597.2363
13632,20727360.0,69.55879,70.015495,63.556633,63.470062,68.90093,67.63074,67.63074,120.58688,67.10242,69.98528,0.3,69.94008,73.94003,69.98001,0.3,70.06642,0.3,1333.5911,214.85689,0.3,20.67606,250.6248,0.028052341,213.22755,588.1095
13634,20727480.0,69.55929,70.00473,63.561028,63.895397,68.63199,67.63075,67.63075,120.58692,67.16504,69.98149,0.3,69.92854,73.94003,69.98001,0.3,70.05087,0.3,1332.2672,215.05107,0.3,20.676123,250.62488,0.028013276,222.52606,578.0824
13636,20727600.0,69.58884,70.027855,63.32724,64.12023,68.14348,67.63074,67.63074,120.58688,67.227165,70.00044,0.3,69.942,73.94003,69.98001,0.3,70.08224,0.3,1332.3866,209.85764,0.3,20.676048,250.6248,0.027981954,227.21632,558.96924
13639,20727720.0,69.58571,70.01297,63.23655,64.46548,67.84691,67.63075,67.63075,120.586914,67.28946,69.99429,0.3,69.93282,73.94003,69.98001,0.3,70.05867,0.3,1330.84,208.02022,0.3,20.676113,250.62485,0.027940972,234.77682,547.9246
13642,20727840.0,69.61159,70.03175,62.910637,64.62368,67.35449,67.63074,67.63074,120.58688,67.35109,70.010666,0.3,69.948364,73.94003,69.98001,0.3,70.08185,0.3,1330.7426,200.84157,0.3,20.676043,250.6248,0.027908118,238.0401,528.6822
13643,20727900.0,69.60806,70.0222,62.83659,64.752884,67.20821,67.630745,67.630745,120.5869,67.38152,70.00484,0.3,69.94386,73.94003,69.98001,0.3,70.066086,0.3,1330.0442,199.37433,0.3,20.676071,250.62482,0.027891157,240.91934,523.3641
13644,20727960.0,69.60461,70.012474,62.764793,64.888725,67.09714,67.63075,67.63075,120.586914,67.41223,70.00133,0.3,69.94063,73.94003,69.98001,0.3,70.0506,0.3,1328.9967,197.83888,0.3,20.676113,250.62485,0.027866213,243.86339,519.19415
13646,20728080.0,69.6268,70.02719,62.386425,64.97859,66.661316,67.63074,67.63074,120.58688,67.472824,70.01451,0.3,69.95743,73.94003,69.98001,0.3,70.06674,0.3,1328.7325,189.52936,0.3,20.676044,250.6248,0.027833052,245.66087,502.13535
13648,20728200.0,69.61653,70.00429,62.239372,65.17174,66.50525,67.63075,67.63075,120.586914,67.53253,70.00188,0.3,69.950455,73.94003,69.98001,0.3,70.02966,0.3,1327.9182,186.47188,0.3,20.676115,250.62488,0.027818678,249.87024,496.47992
13651,20728320.0,69.635864,70.01577,61.86732,65.19964,66.18506,67.63074,67.63074,120.58688,67.591965,70.011925,0.3,69.96782,73.94003,69.98001,0.3,70.040924,0.3,1328.832,178.23865,0.3,20.67605,250.6248,0.02782098,250.27232,483.76025
13653,20728440.0,69.62328,69.99039,61.778824,65.32747,66.17627,67.63077,67.63077,120.58692,67.65036,69.99632,0.3,69.96089,73.94003,69.98001,0.3,70.000336,0.3,1328.1127,176.48407,0.3,20.676123,250.62488,0.027813833,253.08157,483.81317
13655,20728500.0,69.6324,69.995605,61.628094,65.321915,66.09898,67.630745,67.630745,120.5869,67.67903,70.00165,0.3,69.97006,73.94003,69.98001,0.3,70.00572,0.3,1328.3766,173.06454,0.3,20.676094,250.62482,0.027811265,252.83815,480.53094
13657,20728560.0,69.64102,70.00039,61.477196,65.294395,66.00867,67.63074,67.63074,120.58689,67.70787,70.00396,0.3,69.97826,73.94003,69.98001,0.3,70.00978,0.3,1328.9628,169.79274,0.3,20.676062,250.6248,0.02781665,252.19008,476.98972
13658,20728680.0,69.62752,69.97418,61.503235,65.36526,66.16078,67.63077,67.63077,120.58692,67.76445,69.986435,0.3,69.97084,73.94003,69.98001,0.3,69.9688,0.3,1328.2094,170.54463,0.3,20.676134,250.62488,0.027809996,253.78973,483.25204
13660,20728800.0,69.64498,69.9843,61.3224,65.2805,66.14523,67.630745,67.630745,120.58689,67.819824,69.99286,0.3,69.987595,73.94003,69.98001,0.3,69.979355,0.3,1329.0673,166.4711,0.3,20.676075,250.62482,0.027813632,251.79805,482.28336
13663,20728920.0,69.59972,69.92074,63.37651,63.37651,63.37651,67.63077,67.63077,120.58693,67.87503,69.96721,0.3,69.95287,80.06002,60.08001,0.3,69.8819,0.3,535.43335,0.0,0.3,20.67615,250.6249,0.009010502,0.0,0.0
13665,20729040.0,69.60747,69.91948,63.598434,63.598434,63.598434,67.630745,67.630745,120.5869,67.930016,69.98446,0.3,69.96062,80.06002,60.08001,0.3,69.86977,0.3,500.23688,0.0,0.3,20.676088,250.62482,0.008265061,0.0,0.0
13667,20729100.0,69.59659,69.90167,63.707916,63.707916,63.707916,67.63075,67.63075,120.586914,67.95732,69.979904,0.3,69.9521,80.06002,60.08001,0.3,69.83928,0.3,491.9075,0.0,0.3,20.676119,250.62488,0.008095642,0.0,0.0
13668,20729160.0,69.58626,69.88437,63.816956,63.816956,63.816956,67.630775,67.630775,120.58694,67.985,69.97826,0.3,69.94475,80.06002,60.08001,0.3,69.810104,0.3,484.83652,0.0,0.3,20.676163,250.6249,0.008005065,0.0,0.0
13670,20729280.0,69.597466,69.88718,63.997787,63.997787,63.997787,67.630745,67.630745,120.58691,68.03993,69.99721,0.3,69.95447,80.06002,60.08001,0.3,69.80406,0.3,471.20642,0.0,0.3,20.676104,250.62485,0.007763121,0.0,0.0
13674,20729400.0,69.57895,69.855255,64.149506,64.149506,64.149506,67.630775,67.630775,120.586945,68.094864,69.992096,0.3,69.940125,80.06002,60.08001,0.3,69.74924,0.3,458.85318,0.0,0.3,20.676178,250.62492,0.0075612795,0.0,0.0
13675,20729520.0,69.59241,69.86081,64.27777,64.27777,64.27777,67.63075,67.63075,120.586914,68.14974,70.01198,0.3,69.951065,80.06002,60.08001,0.3,69.747375,0.3,449.65836,0.0,0.3,20.676119,250.62485,0.007401734,0.0,0.0
13677,20729640.0,69.575714,69.831085,64.38451,64.38451,64.38451,67.63078,67.63078,120.586945,68.20462,70.00737,0.3,69.93765,80.06002,60.08001,0.3,69.69607,0.3,440.86734,0.0,0.3,20.676191,250.62492,0.0072608725,0.0,0.0
13679,20729700.0,69.58334,69.83482,64.430984,64.430984,64.430984,67.63077,67.63077,120.58693,68.231865,70.01868,0.3,69.943924,80.06002,60.08001,0.3,69.69711,0.3,437.44022,0.0,0.3,20.676165,250.6249,0.007200394,0.0,0.0
13680,20729760.0,69.59082,69.83856,64.47493,64.47493,64.47493,67.63075,67.63075,120.58692,68.259445,70.02763,0.3,69.949356,80.06002,60.08001,0.3,69.69739,0.3,434.64258,0.0,0.3,20.676134,250.62488,0.007151686,0.0,0.0
13683,20729880.0,69.57538,69.810326,64.54985,64.54985,64.54985,67.63078,67.63078,120.58695,68.31421,70.02313,0.3,69.93639,80.06002,60.08001,0.3,69.64867,0.3,428.3505,0.0,0.3,20.676207,250.62492,0.00705279,0.0,0.0
13685,20730000.0,69.59158,69.81917,64.61363,64.61363,64.61363,67.63077,67.63077,120.58692,68.36892,70.04346,0.3,69.94853,80.06002,60.08001,0.3,69.65234,0.3,424.22174,0.0,0.3,20.67615,250.62488,0.006978732,0.0,0.0
13688,20730120.0,69.57703,69.79198,64.6662,64.6662,64.6662,67.63079,67.63079,120.58696,68.42352,70.03879,0.3,69.93579,80.06002,60.08001,0.3,69.60559,0.3,419.69153,0.0,0.3,20.676222,250.62495,0.0069091367,0.0,0.0
13689,20730240.0,69.594055,69.80176,64.71118,64.71118,64.71118,67.63077,67.63077,120.58693,68.47807,70.05905,0.3,69.94815,80.06002,60.08001,0.3,69.611084,0.3,417.03998,0.0,0.3,20.676165,250.6249,0.0068596303,0.0,0.0
13691,20730300.0,69.586914,69.78847,64.73064,64.73064,64.73064,67.63078,67.63078,120.58695,68.50515,70.05521,0.3,69.94139,80.06002,60.08001,0.3,69.58801,0.3,415.52783,0.0,0.3,20.676193,250.62492,0.006837882,0.0,0.0
13692,20730360.0,69.58011,69.77533,64.747986,64.747986,64.747986,67.63079,67.63079,120.58697,68.53256,70.054,0.3,69.935455,80.06002,60.08001,0.3,69.56588,0.3,413.7504,0.0,0.3,20.676237,250.62495,0.006810529,0.0,0.0
13694,20730480.0,69.597626,69.78583,64.7798,64.7798,64.7798,67.630775,67.630775,120.58694,68.586945,70.074,0.3,69.947876,80.06002,60.08001,0.3,69.57275,0.3,412.13904,0.0,0.3,20.67618,250.6249,0.006778209,0.0,0.0
13696,20730600.0,69.58412,69.75995,64.80545,64.80545,64.80545,67.63079,67.63079,120.58698,68.64105,70.068504,0.3,69.93518,80.06002,60.08001,0.3,69.52896,0.3,409.732,0.0,0.3,20.676252,250.62497,0.0067436094,0.0,0.0
13699,20730720.0,69.60202,69.77089,64.828026,64.828026,64.828026,67.630775,67.630775,120.586945,68.695435,70.088165,0.3,69.947495,80.06002,60.08001,0.3,69.53682,0.3,408.8428,0.0,0.3,20.676197,250.62492,0.0067231823,0.0,0.0
13702,20730840.0,69.58873,69.745285,64.84593,64.84593,64.84593,67.6308,67.6308,120.58699,68.74954,70.082184,0.3,69.934586,80.06002,60.08001,0.3,69.493866,0.3,407.03967,0.0,0.3,20.676271,250.625,0.0066984934,0.0,0.0
13703,20730900.0,69.59796,69.751,64.85384,64.85384,64.85384,67.63079,67.63079,120.58697,68.77635,70.09306,0.3,69.94118,80.06002,60.08001,0.3,69.49881,0.3,406.64606,0.0,0.3,20.676245,250.62495,0.0066884924,0.0,0.0
13704,20730960.0,69.606964,69.75661,64.86192,64.86192,64.86192,67.63078,67.63078,120.58695,68.80354,70.10141,0.3,69.94683,80.06002,60.08001,0.3,69.50282,0.3,406.67493,0.0,0.3,20.676216,250.62492,0.0066866577,0.0,0.0
13706,20731080.0,69.59384,69.73128,64.87439,64.87439,64.87439,67.630806,67.630806,120.587,68.857376,70.094925,0.3,69.9337,80.06002,60.08001,0.3,69.460686,0.3,405.30276,0.0,0.3,20.67629,250.625,0.0066690203,0.0,0.0
13708,20731200.0,69.61218,69.742874,64.885704,64.885704,64.885704,67.63079,67.63079,120.58696,68.910934,70.11371,0.3,69.94585,80.06002,60.08001,0.3,69.47041,0.3,405.2981,0.0,0.3,20.676237,250.62495,0.0066630905,0.0,0.0
13711,20731320.0,69.59927,69.717766,64.89433,64.89433,64.89433,67.630806,67.630806,120.587006,68.96471,70.106735,0.3,69.932495,80.06002,60.08001,0.3,69.428986,0.3,404.2303,0.0,0.3,20.676311,250.62503,0.0066504143,0.0,0.0
13714,20731440.0,69.61784,69.72963,64.90251,64.90251,64.90251,67.63079,67.63079,120.58698,69.01816,70.12514,0.3,69.94447,80.06002,60.08001,0.3,69.43948,0.3,404.4816,0.0,0.3,20.676262,250.62497,0.006648652,0.0,0.0
13715,20731500.0,69.61125,69.71706,64.905914,64.905914,64.905914,67.630806,67.630806,120.587,69.04463,70.12009,0.3,69.93722,80.06002,60.08001,0.3,69.41866,0.3,404.23203,0.0,0.3,20.67629,250.625,0.00664759,0.0,0.0
13717,20731560.0,69.604935,69.70458,64.90839,64.90839,64.90839,67.63081,67.63081,120.58701,69.071495,70.11755,0.3,69.9309,80.06002,60.08001,0.3,69.39867,0.3,403.62433,0.0,0.3,20.676334,250.62505,0.006639428,0.0,0.0
13718,20731680.0,69.62356,69.71661,64.91427,64.91427,64.91427,67.6308,67.6308,120.58699,69.124664,70.13552,0.3,69.94271,80.06002,60.08001,0.3,69.40976,0.3,404.0543,0.0,0.3,20.676287,250.625,0.006640578,0.0,0.0
13720,20731800.0,69.61076,69.69179,64.91823,64.91823,64.91823,67.63082,67.63082,120.58703,69.17746,70.12744,0.3,69.928925,80.06002,60.08001,0.3,69.36966,0.3,403.3498,0.0,0.3,20.676363,250.62508,0.0066338414,0.0,0.0
13723,20731920.0,69.62938,69.70387,64.92256,64.92256,64.92256,67.630806,67.630806,120.587006,69.23047,70.14502,0.3,69.94051,80.06002,60.08001,0.3,69.381195,0.3,403.90118,0.0,0.3,20.676317,250.62503,0.006636977,0.0,0.0
13725,20732040.0,69.61658,69.67904,64.9252,64.9252,64.9252,67.63083,67.63083,120.587036,69.28314,70.13646,0.3,69.92645,80.06002,60.08001,0.3,69.34143,0.3,403.29684,0.0,0.3,20.676394,250.6251,0.006631889,0.0,0.0
13727,20732100.0,69.62603,69.68524,64.92647,64.92647,64.92647,67.63082,67.63082,120.58702,69.30919,70.146286,0.3,69.9326,80.06002,60.08001,0.3,69.34802,0.3,403.4244,0.0,0.3,20.67637,250.62505,0.0066304062,0.0,0.0
13728,20732160.0,69.635315,69.691345,64.92839,64.92839,64.92839,67.63081,67.63081,120.58701,69.3356,70.153595,0.3,69.93788,80.06002,60.08001,0.3,69.35362,0.3,403.94025,0.0,0.3,20.67635,250.62505,0.00663651,0.0,0.0
13731,20732280.0,69.62251,69.666565,64.93004,64.93004,64.93004,67.63084,67.63084,120.58705,69.3879,70.14453,0.3,69.9236,80.06002,60.08001,0.3,69.31435,0.3,403.40866,0.0,0.3,20.676428,250.62514,0.006632613,0.0,0.0
13732,20732400.0,69.64119,69.678925,64.93245,64.93245,64.93245,67.63082,67.63082,120.587036,69.43981,70.161285,0.3,69.93486,80.06002,60.08001,0.3,69.32704,0.3,404.1095,0.0,0.3,20.676388,250.62508,0.0066381795,0.0,0.0
13735,20732520.0,69.62828,69.65427,64.933495,64.933495,64.933495,67.630844,67.630844,120.587074,69.49078,70.15178,0.3,69.92041,80.06002,60.08001,0.3,69.2882,0.3,403.62466,0.0,0.3,20.676472,250.62515,0.0066350857,0.0,0.0
13737,20732640.0,69.646576,69.666794,64.93526,64.93526,64.93526,67.63084,67.63084,120.58705,69.539185,70.168205,0.3,69.931564,80.06002,60.08001,0.3,69.301384,0.3,404.34128,0.0,0.3,20.676441,250.62514,0.006641013,0.0,0.0
13739,20732700.0,69.63971,69.654434,64.93591,64.93591,64.93591,67.630844,67.630844,120.587074,69.56236,70.162,0.3,69.92376,80.06002,60.08001,0.3,69.28172,0.3,404.28137,0.0,0.3,20.676476,250.62515,0.0066431365,0.0,0.0
13740,20732760.0,69.63295,69.64212,64.93581,64.93581,64.93581,67.63086,67.63086,120.5871,69.585266,70.158264,0.3,69.91684,80.06002,60.08001,0.3,69.26293,0.3,403.8393,0.0,0.3,20.676525,250.62521,0.006637793,0.0,0.0
13742,20732880.0,69.65059,69.654755,64.93712,64.93712,64.93712,67.630844,67.630844,120.587074,69.62921,70.17436,0.3,69.927826,80.06002,60.08001,0.3,69.27655,0.3,404.53754,0.0,0.3,20.67649,250.62515,0.0066435286,0.0,0.0
13745,20733000.0,69.63635,69.63015,64.93729,64.93729,64.93729,67.63087,67.63087,120.58711,69.671074,70.16397,0.3,69.91293,80.06002,60.08001,0.3,69.23854,0.3,404.01324,0.0,0.3,20.676567,250.62523,0.0066400566,0.0,0.0
13748,20733120.0,69.65344,69.6429,64.938324,64.938324,64.938324,67.63086,67.63086,120.58709,69.71101,70.17974,0.3,69.92381,80.06002,60.08001,0.3,69.25255,0.3,404.6876,0.0,0.3,20.676527,250.62521,0.006645499,0.0,0.0
13749,20733240.0,69.638664,69.61834,64.93822,64.93822,64.93822,67.630875,67.630875,120.58713,69.74902,70.168976,0.3,69.90871,80.06002,60.08001,0.3,69.21492,0.3,404.13696,0.0,0.3,20.6766,250.62526,0.0066416995,0.0,0.0
13751,20733300.0,69.647064,69.62482,64.93828,64.93828,64.93828,67.63087,67.63087,120.58711,69.767204,70.17793,0.3,69.914536,80.06002,60.08001,0.3,69.22261,0.3,404.27216,0.0,0.3,20.676577,250.62523,0.006640537,0.0,0.0
13752,20733360.0,69.65526,69.631134,64.9391,64.9391,64.9391,67.63086,67.63086,120.587105,69.78522,70.18441,0.3,69.91942,80.06002,60.08001,0.3,69.22931,0.3,404.78506,0.0,0.3,20.676556,250.62521,0.006646799,0.0,0.0
13754,20733480.0,69.639984,69.60664,64.93883,64.93883,64.93883,67.63088,67.63088,120.587135,69.819824,70.17331,0.3,69.904144,80.06002,60.08001,0.3,69.19202,0.3,404.2072,0.0,0.3,20.676617,250.62529,0.0066426443,0.0,0.0
13756,20733600.0,69.65608,69.61955,64.93954,64.93954,64.93954,67.63087,67.63087,120.587105,69.85274,70.188416,0.3,69.91475,80.06002,60.08001,0.3,69.20674,0.3,404.8252,0.0,0.3,20.676565,250.62523,0.0066473405,0.0,0.0
13759,20733720.0,69.64043,69.59511,64.93915,64.93915,64.93915,67.63088,67.63088,120.587135,69.88437,70.176994,0.3,69.89937,80.06002,60.08001,0.3,69.16982,0.3,404.22433,0.0,0.3,20.676624,250.62529,0.0066428776,0.0,0.0
13761,20733840.0,69.65619,69.60812,64.93976,64.93976,64.93976,67.63087,67.63087,120.58711,69.914536,70.19188,0.3,69.90987,80.06002,60.08001,0.3,69.18498,0.3,404.8204,0.0,0.3,20.676579,250.62523,0.006647271,0.0,0.0
13763,20733900.0,69.648056,69.59593,64.939926,64.939926,64.939926,67.630875,67.630875,120.58713,69.92903,70.18474,0.3,69.90163,80.06002,60.08001,0.3,69.1662,0.3,404.69806,0.0,0.3,20.676601,250.62526,0.006648602,0.0,0.0
13764,20733960.0,69.64009,69.58373,64.939316,64.939316,64.939316,67.63088,67.63088,120.58714,69.94348,70.18013,0.3,69.89426,80.06002,60.08001,0.3,69.148285,0.3,404.19037,0.0,0.3,20.676643,250.6253,0.0066424124,0.0,0.0
13766,20734080.0,69.65558,69.5968,64.939865,64.939865,64.939865,67.630875,67.630875,120.58712,69.97122,70.19473,0.3,69.90469,80.06002,60.08001,0.3,69.16378,0.3,404.7632,0.0,0.3,20.676601,250.62526,0.0066464823,0.0,0.0
13768,20734200.0,69.63921,69.57247,64.93938,64.93938,64.93938,67.63089,67.63089,120.58715,69.9978,70.18271,0.3,69.88904,80.06002,60.08001,0.3,69.127525,0.3,404.1149,0.0,0.3,20.676668,250.6253,0.0066413684,0.0,0.0
13773,20734320.0,69.65437,69.58554,64.939865,64.939865,64.939865,67.63088,67.63088,120.587135,70.02362,70.197044,0.3,69.899315,80.06002,60.08001,0.3,69.14318,0.3,404.6639,0.0,0.3,20.67663,250.62529,0.0066451062,0.0,0.0
13775,20734440.0,69.63768,69.56121,64.939316,64.939316,64.939316,67.6309,67.6309,120.587166,70.04851,70.184685,0.3,69.88344,80.06002,60.08001,0.3,69.107086,0.3,403.99313,0.0,0.3,20.676697,250.62534,0.006639682,0.0,0.0
13777,20734500.0,69.64531,69.56792,64.93921,64.93921,64.93921,67.63089,67.63089,120.58715,70.06054,70.19304,0.3,69.88904,80.06002,60.08001,0.3,69.1156,0.3,404.07162,0.0,0.3,20.676676,250.6253,0.006637734,0.0,0.0
13779,20734560.0,69.65267,69.574394,64.939865,64.939865,64.939865,67.63089,67.63089,120.58715,70.072624,70.19885,0.3,69.89371,80.06002,60.08001,0.3,69.12313,0.3,404.53006,0.0,0.3,20.676662,250.6253,0.0066432436,0.0,0.0
13780,20734680.0,69.635864,69.55011,64.939316,64.939316,64.939316,67.630905,67.630905,120.58718,70.096085,70.18622,0.3,69.87773,80.06002,60.08001,0.3,69.08731,0.3,403.84488,0.0,0.3,20.67673,250.62537,0.006637615,0.0,0.0
13782,20734800.0,69.650635,69.563354,64.93981,64.93981,64.93981,67.6309,67.6309,120.587166,70.11888,70.20012,0.3,69.88783,80.06002,60.08001,0.3,69.10363,0.3,404.36658,0.0,0.3,20.676697,250.62534,0.0066409614,0.0,0.0
13785,20734920.0,69.63377,69.53912,64.93926,64.93926,64.93926,67.63091,67.63091,120.5872,70.14145,70.18727,0.3,69.871796,80.06002,60.08001,0.3,69.068085,0.3,403.67496,0.0,0.3,20.676765,250.62541,0.006635236,0.0,0.0
13787,20735040.0,69.64855,69.552475,64.93976,64.93976,64.93976,67.630905,67.630905,120.58718,70.163536,70.20094,0.3,69.8819,80.06002,60.08001,0.3,69.08473,0.3,404.19287,0.0,0.3,20.676739,250.62537,0.00663852,0.0,0.0
13789,20735100.0,69.63992,69.54034,64.93981,64.93981,64.93981,67.63091,67.63091,120.5872,70.17441,70.193085,0.3,69.87338,80.06002,60.08001,0.3,69.066666,0.3,404.03403,0.0,0.3,20.676765,250.62541,0.0066393386,0.0,0.0
13790,20735160.0,69.63152,69.5282,64.93921,64.93921,64.93921,67.63092,67.63092,120.58722,70.185394,70.18782,0.3,69.86569,80.06002,60.08001,0.3,69.04947,0.3,403.49176,0.0,0.3,20.676807,250.62544,0.00663266,0.0,0.0
13792,20735280.0,69.6463,69.541595,64.9397,64.9397,64.9397,67.63091,67.63091,120.5872,70.20709,70.201324,0.3,69.87575,80.06002,60.08001,0.3,69.06633,0.3,404.00723,0.0,0.3,20.676785,250.62541,0.006635903,0.0,0.0
13796,20735400.0,69.62927,69.517426,64.93915,64.93915,64.93915,67.630936,67.630936,120.58724,70.22879,70.18793,0.3,69.85949,80.06002,60.08001,0.3,69.03128,0.3,403.3036,0.0,0.3,20.676855,250.62546,0.006630015,0.0,0.0
13797,20735520.0,69.644104,69.53088,64.93965,64.93965,64.93965,67.63093,67.63093,120.58723,70.25049,70.20128,0.3,69.86943,80.06002,60.08001,0.3,69.04848,0.3,403.82462,0.0,0.3,20.676836,250.62546,0.006633314,0.0,0.0
13799,20735640.0,69.62718,69.506775,64.9391,64.9391,64.9391,67.63094,67.63094,120.58726,70.272415,70.18782,0.3,69.85306,80.06002,60.08001,0.3,69.013596,0.3,403.1248,0.0,0.3,20.676907,250.62552,0.00662746,0.0,0.0
13801,20735700.0,69.634766,69.51358,64.93899,64.93899,64.93899,67.63094,67.63094,120.58725,70.28334,70.19567,0.3,69.858505,80.06002,60.08001,0.3,69.02283,0.3,403.1987,0.0,0.3,20.676897,250.62549,0.0066253943,0.0,0.0
13802,20735760.0,69.64218,69.52029,64.93965,64.93965,64.93965,67.63094,67.63094,120.58725,70.29455,70.20094,0.3,69.86301,80.06002,60.08001,0.3,69.03107,0.3,403.65628,0.0,0.3,20.676895,250.62552,0.006630918,0.0,0.0
13804,20735880.0,69.62537,69.49617,64.93915,64.93915,64.93915,67.63096,67.63096,120.58729,70.31707,70.18732,0.3,69.84653,80.06002,60.08001,0.3,68.9964,0.3,402.97128,0.0,0.3,20.676968,250.62556,0.006625261,0.0,0.0
13809,20736000.0,69.64053,69.509735,64.9397,64.9397,64.9397,67.63096,67.63096,120.58728,70.34003,70.20029,0.3,69.856415,80.06002,60.08001,0.3,69.01409,0.3,403.50958,0.0,0.3,20.67696,250.62556,0.006628806,0.0,0.0
13811,20736120.0,69.62356,69.48568,64.93915,64.93915,64.93915,67.630974,67.630974,120.58732,70.36129,70.18633,0.3,69.839874,80.06002,60.08001,0.3,68.979706,0.3,402.82315,0.0,0.3,20.677036,250.62563,0.0066231866,0.0,0.0
13813,20736240.0,69.63789,69.4993,64.93965,64.93965,64.93965,67.63098,67.63098,120.58732,70.37875,70.19913,0.3,69.84972,80.06002,60.08001,0.3,68.99761,0.3,403.31485,0.0,0.3,20.677048,250.62564,0.00662618,0.0,0.0
13815,20736300.0,69.62883,69.487274,64.9397,64.9397,64.9397,67.631,67.631,120.58733,70.38601,70.19084,0.3,69.84097,80.06002,60.08001,0.3,68.98009,0.3,403.12775,0.0,0.3,20.67708,250.62567,0.00662664,0.0,0.0
13816,20736360.0,69.61977,69.47524,64.93899,64.93899,64.93899,67.63101,67.63101,120.58736,70.39233,70.18496,0.3,69.83312,80.06002,60.08001,0.3,68.96344,0.3,402.53925,0.0,0.3,20.677141,250.62572,0.006619361,0.0,0.0
13818,20736480.0,69.6329,69.488815,64.93942,64.93942,64.93942,67.63102,67.63102,120.58737,70.402054,70.19759,0.3,69.842896,80.06002,60.08001,0.3,68.98157,0.3,402.94766,0.0,0.3,20.677174,250.62575,0.0066212122,0.0,0.0
13820,20736600.0,69.61367,69.464806,64.93871,64.93871,64.93871,67.63104,67.63104,120.58742,70.40787,70.18326,0.3,69.826256,80.06002,60.08001,0.3,68.94768,0.3,402.09106,0.0,0.3,20.677284,250.62585,0.006613264,0.0,0.0
13824,20736720.0,69.62548,69.47832,64.93904,64.93904,64.93904,67.63106,67.63106,120.58745,70.40979,70.19562,0.3,69.83598,80.06002,60.08001,0.3,68.965866,0.3,402.3948,0.0,0.3,20.677345,250.62589,0.006613653,0.0,0.0
13825,20736840.0,69.604935,69.45421,64.93828,64.93828,64.93828,67.63109,67.63109,120.58751,70.40782,70.18106,0.3,69.81923,80.06002,60.08001,0.3,68.93208,0.3,401.43906,0.0,0.3,20.677473,250.626,0.006604324,0.0,0.0
13827,20736900.0,69.61049,69.461075,64.93805,64.93805,64.93805,67.631096,67.631096,120.58752,70.405396,70.18837,0.3,69.824554,80.06002,60.08001,0.3,68.9418,0.3,401.36014,0.0,0.3,20.677505,250.626,0.006600211,0.0,0.0
13828,20736960.0,69.61559,69.46771,64.93855,64.93855,64.93855,67.63111,67.63111,120.58754,70.40194,70.1932,0.3,69.82895,80.06002,60.08001,0.3,68.95053,0.3,401.6494,0.0,0.3,20.677563,250.62608,0.0066034077,0.0,0.0
13830,20737080.0,69.593735,69.44354,64.937775,64.937775,64.937775,67.63114,67.63114,120.58761,70.392105,70.17825,0.3,69.81213,80.06002,60.08001,0.3,68.91686,0.3,400.59344,0.0,0.3,20.67771,250.62619,0.0065926784,0.0,0.0
13832,20737200.0,69.60307,69.456955,64.938,64.938,64.938,67.63117,67.63117,120.58766,70.37843,70.19018,0.3,69.82175,80.06002,60.08001,0.3,68.935425,0.3,400.70108,0.0,0.3,20.677832,250.6263,0.0065903217,0.0,0.0
13835,20737320.0,69.58,69.432724,64.93718,64.93718,64.93718,67.63121,67.63121,120.58773,70.36063,70.17502,0.3,69.80495,80.06002,60.08001,0.3,68.90192,0.3,399.54486,0.0,0.3,20.677998,250.62645,0.006578165,0.0,0.0
13838,20737440.0,69.58801,69.446075,64.93734,64.93734,64.93734,67.631256,67.631256,120.5878,70.33893,70.18672,0.3,69.814606,80.06002,60.08001,0.3,68.920654,0.3,399.54944,0.0,0.3,20.678156,250.62657,0.006574367,0.0,0.0
13839,20737500.0,69.57588,69.43393,64.93729,64.93729,64.93729,67.63127,67.63127,120.58783,70.32674,70.17787,0.3,69.80571,80.06002,60.08001,0.3,68.90346,0.3,399.12134,0.0,0.3,20.678234,250.62662,0.006571448,0.0,0.0
13840,20737560.0,69.56357,69.42174,64.93646,64.93646,64.93646,67.6313,67.6313,120.587875,70.31334,70.17139,0.3,69.79769,80.06002,60.08001,0.3,68.887146,0.3,398.28375,0.0,0.3,20.678343,250.62672,0.0065606595,0.0,0.0
13842,20737680.0,69.570274,69.43492,64.936676,64.936676,64.936676,67.63134,67.63134,120.58796,70.283676,70.182816,0.3,69.807304,80.06002,60.08001,0.3,68.90593,0.3,398.18884,0.0,0.3,20.678537,250.62688,0.006555459,0.0,0.0
13844,20737800.0,69.54457,69.41058,64.93581,64.93581,64.93581,67.63139,67.63139,120.58805,70.25021,70.16716,0.3,69.790436,80.06002,60.08001,0.3,68.87264,0.3,396.81503,0.0,0.3,20.678741,250.62706,0.0065402095,0.0,0.0
13847,20737920.0,69.54979,69.42361,64.93597,64.93597,64.93597,67.63145,67.63145,120.58815,70.21248,70.17825,0.3,69.8,80.06002,60.08001,0.3,68.89132,0.3,396.6004,0.0,0.3,20.678965,250.62724,0.006533347,0.0,0.0
13849,20738040.0,69.52254,69.39894,64.93503,64.93503,64.93503,67.63151,67.63151,120.58825,70.17084,70.16222,0.3,69.782974,80.06002,60.08001,0.3,68.857925,0.3,395.11847,0.0,0.3,20.679197,250.62746,0.006516568,0.0,0.0
13851,20738100.0,69.52463,69.405426,64.93475,64.93475,64.93475,67.63153,67.63153,120.588295,70.148705,70.168755,0.3,69.78819,80.06002,60.08001,0.3,68.86775,0.3,394.77057,0.0,0.3,20.67932,250.62753,0.0065086856,0.0,0.0
13852,20738160.0,69.52638,69.41185,64.935196,64.935196,64.935196,67.63156,67.63156,120.588356,70.1252,70.173096,0.3,69.79253,80.06002,60.08001,0.3,68.87665,0.3,394.7876,0.0,0.3,20.679443,250.62762,0.0065080454,0.0,0.0
13854,20738280.0,69.49771,69.38708,64.934265,64.934265,64.934265,67.63162,67.63162,120.58846,70.07553,70.15672,0.3,69.7755,80.06002,60.08001,0.3,68.843254,0.3,393.1909,0.0,0.3,20.679697,250.62787,0.006489619,0.0,0.0
13856,20738400.0,69.50012,69.399826,64.93437,64.93437,64.93437,67.63169,67.63169,120.58858,70.02203,70.167435,0.3,69.785,80.06002,60.08001,0.3,68.86188,0.3,392.74252,0.0,0.3,20.67996,250.62807,0.0064794314,0.0,0.0
13859,20738520.0,69.46997,69.37494,64.93344,64.93344,64.93344,67.63175,67.63175,120.588684,69.96402,70.15079,0.3,69.767975,80.06002,60.08001,0.3,68.82842,0.3,391.0297,0.0,0.3,20.68023,250.6283,0.006459331,0.0,0.0
13861,20738640.0,69.47096,69.38757,64.93355,64.93355,64.93355,67.63181,67.63181,120.588806,69.90222,70.16134,0.3,69.77748,80.06002,60.08001,0.3,68.847046,0.3,390.46194,0.0,0.3,20.680496,250.62851,0.0064474433,0.0,0.0
13863,20738700.0,69.455246,69.37511,64.93344,64.93344,64.93344,67.63184,67.63184,120.58887,69.86998,70.151886,0.3,69.76846,80.06002,60.08001,0.3,68.829796,0.3,389.7526,0.0,0.3,20.68064,250.62863,0.0064405105,0.0,0.0
13864,20738760.0,69.439316,69.36252,64.93262,64.93262,64.93262,67.631874,67.631874,120.58891,69.8363,70.144424,0.3,69.76034,80.06002,60.08001,0.3,68.81343,0.3,388.63065,0.0,0.3,20.680769,250.62874,0.0064256303,0.0,0.0
13867,20738880.0,69.43877,69.375046,64.932724,64.932724,64.932724,67.63194,67.63194,120.58902,69.76633,70.1548,0.3,69.76984,80.06002,60.08001,0.3,68.83183,0.3,387.9485,0.0,0.3,20.68102,250.62895,0.0064120986,0.0,0.0
13869,20739000.0,69.40564,69.34984,64.93173,64.93173,64.93173,67.632,67.632,120.589134,69.69222,70.13777,0.3,69.7527,80.06002,60.08001,0.3,68.79816,0.3,385.9923,0.0,0.3,20.681282,250.62915,0.0063884705,0.0,0.0
13871,20739120.0,69.40367,69.36241,64.93185,64.93185,64.93185,67.63205,67.63205,120.58922,69.614,70.14821,0.3,69.762146,80.06002,60.08001,0.3,68.81634,0.3,385.18695,0.0,0.3,20.6815,250.62933,0.006373178,0.0,0.0
13873,20739240.0,69.36911,69.33714,64.93086,64.93086,64.93086,67.6321,67.6321,120.589325,69.53171,70.13107,0.3,69.74501,80.06002,60.08001,0.3,68.78244,0.3,383.11902,0.0,0.3,20.681726,250.62952,0.0063479007,0.0,0.0
13875,20739300.0,69.36752,69.34335,64.93053,64.93053,64.93053,67.63212,67.63212,120.589355,69.489365,70.137115,0.3,69.750175,80.06002,60.08001,0.3,68.79195,0.3,382.4741,0.0,0.3,20.681812,250.6296,0.0063357665,0.0,0.0
13876,20739360.0,69.365654,69.34961,64.93097,64.93097,64.93097,67.63214,67.63214,120.589386,69.445305,70.14113,0.3,69.754456,80.06002,60.08001,0.3,68.80041,0.3,382.19235,0.0,0.3,20.681885,250.62964,0.006330855,0.0,0.0
13878,20739480.0,69.32962,69.32434,64.92998,64.92998,64.92998,67.63218,67.63218,120.589455,69.35472,70.12393,0.3,69.73727,80.06002,60.08001,0.3,68.76635,0.3,380.00934,0.0,0.3,20.68205,250.62978,0.006303866,0.0,0.0
13880,20739600.0,69.32478,69.33676,64.930084,64.930084,64.930084,67.6322,67.6322,120.589485,69.260345,70.13393,0.3,69.74666,80.06002,60.08001,0.3,68.783875,0.3,378.96945,0.0,0.3,20.68213,250.62985,0.0062851803,0.0,0.0
13884,20739720.0,69.285614,69.3116,64.928986,64.928986,64.928986,67.63222,67.63222,120.589516,69.14917,70.116684,0.3,69.72946,80.06002,60.08001,0.3,68.74965,0.3,376.58905,0.0,0.3,20.682203,250.6299,0.006255616,0.0,0.0
13885,20739840.0,69.27392,69.324234,64.92871,64.92871,64.92871,67.6322,67.6322,120.589485,69.011566,70.12668,0.3,69.73886,80.06002,60.08001,0.3,68.7669,0.3,375.10397,0.0,0.3,20.682146,250.62985,0.006231075,0.0,0.0
13887,20739900.0,69.25085,69.31182,64.92833,64.92833,64.92833,67.63219,67.63219,120.58946,68.93389,70.117065,0.3,69.7298,80.06002,60.08001,0.3,68.74916,0.3,373.85324,0.0,0.3,20.682096,250.62979,0.0062165256,0.0,0.0
13888,20739960.0,69.22668,69.29935,64.927124,64.927124,64.927124,67.632164,67.632164,120.58942,68.84897,70.10943,0.3,69.72161,80.06002,60.08001,0.3,68.73224,0.3,372.12497,0.0,0.3,20.682007,250.62971,0.006193042,0.0,0.0
13890,20740080.0,69.20778,69.31237,64.92635,64.92635,64.92635,67.63207,67.63207,120.589264,68.66335,70.11954,0.3,69.731,80.06002,60.08001,0.3,68.74893,0.3,370.06723,0.0,0.3,20.681652,250.62941,0.0061601615,0.0,0.0
13892,20740200.0,69.154495,69.28825,64.924484,64.924484,64.924484,67.63195,67.63195,120.58904,68.45736,70.10256,0.3,69.713806,80.06002,60.08001,0.3,68.71394,0.3,366.5979,0.0,0.3,20.681145,250.62897,0.0061148033,0.0,0.0
13895,20740320.0,69.13011,69.30177,64.92355,64.92355,64.92355,67.63177,67.63177,120.588715,68.23038,70.11311,0.3,69.723145,80.06002,60.08001,0.3,68.72982,0.3,364.08298,0.0,0.3,20.680412,250.62836,0.0060751224,0.0,0.0
13897,20740440.0,69.07216,69.2782,64.92163,64.92163,64.92163,67.63156,67.63156,120.58835,67.98682,70.09657,0.3,69.705795,80.06002,60.08001,0.3,68.69406,0.3,360.2191,0.0,0.3,20.679548,250.62762,0.0060237288,0.0,0.0
13899,20740500.0,69.058365,69.28502,64.92081,64.92081,64.92081,67.631454,67.631454,120.58815,67.86003,70.103,0.3,69.71095,80.06002,60.08001,0.3,68.70213,0.3,358.6356,0.0,0.3,20.679089,250.62724,0.005998074,0.0,0.0
13900,20740560.0,69.04387,69.29193,64.920746,64.920746,64.920746,67.63133,67.63133,120.587944,67.727646,70.10739,0.3,69.71518,80.06002,60.08001,0.3,68.70917,0.3,357.3732,0.0,0.3,20.6786,250.62683,0.0059790392,0.0,0.0
13902,20740680.0,68.982346,69.268425,64.918884,64.918884,64.918884,67.6311,67.6311,120.58753,67.4548,70.091576,0.3,69.69783,80.06002,60.08001,0.3,68.67253,0.3,353.2077,0.0,0.3,20.677637,250.62605,0.00592292,0.0,0.0
13904,20740800.0,68.950806,69.28177,64.91811,64.91811,64.91811,67.630875,67.630875,120.58713,67.17125,70.103226,0.3,69.70717,80.06002,60.08001,0.3,68.68648,0.3,350.09286,0.0,0.3,20.676704,250.62529,0.0058740843,0.0,0.0
13907,20740920.0,68.88599,69.25783,64.916306,64.916306,64.916306,67.630684,67.630684,120.586784,66.87555,70.08828,0.3,69.689804,80.06002,60.08001,0.3,68.64902,0.3,345.64722,0.0,0.3,20.675886,250.62462,0.00581352,0.0,0.0
13909,20741040.0,68.85155,69.27051,64.91559,64.91559,64.91559,67.63049,67.63049,120.58646,66.572815,70.10075,0.3,69.6992,80.06002,60.08001,0.3,68.66182,0.3,342.27466,0.0,0.3,20.675121,250.62398,0.005760599,0.0,0.0
13911,20741100.0,68.817986,69.2581,64.915146,64.915146,64.915146,67.63043,67.63043,120.58634,66.42022,70.092285,0.3,69.690025,80.06002,60.08001,0.3,68.642204,0.3,340.15814,0.0,0.3,20.674828,250.62373,0.005732757,0.0,0.0
13912,20741160.0,68.783875,69.245575,64.91388,64.91388,64.91388,67.63038,67.63038,120.586235,66.26394,70.08636,0.3,69.681786,80.06002,60.08001,0.3,68.62331,0.3,337.59476,0.0,0.3,20.674585,250.62354,0.005696237,0.0,0.0
13915,20741280.0,68.74696,69.25728,64.913284,64.913284,64.913284,67.63025,67.63025,120.586006,65.950714,70.09932,0.3,69.691124,80.06002,60.08001,0.3,68.63484,0.3,334.00436,0.0,0.3,20.674067,250.6231,0.0056397594,0.0,0.0
13916,20741400.0,68.677246,69.23146,64.91168,64.91168,64.91168,67.63019,67.63019,120.58591,65.63623,70.08531,0.3,69.67377,80.06002,60.08001,0.3,68.59546,0.3,329.14716,0.0,0.3,20.673803,250.6229,0.005572325,0.0,0.0
13919,20741520.0,68.63836,69.242004,64.911194,64.911194,64.911194,67.63012,67.63012,120.58578,65.31884,70.09839,0.3,69.683044,80.06002,60.08001,0.3,68.605515,0.3,325.37177,0.0,0.3,20.673512,250.62265,0.0055127135,0.0,0.0
13921,20741640.0,68.567,69.21514,64.90971,64.90971,64.90971,67.63012,67.63012,120.58577,65.00386,70.084435,0.3,69.66558,80.06002,60.08001,0.3,68.56497,0.3,320.3669,0.0,0.3,20.673462,250.62263,0.005442566,0.0,0.0
13923,20741700.0,68.54772,69.220085,64.90921,64.90921,64.90921,67.6301,67.6301,120.58573,64.848625,70.09224,0.3,69.670685,80.06002,60.08001,0.3,68.57002,0.3,318.27167,0.0,0.3,20.673395,250.62256,0.005408432,0.0,0.0
13924,20741760.0,68.527725,69.22481,64.90944,64.90944,64.90944,67.63009,67.63009,120.58572,64.69212,70.097565,0.3,69.67492,80.06002,60.08001,0.3,68.573975,0.3,316.52557,0.0,0.3,20.673344,250.62253,0.0053815134,0.0,0.0
13926,20741880.0,68.456314,69.19713,64.90817,64.90817,64.90817,67.63011,67.63011,120.58576,64.38539,70.083496,0.3,69.657455,80.06002,60.08001,0.3,68.53256,0.3,311.48428,0.0,0.3,20.673437,250.62263,0.005310236,0.0,0.0
13929,20742000.0,68.41765,69.20592,64.90817,64.90817,64.90817,67.63011,67.63011,120.585754,64.08551,70.09657,0.3,69.66673,80.06002,60.08001,0.3,68.54047,0.3,307.65546,0.0,0.3,20.673428,250.6226,0.005248889,0.0,0.0
13931,20742120.0,68.34755,69.17757,64.90718,64.90718,64.90718,67.63015,67.63015,120.58584,63.794487,70.08235,0.3,69.64926,80.06002,60.08001,0.3,68.49823,0.3,302.685,0.0,0.3,20.673601,250.62276,0.00517806,0.0,0.0
13933,20742240.0,68.31097,69.1857,64.907455,64.907455,64.907455,67.63016,67.63016,120.58585,63.51417,70.0952,0.3,69.658554,80.06002,60.08001,0.3,68.50515,0.3,298.9801,0.0,0.3,20.673645,250.62279,0.0051180897,0.0,0.0
13935,20742300.0,68.27718,69.17131,64.90752,64.90752,64.90752,67.63019,67.63019,120.5859,63.37953,70.08679,0.3,69.649376,80.06002,60.08001,0.3,68.48334,0.3,296.7827,0.0,0.3,20.673737,250.6229,0.0050877705,0.0,0.0
13936,20742360.0,68.24373,69.15686,64.9068,64.9068,64.9068,67.63021,67.63021,120.585945,63.246323,70.08075,0.3,69.64108,80.06002,60.08001,0.3,68.4623,0.3,294.19705,0.0,0.3,20.673843,250.62297,0.005049479,0.0,0.0
13938,20742480.0,68.2106,69.16449,64.90752,64.90752,64.90752,67.630226,67.630226,120.58597,62.992928,70.093445,0.3,69.65036,80.06002,60.08001,0.3,68.4684,0.3,290.7301,0.0,0.3,20.673908,250.62302,0.004992665,0.0,0.0
13940,20742600.0,68.147766,69.135376,64.90718,64.90718,64.90718,67.63027,67.63027,120.58607,62.756607,70.07883,0.3,69.6329,80.06002,60.08001,0.3,68.425224,0.3,286.26114,0.0,0.3,20.674116,250.6232,0.004928257,0.0,0.0
13943,20742720.0,62.543198,69.14285,64.648346,64.648346,64.648346,67.63527,67.63527,120.59497,62.536827,70.10251,0.3,69.641525,80.06002,60.08001,0.3,68.43033,0.3,62.57952,0.0,1.0,20.85987,250.64351,0.0023577805,0.0,0.0
13946,20742840.0,62.34314,69.10451,63.889687,63.889687,63.889687,67.62565,67.62565,120.577805,62.337868,70.088005,0.3,69.620926,80.06002,60.08001,0.3,68.380844,0.3,-43.73811,0.0,1.0,20.736124,250.6072,0.0,0.0,0.0
13947,20742900.0,62.252117,69.10297,63.27989,63.27989,63.27989,67.62563,67.62563,120.57779,62.247173,70.090866,0.3,69.62268,80.06002,60.08001,0.3,68.37755,0.3,-26.145262,0.0,1.0,20.73583,250.60715,0.0,0.0,0.0
13948,20742960.0,62.165436,69.09918,62.880478,62.880478,62.880478,67.62565,67.62565,120.57781,62.160873,70.08993,0.3,69.62224,80.06002,60.08001,0.3,68.37084,0.3,-15.440821,0.0,1.0,20.735815,250.6072,0.0,0.0,0.0
13950,20743080.0,62.011517,69.05337,62.486565,62.486565,62.486565,67.62566,67.62566,120.57783,62.007614,70.06148,0.3,69.593735,80.06002,60.08001,0.3,68.30646,0.3,-7.220767,0.0,1.0,20.735817,250.60724,0.0,0.0,0.0
13952,20743200.0,61.883583,69.04211,62.288757,62.288757,62.288757,67.62566,67.62566,120.577835,61.880447,70.059166,0.3,69.591034,80.06002,60.08001,0.3,68.28894,0.3,-4.8779154,0.0,1.0,20.73582,250.60724,0.0,0.0,0.0
13955,20743320.0,61.769485,68.99663,62.14923,62.14923,62.14923,67.62554,67.62554,120.57761,61.766357,70.03429,0.3,69.56088,80.06002,60.08001,0.3,68.22148,0.3,-4.0147014,0.0,1.0,20.73577,250.60681,0.0,0.0,0.0
13957,20743440.0,61.656876,68.98273,62.03041,62.03041,62.03041,67.62567,67.62567,120.57786,61.653748,70.030716,0.3,69.557205,80.06002,60.08001,0.3,68.20232,0.3,-3.8034515,0.0,1.0,20.735825,250.60727,0.0,0.0,0.0
13959,20743500.0,61.601395,68.95839,61.97367,61.97367,61.97367,67.62567,67.62567,120.57786,61.598267,70.014175,0.3,69.54155,80.06002,60.08001,0.3,68.16787,0.3,-3.7612247,0.0,1.0,20.735826,250.60727,0.0,0.0,0.0
13961,20743560.0,61.545364,68.93373,61.91676,61.91676,61.91676,67.62568,67.62568,120.57787,61.54229,69.99984,0.3,69.52655,80.06002,60.08001,0.3,68.133865,0.3,-3.731357,0.0,1.0,20.73583,250.6073,0.0,0.0,0.0
13962,20743680.0,61.43512,68.92055,61.80503,61.80503,61.80503,67.62569,67.62569,120.57787,61.432045,69.995834,0.3,69.52232,80.06002,60.08001,0.3,68.11392,0.3,-3.6847293,0.0,1.0,20.735832,250.60732,0.0,0.0,0.0
13964,20743800.0,61.32663,68.87709,61.69511,61.69511,61.69511,67.62539,67.62539,120.57734,61.32361,69.97386,0.3,69.49133,80.06002,60.08001,0.3,68.044876,0.3,-3.6397398,0.0,1.0,20.735691,250.6063,0.0,0.0,0.0
13967,20743920.0,61.218796,68.859406,61.585796,61.585796,61.585796,67.625694,67.625694,120.57789,61.21583,69.9688,0.3,69.48639,80.06002,60.08001,0.3,68.023895,0.3,-3.5919592,0.0,1.0,20.735836,250.60735,0.0,0.0,0.0
13969,20744040.0,61.112946,68.80914,61.478348,61.478348,61.478348,67.625694,67.625694,120.5779,61.11003,69.93689,0.3,69.4548,80.06002,60.08001,0.3,67.95375,0.3,-3.5404606,0.0,1.0,20.73584,250.60738,0.0,0.0,0.0
13971,20744100.0,61.061035,68.802216,61.42556,61.42556,61.42556,67.625694,67.625694,120.577896,61.058178,69.93557,0.3,69.45272,80.06002,60.08001,0.3,67.9438,0.3,-3.5136423,0.0,1.0,20.73584,250.60735,0.0,0.0,0.0
13972,20744160.0,61.008797,68.794754,61.372444,61.372444,61.372444,67.6257,67.6257,120.5779,61.005936,69.93167,0.3,69.44954,80.06002,60.08001,0.3,67.93249,0.3,-3.4855442,0.0,1.0,20.735842,250.60738,0.0,0.0,0.0
13975,20744280.0,60.906456,68.7441,61.268234,61.268234,61.268234,67.6257,67.6257,120.57792,60.903603,69.899704,0.3,69.41762,80.06002,60.08001,0.3,67.86168,0.3,-3.4270902,0.0,1.0,20.735846,250.60739,0.0,0.0,0.0
13976,20744400.0,60.806316,68.72927,61.166176,61.166176,61.166176,67.62571,67.62571,120.57792,60.80357,69.89398,0.3,69.41191,80.06002,60.08001,0.3,67.83998,0.3,-3.3652966,0.0,1.0,20.735847,250.60739,0.0,0.0,0.0
13979,20744520.0,60.707497,68.678024,61.06526,61.06526,61.06526,67.62571,67.62571,120.57793,60.704803,69.86136,0.3,69.37961,80.06002,60.08001,0.3,67.76846,0.3,-3.2994475,0.0,1.0,20.73585,250.60742,0.0,0.0,0.0
13981,20744640.0,60.611145,68.66269,60.966717,60.966717,60.966717,67.62572,67.62572,120.57793,60.608505,69.85521,0.3,69.3734,80.06002,60.08001,0.3,67.746155,0.3,-3.2302513,0.0,1.0,20.735851,250.60742,0.0,0.0,0.0
13983,20744700.0,60.56418,68.6371,60.918594,60.918594,60.918594,67.62571,67.62571,120.57793,60.56154,69.83774,0.3,69.35675,80.06002,60.08001,0.3,67.70996,0.3,-3.1945791,0.0,1.0,20.735851,250.60742,0.0,0.0,0.0
13984,20744760.0,60.517044,68.61117,60.87031,60.87031,60.87031,67.62572,67.62572,120.57794,60.514465,69.82241,0.3,69.34082,80.06002,60.08001,0.3,67.674255,0.3,-3.157474,0.0,1.0,20.735853,250.60745,0.0,0.0,0.0
13987,20744880.0,60.425255,68.59551,60.776104,60.776104,60.776104,67.62572,67.62572,120.57794,60.42273,69.81593,0.3,69.33429,80.06002,60.08001,0.3,67.65167,0.3,-3.0811114,0.0,1.0,20.735855,250.60745,0.0,0.0,0.0
13989,20745000.0,60.335884,68.543655,60.684204,60.684204,60.684204,67.625725,67.625725,120.57795,60.333412,69.782974,0.3,69.30144,80.06002,60.08001,0.3,67.57933,0.3,-3.001167,0.0,1.0,20.735857,250.60745,0.0,0.0,0.0
13992,20745120.0,60.249035,68.527725,60.594772,60.594772,60.594772,67.625725,67.625725,120.57795,60.246674,69.776215,0.3,69.29457,80.06002,60.08001,0.3,67.55648,0.3,-2.9176385,0.0,1.0,20.735859,250.60745,0.0,0.0,0.0
13993,20745240.0,60.16488,68.47571,60.50782,60.50782,60.50782,67.62573,67.62573,120.57796,60.162575,69.74309,0.3,69.26156,80.06002,60.08001,0.3,67.48386,0.3,-2.8305295,0.0,1.0,20.73586,250.60748,0.0,0.0,0.0
13995,20745300.0,60.124123,68.46791,60.465683,60.465683,60.465683,67.625725,67.625725,120.57796,60.12187,69.74084,0.3,69.258484,80.06002,60.08001,0.3,67.47304,0.3,-2.7859654,0.0,1.0,20.735859,250.60748,0.0,0.0,0.0
13996,20745360.0,60.083473,68.45961,60.423553,60.423553,60.423553,67.62573,67.62573,120.57796,60.081276,69.73605,0.3,69.254364,80.06002,60.08001,0.3,67.4609,0.3,-2.7398336,0.0,1.0,20.73586,250.60748,0.0,0.0,0.0
13998,20745480.0,60.00492,68.407425,60.342033,60.342033,60.342033,67.62573,67.62573,120.577965,60.002777,69.702774,0.3,69.22124,80.06002,60.08001,0.3,67.38806,0.3,-2.6455579,0.0,1.0,20.735863,250.6075,0.0,0.0,0.0
14000,20745600.0,59.929665,68.39128,60.263702,60.263702,60.263702,67.62573,67.62573,120.577965,59.927574,69.69563,0.3,69.21388,80.06002,60.08001,0.3,67.365204,0.3,-2.5480685,0.0,1.0,20.735863,250.6075,0.0,0.0,0.0
14003,20745720.0,59.85688,68.339096,60.18773,60.18773,60.18773,67.62573,67.62573,120.577965,59.8549,69.66289,0.3,69.18059,80.06002,60.08001,0.3,67.292206,0.3,-2.446253,0.0,1.0,20.735865,250.6075,0.0,0.0,0.0
14005,20745840.0,59.78761,68.32289,60.115112,60.115112,60.115112,67.62573,67.62573,120.57797,59.785744,69.65558,0.3,69.173004,80.06002,60.08001,0.3,67.26935,0.3,-2.3412251,0.0,1.0,20.735865,250.6075,0.0,0.0,0.0
14007,20745900.0,59.754433,68.29696,60.08023,60.08023,60.08023,67.62573,67.62573,120.577965,59.752617,69.63784,0.3,69.15604,80.06002,60.08001,0.3,67.23266,0.3,-2.2877717,0.0,1.0,20.735865,250.6075,0.0,0.0,0.0
14008,20745960.0,59.721634,68.270706,60.045677,60.045677,60.045677,67.62575,67.62575,120.57797,59.719826,69.622345,0.3,69.139725,80.06002,60.08001,0.3,67.19652,0.3,-2.232616,0.0,1.0,20.735867,250.6075,0.0,0.0,0.0
14010,20746080.0,59.65901,68.25455,59.979538,59.979538,59.979538,67.62575,67.62575,120.57797,59.657364,69.61493,0.3,69.13208,80.06002,60.08001,0.3,67.17383,0.3,-2.1204214,0.0,1.0,20.735867,250.6075,0.0,0.0,0.0
14012,20746200.0,59.60018,68.20275,59.917084,59.917084,59.917084,67.62575,67.62575,120.57798,59.598587,69.582245,0.3,69.09891,80.06002,60.08001,0.3,67.101425,0.3,-2.0050855,0.0,1.0,20.735867,250.60753,0.0,0.0,0.0
14015,20746320.0,59.544537,68.18666,59.85759,59.85759,59.85759,67.62575,67.62575,120.57797,59.543,69.57472,0.3,69.09111,80.06002,60.08001,0.3,67.0789,0.3,-1.885282,0.0,1.0,20.735867,250.6075,0.0,0.0,0.0
14017,20746440.0,59.49279,68.134796,59.802002,59.802002,59.802002,67.62575,67.62575,120.57798,59.491417,69.54176,0.3,69.05788,80.06002,60.08001,0.3,67.0065,0.3,-1.7623416,0.0,1.0,20.735867,250.60753,0.0,0.0,0.0
14019,20746500.0,59.468567,68.12722,59.7758,59.7758,59.7758,67.62575,67.62575,120.57797,59.467194,69.53935,0.3,69.05458,80.06002,60.08001,0.3,66.99623,0.3,-1.6999966,0.0,1.0,20.735867,250.6075,0.0,0.0,0.0
14020,20746560.0,59.444893,68.11914,59.750145,59.750145,59.750145,67.62575,67.62575,120.57797,59.443626,69.534454,0.3,69.05023,80.06002,60.08001,0.3,66.984695,0.3,-1.6358141,0.0,1.0,20.735867,250.6075,0.0,0.0,0.0
14023,20746680.0,59.400948,68.06773,59.70208,59.70208,59.70208,67.62575,67.62575,120.57797,59.39979,69.502,0.3,69.017166,80.06002,60.08001,0.3,66.912796,0.3,-1.505706,0.0,1.0,20.735867,250.6075,0.0,0.0,0.0
14024,20746800.0,59.36123,68.05251,59.658134,59.658134,59.658134,67.62575,67.62575,120.57797,59.36013,69.49486,0.3,69.00958,80.06002,60.08001,0.3,66.89169,0.3,-1.372712,0.0,1.0,20.735867,250.6075,0.0,0.0,0.0
14027,20746920.0,59.323326,68.00143,59.617596,59.617596,59.617596,67.62575,67.62575,120.57797,59.32228,69.46272,0.3,68.976685,80.06002,60.08001,0.3,66.82024,0.3,-1.2830607,0.0,1.0,20.735867,250.6075,0.0,0.0,0.0
