,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
14029,20747040.0,59.28559,67.986595,59.579254,59.579254,59.579254,67.62573,67.62573,120.577965,59.284546,69.45574,0.3,68.96921,80.06002,60.08001,0.3,66.79974,0.3,-1.261599,0.0,1.0,20.735865,250.6075,0.0,0.0,0.0
14031,20747100.0,59.266857,67.96144,59.56041,59.56041,59.56041,67.62573,67.62573,120.577965,59.265816,69.43871,0.3,68.952515,80.06002,60.08001,0.3,66.76409,0.3,-1.2589556,0.0,1.0,20.735863,250.60748,0.0,0.0,0.0
14032,20747160.0,59.24785,67.93606,59.54135,59.54135,59.54135,67.62573,67.62573,120.577965,59.24675,69.42377,0.3,68.936584,80.06002,60.08001,0.3,66.72905,0.3,-1.2578095,0.0,1.0,20.735865,250.6075,0.0,0.0,0.0
14034,20747280.0,59.21006,67.92166,59.503613,59.503613,59.503613,67.62573,67.62573,120.577965,59.209015,69.417015,0.3,68.929276,80.06002,60.08001,0.3,66.70932,0.3,-1.2569989,0.0,1.0,20.735863,250.6075,0.0,0.0,0.0
14038,20747400.0,59.172318,67.87157,59.46582,59.46582,59.46582,67.62573,67.62573,120.577965,59.171276,69.385376,0.3,68.896866,80.06002,60.08001,0.3,66.63924,0.3,-1.2562947,0.0,1.0,20.735863,250.6075,0.0,0.0,0.0
14039,20747520.0,59.134636,67.85762,59.42808,59.42808,59.42808,67.62573,67.62573,120.57796,59.13359,69.378784,0.3,68.889725,80.06002,60.08001,0.3,66.620224,0.3,-1.2551848,0.0,1.0,20.735863,250.60748,0.0,0.0,0.0
14041,20747640.0,59.097008,67.80795,59.390396,59.390396,59.390396,67.62573,67.62573,120.577965,59.095963,69.34741,0.3,68.85754,80.06002,60.08001,0.3,66.550735,0.3,-1.2535877,0.0,1.0,20.73586,250.60748,0.0,0.0,0.0
14043,20747700.0,59.07833,67.80142,59.37172,59.37172,59.37172,67.625725,67.625725,120.57796,59.077286,69.34544,0.3,68.854515,80.06002,60.08001,0.3,66.54217,0.3,-1.2526065,0.0,1.0,20.73586,250.60748,0.0,0.0,0.0
14044,20747760.0,59.059433,67.79445,59.352768,59.352768,59.352768,67.62573,67.62573,120.57796,59.05839,69.34105,0.3,68.85045,80.06002,60.08001,0.3,66.532394,0.3,-1.2514839,0.0,1.0,20.73586,250.60748,0.0,0.0,0.0
14046,20747880.0,59.02192,67.74512,59.315197,59.315197,59.315197,67.62573,67.62573,120.57796,59.020874,69.309845,0.3,68.81848,80.06002,60.08001,0.3,66.463455,0.3,-1.2488759,0.0,1.0,20.73586,250.60748,0.0,0.0,0.0
14048,20748000.0,58.984673,67.73204,59.277843,59.277843,59.277843,67.625725,67.625725,120.57796,58.983627,69.303635,0.3,68.811554,80.06002,60.08001,0.3,66.445816,0.3,-1.2457708,0.0,1.0,20.735859,250.60748,0.0,0.0,0.0
14052,20748120.0,58.947266,67.68315,59.240326,59.240326,59.240326,67.625725,67.625725,120.57796,58.94622,69.27298,0.3,68.77969,80.06002,60.08001,0.3,66.37726,0.3,-1.2421355,0.0,1.0,20.73586,250.60748,0.0,0.0,0.0
14053,20748240.0,58.910133,67.67041,59.203026,59.203026,59.203026,67.625725,67.625725,120.57795,58.90909,69.26689,0.3,68.77289,80.06002,60.08001,0.3,66.36018,0.3,-1.2380034,0.0,1.0,20.735859,250.60748,0.0,0.0,0.0
14055,20748300.0,58.89173,67.64624,59.184624,59.184624,59.184624,67.625725,67.625725,120.57795,58.890686,69.25041,0.3,68.75668,80.06002,60.08001,0.3,66.3259,0.3,-1.235765,0.0,1.0,20.735857,250.60745,0.0,0.0,0.0
14056,20748360.0,58.873108,67.621796,59.165894,59.165894,59.165894,67.625725,67.625725,120.57795,58.872063,69.236176,0.3,68.74124,80.06002,60.08001,0.3,66.29223,0.3,-1.2333664,0.0,1.0,20.735859,250.60748,0.0,0.0,0.0
14058,20748480.0,58.836304,67.609375,59.12892,59.12892,59.12892,67.625725,67.625725,120.57795,58.83526,69.230194,0.3,68.73449,80.06002,60.08001,0.3,66.275696,0.3,-1.2282196,0.0,1.0,20.735857,250.60745,0.0,0.0,0.0
14060,20748600.0,58.799774,67.56131,59.092175,59.092175,59.092175,67.625725,67.625725,120.57795,58.79873,69.199875,0.3,68.703125,80.06002,60.08001,0.3,66.20846,0.3,-1.2225902,0.0,1.0,20.735857,250.60745,0.0,0.0,0.0
14063,20748720.0,58.763134,67.549065,59.05537,59.05537,59.05537,67.625725,67.625725,120.57795,58.762093,69.19394,0.3,68.696365,80.06002,60.08001,0.3,66.1922,0.3,-1.2164067,0.0,1.0,20.735857,250.60745,0.0,0.0,0.0
14066,20748840.0,58.72688,67.50122,59.018898,59.018898,59.018898,67.625725,67.625725,120.57794,58.725838,69.16383,0.3,68.665054,80.06002,60.08001,0.3,66.12518,0.3,-1.2097405,0.0,1.0,20.735855,250.60745,0.0,0.0,0.0
14067,20748900.0,58.708916,67.49545,59.000877,59.000877,59.000877,67.62572,67.62572,120.57794,58.707928,69.162186,0.3,68.66231,80.06002,60.08001,0.3,66.11804,0.3,-1.2062426,0.0,1.0,20.735855,250.60745,0.0,0.0,0.0
14068,20748960.0,58.69079,67.48935,58.982643,58.982643,58.982643,67.625725,67.625725,120.57794,58.6898,69.15813,0.3,68.65852,80.06002,60.08001,0.3,66.109695,0.3,-1.2025647,0.0,1.0,20.735855,250.60745,0.0,0.0,0.0
14070,20749080.0,58.654976,67.44173,58.94655,58.94655,58.94655,67.625725,67.625725,120.57794,58.653984,69.12802,0.3,68.62732,80.06002,60.08001,0.3,66.04306,0.3,-1.1948842,0.0,1.0,20.735855,250.60745,0.0,0.0,0.0
14072,20749200.0,58.619545,67.4303,58.910843,58.910843,58.910843,67.62572,67.62572,120.57794,58.618553,69.12247,0.3,68.620895,80.06002,60.08001,0.3,66.02812,0.3,-1.1867255,0.0,1.0,20.735855,250.60745,0.0,0.0,0.0
14075,20749320.0,58.584114,67.38301,58.875137,58.875137,58.875137,67.62572,67.62572,120.57794,58.583122,69.092865,0.3,68.5898,80.06002,60.08001,0.3,65.961815,0.3,-1.1779985,0.0,1.0,20.735855,250.60745,0.0,0.0,0.0
14078,20749440.0,58.549118,67.371796,58.839874,58.839874,58.839874,67.62572,67.62572,120.577934,58.548134,69.08737,0.3,68.58343,80.06002,60.08001,0.3,65.94726,0.3,-1.1687937,0.0,1.0,20.735853,250.60742,0.0,0.0,0.0
14079,20749500.0,58.531815,67.348404,58.82246,58.82246,58.82246,67.62572,67.62572,120.577934,58.53083,69.07144,0.3,68.56761,80.06002,60.08001,0.3,65.914024,0.3,-1.1640381,0.0,1.0,20.735851,250.60742,0.0,0.0,0.0
14081,20749560.0,58.514404,67.32472,58.804825,58.804825,58.804825,67.62572,67.62572,120.57794,58.513412,69.05771,0.3,68.552505,80.06002,60.08001,0.3,65.881454,0.3,-1.159084,0.0,1.0,20.735853,250.60745,0.0,0.0,0.0
14082,20749680.0,58.47996,67.31384,58.77011,58.77011,58.77011,67.62572,67.62572,120.577934,58.479027,69.05238,0.3,68.54619,80.06002,60.08001,0.3,65.867386,0.3,-1.1488647,0.0,1.0,20.735853,250.60742,0.0,0.0,0.0
14084,20749800.0,58.446014,67.26732,58.73578,58.73578,58.73578,67.62572,67.62572,120.577934,58.44508,69.02338,0.3,68.51553,80.06002,60.08001,0.3,65.802185,0.3,-1.1381817,0.0,1.0,20.735853,250.60742,0.0,0.0,0.0
14087,20749920.0,58.41212,67.2565,58.701553,58.701553,58.701553,67.62572,67.62572,120.577934,58.411186,69.01799,0.3,68.509155,80.06002,60.08001,0.3,65.788284,0.3,-1.1269069,0.0,1.0,20.735851,250.60742,0.0,0.0,0.0
14089,20750040.0,58.378777,67.21002,58.667828,58.667828,58.667828,67.62572,67.62572,120.577934,58.377846,68.98871,0.3,68.47856,80.06002,60.08001,0.3,65.72325,0.3,-1.1151677,0.0,1.0,20.735851,250.60742,0.0,0.0,0.0
14091,20750100.0,58.36235,67.20503,58.651184,58.651184,58.651184,67.62571,67.62571,120.57793,58.36142,68.987335,0.3,68.47598,80.06002,60.08001,0.3,65.71721,0.3,-1.1091526,0.0,1.0,20.73585,250.60739,0.0,0.0,0.0
14092,20750160.0,58.345764,67.199646,58.63443,58.63443,58.63443,67.62571,67.62571,120.57793,58.34483,68.98355,0.3,68.47235,80.06002,60.08001,0.3,65.71001,0.3,-1.1029193,0.0,1.0,20.735851,250.60742,0.0,0.0,0.0
14095,20750280.0,58.313133,67.15344,58.601418,58.601418,58.601418,67.62571,67.62571,120.57793,58.312202,68.954605,0.3,68.441864,80.06002,60.08001,0.3,65.645294,0.3,-1.0901662,0.0,1.0,20.73585,250.60742,0.0,0.0,0.0
14096,20750400.0,58.28105,67.14334,58.568893,58.568893,58.568893,67.62571,67.62571,120.57793,58.28012,68.94955,0.3,68.435776,80.06002,60.08001,0.3,65.632614,0.3,-1.0770344,0.0,1.0,20.73585,250.60739,0.0,0.0,0.0
14099,20750520.0,58.248314,67.09747,58.53643,58.53643,58.53643,67.62571,67.62571,120.57792,58.247383,68.92087,0.3,68.405396,80.06002,60.08001,0.3,65.56818,0.3,-1.0826634,0.0,1.0,20.735847,250.60739,0.0,0.0,0.0
14101,20750640.0,58.21453,67.08764,58.50364,58.50364,58.50364,67.62571,67.62571,120.57792,58.213543,68.91609,0.3,68.39935,80.06002,60.08001,0.3,65.55582,0.3,-1.114006,0.0,1.0,20.735847,250.60739,0.0,0.0,0.0
14103,20750700.0,58.19734,67.064896,58.48699,58.48699,58.48699,67.6257,67.6257,120.57791,58.19635,68.90054,0.3,68.383865,80.06002,60.08001,0.3,65.52351,0.3,-1.1313677,0.0,1.0,20.735846,250.60738,0.0,0.0,0.0
14104,20750760.0,58.17965,67.04193,58.469856,58.469856,58.469856,67.6257,67.6257,120.57792,58.17866,68.887314,0.3,68.36908,80.06002,60.08001,0.3,65.49182,0.3,-1.1485049,0.0,1.0,20.735846,250.60739,0.0,0.0,0.0
14106,20750880.0,58.143944,67.03232,58.435135,58.435135,58.435135,67.6257,67.6257,120.57791,58.1429,68.88237,0.3,68.3631,80.06002,60.08001,0.3,65.47984,0.3,-1.1796569,0.0,1.0,20.735844,250.60738,0.0,0.0,0.0
14109,20751000.0,58.107414,66.98689,58.39943,58.39943,58.39943,67.625694,67.625694,120.5779,58.106426,68.853806,0.3,68.33294,80.06002,60.08001,0.3,65.41612,0.3,-1.2061981,0.0,1.0,20.735842,250.60738,0.0,0.0,0.0
14111,20751120.0,58.070335,66.97745,58.363014,58.363014,58.363014,67.625694,67.625694,120.577896,58.06929,68.84902,0.3,68.32701,80.06002,60.08001,0.3,65.40442,0.3,-1.2279004,0.0,1.0,20.73584,250.60735,0.0,0.0,0.0
14114,20751240.0,58.03276,66.93218,58.32599,58.32599,58.32599,67.625694,67.625694,120.577896,58.03172,68.82051,0.3,68.296906,80.06002,60.08001,0.3,65.34097,0.3,-1.244731,0.0,1.0,20.735838,250.60735,0.0,0.0,0.0
14115,20751300.0,58.01403,66.92779,58.307476,58.307476,58.307476,67.62569,67.62569,120.57788,58.012985,68.81936,0.3,68.29443,80.06002,60.08001,0.3,65.335815,0.3,-1.2512658,0.0,1.0,20.735836,250.60732,0.0,0.0,0.0
14116,20751360.0,57.994915,66.9229,58.288525,58.288525,58.288525,67.62569,67.62569,120.57788,57.993874,68.815674,0.3,68.29097,80.06002,60.08001,0.3,65.3295,0.3,-1.256678,0.0,1.0,20.735836,250.60732,0.0,0.0,0.0
14118,20751480.0,57.9569,66.87785,58.250732,58.250732,58.250732,67.62569,67.62569,120.57788,57.955803,68.787384,0.3,68.260925,80.06002,60.08001,0.3,65.26622,0.3,-1.2637453,0.0,1.0,20.735834,250.60732,0.0,0.0,0.0
14120,20751600.0,57.919,66.86874,58.212883,58.212883,58.212883,67.62568,67.62568,120.577866,57.917953,68.78267,0.3,68.25499,80.06002,60.08001,0.3,65.255066,0.3,-1.2659286,0.0,1.0,20.73583,250.6073,0.0,0.0,0.0
14123,20751720.0,57.88093,66.82381,58.174706,58.174706,58.174706,67.62567,67.62567,120.57786,57.87989,68.754654,0.3,68.224945,80.06002,60.08001,0.3,65.191895,0.3,-1.2632297,0.0,1.0,20.735828,250.60727,0.0,0.0,0.0
14125,20751840.0,57.843304,66.81485,58.136856,58.136856,58.136856,67.62567,67.62567,120.57784,57.842262,68.749985,0.3,68.21901,80.06002,60.08001,0.3,65.18091,0.3,-1.2556484,0.0,1.0,20.735825,250.60727,0.0,0.0,0.0
14127,20751900.0,57.82479,66.79254,58.118126,58.118126,58.118126,67.62566,67.62566,120.577835,57.823746,68.73465,0.3,68.20369,80.06002,60.08001,0.3,65.1491,0.3,-1.2500706,0.0,1.0,20.73582,250.60724,0.0,0.0,0.0
14128,20751960.0,57.80606,66.76997,58.099228,58.099228,58.099228,67.62566,67.62566,120.577835,57.80507,68.721634,0.3,68.18907,80.06002,60.08001,0.3,65.11795,0.3,-1.2431861,0.0,1.0,20.735823,250.60724,0.0,0.0,0.0
14130,20752080.0,57.76942,66.76107,58.062042,58.062042,58.062042,67.625656,67.625656,120.57783,57.768433,68.71691,0.3,68.183136,80.06002,60.08001,0.3,65.10713,0.3,-1.2258393,0.0,1.0,20.735819,250.60722,0.0,0.0,0.0
14132,20752200.0,57.733658,66.71652,58.025513,58.025513,58.025513,67.625656,67.625656,120.57782,57.732674,68.68895,0.3,68.15331,80.06002,60.08001,0.3,65.04457,0.3,-1.2037054,0.0,1.0,20.735815,250.60722,0.0,0.0,0.0
14135,20752320.0,57.69845,66.70763,57.98948,57.98948,57.98948,67.62565,67.62565,120.577805,57.69746,68.68411,0.3,68.14727,80.06002,60.08001,0.3,65.033745,0.3,-1.176501,0.0,1.0,20.735811,250.6072,0.0,0.0,0.0
14137,20752440.0,57.66439,66.66302,57.954376,57.954376,57.954376,67.62565,67.62565,120.5778,57.66346,68.65616,0.3,68.117386,80.06002,60.08001,0.3,64.971176,0.3,-1.1445069,0.0,1.0,20.73581,250.60716,0.0,0.0,0.0
14139,20752500.0,57.64791,66.65895,57.937347,57.937347,57.937347,67.62564,67.62564,120.57779,57.64698,68.65506,0.3,68.114975,80.06002,60.08001,0.3,64.96661,0.3,-1.1268144,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
14140,20752560.0,57.631485,66.65439,57.92032,57.92032,57.92032,67.62564,67.62564,120.57779,57.630554,68.65149,0.3,68.11151,80.06002,60.08001,0.3,64.960846,0.3,-1.1076318,0.0,1.0,20.735806,250.60715,0.0,0.0,0.0
14143,20752680.0,57.5999,66.61001,57.88736,57.88736,57.88736,67.62563,67.62563,120.57778,57.599022,68.623856,0.3,68.08168,80.06002,60.08001,0.3,64.89845,0.3,-1.0658767,0.0,1.0,20.735802,250.60715,0.0,0.0,0.0
14144,20752800.0,57.569855,66.60161,57.85588,57.85588,57.85588,67.625626,67.625626,120.57777,57.56903,68.61925,0.3,68.07586,80.06002,60.08001,0.3,64.8884,0.3,-1.0194211,0.0,1.0,20.735798,250.60712,0.0,0.0,0.0
14147,20752920.0,57.54118,66.56963,57.82556,57.82556,57.82556,67.62517,67.62517,120.57696,57.540413,68.59771,0.3,68.04614,80.06002,60.08001,0.3,64.82626,0.3,-0.9676938,0.0,1.0,20.735594,250.60551,0.0,0.0,0.0
14149,20753040.0,57.514374,66.55167,57.796944,57.796944,57.796944,67.62562,67.62562,120.57775,57.513603,68.59711,0.3,68.04027,80.06002,60.08001,0.3,64.81649,0.3,-0.9114824,0.0,1.0,20.735792,250.60706,0.0,0.0,0.0
14151,20753100.0,57.50174,66.529755,57.78343,57.78343,57.78343,67.62561,67.62561,120.57774,57.501022,68.58194,0.3,68.0251,80.06002,60.08001,0.3,64.78523,0.3,-0.8815909,0.0,1.0,20.735788,250.60706,0.0,0.0,0.0
14152,20753160.0,57.489433,66.50751,57.77008,57.77008,57.77008,67.62561,67.62561,120.57774,57.488777,68.56903,0.3,68.01065,80.06002,60.08001,0.3,64.75469,0.3,-0.8500638,0.0,1.0,20.73579,250.60706,0.0,0.0,0.0
14154,20753280.0,57.46653,66.499435,57.745087,57.745087,57.745087,67.6256,67.6256,120.57773,57.465923,68.56436,0.3,68.004944,80.06002,60.08001,0.3,64.74535,0.3,-0.7838604,0.0,1.0,20.735786,250.60704,0.0,0.0,0.0
14158,20753400.0,57.445873,66.45862,57.72218,57.72218,57.72218,67.62553,67.62553,120.57758,57.445267,68.54266,0.3,67.975494,80.06002,60.08001,0.3,64.683945,0.3,-0.71279985,0.0,1.0,20.735744,250.60675,0.0,0.0,0.0
14159,20753520.0,57.42747,66.44922,57.701416,57.701416,57.701416,67.625595,67.625595,120.57771,57.42698,68.53778,0.3,67.96984,80.06002,60.08001,0.3,64.67499,0.3,-0.6372606,0.0,1.0,20.735779,250.60701,0.0,0.0,0.0
14161,20753640.0,57.4116,66.40561,57.682903,57.682903,57.682903,67.625595,67.625595,120.57771,57.411156,68.51004,0.3,67.94057,80.06002,60.08001,0.3,64.61401,0.3,-0.5561447,0.0,1.0,20.735779,250.60698,0.0,0.0,0.0
14163,20753700.0,57.404617,66.402145,57.674664,57.674664,57.674664,67.62559,67.62559,120.5777,57.404236,68.50905,0.3,67.93831,80.06002,60.08001,0.3,64.61044,0.3,-0.5141729,0.0,1.0,20.735775,250.60696,0.0,0.0,0.0
14164,20753760.0,57.3983,66.39813,57.666916,57.666916,57.666916,67.62559,67.62559,120.5777,57.397972,68.505585,0.3,67.93512,80.06002,60.08001,0.3,64.60567,0.3,-0.47036776,0.0,1.0,20.735773,250.60696,0.0,0.0,0.0
14166,20753880.0,57.38781,66.36913,57.653572,57.653572,57.653572,67.625084,67.625084,120.5768,57.387535,68.48565,0.3,67.90607,80.06002,60.08001,0.3,64.54529,0.3,-0.37975192,0.0,1.0,20.735546,250.60521,0.0,0.0,0.0
14169,20754000.0,57.380173,66.349686,57.642967,57.642967,57.642967,67.62558,67.62558,120.57768,57.380013,68.481094,0.3,67.90074,80.06002,60.08001,0.3,64.53749,0.3,-0.28484493,0.0,1.0,20.735767,250.60693,0.0,0.0,0.0
14172,20754120.0,57.374187,66.28854,54.532906,54.532906,54.532906,67.62558,67.62558,120.57768,57.374023,68.43978,0.3,67.858765,78.08001,64.04003,0.3,64.45296,0.3,601.91455,0.0,1.0,20.735767,250.60693,0.018579414,0.0,0.0
14174,20754240.0,57.368202,66.26021,54.43397,54.43397,54.43397,67.62557,67.62557,120.57767,57.368034,68.41973,0.3,67.83861,78.08001,64.04003,0.3,64.41769,0.3,623.6054,0.0,1.0,20.735764,250.6069,0.019330105,0.0,0.0
14175,20754300.0,57.365234,66.22839,54.38492,54.38492,54.38492,67.625565,67.625565,120.57765,57.365013,68.397156,0.3,67.81642,78.08001,64.04003,0.3,64.37374,0.3,632.73676,0.0,1.0,20.73576,250.60689,0.019628432,0.0,0.0
14176,20754360.0,57.362213,66.19615,54.337677,54.337677,54.337677,67.625565,67.625565,120.57766,57.36199,68.37666,0.3,67.79488,78.08001,64.04003,0.3,64.33029,0.3,641.3709,0.0,1.0,20.73576,250.60689,0.019910034,0.0,0.0
14178,20754480.0,57.35617,66.16841,54.25226,54.25226,54.25226,67.62556,67.62556,120.57764,57.356003,68.35678,0.3,67.77478,78.08001,64.04003,0.3,64.29601,0.3,656.9263,0.0,1.0,20.735754,250.60686,0.020419754,0.0,0.0
14180,20754600.0,57.350235,66.1053,54.17689,54.17689,54.17689,67.62555,67.62555,120.57763,57.350018,68.31454,0.3,67.73149,78.08001,64.04003,0.3,64.209885,0.3,670.5354,0.0,1.0,20.735752,250.60683,0.020868259,0.0,0.0
14183,20754720.0,57.344193,66.078156,54.109764,54.109764,54.109764,67.62554,67.62554,120.57761,57.344032,68.294815,0.3,67.7115,78.08001,64.04003,0.3,64.17659,0.3,682.5717,0.0,1.0,20.735744,250.60681,0.021267148,0.0,0.0
14185,20754840.0,57.338207,66.0157,54.05055,54.05055,54.05055,67.625534,67.625534,120.57759,57.33799,68.25307,0.3,67.66854,78.08001,64.04003,0.3,64.09128,0.3,693.08844,0.0,1.0,20.73574,250.60678,0.021617582,0.0,0.0
14187,20754900.0,57.335243,66.00307,54.023743,54.023743,54.023743,67.62552,67.62552,120.57757,57.335022,68.24483,0.3,67.65932,78.08001,64.04003,0.3,64.07617,0.3,697.8152,0.0,1.0,20.735735,250.60674,0.02177573,0.0,0.0
14189,20754960.0,57.332165,65.98983,53.99809,53.99809,53.99809,67.62552,67.62552,120.57757,57.332,68.23401,0.3,67.64904,78.08001,64.04003,0.3,64.05975,0.3,702.3084,0.0,1.0,20.735733,250.60674,0.021926466,0.0,0.0
14190,20755080.0,57.32618,65.92836,53.95173,53.95173,53.95173,67.6255,67.6255,120.57755,57.32601,68.19286,0.3,67.60663,78.08001,64.04003,0.3,63.97576,0.3,710.38434,0.0,1.0,20.735727,250.6067,0.02219849,0.0,0.0
14192,20755200.0,57.32019,65.90364,53.910748,53.910748,53.910748,67.62549,67.62549,120.57753,57.320023,68.17446,0.3,67.58763,78.08001,64.04003,0.3,63.945934,0.3,717.4254,0.0,1.0,20.735718,250.60664,0.022436965,0.0,0.0
14195,20755320.0,57.3142,65.84311,53.874218,53.874218,53.874218,67.62548,67.62548,120.577515,57.314037,68.13409,0.3,67.54577,78.08001,64.04003,0.3,63.863205,0.3,723.6248,0.0,1.0,20.735714,250.60663,0.02264813,0.0,0.0
14197,20755440.0,57.308212,65.81949,53.841972,53.841972,53.841972,67.625465,67.625465,120.577484,57.307995,68.116234,0.3,67.52721,78.08001,64.04003,0.3,63.834915,0.3,729.0109,0.0,1.0,20.735704,250.60655,0.022832701,0.0,0.0
14199,20755500.0,57.30519,65.78999,53.827415,53.827415,53.827415,67.62546,67.62546,120.57747,57.30503,68.095245,0.3,67.50633,78.08001,64.04003,0.3,63.79399,0.3,731.41943,0.0,1.0,20.735699,250.60652,0.022915635,0.0,0.0
14200,20755560.0,57.30217,65.76016,53.81346,53.81346,53.81346,67.62546,67.62546,120.57747,57.30201,68.07657,0.3,67.486115,78.08001,64.04003,0.3,63.75373,0.3,733.7003,0.0,1.0,20.735699,250.60652,0.022994438,0.0,0.0
14203,20755680.0,57.296185,65.73769,53.78814,53.78814,53.78814,67.625435,67.625435,120.57744,57.29602,68.05938,0.3,67.468094,78.08001,64.04003,0.3,63.72709,0.3,737.7733,0.0,1.0,20.735687,250.60648,0.023135906,0.0,0.0
14204,20755800.0,57.2902,65.67969,53.76584,53.76584,53.76584,67.625435,67.625435,120.57742,57.29003,68.02093,0.3,67.427826,78.08001,64.04003,0.3,63.647655,0.3,741.2885,0.0,1.0,20.735683,250.60645,0.023258952,0.0,0.0
14207,20755920.0,57.28421,65.6582,53.745895,53.745895,53.745895,67.62541,67.62541,120.577385,57.28399,68.00429,0.3,67.41025,78.08001,64.04003,0.3,63.622387,0.3,744.3455,0.0,1.0,20.735672,250.60637,0.02336691,0.0,0.0
14209,20756040.0,57.278168,65.601074,53.728264,53.728264,53.728264,67.625404,67.625404,120.57737,57.278,67.96643,0.3,67.37048,78.08001,64.04003,0.3,63.544052,0.3,746.96246,0.0,1.0,20.735666,250.60634,0.023460262,0.0,0.0
14211,20756100.0,57.2752,65.5913,53.7203,53.7203,53.7203,67.62539,67.62539,120.57735,57.275036,67.95984,0.3,67.36257,78.08001,64.04003,0.3,63.533012,0.3,748.1173,0.0,1.0,20.735659,250.6063,0.023501817,0.0,0.0
14212,20756160.0,57.27218,65.58092,53.71266,53.71266,53.71266,67.62538,67.62538,120.57733,57.272015,67.950615,0.3,67.35362,78.08001,64.04003,0.3,63.520763,0.3,749.2002,0.0,1.0,20.735655,250.60626,0.023541033,0.0,0.0
14214,20756280.0,57.26619,65.528625,53.698822,53.698822,53.698822,67.62529,67.62529,120.57715,57.26603,67.92079,0.3,67.31456,78.08001,64.04003,0.3,63.44386,0.3,751.1014,0.0,1.0,20.7356,250.6059,0.023610618,0.0,0.0
14217,20756400.0,57.260204,65.508194,53.68657,53.68657,53.68657,67.62536,67.62536,120.577286,57.259987,67.90727,0.3,67.29825,78.08001,64.04003,0.3,63.422104,0.3,752.7029,0.0,1.0,20.73564,250.60619,0.023670228,0.0,0.0
14219,20756520.0,57.25422,65.453094,53.675697,53.675697,53.675697,67.62535,67.62535,120.57728,57.253998,67.87074,0.3,67.2599,78.08001,64.04003,0.3,63.34663,0.3,754.04224,0.0,1.0,20.735636,250.60616,0.02372111,0.0,0.0
14221,20756640.0,57.248177,65.435135,53.666084,53.666084,53.666084,67.625336,67.625336,120.57724,57.24801,67.85608,0.3,67.244194,78.08001,64.04003,0.3,63.32647,0.3,755.1467,0.0,1.0,20.735622,250.60608,0.02376416,0.0,0.0
14223,20756700.0,57.24521,65.40816,53.66169,53.66169,53.66169,67.62533,67.62533,120.57723,57.24504,67.83707,0.3,67.22497,78.08001,64.04003,0.3,63.28901,0.3,755.6158,0.0,1.0,20.73562,250.60606,0.023782888,0.0,0.0
14224,20756760.0,57.242188,65.38103,53.657513,53.657513,53.657513,67.62533,67.62533,120.57723,57.24202,67.82037,0.3,67.20645,78.08001,64.04003,0.3,63.25231,0.3,756.0426,0.0,1.0,20.73562,250.60608,0.023800254,0.0,0.0
14226,20756880.0,57.2362,65.37432,53.649933,53.649933,60.861687,67.62531,67.62531,120.5772,57.236034,67.806366,0.3,67.1913,78.08001,64.04003,0.3,63.256542,0.3,756.75287,0.0,1.0,20.73561,250.606,0.023830155,0.0,286.33667
14228,20757000.0,57.23021,65.36855,53.643173,53.643173,66.38446,67.625305,67.625305,120.577194,57.23005,67.77154,0.3,67.15438,78.08001,64.04003,0.3,63.281097,0.3,757.2966,0.0,1.0,20.735607,250.606,0.023854475,0.0,493.3565
14231,20757120.0,57.224167,65.41547,53.637188,53.637188,69.02327,67.62529,67.62529,120.577156,57.224007,67.758194,0.3,67.1396,78.08001,64.04003,0.3,63.391785,0.3,757.69696,0.0,1.0,20.735596,250.60593,0.023874063,0.0,593.8033
14234,20757240.0,57.21818,65.43497,53.63186,53.63186,71.19675,67.62529,67.62529,120.577156,57.218018,67.72418,0.3,67.10318,78.08001,64.04003,0.3,63.46589,0.3,757.9649,0.0,1.0,20.735596,250.60593,0.023889212,0.0,677.3395
14235,20757300.0,57.215218,65.46556,53.629498,53.629498,71.997314,67.62527,67.62527,120.57713,57.21505,67.71924,0.3,67.09665,78.08001,64.04003,0.3,63.535156,0.3,758.0537,0.0,1.0,20.73559,250.60588,0.023895256,0.0,707.67365
14236,20757360.0,57.212196,65.49742,53.62719,53.62719,72.65343,67.62527,67.62527,120.577126,57.21203,67.71178,0.3,67.089066,78.08001,64.04003,0.3,63.60695,0.3,758.1163,0.0,1.0,20.735586,250.60588,0.023900473,0.0,732.66254
14238,20757480.0,57.206207,65.5278,53.622963,53.622963,73.796715,67.62527,67.62527,120.57713,57.205986,67.6792,0.3,67.05319,78.08001,64.04003,0.3,63.701706,0.3,758.16376,0.0,1.0,20.735588,250.6059,0.023908278,0.0,776.54016
14240,20757600.0,57.20022,65.59526,53.619278,53.619278,74.246445,67.62526,67.62526,120.57711,57.200054,67.6676,0.3,67.03969,78.08001,64.04003,0.3,63.85189,0.3,758.1186,0.0,1.0,20.73558,250.60585,0.023912976,0.0,793.1551
14243,20757720.0,57.194176,65.67963,53.61593,53.61593,88.54135,67.62527,67.62527,120.57713,57.19401,67.63531,0.3,67.004364,77.0,66.91998,0.3,64.05893,0.3,757.9908,0.0,1.0,20.735586,250.60588,0.023914952,0.0,1347.272
14245,20757840.0,57.188187,65.81641,53.613018,53.613018,92.00908,67.62526,67.62526,120.57712,57.188026,67.62448,0.3,66.99129,77.0,66.91998,0.3,64.3488,0.3,757.79364,0.0,1.0,20.735582,250.60585,0.023914555,0.0,1479.0219
14247,20757900.0,57.185223,65.87047,53.611702,53.611702,93.30816,67.62527,67.62527,120.577126,57.18506,67.60872,0.3,66.97354,77.0,66.91998,0.3,64.47366,0.3,757.6721,0.0,1.0,20.735588,250.60585,0.023913551,0.0,1528.6074
14248,20757960.0,57.1822,65.92819,53.610435,53.610435,94.41492,67.625275,67.625275,120.57715,57.182037,67.59422,0.3,66.95651,77.0,66.91998,0.3,64.605606,0.3,757.5344,0.0,1.0,20.735592,250.6059,0.023912061,0.0,1570.7814
14250,20758080.0,57.176216,66.079094,53.60813,53.60813,96.07419,67.62529,67.62529,120.57715,57.175995,67.58411,0.3,66.94388,77.0,66.91998,0.3,64.921684,0.3,757.21954,0.0,1.0,20.735594,250.60593,0.023907684,0.0,1634.001
14252,20758200.0,57.170227,66.19857,53.606094,53.606094,97.29532,67.62531,67.62531,120.5772,57.170006,67.55362,0.3,66.90982,77.0,66.91998,0.3,65.19211,0.3,756.857,0.0,1.0,20.735607,250.606,0.023901675,0.0,1680.6611
14255,20758320.0,57.164185,66.35254,53.60423,53.60423,98.12209,67.62532,67.62532,120.57722,57.164017,67.54412,0.3,66.89752,77.0,66.91998,0.3,65.51225,0.3,756.44727,0.0,1.0,20.735613,250.60603,0.023894126,0.0,1712.435
14257,20758440.0,57.158195,66.47191,53.60264,53.60264,98.14824,67.62535,67.62535,120.57727,57.15803,67.51413,0.3,66.86379,77.0,66.91998,0.3,65.780106,0.3,755.99976,0.0,1.0,20.735632,250.60616,0.023885282,0.0,1712.4755
14259,20758500.0,57.155228,66.54546,53.60192,53.60192,98.14802,67.62535,67.62535,120.57728,57.15501,67.511,0.3,66.85841,77.0,66.91998,0.3,65.9321,0.3,755.76434,0.0,1.0,20.735636,250.60616,0.023880443,0.0,1712.4937
14260,20758560.0,57.152206,66.61907,53.601208,53.601208,98.14774,67.62537,67.62537,120.57731,57.15199,67.50528,0.3,66.852036,77.0,66.91998,0.3,66.083984,0.3,755.5169,0.0,1.0,20.735643,250.60622,0.02387525,0.0,1712.5112
14263,20758680.0,57.14622,66.73207,53.599945,53.599945,98.14731,67.625404,67.625404,120.57737,57.146004,67.47606,0.3,66.8188,77.0,66.91998,0.3,66.33661,0.3,755.00244,0.0,1.0,20.735664,250.60634,0.023864161,0.0,1712.5433
14264,20758800.0,57.140236,66.87143,53.598793,53.598793,98.14692,67.625435,67.625435,120.57742,57.140015,67.467766,0.3,66.80754,77.0,66.91998,0.3,66.622314,0.3,754.46155,0.0,1.0,20.735682,250.60645,0.023852168,0.0,1712.5717
14267,20758920.0,57.134193,66.97931,53.5978,53.5978,98.14659,67.62547,67.62547,120.5775,57.134026,67.43893,0.3,66.77469,77.0,66.91998,0.3,66.8622,0.3,753.89075,0.0,1.0,20.735704,250.60657,0.023839228,0.0,1712.5973
14269,20759040.0,57.128204,67.11291,53.596924,53.596924,98.14626,67.6255,67.6255,120.57756,57.127983,67.431015,0.3,66.76376,77.0,66.91998,0.3,67.13345,0.3,753.2987,0.0,1.0,20.735725,250.6067,0.023825563,0.0,1712.6201
14271,20759100.0,57.125237,67.16548,53.59648,53.59648,98.14616,67.62549,67.62549,120.57753,57.125015,67.420135,0.3,66.74718,77.0,66.91998,0.3,67.245895,0.3,752.9947,0.0,1.0,20.735605,250.6067,0.023818426,0.0,1712.6304
14272,20759160.0,57.122215,67.21684,53.5961,53.5961,98.14599,67.62556,67.62556,120.57764,57.121994,67.40712,0.3,66.73141,77.0,66.91998,0.3,67.36005,0.3,752.6858,0.0,1.0,20.735744,250.60686,0.02381122,0.0,1712.6406
14274,20759280.0,57.116173,67.345764,53.595383,53.595383,97.91236,67.625595,67.625595,120.577705,57.11601,67.39926,0.3,66.720856,77.0,66.91998,0.3,67.616684,0.3,752.05304,0.0,1.0,20.735775,250.60698,0.023796214,0.0,1702.8684
14278,20759400.0,57.110184,67.442825,53.594727,53.594727,97.21012,67.62563,67.62563,120.57778,57.110023,67.370926,0.3,66.68889,77.0,66.91998,0.3,67.82592,0.3,751.4029,0.0,1.0,20.735802,250.60715,0.02378065,0.0,1675.8691
14279,20759520.0,57.1042,67.560165,53.594177,53.594177,96.25919,67.62567,67.62567,120.57786,57.104034,67.36334,0.3,66.67867,77.0,66.91998,0.3,68.05636,0.3,750.73645,0.0,1.0,20.735825,250.6073,0.023764562,0.0,1639.027
14281,20759640.0,57.098213,67.64327,53.59368,53.59368,95.05251,67.62572,67.62572,120.577934,57.097992,67.335434,0.3,66.64714,77.0,66.91998,0.3,68.23686,0.3,750.05493,0.0,1.0,20.73585,250.60742,0.023747994,0.0,1592.3696
14283,20759700.0,57.095245,67.694244,53.593407,53.593407,94.315216,67.62573,67.62573,120.577965,57.095024,67.33296,0.3,66.64269,77.0,66.91998,0.3,68.336624,0.3,749.7114,0.0,1.0,20.73586,250.6075,0.023739602,0.0,1563.7898
14284,20759760.0,57.09217,67.743195,53.593185,53.593185,93.45845,67.62576,67.62576,120.578,57.092003,67.32808,0.3,66.637314,77.0,66.91998,0.3,68.432205,0.3,749.3593,0.0,1.0,20.735874,250.60757,0.023730978,0.0,1530.625
14286,20759880.0,57.08618,67.806305,53.59275,53.59275,91.42526,67.6258,67.6258,120.57807,57.086014,67.300224,0.3,66.60611,77.0,66.91998,0.3,68.573654,0.3,748.6506,0.0,1.0,20.735897,250.60771,0.023713553,0.0,1451.963
14289,20760000.0,57.080193,67.88124,53.59242,53.59242,88.71077,67.62583,67.62583,120.57814,57.08003,67.29314,0.3,66.5966,77.0,66.91998,0.3,68.72064,0.3,747.92944,0.0,1.0,20.735918,250.60783,0.023695745,0.0,1346.7566
14292,20760120.0,57.074203,67.91414,53.592033,53.592033,85.14224,67.62587,67.62587,120.5782,57.073986,67.265564,0.3,66.56579,77.0,66.91998,0.3,68.80437,0.3,747.19653,0.0,1.0,20.735939,250.60794,0.023677574,0.0,1208.5449
14294,20760240.0,57.06822,67.949905,53.59176,53.59176,80.19943,67.62589,67.62589,120.57825,57.068,67.25875,0.3,66.556564,77.0,66.91998,0.3,68.87704,0.3,746.4524,0.0,1.0,20.735956,250.60805,0.023659065,0.0,1016.7484
14295,20760300.0,57.065197,67.94496,53.591595,53.591595,77.102615,67.62591,67.62591,120.57827,57.065033,67.24403,0.3,66.540955,77.0,66.91998,0.3,68.878296,0.3,746.07916,0.0,1.0,20.735966,250.6081,0.023649761,0.0,896.63837
14296,20760360.0,57.062176,67.931885,53.59143,53.59143,73.49789,67.62592,67.62592,120.57829,57.06201,67.231445,0.3,66.52608,77.0,66.91998,0.3,68.86456,0.3,745.6975,0.0,1.0,20.735973,250.60814,0.023640234,0.0,757.2028
14298,20760480.0,57.05619,67.90233,53.591156,53.591156,65.520935,67.625946,67.625946,120.57835,57.056023,67.224915,0.3,66.51723,77.0,66.91998,0.3,68.814575,0.3,744.93225,0.0,1.0,20.735987,250.60822,0.023621095,0.0,450.25186
14300,20760600.0,57.0502,67.79329,53.590935,55.16533,53.578743,67.62596,67.62596,120.57838,57.050034,67.19794,0.3,66.488335,77.0,66.91998,0.3,68.63034,0.3,744.15985,0.0,1.0,20.735998,250.6083,0.023601735,39.624104,0.0
14303,20760720.0,57.044212,67.69491,53.590714,61.565414,53.590714,67.625984,67.625984,120.5784,57.04399,67.19151,0.3,66.50586,77.0,66.91998,0.3,68.4433,0.3,743.37164,0.0,1.0,20.736008,250.60835,0.02358194,174.34573,0.0
14305,20760840.0,57.03817,67.58136,53.590496,64.732994,53.590496,67.626,67.626,120.57842,57.038006,67.1647,0.3,66.523605,77.0,66.91998,0.3,68.23346,0.3,742.5767,0.0,1.0,20.736015,250.60838,0.023561943,241.56795,0.0
14307,20760900.0,57.035202,67.540436,53.590385,65.69606,53.590385,67.626,67.626,120.57844,57.03504,67.16278,0.3,66.547714,77.0,66.91998,0.3,68.14853,0.3,742.1788,0.0,1.0,20.73602,250.6084,0.02355192,262.03912,0.0
14309,20760960.0,57.03218,67.49957,53.59028,66.48987,53.59028,67.62601,67.62601,120.57844,57.03202,67.158615,0.3,66.57315,77.0,66.91998,0.3,68.0624,0.3,741.7723,0.0,1.0,20.73602,250.6084,0.023541676,278.97058,0.0
14310,20761080.0,57.026196,67.39679,53.59011,67.837845,53.59011,67.62601,67.62601,120.57844,57.02603,67.13208,0.3,66.6071,77.0,66.91998,0.3,67.86465,0.3,740.9584,0.0,1.0,20.736021,250.6084,0.023521142,307.8986,0.0
14312,20761200.0,57.02021,67.32522,53.589947,68.78459,53.589947,67.62601,67.62601,120.57844,57.020042,67.126205,0.3,66.66675,77.0,66.91998,0.3,67.707596,0.3,740.13855,0.0,1.0,20.736021,250.6084,0.023500428,328.09033,0.0
14315,20761320.0,57.0151,67.30226,64.87884,87.02568,66.03702,67.626,67.626,120.57843,57.01499,67.14993,0.3,66.817154,73.94003,69.98001,0.3,67.593124,0.3,739.3951,252.16872,1.0,20.73602,250.6084,0.023480607,724.2039,490.88132
14317,20761440.0,57.011856,67.39828,75.98508,91.47564,75.50882,67.626,67.626,120.57842,57.011803,67.26523,0.3,67.00673,73.94003,69.98001,0.3,67.64349,0.3,738.9101,489.3897,1.0,20.736015,250.60838,0.023466289,818.98315,851.59644
14319,20761500.0,57.010925,67.45376,80.14319,93.110245,79.30707,67.626,67.626,120.57842,57.01087,67.33115,0.3,67.0967,73.94003,69.98001,0.3,67.67882,0.3,738.7691,576.8489,1.0,20.736015,250.60838,0.02346146,853.86035,995.83844
14320,20761560.0,57.01043,67.52182,83.40651,94.497925,82.367645,67.626,67.626,120.57843,57.010376,67.409424,0.3,67.19201,73.94003,69.98001,0.3,67.73132,0.3,738.69366,646.2214,1.0,20.736013,250.6084,0.02345812,883.47736,1111.976
14323,20761680.0,57.010704,67.707596,88.03154,96.639046,86.727234,67.625984,67.625984,120.57841,57.010704,67.59636,0.3,67.40448,73.94003,69.98001,0.3,67.90761,0.3,738.74634,744.75256,1.0,20.73601,250.60835,0.023456242,929.19904,1277.558
14324,20761800.0,57.012627,67.88415,91.19884,98.1556,89.7849,67.625984,67.625984,120.5784,57.01268,67.77966,0.3,67.59999,73.94003,69.98001,0.3,68.072014,0.3,739.0639,812.3527,1.0,20.736008,250.60832,0.023460658,960.55365,1394.005
14327,20761920.0,57.016144,68.1036,93.45911,98.14604,91.93646,67.62598,67.62598,120.578384,57.01625,67.99187,0.3,67.81686,73.94003,69.98001,0.3,68.29794,0.3,739.64923,860.60657,1.0,20.736004,250.6083,0.023471499,960.525,1475.8247
14329,20762040.0,57.02114,68.2991,95.139145,98.14681,93.53805,67.62596,67.62596,120.57838,57.02131,68.18852,0.3,68.006096,73.94003,69.98001,0.3,68.49455,0.3,740.49286,896.5046,1.0,20.736,250.60828,0.02348864,960.49335,1536.8536
14331,20762100.0,57.024162,68.41226,95.80228,98.147255,94.1501,67.62596,67.62596,120.57838,57.02433,68.2979,0.3,68.11019,73.94003,69.98001,0.3,68.61517,0.3,741.00635,910.6587,1.0,20.736,250.60828,0.023499476,960.4766,1560.0896
14332,20762160.0,57.02757,68.527725,96.38746,98.14764,94.67612,67.62595,67.62595,120.57836,57.027733,68.40776,0.3,68.21429,73.94003,69.98001,0.3,68.73828,0.3,741.5912,923.15027,1.0,20.735996,250.60825,0.023512043,960.45905,1580.0717
14334,20762280.0,57.035316,68.72751,97.35058,98.14857,95.52998,67.625946,67.625946,120.578354,57.035534,68.606384,0.3,68.39435,73.94003,69.98001,0.3,68.94592,0.3,742.9379,943.7145,1.0,20.735992,250.60825,0.023541603,960.42285,1612.5515
14337,20762400.0,57.04438,68.95657,98.06447,98.14945,96.09824,67.62594,67.62594,120.57834,57.044655,68.8265,0.3,68.595566,73.94003,69.98001,0.3,69.193115,0.3,744.52594,958.9604,1.0,20.735987,250.60822,0.023577182,960.38525,1634.0057
14339,20762520.0,57.05465,69.153564,98.15033,98.15044,96.48491,67.62594,67.62594,120.57833,57.054924,69.02084,0.3,68.76767,73.94003,69.98001,0.3,69.40076,0.3,746.3472,960.34674,1.0,20.735983,250.6082,0.023618612,960.34674,1648.6013
14341,20762640.0,57.06602,69.37697,98.151375,98.151375,96.65976,67.62593,67.62593,120.578316,57.066296,69.2348,0.3,68.962845,73.94003,69.98001,0.3,69.64256,0.3,748.3931,960.3077,1.0,20.73598,250.60817,0.023665708,960.3077,1654.9907
14343,20762700.0,57.072063,69.471176,98.15186,98.15186,96.694916,67.62593,67.62593,120.578316,57.072395,69.325775,0.3,69.04436,73.94003,69.98001,0.3,69.74199,0.3,749.4887,960.28827,1.0,20.73598,250.60817,0.02369111,960.28827,1656.2383
14344,20762760.0,57.078438,69.566315,98.152306,98.152306,96.6925,67.62592,67.62592,120.57829,57.078766,69.41971,0.3,69.12764,73.94003,69.98001,0.3,69.843124,0.3,750.6542,960.2685,1.0,20.735975,250.60814,0.023718249,960.2685,1656.0077
14346,20762880.0,57.09184,69.78082,98.1533,98.1533,96.53682,67.625916,67.625916,120.57828,57.092224,69.6268,0.3,69.3172,73.94003,69.98001,0.3,70.0735,0.3,753.12067,960.2295,1.0,20.73597,250.6081,0.023776008,960.2295,1649.7043
14348,20763000.0,57.10612,69.95914,98.15423,98.15423,96.24436,67.62591,67.62591,120.57827,57.106506,69.80286,0.3,69.4742,73.94003,69.98001,0.3,70.260605,0.3,755.77155,960.1912,1.0,20.735966,250.6081,0.023838485,960.1912,1638.2214
14351,20763120.0,57.121338,70.16271,98.15516,98.15516,95.74921,67.6259,67.6259,120.578255,57.12172,70.004234,0.3,69.65839,73.94003,69.98001,0.3,70.47516,0.3,758.6276,960.1533,1.0,20.73596,250.60805,0.023906162,960.1533,1618.8478
14354,20763240.0,57.137215,70.328606,98.156044,98.156044,95.09129,67.62589,67.62589,120.57824,57.13765,70.17238,0.3,69.80873,73.94003,69.98001,0.3,70.645065,0.3,761.64594,960.11664,1.0,20.735956,250.60805,0.023978015,960.11664,1593.283
14355,20763300.0,57.145397,70.423035,98.15648,98.15648,94.6736,67.62589,67.62589,120.57824,57.145836,70.269775,0.3,69.89761,73.94003,69.98001,0.3,70.74224,0.3,763.20416,960.0988,1.0,20.735954,250.60802,0.024015222,960.0988,1577.0155
14357,20763360.0,57.1538,70.51691,98.15692,98.15692,94.184814,67.625885,67.625885,120.578224,57.154243,70.365906,0.3,69.986435,73.94003,69.98001,0.3,70.83711,0.3,764.82544,960.08105,1.0,20.73595,250.60799,0.024054004,960.08105,1558.039
14358,20763480.0,57.17105,70.66638,98.00828,98.157745,93.04916,67.62588,67.62588,120.57822,57.17149,70.52526,0.3,70.1297,73.94003,69.98001,0.3,70.983,0.3,768.1541,956.4586,1.0,20.735947,250.60797,0.02413383,960.04694,1514.0361
14360,20763600.0,57.188683,70.83551,97.45121,98.15857,91.56671,67.62586,67.62586,120.57819,57.18918,70.708954,0.3,70.301025,73.94003,69.98001,0.3,71.14583,0.3,771.6061,944.38495,1.0,20.73594,250.60794,0.024216857,960.0144,1456.5227
14363,20763720.0,57.206978,70.96367,96.75754,98.15934,89.71091,67.62586,67.62586,120.578186,57.20747,70.85535,0.3,70.438194,73.94003,69.98001,0.3,71.25954,0.3,775.2095,929.2972,1.0,20.735937,250.60791,0.024303753,959.98334,1384.6826
14365,20763840.0,57.225597,71.108086,95.855064,98.16005,87.30095,67.62585,67.62585,120.578156,57.22609,71.02569,0.3,70.60469,73.94003,69.98001,0.3,71.38345,0.3,778.9108,909.6519,1.0,20.735928,250.60786,0.024393212,959.9541,1291.256
14367,20763900.0,57.234936,71.15823,95.33673,98.16038,85.88882,67.62585,67.62585,120.57817,57.235428,71.08952,0.3,70.66891,73.94003,69.98001,0.3,71.418945,0.3,780.7852,898.40326,1.0,20.73593,250.6079,0.024438592,959.9404,1236.6194
14368,20763960.0,57.24449,71.205154,94.75078,98.16071,84.27185,67.62585,67.62585,120.578156,57.244987,71.15434,0.3,70.73471,73.94003,69.98001,0.3,71.44899,0.3,782.71106,885.67255,1.0,20.735928,250.60786,0.024485253,959.92694,1174.0109
14371,20764080.0,57.263664,71.31358,93.32991,98.11715,80.27464,67.62583,67.62583,120.57814,57.26416,71.306885,0.3,70.89589,73.94003,69.98001,0.3,71.514465,0.3,786.596,854.7805,1.0,20.735922,250.6078,0.024579514,958.4922,1019.0526
14372,20764200.0,57.28289,71.365326,91.583855,97.37437,75.21038,67.62583,67.62583,120.57813,57.283386,71.41362,0.3,71.01717,73.94003,69.98001,0.3,71.50667,0.3,790.53754,816.8817,1.0,20.735918,250.6078,0.024675304,942.41034,823.0661
14375,20764320.0,57.30239,71.419495,89.2881,96.42822,69.297264,67.62582,67.62582,120.57811,57.302887,71.54254,0.3,71.16753,73.94003,69.98001,0.3,71.48233,0.3,794.5678,766.9709,1.0,20.73591,250.60776,0.024773402,921.8401,595.5361
14377,20764440.0,57.32184,71.40801,86.37865,95.295975,61.59162,67.62582,67.62582,120.5781,57.322334,71.62027,0.3,71.27437,73.94003,69.98001,0.3,71.369995,0.3,798.62726,703.78937,1.0,20.735909,250.60776,0.024872353,897.2808,294.12698
14379,20764500.0,57.33145,71.3973,84.57403,94.624985,53.55226,67.62581,67.62581,120.578094,57.331947,71.67047,0.3,71.34248,73.94003,69.98001,0.3,71.29326,0.3,800.6537,664.499,1.0,20.735907,250.60773,0.024921797,882.6902,0.0
14380,20764560.0,57.34117,71.37643,82.43774,93.8605,53.652626,67.6258,67.6258,120.57807,57.34172,71.71382,0.3,71.40845,73.94003,69.98001,0.3,71.20097,0.3,802.7173,618.0344,1.0,20.7359,250.60771,0.024972184,866.09143,0.0
14382,20764680.0,57.360455,71.299194,77.14952,92.10823,53.647957,67.6258,67.6258,120.578064,57.360947,71.74612,0.3,71.49634,73.94003,69.98001,0.3,70.99163,0.3,806.82385,503.02203,1.0,20.735899,250.60771,0.025072554,828.08606,0.0
14385,20764800.0,57.379517,71.25052,70.17172,89.84417,53.64878,67.625786,67.625786,120.57804,57.380013,71.78155,0.3,71.60922,73.94003,69.98001,0.3,70.827545,0.3,810.933,351.91922,1.0,20.735891,250.60765,0.025173118,778.88586,0.0
14387,20764920.0,57.398743,71.189545,58.48139,86.90054,53.649548,67.625786,67.625786,120.57804,57.39924,71.77017,0.3,71.70421,73.94003,69.98001,0.3,70.66759,0.3,815.06866,88.746635,1.0,20.73589,250.60764,0.025274059,714.92554,0.0
14389,20765040.0,57.418625,71.146866,53.650703,82.86208,53.650314,67.62577,67.62577,120.57802,57.41912,71.73189,0.3,71.812035,73.94003,69.98001,0.3,70.55124,0.3,819.3027,0.0,1.0,20.735882,250.6076,0.025376974,627.0206,0.0
14391,20765100.0,57.428734,71.1077,53.650757,80.34517,53.650757,67.62577,67.62577,120.57802,57.429283,71.696625,0.3,71.839935,73.94003,69.98001,0.3,70.47527,0.3,821.44684,0.0,1.0,20.735882,250.6076,0.025428956,572.27734,0.0
14392,20765160.0,57.439224,71.06716,53.651253,77.30449,53.651253,67.62576,67.62576,120.57801,57.43983,71.66312,0.3,71.86218,73.94003,69.98001,0.3,70.40051,0.3,823.6567,0.0,1.0,20.73588,250.60757,0.025482435,506.06522,0.0
14394,20765280.0,57.460762,71.02031,53.652237,69.792694,53.652237,67.625755,67.625755,120.57799,57.461365,71.62906,0.3,71.91316,73.94003,69.98001,0.3,70.300705,0.3,828.1482,0.0,1.0,20.735872,250.60753,0.025590824,343.32745,0.0
14396,20765400.0,57.483116,70.928345,53.653393,55.171646,53.653393,67.62575,67.62575,120.57798,57.483776,71.56528,0.3,71.883835,73.94003,69.98001,0.3,70.161224,0.3,832.77734,0.0,1.0,20.735868,250.60753,0.025702106,10.870631,0.0
14400,20765520.0,57.506737,70.86474,53.654655,53.654655,53.654655,67.625725,67.625725,120.57796,57.507397,71.53496,0.3,71.839386,73.94003,69.98001,0.3,70.07449,0.3,837.6176,0.0,1.0,20.73586,250.60748,0.025818007,0.0,0.0
14402,20765640.0,57.531403,70.76641,53.65614,53.65614,53.65614,67.625725,67.625725,120.57794,57.532116,71.475525,0.3,71.763916,73.94003,69.98001,0.3,69.944244,0.3,842.63306,0.0,1.0,20.735857,250.60745,0.025937622,0.0,0.0
14403,20765700.0,57.544144,70.738785,53.656906,53.656906,53.656906,67.62572,67.62572,120.57794,57.544807,71.46327,0.3,71.744965,73.94003,69.98001,0.3,69.90744,0.3,845.1993,0.0,1.0,20.735855,250.60745,0.025998643,0.0,0.0
14404,20765760.0,57.557327,70.711426,53.65773,53.65773,53.65773,67.62571,67.62571,120.57793,57.558044,71.4491,0.3,71.72508,73.94003,69.98001,0.3,69.86987,0.3,847.86145,0.0,1.0,20.735851,250.60739,0.026061818,0.0,0.0
14406,20765880.0,57.584633,70.619965,53.659546,53.659546,53.659546,67.6257,67.6257,120.57791,57.585342,71.39373,0.3,71.65526,73.94003,69.98001,0.3,69.74825,0.3,853.3227,0.0,1.0,20.735847,250.60739,0.026191026,0.0,0.0
14408,20766000.0,57.613197,70.572174,53.661522,53.661522,53.661522,67.625694,67.625694,120.577896,57.61402,71.3705,0.3,71.620926,73.94003,69.98001,0.3,69.68431,0.3,859.0143,0.0,1.0,20.73584,250.60735,0.02632515,0.0,0.0
14411,20766120.0,57.64357,70.48648,53.663773,53.663773,53.663773,67.62569,67.62569,120.57788,57.644394,71.318695,0.3,71.55605,73.94003,69.98001,0.3,69.56967,0.3,865.0242,0.0,1.0,20.735836,250.60732,0.026466217,0.0,0.0
14413,20766240.0,57.67543,70.44714,53.666138,53.666138,56.645462,67.62568,67.62568,120.577866,57.67631,71.298035,0.3,71.52545,73.94003,69.98001,0.3,69.520065,0.3,871.3055,0.0,1.0,20.73583,250.6073,0.026613073,0.0,125.129616
14415,20766300.0,57.69191,70.41913,53.6674,53.6674,60.806374,67.62568,67.62568,120.577866,57.69279,71.272934,0.3,71.49492,73.94003,69.98001,0.3,69.49068,0.3,874.5376,0.0,1.0,20.735828,250.6073,0.02668842,0.0,281.41742
14417,20766360.0,57.709053,70.39897,53.668774,53.668774,63.430786,67.62567,67.62567,120.57784,57.709984,71.249695,0.3,71.465195,73.94003,69.98001,0.3,69.47744,0.3,877.90186,0.0,1.0,20.735825,250.60727,0.026766695,0.0,379.33066
14418,20766480.0,57.744484,70.414246,53.671577,53.671577,66.080414,67.62566,67.62566,120.57783,57.74547,71.23163,0.3,71.438065,73.94003,69.98001,0.3,69.5327,0.3,884.8343,0.0,1.0,20.735819,250.60722,0.026927516,0.0,479.08322
14420,20766600.0,57.78167,70.39947,53.6746,53.6746,68.01813,67.625656,67.625656,120.57781,57.782715,71.18648,0.3,71.382034,73.94003,69.98001,0.3,69.55089,0.3,892.0955,0.0,1.0,20.735815,250.60722,0.027095316,0.0,553.23517
14423,20766720.0,57.821167,70.434235,53.677837,53.677837,69.26831,67.62565,67.62565,120.5778,57.822266,71.17059,0.3,71.3578,73.94003,69.98001,0.3,69.641685,0.3,899.7936,0.0,1.0,20.73581,250.60716,0.027272519,0.0,600.4328
14425,20766840.0,57.86264,70.43358,53.681297,53.681297,70.385025,67.62564,67.62564,120.57779,57.863792,71.128136,0.3,71.30524,73.94003,69.98001,0.3,69.68431,0.3,907.8642,0.0,1.0,20.735806,250.60715,0.02745757,0.0,643.2155
14427,20766900.0,57.884064,70.45572,53.683113,53.683113,70.71658,67.62564,67.62564,120.57779,57.885216,71.12237,0.3,71.29501,73.94003,69.98001,0.3,69.738365,0.3,912.0241,0.0,1.0,20.735806,250.60716,0.027552675,0.0,655.4111
14428,20766960.0,57.90631,70.47928,53.685036,53.685036,70.93346,67.62563,67.62563,120.577774,57.907574,71.11456,0.3,71.28392,73.94003,69.98001,0.3,69.79379,0.3,916.35815,0.0,1.0,20.735802,250.60712,0.027651567,0.0,663.4367
14430,20767080.0,57.952343,70.48626,53.688934,53.688934,71.35516,67.625626,67.625626,120.57777,57.953606,71.07463,0.3,71.23465,73.94003,69.98001,0.3,69.84839,0.3,925.29803,0.0,1.0,20.735798,250.60709,0.027854932,0.0,679.48096
14434,20767200.0,58.00074,70.53625,53.693054,53.693054,71.20993,67.62562,67.62562,120.57775,58.002056,71.06282,0.3,71.215866,73.94003,69.98001,0.3,69.963806,0.3,934.70636,0.0,1.0,20.735792,250.60706,0.028068094,0.0,673.0252
14435,20767320.0,58.051605,70.54433,53.697395,53.697395,70.956314,67.62561,67.62561,120.57774,58.053032,71.02519,0.3,71.169556,73.94003,69.98001,0.3,70.01764,0.3,944.6062,0.0,1.0,20.73579,250.60706,0.028291464,0.0,663.1181
14437,20767440.0,58.105053,70.59255,53.702007,53.702007,70.16436,67.6256,67.6256,120.57773,58.10659,71.0152,0.3,71.153015,73.94003,69.98001,0.3,70.12728,0.3,955.0207,0.0,1.0,20.735785,250.60704,0.028525459,0.0,631.8194
14439,20767500.0,58.13263,70.5948,53.704315,53.704315,69.75924,67.6256,67.6256,120.57773,58.13411,70.99646,0.3,71.13088,73.94003,69.98001,0.3,70.14876,0.3,960.386,0.0,1.0,20.735785,250.60704,0.02864562,0.0,616.3075
14440,20767560.0,58.161247,70.59667,53.706787,53.706787,69.30523,67.6256,67.6256,120.57772,58.16284,70.97966,0.3,71.10946,73.94003,69.98001,0.3,70.1709,0.3,965.9732,0.0,1.0,20.735783,250.60701,0.02877048,0.0,598.6586
14442,20767680.0,58.220192,70.639244,53.711784,53.711784,67.918365,67.625595,67.625595,120.57771,58.22184,70.971146,0.3,71.09502,73.94003,69.98001,0.3,70.26736,0.3,977.4874,0.0,1.0,20.735779,250.60698,0.02902693,0.0,544.4577
14446,20767800.0,58.282043,70.634186,53.717003,53.717003,66.44527,67.62559,67.62559,120.577705,58.2838,70.93752,0.3,71.053925,73.94003,69.98001,0.3,70.29048,0.3,989.5874,0.0,1.0,20.735777,250.60698,0.029295197,0.0,487.62564
14448,20767920.0,58.346863,70.665115,53.722443,53.722443,64.02261,67.62559,67.62559,120.57769,58.348675,70.93038,0.3,71.04134,73.94003,69.98001,0.3,70.36223,0.3,1002.2973,0.0,1.0,20.735773,250.60696,0.029575665,0.0,392.74292
14449,20768040.0,58.414757,70.64078,53.7281,53.7281,60.55934,67.62558,67.62558,120.57769,58.41668,70.89847,0.3,71.0025,73.94003,69.98001,0.3,70.34514,0.3,1015.64166,0.0,1.0,20.735771,250.60696,0.02986871,0.0,258.02017
14451,20768100.0,58.449585,70.64375,53.730957,53.730957,57.57826,67.62558,67.62558,120.57769,58.45156,70.89665,0.3,70.99751,73.94003,69.98001,0.3,70.35607,0.3,1022.5055,0.0,1.0,20.735771,250.60696,0.030018883,0.0,140.63173
14452,20768160.0,58.48584,70.63979,53.733925,53.733925,54.32779,67.62558,67.62558,120.57768,58.487816,70.89275,0.3,70.99158,73.94003,69.98001,0.3,70.352005,0.3,1029.6454,0.0,1.0,20.73577,250.60693,0.0301747,0.0,6.8456645
14454,20768280.0,58.56016,70.58019,53.74002,53.74002,53.739967,67.62557,67.62557,120.577675,58.56225,70.86238,0.3,70.95483,73.94003,69.98001,0.3,70.26511,0.3,1044.3335,0.0,1.0,20.735767,250.60693,0.03049399,0.0,0.0
14456,20768400.0,58.637505,70.5697,53.746227,53.746227,53.746227,67.62557,67.62557,120.57767,58.6397,70.85776,0.3,70.94549,73.94003,69.98001,0.3,70.25406,0.3,1059.6703,0.0,1.0,20.735765,250.6069,0.030825617,0.0,0.0
14459,20768520.0,58.718365,70.53311,53.75238,53.75238,53.75238,67.62557,67.62557,120.57767,58.72062,70.84595,0.3,70.92791,73.94003,69.98001,0.3,70.19512,0.3,1075.6233,0.0,1.0,20.735764,250.6069,0.031170925,0.0,0.0
14462,20768640.0,58.801094,70.545746,53.7576,53.7576,53.7576,67.625565,67.625565,120.57766,58.8034,70.856384,0.3,70.93411,73.94003,69.98001,0.3,70.21474,0.3,1091.5728,0.0,1.0,20.735762,250.6069,0.031516664,0.0,0.0
14463,20768700.0,58.84295,70.52977,53.759796,53.759796,53.759796,67.62557,67.62557,120.57766,58.845257,70.84952,0.3,70.92522,73.94003,69.98001,0.3,70.18814,0.3,1099.4891,0.0,1.0,20.735764,250.6069,0.031688217,0.0,0.0
14464,20768760.0,58.885963,70.514114,53.761826,53.761826,53.761826,67.625565,67.625565,120.57766,58.88832,70.8448,0.3,70.91725,73.94003,69.98001,0.3,70.163864,0.3,1107.5262,0.0,1.0,20.735762,250.60689,0.03186233,0.0,0.0
