,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
14466,20768880.0,58.97281,70.53531,53.765236,53.765236,53.765236,67.625565,67.625565,120.57766,58.975227,70.85617,0.3,70.924774,73.94003,69.98001,0.3,70.1994,0.3,1123.4594,0.0,1.0,20.73576,250.60689,0.032207254,0.0,0.0
14468,20769000.0,59.06125,70.50955,53.767925,53.767925,53.767925,67.625565,67.625565,120.57766,59.06372,70.84529,0.3,70.90907,73.94003,69.98001,0.3,70.15892,0.3,1139.2885,0.0,1.0,20.73576,250.60689,0.03254951,0.0,0.0
14471,20769120.0,59.152267,70.53982,53.769905,53.769905,53.769905,67.625565,67.625565,120.57765,59.154797,70.85727,0.3,70.91747,73.94003,69.98001,0.3,70.21182,0.3,1155.1768,0.0,1.0,20.73576,250.60689,0.032892544,0.0,0.0
14473,20769240.0,59.244774,70.52087,53.77133,53.77133,53.77133,67.625565,67.625565,120.57765,59.247356,70.84711,0.3,70.902695,73.94003,69.98001,0.3,70.18381,0.3,1170.9219,0.0,1.0,20.73576,250.60689,0.033231903,0.0,0.0
14475,20769300.0,59.2913,70.53982,53.771828,53.771828,53.771828,67.625565,67.625565,120.57766,59.293884,70.854416,0.3,70.907745,73.94003,69.98001,0.3,70.21852,0.3,1178.6978,0.0,1.0,20.73576,250.60689,0.033399265,0.0,0.0
14477,20769360.0,59.33898,70.56036,53.77221,53.77221,53.77221,67.625565,67.625565,120.57765,59.34162,70.85968,0.3,70.91193,73.94003,69.98001,0.3,70.25417,0.3,1186.5676,0.0,1.0,20.73576,250.60689,0.033568487,0.0,0.0
14478,20769480.0,59.43489,70.54762,53.77265,53.77265,53.77265,67.625565,67.625565,120.57765,59.43753,70.85018,0.3,70.89813,73.94003,69.98001,0.3,70.237305,0.3,1202.0983,0.0,1.0,20.73576,250.60689,0.033901915,0.0,0.0
14480,20769600.0,59.53196,70.594864,53.77265,53.77265,53.77265,67.625565,67.625565,120.57765,59.53465,70.863144,0.3,70.907974,73.94003,69.98001,0.3,70.32234,0.3,1217.4398,0.0,1.0,20.73576,250.60689,0.034230582,0.0,0.0
14483,20769720.0,59.63127,70.58777,53.77232,53.77232,53.77232,67.625565,67.625565,120.57766,59.634018,70.854355,0.3,70.895065,73.94003,69.98001,0.3,70.31564,0.3,1232.7563,0.0,1.0,20.73576,250.60689,0.034557994,0.0,0.0
14485,20769840.0,59.731636,70.64238,53.77166,53.77166,53.77166,67.625565,67.625565,120.57765,59.734436,70.86792,0.3,70.90555,73.94003,69.98001,0.3,70.41457,0.3,1247.8575,0.0,1.0,20.73576,250.60689,0.034880072,0.0,0.0
14487,20769900.0,59.78195,70.64105,53.77122,53.77122,53.77122,67.625565,67.625565,120.57766,59.78475,70.8627,0.3,70.89902,73.94003,69.98001,0.3,70.41397,0.3,1255.2882,0.0,1.0,20.735762,250.60689,0.03503828,0.0,0.0
14488,20769960.0,59.833366,70.63985,53.77073,53.77073,53.77073,67.625565,67.625565,120.57766,59.836166,70.85968,0.3,70.89342,73.94003,69.98001,0.3,70.41606,0.3,1262.7909,0.0,1.0,20.735762,250.60689,0.035197843,0.0,0.0
14490,20770080.0,59.936363,70.70077,53.769516,53.769516,53.769516,67.625565,67.625565,120.57766,59.93922,70.87375,0.3,70.9044,73.94003,69.98001,0.3,70.52675,0.3,1277.5454,0.0,1.0,20.735762,250.60689,0.035511088,0.0,0.0
14494,20770200.0,60.04057,70.7023,53.768036,53.768036,53.768036,67.625565,67.625565,120.57766,60.043427,70.86606,0.3,70.89303,73.94003,69.98001,0.3,70.53526,0.3,1292.1108,0.0,1.0,20.735762,250.6069,0.035819612,0.0,0.0
14495,20770320.0,60.145874,70.76839,53.766388,53.766388,53.766388,67.625565,67.625565,120.57766,60.148785,70.88045,0.3,70.904564,73.94003,69.98001,0.3,70.65561,0.3,1306.4775,0.0,1.0,20.735762,250.6069,0.03612324,0.0,0.0
14497,20770440.0,60.252274,70.773224,53.764572,53.764572,53.764572,67.62557,67.62557,120.57767,60.25524,70.87331,0.3,70.89385,73.94003,69.98001,0.3,70.669846,0.3,1320.6365,0.0,1.0,20.735764,250.6069,0.03642181,0.0,0.0
14499,20770500.0,60.30545,70.807724,53.763588,53.763588,53.763588,67.62557,67.62557,120.57767,60.30836,70.88165,0.3,70.90028,73.94003,69.98001,0.3,70.73395,0.3,1327.5814,0.0,1.0,20.735764,250.6069,0.03656802,0.0,0.0
14500,20770560.0,60.359665,70.84392,53.762596,53.762596,53.762596,67.62557,67.62557,120.57767,60.362633,70.88803,0.3,70.90588,73.94003,69.98001,0.3,70.79849,0.3,1334.5792,0.0,1.0,20.735764,250.6069,0.036715183,0.0,0.0
14502,20770680.0,60.46788,70.85249,53.760452,53.760452,53.760452,67.62557,67.62557,120.57767,60.4709,70.88133,0.3,70.895935,73.94003,69.98001,0.3,70.81926,0.3,1348.2979,0.0,1.0,20.735764,250.6069,0.037003227,0.0,0.0
14506,20770800.0,60.576977,70.92868,53.7582,53.7582,53.7582,67.62557,67.62557,120.57767,60.579998,70.896484,0.3,70.90841,73.94003,69.98001,0.3,70.95741,0.3,1361.7849,0.0,1.0,20.735764,250.6069,0.037285827,0.0,0.0
14508,20770920.0,60.68684,70.940544,53.755783,53.755783,53.755783,67.62557,67.62557,120.577675,60.68986,70.89023,0.3,70.89907,73.94003,69.98001,0.3,70.98355,0.3,1375.0332,0.0,1.0,20.735765,250.6069,0.03756288,0.0,0.0
14509,20771040.0,60.797363,71.02162,53.75331,53.75331,53.75331,67.62557,67.62557,120.57767,60.800385,70.90561,0.3,70.91203,73.94003,69.98001,0.3,71.12973,0.3,1388.0361,0.0,1.0,20.735765,250.6069,0.03783429,0.0,0.0
14511,20771100.0,60.8524,71.028984,53.752052,53.752052,53.752052,67.62557,67.62557,120.577675,60.85548,70.901596,0.3,70.90726,73.94003,69.98001,0.3,71.14374,0.3,1394.3943,0.0,1.0,20.735765,250.60693,0.037966825,0.0,0.0
14512,20771160.0,60.90849,71.03618,53.750732,53.750732,53.750732,67.62557,67.62557,120.577675,60.911568,70.89978,0.3,70.90335,73.94003,69.98001,0.3,71.16022,0.3,1400.7876,0.0,1.0,20.735765,250.60693,0.038099974,0.0,0.0
14514,20771280.0,61.02011,71.12132,53.748093,53.748093,53.748093,67.62557,67.62557,120.577675,61.023186,70.915436,0.3,70.9167,73.94003,69.98001,0.3,71.3132,0.3,1413.2817,0.0,1.0,20.735765,250.60693,0.038359858,0.0,0.0
14516,20771400.0,61.131786,71.13818,53.745346,53.745346,53.745346,67.62558,67.62558,120.577675,61.134865,70.90994,0.3,70.90857,73.94003,69.98001,0.3,71.34743,0.3,1425.4661,0.0,1.0,20.735767,250.60693,0.038612895,0.0,0.0
14519,20771520.0,61.244728,71.2269,53.742546,53.742546,53.742546,67.62557,67.62557,120.577675,61.247803,70.92583,0.3,70.92236,73.94003,69.98001,0.3,71.50667,0.3,1437.4763,0.0,1.0,20.735767,250.60693,0.038861953,0.0,0.0
14522,20771640.0,61.3575,71.245964,53.739693,53.739693,53.739693,67.62558,67.62558,120.57768,61.360577,70.920715,0.3,70.91473,73.94003,69.98001,0.3,71.54457,0.3,1449.1669,0.0,1.0,20.735767,250.60693,0.039104052,0.0,0.0
14523,20771700.0,61.41353,71.290955,53.738262,53.738262,53.738262,67.62558,67.62558,120.57768,61.416664,70.92978,0.3,70.92226,73.94003,69.98001,0.3,71.626755,0.3,1454.8644,0.0,1.0,20.735767,250.60693,0.03922193,0.0,0.0
14524,20771760.0,61.470497,71.33792,53.73678,53.73678,53.73678,67.62557,67.62557,120.577675,61.473625,70.93681,0.3,70.928894,73.94003,69.98001,0.3,71.70931,0.3,1460.5804,0.0,1.0,20.735767,250.60693,0.039340127,0.0,0.0
14526,20771880.0,61.583656,71.3589,53.73381,53.73381,53.73381,67.62558,67.62558,120.57768,61.586784,70.93203,0.3,70.921814,73.94003,69.98001,0.3,71.75024,0.3,1471.7128,0.0,1.0,20.735767,250.60693,0.039570134,0.0,0.0
14528,20772000.0,61.696426,71.45349,53.73079,53.73079,53.73079,67.62558,67.62558,120.577675,61.699562,70.94829,0.3,70.936264,73.94003,69.98001,0.3,71.91954,0.3,1482.5166,0.0,1.0,20.735767,250.60693,0.039793175,0.0,0.0
14531,20772120.0,61.81025,71.47656,53.72711,53.72711,53.72711,67.62558,67.62558,120.57768,61.813377,70.94389,0.3,70.92972,73.94003,69.98001,0.3,71.96387,0.3,1492.5128,0.0,1.0,20.735767,250.60693,0.040005438,0.0,0.0
14533,20772240.0,61.9239,71.574295,53.72107,53.72107,53.72107,67.62558,67.62558,120.577675,61.927032,70.960434,0.3,70.94455,73.94003,69.98001,0.3,72.13849,0.3,1500.537,0.0,1.0,20.735767,250.60693,0.040185064,0.0,0.0
14535,20772300.0,61.98037,71.58659,53.717278,53.717278,53.717278,67.62558,67.62558,120.577675,61.9835,70.957184,0.3,70.94098,73.94003,69.98001,0.3,72.16025,0.3,1503.7999,0.0,1.0,20.735767,250.60693,0.04026174,0.0,0.0
14537,20772360.0,62.037827,71.59851,53.712936,53.712936,53.712936,67.62558,67.62558,120.57768,62.040962,70.95625,0.3,70.93835,73.94003,69.98001,0.3,72.18447,0.3,1506.6398,0.0,1.0,20.735767,250.60693,0.040331293,0.0,0.0
14538,20772480.0,62.15203,71.698654,53.703217,53.703217,53.703217,67.62558,67.62558,120.57768,62.15522,70.97295,0.3,70.95345,73.94003,69.98001,0.3,72.36327,0.3,1510.9017,0.0,1.0,20.735767,250.60693,0.04044486,0.0,0.0
14540,20772600.0,62.266125,71.72409,53.692284,53.692284,53.692284,67.62558,67.62558,120.57768,62.26931,70.96895,0.3,70.94757,73.94003,69.98001,0.3,72.41101,0.3,1513.4089,0.0,1.0,20.73577,250.60693,0.040526498,0.0,0.0
14543,20772720.0,62.38148,71.82659,53.680367,53.680367,53.680367,67.62558,67.62558,120.57768,62.384666,70.98575,0.3,70.962906,73.94003,69.98001,0.3,72.59383,0.3,1514.2844,0.0,1.0,20.73577,250.60693,0.04057824,0.0,0.0
14545,20772840.0,62.49678,71.85318,53.667892,53.667892,53.667892,67.62558,67.62558,120.57769,62.49997,70.981964,0.3,70.95735,73.94003,69.98001,0.3,72.64337,0.3,1513.6228,0.0,1.0,20.73577,250.60696,0.04060079,0.0,0.0
14547,20772900.0,62.554077,71.90437,53.661575,53.661575,53.661575,67.62558,67.62558,120.57769,62.557262,70.99141,0.3,70.965485,73.94003,69.98001,0.3,72.73626,0.3,1512.7874,0.0,1.0,20.735771,250.60696,0.040601723,0.0,0.0
14548,20772960.0,62.61241,71.9576,53.653885,53.653885,53.653885,67.62558,67.62558,120.57769,62.6156,70.998825,0.3,70.97284,73.94003,69.98001,0.3,72.82937,0.3,1512.6705,0.0,1.0,20.735771,250.60696,0.04058422,0.0,0.0
14551,20773080.0,62.728485,71.985016,53.634773,53.634773,53.634773,67.62559,67.62559,120.57769,62.73167,70.99515,0.3,70.967575,73.94003,69.98001,0.3,72.88018,0.3,1510.6431,0.0,1.0,20.735771,250.60696,0.040486194,0.0,0.0
14552,20773200.0,62.844498,72.09076,53.61659,53.61659,53.61659,67.62559,67.62559,120.57769,62.84774,71.01207,0.3,70.983116,73.94003,69.98001,0.3,73.068375,0.3,1507.5273,0.0,1.0,20.735773,250.60696,0.040360894,0.0,0.0
14555,20773320.0,62.961945,72.11932,53.598846,53.598846,53.598846,67.62559,67.62559,120.5777,62.96513,71.0085,0.3,70.97806,73.94003,69.98001,0.3,73.120895,0.3,1503.3313,0.0,1.0,20.735775,250.60698,0.040206425,0.0,0.0
14557,20773440.0,63.07933,72.22693,53.58204,53.58204,53.58204,67.62559,67.62559,120.5777,63.082573,71.02547,0.3,70.993774,73.94003,69.98001,0.3,73.31227,0.3,1498.2479,0.0,1.0,20.735775,250.60698,0.04002772,0.0,0.0
14559,20773500.0,63.13778,72.24165,53.574074,53.574074,53.574074,67.62559,67.62559,120.577705,63.14102,71.02255,0.3,70.99092,73.94003,69.98001,0.3,73.33737,0.3,1495.438,0.0,1.0,20.735777,250.60698,0.039930895,0.0,0.0
14560,20773560.0,63.197216,72.25566,53.56627,53.56627,53.56627,67.625595,67.625595,120.577705,63.200512,71.02196,0.3,70.98894,73.94003,69.98001,0.3,73.36479,0.3,1492.4161,0.0,1.0,20.735777,250.60698,0.039827637,0.0,0.0
14563,20773680.0,63.31565,72.36449,53.551712,53.551712,53.551712,67.625595,67.625595,120.57771,63.318947,71.03899,0.3,71.00476,73.94003,69.98001,0.3,73.55804,0.3,1485.995,0.0,1.0,20.735779,250.60698,0.039609767,0.0,0.0
14565,20773800.0,63.434578,72.39337,53.53842,53.53842,53.53842,67.625595,67.625595,120.57771,63.437874,71.035576,0.3,71.00009,73.94003,69.98001,0.3,73.61066,0.3,1479.1481,0.0,1.0,20.73578,250.60701,0.03937788,0.0,0.0
14567,20773920.0,63.554108,72.503235,53.52661,53.52661,53.52661,67.6256,67.6256,120.57772,63.557404,71.05266,0.3,71.016075,73.94003,69.98001,0.3,73.80556,0.3,1472.0443,0.0,1.0,20.73578,250.60701,0.039135914,0.0,0.0
14569,20774040.0,63.674187,72.53241,53.51634,53.51634,53.51634,67.6256,67.6256,120.57773,63.677483,71.04936,0.3,71.01163,73.94003,69.98001,0.3,73.85835,0.3,1464.8569,0.0,1.0,20.735783,250.60704,0.03888798,0.0,0.0
14571,20774100.0,63.733955,72.58728,53.51216,53.51216,53.51216,67.62529,67.62529,120.669945,63.73725,71.058975,0.3,71.02008,73.94003,69.98001,0.3,73.956566,0.30117005,1461.5054,0.0,1.0,20.745111,250.6967,0.038766373,0.0,0.0
14572,20774160.0,63.794815,72.652214,53.51628,53.51628,53.51634,67.622734,67.622734,122.00032,63.79817,71.0665,0.3,71.027725,73.94003,69.98001,0.3,74.054344,0.3062656,1462.1129,0.0,1.0,20.922878,251.99484,0.038722605,0.0,0.0
14574,20774280.0,63.91616,72.701706,53.539078,53.539078,53.539078,67.62195,67.62195,125.15638,63.919456,71.06337,0.3,71.02371,73.94003,69.98001,0.3,74.10274,0.3135256,1468.7931,0.0,1.0,21.463,255.0852,0.038803767,0.0,0.0
14576,20774400.0,64.037674,72.84898,53.576874,53.576874,53.577038,67.61969,67.61969,130.8317,64.04091,71.08062,0.3,71.04019,73.94003,69.98001,0.3,74.28961,0.33076075,1484.6401,0.0,1.0,22.444012,260.64044,0.039078653,0.0,0.0
14580,20774520.0,64.16077,72.91463,53.62719,53.62719,53.627357,67.63091,67.63091,137.41617,64.163956,71.077545,0.3,71.036896,73.94003,69.98001,0.3,74.32329,0.34639335,1508.0175,0.0,1.0,23.934488,267.11304,0.03956617,0.0,0.0
14581,20774640.0,64.28409,73.07562,53.68745,53.68745,53.687782,67.64725,67.64725,146.22577,64.287224,71.09502,0.3,71.05414,73.94003,69.98001,0.3,74.49226,0.37121582,1540.269,0.0,1.0,26.057726,275.77533,0.04024614,0.0,0.0
14583,20774700.0,64.345566,73.11128,53.721672,53.721672,53.722,67.661,67.661,151.01929,64.34863,71.09265,0.3,71.05238,73.94003,69.98001,0.3,74.49737,0.3821241,1560.7961,0.0,1.0,27.376352,280.49847,0.04067405,0.0,0.0
14584,20774760.0,70.60024,73.12584,53.754356,53.754356,53.755455,67.68254,67.68254,155.50598,64.41115,71.09221,0.3,71.05156,73.94003,69.98001,0.3,74.50116,0.3932308,1804.9874,0.0,0.3,28.606892,284.9345,0.041120514,0.0,0.0
14586,20774880.0,71.804184,73.282166,53.92772,53.92772,53.927666,67.713394,67.713394,166.5972,64.53584,71.11061,0.3,71.06975,73.94003,69.98001,0.3,74.64502,0.4235127,2038.7527,0.0,0.3,31.847244,295.86047,0.04320193,0.0,0.0
14588,20775000.0,71.843124,73.33435,53.992104,53.992104,53.99254,67.75569,67.75569,177.67125,64.66076,71.10907,0.3,71.06848,73.94003,69.98001,0.3,74.625854,0.4497278,2108.6191,0.0,0.3,35.58852,306.7925,0.044504415,0.0,0.0
14591,20775120.0,71.95766,73.478165,54.060875,54.060875,54.0617,67.79958,67.79958,190.17406,64.78738,71.1277,0.3,71.08771,73.94003,69.98001,0.3,74.74099,0.48328578,2190.2188,0.0,0.3,39.998127,319.12723,0.045976546,0.0,0.0
14594,20775240.0,71.97716,73.50487,54.121353,54.121353,54.121796,67.852486,67.852486,202.18117,64.91432,71.12594,0.3,71.08716,73.94003,69.98001,0.3,74.68979,0.5114715,2266.8484,0.0,0.3,44.817204,330.9944,0.04749688,0.0,0.0
14595,20775300.0,72.025444,73.56375,54.145855,54.145855,54.146515,67.87774,67.87774,208.20036,64.9776,71.13599,0.3,71.097374,73.94003,69.98001,0.3,74.73506,0.52814215,2306.5151,0.0,0.3,47.3144,336.94083,0.04823705,0.0,0.0
14596,20775360.0,72.07384,73.624664,54.179306,54.179306,54.18013,67.90475,67.90475,215.04782,65.04204,71.14412,0.3,71.10687,73.94003,69.98001,0.3,74.77493,0.5456675,2352.4556,0.0,0.3,50.1999,343.70227,0.049099054,0.0,0.0
14599,20775480.0,72.07115,73.619675,54.225506,54.225506,54.225838,67.96471,67.96471,226.97333,65.17064,71.14357,0.3,71.10687,73.94003,69.98001,0.3,74.6926,0.5733539,2429.5432,0.0,0.3,55.85055,355.5037,0.050695647,0.0,0.0
14602,20775600.0,72.14904,73.7119,54.268627,54.268627,54.269394,68.02268,68.02268,239.34358,65.3,71.16104,0.3,71.12698,73.94003,69.98001,0.3,74.75017,0.60604644,2514.173,0.0,0.3,61.937786,367.73672,0.05234164,0.0,0.0
14603,20775720.0,72.12509,73.674164,54.298016,54.298016,54.29818,68.08726,68.08726,250.35635,65.43288,71.15802,0.3,71.12731,73.94003,69.98001,0.3,74.64014,0.63114756,2586.961,0.0,0.3,68.07383,378.6533,0.053931035,0.0,0.0
14605,20775840.0,72.18727,73.73888,54.322075,54.322075,54.32246,68.14927,68.14927,261.15594,65.571526,71.17494,0.3,71.14758,73.94003,69.98001,0.3,74.675125,0.660476,2664.7239,0.0,0.3,74.35561,389.35538,0.055514798,0.0,0.0
14607,20775900.0,72.16849,73.708115,54.329437,54.329437,54.329437,68.181854,68.181854,265.94287,65.642334,71.172516,0.3,71.14731,73.94003,69.98001,0.3,74.61003,0.67150044,2697.6755,0.0,0.3,77.40821,394.10986,0.05627102,0.0,0.0
14608,20775960.0,72.147064,73.671906,54.32834,54.32834,54.328228,68.2146,68.2146,270.25873,65.7155,71.17148,0.3,71.147964,73.94003,69.98001,0.3,74.543785,0.68140477,2726.6511,0.0,0.3,80.32889,398.40256,0.05696126,0.0,0.0
14610,20776080.0,72.198204,73.714096,54.331856,54.331856,54.331963,68.277916,68.277916,278.80896,65.864365,71.18801,0.3,71.16829,73.94003,69.98001,0.3,74.563446,0.70607954,2793.1414,0.0,0.3,86.22742,406.90408,0.058387842,0.0,0.0
14612,20776200.0,72.14772,73.62785,54.326855,54.326855,54.32669,68.34215,68.34215,286.73706,66.017075,71.184166,0.3,71.168564,73.94003,69.98001,0.3,74.41815,0.7217621,2847.6174,0.0,0.3,92.08681,414.79745,0.059728343,0.0,0.0
14616,20776320.0,72.19244,73.656525,54.323227,54.323227,54.323284,68.40602,68.40602,294.27765,66.17495,71.20015,0.3,71.188675,73.94003,69.98001,0.3,74.42738,0.7409994,2908.7957,0.0,0.3,97.94508,422.31134,0.06108266,0.0,0.0
14617,20776440.0,72.133385,73.552216,54.303783,54.303783,54.303123,68.473,68.473,299.90112,66.335785,71.1957,0.3,71.18878,73.94003,69.98001,0.3,74.2716,0.75084746,2951.6226,0.0,0.3,103.13892,427.95416,0.06226103,0.0,0.0
14619,20776500.0,72.153824,73.56051,54.287415,54.287415,54.287086,68.50347,68.50347,302.03946,66.41676,71.204216,0.3,71.19911,73.94003,69.98001,0.3,74.27632,0.7574786,2972.298,0.0,0.3,105.32667,430.10767,0.06276451,0.0,0.0
14620,20776560.0,72.17486,73.57024,54.27967,54.27967,54.27945,68.53433,68.53433,304.71573,66.499756,71.211136,0.3,71.20856,73.94003,69.98001,0.3,74.27835,0.7641691,2997.3882,0.0,0.3,107.82758,432.7904,0.063348964,0.0,0.0
14622,20776680.0,72.11273,73.45575,54.242096,54.242096,54.24116,68.59894,68.59894,307.52435,66.66631,71.2068,0.3,71.20828,73.94003,69.98001,0.3,74.1207,0.76810336,3024.239,0.0,0.3,111.677765,435.66934,0.06425351,0.0,0.0
14624,20776800.0,72.15563,73.47092,54.20617,54.20617,54.20584,68.65629,68.65629,310.06586,66.834404,71.22152,0.3,71.22756,73.94003,69.98001,0.3,74.13168,0.77576554,3056.923,0.0,0.3,115.16267,438.2718,0.06509538,0.0,0.0
14627,20776920.0,72.09521,73.354355,54.15827,54.15827,54.157227,68.716576,68.716576,310.71362,67.00557,71.216415,0.3,71.2269,73.94003,69.98001,0.3,73.97859,0.77428055,3070.9126,0.0,0.3,117.774055,439.02505,0.065755345,0.0,0.0
14629,20777040.0,72.1441,73.36511,54.11405,54.11405,54.113556,68.76786,68.76786,311.24988,67.1774,71.243546,0.3,71.245636,73.94003,69.98001,0.3,73.999084,0.77699417,3091.688,0.0,0.3,120.02502,439.65115,0.066353485,0.0,0.0
14631,20777100.0,72.116745,73.3176,54.092957,54.092957,54.092022,68.79597,68.79597,311.1416,67.262985,71.241684,0.3,71.24459,73.94003,69.98001,0.3,73.925804,0.7745722,3096.4382,0.0,0.3,121.000786,439.60007,0.06662664,0.0,0.0
14632,20777160.0,72.08873,73.25998,54.059776,54.059776,54.058624,68.82233,68.82233,310.0037,67.35005,71.23965,0.3,71.24443,73.94003,69.98001,0.3,73.85522,0.77085495,3093.879,0.0,0.3,121.375374,438.5369,0.06676614,0.0,0.0
14634,20777280.0,72.14398,73.28546,54.01111,54.01111,54.01056,68.86723,68.86723,308.87506,67.52309,71.252945,0.3,71.26256,73.94003,69.98001,0.3,73.889114,0.76956046,3104.0273,0.0,0.3,122.44943,437.5187,0.067129046,0.0,0.0
14636,20777400.0,72.095535,73.17956,53.95442,53.95442,53.95321,68.91266,68.91266,306.19736,67.69546,71.247284,0.3,71.260796,73.94003,69.98001,0.3,73.75842,0.75992876,3096.569,0.0,0.3,122.7015,434.9845,0.06731675,0.0,0.0
14639,20777520.0,72.159256,73.214386,53.904762,53.904762,53.904213,68.94903,68.94903,303.8405,67.86861,71.26041,0.3,71.27843,73.94003,69.98001,0.3,73.807816,0.75573903,3098.2122,0.0,0.3,122.78174,432.74615,0.06747012,0.0,0.0
14641,20777640.0,72.11883,73.11864,53.84906,53.84906,53.847908,68.98556,68.98556,300.1678,68.04015,71.25333,0.3,71.27618,73.94003,69.98001,0.3,73.69136,0.743754,3083.504,0.0,0.3,122.16137,429.21948,0.067468286,0.0,0.0
14643,20777700.0,72.154205,73.139786,53.819836,53.819836,53.819176,68.999115,68.999115,298.24887,68.1248,71.26052,0.3,71.28524,73.94003,69.98001,0.3,73.724915,0.74058574,3078.567,0.0,0.3,121.63399,427.36563,0.067412935,0.0,0.0
14644,20777760.0,72.19173,73.164566,53.80237,53.80237,53.801926,69.01224,69.01224,297.0946,68.21033,71.26613,0.3,71.293365,73.94003,69.98001,0.3,73.75821,0.73799235,3079.2393,0.0,0.3,121.50325,426.2603,0.06745024,0.0,0.0
14647,20777880.0,72.159805,73.080246,53.751556,53.751556,53.75051,69.03932,69.03932,292.94177,68.37865,71.25893,0.3,71.29073,73.94003,69.98001,0.3,73.657135,0.7249744,3060.115,0.0,0.3,120.29641,422.24475,0.06730439,0.0,0.0
14648,20778000.0,72.241,73.137695,53.711235,53.711235,53.710907,69.05668,69.05668,289.64938,68.54404,71.27156,0.3,71.307434,73.94003,69.98001,0.3,73.74041,0.71887743,3052.7207,0.0,0.3,119.19898,419.05252,0.06716598,0.0,0.0
14651,20778120.0,72.21738,73.06525,53.668335,53.668335,53.667458,69.07503,69.07503,285.49176,68.70796,71.26459,0.3,71.30458,73.94003,69.98001,0.3,73.65439,0.70602393,3032.0461,0.0,0.3,117.70326,415.01517,0.0669299,0.0,0.0
14653,20778240.0,72.30647,73.13429,53.636913,53.636913,53.63675,69.08428,69.08428,282.42505,68.86803,71.27722,0.3,71.32106,73.94003,69.98001,0.3,73.75332,0.70069844,3024.3284,0.0,0.3,116.45718,412.02817,0.06672709,0.0,0.0
14655,20778300.0,72.298065,73.10414,53.626038,53.626038,53.62549,69.09039,69.09039,280.97552,68.94614,71.272934,0.3,71.31902,73.94003,69.98001,0.3,73.71487,0.6952267,3017.7334,0.0,0.3,115.937,410.62015,0.066651374,0.0,0.0
14656,20778360.0,72.28934,73.072556,53.604393,53.604393,53.60368,69.09527,69.09527,278.71075,69.02453,71.27019,0.3,71.317924,73.94003,69.98001,0.3,73.679985,0.6891126,3004.8306,0.0,0.3,114.95972,408.41077,0.06645798,0.0,0.0
14658,20778480.0,72.38464,73.15182,53.58396,53.58396,53.58396,69.0982,69.0982,276.2716,69.17685,71.28293,0.3,71.33424,73.94003,69.98001,0.3,73.79172,0.6855342,2999.396,0.0,0.3,113.83198,406.02628,0.066248305,0.0,0.0
14662,20778600.0,72.37273,73.09963,53.563194,53.563194,53.562645,69.10391,69.10391,273.34335,69.32468,71.27606,0.3,71.33111,73.94003,69.98001,0.3,73.72865,0.6760471,2983.4746,0.0,0.3,112.57095,403.1687,0.06600161,0.0,0.0
14663,20778720.0,72.47237,73.18747,53.554626,53.554626,53.55479,69.10262,69.10262,271.8317,69.4675,71.28897,0.3,71.34737,73.94003,69.98001,0.3,73.85005,0.67492807,2982.5024,0.0,0.3,111.77321,401.68472,0.06583782,0.0,0.0
14665,20778840.0,72.463684,73.14287,53.545837,53.545837,53.545452,69.10512,69.10512,269.93665,69.604935,71.28238,0.3,71.344345,73.94003,69.98001,0.3,73.79397,0.6681207,2971.9958,0.0,0.3,110.92657,399.83313,0.06566127,0.0,0.0
14667,20778900.0,72.51395,73.188736,53.54051,53.54051,53.540565,69.103226,69.103226,269.22937,69.67091,71.290184,0.3,71.35292,73.94003,69.98001,0.3,73.85824,0.66842455,2970.767,0.0,0.3,110.509796,399.1362,0.065558136,0.0,0.0
14668,20778960.0,72.56586,73.23735,53.54886,53.54886,53.54924,69.10156,69.10156,269.5421,69.73644,71.29579,0.3,71.36066,73.94003,69.98001,0.3,73.92125,0.6698907,2977.0698,0.0,0.3,110.60613,399.43927,0.06558666,0.0,0.0
14670,20779080.0,72.558334,73.19812,53.550728,53.550728,53.55056,69.102715,69.102715,268.79126,69.86163,71.28952,0.3,71.35791,73.94003,69.98001,0.3,73.86856,0.6660367,2972.9272,0.0,0.3,110.27898,398.70612,0.065511815,0.0,0.0
14672,20779200.0,72.66045,73.29672,53.56424,53.56424,53.564735,69.09891,69.09891,269.59393,69.97957,71.30298,0.3,71.37439,73.94003,69.98001,0.3,73.99744,0.67080796,2984.917,0.0,0.3,110.53688,399.4847,0.065557145,0.0,0.0
14676,20779320.0,72.63699,73.24081,53.56671,53.56671,53.566437,69.100975,69.100975,269.7501,70.09448,71.27771,0.3,71.35237,73.94003,69.98001,0.3,73.925644,0.6688423,2982.6128,0.0,0.3,110.68777,399.64206,0.06551807,0.0,0.0
14677,20779440.0,72.72555,73.32403,53.576103,53.576103,53.576546,69.09824,69.09824,271.07916,70.208305,71.27585,0.3,71.35308,73.94003,69.98001,0.3,74.0372,0.6748234,2994.1575,0.0,0.3,111.24472,400.93857,0.06555022,0.0,0.0
14679,20779500.0,72.715164,73.298645,53.58506,53.58506,53.585114,69.1,69.1,271.83484,70.264496,71.26366,0.3,71.342316,73.94003,69.98001,0.3,74.00067,0.67492306,2997.8896,0.0,0.3,111.681305,401.68265,0.065616205,0.0,0.0
14680,20779560.0,72.70253,73.26855,53.582256,53.582256,53.582146,69.10125,69.10125,271.7778,70.32141,71.252884,0.3,71.33243,73.94003,69.98001,0.3,73.96596,0.67441905,2995.277,0.0,0.3,111.70362,401.62933,0.06557281,0.0,0.0
14682,20779680.0,72.79103,73.35309,53.5978,53.5978,53.598297,69.10048,69.10048,273.72614,70.433914,71.251236,0.3,71.33325,73.94003,69.98001,0.3,74.07506,0.68186975,3011.4224,0.0,0.3,112.638435,403.53638,0.065699704,0.0,0.0
14684,20779800.0,72.767845,73.29881,53.608566,53.608566,53.60846,69.10566,69.10566,274.97812,70.545364,71.22861,0.3,71.31358,73.94003,69.98001,0.3,74.00177,0.68280673,3016.6965,0.0,0.3,113.45111,404.7735,0.06581175,0.0,0.0
14687,20779920.0,72.85513,73.38132,53.62719,53.62719,53.62774,69.106964,69.106964,277.3913,70.65704,71.22827,0.3,71.31496,73.94003,69.98001,0.3,74.107574,0.69142264,3036.466,0.0,0.3,114.71317,407.1401,0.06602074,0.0,0.0
14689,20780040.0,72.83014,73.32507,53.639935,53.639935,53.639877,69.11477,69.11477,279.05307,70.767784,71.20653,0.3,71.296005,73.94003,69.98001,0.3,74.03023,0.69337445,3044.9238,0.0,0.3,115.83901,408.78387,0.06621056,0.0,0.0
14691,20780100.0,72.872055,73.36418,53.64411,53.64411,53.64444,69.11638,69.11638,279.9898,70.822495,71.20696,0.3,71.297485,73.94003,69.98001,0.3,74.08252,0.6976575,3052.8748,0.0,0.3,116.3752,409.70462,0.06629156,0.0,0.0
14692,20780160.0,72.915886,73.40615,53.660477,53.660477,53.661026,69.1189,69.1189,281.84982,70.87792,71.20592,0.3,71.298096,73.94003,69.98001,0.3,74.13223,0.70287365,3068.0012,0.0,0.3,117.42083,411.53192,0.06649985,0.0,0.0
14694,20780280.0,72.888306,73.34688,53.67421,53.67421,53.674103,69.12968,69.12968,283.83044,70.987564,71.184875,0.3,71.27991,73.94003,69.98001,0.3,74.05,0.7055305,3079.1746,0.0,0.3,118.83874,413.49396,0.06676254,0.0,0.0
14696,20780400.0,72.97159,73.4251,53.693985,53.693985,53.69459,69.13666,69.13666,286.8153,71.09633,71.184875,0.3,71.28261,73.94003,69.98001,0.3,74.147064,0.71548426,3104.2117,0.0,0.3,120.653534,416.43185,0.06710925,0.0,0.0
14699,20780520.0,72.941315,73.362366,53.706676,53.706676,53.70662,69.15044,69.15044,288.95325,71.205475,71.16461,0.3,71.26514,73.94003,69.98001,0.3,74.06,0.7184743,3117.033,0.0,0.3,122.29082,418.55392,0.06742602,0.0,0.0
14701,20780640.0,73.0224,73.4379,53.724915,53.724915,53.725464,69.16031,69.16031,292.01917,71.31375,71.16516,0.3,71.26843,73.94003,69.98001,0.3,74.15256,0.7285803,3143.427,0.0,0.3,124.29229,421.577,0.06781895,0.0,0.0
14703,20780700.0,73.00652,73.40604,53.736282,53.736282,53.73634,69.16859,69.16859,293.51154,71.36731,71.15462,0.3,71.25958,73.94003,69.98001,0.3,74.10565,0.73040205,3153.3716,0.0,0.3,125.405235,423.05566,0.06804928,0.0,0.0
14704,20780760.0,72.98851,73.370605,53.734966,53.734966,53.734802,69.17677,69.17677,294.12628,71.42163,71.14555,0.3,71.25162,73.94003,69.98001,0.3,74.06,0.7314254,3156.5667,0.0,0.3,126.04363,423.67413,0.06816588,0.0,0.0
14707,20780880.0,73.066895,73.44273,53.75029,53.75029,53.75084,69.18913,69.18913,297.10678,71.52914,71.14659,0.3,71.25542,73.94003,69.98001,0.3,74.148,0.74126375,3183.1423,0.0,0.3,128.13208,426.61835,0.06858258,0.0,0.0
14708,20781000.0,73.029816,73.371544,53.75694,53.75694,53.75672,69.2078,69.2078,299.055,71.635864,71.12764,0.3,71.23932,73.94003,69.98001,0.3,74.0511,0.743653,3195.7168,0.0,0.3,129.91039,428.56415,0.06894048,0.0,0.0
14711,20781120.0,73.10545,73.440094,53.76853,53.76853,53.769024,69.222206,69.222206,301.81943,71.74315,71.12901,0.3,71.243546,73.94003,69.98001,0.3,74.134705,0.75289875,3221.5122,0.0,0.3,131.99504,431.30072,0.06936113,0.0,0.0
14713,20781240.0,73.065025,73.36413,53.770782,53.770782,53.77056,69.24251,69.24251,303.4829,71.84966,71.1149,0.3,71.22789,73.94003,69.98001,0.3,74.03352,0.75454056,3232.5193,0.0,0.3,133.7074,432.9708,0.06970923,0.0,0.0
14715,20781300.0,73.1015,73.39676,53.769516,53.769516,53.769684,69.25009,69.25009,304.3178,71.90245,71.116486,0.3,71.23064,73.94003,69.98001,0.3,74.0751,0.7583975,3241.6484,0.0,0.3,134.46637,433.80344,0.06985959,0.0,0.0
14716,20781360.0,73.13907,73.43082,53.7788,53.7788,53.779186,69.25835,69.25835,305.93958,71.955956,71.11655,0.3,71.23256,73.94003,69.98001,0.3,74.11417,0.762952,3256.9236,0.0,0.3,135.70491,435.40857,0.07011762,0.0,0.0
14718,20781480.0,73.09502,73.35007,53.776825,53.776825,53.776497,69.279396,69.279396,307.22598,72.06197,71.099686,0.3,71.21735,73.94003,69.98001,0.3,74.01001,0.7636207,3265.7327,0.0,0.3,137.26262,436.71075,0.07044109,0.0,0.0
14721,20781600.0,73.168076,73.4156,53.780724,53.780724,53.78105,69.29612,69.29612,309.29626,72.16777,71.10188,0.3,71.22234,73.94003,69.98001,0.3,74.08856,0.7709929,3287.9358,0.0,0.3,139.092,438.7716,0.07081704,0.0,0.0
14723,20781720.0,73.12358,73.334465,53.77413,53.77413,53.77375,69.317726,69.317726,310.13065,72.27341,71.08798,0.3,71.207565,73.94003,69.98001,0.3,73.982605,0.77052206,3293.923,0.0,0.3,140.41518,439.63187,0.071095064,0.0,0.0
14725,20781840.0,73.194115,73.39638,53.77391,53.77391,53.774242,69.33407,69.33407,311.73093,72.378876,71.09018,0.3,71.21289,73.94003,69.98001,0.3,74.06023,0.7767406,3313.1887,0.0,0.3,141.98637,441.23157,0.07142305,0.0,0.0
14727,20781900.0,73.17203,73.35628,53.774956,53.774956,53.774734,69.34494,69.34494,312.37372,72.43117,71.08067,0.3,71.205315,73.94003,69.98001,0.3,74.006004,0.77638906,3318.1704,0.0,0.3,142.78932,441.88293,0.0715962,0.0,0.0
14728,20781960.0,73.14813,73.31326,53.764137,53.764137,53.76364,69.355385,69.355385,312.13794,72.48424,71.0726,0.3,71.1985,73.94003,69.98001,0.3,73.95349,0.7751233,3316.3938,0.0,0.3,143.0582,441.67252,0.07165398,0.0,0.0
14730,20782080.0,73.21801,73.37424,53.7604,53.7604,53.76062,69.371025,69.371025,313.27728,72.58943,71.07507,0.3,71.204056,73.94003,69.98001,0.3,74.03111,0.78020704,3332.6448,0.0,0.3,144.34235,442.81918,0.071925685,0.0,0.0
14732,20782200.0,73.171646,73.29068,53.747543,53.747543,53.74705,69.39133,69.39133,313.24692,72.69418,71.058044,0.3,71.18993,73.94003,69.98001,0.3,73.92503,0.77752167,3332.8347,0.0,0.3,145.12016,442.8296,0.07209841,0.0,0.0
14736,20782320.0,73.24124,73.35122,53.741226,53.741226,53.741447,69.40584,69.40584,313.96194,72.79965,71.06073,0.3,71.19559,73.94003,69.98001,0.3,74.0031,0.78151476,3346.2197,0.0,0.3,146.1147,443.5583,0.0723128,0.0,0.0
14737,20782440.0,73.19499,73.26761,53.726177,53.726177,53.725628,69.42477,69.42477,313.518,72.90474,71.04541,0.3,71.181694,73.94003,69.98001,0.3,73.89784,0.77779305,3343.514,0.0,0.3,146.5939,443.16077,0.07242635,0.0,0.0
14739,20782500.0,73.22911,73.29695,53.716125,53.716125,53.716072,69.43098,69.43098,313.2662,72.95681,71.047714,0.3,71.185104,73.94003,69.98001,0.3,73.938934,0.77897763,3345.518,0.0,0.3,146.68652,442.92596,0.072446845,0.0,0.0
14740,20782560.0,73.2652,73.32892,53.7181,53.7181,53.71827,69.43757,69.43757,313.8529,73.009766,71.048325,0.3,71.18758,73.94003,69.98001,0.3,73.977936,0.78085756,3354.1602,0.0,0.3,147.29607,443.51367,0.072579905,0.0,0.0
14742,20782680.0,73.219604,73.24614,53.701675,53.701675,53.701073,69.454636,69.454636,313.0541,73.11485,71.031784,0.3,71.17395,73.94003,69.98001,0.3,73.87477,0.7762433,3348.8423,0.0,0.3,147.49017,442.76483,0.07263444,0.0,0.0
14744,20782800.0,73.29036,73.30821,53.692505,53.692505,53.69267,69.465416,69.465416,313.05826,73.219604,71.03497,0.3,71.17999,73.94003,69.98001,0.3,73.95679,0.77852285,3356.9421,0.0,0.3,147.91516,442.78967,0.07272907,0.0,0.0
14747,20782920.0,73.25921,73.24344,53.68476,53.68476,53.68443,69.48026,69.48026,312.24963,73.32507,71.03783,0.3,71.18257,73.94003,69.98001,0.3,73.872025,0.77420634,3354.8286,0.0,0.3,148.0156,442.02673,0.07282685,0.0,0.0
14749,20783040.0,73.342926,73.32167,53.68701,53.68701,53.68734,69.48912,69.48912,312.52484,73.429825,71.05437,0.3,71.20202,73.94003,69.98001,0.3,73.970184,0.7773227,3368.0334,0.0,0.3,148.52786,442.31345,0.07300979,0.0,0.0
14751,20783100.0,73.32782,73.29013,53.690086,53.690086,53.68998,69.496086,69.496086,312.63483,73.481735,71.05304,0.3,71.20257,73.94003,69.98001,0.3,73.92624,0.77573806,3370.666,0.0,0.3,148.86884,442.4351,0.073121384,0.0,0.0
14752,20783160.0,73.311066,73.25624,53.681793,53.681793,53.681408,69.50252,69.50252,311.9356,73.53436,71.05321,0.3,71.203995,73.94003,69.98001,0.3,73.88422,0.7734204,3366.8694,0.0,0.3,148.70236,441.76266,0.07312306,0.0,0.0
14754,20783280.0,73.39544,73.3354,53.684593,53.684593,53.68492,69.51011,69.51011,312.40552,73.638626,71.069855,0.3,71.22366,73.94003,69.98001,0.3,73.98321,0.7770604,3380.6921,0.0,0.3,149.28246,442.2376,0.07330623,0.0,0.0
14756,20783400.0,73.36369,73.270355,53.680367,53.680367,53.679977,69.522484,69.522484,312.0269,73.74228,71.068375,0.3,71.22542,73.94003,69.98001,0.3,73.89719,0.77369153,3380.2817,0.0,0.3,149.54279,441.89117,0.07342518,0.0,0.0
14759,20783520.0,73.447845,73.34924,53.684155,53.684155,53.684486,69.52929,69.52929,312.68933,73.84648,71.08513,0.3,71.245026,73.94003,69.98001,0.3,73.99541,0.77777904,3394.8735,0.0,0.3,150.2095,442.55328,0.073616125,0.0,0.0
14761,20783640.0,73.415764,73.28381,53.68031,53.68031,53.679924,69.540955,69.540955,312.45724,73.95003,71.08364,0.3,71.24667,73.94003,69.98001,0.3,73.9085,0.7748039,3394.9097,0.0,0.3,150.5305,442.34912,0.073738225,0.0,0.0
14763,20783700.0,73.456635,73.32183,53.676132,53.676132,53.6763,69.54382,69.54382,312.40567,74.00128,71.092705,0.3,71.256836,73.94003,69.98001,0.3,73.95833,0.7766188,3398.8533,0.0,0.3,150.61237,442.3039,0.07377481,0.0,0.0
14764,20783760.0,73.499535,73.362366,53.684593,53.684593,53.68492,69.547195,69.547195,313.2682,74.05336,71.100174,0.3,71.266235,73.94003,69.98001,0.3,74.005844,0.77929205,3410.0396,0.0,0.3,151.26677,443.15558,0.07393413,0.0,0.0
14767,20783880.0,73.46685,73.29634,53.681625,53.681625,53.681244,69.55856,69.55856,313.19724,74.15646,71.098526,0.3,71.267715,73.94003,69.98001,0.3,73.91784,0.7766904,3410.7864,0.0,0.3,151.67387,443.10864,0.074066974,0.0,0.0
14768,20784000.0,73.54947,73.37363,53.686188,53.686188,53.686516,69.56451,69.56451,314.11505,74.258965,71.1149,0.3,71.28705,73.94003,69.98001,0.3,74.0132,0.7814236,3426.2688,0.0,0.3,152.46613,444.01923,0.07426779,0.0,0.0
14771,20784120.0,73.51695,73.30771,53.683605,53.683605,53.683273,69.57571,69.57571,314.1455,74.362015,71.11621,0.3,71.288536,73.94003,69.98001,0.3,73.92493,0.77910346,3427.5122,0.0,0.3,152.92929,444.0714,0.07440828,0.0,0.0
14773,20784240.0,73.59973,73.38512,53.68855,53.68855,53.688934,69.58161,69.58161,315.17664,74.46452,71.13237,0.3,71.307816,73.94003,69.98001,0.3,74.02013,0.78410476,3443.5996,0.0,0.3,153.79268,445.09296,0.07461748,0.0,0.0
14775,20784300.0,73.584015,73.35303,53.693604,53.693604,53.693493,69.58741,69.58741,315.67728,74.515274,71.13072,0.3,71.30798,73.94003,69.98001,0.3,73.97458,0.7834374,3447.9001,0.0,0.3,154.33018,445.59506,0.074749716,0.0,0.0
14776,20784360.0,73.56633,73.31826,53.686188,53.686188,53.68586,69.59279,69.59279,315.2997,74.56674,71.130554,0.3,71.30908,73.94003,69.98001,0.3,73.9308,0.7819828,3445.1775,0.0,0.3,154.313,445.2358,0.074763924,0.0,0.0
14778,20784480.0,73.64824,73.39467,53.69113,53.69113,53.691513,69.59872,69.59872,316.38666,74.66887,71.14665,0.3,71.32825,73.94003,69.98001,0.3,74.02452,0.7871283,3461.5005,0.0,0.3,155.21594,446.3121,0.07497819,0.0,0.0
14782,20784600.0,73.61391,73.32666,53.68833,53.68833,53.688,69.60993,69.60993,316.53726,74.770706,71.14566,0.3,71.32946,73.94003,69.98001,0.3,73.933655,0.78508586,3463.0356,0.0,0.3,155.75685,446.482,0.07512512,0.0,0.0
14783,20784720.0,73.69443,73.40137,53.693,53.693,53.693382,69.616035,69.616035,317.63803,74.87244,71.16159,0.3,71.348526,73.94003,69.98001,0.3,74.02518,0.7902136,3479.322,0.0,0.3,156.67976,447.5722,0.07534083,0.0,0.0
14785,20784840.0,73.65878,73.33188,53.689648,53.689648,53.689262,69.62738,69.62738,317.77032,74.97395,71.16005,0.3,71.34956,73.94003,69.98001,0.3,73.93262,0.7880974,3480.5798,0.0,0.3,157.21596,447.72437,0.075485386,0.0,0.0
14787,20784900.0,73.69734,73.3672,53.68531,53.68531,53.685417,69.63017,69.63017,317.85165,75.02428,71.16873,0.3,71.3594,73.94003,69.98001,0.3,73.978485,0.79018414,3484.8713,0.0,0.3,157.378,447.80933,0.07552885,0.0,0.0
14788,20784960.0,73.73778,73.404724,53.69322,53.69322,53.69355,69.63353,69.63353,318.80713,75.0753,71.17587,0.3,71.36846,73.94003,69.98001,0.3,74.02182,0.79304945,3496.2385,0.0,0.3,158.10585,448.752,0.07569166,0.0,0.0
14790,20785080.0,73.70091,73.333694,53.688766,53.688766,53.688385,69.6449,69.6449,318.8618,75.17648,71.17351,0.3,71.3694,73.94003,69.98001,0.3,73.92767,0.79071194,3496.7695,0.0,0.3,158.59651,448.82822,0.075825214,0.0,0.0
14792,20785200.0,73.77804,73.40439,53.69091,53.69091,53.69124,69.650955,69.650955,319.77042,75.27712,71.18916,0.3,71.38812,73.94003,69.98001,0.3,74.014465,0.79532665,3511.377,0.0,0.3,159.40703,449.73,0.0760144,0.0,0.0
14796,20785320.0,73.73986,73.33188,53.685143,53.685143,53.684704,69.66216,69.66216,319.69504,75.37836,71.18669,0.3,71.38901,73.94003,69.98001,0.3,73.91943,0.79266673,3510.8418,0.0,0.3,159.81288,449.67853,0.07613016,0.0,0.0
14797,20785440.0,73.81627,73.401596,53.686077,53.686077,53.68635,69.66815,69.66815,320.46832,75.47911,71.20224,0.3,71.40762,73.94003,69.98001,0.3,74.004684,0.79690826,3524.4243,0.0,0.3,160.5364,450.4476,0.076300435,0.0,0.0
14799,20785500.0,73.79776,73.366165,53.688,53.688,53.687836,69.673775,69.673775,320.75208,75.528984,71.20021,0.3,71.40752,73.94003,69.98001,0.3,73.95574,0.7957457,3526.741,0.0,0.3,160.94206,450.73688,0.076399736,0.0,0.0
14800,20785560.0,73.777374,73.32826,53.67855,53.67855,53.678112,69.678986,69.678986,320.19965,75.579636,71.19971,0.3,71.40834,73.94003,69.98001,0.3,73.908554,0.79375213,3522.372,0.0,0.3,160.80455,450.20596,0.07638763,0.0,0.0
14802,20785680.0,73.852196,73.39615,53.677837,53.677837,53.678112,69.68448,69.68448,320.7685,75.6801,71.2152,0.3,71.42685,73.94003,69.98001,0.3,73.992546,0.7974647,3534.3315,0.0,0.3,161.38327,450.77374,0.07652801,0.0,0.0
14804,20785800.0,73.812645,73.32233,53.66916,53.66916,53.668716,69.694786,69.694786,320.32245,75.77997,71.212234,0.3,71.42735,73.94003,69.98001,0.3,73.896255,0.79386145,3530.8591,0.0,0.3,161.51846,450.35724,0.076586865,0.0,0.0
14807,20785920.0,73.8862,73.38873,53.66685,53.66685,53.66707,69.699646,69.699646,320.67093,75.88055,71.227615,0.3,71.445694,73.94003,69.98001,0.3,73.97897,0.7970054,3541.0435,0.0,0.3,161.93324,450.70786,0.07669263,0.0,0.0
14809,20786040.0,73.8461,73.314255,53.65669,53.65669,53.65625,69.709206,69.709206,320.0056,75.980576,71.224815,0.3,71.44603,73.94003,69.98001,0.3,73.88229,0.7928528,3535.8267,0.0,0.3,161.8998,450.07507,0.07671594,0.0,0.0
14811,20786100.0,73.881584,73.346054,53.64894,53.64894,53.649,69.710976,69.710976,319.65405,76.03018,71.233215,0.3,71.45553,73.94003,69.98001,0.3,73.924706,0.7938005,3536.638,0.0,0.3,161.74954,449.73383,0.07669401,0.0,0.0
14812,20786160.0,73.91899,73.380005,53.653175,53.653175,53.653393,69.71316,69.71316,320.1412,76.0805,71.240036,0.3,71.4642,73.94003,69.98001,0.3,73.964806,0.7954534,3544.2598,0.0,0.3,162.1441,450.2154,0.076784834,0.0,0.0
14814,20786280.0,73.87862,73.305466,53.641857,53.641857,53.64142,69.721695,69.721695,319.25873,76.18031,71.23959,0.3,71.46437,73.94003,69.98001,0.3,73.868515,0.7907712,3537.2751,0.0,0.3,161.93355,449.36774,0.07676961,0.0,0.0
14816,20786400.0,73.950745,73.3705,53.6373,53.6373,53.63752,69.724594,69.724594,319.175,76.279625,71.2547,0.3,71.48233,73.94003,69.98001,0.3,73.95036,0.7928036,3543.8608,0.0,0.3,161.99594,449.29105,0.07679894,0.0,0.0
14819,20786520.0,73.913445,73.29986,53.625763,53.625763,53.625267,69.73193,69.73193,318.14325,76.37921,71.25503,0.3,71.485855,73.94003,69.98001,0.3,73.85851,0.7878257,3535.8115,0.0,0.3,161.6431,448.29486,0.07675117,0.0,0.0
14821,20786640.0,73.987274,73.36748,53.621315,53.621315,53.621532,69.73363,69.73363,317.96463,76.47738,71.272766,0.3,71.50656,73.94003,69.98001,0.3,73.943436,0.78964347,3541.4944,0.0,0.3,161.598,448.12277,0.07675152,0.0,0.0
14823,20786700.0,73.96915,73.333206,53.621532,53.621532,53.621258,69.73698,69.73698,317.83322,76.525604,71.27194,0.3,71.50766,73.94003,69.98001,0.3,73.89647,0.7874261,3540.4053,0.0,0.3,161.65102,448.0009,0.07677181,0.0,0.0
14824,20786760.0,73.949036,73.29656,53.609665,53.609665,53.60923,69.739784,69.739784,316.82596,76.57422,71.272766,0.3,71.509636,73.94003,69.98001,0.3,73.85137,0.78437644,3532.1858,0.0,0.3,161.13185,447.01947,0.076671936,0.0,0.0
14827,20786880.0,74.021774,73.36363,53.604942,53.604942,53.605164,69.74028,69.74028,316.53052,76.66942,71.290405,0.3,71.53018,73.94003,69.98001,0.3,73.93597,0.78589654,3536.4585,0.0,0.3,160.96625,446.73065,0.076638155,0.0,0.0
14828,20787000.0,73.983154,73.29327,53.593185,53.593185,53.592693,69.745186,69.745186,315.29153,76.762474,71.290184,0.3,71.533035,73.94003,69.98001,0.3,73.84473,0.78039527,3525.9304,0.0,0.3,160.39,445.5266,0.07652626,0.0,0.0
14831,20787120.0,74.054344,73.359406,53.588024,53.588024,53.58824,69.7445,69.7445,314.871,76.854095,71.30771,0.3,71.55336,73.94003,69.98001,0.3,73.9285,0.78158826,3528.672,0.0,0.3,160.09949,445.11285,0.076456636,0.0,0.0
14833,20787240.0,74.01485,73.28915,53.57605,53.57605,53.575554,69.74815,69.74815,313.51404,76.94298,71.30733,0.3,71.556,73.94003,69.98001,0.3,73.837524,0.7758056,3516.7478,0.0,0.3,159.40323,443.79077,0.076309614,0.0,0.0
14835,20787300.0,74.04874,73.32095,53.567535,53.567535,53.567482,69.74704,69.74704,312.84036,76.9861,71.31671,0.3,71.56644,73.94003,69.98001,0.3,73.88043,0.775915,3514.0896,0.0,0.3,158.94087,443.1283,0.07620323,0.0,0.0
14836,20787360.0,74.08456,73.35479,53.570778,53.570778,53.57094,69.74621,69.74621,312.99045,77.02922,71.32463,0.3,71.57605,73.94003,69.98001,0.3,73.92119,0.7767315,3518.0906,0.0,0.3,159.00008,443.27356,0.07620594,0.0,0.0
14838,20787480.0,74.04413,73.28497,53.558636,53.558636,53.558144,69.74855,69.74855,311.52798,77.1125,71.32408,0.3,71.57852,73.94003,69.98001,0.3,73.83093,0.77070445,3504.839,0.0,0.3,158.191,441.84555,0.07602456,0.0,0.0
14841,20787600.0,74.11197,73.34996,53.553085,53.553085,53.553307,69.74531,69.74531,310.8939,77.19264,71.34127,0.3,71.59835,73.94003,69.98001,0.3,73.913994,0.77134067,3504.6772,0.0,0.3,157.67084,441.21756,0.07588538,0.0,0.0
14844,20787720.0,74.070496,73.28063,53.540894,53.540894,53.540398,69.7463,69.7463,309.32904,77.26933,71.34056,0.3,71.60055,73.94003,69.98001,0.3,73.82451,0.7650781,3490.0942,0.0,0.3,156.75119,439.68655,0.07566951,0.0,0.0
14845,20787840.0,74.13619,73.34479,53.535233,53.535233,53.5354,69.74172,69.74172,308.58682,77.34233,71.357635,0.3,71.62021,73.94003,69.98001,0.3,73.90697,0.7654297,3488.4077,0.0,0.3,156.11575,438.95,0.07549468,0.0,0.0
14847,20787900.0,74.11598,73.311554,53.534958,53.534958,53.534683,69.74183,69.74183,308.17996,77.377106,71.35643,0.3,71.62076,73.94003,69.98001,0.3,73.861694,0.76259065,3483.9539,0.0,0.3,155.87244,438.5518,0.07542871,0.0,0.0
14848,20787960.0,74.093506,73.27602,53.522987,53.522987,53.52249,69.74131,69.74131,306.9221,77.41133,71.356766,0.3,71.622246,73.94003,69.98001,0.3,73.81825,0.75893927,3472.4875,0.0,0.3,155.08775,437.3184,0.07524426,0.0,0.0
14850,20788080.0,74.156845,73.339355,53.517162,53.517162,53.517326,69.73537,69.73537,306.0735,77.47615,71.37368,0.3,71.64169,73.94003,69.98001,0.3,73.90004,0.75900924,3469.2563,0.0,0.3,154.33885,436.4749,0.07503371,0.0,0.0
14852,20788200.0,74.1129,73.271454,53.50502,53.50502,53.504528,69.73354,69.73354,304.3223,77.53619,71.372696,0.3,71.64351,73.94003,69.98001,0.3,73.81242,0.75232875,3452.099,0.0,0.3,153.21228,434.75583,0.07475057,0.0,0.0
14855,20788320.0,74.173386,73.33359,53.498978,53.498978,53.499146,69.7262,69.7262,303.35626,77.59189,71.389496,0.3,71.66278,73.94003,69.98001,0.3,73.893234,0.7520854,3447.194,0.0,0.3,152.34375,433.7946,0.074502476,0.0,0.0
14857,20788440.0,74.127625,73.26596,53.486732,53.486732,53.48629,69.72289,69.72289,301.49594,77.642365,71.3884,0.3,71.66443,73.94003,69.98001,0.3,73.80605,0.7451532,3428.5789,0.0,0.3,151.1053,431.96564,0.07418307,0.0,0.0
14859,20788500.0,74.15569,73.29574,53.47805,53.47805,53.477997,69.718414,69.718414,300.5728,77.665436,71.39752,0.3,71.67438,73.94003,69.98001,0.3,73.84725,0.744573,3422.2202,0.0,0.3,150.38206,431.05212,0.07399031,0.0,0.0
14860,20788560.0,74.18541,73.327484,53.48069,53.48069,53.480907,69.71412,69.71412,300.43622,77.68752,71.405106,0.3,71.68355,73.94003,69.98001,0.3,73.88637,0.7446607,3422.1924,0.0,0.3,150.13383,430.9098,0.07390108,0.0,0.0
14862,20788680.0,74.13789,73.26047,53.468548,53.468548,53.468056,69.70932,69.70932,298.47885,77.72719,71.403946,0.3,71.68503,73.94003,69.98001,0.3,73.800064,0.7375118,3402.22,0.0,0.3,148.79308,428.98285,0.07354733,0.0,0.0
14864,20788800.0,74.19234,73.32073,53.462395,53.462395,53.462563,69.69912,69.69912,297.3139,77.7608,71.42049,0.3,71.70387,73.94003,69.98001,0.3,73.87927,0.73673546,3394.2283,0.0,0.3,147.71436,427.82117,0.07323049,0.0,0.0
14867,20788920.0,74.143005,73.25459,53.45031,53.45031,53.44987,69.69275,69.69275,295.26007,77.78865,71.41922,0.3,71.705246,73.94003,69.98001,0.3,73.79413,0.7293748,3372.9019,0.0,0.3,146.27223,425.7966,0.07284207,0.0,0.0
14869,20789040.0,74.19437,73.31414,53.444214,53.444214,53.444378,69.68104,69.68104,293.98984,77.80997,71.435974,0.3,71.72403,73.94003,69.98001,0.3,73.87274,0.72831875,3363.3054,0.0,0.3,145.08534,424.52875,0.0724894,0.0,0.0
14871,20789100.0,74.169754,73.282394,53.44383,53.44383,53.443554,69.67744,69.67744,293.32312,77.8181,71.43454,0.3,71.724144,73.94003,69.98001,0.3,73.82962,0.72492385,3355.3438,0.0,0.3,144.56306,423.86865,0.07233615,0.0,0.0
14872,20789160.0,74.142624,73.24844,53.432182,53.432182,53.431744,69.67314,69.67314,291.84058,77.82469,71.4346,0.3,71.72519,73.94003,69.98001,0.3,73.78825,0.7207452,3340.6245,0.0,0.3,143.54764,422.40768,0.07206804,0.0,0.0
14875,20789280.0,74.190414,73.306885,53.426086,53.426086,53.42625,69.65991,69.65991,290.46698,77.83249,71.45113,0.3,71.743805,73.94003,69.98001,0.3,73.86598,0.719408,3329.425,0.0,0.3,142.25761,421.03564,0.071680896,0.0,0.0
14876,20789400.0,74.13663,73.24218,53.41433,53.41433,53.41389,69.65047,69.65047,288.2351,77.833206,71.44971,0.3,71.74486,73.94003,69.98001,0.3,73.78271,0.71166325,3305.5242,0.0,0.3,140.63435,418.83063,0.07122875,0.0,0.0
14879,20789520.0,74.18041,73.29931,53.408123,53.408123,53.408287,69.63565,69.63565,286.74283,77.82645,71.46624,0.3,71.763306,73.94003,69.98001,0.3,73.85922,0.710009,3292.572,0.0,0.3,139.23315,417.33914,0.07080482,0.0,0.0
14881,20789640.0,74.123886,73.23509,53.396477,53.396477,53.396038,69.62454,69.62454,284.40503,77.812,71.46481,0.3,71.764244,73.94003,69.98001,0.3,73.776665,0.70202446,3267.23,0.0,0.3,137.5111,415.0271,0.07031823,0.0,0.0
14883,20789700.0,74.14322,73.26228,53.388016,53.388016,53.388016,69.616325,69.616325,283.24435,77.80194,71.47371,0.3,71.7738,73.94003,69.98001,0.3,73.81561,0.7007666,3257.0793,0.0,0.3,136.5589,413.87354,0.07004238,0.0,0.0
14884,20789760.0,74.16393,73.29134,53.390434,53.390434,53.390602,69.608215,69.608215,282.82336,77.78964,71.481125,0.3,71.78259,73.94003,69.98001,0.3,73.852585,0.7001292,3252.8125,0.0,0.3,136.02182,413.44513,0.06986348,0.0,0.0
14886,20789880.0,74.10483,73.22795,53.37901,53.37901,53.37857,69.59546,69.59546,280.39395,77.75905,71.47975,0.3,71.783356,73.94003,69.98001,0.3,73.77106,0.6919482,3226.1794,0.0,0.3,134.21378,411.04007,0.06934563,0.0,0.0
14890,20790000.0,74.14075,73.28316,53.373184,53.373184,53.3733,69.577545,69.577545,278.71533,77.719986,71.49606,0.3,71.8016,73.94003,69.98001,0.3,73.84604,0.6897823,3210.229,0.0,0.3,132.63406,409.36,0.068859436,0.0,0.0
14891,20790120.0,74.07934,73.22064,53.362473,53.362473,53.36209,69.563126,69.563126,276.19455,77.67473,71.49475,0.3,71.80226,73.94003,69.98001,0.3,73.76573,0.68141454,3182.5662,0.0,0.3,130.74338,406.86215,0.06831634,0.0,0.0
14893,20790240.0,74.11246,73.27475,53.35874,53.35874,53.358902,69.543594,69.543594,274.41632,77.62561,71.51123,0.3,71.82039,73.94003,69.98001,0.3,73.839836,0.6789876,3165.9602,0.0,0.3,129.07462,405.08133,0.067820586,0.0,0.0
14895,20790300.0,74.082634,73.24504,53.360115,53.360115,53.359947,69.535934,69.535934,273.50168,77.59991,71.509636,0.3,71.82022,73.94003,69.98001,0.3,73.79941,0.67509025,3155.3098,0.0,0.3,128.3089,404.17038,0.06760462,0.0,0.0
14896,20790360.0,74.050385,73.21323,53.351326,53.351326,53.350994,69.52751,69.52751,271.81662,77.572876,71.50991,0.3,71.820984,73.94003,69.98001,0.3,73.760735,0.67045116,3138.4912,0.0,0.3,127.11289,402.50296,0.0672842,0.0,0.0
14898,20790480.0,74.081375,73.2664,53.35028,53.35028,53.350502,69.50638,69.50638,269.9503,77.51663,71.526665,0.3,71.839005,73.94003,69.98001,0.3,73.83407,0.6677851,3121.8237,0.0,0.3,125.36568,400.63266,0.06679593,0.0,0.0
