,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
14901,20790600.0,74.01891,73.206085,53.345444,53.345444,53.34517,69.48862,69.48862,267.2787,77.45697,71.52562,0.3,71.839554,73.94003,69.98001,0.3,73.75639,0.6591072,3094.671,0.0,0.3,123.340385,397.98056,0.066270836,0.0,0.0
14904,20790720.0,74.04791,73.25833,53.346817,53.346817,53.34704,69.46591,69.46591,265.34375,77.39403,71.54227,0.3,71.857574,73.94003,69.98001,0.3,73.82901,0.656232,3078.144,0.0,0.3,121.53039,396.04,0.06579574,0.0,0.0
14906,20790840.0,73.98518,73.19922,53.343796,53.343796,53.34352,69.446465,69.446465,262.60443,77.32788,71.54138,0.3,71.85812,73.94003,69.98001,0.3,73.75282,0.6474443,3051.3252,0.0,0.3,119.44723,393.31824,0.06528327,0.0,0.0
14907,20790900.0,73.99782,73.22389,53.340008,53.340008,53.340065,69.43429,69.43429,261.25467,77.29394,71.550835,0.3,71.86746,73.94003,69.98001,0.3,73.78969,0.645625,3040.2617,0.0,0.3,118.335724,391.9717,0.06500342,0.0,0.0
14908,20790960.0,74.01232,73.25058,53.34671,53.34671,53.346985,69.42217,69.42217,260.6051,77.25867,71.558304,0.3,71.87608,73.94003,69.98001,0.3,73.82473,0.64438945,3034.9326,0.0,0.3,117.58031,391.3115,0.0648217,0.0,0.0
14910,20791080.0,73.94948,73.192795,53.345226,53.345226,53.34501,69.40111,69.40111,257.81866,77.18649,71.5577,0.3,71.87663,73.94003,69.98001,0.3,73.75008,0.6355247,3008.5835,0.0,0.3,115.45609,388.5404,0.06432485,0.0,0.0
14912,20791200.0,73.97475,73.24306,53.349014,53.349014,53.34929,69.37537,69.37537,255.76714,77.11184,71.574844,0.3,71.89455,73.94003,69.98001,0.3,73.821045,0.6323278,2992.3354,0.0,0.3,113.546326,386.47968,0.063877374,0.0,0.0
14915,20791320.0,73.912125,73.18681,53.34874,53.34874,53.348522,69.35264,69.35264,252.9455,77.03384,71.574615,0.3,71.89514,73.94003,69.98001,0.3,73.7481,0.6234087,2966.481,0.0,0.3,111.38944,383.67084,0.063395716,0.0,0.0
14917,20791440.0,73.93581,73.2363,53.353302,53.353302,53.353523,69.32535,69.32535,250.85248,76.95358,71.59209,0.3,71.91311,73.94003,69.98001,0.3,73.81853,0.6200823,2950.381,0.0,0.3,109.44176,381.56644,0.062960796,0.0,0.0
14919,20791500.0,73.90564,73.20972,53.358135,53.358135,53.358078,69.31365,69.31365,249.78024,76.91283,71.591156,0.3,71.91295,73.94003,69.98001,0.3,73.78183,0.6159554,2940.4539,0.0,0.3,108.530556,380.4932,0.06277456,0.0,0.0
14921,20791560.0,73.873344,73.18126,53.353302,53.353302,53.353134,69.3012,69.3012,248.00446,76.87085,71.592255,0.3,71.91371,73.94003,69.98001,0.3,73.74684,0.6111501,2924.944,0.0,0.3,107.2671,378.729,0.0624928,0.0,0.0
14922,20791680.0,73.89543,73.22977,53.358135,53.358135,53.35841,69.272514,69.272514,245.88188,76.78577,71.61,0.3,71.93167,73.94003,69.98001,0.3,73.816376,0.60772324,2908.968,0.0,0.3,105.2959,376.59296,0.062069286,0.0,0.0
14924,20791800.0,73.833466,73.17621,53.358135,53.358135,53.35797,69.246994,69.246994,243.01729,76.69875,71.61032,0.3,71.932335,73.94003,69.98001,0.3,73.74645,0.5988092,2883.9092,0.0,0.3,103.11287,373.73657,0.061612416,0.0,0.0
14927,20791920.0,73.85384,73.2235,53.362747,53.362747,53.36302,69.2169,69.2169,240.8545,76.60894,71.62834,0.3,71.95035,73.94003,69.98001,0.3,73.81479,0.5952588,2867.825,0.0,0.3,101.11523,371.55838,0.061194453,0.0,0.0
14929,20792040.0,73.79199,73.17099,53.363136,53.363136,53.36297,69.19003,69.19003,237.99054,76.51748,71.62889,0.3,71.95096,73.94003,69.98001,0.3,73.74585,0.5863416,2843.1638,0.0,0.3,98.934364,368.7,0.060748212,0.0,0.0
14931,20792100.0,73.80072,73.19318,53.36039,53.36039,53.360443,69.17441,69.17441,236.58134,76.47145,71.63905,0.3,71.96035,73.94003,69.98001,0.3,73.780396,0.58427763,2832.5076,0.0,0.3,97.79005,367.28857,0.060496937,0.0,0.0
14932,20792160.0,73.81111,73.21735,53.3672,53.3672,53.367416,69.15878,69.15878,235.81668,76.42415,71.64719,0.3,71.96898,73.94003,69.98001,0.3,73.813354,0.5827559,2827.057,0.0,0.3,96.9346,366.50876,0.060335405,0.0,0.0
14935,20792280.0,73.74963,73.165985,53.36709,53.36709,53.366867,69.130684,69.130684,232.94121,76.32906,71.64784,0.3,71.969574,73.94003,69.98001,0.3,73.74568,0.57385814,2802.5234,0.0,0.3,94.75591,363.63666,0.059892472,0.0,0.0
14938,20792400.0,73.76744,73.21126,53.370552,53.370552,53.370712,69.09833,69.09833,230.75215,76.23227,71.666306,0.3,71.987595,73.94003,69.98001,0.3,73.812096,0.5702012,2786.2554,0.0,0.3,92.75565,361.42834,0.059480757,0.0,0.0
14939,20792520.0,73.706406,73.160995,53.369728,53.369728,53.369507,69.06907,69.06907,227.8667,76.134,71.667175,0.3,71.98825,73.94003,69.98001,0.3,73.74563,0.5613246,2761.718,0.0,0.3,90.58473,358.54422,0.059036754,0.0,0.0
14941,20792640.0,73.722885,73.2051,53.372253,53.372253,53.372475,69.035706,69.035706,225.65889,76.0343,71.68585,0.3,72.00627,73.94003,69.98001,0.3,73.81084,0.5575957,2745.1162,0.0,0.3,88.58705,356.31555,0.0586208,0.0,0.0
14943,20792700.0,73.6936,73.18148,53.376045,53.376045,53.375988,69.02092,69.02092,224.53706,75.98437,71.6853,0.3,72.0061,73.94003,69.98001,0.3,73.777374,0.5534786,2735.405,0.0,0.3,87.64999,355.18762,0.058442127,0.0,0.0
14944,20792760.0,73.66241,73.15594,53.370712,53.370712,53.370495,69.00541,69.00541,222.76677,75.933334,71.686905,0.3,72.00688,73.94003,69.98001,0.3,73.745514,0.5487391,2720.4807,0.0,0.3,86.43087,353.4229,0.058172166,0.0,0.0
14946,20792880.0,73.67763,73.19884,53.372253,53.372253,53.372417,68.971115,68.971115,220.53969,75.83116,71.70574,0.3,72.024895,73.94003,69.98001,0.3,73.80957,0.54493576,2703.4153,0.0,0.3,84.440575,351.17355,0.05774753,0.0,0.0
14950,20793000.0,73.61775,73.15072,53.369835,53.369835,53.369614,68.93988,68.93988,217.64006,75.72795,71.70684,0.3,72.02556,73.94003,69.98001,0.3,73.74541,0.53609663,2678.5474,0.0,0.3,82.303505,348.2717,0.0572898,0.0,0.0
14952,20793120.0,73.63192,73.19241,53.37033,53.37033,53.370438,68.90476,68.90476,215.3928,75.62374,71.725845,0.3,72.04352,73.94003,69.98001,0.3,73.8082,0.5322166,2660.8928,0.0,0.3,80.32507,346.001,0.056852143,0.0,0.0
14953,20793240.0,73.572754,73.145386,53.366924,53.366924,53.36676,68.872696,68.872696,212.4849,75.51877,71.72711,0.3,72.04412,73.94003,69.98001,0.3,73.74519,0.5233928,2635.668,0.0,0.3,78.2114,343.0894,0.056381054,0.0,0.0
14955,20793300.0,73.57852,73.16467,53.362198,53.362198,53.362198,68.85475,68.85475,211.0561,75.466415,71.7376,0.3,72.05351,73.94003,69.98001,0.3,73.77678,0.5211692,2624.1455,0.0,0.3,77.11588,341.65427,0.05611322,0.0,0.0
14956,20793360.0,73.58589,73.185875,53.366318,53.366318,53.366486,68.83685,68.83685,210.21732,75.41308,71.74617,0.3,72.06209,73.94003,69.98001,0.3,73.80682,0.5194351,2617.3142,0.0,0.3,76.249535,340.7974,0.055926397,0.0,0.0
14958,20793480.0,73.5275,73.13989,53.362038,53.362038,53.36187,68.80404,68.80404,207.30109,75.306786,71.74749,0.3,72.06268,73.94003,69.98001,0.3,73.745026,0.51062673,2591.6223,0.0,0.3,74.16367,337.8762,0.055438064,0.0,0.0
14960,20793600.0,73.53969,73.17912,53.360332,53.360332,53.360443,68.767715,68.767715,205.01952,75.20044,71.7666,0.3,72.080536,73.94003,69.98001,0.3,73.80523,0.5066056,2572.5251,0.0,0.3,72.22956,335.56955,0.054964248,0.0,0.0
14964,20793720.0,73.482346,73.13435,53.355446,53.355446,53.355225,68.73412,68.73412,202.0909,75.0931,71.768036,0.3,72.08115,73.94003,69.98001,0.3,73.74486,0.49780422,2546.3162,0.0,0.3,70.1702,332.6347,0.05445609,0.0,0.0
14966,20793840.0,73.49393,73.17258,53.35363,53.35363,53.35374,68.69713,68.69713,199.78618,74.98631,71.78726,0.3,72.099,73.94003,69.98001,0.3,73.804184,0.49370036,2526.6377,0.0,0.3,68.256584,330.3041,0.053966492,0.0,0.0
14967,20793900.0,73.46646,73.15132,53.355446,53.355446,53.35539,68.6805,68.6805,198.61508,74.93341,71.78693,0.3,72.09878,73.94003,69.98001,0.3,73.773315,0.4895804,2515.8533,0.0,0.3,67.35698,329.1243,0.053751376,0.0,0.0
14968,20793960.0,73.43691,73.12787,53.34896,53.34896,53.348797,68.66318,68.66318,196.84119,74.87964,71.788635,0.3,72.09955,73.94003,69.98001,0.3,73.74359,0.48486546,2500.236,0.0,0.3,66.23594,327.35248,0.053450085,0.0,0.0
14970,20794080.0,73.44696,73.16385,53.346985,53.346985,53.34709,68.62576,68.62576,194.47096,74.77301,71.807915,0.3,72.11734,73.94003,69.98001,0.3,73.800285,0.48055583,2479.8374,0.0,0.3,64.337036,324.9569,0.052946337,0.0,0.0
14972,20794200.0,73.391045,73.12012,53.34237,53.34237,53.342205,68.591446,68.591446,191.48566,74.66683,71.80934,0.3,72.11784,73.94003,69.98001,0.3,73.74101,0.47166875,2453.1614,0.0,0.3,62.3487,321.9651,0.0524199,0.0,0.0
14975,20794320.0,73.40011,73.15468,53.340393,53.340393,53.340446,68.553474,68.553474,189.04065,74.559875,71.828735,0.3,72.13558,73.94003,69.98001,0.3,73.79628,0.46714,2432.0488,0.0,0.3,60.46074,319.49515,0.051901348,0.0,0.0
14977,20794440.0,73.34512,73.11199,53.336,53.336,53.335888,68.51856,68.51856,185.99997,74.45331,71.83016,0.3,72.13608,73.94003,69.98001,0.3,73.73849,0.45815542,2404.9966,0.0,0.3,58.49563,316.44794,0.051362786,0.0,0.0
14979,20794500.0,73.34886,73.127975,53.331055,53.331055,53.331055,68.49946,68.49946,184.50035,74.40047,71.84099,0.3,72.14531,73.94003,69.98001,0.3,73.7665,0.4556321,2392.1985,0.0,0.3,57.4847,314.94125,0.051063128,0.0,0.0
14981,20794560.0,73.35402,73.14583,53.33435,53.33435,53.334457,68.4804,68.4804,183.52808,74.34674,71.84972,0.3,72.15376,73.94003,69.98001,0.3,73.793304,0.45353776,2383.6045,0.0,0.3,56.646774,313.9513,0.050837804,0.0,0.0
14982,20794680.0,73.30041,73.10452,53.330505,53.330505,53.330395,68.44513,68.44513,180.4663,74.24017,71.851364,0.3,72.154205,73.94003,69.98001,0.3,73.737274,0.44454068,2356.472,0.0,0.3,54.724567,310.88275,0.05029323,0.0,0.0
14984,20794800.0,73.30887,73.13742,53.329296,53.329296,53.329407,68.40688,68.40688,177.97758,74.13394,71.87097,0.3,72.17184,73.94003,69.98001,0.3,73.791275,0.43985653,2334.887,0.0,0.3,52.922367,308.36948,0.049764376,0.0,0.0
14987,20794920.0,73.25658,73.09755,53.326164,53.326164,53.326057,68.371254,68.371254,174.90607,74.026825,71.87279,0.3,72.17227,73.94003,69.98001,0.3,73.73717,0.43087602,2307.7693,0.0,0.3,51.047237,305.29068,0.04921578,0.0,0.0
14989,20795040.0,73.26465,73.12973,53.32551,53.32551,53.32556,68.33279,68.33279,172.39941,73.92004,71.89256,0.3,72.189964,73.94003,69.98001,0.3,73.79083,0.42613646,2285.9656,0.0,0.3,49.287937,302.75943,0.04868213,0.0,0.0
14991,20795100.0,73.23993,73.11133,53.32814,53.32814,53.328087,68.31535,68.31535,171.1444,73.86703,71.892235,0.3,72.18964,73.94003,69.98001,0.3,73.76381,0.42194465,2274.7068,0.0,0.3,48.465965,301.49585,0.048448756,0.0,0.0
14992,20795160.0,73.21367,73.09112,53.323254,53.323254,53.323143,68.29729,68.29729,169.35321,73.81314,71.89455,0.3,72.19029,73.94003,69.98001,0.3,73.73821,0.41724506,2259.1912,0.0,0.3,47.483624,299.7057,0.048137717,0.0,0.0
14995,20795280.0,73.22136,73.12248,53.323196,53.323196,53.32331,68.25894,68.25894,166.85544,73.70608,71.91448,0.3,72.20798,73.94003,69.98001,0.3,73.79122,0.4125071,2237.4207,0.0,0.3,45.78454,297.1834,0.047605462,0.0,0.0
14996,20795400.0,73.17198,73.0854,53.32199,53.32199,53.32188,68.223785,68.223785,163.8565,73.59935,71.916626,0.3,72.20831,73.94003,69.98001,0.3,73.740524,0.40376937,2211.1729,0.0,0.3,44.060852,294.17667,0.0470691,0.0,0.0
14999,20795520.0,73.17912,73.11584,53.322647,53.322647,53.32276,68.18567,68.18567,161.37164,73.49157,71.93689,0.3,72.225945,73.94003,69.98001,0.3,73.79271,0.399038,2189.4868,0.0,0.3,42.424603,291.66745,0.04653986,0.0,0.0
15001,20795640.0,73.13094,73.08008,53.32232,53.32232,53.322266,68.15082,68.15082,158.4064,73.38402,71.93942,0.3,72.22622,73.94003,69.98001,0.3,73.743546,0.39042053,2163.6543,0.0,0.3,40.774857,288.69434,0.04600995,0.0,0.0
15003,20795700.0,73.13374,73.094025,53.31941,53.31941,53.31941,68.13206,68.13206,156.95663,73.33062,71.9509,0.3,72.23544,73.94003,69.98001,0.3,73.77002,0.38791722,2151.1904,0.0,0.3,39.935883,287.2372,0.045717675,0.0,0.0
15004,20795760.0,73.13803,73.109955,53.323914,53.323914,53.323967,68.11349,68.11349,155.9832,73.27629,71.959915,0.3,72.24385,73.94003,69.98001,0.3,73.79534,0.38582,2142.4812,0.0,0.3,39.226665,286.24713,0.04549294,0.0,0.0
15006,20795880.0,73.09134,73.07574,53.32441,53.32441,53.324352,68.07937,68.07937,153.0804,73.1683,71.96266,0.3,72.24419,73.94003,69.98001,0.3,73.74794,0.3774075,2117.2927,0.0,0.3,37.665974,283.3366,0.044974614,0.0,0.0
15009,20796000.0,73.098206,73.10507,53.3271,53.3271,53.327156,68.04303,68.04303,150.73026,73.06008,71.983536,0.3,72.26181,73.94003,69.98001,0.3,73.79935,0.372953,2096.7598,0.0,0.3,36.20966,280.96292,0.044473056,0.0,0.0
15011,20796120.0,73.0531,73.072495,53.328857,53.328857,53.328804,68.01002,68.01002,147.9229,72.951645,71.986664,0.3,72.262085,73.94003,69.98001,0.3,73.75371,0.3648006,2072.5356,0.0,0.3,34.75099,278.1481,0.04397373,0.0,0.0
15013,20796240.0,73.05997,73.10144,53.332317,53.332317,53.332375,67.97497,67.97497,145.65878,72.84283,72.00781,0.3,72.279724,73.94003,69.98001,0.3,73.804794,0.36055076,2052.7148,0.0,0.3,33.39226,275.86124,0.04348916,0.0,0.0
15015,20796300.0,73.03882,73.08672,53.33715,53.33715,53.33715,67.9594,67.9594,144.5458,72.78877,72.00814,0.3,72.27939,73.94003,69.98001,0.3,73.782104,0.3568406,2042.9769,0.0,0.3,32.77148,274.74048,0.04328414,0.0,0.0
15016,20796360.0,73.01641,73.070404,53.335228,53.335228,53.335228,67.94341,67.94341,142.96486,72.73379,72.01111,0.3,72.28,73.94003,69.98001,0.3,73.760956,0.35271367,2029.576,0.0,0.3,32.042446,273.1604,0.043011814,0.0,0.0
15018,20796480.0,73.02328,73.09914,53.33979,53.33979,53.339844,67.91005,67.91005,140.81694,72.62436,72.03253,0.3,72.29763,73.94003,69.98001,0.3,73.81177,0.34873137,2010.7455,0.0,0.3,30.791954,270.99066,0.042550437,0.0,0.0
15020,20796600.0,72.981476,73.069916,53.343853,53.343853,53.343853,67.88045,67.88045,138.27368,72.515045,72.035995,0.3,72.297905,73.94003,69.98001,0.3,73.7698,0.3413003,1988.9928,0.0,0.3,29.564178,268.44125,0.0421018,0.0,0.0
15023,20796720.0,72.988396,73.09842,53.349457,53.349457,53.34951,67.84904,67.84904,136.25444,72.404526,72.05763,0.3,72.31554,73.94003,69.98001,0.3,73.820335,0.33761612,1971.2557,0.0,0.3,28.423937,266.40143,0.041666087,0.0,0.0
15026,20796840.0,72.94786,73.07068,53.35473,53.35473,53.35473,67.821526,67.821526,133.86044,72.29401,72.061264,0.3,72.31587,73.94003,69.98001,0.3,73.77991,0.33058187,1950.8625,0.0,0.3,27.313372,264.00235,0.041246228,0.0,0.0
15027,20796900.0,72.95088,73.08403,53.35473,53.35473,53.35473,67.806854,67.806854,132.7158,72.239075,72.07335,0.3,72.32504,73.94003,69.98001,0.3,73.80562,0.32874477,1940.9955,0.0,0.3,26.75509,262.85214,0.041013308,0.0,0.0
15028,20796960.0,72.955215,73.09941,53.36143,53.36143,53.36149,67.792656,67.792656,132.019,72.1831,72.08307,0.3,72.33345,73.94003,69.98001,0.3,73.830444,0.32731974,1934.628,0.0,0.3,26.299814,262.1417,0.040844876,0.0,0.0
15030,20797080.0,72.91616,73.073265,53.36786,53.36786,53.36786,67.76771,67.76771,129.80827,72.07181,72.08681,0.3,72.33377,73.94003,69.98001,0.3,73.79144,0.32076368,1915.8647,0.0,0.3,25.31563,259.9272,0.040459912,0.0,0.0
15032,20797200.0,72.92374,73.10199,53.37555,53.37555,53.37555,67.74167,67.74167,128.15593,71.960464,72.10872,0.3,72.35135,73.94003,69.98001,0.3,73.841644,0.31794822,1901.2283,0.0,0.3,24.428883,258.25732,0.040095508,0.0,0.0
15035,20797320.0,72.857605,73.0436,53.372692,53.372692,53.372692,67.7196,67.7196,125.61266,71.84829,72.07939,0.3,72.31828,73.94003,69.98001,0.3,73.77112,0.30997276,1877.782,0.0,0.3,23.47497,255.72275,0.039641544,0.0,0.0
15037,20797440.0,72.83948,73.040855,53.364395,53.364395,53.364395,67.69495,67.69495,123.084114,71.737,72.07445,0.3,72.30846,73.94003,69.98001,0.3,73.79326,0.30470505,1854.25,0.0,0.3,22.486176,253.19728,0.03911693,0.0,0.0
15039,20797500.0,72.80838,73.013664,53.362587,53.362587,53.362587,67.68415,67.68415,121.71789,71.68196,72.059616,0.3,72.292465,73.94003,69.98001,0.3,73.7614,0.30032596,1842.1112,0.0,0.3,22.012653,251.83777,0.038876396,0.0,0.0
15041,20797560.0,72.77785,72.98718,53.358685,53.358685,53.358685,67.67146,67.67146,120.70079,71.62609,72.04736,0.3,72.27719,73.94003,69.98001,0.3,73.73107,0.3,1829.6965,0.0,0.3,21.564816,250.81635,0.038608015,0.0,0.0
15042,20797680.0,72.7662,72.99312,53.379173,53.379173,53.379173,67.650795,67.650795,120.62277,71.515564,72.04247,0.3,72.2672,73.94003,69.98001,0.3,73.75299,0.3,1821.7401,0.0,0.3,21.115738,250.69943,0.03836068,0.0,0.0
15044,20797800.0,72.711266,72.948456,53.399117,53.399117,53.399117,67.63499,67.63499,120.59445,71.4057,72.016655,0.3,72.237206,73.94003,69.98001,0.3,73.69015,0.3,1813.0973,0.0,0.3,20.77803,250.6407,0.03815045,0.0,0.0
15047,20797920.0,72.69786,72.95236,53.4196,53.4196,53.4196,67.63002,67.63002,120.58561,71.29518,72.012375,0.3,72.22775,73.94003,69.98001,0.3,73.70723,0.3,1807.5388,0.0,0.3,20.672794,250.6223,0.03797985,0.0,0.0
15049,20798040.0,72.64205,72.90677,53.437126,53.437126,53.437126,67.63006,67.63006,120.58568,71.185265,71.98743,0.3,72.19859,73.94003,69.98001,0.3,73.64181,0.3,1800.3484,0.0,0.3,20.673239,250.62245,0.037820138,0.0,0.0
15051,20798100.0,72.635025,72.908035,53.445145,53.445145,53.445145,67.63004,67.63004,120.58565,71.13077,71.98694,0.3,72.19479,73.94003,69.98001,0.3,73.6495,0.3,1797.7712,0.0,0.3,20.673191,250.62239,0.03774627,0.0,0.0
15052,20798160.0,72.627716,72.90941,53.45366,53.45366,53.45366,67.63003,67.63003,120.585625,71.0754,71.98386,0.3,72.19002,73.94003,69.98001,0.3,73.655815,0.3,1795.6558,0.0,0.3,20.673138,250.62234,0.037682895,0.0,0.0
15055,20798280.0,72.57135,72.8631,53.467392,53.467392,53.467392,67.63005,67.63005,120.58566,70.965485,71.95975,0.3,72.16173,73.94003,69.98001,0.3,73.58847,0.3,1789.0897,0.0,0.3,20.673208,250.62242,0.037547998,0.0,0.0
15056,20798400.0,72.5562,72.86464,53.48047,53.48047,53.48047,67.63002,67.63002,120.58561,70.856,71.956894,0.3,72.15393,73.94003,69.98001,0.3,73.59967,0.3,1784.9392,0.0,0.3,20.673107,250.62231,0.037432924,0.0,0.0
15059,20798520.0,72.49923,72.81778,53.49118,53.49118,53.49118,67.63004,67.63004,120.58565,70.74548,71.93343,0.3,72.12636,73.94003,69.98001,0.3,73.53057,0.3,1778.843,0.0,0.3,20.673172,250.62239,0.037316848,0.0,0.0
15061,20798640.0,72.48314,72.81833,53.501564,53.501564,53.501564,67.63001,67.63001,120.58559,70.63524,71.93118,0.3,72.119156,73.94003,69.98001,0.3,73.53941,0.3,1775.082,0.0,0.3,20.673069,250.6223,0.037218165,0.0,0.0
15063,20798700.0,72.45468,72.79492,53.506233,53.506233,53.506233,67.63002,67.63002,120.58562,70.580414,71.91855,0.3,72.10537,73.94003,69.98001,0.3,73.503815,0.3,1772.4365,0.0,0.3,20.673094,250.62231,0.037171524,0.0,0.0
15064,20798760.0,72.425735,72.77103,53.509804,53.509804,53.509804,67.630035,67.630035,120.58563,70.52466,71.90844,0.3,72.09241,73.94003,69.98001,0.3,73.46883,0.3,1769.3746,0.0,0.3,20.673132,250.62234,0.037117336,0.0,0.0
15066,20798880.0,72.40898,72.77081,53.518097,53.518097,53.518097,67.630005,67.630005,120.58557,70.4138,71.90674,0.3,72.085815,73.94003,69.98001,0.3,73.47564,0.3,1765.9249,0.0,0.3,20.673025,250.62224,0.03703161,0.0,0.0
15070,20799000.0,72.35119,72.72313,53.524414,53.524414,53.524414,67.63002,67.63002,120.58561,70.30251,71.88466,0.3,72.05972,73.94003,69.98001,0.3,73.40384,0.3,1760.5045,0.0,0.3,20.67309,250.62231,0.03694219,0.0,0.0
15071,20799120.0,72.333725,72.722305,53.530952,53.530952,53.530952,67.62999,67.62999,120.58555,70.19078,71.883446,0.3,72.053734,73.94003,69.98001,0.3,73.40895,0.3,1757.287,0.0,0.3,20.672981,250.62222,0.036866352,0.0,0.0
15073,20799240.0,72.27554,72.67435,53.53578,53.53578,53.53578,67.63001,67.63001,120.58559,70.07851,71.86191,0.3,72.028244,73.94003,69.98001,0.3,73.336,0.3,1752.0795,0.0,0.3,20.673044,250.6223,0.036785595,0.0,0.0
15075,20799300.0,72.26665,72.673584,53.538036,53.538036,53.538036,67.63,67.63,120.585556,70.02258,71.86285,0.3,72.02599,73.94003,69.98001,0.3,73.338425,0.3,1750.3544,0.0,0.3,20.672995,250.62222,0.036747143,0.0,0.0
15076,20799360.0,72.25748,72.67293,53.541,53.541,53.541,67.62998,67.62998,120.58553,69.96562,71.8612,0.3,72.02281,73.94003,69.98001,0.3,73.33946,0.3,1749.0282,0.0,0.3,20.672934,250.62216,0.036717184,0.0,0.0
15078,20799480.0,72.19887,72.624695,53.54457,53.54457,53.54457,67.63,67.63,120.58556,69.85207,71.84021,0.3,71.99798,73.94003,69.98001,0.3,73.265526,0.3,1743.9729,0.0,0.3,20.672998,250.62224,0.03664288,0.0,0.0
15080,20799600.0,72.18019,72.62271,53.54869,53.54869,53.54869,67.629974,67.629974,120.58551,69.73825,71.84,0.3,71.993034,73.94003,69.98001,0.3,73.2675,0.3,1741.0438,0.0,0.3,20.672888,250.62215,0.036580134,0.0,0.0
15084,20799720.0,72.121025,72.57421,53.55133,53.55133,53.55133,67.62999,67.62999,120.58555,69.622734,71.8195,0.3,71.968704,73.94003,69.98001,0.3,73.19263,0.3,1736.0813,0.0,0.3,20.672953,250.62222,0.036510307,0.0,0.0
15086,20799840.0,72.10158,72.571686,53.554626,53.554626,53.554626,67.62996,67.62996,120.585495,69.506775,71.81967,0.3,71.964195,73.94003,69.98001,0.3,73.19313,0.3,1733.2098,0.0,0.3,20.672844,250.62209,0.03645123,0.0,0.0
15087,20799900.0,72.07202,72.54757,53.556,53.556,53.556,67.629974,67.629974,120.58551,69.44893,71.80841,0.3,71.95195,73.94003,69.98001,0.3,73.15495,0.3,1730.981,0.0,0.3,20.67287,250.62215,0.036422238,0.0,0.0
15088,20799960.0,72.04204,72.52301,53.556496,53.556496,53.556496,67.62998,67.62998,120.58553,69.38988,71.79962,0.3,71.94046,73.94003,69.98001,0.3,73.11737,0.3,1728.32,0.0,0.3,20.67291,250.62216,0.03638488,0.0,0.0
15090,20800080.0,72.02193,72.51999,53.559074,53.559074,53.559074,67.62995,67.62995,120.58548,69.271996,71.80017,0.3,71.9364,73.94003,69.98001,0.3,73.1165,0.3,1725.48,0.0,0.3,20.672802,250.62207,0.0363284,0.0,0.0
15092,20800200.0,71.96216,72.47133,53.56034,53.56034,53.56034,67.629974,67.629974,120.58551,69.153564,71.78067,0.3,71.91322,73.94003,69.98001,0.3,73.040306,0.3,1720.6414,0.0,0.3,20.67287,250.62215,0.036264464,0.0,0.0
15095,20800320.0,71.941124,72.4677,53.56237,53.56237,53.56237,67.629944,67.629944,120.585464,69.03299,71.781494,0.3,71.909485,73.94003,69.98001,0.3,73.03789,0.3,1717.7826,0.0,0.3,20.672764,250.62204,0.036209255,0.0,0.0
15097,20800440.0,71.880585,72.41864,53.56314,53.56314,53.56314,67.62996,67.62996,120.585495,68.9117,71.76232,0.3,71.88669,73.94003,69.98001,0.3,72.960655,0.3,1712.9232,0.0,0.3,20.672834,250.62212,0.036146183,0.0,0.0
15099,20800500.0,71.86999,72.41672,53.56358,53.56358,53.56358,67.629944,67.629944,120.58547,68.851105,71.764244,0.3,71.88553,73.94003,69.98001,0.3,72.95961,0.3,1711.3083,0.0,0.3,20.672787,250.62207,0.03611522,0.0,0.0
15101,20800560.0,71.859,72.41469,53.564735,53.564735,53.564735,67.62994,67.62994,120.58545,68.78915,71.763535,0.3,71.883446,73.94003,69.98001,0.3,72.9572,0.3,1710.0581,0.0,0.3,20.67273,250.62201,0.03609194,0.0,0.0
15102,20800680.0,71.79764,72.36525,53.565117,53.565117,53.565117,67.62995,67.62995,120.58549,68.665276,71.74474,0.3,71.861084,73.94003,69.98001,0.3,72.87869,0.3,1705.1609,0.0,0.3,20.672804,250.62209,0.036029115,0.0,0.0
15104,20800800.0,71.774956,72.36037,53.566326,53.566326,53.566326,67.62993,67.62993,120.585434,68.54053,71.74628,0.3,71.85823,73.94003,69.98001,0.3,72.87304,0.3,1702.2278,0.0,0.3,20.6727,250.62198,0.035974715,0.0,0.0
15107,20800920.0,71.68542,72.27818,53.56034,53.56034,53.56034,67.62995,67.62995,120.58547,68.41402,71.694756,0.3,71.80292,73.94003,69.98001,0.3,72.7601,0.3,1693.6964,0.0,0.3,20.672777,250.62207,0.035849094,0.0,0.0
15109,20801040.0,71.63774,72.24396,53.554626,53.554626,53.554626,67.62992,67.62992,120.58543,68.28801,71.66965,0.3,71.77298,73.94003,69.98001,0.3,72.72313,0.3,1686.7269,0.0,0.3,20.672676,250.62196,0.035713095,0.0,0.0
15111,20801100.0,71.594284,72.20436,53.552155,53.552155,53.552155,67.62994,67.62994,120.58545,68.225494,71.644,0.3,71.74623,73.94003,69.98001,0.3,72.66842,0.3,1682.4711,0.0,0.3,20.672709,250.62201,0.035645258,0.0,0.0
15112,20801160.0,71.55023,72.16409,53.549023,53.549023,53.549023,67.629944,67.629944,120.585464,68.16199,71.62076,0.3,71.72008,73.94003,69.98001,0.3,72.61404,0.3,1677.7463,0.0,0.3,20.672754,250.62204,0.035567757,0.0,0.0
15115,20801280.0,71.502,72.12921,53.545235,53.545235,53.545235,67.62991,67.62991,120.58542,68.03603,71.59604,0.3,71.690414,73.94003,69.98001,0.3,72.575195,0.3,1670.7559,0.0,0.3,20.672653,250.62193,0.035430096,0.0,0.0
15118,20801400.0,71.41543,72.05044,53.541275,53.541275,53.541275,67.62994,67.62994,120.58546,67.91002,71.54875,0.3,71.63895,73.94003,69.98001,0.3,72.466934,0.3,1661.8467,0.0,0.3,20.672731,250.62201,0.03528404,0.0,0.0
15119,20801520.0,71.36731,72.01567,53.538918,53.538918,53.538918,67.62991,67.62991,120.5854,67.78401,71.52496,0.3,71.61011,73.94003,69.98001,0.3,72.42738,0.3,1654.911,0.0,0.3,20.67263,250.6219,0.0351465,0.0,0.0
15121,20801640.0,71.281395,71.93761,53.53617,53.53617,53.53617,67.62994,67.62994,120.58545,67.65799,71.479095,0.3,71.5599,73.94003,69.98001,0.3,72.31933,0.3,1646.0983,0.0,0.3,20.67271,250.62201,0.03500128,0.0,0.0
15123,20801700.0,71.25772,71.920525,53.535072,53.535072,53.535072,67.62992,67.62992,120.58542,67.595535,71.4691,0.3,71.5466,73.94003,69.98001,0.3,72.3001,0.3,1642.509,0.0,0.3,20.672667,250.62196,0.03492968,0.0,0.0
15124,20801760.0,71.23349,71.90311,53.53485,53.53485,53.53485,67.629906,67.629906,120.585396,67.532036,71.456406,0.3,71.53216,73.94003,69.98001,0.3,72.27923,0.3,1639.2502,0.0,0.3,20.672611,250.6219,0.034865092,0.0,0.0
15126,20801880.0,71.148026,71.825714,53.53298,53.53298,53.53298,67.62993,67.62993,120.58544,67.40602,71.411804,0.3,71.483154,73.94003,69.98001,0.3,72.171234,0.3,1630.5536,0.0,0.3,20.672691,250.62198,0.034721736,0.0,0.0
15130,20802000.0,71.10034,71.79138,53.532486,53.532486,53.532486,67.6299,67.6299,120.58539,67.280014,71.39016,0.3,71.456406,73.94003,69.98001,0.3,72.13048,0.3,1623.809,0.0,0.3,20.672594,250.62189,0.0345877,0.0,0.0
15132,20802120.0,71.015366,71.71453,53.53128,53.53128,53.53128,67.62993,67.62993,120.585434,67.15399,71.34676,0.3,71.408615,73.94003,69.98001,0.3,72.02237,0.3,1615.2379,0.0,0.3,20.672676,250.62198,0.03444683,0.0,0.0
15133,20802240.0,70.967735,71.68036,53.531334,53.531334,53.531334,67.6299,67.6299,120.58538,67.027985,71.326164,0.3,71.38286,73.94003,69.98001,0.3,71.980835,0.3,1608.6014,0.0,0.3,20.672579,250.62189,0.034315407,0.0,0.0
15135,20802300.0,70.92566,71.64235,53.531334,53.531334,53.531334,67.62991,67.62991,120.5854,66.96553,71.30386,0.3,71.35918,73.94003,69.98001,0.3,71.92645,0.3,1604.5883,0.0,0.3,20.672615,250.62193,0.03425065,0.0,0.0
15136,20802360.0,70.88309,71.60384,53.53062,53.53062,53.53062,67.62992,67.62992,120.58543,66.90202,71.28392,0.3,71.33617,73.94003,69.98001,0.3,71.872406,0.3,1600.1569,0.0,0.3,20.672663,250.62196,0.034177355,0.0,0.0
15138,20802480.0,70.835625,71.56984,53.53106,53.53106,53.53106,67.6299,67.6299,120.58538,66.77602,71.26431,0.3,71.311386,73.94003,69.98001,0.3,71.83016,0.3,1593.6334,0.0,0.3,20.672567,250.62186,0.034048807,0.0,0.0
15140,20802600.0,70.7518,71.49431,53.530678,53.530678,53.530678,67.62992,67.62992,120.58543,66.6505,71.22339,0.3,71.26596,73.94003,69.98001,0.3,71.72238,0.3,1585.3667,0.0,0.3,20.672653,250.62196,0.033914465,0.0,0.0
15144,20802720.0,70.70439,71.46047,53.531387,53.531387,53.531387,67.62989,67.62989,120.585365,66.52399,71.204544,0.3,71.24196,73.94003,69.98001,0.3,71.67965,0.3,1578.9442,0.0,0.3,20.672562,250.62186,0.033788577,0.0,0.0
15146,20802840.0,70.620895,71.38544,53.531334,53.531334,53.531334,67.62992,67.62992,120.58542,66.398026,71.164505,0.3,71.197464,73.94003,69.98001,0.3,71.57193,0.3,1570.7954,0.0,0.3,20.67265,250.62196,0.033657003,0.0,0.0
15147,20802900.0,70.597885,71.369064,53.531387,53.531387,53.531387,67.629906,67.629906,120.585396,66.33551,71.156975,0.3,71.18648,73.94003,69.98001,0.3,71.551605,0.3,1567.509,0.0,0.3,20.67261,250.6219,0.03359243,0.0,0.0
15148,20802960.0,70.57431,71.35242,53.53221,53.53221,53.53221,67.62989,67.62989,120.585365,66.27202,71.1467,0.3,71.17444,73.94003,69.98001,0.3,71.52974,0.3,1564.5477,0.0,0.3,20.672558,250.62186,0.033535026,0.0,0.0
15150,20803080.0,70.49148,71.27815,53.532326,53.532326,53.532326,67.62992,67.62992,120.58542,66.145996,71.1077,0.3,71.131,73.94003,69.98001,0.3,71.42257,0.3,1556.5502,0.0,0.3,20.672647,250.62196,0.033406816,0.0,0.0
15152,20803200.0,70.44556,71.24585,53.533367,53.533367,53.533367,67.62989,67.62989,120.585365,66.02054,71.090836,0.3,71.10896,73.94003,69.98001,0.3,71.38077,0.3,1550.4631,0.0,0.3,20.672558,250.62186,0.033288572,0.0,0.0
15155,20803320.0,70.3631,71.17224,53.53353,53.53353,53.53353,67.62992,67.62992,120.58542,65.89403,71.05272,0.3,71.06634,73.94003,69.98001,0.3,71.273926,0.3,1542.5898,0.0,0.3,20.67265,250.62196,0.03316323,0.0,0.0
15157,20803440.0,70.31746,71.140274,53.534683,53.534683,53.534683,67.62989,67.62989,120.58538,65.76802,71.03656,0.3,71.04503,73.94003,69.98001,0.3,71.23212,0.3,1536.6117,0.0,0.3,20.672562,250.62186,0.033047736,0.0,0.0
15159,20803500.0,70.27681,71.104126,53.53518,53.53518,53.53518,67.629906,67.629906,120.5854,65.705505,71.016785,0.3,71.02388,73.94003,69.98001,0.3,71.17883,0.3,1532.9563,0.0,0.3,20.672602,250.6219,0.032991014,0.0,0.0
15161,20803560.0,70.235825,71.0676,53.534904,53.534904,53.534904,67.62992,67.62992,120.58543,65.642,70.999435,0.3,71.00344,73.94003,69.98001,0.3,71.12594,0.3,1528.9042,0.0,0.3,20.672655,250.62196,0.032926016,0.0,0.0
15162,20803680.0,70.190674,71.03624,53.536114,53.536114,53.536114,67.6299,67.6299,120.58538,65.51599,70.984055,0.3,70.982956,73.94003,69.98001,0.3,71.084305,0.3,1523.053,0.0,0.3,20.67257,250.62186,0.032813564,0.0,0.0
15164,20803800.0,70.11003,70.9646,53.53639,53.53639,53.53639,67.62992,67.62992,120.58543,65.390526,70.94791,0.3,70.94241,73.94003,69.98001,0.3,70.979,0.3,1515.5155,0.0,0.3,20.672665,250.62196,0.032695368,0.0,0.0
15167,20803920.0,70.06499,70.93352,53.537544,53.537544,53.537544,67.6299,67.6299,120.58539,65.26402,70.93313,0.3,70.92247,73.94003,69.98001,0.3,70.93713,0.3,1509.7532,0.0,0.3,20.67258,250.62189,0.032585267,0.0,0.0
15169,20804040.0,69.98473,70.86243,53.53782,53.53782,53.53782,67.62993,67.62993,120.585434,65.138,70.8977,0.3,70.88259,73.94003,69.98001,0.3,70.831894,0.3,1502.3146,0.0,0.3,20.672678,250.62198,0.032469366,0.0,0.0
15171,20804100.0,69.96292,70.84749,53.538036,53.538036,53.538036,67.62991,67.62991,120.58541,65.07549,70.892044,0.3,70.87364,73.94003,69.98001,0.3,70.81195,0.3,1499.3495,0.0,0.3,20.672642,250.62193,0.032412354,0.0,0.0
15172,20804160.0,69.94046,70.83217,53.53897,53.53897,53.53897,67.629906,67.629906,120.58539,65.01199,70.88374,0.3,70.86359,73.94003,69.98001,0.3,70.79058,0.3,1496.698,0.0,0.3,20.672594,250.62189,0.032362457,0.0,0.0
15175,20804280.0,69.86081,70.761856,53.539246,53.539246,53.539246,67.62993,67.62993,120.58544,64.88603,70.84908,0.3,70.824524,73.94003,69.98001,0.3,70.685776,0.3,1489.3799,0.0,0.3,20.672693,250.62198,0.03224912,0.0,0.0
15176,20804400.0,69.81719,70.73219,53.540398,53.540398,53.540398,67.629906,67.629906,120.585396,64.76051,70.835785,0.3,70.80624,73.94003,69.98001,0.3,70.64479,0.3,1483.888,0.0,0.3,20.672613,250.6219,0.032145027,0.0,0.0
15179,20804520.0,69.73507,70.65907,53.54051,53.54051,53.54051,67.62994,67.62994,120.58545,64.634,70.798386,0.3,70.76437,73.94003,69.98001,0.3,70.5368,0.3,1476.4927,0.0,0.3,20.672712,250.62201,0.03203241,0.0,0.0
15181,20804640.0,69.68915,70.62677,53.54155,53.54155,53.54155,67.62991,67.62991,120.5854,64.507996,70.78289,0.3,70.74389,73.94003,69.98001,0.3,70.49274,0.3,1470.9321,0.0,0.3,20.67263,250.6219,0.03192927,0.0,0.0
15183,20804700.0,69.64867,70.590904,53.542046,53.542046,53.542046,67.62993,67.62993,120.585434,64.44554,70.76344,0.3,70.72313,73.94003,69.98001,0.3,70.43913,0.3,1467.5133,0.0,0.3,20.672672,250.62198,0.03187894,0.0,0.0
15184,20804760.0,69.607956,70.55476,53.54177,53.54177,53.54177,67.62994,67.62994,120.58546,64.382034,70.746475,0.3,70.70308,73.94003,69.98001,0.3,70.385956,0.3,1463.7129,0.0,0.3,20.672728,250.62201,0.031820506,0.0,0.0
15186,20804880.0,69.56247,70.5229,53.54298,53.54298,53.54298,67.62991,67.62991,120.58541,64.25603,70.73153,0.3,70.683136,73.94003,69.98001,0.3,70.34218,0.3,1458.3159,0.0,0.3,20.672642,250.62193,0.031721406,0.0,0.0
15189,20805000.0,69.481995,70.451706,53.543312,53.543312,53.543312,67.629944,67.629944,120.58546,64.130005,70.69594,0.3,70.64314,73.94003,69.98001,0.3,70.236206,0.3,1451.2712,0.0,0.3,20.672737,250.62204,0.031616606,0.0,0.0
15191,20805120.0,69.43712,70.42056,53.54463,53.54463,53.54463,67.62991,67.62991,120.58541,64.004,70.681656,0.3,70.62386,73.94003,69.98001,0.3,70.19298,0.3,1446.0376,0.0,0.3,20.67265,250.62193,0.031521402,0.0,0.0
15193,20805240.0,69.35736,70.35019,53.545013,53.545013,53.545013,67.629944,67.629944,120.585464,63.877983,70.64671,0.3,70.58464,73.94003,69.98001,0.3,70.08789,0.3,1439.1583,0.0,0.3,20.672743,250.62204,0.031420358,0.0,0.0
15195,20805300.0,69.335556,70.335144,53.545288,53.545288,53.545288,67.62993,67.62993,120.585434,63.81553,70.64122,0.3,70.57585,73.94003,69.98001,0.3,70.06735,0.3,1436.4592,0.0,0.3,20.672703,250.62198,0.03137084,0.0,0.0
15196,20805360.0,69.31308,70.3197,53.546333,53.546333,53.546333,67.62991,67.62991,120.58542,63.752026,70.63304,0.3,70.566025,73.94003,69.98001,0.3,70.04527,0.3,1434.0767,0.0,0.3,20.672653,250.62193,0.031328738,0.0,0.0
15198,20805480.0,69.23398,70.25011,53.54677,53.54677,53.54677,67.629944,67.629944,120.585464,63.626015,70.59887,0.3,70.52746,73.94003,69.98001,0.3,69.94101,0.3,1427.349,0.0,0.3,20.672743,250.62204,0.031231115,0.0,0.0
15200,20805600.0,69.19042,70.22039,53.548035,53.548035,53.548035,67.62991,67.62991,120.58541,63.50055,70.585846,0.3,70.50955,73.94003,69.98001,0.3,69.899155,0.3,1422.4232,0.0,0.3,20.672651,250.62193,0.03114302,0.0,0.0
15203,20805720.0,69.111755,70.1514,53.548473,53.548473,53.548473,67.629944,67.629944,120.58546,63.373985,70.55218,0.3,70.47159,73.94003,69.98001,0.3,69.79538,0.3,1415.8129,0.0,0.3,20.67274,250.62204,0.0310481,0.0,0.0
15206,20805840.0,69.06859,70.122116,53.549736,53.549736,53.549736,67.62991,67.62991,120.58541,63.248028,70.53966,0.3,70.45418,73.94003,69.98001,0.3,69.75391,0.3,1410.9897,0.0,0.3,20.672646,250.62193,0.030962467,0.0,0.0
15207,20805900.0,69.02969,70.088165,53.550285,53.550285,53.550285,67.62993,67.62993,120.585434,63.185516,70.521965,0.3,70.43523,73.94003,69.98001,0.3,69.702225,0.3,1407.9418,0.0,0.3,20.672684,250.62198,0.030920565,0.0,0.0
15208,20805960.0,68.99063,70.05395,53.550064,53.550064,53.550064,67.62994,67.62994,120.58546,63.122017,70.506744,0.3,70.41699,73.94003,69.98001,0.3,69.651024,0.3,1404.5167,0.0,0.3,20.672733,250.62201,0.03087044,0.0,0.0
15210,20806080.0,68.94795,70.02527,53.551277,53.551277,53.551277,67.62991,67.62991,120.58541,62.996002,70.49472,0.3,70.40007,73.94003,69.98001,0.3,69.61005,0.3,1399.7974,0.0,0.3,20.672636,250.62193,0.030787127,0.0,0.0
15212,20806200.0,68.87094,69.95798,53.551495,53.551495,53.551495,67.62994,67.62994,120.58545,62.870537,70.46248,0.3,70.3636,73.94003,69.98001,0.3,69.508255,0.3,1393.4526,0.0,0.3,20.672722,250.62201,0.0306976,0.0,0.0
15215,20806320.0,68.82842,69.92958,53.552593,53.552593,53.552593,67.629906,67.629906,120.5854,62.74403,70.45088,0.3,70.34712,73.94003,69.98001,0.3,69.46728,0.3,1388.7924,0.0,0.3,20.672625,250.6219,0.030615726,0.0,0.0
15217,20806440.0,68.75157,69.86267,53.552757,53.552757,53.552757,67.62994,67.62994,120.58545,62.61802,70.41908,0.3,70.31103,73.94003,69.98001,0.3,69.36577,0.3,1382.5046,0.0,0.3,20.67271,250.62201,0.03052742,0.0,0.0
15219,20806500.0,62.559296,69.85207,53.915966,53.915966,53.915966,67.62957,67.62957,120.58481,62.555504,70.42578,0.3,70.30389,73.94003,69.98001,0.3,69.346924,0.3,1307.8113,0.0,1.0,20.839634,250.62204,0.034008354,0.0,0.0
15220,20806560.0,62.49552,69.83702,53.99809,53.99809,56.650352,67.62569,67.62569,120.57789,62.492004,70.42078,0.3,70.29663,73.94003,69.98001,0.3,69.33237,0.3,1310.9935,0.0,1.0,20.74617,250.60748,0.03522537,0.0,116.42162
15222,20806680.0,62.369507,69.80681,53.909264,53.909264,64.68575,67.625305,67.625305,120.57719,62.36599,70.38974,0.3,70.26291,73.94003,69.98001,0.3,69.30682,0.3,1300.2228,0.0,1.0,20.735598,250.60599,0.035024855,0.0,418.88272
15224,20806800.0,62.24404,69.837845,53.86274,53.86274,67.582184,67.625275,67.625275,120.57714,62.240524,70.379196,0.3,70.249115,73.94003,69.98001,0.3,69.38257,0.3,1297.761,0.0,1.0,20.735592,250.6059,0.035123535,0.0,529.83636
15227,20806920.0,62.117535,69.84015,53.820824,53.820824,69.84587,67.6253,67.6253,120.57718,62.11402,70.34811,0.3,70.215225,73.94003,69.98001,0.3,69.417404,0.3,1294.1101,0.0,1.0,20.735601,250.60596,0.035186216,0.0,618.315
15229,20807040.0,61.991524,69.88794,53.783524,53.783524,71.441025,67.625275,67.625275,120.57714,61.988007,70.337616,0.3,70.20128,73.94003,69.98001,0.3,69.52556,0.3,1289.4237,0.0,1.0,20.73559,250.6059,0.035215504,0.0,680.3115
15231,20807100.0,61.92901,69.89421,53.766495,53.766495,72.18683,67.62529,67.62529,120.577156,61.92555,70.32097,0.3,70.18408,73.94003,69.98001,0.3,69.55237,0.3,1286.7355,0.0,1.0,20.735594,250.60593,0.035218548,0.0,709.73645
15232,20807160.0,61.86551,69.902176,53.750072,53.750072,72.87573,67.6253,67.6253,120.57718,61.86199,70.30679,0.3,70.167496,73.94003,69.98001,0.3,69.5833,0.3,1283.7676,0.0,1.0,20.7356,250.60596,0.035214223,0.0,736.68036
15235,20807280.0,61.739494,69.95743,53.720024,53.720024,73.7058,67.62527,67.62527,120.57713,61.736034,70.29642,0.3,70.15365,73.94003,69.98001,0.3,69.70563,0.3,1277.2068,0.0,1.0,20.735588,250.60588,0.035184495,0.0,768.98883
15236,20807400.0,61.61403,69.976105,53.692944,53.692944,74.365585,67.62529,67.62529,120.57717,61.610516,70.26598,0.3,70.12009,73.94003,69.98001,0.3,69.77121,0.3,1269.8284,0.0,1.0,20.735598,250.60596,0.03512844,0.0,795.32227
15239,20807520.0,61.487526,70.031586,53.66828,53.66828,74.464905,67.62527,67.62527,120.577126,61.48401,70.25577,0.3,70.10613,73.94003,69.98001,0.3,69.89339,0.3,1261.5814,0.0,1.0,20.735586,250.60588,0.03504673,0.0,799.39087
15241,20807640.0,61.36151,70.04802,53.645866,53.645866,74.433975,67.62529,67.62529,120.577156,61.357994,70.225494,0.3,70.072624,73.94003,69.98001,0.3,69.95397,0.3,1252.5994,0.0,1.0,20.735596,250.60593,0.034941494,0.0,799.03796
15243,20807700.0,61.299053,70.07312,53.635483,53.635483,74.21974,67.625275,67.625275,120.57714,61.29554,70.221924,0.3,70.06631,73.94003,69.98001,0.3,70.00978,0.3,1247.8696,0.0,1.0,20.73559,250.6059,0.0348808,0.0,790.776
15244,20807760.0,61.235497,70.09734,53.625378,53.625378,73.90141,67.62526,67.62526,120.577126,61.232037,70.21561,0.3,70.058945,73.94003,69.98001,0.3,70.063286,0.3,1242.8798,0.0,1.0,20.735586,250.60585,0.03481349,0.0,778.7289
15246,20807880.0,61.10954,70.10602,53.606483,53.606483,73.302,67.62529,67.62529,120.577156,61.106026,70.18567,0.3,70.025604,73.94003,69.98001,0.3,70.107834,0.3,1232.4474,0.0,1.0,20.735596,250.60593,0.034663584,0.0,756.4575
15250,20808000.0,60.98353,70.14486,53.589012,53.589012,72.27901,67.62526,67.62526,120.577126,60.98001,70.176056,0.3,70.012085,73.94003,69.98001,0.3,70.19545,0.3,1221.321,0.0,1.0,20.735584,250.60585,0.034492433,0.0,717.26996
15251,20808120.0,60.85916,70.141785,53.573082,53.573082,71.280624,67.62529,67.62529,120.577156,60.855755,70.14639,0.3,69.978966,73.94003,69.98001,0.3,70.21643,0.3,1209.7358,0.0,1.0,20.735594,250.60593,0.03430363,0.0,679.6542
15253,20808240.0,60.73831,70.16705,53.559296,53.559296,69.96347,67.62526,67.62526,120.57712,60.735016,70.137054,0.3,69.96567,73.94003,69.98001,0.3,70.27692,0.3,1198.1382,0.0,1.0,20.735584,250.60585,0.034107104,0.0,629.13354
15255,20808300.0,60.67964,70.1593,53.5532,53.5532,69.36549,67.62527,67.62527,120.57713,60.676403,70.121185,0.3,69.94881,73.94003,69.98001,0.3,70.274826,0.3,1192.4028,0.0,1.0,20.735588,250.60588,0.034007557,0.0,606.6138
15256,20808360.0,60.620865,70.15008,53.547485,53.547485,68.770905,67.625275,67.625275,120.57715,60.617626,70.10773,0.3,69.93271,73.94003,69.98001,0.3,70.27077,0.3,1186.5897,0.0,1.0,20.735592,250.6059,0.033905197,0.0,583.9936
15258,20808480.0,60.50672,70.16063,53.53743,53.53743,67.31874,67.62525,67.62525,120.5771,60.503586,70.09866,0.3,69.91964,73.94003,69.98001,0.3,70.30251,0.3,1175.1206,0.0,1.0,20.73558,250.60582,0.033699173,0.0,528.16174
15261,20808600.0,60.395813,70.1292,53.528915,53.528915,66.0129,67.62527,67.62527,120.57713,60.39279,70.06972,0.3,69.886955,73.94003,69.98001,0.3,70.26834,0.3,1163.7573,0.0,1.0,20.735588,250.60588,0.03349018,0.0,478.5546
15264,20808720.0,60.288094,70.12459,53.521774,53.521774,64.32442,67.62525,67.62525,120.577095,60.28518,70.060974,0.3,69.8741,73.94003,69.98001,0.3,70.27081,0.3,1152.5209,0.0,1.0,20.735577,250.6058,0.033279166,0.0,413.2997
15266,20808840.0,60.183502,70.07779,53.515846,53.515846,62.81962,67.62527,67.62527,120.577126,60.180645,70.032364,0.3,69.84175,73.94003,69.98001,0.3,70.20682,0.3,1141.4293,0.0,1.0,20.735586,250.60588,0.033066977,0.0,356.16385
15267,20808900.0,60.132744,70.06878,53.51326,53.51326,61.89973,67.62525,67.62525,120.5771,60.129944,70.0295,0.3,69.83592,73.94003,69.98001,0.3,70.19528,0.3,1135.9866,0.0,1.0,20.73558,250.60582,0.032961532,0.0,320.35403
15268,20808960.0,60.081932,70.05708,53.510902,53.510902,60.928482,67.625244,67.625244,120.57709,60.079132,70.02396,0.3,69.82912,73.94003,69.98001,0.3,70.17804,0.3,1130.4958,0.0,1.0,20.735575,250.6058,0.032854315,0.0,283.09372
15270,20809080.0,59.983276,69.99577,53.50689,53.50689,60.10984,67.62526,67.62526,120.57712,59.980583,69.99572,0.3,69.79703,73.94003,69.98001,0.3,70.08608,0.3,1119.7322,0.0,1.0,20.735582,250.60585,0.0326418,0.0,253.58815
15272,20809200.0,59.887917,69.96617,53.503647,53.503647,59.581947,67.62524,67.62524,120.57708,59.885277,69.9877,0.3,69.78473,73.94003,69.98001,0.3,70.04016,0.3,1109.1884,0.0,1.0,20.73557,250.60577,0.032430775,0.0,233.4758
15275,20809320.0,59.794586,69.90492,53.50112,55.722504,60.618233,67.62526,67.62526,120.57711,59.792004,69.95979,0.3,69.75589,73.94003,69.98001,0.3,69.946945,0.3,1098.7426,0.0,1.0,20.73558,250.60585,0.032219097,50.513474,275.15848
15277,20809440.0,59.70433,69.887726,53.499146,59.372818,61.56141,67.62524,67.62524,120.57707,59.70186,69.95205,0.3,69.764786,73.94003,69.98001,0.3,69.91547,0.3,1088.5258,0.0,1.0,20.735569,250.60577,0.032009672,128.40341,310.9997
15279,20809500.0,59.660606,69.86586,53.498375,60.80604,62.330727,67.625244,67.625244,120.577095,59.658134,69.9371,0.3,69.76473,73.94003,69.98001,0.3,69.87839,0.3,1083.529,0.0,1.0,20.735573,250.6058,0.031906422,159.08607,341.2436
15281,20809560.0,59.61677,69.846695,53.49772,61.95697,63.1341,67.62525,67.62525,120.57711,59.614357,69.92458,0.3,69.76874,73.94003,69.98001,0.3,69.8457,0.3,1078.4977,0.0,1.0,20.735579,250.60582,0.031801928,183.56955,372.12515
15282,20809680.0,59.53179,69.84845,53.496727,63.407936,64.20972,67.62524,67.62524,120.57707,59.52943,69.91717,0.3,69.80121,73.94003,69.98001,0.3,69.83944,0.3,1068.6571,0.0,1.0,20.735569,250.60577,0.03159605,214.35638,412.85797
15284,20809800.0,59.449615,69.82312,53.49585,64.48108,65.46721,67.62525,67.62525,120.57711,59.447365,69.89014,0.3,69.81879,73.94003,69.98001,0.3,69.79302,0.3,1059.2902,0.0,1.0,20.735579,250.60582,0.031390663,237.37517,461.51086
15287,20809920.0,59.369194,69.837296,53.494698,65.10219,66.34007,67.62524,67.62524,120.57707,59.366997,69.88295,0.3,69.85949,73.94003,69.98001,0.3,69.80653,0.3,1049.8699,0.0,1.0,20.735569,250.60577,0.031178346,250.5392,494.6254
15289,20810040.0,59.29152,69.822136,53.49398,65.5924,67.344055,67.62526,67.62526,120.57711,59.28938,69.85614,0.3,69.88146,73.94003,69.98001,0.3,69.77721,0.3,1040.7303,0.0,1.0,20.735579,250.60582,0.030969843,261.0819,533.48694
15291,20810100.0,59.253838,69.83307,53.49376,65.71396,67.71677,67.625244,67.625244,120.57709,59.251694,69.85405,0.3,69.90316,73.94003,69.98001,0.3,69.7911,0.3,1036.254,0.0,1.0,20.735575,250.6058,0.030867262,263.57996,547.5059
15292,20810160.0,59.216045,69.84471,53.4936,65.781364,68.04988,67.62524,67.62524,120.57708,59.214012,69.84933,0.3,69.924255,73.94003,69.98001,0.3,69.8055,0.3,1031.7416,0.0,1.0,20.73557,250.60577,0.030763553,264.9738,560.2349
15295,20810280.0,59.142822,69.836365,53.49354,65.90304,68.87973,67.62526,67.62526,120.57712,59.140846,69.822845,0.3,69.94606,73.94003,69.98001,0.3,69.78912,0.3,1022.9,0.0,1.0,20.73558,250.60585,0.03055951,267.58347,592.3607
15296,20810400.0,59.072014,69.86459,54.64057,65.76406,69.4302,67.625244,67.625244,120.57709,59.07009,69.817856,0.3,69.98726,73.94003,69.98001,0.3,69.82796,0.3,1014.23517,27.18042,1.0,20.735573,250.60577,0.030358527,264.40982,613.12646
15299,20810520.0,59.002693,69.864044,57.962723,65.57757,70.088005,67.62527,67.62527,120.577126,59.000824,69.807144,0.3,70.005936,73.94003,69.98001,0.3,69.82104,0.3,1005.6358,98.09789,1.0,20.735584,250.60588,0.030158142,260.37872,638.59985
15301,20810640.0,58.93562,69.9014,60.099182,65.12921,70.46033,67.625244,67.625244,120.577095,58.933807,69.82994,0.3,70.043015,73.94003,69.98001,0.3,69.86702,0.3,997.2001,143.41663,1.0,20.735575,250.6058,0.029960737,250.51755,652.4973
15303,20810700.0,58.9031,69.90393,60.981438,64.89966,70.6889,67.62526,67.62526,120.57711,58.901287,69.83362,0.3,70.04906,73.94003,69.98001,0.3,69.86531,0.3,993.0622,162.36403,1.0,20.73558,250.60585,0.029863622,245.60088,661.47406
15304,20810760.0,58.87047,69.90744,61.695717,64.63966,70.92006,67.62527,67.62527,120.57713,58.868713,69.84191,0.3,70.055435,73.94003,69.98001,0.3,69.86553,0.3,988.8856,177.5424,1.0,20.735586,250.60588,0.029765418,239.95248,670.3292
15306,20810880.0,58.80719,69.94793,62.51568,63.83821,71.093254,67.62525,67.62525,120.5771,58.80543,69.878876,0.3,70.08548,73.94003,69.98001,0.3,69.914536,0.3,980.6833,194.8391,1.0,20.735579,250.60582,0.029572055,222.42691,676.5682
15309,20811000.0,58.745613,69.95447,63.145855,62.975567,71.35022,67.625275,67.625275,120.57714,58.743908,69.89849,0.3,70.08888,73.94003,69.98001,0.3,69.914856,0.3,972.5845,208.3153,1.0,20.735588,250.6059,0.029380519,203.81075,686.60016
15311,20811120.0,58.685738,69.99286,63.316307,61.67495,71.32951,67.62525,67.62525,120.5771,58.68409,69.93914,0.3,70.10838,73.94003,69.98001,0.3,69.963196,0.3,964.57886,211.72775,1.0,20.735579,250.60582,0.029190632,175.41891,685.39355
15313,20811240.0,58.627453,69.99533,63.411064,60.321983,71.40181,67.625275,67.625275,120.57714,58.625805,69.959076,0.3,70.09872,73.94003,69.98001,0.3,69.96178,0.3,956.65674,213.71452,1.0,20.73559,250.6059,0.029002225,146.2842,688.3356
15315,20811300.0,58.599106,70.01204,63.295708,59.445877,71.33072,67.62526,67.62526,120.57712,58.597515,69.97984,0.3,70.10256,73.94003,69.98001,0.3,69.98479,0.3,952.75555,211.05452,1.0,20.735584,250.60585,0.028909272,127.116394,685.30963
15316,20811360.0,58.57071,70.02763,63.11784,58.475567,71.21564,67.62525,67.62525,120.5771,58.569115,69.9978,0.3,70.103165,73.94003,69.98001,0.3,70.00632,0.3,948.80676,207.14748,1.0,20.735579,250.60582,0.028815076,106.11671,680.79474
15318,20811480.0,58.515392,70.02258,62.77858,57.003563,71.14187,67.62527,67.62527,120.57713,58.513855,70.01318,0.3,70.076904,73.94003,69.98001,0.3,70.00039,0.3,941.0184,199.79308,1.0,20.735588,250.60588,0.02862898,74.791595,678.14575
15320,20811600.0,58.461723,70.04648,62.019096,55.513817,70.83766,67.625244,67.625244,120.577095,58.460243,70.04555,0.3,70.06592,73.94003,69.98001,0.3,70.03873,0.3,933.31146,183.1358,1.0,20.735577,250.6058,0.028444445,42.633686,666.10004
15323,20811720.0,58.40959,70.01714,61.484062,55.38907,70.76674,67.62526,67.62526,120.577126,58.408165,70.03543,0.3,70.01149,73.94003,69.98001,0.3,70.00978,0.3,925.7019,171.80266,1.0,20.735584,250.60585,0.028260557,40.927895,663.72705
15325,20811840.0,58.360374,70.02077,60.65547,55.580887,70.54729,67.625244,67.625244,120.57709,58.359055,70.04555,0.3,69.983475,73.94003,69.98001,0.3,70.027306,0.3,918.50287,153.71696,1.0,20.735573,250.6058,0.028084615,45.093708,654.99225
15327,20811900.0,58.336975,70.00517,60.386803,56.11554,70.526245,67.62525,67.62525,120.5771,58.335655,70.03587,0.3,69.958145,73.94003,69.98001,0.3,70.011536,0.3,915.07996,148.11592,1.0,20.735577,250.60582,0.028000366,57.093662,654.4043
15328,20811960.0,58.31385,69.98979,60.144447,56.839813,70.537125,67.62526,67.62526,120.57712,58.31253,70.028076,0.3,69.935135,73.94003,69.98001,0.3,69.996544,0.3,911.70087,142.89403,1.0,20.735582,250.60585,0.02791681,72.86949,654.8421
15330,20812080.0,58.269905,69.9922,59.409187,58.095165,70.394745,67.625244,67.625244,120.57709,58.268692,70.03049,0.3,69.91783,73.94003,69.98001,0.3,70.01012,0.3,905.2968,126.858086,1.0,20.735573,250.6058,0.02775737,99.72306,649.0561
15332,20812200.0,58.228706,69.96271,59.178474,59.8198,70.46358,67.62527,67.62527,120.577126,58.227608,70.007095,0.3,69.88454,73.94003,69.98001,0.3,69.97792,0.3,899.31555,122.16065,1.0,20.735584,250.60588,0.027607119,137.08902,651.90845
