,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
15335,20812320.0,58.18976,69.966934,58.794884,61.101574,70.407,67.62525,67.62525,120.5771,58.18866,70.00517,0.3,69.88234,73.94003,69.98001,0.3,69.98979,0.3,893.68427,113.731,1.0,20.735579,250.60582,0.02746439,164.31656,649.3998
15337,20812440.0,58.15345,69.940186,58.998024,62.422623,70.55943,67.625275,67.625275,120.57715,58.15246,69.97974,0.3,69.862946,73.94003,69.98001,0.3,69.95732,0.3,888.4729,118.39222,1.0,20.735592,250.6059,0.027331112,192.77232,655.4359
15339,20812500.0,58.136364,69.943924,58.997692,62.897125,70.57761,67.62527,67.62527,120.57713,58.135376,69.980286,0.3,69.867615,73.94003,69.98001,0.3,69.96402,0.3,886.03436,118.17537,1.0,20.73559,250.60588,0.027268317,202.76405,655.864
15340,20812560.0,58.11961,69.9476,59.03351,63.31675,70.58316,67.62527,67.62527,120.57713,58.118675,69.97826,0.3,69.87245,73.94003,69.98001,0.3,69.96968,0.3,883.6541,118.96742,1.0,20.735588,250.60588,0.027206734,211.70724,655.99084
15343,20812680.0,58.08819,69.92436,59.582108,64.21532,70.80843,67.625305,67.625305,120.57719,58.087364,69.955124,0.3,69.86229,73.94003,69.98001,0.3,69.93859,0.3,879.22473,131.0016,1.0,20.735603,250.60599,0.02709131,231.03438,664.8001
15344,20812800.0,58.059296,69.93535,59.88484,64.81413,70.89703,67.6253,67.6253,120.57718,58.05847,69.95749,0.3,69.879105,73.94003,69.98001,0.3,69.95265,0.3,875.19543,137.28627,1.0,20.735601,250.60596,0.02698524,243.67085,667.82745
15347,20812920.0,58.032486,69.915955,60.558907,65.44084,71.17549,67.62533,67.62533,120.57723,58.031776,69.93909,0.3,69.87471,73.94003,69.98001,0.3,69.92415,0.3,871.5141,151.92914,1.0,20.735619,250.60606,0.026887259,257.13754,678.6518
15349,20813040.0,58.008156,69.93074,60.92942,65.84146,71.30623,67.62533,67.62533,120.577225,58.00744,69.9465,0.3,69.89613,73.94003,69.98001,0.3,69.9409,0.3,868.2218,159.6453,1.0,20.735619,250.60606,0.02679855,265.53427,683.27954
15351,20813100.0,57.996895,69.92244,61.241158,66.061905,71.44635,67.62534,67.62534,120.577255,57.99623,69.938156,0.3,69.89487,73.94003,69.98001,0.3,69.927444,0.3,866.7259,166.4823,1.0,20.735626,250.60611,0.026757827,270.30386,688.8103
15352,20813160.0,57.986015,69.91502,61.549652,66.27751,71.61181,67.62536,67.62536,120.577286,57.985413,69.933044,0.3,69.895035,73.94003,69.98001,0.3,69.91552,0.3,865.29694,173.06099,1.0,20.735636,250.60619,0.026718635,274.89053,695.1264
15354,20813280.0,57.966187,69.93315,61.860893,66.52322,71.75809,67.62536,67.62536,120.577286,57.965637,69.94502,0.3,69.91914,73.94003,69.98001,0.3,69.935455,0.3,862.73206,179.49632,1.0,20.73564,250.60619,0.026647398,279.96103,700.3343
15357,20813400.0,57.948498,69.92046,62.356155,66.80963,72.06472,67.6254,67.6254,120.577354,57.948006,69.935455,0.3,69.91969,73.94003,69.98001,0.3,69.91344,0.3,860.5204,190.1866,1.0,20.735659,250.60631,0.026584735,286.0932,712.1995
15359,20813520.0,57.932953,69.941284,62.56303,66.921196,72.20111,67.6254,67.6254,120.577354,57.932568,69.950676,0.3,69.94502,73.94003,69.98001,0.3,69.93634,0.3,858.6539,194.3831,1.0,20.735662,250.60631,0.026530495,288.27747,717.01544
15361,20813640.0,57.919548,69.93085,62.924698,67.07797,72.485,67.625435,67.625435,120.57743,57.91922,69.94348,0.3,69.94589,73.94003,69.98001,0.3,69.91739,0.3,857.12494,202.17958,1.0,20.735682,250.60645,0.02648454,291.61716,727.9949
15363,20813700.0,57.913673,69.94211,62.982925,67.0867,72.55037,67.625435,67.625435,120.57742,57.91334,69.9532,0.3,69.95897,73.94003,69.98001,0.3,69.930466,0.3,856.48926,203.24597,1.0,20.735683,250.60645,0.026464768,291.66376,730.2011
15364,20813760.0,57.908234,69.95337,63.02182,67.06847,72.59053,67.625435,67.625435,120.57744,57.907906,69.96056,0.3,69.97116,73.94003,69.98001,0.3,69.942825,0.3,855.92487,204.023,1.0,20.735687,250.60648,0.026446689,291.1958,731.61707
15366,20813880.0,57.898895,69.9442,63.26374,67.11076,72.83388,67.62547,67.62547,120.57751,57.898674,69.95447,0.3,69.97116,73.94003,69.98001,0.3,69.92623,0.3,855.0454,209.23651,1.0,20.735708,250.6066,0.026416775,292.07318,741.0291
15368,20814000.0,57.891644,69.96738,63.259895,66.993866,72.894135,67.62549,67.62549,120.57752,57.891426,69.9721,0.3,69.995224,73.94003,69.98001,0.3,69.95326,0.3,854.47906,208.91331,1.0,20.735714,250.60663,0.02639467,289.34177,742.9127
15372,20814120.0,57.88626,69.95864,63.401672,66.936966,73.0865,67.625534,67.625534,120.57759,57.886093,69.966,0.3,69.99347,73.94003,69.98001,0.3,69.93826,0.3,854.212,211.97374,1.0,20.735737,250.60678,0.02637996,288.08884,750.36273
15374,20814240.0,57.882854,69.98171,63.31021,66.7263,73.09496,67.62554,67.62554,120.57761,57.882744,69.98331,0.3,70.01561,73.94003,69.98001,0.3,69.96611,0.3,854.2397,209.76869,1.0,20.735744,250.60681,0.026372641,283.34058,750.2593
15375,20814300.0,57.881813,69.97682,63.34262,66.65637,73.15692,67.62556,67.62556,120.577644,57.881756,69.97847,0.3,70.01308,73.94003,69.98001,0.3,69.95825,0.3,854.3594,210.53705,1.0,20.735754,250.60686,0.026371665,281.86154,752.7612
15376,20814360.0,57.881264,69.97232,63.373657,66.58968,73.23361,67.62557,67.62557,120.577675,57.881264,69.97622,0.3,70.011215,73.94003,69.98001,0.3,69.95155,0.3,854.5513,211.15083,1.0,20.735765,250.60693,0.026372433,280.38174,755.6482
15378,20814480.0,57.88159,69.9944,63.211773,66.30294,73.19098,67.62559,67.62559,120.57769,57.88159,69.992424,0.3,70.030655,73.94003,69.98001,0.3,69.97919,0.3,855.1367,207.4337,1.0,20.735771,250.60696,0.026379094,273.9968,753.59076
15380,20814600.0,57.88362,69.98369,63.22111,66.10727,73.27981,67.62562,67.62562,120.57774,57.88368,69.983795,0.3,70.02313,73.94003,69.98001,0.3,69.964355,0.3,855.9825,207.66547,1.0,20.735788,250.60706,0.026392331,269.78055,757.07526
15383,20814720.0,57.887524,70.004074,63.010338,65.76269,73.193565,67.625626,67.625626,120.57776,57.887634,69.99835,0.3,70.039444,73.94003,69.98001,0.3,69.99089,0.3,857.09033,202.90044,1.0,20.735794,250.60709,0.026412094,262.15213,753.355
15385,20814840.0,57.893074,69.99176,62.97161,65.5306,73.24333,67.62565,67.62565,120.577805,57.893234,69.98924,0.3,70.02846,73.94003,69.98001,0.3,69.974846,0.3,858.43835,202.10756,1.0,20.73581,250.6072,0.026437942,257.1714,755.3485
15387,20814900.0,57.896477,70.00121,62.85565,65.35333,73.19604,67.62565,67.62565,120.577805,57.896645,69.99698,0.3,70.0356,73.94003,69.98001,0.3,69.987915,0.3,859.1941,199.43304,1.0,20.735811,250.6072,0.026452959,253.20819,753.2482
15389,20814960.0,57.900322,70.010056,62.727936,65.153496,73.12435,67.625656,67.625656,120.57782,57.900543,70.001816,0.3,70.04143,73.94003,69.98001,0.3,69.99984,0.3,860.01996,196.63994,1.0,20.735815,250.60722,0.026469676,248.8443,750.3857
15390,20815080.0,57.90922,69.995285,62.703655,64.91713,73.14813,67.62568,67.62568,120.577866,57.90944,69.98929,0.3,70.02687,73.94003,69.98001,0.3,69.98221,0.3,861.825,196.18857,1.0,20.735826,250.6073,0.026507054,243.79716,751.39557
15392,20815200.0,57.91966,70.01126,62.47245,64.54167,73.0119,67.62568,67.62568,120.577866,57.91999,70.00006,0.3,70.03648,73.94003,69.98001,0.3,70.00511,0.3,863.8347,190.99725,1.0,20.73583,250.6073,0.026549617,235.51015,745.78986
15395,20815320.0,57.933117,69.89943,57.639893,57.63984,57.639725,67.625694,67.625694,120.5779,57.933556,69.95381,0.3,69.97891,80.06002,60.08001,0.3,69.83087,0.3,23.929138,0.0,1.0,20.73584,250.60738,0.0,0.0,0.0
15397,20815440.0,57.950752,69.83087,58.073135,58.073135,58.073135,67.6257,67.6257,120.57791,57.9513,69.940735,0.3,69.95584,80.06002,60.08001,0.3,69.71733,0.3,4.5221844,0.0,1.0,20.735844,250.60738,0.0,0.0,0.0
15399,20815500.0,57.960968,69.782585,58.145264,58.145264,58.145264,67.62571,67.62571,120.57792,57.961517,69.92168,0.3,69.93184,80.06002,60.08001,0.3,69.642235,0.3,2.3505044,0.0,1.0,20.735847,250.60739,0.0,0.0,0.0
15400,20815560.0,57.972282,69.73447,58.18399,58.18399,58.18399,67.62572,67.62572,120.57794,57.972885,69.90492,0.3,69.9086,80.06002,60.08001,0.3,69.56792,0.3,1.392973,0.0,1.0,20.735853,250.60745,0.0,0.0,0.0
15402,20815680.0,57.99733,69.672775,58.22239,58.22239,58.22239,67.625725,67.625725,120.57795,57.998047,69.89404,0.3,69.88817,80.06002,60.08001,0.3,69.46486,0.3,0.9188062,0.0,1.0,20.735859,250.60748,0.0,0.0,0.0
15406,20815800.0,58.02562,69.58121,58.250183,58.250183,58.250183,67.625755,67.625755,120.57799,58.02639,69.859375,0.3,69.84279,80.06002,60.08001,0.3,69.32308,0.3,0.92644733,0.0,1.0,20.735868,250.60753,0.0,0.0,0.0
15407,20815920.0,58.05677,69.524185,58.278694,58.278694,58.278694,67.62576,67.62576,120.578,58.057648,69.84938,0.3,69.82367,80.06002,60.08001,0.3,69.22789,0.3,1.0088242,0.0,1.0,20.735874,250.60756,0.0,0.0,0.0
15409,20816040.0,58.090496,69.436676,58.30973,58.30973,58.30973,67.62578,67.62578,120.57803,58.09143,69.815765,0.3,69.779785,80.06002,60.08001,0.3,69.09264,0.3,1.0948625,0.0,1.0,20.735886,250.60764,0.0,0.0,0.0
15411,20816100.0,58.108074,69.41054,58.326096,58.326096,58.326096,67.625786,67.625786,120.57804,58.109062,69.81252,0.3,69.77138,80.06002,60.08001,0.3,69.0493,0.3,1.1345938,0.0,1.0,20.735888,250.60764,0.0,0.0,0.0
15412,20816160.0,58.126476,69.38394,58.343292,58.343292,58.343292,67.62579,67.62579,120.57806,58.127464,69.80664,0.3,69.761986,80.06002,60.08001,0.3,69.00475,0.3,1.172449,0.0,1.0,20.735893,250.60768,0.0,0.0,0.0
15414,20816280.0,58.16438,69.30188,58.37905,58.37905,58.37905,67.62582,67.62582,120.5781,58.16542,69.78039,0.3,69.719574,80.06002,60.08001,0.3,68.87572,0.3,1.2394948,0.0,1.0,20.735895,250.60776,0.0,0.0,0.0
15418,20816400.0,58.20382,69.25316,58.41679,58.41679,58.41679,67.62583,67.62583,120.57813,58.204918,69.77182,0.3,69.70305,80.06002,60.08001,0.3,68.79469,0.3,1.2957314,0.0,1.0,20.735916,250.6078,0.0,0.0,0.0
15420,20816520.0,58.24458,69.173065,58.456066,58.456066,58.456066,67.625854,67.625854,120.57817,58.245678,69.7399,0.3,69.66201,80.06002,60.08001,0.3,68.67154,0.3,1.3410665,0.0,1.0,20.73593,250.6079,0.0,0.0,0.0
15421,20816640.0,58.286217,69.12813,58.49666,58.49666,58.49666,67.62587,67.62587,120.5782,58.287315,69.73227,0.3,69.64668,80.06002,60.08001,0.3,68.59694,0.3,1.375469,0.0,1.0,20.73594,250.60797,0.0,0.0,0.0
15423,20816700.0,58.30709,69.08995,58.51715,58.51715,58.51715,67.62588,67.62588,120.57822,58.308243,69.7159,0.3,69.626465,80.06002,60.08001,0.3,68.53778,0.3,1.388465,0.0,1.0,20.735945,250.60799,0.0,0.0,0.0
15424,20816760.0,58.32846,69.05156,58.53819,58.53819,58.53819,67.62589,67.62589,120.57825,58.329613,69.70156,0.3,69.607025,80.06002,60.08001,0.3,68.47933,0.3,1.398941,0.0,1.0,20.735956,250.60805,0.0,0.0,0.0
15426,20816880.0,58.37098,69.01019,58.580322,58.580322,58.580322,67.625916,67.625916,120.57829,58.37213,69.694695,0.3,69.59285,80.06002,60.08001,0.3,68.41089,0.3,1.4114977,0.0,1.0,20.735971,250.60812,0.0,0.0,0.0
15428,20817000.0,58.41322,68.936966,58.622566,58.622566,58.622566,67.625946,67.625946,120.57835,58.414375,69.6646,0.3,69.55462,80.06002,60.08001,0.3,68.29904,0.3,1.4131421,0.0,1.0,20.735987,250.60822,0.0,0.0,0.0
15431,20817120.0,58.45546,68.89868,58.66508,58.66508,58.66508,67.625984,67.625984,120.5784,58.456615,69.658325,0.3,69.54138,80.06002,60.08001,0.3,68.23587,0.3,1.4038398,0.0,1.0,20.736004,250.60832,0.0,0.0,0.0
15434,20817240.0,58.496826,68.82815,58.707104,58.707104,58.707104,67.626015,67.626015,120.57845,58.497925,69.62883,0.3,69.504196,80.06002,60.08001,0.3,68.12854,0.3,1.3836284,0.0,1.0,20.736023,250.60843,0.0,0.0,0.0
15435,20817300.0,58.516983,68.810844,58.727703,58.727703,58.727703,67.62603,67.62603,120.578476,58.51803,69.62729,0.3,69.4987,80.06002,60.08001,0.3,68.10036,0.3,1.369547,0.0,1.0,20.736032,250.60847,0.0,0.0,0.0
15436,20817360.0,58.537148,68.79321,58.748413,58.748413,58.748413,67.626045,67.626045,120.57851,58.53819,69.62334,0.3,69.49222,80.06002,60.08001,0.3,68.07114,0.3,1.3524956,0.0,1.0,20.736042,250.60855,0.0,0.0,0.0
15438,20817480.0,58.576035,68.72548,58.788677,58.788677,58.788677,67.626076,67.626076,120.578575,58.57708,69.5945,0.3,69.45613,80.06002,60.08001,0.3,67.96847,0.3,1.3104392,0.0,1.0,20.736061,250.60866,0.0,0.0,0.0
15440,20817600.0,58.61317,68.693565,58.82746,58.82746,58.82746,67.626114,67.626114,120.578636,58.61416,69.589775,0.3,69.445145,80.06002,60.08001,0.3,67.91628,0.3,1.2577034,0.0,1.0,20.736084,250.6088,0.0,0.0,0.0
15443,20817720.0,58.64849,68.62825,58.86487,58.86487,58.86487,67.626144,67.626144,120.5787,58.649426,69.56154,0.3,69.410034,80.06002,60.08001,0.3,67.81768,0.3,1.1935625,0.0,1.0,20.736105,250.60892,0.0,0.0,0.0
15445,20817840.0,58.681343,68.59886,58.900078,58.900078,58.900078,67.62618,67.62618,120.578766,58.68222,69.557205,0.3,69.39993,80.06002,60.08001,0.3,67.76989,0.3,1.1187428,0.0,1.0,20.736126,250.60902,0.0,0.0,0.0
15447,20817900.0,58.696667,68.5675,58.916725,58.916725,58.916725,67.626205,67.626205,120.5788,58.69749,69.54231,0.3,69.38246,80.06002,60.08001,0.3,67.72226,0.3,1.0775809,0.0,1.0,20.736135,250.6091,0.0,0.0,0.0
15449,20817960.0,58.711555,68.53607,58.932983,58.932983,58.932983,67.62622,67.62622,120.57882,58.712322,69.52957,0.3,69.365814,80.06002,60.08001,0.3,67.67541,0.3,1.0329982,0.0,1.0,20.736145,250.60915,0.0,0.0,0.0
15450,20818080.0,58.73869,68.509155,58.963196,58.963196,58.963196,67.62625,67.62625,120.57888,58.739403,69.52578,0.3,69.356476,80.06002,60.08001,0.3,67.63185,0.3,0.93633515,0.0,1.0,20.736166,250.60928,0.0,0.0,0.0
15452,20818200.0,58.76242,68.44896,58.990334,58.990334,58.990334,67.62628,67.62628,120.578926,58.763023,69.49892,0.3,69.32336,80.06002,60.08001,0.3,67.541374,0.3,0.82921195,0.0,1.0,20.736181,250.60936,0.0,0.0,0.0
15455,20818320.0,58.782692,68.424126,59.014336,59.014336,59.014336,67.626305,67.626305,120.57897,58.783127,69.495514,0.3,69.31462,80.06002,60.08001,0.3,67.501274,0.3,0.71024007,0.0,1.0,20.736198,250.60947,0.0,0.0,0.0
15457,20818440.0,58.79884,68.36562,59.034607,59.034607,59.034607,67.62633,67.62633,120.57902,58.79917,69.46881,0.3,69.282104,80.06002,60.08001,0.3,67.41366,0.3,0.5808115,0.0,1.0,20.73621,250.60951,0.0,0.0,0.0
15459,20818500.0,58.805267,68.35436,59.04323,59.04323,59.04323,67.626335,67.626335,120.57903,58.805542,69.46843,0.3,69.27859,80.06002,60.08001,0.3,67.39608,0.3,0.51257205,0.0,1.0,20.736217,250.60956,0.0,0.0,0.0
15460,20818560.0,58.81065,68.3431,59.050865,59.050865,59.050865,67.62634,67.62634,120.57904,58.810925,69.46585,0.3,69.27408,80.06002,60.08001,0.3,67.37735,0.3,0.4404609,0.0,1.0,20.736221,250.60959,0.0,0.0,0.0
15462,20818680.0,58.81785,68.28647,59.062843,59.062843,59.062843,67.62635,67.62635,120.57906,58.817955,69.43959,0.3,69.24217,80.06002,60.08001,0.3,67.29265,0.3,0.2891882,0.0,1.0,20.736229,250.60962,0.0,0.0,0.0
15466,20818800.0,58.820045,68.26587,59.0702,59.0702,59.0702,67.62636,67.62636,120.57908,58.81999,69.43701,0.3,69.234695,80.06002,60.08001,0.3,67.25925,0.3,0.12722313,0.0,1.0,20.736233,250.60966,0.0,0.0,0.0
15467,20818920.0,58.81922,68.21077,59.07289,59.07289,59.07289,67.626366,67.626366,120.579094,58.819164,69.41109,0.3,69.20328,80.06002,60.08001,0.3,67.17706,0.3,0.008992291,0.0,1.0,20.736238,250.6097,0.0,0.0,0.0
15469,20819040.0,58.81779,68.19165,59.072838,59.072838,59.072838,67.62637,67.62637,120.5791,58.817734,69.408775,0.3,69.19619,80.06002,60.08001,0.3,67.146255,0.3,-0.035664156,0.0,1.0,20.736242,250.6097,0.0,0.0,0.0
15471,20819100.0,58.816803,68.164734,59.07229,59.07229,59.07229,67.62638,67.62638,120.57912,58.81675,69.39493,0.3,69.18031,80.06002,60.08001,0.3,67.10588,0.3,-0.049060576,0.0,1.0,20.736246,250.60971,0.0,0.0,0.0
15472,20819160.0,58.815704,68.13788,59.071518,59.071518,59.071518,67.62638,67.62638,120.57912,58.81565,69.38312,0.3,69.16521,80.06002,60.08001,0.3,67.06616,0.3,-0.060967308,0.0,1.0,20.736246,250.60971,0.0,0.0,0.0
15474,20819280.0,58.81301,68.119965,59.069542,59.069542,59.069542,67.62639,67.62639,120.57913,58.812904,69.38092,0.3,69.15845,80.06002,60.08001,0.3,67.03765,0.3,-0.0830632,0.0,1.0,20.736252,250.60977,0.0,0.0,0.0
15478,20819400.0,58.80961,68.067184,59.06685,59.06685,59.06685,67.6264,67.6264,120.579155,58.809494,69.35533,0.3,69.1278,80.06002,60.08001,0.3,66.95953,0.3,-0.1050357,0.0,1.0,20.73626,250.6098,0.0,0.0,0.0
15480,20819520.0,58.805595,68.05037,59.0635,59.0635,59.0635,67.62641,67.62641,120.57917,58.80543,69.35324,0.3,69.12137,80.06002,60.08001,0.3,66.93306,0.3,-0.12745357,0.0,1.0,20.736265,250.60985,0.0,0.0,0.0
15481,20819640.0,58.80082,67.998566,59.05949,59.05949,59.05949,67.626434,67.626434,120.5792,58.80065,69.327805,0.3,69.09105,80.06002,60.08001,0.3,66.856766,0.3,-0.15041862,0.0,1.0,20.736273,250.6099,0.0,0.0,0.0
15483,20819700.0,58.798233,67.990715,59.057236,59.057236,59.057236,67.62644,67.62644,120.57922,58.798073,69.327866,0.3,69.08847,80.06002,60.08001,0.3,66.84506,0.3,-0.16201371,0.0,1.0,20.736279,250.60992,0.0,0.0,0.0
15484,20819760.0,58.79538,67.9828,59.054764,59.054764,59.054764,67.62645,67.62645,120.57923,58.79521,69.32583,0.3,69.0849,80.06002,60.08001,0.3,66.83215,0.3,-0.1739432,0.0,1.0,20.73628,250.60992,0.0,0.0,0.0
15486,20819880.0,58.78917,67.93182,59.049328,59.049328,59.049328,67.626465,67.626465,120.57926,58.78901,69.30056,0.3,69.0549,80.06002,60.08001,0.3,66.7575,0.3,-0.19803414,0.0,1.0,20.736292,250.61,0.0,0.0,0.0
15488,20820000.0,58.782303,67.91705,59.04323,59.04323,59.04323,67.62648,67.62648,120.579285,58.782085,69.29875,0.3,69.04909,80.06002,60.08001,0.3,66.73476,0.3,-0.22258466,0.0,1.0,20.736301,250.61005,0.0,0.0,0.0
15491,20820120.0,58.77456,67.86679,59.03631,59.03631,59.03631,67.6265,67.6265,120.57932,58.774284,69.27353,0.3,69.01931,80.06002,60.08001,0.3,66.66142,0.3,-0.24790843,0.0,1.0,20.736313,250.61012,0.0,0.0,0.0
15494,20820240.0,58.766098,67.85278,59.028618,59.028618,59.028618,67.62652,67.62652,120.57935,58.765823,69.27194,0.3,69.01366,80.06002,60.08001,0.3,66.64022,0.3,-0.27369177,0.0,1.0,20.736324,250.61018,0.0,0.0,0.0
15495,20820300.0,58.761597,67.82812,59.02455,59.02455,59.02455,67.62653,67.62653,120.57938,58.761322,69.25842,0.3,68.99855,80.06002,60.08001,0.3,66.603966,0.3,-0.28668812,0.0,1.0,20.736332,250.61023,0.0,0.0,0.0
15496,20820360.0,58.756817,67.80328,59.020157,59.020157,59.020157,67.62654,67.62654,120.5794,58.756542,69.24684,0.3,68.98415,80.06002,60.08001,0.3,66.568375,0.3,-0.30004242,0.0,1.0,20.736338,250.61026,0.0,0.0,0.0
15498,20820480.0,58.74671,67.7901,59.010933,59.010933,59.010933,67.62656,67.62656,120.57943,58.74638,69.2453,0.3,68.978775,80.06002,60.08001,0.3,66.5486,0.3,-0.32695544,0.0,1.0,20.73635,250.61034,0.0,0.0,0.0
15500,20820600.0,58.735832,67.74144,59.00093,59.00093,59.00093,67.62659,67.62659,120.57948,58.735504,69.22036,0.3,68.9496,80.06002,60.08001,0.3,66.47833,0.3,-0.35432097,0.0,1.0,20.736366,250.61044,0.0,0.0,0.0
15505,20820720.0,58.724022,67.72869,58.99,58.99,58.99,67.6266,67.6266,120.57951,58.723694,69.21866,0.3,68.944275,80.06002,60.08001,0.3,66.45961,0.3,-0.38247874,0.0,1.0,20.736378,250.61049,0.0,0.0,0.0
15507,20820840.0,58.711388,67.680405,58.978302,58.978302,58.978302,67.62663,67.62663,120.57957,58.711006,69.193665,0.3,68.91516,80.06002,60.08001,0.3,66.39023,0.3,-0.41108888,0.0,1.0,20.736395,250.6106,0.0,0.0,0.0
15509,20820900.0,58.704796,67.67453,58.97215,58.97215,58.97215,67.62664,67.62664,120.57958,58.704414,69.19394,0.3,68.91318,80.06002,60.08001,0.3,66.38216,0.3,-0.42548427,0.0,1.0,20.7364,250.61064,0.0,0.0,0.0
15510,20820960.0,58.697876,67.66849,58.96572,58.96572,58.96572,67.62666,67.62666,120.579605,58.69749,69.19207,0.3,68.91011,80.06002,60.08001,0.3,66.37298,0.3,-0.4402617,0.0,1.0,20.736406,250.61067,0.0,0.0,0.0
15512,20821080.0,58.683483,67.62075,58.95221,58.95221,58.95221,67.626686,67.626686,120.57965,58.683044,69.167076,0.3,68.88121,80.06002,60.08001,0.3,66.30464,0.3,-0.47000155,0.0,1.0,20.736423,250.61078,0.0,0.0,0.0
15514,20821200.0,58.668213,67.609436,58.937927,58.937927,58.937927,67.62671,67.62671,120.5797,58.66777,69.16543,0.3,68.87633,80.06002,60.08001,0.3,66.288605,0.3,-0.5001774,0.0,1.0,20.736435,250.61086,0.0,0.0,0.0
15517,20821320.0,58.651897,67.562195,58.922546,58.922546,58.922546,67.62674,67.62674,120.57975,58.651405,69.140434,0.3,68.847595,80.06002,60.08001,0.3,66.221146,0.3,-0.5311737,0.0,1.0,20.736454,250.61096,0.0,0.0,0.0
15519,20821440.0,58.63465,67.55138,58.90634,58.90634,58.90634,67.626755,67.626755,120.57978,58.634155,69.13867,0.3,68.84276,80.06002,60.08001,0.3,66.20604,0.3,-0.5626059,0.0,1.0,20.736465,250.61101,0.0,0.0,0.0
15521,20821500.0,58.625748,67.528076,58.897934,58.897934,58.897934,67.62677,67.62677,120.5798,58.625256,69.125275,0.3,68.828094,80.06002,60.08001,0.3,66.172424,0.3,-0.5784031,0.0,1.0,20.736473,250.61105,0.0,0.0,0.0
15522,20821560.0,58.616467,67.50462,58.889202,58.889202,58.889202,67.626785,67.626785,120.57983,58.615974,69.11374,0.3,68.81414,80.06002,60.08001,0.3,66.13952,0.3,-0.59460557,0.0,1.0,20.73648,250.61111,0.0,0.0,0.0
15525,20821680.0,58.59735,67.494354,58.871075,58.871075,58.871075,67.6268,67.6268,120.57986,58.59675,69.111984,0.3,68.80947,80.06002,60.08001,0.3,66.12529,0.3,-0.62716746,0.0,1.0,20.73649,250.61116,0.0,0.0,0.0
15526,20821800.0,58.577248,67.448265,58.852013,58.852013,58.852013,67.62682,67.62682,120.57991,58.57664,69.0871,0.3,68.78107,80.06002,60.08001,0.3,66.059814,0.3,-0.6601583,0.0,1.0,20.736506,250.61127,0.0,0.0,0.0
15529,20821920.0,58.555984,67.43826,58.8318,58.8318,58.8318,67.62683,67.62683,120.579926,58.55538,69.085175,0.3,68.77629,80.06002,60.08001,0.3,66.046135,0.3,-0.69398844,0.0,1.0,20.736513,250.61128,0.0,0.0,0.0
15531,20822040.0,58.533794,67.392456,58.810707,58.810707,58.810707,67.626854,67.626854,120.57996,58.533134,69.06018,0.3,68.747894,80.06002,60.08001,0.3,65.981094,0.3,-0.7282475,0.0,1.0,20.736526,250.61137,0.0,0.0,0.0
15533,20822100.0,58.52237,67.38789,58.799828,58.799828,58.799828,67.62686,67.62686,120.57997,58.52171,69.06035,0.3,68.74614,80.06002,60.08001,0.3,65.97533,0.3,-0.74544364,0.0,1.0,20.736528,250.61139,0.0,0.0,0.0
15534,20822160.0,58.510506,67.38317,58.788513,58.788513,58.788513,67.62686,67.62686,120.57998,58.509842,69.05831,0.3,68.74333,80.06002,60.08001,0.3,65.96841,0.3,-0.76306915,0.0,1.0,20.73653,250.61139,0.0,0.0,0.0
15536,20822280.0,58.486168,67.33785,58.76533,58.76533,58.76533,67.62688,67.62688,120.58,58.485455,69.03332,0.3,68.71499,80.06002,60.08001,0.3,65.90398,0.3,-0.79845786,0.0,1.0,20.73654,250.61145,0.0,0.0,0.0
15542,20822400.0,58.460735,67.32906,58.74105,58.74105,58.74105,67.62688,67.62688,120.58,58.460022,69.031395,0.3,68.710434,80.06002,60.08001,0.3,65.89189,0.3,-0.83441955,0.0,1.0,20.73654,250.61145,0.0,0.0,0.0
15543,20822520.0,58.43415,67.28424,58.715675,58.715675,58.715675,67.62689,67.62689,120.58002,58.43338,69.00635,0.3,68.68208,80.06002,60.08001,0.3,65.82794,0.3,-0.87309927,0.0,1.0,20.736546,250.61147,0.0,0.0,0.0
15545,20822640.0,58.406296,67.27578,58.689087,58.689087,58.689087,67.62688,67.62688,120.58001,58.40547,69.004364,0.3,68.67758,80.06002,60.08001,0.3,65.81641,0.3,-0.9135527,0.0,1.0,20.736542,250.61145,0.0,0.0,0.0
15547,20822700.0,58.39207,67.25365,58.67546,58.67546,58.67546,67.62689,67.62689,120.58002,58.391247,68.990906,0.3,68.66308,80.06002,60.08001,0.3,65.78433,0.3,-0.9328968,0.0,1.0,20.736544,250.61147,0.0,0.0,0.0
15548,20822760.0,58.37735,67.23123,58.661293,58.661293,58.661293,67.62689,67.62689,120.58002,58.376472,68.979324,0.3,68.64929,80.06002,60.08001,0.3,65.75296,0.3,-0.9517959,0.0,1.0,20.736546,250.61147,0.0,0.0,0.0
15550,20822880.0,58.34736,67.22316,58.632454,58.632454,58.632454,67.62688,67.62688,120.58001,58.346478,68.977234,0.3,68.64473,80.06002,60.08001,0.3,65.74187,0.3,-0.9867391,0.0,1.0,20.736542,250.61145,0.0,0.0,0.0
15554,20823000.0,58.31643,67.17888,58.602516,58.602516,58.602516,67.62688,67.62688,120.58001,58.31555,68.95213,0.3,68.61644,80.06002,60.08001,0.3,65.67876,0.3,-1.0181782,0.0,1.0,20.736542,250.61147,0.0,0.0,0.0
15555,20823120.0,58.284737,67.171135,58.571697,58.571697,58.571697,67.62687,67.62687,120.57999,58.283855,68.95004,0.3,68.61188,80.06002,60.08001,0.3,65.668045,0.3,-1.0460716,0.0,1.0,20.736536,250.61142,0.0,0.0,0.0
15557,20823240.0,58.25238,67.12719,58.54011,58.54011,58.54011,67.62686,67.62686,120.57998,58.251446,68.92483,0.3,68.58359,80.06002,60.08001,0.3,65.60531,0.3,-1.070418,0.0,1.0,20.736532,250.61139,0.0,0.0,0.0
15559,20823300.0,58.236065,67.123566,58.524124,58.524124,58.524124,67.626854,67.626854,120.57996,58.23513,68.92483,0.3,68.58178,80.06002,60.08001,0.3,65.60075,0.3,-1.0811691,0.0,1.0,20.736528,250.61137,0.0,0.0,0.0
15560,20823360.0,58.219368,67.119774,58.50776,58.50776,58.50776,67.62685,67.62685,120.57995,58.21843,68.92268,0.3,68.57892,80.06002,60.08001,0.3,65.594986,0.3,-1.0912111,0.0,1.0,20.73652,250.61134,0.0,0.0,0.0
15562,20823480.0,58.185913,67.07622,58.474854,58.474854,58.474854,67.62683,67.62683,120.579926,58.18498,68.89748,0.3,68.55063,80.06002,60.08001,0.3,65.532524,0.3,-1.1084561,0.0,1.0,20.736515,250.61128,0.0,0.0,0.0
15564,20823600.0,58.152237,67.06924,58.441566,58.441566,58.441566,67.6268,67.6268,120.579865,58.151253,68.89522,0.3,68.54596,80.06002,60.08001,0.3,65.52258,0.3,-1.1220981,0.0,1.0,20.736498,250.61119,0.0,0.0,0.0
15567,20823720.0,58.11796,67.026115,58.407616,58.407616,58.407616,67.626785,67.626785,120.57983,58.117027,68.87001,0.3,68.51756,80.06002,60.08001,0.3,65.46034,0.3,-1.1322912,0.0,1.0,20.736485,250.61111,0.0,0.0,0.0
15570,20823840.0,58.083687,67.01947,58.373558,58.373558,58.373558,67.62675,67.62675,120.579765,58.08275,68.8677,0.3,68.51284,80.06002,60.08001,0.3,65.45062,0.3,-1.1388813,0.0,1.0,20.736462,250.61098,0.0,0.0,0.0
15571,20823900.0,58.066658,66.998215,58.356583,58.356583,58.356583,67.62673,67.62673,120.579735,58.06572,68.85419,0.3,68.49828,80.06002,60.08001,0.3,65.419365,0.3,-1.1408308,0.0,1.0,20.736454,250.61093,0.0,0.0,0.0
15572,20823960.0,58.049355,66.97679,58.339336,58.339336,58.339336,67.62672,67.62672,120.57971,58.048416,68.84248,0.3,68.484436,80.06002,60.08001,0.3,65.38872,0.3,-1.1419231,0.0,1.0,20.736444,250.61087,0.0,0.0,0.0
15575,20824080.0,58.015076,66.97058,58.305004,58.305004,58.305004,67.62667,67.62667,120.57962,58.01414,68.84018,0.3,68.47966,80.06002,60.08001,0.3,65.37932,0.3,-1.1414117,0.0,1.0,20.736416,250.6107,0.0,0.0,0.0
15577,20824200.0,57.980965,66.92822,58.270782,58.270782,58.270782,67.626625,67.626625,120.57955,57.980026,68.814964,0.3,68.4512,80.06002,60.08001,0.3,65.31769,0.3,-1.1373519,0.0,1.0,20.736393,250.61057,0.0,0.0,0.0
15579,20824320.0,57.947124,66.922295,58.23667,58.23667,58.23667,67.62657,67.62657,120.57947,57.946136,68.81265,0.3,68.44632,80.06002,60.08001,0.3,65.30856,0.3,-1.129739,0.0,1.0,20.736362,250.61038,0.0,0.0,0.0
15581,20824440.0,57.913616,66.88022,58.20283,58.20283,58.20283,67.62653,67.62653,120.579384,57.91268,68.787445,0.3,68.41786,80.06002,60.08001,0.3,65.24721,0.3,-1.1185778,0.0,1.0,20.736338,250.61023,0.0,0.0,0.0
15583,20824500.0,57.897194,66.87747,58.186188,58.186188,58.186188,67.62651,67.62651,120.57934,57.896255,68.78755,0.3,68.41594,80.06002,60.08001,0.3,65.24342,0.3,-1.1117228,0.0,1.0,20.736322,250.61015,0.0,0.0,0.0
15584,20824560.0,57.8806,66.87456,58.169323,58.169323,58.169323,67.62648,67.62648,120.57929,57.87967,68.785355,0.3,68.41298,80.06002,60.08001,0.3,65.23842,0.3,-1.1038631,0.0,1.0,20.736307,250.61005,0.0,0.0,0.0
15586,20824680.0,57.84819,66.8327,58.136364,58.136364,58.136364,67.62644,67.62644,120.57921,57.84726,68.760254,0.3,68.38446,80.06002,60.08001,0.3,65.17728,0.3,-1.0856004,0.0,1.0,20.73628,250.6099,0.0,0.0,0.0
15588,20824800.0,57.816605,66.82715,58.104065,58.104065,58.104065,67.62639,67.62639,120.579124,57.815674,68.75816,0.3,68.37952,80.06002,60.08001,0.3,65.16888,0.3,-1.0638825,0.0,1.0,20.736252,250.60974,0.0,0.0,0.0
15592,20824920.0,57.785515,66.7854,58.07215,58.07215,58.07215,67.62634,67.62634,120.579056,57.784637,68.73306,0.3,68.35101,80.06002,60.08001,0.3,65.10802,0.3,-1.0384201,0.0,1.0,20.736227,250.60959,0.0,0.0,0.0
15593,20825040.0,57.75547,66.77975,58.04122,58.04122,58.04122,67.626305,67.626305,120.57897,57.754646,68.730804,0.3,68.34601,80.06002,60.08001,0.3,65.099884,0.3,-1.0095026,0.0,1.0,20.736202,250.60947,0.0,0.0,0.0
15595,20825100.0,57.740967,66.75893,58.02617,58.02617,58.02617,67.62629,67.62629,120.57895,57.740143,68.71735,0.3,68.331406,80.06002,60.08001,0.3,65.06929,0.3,-0.99384606,0.0,1.0,20.736193,250.6094,0.0,0.0,0.0
15596,20825160.0,57.726463,66.73811,58.011177,58.011177,58.011177,67.62627,67.62627,120.57891,57.72564,68.70581,0.3,68.31756,80.06002,60.08001,0.3,65.03935,0.3,-0.9770364,0.0,1.0,20.73618,250.60933,0.0,0.0,0.0
15598,20825280.0,57.69856,66.73245,57.982117,57.982117,57.982117,67.626236,67.626236,120.57885,57.697792,68.70357,0.3,68.31256,80.06002,60.08001,0.3,65.0316,0.3,-0.94101757,0.0,1.0,20.73616,250.6092,0.0,0.0,0.0
15600,20825400.0,57.671974,66.69098,57.954323,57.954323,57.954323,67.626205,67.626205,120.5788,57.671204,68.678734,0.3,68.28421,80.06002,60.08001,0.3,64.97167,0.3,-0.9016219,0.0,1.0,20.736141,250.6091,0.0,0.0,0.0
15603,20825520.0,57.646484,66.68521,57.92746,57.92746,57.92746,67.626175,67.626175,120.57874,57.645824,68.67648,0.3,68.279106,80.06002,60.08001,0.3,64.964096,0.3,-0.8583273,0.0,1.0,20.736126,250.60902,0.0,0.0,0.0
15605,20825640.0,57.62259,66.64363,57.90208,57.90208,57.90208,67.62615,67.62615,120.578705,57.62193,68.65166,0.3,68.250656,80.06002,60.08001,0.3,64.90427,0.3,-0.8116588,0.0,1.0,20.736113,250.60895,0.0,0.0,0.0
15607,20825700.0,57.611275,66.64082,57.889996,57.889996,57.889996,67.626144,67.626144,120.5787,57.61067,68.65182,0.3,68.24867,80.06002,60.08001,0.3,64.90141,0.3,-0.7871987,0.0,1.0,20.736109,250.60892,0.0,0.0,0.0
15608,20825760.0,57.60023,66.63802,57.878128,57.878128,57.878128,67.62614,67.62614,120.578674,57.599625,68.64967,0.3,68.24571,80.06002,60.08001,0.3,64.8974,0.3,-0.7614371,0.0,1.0,20.736101,250.60887,0.0,0.0,0.0
15610,20825880.0,57.579468,66.59655,57.855663,57.855663,57.855663,67.62612,67.62612,120.57865,57.57892,68.6249,0.3,68.21736,80.06002,60.08001,0.3,64.83797,0.3,-0.7076665,0.0,1.0,20.736092,250.60881,0.0,0.0,0.0
15612,20826000.0,57.56057,66.591,57.835007,57.835007,57.835007,67.62611,67.62611,120.57863,57.560074,68.62286,0.3,68.21248,80.06002,60.08001,0.3,64.8316,0.3,-0.6506739,0.0,1.0,20.736084,250.60876,0.0,0.0,0.0
15615,20826120.0,57.542496,66.54964,57.815727,57.815727,57.815727,67.6261,67.6261,120.578606,57.542004,68.598206,0.3,68.18419,80.06002,60.08001,0.3,64.77266,0.3,-0.61118543,0.0,1.0,20.736078,250.60873,0.0,0.0,0.0
15617,20826240.0,57.524536,66.54431,57.797436,57.797436,57.797436,67.62609,67.62609,120.57859,57.523987,68.59622,0.3,68.179405,80.06002,60.08001,0.3,64.76672,0.3,-0.6014352,0.0,1.0,20.736073,250.60872,0.0,0.0,0.0
15619,20826300.0,57.51558,66.523766,57.788483,57.788483,57.788483,67.62608,67.62608,120.57859,57.515087,68.58288,0.3,68.16496,80.06002,60.08001,0.3,64.73717,0.3,-0.6001628,0.0,1.0,20.73607,250.60869,0.0,0.0,0.0
15620,20826360.0,57.506516,66.50322,57.77942,57.77942,57.77942,67.626076,67.626076,120.578575,57.506023,68.57162,0.3,68.15123,80.06002,60.08001,0.3,64.708275,0.3,-0.59959483,0.0,1.0,20.736067,250.60866,0.0,0.0,0.0
15623,20826480.0,57.488503,66.49817,57.7614,57.7614,57.7614,67.62607,67.62607,120.57856,57.488007,68.56981,0.3,68.1465,80.06002,60.08001,0.3,64.702896,0.3,-0.59927243,0.0,1.0,20.736061,250.60864,0.0,0.0,0.0
15624,20826600.0,57.470592,66.45752,57.743492,57.743492,57.743492,67.62606,67.62606,120.57855,57.4701,68.54541,0.3,68.11859,80.06002,60.08001,0.3,64.64516,0.3,-0.59921896,0.0,1.0,20.736057,250.60861,0.0,0.0,0.0
15627,20826720.0,57.452522,66.45247,57.725418,57.725418,57.725418,67.62605,67.62605,120.57853,57.452026,68.543274,0.3,68.11388,80.06002,60.08001,0.3,64.640045,0.3,-0.5992084,0.0,1.0,20.736053,250.60858,0.0,0.0,0.0
15629,20826840.0,57.4345,66.411865,57.707405,57.707405,57.707405,67.62605,67.62605,120.578514,57.434006,68.51888,0.3,68.08597,80.06002,60.08001,0.3,64.58248,0.3,-0.59920806,0.0,1.0,20.736048,250.60855,0.0,0.0,0.0
15631,20826900.0,57.425606,66.40967,57.6985,57.6985,57.6985,67.626045,67.626045,120.578514,57.42511,68.519104,0.3,68.08415,80.06002,60.08001,0.3,64.58083,0.3,-0.5992075,0.0,1.0,20.736048,250.60855,0.0,0.0,0.0
15632,20826960.0,57.416542,66.40731,57.689384,57.689384,57.689384,67.626045,67.626045,120.57851,57.415993,68.517075,0.3,68.081406,80.06002,60.08001,0.3,64.57809,0.3,-0.59920657,0.0,1.0,20.736046,250.60855,0.0,0.0,0.0
15634,20827080.0,57.39852,66.36699,57.671425,57.671425,57.671425,67.62604,67.62604,120.5785,57.398026,68.49274,0.3,68.05356,80.06002,60.08001,0.3,64.52096,0.3,-0.59920776,0.0,1.0,20.736042,250.60854,0.0,0.0,0.0
15638,20827200.0,57.380505,66.362595,57.653404,57.653404,57.653404,67.62603,67.62603,120.57849,57.380013,68.49092,0.3,68.0491,80.06002,60.08001,0.3,64.517,0.3,-0.5992066,0.0,1.0,20.736038,250.6085,0.0,0.0,0.0
15639,20827320.0,57.36254,66.322495,57.635387,57.635387,57.635387,67.62603,67.62603,120.578476,57.36199,68.46658,0.3,68.02136,80.06002,60.08001,0.3,64.46031,0.3,-0.5992077,0.0,1.0,20.736034,250.60847,0.0,0.0,0.0
15641,20827440.0,57.344524,66.318375,57.617424,57.617424,57.617424,67.62602,67.62602,120.57847,57.344032,68.46483,0.3,68.01697,80.06002,60.08001,0.3,64.4568,0.3,-0.59920657,0.0,1.0,20.736032,250.60847,0.0,0.0,0.0
15643,20827500.0,57.335625,66.29849,57.60847,57.60847,57.60847,67.62602,67.62602,120.57847,57.335075,68.451706,0.3,68.0028,80.06002,60.08001,0.3,64.42828,0.3,-0.59920716,0.0,1.0,20.73603,250.60846,0.0,0.0,0.0
15644,20827560.0,57.326508,66.278496,57.599407,57.599407,57.599407,67.626015,67.626015,120.57846,57.32601,68.44066,0.3,67.98934,80.06002,60.08001,0.3,64.4005,0.3,-0.5992078,0.0,1.0,20.736029,250.60846,0.0,0.0,0.0
15646,20827680.0,57.308544,66.27465,57.58139,57.58139,57.58139,67.626015,67.626015,120.57845,57.307995,68.4389,0.3,67.985,80.06002,60.08001,0.3,64.397415,0.3,-0.59920657,0.0,1.0,20.736027,250.60843,0.0,0.0,0.0
15648,20827800.0,57.29058,66.2351,57.563484,57.563484,57.563484,67.62601,67.62601,120.578445,57.290085,68.41484,0.3,67.957535,80.06002,60.08001,0.3,64.34172,0.3,-0.5992078,0.0,1.0,20.736023,250.60843,0.0,0.0,0.0
15652,20827920.0,57.272507,66.23131,57.54541,57.54541,57.54541,67.62601,67.62601,120.57844,57.272015,68.41319,0.3,67.9532,80.06002,60.08001,0.3,64.33886,0.3,-0.59920657,0.0,1.0,20.736021,250.6084,0.0,0.0,0.0
15653,20828040.0,57.254547,66.191864,57.52739,57.52739,57.52739,67.626,67.626,120.57843,57.253998,68.38913,0.3,67.925735,80.06002,60.08001,0.3,64.283264,0.3,-0.5992079,0.0,1.0,20.73602,250.6084,0.0,0.0,0.0
15655,20828100.0,57.24559,66.19017,57.518494,57.518494,57.518494,67.626,67.626,120.57843,57.2451,68.389465,0.3,67.92413,80.06002,60.08001,0.3,64.28267,0.3,-0.5992074,0.0,1.0,20.73602,250.6084,0.0,0.0,0.0
15656,20828160.0,57.236526,66.18841,57.50943,57.50943,57.50943,67.626,67.626,120.57842,57.236034,68.38748,0.3,67.9215,80.06002,60.08001,0.3,64.28096,0.3,-0.5992066,0.0,1.0,20.736017,250.60838,0.0,0.0,0.0
15658,20828280.0,57.218513,66.14913,57.49141,57.49141,57.49141,67.62599,67.62599,120.57842,57.218018,68.36348,0.3,67.89415,80.06002,60.08001,0.3,64.22575,0.3,-0.5992079,0.0,1.0,20.736015,250.60838,0.0,0.0,0.0
15660,20828400.0,57.200603,66.14589,57.473503,57.473503,57.473503,67.62599,67.62599,120.578415,57.20011,68.362,0.3,67.89003,80.06002,60.08001,0.3,64.22389,0.3,-0.5992066,0.0,1.0,20.736013,250.60835,0.0,0.0,0.0
15663,20828520.0,57.182533,66.10678,57.45543,57.45543,57.45543,67.62599,67.62599,120.57841,57.182037,68.33804,0.3,67.862724,80.06002,60.08001,0.3,64.16896,0.3,-0.5992079,0.0,1.0,20.736012,250.60835,0.0,0.0,0.0
15665,20828640.0,57.164513,66.1037,57.437416,57.437416,57.437416,67.625984,67.625984,120.5784,57.164017,68.33651,0.3,67.858604,80.06002,60.08001,0.3,64.16736,0.3,-0.5992066,0.0,1.0,20.73601,250.60835,0.0,0.0,0.0
15667,20828700.0,57.155617,66.08431,57.428513,57.428513,57.428513,67.625984,67.625984,120.5784,57.155067,68.32349,0.3,67.84465,80.06002,60.08001,0.3,64.13973,0.3,-0.5992072,0.0,1.0,20.73601,250.60832,0.0,0.0,0.0
15668,20828760.0,57.146553,66.06481,57.419395,57.419395,57.419395,67.625984,67.625984,120.5784,57.146004,68.312614,0.3,67.83141,80.06002,60.08001,0.3,64.112816,0.3,-0.59920794,0.0,1.0,20.736008,250.60832,0.0,0.0,0.0
15670,20828880.0,57.128532,66.061905,57.401436,57.401436,57.401436,67.625984,67.625984,120.57839,57.127983,68.31108,0.3,67.82735,80.06002,60.08001,0.3,64.11156,0.3,-0.5992067,0.0,1.0,20.736006,250.60832,0.0,0.0,0.0
15672,20829000.0,57.110626,66.023285,57.383526,57.383526,57.383526,67.62598,67.62598,120.57839,57.110077,68.287346,0.3,67.80032,80.06002,60.08001,0.3,64.05745,0.3,-0.59920794,0.0,1.0,20.736004,250.60832,0.0,0.0,0.0
15675,20829120.0,57.0925,66.02037,57.365456,57.365456,57.365456,67.62598,67.62598,120.578384,57.092003,68.2857,0.3,67.7962,80.06002,60.08001,0.3,64.05629,0.3,-0.5992067,0.0,1.0,20.736004,250.6083,0.0,0.0,0.0
15677,20829240.0,57.074535,65.98175,57.347435,57.347435,57.347435,67.62598,67.62598,120.578384,57.073986,68.26192,0.3,67.76912,80.06002,60.08001,0.3,64.00229,0.3,-0.599208,0.0,1.0,20.736002,250.6083,0.0,0.0,0.0
15679,20829300.0,57.065582,65.98049,57.33848,57.33848,57.33848,67.62598,67.62598,120.578384,57.065086,68.26224,0.3,67.76769,80.06002,60.08001,0.3,64.00252,0.3,-0.59920746,0.0,1.0,20.736002,250.6083,0.0,0.0,0.0
15680,20829360.0,57.05652,65.97912,57.32942,57.32942,57.32942,67.62598,67.62598,120.578384,57.056023,68.260376,0.3,67.76522,80.06002,60.08001,0.3,64.00158,0.3,-0.59920675,0.0,1.0,20.736002,250.6083,0.0,0.0,0.0
15683,20829480.0,57.038498,65.94061,57.311455,57.311455,57.311455,67.62598,67.62598,120.57838,57.038006,68.23659,0.3,67.73819,80.06002,60.08001,0.3,63.947857,0.3,-0.599208,0.0,1.0,20.736,250.6083,0.0,0.0,0.0
15684,20829600.0,57.02059,65.93814,57.293495,57.293495,57.293495,67.62596,67.62596,120.57838,57.020096,68.23511,0.3,67.734344,80.06002,60.08001,0.3,63.94742,0.3,-0.59920675,0.0,1.0,20.736,250.60828,0.0,0.0,0.0
15687,20829720.0,57.002518,65.89974,57.27542,57.27542,57.27542,67.62596,67.62596,120.57838,57.002026,68.21132,0.3,67.70738,80.06002,60.08001,0.3,63.89386,0.3,-0.599208,0.0,1.0,20.736,250.60828,0.0,0.0,0.0
15689,20829840.0,56.984505,65.897385,57.257458,57.257458,57.257458,67.62596,67.62596,120.57837,56.98401,68.20984,0.3,67.70354,80.06002,60.08001,0.3,63.893692,0.3,-0.59920675,0.0,1.0,20.735998,250.60828,0.0,0.0,0.0
15691,20829900.0,56.9756,65.87832,57.248505,57.248505,57.248505,67.62596,67.62596,120.57837,56.97511,68.19687,0.3,67.68969,80.06002,60.08001,0.3,63.86667,0.3,-0.5992073,0.0,1.0,20.735998,250.60828,0.0,0.0,0.0
15692,20829960.0,56.966537,65.859146,57.23944,57.23944,57.23944,67.62596,67.62596,120.57837,56.96599,68.18611,0.3,67.67662,80.06002,60.08001,0.3,63.840355,0.3,-0.599208,0.0,1.0,20.735998,250.60828,0.0,0.0,0.0
15694,20830080.0,56.948524,65.856895,57.22142,57.22142,57.22142,67.62596,67.62596,120.57837,56.94803,68.18462,0.3,67.67282,80.06002,60.08001,0.3,63.840355,0.3,-0.59920675,0.0,1.0,20.735998,250.60828,0.0,0.0,0.0
15697,20830200.0,56.930504,65.81877,57.20346,57.20346,57.20346,67.62596,67.62596,120.57837,56.930008,68.161,0.3,67.64602,80.06002,60.08001,0.3,63.78724,0.3,-0.599208,0.0,1.0,20.735996,250.60828,0.0,0.0,0.0
15699,20830320.0,56.912544,65.816574,57.18544,57.18544,57.18544,67.62595,67.62595,120.57837,56.911995,68.159515,0.3,67.64223,80.06002,60.08001,0.3,63.7874,0.3,-0.59920675,0.0,1.0,20.735996,250.60828,0.0,0.0,0.0
15701,20830440.0,56.894524,65.77862,57.167427,57.167427,57.167427,67.62595,67.62595,120.57836,56.894028,68.135895,0.3,67.61548,80.06002,60.08001,0.3,63.734447,0.3,-0.599208,0.0,1.0,20.735996,250.60828,0.0,0.0,0.0
15703,20830500.0,56.885628,65.77763,57.158524,57.158524,57.158524,67.62595,67.62595,120.57836,56.88508,68.136284,0.3,67.614105,80.06002,60.08001,0.3,63.73516,0.3,-0.5992075,0.0,1.0,20.735996,250.60828,0.0,0.0,0.0
15704,20830560.0,56.876507,65.776535,57.14946,57.14946,57.14946,67.62595,67.62595,120.57836,56.876015,68.134415,0.3,67.61174,80.06002,60.08001,0.3,63.73478,0.3,-0.59920675,0.0,1.0,20.735994,250.60825,0.0,0.0,0.0
15706,20830680.0,56.858543,65.73863,57.131447,57.131447,57.131447,67.62595,67.62595,120.57836,56.857994,68.110794,0.3,67.585045,80.06002,60.08001,0.3,63.681988,0.3,-0.599208,0.0,1.0,20.735994,250.60825,0.0,0.0,0.0
15708,20830800.0,56.840584,65.73665,57.113537,57.113537,57.113537,67.62595,67.62595,120.578354,56.840088,68.10937,0.3,67.58136,80.06002,60.08001,0.3,63.68248,0.3,-0.59920675,0.0,1.0,20.735992,250.60825,0.0,0.0,0.0
15712,20830920.0,56.82251,65.69885,57.095467,57.095467,57.095467,67.62595,67.62595,120.578354,56.822014,68.0858,0.3,67.55467,80.06002,60.08001,0.3,63.629803,0.3,-0.599208,0.0,1.0,20.735992,250.60825,0.0,0.0,0.0
15713,20831040.0,56.804546,65.69693,57.077446,57.077446,57.077446,67.625946,67.625946,120.578354,56.803997,68.08437,0.3,67.55104,80.06002,60.08001,0.3,63.63041,0.3,-0.5992067,0.0,1.0,20.73599,250.60822,0.0,0.0,0.0
15715,20831100.0,56.795593,65.67815,57.068493,57.068493,57.068493,67.625946,67.625946,120.57835,56.795097,68.07152,0.3,67.53737,80.06002,60.08001,0.3,63.603767,0.3,-0.5992073,0.0,1.0,20.73599,250.60822,0.0,0.0,0.0
15716,20831160.0,56.78653,65.659256,57.05943,57.05943,57.05943,67.625946,67.625946,120.57835,56.786034,68.06081,0.3,67.52446,80.06002,60.08001,0.3,63.577892,0.3,-0.599208,0.0,1.0,20.73599,250.60822,0.0,0.0,0.0
15718,20831280.0,56.76851,65.65744,57.041466,57.041466,57.041466,67.625946,67.625946,120.57835,56.768017,68.05943,0.3,67.52083,80.06002,60.08001,0.3,63.578606,0.3,-0.5992067,0.0,1.0,20.735989,250.60822,0.0,0.0,0.0
15720,20831400.0,56.750603,65.61998,57.023506,57.023506,57.023506,67.625946,67.625946,120.57834,56.750107,68.03598,0.3,67.49441,80.06002,60.08001,0.3,63.52642,0.3,-0.59920794,0.0,1.0,20.735987,250.60822,0.0,0.0,0.0
15723,20831520.0,56.73253,65.61806,57.005432,57.005432,57.005432,67.62594,67.62594,120.57834,56.732037,68.0345,0.3,67.49072,80.06002,60.08001,0.3,63.527023,0.3,-0.5992067,0.0,1.0,20.735987,250.6082,0.0,0.0,0.0
15725,20831640.0,56.714516,65.580536,56.98747,56.98747,56.98747,67.62594,67.62594,120.57833,56.71402,68.01104,0.3,67.464195,80.06002,60.08001,0.3,63.47473,0.3,-0.59920794,0.0,1.0,20.735985,250.6082,0.0,0.0,0.0
15727,20831700.0,56.705612,65.579765,56.978516,56.978516,56.978516,67.62594,67.62594,120.57833,56.705063,68.01143,0.3,67.46294,80.06002,60.08001,0.3,63.475777,0.3,-0.59920746,0.0,1.0,20.735985,250.6082,0.0,0.0,0.0
15728,20831760.0,56.69655,65.57883,56.96945,56.96945,56.96945,67.62594,67.62594,120.57833,56.696,68.00961,0.3,67.46068,80.06002,60.08001,0.3,63.475662,0.3,-0.5992067,0.0,1.0,20.735983,250.6082,0.0,0.0,0.0
15730,20831880.0,56.678535,65.54137,56.95143,56.95143,56.95143,67.62593,67.62593,120.57832,56.677986,67.98616,0.3,67.434204,80.06002,60.08001,0.3,63.423477,0.3,-0.59920794,0.0,1.0,20.735981,250.60817,0.0,0.0,0.0
15732,20832000.0,56.660625,65.53978,56.933525,56.933525,56.933525,67.62593,67.62593,120.578316,56.660076,67.98479,0.3,67.43074,80.06002,60.08001,0.3,63.424522,0.3,-0.5992067,0.0,1.0,20.735981,250.60817,0.0,0.0,0.0
15735,20832120.0,56.642498,65.502365,56.91545,56.91545,56.91545,67.62593,67.62593,120.578316,56.642006,67.96133,0.3,67.40427,80.06002,60.08001,0.3,63.372448,0.3,-0.59920794,0.0,1.0,20.73598,250.60817,0.0,0.0,0.0
15737,20832240.0,56.624535,65.50078,56.897438,56.897438,56.897438,67.62592,67.62592,120.5783,56.623985,67.95995,0.3,67.4008,80.06002,60.08001,0.3,63.373547,0.3,-0.5992067,0.0,1.0,20.735977,250.60814,0.0,0.0,0.0
15739,20832300.0,56.61558,65.48215,56.888535,56.888535,56.888535,67.62592,67.62592,120.5783,56.61509,67.947205,0.3,67.38724,80.06002,60.08001,0.3,63.347237,0.3,-0.5992073,0.0,1.0,20.735977,250.60814,0.0,0.0,0.0
15740,20832360.0,56.606518,65.46347,56.87947,56.87947,56.87947,67.62592,67.62592,120.5783,56.606026,67.936554,0.3,67.374435,80.06002,60.08001,0.3,63.32158,0.3,-0.59920794,0.0,1.0,20.735977,250.60814,0.0,0.0,0.0
15743,20832480.0,56.5885,65.46194,56.861458,56.861458,56.861458,67.62592,67.62592,120.5783,56.588005,67.93518,0.3,67.37103,80.06002,60.08001,0.3,63.322845,0.3,-0.5992067,0.0,1.0,20.735975,250.60814,0.0,0.0,0.0
15744,20832600.0,56.570595,65.424805,56.843548,56.843548,56.843548,67.62592,67.62592,120.5783,56.5701,67.91194,0.3,67.34477,80.06002,60.08001,0.3,63.271156,0.3,-0.59920794,0.0,1.0,20.735975,250.60814,0.0,0.0,0.0
15747,20832720.0,56.55252,65.42316,56.825478,56.825478,56.825478,67.62592,67.62592,120.57829,56.552025,67.91046,0.3,67.34126,80.06002,60.08001,0.3,63.27231,0.3,-0.5992067,0.0,1.0,20.735975,250.60814,0.0,0.0,0.0
15749,20832840.0,56.5345,65.38597,56.807457,56.807457,56.807457,67.62592,67.62592,120.57829,56.534008,67.887115,0.3,67.315,80.06002,60.08001,0.3,63.220505,0.3,-0.599208,0.0,1.0,20.735973,250.60814,0.0,0.0,0.0
15751,20832900.0,56.525604,65.38531,56.79856,56.79856,56.79856,67.62592,67.62592,120.5783,56.52511,67.88756,0.3,67.3138,80.06002,60.08001,0.3,63.221825,0.3,-0.5992075,0.0,1.0,20.735975,250.60814,0.0,0.0,0.0
15752,20832960.0,56.51654,65.38448,56.78944,56.78944,56.78944,67.62592,67.62592,120.57829,56.51599,67.88574,0.3,67.3116,80.06002,60.08001,0.3,63.221992,0.3,-0.59920675,0.0,1.0,20.735975,250.60814,0.0,0.0,0.0
15754,20833080.0,56.49852,65.34729,56.771477,56.771477,56.771477,67.62592,67.62592,120.5783,56.498028,67.8624,0.3,67.28534,80.06002,60.08001,0.3,63.1703,0.3,-0.599208,0.0,1.0,20.735975,250.60814,0.0,0.0,0.0
15758,20833200.0,56.480507,65.34587,56.75346,56.75346,56.75346,67.62592,67.62592,120.5783,56.48001,67.86108,0.3,67.28198,80.06002,60.08001,0.3,63.17189,0.3,-0.59917665,0.0,1.0,20.735975,250.60814,0.0,0.0,0.0
15759,20833320.0,56.462814,65.30873,56.735497,56.735497,56.735497,67.62593,67.62593,120.578316,56.462322,67.83773,0.3,67.25578,80.06002,60.08001,0.3,63.12037,0.3,-0.5921192,0.0,1.0,20.735977,250.60817,0.0,0.0,0.0
15761,20833440.0,56.445732,65.307304,56.717865,56.717865,56.717865,67.62593,67.62593,120.578316,56.445236,67.83647,0.3,67.25249,80.06002,60.08001,0.3,63.12207,0.3,-0.57515424,0.0,1.0,20.73598,250.60817,0.0,0.0,0.0
15763,20833500.0,56.43744,65.28879,56.709297,56.709297,56.709297,67.62593,67.62593,120.57832,56.436996,67.82372,0.3,67.23903,80.06002,60.08001,0.3,63.095978,0.3,-0.56575805,0.0,1.0,20.735981,250.60817,0.0,0.0,0.0
15764,20833560.0,56.4292,65.27028,56.700726,56.700726,56.700726,67.62593,67.62593,120.57832,56.428757,67.81317,0.3,67.22629,80.06002,60.08001,0.3,63.070656,0.3,-0.5561354,0.0,1.0,20.735981,250.60817,0.0,0.0,0.0
15766,20833680.0,56.41327,65.26897,56.68419,56.68419,56.68419,67.62593,67.62593,120.57832,56.412773,67.81186,0.3,67.223045,80.06002,60.08001,0.3,63.07252,0.3,-0.5373347,0.0,1.0,20.735983,250.60817,0.0,0.0,0.0
15768,20833800.0,56.39789,65.2321,56.66826,56.66826,56.66826,67.62594,67.62594,120.57833,56.397446,67.78868,0.3,67.19701,80.06002,60.08001,0.3,63.021492,0.3,-0.5192778,0.0,1.0,20.735985,250.6082,0.0,0.0,0.0
15772,20833920.0,56.382946,65.23073,56.65277,56.65277,56.65277,67.62594,67.62594,120.57834,56.382507,67.78731,0.3,67.19366,80.06002,60.08001,0.3,63.0233,0.3,-0.5018136,0.0,1.0,20.735987,250.6082,0.0,0.0,0.0
15773,20834040.0,56.3685,65.19387,56.63783,56.63783,56.63783,67.625946,67.625946,120.57835,56.368114,67.76407,0.3,67.16762,80.06002,60.08001,0.3,62.97227,0.3,-0.48518488,0.0,1.0,20.735989,250.60822,0.0,0.0,0.0
15775,20834100.0,56.361523,65.19332,56.63063,56.63063,56.63063,67.625946,67.625946,120.578354,56.361137,67.76451,0.3,67.16652,80.06002,60.08001,0.3,62.97392,0.3,-0.4772218,0.0,1.0,20.73599,250.60822,0.0,0.0,0.0
15776,20834160.0,56.354546,65.19277,56.623383,56.623383,56.623383,67.625946,67.625946,120.57835,56.354164,67.76275,0.3,67.16443,80.06002,60.08001,0.3,62.97447,0.3,-0.46931404,0.0,1.0,20.73599,250.60822,0.0,0.0,0.0
15778,20834280.0,56.341087,65.15602,56.60943,56.60943,56.60943,67.62595,67.62595,120.578354,56.340706,67.73956,0.3,67.13845,80.06002,60.08001,0.3,62.923656,0.3,-0.45420656,0.0,1.0,20.735992,250.60825,0.0,0.0,0.0
15780,20834400.0,56.32807,65.15503,56.59597,56.59597,56.59597,67.62595,67.62595,120.57836,56.327682,67.738304,0.3,67.135376,80.06002,60.08001,0.3,62.92607,0.3,-0.4399163,0.0,1.0,20.735994,250.60825,0.0,0.0,0.0
15783,20834520.0,56.315323,65.11839,56.582787,56.582787,56.582787,67.62596,67.62596,120.57837,56.314995,67.71518,0.3,67.10939,80.06002,60.08001,0.3,62.87548,0.3,-0.4262717,0.0,1.0,20.735996,250.60828,0.0,0.0,0.0
15786,20834640.0,56.30302,65.117516,56.5701,56.5701,56.5701,67.62596,67.62596,120.57837,56.30269,67.71386,0.3,67.10637,80.06002,60.08001,0.3,62.878174,0.3,-0.41344437,0.0,1.0,20.735998,250.60828,0.0,0.0,0.0
