,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
15787,20834700.0,56.29709,65.09927,56.563946,56.563946,56.563946,67.62596,67.62596,120.57838,56.296703,67.70128,0.3,67.09308,80.06002,60.08001,0.3,62.852577,0.3,-0.40736875,0.0,1.0,20.736,250.6083,0.0,0.0,0.0
15788,20834760.0,56.2911,65.0811,56.557793,56.557793,56.557793,67.62598,67.62598,120.57838,56.29077,67.69079,0.3,67.0805,80.06002,60.08001,0.3,62.8278,0.3,-0.4013804,0.0,1.0,20.736,250.6083,0.0,0.0,0.0
15790,20834880.0,56.27951,65.08038,56.54582,56.54582,56.54582,67.62598,67.62598,120.578384,56.279182,67.68969,0.3,67.07753,80.06002,60.08001,0.3,62.83071,0.3,-0.39007485,0.0,1.0,20.736002,250.6083,0.0,0.0,0.0
15792,20835000.0,56.26825,65.044235,56.534225,56.534225,56.534225,67.62598,67.62598,120.57839,56.26792,67.66678,0.3,67.05188,80.06002,60.08001,0.3,62.780777,0.3,-0.37957552,0.0,1.0,20.736006,250.60832,0.0,0.0,0.0
15795,20835120.0,56.25721,65.04352,56.522858,56.522858,56.522858,67.625984,67.625984,120.5784,56.256878,67.66552,0.3,67.04891,80.06002,60.08001,0.3,62.783745,0.3,-0.36974937,0.0,1.0,20.736008,250.60832,0.0,0.0,0.0
15797,20835240.0,56.24644,65.00738,56.51187,56.51187,56.51187,67.62599,67.62599,120.57841,56.24611,67.64256,0.3,67.02321,80.06002,60.08001,0.3,62.733868,0.3,-0.36072874,0.0,1.0,20.73601,250.60835,0.0,0.0,0.0
15799,20835300.0,56.241165,65.00722,56.506485,56.506485,56.506485,67.62599,67.62599,120.578415,56.24089,67.64316,0.3,67.02232,80.06002,60.08001,0.3,62.736122,0.3,-0.35653812,0.0,1.0,20.736012,250.60835,0.0,0.0,0.0
15801,20835360.0,56.235947,65.00694,56.501106,56.501106,56.501106,67.62599,67.62599,120.578415,56.23562,67.641464,0.3,67.0204,80.06002,60.08001,0.3,62.737328,0.3,-0.35246658,0.0,1.0,20.736012,250.60835,0.0,0.0,0.0
15802,20835480.0,56.225624,64.97101,56.490555,56.490555,56.490555,67.626,67.626,120.57842,56.22535,67.61861,0.3,66.994804,80.06002,60.08001,0.3,62.687668,0.3,-0.3449679,0.0,1.0,20.736015,250.60838,0.0,0.0,0.0
15804,20835600.0,56.21557,64.97073,56.480286,56.480286,56.480286,67.626,67.626,120.57843,56.215294,67.61757,0.3,66.99211,80.06002,60.08001,0.3,62.691353,0.3,-0.33825457,0.0,1.0,20.736017,250.60838,0.0,0.0,0.0
15807,20835720.0,56.205627,64.93498,56.470123,56.470123,56.470123,67.62601,67.62601,120.57844,56.205353,67.59471,0.3,66.96663,80.06002,60.08001,0.3,62.64202,0.3,-0.3322509,0.0,1.0,20.73602,250.6084,0.0,0.0,0.0
15809,20835840.0,56.195847,64.93487,56.460182,56.460182,56.460182,67.62601,67.62601,120.57844,56.19557,67.59367,0.3,66.96393,80.06002,60.08001,0.3,62.645977,0.3,-0.32703254,0.0,1.0,20.736023,250.60843,0.0,0.0,0.0
15811,20835900.0,56.19107,64.917015,56.455345,56.455345,56.455345,67.626015,67.626015,120.578445,56.190742,67.581314,0.3,66.95086,80.06002,60.08001,0.3,62.62104,0.3,-0.32472938,0.0,1.0,20.736025,250.60843,0.0,0.0,0.0
15812,20835960.0,56.18618,64.899216,56.4504,56.4504,56.4504,67.626015,67.626015,120.578445,56.185905,67.570984,0.3,66.93855,80.06002,60.08001,0.3,62.596924,0.3,-0.32257745,0.0,1.0,20.736025,250.60843,0.0,0.0,0.0
15814,20836080.0,56.176678,64.89928,56.440735,56.440735,56.440735,67.626015,67.626015,120.57845,56.176403,67.56994,0.3,66.935974,80.06002,60.08001,0.3,62.601097,0.3,-0.3188809,0.0,1.0,20.736027,250.60846,0.0,0.0,0.0
15817,20836200.0,56.167175,64.863846,56.43123,56.43123,56.43123,67.62602,67.62602,120.57846,56.1669,67.5473,0.3,66.910645,80.06002,60.08001,0.3,62.55226,0.3,-0.3159476,0.0,1.0,20.736029,250.60846,0.0,0.0,0.0
15820,20836320.0,56.157784,64.86406,56.42173,56.42173,56.42173,67.62602,67.62602,120.57847,56.15751,67.54637,0.3,66.90817,80.06002,60.08001,0.3,62.556713,0.3,-0.31377283,0.0,1.0,20.73603,250.60847,0.0,0.0,0.0
15821,20836440.0,56.148445,64.828735,56.412334,56.412334,56.412334,67.62603,67.62603,120.578476,56.14817,67.523796,0.3,66.882965,80.06002,60.08001,0.3,62.508156,0.3,-0.31236133,0.0,1.0,20.736034,250.60847,0.0,0.0,0.0
15823,20836500.0,56.143776,64.8289,56.407665,56.407665,56.407665,67.62603,67.62603,120.57848,56.1435,67.52446,0.3,66.88225,80.06002,60.08001,0.3,62.51101,0.3,-0.3119429,0.0,1.0,20.736036,250.6085,0.0,0.0,0.0
15824,20836560.0,56.13905,64.829124,56.40294,56.40294,56.40294,67.62603,67.62603,120.57848,56.138775,67.52297,0.3,66.88055,80.06002,60.08001,0.3,62.51288,0.3,-0.31170842,0.0,1.0,20.736036,250.6085,0.0,0.0,0.0
15826,20836680.0,56.12971,64.79402,56.3936,56.3936,56.3936,67.62604,67.62604,120.57849,56.129436,67.50045,0.3,66.85539,80.06002,60.08001,0.3,62.46454,0.3,-0.31181863,0.0,1.0,20.736038,250.6085,0.0,0.0,0.0
15828,20836800.0,56.120316,64.79704,56.384262,56.384262,56.384262,67.625984,67.625984,120.57839,56.12004,67.50067,0.3,66.85308,80.06002,60.08001,0.3,62.46943,0.3,-0.31254828,0.0,1.0,20.736012,250.60832,0.0,0.0,0.0
15831,20836920.0,56.11219,64.75986,56.37498,56.37498,56.37498,67.626045,67.626045,120.57851,56.11197,67.47826,0.3,66.82803,80.06002,60.08001,0.3,62.421364,0.3,-0.28167304,0.0,1.0,20.736044,250.60854,0.0,0.0,0.0
15834,20837040.0,56.10675,64.76227,56.36718,56.36718,56.36718,67.62601,67.62601,120.578445,56.10664,67.47836,0.3,66.825775,80.06002,60.08001,0.3,62.426525,0.3,-0.20673372,0.0,1.0,20.736025,250.60843,0.0,0.0,0.0
15835,20837100.0,56.104992,64.74321,56.36416,56.36416,56.36416,67.62605,67.62605,120.57852,56.10488,67.466446,0.3,66.81293,80.06002,60.08001,0.3,62.402245,0.3,-0.16589831,0.0,1.0,20.736048,250.60858,0.0,0.0,0.0
15836,20837160.0,56.103836,64.72597,56.361633,56.361633,56.361633,67.62605,67.62605,120.57852,56.103783,67.45628,0.3,66.80084,80.06002,60.08001,0.3,62.378677,0.3,-0.124685116,0.0,1.0,20.73605,250.60858,0.0,0.0,0.0
15838,20837280.0,56.10318,64.72684,56.35856,56.35856,56.35856,67.62605,67.62605,120.57853,56.10318,67.45563,0.3,66.7987,80.06002,60.08001,0.3,62.38417,0.3,-0.046197873,0.0,1.0,20.736052,250.60858,0.0,0.0,0.0
15840,20837400.0,56.104717,64.692345,56.357788,56.357788,56.357788,67.62606,67.62606,120.578545,56.104774,67.43338,0.3,66.77398,80.06002,60.08001,0.3,62.336823,0.3,0.026350204,0.0,1.0,20.736053,250.60861,0.0,0.0,0.0
15843,20837520.0,56.108177,64.69328,56.35916,56.35916,56.35916,67.62606,67.62606,120.57855,56.108288,67.432724,0.3,66.7719,80.06002,60.08001,0.3,62.34248,0.3,0.09347928,0.0,1.0,20.736057,250.60861,0.0,0.0,0.0
15845,20837640.0,56.113396,64.65895,56.362457,56.362457,56.362457,67.62607,67.62607,120.57856,56.113564,67.41058,0.3,66.74722,80.06002,60.08001,0.3,62.295403,0.3,0.1542356,0.0,1.0,20.73606,250.60864,0.0,0.0,0.0
15847,20837700.0,56.116585,64.659546,56.36482,56.36482,56.36482,67.626076,67.626076,120.578575,56.116745,67.41162,0.3,66.74684,80.06002,60.08001,0.3,62.299084,0.3,0.18209784,0.0,1.0,20.736063,250.60866,0.0,0.0,0.0
15849,20837760.0,56.12021,64.66043,56.367565,56.367565,56.367565,67.626076,67.626076,120.57857,56.12043,67.410416,0.3,66.74547,80.06002,60.08001,0.3,62.30172,0.3,0.20890924,0.0,1.0,20.736063,250.60866,0.0,0.0,0.0
15850,20837880.0,56.12845,64.62637,56.374268,56.374268,56.374268,67.626076,67.626076,120.578575,56.12867,67.388504,0.3,66.72102,80.06002,60.08001,0.3,62.25514,0.3,0.2574936,0.0,1.0,20.736065,250.60866,0.0,0.0,0.0
15852,20838000.0,56.137787,64.62813,56.382286,56.382286,56.382286,67.62608,67.62608,120.57858,56.13806,67.388336,0.3,66.71944,80.06002,60.08001,0.3,62.261948,0.3,0.29982617,0.0,1.0,20.736069,250.60869,0.0,0.0,0.0
15855,20838120.0,56.148277,64.59445,56.391678,56.391678,56.391678,67.62609,67.62609,120.5786,56.148605,67.36658,0.3,66.695206,80.06002,60.08001,0.3,62.21592,0.3,0.33640343,0.0,1.0,20.736073,250.60872,0.0,0.0,0.0
15857,20838240.0,56.15959,64.59654,56.402008,56.402008,56.402008,67.62609,67.62609,120.578606,56.159924,67.36653,0.3,66.69383,80.06002,60.08001,0.3,62.223278,0.3,0.36672878,0.0,1.0,20.736076,250.60873,0.0,0.0,0.0
15859,20838300.0,56.165474,64.57985,56.4075,56.4075,56.4075,67.6261,67.6261,120.57861,56.165802,67.35483,0.3,66.68147,80.06002,60.08001,0.3,62.20015,0.3,0.37949955,0.0,1.0,20.736078,250.60876,0.0,0.0,0.0
15860,20838360.0,56.17157,64.563255,56.41327,56.41327,56.41327,67.6261,67.6261,120.57861,56.171898,67.34505,0.3,66.66988,80.06002,60.08001,0.3,62.177795,0.3,0.3909643,0.0,1.0,20.73608,250.60876,0.0,0.0,0.0
15863,20838480.0,56.184036,64.56578,56.425133,56.425133,56.425133,67.62611,67.62611,120.57863,56.18437,67.34538,0.3,66.66873,80.06002,60.08001,0.3,62.18576,0.3,0.40911525,0.0,1.0,20.736082,250.60876,0.0,0.0,0.0
15864,20838600.0,56.196785,64.53299,56.437492,56.437492,56.437492,67.626114,67.626114,120.578636,56.197113,67.324234,0.3,66.64511,80.06002,60.08001,0.3,62.141045,0.3,0.42113796,0.0,1.0,20.736088,250.6088,0.0,0.0,0.0
15867,20838720.0,56.209694,64.535736,56.450237,56.450237,56.450237,67.62612,67.62612,120.57865,56.210022,67.32467,0.3,66.64412,80.06002,60.08001,0.3,62.149338,0.3,0.4271494,0.0,1.0,20.736092,250.60881,0.0,0.0,0.0
15869,20838840.0,56.22249,64.50322,56.46309,56.46309,56.46309,67.62613,67.62613,120.57867,56.222878,67.303635,0.3,66.620605,80.06002,60.08001,0.3,62.10501,0.3,0.42703757,0.0,1.0,20.736095,250.60884,0.0,0.0,0.0
15871,20838900.0,56.228806,64.50475,56.469406,56.469406,56.469406,67.62614,67.62614,120.57868,56.229137,67.30522,0.3,66.62077,80.06002,60.08001,0.3,62.11006,0.3,0.4247216,0.0,1.0,20.7361,250.60889,0.0,0.0,0.0
15872,20838960.0,56.23507,64.506516,56.475838,56.475838,56.475838,67.62614,67.62614,120.578674,56.235397,67.304504,0.3,66.61995,80.06002,60.08001,0.3,62.114075,0.3,0.42083907,0.0,1.0,20.7361,250.60887,0.0,0.0,0.0
15874,20839080.0,56.247208,64.474266,56.488415,56.488415,56.488415,67.626144,67.626144,120.57869,56.24754,67.28369,0.3,66.59671,80.06002,60.08001,0.3,62.070293,0.3,0.40855265,0.0,1.0,20.736105,250.60889,0.0,0.0,0.0
15877,20839200.0,56.258743,64.47789,56.5005,56.5005,56.5005,67.62615,67.62615,120.578705,56.259075,67.28468,0.3,66.596275,80.06002,60.08001,0.3,62.079906,0.3,0.39018083,0.0,1.0,20.736109,250.60892,0.0,0.0,0.0
15880,20839320.0,56.269512,64.44598,56.512035,56.512035,56.512035,67.62616,67.62616,120.57872,56.269787,67.26402,0.3,66.573204,80.06002,60.08001,0.3,62.03662,0.3,0.36571884,0.0,1.0,20.736115,250.60896,0.0,0.0,0.0
15881,20839440.0,56.279236,64.449936,56.522804,56.522804,56.522804,67.62617,67.62617,120.578735,56.27951,67.26507,0.3,66.57298,80.06002,60.08001,0.3,62.04673,0.3,0.33517194,0.0,1.0,20.73612,250.609,0.0,0.0,0.0
15883,20839500.0,56.283684,64.434006,56.52775,56.52775,56.52775,67.626175,67.626175,120.57875,56.283905,67.25392,0.3,66.56117,80.06002,60.08001,0.3,62.024864,0.3,0.31776428,0.0,1.0,20.736124,250.60902,0.0,0.0,0.0
15884,20839560.0,56.287857,64.41829,56.532524,56.532524,56.532524,67.626175,67.626175,120.57875,56.28808,67.24463,0.3,66.55013,80.06002,60.08001,0.3,62.003883,0.3,0.29853493,0.0,1.0,20.736126,250.60902,0.0,0.0,0.0
15886,20839680.0,56.295113,64.422516,56.54115,56.54115,56.54115,67.62618,67.62618,120.57877,56.295273,67.245895,0.3,66.55008,80.06002,60.08001,0.3,62.014374,0.3,0.2558137,0.0,1.0,20.73613,250.60905,0.0,0.0,0.0
15888,20839800.0,56.300823,64.391205,56.5484,56.5484,56.5484,67.626205,67.626205,120.5788,56.300934,67.22563,0.3,66.52745,80.06002,60.08001,0.3,61.97213,0.3,0.20722224,0.0,1.0,20.736137,250.6091,0.0,0.0,0.0
15891,20839920.0,56.304832,64.39555,56.554222,56.554222,56.554222,67.62621,67.62621,120.57881,56.304943,67.22705,0.3,66.5275,80.06002,60.08001,0.3,61.982788,0.3,0.1521069,0.0,1.0,20.736143,250.60913,0.0,0.0,0.0
15893,20840040.0,56.306976,64.36429,56.558235,56.558235,56.558235,67.62623,67.62623,120.578835,56.30703,67.20679,0.3,66.50493,80.06002,60.08001,0.3,61.940712,0.3,0.0911215,0.0,1.0,20.73615,250.60918,0.0,0.0,0.0
15895,20840100.0,56.307304,64.36655,56.55961,56.55961,56.55961,67.626236,67.626236,120.57884,56.30725,67.20871,0.3,66.50552,80.06002,60.08001,0.3,61.946754,0.3,0.058627754,0.0,1.0,20.736155,250.6092,0.0,0.0,0.0
15896,20840160.0,56.30703,64.36891,56.560432,56.560432,56.560432,67.626236,67.626236,120.57885,56.306976,67.208435,0.3,66.50514,80.06002,60.08001,0.3,61.95175,0.3,0.02405093,0.0,1.0,20.736156,250.6092,0.0,0.0,0.0
15898,20840280.0,56.304832,64.33776,56.56054,56.56054,56.56054,67.62625,67.62625,120.57887,56.304726,67.18828,0.3,66.48268,80.06002,60.08001,0.3,61.909893,0.3,-0.049108535,0.0,1.0,20.736164,250.60925,0.0,0.0,0.0
15900,20840400.0,56.300217,64.34243,56.558453,56.558453,56.558453,67.62626,67.62626,120.57889,56.300056,67.189926,0.3,66.483,80.06002,60.08001,0.3,61.921097,0.3,-0.12811086,0.0,1.0,20.73617,250.60928,0.0,0.0,0.0
15903,20840520.0,56.29187,64.29727,54.171947,54.171947,54.171947,67.626274,67.626274,120.57892,56.291542,67.1591,0.3,66.450485,78.08001,64.04003,0.3,61.860455,0.3,465.39127,0.0,1.0,20.73618,250.60933,0.015359354,0.0,0.0
15905,20840640.0,56.278908,64.28508,54.104107,54.104107,54.104107,67.62628,67.62628,120.57894,56.278465,67.14834,0.3,66.439224,78.08001,64.04003,0.3,61.84996,0.3,476.09973,0.0,1.0,20.736187,250.60938,0.015738225,0.0,0.0
15907,20840700.0,56.27083,64.261185,54.072685,54.072685,54.072685,67.6263,67.6263,120.578964,56.270336,67.131256,0.3,66.42187,78.08001,64.04003,0.3,61.818047,0.3,480.592,0.0,1.0,20.736195,250.60944,0.015900891,0.0,0.0
15908,20840760.0,56.261604,64.237076,54.04209,54.04209,54.04209,67.626305,67.626305,120.57897,56.261055,67.11593,0.3,66.40523,78.08001,64.04003,0.3,61.786682,0.3,484.62766,0.0,1.0,20.736198,250.60947,0.016049158,0.0,0.0
15911,20840880.0,56.240288,64.2251,53.98562,53.98562,53.98562,67.62632,67.62632,120.57901,56.23963,67.10549,0.3,66.39397,78.08001,64.04003,0.3,61.776627,0.3,491.20718,0.0,1.0,20.736208,250.60951,0.016299408,0.0,0.0
15912,20841000.0,56.21546,64.17731,53.934425,53.934425,53.934425,67.62634,67.62634,120.57905,56.21469,67.0733,0.3,66.36023,78.08001,64.04003,0.3,61.713898,0.3,496.01712,0.0,1.0,20.736221,250.60959,0.016494643,0.0,0.0
15915,20841120.0,56.187115,64.19576,53.887566,53.887566,68.14046,67.62636,67.62636,120.57908,56.186234,67.06253,0.3,66.34897,78.08001,64.04003,0.3,61.76938,0.3,499.25656,0.0,1.0,20.736233,250.60963,0.016641311,0.0,557.097
15917,20841240.0,56.15586,64.23317,53.844994,53.844994,76.395256,67.62639,67.62639,120.579124,56.154922,67.03067,0.3,66.3153,78.08001,64.04003,0.3,61.878967,0.3,501.0638,0.0,1.0,20.736248,250.60974,0.01674304,0.0,877.14404
15919,20841300.0,56.13938,64.28157,53.825386,53.825386,79.52823,67.626396,67.626396,120.57914,56.138443,67.02655,0.3,66.310356,78.08001,64.04003,0.3,61.983833,0.3,501.47113,0.0,1.0,20.736254,250.60977,0.016778048,0.0,994.1314
15920,20841360.0,56.12202,64.33682,53.80632,53.80632,82.03497,67.6264,67.6264,120.579155,56.121033,67.0204,0.3,66.30437,78.08001,64.04003,0.3,62.101112,0.3,501.57797,0.0,1.0,20.73626,250.6098,0.016803907,0.0,1089.9491
15922,20841480.0,56.085876,64.42296,53.77111,53.77111,85.783676,67.62644,67.62644,120.57921,56.08483,66.98915,0.3,66.27103,78.08001,64.04003,0.3,62.30562,0.3,500.93643,0.0,1.0,20.736275,250.6099,0.016827928,0.0,1233.9944
15926,20841600.0,56.047752,64.55534,53.739197,53.739197,88.227806,67.62646,67.62646,120.57925,56.046654,66.97954,0.3,66.260254,78.08001,64.04003,0.3,62.582474,0.3,499.26678,0.0,1.0,20.736286,250.60997,0.016818777,0.0,1328.0449
15927,20841720.0,56.008095,64.658615,53.710247,53.710247,89.963425,67.62649,67.62649,120.57929,56.00694,66.94899,0.3,66.22725,78.08001,64.04003,0.3,62.818848,0.3,496.69028,0.0,1.0,20.736303,250.61008,0.016779946,0.0,1395.2922
15929,20841840.0,55.967113,64.79919,53.68399,53.68399,91.06585,67.6265,67.6265,120.57932,55.965904,66.93999,0.3,66.21675,78.08001,64.04003,0.3,63.109764,0.3,493.32156,0.0,1.0,20.736315,250.61012,0.016714733,0.0,1438.0593
15931,20841900.0,55.946404,64.85208,53.67196,53.67196,91.47388,67.62652,67.62652,120.57935,55.94525,66.924164,0.3,66.20006,78.08001,64.04003,0.3,63.229076,0.3,491.39157,0.0,1.0,20.736322,250.61018,0.016673595,0.0,1454.0769
15932,20841960.0,55.9252,64.90636,53.66037,53.66037,91.798416,67.626526,67.626526,120.57938,55.923992,66.91016,0.3,66.18407,78.08001,64.04003,0.3,63.351738,0.3,489.2703,0.0,1.0,20.73633,250.61023,0.0166263,0.0,1466.8026
15934,20842080.0,55.882683,65.0455,53.639053,53.639053,92.12015,67.62654,67.62654,120.5794,55.88153,66.901695,0.3,66.173904,78.08001,64.04003,0.3,63.637768,0.3,484.6408,0.0,1.0,20.736341,250.61029,0.016517665,0.0,1479.5461
15936,20842200.0,55.840164,65.14888,53.620102,53.620102,92.18167,67.62657,67.62657,120.57946,55.83896,66.872635,0.3,66.141716,78.08001,64.04003,0.3,63.87024,0.3,479.55597,0.0,1.0,20.736357,250.61038,0.016392313,0.0,1482.3975
15940,20842320.0,55.797318,65.281265,53.60302,53.60302,91.89383,67.62659,67.62659,120.57948,55.796112,66.86462,0.3,66.131714,78.08001,64.04003,0.3,64.140884,0.3,474.04404,0.0,1.0,20.736366,250.61044,0.016251357,0.0,1471.5804
15942,20842440.0,55.755077,65.37652,53.588024,53.588024,91.3544,67.62661,67.62661,120.57953,55.75392,66.836105,0.3,66.09975,78.08001,64.04003,0.3,64.3555,0.3,468.26556,0.0,1.0,20.73638,250.61052,0.016099246,0.0,1451.1649
15943,20842500.0,55.73442,65.43667,53.58127,53.58127,90.9461,67.62662,67.62662,120.57954,55.73327,66.83342,0.3,66.09552,78.08001,64.04003,0.3,64.478386,0.3,465.32114,0.0,1.0,20.736385,250.61055,0.016020307,0.0,1435.4755
15944,20842560.0,55.71366,65.495995,53.574898,53.574898,90.434135,67.626625,67.626625,120.57955,55.712505,66.82875,0.3,66.09024,78.08001,64.04003,0.3,64.59896,0.3,462.28732,0.0,1.0,20.73639,250.61057,0.01593808,0.0,1415.8292
15946,20842680.0,55.673286,65.57724,53.563522,53.563522,89.19131,67.62665,67.62665,120.57959,55.672188,66.80078,0.3,66.058716,78.08001,64.04003,0.3,64.78441,0.3,456.1961,0.0,1.0,20.736403,250.61064,0.015770487,0.0,1368.1403
15948,20842800.0,55.63456,65.67804,53.55391,53.55391,87.44256,67.62666,67.62666,120.579605,55.633514,66.793976,0.3,66.049545,78.08001,64.04003,0.3,64.98958,0.3,450.1019,0.0,1.0,20.736408,250.61067,0.01559977,0.0,1300.6422
15951,20842920.0,55.597313,65.73852,53.545837,53.545837,85.17201,67.626686,67.626686,120.57965,55.596325,66.76651,0.3,66.018394,78.08001,64.04003,0.3,65.13306,0.3,444.00885,0.0,1.0,20.736422,250.61078,0.0154262725,0.0,1213.0952
15953,20843040.0,55.562378,65.81273,53.539352,53.539352,82.0921,67.62669,67.62669,120.579666,55.561386,66.76013,0.3,66.00955,78.08001,64.04003,0.3,65.28506,0.3,438.0748,0.0,1.0,20.736427,250.6108,0.015254706,0.0,1093.9032
15955,20843100.0,55.5459,65.82866,53.53672,53.53672,80.2558,67.6267,67.6267,120.57969,55.54502,66.74574,0.3,65.993835,78.08001,64.04003,0.3,65.328064,0.3,435.2064,0.0,1.0,20.736435,250.61082,0.015170859,0.0,1022.9679
15956,20843160.0,55.529858,65.84009,53.53441,53.53441,78.119675,67.62672,67.62672,120.57971,55.528976,66.73317,0.3,65.97884,78.08001,64.04003,0.3,65.3629,0.3,432.3522,0.0,1.0,20.73644,250.61087,0.015086831,0.0,940.3457
15959,20843280.0,55.500195,65.87244,53.530952,53.530952,72.87787,67.626724,67.626724,120.57972,55.49937,66.72717,0.3,65.97033,78.08001,64.04003,0.3,65.43233,0.3,426.91785,0.0,1.0,20.736446,250.6109,0.014925112,0.0,737.7103
15960,20843400.0,55.473717,65.85036,53.528973,53.528973,67.303795,67.62674,67.62674,120.57976,55.47306,66.7007,0.3,65.94017,78.08001,64.04003,0.3,65.41327,0.3,421.86823,0.0,1.0,20.736458,250.61096,0.0147726415,0.0,523.6236
15963,20843520.0,55.450592,65.820145,53.528366,53.528366,55.82237,67.62675,67.62675,120.57977,55.44999,66.69493,0.3,65.93193,78.08001,64.04003,0.3,65.359604,0.3,417.21585,0.0,1.0,20.736462,250.61098,0.014629962,0.0,40.50044
15965,20843640.0,55.431366,65.720505,53.52919,53.52919,53.52941,67.62677,67.62677,120.5798,55.43087,66.66873,0.3,65.9021,78.08001,64.04003,0.3,65.19124,0.3,413.097,0.0,1.0,20.736473,250.61105,0.014501396,0.0,0.0
15967,20843700.0,55.4234,65.68584,53.53007,53.53007,53.53007,67.62677,67.62677,120.57981,55.42296,66.66702,0.3,65.8987,78.08001,64.04003,0.3,65.12828,0.3,411.2676,0.0,1.0,20.736475,250.61105,0.014443394,0.0,0.0
15968,20843760.0,55.416313,65.65074,53.531334,53.531334,53.531334,67.62678,67.62678,120.57982,55.415985,66.66324,0.3,65.89436,78.08001,64.04003,0.3,65.06396,0.3,409.56424,0.0,1.0,20.736477,250.61108,0.01438872,0.0,0.0
15970,20843880.0,55.405823,65.55548,53.53485,53.53485,53.53485,67.62679,67.62679,120.57985,55.40555,66.637314,0.3,65.864914,78.08001,64.04003,0.3,64.90433,0.3,406.69098,0.0,1.0,20.736488,250.61116,0.014294329,0.0,0.0
15976,20844000.0,55.40011,65.49094,53.539684,53.539684,53.540726,67.6268,67.6268,120.57986,55.4,66.632034,0.3,65.85756,77.0,66.91998,0.3,64.78671,0.3,404.54947,0.0,1.0,20.736494,250.61116,0.014220582,0.0,65.343124
15977,20844120.0,55.397472,65.45474,53.54551,53.54551,70.78525,67.626816,67.626816,120.579895,55.39736,66.60644,0.3,65.82849,77.0,66.91998,0.3,64.74634,0.3,403.01978,0.0,1.0,20.736504,250.61124,0.014166413,0.0,672.1791
15979,20844240.0,55.395493,65.49495,53.551163,53.551163,78.43981,67.62682,67.62682,120.57992,55.39544,66.601494,0.3,65.82152,77.0,66.91998,0.3,64.834015,0.3,401.75983,0.0,1.0,20.73651,250.61127,0.0141216,0.0,963.52454
15981,20844300.0,55.394783,65.512146,53.553802,53.553802,81.330315,67.62684,67.62684,120.57993,55.394726,66.58798,0.3,65.806854,77.0,66.91998,0.3,64.88005,0.3,401.22195,0.0,1.0,20.736515,250.61131,0.014102166,0.0,1073.3965
15982,20844360.0,55.394234,65.536095,53.556496,53.556496,83.7328,67.62685,67.62685,120.579956,55.394176,66.57628,0.3,65.7929,77.0,66.91998,0.3,64.93954,0.3,400.73196,0.0,1.0,20.73652,250.61134,0.014084225,0.0,1164.6062
15984,20844480.0,55.393684,65.62558,53.561493,53.561493,87.25783,67.626854,67.626854,120.57997,55.393627,66.57183,0.3,65.78631,77.0,66.91998,0.3,65.12059,0.3,399.92612,0.0,1.0,20.736528,250.61137,0.01405395,0.0,1298.485
15987,20844600.0,55.39379,65.6983,53.56627,53.56627,89.81494,67.62688,67.62688,120.58001,55.393738,66.54706,0.3,65.75807,77.0,66.91998,0.3,65.285385,0.3,399.33307,0.0,1.0,20.736542,250.61145,0.014030473,0.0,1395.819
15989,20844720.0,55.39451,65.80789,53.570778,53.570778,91.6239,67.6269,67.6269,120.580025,55.39456,66.543045,0.3,65.751755,77.0,66.91998,0.3,65.50346,0.3,398.94397,0.0,1.0,20.736547,250.6115,0.0140135,0.0,1464.5132
15991,20844840.0,55.395935,65.89425,53.575058,53.575058,92.986534,67.62692,67.62692,120.58007,55.39599,66.51871,0.3,65.72391,77.0,66.91998,0.3,65.6926,0.3,398.75055,0.0,1.0,20.73656,250.61157,0.014002759,0.0,1516.3523
15993,20844900.0,55.396866,65.952255,53.577095,53.577095,93.50212,67.62692,67.62692,120.58008,55.396923,66.51788,0.3,65.721375,77.0,66.91998,0.3,65.80713,0.3,398.72473,0.0,1.0,20.736565,250.6116,0.013999662,0.0,1535.8724
15994,20844960.0,55.397964,66.01169,53.579124,53.579124,93.941025,67.62693,67.62693,120.58009,55.39802,66.51509,0.3,65.71792,77.0,66.91998,0.3,65.92391,0.3,398.7448,0.0,1.0,20.73657,250.61162,0.013997983,0.0,1552.495
15996,20845080.0,55.400658,66.1031,53.583023,53.583023,94.641464,67.62695,67.62695,120.58014,55.40071,66.491135,0.3,65.69034,77.0,66.91998,0.3,66.12062,0.3,398.91922,0.0,1.0,20.736584,250.61171,0.013998928,0.0,1579.0537
16000,20845200.0,55.403954,66.22444,53.586708,62.267715,95.07234,67.62697,67.62697,120.58016,55.404007,66.487785,0.3,65.69732,77.0,66.91998,0.3,66.35188,0.3,399.26648,0.0,1.0,20.736591,250.61176,0.014005345,193.57243,1595.1981
16002,20845320.0,55.4078,66.33029,53.59022,68.81996,95.32811,67.62699,67.62699,120.58021,55.40791,66.464165,0.3,65.731926,77.0,66.91998,0.3,66.54574,0.3,399.7796,0.0,1.0,20.736607,250.61183,0.014017007,331.02454,1604.7363
16003,20845440.0,55.412304,66.466965,53.593628,73.1138,95.37045,67.62701,67.62701,120.58023,55.412415,66.46109,0.3,65.81103,77.0,66.91998,0.3,66.7686,0.3,400.4518,0.0,1.0,20.736614,250.61188,0.014033688,423.27676,1606.0043
16005,20845500.0,55.41472,66.52223,53.595222,75.06827,95.33794,67.62702,67.62702,120.58025,55.414833,66.44851,0.3,65.84558,77.0,66.91998,0.3,66.85989,0.3,400.84204,0.0,1.0,20.736622,250.61194,0.014043753,465.23477,1604.6399
16006,20845560.0,55.417305,66.57925,53.596813,76.87833,95.26439,67.62703,67.62703,120.58028,55.417465,66.437744,0.3,65.88606,77.0,66.91998,0.3,66.95245,0.3,401.27664,0.0,1.0,20.73663,250.61198,0.014055174,503.74408,1601.6617
16008,20845680.0,55.42296,66.71669,53.59989,79.7034,94.95654,67.627045,67.627045,120.5803,55.423073,66.43494,0.3,65.99681,77.0,66.91998,0.3,67.16058,0.3,402.24768,0.0,1.0,20.736639,250.61201,0.014081251,564.26495,1589.4823
16010,20845800.0,55.429058,66.826324,53.6028,81.88155,94.496216,67.62707,67.62707,120.58034,55.429222,66.41198,0.3,66.09404,77.0,66.91998,0.3,67.32785,0.3,403.3538,0.0,1.0,20.736652,250.61212,0.014111578,610.8528,1571.5206
16013,20845920.0,55.435814,66.958,53.605602,83.48265,93.806335,67.62708,67.62708,120.580376,55.43598,66.40935,0.3,66.22131,77.0,66.91998,0.3,67.516266,0.3,404.60394,0.0,1.0,20.73666,250.61217,0.014146372,644.99225,1544.6271
16016,20846040.0,55.44301,67.05946,53.60824,84.7112,92.92611,67.62711,67.62711,120.580414,55.44323,66.38655,0.3,66.32848,77.0,66.91998,0.3,67.66234,0.3,405.97726,0.0,1.0,20.736673,250.61224,0.01418502,671.2425,1510.4802
16017,20846100.0,55.4468,67.11972,53.609505,85.16811,92.38432,67.62711,67.62711,120.58042,55.44702,66.38638,0.3,66.39473,77.0,66.91998,0.3,67.7444,0.3,406.70377,0.0,1.0,20.736677,250.61224,0.0142056,680.9393,1489.4192
16018,20846160.0,55.450813,67.178986,53.61082,85.54939,91.75771,67.62712,67.62712,120.58044,55.450974,66.384186,0.3,66.46169,77.0,66.91998,0.3,67.82333,0.3,407.47287,0.0,1.0,20.736683,250.61227,0.0142274685,689.03864,1465.1202
16020,20846280.0,55.459053,67.26688,56.20997,86.148865,90.31642,67.627144,67.627144,120.58047,55.45927,66.3643,0.3,66.57073,77.0,66.91998,0.3,67.940125,0.3,409.08517,63.4323,1.0,20.736694,250.61235,0.014273533,701.7922,1409.3137
16022,20846400.0,55.467728,67.37482,63.065163,86.447525,88.47296,67.62716,67.62716,120.58049,55.46795,66.3972,0.3,66.70351,77.0,66.91998,0.3,68.06537,0.3,410.8009,205.97899,1.0,20.736702,250.6124,0.014322806,708.0016,1337.8605
16025,20846520.0,55.477013,67.45211,66.09343,86.56409,86.192154,67.627174,67.627174,120.58052,55.477234,66.432304,0.3,66.8098,77.0,66.91998,0.3,68.1426,0.3,412.63733,270.29074,1.0,20.736712,250.61244,0.014375766,710.3735,1249.6177
16028,20846640.0,55.48668,67.540115,67.90233,86.41193,83.2906,67.62718,67.62718,120.580536,55.486954,66.49795,0.3,66.93889,77.0,66.91998,0.3,68.22017,0.3,414.56616,308.86188,1.0,20.73672,250.6125,0.014431576,706.87823,1137.218
16029,20846700.0,55.49168,67.565704,68.66313,86.27762,81.61777,67.62719,67.62719,120.58055,55.491955,66.52168,0.3,66.98755,77.0,66.91998,0.3,68.23384,0.3,415.55777,325.1951,1.0,20.736723,250.6125,0.014460327,703.93304,1072.5377
16031,20846760.0,55.49684,67.58763,69.3511,86.091675,79.72351,67.6272,67.6272,120.58057,55.497116,66.54953,0.3,67.03732,77.0,66.91998,0.3,68.24016,0.3,416.58966,339.9062,1.0,20.736727,250.61255,0.01449028,699.8422,999.25757
16032,20846880.0,55.507446,67.63844,70.39348,85.496056,75.20384,67.627205,67.627205,120.58058,55.50772,66.62633,0.3,67.15828,77.0,66.91998,0.3,68.24889,0.3,418.7024,362.1077,1.0,20.736732,250.61258,0.014551704,686.7788,824.3272
16034,20847000.0,55.518433,67.640686,71.22399,84.72157,70.35321,67.62721,67.62721,120.580605,55.518707,66.684555,0.3,67.24529,77.0,66.91998,0.3,68.18869,0.3,420.8895,379.8612,1.0,20.736738,250.61261,0.014615395,669.9439,638.00714
16037,20847120.0,55.529915,67.64223,71.68811,83.620255,65.11372,67.62722,67.62722,120.58061,55.530243,66.76596,0.3,67.35461,77.0,66.91998,0.3,68.1109,0.3,423.17432,389.60507,1.0,20.736742,250.61263,0.014682022,645.9444,435.45398
16039,20847240.0,55.54178,67.58142,71.957275,82.29469,54.14525,67.62723,67.62723,120.58063,55.542107,66.824905,0.3,67.426895,77.0,66.91998,0.3,67.93974,0.3,425.523,395.2689,1.0,20.736746,250.61266,0.014750579,617.2012,0.0
16041,20847300.0,55.54782,67.54758,71.94931,81.48654,53.629772,67.62723,67.62723,120.58062,55.548096,66.8656,0.3,67.47424,77.0,66.91998,0.3,67.84201,0.3,426.71286,394.94586,1.0,20.736746,250.61263,0.014785332,599.6027,0.0
16042,20847360.0,55.554028,67.51297,71.8696,80.56149,53.63032,67.62723,67.62723,120.58063,55.55436,66.90439,0.3,67.51907,77.0,66.91998,0.3,67.74303,0.3,427.93976,393.13068,1.0,20.736746,250.61266,0.014821178,579.5195,0.0
16045,20847480.0,55.56666,67.4202,71.615265,78.51628,53.631638,67.62723,67.62723,120.58063,55.566994,66.9586,0.3,67.570816,77.0,66.91998,0.3,67.52649,0.3,430.41943,387.5308,1.0,20.736748,250.61266,0.014893656,535.21216,0.0
16046,20847600.0,55.579628,67.35445,71.035904,75.93564,53.632957,67.62723,67.62723,120.58063,55.579956,67.03111,0.3,67.63954,77.0,66.91998,0.3,67.346695,0.3,432.94586,374.81223,1.0,20.736746,250.61266,0.014967525,479.12994,0.0
16049,20847720.0,55.593086,67.42437,87.365654,88.57135,78.43338,67.62722,67.62722,120.58062,55.593414,67.18657,0.3,67.762146,73.94003,69.98001,0.3,67.36922,0.3,435.55927,730.1129,1.0,20.736744,250.61263,0.015043806,755.33795,962.08093
16051,20847840.0,55.606926,67.57037,91.23526,91.46037,84.85275,67.62722,67.62722,120.580605,55.607254,67.379166,0.3,67.92293,73.94003,69.98001,0.3,67.49353,0.3,438.2469,812.58295,1.0,20.73674,250.61261,0.015122117,817.012,1205.4294
16053,20847900.0,55.613903,67.64096,92.68875,92.60652,87.147415,67.6269,67.6269,120.58003,55.61429,67.47122,0.3,67.99303,73.94003,69.98001,0.3,67.55664,0.3,439.61053,843.6265,1.0,20.736624,250.61147,0.015161819,841.5385,1292.7748
16054,20847960.0,55.621155,67.720726,93.93811,93.61907,89.07123,67.62722,67.62722,120.58061,55.621536,67.56818,0.3,68.067566,73.94003,69.98001,0.3,67.63107,0.3,441.02048,870.319,1.0,20.73673,250.61261,0.015202844,863.1928,1365.948
16056,20848080.0,55.63582,67.91667,95.88522,95.230606,91.9458,67.6272,67.6272,120.58057,55.636208,67.7817,0.3,68.24582,73.94003,69.98001,0.3,67.83075,0.3,443.87863,911.9055,1.0,20.736729,250.61255,0.015285938,897.6327,1475.2737
16059,20848200.0,55.65087,68.09673,97.35492,96.49711,94.05331,67.62719,67.62719,120.58054,55.651257,67.98204,0.3,68.40028,73.94003,69.98001,0.3,68.01367,0.3,446.81976,943.3377,1.0,20.736721,250.6125,0.015371346,924.7449,1555.6147
16061,20848320.0,55.666306,68.31163,98.17181,97.46813,95.58519,67.627174,67.627174,120.58053,55.666695,68.20204,0.3,68.5859,73.94003,69.98001,0.3,68.24208,0.3,449.842,959.9239,1.0,20.736715,250.61244,0.015459003,945.49554,1613.9326
16064,20848440.0,55.682076,68.500755,98.16126,98.16868,96.75847,67.62716,67.62716,120.5805,55.68251,68.39523,0.3,68.743004,73.94003,69.98001,0.3,68.44308,0.3,452.94394,959.90686,1.0,20.736706,250.6124,0.0155488625,959.90686,1658.6832
16065,20848500.0,55.69004,68.60919,98.16142,98.16142,97.218025,67.62715,67.62715,120.58048,55.690475,68.5024,0.3,68.83562,73.94003,69.98001,0.3,68.56113,0.3,454.5106,959.89844,1.0,20.7367,250.61237,0.015594204,959.89844,1676.1605
16066,20848560.0,55.698223,68.7195,98.161644,98.161644,97.61985,67.627144,67.627144,120.580475,55.69866,68.60881,0.3,68.928345,73.94003,69.98001,0.3,68.68109,0.3,456.12375,959.8901,1.0,20.736696,250.61235,0.015640862,959.8901,1691.4531
16068,20848680.0,55.71476,68.90807,98.162025,98.162025,98.17005,67.62713,67.62713,120.580444,55.715195,68.79315,0.3,69.07962,73.94003,69.98001,0.3,68.887085,0.3,459.3796,959.8735,1.0,20.736687,250.61229,0.015734939,959.8735,1711.4725
16070,20848800.0,55.731514,69.121155,98.16247,98.16247,98.16247,67.62711,67.62711,120.580414,55.73195,68.99921,0.3,69.25826,73.94003,69.98001,0.3,69.120224,0.3,462.6952,959.85736,1.0,20.736677,250.61224,0.015830614,959.85736,1711.4437
16073,20848920.0,55.748703,69.30237,98.16285,98.16285,98.16285,67.62708,67.62708,120.58038,55.749146,69.17598,0.3,69.40328,73.94003,69.98001,0.3,69.3183,0.3,466.11176,959.8414,1.0,20.736666,250.61217,0.015929066,959.8414,1711.4153
16075,20849040.0,55.766174,69.50722,98.16324,98.16324,98.16324,67.627075,67.627075,120.580345,55.766613,69.37625,0.3,69.576866,73.94003,69.98001,0.3,69.540665,0.3,469.58405,959.82587,1.0,20.736656,250.61212,0.016028982,959.82587,1711.3877
16077,20849100.0,55.774963,69.59247,98.1634,98.1634,98.1634,67.62706,67.62706,120.58032,55.775402,69.45854,0.3,69.64476,73.94003,69.98001,0.3,69.63339,0.3,471.33066,959.8183,1.0,20.736649,250.61206,0.016079186,959.8183,1711.3741
16078,20849160.0,55.783916,69.67871,98.16362,98.16362,98.16362,67.62705,67.62705,120.58031,55.78441,69.54375,0.3,69.714355,73.94003,69.98001,0.3,69.72781,0.3,473.1244,959.8107,1.0,20.736643,250.61203,0.016130706,959.8107,1711.3606
16080,20849280.0,55.801987,69.87487,98.16395,98.16395,98.16395,67.62704,67.62704,120.580284,55.80243,69.73711,0.3,69.8824,73.94003,69.98001,0.3,69.939415,0.3,476.73065,959.796,1.0,20.736633,250.61198,0.01623417,959.796,1711.3345
16082,20849400.0,55.82017,70.037415,98.16428,98.16428,98.16428,67.627014,67.627014,120.580246,55.820663,69.89547,0.3,70.01286,73.94003,69.98001,0.3,70.116684,0.3,480.38483,959.7818,1.0,20.73662,250.61191,0.01633885,959.7818,1711.3091
16085,20849520.0,55.83885,70.22627,98.164665,98.164665,98.164665,67.627,67.627,120.580215,55.83934,70.08267,0.3,70.17617,73.94003,69.98001,0.3,70.31927,0.3,484.13235,959.76794,1.0,20.73661,250.61186,0.016446035,959.76794,1711.2843
16087,20849640.0,55.85769,70.382164,98.16499,98.16499,98.087814,67.62698,67.62698,120.580185,55.858185,70.23577,0.3,70.30109,73.94003,69.98001,0.3,70.48873,0.3,487.92343,959.7546,1.0,20.736595,250.6118,0.016554298,959.7546,1707.4894
16089,20849700.0,55.86708,70.47154,98.16516,98.16516,97.834305,67.62697,67.62697,120.58016,55.867577,70.32613,0.3,70.37997,73.94003,69.98001,0.3,70.58415,0.3,489.8241,959.7481,1.0,20.736591,250.61172,0.016608508,959.7481,1697.9666
16090,20849760.0,55.876694,70.56102,98.16527,98.16527,97.54701,67.62696,67.62696,120.580154,55.877243,70.41551,0.3,70.45879,73.94003,69.98001,0.3,70.678246,0.3,491.77164,959.7417,1.0,20.73659,250.61172,0.016664008,959.7417,1686.8201
16093,20849880.0,55.895977,70.70461,98.165596,97.97312,96.877945,67.626945,67.626945,120.58011,55.896526,70.55855,0.3,70.57756,73.94003,69.98001,0.3,70.83145,0.3,495.67453,959.72925,1.0,20.736576,250.61165,0.016775096,955.23364,1660.9165
16094,20850000.0,55.91542,70.86891,98.16587,97.41287,96.0125,67.62693,67.62693,120.580086,55.915916,70.73131,0.3,70.72757,73.94003,69.98001,0.3,71.00003,0.3,499.61288,959.71747,1.0,20.736568,250.6116,0.016887007,943.10675,1627.3734
16097,20850120.0,55.935196,70.99767,97.63001,96.74254,94.94243,67.6269,67.6269,120.58003,55.93569,70.87018,0.3,70.836395,73.94003,69.98001,0.3,71.13171,0.3,503.63553,947.7257,1.0,20.736534,250.6115,0.01700112,928.573,1585.9822
16099,20850240.0,55.955086,71.14484,96.80813,95.8923,93.587875,67.62689,67.62689,120.58002,55.955578,71.03734,0.3,70.97586,73.94003,69.98001,0.3,71.27486,0.3,507.68906,929.86145,1.0,20.736538,250.61147,0.01711591,910.09674,1533.5222
16101,20850300.0,55.964973,71.19817,96.343735,95.416435,92.809105,67.62688,67.62688,120.58001,55.965523,71.096,0.3,71.02327,73.94003,69.98001,0.3,71.32671,0.3,509.71542,919.79956,1.0,20.736542,250.61145,0.017173221,899.7942,1503.4213
16102,20850360.0,55.975136,71.249695,95.82057,94.88547,91.92729,67.62688,67.62688,120.58,55.975685,71.15593,0.3,71.07095,73.94003,69.98001,0.3,71.37627,0.3,511.7881,908.44855,1.0,20.73654,250.61145,0.01723179,888.2791,1469.3074
16104,20850480.0,55.995346,71.37011,94.562744,93.61594,89.81231,67.62686,67.62686,120.57999,55.995895,71.30211,0.3,71.196526,73.94003,69.98001,0.3,71.48437,0.3,515.93024,881.12683,1.0,20.736534,250.61139,0.017348684,860.70795,1387.4113
16108,20850600.0,56.015728,71.44498,93.032074,92.09834,87.18378,67.62685,67.62685,120.579956,56.016277,71.40268,0.3,71.27508,73.94003,69.98001,0.3,71.54413,0.3,520.1131,847.9317,1.0,20.736525,250.61134,0.017466519,827.81647,1285.7255
16109,20850720.0,56.036217,71.52963,91.06228,90.16783,83.78471,67.62685,67.62685,120.57994,56.036766,71.52788,0.3,71.38231,73.94003,69.98001,0.3,71.6017,0.3,524.33435,805.1402,1.0,20.736519,250.61131,0.01758522,785.88806,1154.0725
16111,20850840.0,56.05687,71.562645,88.57827,87.8078,79.48164,67.62682,67.62682,120.57992,56.05742,71.612686,0.3,71.438774,73.94003,69.98001,0.3,71.59851,0.3,528.59125,751.23193,1.0,20.736456,250.61127,0.01770471,734.7152,987.57056
16113,20850900.0,56.067146,71.582306,87.065125,86.38501,76.87387,67.62682,67.62682,120.57991,56.067696,71.66301,0.3,71.48162,73.94003,69.98001,0.3,71.59511,0.3,530.7142,718.3062,1.0,20.736506,250.61127,0.017764218,703.768,886.1486
16114,20850960.0,56.077637,71.59357,85.28995,84.73294,73.91921,67.62682,67.62682,120.57992,56.078186,71.707504,0.3,71.52007,73.94003,69.98001,0.3,71.57797,0.3,532.882,679.7316,1.0,20.73651,250.61127,0.017824931,667.8877,772.35706
16116,20851080.0,56.09851,71.5588,80.99727,80.83835,68.052734,67.626816,67.626816,120.57989,56.09906,71.74304,0.3,71.54436,73.94003,69.98001,0.3,71.48085,0.3,537.2036,586.4731,1.0,20.736504,250.61124,0.017945796,583.3592,547.2701
16119,20851200.0,56.11944,71.512054,74.99159,75.55519,57.916145,67.626816,67.626816,120.57989,56.119987,71.78984,0.3,71.58539,73.94003,69.98001,0.3,71.34973,0.3,541.5541,455.70392,1.0,20.736504,250.61124,0.018067243,468.41287,140.33984
16122,20851320.0,56.141136,71.416855,67.64305,69.20184,53.662018,67.62622,67.62622,120.57883,56.141685,71.80632,0.3,71.591484,73.94003,69.98001,0.3,71.14209,0.3,545.9898,296.80508,1.0,20.736216,250.60915,0.018190105,331.17685,0.0
16124,20851440.0,56.164154,71.31518,53.494804,57.379463,53.662895,67.62681,67.62681,120.57987,56.16481,71.78908,0.3,71.59341,73.94003,69.98001,0.3,70.96691,0.3,550.6371,0.0,1.0,20.736498,250.6112,0.01831787,62.9961,0.0
16125,20851500.0,56.17613,71.24459,53.66383,53.66844,53.663498,67.6268,67.6268,120.579865,56.17679,71.74617,0.3,71.552155,73.94003,69.98001,0.3,70.868034,0.3,553.02234,0.0,1.0,20.736494,250.61119,0.018383183,0.0,0.0
16126,20851560.0,56.188652,71.17373,53.663994,53.663063,53.66416,67.6268,67.6268,120.579865,56.189312,71.70514,0.3,71.510735,73.94003,69.98001,0.3,70.770096,0.3,555.5068,0.0,1.0,20.736494,250.61119,0.018451044,0.0,0.0
16128,20851680.0,56.214523,71.07034,53.665695,53.665695,53.665695,67.6268,67.6268,120.579865,56.215187,71.6591,0.3,71.46585,73.94003,69.98001,0.3,70.61513,0.3,560.60986,0.0,1.0,20.736494,250.61119,0.018589938,0.0,0.0
16130,20851800.0,56.24166,70.94049,53.667564,53.667564,53.667564,67.62679,67.62679,120.57985,56.24238,71.58505,0.3,71.38895,73.94003,69.98001,0.3,70.433365,0.3,565.9302,0.0,1.0,20.73648,250.61116,0.01873411,0.0,0.0
16133,20851920.0,56.270447,70.848145,53.669655,53.669655,53.669655,67.62679,67.62679,120.57985,56.271217,71.54385,0.3,71.349014,73.94003,69.98001,0.3,70.294876,0.3,571.5456,0.0,1.0,20.73649,250.61116,0.018885665,0.0,0.0
16135,20852040.0,56.30049,70.72681,53.67196,53.67196,53.67196,67.626785,67.626785,120.57984,56.301315,71.47179,0.3,71.27755,73.94003,69.98001,0.3,70.12547,0.3,577.39124,0.0,1.0,20.736486,250.61113,0.019042814,0.0,0.0
16137,20852100.0,56.31593,70.68599,53.67317,53.67317,53.67317,67.626785,67.626785,120.579834,56.316753,71.45459,0.3,71.26041,73.94003,69.98001,0.3,70.06477,0.3,580.38477,0.0,1.0,20.736485,250.61111,0.019123064,0.0,0.0
16139,20852160.0,56.33197,70.645065,53.67443,53.67443,53.67443,67.62679,67.62679,120.57984,56.332794,71.43536,0.3,71.24234,73.94003,69.98001,0.3,70.00308,0.3,583.49646,0.0,1.0,20.736486,250.61113,0.01920633,0.0,0.0
16140,20852280.0,56.36482,70.53256,53.677124,53.677124,53.677124,67.62678,67.62678,120.57982,56.3657,71.36879,0.3,71.17604,73.94003,69.98001,0.3,69.84564,0.3,589.8662,0.0,1.0,20.736485,250.61108,0.019376311,0.0,0.0
16142,20852400.0,56.398933,70.46028,53.67987,53.67987,53.67987,67.626785,67.626785,120.579834,56.399864,71.33627,0.3,71.14494,73.94003,69.98001,0.3,69.737595,0.3,596.47595,0.0,1.0,20.736483,250.61111,0.019552063,0.0,0.0
16145,20852520.0,56.434746,70.35536,53.68284,53.68284,53.68284,67.62678,67.62678,120.57983,56.435738,71.27382,0.3,71.083145,73.94003,69.98001,0.3,69.590546,0.3,603.4174,0.0,1.0,20.73648,250.61111,0.019735983,0.0,0.0
16147,20852640.0,56.47177,70.29098,53.68586,53.68586,53.68586,67.626785,67.626785,120.57983,56.472816,71.24475,0.3,71.055405,73.94003,69.98001,0.3,69.49469,0.3,610.607,0.0,1.0,20.73648,250.61111,0.019925794,0.0,0.0
16149,20852700.0,56.49067,70.24527,53.68734,53.68734,57.273003,67.62678,67.62678,120.57982,56.49171,71.21471,0.3,71.02629,73.94003,69.98001,0.3,69.432556,0.3,614.27466,0.0,1.0,20.736479,250.61108,0.020022364,0.0,150.99318
16150,20852760.0,56.510277,70.21094,53.688934,53.688934,61.90072,67.62678,67.62678,120.57982,56.511322,71.18642,0.3,70.997894,73.94003,69.98001,0.3,69.39422,0.3,618.07733,0.0,1.0,20.73648,250.61108,0.020122308,0.0,322.4383
16153,20852880.0,56.550102,70.20375,53.69212,53.69212,65.97582,67.62678,67.62678,120.57983,56.5512,71.160545,0.3,70.97334,73.94003,69.98001,0.3,69.40756,0.3,625.83167,0.0,1.0,20.73648,250.61111,0.02032555,0.0,475.1181
16154,20853000.0,56.591194,70.17612,53.69536,53.69536,68.60277,67.62678,67.62678,120.57982,56.592346,71.10622,0.3,70.91972,73.94003,69.98001,0.3,69.40328,0.3,633.8377,0.0,1.0,20.736479,250.61108,0.020534618,0.0,575.5981
16157,20853120.0,56.63404,70.19826,53.698654,53.698654,70.57063,67.62678,67.62678,120.57983,56.635193,71.08304,0.3,70.89781,73.94003,69.98001,0.3,69.47035,0.3,642.20404,0.0,1.0,20.73648,250.61111,0.020752272,0.0,650.5021
16159,20853240.0,56.678093,70.197754,53.702007,53.702007,72.39612,67.6264,67.6264,120.57916,56.679302,71.03832,0.3,70.84738,73.94003,69.98001,0.3,69.505615,0.3,650.82605,0.0,1.0,20.736315,250.60982,0.020975713,0.0,720.49426
16161,20853300.0,56.70045,70.21364,53.703655,53.703655,73.09079,67.62678,67.62678,120.57982,56.701714,71.028984,0.3,70.83826,73.94003,69.98001,0.3,69.55429,0.3,655.2122,0.0,1.0,20.736475,250.61108,0.021089062,0.0,746.70325
16162,20853360.0,56.72358,70.235,53.70536,53.70536,73.683556,67.626785,67.626785,120.579834,56.724785,71.01778,0.3,70.82821,73.94003,69.98001,0.3,69.60576,0.3,659.7464,0.0,1.0,20.736483,250.61111,0.021205982,0.0,769.1878
16164,20853480.0,56.77043,70.244064,53.708763,53.708763,74.78285,67.626785,67.626785,120.579834,56.771698,70.96971,0.3,70.78085,73.94003,69.98001,0.3,69.66608,0.3,668.96155,0.0,1.0,20.736483,250.61111,0.021442896,0.0,811.1942
16167,20853600.0,56.818665,70.295975,53.712227,53.712227,75.314255,67.626785,67.626785,120.57984,56.820038,70.95175,0.3,70.76405,73.94003,69.98001,0.3,69.785,0.3,678.47595,0.0,1.0,20.736486,250.61113,0.0216865,0.0,830.80206
16169,20853720.0,56.868324,70.31256,53.71563,53.71563,75.646866,67.62679,67.62679,120.57984,56.869698,70.90654,0.3,70.7195,73.94003,69.98001,0.3,69.8568,0.3,688.29156,0.0,1.0,20.736488,250.61113,0.021936757,0.0,843.3411
16171,20853840.0,56.91941,70.36859,53.719093,53.719093,75.42983,67.6268,67.6268,120.57986,56.920837,70.89078,0.3,70.704834,73.94003,69.98001,0.3,69.98111,0.3,698.4103,0.0,1.0,20.73649,250.61116,0.022193635,0.0,834.19934
16173,20853900.0,56.94523,70.37706,53.720795,53.720795,75.26845,67.62679,67.62679,120.57985,56.946655,70.86853,0.3,70.68341,73.94003,69.98001,0.3,70.01517,0.3,703.53894,0.0,1.0,20.73649,250.61116,0.022323405,0.0,827.9926
16174,20853960.0,56.97187,70.385345,53.722496,53.722496,75.04158,67.6268,67.6268,120.579865,56.973297,70.848145,0.3,70.66281,73.94003,69.98001,0.3,70.05026,0.3,708.834,0.0,1.0,20.736494,250.61119,0.02245709,0.0,819.061
16176,20854080.0,57.025703,70.438416,53.72596,53.72596,74.12482,67.62681,67.62681,120.57988,57.027184,70.83441,0.3,70.65007,73.94003,69.98001,0.3,70.1664,0.3,719.56445,0.0,1.0,20.736498,250.6112,0.022727078,0.0,783.0349
16178,20854200.0,57.08074,70.44879,53.729362,53.729362,73.09018,67.626816,67.626816,120.57989,57.082283,70.79437,0.3,70.61052,73.94003,69.98001,0.3,70.220505,0.3,730.555,0.0,1.0,20.736502,250.61124,0.023002343,0.0,743.11707
16181,20854320.0,57.13765,70.493126,53.73277,53.73277,71.57187,67.62682,67.62682,120.57991,57.13919,70.78223,0.3,70.599365,73.94003,69.98001,0.3,70.31801,0.3,741.9523,0.0,1.0,20.736507,250.61127,0.023286458,0.0,684.0328
16184,20854440.0,57.195717,70.49214,53.736176,53.736176,70.03725,67.62683,67.62683,120.579926,57.197308,70.74416,0.3,70.561844,73.94003,69.98001,0.3,70.34805,0.3,753.613,0.0,1.0,20.736513,250.61128,0.023575746,0.0,625.01294
16185,20854500.0,57.22499,70.50878,53.737877,53.737877,69.11429,67.62684,67.62684,120.57993,57.22664,70.73999,0.3,70.55762,73.94003,69.98001,0.3,70.38585,0.3,759.5089,0.0,1.0,20.736515,250.61128,0.023721488,0.0,589.0753
16186,20854560.0,57.25515,70.52373,53.73958,53.73958,68.087944,67.62685,67.62685,120.57995,57.256798,70.73378,0.3,70.55245,73.94003,69.98001,0.3,70.41919,0.3,765.58685,0.0,1.0,20.736519,250.61134,0.023871357,0.0,549.3766
16188,20854680.0,57.316017,70.50856,53.74293,53.74293,66.05092,67.626854,67.626854,120.57996,57.31772,70.70126,0.3,70.51686,73.94003,69.98001,0.3,70.41847,0.3,777.8755,0.0,1.0,20.73652,250.61137,0.024173234,0.0,470.81378
16190,20854800.0,57.378033,70.52229,53.746284,53.746284,62.79001,67.62687,67.62687,120.579994,57.379738,70.69225,0.3,70.509,73.94003,69.98001,0.3,70.4538,0.3,790.4258,0.0,1.0,20.736534,250.61142,0.024479972,0.0,343.1731
16193,20854920.0,57.446365,70.49356,53.749855,53.749855,57.251633,67.62689,67.62689,120.58001,57.448402,70.67528,0.3,70.49246,73.94003,69.98001,0.3,70.41155,0.3,803.5581,0.0,1.0,20.736542,250.61147,0.024797749,0.0,127.09221
16195,20855040.0,57.52481,70.47967,53.754135,53.754135,53.731453,67.62691,67.62691,120.58004,57.52706,70.68143,0.3,70.50011,73.94003,69.98001,0.3,70.38019,0.3,817.36975,0.0,1.0,20.736553,250.61153,0.025128948,0.0,0.0
16197,20855100.0,57.567272,70.45187,53.7565,53.7565,53.7565,67.62691,67.62691,120.58005,57.569687,70.67204,0.3,70.49175,73.94003,69.98001,0.3,70.332886,0.3,824.4819,0.0,1.0,20.736555,250.61154,0.025298622,0.0,0.0
16198,20855160.0,57.612865,70.42424,53.759026,53.759026,53.759026,67.62692,67.62692,120.58007,57.615395,70.664566,0.3,70.48428,73.94003,69.98001,0.3,70.28729,0.3,831.8902,0.0,1.0,20.73656,250.61157,0.025474792,0.0,0.0
16200,20855280.0,57.709877,70.414185,53.764355,53.764355,53.764355,67.62694,67.62694,120.58011,57.712677,70.67193,0.3,70.49318,73.94003,69.98001,0.3,70.26351,0.3,847.06726,0.0,1.0,20.736574,250.61165,0.025834067,0.0,0.0
16202,20855400.0,57.814682,70.36481,53.76979,53.76979,53.76979,67.62695,67.62695,120.58014,57.817703,70.656,0.3,70.478455,73.94003,69.98001,0.3,70.181,0.3,862.77277,0.0,1.0,20.736584,250.61171,0.026203776,0.0,0.0
16205,20855520.0,57.928116,70.362,53.77534,53.77534,53.77534,67.626976,67.626976,120.580185,57.931305,70.66402,0.3,70.488235,73.94003,69.98001,0.3,70.17052,0.3,879.1508,0.0,1.0,20.736597,250.61179,0.026587319,0.0,0.0
16207,20855640.0,58.04798,70.31795,53.78067,53.78067,53.78067,67.627,67.627,120.580215,58.05133,70.64925,0.3,70.474396,73.94003,69.98001,0.3,70.09707,0.3,895.92377,0.0,1.0,20.736609,250.61186,0.02697821,0.0,0.0
16209,20855700.0,58.109722,70.31976,53.783195,53.783195,53.783195,67.62701,67.62701,120.58022,58.113182,70.65451,0.3,70.4801,73.94003,69.98001,0.3,70.09856,0.3,904.38745,0.0,1.0,20.736612,250.61188,0.027174782,0.0,0.0
16210,20855760.0,58.17405,70.32272,53.78572,53.78572,53.78572,67.62702,67.62702,120.58025,58.17762,70.65792,0.3,70.485,73.94003,69.98001,0.3,70.100586,0.3,913.0873,0.0,1.0,20.736622,250.61194,0.027376397,0.0,0.0
16213,20855880.0,58.30577,70.28444,53.79039,53.79039,53.79039,67.62704,67.62704,120.580284,58.309456,70.643524,0.3,70.47214,73.94003,69.98001,0.3,70.03752,0.3,930.56335,0.0,1.0,20.736633,250.61201,0.027780129,0.0,0.0
16214,20856000.0,58.441727,70.29647,53.794567,53.794567,53.794567,67.62706,67.62706,120.58033,58.44557,70.652756,0.3,70.48329,73.94003,69.98001,0.3,70.05444,0.3,948.1938,0.0,1.0,20.736649,250.61209,0.028185844,0.0,0.0
16217,20856120.0,58.583122,70.26308,53.798195,53.798195,53.798195,67.627075,67.627075,120.58035,58.58708,70.63968,0.3,70.471375,73.94003,69.98001,0.3,69.999565,0.3,966.12506,0.0,1.0,20.73666,250.61214,0.02859701,0.0,0.0
16219,20856240.0,58.727486,70.28258,53.8011,53.8011,53.8011,67.62701,67.62701,120.58023,58.73149,70.65298,0.3,70.483185,73.94003,69.98001,0.3,70.02829,0.3,984.0392,0.0,1.0,20.736649,250.61188,0.02900647,0.0,0.0
16221,20856300.0,58.800156,70.26802,53.802315,53.802315,53.802315,67.62711,67.62711,120.58042,58.80417,70.64551,0.3,70.47714,73.94003,69.98001,0.3,70.00401,0.3,992.91394,0.0,1.0,20.736677,250.61224,0.029208865,0.0,0.0
16222,20856360.0,58.874702,70.25351,53.803356,53.803356,53.803356,67.62713,67.62713,120.580444,58.878765,70.640015,0.3,70.47198,73.94003,69.98001,0.3,69.9816,0.3,1001.92523,0.0,1.0,20.736685,250.61229,0.029414129,0.0,0.0
