,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
16224,20856480.0,59.02406,70.27829,53.80484,53.80484,53.80484,67.62715,67.62715,120.58048,59.028236,70.65018,0.3,70.48434,73.94003,69.98001,0.3,70.02209,0.3,1019.6905,0.0,1.0,20.736698,250.61237,0.02981808,0.0,0.0
16228,20856600.0,59.174957,70.25461,53.805496,53.805496,53.805496,67.62717,67.62717,120.580505,59.17913,70.64034,0.3,70.473785,73.94003,69.98001,0.3,69.98341,0.3,1037.2444,0.0,1.0,20.736704,250.61243,0.030216495,0.0,0.0
16229,20856720.0,59.326675,70.2856,53.80539,53.80539,53.80539,67.62718,67.62718,120.58054,59.330853,70.651,0.3,70.48665,73.94003,69.98001,0.3,70.035385,0.3,1054.4932,0.0,1.0,20.73672,250.6125,0.030607494,0.0,0.0
16231,20856840.0,59.47856,70.26587,53.804344,53.804344,53.804344,67.6272,67.6272,120.58056,59.48274,70.639465,0.3,70.47681,73.94003,69.98001,0.3,70.00462,0.3,1071.344,0.0,1.0,20.736725,250.61253,0.030989252,0.0,0.0
16233,20856900.0,59.553658,70.28378,53.803574,53.803574,53.803574,67.6272,67.6272,120.58057,59.55783,70.64595,0.3,70.48384,73.94003,69.98001,0.3,70.036095,0.3,1079.5201,0.0,1.0,20.736729,250.61255,0.031174496,0.0,0.0
16234,20856960.0,59.629898,70.303116,53.802475,53.802475,53.802475,67.62721,67.62721,120.5806,59.634075,70.65062,0.3,70.490105,73.94003,69.98001,0.3,70.06807,0.3,1087.7029,0.0,1.0,20.736734,250.61258,0.03135995,0.0,0.0
16236,20857080.0,59.78003,70.2879,53.79973,53.79973,53.79973,67.62721,67.62721,120.580605,59.78415,70.63957,0.3,70.48093,73.94003,69.98001,0.3,70.04521,0.3,1103.4763,0.0,1.0,20.736738,250.61261,0.031717785,0.0,0.0
16239,20857200.0,59.92829,70.331406,53.796104,53.796104,53.796104,67.62723,67.62723,120.58063,59.932297,70.65117,0.3,70.49466,73.94003,69.98001,0.3,70.12014,0.3,1118.5712,0.0,1.0,20.736744,250.61266,0.032061,0.0,0.0
16242,20857320.0,60.073914,70.320755,53.791546,53.791546,53.791546,67.62723,67.62723,120.58062,60.077923,70.64078,0.3,70.4861,73.94003,69.98001,0.3,70.105255,0.3,1132.8947,0.0,1.0,20.736744,250.61263,0.03238785,0.0,0.0
16244,20857440.0,60.21635,70.37189,53.78611,53.78611,53.78611,67.62723,67.62723,120.580635,60.220253,70.652756,0.3,70.50021,73.94003,69.98001,0.3,70.19435,0.3,1146.3557,0.0,1.0,20.736748,250.61266,0.03269662,0.0,0.0
16245,20857500.0,60.285564,70.36937,53.78309,53.78309,53.78309,67.62722,67.62722,120.58062,60.289352,70.646935,0.3,70.49576,73.94003,69.98001,0.3,70.19057,0.3,1152.6804,0.0,1.0,20.736744,250.61263,0.032842446,0.0,0.0
16246,20857560.0,60.35489,70.36684,53.779736,53.779736,53.779736,67.62722,67.62722,120.58062,60.358624,70.643036,0.3,70.49219,73.94003,69.98001,0.3,70.18947,0.3,1158.9012,0.0,1.0,20.736744,250.61263,0.032985404,0.0,0.0
16248,20857680.0,60.48881,70.425125,53.770233,53.770233,53.770233,67.62722,67.62722,120.58062,60.492382,70.655396,0.3,70.5067,73.94003,69.98001,0.3,70.29169,0.3,1171.1476,0.0,1.0,20.736742,250.61263,0.033228975,0.0,0.0
16250,20857800.0,60.61686,70.42496,53.759686,53.759686,53.759686,67.627205,67.627205,120.58058,60.620316,70.646545,0.3,70.49922,73.94003,69.98001,0.3,70.29515,0.3,1182.0616,0.0,1.0,20.736734,250.61258,0.03344179,0.0,0.0
16253,20857920.0,60.740067,70.48967,53.74826,53.74826,53.74826,67.6272,67.6272,120.58057,60.743362,70.65924,0.3,70.514,73.94003,69.98001,0.3,70.40924,0.3,1191.8191,0.0,1.0,20.736729,250.61255,0.033628553,0.0,0.0
16255,20858040.0,60.85614,70.49489,53.73623,53.73623,53.73623,67.62718,67.62718,120.58053,60.859215,70.65556,0.3,70.50697,73.94003,69.98001,0.3,70.42029,0.3,1200.2076,0.0,1.0,20.736708,250.61247,0.033785418,0.0,0.0
16257,20858100.0,60.91096,70.52938,53.730022,53.730022,53.730022,67.62717,67.62717,120.58051,60.913925,70.66298,0.3,70.51494,73.94003,69.98001,0.3,70.4828,0.3,1203.8499,0.0,1.0,20.736712,250.61244,0.033851966,0.0,0.0
16259,20858160.0,60.96485,70.56685,53.723488,53.723488,53.723488,67.62717,67.62717,120.580505,60.967705,70.66852,0.3,70.52208,73.94003,69.98001,0.3,70.54794,0.3,1207.192,0.0,1.0,20.736708,250.61243,0.033911835,0.0,0.0
16260,20858280.0,61.065536,70.576294,53.71003,53.71003,53.71003,67.62714,67.62714,120.58046,61.06823,70.66017,0.3,70.51537,73.94003,69.98001,0.3,70.56866,0.3,1212.6956,0.0,1.0,20.736692,250.61232,0.034006458,0.0,0.0
16262,20858400.0,61.15722,70.65567,53.695965,53.695965,53.695965,67.62712,67.62712,120.58042,61.159637,70.673416,0.3,70.5307,73.94003,69.98001,0.3,70.70961,0.3,1216.6285,0.0,1.0,20.73668,250.61224,0.034067713,0.0,0.0
16265,20858520.0,61.240883,70.670006,53.680695,53.680695,53.680695,67.627075,67.627075,120.58037,61.24308,70.66545,0.3,70.52444,73.94003,69.98001,0.3,70.73872,0.3,1218.7759,0.0,1.0,20.736662,250.61214,0.034091417,0.0,0.0
16267,20858640.0,61.316246,70.75625,53.663612,53.663612,53.663612,67.62705,67.62705,120.58031,61.318222,70.679016,0.3,70.53998,73.94003,69.98001,0.3,70.891266,0.3,1218.7246,0.0,1.0,20.736645,250.61203,0.034066744,0.0,0.0
16269,20858700.0,61.350853,70.76515,53.654602,53.654602,53.654602,67.62703,67.62703,120.58027,61.352722,70.67418,0.3,70.53652,73.94003,69.98001,0.3,70.90715,0.3,1217.9111,0.0,1.0,20.736631,250.61195,0.03403672,0.0,0.0
16270,20858760.0,61.384308,70.77388,53.645153,53.645153,53.645153,67.627014,67.627014,120.580246,61.38612,70.671326,0.3,70.534,73.94003,69.98001,0.3,70.92599,0.3,1216.5674,0.0,1.0,20.736622,250.61191,0.03399436,0.0,0.0
16273,20858880.0,61.44572,70.86655,53.625652,53.625652,53.625652,67.62698,67.62698,120.580185,61.44731,70.685165,0.3,70.549706,73.94003,69.98001,0.3,71.08984,0.3,1212.4222,0.0,1.0,20.736603,250.6118,0.033876058,0.0,0.0
16274,20859000.0,61.50087,70.88797,53.60566,53.60566,53.60566,67.626945,67.626945,120.58011,61.5023,70.67792,0.3,70.54405,73.94003,69.98001,0.3,71.1311,0.3,1206.447,0.0,1.0,20.736578,250.61165,0.03371469,0.0,0.0
16277,20859120.0,61.55108,70.98625,53.585167,53.585167,53.585167,67.62691,67.62691,120.58004,61.5524,70.69198,0.3,70.55987,73.94003,69.98001,0.3,71.30524,0.3,1198.6888,0.0,1.0,20.736555,250.61153,0.033510186,0.0,0.0
16279,20859240.0,61.59629,71.010635,53.564735,53.564735,53.564735,67.626854,67.626854,120.57996,61.597443,70.685,0.3,70.554375,73.94003,69.98001,0.3,71.35182,0.3,1189.3811,0.0,1.0,20.73653,250.61137,0.033267498,0.0,0.0
16281,20859300.0,61.617107,71.060684,53.554733,53.554733,53.554733,67.62683,67.62683,120.579926,61.618263,70.69313,0.3,70.562775,73.94003,69.98001,0.3,71.44229,0.3,1184.2278,0.0,1.0,20.736515,250.61128,0.033133592,0.0,0.0
16282,20859360.0,61.637375,71.11319,53.54463,53.54463,53.54463,67.626816,67.626816,120.57988,61.63842,70.69934,0.3,70.57036,73.94003,69.98001,0.3,71.53369,0.3,1178.6437,0.0,1.0,20.736504,250.6112,0.032988593,0.0,0.0
16284,20859480.0,61.67495,71.13983,53.524963,53.524963,53.524963,67.62677,67.62677,120.5798,61.67594,70.69308,0.3,70.56509,73.94003,69.98001,0.3,71.58391,0.3,1166.6302,0.0,1.0,20.736477,250.61105,0.032676432,0.0,0.0
16287,20859600.0,61.709667,71.24591,53.506012,53.506012,53.506012,67.626724,67.626724,120.57973,61.71055,70.707634,0.3,70.58118,73.94003,69.98001,0.3,71.77237,0.3,1153.5005,0.0,1.0,20.736448,250.6109,0.032334194,0.0,0.0
16289,20859720.0,61.742134,71.273865,53.48799,53.48799,53.48799,67.62668,67.62668,120.57964,61.74301,70.70132,0.3,70.57619,73.94003,69.98001,0.3,71.82494,0.3,1139.4102,0.0,1.0,20.736423,250.61075,0.03196502,0.0,0.0
16291,20859840.0,61.773003,71.38269,53.469208,53.469208,53.469208,67.626625,67.626625,120.57956,61.773827,70.71615,0.3,70.59233,73.94003,69.98001,0.3,72.01836,0.3,1125.4438,0.0,1.0,20.736395,250.61057,0.031554285,0.0,0.0
16293,20859900.0,61.787888,71.39746,53.458992,53.458992,53.458992,67.6266,67.6266,120.57952,61.78871,70.71219,0.3,70.58948,73.94003,69.98001,0.3,72.044174,0.3,1118.4584,0.0,1.0,20.736382,250.61049,0.03132803,0.0,0.0
16294,20859960.0,61.80294,71.41164,53.450035,53.450035,53.450035,67.62659,67.62659,120.57948,61.80371,70.71022,0.3,70.587494,73.94003,69.98001,0.3,72.072685,0.3,1111.4487,0.0,1.0,20.736368,250.61044,0.031102343,0.0,0.0
16296,20860080.0,61.832497,71.5226,53.433228,53.433228,53.433228,67.62653,67.62653,120.579384,61.83332,70.725266,0.3,70.60376,73.94003,69.98001,0.3,72.270004,0.3,1097.1135,0.0,1.0,20.73634,250.61026,0.03063951,0.0,0.0
16298,20860200.0,61.862267,71.55209,53.418396,53.418396,53.418396,67.626495,67.626495,120.579315,61.86309,70.719666,0.3,70.599144,73.94003,69.98001,0.3,72.32504,0.3,1082.502,0.0,1.0,20.736315,250.6101,0.030166157,0.0,0.0
16301,20860320.0,61.893196,71.66466,53.40532,53.40532,53.40532,67.62645,67.62645,120.57923,61.89402,70.73494,0.3,70.61551,73.94003,69.98001,0.3,72.525375,0.3,1067.5824,0.0,1.0,20.736284,250.60995,0.029680401,0.0,0.0
16304,20860440.0,61.92555,71.694595,53.394333,53.394333,53.394333,67.6264,67.6264,120.579155,61.926483,70.72966,0.3,70.61107,73.94003,69.98001,0.3,72.58113,0.3,1052.7128,0.0,1.0,20.736261,250.6098,0.029193075,0.0,0.0
16305,20860500.0,61.94236,71.75018,53.389664,53.389664,53.389664,67.62638,67.62638,120.57911,61.943344,70.738396,0.3,70.61974,73.94003,69.98001,0.3,72.68204,0.3,1045.3877,0.0,1.0,20.736248,250.60971,0.028951572,0.0,0.0
16307,20860560.0,61.960155,71.80819,53.38549,53.38549,53.38549,67.62636,67.62636,120.57907,61.96109,70.74526,0.3,70.62755,73.94003,69.98001,0.3,72.78334,0.3,1037.9939,0.0,1.0,20.736233,250.60963,0.028706677,0.0,0.0
16308,20860680.0,61.997566,71.838455,53.378735,53.378735,53.378735,67.62632,67.62632,120.57901,61.998608,70.74032,0.3,70.62337,73.94003,69.98001,0.3,72.83931,0.3,1023.5915,0.0,1.0,20.73621,250.60951,0.028225834,0.0,0.0
16310,20860800.0,62.038216,71.952545,53.374176,53.374176,53.374176,67.626274,67.626274,120.57892,62.039368,70.756134,0.3,70.63995,73.94003,69.98001,0.3,73.0425,0.3,1009.7305,0.0,1.0,20.736183,250.60933,0.027757186,0.0,0.0
16313,20860920.0,62.083366,71.983536,53.37187,53.37187,53.37187,67.626236,67.626236,120.57886,62.084633,70.75163,0.3,70.63611,73.94003,69.98001,0.3,73.09952,0.3,996.39966,0.0,1.0,20.736162,250.60922,0.027299304,0.0,0.0
16315,20861040.0,62.13308,72.09894,53.37181,53.37181,53.37181,67.62619,67.62619,120.57878,62.134506,70.76784,0.3,70.65298,73.94003,69.98001,0.3,73.304855,0.3,983.94336,0.0,1.0,20.736135,250.60907,0.026862849,0.0,0.0
16317,20861100.0,62.159615,72.11443,53.372635,53.372635,53.372635,67.626175,67.626175,120.57874,62.161148,70.76476,0.3,70.650665,73.94003,69.98001,0.3,73.33122,0.3,978.1228,0.0,1.0,20.736124,250.609,0.026655115,0.0,0.0
16318,20861160.0,62.18812,72.12894,53.374065,53.374065,53.374065,67.62616,67.62616,120.57871,62.189713,70.763664,0.3,70.64935,73.94003,69.98001,0.3,73.35985,0.3,972.47,0.0,1.0,20.736116,250.60895,0.026450386,0.0,0.0
16321,20861280.0,62.249153,72.24402,53.378624,53.378624,53.378624,67.626114,67.626114,120.57864,62.250908,70.7802,0.3,70.66638,73.94003,69.98001,0.3,73.56441,0.3,962.14746,0.0,1.0,20.73609,250.6088,0.02606646,0.0,0.0
16322,20861400.0,62.31655,72.27362,53.385437,53.385437,53.385437,67.62608,67.62608,120.57859,62.318474,70.77646,0.3,70.663086,73.94003,69.98001,0.3,73.6183,0.3,953.1814,0.0,1.0,20.736073,250.60872,0.025717024,0.0,0.0
16325,20861520.0,62.391808,72.38953,53.395325,53.395325,53.395325,67.626045,67.626045,120.578514,62.39395,70.79333,0.3,70.68039,73.94003,69.98001,0.3,73.82413,0.3,946.6883,0.0,1.0,20.73605,250.60855,0.025408544,0.0,0.0
16327,20861640.0,62.474648,72.419304,53.41136,53.41136,53.41136,67.62602,67.62602,120.57847,62.477005,70.78998,0.3,70.67742,73.94003,69.98001,0.3,73.87796,0.3,943.5374,0.0,1.0,20.736032,250.60847,0.025185436,0.0,0.0
16329,20861700.0,62.51881,72.47786,53.420647,53.420647,53.420647,67.62521,67.62521,120.8323,62.52134,70.79959,0.3,70.6866,73.94003,69.98001,0.3,73.981125,0.30224332,943.0707,0.0,1.0,20.76346,250.85547,0.025099628,0.0,0.0
16330,20861760.0,62.565994,72.54922,53.438004,53.438004,53.438004,67.62246,67.62246,122.526245,62.568634,70.807335,0.3,70.69505,73.94003,69.98001,0.3,74.083786,0.30805752,946.54767,0.0,1.0,21.001167,252.50943,0.025100717,0.0,0.0
16332,20861880.0,62.666576,72.60437,53.481182,53.481182,53.48124,67.62164,67.62164,126.20289,62.669434,70.804535,0.3,70.69258,73.94003,69.98001,0.3,74.13164,0.3164331,958.1038,0.0,1.0,21.636265,256.1097,0.025247047,0.0,0.0
16335,20862000.0,62.77693,72.76395,53.534958,53.534958,53.53518,67.62101,67.62101,132.46204,62.78001,70.82222,0.3,70.71077,73.94003,69.98001,0.3,74.32675,0.3353116,977.99817,0.0,1.0,22.768908,262.2401,0.025580805,0.0,0.0
16337,20862120.0,62.893555,72.83481,53.597473,53.597473,53.597694,67.63494,67.63494,139.5877,62.896576,70.819916,0.3,70.70906,73.94003,69.98001,0.3,74.3569,0.35212144,1004.9101,0.0,1.0,24.441204,269.2482,0.026116028,0.0,0.0
16339,20862240.0,63.01182,73.00685,53.663338,53.663338,53.663773,67.653656,67.653656,148.97035,63.014732,70.83794,0.3,70.72796,73.94003,69.98001,0.3,74.53093,0.37854317,1038.5562,0.0,1.0,26.768686,278.47662,0.026800603,0.0,0.0
16341,20862300.0,63.070984,73.04547,53.69981,53.69981,53.70025,67.668755,67.668755,154.08083,63.073895,70.835846,0.3,70.726974,73.94003,69.98001,0.3,74.53362,0.39006755,1058.2799,0.0,1.0,28.209185,283.51288,0.027226686,0.0,0.0
16342,20862360.0,63.131573,73.07678,53.731064,53.731064,53.731453,67.6854,67.6854,158.78952,63.13443,70.835785,0.3,70.726974,73.94003,69.98001,0.3,74.53472,0.4017644,1077.321,0.0,1.0,29.641817,288.15857,0.027636088,0.0,0.0
16344,20862480.0,63.252754,73.24493,53.798412,53.798412,53.79902,67.71981,67.71981,170.40167,63.255554,70.85375,0.3,70.74652,73.94003,69.98001,0.3,74.680405,0.4334572,1121.7352,0.0,1.0,33.18471,299.6021,0.028592452,0.0,0.0
16346,20862600.0,63.374756,73.29706,53.86389,53.86389,53.86444,67.76492,67.76492,181.8932,63.37745,70.85144,0.3,70.74625,73.94003,69.98001,0.3,74.65233,0.4605154,1169.7506,0.0,1.0,37.21657,310.94894,0.02966098,0.0,0.0
16350,20862720.0,63.49901,73.44696,53.92684,53.92684,53.927612,67.81093,67.81093,194.7592,63.501648,70.86913,0.3,70.76641,73.94003,69.98001,0.3,74.76593,0.4950344,1222.5519,0.0,1.0,41.92409,323.64395,0.030827817,0.0,0.0
16352,20862840.0,63.623817,73.46987,53.985455,53.985455,53.985947,67.865845,67.865845,206.97504,63.626343,70.866936,0.3,70.766685,73.94003,69.98001,0.3,74.70386,0.52355796,1277.4928,0.0,1.0,47.016766,335.71994,0.032070573,0.0,0.0
16353,20862900.0,63.68605,73.52986,54.00979,54.00979,54.01045,67.891846,67.891846,213.04686,63.68858,70.876434,0.3,70.77734,73.94003,69.98001,0.3,74.74758,0.5404118,1304.7887,0.0,1.0,49.633293,341.71954,0.03268032,0.0,0.0
16354,20862960.0,63.74961,73.591934,54.039124,54.039124,54.039894,67.91951,67.91951,219.97078,63.752083,70.88446,0.3,70.787285,73.94003,69.98001,0.3,74.78581,0.55811465,1335.465,0.0,1.0,52.658936,348.5574,0.033370312,0.0,0.0
16356,20863080.0,63.876335,73.579956,54.08702,54.08702,54.087463,67.98091,67.98091,231.86841,63.878754,70.881546,0.3,70.787994,73.94003,69.98001,0.3,74.69144,0.58552253,1394.2728,0.0,1.0,58.522877,360.33475,0.034714572,0.0,0.0
16358,20863200.0,64.00323,73.67125,54.128662,54.128662,54.12932,68.039406,68.039406,244.05124,64.005585,70.898636,0.3,70.80882,73.94003,69.98001,0.3,74.74478,0.61779004,1454.4768,0.0,1.0,64.748116,372.38522,0.03607756,0.0,0.0
16361,20863320.0,64.13193,73.624664,54.16294,54.16294,54.16327,68.10513,68.10513,254.69798,64.13424,70.895615,0.3,70.80992,73.94003,69.98001,0.3,74.62289,0.6420883,1514.2185,0.0,1.0,70.955086,382.9462,0.037455153,0.0,0.0
16363,20863440.0,64.2607,73.68526,54.186394,54.186394,54.18678,68.167755,68.167755,264.36224,64.26294,70.912476,0.3,70.830956,73.94003,69.98001,0.3,74.65459,0.6705477,1571.7971,0.0,1.0,76.952774,392.53806,0.038776923,0.0,0.0
16365,20863500.0,64.32469,73.64966,54.195953,54.195953,54.196228,68.199615,68.199615,268.73456,64.32689,70.909836,0.3,70.83101,73.94003,69.98001,0.3,74.58471,0.6809294,1599.9359,0.0,1.0,79.870964,396.88452,0.039427325,0.0,0.0
16367,20863560.0,64.38989,73.60967,54.203697,54.203697,54.20392,68.23174,68.23174,272.95517,64.39209,70.9088,0.3,70.83194,73.94003,69.98001,0.3,74.51357,0.6901105,1628.1354,0.0,1.0,82.78795,401.0828,0.04007878,0.0,0.0
16368,20863680.0,71.87367,73.641205,55.035583,55.035583,55.033768,68.30681,68.30681,282.38968,64.52162,70.92868,0.3,70.855675,73.94003,69.98001,0.3,74.54181,0.7140501,2521.9434,0.0,0.3,88.83998,410.46896,0.050223034,0.0,0.0
16370,20863800.0,71.82192,73.560074,54.94165,54.94165,54.940166,68.37135,68.37135,290.10092,64.65087,70.92934,0.3,70.860344,73.94003,69.98001,0.3,74.40184,0.72920024,2589.1436,0.0,0.3,94.69712,418.1505,0.051965915,0.0,0.0
16373,20863920.0,71.867905,73.5983,54.86167,54.86167,54.860573,68.43502,68.43502,297.4542,64.78139,70.94949,0.3,70.884514,73.94003,69.98001,0.3,74.42151,0.74842125,2662.0254,0.0,0.3,100.538506,425.4805,0.05369514,0.0,0.0
16375,20864040.0,71.80368,73.49509,54.774216,54.774216,54.772514,68.50192,68.50192,302.8381,64.91141,70.94949,0.3,70.88803,73.94003,69.98001,0.3,74.267044,0.7581256,2714.2412,0.0,0.3,105.67405,430.8875,0.055185553,0.0,0.0
16377,20864100.0,71.82291,73.507225,54.72879,54.72879,54.727524,68.53217,68.53217,304.9988,64.97591,70.95955,0.3,70.899895,73.94003,69.98001,0.3,74.275055,0.7648293,2739.823,0.0,0.3,107.888725,433.06348,0.055841025,0.0,0.0
16378,20864160.0,71.842575,73.52002,54.692425,54.692425,54.691326,68.56295,68.56295,307.68958,65.041435,70.968124,0.3,70.910995,73.94003,69.98001,0.3,74.28006,0.7716448,2769.093,0.0,0.3,110.42358,435.76022,0.05656362,0.0,0.0
16380,20864280.0,71.77171,73.40434,54.60305,54.60305,54.601295,68.627525,68.627525,310.51004,65.171295,70.965866,0.3,70.91335,73.94003,69.98001,0.3,74.1201,0.77551615,2803.3467,0.0,0.3,114.31931,438.65076,0.057710636,0.0,0.0
16384,20864400.0,71.80885,73.42241,54.52153,54.52153,54.52049,68.68501,68.68501,313.08707,65.30087,70.98328,0.3,70.93527,73.94003,69.98001,0.3,74.133606,0.783337,2842.3416,0.0,0.3,117.86449,441.2882,0.058766473,0.0,0.0
16385,20864520.0,71.73678,73.30162,54.43254,54.43254,54.430786,68.74528,68.74528,313.6766,65.43008,70.97987,0.3,70.936584,73.94003,69.98001,0.3,73.97513,0.78158855,2860.839,0.0,0.3,120.46453,441.9844,0.05959115,0.0,0.0
16387,20864640.0,71.776215,73.31963,54.35196,54.35196,54.350914,68.79739,68.79739,314.12863,65.55884,70.99614,0.3,70.95741,73.94003,69.98001,0.3,73.99529,0.78415006,2885.1243,0.0,0.3,122.68989,442.5292,0.060330924,0.0,0.0
16389,20864700.0,71.742,73.261185,54.313946,54.313946,54.31241,68.8248,68.8248,313.97,65.6225,70.99328,0.3,70.95714,73.94003,69.98001,0.3,73.9185,0.78148496,2891.054,0.0,0.3,123.645096,442.42776,0.06065895,0.0,0.0
16390,20864760.0,71.707115,73.199936,54.264565,54.264565,54.26286,68.85132,68.85132,312.719,65.68704,70.99179,0.3,70.95773,73.94003,69.98001,0.3,73.84401,0.7774335,2889.5803,0.0,0.3,123.96049,441.25415,0.0608487,0.0,0.0
16392,20864880.0,71.75221,73.22284,54.186504,54.186504,54.185516,68.89611,68.89611,311.35376,65.8146,71.007126,0.3,70.97757,73.94003,69.98001,0.3,73.87576,0.7755685,2901.072,0.0,0.3,124.9047,440.00394,0.06129453,0.0,0.0
16396,20865000.0,71.68926,73.109245,54.102844,54.102844,54.101196,68.94182,68.94182,308.3176,65.941376,71.00207,0.3,70.97702,73.94003,69.98001,0.3,73.736176,0.764879,2893.855,0.0,0.3,124.95964,437.119,0.061535772,0.0,0.0
16398,20865120.0,71.74243,73.14078,54.029617,54.029617,54.02874,68.97757,68.97757,305.5598,66.06728,71.01668,0.3,70.99597,73.94003,69.98001,0.3,73.78314,0.7597036,2895.0283,0.0,0.3,124.7914,434.4866,0.061723594,0.0,0.0
16399,20865240.0,71.68773,73.03668,53.95222,53.95222,53.950737,69.013626,69.013626,301.3649,66.1922,71.01108,0.3,70.99465,73.94003,69.98001,0.3,73.65817,0.74626213,2878.956,0.0,0.3,123.856094,430.4474,0.06173152,0.0,0.0
16401,20865300.0,71.71783,73.056015,53.913383,53.913383,53.912395,69.02671,69.02671,299.15604,66.25372,71.018875,0.3,71.00415,73.94003,69.98001,0.3,73.69037,0.7423927,2873.188,0.0,0.3,123.147484,428.30856,0.061676625,0.0,0.0
16402,20865360.0,71.75012,73.07919,53.886467,53.886467,53.885696,69.03928,69.03928,297.71158,66.31601,71.02519,0.3,71.01283,73.94003,69.98001,0.3,73.7224,0.73905677,2872.678,0.0,0.3,122.837074,426.9178,0.061709512,0.0,0.0
16404,20865480.0,71.7048,72.9868,53.81775,53.81775,53.816483,69.06503,69.06503,292.86423,66.438675,71.020584,0.3,71.01086,73.94003,69.98001,0.3,73.61352,0.7241862,2850.7712,0.0,0.3,121.20129,422.21915,0.06153652,0.0,0.0
16406,20865600.0,71.77633,73.04113,53.76249,53.76249,53.76194,69.08051,69.08051,288.8726,66.55947,71.0342,0.3,71.02832,73.94003,69.98001,0.3,73.69509,0.71633524,2840.2795,0.0,0.3,119.66249,418.3381,0.06136555,0.0,0.0
16409,20865720.0,71.725296,72.94176,53.695908,53.695908,53.69459,69.09686,69.09686,283.59647,66.68142,71.00866,0.3,71.00635,73.94003,69.98001,0.3,73.58342,0.70020735,2810.4785,0.0,0.3,117.51408,413.201,0.060979344,0.0,0.0
16412,20865840.0,71.79324,72.99054,53.640266,53.640266,53.639717,69.10299,69.10299,279.08633,66.80408,71.006516,0.3,71.0074,73.94003,69.98001,0.3,73.66586,0.6911566,2791.3452,0.0,0.3,115.423676,408.79364,0.06057419,0.0,0.0
16413,20865900.0,71.77347,72.948685,53.61763,53.61763,53.6167,69.10728,69.10728,276.8281,66.865326,70.99367,0.3,70.996414,73.94003,69.98001,0.3,73.61764,0.6835265,2778.5168,0.0,0.3,114.43501,406.5897,0.06038376,0.0,0.0
16414,20865960.0,71.75375,72.90529,53.58451,53.58451,53.583466,69.11006,69.11006,273.6622,66.92795,70.98224,0.3,70.98614,73.94003,69.98001,0.3,73.5733,0.6750409,2759.192,0.0,0.3,112.94527,403.49332,0.060067136,0.0,0.0
16416,20866080.0,71.83126,72.9656,53.542374,53.542374,53.5421,69.10798,69.10798,269.31094,67.052704,70.98004,0.3,70.98669,73.94003,69.98001,0.3,73.67268,0.6665838,2739.5503,0.0,0.3,110.715576,399.2256,0.059591245,0.0,0.0
16418,20866200.0,71.80203,72.8938,53.501396,53.501396,53.500572,69.10755,69.10755,264.3149,67.17761,70.956635,0.3,70.96581,73.94003,69.98001,0.3,73.59665,0.6517557,2708.9194,0.0,0.3,108.2686,394.33008,0.059053075,0.0,0.0
16421,20866320.0,71.88823,72.96527,53.473877,53.473877,53.473766,69.09866,69.09866,260.57758,67.304184,70.95483,0.3,70.966415,73.94003,69.98001,0.3,73.711136,0.6450279,2691.6191,0.0,0.3,106.168,390.65054,0.05857058,0.0,0.0
16423,20866440.0,71.86746,72.905014,53.44806,53.44806,53.447456,69.09226,69.09226,256.39767,67.43053,70.93219,0.3,70.94592,73.94003,69.98001,0.3,73.64824,0.63241166,2664.966,0.0,0.3,103.97657,386.54294,0.058060795,0.0,0.0
16425,20866500.0,71.912834,72.94374,53.435753,53.435753,53.43559,69.08539,69.08539,254.59105,67.493195,70.932304,0.3,70.94686,73.94003,69.98001,0.3,73.711845,0.6299212,2655.7285,0.0,0.3,102.89834,384.75916,0.05779453,0.0,0.0
16427,20866560.0,71.96112,72.98724,53.43625,53.43625,53.436356,69.07847,69.07847,253.73296,67.55703,70.931046,0.3,70.946915,73.94003,69.98001,0.3,73.77518,0.6285344,2653.062,0.0,0.3,102.26332,383.9048,0.057642877,0.0,0.0
16428,20866680.0,71.94722,72.93709,53.42576,53.42576,53.42537,69.06816,69.06816,250.7251,67.683426,70.90929,0.3,70.92703,73.94003,69.98001,0.3,73.72201,0.618983,2632.8171,0.0,0.3,100.53115,380.93787,0.057222344,0.0,0.0
16430,20866800.0,72.0462,73.02779,53.42839,53.42839,53.428722,69.0517,69.0517,249.33318,67.80911,70.90939,0.3,70.92851,73.94003,69.98001,0.3,73.85664,0.61840516,2627.927,0.0,0.3,99.338264,379.54147,0.05691553,0.0,0.0
16433,20866920.0,72.03764,72.986084,53.43235,53.43235,53.432182,69.0398,69.0398,247.70377,67.935394,70.88863,0.3,70.90935,73.94003,69.98001,0.3,73.80968,0.6123861,2615.7615,0.0,0.3,98.202,377.922,0.056630984,0.0,0.0
16435,20867040.0,72.14096,73.08382,53.44844,53.44844,53.448936,69.02289,69.02289,247.7402,68.06048,70.88968,0.3,70.91148,73.94003,69.98001,0.3,73.9486,0.6154502,2619.362,0.0,0.3,97.646774,377.92422,0.056476086,0.0,0.0
16437,20867100.0,72.13872,73.067444,53.461296,53.461296,53.461464,69.01758,69.01758,247.97568,68.12222,70.87902,0.3,70.90193,73.94003,69.98001,0.3,73.924545,0.6144283,2620.1802,0.0,0.3,97.57283,378.14468,0.056461446,0.0,0.0
16438,20867160.0,72.13476,73.0475,53.464317,53.464317,53.46437,69.011856,69.011856,247.54613,68.18474,70.86996,0.3,70.89314,73.94003,69.98001,0.3,73.90246,0.61304766,2615.975,0.0,0.3,97.187996,377.71268,0.056357335,0.0,0.0
16440,20867280.0,72.240005,73.14957,53.491344,53.491344,53.492004,68.99684,68.99684,249.00983,68.308,70.87419,0.3,70.89605,73.94003,69.98001,0.3,74.040726,0.61968845,2628.5845,0.0,0.3,97.33681,379.11697,0.056378476,0.0,0.0
16444,20867400.0,72.234344,73.11595,53.516174,53.516174,53.51628,68.988754,68.988754,250.17747,68.43001,70.85518,0.3,70.878525,73.94003,69.98001,0.3,73.99172,0.62070614,2633.8894,0.0,0.3,97.58663,380.24536,0.056436233,0.0,0.0
16445,20867520.0,72.339264,73.21982,53.551056,53.551056,53.551826,68.97762,68.97762,252.9549,68.55058,70.85744,0.3,70.8822,73.94003,69.98001,0.3,74.12543,0.63055664,2655.245,0.0,0.3,98.46255,382.94446,0.056639835,0.0,0.0
16447,20867640.0,72.3313,73.185,53.58204,53.58204,53.582256,68.97415,68.97415,255.33836,68.669556,70.839355,0.3,70.86556,73.94003,69.98001,0.3,74.06995,0.63451374,2668.7017,0.0,0.3,99.4307,385.27313,0.056875605,0.0,0.0
16449,20867700.0,72.3814,73.23427,53.59489,53.59489,53.595497,68.970566,68.970566,256.72916,68.7279,70.84161,0.3,70.868195,73.94003,69.98001,0.3,74.13432,0.6401459,2679.2224,0.0,0.3,99.94505,386.6285,0.05698906,0.0,0.0
16450,20867760.0,72.43375,73.2875,53.62071,53.62071,53.621532,68.96816,68.96816,259.1689,68.78673,70.84233,0.3,70.87001,73.94003,69.98001,0.3,74.19591,0.64695734,2697.4795,0.0,0.3,100.98878,389.0141,0.057244796,0.0,0.0
16452,20867880.0,72.4215,73.248825,53.65383,53.65383,53.654053,68.970375,68.970375,262.47635,68.90187,70.82503,0.3,70.8543,73.94003,69.98001,0.3,74.13136,0.6531284,2717.4675,0.0,0.3,102.60957,392.25925,0.057636045,0.0,0.0
16456,20868000.0,72.519394,73.34721,53.69316,53.69316,53.693985,68.97037,68.97037,267.0726,69.0148,70.82876,0.3,70.85947,73.94003,69.98001,0.3,74.247314,0.6673805,2752.1733,0.0,0.3,104.78589,396.7622,0.058149375,0.0,0.0
16458,20868120.0,72.50088,73.302,53.72502,53.72502,53.725243,68.97892,68.97892,270.97742,69.12538,70.812164,0.3,70.844574,73.94003,69.98001,0.3,74.17201,0.6749258,2776.7754,0.0,0.3,106.96763,400.6051,0.058665875,0.0,0.0
16459,20868240.0,72.59261,73.39401,53.761883,53.761883,53.762707,68.985405,68.985405,275.99753,69.23332,70.81645,0.3,70.85046,73.94003,69.98001,0.3,74.27687,0.6901142,2815.3972,0.0,0.3,109.6575,405.53616,0.059289545,0.0,0.0
16461,20868300.0,72.58108,73.36962,53.78215,53.78215,53.782482,68.992744,68.992744,278.50116,69.28578,70.807724,0.3,70.842926,73.94003,69.98001,0.3,74.23337,0.69449455,2832.0613,0.0,0.3,111.166115,408.00375,0.059644334,0.0,0.0
16462,20868360.0,72.56641,73.34023,53.78968,53.78968,53.789787,69.000435,69.000435,280.1501,69.33846,70.80047,0.3,70.83629,73.94003,69.98001,0.3,74.19025,0.69814795,2842.45,0.0,0.3,112.26987,409.63452,0.059893876,0.0,0.0
16464,20868480.0,72.650894,73.42439,53.821484,53.821484,53.822197,69.01308,69.01308,285.24536,69.440636,70.80502,0.3,70.842766,73.94003,69.98001,0.3,74.28396,0.7133952,2882.7947,0.0,0.3,115.31879,414.6513,0.060588043,0.0,0.0
16466,20868600.0,72.61651,73.36138,53.84285,53.84285,53.84285,69.033775,69.033775,289.2928,69.53924,70.78964,0.3,70.82931,73.94003,69.98001,0.3,74.18678,0.72103864,2910.0005,0.0,0.3,118.17417,418.65787,0.061236616,0.0,0.0
16469,20868720.0,72.6933,73.4368,53.867683,53.867683,53.868286,69.051674,69.051674,294.14877,69.635254,70.79448,0.3,70.83623,73.94003,69.98001,0.3,74.26984,0.7355612,2949.9746,0.0,0.3,121.3983,423.45056,0.061961245,0.0,0.0
16472,20868840.0,72.65062,73.36418,53.88114,53.88114,53.881027,69.07697,69.07697,297.80945,69.727264,70.7847,0.3,70.82321,73.94003,69.98001,0.3,74.16256,0.74211246,2975.4456,0.0,0.3,124.311295,427.08728,0.06261657,0.0,0.0
16473,20868900.0,72.68495,73.39714,53.884438,53.884438,53.884766,69.08729,69.08729,299.57455,69.771545,70.78827,0.3,70.82727,73.94003,69.98001,0.3,74.20145,0.7483215,2991.1907,0.0,0.3,125.65696,428.83676,0.062917255,0.0,0.0
16474,20868960.0,72.720215,73.43208,53.898003,53.898003,53.8985,69.09869,69.09869,302.13315,69.815544,70.78998,0.3,70.83052,73.94003,69.98001,0.3,74.23721,0.75519556,3013.0127,0.0,0.3,127.490776,431.36594,0.06332878,0.0,0.0
16476,20869080.0,72.66902,73.3493,53.902508,53.902508,53.90229,69.12686,69.12686,305.13077,69.899864,70.77608,0.3,70.81793,73.94003,69.98001,0.3,74.12213,0.7600183,3034.7031,0.0,0.3,130.23259,434.35876,0.063948326,0.0,0.0
16478,20869200.0,72.73214,73.41098,53.91069,53.91069,53.91108,69.15099,69.15099,308.69913,69.979675,70.78108,0.3,70.825516,73.94003,69.98001,0.3,74.190025,0.77109164,3068.0825,0.0,0.3,133.15993,437.902,0.06460769,0.0,0.0
16481,20869320.0,72.687485,73.3387,53.915142,53.915142,53.914978,69.18083,69.18083,311.1415,70.05417,70.78256,0.3,70.82931,73.94003,69.98001,0.3,74.085434,0.77474,3089.9258,0.0,0.3,135.70598,440.35397,0.06525329,0.0,0.0
16483,20869440.0,72.75543,73.40857,53.925743,53.925743,53.92613,69.20593,69.20593,314.34024,70.12091,70.80069,0.3,70.8504,73.94003,69.98001,0.3,74.162994,0.7849618,3124.7183,0.0,0.3,138.53062,443.53705,0.065964215,0.0,0.0
16485,20869500.0,72.73022,73.370605,53.931404,53.931404,53.931236,69.22145,69.22145,315.79007,70.15134,70.79997,0.3,70.85144,73.94003,69.98001,0.3,74.10664,0.7865214,3137.352,0.0,0.3,139.98456,444.9883,0.066326834,0.0,0.0
16487,20869560.0,72.70236,73.32886,53.923714,53.923714,53.923325,69.23677,69.23677,316.2782,70.18062,70.80086,0.3,70.853424,73.94003,69.98001,0.3,74.05132,0.7870953,3142.8416,0.0,0.3,140.87039,445.49673,0.06656723,0.0,0.0
16488,20869680.0,72.764435,73.394394,53.92569,53.92569,53.925964,69.262245,69.262245,318.86194,70.233795,70.81903,0.3,70.87474,73.94003,69.98001,0.3,74.12526,0.7957783,3173.067,0.0,0.3,143.39996,448.078,0.06720409,0.0,0.0
16490,20869800.0,72.70538,73.30997,53.91591,53.91591,53.915417,69.292946,69.292946,320.14853,70.280594,70.81887,0.3,70.877426,73.94003,69.98001,0.3,74.01024,0.79622316,3186.0942,0.0,0.3,145.38174,449.3992,0.06772249,0.0,0.0
16493,20869920.0,72.76224,73.37138,53.910416,53.910416,53.910637,69.318085,69.318085,322.0386,70.32213,70.83678,0.3,70.89852,73.94003,69.98001,0.3,74.0811,0.8031285,3211.132,0.0,0.3,147.51671,451.30008,0.06826859,0.0,0.0
16495,20870040.0,72.6983,73.28299,53.89372,53.89372,53.893112,69.348,69.348,322.60626,70.35811,70.83612,0.3,70.90094,73.94003,69.98001,0.3,73.96365,0.8017346,3218.5964,0.0,0.3,149.05164,451.91534,0.068687685,0.0,0.0
16497,20870100.0,72.724335,73.31139,53.882183,53.882183,53.882072,69.35956,69.35956,322.7726,70.374146,70.84563,0.3,70.91176,73.94003,69.98001,0.3,74.000015,0.8039595,3225.206,0.0,0.3,149.61243,452.1007,0.06885213,0.0,0.0
16498,20870160.0,72.75159,73.34227,53.88224,53.88224,53.882347,69.37165,69.37165,323.76508,70.38925,70.85364,0.3,70.92171,73.94003,69.98001,0.3,74.033966,0.80679137,3238.0503,0.0,0.3,150.70155,453.0968,0.069125615,0.0,0.0
16501,20870280.0,72.68457,73.25195,53.860046,53.860046,53.85933,69.399765,69.399765,323.60086,70.41595,70.85249,0.3,70.92379,73.94003,69.98001,0.3,73.91635,0.803554,3239.8157,0.0,0.3,151.7243,452.99146,0.0694331,0.0,0.0
16502,20870400.0,72.735275,73.30963,53.84379,53.84379,53.84379,69.42111,69.42111,324.03152,70.43847,70.86957,0.3,70.94406,73.94003,69.98001,0.3,73.98694,0.8067805,3253.5708,0.0,0.3,152.84244,453.45493,0.06975423,0.0,0.0
16505,20870520.0,72.66693,73.21927,53.817528,53.817528,53.816757,69.44674,69.44674,323.17715,70.45764,70.86836,0.3,70.945816,73.94003,69.98001,0.3,73.87103,0.8018268,3249.938,0.0,0.3,153.34084,452.6684,0.06994787,0.0,0.0
16507,20870640.0,72.716644,73.277176,53.797974,53.797974,53.79792,69.46528,69.46528,322.94934,70.47351,70.88512,0.3,70.96581,73.94003,69.98001,0.3,73.94377,0.80341893,3258.4937,0.0,0.3,153.94044,452.48114,0.07015519,0.0,0.0
16509,20870700.0,72.683136,73.233665,53.789955,53.789955,53.789406,69.47681,69.47681,322.70294,70.48033,70.88424,0.3,70.96597,73.94003,69.98001,0.3,73.88609,0.8006886,3257.8352,0.0,0.3,154.25021,452.26257,0.07025994,0.0,0.0
16510,20870760.0,72.64798,73.18758,53.7693,53.7693,53.76853,69.487564,69.487564,321.4673,70.48665,70.88424,0.3,70.96707,73.94003,69.98001,0.3,73.8305,0.79692054,3249.8005,0.0,0.3,153.91646,451.07303,0.07023377,0.0,0.0
16513,20870880.0,72.697754,73.246414,53.747932,53.747932,53.747875,69.50263,69.50263,320.66742,70.49747,70.900604,0.3,70.98663,73.94003,69.98001,0.3,73.90619,0.79710734,3253.613,0.0,0.3,154.02315,450.31848,0.07032987,0.0,0.0
16515,20871000.0,72.63002,73.15896,53.718376,53.718376,53.717552,69.5212,69.5212,318.67322,70.50636,70.898636,0.3,70.98751,73.94003,69.98001,0.3,73.79677,0.789372,3240.6687,0.0,0.3,153.53714,448.40125,0.070303306,0.0,0.0
16517,20871120.0,72.680725,73.21954,53.69668,53.69668,53.696625,69.53244,69.53244,317.42133,70.51378,70.91467,0.3,71.00668,73.94003,69.98001,0.3,73.87625,0.78846574,3240.529,0.0,0.3,153.21487,447.1963,0.070299074,0.0,0.0
16519,20871240.0,72.61502,73.13506,53.667732,53.667732,53.66696,69.547066,69.547066,315.0451,70.52016,70.912254,0.3,71.00723,73.94003,69.98001,0.3,73.77139,0.7798319,3224.2515,0.0,0.3,152.34483,444.89697,0.07018086,0.0,0.0
16521,20871300.0,72.64029,73.165054,53.651253,53.651253,53.65103,69.550644,69.550644,313.83377,70.52301,70.92099,0.3,71.01701,73.94003,69.98001,0.3,73.81402,0.77865374,3219.4717,0.0,0.3,151.74991,443.71686,0.07008205,0.0,0.0
16522,20871360.0,72.66737,73.19796,53.647133,53.647133,53.647133,69.55435,69.55435,313.47708,70.52586,70.92813,0.3,71.02602,73.94003,69.98001,0.3,73.854996,0.7781794,3221.0796,0.0,0.3,151.67918,443.37454,0.07009148,0.0,0.0
16524,20871480.0,72.60437,73.117096,53.62005,53.62005,53.619335,69.565,69.565,310.8585,70.53142,70.925385,0.3,71.026184,73.94003,69.98001,0.3,73.75502,0.76900494,3202.4646,0.0,0.3,150.5186,440.82996,0.06989869,0.0,0.0
16526,20871600.0,72.658646,73.18219,53.601814,53.601814,53.601814,69.56845,69.56845,309.11627,70.537125,70.94109,0.3,71.04464,73.94003,69.98001,0.3,73.84242,0.76696086,3197.231,0.0,0.3,149.60716,439.12933,0.06974267,0.0,0.0
16530,20871720.0,72.59926,73.10556,53.57753,53.57753,53.576874,69.57538,69.57538,306.38013,70.54355,70.94011,0.3,71.044586,73.94003,69.98001,0.3,73.74771,0.757591,3177.236,0.0,0.3,148.2474,436.46228,0.06949334,0.0,0.0
16531,20871840.0,72.65617,73.173515,53.562813,53.562813,53.562866,69.575386,69.575386,304.60364,70.551025,70.95565,0.3,71.06282,73.94003,69.98001,0.3,73.83929,0.7554818,3171.0505,0.0,0.3,147.19508,434.72128,0.06929277,0.0,0.0
16533,20871900.0,72.62871,73.138084,53.55858,53.55858,53.558197,69.57761,69.57761,303.70554,70.55525,70.95373,0.3,71.06222,73.94003,69.98001,0.3,73.792816,0.751282,3164.335,0.0,0.3,146.75255,433.84598,0.06921339,0.0,0.0
16534,20871960.0,72.599915,73.100235,53.54254,53.54254,53.54194,69.57899,69.57899,301.9048,70.55998,70.953064,0.3,71.06249,73.94003,69.98001,0.3,73.7487,0.7462437,3150.7795,0.0,0.3,145.74902,432.0843,0.069011085,0.0,0.0
16536,20872080.0,72.659355,73.17044,53.5315,53.5315,53.53161,69.57583,69.57583,300.19196,70.5708,70.96861,0.3,71.08046,73.94003,69.98001,0.3,73.84346,0.74435973,3144.3364,0.0,0.3,144.62651,430.39948,0.06878235,0.0,0.0
16538,20872200.0,72.60684,73.10095,53.51568,53.51568,53.515182,69.57644,69.57644,297.6409,70.583984,70.96565,0.3,71.079956,73.94003,69.98001,0.3,73.75711,0.7355585,3124.6943,0.0,0.3,143.17316,427.9015,0.06848821,0.0,0.0
16541,20872320.0,72.66847,73.17264,53.508705,53.508705,53.508923,69.57056,69.57056,296.0805,70.60002,70.98114,0.3,71.09781,73.94003,69.98001,0.3,73.8539,0.73408276,3118.7515,0.0,0.3,142.04872,426.36072,0.06825032,0.0,0.0
16544,20872440.0,72.619255,73.105896,53.497223,53.497223,53.49678,69.56863,69.56863,293.72568,70.61914,70.97817,0.3,71.09715,73.94003,69.98001,0.3,73.77035,0.7258257,3100.1904,0.0,0.3,140.63068,424.04996,0.06795754,0.0,0.0
16545,20872500.0,72.65029,73.14099,53.48964,53.48964,53.489697,69.56448,69.56448,292.6237,70.62996,70.98663,0.3,71.10644,73.94003,69.98001,0.3,73.820496,0.7249926,3094.5303,0.0,0.3,139.84659,422.96188,0.06778613,0.0,0.0
16546,20872560.0,72.68347,73.17923,53.49464,53.49464,53.494858,69.56051,69.56051,292.41858,70.64194,70.99367,0.3,71.1149,73.94003,69.98001,0.3,73.8689,0.7250058,3095.6282,0.0,0.3,139.5787,422.753,0.06773141,0.0,0.0
16549,20872680.0,72.63754,73.1149,53.487442,53.487442,53.487114,69.55654,69.55654,290.32996,70.66875,70.99075,0.3,71.11424,73.94003,69.98001,0.3,73.78749,0.7174616,3078.8037,0.0,0.3,138.25179,420.69913,0.06745725,0.0,0.0
16552,20872800.0,72.70385,73.18895,53.488873,53.488873,53.489204,69.5467,69.5467,289.29654,70.7,71.00624,0.3,71.13187,73.94003,69.98001,0.3,73.886475,0.7173339,3075.9392,0.0,0.3,137.29927,419.6669,0.067254364,0.0,0.0
16553,20872920.0,72.66359,73.129845,53.486183,53.486183,53.48585,69.54118,69.54118,287.55106,70.73526,71.00685,0.3,71.13461,73.94003,69.98001,0.3,73.80974,0.71074826,3061.7227,0.0,0.3,136.11948,417.94617,0.06701619,0.0,0.0
16555,20873040.0,72.733734,73.20708,53.492058,53.492058,53.492386,69.530174,69.530174,286.9086,70.773605,71.02574,0.3,71.155106,73.94003,69.98001,0.3,73.91097,0.711619,3061.6196,0.0,0.3,135.3483,417.2948,0.066857815,0.0,0.0
16557,20873100.0,72.715164,73.17934,53.49832,53.49832,53.49827,69.527306,69.527306,286.63733,70.793655,71.02519,0.3,71.15593,73.94003,69.98001,0.3,73.87154,0.7091419,3058.951,0.0,0.3,135.09091,417.02365,0.066816896,0.0,0.0
16558,20873160.0,72.69495,73.148575,53.493103,53.493103,53.49283,69.523834,69.523834,285.53784,70.81475,71.026184,0.3,71.157684,73.94003,69.98001,0.3,73.83379,0.7059602,3049.9663,0.0,0.3,134.35464,415.9396,0.06666528,0.0,0.0
16560,20873280.0,72.76537,73.22499,53.50184,53.50184,53.502274,69.51228,69.51228,285.23083,70.85837,71.0453,0.3,71.17818,73.94003,69.98001,0.3,73.933,0.7076524,3052.0803,0.0,0.3,133.75275,415.61588,0.06655054,0.0,0.0
16562,20873400.0,72.72752,73.16681,53.50524,53.50524,53.505077,69.50564,69.50564,284.17352,70.904015,71.045685,0.3,71.18071,73.94003,69.98001,0.3,73.8551,0.7027913,3042.6775,0.0,0.3,132.92546,414.56717,0.06640236,0.0,0.0
16566,20873520.0,72.79712,73.2413,53.51579,53.51579,53.516228,69.49403,69.49403,284.1306,70.95203,71.064255,0.3,71.20125,73.94003,69.98001,0.3,73.95102,0.705099,3046.6265,0.0,0.3,132.46825,414.50208,0.0663289,0.0,0.0
16567,20873640.0,72.759,73.181915,53.52057,53.52057,53.520348,69.487465,69.487465,283.3111,71.001465,71.064575,0.3,71.20372,73.94003,69.98001,0.3,73.87087,0.700828,3038.991,0.0,0.3,131.7778,413.68652,0.066220455,0.0,0.0
16569,20873700.0,72.79229,73.21686,53.520184,53.520184,53.52046,69.481606,69.481606,282.95544,71.02651,71.07463,0.3,71.214325,73.94003,69.98001,0.3,73.918335,0.7018012,3038.3818,0.0,0.3,131.36566,413.3264,0.0661435,0.0,0.0
16570,20873760.0,72.82733,73.25432,53.531662,53.531662,53.532104,69.476166,69.476166,283.45996,71.05233,71.083206,0.3,71.22415,73.94003,69.98001,0.3,73.96343,0.70357394,3044.368,0.0,0.3,131.43692,413.80994,0.06618314,0.0,0.0
16572,20873880.0,72.78856,73.19362,53.5365,53.5365,53.53633,69.469955,69.469955,282.78348,71.104355,71.08353,0.3,71.22662,73.94003,69.98001,0.3,73.88098,0.6996528,3037.9307,0.0,0.3,130.83974,413.13525,0.06610606,0.0,0.0
16574,20874000.0,72.85469,73.26278,53.547318,53.547318,53.547707,69.45921,69.45921,283.0224,71.15692,71.10204,0.3,71.24695,73.94003,69.98001,0.3,73.969086,0.70254004,3044.0984,0.0,0.3,130.56909,413.348,0.06609584,0.0,0.0
16577,20874120.0,72.81497,73.20065,53.551056,53.551056,53.550888,69.45336,69.45336,282.3832,71.21053,71.10237,0.3,71.24942,73.94003,69.98001,0.3,73.884605,0.69873005,3038.1445,0.0,0.3,130.00706,412.71057,0.06603701,0.0,0.0
16579,20874240.0,72.87903,73.26695,53.560284,53.560284,53.56067,69.443016,69.443016,282.5992,71.264206,71.12088,0.3,71.26986,73.94003,69.98001,0.3,73.96898,0.70153236,3044.3218,0.0,0.3,129.73923,412.90164,0.06603804,0.0,0.0
16581,20874300.0,72.85931,73.23641,53.567207,53.567207,53.567207,69.44058,69.44058,282.6727,71.29079,71.120285,0.3,71.27052,73.94003,69.98001,0.3,73.924706,0.6999399,3044.4827,0.0,0.3,129.68875,412.96912,0.066068165,0.0,0.0
16582,20874360.0,72.837555,73.20263,53.56248,53.56248,53.562263,69.437675,69.437675,281.90668,71.31781,71.121155,0.3,71.27217,73.94003,69.98001,0.3,73.881744,0.69754636,3038.254,0.0,0.3,129.16907,412.21292,0.06598784,0.0,0.0
16584,20874480.0,72.89897,73.26575,53.56984,53.56984,53.57017,69.42776,69.42776,282.01968,71.37121,71.13962,0.3,71.292496,73.94003,69.98001,0.3,73.96217,0.7000111,3043.9014,0.0,0.3,128.86159,412.30396,0.06599032,0.0,0.0
16586,20874600.0,72.856125,73.19988,53.56951,53.56951,53.56929,69.42262,69.42262,281.17902,71.42378,71.139786,0.3,71.29474,73.94003,69.98001,0.3,73.873344,0.6956718,3036.9966,0.0,0.3,128.22212,411.47052,0.0659324,0.0,0.0
16589,20874720.0,72.91463,73.2596,53.574017,53.574017,53.57429,69.412796,69.412796,281.07828,71.47601,71.15819,0.3,71.31502,73.94003,69.98001,0.3,73.949974,0.6975653,3041.238,0.0,0.3,127.80425,411.35226,0.06591813,0.0,0.0
16591,20874840.0,72.869965,73.191864,53.57116,53.57116,53.570885,69.407616,69.407616,280.0152,71.526886,71.15835,0.3,71.317215,73.94003,69.98001,0.3,73.85934,0.6926411,3032.9631,0.0,0.3,127.04756,410.3008,0.065841354,0.0,0.0
16593,20874900.0,72.89732,73.21938,53.566544,53.566544,53.566658,69.40247,69.40247,279.45673,71.551605,71.16829,0.3,71.32765,73.94003,69.98001,0.3,73.897514,0.692942,3031.258,0.0,0.3,126.56065,409.74332,0.06576936,0.0,0.0
16594,20874960.0,72.925995,73.2491,53.572807,53.572807,53.573082,69.397644,69.397644,279.66028,71.57638,71.1767,0.3,71.33731,73.94003,69.98001,0.3,73.93344,0.69386,3035.4585,0.0,0.3,126.49065,409.93326,0.065800905,0.0,0.0
16597,20875080.0,72.879906,73.18027,53.56726,53.56726,53.566933,69.39206,69.39206,278.323,71.62417,71.1768,0.3,71.33935,73.94003,69.98001,0.3,73.84203,0.6882472,3025.3586,0.0,0.3,125.579185,408.6124,0.065693274,0.0,0.0
16598,20875200.0,72.933075,73.234764,53.56605,53.56605,53.56627,69.381584,69.381584,277.6636,71.669815,71.1951,0.3,71.35928,73.94003,69.98001,0.3,73.913605,0.688655,3025.6277,0.0,0.3,124.84693,407.9455,0.065615505,0.0,0.0
16601,20875320.0,72.88595,73.1656,53.55781,53.55781,53.557426,69.37517,69.37517,276.01596,71.71365,71.195206,0.3,71.36127,73.94003,69.98001,0.3,73.82248,0.68228585,3013.3599,0.0,0.3,123.74969,406.31888,0.0654667,0.0,0.0
16603,20875440.0,72.93692,73.21834,53.55391,53.55391,53.554077,69.36371,69.36371,275.02805,71.754745,71.21344,0.3,71.38104,73.94003,69.98001,0.3,73.89279,0.681847,3011.1384,0.0,0.3,122.81626,405.3282,0.06534256,0.0,0.0
16605,20875500.0,72.91369,73.18505,53.55424,53.55424,53.554077,69.36027,69.36027,274.46176,71.77413,71.21257,0.3,71.381485,73.94003,69.98001,0.3,73.84665,0.6786944,3007.0256,0.0,0.3,122.39772,404.76685,0.06530087,0.0,0.0
16606,20875560.0,72.88847,73.14891,53.543365,53.543365,53.542923,69.35615,69.35615,273.0599,71.79308,71.21344,0.3,71.3828,73.94003,69.98001,0.3,73.80205,0.6746891,2996.4868,0.0,0.3,121.52362,403.38535,0.06514589,0.0,0.0
16608,20875680.0,72.93736,73.20038,53.53743,53.53743,53.537544,69.3434,69.3434,271.7536,71.828354,71.233604,0.3,71.402405,73.94003,69.98001,0.3,73.871475,0.67340493,2991.739,0.0,0.3,120.389984,402.0802,0.064972,0.0,0.0
16612,20875800.0,72.888145,73.13149,53.524635,53.524635,53.524193,69.33423,69.33423,269.4645,71.86026,71.233444,0.3,71.40401,73.94003,69.98001,0.3,73.782104,0.66549873,2974.567,0.0,0.3,118.893074,399.8197,0.06472075,0.0,0.0
16613,20875920.0,72.93468,73.181595,53.51667,53.51667,53.516777,69.31979,69.31979,267.8417,71.88855,71.2513,0.3,71.42345,73.94003,69.98001,0.3,73.85126,0.6634214,2967.0752,0.0,0.3,117.553505,398.20114,0.06449006,0.0,0.0
16615,20876040.0,72.8849,73.11386,53.502663,53.502663,53.50222,69.30878,69.30878,265.27597,71.912994,71.25113,0.3,71.42482,73.94003,69.98001,0.3,73.763916,0.6548466,2947.6335,0.0,0.3,115.87532,395.66602,0.06418638,0.0,0.0
16617,20876100.0,72.90643,73.137375,53.492775,53.492775,53.49266,69.30056,69.30056,263.97263,71.923546,71.260956,0.3,71.434814,73.94003,69.98001,0.3,73.79946,0.6531815,2939.89,0.0,0.3,114.93493,394.37274,0.06399626,0.0,0.0
16618,20876160.0,72.9294,73.16324,53.493324,53.493324,53.49343,69.29237,69.29237,263.37628,71.93321,71.26909,0.3,71.444046,73.94003,69.98001,0.3,73.8333,0.65207344,2937.5771,0.0,0.3,114.34932,393.77234,0.06389959,0.0,0.0
16620,20876280.0,72.87924,73.09716,53.4786,53.4786,53.47816,69.279236,69.279236,260.5736,71.948975,71.26898,0.3,71.44525,73.94003,69.98001,0.3,73.74849,0.6429465,2916.0264,0.0,0.3,112.51002,391.0009,0.063543916,0.0,0.0
16622,20876400.0,72.9216,73.145996,53.468605,53.468605,53.46866,69.26076,69.26076,258.45435,71.95996,71.28677,0.3,71.464264,73.94003,69.98001,0.3,73.81819,0.63961655,2903.685,0.0,0.3,110.83118,388.88803,0.06320497,0.0,0.0
16626,20876520.0,72.87123,73.08211,53.453773,53.453773,53.45333,69.245255,69.245255,255.46167,71.96513,71.28677,0.3,71.46536,73.94003,69.98001,0.3,73.73651,0.6300709,2880.2585,0.0,0.3,108.85441,385.92578,0.062799595,0.0,0.0
16627,20876640.0,72.91138,73.1311,53.443718,53.443718,53.44377,69.224434,69.224434,253.17143,71.963646,71.30474,0.3,71.48425,73.94003,69.98001,0.3,73.80737,0.6263147,2865.8855,0.0,0.3,107.045586,383.64084,0.062411807,0.0,0.0
16629,20876700.0,72.88699,73.101715,53.44163,53.44163,53.441414,69.21601,69.21601,251.99971,71.96051,71.30458,0.3,71.48421,73.94003,69.98001,0.3,73.76705,0.62179863,2856.44,0.0,0.3,106.20335,382.47647,0.06224214,0.0,0.0
16630,20876760.0,72.860245,73.06926,53.429436,53.429436,53.428997,69.20664,69.20664,250.05975,71.9559,71.305176,0.3,71.48514,73.94003,69.98001,0.3,73.728485,0.6165272,2841.0232,0.0,0.3,104.9771,380.55753,0.061965816,0.0,0.0
16632,20876880.0,72.89831,73.11831,53.419933,53.419933,53.420044,69.18355,69.18355,247.66571,71.94234,71.32326,0.3,71.50387,73.94003,69.98001,0.3,73.80023,0.61251146,2825.0527,0.0,0.3,103.07976,378.1664,0.061537493,0.0,0.0
16634,20877000.0,72.84722,73.059204,53.40686,53.40686,53.406475,69.163536,69.163536,244.51115,71.92343,71.32347,0.3,71.50458,73.94003,69.98001,0.3,73.72481,0.6026793,2799.3103,0.0,0.3,100.962975,375.03674,0.061060395,0.0,0.0
16637,20877120.0,72.883255,73.10799,53.39851,53.39851,53.39862,69.138145,69.138145,242.05524,71.899376,71.341705,0.3,71.52321,73.94003,69.98001,0.3,73.79704,0.59850585,2782.1025,0.0,0.3,99.001625,372.5805,0.060598914,0.0,0.0
16639,20877240.0,72.83234,73.05129,53.386917,53.386917,53.38659,69.115845,69.115845,238.88231,71.87081,71.34198,0.3,71.5238,73.94003,69.98001,0.3,73.7247,0.5886958,2755.6995,0.0,0.3,96.8495,369.4284,0.060095336,0.0,0.0
16641,20877300.0,72.84909,73.07475,53.378624,53.378624,53.37857,69.1022,69.1022,237.3345,71.8551,71.35214,0.3,71.53342,73.94003,69.98001,0.3,73.76222,0.586371,2744.2947,0.0,0.3,95.71761,367.88504,0.05981118,0.0,0.0
16642,20877360.0,72.867386,73.100784,53.380493,53.380493,53.3806,69.08852,69.08852,236.47328,71.83807,71.36034,0.3,71.54227,73.94003,69.98001,0.3,73.79831,0.5846417,2738.1199,0.0,0.3,94.88864,367.0144,0.05961748,0.0,0.0
16644,20877480.0,72.81706,73.04662,53.371044,53.371044,53.370712,69.06426,69.06426,233.36763,71.801544,71.360825,0.3,71.542816,73.94003,69.98001,0.3,73.72882,0.5750521,2711.746,0.0,0.3,92.75226,363.92435,0.05910205,0.0,0.0
16646,20877600.0,72.85074,73.09584,53.366486,53.366486,53.366592,69.03532,69.03532,231.03732,71.76177,71.37923,0.3,71.56111,73.94003,69.98001,0.3,73.80248,0.57118964,2694.0667,0.0,0.3,90.815506,361.58426,0.05861579,0.0,0.0
16649,20877720.0,72.80113,73.04399,53.35929,53.35929,53.359016,69.00928,69.00928,228.02844,71.718704,71.379776,0.3,71.56166,73.94003,69.98001,0.3,73.73558,0.5618959,2668.0002,0.0,0.3,88.71247,358.58554,0.05809543,0.0,0.0
16651,20877840.0,72.83376,73.093094,53.356762,53.356762,53.356926,68.97877,68.97877,225.7952,71.67328,71.3984,0.3,71.58,73.94003,69.98001,0.3,73.80919,0.5582656,2650.4456,0.0,0.3,86.808784,356.33755,0.057606075,0.0,0.0
16653,20877900.0,72.81009,73.0692,53.35896,53.35896,53.35885,68.965546,68.965546,224.6976,71.64993,71.39763,0.3,71.57973,73.94003,69.98001,0.3,73.77573,0.55411816,2640.4102,0.0,0.3,85.937454,355.23645,0.057396974,0.0,0.0
16654,20877960.0,72.78465,73.04283,53.351707,53.351707,53.351433,68.95154,68.95154,222.91632,71.625656,71.399,0.3,71.580444,73.94003,69.98001,0.3,73.74382,0.5493405,2625.0283,0.0,0.3,84.76958,353.46384,0.05709107,0.0,0.0
16657,20878080.0,72.81613,73.09123,53.350994,53.350994,53.35116,68.91993,68.91993,220.79988,71.57626,71.417786,0.3,71.59874,73.94003,69.98001,0.3,73.816605,0.54598135,2607.858,0.0,0.3,82.91978,351.32816,0.05660665,0.0,0.0
