,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
16658,20878200.0,72.76796,73.042725,53.347916,53.347916,53.3477,68.89184,68.89184,218.068,71.52579,71.4185,0.3,71.59912,73.94003,69.98001,0.3,73.75282,0.53746676,2583.3372,0.0,0.3,80.95869,348.5968,0.056103606,0.0,0.0
16661,20878320.0,72.79811,73.089905,53.34874,53.34874,53.34896,68.85935,68.85935,216.05157,71.47393,71.4374,0.3,71.61742,73.94003,69.98001,0.3,73.82402,0.5343282,2566.5264,0.0,0.3,79.159706,346.5574,0.055625744,0.0,0.0
16663,20878440.0,72.75049,73.04239,53.34715,53.34715,53.346985,68.83047,68.83047,213.42725,71.421745,71.438225,0.3,71.61785,73.94003,69.98001,0.3,73.760956,0.5261161,2542.6794,0.0,0.3,77.259766,343.92987,0.055132333,0.0,0.0
16665,20878500.0,72.76439,73.064255,53.34352,53.34352,53.34358,68.81403,68.81403,212.15883,71.39581,71.448715,0.3,71.62735,73.94003,69.98001,0.3,73.7966,0.52439857,2532.159,0.0,0.3,76.273285,342.65482,0.054857284,0.0,0.0
16666,20878560.0,72.779816,73.08859,53.349346,53.349346,53.34951,68.79767,68.79767,211.53055,71.369446,71.45723,0.3,71.63614,73.94003,69.98001,0.3,73.83066,0.52324545,2526.5376,0.0,0.3,75.53425,342.00714,0.05466919,0.0,0.0
16668,20878680.0,72.73296,73.04201,53.34896,53.34896,53.348797,68.76842,68.76842,209.0118,71.31743,71.45816,0.3,71.63658,73.94003,69.98001,0.3,73.7682,0.51532817,2503.4797,0.0,0.3,73.70462,339.48236,0.054189634,0.0,0.0
16671,20878800.0,72.76141,73.08667,53.351982,53.351982,53.352203,68.735435,68.735435,207.19565,71.26607,71.47728,0.3,71.65488,73.94003,69.98001,0.3,73.83588,0.51262105,2487.8174,0.0,0.3,72.03893,337.6382,0.053738993,0.0,0.0
16673,20878920.0,72.7155,73.04074,53.352425,53.352425,53.35231,68.70605,68.70605,204.75607,71.215805,71.478325,0.3,71.65532,73.94003,69.98001,0.3,73.7738,0.50492847,2465.4604,0.0,0.3,70.27434,335.19073,0.053273063,0.0,0.0
16675,20879040.0,72.74318,73.083755,53.355938,53.355938,53.356102,68.6731,68.6731,202.9911,71.16708,71.4975,0.3,71.67361,73.94003,69.98001,0.3,73.83923,0.50230795,2450.1738,0.0,0.3,68.66197,333.39682,0.052834038,0.0,0.0
16677,20879100.0,72.72154,73.06233,53.36077,53.36077,53.36077,68.65875,68.65875,202.11113,71.14363,71.497,0.3,71.673386,73.94003,69.98001,0.3,73.8077,0.49883166,2441.7063,0.0,0.3,67.92569,332.5067,0.052651074,0.0,0.0
16678,20879160.0,72.69824,73.03833,53.35682,53.35682,53.35665,68.64376,68.64376,200.5991,71.120285,71.4986,0.3,71.6741,73.94003,69.98001,0.3,73.777374,0.4947586,2428.384,0.0,0.3,66.95434,330.99603,0.052380145,0.0,0.0
16680,20879280.0,72.72533,73.07958,53.360443,53.360443,53.360607,68.61099,68.61099,198.85268,71.07573,71.517876,0.3,71.6924,73.94003,69.98001,0.3,73.8405,0.4921413,2413.336,0.0,0.3,65.38679,329.22064,0.051950756,0.0,0.0
16682,20879400.0,72.68188,73.03465,53.36143,53.36143,53.36132,68.58195,68.58195,196.4897,71.03415,71.51903,0.3,71.69289,73.94003,69.98001,0.3,73.77902,0.48468935,2392.0828,0.0,0.3,63.735554,326.84888,0.051508974,0.0,0.0
16686,20879520.0,72.708405,73.07393,53.36506,53.36506,53.36522,68.549324,68.549324,194.72195,70.995255,71.53842,0.3,71.711235,73.94003,69.98001,0.3,73.839615,0.48195738,2377.0747,0.0,0.3,62.197807,325.05292,0.05108572,0.0,0.0
16687,20879640.0,72.66622,73.0291,53.36566,53.36566,53.365494,68.52033,68.52033,192.32135,70.96016,71.53963,0.3,71.71173,73.94003,69.98001,0.3,73.7782,0.4744487,2355.881,0.0,0.3,60.57312,322.6444,0.05064648,0.0,0.0
16689,20879700.0,72.67874,73.04674,53.36297,53.36297,53.36302,68.50415,68.50415,191.13866,70.94417,71.550285,0.3,71.72128,73.94003,69.98001,0.3,73.808304,0.47279418,2346.2073,0.0,0.3,59.72581,321.45386,0.0503983,0.0,0.0
16690,20879760.0,72.69292,73.06667,53.36879,53.36879,53.368958,68.48812,68.48812,190.52164,70.928955,71.559074,0.3,71.73007,73.94003,69.98001,0.3,73.83687,0.4716041,2340.9065,0.0,0.3,59.069588,320.81793,0.050228994,0.0,0.0
16692,20879880.0,72.65249,73.02223,53.36918,53.36918,53.369064,68.45936,68.45936,188.0811,70.90209,71.56033,0.3,71.730576,73.94003,69.98001,0.3,73.77584,0.46401218,2319.8762,0.0,0.3,57.47664,318.37073,0.049794618,0.0,0.0
16694,20880000.0,72.67935,73.05794,53.37181,53.37181,53.371925,68.427536,68.427536,186.22008,70.88012,71.57973,0.3,71.74881,73.94003,69.98001,0.3,73.83237,0.46097213,2304.7751,0.0,0.3,55.998432,316.485,0.04937997,0.0,0.0
16697,20880120.0,72.6409,73.01399,53.371758,53.371758,53.37165,68.39881,68.39881,183.71248,70.86128,71.5811,0.3,71.74936,73.94003,69.98001,0.3,73.77222,0.4532414,2283.6865,0.0,0.3,54.424538,313.97217,0.048945174,0.0,0.0
16699,20880240.0,72.667595,73.048325,53.373734,53.373734,53.373848,68.36708,68.36708,181.76875,70.844086,71.600876,0.3,71.7677,73.94003,69.98001,0.3,73.82732,0.44995317,2268.1702,0.0,0.3,52.958096,312.00558,0.048526283,0.0,0.0
16701,20880300.0,72.64958,73.02783,53.377197,53.377197,53.377144,68.35315,68.35315,180.77011,70.83612,71.600494,0.3,71.76749,73.94003,69.98001,0.3,73.796936,0.4463043,2259.6824,0.0,0.3,52.276096,311.00003,0.04834668,0.0,0.0
16702,20880360.0,72.63002,73.00476,53.372692,53.372692,53.37258,68.33859,68.33859,179.18982,70.82837,71.602196,0.3,71.7682,73.94003,69.98001,0.3,73.76776,0.442078,2246.785,0.0,0.3,51.409462,309.42337,0.0480865,0.0,0.0
16704,20880480.0,72.65611,73.03761,53.373734,53.373734,53.373848,68.30702,68.30702,177.15866,70.81398,71.62192,0.3,71.78649,73.94003,69.98001,0.3,73.82155,0.438538,2230.7097,0.0,0.3,49.957375,307.37143,0.047660034,0.0,0.0
16706,20880600.0,72.619804,72.99499,53.372086,53.372086,53.37198,68.27872,68.27872,174.51987,70.8009,71.62329,0.3,71.78693,73.94003,69.98001,0.3,73.76343,0.43054667,2209.11,0.0,0.3,48.437977,304.73093,0.047215864,0.0,0.0
16709,20880720.0,72.64507,73.026184,53.372417,53.372417,53.372528,68.247116,68.247116,172.38594,70.78877,71.64307,0.3,71.80522,73.94003,69.98001,0.3,73.81555,0.4267108,2192.329,0.0,0.3,46.99351,302.57828,0.04677837,0.0,0.0
16711,20880840.0,72.60953,72.98395,53.370163,53.370163,53.370056,68.2187,68.2187,169.65059,70.777725,71.64455,0.3,71.8056,73.94003,69.98001,0.3,73.75826,0.41850784,2170.1995,0.0,0.3,45.48704,299.843,0.046323244,0.0,0.0
16713,20880900.0,72.62106,72.99779,53.366158,53.366158,53.366158,68.202934,68.202934,168.29248,70.77257,71.65548,0.3,71.81517,73.94003,69.98001,0.3,73.78441,0.4162773,2159.612,0.0,0.3,44.704037,298.48148,0.04606552,0.0,0.0
16714,20880960.0,72.63409,73.013824,53.36978,53.36978,53.36989,68.18728,68.18728,167.4323,70.76751,71.66438,0.3,71.823845,73.94003,69.98001,0.3,73.80935,0.4144393,2152.8416,0.0,0.3,44.063595,297.60806,0.045877032,0.0,0.0
16717,20881080.0,72.599594,72.97241,53.367256,53.367256,53.36714,68.15885,68.15885,164.62215,70.75801,71.66603,0.3,71.82428,73.94003,69.98001,0.3,73.75343,0.40607685,2130.3567,0.0,0.3,42.58137,294.79947,0.04541404,0.0,0.0
16718,20881200.0,72.623535,73.00098,53.366592,53.366592,53.36665,68.1276,68.1276,162.33067,70.74922,71.68608,0.3,71.84236,73.94003,69.98001,0.3,73.80353,0.40179035,2112.5122,0.0,0.3,41.18416,292.4932,0.044960845,0.0,0.0
16721,20881320.0,72.59036,72.96093,53.363903,53.363903,53.363792,68.099014,68.099014,159.44696,70.74087,71.68883,0.3,71.8428,73.94003,69.98001,0.3,73.74947,0.39328948,2089.6455,0.0,0.3,39.724728,289.6122,0.04448834,0.0,0.0
16723,20881440.0,72.61371,72.98851,53.363136,53.363136,53.36319,68.06769,68.06769,157.07954,70.7329,71.70904,0.3,71.86092,73.94003,69.98001,0.3,73.79903,0.3887892,2071.2507,0.0,0.3,38.348778,287.2314,0.044025794,0.0,0.0
16725,20881500.0,72.59822,72.96994,53.365334,53.365334,53.365334,68.05377,68.05377,155.87833,70.72906,71.70876,0.3,71.86065,73.94003,69.98001,0.3,73.77211,0.38476437,2061.7034,0.0,0.3,37.707855,286.02744,0.04382399,0.0,0.0
16726,20881560.0,72.581406,72.949234,53.360497,53.360497,53.360443,68.03926,68.03926,154.15504,70.72521,71.71112,0.3,71.86125,73.94003,69.98001,0.3,73.746506,0.38022247,2048.218,0.0,0.3,36.930775,284.3108,0.04354921,0.0,0.0
16728,20881680.0,72.604095,72.97576,53.35984,53.35984,53.359894,68.00807,68.00807,151.73618,70.71768,71.731445,0.3,71.87938,73.94003,69.98001,0.3,73.795395,0.3755678,2029.4479,0.0,0.3,35.589214,281.87988,0.04308115,0.0,0.0
16732,20881800.0,72.57289,72.937744,53.357586,53.357586,53.35753,67.979774,67.979774,148.78307,70.71016,71.73376,0.3,71.8796,73.94003,69.98001,0.3,73.74475,0.36696926,2006.3444,0.0,0.3,34.215603,278.93146,0.042601965,0.0,0.0
16733,20881920.0,72.594925,72.96329,53.3572,53.3572,53.357254,67.948845,67.948845,146.33414,70.702576,71.75441,0.3,71.897675,73.94003,69.98001,0.3,73.79309,0.36221522,1987.3492,0.0,0.3,32.917545,276.47168,0.042131454,0.0,0.0
16735,20882040.0,72.56482,72.92676,53.3555,53.3555,53.355446,67.920845,67.920845,143.37575,70.69478,71.7571,0.3,71.89795,73.94003,69.98001,0.3,73.74448,0.35364544,1964.3364,0.0,0.3,31.597694,273.5187,0.04165297,0.0,0.0
16737,20882100.0,72.574875,72.93797,53.352036,53.352036,53.352036,67.90552,67.90552,141.92387,70.690765,71.7688,0.3,71.90734,73.94003,69.98001,0.3,73.76903,0.35106945,1953.101,0.0,0.3,30.921915,272.06622,0.041386858,0.0,0.0
16738,20882160.0,72.586296,72.95148,53.355553,53.355553,53.355606,67.89038,67.89038,140.92145,70.6866,71.77809,0.3,71.91597,73.94003,69.98001,0.3,73.79248,0.3488602,1945.2861,0.0,0.3,30.352913,271.0545,0.04118341,0.0,0.0
16740,20882280.0,72.55734,72.91649,53.35473,53.35473,53.354675,67.862915,67.862915,137.99028,70.678024,71.78088,0.3,71.91618,73.94003,69.98001,0.3,73.74602,0.3403931,1922.6111,0.0,0.3,29.098541,268.12924,0.040711027,0.0,0.0
16742,20882400.0,72.57828,72.940605,53.355606,53.355606,53.355606,67.833305,67.833305,135.5753,70.66891,71.80203,0.3,71.9341,73.94003,69.98001,0.3,73.79375,0.33567837,1903.8619,0.0,0.3,27.924423,265.7053,0.040250298,0.0,0.0
16746,20882520.0,72.55059,72.907425,53.35572,53.35572,53.35572,67.806526,67.806526,132.6928,70.65902,71.80517,0.3,71.93431,73.94003,69.98001,0.3,73.74975,0.32738218,1881.6411,0.0,0.3,26.740828,262.82907,0.03978599,0.0,0.0
16747,20882640.0,72.57124,72.93143,53.357643,53.357643,53.357643,67.77783,67.77783,130.33687,70.64842,71.826645,0.3,71.95233,73.94003,69.98001,0.3,73.7977,0.3227983,1863.3208,0.0,0.3,25.63986,260.46475,0.039335962,0.0,0.0
16749,20882700.0,72.55861,72.91671,53.36132,53.36132,53.36132,67.76531,67.76531,129.17078,70.642815,71.82692,0.3,71.95189,73.94003,69.98001,0.3,73.776115,0.31900522,1854.3258,0.0,0.3,25.13877,259.29797,0.03914394,0.0,0.0
16750,20882760.0,72.54471,72.90001,53.358902,53.358902,53.358902,67.75237,67.75237,127.56025,70.636826,71.82989,0.3,71.95244,73.94003,69.98001,0.3,73.755905,0.3148041,1841.9899,0.0,0.3,24.548538,257.69485,0.0388898,0.0,0.0
16752,20882880.0,72.565094,72.923965,53.362038,53.362038,53.362038,67.725105,67.725105,125.31265,70.62425,71.851585,0.3,71.9704,73.94003,69.98001,0.3,73.80413,0.31047317,1824.4675,0.0,0.3,23.53713,255.43948,0.038458522,0.0,0.0
16754,20883000.0,72.53993,72.89462,53.364727,53.364727,53.364727,67.70133,67.70133,122.68985,70.61052,71.854935,0.3,71.970566,73.94003,69.98001,0.3,73.7648,0.30290082,1804.3734,0.0,0.3,22.549505,252.82358,0.03803764,0.0,0.0
16757,20883120.0,72.560425,72.9193,53.369835,53.369835,53.369835,67.6755,67.6755,120.73644,70.59541,71.876854,0.3,71.988525,73.94003,69.98001,0.3,73.813194,0.3,1788.4323,0.0,0.3,21.65432,250.85915,0.03763586,0.0,0.0
16760,20883240.0,72.54213,72.90094,53.39439,53.39439,53.39439,67.65444,67.65444,120.62847,70.57898,71.88037,0.3,71.98869,73.94003,69.98001,0.3,73.77414,0.3,1782.4042,0.0,0.3,21.190655,250.71211,0.037453394,0.0,0.0
16761,20883300.0,72.554,72.916214,53.406807,53.406807,53.406807,67.645805,67.645805,120.61376,70.57025,71.89251,0.3,71.99814,73.94003,69.98001,0.3,73.796715,0.3,1780.9985,0.0,0.3,21.00663,250.6808,0.037383124,0.0,0.0
16762,20883360.0,72.56575,72.9317,53.41966,53.41966,53.41966,67.63787,67.63787,120.599594,70.56097,71.90228,0.3,72.00682,73.94003,69.98001,0.3,73.81781,0.3,1780.1416,0.0,0.3,20.837307,250.65134,0.037326053,0.0,0.0
16764,20883480.0,72.545425,72.91165,53.442017,53.442017,53.442017,67.63025,67.63025,120.58601,70.54135,71.90581,0.3,72.0072,73.94003,69.98001,0.3,73.77486,0.3,1776.4265,0.0,0.3,20.674648,250.62312,0.037217032,0.0,0.0
16766,20883600.0,72.566086,72.93962,53.463493,53.463493,53.463493,67.630196,67.630196,120.585915,70.520096,71.92761,0.3,72.02539,73.94003,69.98001,0.3,73.81314,0.3,1775.5681,0.0,0.3,20.673801,250.62291,0.037142172,0.0,0.0
16769,20883720.0,72.51648,72.88556,53.475357,53.475357,53.475357,67.63022,67.63022,120.58595,70.497955,71.89784,0.3,71.99243,73.94003,69.98001,0.3,73.73366,0.3,1769.1852,0.0,0.3,20.673883,250.62299,0.037007157,0.0,0.0
16771,20883840.0,72.51104,72.88265,53.48552,53.48552,53.48552,67.630196,67.630196,120.585915,70.47626,71.892624,0.3,71.98331,73.94003,69.98001,0.3,73.73821,0.3,1764.8594,0.0,0.3,20.673801,250.62291,0.036875352,0.0,0.0
16773,20883900.0,72.486984,72.8564,53.49008,53.49008,53.49008,67.6302,67.6302,120.58593,70.46561,71.87752,0.3,71.96744,73.94003,69.98001,0.3,73.69916,0.3,1761.9153,0.0,0.3,20.67383,250.62294,0.036812883,0.0,0.0
16775,20883960.0,72.462425,72.82942,53.4936,53.4936,53.4936,67.63021,67.63021,120.585945,70.45467,71.86482,0.3,71.95227,73.94003,69.98001,0.3,73.6606,0.3,1758.5332,0.0,0.3,20.673868,250.62297,0.036742367,0.0,0.0
16776,20884080.0,72.455284,72.82448,53.502056,53.502056,53.502056,67.63019,67.63019,120.5859,70.432976,71.859436,0.3,71.94299,73.94003,69.98001,0.3,73.661194,0.3,1754.609,0.0,0.3,20.67377,250.6229,0.03662755,0.0,0.0
16778,20884200.0,72.40689,72.771576,53.50859,53.50859,53.50859,67.6302,67.6302,120.58593,70.41106,71.83275,0.3,71.91311,73.94003,69.98001,0.3,73.58342,0.3,1748.7529,0.0,0.3,20.67382,250.62294,0.03651055,0.0,0.0
16781,20884320.0,72.39865,72.76553,53.51568,53.51568,53.51568,67.63017,67.63017,120.58587,70.38837,71.827805,0.3,71.904205,73.94003,69.98001,0.3,73.581604,0.3,1745.1627,0.0,0.3,20.673708,250.62283,0.03640917,0.0,0.0
16783,20884440.0,72.34987,72.712364,53.52095,53.52095,53.52095,67.63018,67.63018,120.58589,70.364914,71.80187,0.3,71.875046,73.94003,69.98001,0.3,73.50278,0.3,1739.6378,0.0,0.3,20.673746,250.62286,0.036304366,0.0,0.0
16785,20884500.0,72.34564,72.70923,53.523537,53.523537,53.523537,67.630165,67.630165,120.58586,70.353,71.8011,0.3,71.871475,73.94003,69.98001,0.3,73.50201,0.3,1737.7932,0.0,0.3,20.673687,250.62282,0.036255043,0.0,0.0
16786,20884560.0,72.34114,72.70593,53.526886,53.526886,53.526886,67.63015,67.63015,120.58584,70.34053,71.79764,0.3,71.86691,73.94003,69.98001,0.3,73.49959,0.3,1736.3721,0.0,0.3,20.67362,250.62276,0.036214992,0.0,0.0
16788,20884680.0,72.29181,72.65254,53.531113,53.531113,53.531113,67.63016,67.63016,120.58585,70.31482,71.77254,0.3,71.838455,73.94003,69.98001,0.3,73.41972,0.3,1731.1189,0.0,0.3,20.673649,250.62279,0.036120422,0.0,0.0
16791,20884800.0,72.28209,72.64546,53.536057,53.536057,53.536057,67.63013,67.63013,120.585785,70.28763,71.76897,0.3,71.830986,73.94003,69.98001,0.3,73.414665,0.3,1728.0654,0.0,0.3,20.673513,250.62265,0.036040053,0.0,0.0
16794,20884920.0,72.23226,72.592064,53.53941,53.53941,53.53941,67.630135,67.630135,120.5858,70.25873,71.74452,0.3,71.803246,73.94003,69.98001,0.3,73.33414,0.3,1723.03,0.0,0.3,20.673536,250.62271,0.03595373,0.0,0.0
16795,20885040.0,72.22188,72.58476,53.54353,53.54353,53.54353,67.6301,67.6301,120.58573,70.22792,71.74156,0.3,71.79638,73.94003,69.98001,0.3,73.3282,0.3,1720.1538,0.0,0.3,20.673395,250.62256,0.035880663,0.0,0.0
16797,20885100.0,72.196945,72.558395,53.545288,53.545288,53.545288,67.630104,67.630104,120.58574,70.21182,71.728485,0.3,71.782486,73.94003,69.98001,0.3,73.2875,0.3,1717.9321,0.0,0.3,20.673399,250.62257,0.0358449,0.0,0.0
16798,20885160.0,72.17156,72.531525,53.546112,53.546112,53.546112,67.630104,67.630104,120.58575,70.1949,71.71788,0.3,71.76941,73.94003,69.98001,0.3,73.247345,0.3,1715.285,0.0,0.3,20.673414,250.6226,0.035800867,0.0,0.0
16800,20885280.0,72.160416,72.52417,53.549572,53.549572,53.549572,67.63006,67.63006,120.58568,70.15947,71.71547,0.3,71.76309,73.94003,69.98001,0.3,73.24075,0.3,1712.5374,0.0,0.3,20.67327,250.62245,0.03573347,0.0,0.0
16802,20885400.0,72.109764,72.47149,53.55155,53.55155,53.55155,67.630066,67.630066,120.58569,70.12163,71.69256,0.3,71.73689,73.94003,69.98001,0.3,73.16011,0.3,1707.8107,0.0,0.3,20.673288,250.62248,0.035659038,0.0,0.0
16805,20885520.0,72.097626,72.46396,53.554405,53.554405,53.554405,67.63003,67.63003,120.585625,70.080536,71.690636,0.3,71.73101,73.94003,69.98001,0.3,73.152756,0.3,1705.1226,0.0,0.3,20.673141,250.62234,0.035595473,0.0,0.0
16808,20885640.0,72.0461,72.411285,53.555832,53.555832,53.555832,67.630035,67.630035,120.58564,70.03659,71.66823,0.3,71.70535,73.94003,69.98001,0.3,73.07173,0.3,1700.4431,0.0,0.3,20.673164,250.62238,0.035524238,0.0,0.0
16809,20885700.0,72.03989,72.407715,53.556602,53.556602,53.556602,67.63002,67.63002,120.58561,70.01357,71.66882,0.3,71.70322,73.94003,69.98001,0.3,73.068756,0.3,1698.9353,0.0,0.3,20.673096,250.62231,0.035489928,0.0,0.0
16810,20885760.0,72.033295,72.404144,53.558144,53.558144,53.558144,67.63,67.63,120.58557,69.98929,71.6669,0.3,71.700134,73.94003,69.98001,0.3,73.06442,0.3,1697.8064,0.0,0.3,20.67302,250.62224,0.03546371,0.0,0.0
16812,20885880.0,71.981,72.35179,53.559185,53.559185,53.559185,67.63001,67.63001,120.58559,69.93843,71.645096,0.3,71.67503,73.94003,69.98001,0.3,72.9834,0.3,1693.1572,0.0,0.3,20.673048,250.6223,0.035394914,0.0,0.0
16814,20886000.0,71.96722,72.34476,53.560997,53.560997,53.560997,67.629974,67.629974,120.58552,69.884094,71.64433,0.3,71.670364,73.94003,69.98001,0.3,72.97576,0.3,1690.5197,0.0,0.3,20.67291,250.62215,0.035336185,0.0,0.0
16817,20886120.0,71.91388,72.29269,53.5616,53.5616,53.5616,67.62999,67.62999,120.58554,69.82521,71.62302,0.3,71.64581,73.94003,69.98001,0.3,72.89474,0.3,1685.8383,0.0,0.3,20.672945,250.6222,0.0352682,0.0,0.0
16819,20886240.0,71.89883,72.285706,53.563087,53.563087,53.563087,67.62995,67.62995,120.58548,69.762375,71.622635,0.3,71.64159,73.94003,69.98001,0.3,72.88677,0.3,1683.136,0.0,0.3,20.672815,250.62207,0.03520965,0.0,0.0
16821,20886300.0,71.87191,72.26012,53.56358,53.56358,53.56358,67.62996,67.62996,120.585495,69.729576,71.61104,0.3,71.62923,73.94003,69.98001,0.3,72.84601,0.3,1680.9924,0.0,0.3,20.67283,250.62212,0.035180204,0.0,0.0
16823,20886360.0,71.844444,72.234024,53.563248,53.563248,53.563248,67.62997,67.62997,120.58551,69.69508,71.60187,0.3,71.61763,73.94003,69.98001,0.3,72.8058,0.3,1678.3993,0.0,0.3,20.672861,250.62215,0.035141766,0.0,0.0
16824,20886480.0,71.828125,72.22716,53.564346,53.564346,53.564346,67.62994,67.62994,120.58545,69.62312,71.60192,0.3,71.613846,73.94003,69.98001,0.3,72.79751,0.3,1675.6003,0.0,0.3,20.672743,250.62201,0.035082504,0.0,0.0
16826,20886600.0,71.772705,72.1759,53.56424,53.56424,53.56424,67.62995,67.62995,120.58549,69.54654,71.58176,0.3,71.5905,73.94003,69.98001,0.3,72.71687,0.3,1670.7783,0.0,0.3,20.672802,250.62209,0.035013758,0.0,0.0
16829,20886720.0,71.75458,72.16887,53.564953,53.564953,53.564953,67.62993,67.62993,120.585434,69.46414,71.58209,0.3,71.586975,73.94003,69.98001,0.3,72.70792,0.3,1667.8159,0.0,0.3,20.672697,250.62198,0.03495236,0.0,0.0
16831,20886840.0,71.69745,72.117615,53.56446,53.56446,53.56446,67.62995,67.62995,120.58547,69.376755,71.562256,0.3,71.56407,73.94003,69.98001,0.3,72.62683,0.3,1662.8186,0.0,0.3,20.672771,250.62207,0.034880977,0.0,0.0
16833,20886900.0,71.68794,72.11427,53.564293,53.564293,53.564293,67.62994,67.62994,120.58545,69.331375,71.5639,0.3,71.563034,73.94003,69.98001,0.3,72.62294,0.3,1661.0891,0.0,0.3,20.672731,250.62201,0.034845408,0.0,0.0
16834,20886960.0,71.67789,72.11081,53.564896,53.564896,53.564896,67.62992,67.62992,120.58543,69.28375,71.563034,0.3,71.56111,73.94003,69.98001,0.3,72.61772,0.3,1659.6982,0.0,0.3,20.672682,250.62196,0.03481712,0.0,0.0
16837,20887080.0,71.619064,72.05978,53.56413,53.56413,53.56413,67.62995,67.62995,120.58547,69.18493,71.54358,0.3,71.53859,73.94003,69.98001,0.3,72.53653,0.3,1654.5074,0.0,0.3,20.672773,250.62207,0.03474243,0.0,0.0
16838,20887200.0,71.59769,72.05296,53.56424,53.56424,53.56424,67.62993,67.62993,120.585434,69.080505,71.54468,0.3,71.536,73.94003,69.98001,0.3,72.52697,0.3,1651.178,0.0,0.3,20.672703,250.62198,0.034675017,0.0,0.0
16841,20887320.0,71.51007,71.9698,53.557205,53.557205,53.557205,67.62996,67.62996,120.58549,68.972015,71.49249,0.3,71.480576,73.94003,69.98001,0.3,72.41232,0.3,1642.2203,0.0,0.3,20.67281,250.62209,0.03453423,0.0,0.0
16843,20887440.0,71.46377,71.934204,53.55078,53.55078,53.55078,67.62994,67.62994,120.58546,68.86401,71.46695,0.3,71.45097,73.94003,69.98001,0.3,72.3725,0.3,1634.8188,0.0,0.3,20.672747,250.62201,0.03438417,0.0,0.0
16845,20887500.0,71.42136,71.89421,53.547924,53.547924,53.547924,67.62995,67.62995,120.58549,68.81052,71.441025,0.3,71.424164,73.94003,69.98001,0.3,72.317245,0.3,1630.3698,0.0,0.3,20.672794,250.62209,0.034309343,0.0,0.0
16846,20887560.0,71.3784,71.85356,53.544464,53.544464,53.544464,67.62997,67.62997,120.58551,68.75603,71.417465,0.3,71.397964,73.94003,69.98001,0.3,72.26225,0.3,1625.4402,0.0,0.3,20.672857,250.62215,0.03422436,0.0,0.0
16848,20887680.0,71.33177,71.81764,53.540234,53.540234,53.540234,67.62995,67.62995,120.58548,68.648026,71.39224,0.3,71.368576,73.94003,69.98001,0.3,72.22116,0.3,1618.049,0.0,0.3,20.672796,250.62207,0.03407316,0.0,0.0
16851,20887800.0,71.24761,71.73843,53.53584,53.53584,53.53584,67.62998,67.62998,120.58553,68.54003,71.344345,0.3,71.31705,73.94003,69.98001,0.3,72.11235,0.3,1608.78,0.0,0.3,20.67291,250.62216,0.03391338,0.0,0.0
16854,20887920.0,71.20147,71.70311,53.533257,53.533257,53.533257,67.62997,67.62997,120.5855,68.43204,71.32012,0.3,71.28859,73.94003,69.98001,0.3,72.07143,0.3,1601.4948,0.0,0.3,20.672852,250.62212,0.033763293,0.0,0.0
16855,20888040.0,71.118195,71.62499,53.530346,53.530346,53.530346,67.63,67.63,120.585556,68.32399,71.27359,0.3,71.23839,73.94003,69.98001,0.3,71.963425,0.3,1592.3744,0.0,0.3,20.672968,250.62222,0.033605475,0.0,0.0
16857,20888100.0,71.095726,71.6078,53.52919,53.52919,53.52919,67.62998,67.62998,120.58554,68.27048,71.26343,0.3,71.225204,73.94003,69.98001,0.3,71.943924,0.3,1588.6382,0.0,0.3,20.672943,250.6222,0.0335281,0.0,0.0
16858,20888160.0,71.07271,71.590385,53.52903,53.52903,53.52903,67.629974,67.629974,120.585526,68.21599,71.25047,0.3,71.21092,73.94003,69.98001,0.3,71.92288,0.3,1585.2382,0.0,0.3,20.67291,250.62216,0.03345804,0.0,0.0
16860,20888280.0,70.990204,71.51321,53.52716,53.52716,53.52716,67.63001,67.63001,120.58558,68.107994,71.20526,0.3,71.16192,73.94003,69.98001,0.3,71.815605,0.3,1576.2952,0.0,0.3,20.673027,250.62227,0.033303473,0.0,0.0
16862,20888400.0,70.94549,71.47948,53.526775,53.526775,53.526775,67.62999,67.62999,120.58555,68.00049,71.18329,0.3,71.13571,73.94003,69.98001,0.3,71.77556,0.3,1569.3619,0.0,0.3,20.672974,250.62222,0.033160333,0.0,0.0
16865,20888520.0,70.86359,71.40307,53.525734,53.525734,53.525734,67.63002,67.63002,120.58562,67.892,71.139175,0.3,71.08776,73.94003,69.98001,0.3,71.66872,0.3,1560.5845,0.0,0.3,20.673092,250.62231,0.03300927,0.0,0.0
16867,20888640.0,70.819145,71.36978,53.52601,53.52601,53.52601,67.630005,67.630005,120.58558,67.78401,71.11813,0.3,71.06244,73.94003,69.98001,0.3,71.62868,0.3,1553.8077,0.0,0.3,20.673038,250.62227,0.03286987,0.0,0.0
16869,20888700.0,70.778885,71.33232,53.52617,53.52617,53.52617,67.63002,67.63002,120.58562,67.7305,71.095566,0.3,71.03876,73.94003,69.98001,0.3,71.57544,0.3,1549.7487,0.0,0.3,20.67309,250.62231,0.032801397,0.0,0.0
16870,20888760.0,70.73812,71.29436,53.525513,53.525513,53.525513,67.63004,67.63004,120.58565,67.67601,71.07535,0.3,71.0158,73.94003,69.98001,0.3,71.52249,0.3,1545.2627,0.0,0.3,20.673157,250.62238,0.032724008,0.0,0.0
16872,20888880.0,70.69412,71.261566,53.526283,53.526283,53.526283,67.63002,67.63002,120.58562,67.568016,71.05524,0.3,70.99141,73.94003,69.98001,0.3,71.482445,0.3,1538.6752,0.0,0.3,20.673105,250.62231,0.032589324,0.0,0.0
16874,20889000.0,70.61403,71.18719,53.526226,53.526226,53.526226,67.63006,67.63006,120.58567,67.46051,71.01372,0.3,70.94609,73.94003,69.98001,0.3,71.37709,0.3,1530.3724,0.0,0.3,20.673225,250.62245,0.032448985,0.0,0.0
16877,20889120.0,70.57003,71.15445,53.527325,53.527325,53.527325,67.63004,67.63004,120.58565,67.35202,70.99443,0.3,70.92253,73.94003,69.98001,0.3,71.33638,0.3,1523.9315,0.0,0.3,20.673176,250.62238,0.03231848,0.0,0.0
16879,20889240.0,70.490105,71.08046,53.527542,53.527542,53.527542,67.63008,67.63008,120.5857,67.24403,70.95384,0.3,70.87808,73.94003,69.98001,0.3,71.23091,0.3,1515.7944,0.0,0.3,20.673298,250.6225,0.032182448,0.0,0.0
16881,20889300.0,70.468796,71.06469,53.527763,53.527763,53.527763,67.630066,67.630066,120.585686,67.190475,70.94609,0.3,70.86737,73.94003,69.98001,0.3,71.21163,0.3,1512.5234,0.0,0.3,20.673277,250.62248,0.03211622,0.0,0.0
16882,20889360.0,70.44693,71.0486,53.528862,53.528862,53.528862,67.63006,67.63006,120.58568,67.13603,70.9356,0.3,70.85556,73.94003,69.98001,0.3,71.19081,0.3,1509.5889,0.0,0.3,20.673248,250.62245,0.032057647,0.0,0.0
16885,20889480.0,70.36772,70.97548,53.529305,53.529305,53.529305,67.6301,67.6301,120.58573,67.027985,70.89605,0.3,70.812225,73.94003,69.98001,0.3,71.08595,0.3,1501.6664,0.0,0.3,20.67337,250.62256,0.031926762,0.0,0.0
16886,20889600.0,70.32526,70.94439,53.530785,53.530785,53.530785,67.63008,67.63008,120.58571,66.92049,70.878746,0.3,70.790695,73.94003,69.98001,0.3,71.0464,0.3,1495.6869,0.0,0.3,20.67332,250.6225,0.031807546,0.0,0.0
16889,20889720.0,70.24637,70.87166,53.531387,53.531387,53.531387,67.63011,67.63011,120.58576,66.812,70.84002,0.3,70.74823,73.94003,69.98001,0.3,70.94142,0.3,1487.9381,0.0,0.3,20.673443,250.62263,0.031681184,0.0,0.0
16891,20889840.0,70.20386,70.84068,53.53293,53.53293,53.53293,67.6301,67.6301,120.58574,66.703995,70.82349,0.3,70.72741,73.94003,69.98001,0.3,70.90115,0.3,1482.105,0.0,0.3,20.673397,250.62257,0.031566203,0.0,0.0
16893,20889900.0,70.16502,70.80502,53.53364,53.53364,53.53364,67.63012,67.63012,120.58577,66.6505,70.80344,0.3,70.706375,73.94003,69.98001,0.3,70.84881,0.3,1478.5442,0.0,0.3,20.67345,250.62263,0.031509947,0.0,0.0
16894,20889960.0,70.12579,70.768936,53.533585,53.533585,53.533585,67.630135,67.630135,120.58579,66.596,70.7858,0.3,70.68599,73.94003,69.98001,0.3,70.796844,0.3,1474.5804,0.0,0.3,20.67352,250.62268,0.031445157,0.0,0.0
16896,20890080.0,70.08377,70.73845,53.53518,53.53518,53.53518,67.63012,67.63012,120.58577,66.48801,70.770035,0.3,70.666,73.94003,69.98001,0.3,70.75668,0.3,1468.9342,0.0,0.3,20.673471,250.62263,0.031334992,0.0,0.0
16900,20890200.0,70.00643,70.66759,53.535896,53.535896,53.535896,67.63015,67.63015,120.58584,66.380005,70.73323,0.3,70.62551,73.94003,69.98001,0.3,70.65298,0.3,1461.6116,0.0,0.3,20.673594,250.62276,0.031218749,0.0,0.0
16901,20890320.0,69.964905,70.63771,53.537544,53.537544,53.537544,67.630135,67.630135,120.5858,66.27202,70.718124,0.3,70.606285,73.94003,69.98001,0.3,70.61315,0.3,1456.1505,0.0,0.3,20.67355,250.62271,0.031113287,0.0,0.0
16903,20890440.0,69.88833,70.56772,53.5382,53.5382,53.5382,67.630165,67.630165,120.58587,66.16402,70.682144,0.3,70.56662,73.94003,69.98001,0.3,70.5101,0.3,1449.0237,0.0,0.3,20.673672,250.62282,0.031001674,0.0,0.0
16905,20890500.0,69.868164,70.55333,53.538643,53.538643,53.538643,67.63016,67.63016,120.58585,66.11052,70.67632,0.3,70.55789,73.94003,69.98001,0.3,70.4912,0.3,1446.2206,0.0,0.3,20.673653,250.62279,0.030947378,0.0,0.0
16906,20890560.0,69.84735,70.53856,53.5399,53.5399,53.5399,67.63015,67.63015,120.58584,66.05602,70.66781,0.3,70.54811,73.94003,69.98001,0.3,70.470825,0.3,1443.7465,0.0,0.3,20.673626,250.62276,0.030900776,0.0,0.0
16908,20890680.0,69.771484,70.46939,53.540565,53.540565,53.540565,67.63019,67.63019,120.5859,65.94803,70.6326,0.3,70.50928,73.94003,69.98001,0.3,70.36859,0.3,1436.8085,0.0,0.3,20.673748,250.6229,0.03079363,0.0,0.0
16910,20890800.0,69.73128,70.441055,53.542213,53.542213,53.542213,67.63017,67.63017,120.58588,65.84047,70.61897,0.3,70.49159,73.94003,69.98001,0.3,70.33009,0.3,1431.7299,0.0,0.3,20.673704,250.62283,0.030697504,0.0,0.0
16914,20890920.0,69.653,70.3692,53.542816,53.542816,53.542816,67.6302,67.6302,120.58593,65.73204,70.58096,0.3,70.450005,73.94003,69.98001,0.3,70.22506,0.3,1424.7949,0.0,0.3,20.673826,250.62294,0.03059321,0.0,0.0
16916,20891040.0,69.61065,70.33838,53.544464,53.544464,53.544464,67.63019,67.63019,120.58591,65.623985,70.56509,0.3,70.43007,73.94003,69.98001,0.3,70.183914,0.3,1419.7485,0.0,0.3,20.673784,250.6229,0.030500706,0.0,0.0
16917,20891100.0,69.5722,70.30328,53.545235,53.545235,53.545235,67.63021,67.63021,120.58594,65.57048,70.545425,0.3,70.40941,73.94003,69.98001,0.3,70.1319,0.3,1416.6141,0.0,0.3,20.67384,250.62297,0.030456064,0.0,0.0
16918,20891160.0,69.53342,70.267746,53.545235,53.545235,53.545235,67.630226,67.630226,120.58597,65.51599,70.52812,0.3,70.389465,73.94003,69.98001,0.3,70.080315,0.3,1413.0992,0.0,0.3,20.673908,250.62302,0.030403294,0.0,0.0
16920,20891280.0,69.49161,70.23753,53.5471,53.5471,53.5471,67.63021,67.63021,120.585945,65.40799,70.51279,0.3,70.37019,73.94003,69.98001,0.3,70.03972,0.3,1408.3195,0.0,0.3,20.67387,250.62297,0.030317722,0.0,0.0
16922,20891400.0,69.41542,70.16809,53.548035,53.548035,53.548035,67.63024,67.63024,120.586006,65.30049,70.47681,0.3,70.33064,73.94003,69.98001,0.3,69.93749,0.3,1401.9692,0.0,0.3,20.673996,250.6231,0.030227473,0.0,0.0
16925,20891520.0,69.37378,70.138214,53.55001,53.55001,53.55001,67.63023,67.63023,120.58598,65.192,70.461975,0.3,70.3118,73.94003,69.98001,0.3,69.897064,0.3,1397.4082,0.0,0.3,20.67396,250.62305,0.030147903,0.0,0.0
16927,20891640.0,69.29787,70.069275,53.551003,53.551003,53.551003,67.630264,67.630264,120.586044,65.08401,70.426544,0.3,70.27285,73.94003,69.98001,0.3,69.79522,0.3,1391.2744,0.0,0.3,20.674086,250.62317,0.030063398,0.0,0.0
16929,20891700.0,69.27782,70.05499,53.55155,53.55155,53.55155,67.63026,67.63026,120.58603,65.0305,70.42089,0.3,70.26439,73.94003,69.98001,0.3,69.77627,0.3,1388.9537,0.0,0.3,20.674072,250.62314,0.030022694,0.0,0.0
16931,20891760.0,69.25711,70.040375,53.55298,53.55298,53.55298,67.63026,67.63026,120.58602,64.97601,70.41249,0.3,70.25484,73.94003,69.98001,0.3,69.75583,0.3,1386.969,0.0,0.3,20.674053,250.62312,0.029990107,0.0,0.0
16932,20891880.0,69.18179,69.9721,53.553967,53.553967,53.553967,67.63029,67.63029,120.58609,64.86801,70.37777,0.3,70.21666,73.94003,69.98001,0.3,69.65471,0.3,1381.0538,0.0,0.3,20.674181,250.62325,0.029911108,0.0,0.0
16934,20892000.0,69.14165,69.94386,53.55589,53.55589,53.55589,67.63028,67.63028,120.58607,64.76051,70.364365,0.3,70.199356,73.94003,69.98001,0.3,69.61598,0.3,1376.9608,0.0,0.3,20.67415,250.6232,0.02984316,0.0,0.0
16937,20892120.0,69.06671,69.87619,53.55677,53.55677,53.55677,67.63032,67.63032,120.58613,64.65202,70.3302,0.3,70.16173,73.94003,69.98001,0.3,69.515396,0.3,1371.2197,0.0,0.3,20.674278,250.62332,0.029768651,0.0,0.0
16939,20892240.0,69.02684,69.84839,53.55858,53.55858,53.55858,67.63031,67.63031,120.58611,64.54403,70.31723,0.3,70.14497,73.94003,69.98001,0.3,69.476944,0.3,1367.2789,0.0,0.3,20.67425,250.6233,0.02970476,0.0,0.0
16941,20892300.0,68.98992,69.81511,53.559402,53.559402,53.559402,67.630325,67.630325,120.58614,64.49047,70.29933,0.3,70.12618,73.94003,69.98001,0.3,69.426956,0.3,1364.6875,0.0,0.3,20.674307,250.62335,0.029673751,0.0,0.0
16942,20892360.0,68.95268,69.78149,53.559402,53.559402,53.559402,67.63034,67.63034,120.586174,64.436035,70.28378,0.3,70.10811,73.94003,69.98001,0.3,69.377304,0.3,1361.7173,0.0,0.3,20.67438,250.6234,0.029634463,0.0,0.0
16945,20892480.0,68.91582,69.75726,53.561108,53.561108,57.18154,67.63033,67.63033,120.58615,64.32799,70.27132,0.3,70.09185,73.94003,69.98001,0.3,69.34643,0.3,1358.033,0.0,0.3,20.674353,250.62338,0.029574657,0.0,153.06093
16948,20892600.0,68.873856,69.72848,53.56347,53.56347,64.623566,67.63036,67.63036,120.58621,64.219986,70.238464,0.3,70.055595,73.94003,69.98001,0.3,69.32363,0.3,1354.5613,0.0,0.3,20.674484,250.6235,0.02952497,0.0,429.00916
16949,20892720.0,68.883514,69.75929,53.56836,53.56836,67.42739,67.630356,67.630356,120.5862,64.11199,70.22655,0.3,70.03994,73.94003,69.98001,0.3,69.40076,0.3,1354.3649,0.0,0.3,20.67446,250.62346,0.029506225,0.0,534.9329
16951,20892840.0,68.867035,69.76077,53.572586,53.572586,69.647064,67.630394,67.630394,120.58626,64.004,70.1943,0.3,70.00429,73.94003,69.98001,0.3,69.43564,0.3,1353.2445,0.0,0.3,20.67459,250.62358,0.029490672,0.0,619.9422
16953,20892900.0,68.878296,69.78368,53.574783,53.574783,70.48247,67.63039,67.63039,120.58625,63.950493,70.18996,0.3,69.99725,73.94003,69.98001,0.3,69.48865,0.3,1353.5632,0.0,0.3,20.674582,250.62355,0.029486319,0.0,651.4618
16954,20892960.0,68.890656,69.80818,53.57775,53.57775,71.20427,67.63038,67.63038,120.58624,63.896004,70.18298,0.3,69.98918,73.94003,69.98001,0.3,69.5443,0.3,1354.3461,0.0,0.3,20.674566,250.62355,0.029491782,0.0,678.83
16956,20893080.0,68.8844,69.82186,53.581707,53.581707,72.59799,67.63042,67.63042,120.58631,63.788006,70.1514,0.3,69.95413,73.94003,69.98001,0.3,69.601974,0.3,1354.1841,0.0,0.3,20.674698,250.62369,0.029491365,0.0,732.1803
16960,20893200.0,68.91434,69.87679,53.586266,53.586266,73.38313,67.63041,67.63041,120.586296,63.680008,70.140625,0.3,69.93953,73.94003,69.98001,0.3,69.72436,0.3,1355.9462,0.0,0.3,20.674677,250.62366,0.029503908,0.0,761.42737
16962,20893320.0,68.911804,69.89497,53.589455,53.589455,74.00122,67.63044,67.63044,120.58636,63.572014,70.10959,0.3,69.90497,73.94003,69.98001,0.3,69.78967,0.3,1356.2123,0.0,0.3,20.674809,250.62376,0.029511621,0.0,785.00134
16963,20893440.0,68.94186,69.95007,53.593025,53.593025,74.05083,67.63043,67.63043,120.58634,63.46402,70.09932,0.3,69.890854,73.94003,69.98001,0.3,69.91118,0.3,1358.1165,0.0,0.3,20.67479,250.62373,0.029528607,0.0,786.07477
16965,20893500.0,68.939606,69.95798,53.594505,53.594505,74.03924,67.630455,67.630455,120.58637,63.410515,70.0829,0.3,69.8735,73.94003,69.98001,0.3,69.94051,0.3,1358.3922,0.0,0.3,20.674847,250.62381,0.029536955,0.0,785.6847
16966,20893560.0,68.9373,69.965836,53.595108,53.595108,73.97403,67.63047,67.63047,120.5864,63.356026,70.06883,0.3,69.8568,73.94003,69.98001,0.3,69.97067,0.3,1358.3158,0.0,0.3,20.67492,250.62387,0.029537514,0.0,783.03394
16968,20893680.0,68.96234,70.01511,53.59742,53.59742,73.39258,67.63046,67.63046,120.58639,63.248028,70.059006,0.3,69.843124,73.94003,69.98001,0.3,70.0791,0.3,1359.9131,0.0,0.3,20.674902,250.62384,0.0295524,0.0,759.9741
16970,20893800.0,68.95131,70.023186,53.598244,53.598244,72.752464,67.63049,67.63049,120.58645,63.140526,70.02911,0.3,69.80972,73.94003,69.98001,0.3,70.1219,0.3,1359.645,0.0,0.3,20.675032,250.62398,0.029556552,0.0,735.40424
16974,20893920.0,68.96735,70.06191,53.599285,53.599285,71.684265,67.630486,67.630486,120.58644,63.032036,70.0195,0.3,69.796265,73.94003,69.98001,0.3,70.20842,0.3,1360.5681,0.0,0.3,20.675014,250.62395,0.029563827,0.0,693.78284
16976,20894040.0,68.94609,70.05807,53.598793,53.598793,70.65204,67.63052,67.63052,120.5865,62.92399,69.98995,0.3,69.763084,73.94003,69.98001,0.3,70.22748,0.3,1359.4886,0.0,0.3,20.675144,250.62405,0.029557912,0.0,654.2972
16977,20894100.0,68.94927,70.07141,53.598404,53.598404,70.008194,67.630516,67.630516,120.58649,62.870483,69.98671,0.3,69.75716,73.94003,69.98001,0.3,70.259,0.3,1359.3861,0.0,0.3,20.675138,250.62402,0.029552665,0.0,629.2414
16978,20894160.0,68.95076,70.083176,53.59857,54.897537,69.2999,67.630516,67.630516,120.58649,62.81599,69.980835,0.3,69.75171,73.94003,69.98001,0.3,70.28636,0.3,1359.4717,0.0,0.3,20.675129,250.62402,0.029552925,31.47762,601.9187
16980,20894280.0,68.9212,70.06949,53.597088,59.332443,68.066635,67.630554,67.630554,120.586555,62.707993,69.95166,0.3,69.73743,73.94003,69.98001,0.3,70.27791,0.3,1357.5864,0.0,0.3,20.675257,250.62415,0.029534796,125.83614,554.8234
16982,20894400.0,68.92,70.08757,53.596207,61.95043,66.53514,67.63055,67.63055,120.58654,62.600494,69.942986,0.3,69.75984,73.94003,69.98001,0.3,70.30746,0.3,1356.9482,0.0,0.3,20.675241,250.62413,0.029519495,181.24504,495.52594
16987,20894520.0,62.49717,70.0679,53.724472,63.81965,65.1759,67.62605,67.62605,120.57853,62.49431,69.91305,0.3,69.773026,73.94003,69.98001,0.3,70.270874,0.3,1144.569,0.0,1.0,20.740673,250.60864,0.031019455,218.51988,438.70462
16989,20894580.0,62.445915,70.07196,53.69157,64.36209,64.21394,67.62585,67.62585,120.578156,62.443115,69.90964,0.3,69.792145,73.94003,69.98001,0.3,70.27301,0.3,1135.1863,0.0,1.0,20.73626,250.60786,0.030804005,230.6706,402.38083
16992,20894640.0,62.395763,70.073395,53.678276,64.80611,63.1224,67.62583,67.62583,120.57813,62.393017,69.903595,0.3,69.81131,73.94003,69.98001,0.3,70.26906,0.3,1131.4093,0.0,1.0,20.73588,250.6078,0.0307585,240.40843,360.61728
16993,20894700.0,62.34709,70.05527,53.668007,65.22534,62.17241,67.62585,67.62585,120.578156,62.344345,69.887665,0.3,69.820984,73.94003,69.98001,0.3,70.23483,0.3,1128.2354,0.0,1.0,20.735922,250.60786,0.0307292,249.66425,324.97842
16994,20894760.0,62.298534,70.034996,53.658226,65.58943,61.282738,67.625854,67.625854,120.57818,62.2959,69.8741,0.3,69.83252,73.94003,69.98001,0.3,70.196884,0.3,1124.9801,0.0,1.0,20.735933,250.60791,0.030696474,257.65106,291.3811
16996,20894880.0,62.20526,70.02236,53.64109,66.01938,59.11338,67.62586,67.62586,120.57819,62.202736,69.86476,0.3,69.87597,73.94003,69.98001,0.3,70.15799,0.3,1118.5905,0.0,1.0,20.735937,250.60794,0.030627584,267.07703,208.20897
16998,20895000.0,62.11616,69.96896,53.62681,66.35579,58.64146,67.625885,67.625885,120.57823,62.113747,69.835594,0.3,69.89926,73.94003,69.98001,0.3,70.056366,0.3,1112.3411,0.0,1.0,20.735952,250.60802,0.030555027,274.61,193.14818
17003,20895120.0,62.029808,69.94985,53.614723,66.424835,58.629868,67.6259,67.6259,120.578255,62.027447,69.826256,0.3,69.94348,73.94003,69.98001,0.3,70.00511,0.3,1106.1705,0.0,1.0,20.73596,250.60806,0.03047915,276.18027,193.23386
17006,20895240.0,61.947136,69.900635,53.60472,66.43599,60.275402,67.62593,67.62593,120.578316,61.944885,69.79698,0.3,69.965454,73.94003,69.98001,0.3,69.91234,0.3,1100.1791,0.0,1.0,20.735977,250.60817,0.030402055,276.62463,258.56198
17007,20895300.0,61.90731,69.897064,54.656006,66.342606,60.93211,67.62593,67.62593,120.57832,61.905113,69.794945,0.3,69.98677,73.94003,69.98001,0.3,69.89849,0.3,1097.2693,25.024437,1.0,20.735981,250.60817,0.030363547,274.58865,283.2271
17008,20895360.0,61.86754,69.895584,56.4075,66.19879,61.57228,67.625946,67.625946,120.578354,61.8654,69.79451,0.3,70.007034,73.94003,69.98001,0.3,69.886406,0.3,1094.3469,62.647335,1.0,20.735989,250.60822,0.030324241,271.51837,307.94946
17010,20895480.0,61.790802,69.866516,59.663464,65.92078,63.31175,67.62599,67.62599,120.57841,61.78871,69.789566,0.3,70.02478,73.94003,69.98001,0.3,69.823456,0.3,1088.6772,132.52068,1.0,20.73601,250.60835,0.030246342,265.67026,375.51498
17012,20895600.0,61.717026,69.88168,61.54328,65.38872,64.425766,67.626015,67.626015,120.57846,61.714996,69.81703,0.3,70.06114,73.94003,69.98001,0.3,69.82555,0.3,1083.1921,172.48189,1.0,20.736027,250.60846,0.030169152,254.13321,417.81586
17015,20895720.0,61.64501,69.868164,62.92272,64.80995,65.67672,67.62606,67.62606,120.57853,61.643036,69.83197,0.3,70.07219,73.94003,69.98001,0.3,69.78643,0.3,1077.8109,202.07632,1.0,20.73605,250.60858,0.030091904,241.75165,466.3128
17017,20895840.0,61.57547,69.89426,63.643097,63.91616,66.503494,67.6261,67.6261,120.578606,61.5736,69.87125,0.3,70.10086,73.94003,69.98001,0.3,69.8078,0.3,1072.5968,217.375,1.0,20.736073,250.60873,0.030015774,222.31892,497.72565
17019,20895900.0,61.541794,69.890686,63.955162,63.457043,66.97283,67.626114,67.626114,120.578636,61.53987,69.88009,0.3,70.10152,73.94003,69.98001,0.3,69.794785,0.3,1070.062,224.14363,1.0,20.736084,250.6088,0.029978344,212.49629,516.07465
17021,20895960.0,61.507904,69.88817,64.202515,62.951836,67.449036,67.62614,67.62614,120.57869,61.50609,69.89223,0.3,70.1019,73.94003,69.98001,0.3,69.78478,0.3,1067.5109,229.41794,1.0,20.736101,250.60889,0.02994041,201.58202,534.4122
17022,20896080.0,61.442093,69.918976,64.37094,61.521637,68.079155,67.62619,67.62619,120.57878,61.440285,69.93425,0.3,70.119095,73.94003,69.98001,0.3,69.819336,0.3,1062.5352,232.88437,1.0,20.73613,250.60907,0.029865688,170.43799,558.30225
17024,20896200.0,61.378098,69.9153,64.470535,60.044746,68.818375,67.62624,67.62624,120.57887,61.37629,69.954956,0.3,70.10608,73.94003,69.98001,0.3,69.80763,0.3,1057.6716,235.038,1.0,20.73616,250.60925,0.029791715,138.6985,587.00256
17027,20896320.0,61.314766,69.94628,64.23993,58.069183,69.2715,67.6263,67.6263,120.578964,61.313004,69.99512,0.3,70.10701,73.94003,69.98001,0.3,69.850975,0.3,1052.8312,229.89862,1.0,20.736193,250.60944,0.02971715,95.8136,604.07166
17029,20896440.0,61.2528,69.94122,63.96752,56.593224,69.81879,67.62636,67.62636,120.57907,61.2511,70.0116,0.3,70.076584,73.94003,69.98001,0.3,69.846634,0.3,1048.0546,224.03554,1.0,20.736227,250.60963,0.029642591,64.53412,625.3549
17031,20896500.0,61.222424,69.955734,63.689842,55.8461,69.970726,67.62638,67.62638,120.579124,61.22072,70.03021,0.3,70.070755,73.94003,69.98001,0.3,69.87091,0.3,1045.6954,217.90323,1.0,20.736244,250.60974,0.029605381,48.306477,630.9098
17032,20896560.0,61.19166,69.96979,63.3452,55.185875,70.073944,67.62641,67.62641,120.57917,61.189957,70.04593,0.3,70.06219,73.94003,69.98001,0.3,69.89487,0.3,1043.2928,210.41544,1.0,20.736261,250.60985,0.029567212,34.23,634.80237
17035,20896680.0,61.131126,69.96221,62.68399,54.776085,70.418304,67.62647,67.62647,120.57928,61.12948,70.05434,0.3,70.02104,73.94003,69.98001,0.3,69.893936,0.3,1038.517,196.171,1.0,20.736296,250.61003,0.029490447,26.098854,648.269
17037,20896800.0,61.07103,69.98819,61.571846,54.54301,70.47555,67.626526,67.626526,120.57937,61.06933,70.07971,0.3,70.00176,73.94003,69.98001,0.3,69.943146,0.3,1033.6963,171.91035,1.0,20.736328,250.61023,0.029411677,21.109648,650.11414
17039,20896920.0,61.011047,69.97798,60.450302,55.243004,70.62584,67.62657,67.62657,120.57947,61.0094,70.07597,0.3,69.96155,73.94003,69.98001,0.3,69.942,0.3,1028.7991,147.78981,1.0,20.736359,250.61038,0.029330222,36.83577,656.12994
17041,20897040.0,60.95106,70.000824,58.827736,55.96464,70.50411,67.62662,67.62662,120.579544,60.949356,70.08675,0.3,69.94809,73.94003,69.98001,0.3,69.98869,0.3,1023.792,112.51682,1.0,20.736385,250.61055,0.02924535,52.31862,651.1229
17043,20897100.0,60.921234,69.99429,58.150646,56.618053,70.49434,67.62664,67.62664,120.57958,60.919533,70.076904,0.3,69.931725,73.94003,69.98001,0.3,69.98605,0.3,1021.2602,98.18397,1.0,20.736399,250.61063,0.0292018,66.7787,650.9821
17044,20897160.0,60.890747,69.98764,57.51179,57.367653,70.49077,67.62666,67.62666,120.57961,60.889046,70.067245,0.3,69.91783,73.94003,69.98001,0.3,69.984184,0.3,1018.6409,84.48172,1.0,20.736408,250.6107,0.029156284,83.02265,650.8763
17046,20897280.0,60.829937,70.007256,56.02644,58.474083,70.22896,67.62669,67.62669,120.579666,60.82823,70.06274,0.3,69.91662,73.94003,69.98001,0.3,70.02577,0.3,1013.31067,52.429806,1.0,20.736427,250.6108,0.029062206,106.61593,640.52704
17048,20897400.0,60.76869,69.991325,55.369347,59.82952,70.09949,67.626724,67.626724,120.57972,60.766983,70.0306,0.3,69.899155,73.94003,69.98001,0.3,70.015656,0.3,1007.79083,38.852848,1.0,20.736444,250.6109,0.028962728,136.0396,635.85974
17052,20897520.0,60.705902,70.008354,54.758835,60.71101,69.748856,67.62674,67.62674,120.57975,60.704144,70.017914,0.3,69.909424,73.94003,69.98001,0.3,70.05032,0.3,1001.96747,25.748798,1.0,20.736456,250.61096,0.028855553,154.75652,622.1499
17053,20897640.0,60.642235,69.99039,55.028057,61.65803,69.558304,67.626755,67.626755,120.57978,60.64048,69.98254,0.3,69.901566,73.94003,69.98001,0.3,70.0334,0.3,995.8804,32.138763,1.0,20.736465,250.61101,0.028741162,175.30614,615.1888
17055,20897700.0,60.61021,69.998245,55.115288,61.95263,69.3817,67.62676,67.62676,120.57979,60.6084,69.97798,0.3,69.91063,73.94003,69.98001,0.3,70.04802,0.3,992.7457,33.89156,1.0,20.73647,250.61104,0.028681353,181.48004,608.20544
17056,20897760.0,60.577194,70.00577,55.2797,62.191967,69.176414,67.62676,67.62676,120.579796,60.57533,69.971436,0.3,69.91948,73.94003,69.98001,0.3,70.06065,0.3,989.4658,37.572872,1.0,20.736471,250.61104,0.028618136,186.61162,600.33325
17058,20897880.0,60.51051,69.98688,56.260506,62.780228,68.982506,67.62677,67.62677,120.57981,60.508587,69.94183,0.3,69.91717,73.94003,69.98001,0.3,70.036865,0.3,982.6856,59.213367,1.0,20.736475,250.61105,0.028485497,199.43637,593.3011
17060,20898000.0,60.442284,70.001434,57.018837,63.041046,68.624626,67.62677,67.62677,120.57981,60.440308,69.939415,0.3,69.93898,73.94003,69.98001,0.3,70.05708,0.3,975.55927,75.45749,1.0,20.736477,250.61105,0.02834213,204.92015,579.4275
17063,20898120.0,60.372414,69.96606,58.62372,63.557457,68.57958,67.62678,67.62678,120.57981,60.37049,69.90387,0.3,69.92233,73.94003,69.98001,0.3,70.01039,0.3,968.0341,110.65574,1.0,20.736479,250.61108,0.028187899,216.35829,578.3198
17065,20898240.0,60.303085,69.96759,59.83271,63.866997,68.44637,67.62677,67.62677,120.5798,60.30111,69.90124,0.3,69.933044,73.94003,69.98001,0.3,70.01143,0.3,960.3903,136.49858,1.0,20.736475,250.61105,0.028029032,222.9521,573.15155
17067,20898300.0,60.268753,69.951775,60.54347,64.08678,68.49444,67.62677,67.62677,120.5798,60.26683,69.889206,0.3,69.92596,73.94003,69.98001,0.3,69.98803,0.3,956.5548,152.01056,1.0,20.736473,250.61105,0.027948622,227.84198,575.36255
17068,20898360.0,60.23387,69.93645,61.219677,64.31821,68.59073,67.62676,67.62676,120.579796,60.23195,69.88097,0.3,69.92019,73.94003,69.98001,0.3,69.96567,0.3,952.6176,166.55093,1.0,20.736473,250.61104,0.02786562,232.87021,579.21735
17070,20898480.0,60.164825,69.941284,62.12242,64.57886,68.645615,67.626755,67.626755,120.57977,60.162903,69.89041,0.3,69.933426,73.94003,69.98001,0.3,69.966606,0.3,944.7258,185.80344,1.0,20.736465,250.61101,0.027697925,238.41566,581.2649
17072,20898600.0,60.096325,69.91475,63.06181,64.95212,68.955864,67.62675,67.62675,120.579765,60.094402,69.880585,0.3,69.92321,73.94003,69.98001,0.3,69.92392,0.3,936.7613,206.15135,1.0,20.736462,250.61098,0.027526999,246.6255,593.6618
17075,20898720.0,60.027386,69.923706,63.643425,65.15245,69.163284,67.62673,67.62673,120.579735,60.025463,69.898056,0.3,69.938644,73.94003,69.98001,0.3,69.92821,0.3,928.623,218.54404,1.0,20.736452,250.61093,0.027350713,250.87376,601.5427
17077,20898840.0,59.95894,69.90167,64.261185,65.45216,69.59735,67.62672,67.62672,120.57971,59.957073,69.894424,0.3,69.93019,73.94003,69.98001,0.3,69.89047,0.3,920.42975,231.95485,1.0,20.736444,250.61087,0.027171677,257.48154,618.64905
17079,20898900.0,59.925156,69.908264,64.446526,65.53005,69.754845,67.62671,67.62671,120.579704,59.923233,69.906296,0.3,69.939026,73.94003,69.98001,0.3,69.895744,0.3,916.33905,235.84512,1.0,20.73644,250.61086,0.02708173,259.08362,624.5433
17080,20898960.0,59.89077,69.915245,64.6022,65.58641,69.90124,67.6267,67.6267,120.57968,59.888847,69.916565,0.3,69.94722,73.94003,69.98001,0.3,69.90069,0.3,912.15533,239.19566,1.0,20.736433,250.61082,0.026989302,260.3037,630.1992
17083,20899080.0,59.822765,69.89778,64.992935,65.81537,70.402374,67.626686,67.626686,120.57965,59.820843,69.91612,0.3,69.93974,73.94003,69.98001,0.3,69.86954,0.3,903.8337,247.71321,1.0,20.736425,250.61078,0.026803013,265.3763,649.8416
17084,20899200.0,59.75531,69.91557,65.1519,65.88656,70.746635,67.62666,67.62666,120.57961,59.753387,69.94046,0.3,69.95766,73.94003,69.98001,0.3,69.886406,0.3,895.4929,251.04489,1.0,20.736412,250.6107,0.026614822,266.83878,662.90735
17087,20899320.0,59.68747,69.90228,65.36949,66.050804,71.26123,67.62664,67.62664,120.579575,59.6856,69.94122,0.3,69.950676,73.94003,69.98001,0.3,69.86235,0.3,887.0195,255.82857,1.0,20.7364,250.61063,0.026422106,270.5085,683.0211
17089,20899440.0,59.62018,69.92381,65.37811,66.06305,71.59494,67.62662,67.62662,120.57954,59.61831,69.96617,0.3,69.96892,73.94003,69.98001,0.3,69.8858,0.3,878.5353,255.92207,1.0,20.736385,250.61055,0.026227681,270.69733,695.64856
17091,20899500.0,59.586945,69.91843,65.41909,66.11221,71.823456,67.62661,67.62661,120.57952,59.585075,69.96518,0.3,69.9648,73.94003,69.98001,0.3,69.87597,0.3,874.31573,256.8958,1.0,20.73638,250.61052,0.026130464,271.85815,704.6765
17092,20899560.0,59.55316,69.91371,65.45244,66.169235,72.07005,67.626595,67.626595,120.5795,59.551292,69.96633,0.3,69.96166,73.94003,69.98001,0.3,69.86806,0.3,870.0088,257.6172,1.0,20.736372,250.61046,0.026030885,273.11005,714.2068
