,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
17094,20899680.0,59.48642,69.93793,65.32845,66.1281,72.346794,67.626564,67.626564,120.57945,59.48455,69.99045,0.3,69.979675,73.94003,69.98001,0.3,69.897064,0.3,861.4465,254.8509,1.0,20.736357,250.61037,0.025831917,272.1447,724.61755
17098,20899800.0,59.419952,69.92992,65.28215,66.18468,72.74516,67.62654,67.62654,120.5794,59.418083,69.98885,0.3,69.971825,73.94003,69.98001,0.3,69.88432,0.3,852.8548,253.94899,1.0,20.736343,250.61029,0.025630971,273.48575,740.1938
17099,20899920.0,59.35376,69.955505,65.042206,66.097885,72.9339,67.62652,67.62652,120.57935,59.35189,70.01088,0.3,69.98918,73.94003,69.98001,0.3,69.917114,0.3,844.24,248.67766,1.0,20.736326,250.61018,0.02542824,271.53162,747.20416
17101,20900040.0,59.28784,69.94826,64.89653,66.11485,73.23245,67.626495,67.626495,120.57931,59.286026,70.00659,0.3,69.980286,73.94003,69.98001,0.3,69.907555,0.3,835.6083,245.63937,1.0,20.736311,250.6101,0.025223909,272.01843,758.92487
17103,20900100.0,59.25532,69.96111,64.73986,66.063324,73.29233,67.62648,67.62648,120.57929,59.25351,70.01726,0.3,69.98897,73.94003,69.98001,0.3,69.92525,0.3,831.3274,242.16342,1.0,20.736305,250.61005,0.025122141,270.82593,761.00885
17104,20900160.0,59.22225,69.97386,64.5587,65.991974,73.31865,67.626465,67.626465,120.57926,59.22044,70.02544,0.3,69.99666,73.94003,69.98001,0.3,69.94216,0.3,826.9657,238.2512,1.0,20.736296,250.61,0.025018167,269.2842,761.9821
17106,20900280.0,59.156994,69.96617,64.33925,65.98104,73.51102,67.62644,67.62644,120.57922,59.15518,70.01764,0.3,69.986435,73.94003,69.98001,0.3,69.93381,0.3,818.31824,233.63658,1.0,20.736282,250.60992,0.024811193,269.17007,769.6106
17108,20900400.0,59.092285,69.99045,63.928688,65.83443,73.495804,67.62641,67.62641,120.57918,59.09047,70.0328,0.3,70.00154,73.94003,69.98001,0.3,69.968094,0.3,809.7111,224.67259,1.0,20.736267,250.60985,0.024604123,265.91974,768.7696
17112,20900520.0,59.027355,69.98116,63.66974,65.807785,73.58978,67.626396,67.626396,120.57914,59.025543,70.02104,0.3,69.98995,73.94003,69.98001,0.3,69.95919,0.3,801.0319,219.22871,1.0,20.736256,250.60977,0.024394281,265.46954,772.6113
17113,20900640.0,58.963028,70.00336,63.220398,65.64859,73.48613,67.62638,67.62638,120.57911,58.961273,70.032364,0.3,70.0038,73.94003,69.98001,0.3,69.991714,0.3,792.4045,209.42412,1.0,20.736246,250.60971,0.024184695,261.94513,768.37463
17115,20900700.0,58.931335,69.99753,63.091858,65.62717,73.487946,67.62637,67.62637,120.5791,58.92952,70.023575,0.3,69.99687,73.94003,69.98001,0.3,69.98561,0.3,788.13654,206.80229,1.0,20.736242,250.6097,0.024080656,261.58887,768.65
17116,20900760.0,58.89909,69.9916,62.98139,65.621735,73.50162,67.626366,67.626366,120.57909,58.897278,70.01654,0.3,69.99072,73.94003,69.98001,0.3,69.98045,0.3,783.79517,204.44196,1.0,20.736237,250.60966,0.023974592,261.4936,769.20294
17118,20900880.0,58.83548,70.01094,62.561874,65.46446,73.33287,67.62635,67.62635,120.57906,58.83372,70.024124,0.3,70.003296,73.94003,69.98001,0.3,70.00978,0.3,775.20935,195.28181,1.0,20.73623,250.60962,0.023764143,258.0068,762.4725
17120,20901000.0,58.77253,69.99643,62.416855,65.45024,73.2964,67.62634,67.62634,120.579056,58.770767,70.00506,0.3,69.98901,73.94003,69.98001,0.3,69.99539,0.3,766.69165,192.36296,1.0,20.736225,250.60962,0.023554485,257.8302,761.3078
17123,20901120.0,58.70936,70.01286,62.104134,65.30829,73.09117,67.62634,67.62634,120.57905,58.707596,70.00995,0.3,70.00039,73.94003,69.98001,0.3,70.02077,0.3,758.13043,185.50876,1.0,20.736223,250.60959,0.023342904,254.6705,753.18713
17125,20901240.0,58.646843,69.99567,62.11671,65.31889,73.03289,67.62635,67.62635,120.579056,58.64509,69.98885,0.3,69.98501,73.94003,69.98001,0.3,70.00259,0.3,749.648,186.00812,1.0,20.736225,250.60962,0.023132455,255.03198,751.1939
17127,20901300.0,58.616028,70.002914,62.03849,65.2683,72.93786,67.62636,67.62636,120.57907,58.61427,69.99215,0.3,69.99083,73.94003,69.98001,0.3,70.01407,0.3,745.462,184.18561,1.0,20.736229,250.60963,0.023028307,253.84515,747.3426
17128,20901360.0,58.58477,70.00961,61.966087,65.2036,72.82184,67.62636,67.62636,120.57907,58.583015,69.99292,0.3,69.99567,73.94003,69.98001,0.3,70.02401,0.3,741.21075,182.6466,1.0,20.736229,250.60963,0.022922346,252.44199,742.857
17130,20901480.0,58.523026,69.99028,62.15077,65.24754,72.77164,67.626366,67.626366,120.579094,58.521324,69.971664,0.3,69.979515,73.94003,69.98001,0.3,70.00226,0.3,732.82385,186.85025,1.0,20.736238,250.6097,0.022712747,253.52205,741.1805
17132,20901600.0,58.461998,70.00231,62.16181,65.1669,72.58355,67.62639,67.62639,120.57913,58.460297,69.97644,0.3,69.98968,73.94003,69.98001,0.3,70.020004,0.3,724.53094,186.96269,1.0,20.73625,250.60974,0.02250478,251.67625,733.73553
17135,20901720.0,58.402946,69.88371,57.39984,57.399788,57.399788,67.62641,67.62641,120.57917,58.401352,69.92288,0.3,69.92711,80.06002,60.08001,0.3,69.83983,0.3,46.66599,0.0,1.0,20.736265,250.60985,0.0,0.0,0.0
17137,20901840.0,58.349007,69.81319,58.393112,58.393112,58.393112,67.62645,67.62645,120.57923,58.347576,69.90728,0.3,69.903,80.06002,60.08001,0.3,69.72573,0.3,7.4572506,0.0,1.0,20.73628,250.60995,0.0,0.0,0.0
17139,20901900.0,58.324013,69.76468,58.51671,58.51671,58.51671,67.626465,67.626465,120.57926,58.32264,69.88707,0.3,69.878716,80.06002,60.08001,0.3,69.65157,0.3,2.2871237,0.0,1.0,20.73629,250.61,0.0,0.0,0.0
17140,20901960.0,58.299675,69.71617,58.559063,58.559063,58.559063,67.62648,67.62648,120.579285,58.298355,69.868774,0.3,69.85521,80.06002,60.08001,0.3,69.577965,0.3,-0.030243719,0.0,1.0,20.7363,250.61005,0.0,0.0,0.0
17143,20902080.0,58.254852,69.653885,58.549118,58.549118,58.549118,67.6265,67.6265,120.57933,58.253643,69.85625,0.3,69.83477,80.06002,60.08001,0.3,69.47568,0.3,-1.2565328,0.0,1.0,20.736315,250.61012,0.0,0.0,0.0
17144,20902200.0,58.21453,69.561264,58.510998,58.510998,58.510998,67.62654,67.62654,120.57939,58.213432,69.819,0.3,69.78874,80.06002,60.08001,0.3,69.33473,0.3,-1.3486356,0.0,1.0,20.736336,250.61026,0.0,0.0,0.0
17147,20902320.0,58.177948,69.501884,58.47123,58.47123,58.47123,67.626564,67.626564,120.57945,58.176956,69.806755,0.3,69.76885,80.06002,60.08001,0.3,69.23761,0.3,-1.2492248,0.0,1.0,20.736353,250.61037,0.0,0.0,0.0
17149,20902440.0,58.145485,69.41164,58.434753,58.434753,58.434753,67.6266,67.6266,120.57951,58.144604,69.76979,0.3,69.72348,80.06002,60.08001,0.3,69.10077,0.3,-1.1223114,0.0,1.0,20.736376,250.61049,0.0,0.0,0.0
17151,20902500.0,58.130814,69.383896,58.418106,58.418106,58.418106,67.62662,67.62662,120.579544,58.130047,69.76506,0.3,69.71452,80.06002,60.08001,0.3,69.05589,0.3,-1.0589744,0.0,1.0,20.736385,250.61055,0.0,0.0,0.0
17152,20902560.0,58.116863,69.35571,58.402122,58.402122,58.402122,67.62663,67.62663,120.57957,58.116096,69.75798,0.3,69.70447,80.06002,60.08001,0.3,69.00958,0.3,-0.9954306,0.0,1.0,20.736393,250.6106,0.0,0.0,0.0
17154,20902680.0,58.091812,69.2681,58.37323,58.37323,58.37323,67.62668,67.62668,120.579636,58.091156,69.72156,0.3,69.65997,80.06002,60.08001,0.3,68.8772,0.3,-0.87328726,0.0,1.0,20.736416,250.61072,0.0,0.0,0.0
17157,20902800.0,58.07023,69.21503,58.34796,58.34796,58.34796,67.62671,67.62671,120.57969,58.06968,69.71002,0.3,69.641685,80.06002,60.08001,0.3,68.79112,0.3,-0.7566647,0.0,1.0,20.736435,250.61082,0.0,0.0,0.0
17159,20902920.0,58.051933,69.13005,58.326153,58.326153,58.326153,67.62675,67.62675,120.579765,58.051437,69.674095,0.3,69.59807,80.06002,60.08001,0.3,68.66308,0.3,-0.6456914,0.0,1.0,20.736458,250.61098,0.0,0.0,0.0
17161,20903040.0,58.03672,69.07979,58.30764,58.30764,58.30764,67.62677,67.62677,120.57981,58.03633,69.662834,0.3,69.58049,80.06002,60.08001,0.3,68.582,0.3,-0.54039997,0.0,1.0,20.736475,250.61108,0.0,0.0,0.0
17163,20903100.0,58.03029,69.0387,58.299675,58.299675,58.299675,67.62679,67.62679,120.57984,58.029907,69.64427,0.3,69.55879,80.06002,60.08001,0.3,68.51987,0.3,-0.49034765,0.0,1.0,20.736486,250.61113,0.0,0.0,0.0
17164,20903160.0,58.024467,68.997284,58.29226,58.29226,58.29226,67.62681,67.62681,120.57988,58.02414,69.62746,0.3,69.53781,80.06002,60.08001,0.3,68.45813,0.3,-0.44079533,0.0,1.0,20.736498,250.6112,0.0,0.0,0.0
17166,20903280.0,58.014965,68.94977,58.279793,58.279793,58.279793,67.62684,67.62684,120.57993,58.01469,69.61658,0.3,69.52095,80.06002,60.08001,0.3,68.381775,0.3,-0.34687275,0.0,1.0,20.736513,250.61128,0.0,0.0,0.0
17168,20903400.0,58.0081,68.87012,58.27018,58.27018,58.27018,67.62687,67.62687,120.579994,58.00788,69.581924,0.3,69.47931,80.06002,60.08001,0.3,68.26251,0.3,-0.25902778,0.0,1.0,20.736536,250.61142,0.0,0.0,0.0
17172,20903520.0,58.003593,68.82485,58.26304,58.26304,58.26304,67.6269,67.6269,120.58004,58.003487,69.57137,0.3,69.463,80.06002,60.08001,0.3,68.19023,0.3,-0.17608204,0.0,1.0,20.73655,250.61153,0.0,0.0,0.0
17173,20903640.0,58.001343,68.74724,58.258423,58.258423,58.258423,67.62694,67.62694,120.5801,58.00129,69.537155,0.3,69.42207,80.06002,60.08001,0.3,68.07437,0.3,-0.099214,0.0,1.0,20.73657,250.61162,0.0,0.0,0.0
17175,20903700.0,58.001015,68.72625,58.25694,58.25694,58.25694,67.626945,67.626945,120.58012,58.001015,69.53325,0.3,69.41493,80.06002,60.08001,0.3,68.041306,0.3,-0.06324089,0.0,1.0,20.736578,250.61168,0.0,0.0,0.0
17176,20903760.0,58.001175,68.70494,58.256058,58.256058,58.256058,67.62696,67.62696,120.58015,58.001175,69.52727,0.3,69.40669,80.06002,60.08001,0.3,68.00697,0.3,-0.028028,0.0,1.0,20.736584,250.61171,0.0,0.0,0.0
17178,20903880.0,58.00299,68.62962,58.25573,58.25573,58.25573,67.62699,67.62699,120.5802,58.003044,69.49359,0.3,69.3667,80.06002,60.08001,0.3,67.89491,0.3,0.037471615,0.0,1.0,20.736605,250.61183,0.0,0.0,0.0
17180,20904000.0,58.00645,68.589966,58.257378,58.257378,58.257378,67.627014,67.627014,120.58024,58.00656,69.48425,0.3,69.35214,80.06002,60.08001,0.3,67.832016,0.3,0.09702796,0.0,1.0,20.736616,250.61191,0.0,0.0,0.0
17183,20904120.0,58.01156,68.516685,58.260727,58.260727,58.260727,67.627045,67.627045,120.58029,58.01167,69.451126,0.3,69.31287,80.06002,60.08001,0.3,67.72325,0.3,0.15142062,0.0,1.0,20.736635,250.61201,0.0,0.0,0.0
17185,20904240.0,58.018044,68.47922,58.265728,58.265728,58.265728,67.62706,67.62706,120.58033,58.018204,69.44223,0.3,69.298965,80.06002,60.08001,0.3,67.66409,0.3,0.19986998,0.0,1.0,20.736649,250.61209,0.0,0.0,0.0
17187,20904300.0,58.02172,68.4439,58.268692,58.268692,58.268692,67.627075,67.627075,120.58035,58.02189,69.425095,0.3,69.279465,80.06002,60.08001,0.3,67.61136,0.3,0.22176135,0.0,1.0,20.736656,250.61214,0.0,0.0,0.0
17188,20904360.0,58.025734,68.40825,58.272102,58.272102,58.272102,67.62709,67.62709,120.58039,58.02595,69.40976,0.3,69.26068,80.06002,60.08001,0.3,67.55911,0.3,0.24263273,0.0,1.0,20.736666,250.6122,0.0,0.0,0.0
17190,20904480.0,58.034466,68.37304,58.27968,58.27968,58.27968,67.62712,67.62712,120.58042,58.03474,69.40136,0.3,69.2475,80.06002,60.08001,0.3,67.503746,0.3,0.27971366,0.0,1.0,20.736677,250.61227,0.0,0.0,0.0
17192,20904600.0,58.04408,68.30443,58.288307,58.288307,58.288307,67.62715,67.62715,120.580475,58.044353,69.36961,0.3,69.210144,80.06002,60.08001,0.3,67.40256,0.3,0.31097695,0.0,1.0,20.736696,250.61237,0.0,0.0,0.0
17195,20904720.0,58.054516,68.27098,58.29792,58.29792,58.29792,67.62717,67.62717,120.58051,58.05479,69.36159,0.3,69.19751,80.06002,60.08001,0.3,67.35033,0.3,0.33682066,0.0,1.0,20.73671,250.61244,0.0,0.0,0.0
17197,20904840.0,58.06539,68.203964,58.30819,58.30819,58.30819,67.627205,67.627205,120.580574,58.06572,69.33028,0.3,69.16081,80.06002,60.08001,0.3,67.25183,0.3,0.3568468,0.0,1.0,20.736729,250.61255,0.0,0.0,0.0
17199,20904900.0,58.070995,68.18852,58.31352,58.31352,58.31352,67.62721,67.62721,120.5806,58.07127,69.32759,0.3,69.155426,80.06002,60.08001,0.3,67.22832,0.3,0.3646592,0.0,1.0,20.736736,250.61261,0.0,0.0,0.0
17200,20904960.0,58.076706,68.17281,58.31901,58.31901,58.31901,67.62723,67.62723,120.58062,58.07698,69.32281,0.3,69.14906,80.06002,60.08001,0.3,67.203545,0.3,0.37119067,0.0,1.0,20.736742,250.61263,0.0,0.0,0.0
17203,20905080.0,58.08819,68.10756,58.330273,58.330273,58.330273,67.62726,67.62726,120.58068,58.088463,69.292046,0.3,69.11308,80.06002,60.08001,0.3,67.10808,0.3,0.37984842,0.0,1.0,20.736763,250.61276,0.0,0.0,0.0
17204,20905200.0,58.09967,68.078384,58.341644,58.341644,58.341644,67.62729,67.62729,120.58073,58.099945,69.285126,0.3,69.102036,80.06002,60.08001,0.3,67.063194,0.3,0.3828267,0.0,1.0,20.73678,250.61287,0.0,0.0,0.0
17207,20905320.0,58.114883,68.01466,58.35373,58.35373,58.35373,67.62732,67.62732,120.580795,58.11538,69.25481,0.3,69.06671,80.06002,60.08001,0.3,66.97031,0.3,0.47149143,0.0,1.0,20.736803,250.61299,0.0,0.0,0.0
17209,20905440.0,58.137463,67.98703,58.36966,58.36966,58.36966,67.62736,67.62736,120.58086,58.138176,69.248215,0.3,69.056274,80.06002,60.08001,0.3,66.92828,0.3,0.6800532,0.0,1.0,20.73682,250.6131,0.0,0.0,0.0
17211,20905500.0,58.151253,67.95622,58.379875,58.379875,58.379875,67.62738,67.62738,120.58089,58.152077,69.23239,0.3,69.03865,80.06002,60.08001,0.3,66.88307,0.3,0.7930386,0.0,1.0,20.736832,250.61317,0.0,0.0,0.0
17212,20905560.0,58.16696,67.925125,58.392014,58.392014,58.392014,67.6274,67.6274,120.580925,58.16784,69.21844,0.3,69.02178,80.06002,60.08001,0.3,66.83847,0.3,0.9068534,0.0,1.0,20.736845,250.61325,0.0,0.0,0.0
17214,20905680.0,58.202774,67.899254,58.421074,58.421074,58.421074,67.62743,67.62743,120.580986,58.203873,69.21234,0.3,69.01201,80.06002,60.08001,0.3,66.799576,0.3,1.1222329,0.0,1.0,20.736864,250.61336,0.0,0.0,0.0
17218,20905800.0,58.244415,67.8391,58.45645,58.45645,58.45645,67.62747,67.62747,120.58107,58.24562,69.18323,0.3,68.97833,80.06002,60.08001,0.3,66.71273,0.3,1.3203818,0.0,1.0,20.73689,250.61351,0.0,0.0,0.0
17219,20905920.0,58.291214,67.81521,58.49765,58.49765,58.49765,67.62751,67.62751,120.58113,58.292587,69.17767,0.3,68.969376,80.06002,60.08001,0.3,66.67714,0.3,1.5002815,0.0,1.0,20.736912,250.61363,0.0,0.0,0.0
17221,20906040.0,58.34269,67.75693,58.544067,58.544067,58.544067,67.627556,67.627556,120.58121,58.34417,69.14917,0.3,68.936584,80.06002,60.08001,0.3,66.59337,0.3,1.6617526,0.0,1.0,20.736938,250.61378,0.0,0.0,0.0
17223,20906100.0,58.369766,67.74611,58.56884,58.56884,58.56884,67.62758,67.62758,120.58124,58.371307,69.1478,0.3,68.933014,80.06002,60.08001,0.3,66.57782,0.3,1.7348973,0.0,1.0,20.736948,250.61385,0.0,0.0,0.0
17224,20906160.0,58.39833,67.73501,58.595207,58.595207,58.595207,67.6276,67.6276,120.58128,58.39987,69.14428,0.3,68.92851,80.06002,60.08001,0.3,66.56117,0.3,1.8047694,0.0,1.0,20.736961,250.61392,0.0,0.0,0.0
17226,20906280.0,58.457497,67.67876,58.650467,58.650467,58.650467,67.62764,67.62764,120.58136,58.459145,69.11654,0.3,68.89665,80.06002,60.08001,0.3,66.480644,0.3,1.9292585,0.0,1.0,20.736988,250.61407,0.0,0.0,0.0
17228,20906400.0,58.51935,67.65904,58.709084,58.709084,58.709084,67.627686,67.627686,120.581436,58.521103,69.112366,0.3,68.88956,80.06002,60.08001,0.3,66.45208,0.3,2.0349429,0.0,1.0,20.737013,250.61423,0.0,0.0,0.0
17232,20906520.0,58.584274,67.60592,58.771263,58.771263,58.771263,67.62766,67.62766,120.5814,58.58609,69.08617,0.3,68.858635,80.06002,60.08001,0.3,66.37468,0.3,2.1230474,0.0,1.0,20.737017,250.61415,0.0,0.0,0.0
17233,20906640.0,58.6508,67.58708,58.835644,58.835644,58.835644,67.62777,67.62777,120.5816,58.65261,69.082596,0.3,68.85237,80.06002,60.08001,0.3,66.34947,0.3,2.1917667,0.0,1.0,20.737066,250.61453,0.0,0.0,0.0
17235,20906700.0,58.68425,67.5611,58.86827,58.86827,58.86827,67.6278,67.6278,120.581635,58.68612,69.06853,0.3,68.83699,80.06002,60.08001,0.3,66.312004,0.3,2.219357,0.0,1.0,20.73708,250.61461,0.0,0.0,0.0
17236,20906760.0,58.71864,67.5349,58.901894,58.901894,58.901894,67.62782,67.62782,120.58167,58.720505,69.05644,0.3,68.82243,80.06002,60.08001,0.3,66.27542,0.3,2.2427986,0.0,1.0,20.737093,250.61469,0.0,0.0,0.0
17238,20906880.0,58.787304,67.51924,58.969566,58.969566,58.969566,67.62787,67.62787,120.581764,58.78917,69.053696,0.3,68.817215,80.06002,60.08001,0.3,66.25366,0.3,2.2751606,0.0,1.0,20.737122,250.61487,0.0,0.0,0.0
17240,20907000.0,58.855858,67.4693,59.037735,59.037735,59.037735,67.62791,67.62791,120.58184,58.857727,69.02832,0.3,68.788376,80.06002,60.08001,0.3,66.18319,0.3,2.2889495,0.0,1.0,20.737146,250.615,0.0,0.0,0.0
17246,20907120.0,58.924744,67.45546,59.10679,59.10679,59.10679,67.62796,67.62796,120.581924,58.926613,69.02623,0.3,68.783875,80.06002,60.08001,0.3,66.16446,0.3,2.2843058,0.0,1.0,20.737177,250.61519,0.0,0.0,0.0
17248,20907240.0,58.992363,67.4075,59.175232,59.175232,59.175232,67.628,67.628,120.582,58.994232,69.00189,0.3,68.75586,80.06002,60.08001,0.3,66.09679,0.3,2.2611744,0.0,1.0,20.7372,250.61531,0.0,0.0,0.0
17249,20907300.0,59.025433,67.40173,59.208847,59.208847,59.208847,67.62801,67.62801,120.58204,59.027245,69.00228,0.3,68.75459,80.06002,60.08001,0.3,66.08969,0.3,2.2428632,0.0,1.0,20.737213,250.61539,0.0,0.0,0.0
17250,20907360.0,59.05861,67.39586,59.24285,59.24285,59.24285,67.62805,67.62805,120.582085,59.060425,69.00063,0.3,68.752396,80.06002,60.08001,0.3,66.08162,0.3,2.2195826,0.0,1.0,20.73723,250.6155,0.0,0.0,0.0
17252,20907480.0,59.12288,67.34966,59.309044,59.309044,59.309044,67.62809,67.62809,120.58215,59.12464,68.97662,0.3,68.725266,80.06002,60.08001,0.3,66.01697,0.3,2.1595294,0.0,1.0,20.737253,250.61562,0.0,0.0,0.0
17254,20907600.0,59.18435,67.34005,59.372986,59.372986,59.372986,67.628136,67.628136,120.582245,59.185997,68.975914,0.3,68.722626,80.06002,60.08001,0.3,66.00499,0.3,2.0814204,0.0,1.0,20.737282,250.6158,0.0,0.0,0.0
17257,20907720.0,59.243237,67.295715,59.435005,59.435005,59.435005,67.628174,67.628174,120.58231,59.244774,68.95268,0.3,68.69626,80.06002,60.08001,0.3,65.943085,0.3,1.9840385,0.0,1.0,20.737305,250.61594,0.0,0.0,0.0
17259,20907840.0,59.29817,67.28781,59.493614,59.493614,59.493614,67.62822,67.62822,120.5824,59.299652,68.95257,0.3,68.694336,80.06002,60.08001,0.3,65.93396,0.3,1.8686087,0.0,1.0,20.737333,250.61609,0.0,0.0,0.0
17261,20907900.0,59.323875,67.2666,59.521408,59.521408,59.521408,67.628235,67.628235,120.58243,59.325302,68.940155,0.3,68.68109,80.06002,60.08001,0.3,65.903915,0.3,1.8045702,0.0,1.0,20.737343,250.61613,0.0,0.0,0.0
17263,20907960.0,59.34898,67.24518,59.548656,59.548656,59.548656,67.62826,67.62826,120.58246,59.350296,68.92966,0.3,68.668686,80.06002,60.08001,0.3,65.87475,0.3,1.7347113,0.0,1.0,20.737352,250.61621,0.0,0.0,0.0
17264,20908080.0,59.39496,67.23903,59.599525,59.599525,59.599525,67.6283,67.6283,120.582535,59.396164,68.9301,0.3,68.66747,80.06002,60.08001,0.3,65.86821,0.3,1.5823567,0.0,1.0,20.73738,250.61636,0.0,0.0,0.0
17266,20908200.0,59.435497,67.198105,59.645447,59.645447,59.645447,67.628334,67.628334,120.58259,59.436485,68.907684,0.3,68.64253,80.06002,60.08001,0.3,65.81163,0.3,1.4123659,0.0,1.0,20.737398,250.61647,0.0,0.0,0.0
17269,20908320.0,59.47049,67.19327,59.686478,59.686478,59.686478,67.62837,67.62837,120.58267,59.471313,68.90846,0.3,68.64171,80.06002,60.08001,0.3,65.80713,0.3,1.2222596,0.0,1.0,20.737423,250.61662,0.0,0.0,0.0
17271,20908440.0,59.498886,67.15344,59.721474,59.721474,59.721474,67.6284,67.6284,120.58272,59.49955,68.88632,0.3,68.61716,80.06002,60.08001,0.3,65.75225,0.3,1.0145173,0.0,1.0,20.73744,250.6167,0.0,0.0,0.0
17273,20908500.0,59.51037,67.15169,59.736465,59.736465,59.736465,67.62842,67.62842,120.582756,59.51097,68.8878,0.3,68.617485,80.06002,60.08001,0.3,65.75154,0.3,0.9047508,0.0,1.0,20.737452,250.61678,0.0,0.0,0.0
17274,20908560.0,59.52031,67.1501,59.75009,59.75009,59.75009,67.62844,67.62844,120.58279,59.520752,68.88759,0.3,68.61688,80.06002,60.08001,0.3,65.74989,0.3,0.7883137,0.0,1.0,20.737463,250.61684,0.0,0.0,0.0
17276,20908680.0,59.534157,67.11131,59.771736,59.771736,59.771736,67.628456,67.628456,120.582825,59.53443,68.86566,0.3,68.59265,80.06002,60.08001,0.3,65.696495,0.3,0.5436477,0.0,1.0,20.737476,250.61691,0.0,0.0,0.0
17282,20908800.0,59.539978,67.10895,59.785904,59.785904,59.785904,67.6285,67.6285,120.582886,59.54003,68.86715,0.3,68.59265,80.06002,60.08001,0.3,65.69551,0.3,0.28056872,0.0,1.0,20.737495,250.61703,0.0,0.0,0.0
17283,20908920.0,59.53778,67.071,59.79206,59.79206,59.79206,67.62852,67.62852,120.58292,59.537613,68.84534,0.3,68.568596,80.06002,60.08001,0.3,65.6431,0.3,0.01480063,0.0,1.0,20.737507,250.6171,0.0,0.0,0.0
17285,20909040.0,59.528496,67.0694,59.790466,59.790466,59.790466,67.62854,67.62854,120.582954,59.528114,68.846985,0.3,68.568756,80.06002,60.08001,0.3,65.64282,0.3,-0.22985297,0.0,1.0,20.73752,250.61717,0.0,0.0,0.0
17287,20909100.0,59.521408,67.05089,59.78695,59.78695,59.78695,67.62854,67.62854,120.58296,59.520973,68.83534,0.3,68.5564,80.06002,60.08001,0.3,65.61657,0.3,-0.34394187,0.0,1.0,20.737522,250.61719,0.0,0.0,0.0
17288,20909160.0,59.51262,67.03216,59.781677,59.781677,59.781677,67.62854,67.62854,120.58296,59.51207,68.82518,0.3,68.544754,80.06002,60.08001,0.3,65.59091,0.3,-0.45570403,0.0,1.0,20.737522,250.61719,0.0,0.0,0.0
17290,20909280.0,59.490593,67.03106,59.766243,59.766243,59.766243,67.628555,67.628555,120.582985,59.48988,68.8265,0.3,68.54486,80.06002,60.08001,0.3,65.59097,0.3,-0.6641313,0.0,1.0,20.73753,250.61722,0.0,0.0,0.0
17293,20909400.0,59.46302,66.99414,59.74465,59.74465,59.74465,67.62855,67.62855,120.58297,59.462196,68.80464,0.3,68.52075,80.06002,60.08001,0.3,65.53917,0.3,-0.85543746,0.0,1.0,20.737526,250.61719,0.0,0.0,0.0
17295,20909520.0,59.43039,66.99332,59.717514,59.717514,59.717514,67.62855,67.62855,120.58298,59.429398,68.805954,0.3,68.52075,80.06002,60.08001,0.3,65.53917,0.3,-1.0296712,0.0,1.0,20.737528,250.61722,0.0,0.0,0.0
17297,20909640.0,59.3932,66.95663,59.68522,59.68522,59.68522,67.62853,67.62853,120.58295,59.3921,68.783875,0.3,68.496475,80.06002,60.08001,0.3,65.48715,0.3,-1.18685,0.0,1.0,20.737518,250.61717,0.0,0.0,0.0
17299,20909700.0,59.37326,66.95613,59.667526,59.667526,59.667526,67.62853,67.62853,120.58295,59.37211,68.7853,0.3,68.49686,80.06002,60.08001,0.3,65.487595,0.3,-1.258382,0.0,1.0,20.737518,250.61717,0.0,0.0,0.0
17300,20909760.0,59.352,66.95586,59.648415,59.648415,59.648415,67.628525,67.628525,120.58294,59.350792,68.78497,0.3,68.49625,80.06002,60.08001,0.3,65.48688,0.3,-1.3269681,0.0,1.0,20.737514,250.61714,0.0,0.0,0.0
17302,20909880.0,59.30723,66.91905,59.60749,59.60749,59.60749,67.6285,67.6285,120.58289,59.305916,68.76262,0.3,68.471695,80.06002,60.08001,0.3,65.43447,0.3,-1.4500297,0.0,1.0,20.737501,250.61707,0.0,0.0,0.0
17304,20910000.0,59.259716,66.91922,59.56327,59.56327,59.56327,67.62845,67.62845,120.5828,59.258343,68.765915,0.3,68.47121,80.06002,60.08001,0.3,65.4337,0.3,-1.5555739,0.0,1.0,20.737486,250.61688,0.0,0.0,0.0
17307,20910120.0,59.20918,66.88412,59.515533,59.515533,59.515533,67.628456,67.628456,120.58282,59.20775,68.75262,0.3,68.44626,80.06002,60.08001,0.3,65.3808,0.3,-1.6443383,0.0,1.0,20.737474,250.61691,0.0,0.0,0.0
17310,20910240.0,59.156937,66.88286,59.465546,59.465546,59.465546,67.62844,67.62844,120.58279,59.155457,68.75267,0.3,68.445435,80.06002,60.08001,0.3,65.37938,0.3,-1.7166824,0.0,1.0,20.737465,250.61684,0.0,0.0,0.0
17311,20910300.0,59.130463,66.86434,59.43995,59.43995,59.43995,67.628426,67.628426,120.582756,59.12898,68.74026,0.3,68.43248,80.06002,60.08001,0.3,65.35235,0.3,-1.7460598,0.0,1.0,20.737457,250.61678,0.0,0.0,0.0
17312,20910360.0,59.10316,66.84555,59.413467,59.413467,59.413467,67.6284,67.6284,120.582726,59.101677,68.729385,0.3,68.420166,80.06002,60.08001,0.3,65.32587,0.3,-1.7716552,0.0,1.0,20.737446,250.61673,0.0,0.0,0.0
17314,20910480.0,59.048504,66.84396,59.35991,59.35991,59.35991,67.62838,67.62838,120.58268,59.046967,68.72922,0.3,68.41896,80.06002,60.08001,0.3,65.323784,0.3,-1.8094529,0.0,1.0,20.73743,250.61665,0.0,0.0,0.0
17316,20910600.0,58.993572,66.80655,59.30564,59.30564,59.30564,67.62834,67.62834,120.58261,58.992035,68.705765,0.3,68.39348,80.06002,60.08001,0.3,65.2699,0.3,-1.8301132,0.0,1.0,20.73741,250.6165,0.0,0.0,0.0
17319,20910720.0,58.9382,66.80435,59.250378,59.250378,59.250378,67.62832,67.62832,120.582565,58.93666,68.705376,0.3,68.39177,80.06002,60.08001,0.3,65.26688,0.3,-1.8338232,0.0,1.0,20.737394,250.61642,0.0,0.0,0.0
17321,20910840.0,58.88371,66.7664,59.19539,59.19539,59.19539,67.62828,67.62828,120.5825,58.88217,68.681595,0.3,68.36578,80.06002,60.08001,0.3,65.21211,0.3,-1.8204193,0.0,1.0,20.73737,250.61629,0.0,0.0,0.0
17323,20910900.0,58.857067,66.76519,59.168312,59.168312,59.168312,67.628265,67.628265,120.58247,58.85553,68.682144,0.3,68.36535,80.06002,60.08001,0.3,65.21101,0.3,-1.8074467,0.0,1.0,20.737362,250.61624,0.0,0.0,0.0
17325,20910960.0,58.83026,66.76398,59.140953,59.140953,59.140953,67.62824,67.62824,120.58245,58.828777,68.68082,0.3,68.36386,80.06002,60.08001,0.3,65.2087,0.3,-1.7899538,0.0,1.0,20.737352,250.61618,0.0,0.0,0.0
17326,20911080.0,58.778404,66.725586,59.087563,59.087563,59.087563,67.628204,67.628204,120.58237,58.776978,68.656815,0.3,68.33761,80.06002,60.08001,0.3,65.153336,0.3,-1.7424334,0.0,1.0,20.73733,250.61603,0.0,0.0,0.0
17328,20911200.0,58.72886,66.72278,59.03598,59.03598,59.03598,67.62818,67.62818,120.58232,58.727486,68.65588,0.3,68.33536,80.06002,60.08001,0.3,65.149376,0.3,-1.6781894,0.0,1.0,20.737312,250.61595,0.0,0.0,0.0
17331,20911320.0,58.681503,66.68405,58.985992,58.985992,58.985992,67.628136,67.628136,120.58225,58.680244,68.631714,0.3,68.30877,80.06002,60.08001,0.3,65.093506,0.3,-1.5962152,0.0,1.0,20.737288,250.6158,0.0,0.0,0.0
17333,20911440.0,58.637558,66.68087,58.938858,58.938858,58.938858,67.62811,67.62811,120.58221,58.636353,68.63051,0.3,68.306244,80.06002,60.08001,0.3,65.08911,0.3,-1.497518,0.0,1.0,20.737272,250.61569,0.0,0.0,0.0
17335,20911500.0,58.617073,66.661644,58.916668,58.916668,58.916668,67.62809,67.62809,120.58215,58.615917,68.617485,0.3,68.29251,80.06002,60.08001,0.3,65.060776,0.3,-1.4422945,0.0,1.0,20.737259,250.61562,0.0,0.0,0.0
17336,20911560.0,58.597183,66.64192,58.89486,58.89486,58.89486,67.628075,67.628075,120.58213,58.59614,68.60628,0.3,68.279434,80.06002,60.08001,0.3,65.032974,0.3,-1.3817633,0.0,1.0,20.73725,250.61557,0.0,0.0,0.0
17339,20911680.0,58.560986,66.63846,58.85443,58.85443,58.85443,67.62805,67.62805,120.582085,58.56005,68.60501,0.3,68.27675,80.06002,60.08001,0.3,65.028305,0.3,-1.2489504,0.0,1.0,20.737232,250.6155,0.0,0.0,0.0
17342,20911800.0,58.52951,66.59935,58.818176,58.818176,58.818176,67.628006,67.628006,120.582016,58.528687,68.580956,0.3,68.24983,80.06002,60.08001,0.3,64.972,0.3,-1.099078,0.0,1.0,20.737211,250.61536,0.0,0.0,0.0
17343,20911920.0,58.503143,66.59578,58.786537,58.786537,58.786537,67.62798,67.62798,120.58198,58.502483,68.579636,0.3,68.24697,80.06002,60.08001,0.3,64.96728,0.3,-0.93215084,0.0,1.0,20.737198,250.61528,0.0,0.0,0.0
17345,20912040.0,58.482544,66.56419,58.760056,58.760056,58.760056,67.62769,67.62769,120.58145,58.482048,68.55898,0.3,68.22,80.06002,60.08001,0.3,64.91109,0.3,-0.7481525,0.0,1.0,20.73706,250.61426,0.0,0.0,0.0
17347,20912100.0,58.47458,66.555626,58.74907,58.74907,58.74907,67.62794,67.62794,120.581894,58.474194,68.55926,0.3,68.21907,80.06002,60.08001,0.3,64.909325,0.3,-0.65208274,0.0,1.0,20.737167,250.6151,0.0,0.0,0.0
17348,20912160.0,58.468094,66.5537,58.739296,58.739296,58.739296,67.62794,67.62794,120.58188,58.467766,68.557556,0.3,68.21715,80.06002,60.08001,0.3,64.906525,0.3,-0.54836214,0.0,1.0,20.737165,250.6151,0.0,0.0,0.0
17350,20912280.0,58.460403,66.51745,58.724625,58.724625,58.724625,67.62785,67.62785,120.58174,58.460297,68.53706,0.3,68.19023,80.06002,60.08001,0.3,64.8506,0.3,-0.32929716,0.0,1.0,20.737112,250.61482,0.0,0.0,0.0
17352,20912400.0,58.45991,66.51184,58.716774,58.716774,58.716774,67.62789,67.62789,120.58181,58.460022,68.53575,0.3,68.187485,80.06002,60.08001,0.3,64.84659,0.3,-0.0965269,0.0,1.0,20.737139,250.61494,0.0,0.0,0.0
17356,20912520.0,58.464195,66.4729,58.71556,58.71556,58.71556,67.62787,67.62787,120.581764,58.464363,68.51163,0.3,68.16073,80.06002,60.08001,0.3,64.79122,0.3,0.08572277,0.0,1.0,20.737125,250.61485,0.0,0.0,0.0
17357,20912640.0,58.470016,66.469986,58.718803,58.718803,58.718803,67.62785,67.62785,120.58173,58.470184,68.5107,0.3,68.15826,80.06002,60.08001,0.3,64.78798,0.3,0.16934945,0.0,1.0,20.737114,250.61479,0.0,0.0,0.0
17359,20912700.0,58.473427,66.45082,58.72133,58.72133,58.72133,67.62783,67.62783,120.581696,58.473644,68.49762,0.3,68.14464,80.06002,60.08001,0.3,64.76041,0.3,0.19797418,0.0,1.0,20.737108,250.61475,0.0,0.0,0.0
17360,20912760.0,58.477272,66.431595,58.72435,58.72435,58.72435,67.62783,67.62783,120.58169,58.47749,68.48675,0.3,68.131775,80.06002,60.08001,0.3,64.73349,0.3,0.2238841,0.0,1.0,20.7371,250.61472,0.0,0.0,0.0
17362,20912880.0,58.48584,66.429504,58.73149,58.73149,58.73149,67.62781,67.62781,120.58165,58.48606,68.48631,0.3,68.12953,80.06002,60.08001,0.3,64.731186,0.3,0.26993224,0.0,1.0,20.737087,250.61464,0.0,0.0,0.0
17364,20913000.0,58.49556,66.39215,58.7399,58.7399,58.7399,67.62777,67.62777,120.5816,58.495834,68.46329,0.3,68.103546,80.06002,60.08001,0.3,64.67784,0.3,0.3113641,0.0,1.0,20.73707,250.61453,0.0,0.0,0.0
17367,20913120.0,58.50644,66.3905,58.74962,58.74962,58.74962,67.62775,67.62775,120.58156,58.506767,68.462906,0.3,68.101456,80.06002,60.08001,0.3,64.676254,0.3,0.3494596,0.0,1.0,20.737057,250.61446,0.0,0.0,0.0
17369,20913240.0,58.518303,66.35524,58.760387,58.760387,58.760387,67.62772,67.62772,120.581505,58.51863,68.445984,0.3,68.07564,80.06002,60.08001,0.3,64.623566,0.3,0.3837771,0.0,1.0,20.737036,250.61435,0.0,0.0,0.0
17371,20913300.0,58.524513,66.354904,58.766155,58.766155,58.766155,67.62771,67.62771,120.581474,58.524895,68.44704,0.3,68.07531,80.06002,60.08001,0.3,64.6239,0.3,0.3994528,0.0,1.0,20.737032,250.6143,0.0,0.0,0.0
17372,20913360.0,58.531048,66.354416,58.772198,58.772198,58.772198,67.6277,67.6277,120.58146,58.531433,68.44594,0.3,68.07399,80.06002,60.08001,0.3,64.623184,0.3,0.4145349,0.0,1.0,20.737026,250.61427,0.0,0.0,0.0
17374,20913480.0,58.544617,66.31821,58.78489,58.78489,58.78489,67.62767,67.62767,120.581406,58.545,68.42325,0.3,68.04851,80.06002,60.08001,0.3,64.57144,0.3,0.44173095,0.0,1.0,20.737007,250.61418,0.0,0.0,0.0
17376,20913600.0,58.55873,66.31821,58.79829,58.79829,58.79829,67.62764,67.62764,120.58136,58.55912,68.42358,0.3,68.04718,80.06002,60.08001,0.3,64.572044,0.3,0.4652631,0.0,1.0,20.736992,250.61407,0.0,0.0,0.0
17379,20913720.0,58.57362,66.28476,58.812515,58.812515,58.812515,67.627625,67.627625,120.58132,58.574005,68.408966,0.3,68.02197,80.06002,60.08001,0.3,64.521286,0.3,0.48542333,0.0,1.0,20.736961,250.614,0.0,0.0,0.0
17381,20913840.0,58.588837,66.28536,58.82724,58.82724,58.82724,67.62759,67.62759,120.58125,58.58922,68.40957,0.3,68.02093,80.06002,60.08001,0.3,64.52283,0.3,0.5019351,0.0,1.0,20.736958,250.61386,0.0,0.0,0.0
17383,20913900.0,58.596527,66.26806,58.83471,58.83471,58.83471,67.62757,67.62757,120.58122,58.59691,68.3976,0.3,68.00813,80.06002,60.08001,0.3,64.49756,0.3,0.5086896,0.0,1.0,20.736948,250.61382,0.0,0.0,0.0
17385,20913960.0,58.60444,66.25043,58.842453,58.842453,58.842453,67.62755,67.62755,120.58121,58.60482,68.38748,0.3,67.99609,80.06002,60.08001,0.3,64.47301,0.3,0.51480925,0.0,1.0,20.736942,250.61378,0.0,0.0,0.0
17386,20914080.0,58.620255,66.25174,58.858,58.858,58.858,67.627525,67.627525,120.581154,58.620697,68.38842,0.3,67.995384,80.06002,60.08001,0.3,64.475525,0.3,0.5242539,0.0,1.0,20.736925,250.6137,0.0,0.0,0.0
17388,20914200.0,58.636185,66.217575,58.87371,58.87371,58.87371,67.627495,67.627495,120.58111,58.636574,68.36672,0.3,67.97089,80.06002,60.08001,0.3,64.4268,0.3,0.53007346,0.0,1.0,20.736908,250.61359,0.0,0.0,0.0
17391,20914320.0,58.65223,66.219444,58.88975,58.88975,58.88975,67.62747,67.62747,120.58106,58.652664,68.36798,0.3,67.97039,80.06002,60.08001,0.3,64.430046,0.3,0.5323579,0.0,1.0,20.73689,250.61348,0.0,0.0,0.0
17393,20914440.0,58.66816,66.185715,58.90574,58.90574,58.90574,67.62744,67.62744,120.58101,58.668594,68.34656,0.3,67.946106,80.06002,60.08001,0.3,64.38198,0.3,0.5310567,0.0,1.0,20.736876,250.6134,0.0,0.0,0.0
17395,20914500.0,58.67601,66.18709,58.91359,58.91359,58.91359,67.627426,67.627426,120.58098,58.676453,68.34848,0.3,67.94655,80.06002,60.08001,0.3,64.38461,0.3,0.5290916,0.0,1.0,20.736866,250.61336,0.0,0.0,0.0
17396,20914560.0,58.68392,66.18829,58.92161,58.92161,58.92161,67.62742,67.62742,120.580956,58.684364,68.34832,0.3,67.946,80.06002,60.08001,0.3,64.38626,0.3,0.5261957,0.0,1.0,20.736858,250.6133,0.0,0.0,0.0
17399,20914680.0,58.699413,66.15512,58.937378,58.937378,58.937378,67.627396,67.627396,120.58092,58.6998,68.32733,0.3,67.922,80.06002,60.08001,0.3,64.33908,0.3,0.51777154,0.0,1.0,20.736845,250.61322,0.0,0.0,0.0
17402,20914800.0,58.714462,66.15825,58.952812,58.952812,58.952812,67.627365,67.627365,120.580864,58.71485,68.32942,0.3,67.922165,80.06002,60.08001,0.3,64.34424,0.3,0.50578624,0.0,1.0,20.736828,250.61311,0.0,0.0,0.0
17403,20914920.0,58.72902,66.125565,58.96792,58.96792,58.96792,67.62734,67.62734,120.58083,58.72941,68.30877,0.3,67.89843,80.06002,60.08001,0.3,64.297775,0.3,0.49023646,0.0,1.0,20.736814,250.61304,0.0,0.0,0.0
17405,20915040.0,58.742973,66.12924,58.982475,58.982475,58.982475,67.62731,67.62731,120.58078,58.74336,68.31119,0.3,67.898865,80.06002,60.08001,0.3,64.30376,0.3,0.4711288,0.0,1.0,20.7368,250.61295,0.0,0.0,0.0
17407,20915100.0,58.749676,66.113266,58.989452,58.989452,58.989452,67.6273,67.6273,120.58076,58.750008,68.300415,0.3,67.886734,80.06002,60.08001,0.3,64.28047,0.3,0.4603391,0.0,1.0,20.736792,250.61292,0.0,0.0,0.0
17408,20915160.0,58.756268,66.09706,58.99643,58.99643,58.99643,67.6273,67.6273,120.58074,58.7566,68.29119,0.3,67.87536,80.06002,60.08001,0.3,64.25806,0.3,0.448456,0.0,1.0,20.736788,250.61288,0.0,0.0,0.0
17410,20915280.0,58.768684,66.10112,59.00972,59.00972,59.00972,67.62727,67.62727,120.5807,58.76896,68.293884,0.3,67.87602,80.06002,60.08001,0.3,64.2647,0.3,0.42222473,0.0,1.0,20.736774,250.61281,0.0,0.0,0.0
17412,20915400.0,58.780106,66.06932,59.02208,59.02208,59.02208,67.62726,67.62726,120.58067,58.78038,68.273834,0.3,67.85289,80.06002,60.08001,0.3,64.21988,0.3,0.39257577,0.0,1.0,20.736763,250.61273,0.0,0.0,0.0
17416,20915520.0,58.7906,66.0736,59.033672,59.033672,59.033672,67.627235,67.627235,120.580635,58.790874,68.27669,0.3,67.85366,80.06002,60.08001,0.3,64.22696,0.3,0.35907412,0.0,1.0,20.736752,250.61269,0.0,0.0,0.0
17417,20915640.0,58.79994,66.042015,59.04411,59.04411,59.04411,67.62722,67.62722,120.58061,58.800156,68.25686,0.3,67.83059,80.06002,60.08001,0.3,64.18258,0.3,0.32215425,0.0,1.0,20.736744,250.61263,0.0,0.0,0.0
17419,20915700.0,58.804058,66.04437,59.04889,59.04889,59.04889,67.62721,67.62721,120.5806,58.804276,68.259445,0.3,67.83157,80.06002,60.08001,0.3,64.18703,0.3,0.30254513,0.0,1.0,20.736736,250.61258,0.0,0.0,0.0
17420,20915760.0,58.80796,66.046684,59.053505,59.053505,59.053505,67.627205,67.627205,120.580574,58.808178,68.259995,0.3,67.831635,80.06002,60.08001,0.3,64.19043,0.3,0.28167477,0.0,1.0,20.736732,250.61255,0.0,0.0,0.0
17422,20915880.0,58.81466,66.01532,59.061577,59.061577,59.061577,67.6272,67.6272,120.58056,58.814827,68.240265,0.3,67.80878,80.06002,60.08001,0.3,64.146545,0.3,0.23763175,0.0,1.0,20.736727,250.61253,0.0,0.0,0.0
17424,20916000.0,58.819878,66.0202,59.06828,59.06828,59.06828,67.62718,67.62718,120.580536,58.81999,68.24356,0.3,67.80999,80.06002,60.08001,0.3,64.15489,0.3,0.1903164,0.0,1.0,20.736717,250.61247,0.0,0.0,0.0
17427,20916120.0,58.824165,65.988785,59.073715,59.073715,59.073715,67.62718,67.62718,120.580536,58.824272,68.224014,0.3,67.78731,80.06002,60.08001,0.3,64.111496,0.3,0.15378274,0.0,1.0,20.736717,250.61247,0.0,0.0,0.0
17429,20916240.0,58.828117,65.99335,59.078167,59.078167,59.078167,67.62718,67.62718,120.580536,58.828228,68.22742,0.3,67.78862,80.06002,60.08001,0.3,64.120285,0.3,0.13652912,0.0,1.0,20.736717,250.61247,0.0,0.0,0.0
17431,20916300.0,58.829933,65.97752,59.0802,59.0802,59.0802,67.62719,67.62719,120.58055,58.83004,68.216705,0.3,67.77692,80.06002,60.08001,0.3,64.09831,0.3,0.1299426,0.0,1.0,20.736721,250.6125,0.0,0.0,0.0
17432,20916360.0,58.831688,65.961426,59.082176,59.082176,59.082176,67.6272,67.6272,120.58057,58.8318,68.20792,0.3,67.76599,80.06002,60.08001,0.3,64.07716,0.3,0.12339735,0.0,1.0,20.736729,250.61255,0.0,0.0,0.0
17434,20916480.0,58.834877,65.96544,59.085747,59.085747,59.085747,67.62722,67.62722,120.58061,58.83493,68.21132,0.3,67.76747,80.06002,60.08001,0.3,64.08629,0.3,0.10997398,0.0,1.0,20.73674,250.61263,0.0,0.0,0.0
17436,20916600.0,58.837566,65.933136,59.088936,59.088936,59.088936,67.62726,67.62726,120.58067,58.837624,68.19188,0.3,67.745056,80.06002,60.08001,0.3,64.04372,0.3,0.09545476,0.0,1.0,20.736761,250.61273,0.0,0.0,0.0
17439,20916720.0,58.83982,65.93649,59.091682,59.091682,59.091682,67.62729,67.62729,120.58074,58.839874,68.195175,0.3,67.74649,80.06002,60.08001,0.3,64.05289,0.3,0.07947869,0.0,1.0,20.736782,250.61288,0.0,0.0,0.0
17441,20916840.0,58.841522,65.90364,59.093933,59.093933,59.093933,67.62735,67.62735,120.58083,58.841522,68.17561,0.3,67.724075,80.06002,60.08001,0.3,64.01037,0.3,0.062227458,0.0,1.0,20.736813,250.61304,0.0,0.0,0.0
17443,20916900.0,58.84218,65.90529,59.094864,59.094864,59.094864,67.62737,67.62737,120.58087,58.84218,68.17831,0.3,67.725395,80.06002,60.08001,0.3,64.01564,0.3,0.05318318,0.0,1.0,20.736826,250.61311,0.0,0.0,0.0
17444,20916960.0,58.84262,65.90666,59.095634,59.095634,59.095634,67.6274,67.6274,120.580925,58.842674,68.17891,0.3,67.72572,80.06002,60.08001,0.3,64.01993,0.3,0.043630056,0.0,1.0,20.736843,250.61325,0.0,0.0,0.0
17447,20917080.0,58.84317,65.87332,59.096786,59.096786,59.096786,67.62746,67.62746,120.58103,58.84317,68.15892,0.3,67.70342,80.06002,60.08001,0.3,63.977577,0.3,0.023676217,0.0,1.0,20.73688,250.61345,0.0,0.0,0.0
17448,20917200.0,58.843002,65.87579,59.097336,59.097336,59.097336,67.627525,67.627525,120.581154,58.843002,68.16205,0.3,67.705185,80.06002,60.08001,0.3,63.987244,0.3,0.0024861281,0.0,1.0,20.73692,250.6137,0.0,0.0,0.0
17451,20917320.0,58.84218,65.84218,59.09723,59.09723,59.09723,67.6276,67.6276,120.58128,58.842125,68.14205,0.3,67.68288,80.06002,60.08001,0.3,63.94511,0.3,-0.020260794,0.0,1.0,20.73696,250.61392,0.0,0.0,0.0
17453,20917440.0,58.840645,65.84421,59.096405,59.096405,59.096405,67.62768,67.62768,120.58142,58.84053,68.14496,0.3,67.68469,80.06002,60.08001,0.3,63.954887,0.3,-0.044253893,0.0,1.0,20.737005,250.6142,0.0,0.0,0.0
17455,20917500.0,58.839546,65.82751,59.095745,59.095745,59.095745,67.62771,67.62771,120.581474,58.83949,68.13393,0.3,67.67321,80.06002,60.08001,0.3,63.933464,0.3,-0.05664053,0.0,1.0,20.737026,250.6143,0.0,0.0,0.0
17456,20917560.0,58.83828,65.81032,59.094864,59.094864,59.094864,67.62775,67.62775,120.58155,58.838173,68.1248,0.3,67.662445,80.06002,60.08001,0.3,63.91281,0.3,-0.069598496,0.0,1.0,20.73705,250.61446,0.0,0.0,0.0
17458,20917680.0,58.835094,65.811966,59.09256,59.09256,59.09256,67.62784,67.62784,120.5817,58.834984,68.127495,0.3,67.66431,80.06002,60.08001,0.3,63.922646,0.3,-0.0962902,0.0,1.0,20.737099,250.61475,0.0,0.0,0.0
17461,20917800.0,58.831085,65.77774,59.089428,59.089428,59.089428,67.627914,67.627914,120.58185,58.830975,68.1075,0.3,67.64212,80.06002,60.08001,0.3,63.880623,0.3,-0.12433462,0.0,1.0,20.737146,250.61502,0.0,0.0,0.0
17463,20917920.0,58.826195,65.78356,59.08542,59.08542,59.08542,67.62799,67.62799,120.58199,58.82603,68.12706,0.3,67.64398,80.06002,60.08001,0.3,63.890343,0.3,-0.15357316,0.0,1.0,20.737171,250.61531,0.0,0.0,0.0
17465,20918040.0,58.82032,65.749115,59.08058,59.08058,59.08058,67.628075,67.628075,120.58213,58.820152,68.10574,0.3,67.621796,80.06002,60.08001,0.3,63.848373,0.3,-0.18442875,0.0,1.0,20.737244,250.61557,0.0,0.0,0.0
17467,20918100.0,58.817078,65.749664,59.077835,59.077835,59.077835,67.62812,67.62812,120.582214,58.81691,68.10756,0.3,67.623276,80.06002,60.08001,0.3,63.85376,0.3,-0.20017597,0.0,1.0,20.737268,250.61572,0.0,0.0,0.0
17468,20918160.0,58.813507,65.750275,59.07476,59.07476,59.07476,67.62816,67.62816,120.58229,58.813286,68.1075,0.3,67.62377,80.06002,60.08001,0.3,63.858154,0.3,-0.2165462,0.0,1.0,20.737295,250.61588,0.0,0.0,0.0
17470,20918280.0,58.80565,65.71588,59.067947,59.067947,59.067947,67.62823,67.62823,120.58242,58.80543,68.08602,0.3,67.60158,80.06002,60.08001,0.3,63.816185,0.3,-0.24999085,0.0,1.0,20.737337,250.61613,0.0,0.0,0.0
17472,20918400.0,58.796806,65.71715,59.060204,59.060204,59.060204,67.62832,67.62832,120.582565,58.79653,68.08783,0.3,67.6035,80.06002,60.08001,0.3,63.82585,0.3,-0.2846129,0.0,1.0,20.737387,250.61642,0.0,0.0,0.0
17475,20918520.0,58.786755,65.68292,59.051308,59.051308,59.051308,67.62838,67.62838,120.58268,58.78648,68.06613,0.3,67.581314,80.06002,60.08001,0.3,63.783886,0.3,-0.32091588,0.0,1.0,20.737427,250.61665,0.0,0.0,0.0
17478,20918640.0,58.775658,65.684525,59.041363,59.041363,59.041363,67.628456,67.628456,120.58281,58.775276,68.068054,0.3,67.58328,80.06002,60.08001,0.3,63.7935,0.3,-0.3584009,0.0,1.0,20.73747,250.61691,0.0,0.0,0.0
17479,20918700.0,58.76967,65.6676,59.036034,59.036034,59.036034,67.62849,67.62849,120.58286,58.76934,68.05641,0.3,67.57175,80.06002,60.08001,0.3,63.772076,0.3,-0.37747043,0.0,1.0,20.737488,250.617,0.0,0.0,0.0
17480,20918760.0,58.763298,65.65057,59.030266,59.030266,59.030266,67.62852,67.62852,120.58292,58.76297,68.04625,0.3,67.561035,80.06002,60.08001,0.3,63.75142,0.3,-0.3972368,0.0,1.0,20.737503,250.6171,0.0,0.0,0.0
17482,20918880.0,58.749786,65.65255,59.018017,59.018017,59.018017,67.62857,67.62857,120.583015,58.7494,68.047844,0.3,67.56296,80.06002,60.08001,0.3,63.76087,0.3,-0.4374205,0.0,1.0,20.73754,250.6173,0.0,0.0,0.0
17484,20919000.0,58.73506,65.61926,59.00456,59.00456,59.00456,67.62862,67.62862,120.5831,58.734627,68.02603,0.3,67.54077,80.06002,60.08001,0.3,63.71885,0.3,-0.47875744,0.0,1.0,20.737566,250.61745,0.0,0.0,0.0
17487,20919120.0,58.718857,65.62167,58.989784,58.989784,58.989784,67.628654,67.628654,120.583176,58.718422,68.027245,0.3,67.54253,80.06002,60.08001,0.3,63.72802,0.3,-0.5218351,0.0,1.0,20.73759,250.6176,0.0,0.0,0.0
17489,20919240.0,58.701447,65.58888,58.97374,58.97374,58.97374,67.62868,67.62868,120.58321,58.700897,68.00527,0.3,67.52017,80.06002,60.08001,0.3,63.68567,0.3,-0.5660674,0.0,1.0,20.737606,250.61768,0.0,0.0,0.0
17491,20919300.0,58.692272,65.59042,58.965282,58.965282,58.965282,67.62869,67.62869,120.583244,58.691723,68.00687,0.3,67.521545,80.06002,60.08001,0.3,63.690777,0.3,-0.58847713,0.0,1.0,20.737616,250.61774,0.0,0.0,0.0
17493,20919360.0,58.682602,65.592285,58.95633,58.95633,58.95633,67.6287,67.6287,120.58325,58.682053,68.0067,0.3,67.52199,80.06002,60.08001,0.3,63.69484,0.3,-0.61164707,0.0,1.0,20.73762,250.61775,0.0,0.0,0.0
17494,20919480.0,58.662334,65.56032,58.9376,58.9376,58.9376,67.628716,67.628716,120.58326,58.661785,67.98467,0.3,67.49957,80.06002,60.08001,0.3,63.652325,0.3,-0.6585776,0.0,1.0,20.737623,250.61775,0.0,0.0,0.0
17496,20919600.0,58.640747,65.5656,58.917492,58.917492,58.917492,67.6287,67.6287,120.58326,58.640144,67.99077,0.3,67.50122,80.06002,60.08001,0.3,63.661224,0.3,-0.7068733,0.0,1.0,20.737614,250.61775,0.0,0.0,0.0
17499,20919720.0,58.613663,65.53488,58.895187,58.895187,58.895187,67.628685,67.628685,120.58323,58.612785,67.969955,0.3,67.4787,80.06002,60.08001,0.3,63.6186,0.3,-0.84775347,0.0,1.0,20.737614,250.6177,0.0,0.0,0.0
17501,20919840.0,58.577682,65.53917,58.867504,58.867504,58.867504,67.628685,67.628685,120.58322,58.576584,67.97089,0.3,67.48024,80.06002,60.08001,0.3,63.62722,0.3,-1.1067778,0.0,1.0,20.737612,250.6177,0.0,0.0,0.0
17503,20919900.0,58.5567,65.52351,58.850914,58.850914,58.850914,67.62868,67.62868,120.58321,58.555492,67.959076,0.3,67.46854,80.06002,60.08001,0.3,63.60536,0.3,-1.2458153,0.0,1.0,20.737608,250.61768,0.0,0.0,0.0
17504,20919960.0,58.533302,65.50748,58.831856,58.831856,58.831856,67.62867,67.62867,120.583206,58.531982,67.94864,0.3,67.45749,80.06002,60.08001,0.3,63.584152,0.3,-1.3854275,0.0,1.0,20.737604,250.61766,0.0,0.0,0.0
17507,20920080.0,58.48117,65.51132,58.788017,58.788017,58.788017,67.62867,67.62867,120.5832,58.47963,67.94946,0.3,67.45886,80.06002,60.08001,0.3,63.592285,0.3,-1.6495043,0.0,1.0,20.737602,250.61766,0.0,0.0,0.0
17508,20920200.0,58.422173,65.479126,58.73671,58.73671,58.73671,67.62866,67.62866,120.58318,58.42047,67.92705,0.3,67.435905,80.06002,60.08001,0.3,63.54872,0.3,-1.8923758,0.0,1.0,20.737597,250.6176,0.0,0.0,0.0
17511,20920320.0,58.356148,65.48204,58.677658,58.677658,58.677658,67.62866,67.62866,120.583176,58.354225,67.92749,0.3,67.43673,80.06002,60.08001,0.3,63.555756,0.3,-2.1164675,0.0,1.0,20.737595,250.6176,0.0,0.0,0.0
17513,20920440.0,58.284515,65.44891,58.612404,58.612404,58.612404,67.62865,67.62865,120.58316,58.282482,67.90463,0.3,67.41327,80.06002,60.08001,0.3,63.51104,0.3,-2.3183696,0.0,1.0,20.73759,250.61758,0.0,0.0,0.0
17515,20920500.0,58.24711,65.44997,58.57785,58.57785,58.57785,67.628654,67.628654,120.58317,58.244965,67.90552,0.3,67.41399,80.06002,60.08001,0.3,63.51461,0.3,-2.410542,0.0,1.0,20.73759,250.61758,0.0,0.0,0.0
17516,20920560.0,58.207718,65.451065,58.54121,58.54121,58.54121,67.62865,67.62865,120.58317,58.205467,67.90469,0.3,67.41366,80.06002,60.08001,0.3,63.51703,0.3,-2.4991484,0.0,1.0,20.73759,250.61758,0.0,0.0,0.0
17518,20920680.0,58.12626,65.41701,58.464798,58.464798,58.464798,67.62865,67.62865,120.58315,58.123947,67.88135,0.3,67.38965,80.06002,60.08001,0.3,63.47105,0.3,-2.6588025,0.0,1.0,20.737587,250.61755,0.0,0.0,0.0
17521,20920800.0,58.040894,65.41815,58.383774,58.383774,58.383774,67.62864,67.62864,120.58315,58.038475,67.88097,0.3,67.38949,80.06002,60.08001,0.3,63.47572,0.3,-2.7973187,0.0,1.0,20.737585,250.61755,0.0,0.0,0.0
17524,20920920.0,57.95218,65.38295,58.298744,58.298744,58.298744,67.62864,67.62864,120.583145,57.949707,67.85701,0.3,67.36488,80.06002,60.08001,0.3,63.428314,0.3,-2.9147243,0.0,1.0,20.737583,250.61752,0.0,0.0,0.0
17526,20921040.0,57.860825,65.38295,58.210358,58.210358,58.210358,67.62864,67.62864,120.583145,57.858246,67.85597,0.3,67.36406,80.06002,60.08001,0.3,63.43139,0.3,-3.0109966,0.0,1.0,20.737583,250.61752,0.0,0.0,0.0
17527,20921100.0,57.814796,65.365036,58.165535,58.165535,58.165535,67.62864,67.62864,120.583145,57.812157,67.84311,0.3,67.35109,80.06002,60.08001,0.3,63.406723,0.3,-3.0508428,0.0,1.0,20.737583,250.61752,0.0,0.0,0.0
17528,20921160.0,57.767387,65.346695,58.119225,58.119225,58.119225,67.62863,67.62863,120.58313,57.76481,67.83141,0.3,67.33879,80.06002,60.08001,0.3,63.3825,0.3,-3.0861478,0.0,1.0,20.73758,250.61751,0.0,0.0,0.0
17530,20921280.0,57.672577,65.34548,58.026062,58.026062,58.026062,67.62863,67.62863,120.58314,57.669937,67.829605,0.3,67.3373,80.06002,60.08001,0.3,63.383984,0.3,-3.140171,0.0,1.0,20.73758,250.61752,0.0,0.0,0.0
17532,20921400.0,57.577377,65.30835,57.931908,57.931908,57.931908,67.628624,67.628624,120.58312,57.574745,67.8045,0.3,67.311485,80.06002,60.08001,0.3,63.33372,0.3,-3.1729598,0.0,1.0,20.737576,250.61751,0.0,0.0,0.0
17535,20921520.0,57.481194,65.30588,57.836,57.836,57.836,67.628624,67.628624,120.58312,57.478558,67.802025,0.3,67.30917,80.06002,60.08001,0.3,63.333336,0.3,-3.1848319,0.0,1.0,20.737576,250.61751,0.0,0.0,0.0
17537,20921640.0,57.38594,65.26753,57.740417,57.740417,57.740417,67.62862,67.62862,120.58311,57.38331,67.77621,0.3,67.28259,80.06002,60.08001,0.3,63.28132,0.3,-3.175472,0.0,1.0,20.737572,250.61748,0.0,0.0,0.0
17539,20921700.0,57.33909,65.26583,57.693176,57.693176,57.693176,67.628624,67.628624,120.583115,57.336502,67.77571,0.3,67.28171,80.06002,60.08001,0.3,63.28115,0.3,-3.162999,0.0,1.0,20.737572,250.61748,0.0,0.0,0.0
17541,20921760.0,57.29179,65.26424,57.645275,57.645275,57.645275,67.62862,67.62862,120.58311,57.289154,67.773186,0.3,67.27974,80.06002,60.08001,0.3,63.279613,0.3,-3.1449835,0.0,1.0,20.73757,250.61745,0.0,0.0,0.0
17542,20921880.0,57.199394,65.22749,57.551178,57.551178,57.551178,67.62855,67.62855,120.58298,57.19687,67.748795,0.3,67.25255,80.06002,60.08001,0.3,63.226166,0.3,-3.0933504,0.0,1.0,20.737535,250.61722,0.0,0.0,0.0
17544,20922000.0,57.109802,65.22238,57.459274,57.459274,57.459274,67.62861,67.62861,120.58308,57.10733,67.75078,0.3,67.249084,80.06002,60.08001,0.3,63.222977,0.3,-3.021339,0.0,1.0,20.737562,250.61742,0.0,0.0,0.0
17547,20922120.0,57.02246,65.182175,57.36886,57.36886,57.36886,67.62859,67.62859,120.58305,57.020042,67.72359,0.3,67.22128,80.06002,60.08001,0.3,63.16816,0.3,-2.9268253,0.0,1.0,20.737556,250.61737,0.0,0.0,0.0
