,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
17549,20922240.0,56.93913,65.17706,57.281902,57.281902,57.281902,67.628586,67.628586,120.583046,56.936874,67.71919,0.3,67.21733,80.06002,60.08001,0.3,63.163765,0.3,-2.811782,0.0,1.0,20.737553,250.61734,0.0,0.0,0.0
17551,20922300.0,56.899414,65.156845,57.240154,57.240154,57.240154,67.628586,67.628586,120.58304,56.897217,67.704796,0.3,67.20288,80.06002,60.08001,0.3,63.135582,0.3,-2.7469757,0.0,1.0,20.737549,250.61734,0.0,0.0,0.0
17552,20922360.0,56.860138,65.136246,57.19857,57.19857,57.19857,67.62857,67.62857,120.58302,56.857994,67.691666,0.3,67.1891,80.06002,60.08001,0.3,63.107788,0.3,-2.6756523,0.0,1.0,20.737545,250.6173,0.0,0.0,0.0
17555,20922480.0,56.786087,65.13054,57.11947,57.11947,57.11947,67.62856,67.62856,120.58301,56.784058,67.68694,0.3,67.18459,80.06002,60.08001,0.3,63.1024,0.3,-2.5184054,0.0,1.0,20.73754,250.61726,0.0,0.0,0.0
17556,20922600.0,56.717865,65.0895,57.04564,57.04564,57.04564,67.62855,67.62855,120.58297,56.71605,67.6592,0.3,67.15614,80.06002,60.08001,0.3,63.045822,0.3,-2.3409169,0.0,1.0,20.737528,250.61722,0.0,0.0,0.0
17559,20922720.0,56.655243,65.08324,56.976646,56.976646,56.976646,67.62854,67.62854,120.582954,56.653595,67.653984,0.3,67.15114,80.06002,60.08001,0.3,63.0394,0.3,-2.1405354,0.0,1.0,20.73752,250.61717,0.0,0.0,0.0
17561,20922840.0,56.599815,65.04176,56.914192,56.914192,56.914192,67.62852,67.62852,120.58292,56.598335,67.62602,0.3,67.1223,80.06002,60.08001,0.3,62.98194,0.3,-1.9199116,0.0,1.0,20.737507,250.6171,0.0,0.0,0.0
17563,20922900.0,56.575043,65.03869,56.885735,56.885735,56.885735,67.62851,67.62851,120.5829,56.573723,67.624374,0.3,67.12027,80.06002,60.08001,0.3,62.979248,0.3,-1.8027958,0.0,1.0,20.737503,250.61707,0.0,0.0,0.0
17564,20922960.0,56.551804,65.035614,56.858543,56.858543,56.858543,67.6285,67.6285,120.582886,56.550545,67.620865,0.3,67.11719,80.06002,60.08001,0.3,62.97535,0.3,-1.6781601,0.0,1.0,20.7375,250.61703,0.0,0.0,0.0
17566,20923080.0,56.511925,64.99425,56.810314,56.810314,56.810314,67.62846,67.62846,120.58283,56.51088,67.59285,0.3,67.08819,80.06002,60.08001,0.3,62.917614,0.3,-1.415286,0.0,1.0,20.737482,250.61693,0.0,0.0,0.0
17569,20923200.0,56.480724,64.988205,56.770157,56.770157,56.770157,67.62845,67.62845,120.5828,56.48001,67.5874,0.3,67.08302,80.06002,60.08001,0.3,62.910965,0.3,-1.1317198,0.0,1.0,20.73747,250.61688,0.0,0.0,0.0
17571,20923320.0,56.454575,64.94723,56.73802,56.73802,56.73802,67.62841,67.62841,120.58274,56.453865,67.559616,0.3,67.05408,80.06002,60.08001,0.3,62.853344,0.3,-0.93207455,0.0,1.0,20.737452,250.61676,0.0,0.0,0.0
17573,20923440.0,56.428757,64.94366,56.710503,56.710503,56.710503,67.62834,67.62834,120.5826,56.428047,67.554504,0.3,67.04891,80.06002,60.08001,0.3,62.847027,0.3,-0.87415254,0.0,1.0,20.737411,250.6165,0.0,0.0,0.0
17575,20923500.0,56.416122,64.92141,56.697487,56.697487,56.697487,67.62838,67.62838,120.58268,56.415413,67.540054,0.3,67.034195,80.06002,60.08001,0.3,62.81813,0.3,-0.86256117,0.0,1.0,20.737429,250.61662,0.0,0.0,0.0
17576,20923560.0,56.40327,64.901085,56.68441,56.68441,56.68441,67.62836,67.62836,120.582634,56.402557,67.52698,0.3,67.02013,80.06002,60.08001,0.3,62.78984,0.3,-0.8537608,0.0,1.0,20.73742,250.61655,0.0,0.0,0.0
17578,20923680.0,56.37822,64.89587,56.658867,56.658867,56.658867,67.628334,67.628334,120.582596,56.37751,67.52215,0.3,67.01513,80.06002,60.08001,0.3,62.78402,0.3,-0.8396906,0.0,1.0,20.737404,250.61647,0.0,0.0,0.0
17580,20923800.0,56.353615,64.85599,56.633873,56.633873,56.633873,67.628296,67.628296,120.58253,56.35295,67.49496,0.3,66.986565,80.06002,60.08001,0.3,62.727493,0.3,-0.82624,0.0,1.0,20.737383,250.61635,0.0,0.0,0.0
17583,20923920.0,56.329277,64.85104,56.6091,56.6091,56.6091,67.62827,67.62827,120.58249,56.328564,67.490234,0.3,66.98151,80.06002,60.08001,0.3,62.721893,0.3,-0.81207806,0.0,1.0,20.737366,250.61626,0.0,0.0,0.0
17586,20924040.0,56.305492,64.81143,56.58482,56.58482,56.58482,67.62823,67.62823,120.58242,56.30478,67.46326,0.3,66.953,80.06002,60.08001,0.3,62.665535,0.3,-0.7972036,0.0,1.0,20.737343,250.6161,0.0,0.0,0.0
17587,20924100.0,56.293846,64.80913,56.572952,56.572952,56.572952,67.62822,67.62822,120.58239,56.29319,67.461945,0.3,66.95108,80.06002,60.08001,0.3,62.663666,0.3,-0.78953445,0.0,1.0,20.737337,250.61609,0.0,0.0,0.0
17588,20924160.0,56.282146,64.80699,56.56098,56.56098,56.56098,67.628204,67.628204,120.58237,56.281487,67.458755,0.3,66.948166,80.06002,60.08001,0.3,62.660645,0.3,-0.78151447,0.0,1.0,20.737328,250.61603,0.0,0.0,0.0
17590,20924280.0,56.25935,64.76782,56.537636,56.537636,56.537636,67.62817,67.62817,120.58229,56.25869,67.43206,0.3,66.91977,80.06002,60.08001,0.3,62.60472,0.3,-0.7650094,0.0,1.0,20.737303,250.61588,0.0,0.0,0.0
17592,20924400.0,56.23716,64.763756,56.514893,56.514893,56.514893,67.628136,67.628136,120.582245,56.236496,67.42772,0.3,66.9151,80.06002,60.08001,0.3,62.600384,0.3,-0.7477661,0.0,1.0,20.737288,250.6158,0.0,0.0,0.0
17595,20924520.0,56.215294,64.724915,56.492477,56.492477,56.492477,67.6281,67.6281,120.58217,56.21469,67.4013,0.3,66.88681,80.06002,60.08001,0.3,62.544846,0.3,-0.7295393,0.0,1.0,20.737263,250.61565,0.0,0.0,0.0
17597,20924640.0,56.194145,64.730576,56.470726,56.470726,56.470726,67.627975,67.627975,120.58197,56.193542,67.4024,0.3,66.882195,80.06002,60.08001,0.3,62.540947,0.3,-0.71059185,0.0,1.0,20.737125,250.61528,0.0,0.0,0.0
17599,20924700.0,56.183876,64.70333,56.460182,56.460182,56.460182,67.62805,67.62805,120.582085,56.183327,67.38844,0.3,66.86786,80.06002,60.08001,0.3,62.5131,0.3,-0.7010089,0.0,1.0,20.73723,250.6155,0.0,0.0,0.0
17601,20924760.0,56.1736,64.68399,56.449577,56.449577,56.449577,67.62803,67.62803,120.582054,56.172997,67.376144,0.3,66.854126,80.06002,60.08001,0.3,62.48591,0.3,-0.6909043,0.0,1.0,20.737223,250.61542,0.0,0.0,0.0
17602,20924880.0,56.153664,64.68059,56.428978,56.428978,56.428978,67.628,67.628,120.582,56.153114,67.37207,0.3,66.849625,80.06002,60.08001,0.3,62.4825,0.3,-0.67021626,0.0,1.0,20.737206,250.61531,0.0,0.0,0.0
17604,20925000.0,56.13449,64.64252,56.409096,56.409096,56.409096,67.62796,67.62796,120.581924,56.13394,67.34621,0.3,66.82182,80.06002,60.08001,0.3,62.428062,0.3,-0.64887404,0.0,1.0,20.737183,250.61519,0.0,0.0,0.0
17607,20925120.0,56.115814,64.63922,56.3897,56.3897,56.3897,67.62793,67.62793,120.58188,56.115265,67.34225,0.3,66.81732,80.06002,60.08001,0.3,62.424877,0.3,-0.6265241,0.0,1.0,20.737165,250.61508,0.0,0.0,0.0
17609,20925240.0,56.097908,64.60138,56.37108,56.37108,56.37108,67.62789,67.62789,120.58181,56.097412,67.31659,0.3,66.78952,80.06002,60.08001,0.3,62.37066,0.3,-0.60346246,0.0,1.0,20.737143,250.61494,0.0,0.0,0.0
17611,20925300.0,56.08928,64.60006,56.36213,56.36213,56.36213,67.62788,67.62788,120.58178,56.088787,67.315765,0.3,66.78787,80.06002,60.08001,0.3,62.370003,0.3,-0.5917354,0.0,1.0,20.737133,250.6149,0.0,0.0,0.0
17612,20925360.0,56.08071,64.598526,56.353172,56.353172,56.353172,67.62787,67.62787,120.581764,56.080215,67.31297,0.3,66.78524,80.06002,60.08001,0.3,62.368187,0.3,-0.57958066,0.0,1.0,20.737125,250.61485,0.0,0.0,0.0
17614,20925480.0,56.064285,64.561935,56.33598,56.33598,56.33598,67.62783,67.62783,120.58169,56.06385,67.29171,0.3,66.757614,80.06002,60.08001,0.3,62.314407,0.3,-0.5548783,0.0,1.0,20.7371,250.61472,0.0,0.0,0.0
17618,20925600.0,56.04863,64.55941,56.3195,56.3195,56.3195,67.62781,67.62781,120.58164,56.048195,67.28825,0.3,66.75343,80.06002,60.08001,0.3,62.312485,0.3,-0.5293592,0.0,1.0,20.737087,250.61464,0.0,0.0,0.0
17619,20925720.0,56.0338,64.52206,56.303844,56.303844,56.303844,67.62776,67.62776,120.58158,56.033417,67.26303,0.3,66.72597,80.06002,60.08001,0.3,62.259094,0.3,-0.5030225,0.0,1.0,20.737064,250.61452,0.0,0.0,0.0
17621,20925840.0,56.01979,64.519806,56.288956,56.288956,56.288956,67.62774,67.62774,120.581535,56.01941,67.25985,0.3,66.721954,80.06002,60.08001,0.3,62.257668,0.3,-0.47586367,0.0,1.0,20.73705,250.61441,0.0,0.0,0.0
17623,20925900.0,56.013145,64.50157,56.28187,56.28187,56.28187,67.627716,67.627716,120.58149,56.012764,67.246445,0.3,66.7079,80.06002,60.08001,0.3,62.230858,0.3,-0.4621081,0.0,1.0,20.737038,250.61433,0.0,0.0,0.0
17624,20925960.0,56.006607,64.48273,56.274895,56.274895,56.274895,67.6277,67.6277,120.58147,56.006226,67.23491,0.3,66.6946,80.06002,60.08001,0.3,62.204765,0.3,-0.44788668,0.0,1.0,20.73703,250.61427,0.0,0.0,0.0
17626,20926080.0,55.994305,64.48074,56.261658,56.261658,56.261658,67.62768,67.62768,120.58143,55.993973,67.23195,0.3,66.69076,80.06002,60.08001,0.3,62.203888,0.3,-0.41908848,0.0,1.0,20.737015,250.6142,0.0,0.0,0.0
17630,20926200.0,55.98288,64.44394,56.2493,56.2493,56.2493,67.62765,67.62765,120.58137,55.98255,67.20739,0.3,66.66357,80.06002,60.08001,0.3,62.15143,0.3,-0.38947263,0.0,1.0,20.736996,250.6141,0.0,0.0,0.0
17632,20926320.0,55.97239,64.44229,56.23787,56.23787,56.23787,67.627625,67.627625,120.58133,55.972115,67.20464,0.3,66.659836,80.06002,60.08001,0.3,62.151043,0.3,-0.35903552,0.0,1.0,20.736982,250.61403,0.0,0.0,0.0
17633,20926440.0,55.962883,64.40692,56.227325,56.227325,56.227325,67.627594,67.627594,120.581276,55.96261,67.18361,0.3,66.63292,80.06002,60.08001,0.3,62.099133,0.3,-0.32777768,0.0,1.0,20.736958,250.61392,0.0,0.0,0.0
17635,20926500.0,55.95849,64.40604,56.22249,56.22249,56.22249,67.62758,67.62758,120.581245,55.958267,67.183334,0.3,66.63159,80.06002,60.08001,0.3,62.09974,0.3,-0.31199217,0.0,1.0,20.736956,250.61386,0.0,0.0,0.0
17636,20926560.0,55.954315,64.40517,56.217766,56.217766,56.217766,67.62758,67.62758,120.58124,55.954094,67.18097,0.3,66.62929,80.06002,60.08001,0.3,62.099297,0.3,-0.29570296,0.0,1.0,20.736952,250.61385,0.0,0.0,0.0
17638,20926680.0,55.94673,64.36885,56.209145,56.209145,56.209145,67.62754,67.62754,120.581184,55.946514,67.156906,0.3,66.60254,80.06002,60.08001,0.3,62.047882,0.3,-0.26281056,0.0,1.0,20.736935,250.61374,0.0,0.0,0.0
17640,20926800.0,55.940197,64.3677,56.20156,56.20156,56.20156,67.627525,67.627525,120.581154,55.940033,67.15454,0.3,66.59914,80.06002,60.08001,0.3,62.048653,0.3,-0.22930382,0.0,1.0,20.736923,250.6137,0.0,0.0,0.0
17643,20926920.0,55.93421,64.31661,53.70607,53.70607,53.70607,67.627495,67.627495,120.58111,55.93399,67.11934,0.3,66.56189,78.08001,64.04003,0.3,61.977676,0.3,299.04468,0.0,1.0,20.736908,250.61359,0.010286894,0.0,0.0
17645,20927040.0,55.92817,64.29826,53.68212,53.68212,53.68212,67.62748,67.62748,120.58108,55.928,67.10455,0.3,66.546616,78.08001,64.04003,0.3,61.956528,0.3,298.46387,0.0,1.0,20.736898,250.61353,0.010232799,0.0,0.0
17647,20927100.0,55.9252,64.272064,53.677673,53.677673,53.677673,67.627464,67.627464,120.581055,55.925034,67.085556,0.3,66.52722,78.08001,64.04003,0.3,61.920055,0.3,299.4245,0.0,1.0,20.73689,250.61348,0.010265722,0.0,0.0
17648,20927160.0,55.92218,64.24536,53.673992,53.673992,53.673992,67.62746,67.62746,120.58103,55.922012,67.06847,0.3,66.5085,78.08001,64.04003,0.3,61.884293,0.3,300.458,0.0,1.0,20.736885,250.61345,0.010303804,0.0,0.0
17650,20927280.0,55.91619,64.22833,53.667732,53.667732,53.667732,67.62745,67.62745,120.58101,55.916027,67.05446,0.3,66.49394,78.08001,64.04003,0.3,61.865124,0.3,302.47028,0.0,1.0,20.736876,250.6134,0.010378923,0.0,0.0
17652,20927400.0,55.910202,64.176926,53.662292,53.662292,53.662292,67.627426,67.627426,120.58098,55.91004,67.01964,0.3,66.4568,78.08001,64.04003,0.3,61.79503,0.3,304.3797,0.0,1.0,20.736864,250.61333,0.010450498,0.0,0.0
17655,20927520.0,55.904217,64.16127,53.657513,53.657513,54.521313,67.62741,67.62741,120.58095,55.904,67.00629,0.3,66.44274,78.08001,64.04003,0.3,61.778496,0.3,306.2185,0.0,1.0,20.736856,250.61328,0.01051965,0.0,0.0041731857
17657,20927640.0,55.898174,64.163574,53.653336,53.653336,70.572174,67.627396,67.627396,120.58092,55.89801,66.97223,0.3,66.406265,78.08001,64.04003,0.3,61.817883,0.3,307.96652,0.0,1.0,20.736845,250.61322,0.010585602,0.0,659.5858
17659,20927700.0,55.89521,64.20021,53.65147,53.65147,74.52664,67.62739,67.62739,120.5809,55.895042,66.96712,0.3,66.40017,78.08001,64.04003,0.3,61.897476,0.3,308.80432,0.0,1.0,20.73684,250.61319,0.01061729,0.0,810.5564
17660,20927760.0,55.89219,64.2457,53.64966,53.64966,77.989975,67.62738,67.62738,120.580894,55.89202,66.95987,0.3,66.39303,78.08001,64.04003,0.3,61.99388,0.3,309.6394,0.0,1.0,20.736837,250.61317,0.010648928,0.0,942.2751
17663,20927880.0,55.8862,64.31952,53.646416,53.646416,83.07033,67.627365,67.627365,120.58087,55.886032,66.92691,0.3,66.35721,78.08001,64.04003,0.3,62.169334,0.3,311.23947,0.0,1.0,20.736828,250.61311,0.01070971,0.0,1135.4595
17664,20928000.0,55.88021,64.444,53.643562,53.643562,86.30531,67.62736,67.62736,120.58085,55.880047,66.9157,0.3,66.34469,78.08001,64.04003,0.3,62.425865,0.3,312.76123,0.0,1.0,20.73682,250.6131,0.010767737,0.0,1258.4277
17667,20928120.0,55.87417,64.54425,53.640976,53.640976,88.60738,67.62734,67.62734,120.580826,55.874004,66.88384,0.3,66.30953,78.08001,64.04003,0.3,62.651085,0.3,314.22592,0.0,1.0,20.736813,250.61304,0.01082382,0.0,1346.2599
17669,20928240.0,55.86818,64.683334,53.63856,53.63856,90.1069,67.62733,67.62733,120.580795,55.86802,66.873566,0.3,66.29745,78.08001,64.04003,0.3,62.93431,0.3,315.61124,0.0,1.0,20.736805,250.61299,0.010877112,0.0,1403.2555
17671,20928300.0,55.865215,64.74135,53.637463,53.637463,90.678696,67.62721,67.62721,120.580605,55.86505,66.86017,0.3,66.27992,78.08001,64.04003,0.3,63.050987,0.3,316.26935,0.0,1.0,20.736713,250.61261,0.010902527,0.0,1425.1215
17672,20928360.0,55.862194,64.80962,53.63642,53.63642,91.154236,67.62665,67.62665,120.5796,55.86203,66.85253,0.3,66.26306,78.08001,64.04003,0.3,63.171947,0.3,316.9207,0.0,1.0,20.736506,250.61064,0.010927765,0.0,1443.2092
17674,20928480.0,55.85621,64.93377,53.63433,53.63433,91.73162,67.627304,67.627304,120.58076,55.855988,66.84292,0.3,66.251526,78.08001,64.04003,0.3,63.45655,0.3,318.15417,0.0,1.0,20.736792,250.61292,0.010975752,0.0,1465.0198
17678,20928600.0,55.85022,65.040115,53.63241,53.63241,92.02693,67.62729,67.62729,120.580734,55.85,66.813095,0.3,66.21768,78.08001,64.04003,0.3,63.690502,0.3,319.3047,0.0,1.0,20.736784,250.61287,0.011020852,0.0,1476.1926
17679,20928720.0,55.844177,65.175354,53.63054,53.63054,91.96228,67.62727,67.62727,120.58071,55.84401,66.80435,0.3,66.206696,78.08001,64.04003,0.3,63.963127,0.3,320.36792,0.0,1.0,20.736776,250.61281,0.011062905,0.0,1473.3799
17681,20928840.0,55.83819,65.27484,53.628674,53.628674,91.65103,67.627266,67.627266,120.580696,55.838024,66.77535,0.3,66.17346,78.08001,64.04003,0.3,64.182465,0.3,321.3382,0.0,1.0,20.736769,250.61278,0.011101707,0.0,1461.249
17683,20928900.0,55.83522,65.33746,53.62774,53.62774,91.362915,67.62726,67.62726,120.58068,55.83506,66.772446,0.3,66.16875,78.08001,64.04003,0.3,64.30853,0.3,321.78238,0.0,1.0,20.736765,250.61276,0.011119653,0.0,1449.9739
17684,20928960.0,55.8322,65.39959,53.62681,53.62681,90.98021,67.62725,67.62725,120.58067,55.83204,66.76739,0.3,66.16298,78.08001,64.04003,0.3,64.43318,0.3,322.20908,0.0,1.0,20.736761,250.61273,0.011137031,0.0,1435.109
17686,20929080.0,55.826214,65.4888,53.62494,53.62494,90.02281,67.62724,67.62724,120.58065,55.825996,66.7464,0.3,66.130295,78.08001,64.04003,0.3,64.6278,0.3,322.97394,0.0,1.0,20.736746,250.6127,0.01116865,0.0,1398.0753
17688,20929200.0,55.82023,65.59691,53.62307,53.62307,88.62233,67.62723,67.62723,120.58063,55.82006,66.73898,0.3,66.12029,78.08001,64.04003,0.3,64.84517,0.3,323.62173,0.0,1.0,20.736748,250.61266,0.011196123,0.0,1343.7609
17692,20929320.0,55.814186,65.66705,53.621094,53.621094,86.78734,67.62722,67.62722,120.58061,55.81402,66.71367,0.3,66.08804,78.08001,64.04003,0.3,65.004196,0.3,324.15396,0.0,1.0,20.73674,250.61263,0.011219592,0.0,1272.8237
17693,20929440.0,55.808197,65.75225,53.61906,53.61906,84.283714,67.627205,67.627205,120.58058,55.80803,66.7068,0.3,66.07843,78.08001,64.04003,0.3,65.17613,0.3,324.55353,0.0,1.0,20.736732,250.61258,0.011238373,0.0,1175.8082
17695,20929500.0,55.80523,65.77461,53.61802,53.61802,82.79765,67.62721,67.62721,120.5806,55.805065,66.692184,0.3,66.062225,78.08001,64.04003,0.3,65.230896,0.3,324.70084,0.0,1.0,20.736729,250.61261,0.011245894,0.0,1118.3752
17696,20929560.0,55.802208,65.793396,53.61692,53.61692,81.06994,67.6272,67.6272,120.58056,55.801987,66.67938,0.3,66.04674,78.08001,64.04003,0.3,65.279564,0.3,324.8149,0.0,1.0,20.736727,250.61253,0.011252289,0.0,1051.5206
17698,20929680.0,55.79622,65.84311,53.614666,53.614666,76.70447,67.62718,67.62718,120.580536,55.796,66.67302,0.3,66.03757,78.08001,64.04003,0.3,65.38201,0.3,324.9291,0.0,1.0,20.736717,250.61247,0.011261015,0.0,883.22675
17700,20929800.0,55.790234,65.84064,53.612305,53.612305,71.477005,67.627174,67.627174,120.58051,55.790016,66.64654,0.3,66.006424,78.08001,64.04003,0.3,65.40047,0.3,324.88763,0.0,1.0,20.736712,250.61244,0.011264225,0.0,681.0194
17703,20929920.0,55.78419,65.838715,53.609833,53.609833,65.4955,67.62716,67.62716,120.58049,55.784027,66.640495,0.3,65.99747,78.08001,64.04003,0.3,65.403,0.3,324.67935,0.0,1.0,20.736702,250.6124,0.011261583,0.0,450.09436
17705,20930040.0,55.778206,65.76637,53.607193,53.607193,53.46756,67.627144,67.627144,120.58047,55.777985,66.61418,0.3,65.966644,78.08001,64.04003,0.3,65.28511,0.3,324.29654,0.0,1.0,20.736696,250.61235,0.011252743,0.0,0.0
17707,20930100.0,55.775238,65.73071,53.60582,53.60582,53.605713,67.62714,67.62714,120.58045,55.775017,66.61243,0.3,65.96291,78.08001,64.04003,0.3,65.220566,0.3,324.03906,0.0,1.0,20.73669,250.61232,0.011245959,0.0,0.0
17708,20930160.0,55.772217,65.69446,53.604393,53.604393,53.604393,67.62713,67.62713,120.580444,55.771996,66.60852,0.3,65.95819,78.08001,64.04003,0.3,65.15454,0.3,323.72876,0.0,1.0,20.736687,250.61229,0.0112373475,0.0,0.0
17710,20930280.0,55.766174,65.59767,53.601482,53.601482,53.601482,67.62712,67.62712,120.58042,55.766006,66.58254,0.3,65.92776,78.08001,64.04003,0.3,64.99266,0.3,322.96622,0.0,1.0,20.73668,250.61227,0.01121504,0.0,0.0
17712,20930400.0,55.76024,65.5317,53.598404,53.598404,53.598404,67.62709,67.62709,120.58039,55.76002,66.57721,0.3,65.91968,78.08001,64.04003,0.3,64.872795,0.3,322.004,0.0,1.0,20.73667,250.6122,0.011185614,0.0,0.0
17715,20930520.0,55.754196,65.503525,53.595222,53.595222,71.71437,67.62708,67.62708,120.580376,55.754036,66.55139,0.3,65.88963,77.0,66.91998,0.3,64.84796,0.3,320.8366,0.0,1.0,20.736664,250.61217,0.011148827,0.0,705.4168
17717,20930640.0,55.74821,65.54538,53.592087,53.592087,78.8396,67.627075,67.627075,120.580345,55.747993,66.54634,0.3,65.881836,77.0,66.91998,0.3,64.938,0.3,319.52484,0.0,1.0,20.736656,250.61212,0.011106796,0.0,976.85956
17719,20930700.0,55.745247,65.56279,53.590553,53.590553,81.527954,67.62707,67.62707,120.580345,55.745026,66.532776,0.3,65.86662,77.0,66.91998,0.3,64.98387,0.3,318.82242,0.0,1.0,20.736654,250.61212,0.011084078,0.0,1079.2294
17720,20930760.0,55.74217,65.58652,53.589012,53.589012,83.78499,67.62707,67.62707,120.580345,55.742004,66.520966,0.3,65.852066,77.0,66.91998,0.3,65.04259,0.3,318.0718,0.0,1.0,20.736654,250.61212,0.0110596735,0.0,1165.1099
17723,20930880.0,55.736183,65.67447,53.5861,53.5861,87.11934,67.62707,67.62707,120.58033,55.736015,66.5163,0.3,65.84459,77.0,66.91998,0.3,65.21985,0.3,316.48416,0.0,1.0,20.73665,250.61209,0.01100769,0.0,1292.065
17724,20931000.0,55.730247,65.74511,53.583244,53.583244,89.54941,67.62707,67.62707,120.58034,55.730026,66.49141,0.3,65.81537,77.0,66.91998,0.3,65.37954,0.3,314.77707,0.0,1.0,20.736652,250.61212,0.010951361,0.0,1384.8613
17727,20931120.0,55.724205,65.852615,53.580498,53.580498,91.28899,67.62707,67.62707,120.58034,55.723984,66.487076,0.3,65.80801,77.0,66.91998,0.3,65.593,0.3,312.93222,0.0,1.0,20.736652,250.61209,0.010890092,0.0,1451.1871
17729,20931240.0,55.718216,65.93655,53.577805,53.577805,92.59322,67.627075,67.627075,120.58035,55.718,66.46236,0.3,65.778946,77.0,66.91998,0.3,65.77702,0.3,310.98175,0.0,1.0,20.736656,250.61212,0.010824962,0.0,1501.0627
17731,20931300.0,55.715195,65.99318,53.576546,53.576546,93.0836,67.627075,67.627075,120.580345,55.715034,66.46142,0.3,65.775986,77.0,66.91998,0.3,65.888535,0.3,309.97568,0.0,1.0,20.736656,250.61212,0.010791248,0.0,1519.7394
17732,20931360.0,55.712173,66.05124,53.57528,53.57528,93.49932,67.627075,67.627075,120.58035,55.712013,66.4584,0.3,65.772026,77.0,66.91998,0.3,66.002304,0.3,308.92438,0.0,1.0,20.736658,250.61214,0.010755941,0.0,1535.6008
17734,20931480.0,55.70619,66.13979,53.57286,53.57286,94.15773,67.62708,67.62708,120.580376,55.706024,66.43439,0.3,65.74324,77.0,66.91998,0.3,66.19308,0.3,306.7672,0.0,1.0,20.736662,250.61217,0.010683282,0.0,1560.7847
17738,20931600.0,55.700203,66.255646,53.570557,54.242203,94.54687,67.6271,67.6271,120.5804,55.700035,66.43077,0.3,65.7372,77.0,66.91998,0.3,66.4178,0.3,304.51743,0.0,1.0,20.73667,250.6122,0.010607239,0.0,1575.5518
17739,20931720.0,55.694214,66.35326,53.56836,66.02284,94.75995,67.62712,67.62712,120.58042,55.693993,66.406815,0.3,65.74747,77.0,66.91998,0.3,66.605286,0.3,302.18204,0.0,1.0,20.736677,250.61224,0.010528059,271.63867,1583.6637
17741,20931840.0,55.68817,66.48372,53.566326,70.641556,94.75627,67.62713,67.62713,120.58044,55.688004,66.403305,0.3,65.81405,77.0,66.91998,0.3,66.821106,0.3,299.76898,0.0,1.0,20.736683,250.61229,0.010446023,370.59967,1583.3605
17743,20931900.0,55.685204,66.535904,53.56534,72.67693,94.699905,67.62714,67.62714,120.58045,55.68504,66.3905,0.3,65.84273,77.0,66.91998,0.3,66.90895,0.3,298.5472,0.0,1.0,20.736689,250.61232,0.010404413,414.44647,1581.1759
17744,20931960.0,55.682182,66.58984,53.564404,74.622116,94.600586,67.627144,67.627144,120.58047,55.68202,66.37957,0.3,65.87755,77.0,66.91998,0.3,66.9981,0.3,297.28525,0.0,1.0,20.736694,250.61235,0.010361385,456.2325,1577.3038
17746,20932080.0,55.676193,66.7213,53.56259,77.84128,94.234634,67.62716,67.62716,120.58049,55.676033,66.37633,0.3,65.97879,77.0,66.91998,0.3,67.198654,0.3,294.73825,0.0,1.0,20.736702,250.6124,0.010274405,525.1162,1563.0632
17748,20932200.0,55.670208,66.82512,53.560944,80.3371,93.70971,67.627174,67.627174,120.58053,55.670044,66.352875,0.3,66.068436,77.0,66.91998,0.3,67.35829,0.3,292.14786,0.0,1.0,20.736713,250.61247,0.010185776,578.6075,1542.7827
17752,20932320.0,55.664223,66.95097,53.55935,82.17703,92.93907,67.62719,67.62719,120.58054,55.664,66.349686,0.3,66.18962,77.0,66.91998,0.3,67.5383,0.3,289.4839,0.0,1.0,20.736721,250.6125,0.010094478,617.9506,1512.9307
17753,20932440.0,55.65818,67.04666,53.557976,83.59949,91.96865,67.627205,67.627205,120.580574,55.658012,66.3264,0.3,66.291954,77.0,66.91998,0.3,67.67568,0.3,286.7918,0.0,1.0,20.73673,250.61258,0.0100020785,648.4438,1475.4624
17755,20932500.0,55.655212,67.1039,53.55732,84.136444,91.37555,67.62721,67.62721,120.5806,55.655045,66.32601,0.3,66.356,77.0,66.91998,0.3,67.75308,0.3,285.44565,0.0,1.0,20.736734,250.61258,0.009955829,659.89594,1452.4883
17756,20932560.0,55.65219,67.160645,55.94157,84.59243,90.69034,67.62722,67.62722,120.58061,55.652023,66.3259,0.3,66.42104,77.0,66.91998,0.3,67.82718,0.3,284.06628,59.530968,1.0,20.73674,250.61263,0.00990841,669.6374,1425.9934
17758,20932680.0,55.646202,67.24886,63.498627,85.32478,89.121544,67.627235,67.627235,120.58064,55.64598,66.33931,0.3,66.5269,77.0,66.91998,0.3,67.9337,0.3,281.31494,216.63715,1.0,20.73675,250.61269,0.009813745,685.31934,1365.4119
17760,20932800.0,55.640213,67.35504,66.44066,85.73572,87.124504,67.62725,67.62725,120.580666,55.640053,66.395935,0.3,66.656975,77.0,66.91998,0.3,68.04768,0.3,278.63678,279.141,1.0,20.73676,250.61273,0.009719631,694.0085,1288.1417
17763,20932920.0,55.63417,67.42865,68.436874,85.956604,84.664665,67.627266,67.627266,120.580696,55.63401,66.44856,0.3,66.761345,77.0,66.91998,0.3,68.11244,0.3,276.22153,321.90646,1.0,20.736763,250.61278,0.009633691,698.6681,1193.0691
17766,20933040.0,55.628185,67.51039,69.92233,85.89931,81.55345,67.62728,67.62728,120.58072,55.62802,66.522995,0.3,66.88873,77.0,66.91998,0.3,68.17616,0.3,273.88235,353.66565,1.0,20.736778,250.61284,0.009552022,697.2478,1072.6388
17767,20933100.0,55.62522,67.532425,70.57756,85.81142,79.77344,67.62729,67.62729,120.58073,55.625053,66.55046,0.3,66.9368,77.0,66.91998,0.3,68.18231,0.3,272.7335,367.75293,1.0,20.736782,250.61287,0.009511962,695.3195,1003.87506
17769,20933160.0,55.6222,67.55049,71.17126,85.672165,77.76596,67.6273,67.6273,120.58074,55.622032,66.58177,0.3,66.98613,77.0,66.91998,0.3,68.18056,0.3,271.56897,380.4552,1.0,20.736786,250.61288,0.00947137,692.25116,926.2664
17770,20933280.0,55.61621,67.59323,72.02984,85.16916,73.15303,67.62731,67.62731,120.58077,55.61599,66.66494,0.3,67.106316,77.0,66.91998,0.3,68.17265,0.3,269.28183,398.71793,1.0,20.736794,250.61295,0.009391693,681.21405,748.2298
17772,20933400.0,55.61022,67.58873,72.64244,84.49257,68.57678,67.62732,67.62732,120.58079,55.610058,66.73196,0.3,67.19316,77.0,66.91998,0.3,68.09728,0.3,267.03516,411.7827,1.0,20.736797,250.61296,0.009313487,666.52057,572.65643
17775,20933520.0,55.60418,67.5834,72.88968,83.49776,62.859936,67.62733,67.62733,120.58081,55.604015,66.81732,0.3,67.3027,77.0,66.91998,0.3,68.00527,0.3,264.8009,416.87155,1.0,20.736807,250.61302,0.009235784,644.8491,349.73813
17777,20933640.0,55.59819,67.51045,72.93994,82.29283,53.466187,67.62734,67.62734,120.580826,55.59803,66.87851,0.3,67.3757,77.0,66.91998,0.3,67.81131,0.3,262.61502,417.83792,1.0,20.73681,250.61302,0.0091598425,618.73883,0.0
17779,20933700.0,55.595226,67.477875,72.823105,81.55251,53.557976,67.62734,67.62734,120.580826,55.595062,66.9201,0.3,67.4236,77.0,66.91998,0.3,67.71556,0.3,261.5477,415.17572,1.0,20.736813,250.61304,0.009122794,602.621,0.0
17780,20933760.0,55.592205,67.44458,72.632164,80.7014,53.55825,67.62735,67.62735,120.58084,55.591988,66.959595,0.3,67.46914,77.0,66.91998,0.3,67.61839,0.3,260.47113,410.97046,1.0,20.736816,250.61307,0.009085447,584.14984,0.0
17783,20933880.0,55.58622,67.353836,72.16135,78.825485,53.558968,67.62735,67.62735,120.58084,55.586,67.013596,0.3,67.52297,77.0,66.91998,0.3,67.40465,0.3,258.3736,400.722,1.0,20.736816,250.61307,0.009012756,543.5289,0.0
17784,20934000.0,55.58023,67.2905,71.36961,76.44552,53.559677,67.62736,67.62736,120.58085,55.580063,67.08544,0.3,67.59444,77.0,66.91998,0.3,67.22815,0.3,256.33664,383.4397,1.0,20.73682,250.61307,0.008942267,493.40933,0.0
17787,20934120.0,55.575233,67.36598,87.41531,88.857544,79.29839,67.62735,67.62735,120.58084,55.575066,67.23788,0.3,67.71924,73.94003,69.98001,0.3,67.26083,0.3,254.4088,732.6531,1.0,20.736818,250.61307,0.00887494,763.0371,997.98895
17789,20934240.0,55.572372,67.517975,91.20373,91.73217,85.61569,67.62736,67.62736,120.58085,55.572266,67.42778,0.3,67.882065,73.94003,69.98001,0.3,67.395966,0.3,252.78166,813.4018,1.0,20.736818,250.61307,0.008817114,824.396,1237.4183
17791,20934300.0,55.571716,67.59131,92.63464,92.8709,87.86592,67.62735,67.62735,120.58083,55.571663,67.51599,0.3,67.95303,73.94003,69.98001,0.3,67.46359,0.3,252.08972,843.96375,1.0,20.736814,250.61304,0.008792152,848.75244,1323.0292
17792,20934360.0,55.57155,67.67233,93.8705,93.878784,89.754135,67.62735,67.62735,120.58083,55.57155,67.61047,0.3,68.02862,73.94003,69.98001,0.3,67.54242,0.3,251.46286,870.33417,1.0,20.736814,250.61304,0.008769254,870.2826,1394.7743
17794,20934480.0,55.57276,67.87273,95.79668,95.48302,92.57098,67.62735,67.62735,120.58083,55.57276,67.8212,0.3,68.20863,73.94003,69.98001,0.3,67.7505,0.3,250.45483,911.4489,1.0,20.736814,250.61304,0.008731498,904.5349,1501.8677
17797,20934600.0,55.57589,68.057236,97.250656,96.74348,94.63333,67.627365,67.627365,120.580864,55.575943,68.02164,0.3,68.36485,73.94003,69.98001,0.3,67.940674,0.3,249.75769,942.5025,1.0,20.73679,250.61311,0.00870389,931.4738,1580.4097
17799,20934720.0,55.580887,68.27586,98.14758,97.70923,96.12967,67.62734,67.62734,120.58081,55.581055,68.23895,0.3,68.55212,73.94003,69.98001,0.3,68.17644,0.3,249.37015,960.8261,1.0,20.73681,250.61302,0.008686385,952.0583,1637.2777
17801,20934840.0,55.587753,68.46829,98.14072,98.14582,97.277626,67.62732,67.62732,120.580795,55.58792,68.42984,0.3,68.71054,73.94003,69.98001,0.3,68.383804,0.3,249.28801,960.7708,1.0,20.736803,250.61299,0.008678875,960.7708,1680.9495
17803,20934900.0,55.59182,68.578156,98.141426,98.141426,97.72758,67.62732,67.62732,120.58079,55.59204,68.53586,0.3,68.80321,73.94003,69.98001,0.3,68.50493,0.3,249.35936,960.74225,1.0,20.736801,250.61296,0.008678821,960.74225,1698.0063
17804,20934960.0,55.596382,68.69011,98.14214,98.14214,98.09644,67.62732,67.62732,120.58079,55.5966,68.64138,0.3,68.89621,73.94003,69.98001,0.3,68.6282,0.3,249.5075,960.7125,1.0,20.736803,250.61299,0.008681231,960.7125,1712.9519
17806,20935080.0,55.606705,68.88127,98.14362,98.14362,98.14362,67.627304,67.627304,120.580765,55.607037,68.83023,0.3,69.047874,73.94003,69.98001,0.3,68.83699,0.3,250.02261,960.65204,1.0,20.736736,250.61295,0.008693249,960.65204,1712.8607
17808,20935200.0,55.618683,69.09457,98.14511,98.14511,98.14511,67.627304,67.627304,120.580765,55.61901,69.03403,0.3,69.22668,73.94003,69.98001,0.3,69.07127,0.3,250.82375,960.5904,1.0,20.736795,250.61295,0.008714626,960.5904,1712.7509
17812,20935320.0,55.632305,69.276,98.146706,98.146706,98.146706,67.6273,67.6273,120.58074,55.63269,69.20839,0.3,69.37213,73.94003,69.98001,0.3,69.27035,0.3,251.91452,960.5272,1.0,20.736788,250.61288,0.008745387,960.5272,1712.6382
17813,20935440.0,55.64747,69.48123,98.14824,98.14824,98.14824,67.6273,67.6273,120.58074,55.647903,69.406525,0.3,69.54605,73.94003,69.98001,0.3,69.49414,0.3,253.2741,960.4641,1.0,20.736786,250.61288,0.008784899,960.4641,1712.5256
17815,20935500.0,55.65554,69.56654,98.14901,98.14901,98.14901,67.62728,67.62728,120.58073,55.655983,69.4876,0.3,69.614,73.94003,69.98001,0.3,69.5873,0.3,254.04584,960.43286,1.0,20.73678,250.61284,0.008807654,960.43286,1712.4698
17816,20935560.0,55.66411,69.65295,98.14978,98.14978,98.14978,67.62728,67.62728,120.58072,55.66455,69.57153,0.3,69.68382,73.94003,69.98001,0.3,69.682335,0.3,254.8977,960.4011,1.0,20.736778,250.61284,0.008832953,960.4011,1712.4133
17818,20935680.0,55.682182,69.84972,98.15131,98.15131,98.15131,67.62728,67.62728,120.58071,55.68268,69.76276,0.3,69.85219,73.94003,69.98001,0.3,69.89563,0.3,256.77563,960.3389,1.0,20.736776,250.61284,0.008889201,960.3389,1712.3024
17820,20935800.0,55.70152,70.01253,98.1528,98.1528,98.1528,67.627266,67.627266,120.58069,55.70207,69.91893,0.3,69.982864,73.94003,69.98001,0.3,70.074,0.3,258.8867,960.2779,1.0,20.736769,250.61278,0.0089529455,960.2779,1712.1936
17823,20935920.0,55.722393,70.20215,98.15423,98.15423,98.15423,67.62726,67.62726,120.58069,55.722942,70.10416,0.3,70.14656,73.94003,69.98001,0.3,70.278564,0.3,261.25195,960.2177,1.0,20.736767,250.61276,0.009024761,960.2177,1712.0863
17826,20936040.0,55.744366,70.357994,98.155655,98.155655,98.155655,67.62725,67.62725,120.580666,55.744972,70.25264,0.3,70.2717,73.94003,69.98001,0.3,70.44957,0.3,263.828,960.1594,1.0,20.73676,250.61273,0.00910327,960.1594,1711.9824
17827,20936100.0,55.755737,70.44836,98.15637,98.15637,98.15637,67.62725,67.62725,120.580666,55.75634,70.34195,0.3,70.35069,73.94003,69.98001,0.3,70.54696,0.3,265.18222,960.13135,1.0,20.73676,250.61273,0.009144622,960.13135,1711.9323
17829,20936160.0,55.7676,70.53932,98.15703,98.15703,97.95543,67.62725,67.62725,120.58066,55.76826,70.430504,0.3,70.42968,73.94003,69.98001,0.3,70.64403,0.3,266.61368,960.10315,1.0,20.73676,250.6127,0.0091883745,960.10315,1703.3805
17830,20936280.0,55.791992,70.68561,98.15835,98.14417,97.33492,67.627235,67.627235,120.58064,55.79265,70.57129,0.3,70.548935,73.94003,69.98001,0.3,70.80278,0.3,269.5967,960.04895,1.0,20.736752,250.61269,0.009279636,960.04895,1679.3926
17832,20936400.0,55.817314,70.853424,98.12621,97.65907,96.53182,67.627235,67.627235,120.58064,55.817974,70.74208,0.3,70.70022,73.94003,69.98001,0.3,70.97801,0.3,272.74905,959.12885,1.0,20.736752,250.61269,0.009376136,948.85333,1648.1512
17835,20936520.0,55.843903,70.984924,97.489334,97.028076,95.53493,67.62723,67.62723,120.58062,55.844616,70.874405,0.3,70.810684,73.94003,69.98001,0.3,71.11644,0.3,276.10422,945.044,1.0,20.736744,250.61263,0.009478836,935.1132,1609.4866
17837,20936640.0,55.87137,71.13528,96.65987,96.22596,94.2693,67.62723,67.62723,120.58062,55.87208,71.03432,0.3,70.95186,73.94003,69.98001,0.3,71.26805,0.3,279.60266,926.9629,1.0,20.736744,250.61263,0.009585856,917.6281,1560.372
17839,20936700.0,55.885265,71.19076,96.19092,95.777664,93.54178,67.62722,67.62722,120.58061,55.886032,71.09177,0.3,71.00009,73.94003,69.98001,0.3,71.32385,0.3,281.3899,916.7773,1.0,20.736742,250.61261,0.009640488,907.8959,1532.2023
17840,20936760.0,55.89971,71.244644,95.66203,95.27658,92.71567,67.62721,67.62721,120.580605,55.900482,71.15044,0.3,71.04881,73.94003,69.98001,0.3,71.37785,0.3,283.2463,905.27795,1.0,20.736738,250.61261,0.009697195,897.00397,1500.1976
17842,20936880.0,55.928936,71.37071,94.3918,94.07973,90.732025,67.62722,67.62722,120.580605,55.929703,71.29436,0.3,71.17653,73.94003,69.98001,0.3,71.49667,0.3,287.0216,877.6397,1.0,20.73674,250.61261,0.009812379,870.96423,1423.2977
17846,20937000.0,55.958984,71.45119,92.8497,92.652,88.262024,67.627205,67.627205,120.58058,55.959755,71.39131,0.3,71.257614,73.94003,69.98001,0.3,71.567474,0.3,290.9146,844.15967,1.0,20.736734,250.61258,0.009930924,839.9816,1327.6713
17847,20937120.0,55.989746,71.543304,90.86562,90.84008,85.055504,67.62721,67.62721,120.5806,55.99057,71.514305,0.3,71.3678,73.94003,69.98001,0.3,71.639114,0.3,294.91132,801.0172,1.0,20.736736,250.61261,0.010052346,800.5908,1203.383
17849,20937240.0,56.021164,71.58176,88.39513,88.633865,80.973206,67.627205,67.627205,120.58058,56.022045,71.58583,0.3,71.42779,73.94003,69.98001,0.3,71.65097,0.3,298.99734,747.3814,1.0,20.736732,250.61258,0.010176155,752.72266,1045.3228
17851,20937300.0,56.036987,71.60604,86.8883,87.30858,78.47897,67.62721,67.62721,120.5806,56.037865,71.63521,0.3,71.47261,73.94003,69.98001,0.3,71.65642,0.3,301.04968,714.5809,1.0,20.736736,250.61258,0.010238205,723.88446,948.55383
17852,20937360.0,56.0533,71.62236,85.11928,85.77071,75.56622,67.62721,67.62721,120.5806,56.054123,71.6791,0.3,71.51343,73.94003,69.98001,0.3,71.64877,0.3,303.15845,676.1277,1.0,20.736736,250.61261,0.010301861,690.47473,835.7869
17854,20937480.0,56.08593,71.59643,80.85823,82.16461,69.468765,67.627205,67.627205,120.58058,56.086807,71.71294,0.3,71.543144,73.94003,69.98001,0.3,71.56786,0.3,307.3799,583.5407,1.0,20.736734,250.61258,0.010428969,612.19464,601.4709
17856,20937600.0,56.118942,71.5639,74.922424,77.31932,61.160683,67.62715,67.62715,120.58048,56.11988,71.763695,0.3,71.591095,73.94003,69.98001,0.3,71.46047,0.3,311.62656,454.3443,1.0,20.736668,250.6124,0.010556371,506.73846,271.7827
17860,20937720.0,56.154156,71.46855,67.576096,71.084854,53.661633,67.62721,67.62721,120.580605,56.155144,71.78539,0.3,71.60565,73.94003,69.98001,0.3,71.26112,0.3,316.0138,295.49115,1.0,20.73671,250.61261,0.01068653,371.78726,0.0
17861,20937840.0,56.19255,71.378296,53.605602,62.939697,53.663063,67.627235,67.627235,120.580635,56.193596,71.76749,0.3,71.62103,73.94003,69.98001,0.3,71.090836,0.3,320.60666,0.0,1.0,20.736748,250.61266,0.010820965,191.93016,0.0
17863,20937900.0,56.21277,71.31012,53.66383,53.54364,53.66394,67.627235,67.627235,120.58064,56.213867,71.724144,0.3,71.587364,73.94003,69.98001,0.3,70.99355,0.3,322.9717,0.0,1.0,20.736752,250.61269,0.010889687,0.0,0.0
17864,20937960.0,56.23419,71.23949,53.66493,53.669106,53.66493,67.62724,67.62724,120.58065,56.235344,71.68228,0.3,71.54512,73.94003,69.98001,0.3,70.89731,0.3,325.44394,0.0,1.0,20.736753,250.6127,0.010961188,0.0,0.0
17866,20938080.0,56.27896,71.1383,53.667015,53.667015,53.667015,67.627266,67.627266,120.580696,56.280224,71.63527,0.3,71.498924,73.94003,69.98001,0.3,70.74922,0.3,330.52548,0.0,1.0,20.736769,250.61278,0.011107161,0.0,0.0
17868,20938200.0,56.32664,71.00888,53.669266,53.669266,53.669266,67.62728,67.62728,120.58072,56.328014,71.55649,0.3,71.42053,73.94003,69.98001,0.3,70.57223,0.3,335.8235,0.0,1.0,20.736778,250.61284,0.0112580545,0.0,0.0
17871,20938320.0,56.377785,70.91951,53.671684,53.671684,53.671684,67.62731,67.62731,120.58078,56.37921,71.51425,0.3,71.37933,73.94003,69.98001,0.3,70.442535,0.3,341.4133,0.0,1.0,20.736797,250.61296,0.011415952,0.0,0.0
17874,20938440.0,56.431618,70.799866,53.674103,53.674103,53.674103,67.62734,67.62734,120.58083,56.433098,71.44081,0.3,71.3065,73.94003,69.98001,0.3,70.27928,0.3,347.2135,0.0,1.0,20.736813,250.61304,0.011578489,0.0,0.0
17875,20938500.0,56.4593,70.76092,53.675365,53.675365,53.675365,67.627365,67.627365,120.58087,56.46084,71.423004,0.3,71.288864,73.94003,69.98001,0.3,70.22385,0.3,350.17227,0.0,1.0,20.736826,250.61311,0.01166092,0.0,0.0
17876,20938560.0,56.48825,70.722244,53.67663,53.67663,53.67663,67.62739,67.62739,120.5809,56.489845,71.40346,0.3,71.27025,73.94003,69.98001,0.3,70.16777,0.3,353.24594,0.0,1.0,20.736837,250.61319,0.011746226,0.0,0.0
17878,20938680.0,56.54763,70.612,53.679153,53.679153,53.679153,67.62742,67.62742,120.580956,56.54933,71.33511,0.3,71.20262,73.94003,69.98001,0.3,70.01781,0.3,359.5057,0.0,1.0,20.736855,250.6133,0.011918959,0.0,0.0
17880,20938800.0,56.60943,70.54471,53.681625,53.681625,53.681625,67.627464,67.627464,120.58105,56.61113,71.301834,0.3,71.17059,73.94003,69.98001,0.3,69.92266,0.3,365.9561,0.0,1.0,20.736883,250.61345,0.012095618,0.0,0.0
17883,20938920.0,56.67436,70.44264,53.684155,53.684155,53.684155,67.627495,67.627495,120.58111,56.676117,71.237885,0.3,71.10754,73.94003,69.98001,0.3,69.784454,0.3,372.6853,0.0,1.0,20.736906,250.61359,0.012278539,0.0,0.0
17886,20939040.0,56.741486,70.38425,53.68657,53.68657,53.68657,67.62755,67.62755,120.5812,56.743298,71.2079,0.3,71.07892,73.94003,69.98001,0.3,69.70354,0.3,379.59283,0.0,1.0,20.736937,250.61377,0.012464911,0.0,0.0
17887,20939100.0,56.775597,70.33734,53.687782,53.687782,53.687782,67.62758,67.62758,120.581245,56.777466,71.177414,0.3,71.049255,73.94003,69.98001,0.3,69.63965,0.3,383.08926,0.0,1.0,20.73695,250.61385,0.012558724,0.0,0.0
17889,20939160.0,56.810974,70.29021,53.688988,53.688988,53.688988,67.627594,67.627594,120.58128,56.812897,71.148186,0.3,71.02025,73.94003,69.98001,0.3,69.57692,0.3,386.70325,0.0,1.0,20.736961,250.61392,0.012655333,0.0,0.0
17891,20939280.0,56.882824,70.240326,53.691353,53.691353,53.691353,67.627655,67.627655,120.58138,56.884804,71.12138,0.3,70.99487,73.94003,69.98001,0.3,69.50969,0.3,394.063,0.0,1.0,20.736996,250.61412,0.012850229,0.0,0.0
17892,20939400.0,56.956543,70.16958,53.693657,53.693657,61.25648,67.6277,67.6277,120.58146,56.958572,71.06557,0.3,70.940216,73.94003,69.98001,0.3,69.42647,0.3,401.53937,0.0,1.0,20.737022,250.61427,0.013048144,0.0,297.87186
17895,20939520.0,57.03312,70.175896,53.695854,53.695854,65.29506,67.627754,67.627754,120.58157,57.035202,71.04107,0.3,70.91747,73.94003,69.98001,0.3,69.46547,0.3,409.27762,0.0,1.0,20.737057,250.61449,0.013250907,0.0,448.6056
17897,20939640.0,57.111397,70.15749,53.697887,53.697887,67.7332,67.62781,67.62781,120.58166,57.113537,70.98839,0.3,70.86606,73.94003,69.98001,0.3,69.477325,0.3,417.14417,0.0,1.0,20.737087,250.61467,0.013455481,0.0,541.75635
17899,20939700.0,57.15089,70.17392,53.698875,53.698875,68.573654,67.627846,67.627846,120.58171,57.153088,70.97833,0.3,70.85661,73.94003,69.98001,0.3,69.52111,0.3,421.098,0.0,1.0,20.737106,250.61478,0.013557719,0.0,573.4923
17900,20939760.0,57.191597,70.19331,53.69981,53.69981,69.29024,67.62787,67.62787,120.58177,57.193848,70.96669,0.3,70.846176,73.94003,69.98001,0.3,69.56879,0.3,425.1661,0.0,1.0,20.737122,250.61487,0.013662508,0.0,600.73444
17902,20939880.0,57.273773,70.19479,53.70157,53.70157,70.68001,67.62792,67.62792,120.581856,57.276024,70.91708,0.3,70.79784,73.94003,69.98001,0.3,69.614655,0.3,433.33472,0.0,1.0,20.737152,250.61502,0.013871702,0.0,654.0485
17905,20940000.0,57.357708,70.246704,53.703217,53.703217,71.4496,67.627975,67.627975,120.58196,57.360016,70.89809,0.3,70.780365,73.94003,69.98001,0.3,69.73337,0.3,441.6414,0.0,1.0,20.737186,250.61523,0.014082793,0.0,682.79486
17907,20940120.0,57.443344,70.25928,53.704697,53.704697,72.05698,67.62803,67.62803,120.58205,57.44571,70.85128,0.3,70.73488,73.94003,69.98001,0.3,69.79675,0.3,450.0772,0.0,1.0,20.737217,250.61542,0.014295507,0.0,706.02875
17909,20940240.0,57.530632,70.31899,53.70607,53.70607,72.029236,67.62808,67.62808,120.582146,57.53305,70.8342,0.3,70.7195,73.94003,69.98001,0.3,69.927055,0.3,458.63354,0.0,1.0,20.73725,250.6156,0.014509582,0.0,704.1197
17911,20940300.0,57.574413,70.33037,53.706676,53.706676,71.972435,67.62777,67.62777,120.58159,57.576885,70.81656,0.3,70.69769,73.94003,69.98001,0.3,69.959076,0.3,462.9107,0.0,1.0,20.737043,250.61453,0.014615955,0.0,702.0299
17912,20940360.0,57.619457,70.33707,53.707283,53.707283,71.85076,67.628105,67.628105,120.58219,57.62193,70.798546,0.3,70.6766,73.94003,69.98001,0.3,69.99292,0.3,467.30573,0.0,1.0,20.737204,250.61569,0.014724744,0.0,697.18146
17914,20940480.0,57.709763,70.39617,53.708435,53.708435,71.05272,67.628174,67.628174,120.58231,57.712234,70.78294,0.3,70.66319,73.94003,69.98001,0.3,70.120255,0.3,476.1193,0.0,1.0,20.737305,250.61594,0.014941661,0.0,665.69006
17916,20940600.0,57.80095,70.40771,53.70948,53.70948,70.166504,67.62819,67.62819,120.582344,57.80348,70.74197,0.3,70.62282,73.94003,69.98001,0.3,70.17464,0.3,484.99957,0.0,1.0,20.737318,250.61598,0.015158717,0.0,631.6234
17920,20940720.0,57.894333,70.461105,53.71041,53.71041,68.68417,67.62826,67.62826,120.58246,57.89692,70.72796,0.3,70.610954,73.94003,69.98001,0.3,70.28818,0.3,494.06207,0.0,1.0,20.737352,250.61621,0.015378527,0.0,573.83856
17922,20940840.0,57.988487,70.46533,53.71118,53.71118,67.12719,67.62808,67.62808,120.582146,57.991127,70.69896,0.3,70.572556,73.94003,69.98001,0.3,70.32152,0.3,503.1671,0.0,1.0,20.73723,250.6156,0.015597646,0.0,513.98157
17923,20940900.0,58.035564,70.4861,53.71151,53.71151,66.04021,67.628296,67.628296,120.58253,58.038147,70.69368,0.3,70.56799,73.94003,69.98001,0.3,70.36777,0.3,507.7077,0.0,1.0,20.73737,250.61635,0.015706306,0.0,471.37308
17924,20940960.0,58.083794,70.50554,53.711838,53.711838,64.62972,67.62831,67.62831,120.58256,58.086433,70.686646,0.3,70.56256,73.94003,69.98001,0.3,70.40875,0.3,512.3532,0.0,1.0,20.737387,250.6164,0.015817037,0.0,416.35315
17926,20941080.0,58.18009,70.48566,53.712387,53.712387,60.940018,67.62833,67.62833,120.58258,58.182724,70.64874,0.3,70.526085,73.94003,69.98001,0.3,70.3999,0.3,521.6074,0.0,1.0,20.737394,250.61644,0.016036337,0.0,272.77728
17928,20941200.0,58.27688,70.489006,53.71283,53.71283,53.910034,67.62834,67.62834,120.5826,58.27952,70.63787,0.3,70.517624,73.94003,69.98001,0.3,70.41524,0.3,530.87885,0.0,1.0,20.737404,250.6165,0.01625435,0.0,0.0
17931,20941320.0,58.37938,70.44451,53.713707,53.713707,53.713707,67.62834,67.62834,120.5826,58.382294,70.618866,0.3,70.50032,73.94003,69.98001,0.3,70.34673,0.3,540.5985,0.0,1.0,20.737404,250.6165,0.016479805,0.0,0.0
17933,20941440.0,58.490067,70.45138,53.716454,53.716454,53.716454,67.62834,67.62834,120.582596,58.493256,70.6232,0.3,70.50729,73.94003,69.98001,0.3,70.357445,0.3,551.22784,0.0,1.0,20.737404,250.6165,0.016725605,0.0,0.0
17935,20941500.0,58.547913,70.43176,53.71843,53.71843,53.71843,67.62832,67.62832,120.582565,58.551155,70.61343,0.3,70.49862,73.94003,69.98001,0.3,70.32608,0.3,556.8484,0.0,1.0,20.737394,250.61642,0.016855596,0.0,0.0
17937,20941560.0,58.608776,70.41232,53.720795,53.720795,53.720795,67.62832,67.62832,120.58256,58.61213,70.60661,0.3,70.49071,73.94003,69.98001,0.3,70.29647,0.3,562.81305,0.0,1.0,20.737383,250.61642,0.016993556,0.0,0.0
17938,20941680.0,58.734734,70.42677,53.726395,53.726395,53.726395,67.628296,67.628296,120.58252,58.738304,70.61211,0.3,70.499115,73.94003,69.98001,0.3,70.32042,0.3,575.305,0.0,1.0,20.73738,250.61635,0.017282419,0.0,0.0
17940,20941800.0,58.86657,70.3932,53.73271,53.73271,53.73271,67.628265,67.628265,120.582466,58.870308,70.59799,0.3,70.48357,73.94003,69.98001,0.3,70.26747,0.3,588.58075,0.0,1.0,20.73734,250.61621,0.017589148,0.0,0.0
17943,20941920.0,59.0056,70.41414,53.740074,53.740074,53.740074,67.62819,67.62819,120.582344,59.009445,70.60431,0.3,70.4928,73.94003,69.98001,0.3,70.30295,0.3,603.058,0.0,1.0,20.737322,250.61598,0.01792105,0.0,0.0
17945,20942040.0,59.149086,70.384796,53.74804,53.74804,53.74804,67.6281,67.6281,120.58217,59.15309,70.58893,0.3,70.478294,73.94003,69.98001,0.3,70.2578,0.3,618.31213,0.0,1.0,20.737263,250.61565,0.018272059,0.0,0.0
17947,20942100.0,59.221813,70.398315,53.751995,53.751995,53.751995,67.62808,67.62808,120.58214,59.225933,70.593216,0.3,70.48367,73.94003,69.98001,0.3,70.28219,0.3,626.1418,0.0,1.0,20.737253,250.6156,0.018451957,0.0,0.0
17948,20942160.0,59.297012,70.41408,53.756058,53.756058,53.756058,67.62804,67.62804,120.582054,59.301132,70.596176,0.3,70.48834,73.94003,69.98001,0.3,70.30806,0.3,634.29016,0.0,1.0,20.737228,250.61543,0.018638879,0.0,0.0
17951,20942280.0,59.44868,70.390564,53.763863,53.763863,53.763863,67.62792,67.62792,120.58186,59.45291,70.580414,0.3,70.47484,73.94003,69.98001,0.3,70.273125,0.3,650.9012,0.0,1.0,20.737165,250.61505,0.019019114,0.0,0.0
17952,20942400.0,59.6026,70.42721,53.77128,53.77128,53.77128,67.627815,67.627815,120.581665,59.606884,70.58855,0.3,70.485596,73.94003,69.98001,0.3,70.33652,0.3,667.9738,0.0,1.0,20.737099,250.61467,0.019408628,0.0,0.0
17955,20942520.0,59.760307,70.409134,53.77825,53.77825,53.77825,67.62768,67.62768,120.58142,59.76465,70.574036,0.3,70.473076,73.94003,69.98001,0.3,70.31059,0.3,685.6571,0.0,1.0,20.73702,250.6142,0.019810546,0.0,0.0
17957,20942640.0,59.918896,70.45259,53.784515,53.784515,53.784515,67.62754,67.62754,120.58119,59.923233,70.58333,0.3,70.4845,73.94003,69.98001,0.3,70.38617,0.3,703.6025,0.0,1.0,20.736944,250.61377,0.020216754,0.0,0.0
17959,20942700.0,59.99778,70.44594,53.787315,53.787315,53.787315,67.62747,67.62747,120.58107,60.002174,70.57585,0.3,70.47818,73.94003,69.98001,0.3,70.3759,0.3,712.5844,0.0,1.0,20.736902,250.61351,0.020419408,0.0,0.0
17960,20942760.0,60.07831,70.43902,53.789955,53.789955,53.789955,67.6274,67.6274,120.580925,60.082703,70.57003,0.3,70.47275,73.94003,69.98001,0.3,70.36788,0.3,721.7866,0.0,1.0,20.736856,250.61325,0.020626556,0.0,0.0
17962,20942880.0,60.237938,70.48873,53.794567,53.794567,53.794567,67.62726,67.62726,120.58069,60.242332,70.58035,0.3,70.48477,73.94003,69.98001,0.3,70.454895,0.3,740.10205,0.0,1.0,20.736774,250.61276,0.021037403,0.0,0.0
17966,20943000.0,60.397076,70.479614,53.798138,53.798138,53.798138,67.62712,67.62712,120.58042,60.401413,70.56827,0.3,70.473785,73.94003,69.98001,0.3,70.44418,0.3,758.4371,0.0,1.0,20.736687,250.61224,0.021446683,0.0,0.0
17967,20943120.0,60.554947,70.5352,53.800667,53.800667,53.800667,67.62698,67.62698,120.580185,60.559288,70.57937,0.3,70.48631,73.94003,69.98001,0.3,70.542015,0.3,776.67773,0.0,1.0,20.736609,250.6118,0.021851784,0.0,0.0
17969,20943240.0,60.710846,70.530754,53.802094,53.802094,53.802094,67.62685,67.62685,120.57995,60.71513,70.57074,0.3,70.47604,73.94003,69.98001,0.3,70.538445,0.3,794.70844,0.0,1.0,20.736523,250.61134,0.022250092,0.0,0.0
17971,20943300.0,60.787148,70.56091,53.80237,53.80237,53.80237,67.62647,67.62647,120.57928,60.791374,70.581345,0.3,70.48296,73.94003,69.98001,0.3,70.59216,0.3,803.5206,0.0,1.0,20.73631,250.61003,0.022443945,0.0,0.0
17972,20943360.0,60.864105,70.593216,53.80237,53.80237,53.80237,67.62673,67.62673,120.579735,60.868332,70.58827,0.3,70.48906,73.94003,69.98001,0.3,70.64661,0.3,812.41,0.0,1.0,20.736431,250.61093,0.022638943,0.0,0.0
17974,20943480.0,61.014015,70.592224,53.801434,53.801434,53.801434,67.626595,67.626595,120.579506,61.018135,70.57827,0.3,70.47951,73.94003,69.98001,0.3,70.64984,0.3,829.6651,0.0,1.0,20.736382,250.61046,0.023015786,0.0,0.0
17976,20943600.0,61.159195,70.65863,53.799294,53.799294,53.799294,67.62649,67.62649,120.57931,61.163155,70.59085,0.3,70.492905,73.94003,69.98001,0.3,70.76735,0.3,846.2743,0.0,1.0,20.736315,250.6101,0.023376277,0.0,0.0
17980,20943720.0,61.30092,70.66188,53.795883,53.795883,53.795883,67.62639,67.62639,120.579124,61.30471,70.58278,0.3,70.48395,73.94003,69.98001,0.3,70.7774,0.3,862.35205,0.0,1.0,20.736256,250.60974,0.02372291,0.0,0.0
17981,20943840.0,61.436493,70.73384,53.791214,53.791214,53.791214,67.62629,67.62629,120.57895,61.440117,70.59612,0.3,70.49785,73.94003,69.98001,0.3,70.90489,0.3,877.54144,0.0,1.0,20.736197,250.6094,0.024047993,0.0,0.0
