,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
17983,20943900.0,61.501366,70.73746,53.788414,53.788414,53.788414,67.62625,67.62625,120.57888,61.504936,70.59096,0.3,70.49324,73.94003,69.98001,0.3,70.9122,0.3,884.7264,0.0,1.0,20.736172,250.60925,0.024200842,0.0,0.0
17984,20943960.0,61.565857,70.74103,53.78523,53.78523,53.78523,67.62621,67.62621,120.57881,61.569317,70.58777,0.3,70.48944,73.94003,69.98001,0.3,70.92236,0.3,891.7995,0.0,1.0,20.736149,250.60913,0.024350645,0.0,0.0
17986,20944080.0,61.6883,70.818985,53.777977,53.777977,53.777977,67.62613,67.62613,120.57866,61.691597,70.60167,0.3,70.50372,73.94003,69.98001,0.3,71.060844,0.3,905.00433,0.0,1.0,20.7361,250.60884,0.024628285,0.0,0.0
17988,20944200.0,61.802612,70.82936,53.769463,53.769463,53.769463,67.62607,67.62607,120.57856,61.805687,70.59398,0.3,70.49587,73.94003,69.98001,0.3,71.083755,0.3,916.9801,0.0,1.0,20.736063,250.60864,0.024877217,0.0,0.0
17991,20944320.0,61.909676,70.91214,53.75952,53.75952,53.75952,67.62601,67.62601,120.57844,61.912476,70.60837,0.3,70.51043,73.94003,69.98001,0.3,71.23125,0.3,927.7698,0.0,1.0,20.736023,250.6084,0.025098264,0.0,0.0
17994,20944440.0,62.00718,70.92549,53.748314,53.748314,53.748314,67.62595,67.62595,120.57836,62.009705,70.60118,0.3,70.50301,73.94003,69.98001,0.3,71.25915,0.3,937.08936,0.0,1.0,20.735996,250.60825,0.025285484,0.0,0.0
17995,20944500.0,62.05189,70.967896,53.742325,53.742325,53.742325,67.62593,67.62593,120.578316,62.054306,70.60947,0.3,70.51082,73.94003,69.98001,0.3,71.33633,0.3,941.14386,0.0,1.0,20.735981,250.60817,0.025365312,0.0,0.0
17996,20944560.0,62.094902,71.01256,53.735847,53.735847,53.735847,67.62591,67.62591,120.57826,62.09721,70.61595,0.3,70.5179,73.94003,69.98001,0.3,71.414215,0.3,944.8741,0.0,1.0,20.735968,250.60806,0.02543745,0.0,0.0
17998,20944680.0,62.17219,71.028435,53.722,53.722,53.722,67.62588,67.62588,120.57822,62.17417,70.60919,0.3,70.510864,73.94003,69.98001,0.3,71.44635,0.3,951.0061,0.0,1.0,20.735949,250.60799,0.025551615,0.0,0.0
18000,20944800.0,62.23811,71.11885,53.706894,53.706894,53.706894,67.62585,67.62585,120.578156,62.2397,70.62419,0.3,70.525925,73.94003,69.98001,0.3,71.607414,0.3,955.35345,0.0,1.0,20.73593,250.60786,0.025625184,0.0,0.0
18003,20944920.0,62.29837,71.13736,53.690964,53.690964,53.690964,67.62583,67.62583,120.57813,62.30002,70.617874,0.3,70.51933,73.94003,69.98001,0.3,71.64372,0.3,958.30756,0.0,1.0,20.73592,250.6078,0.025662811,0.0,0.0
18005,20945040.0,62.358353,71.23146,53.67619,53.67619,53.67619,67.62581,67.62581,120.57809,62.36,70.63315,0.3,70.53465,73.94003,69.98001,0.3,71.81137,0.3,960.6565,0.0,1.0,20.735905,250.60773,0.025681432,0.0,0.0
18007,20945100.0,62.388073,71.241684,53.66938,53.66938,53.66938,67.6258,67.6258,120.57807,62.38972,70.629196,0.3,70.53103,73.94003,69.98001,0.3,71.82934,0.3,961.6355,0.0,1.0,20.7359,250.60771,0.02568483,0.0,0.0
18008,20945160.0,62.418343,71.25134,53.662674,53.662674,53.662674,67.62579,67.62579,120.578064,62.41999,70.627106,0.3,70.528336,73.94003,69.98001,0.3,71.84978,0.3,962.51685,0.0,1.0,20.735899,250.60768,0.025684604,0.0,0.0
18011,20945280.0,62.47838,71.348465,53.65026,53.65026,53.65026,67.62578,67.62578,120.57803,62.480026,70.64276,0.3,70.543884,73.94003,69.98001,0.3,72.02258,0.3,963.93854,0.0,1.0,20.735888,250.60764,0.025673896,0.0,0.0
18014,20945400.0,62.53837,71.369835,53.638947,53.638947,53.638947,67.62577,67.62577,120.57802,62.540016,70.63699,0.3,70.537895,73.94003,69.98001,0.3,72.0634,0.3,964.9708,0.0,1.0,20.735884,250.6076,0.025650846,0.0,0.0
18015,20945520.0,62.59835,71.46965,53.628674,53.628674,53.628674,67.625755,67.625755,120.577995,62.6,70.65286,0.3,70.553665,73.94003,69.98001,0.3,72.24083,0.3,965.6615,0.0,1.0,20.735874,250.60756,0.025616946,0.0,0.0
18017,20945640.0,62.658394,71.49228,53.619335,53.619335,53.619335,67.625755,67.625755,120.57799,62.659985,70.64743,0.3,70.54806,73.94003,69.98001,0.3,72.2834,0.3,966.0577,0.0,1.0,20.735872,250.60756,0.025573663,0.0,0.0
18019,20945700.0,62.688057,71.5421,53.615105,53.615105,53.615105,67.62575,67.62575,120.57798,62.689705,70.65633,0.3,70.55641,73.94003,69.98001,0.3,72.37371,0.3,966.15894,0.0,1.0,20.73587,250.60753,0.025549194,0.0,0.0
18020,20945760.0,62.718376,71.594345,53.61104,53.61104,53.61104,67.62575,67.62575,120.57797,62.720024,70.66336,0.3,70.56399,73.94003,69.98001,0.3,72.464676,0.3,966.31866,0.0,1.0,20.735867,250.6075,0.025522958,0.0,0.0
18022,20945880.0,62.778362,71.618126,53.605053,53.605053,53.605053,67.62575,67.62575,120.57797,62.78001,70.65825,0.3,70.558716,73.94003,69.98001,0.3,72.508896,0.3,967.444,0.0,1.0,20.735867,250.6075,0.025480818,0.0,0.0
18024,20946000.0,62.838074,71.72183,53.600716,53.600716,53.600716,67.62573,67.62573,120.57796,62.83972,70.67435,0.3,70.574814,73.94003,69.98001,0.3,72.69298,0.3,968.689,0.0,1.0,20.73586,250.60748,0.025444722,0.0,0.0
18028,20946120.0,62.898388,71.74716,53.596924,53.596924,53.596924,67.62573,67.62573,120.577965,62.900036,70.66962,0.3,70.56998,73.94003,69.98001,0.3,72.73944,0.3,969.8851,0.0,1.0,20.735863,250.60748,0.0254061,0.0,0.0
18029,20946240.0,62.958374,71.85335,53.593735,53.593735,53.593735,67.625725,67.625725,120.57795,62.960022,70.68599,0.3,70.586395,73.94003,69.98001,0.3,72.92764,0.3,971.04645,0.0,1.0,20.735859,250.60745,0.025366593,0.0,0.0
18031,20946300.0,62.98809,71.86658,53.59236,53.59236,53.59236,67.62573,67.62573,120.57796,62.98974,70.6828,0.3,70.58365,73.94003,69.98001,0.3,72.94978,0.3,971.6203,0.0,1.0,20.73586,250.60748,0.025346942,0.0,0.0
18032,20946360.0,63.018356,71.879,53.591103,53.591103,53.591103,67.62573,67.62573,120.57796,63.020004,70.68154,0.3,70.58184,73.94003,69.98001,0.3,72.97439,0.3,972.2098,0.0,1.0,20.73586,250.60748,0.02532703,0.0,0.0
18034,20946480.0,63.078346,71.98699,53.589066,53.589066,53.589066,67.625725,67.625725,120.57795,63.079994,70.69824,0.3,70.59848,73.94003,69.98001,0.3,73.16539,0.3,973.40533,0.0,1.0,20.735857,250.60745,0.025288403,0.0,0.0
18036,20946600.0,63.138054,72.0132,53.587585,53.587585,53.587585,67.625725,67.625725,120.57796,63.1397,70.69406,0.3,70.5942,73.94003,69.98001,0.3,73.21268,0.3,974.65753,0.0,1.0,20.73586,250.60748,0.025251873,0.0,0.0
18039,20946720.0,63.19837,72.12283,53.586594,53.586594,53.586594,67.625725,67.625725,120.57795,63.20002,70.71115,0.3,70.611115,73.94003,69.98001,0.3,73.40631,0.3,976.0157,0.0,1.0,20.735857,250.60745,0.025217906,0.0,0.0
18041,20946840.0,63.258354,72.14964,53.586212,53.586212,53.586212,67.625725,67.625725,120.57796,63.260002,70.707245,0.3,70.60716,73.94003,69.98001,0.3,73.45444,0.3,977.4919,0.0,1.0,20.735859,250.60748,0.025187986,0.0,0.0
18043,20946900.0,63.28807,72.20381,53.586212,53.586212,53.586212,67.625725,67.625725,120.57796,63.28972,70.7167,0.3,70.61612,73.94003,69.98001,0.3,73.55194,0.3,978.27814,0.0,1.0,20.735859,250.60748,0.025174897,0.0,0.0
18044,20946960.0,63.31834,72.26044,53.58632,53.58632,53.58632,67.625725,67.625725,120.57794,63.31999,70.724335,0.3,70.62425,73.94003,69.98001,0.3,73.649994,0.3,979.12286,0.0,1.0,20.735857,250.60745,0.025162907,0.0,0.0
18046,20947080.0,63.37838,72.28769,53.586983,53.586983,53.586983,67.625725,67.625725,120.57795,63.380028,70.7207,0.3,70.62062,73.94003,69.98001,0.3,73.6985,0.3,980.9398,0.0,1.0,20.735859,250.60748,0.025143633,0.0,0.0
18048,20947200.0,63.43809,72.39914,53.58819,53.58819,53.58819,67.62572,67.62572,120.57794,63.43974,70.73801,0.3,70.63787,73.94003,69.98001,0.3,73.89499,0.3,982.96313,0.0,1.0,20.735855,250.60745,0.025131157,0.0,0.0
18051,20947320.0,63.498352,72.42782,53.590164,53.590164,53.590164,67.62552,67.62552,120.66419,63.5,70.73477,0.3,70.63463,73.94003,69.98001,0.3,73.944756,0.3005707,985.42633,0.0,1.0,20.746355,250.6915,0.025129246,0.0,0.0
18053,20947440.0,63.55839,72.56503,53.61016,53.61016,53.61016,67.620865,67.620865,124.02215,63.559982,70.75235,0.3,70.65215,73.94003,69.98001,0.3,74.14174,0.31227833,996.64813,0.0,1.0,21.236265,253.97179,0.025315084,0.0,0.0
18055,20947500.0,63.58811,72.59607,53.627464,53.627464,53.627518,67.62051,67.62051,126.35836,63.589703,70.74988,0.3,70.65028,73.94003,69.98001,0.3,74.161575,0.31712502,1005.5453,0.0,1.0,21.644823,256.2598,0.025498599,0.0,0.0
18056,20947560.0,63.61843,72.62277,53.64142,53.64142,53.64147,67.62052,67.62052,128.42758,63.620026,70.74938,0.3,70.64929,73.94003,69.98001,0.3,74.18206,0.32247183,1013.7349,0.0,1.0,22.019056,258.28696,0.025664968,0.0,0.0
18059,20947680.0,63.678474,72.78252,53.681683,53.681683,53.681847,67.62433,67.62433,135.27638,63.680008,70.767075,0.3,70.66737,73.94003,69.98001,0.3,74.3663,0.34267855,1037.7206,0.0,1.0,23.376633,265.00375,0.0261631,0.0,0.0
18060,20947800.0,63.738235,72.851616,53.72898,53.72898,53.72914,67.6419,67.6419,142.807,63.739723,70.76433,0.3,70.66518,73.94003,69.98001,0.3,74.38745,0.36041892,1067.0762,0.0,1.0,25.240788,272.41574,0.02681755,0.0,0.0
18063,20947920.0,63.798553,73.01987,53.78122,53.78122,53.7816,67.6639,67.6639,152.48709,63.800034,70.78212,0.3,70.68379,73.94003,69.98001,0.3,74.54994,0.38744324,1102.8961,0.0,1.0,27.755295,281.942,0.027611472,0.0,0.0
18065,20948040.0,63.858593,73.08425,53.836205,53.836205,53.836533,67.698074,67.698074,162.41656,63.860023,70.77937,0.3,70.682205,73.94003,69.98001,0.3,74.54445,0.41086137,1143.0542,0.0,1.0,30.773073,291.73682,0.028538244,0.0,0.0
18067,20948100.0,63.888313,73.161545,53.86087,53.86087,53.86131,67.71495,67.71495,167.67154,63.88974,70.789154,0.3,70.6922,73.94003,69.98001,0.3,74.61398,0.42588198,1163.7272,0.0,1.0,32.413567,296.918,0.029009003,0.0,0.0
18068,20948160.0,63.918633,73.24509,53.892128,53.892128,53.892677,67.7343,67.7343,173.9714,63.920006,70.79706,0.3,70.70148,73.94003,69.98001,0.3,74.67897,0.44228196,1188.3271,0.0,1.0,34.424686,303.12784,0.02957471,0.0,0.0
18070,20948280.0,63.97873,73.289536,53.947495,53.947495,53.947937,67.78079,67.78079,185.3147,63.979992,70.79399,0.3,70.70049,73.94003,69.98001,0.3,74.64223,0.4689,1236.7906,0.0,1.0,38.535698,314.33218,0.030717786,0.0,0.0
18074,20948400.0,64.03877,73.430046,54.001167,54.001167,54.001823,67.82734,67.82734,197.79245,64.04003,70.81134,0.3,70.72027,73.94003,69.98001,0.3,74.74571,0.5023221,1289.1498,0.0,1.0,43.237816,326.64792,0.031943824,0.0,0.0
18075,20948520.0,64.09881,73.44356,54.05121,54.05121,54.051647,67.882515,67.882515,209.52599,64.10002,70.80794,0.3,70.71983,73.94003,69.98001,0.3,74.67535,0.5295719,1343.061,0.0,1.0,48.27328,338.25195,0.033238985,0.0,0.0
18077,20948640.0,64.158844,73.55496,54.0962,54.0962,54.096855,67.936134,67.936134,221.90121,64.16,70.82507,0.3,70.73999,73.94003,69.98001,0.3,74.74692,0.5624175,1398.9965,0.0,1.0,53.78757,350.48145,0.034572236,0.0,0.0
18079,20948700.0,64.18857,73.54903,54.11888,54.11888,54.119377,67.96617,67.96617,227.86205,64.18972,70.822556,0.3,70.739494,73.94003,69.98001,0.3,74.69759,0.57556576,1427.6815,0.0,1.0,56.692196,356.3806,0.03526873,0.0,0.0
18080,20948760.0,64.21889,73.53414,54.13465,54.13465,54.13498,67.99699,67.99699,233.04596,64.219986,70.82156,0.3,70.73993,73.94003,69.98001,0.3,74.645905,0.587921,1454.5176,0.0,1.0,59.430077,361.5201,0.035926446,0.0,0.0
18082,20948880.0,64.27893,73.616486,54.167114,54.167114,54.167664,68.05496,68.05496,244.4384,64.28003,70.83837,0.3,70.76042,73.94003,69.98001,0.3,74.69177,0.6181104,1510.715,0.0,1.0,65.38637,372.79553,0.0372875,0.0,0.0
18084,20949000.0,64.33864,73.56353,54.19211,54.19211,54.19233,68.11888,68.11888,254.18695,64.33974,70.83469,0.3,70.76064,73.94003,69.98001,0.3,74.56642,0.63986814,1564.8433,0.0,1.0,71.199844,382.47263,0.03863109,0.0,0.0
18090,20949120.0,64.39896,73.620056,54.211224,54.211224,54.21161,68.179535,68.179535,263.99698,64.399994,70.85128,0.3,70.78124,73.94003,69.98001,0.3,74.592285,0.66589874,1619.0203,0.0,0.3,77.194855,392.20288,0.039967217,0.0,0.0
18091,20949240.0,71.78951,73.5275,54.973015,54.973015,54.971092,68.25588,68.25588,272.08438,64.459984,70.85073,0.3,70.7841,73.94003,69.98001,0.3,74.45958,0.683454,2470.7312,0.0,0.3,82.508415,400.27246,0.049454965,0.0,0.0
18093,20949300.0,71.809235,73.551834,54.92517,54.92517,54.92402,68.285675,68.285675,275.84354,64.4897,70.86177,0.3,70.79651,73.94003,69.98001,0.3,74.475784,0.6942508,2505.4626,0.0,0.3,85.17151,404.01385,0.050276455,0.0,0.0
18094,20949360.0,71.828674,73.57715,54.890396,54.890396,54.889412,68.31643,68.31643,280.23694,64.52002,70.87117,0.3,70.808105,73.94003,69.98001,0.3,74.487755,0.7053546,2545.4895,0.0,0.3,88.19889,408.3787,0.051205177,0.0,0.0
18096,20949480.0,71.75969,73.48921,54.805748,54.805748,54.80421,68.38179,68.38179,286.5604,64.58001,70.86957,0.3,70.81123,73.94003,69.98001,0.3,74.34378,0.7182519,2602.6665,0.0,0.3,93.397545,414.70282,0.05278064,0.0,0.0
18100,20949600.0,71.78924,73.52206,54.728954,54.728954,54.727966,68.441635,68.441635,292.7002,64.64,70.88858,0.3,70.83403,73.94003,69.98001,0.3,74.36136,0.7350303,2663.366,0.0,0.3,98.45265,420.8357,0.0542713,0.0,0.0
18104,20949720.0,71.71112,73.41785,54.645126,54.645126,54.643536,68.505486,68.505486,296.8929,64.700035,70.8882,0.3,70.83612,73.94003,69.98001,0.3,74.20815,0.74246013,2704.6108,0.0,0.3,102.81219,425.06927,0.055547092,0.0,0.0
18105,20949840.0,71.736176,73.44092,54.568336,54.568336,54.567345,68.56292,68.56292,300.84558,64.760025,70.90599,0.3,70.85803,73.94003,69.98001,0.3,74.222435,0.7537544,2749.866,0.0,0.3,106.89344,429.0545,0.056732457,0.0,0.0
18107,20949900.0,71.69618,73.38544,54.53208,54.53208,54.530594,68.59337,68.59337,302.37866,64.789734,70.90527,0.3,70.85815,73.94003,69.98001,0.3,74.14416,0.75539136,2766.3088,0.0,0.3,108.79983,430.61667,0.057282098,0.0,0.0
18108,20949960.0,71.6546,73.326996,54.48484,54.48484,54.483246,68.62364,68.62364,302.85452,64.82001,70.91231,0.3,70.85913,73.94003,69.98001,0.3,74.06676,0.75562686,2775.7947,0.0,0.3,110.15385,431.14233,0.057705197,0.0,0.0
18110,20950080.0,71.679596,73.347374,54.40788,54.40788,54.40689,68.67688,68.67688,304.68488,64.87999,70.928955,0.3,70.87996,73.94003,69.98001,0.3,74.08406,0.7615962,2806.2185,0.0,0.3,113.07946,433.0399,0.058581065,0.0,0.0
18112,20950200.0,71.59813,73.231415,54.324383,54.324383,54.322792,68.732155,68.732155,304.62674,64.9397,70.92456,0.3,70.88012,73.94003,69.98001,0.3,73.93267,0.75831836,2817.3342,0.0,0.3,115.10216,433.09164,0.059240274,0.0,0.0
18115,20950320.0,71.626526,73.25168,54.248245,54.248245,54.247314,68.77952,68.77952,304.51105,65.000015,70.940155,0.3,70.900116,73.94003,69.98001,0.3,73.957886,0.75950795,2834.5522,0.0,0.3,116.80374,433.07086,0.059826296,0.0,0.0
18118,20950440.0,71.5493,73.138084,54.16607,54.16607,54.16453,68.82803,68.82803,302.64948,65.06,70.93768,0.3,70.8994,73.94003,69.98001,0.3,73.81445,0.75178987,2833.0696,0.0,0.3,117.62002,431.34232,0.060201865,0.0,0.0
18119,20950500.0,71.56633,73.149895,54.12449,54.12449,54.12339,68.84779,68.84779,301.4808,65.08972,70.945816,0.3,70.90939,73.94003,69.98001,0.3,73.83418,0.75033116,2833.8135,0.0,0.3,117.7323,430.23575,0.060321655,0.0,0.0
18120,20950560.0,71.584946,73.165,54.093613,54.093613,54.092735,68.86731,68.86731,300.96506,65.11999,70.95247,0.3,70.91852,73.94003,69.98001,0.3,73.85318,0.7491797,2839.0918,0.0,0.3,118.18346,429.76862,0.060518086,0.0,0.0
18122,20950680.0,71.51491,73.057556,54.01594,54.01594,54.014458,68.90717,68.90717,297.7284,65.18002,70.94829,0.3,70.91708,73.94003,69.98001,0.3,73.72212,0.73810905,2827.6316,0.0,0.3,117.94764,426.67584,0.060645442,0.0,0.0
18124,20950800.0,71.55885,73.094025,53.948982,53.948982,53.94821,68.93708,68.93708,294.90314,65.23974,70.96236,0.3,70.93527,73.94003,69.98001,0.3,73.77617,0.7328538,2824.8137,0.0,0.3,117.559494,423.9659,0.060728222,0.0,0.0
18127,20950920.0,71.497665,72.99707,53.877846,53.877846,53.876472,68.967514,68.967514,290.74142,65.3,70.95615,0.3,70.93324,73.94003,69.98001,0.3,73.659935,0.71962506,2806.06,0.0,0.3,116.50162,419.9482,0.060650982,0.0,0.0
18129,20951040.0,71.551605,73.04388,53.818462,53.818462,53.817802,68.9877,68.9877,287.24152,65.359985,70.969986,0.3,70.95098,73.94003,69.98001,0.3,73.731186,0.71289665,2797.3582,0.0,0.3,115.426094,416.55826,0.060554113,0.0,0.0
18131,20951100.0,71.52562,73.001854,53.793083,53.793083,53.792095,68.99879,68.99879,285.42703,65.3897,70.966415,0.3,70.94922,73.94003,69.98001,0.3,73.67889,0.7063326,2789.1628,0.0,0.3,114.89746,414.8024,0.060504664,0.0,0.0
18132,20951160.0,71.499695,72.95813,53.75694,53.75694,53.755783,69.00835,69.00835,282.6744,65.42003,70.964005,0.3,70.94835,73.94003,69.98001,0.3,73.63005,0.69882673,2774.3516,0.0,0.3,113.83837,412.1242,0.060326673,0.0,0.0
18135,20951280.0,71.56331,73.01641,53.707886,53.707886,53.707443,69.01921,69.01921,279.01428,65.48001,70.97757,0.3,70.96554,73.94003,69.98001,0.3,73.71805,0.6919157,2762.723,0.0,0.3,112.37931,408.559,0.06010753,0.0,0.0
18136,20951400.0,71.52074,72.94264,53.658337,53.658337,53.657402,69.031136,69.031136,274.54617,65.53972,70.97103,0.3,70.96257,73.94003,69.98001,0.3,73.632195,0.67827505,2738.6152,0.0,0.3,110.57742,404.20486,0.059793703,0.0,0.0
18139,20951520.0,71.59297,73.011795,53.621258,53.621258,53.620983,69.034195,69.034195,271.16165,65.60004,70.98454,0.3,70.979385,73.94003,69.98001,0.3,73.73514,0.672255,2726.7952,0.0,0.3,109.01928,400.8944,0.059511915,0.0,0.0
18141,20951640.0,71.55847,72.94879,53.584564,53.584564,53.583794,69.03931,69.03931,267.17172,65.66002,70.97806,0.3,70.9762,73.94003,69.98001,0.3,73.66186,0.65996796,2704.0642,0.0,0.3,107.26106,396.99545,0.059169035,0.0,0.0
18143,20951700.0,71.5972,72.98636,53.566216,53.566216,53.56594,69.03795,69.03795,265.35852,65.68974,70.98559,0.3,70.98488,73.94003,69.98001,0.3,73.72003,0.6574355,2696.2285,0.0,0.3,106.3408,395.21603,0.05897198,0.0,0.0
18144,20951760.0,71.6384,73.028656,53.56144,53.56144,53.561382,69.03654,69.03654,264.52448,65.72,70.991684,0.3,70.99278,73.94003,69.98001,0.3,73.777985,0.65594137,2695.0947,0.0,0.3,105.892204,394.39597,0.058892533,0.0,0.0
18146,20951880.0,71.61076,72.97537,53.538254,53.538254,53.53776,69.03669,69.03669,261.37766,65.77999,70.98564,0.3,70.98955,73.94003,69.98001,0.3,73.71503,0.64592445,2676.1526,0.0,0.3,104.40324,391.31335,0.058577787,0.0,0.0
18150,20952000.0,71.69646,73.06404,53.52864,53.52864,53.52881,69.02995,69.02995,259.7301,65.84003,70.99932,0.3,71.006134,73.94003,69.98001,0.3,73.8405,0.6445638,2671.889,0.0,0.3,103.39372,389.6856,0.05835508,0.0,0.0
18151,20952120.0,71.65773,72.99911,53.509857,53.509857,53.509308,69.02743,69.02743,257.384,65.89766,70.97389,0.3,70.98339,73.94003,69.98001,0.3,73.76513,0.63625777,2653.4116,0.0,0.3,102.21233,387.38232,0.058024485,0.0,0.0
18153,20952240.0,71.73227,73.07464,53.500683,53.500683,53.500793,69.018295,69.018295,256.28824,65.950714,70.97273,0.3,70.98399,73.94003,69.98001,0.3,73.88005,0.6361843,2647.9155,0.0,0.3,101.39541,386.2906,0.05775169,0.0,0.0
18155,20952300.0,71.715576,73.049644,53.500244,53.500244,53.500076,69.01653,69.01653,255.82175,65.97539,70.960205,0.3,70.97295,73.94003,69.98001,0.3,73.845055,0.6333054,2642.978,0.0,0.3,101.11384,385.83017,0.057652637,0.0,0.0
18156,20952360.0,71.69734,73.01938,53.490135,53.490135,53.489754,69.013885,69.013885,254.61499,65.9995,70.94906,0.3,70.96257,73.94003,69.98001,0.3,73.812485,0.6298517,2632.6233,0.0,0.3,100.46865,384.64273,0.057453793,0.0,0.0
18158,20952480.0,71.77358,73.10199,53.491013,53.491013,53.491344,69.003815,69.003815,254.32103,66.04416,70.94818,0.3,70.96323,73.94003,69.98001,0.3,73.93135,0.6318517,2631.4155,0.0,0.3,99.988716,384.33463,0.05725002,0.0,0.0
18161,20952600.0,71.739746,73.049644,53.49052,53.49052,53.490246,68.99887,68.99887,253.52419,66.08502,70.92555,0.3,70.94258,73.94003,69.98001,0.3,73.866974,0.6277266,2621.1328,0.0,0.3,99.45688,383.54453,0.057039317,0.0,0.0
18164,20952720.0,71.8161,73.13336,53.500465,53.500465,53.500847,68.9889,68.9889,254.12292,66.12227,70.92516,0.3,70.94368,73.94003,69.98001,0.3,73.9876,0.6319549,2625.0674,0.0,0.3,99.394875,384.11133,0.05693082,0.0,0.0
18165,20952840.0,71.78281,73.086945,53.50711,53.50711,53.507,68.98503,68.98503,254.17699,66.15611,70.90429,0.3,70.92384,73.94003,69.98001,0.3,73.923386,0.6300309,2619.7498,0.0,0.3,99.28254,384.15692,0.056814563,0.0,0.0
18167,20952900.0,71.82005,73.129295,53.50914,53.50914,53.509415,68.98059,68.98059,254.4044,66.17171,70.90495,0.3,70.92516,73.94003,69.98001,0.3,73.98419,0.63266444,2620.8076,0.0,0.3,99.23397,384.3708,0.0567482,0.0,0.0
18168,20952960.0,71.85922,73.175934,53.523865,53.523865,53.52436,68.97683,68.97683,255.63333,66.186874,70.90407,0.3,70.9256,73.94003,69.98001,0.3,74.0432,0.63640714,2628.8838,0.0,0.3,99.66752,385.56738,0.056809798,0.0,0.0
18170,20953080.0,71.823845,73.127426,53.536774,53.536774,53.53672,68.975044,68.975044,256.53128,66.214775,70.883194,0.3,70.90654,73.94003,69.98001,0.3,73.976616,0.63651085,2628.7488,0.0,0.3,100.01893,386.44394,0.05680319,0.0,0.0
18172,20953200.0,71.89949,73.22334,53.55803,53.55803,53.55858,68.97002,68.97002,258.7355,66.23988,70.8927,0.3,70.90896,73.94003,69.98001,0.3,74.092575,0.6447225,2642.7358,0.0,0.3,100.845955,388.59317,0.05690261,0.0,0.0
18175,20953320.0,71.861694,73.168625,53.573906,53.573906,53.573906,68.970695,68.970695,260.31714,66.26284,70.87529,0.3,70.89072,73.94003,69.98001,0.3,74.02199,0.64655346,2646.8936,0.0,0.3,101.621506,390.14462,0.056993186,0.0,0.0
18177,20953440.0,71.93371,73.25674,53.597473,53.597473,53.598076,68.96851,68.96851,263.14453,66.283554,70.87622,0.3,70.8938,73.94003,69.98001,0.3,74.13333,0.6562778,2664.9385,0.0,0.3,102.869385,392.91025,0.057188038,0.0,0.0
18179,20953500.0,71.91388,73.23268,53.61203,53.61203,53.61225,68.970985,68.970985,264.60822,66.29305,70.86568,0.3,70.884674,73.94003,69.98001,0.3,74.09422,0.6580999,2671.7415,0.0,0.3,103.6466,394.34937,0.057330426,0.0,0.0
18180,20953560.0,71.8918,73.204,53.61461,53.61461,53.61461,68.97344,68.97344,265.244,66.30228,70.85655,0.3,70.87639,73.94003,69.98001,0.3,74.05611,0.65926915,2672.5388,0.0,0.3,104.034035,394.97717,0.0573668,0.0,0.0
18182,20953680.0,71.960236,73.2892,53.638012,53.638012,53.63862,68.97503,68.97503,268.4674,66.31937,70.85815,0.3,70.88012,73.94003,69.98001,0.3,74.160965,0.669944,2693.475,0.0,0.3,105.62875,398.13824,0.05763758,0.0,0.0
18184,20953800.0,71.91399,73.23218,53.654053,53.654053,53.654,68.983894,68.983894,270.85995,66.334915,70.83931,0.3,70.86342,73.94003,69.98001,0.3,74.07709,0.6735894,2703.2375,0.0,0.3,107.09763,400.50003,0.057881635,0.0,0.0
18187,20953920.0,71.97777,73.31139,53.675858,53.675858,53.676407,68.98946,68.98946,274.2904,66.34947,70.842606,0.3,70.86771,73.94003,69.98001,0.3,74.17453,0.68466777,2726.0266,0.0,0.3,108.97303,403.87177,0.05821148,0.0,0.0
18189,20954040.0,71.92712,73.250534,53.688606,53.688606,53.68849,69.00224,69.00224,276.73907,66.36293,70.82782,0.3,70.85167,73.94003,69.98001,0.3,74.08291,0.68842405,2736.5098,0.0,0.3,110.63912,406.2963,0.058493566,0.0,0.0
18191,20954100.0,71.956505,73.28695,53.69256,53.69256,53.692886,69.00638,69.00638,278.0213,66.36929,70.8298,0.3,70.85446,73.94003,69.98001,0.3,74.129654,0.69348013,2745.147,0.0,0.3,111.42641,407.5605,0.058618885,0.0,0.0
18193,20954160.0,71.98711,73.32645,53.707115,53.707115,53.707664,69.01155,69.01155,280.1426,66.37567,70.83029,0.3,70.8565,73.94003,69.98001,0.3,74.17366,0.69935334,2759.8232,0.0,0.3,112.67741,409.64896,0.05885559,0.0,0.0
18195,20954280.0,71.93096,73.25756,53.716072,53.716072,53.715904,69.02769,69.02769,282.47565,66.38797,70.8125,0.3,70.841,73.94003,69.98001,0.3,74.07522,0.7026775,2769.9878,0.0,0.3,114.444115,411.96686,0.059156958,0.0,0.0
18196,20954400.0,71.98699,73.3282,53.72991,53.72991,53.730354,69.03984,69.03984,285.61157,66.39995,70.81777,0.3,70.84634,73.94003,69.98001,0.3,74.159485,0.71286213,2792.2983,0.0,0.3,116.49489,415.0629,0.05951991,0.0,0.0
18199,20954520.0,71.926895,73.25404,53.733376,53.733376,53.733208,69.058556,69.058556,287.60376,66.41203,70.80063,0.3,70.83139,73.94003,69.98001,0.3,74.0556,0.7153261,2800.7632,0.0,0.3,118.21311,417.05188,0.0598094,0.0,0.0
18201,20954640.0,71.97969,73.32018,53.742714,53.742714,53.743042,69.07292,69.07292,290.3747,66.42434,70.80431,0.3,70.83711,73.94003,69.98001,0.3,74.13509,0.72450197,2821.4766,0.0,0.3,120.194725,419.79468,0.060158975,0.0,0.0
18203,20954700.0,71.94887,73.28244,53.748207,53.748207,53.74815,69.083176,69.083176,291.61255,66.43054,70.795135,0.3,70.82942,73.94003,69.98001,0.3,74.08011,0.72558886,2827.7969,0.0,0.3,121.228836,421.02786,0.060347516,0.0,0.0
18204,20954760.0,71.91591,73.24037,53.741226,53.741226,53.74095,69.09323,69.09323,291.90836,66.43709,70.78734,0.3,70.822556,73.94003,69.98001,0.3,74.026215,0.72571254,2827.5044,0.0,0.3,121.758675,421.33752,0.06041888,0.0,0.0
18206,20954880.0,71.96623,73.30233,53.744854,53.744854,53.745186,69.108604,69.108604,294.1298,66.45059,70.79091,0.3,70.8286,73.94003,69.98001,0.3,74.10208,0.7335271,2845.3008,0.0,0.3,123.5171,423.5439,0.06072426,0.0,0.0
18210,20955000.0,71.90025,73.218506,53.738647,53.738647,53.738205,69.1296,69.1296,295.10858,66.46499,70.77432,0.3,70.81442,73.94003,69.98001,0.3,73.99019,0.73327786,2848.3079,0.0,0.3,124.8284,424.54446,0.060937807,0.0,0.0
18211,20955120.0,71.9492,73.27745,53.73755,53.73755,53.73777,69.14513,69.14513,296.7344,66.480644,70.77811,0.3,70.82063,73.94003,69.98001,0.3,74.06401,0.7395696,2862.8943,0.0,0.3,126.29115,426.16757,0.06118848,0.0,0.0
18213,20955240.0,71.88223,73.19087,53.726837,53.726837,53.72634,69.165794,69.165794,297.1002,66.49773,70.761856,0.3,70.80673,73.94003,69.98001,0.3,73.95085,0.7377611,2862.442,0.0,0.3,127.2673,426.56683,0.061340887,0.0,0.0
18215,20955300.0,71.905914,73.21785,53.718487,53.718487,53.71843,69.17288,69.17288,297.18646,66.50679,70.76465,0.3,70.81041,73.94003,69.98001,0.3,73.98859,0.7398039,2864.98,0.0,0.3,127.58073,426.66507,0.06137878,0.0,0.0
18216,20955360.0,71.93096,73.247894,53.721672,53.721672,53.721893,69.18054,69.18054,298.10812,66.51651,70.765915,0.3,70.813156,73.94003,69.98001,0.3,74.02413,0.74249196,2873.5842,0.0,0.3,128.37433,427.583,0.06152673,0.0,0.0
18218,20955480.0,71.86427,73.15994,53.70739,53.70739,53.706894,69.2,69.2,297.8626,66.53717,70.74993,0.3,70.799484,73.94003,69.98001,0.3,73.91125,0.7391483,2869.6316,0.0,0.3,128.97343,427.38098,0.0616111,0.0,0.0
18220,20955600.0,71.913605,73.216034,53.69915,53.69915,53.699318,69.21309,69.21309,298.26926,66.559906,70.75421,0.3,70.806015,73.94003,69.98001,0.3,73.985245,0.7423752,2877.3008,0.0,0.3,129.69133,427.80478,0.061726373,0.0,0.0
18224,20955720.0,71.861145,73.144516,53.691185,53.691185,53.690804,69.23047,69.23047,297.71698,66.58403,70.75444,0.3,70.808655,73.94003,69.98001,0.3,73.89021,0.7385745,2875.0562,0.0,0.3,130.04256,427.29797,0.061834767,0.0,0.0
18225,20955840.0,71.92305,73.215866,53.691902,53.691902,53.692177,69.241646,69.241646,298.1101,66.60803,70.77196,0.3,70.8286,73.94003,69.98001,0.3,73.98013,0.7419157,2886.1394,0.0,0.3,130.68185,427.70477,0.062013596,0.0,0.0
18227,20955900.0,71.89718,73.18132,53.694206,53.694206,53.694042,69.24981,69.24981,298.26407,66.619896,70.77092,0.3,70.82903,73.94003,69.98001,0.3,73.931076,0.740305,2887.9858,0.0,0.3,131.07648,427.8719,0.062121943,0.0,0.0
18228,20955960.0,71.86987,73.14346,53.684265,53.684265,53.683823,69.25736,69.25736,297.49875,66.632034,70.77141,0.3,70.83046,73.94003,69.98001,0.3,73.883835,0.7378258,2883.2722,0.0,0.3,130.93771,427.1369,0.06211111,0.0,0.0
18230,20956080.0,71.932495,73.21565,53.683605,53.683605,53.68388,69.266846,69.266846,297.8067,66.65599,70.78909,0.3,70.85062,73.94003,69.98001,0.3,73.97497,0.74099123,2893.3464,0.0,0.3,131.4665,427.45688,0.06226277,0.0,0.0
18232,20956200.0,71.879715,73.14374,53.6752,53.6752,53.674816,69.28089,69.28089,297.13376,66.679886,70.78833,0.3,70.85222,73.94003,69.98001,0.3,73.8795,0.7367534,2889.5996,0.0,0.3,131.6244,426.8254,0.062335853,0.0,0.0
18235,20956320.0,71.94234,73.21576,53.67383,53.67383,53.674103,69.288864,69.288864,297.3657,66.703995,70.80591,0.3,70.87227,73.94003,69.98001,0.3,73.97073,0.7397351,2898.727,0.0,0.3,132.05411,427.0679,0.062462784,0.0,0.0
18238,20956440.0,71.8896,73.14385,53.664986,53.664986,53.664543,69.30143,69.30143,296.62637,66.728,70.80492,0.3,70.87369,73.94003,69.98001,0.3,73.87543,0.73533875,2894.1284,0.0,0.3,132.11919,426.3685,0.062513135,0.0,0.0
18239,20956500.0,71.9203,73.178406,53.658173,53.658173,53.658226,69.30444,69.30444,296.27042,66.73987,70.81436,0.3,70.88402,73.94003,69.98001,0.3,73.92235,0.7363748,2895.1252,0.0,0.3,132.03476,426.0254,0.06250821,0.0,0.0
18240,20956560.0,71.9525,73.2162,53.663498,53.663498,53.663773,69.307884,69.307884,296.81476,66.75201,70.82233,0.3,70.89358,73.94003,69.98001,0.3,73.96728,0.7382193,2902.5532,0.0,0.3,132.46733,426.5654,0.06261911,0.0,0.0
18242,20956680.0,71.90015,73.14468,53.654655,53.654655,53.654217,69.31903,69.31903,296.0296,66.77602,70.82118,0.3,70.89484,73.94003,69.98001,0.3,73.87252,0.73372185,2897.2852,0.0,0.3,132.45268,425.81824,0.06264977,0.0,0.0
18244,20956800.0,71.9626,73.21652,53.653175,53.653175,53.653393,69.324104,69.324104,296.16632,66.79991,70.83837,0.3,70.9144,73.94003,69.98001,0.3,73.96398,0.73647,2904.9597,0.0,0.3,132.7197,425.96182,0.0627355,0.0,0.0
18247,20956920.0,71.9108,73.14566,53.644604,53.644604,53.644165,69.333954,69.333954,295.34937,66.82402,70.83711,0.3,70.91555,73.94003,69.98001,0.3,73.87016,0.73190993,2899.196,0.0,0.3,132.63844,425.181,0.062749945,0.0,0.0
18249,20957040.0,71.97342,73.21762,53.643394,53.643394,53.64367,69.33781,69.33781,295.45297,66.84802,70.85425,0.3,70.935,73.94003,69.98001,0.3,73.96184,0.73457634,2906.3489,0.0,0.3,132.8408,425.28973,0.06281983,0.0,0.0
18251,20957100.0,71.94821,73.18379,53.645264,53.645264,53.645042,69.3424,69.3424,295.47852,66.85989,70.85271,0.3,70.935,73.94003,69.98001,0.3,73.91405,0.73267496,2906.437,0.0,0.3,133.02888,425.324,0.0628778,0.0,0.0
18252,20957160.0,71.92151,73.14671,53.635048,53.635048,53.63466,69.346405,69.346405,294.59357,66.87203,70.85277,0.3,70.93593,73.94003,69.98001,0.3,73.867966,0.72991973,2899.9946,0.0,0.3,132.68843,424.46484,0.062817425,0.0,0.0
18255,20957280.0,71.98386,73.21823,53.63411,53.63411,53.634384,69.3491,69.3491,294.65848,66.89598,70.869736,0.3,70.955215,73.94003,69.98001,0.3,73.959366,0.7324839,2906.5903,0.0,0.3,132.82538,424.53342,0.06287182,0.0,0.0
18258,20957400.0,71.932175,73.14754,53.62609,53.62609,53.62571,69.356544,69.356544,293.76352,66.91998,70.86809,0.3,70.955925,73.94003,69.98001,0.3,73.865875,0.7277511,2899.766,0.0,0.3,132.61046,423.67145,0.06285511,0.0,0.0
18259,20957520.0,71.99413,73.21856,53.625378,53.625378,53.625652,69.35816,69.35816,293.7876,66.94399,70.88495,0.3,70.9751,73.94003,69.98001,0.3,73.95679,0.73020566,2905.822,0.0,0.3,132.68387,423.69785,0.06289501,0.0,0.0
18261,20957640.0,71.94261,73.14797,53.617687,53.617687,53.617302,69.36454,69.36454,292.854,66.968,70.883194,0.3,70.97565,73.94003,69.98001,0.3,73.86351,0.72538865,2898.5444,0.0,0.3,132.40771,422.79596,0.06286481,0.0,0.0
18263,20957700.0,71.97266,73.18164,53.611427,53.611427,53.61148,69.364655,69.364655,292.40222,66.97992,70.89226,0.3,70.985535,73.94003,69.98001,0.3,73.90971,0.7261605,2898.131,0.0,0.3,132.16159,422.35324,0.062820785,0.0,0.0
18264,20957760.0,72.004135,73.2184,53.617195,53.617195,53.61747,69.36514,69.36514,292.83258,66.992004,70.899895,0.3,70.99465,73.94003,69.98001,0.3,73.95393,0.72771955,2904.0583,0.0,0.3,132.41772,422.7758,0.06289078,0.0,0.0
18266,20957880.0,71.95271,73.14797,53.609722,53.609722,53.609337,69.37051,69.37051,291.8547,67.01601,70.898026,0.3,70.99504,73.94003,69.98001,0.3,73.86087,0.7228044,2896.321,0.0,0.3,132.0797,421.82852,0.06284742,0.0,0.0
18268,20958000.0,72.01347,73.2173,53.609283,53.609283,53.609505,69.37014,69.37014,291.77502,67.0399,70.914566,0.3,71.01376,73.94003,69.98001,0.3,73.950134,0.7249744,2901.204,0.0,0.3,132.02116,421.74936,0.06285869,0.0,0.0
18272,20958120.0,71.96243,73.14731,53.60203,53.60203,53.601646,69.37452,69.37452,290.7514,67.06402,70.91264,0.3,71.01415,73.94003,69.98001,0.3,73.8578,0.7199608,2893.054,0.0,0.3,131.62263,420.75534,0.06280297,0.0,0.0
18273,20958240.0,72.02286,73.2162,53.6017,53.6017,53.601974,69.37322,69.37322,290.6166,67.08803,70.92912,0.3,71.03283,73.94003,69.98001,0.3,73.94673,0.72198325,2897.4014,0.0,0.3,131.49904,420.6204,0.06280094,0.0,0.0
18275,20958300.0,71.99803,73.18269,53.60401,53.60401,53.603844,69.37521,69.37521,290.51987,67.099884,70.92736,0.3,71.03244,73.94003,69.98001,0.3,73.8996,0.7198242,2896.258,0.0,0.3,131.52087,420.52972,0.06282408,0.0,0.0
18276,20958360.0,71.971664,73.145935,53.594505,53.594505,53.594124,69.376625,69.376625,289.5275,67.11203,70.927086,0.3,71.03299,73.94003,69.98001,0.3,73.85417,0.7168156,2888.6755,0.0,0.3,131.02982,419.56027,0.06273077,0.0,0.0
18278,20958480.0,72.03149,73.21394,53.594124,53.594124,53.5944,69.374405,69.374405,289.32333,67.13603,70.94345,0.3,71.05156,73.94003,69.98001,0.3,73.94228,0.7186498,2892.379,0.0,0.3,130.83368,419.35556,0.06271405,0.0,0.0
18280,20958600.0,71.98073,73.14413,53.587036,53.587036,53.586708,69.37682,69.37682,288.17816,67.159874,70.941315,0.3,71.05156,73.94003,69.98001,0.3,73.85043,0.7133598,2883.1958,0.0,0.3,130.29955,418.2386,0.0626309,0.0,0.0
18283,20958720.0,72.03961,73.21087,53.586487,53.586487,53.58676,69.37364,69.37364,287.88446,67.18399,70.95763,0.3,71.07002,73.94003,69.98001,0.3,73.93729,0.7149507,2886.1204,0.0,0.3,130.0201,417.94427,0.06259753,0.0,0.0
18285,20958840.0,71.9888,73.14078,53.579292,53.579292,53.578903,69.37508,69.37508,286.65213,67.20799,70.955376,0.3,71.06991,73.94003,69.98001,0.3,73.84538,0.7094538,2876.2705,0.0,0.3,129.40462,416.73993,0.062498264,0.0,0.0
18287,20958900.0,72.017365,73.17242,53.573193,53.573193,53.57325,69.37284,69.37284,286.0444,67.21991,70.964554,0.3,71.07947,73.94003,69.98001,0.3,73.8896,0.70978063,2874.3481,0.0,0.3,128.99185,416.13986,0.062419094,0.0,0.0
18288,20958960.0,72.04736,73.20697,53.578686,53.578686,53.57896,69.37092,69.37092,286.28543,67.231995,70.972015,0.3,71.088196,73.94003,69.98001,0.3,73.93185,0.71085,2878.5535,0.0,0.3,129.05069,416.3722,0.06244997,0.0,0.0
18290,20959080.0,71.99672,73.1371,53.57138,53.57138,53.571053,69.37132,69.37132,284.97156,67.256004,70.96966,0.3,71.088036,73.94003,69.98001,0.3,73.84033,0.7051662,2868.093,0.0,0.3,128.35692,415.08597,0.06233508,0.0,0.0
18292,20959200.0,72.0544,73.20203,53.570557,53.570557,53.57083,69.36619,69.36619,284.51086,67.2799,70.98653,0.3,71.10611,73.94003,69.98001,0.3,73.925644,0.7063077,2869.5642,0.0,0.3,127.91783,414.6242,0.0622695,0.0,0.0
18295,20959320.0,72.00732,73.1366,53.563854,53.563854,53.563522,69.36546,69.36546,283.16907,67.30374,70.991684,0.3,71.109344,73.94003,69.98001,0.3,73.83841,0.70063883,2859.086,0.0,0.3,127.172035,413.30844,0.062144987,0.0,0.0
18297,20959440.0,72.0668,73.20389,53.56413,53.56413,53.564404,69.359344,69.359344,282.73816,67.32698,71.01042,0.3,71.13022,73.94003,69.98001,0.3,73.92608,0.70186806,2860.715,0.0,0.3,126.71534,412.8739,0.062076237,0.0,0.0
18299,20959500.0,72.04357,73.17242,53.56671,53.56671,53.566544,69.358795,69.358795,282.49768,67.33829,71.00998,0.3,71.13116,73.94003,69.98001,0.3,73.88136,0.69942766,2858.4697,0.0,0.3,126.56749,412.63745,0.062066656,0.0,0.0
18300,20959560.0,72.01885,73.13765,53.55787,53.55787,53.557537,69.35767,69.35767,281.3943,67.34966,71.01108,0.3,71.13308,73.94003,69.98001,0.3,73.83824,0.69617337,2849.9912,0.0,0.3,125.939415,411.55423,0.061944425,0.0,0.0
18303,20959680.0,72.07741,73.20395,53.558197,53.558197,53.55842,69.35065,69.35065,280.92838,67.37191,71.03036,0.3,71.1539,73.94003,69.98001,0.3,73.92476,0.69729686,2851.1272,0.0,0.3,125.43315,411.08365,0.061864562,0.0,0.0
18304,20959800.0,72.02951,73.137924,53.552208,53.552208,53.55188,69.34814,69.34814,279.56992,67.39349,71.03085,0.3,71.15654,73.94003,69.98001,0.3,73.83725,0.6915838,2840.1755,0.0,0.3,124.62407,409.74805,0.061725106,0.0,0.0
18307,20959920.0,72.08653,73.202515,53.552376,53.552376,53.552593,69.34025,69.34025,279.04358,67.41487,71.04958,0.3,71.177185,73.94003,69.98001,0.3,73.92196,0.6925328,2840.6455,0.0,0.3,124.05714,409.21658,0.061632022,0.0,0.0
18309,20960040.0,72.03824,73.13611,53.546333,53.546333,53.545944,69.33683,69.33683,277.62332,67.435684,71.05002,0.3,71.17966,73.94003,69.98001,0.3,73.833954,0.6866722,2829.163,0.0,0.3,123.18901,407.81866,0.06148002,0.0,0.0
18311,20960100.0,72.0656,73.16649,53.540672,53.540672,53.540783,69.33234,69.33234,276.92395,67.44585,71.06018,0.3,71.19032,73.94003,69.98001,0.3,73.876755,0.68670833,2826.1545,0.0,0.3,122.659386,407.12436,0.061374407,0.0,0.0
18312,20960160.0,72.09422,73.199554,53.546333,53.546333,53.546608,69.328125,69.328125,277.04007,67.45607,71.06881,0.3,71.20021,73.94003,69.98001,0.3,73.91751,0.68745315,2829.0508,0.0,0.3,122.56625,407.2298,0.061374996,0.0,0.0
18314,20960280.0,72.04577,73.133026,53.540016,53.540016,53.539684,69.3238,69.3238,275.5436,67.476006,71.06914,0.3,71.202515,73.94003,69.98001,0.3,73.82956,0.6814201,2816.9744,0.0,0.3,121.63259,405.7554,0.061208863,0.0,0.0
18318,20960400.0,72.10048,73.19494,53.539627,53.539627,53.5399,69.314224,69.314224,274.86545,67.49556,71.08771,0.3,71.22284,73.94003,69.98001,0.3,73.91147,0.68193656,2816.0288,0.0,0.3,120.933334,405.0719,0.061087485,0.0,0.0
18319,20960520.0,72.051926,73.12842,53.53298,53.53298,53.532654,69.30894,69.30894,273.27155,67.51468,71.088036,0.3,71.224976,73.94003,69.98001,0.3,73.82363,0.67567617,2803.2432,0.0,0.3,119.92327,403.50018,0.060904853,0.0,0.0
18321,20960640.0,72.10537,73.18884,53.53205,53.53205,53.53227,69.2984,69.2984,272.47644,67.53346,71.10649,0.3,71.24519,73.94003,69.98001,0.3,73.90416,0.6758779,2801.3267,0.0,0.3,119.13543,402.7002,0.060764216,0.0,0.0
18323,20960700.0,72.08214,73.157585,53.534134,53.534134,53.533974,69.29557,69.29557,272.04874,67.54259,71.10573,0.3,71.24569,73.94003,69.98001,0.3,73.86016,0.6730498,2797.6294,0.0,0.3,118.81559,402.27585,0.06071936,0.0,0.0
18324,20960760.0,72.05763,73.12337,53.525185,53.525185,53.524853,69.29207,69.29207,270.78833,67.55181,71.10671,0.3,71.24718,73.94003,69.98001,0.3,73.81792,0.66942436,2787.9124,0.0,0.3,118.049416,401.03412,0.060564872,0.0,0.0
18326,20960880.0,72.110916,73.18356,53.52414,53.52414,53.52436,69.280525,69.280525,269.9135,67.569824,71.12517,0.3,71.267166,73.94003,69.98001,0.3,73.89867,0.6694164,2785.3184,0.0,0.3,117.19155,400.15408,0.060408585,0.0,0.0
18328,20961000.0,72.06362,73.11886,53.517437,53.517437,53.517105,69.27318,69.27318,268.16522,67.5874,71.125336,0.3,71.269035,73.94003,69.98001,0.3,73.813416,0.66282594,2771.454,0.0,0.3,116.05055,398.42703,0.06019622,0.0,0.0
18332,20961120.0,72.11575,73.177635,53.516064,53.516064,53.51628,69.26055,69.26055,267.1841,67.60482,71.14368,0.3,71.288925,73.94003,69.98001,0.3,73.89279,0.6625304,2767.9265,0.0,0.3,115.10922,397.44077,0.06002071,0.0,0.0
18333,20961240.0,72.06845,73.11287,53.509087,53.509087,53.50876,69.25207,69.25207,265.33224,67.62185,71.143845,0.3,71.29062,73.94003,69.98001,0.3,73.80754,0.65569544,2753.2917,0.0,0.3,113.88915,395.61,0.05978983,0.0,0.0
18335,20961300.0,72.093445,73.140396,53.502937,53.502937,53.50299,69.24515,69.24515,264.4113,67.63014,71.1539,0.3,71.30084,73.94003,69.98001,0.3,73.84769,0.65509576,2748.3325,0.0,0.3,113.188995,394.69388,0.059643436,0.0,0.0
18336,20961360.0,72.119705,73.17061,53.50755,53.50755,53.507767,69.23842,69.23842,264.25916,67.63855,71.16225,0.3,71.31035,73.94003,69.98001,0.3,73.88598,0.65514827,2748.9468,0.0,0.3,112.87579,394.53162,0.059597097,0.0,0.0
18338,20961480.0,72.072525,73.10617,53.50035,53.50035,53.500023,69.228775,69.228775,262.30338,67.65497,71.16252,0.3,71.31188,73.94003,69.98001,0.3,73.80122,0.64807576,2733.5635,0.0,0.3,111.57893,392.59674,0.0593477,0.0,0.0
18340,20961600.0,72.1224,73.16203,53.49832,53.49832,53.498543,69.21407,69.21407,261.1105,67.67107,71.18082,0.3,71.331436,73.94003,69.98001,0.3,73.8779,0.6471992,2728.1892,0.0,0.3,110.48118,391.39893,0.059134483,0.0,0.0
18343,20961720.0,72.07576,73.09826,53.49096,53.49096,53.49063,69.20313,69.20313,259.03836,67.687,71.181145,0.3,71.33292,73.94003,69.98001,0.3,73.79408,0.63986397,2712.0007,0.0,0.3,109.099976,389.34753,0.058864642,0.0,0.0
18345,20961840.0,72.12471,73.15303,53.488598,53.488598,53.488815,69.18715,69.18715,257.71442,67.7026,71.19949,0.3,71.35237,73.94003,69.98001,0.3,73.86983,0.6386368,2705.553,0.0,0.3,107.90849,388.01883,0.058628775,0.0,0.0
18347,20961900.0,72.102234,73.12276,53.48997,53.48997,53.489807,69.18146,69.18146,257.01068,67.710236,71.19949,0.3,71.352585,73.94003,69.98001,0.3,73.82742,0.635225,2699.8882,0.0,0.3,107.376175,387.31833,0.058535833,0.0,0.0
18348,20961960.0,72.07834,73.089584,53.480907,53.480907,53.480576,69.17496,69.17496,255.51842,67.71798,71.2007,0.3,71.35368,73.94003,69.98001,0.3,73.7865,0.6310194,2688.4966,0.0,0.3,106.44478,385.84363,0.058337808,0.0,0.0
18350,20962080.0,72.1263,73.142914,53.47816,53.47816,53.47838,69.15769,69.15769,254.06024,67.73314,71.21916,0.3,71.37302,73.94003,69.98001,0.3,73.8611,0.6294291,2680.9426,0.0,0.3,105.16186,384.38086,0.058078956,0.0,0.0
18352,20962200.0,72.0806,73.08041,53.470413,53.470413,53.470085,69.144196,69.144196,251.7574,67.74797,71.21954,0.3,71.374176,73.94003,69.98001,0.3,73.77914,0.621577,2663.1511,0.0,0.3,103.62587,382.09845,0.05776856,0.0,0.0
18355,20962320.0,72.127396,73.13216,53.46723,53.46723,53.467392,69.12547,69.12547,250.1473,67.7628,71.23811,0.3,71.3934,73.94003,69.98001,0.3,73.852356,0.61958295,2654.346,0.0,0.3,102.24168,380.48398,0.05748362,0.0,0.0
18357,20962440.0,72.0823,73.0703,53.459267,53.459267,53.458992,69.11043,69.11043,247.70679,67.77736,71.2391,0.3,71.39444,73.94003,69.98001,0.3,73.771286,0.6114198,2635.5981,0.0,0.3,100.61584,378.06366,0.05714918,0.0,0.0
18359,20962500.0,72.10477,73.09436,53.452618,53.452618,53.452618,69.10035,69.10035,246.49095,67.7845,71.24942,0.3,71.40433,73.94003,69.98001,0.3,73.808525,0.609981,2628.1414,0.0,0.3,99.72362,376.8525,0.056950025,0.0,0.0
18360,20962560.0,72.12844,73.121216,53.456024,53.456024,53.45619,69.09035,69.09035,245.98744,67.7917,71.25772,0.3,71.413506,73.94003,69.98001,0.3,73.84412,0.60913306,2625.8516,0.0,0.3,99.15814,376.33954,0.056843586,0.0,0.0
18363,20962680.0,72.08417,73.06041,53.448112,53.448112,53.447784,69.073784,69.073784,243.43538,67.80592,71.25844,0.3,71.414444,73.94003,69.98001,0.3,73.76453,0.6007339,2606.318,0.0,0.3,97.45981,373.80692,0.056487918,0.0,0.0
18364,20962800.0,72.129425,73.110016,53.444817,53.444817,53.444984,69.052315,69.052315,241.60834,67.81993,71.277115,0.3,71.43328,73.94003,69.98001,0.3,73.83632,0.59815156,2595.6145,0.0,0.3,95.93323,371.97458,0.056161925,0.0,0.0
18367,20962920.0,72.0863,73.05074,53.437126,53.437126,53.43685,69.034096,69.034096,238.96042,67.83356,71.277985,0.3,71.43422,73.94003,69.98001,0.3,73.75876,0.5895549,2575.4058,0.0,0.3,94.170006,369.34482,0.055786368,0.0,0.0
18369,20963040.0,72.13097,73.09975,53.43394,53.43394,53.434105,69.01103,69.01103,237.03468,67.84613,71.29683,0.3,71.45306,73.94003,69.98001,0.3,73.830444,0.58671474,2563.7705,0.0,0.3,92.57561,367.41266,0.05543919,0.0,0.0
18371,20963100.0,72.11037,73.07211,53.435204,53.435204,53.435097,69.0016,69.0016,236.05399,67.852066,71.29634,0.3,71.45294,73.94003,69.98001,0.3,73.79172,0.5827222,2556.1372,0.0,0.3,91.84534,366.4335,0.055293996,0.0,0.0
18372,20963160.0,72.0885,73.04173,53.426636,53.426636,53.42636,68.991356,68.991356,234.32228,67.857834,71.29776,0.3,71.453766,73.94003,69.98001,0.3,73.75447,0.57799524,2543.0378,0.0,0.3,90.77275,364.71686,0.05504785,0.0,0.0
18374,20963280.0,72.1324,73.089966,53.42372,53.42372,53.423836,68.96682,68.96682,232.32687,67.86871,71.316666,0.3,71.47256,73.94003,69.98001,0.3,73.82583,0.5749689,2530.6296,0.0,0.3,89.13101,362.71356,0.054682996,0.0,0.0
18378,20963400.0,72.09093,73.03349,53.416912,53.416912,53.416637,68.94563,68.94563,229.5713,67.878815,71.31743,0.3,71.47316,73.94003,69.98001,0.3,73.75183,0.5661876,2509.5137,0.0,0.3,87.299095,359.97253,0.054277986,0.0,0.0
18379,20963520.0,72.134094,73.081116,53.414497,53.414497,53.414604,68.919685,68.919685,227.5346,67.88815,71.33649,0.3,71.49184,73.94003,69.98001,0.3,73.82297,0.56304294,2496.531,0.0,0.3,85.62789,357.92606,0.05389961,0.0,0.0
18381,20963640.0,72.09367,73.0263,53.408455,53.408455,53.40818,68.89709,68.89709,224.76282,67.89678,71.33731,0.3,71.492386,73.94003,69.98001,0.3,73.75101,0.5542676,2475.218,0.0,0.3,83.783844,355.16635,0.053484865,0.0,0.0
18383,20963700.0,72.11432,73.048386,53.40274,53.40274,53.40274,68.88346,68.88346,223.40189,67.90085,71.34786,0.3,71.50206,73.94003,69.98001,0.3,73.7871,0.5523827,2466.1072,0.0,0.3,82.80613,353.80615,0.053247213,0.0,0.0
18384,20963760.0,72.136185,73.073265,53.40664,53.40664,53.406807,68.86985,68.86985,222.71089,67.90475,71.35643,0.3,71.51101,73.94003,69.98001,0.3,73.82176,0.55106866,2461.844,0.0,0.3,82.09992,353.10242,0.053097006,0.0,0.0
18386,20963880.0,72.096855,73.020096,53.401474,53.401474,53.401257,68.84596,68.84596,219.94748,67.91211,71.35736,0.3,71.511505,73.94003,69.98001,0.3,73.751724,0.5423602,2440.5078,0.0,0.3,80.259735,350.34842,0.052676503,0.0,0.0
18388,20964000.0,72.13849,73.066124,53.400322,53.400322,53.40049,68.81772,68.81772,217.90822,67.91887,71.37654,0.3,71.52991,73.94003,69.98001,0.3,73.821655,0.5391721,2426.9436,0.0,0.3,78.58458,348.29495,0.052284382,0.0,0.0
18392,20964120.0,72.10037,73.01476,53.396202,53.396202,53.39598,68.79258,68.79258,215.1687,67.925125,71.37758,0.3,71.53046,73.94003,69.98001,0.3,73.753815,0.5305706,2405.7065,0.0,0.3,76.75635,345.56192,0.051860653,0.0,0.0
18393,20964240.0,72.141464,73.0603,53.395927,53.395927,53.396095,68.763245,68.763245,213.14961,67.93089,71.39691,0.3,71.54891,73.94003,69.98001,0.3,73.82347,0.5274159,2392.0315,0.0,0.3,75.09084,343.5261,0.051465347,0.0,0.0
18395,20964300.0,72.12344,73.03662,53.398785,53.398785,53.398727,68.75066,68.75066,212.14539,67.933586,71.39636,0.3,71.54864,73.94003,69.98001,0.3,73.78946,0.5235205,2384.0447,0.0,0.3,74.33039,342.51773,0.05130093,0.0,0.0
18396,20964360.0,72.10416,73.01021,53.39263,53.39263,53.392467,68.737305,68.737305,210.45975,67.93617,71.397964,0.3,71.5493,73.94003,69.98001,0.3,73.75689,0.5189774,2371.084,0.0,0.3,73.298775,340.84015,0.05104428,0.0,0.0
18398,20964480.0,72.144485,73.05492,53.393127,53.393127,53.39329,68.707214,68.707214,208.47845,67.94112,71.41735,0.3,71.56775,73.94003,69.98001,0.3,73.825714,0.5158939,2357.4456,0.0,0.3,71.65989,338.83987,0.050650187,0.0,0.0
18400,20964600.0,72.10823,73.00647,53.39082,53.39082,53.390656,68.6807,68.6807,205.85973,67.94562,71.41845,0.3,71.56814,73.94003,69.98001,0.3,73.760895,0.50767493,2336.9768,0.0,0.3,69.91727,336.2225,0.050235853,0.0,0.0
18403,20964720.0,72.14751,73.04997,53.39192,53.39192,53.392082,68.64992,68.64992,203.90486,67.949844,71.4379,0.3,71.58654,73.94003,69.98001,0.3,73.828354,0.5046291,2323.3188,0.0,0.3,68.30259,334.24677,0.049842674,0.0,0.0
18405,20964840.0,72.11191,73.00252,53.390327,53.390327,53.39016,68.62276,68.62276,201.32552,67.9538,71.4391,0.3,71.58687,73.94003,69.98001,0.3,73.76458,0.4965428,2303.1135,0.0,0.3,66.595024,331.66672,0.049431667,0.0,0.0
18407,20964900.0,72.13052,73.02251,53.386757,53.386757,53.386757,68.60722,68.60722,200.06891,67.95567,71.44976,0.3,71.59643,73.94003,69.98001,0.3,73.79852,0.49481526,2294.1794,0.0,0.3,65.70311,330.405,0.04919798,0.0,0.0
18408,20964960.0,72.15041,73.04525,53.39203,53.39203,53.392193,68.59177,68.59177,199.43181,67.957535,71.4586,0.3,71.60527,73.94003,69.98001,0.3,73.83105,0.49362245,2289.74,0.0,0.3,65.03047,329.75055,0.049046304,0.0,0.0
18410,20965080.0,72.115585,72.99883,53.391094,53.391094,53.39093,68.56429,68.56429,196.90594,67.96105,71.45981,0.3,71.605606,73.94003,69.98001,0.3,73.76831,0.48570377,2269.9402,0.0,0.3,63.371758,327.22223,0.048642315,0.0,0.0
18412,20965200.0,72.152885,73.040146,53.39318,53.39318,53.39335,68.53331,68.53331,195.05424,67.96446,71.47931,0.3,71.62384,73.94003,69.98001,0.3,73.83302,0.4828522,2256.747,0.0,0.3,61.85517,325.34723,0.048264008,0.0,0.0
18415,20965320.0,72.11871,72.99466,53.392685,53.392685,53.39258,68.50556,68.50556,192.56303,67.96776,71.48064,0.3,71.62428,73.94003,69.98001,0.3,73.77117,0.47504854,2237.253,0.0,0.3,60.238873,322.85236,0.0478655,0.0,0.0
18417,20965440.0,72.15497,73.03465,53.394997,53.394997,53.395103,68.47444,68.47444,190.71947,67.97099,71.50052,0.3,71.64257,73.94003,69.98001,0.3,73.83418,0.4721809,2224.0483,0.0,0.3,58.75437,320.98508,0.047490224,0.0,0.0
18419,20965500.0,72.13872,73.01355,53.399002,53.399002,53.39895,68.460976,68.460976,189.79767,67.97259,71.50014,0.3,71.642296,73.94003,69.98001,0.3,73.80287,0.46862164,2216.7065,0.0,0.3,58.077393,320.05576,0.047336288,0.0,0.0
