,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
18420,20965560.0,72.121185,72.98961,53.394608,53.394608,53.3945,68.44684,68.44684,188.2506,67.97418,71.50183,0.3,71.6429,73.94003,69.98001,0.3,73.772766,0.4644618,2204.8213,0.0,0.3,57.187607,318.5124,0.047098003,0.0,0.0
18423,20965680.0,72.156296,73.02811,53.396805,53.396805,53.396973,68.41584,68.41584,186.40549,67.97748,71.52156,0.3,71.66125,73.94003,69.98001,0.3,73.833954,0.4615524,2191.5813,0.0,0.3,55.739082,316.64383,0.046726026,0.0,0.0
18424,20965800.0,72.123276,72.984,53.396587,53.396587,53.396423,68.38847,68.38847,183.95653,67.980774,71.52287,0.3,71.66152,73.94003,69.98001,0.3,73.77364,0.45391458,2172.6475,0.0,0.3,54.222836,314.19116,0.0463403,0.0,0.0
18427,20965920.0,72.15712,73.02086,53.39862,53.39862,53.398727,68.35754,68.35754,182.07985,67.98424,71.542816,0.3,71.67981,73.94003,69.98001,0.3,73.83292,0.45088723,2159.1892,0.0,0.3,52.799335,312.2918,0.045967992,0.0,0.0
18429,20966040.0,72.12465,72.97719,53.398235,53.398235,53.398125,68.33019,68.33019,179.60551,67.98781,71.5443,0.3,71.680145,73.94003,69.98001,0.3,73.773094,0.44321284,2140.236,0.0,0.3,51.313717,309.8143,0.045582592,0.0,0.0
18431,20966100.0,72.140526,72.993774,53.395157,53.395157,53.395157,68.31486,68.31486,178.38661,67.98967,71.55534,0.3,71.68965,73.94003,69.98001,0.3,73.80276,0.44144046,2131.4856,0.0,0.3,50.53824,308.58997,0.045361217,0.0,0.0
18432,20966160.0,72.15761,73.01284,53.4001,53.4001,53.400215,68.29965,68.29965,177.71815,67.99159,71.56429,0.3,71.69844,73.94003,69.98001,0.3,73.83105,0.4401244,2126.7488,0.0,0.3,49.9313,307.90527,0.04521376,0.0,0.0
18434,20966280.0,72.125854,72.96988,53.39961,53.39961,53.399498,68.27253,68.27253,175.22423,67.99566,71.56589,0.3,71.698654,73.94003,69.98001,0.3,73.772156,0.4324305,2107.8418,0.0,0.3,48.48347,305.40903,0.044829994,0.0,0.0
18438,20966400.0,72.15788,73.004105,53.4012,53.4012,53.401314,68.242294,68.242294,173.30113,68.0,71.58583,0.3,71.71695,73.94003,69.98001,0.3,73.828575,0.42921755,2094.155,0.0,0.3,47.132164,303.46558,0.044461098,0.0,0.0
18439,20966520.0,72.12691,72.961914,53.400597,53.400597,53.40049,68.215416,68.215416,170.78073,68.0045,71.587585,0.3,71.71716,73.94003,69.98001,0.3,73.770676,0.4214875,2075.2512,0.0,0.3,45.721363,300.94388,0.04407801,0.0,0.0
18441,20966640.0,72.15799,72.99477,53.401917,53.401917,53.402023,68.18551,68.18551,168.81718,68.008896,71.60769,0.3,71.735405,73.94003,69.98001,0.3,73.82583,0.41813985,2061.3196,0.0,0.3,44.401188,298.96146,0.04370785,0.0,0.0
18443,20966700.0,72.14349,72.97533,53.40532,53.40532,53.405266,68.172516,68.172516,167.82849,68.01104,71.60736,0.3,71.73508,73.94003,69.98001,0.3,73.796875,0.4145339,2053.915,0.0,0.3,43.796604,297.9675,0.043554723,0.0,0.0
18444,20966760.0,72.12778,72.9534,53.401093,53.401093,53.40098,68.158905,68.158905,166.26808,68.01318,71.60961,0.3,71.73563,73.94003,69.98001,0.3,73.76909,0.4103697,2042.3746,0.0,0.3,43.027912,296.4122,0.043324254,0.0,0.0
18446,20966880.0,72.15805,72.98505,53.402138,53.402138,53.402245,68.12936,68.12936,164.2649,68.01724,71.62994,0.3,71.75386,73.94003,69.98001,0.3,73.82308,0.4068912,2028.1926,0.0,0.3,41.740463,294.39166,0.04295238,0.0,0.0
18448,20967000.0,72.12877,72.944885,53.401314,53.401314,53.401257,68.1032,68.1032,161.70662,68.02104,71.63229,0.3,71.75403,73.94003,69.98001,0.3,73.767876,0.3991326,2009.344,0.0,0.3,40.4144,291.83426,0.042570833,0.0,0.0
18452,20967120.0,72.15805,72.9751,53.40219,53.40219,53.402245,68.0739,68.0739,159.6528,68.0245,71.65285,0.3,71.77221,73.94003,69.98001,0.3,73.82061,0.39549586,1994.8235,0.0,0.3,39.15501,289.76468,0.042195234,0.0,0.0
18453,20967240.0,72.129425,72.93582,53.401314,53.401314,53.401257,68.04798,68.04798,157.0607,68.02752,71.655426,0.3,71.77237,73.94003,69.98001,0.3,73.76662,0.38768253,1975.8727,0.0,0.3,37.86438,287.17462,0.04181162,0.0,0.0
18455,20967300.0,72.14322,72.949234,53.398125,53.398125,53.398125,68.03355,68.03355,155.78273,68.02884,71.667015,0.3,71.78182,73.94003,69.98001,0.3,73.79326,0.38563836,1966.7998,0.0,0.3,37.194344,285.89423,0.041591685,0.0,0.0
18456,20967360.0,72.15805,72.96521,53.40219,53.40219,53.402245,68.01929,68.01929,154.99791,68.030045,71.67624,0.3,71.79056,73.94003,69.98001,0.3,73.81874,0.3839985,1961.3114,0.0,0.3,36.652313,285.0974,0.041438125,0.0,0.0
18458,20967480.0,72.1302,72.92699,53.401474,53.401474,53.401367,67.99381,67.99381,152.3978,68.03203,71.67877,0.3,71.790665,73.94003,69.98001,0.3,73.76623,0.37620068,1942.4329,0.0,0.3,35.40881,282.50037,0.04105599,0.0,0.0
18460,20967600.0,72.15794,72.955215,53.402355,53.402355,53.402412,67.96579,67.96579,150.32898,68.03334,71.69975,0.3,71.808685,73.94003,69.98001,0.3,73.817314,0.37246826,1927.8357,0.0,0.3,34.24605,280.4186,0.04068495,0.0,0.0
18463,20967720.0,72.13097,72.918304,53.401917,53.401917,53.401863,67.94075,67.94075,147.72441,68.034,71.70256,0.3,71.80885,73.94003,69.98001,0.3,73.76645,0.3646932,1909.0472,0.0,0.3,33.049076,277.81805,0.04030432,0.0,0.0
18465,20967840.0,72.15794,72.94566,53.403015,53.403015,53.40307,67.91325,67.91325,145.64171,68.03384,71.72387,0.3,71.82698,73.94003,69.98001,0.3,73.816765,0.36089715,1894.3596,0.0,0.3,31.929455,275.72372,0.039934073,0.0,0.0
18467,20967900.0,72.145195,72.92891,53.406258,53.406258,53.406258,67.901405,67.901405,144.60153,68.03345,71.72403,0.3,71.82654,73.94003,69.98001,0.3,73.791336,0.3572878,1886.9169,0.0,0.3,31.4202,274.68158,0.039780956,0.0,0.0
18468,20967960.0,72.13141,72.90962,53.40274,53.40274,53.402687,67.889,67.889,143.05052,68.0329,71.72684,0.3,71.82703,73.94003,69.98001,0.3,73.767,0.35318387,1875.7828,0.0,0.3,30.79097,273.13785,0.039558396,0.0,0.0
18470,20968080.0,72.157394,72.93588,53.403946,53.403946,53.404003,67.86229,67.86229,140.96373,68.030975,71.748314,0.3,71.84505,73.94003,69.98001,0.3,73.816216,0.3493446,1861.0786,0.0,0.3,29.721533,271.04105,0.039190996,0.0,0.0
18472,20968200.0,72.131516,72.901054,53.403946,53.403946,53.403893,67.83891,67.83891,138.39809,68.02818,71.751335,0.3,71.84511,73.94003,69.98001,0.3,73.76799,0.34172744,1842.8027,0.0,0.3,28.644602,268.4819,0.03882187,0.0,0.0
18475,20968320.0,72.15634,72.92605,53.405212,53.405212,53.405266,67.81296,67.81296,136.29442,68.02422,71.77309,0.3,71.86312,73.94003,69.98001,0.3,73.81589,0.33781138,1827.9974,0.0,0.3,27.621126,266.37006,0.03845572,0.0,0.0
18477,20968440.0,72.13097,72.89215,53.405434,53.405434,53.405434,67.79034,67.79034,133.72667,68.019165,71.776276,0.3,71.86312,73.94003,69.98001,0.3,73.768814,0.33021897,1809.8265,0.0,0.3,26.595201,263.81036,0.038089316,0.0,0.0
18479,20968500.0,72.14245,72.90303,53.402905,53.402905,53.402905,67.77776,67.77776,132.4665,68.01626,71.78836,0.3,71.87251,73.94003,69.98001,0.3,73.79287,0.3280931,1800.9172,0.0,0.3,26.065653,262.55112,0.037879806,0.0,0.0
18480,20968560.0,72.15492,72.91632,53.406914,53.406914,53.406967,67.76548,67.76548,131.64499,68.01296,71.79814,0.3,71.88109,73.94003,69.98001,0.3,73.81594,0.32632786,1795.2032,0.0,0.3,25.632044,261.72223,0.037730083,0.0,0.0
18483,20968680.0,72.13009,72.88359,53.40741,53.40741,53.40741,67.74383,67.74383,129.10034,68.00549,71.80144,0.3,71.88109,73.94003,69.98001,0.3,73.77035,0.31882593,1777.3131,0.0,0.3,24.665396,259.18707,0.03736996,0.0,0.0
18484,20968800.0,72.153046,72.906876,53.40911,53.40911,53.40911,67.72018,67.72018,127.04452,67.996704,71.823296,0.3,71.89894,73.94003,69.98001,0.3,73.816605,0.3149686,1762.8959,0.0,0.3,23.763142,257.1266,0.037018303,0.0,0.0
18487,20968920.0,72.12894,72.87551,53.410046,53.410046,53.410046,67.6995,67.6995,124.53214,67.98648,71.82681,0.3,71.89894,73.94003,69.98001,0.3,73.772934,0.30758306,1745.3442,0.0,0.3,22.855316,254.62497,0.03666527,0.0,0.0
18489,20969040.0,72.15124,72.89847,53.412132,53.412132,53.412186,67.67694,67.67694,122.50864,67.974785,71.84889,0.3,71.9169,73.94003,69.98001,0.3,73.81891,0.30378348,1731.1752,0.0,0.3,22.01068,252.59834,0.036321215,0.0,0.0
18491,20969100.0,72.13992,72.884575,53.41587,53.41587,53.41587,67.667496,67.667496,121.50954,67.968414,71.84927,0.3,71.91635,73.94003,69.98001,0.3,73.797264,0.30040082,1724.2981,0.0,0.3,21.633698,251.60115,0.036181394,0.0,0.0
18492,20969160.0,72.12866,72.87084,53.416473,53.416473,53.416473,67.65662,67.65662,120.6946,67.96155,71.85241,0.3,71.916794,73.94003,69.98001,0.3,73.77672,0.3,1716.5577,0.0,0.3,21.261303,250.78137,0.036009494,0.0,0.0
18494,20969280.0,72.15294,72.901,53.438225,53.438225,53.438225,67.63885,67.63885,120.600685,67.94672,71.8745,0.3,71.93475,73.94003,69.98001,0.3,73.820114,0.3,1714.0852,0.0,0.3,20.871572,250.65454,0.035886135,0.0,0.0
18497,20969400.0,72.13196,72.88002,53.458992,53.458992,53.458992,67.62957,67.62957,120.5848,67.93024,71.87795,0.3,71.93481,73.94003,69.98001,0.3,73.77496,0.3,1710.8069,0.0,0.3,20.673494,250.62077,0.035795517,0.0,0.0
18500,20969520.0,72.15316,72.90753,53.479317,53.479317,53.479317,67.62942,67.62942,120.584526,67.91194,71.90004,0.3,71.95288,73.94003,69.98001,0.3,73.812485,0.3,1710.4705,0.0,0.3,20.670586,250.62021,0.03573981,0.0,0.0
18501,20969640.0,72.12954,72.88414,53.495903,53.495903,53.495903,67.62945,67.62945,120.58458,67.89189,71.903336,0.3,71.95299,73.94003,69.98001,0.3,73.76282,0.3,1708.0774,0.0,0.3,20.67072,250.62032,0.03568413,0.0,0.0
18503,20969700.0,72.13855,72.89627,53.503372,53.503372,53.503372,67.62943,67.62943,120.58456,67.88124,71.91553,0.3,71.962494,73.94003,69.98001,0.3,73.7793,0.3,1707.8422,0.0,0.3,20.670689,250.62029,0.03566069,0.0,0.0
18504,20969760.0,72.147446,72.90852,53.51145,53.51145,53.51145,67.629425,67.629425,120.58454,67.86992,71.92531,0.3,71.971176,73.94003,69.98001,0.3,73.79436,0.3,1708.1056,0.0,0.3,20.670649,250.62025,0.035648644,0.0,0.0
18506,20969880.0,72.12169,72.88342,53.52392,53.52392,53.52392,67.629456,67.629456,120.584595,67.84597,71.92844,0.3,71.97128,73.94003,69.98001,0.3,73.74156,0.3,1706.0895,0.0,0.3,20.670763,250.62036,0.035611287,0.0,0.0
18508,20970000.0,72.13684,72.905174,53.53584,53.53584,53.53584,67.62944,67.62944,120.584564,67.82015,71.950134,0.3,71.98935,73.94003,69.98001,0.3,73.768265,0.3,1706.3966,0.0,0.3,20.670702,250.62029,0.03559156,0.0,0.0
18511,20970120.0,72.08142,72.8464,53.539135,53.539135,53.539135,67.62947,67.62947,120.584625,67.789665,71.91992,0.3,71.956116,73.94003,69.98001,0.3,73.679596,0.3,1701.0214,0.0,0.3,20.670824,250.6204,0.035505027,0.0,0.0
18513,20970240.0,72.06889,72.83766,53.54155,53.54155,53.54155,67.629456,67.629456,120.584595,67.75275,71.91443,0.3,71.94684,73.94003,69.98001,0.3,73.673004,0.3,1697.3817,0.0,0.3,20.670774,250.62036,0.03541351,0.0,0.0
18515,20970300.0,72.04115,72.809265,53.54254,53.54254,53.54254,67.62948,67.62948,120.584625,67.73215,71.8991,0.3,71.9308,73.94003,69.98001,0.3,73.629776,0.3,1694.7087,0.0,0.3,20.670834,250.6204,0.035368517,0.0,0.0
18516,20970360.0,72.012535,72.780045,53.542595,53.542595,53.542595,67.62949,67.62949,120.58466,67.70958,71.88608,0.3,71.91547,73.94003,69.98001,0.3,73.58676,0.3,1691.526,0.0,0.3,20.67091,250.62048,0.03531349,0.0,0.0
18518,20970480.0,71.99666,72.76961,53.54463,53.54463,53.54463,67.62948,67.62948,120.58464,67.660355,71.88037,0.3,71.90597,73.94003,69.98001,0.3,73.57677,0.3,1687.8019,0.0,0.3,20.670874,250.62044,0.03522474,0.0,0.0
18520,20970600.0,71.93898,72.712585,53.54534,53.54534,53.54534,67.629524,67.629524,120.58472,67.6057,71.85307,0.3,71.87564,73.94003,69.98001,0.3,73.49086,0.3,1681.9696,0.0,0.3,20.67102,250.62057,0.035127707,0.0,0.0
18523,20970720.0,71.920525,72.70122,53.5471,53.5471,53.5471,67.62951,67.62951,120.58469,67.544945,71.84769,0.3,71.86647,73.94003,69.98001,0.3,73.478714,0.3,1678.1666,0.0,0.3,20.670994,250.62054,0.03504059,0.0,0.0
18525,20970840.0,71.86104,72.64403,53.54754,53.54754,53.54754,67.629555,67.629555,120.58477,67.47925,71.820984,0.3,71.83681,73.94003,69.98001,0.3,73.39203,0.3,1672.2852,0.0,0.3,20.67115,250.6207,0.03494499,0.0,0.0
18527,20970900.0,71.85126,72.63837,53.547867,53.547867,53.547867,67.62955,67.62955,120.58476,67.444916,71.819885,0.3,71.83307,73.94003,69.98001,0.3,73.386375,0.3,1670.1915,0.0,0.3,20.671144,250.62067,0.034898426,0.0,0.0
18528,20970960.0,71.84099,72.63271,53.54908,53.54908,53.54908,67.62954,67.62954,120.584755,67.4086,71.81621,0.3,71.828354,73.94003,69.98001,0.3,73.379234,0.3,1668.4744,0.0,0.3,20.671131,250.62067,0.034860093,0.0,0.0
18531,20971080.0,71.780174,72.5757,53.549297,53.549297,53.549297,67.629585,67.629585,120.58483,67.33318,71.79022,0.3,71.79945,73.94003,69.98001,0.3,73.29228,0.3,1662.5729,0.0,0.3,20.671291,250.6208,0.034766022,0.0,0.0
18532,20971200.0,71.75875,72.56432,53.550613,53.550613,53.550613,67.62958,67.62958,120.584816,67.25375,71.785995,0.3,71.79166,73.94003,69.98001,0.3,73.27876,0.3,1658.7441,0.0,0.3,20.671278,250.62077,0.03468279,0.0,0.0
18535,20971320.0,71.69656,72.50747,53.550728,53.550728,53.550728,67.62963,67.62963,120.58489,67.169266,71.76062,0.3,71.76342,73.94003,69.98001,0.3,73.19153,0.3,1652.8057,0.0,0.3,20.671442,250.62093,0.034589548,0.0,0.0
18537,20971440.0,71.67372,72.49599,53.55188,53.55188,53.55188,67.62962,67.62962,120.584885,67.08127,71.75688,0.3,71.756226,73.94003,69.98001,0.3,73.17736,0.3,1648.9265,0.0,0.3,20.671432,250.62091,0.03450695,0.0,0.0
18539,20971500.0,71.64252,72.46797,53.55226,53.55226,53.55226,67.62965,67.62965,120.58493,67.03633,71.74332,0.3,71.74211,73.94003,69.98001,0.3,73.13347,0.3,1646.1919,0.0,0.3,20.671507,250.621,0.034465753,0.0,0.0
18540,20971560.0,71.61071,72.43941,53.551826,53.551826,53.551826,67.62966,67.62966,120.58497,66.989586,71.73216,0.3,71.7287,73.94003,69.98001,0.3,73.089966,0.3,1642.9841,0.0,0.3,20.671597,250.62106,0.034414954,0.0,0.0
18542,20971680.0,71.5867,72.42787,53.55281,53.55281,53.55281,67.62966,67.62966,120.58495,66.8945,71.72893,0.3,71.72206,73.94003,69.98001,0.3,73.07524,0.3,1639.0735,0.0,0.3,20.671587,250.62106,0.0343331,0.0,0.0
18546,20971800.0,71.52287,72.37157,53.55265,53.55265,53.55265,67.6297,67.6297,120.58503,66.79628,71.70476,0.3,71.69519,73.94003,69.98001,0.3,72.98785,0.3,1633.1162,0.0,0.3,20.671751,250.62122,0.034241814,0.0,0.0
18547,20971920.0,71.49805,72.36014,53.55358,53.55358,53.55358,67.62969,67.62969,120.58502,66.6951,71.70201,0.3,71.6891,73.94003,69.98001,0.3,72.97279,0.3,1629.1842,0.0,0.3,20.671741,250.62119,0.03416059,0.0,0.0
18549,20972040.0,71.433556,72.30406,53.55336,53.55336,53.55336,67.62974,67.62974,120.5851,66.59133,71.67839,0.3,71.662895,73.94003,69.98001,0.3,72.88545,0.3,1623.2186,0.0,0.3,20.671902,250.62132,0.034069914,0.0,0.0
18551,20972100.0,71.42108,72.298454,53.553307,53.553307,53.553307,67.62973,67.62973,120.58508,66.53903,71.6785,0.3,71.66058,73.94003,69.98001,0.3,72.87848,0.3,1621.0619,0.0,0.3,20.6719,250.62132,0.034025554,0.0,0.0
18552,20972160.0,71.408066,72.29269,53.554184,53.554184,53.554184,67.62973,67.62973,120.58508,66.48515,71.67608,0.3,71.65729,73.94003,69.98001,0.3,72.869965,0.3,1619.2694,0.0,0.3,20.67189,250.62129,0.033989225,0.0,0.0
18554,20972280.0,71.34292,72.23671,53.553856,53.553856,53.553856,67.62977,67.62977,120.58517,66.37682,71.65301,0.3,71.6317,73.94003,69.98001,0.3,72.78224,0.3,1613.2886,0.0,0.3,20.672047,250.62144,0.03389897,0.0,0.0
18557,20972400.0,71.31655,72.22507,53.55468,53.55468,53.55468,67.62976,67.62976,120.58515,66.266685,71.651085,0.3,71.62664,73.94003,69.98001,0.3,72.76587,0.3,1609.3105,0.0,0.3,20.67203,250.62141,0.033818565,0.0,0.0
18560,20972520.0,71.25102,72.169205,53.5543,53.5543,53.5543,67.6298,67.6298,120.58522,66.1549,71.62856,0.3,71.60159,73.94003,69.98001,0.3,72.67798,0.3,1603.3263,0.0,0.3,20.67218,250.62157,0.0337287,0.0,0.0
18562,20972640.0,71.224266,72.157555,53.555065,53.555065,53.555065,67.62979,67.62979,120.585205,66.041794,71.627075,0.3,71.59698,73.94003,69.98001,0.3,72.66112,0.3,1599.3416,0.0,0.3,20.672157,250.62152,0.033648726,0.0,0.0
18563,20972700.0,71.191635,72.12993,53.555283,53.555283,53.555283,67.629814,67.629814,120.585236,65.985435,71.61483,0.3,71.5844,73.94003,69.98001,0.3,72.6169,0.3,1596.584,0.0,0.3,20.672222,250.6216,0.033608805,0.0,0.0
18564,20972760.0,71.15851,72.10185,53.55468,53.55468,53.55468,67.62983,67.62983,120.585266,65.92764,71.604996,0.3,71.57253,73.94003,69.98001,0.3,72.57306,0.3,1593.3666,0.0,0.3,20.6723,250.62166,0.033559345,0.0,0.0
18566,20972880.0,71.13143,72.09015,53.555397,53.555397,53.555397,67.62982,67.62982,120.58525,65.812675,71.6039,0.3,71.56836,73.94003,69.98001,0.3,72.555756,0.3,1589.3866,0.0,0.3,20.672272,250.62163,0.033479873,0.0,0.0
18568,20973000.0,71.06595,72.0349,53.555008,53.555008,53.555008,67.62986,67.62986,120.58531,65.69765,71.58237,0.3,71.54452,73.94003,69.98001,0.3,72.46803,0.3,1583.4631,0.0,0.3,20.672405,250.62175,0.033391554,0.0,0.0
18571,20973120.0,71.03844,72.02286,53.555725,53.555725,53.555725,67.62985,67.62985,120.58529,65.58125,71.5816,0.3,71.540726,73.94003,69.98001,0.3,72.44974,0.3,1579.4677,0.0,0.3,20.672369,250.6217,0.0333122,0.0,0.0
18573,20973240.0,70.97268,71.96744,53.55534,53.55534,53.55534,67.62988,67.62988,120.58535,65.46535,71.560394,0.3,71.51727,73.94003,69.98001,0.3,72.361404,0.3,1573.5447,0.0,0.3,20.672495,250.62183,0.033224095,0.0,0.0
18575,20973300.0,70.959335,71.96161,53.555283,53.555283,53.555283,67.629875,67.629875,120.585335,65.40805,71.56149,0.3,71.51611,73.94003,69.98001,0.3,72.35295,0.3,1571.3953,0.0,0.3,20.672476,250.62181,0.03318101,0.0,0.0
18577,20973360.0,70.94549,71.95557,53.556053,53.556053,53.556053,67.62987,67.62987,120.58532,65.349655,71.56006,0.3,71.51398,73.94003,69.98001,0.3,72.343,0.3,1569.6085,0.0,0.3,20.672447,250.62178,0.033145986,0.0,0.0
18578,20973480.0,70.880066,71.900314,53.555725,53.555725,53.555725,67.6299,67.6299,120.58539,65.23447,71.5393,0.3,71.49101,73.94003,69.98001,0.3,72.25451,0.3,1563.73,0.0,0.3,20.672562,250.62189,0.033058733,0.0,0.0
18580,20973600.0,70.85315,71.88839,53.55644,53.55644,53.55644,67.62988,67.62988,120.58535,65.12059,71.5393,0.3,71.4881,73.94003,69.98001,0.3,72.23561,0.3,1559.8518,0.0,0.3,20.672504,250.62181,0.03298188,0.0,0.0
18583,20973720.0,70.760254,71.80089,53.55001,53.55001,53.55001,67.62991,67.62991,120.5854,65.004684,71.485855,0.3,71.43218,73.94003,69.98001,0.3,72.113556,0.3,1550.4355,0.0,0.3,20.67261,250.6219,0.03283245,0.0,0.0
18585,20973840.0,70.70846,71.76024,53.54408,53.54408,53.54408,67.62989,67.62989,120.585365,64.8868,71.45926,0.3,71.4023,73.94003,69.98001,0.3,72.06433,0.3,1542.5267,0.0,0.3,20.672548,250.62186,0.032673873,0.0,0.0
18587,20973900.0,70.66325,71.718216,53.541443,53.541443,53.541443,67.629906,67.629906,120.585396,64.82759,71.432785,0.3,71.375275,73.94003,69.98001,0.3,72.005615,0.3,1537.8236,0.0,0.3,20.672594,250.6219,0.032594662,0.0,0.0
18588,20973960.0,70.61727,71.675476,53.538036,53.538036,53.538036,67.62992,67.62992,120.58543,64.76662,71.40856,0.3,71.34885,73.94003,69.98001,0.3,71.946945,0.3,1532.6079,0.0,0.3,20.672653,250.62196,0.03250442,0.0,0.0
18591,20974080.0,70.56465,71.634605,53.534027,53.534027,53.534027,67.6299,67.6299,120.58539,64.64428,71.382355,0.3,71.31914,73.94003,69.98001,0.3,71.89679,0.3,1524.6296,0.0,0.3,20.67259,250.62189,0.032343358,0.0,0.0
18594,20974200.0,70.47406,71.55127,53.52974,53.52974,53.52974,67.62993,67.62993,120.58544,64.52002,71.333305,0.3,71.267166,73.94003,69.98001,0.3,71.78088,0.3,1514.7333,0.0,0.3,20.672693,250.62198,0.032172382,0.0,0.0
18595,20974320.0,70.421326,71.510956,53.52716,53.52716,53.52716,67.62991,67.62991,120.58541,64.39395,71.30815,0.3,71.238434,73.94003,69.98001,0.3,71.73079,0.3,1506.7709,0.0,0.3,20.67263,250.62193,0.032010756,0.0,0.0
18597,20974440.0,70.331024,71.42861,53.524086,53.524086,53.524086,67.62994,67.62994,120.58546,64.26635,71.26052,0.3,71.18768,73.94003,69.98001,0.3,71.61538,0.3,1496.9312,0.0,0.3,20.672731,250.62201,0.031839974,0.0,0.0
18599,20974500.0,70.30493,71.40872,53.522873,53.522873,53.522873,67.62993,67.62993,120.585434,64.20263,71.24986,0.3,71.17444,73.94003,69.98001,0.3,71.59082,0.3,1492.8115,0.0,0.3,20.672705,250.62198,0.031755865,0.0,0.0
18600,20974560.0,70.277954,71.38846,53.522655,53.522655,53.522655,67.62992,67.62992,120.58543,64.137375,71.236465,0.3,71.159996,73.94003,69.98001,0.3,71.56445,0.3,1489.0027,0.0,0.3,20.672668,250.62196,0.03167895,0.0,0.0
18602,20974680.0,70.187706,71.3065,53.520515,53.520515,53.520515,67.62995,67.62995,120.58547,64.00719,71.19021,0.3,71.11056,73.94003,69.98001,0.3,71.44878,0.3,1479.2288,0.0,0.3,20.67277,250.62207,0.03150929,0.0,0.0
18606,20974800.0,70.13454,71.26662,53.51985,53.51985,53.51985,67.62993,67.62993,120.58544,63.876007,71.16725,0.3,71.08386,73.94003,69.98001,0.3,71.39725,0.3,1471.3711,0.0,0.3,20.672707,250.62198,0.03134991,0.0,0.0
18608,20974920.0,70.044495,71.18538,53.518425,53.518425,53.518425,67.62996,67.62996,120.58549,63.74406,71.12225,0.3,71.035576,73.94003,69.98001,0.3,71.28162,0.3,1461.7073,0.0,0.3,20.672806,250.62209,0.031182462,0.0,0.0
18609,20975040.0,69.991325,71.14566,53.51837,53.51837,53.51837,67.62994,67.62994,120.58546,63.611458,71.10034,0.3,71.00992,73.94003,69.98001,0.3,71.22937,0.3,1453.9482,0.0,0.3,20.67274,250.62201,0.03102554,0.0,0.0
18611,20975100.0,69.94683,71.10573,53.51832,53.51832,53.51832,67.62995,67.62995,120.58548,63.545647,71.077324,0.3,70.986084,73.94003,69.98001,0.3,71.171585,0.3,1449.4094,0.0,0.3,20.672785,250.62207,0.030948112,0.0,0.0
18612,20975160.0,69.90179,71.06524,53.517494,53.517494,53.517494,67.62997,67.62997,120.5855,63.478466,71.05661,0.3,70.962845,73.94003,69.98001,0.3,71.11391,0.3,1444.4226,0.0,0.3,20.67284,250.62212,0.030860975,0.0,0.0
18614,20975280.0,69.849,71.02608,53.51793,53.51793,53.51793,67.629944,67.629944,120.585464,63.345257,71.035736,0.3,70.93819,73.94003,69.98001,0.3,71.061615,0.3,1436.802,0.0,0.3,20.672775,250.62204,0.03070725,0.0,0.0
18616,20975400.0,69.76077,70.94708,53.517494,53.517494,53.517494,67.629974,67.629974,120.58552,63.212654,70.99333,0.3,70.892426,73.94003,69.98001,0.3,70.947296,0.3,1427.5004,0.0,0.3,20.672874,250.62215,0.030547123,0.0,0.0
18620,20975520.0,69.70827,70.90841,53.51826,53.51826,53.51826,67.62995,67.62995,120.58548,63.07895,70.97328,0.3,70.86847,73.94003,69.98001,0.3,70.89484,0.3,1420.0049,0.0,0.3,20.67281,250.62207,0.030396406,0.0,0.0
18622,20975640.0,69.62054,70.83008,53.51815,53.51815,53.51815,67.62998,67.62998,120.58553,62.94618,70.93181,0.3,70.82359,73.94003,69.98001,0.3,70.78075,0.3,1410.8497,0.0,0.3,20.672909,250.62216,0.030239467,0.0,0.0
18623,20975700.0,69.59532,70.81157,53.518204,53.518204,53.518204,67.62997,67.62997,120.58551,62.880646,70.92374,0.3,70.81271,73.94003,69.98001,0.3,70.75586,0.3,1407.0609,0.0,0.3,20.67288,250.62215,0.030162817,0.0,0.0
18624,20975760.0,69.56929,70.79256,53.519196,53.519196,53.519196,67.62996,67.62996,120.585495,62.81401,70.91286,0.3,70.80074,73.94003,69.98001,0.3,70.72933,0.3,1403.5898,0.0,0.3,20.672844,250.62212,0.030093778,0.0,0.0
18626,20975880.0,69.482605,70.71527,53.519302,53.519302,53.519302,67.62999,67.62999,120.58555,62.682564,70.87248,0.3,70.75691,73.94003,69.98001,0.3,70.61595,0.3,1394.6376,0.0,0.3,20.672941,250.6222,0.029941121,0.0,0.0
18628,20976000.0,62.556328,70.67962,53.36841,53.36841,53.36841,67.630066,67.630066,120.58569,62.55265,70.86183,0.3,70.73505,73.94003,69.98001,0.3,70.56514,0.3,1051.6754,0.0,1.0,20.836842,250.62369,0.028308578,0.0,0.0
18631,20976120.0,62.426193,70.59947,53.123795,53.123795,53.123795,67.6254,67.6254,120.57736,62.422623,70.818924,0.3,70.690384,73.94003,69.98001,0.3,70.44913,0.3,938.01624,0.0,1.0,20.736496,250.60634,0.025190469,0.0,0.0
18633,20976240.0,62.298042,70.55998,53.153732,53.153732,53.153732,67.62535,67.62535,120.57727,62.294525,70.79816,0.3,70.66742,73.94003,69.98001,0.3,70.39513,0.3,915.5729,0.0,1.0,20.735638,250.60614,0.024592515,0.0,0.0
18635,20976300.0,62.235146,70.52087,53.170708,53.170708,53.170708,67.62536,67.62536,120.577286,62.23163,70.77608,0.3,70.64534,73.94003,69.98001,0.3,70.33745,0.3,905.7647,0.0,1.0,20.735638,250.60616,0.024340887,0.0,0.0
18637,20976360.0,62.171425,70.481316,53.187187,53.187187,53.187187,67.62537,67.62537,120.5773,62.167908,70.75636,0.3,70.62386,73.94003,69.98001,0.3,70.280045,0.3,895.98553,0.0,1.0,20.735641,250.60622,0.024091894,0.0,0.0
18638,20976480.0,62.046455,70.443085,53.21707,53.21707,53.21707,67.62536,67.62536,120.577286,62.04299,70.73691,0.3,70.60211,73.94003,69.98001,0.3,70.22726,0.3,877.20764,0.0,1.0,20.735638,250.60616,0.023618268,0.0,0.0
18640,20976600.0,61.92401,70.36612,53.243713,53.243713,53.243713,67.625374,67.625374,120.57732,61.920605,70.6967,0.3,70.55998,73.94003,69.98001,0.3,70.114044,0.3,859.2614,0.0,1.0,20.735647,250.60623,0.023170656,0.0,0.0
18643,20976720.0,61.80239,70.328606,53.26783,53.26783,53.26783,67.62536,67.62536,120.57729,61.799095,70.67819,0.3,70.53911,73.94003,69.98001,0.3,70.06164,0.3,841.8554,0.0,1.0,20.735641,250.60619,0.022740824,0.0,0.0
18645,20976840.0,61.683685,70.252525,53.28947,53.28947,53.28947,67.62538,67.62538,120.577324,61.680443,70.63902,0.3,70.497955,73.94003,69.98001,0.3,69.94903,0.3,825.2319,0.0,1.0,20.735651,250.60626,0.022333931,0.0,0.0
18647,20976900.0,61.62584,70.23462,53.299416,53.299416,53.299416,67.625374,67.625374,120.57731,61.6226,70.631714,0.3,70.48862,73.94003,69.98001,0.3,69.92431,0.3,817.2545,0.0,1.0,20.735647,250.60622,0.022139838,0.0,0.0
18648,20976960.0,61.56745,70.216324,53.30903,53.30903,53.30903,67.62537,67.62537,120.57731,61.56421,70.62172,0.3,70.47824,73.94003,69.98001,0.3,69.89794,0.3,809.2866,0.0,1.0,20.735645,250.60622,0.021946685,0.0,0.0
18651,20977080.0,61.453796,70.14129,53.326824,53.326824,53.326824,67.62539,67.62539,120.57734,61.45072,70.58376,0.3,70.43814,73.94003,69.98001,0.3,69.78643,0.3,794.0092,0.0,1.0,20.735655,250.6063,0.021578236,0.0,0.0
18652,20977200.0,61.343605,70.10613,53.34303,53.34303,53.34303,67.625374,67.625374,120.57732,61.340527,70.567505,0.3,70.4194,73.94003,69.98001,0.3,69.73628,0.3,779.4639,0.0,1.0,20.73565,250.60623,0.021229632,0.0,0.0
18655,20977320.0,61.234123,70.028564,53.3583,53.3583,53.3583,67.6254,67.6254,120.57735,61.231102,70.52696,0.3,70.376724,73.94003,69.98001,0.3,69.622025,0.3,765.44965,0.0,1.0,20.735659,250.60631,0.020896895,0.0,0.0
18657,20977440.0,61.125908,69.99105,53.372803,53.372803,53.372803,67.62538,67.62538,120.57733,61.122887,70.50867,0.3,70.35591,73.94003,69.98001,0.3,69.56929,0.3,752.2139,0.0,1.0,20.735655,250.60626,0.020587662,0.0,0.0
18659,20977500.0,61.07257,69.95326,53.379723,53.379723,53.379723,67.62539,67.62539,120.57735,61.069603,70.48791,0.3,70.33481,73.94003,69.98001,0.3,69.512985,0.3,745.91,0.0,1.0,20.735659,250.6063,0.020442123,0.0,0.0
18660,20977560.0,61.01841,69.91502,53.38659,53.38659,53.38659,67.625404,67.625404,120.57737,61.01544,70.469505,0.3,70.31438,73.94003,69.98001,0.3,69.456894,0.3,739.6434,0.0,1.0,20.735664,250.60634,0.020298589,0.0,0.0
18662,20977680.0,60.911842,69.87844,53.399666,53.399666,53.399666,67.6254,67.6254,120.57735,60.908875,70.45198,0.3,70.29433,73.94003,69.98001,0.3,69.40515,0.3,727.709,0.0,1.0,20.73566,250.60631,0.020028524,0.0,0.0
18665,20977800.0,60.80626,69.80357,53.41208,53.41208,53.41208,67.62541,67.62541,120.577385,60.803352,70.4138,0.3,70.253784,73.94003,69.98001,0.3,69.29419,0.3,716.38324,0.0,1.0,20.73567,250.60637,0.019776385,0.0,0.0
18667,20977920.0,60.701836,69.76973,53.423836,53.423836,56.06709,67.625404,67.625404,120.57737,60.698925,70.397156,0.3,70.23451,73.94003,69.98001,0.3,69.247826,0.3,705.6386,0.0,1.0,20.735668,250.60634,0.019541128,0.0,121.00965
18669,20978040.0,60.598564,69.73342,53.434982,53.434982,64.92091,67.62543,67.62543,120.577415,60.59571,70.35986,0.3,70.19485,73.94003,69.98001,0.3,69.21437,0.3,695.4489,0.0,1.0,20.73568,250.60641,0.019321762,0.0,445.67764
18671,20978100.0,60.547974,69.744736,53.440258,53.440258,66.69021,67.62542,67.62542,120.57741,60.545116,70.35327,0.3,70.18611,73.94003,69.98001,0.3,69.24667,0.3,690.60223,0.0,1.0,20.735678,250.6064,0.019218761,0.0,512.55316
18672,20978160.0,60.49672,69.759514,53.445477,53.445477,68.127335,67.62542,67.62542,120.57741,60.493866,70.34404,0.3,70.176285,73.94003,69.98001,0.3,69.285126,0.3,685.7883,0.0,1.0,20.735676,250.6064,0.01911734,0.0,567.0212
18674,20978280.0,60.39625,69.75891,53.455475,53.455475,70.77367,67.62544,67.62544,120.57744,60.393505,70.30768,0.3,70.13744,73.94003,69.98001,0.3,69.31908,0.3,676.6324,0.0,1.0,20.735687,250.60648,0.018926963,0.0,668.2498
18676,20978400.0,60.297867,69.80538,53.464813,53.464813,72.76587,67.625435,67.625435,120.57743,60.295177,70.29274,0.3,70.119705,73.94003,69.98001,0.3,69.42833,0.3,667.9987,0.0,1.0,20.735685,250.60645,0.018750606,0.0,743.6904
18679,20978520.0,60.200203,69.82104,53.47371,53.47371,74.55472,67.62546,67.62546,120.57747,60.19751,70.257195,0.3,70.08153,73.94003,69.98001,0.3,69.49298,0.3,659.7383,0.0,1.0,20.735697,250.60652,0.018584896,0.0,811.95404
18682,20978640.0,60.10484,69.878555,53.482063,53.482063,75.67851,67.62545,67.62545,120.57746,60.102203,70.24291,0.3,70.06433,73.94003,69.98001,0.3,69.62279,0.3,651.95447,0.0,1.0,20.735697,250.60652,0.018431578,0.0,854.043
18683,20978700.0,60.05831,69.88937,53.486015,53.486015,76.19031,67.625465,67.625465,120.577484,60.055676,70.224396,0.3,70.04532,73.94003,69.98001,0.3,69.6597,0.3,648.2557,0.0,1.0,20.7357,250.60655,0.01835972,0.0,873.9736
18684,20978760.0,60.011345,69.90129,53.48997,53.48997,76.57933,67.62547,67.62547,120.5775,60.008766,70.20825,0.3,70.02692,73.94003,69.98001,0.3,69.6998,0.3,644.584,0.0,1.0,20.735708,250.6066,0.01828904,0.0,887.6852
18686,20978880.0,59.91983,69.96111,53.49733,53.49733,76.87404,67.62547,67.62547,120.5775,59.917305,70.19469,0.3,70.01039,73.94003,69.98001,0.3,69.83263,0.3,637.60547,0.0,1.0,20.735708,250.60657,0.01815654,0.0,898.59375
18688,20979000.0,59.830894,69.98314,53.504253,53.504253,77.006256,67.625496,67.625496,120.57754,59.828423,70.160904,0.3,69.9738,73.94003,69.98001,0.3,69.90668,0.3,631.0312,0.0,1.0,20.73572,250.60664,0.018033957,0.0,903.3391
18691,20979120.0,59.743332,70.03851,53.510788,53.510788,76.634705,67.62549,67.62549,120.57753,59.740974,70.14783,0.3,69.95766,73.94003,69.98001,0.3,70.0295,0.3,624.74524,0.0,1.0,20.73572,250.60664,0.017918823,0.0,888.0316
18693,20979240.0,59.658577,70.054276,53.51683,53.51683,76.15724,67.62552,67.62552,120.577576,59.65621,70.11459,0.3,69.92151,73.94003,69.98001,0.3,70.09009,0.3,618.8251,0.0,1.0,20.735733,250.60674,0.017812246,0.0,869.1349
18695,20979300.0,59.617485,70.07768,53.51969,53.51969,75.704544,67.62552,67.62552,120.57757,59.615234,70.10976,0.3,69.91431,73.94003,69.98001,0.3,70.1425,0.3,616.0124,0.0,1.0,20.735731,250.60674,0.017762238,0.0,851.69525
18697,20979360.0,59.576233,70.09987,53.52249,53.52249,75.17511,67.62552,67.62552,120.57757,59.573982,70.102234,0.3,69.90607,73.94003,69.98001,0.3,70.191826,0.3,613.22034,0.0,1.0,20.735733,250.60674,0.01771298,0.0,831.0564
18698,20979480.0,59.49653,70.104095,53.527763,53.527763,74.158554,67.62554,67.62554,120.577614,59.49433,70.0696,0.3,69.870476,73.94003,69.98001,0.3,70.22863,0.3,607.91364,0.0,1.0,20.735746,250.60681,0.017620396,0.0,791.84424
18700,20979600.0,59.41984,70.13552,53.532654,53.532654,72.77734,67.62554,67.62554,120.577614,59.4177,70.05779,0.3,69.85559,73.94003,69.98001,0.3,70.30169,0.3,602.91205,0.0,1.0,20.735746,250.60681,0.017534286,0.0,738.11566
18703,20979720.0,59.345192,70.12492,53.537155,53.537155,71.44487,67.625565,67.625565,120.57766,59.343155,70.02571,0.3,69.82049,73.94003,69.98001,0.3,70.30943,0.3,598.1261,0.0,1.0,20.73576,250.60689,0.0174528,0.0,686.9265
18705,20979840.0,59.273834,70.140076,53.541332,53.541332,69.877945,67.625565,67.625565,120.57766,59.27191,70.01428,0.3,69.805984,73.94003,69.98001,0.3,70.35118,0.3,593.6127,0.0,1.0,20.735762,250.6069,0.017376585,0.0,626.2194
18707,20979900.0,59.23961,70.12761,53.543255,53.543255,69.17729,67.62558,67.62558,120.577675,59.237743,69.99742,0.3,69.78835,73.94003,69.98001,0.3,70.34085,0.3,591.4656,0.0,1.0,20.735765,250.60693,0.01734048,0.0,599.4687
18708,20979960.0,59.205498,70.113434,53.545177,53.545177,68.48977,67.62559,67.62559,120.5777,59.20363,69.982864,0.3,69.77144,73.94003,69.98001,0.3,70.328,0.3,589.332,0.0,1.0,20.735773,250.60698,0.01730465,0.0,573.01935
18710,20980080.0,59.140297,70.11267,53.548637,53.548637,66.90109,67.625595,67.625595,120.577705,59.138535,69.97188,0.3,69.75737,73.94003,69.98001,0.3,70.33893,0.3,585.2684,0.0,1.0,20.735777,250.60698,0.017236406,0.0,511.48776
18714,20980200.0,59.078384,70.07164,53.55177,56.114548,65.484184,67.62561,67.62561,120.57774,59.076683,69.9409,0.3,69.72688,73.94003,69.98001,0.3,70.28653,0.3,581.40735,0.0,1.0,20.735788,250.60706,0.017171297,58.195316,457.19806
18715,20980320.0,59.019775,70.06093,53.554573,60.07957,63.71753,67.62562,67.62562,120.57775,59.01818,69.93035,0.3,69.73677,73.94003,69.98001,0.3,70.26785,0.3,577.7338,0.0,1.0,20.735792,250.60709,0.017108746,142.49162,388.6124
18717,20980440.0,58.964622,70.01297,53.557045,62.697395,62.296062,67.62564,67.62564,120.57779,58.963142,69.899536,0.3,69.74182,73.94003,69.98001,0.3,70.186005,0.3,574.2337,0.0,1.0,20.735804,250.60716,0.017048199,198.23315,334.64133
18719,20980500.0,58.938698,70.004234,53.558197,63.511208,61.520485,67.62564,67.62564,120.57779,58.93721,69.8958,0.3,69.758415,73.94003,69.98001,0.3,70.16524,0.3,572.56085,0.0,1.0,20.735806,250.60715,0.017018797,215.43463,304.42633
18720,20980560.0,58.913097,69.993744,53.559242,64.16742,60.797913,67.62564,67.62564,120.5778,58.911724,69.88937,0.3,69.77605,73.94003,69.98001,0.3,70.13964,0.3,570.8926,0.0,1.0,20.735807,250.60716,0.016989093,229.37862,276.83167
18722,20980680.0,58.86525,69.93909,53.561108,65.26473,60.65553,67.62566,67.62566,120.577835,58.863934,69.85933,0.3,69.79489,73.94003,69.98001,0.3,70.03851,0.3,567.69635,0.0,1.0,20.73582,250.60724,0.016930874,252.86092,273.20682
18726,20980800.0,58.821198,69.91964,53.562645,65.93028,60.868828,67.62567,67.62567,120.57784,58.81999,69.84955,0.3,69.83746,73.94003,69.98001,0.3,69.987915,0.3,564.6307,0.0,1.0,20.735825,250.60727,0.016872983,266.94086,281.38638
18728,20980920.0,58.779613,69.87218,53.563965,66.47005,62.227066,67.625694,67.625694,120.577896,58.778458,69.819885,0.3,69.86098,73.94003,69.98001,0.3,69.898056,0.3,561.65857,0.0,1.0,20.735838,250.60735,0.016815528,278.50714,334.68423
18729,20981040.0,58.738907,69.86514,53.56517,66.72273,63.335754,67.62571,67.62571,120.57792,58.737755,69.81038,0.3,69.90613,73.94003,69.98001,0.3,69.86938,0.3,558.74445,0.0,1.0,20.735846,250.60739,0.016759124,283.74808,376.72467
18731,20981100.0,58.719078,69.84729,53.565666,66.8277,64.048706,67.62572,67.62572,120.57794,58.717926,69.79451,0.3,69.91739,73.94003,69.98001,0.3,69.8351,0.3,557.3173,0.0,1.0,20.735853,250.60745,0.016731344,286.02277,404.51285
18732,20981160.0,58.699028,69.83136,53.77556,66.90405,64.77425,67.62575,67.62575,120.57797,58.69793,69.78116,0.3,69.92992,73.94003,69.98001,0.3,69.80478,0.3,555.87134,1.4307786,1.0,20.735865,250.6075,0.016703082,287.61844,432.34082
18734,20981280.0,58.660027,69.83928,57.31492,66.83501,65.81389,67.62577,67.62577,120.57802,58.65898,69.78264,0.3,69.97418,73.94003,69.98001,0.3,69.80044,0.3,553.0362,82.87454,1.0,20.735878,250.6076,0.01664731,285.94608,471.77698
18736,20981400.0,58.62207,69.82274,60.413666,66.71745,66.993,67.62581,67.62581,120.57809,58.621025,69.781876,0.3,69.995056,73.94003,69.98001,0.3,69.75781,0.3,550.2509,149.02812,1.0,20.7359,250.60773,0.01659203,283.39166,517.31793
18739,20981520.0,58.584606,69.84653,62.157692,66.356995,67.89392,67.62584,67.62584,120.578156,58.583565,69.812744,0.3,70.03577,73.94003,69.98001,0.3,69.77258,0.3,547.4722,185.97809,1.0,20.735922,250.60786,0.016536364,275.44104,551.5498
18741,20981640.0,58.548134,69.841965,63.41194,65.959946,68.92197,67.625885,67.625885,120.57823,58.54709,69.82999,0.3,70.05136,73.94003,69.98001,0.3,69.747314,0.3,544.7406,212.79088,1.0,20.73595,250.60802,0.016481115,266.8732,591.2757
18743,20981700.0,58.530388,69.857956,63.780754,65.66167,69.325775,67.62591,67.62591,120.57827,58.5294,69.8513,0.3,70.06938,73.94003,69.98001,0.3,69.7621,0.3,543.4003,220.54306,1.0,20.735962,250.6081,0.01645381,260.3114,606.50867
18744,20981760.0,58.51248,69.87471,64.07156,65.30197,69.69568,67.62593,67.62593,120.57832,58.51149,69.87108,0.3,70.08581,73.94003,69.98001,0.3,69.777756,0.3,542.041,226.71693,1.0,20.73598,250.60817,0.01642598,252.49097,620.64185
18746,20981880.0,58.477654,69.87767,64.53458,64.597916,70.57678,67.62582,67.62582,120.57811,58.476665,69.89882,0.3,70.0935,73.94003,69.98001,0.3,69.76654,0.3,539.37213,236.56552,1.0,20.735928,250.60776,0.016370934,237.30359,654.6915
18748,20982000.0,58.443817,69.914856,64.64428,63.550865,71.18208,67.62605,67.62605,120.57852,58.442825,69.941284,0.3,70.11877,73.94003,69.98001,0.3,69.80873,0.3,536.7487,238.75899,1.0,20.736046,250.60858,0.016316295,214.45477,677.56934
18751,20982120.0,58.410416,69.91948,64.691246,62.40318,71.86916,67.626114,67.626114,120.57864,58.409485,69.96276,0.3,70.11542,73.94003,69.98001,0.3,69.80813,0.3,534.1288,239.73378,1.0,20.736084,250.60881,0.016261185,189.6986,704.13074
18753,20982240.0,58.377953,69.95688,64.41884,60.73716,72.26225,67.62618,67.62618,120.57877,58.377075,70.00302,0.3,70.12767,73.94003,69.98001,0.3,69.85823,0.3,531.5524,233.66232,1.0,20.736126,250.60905,0.016206458,153.37602,718.8363
18755,20982300.0,58.36219,69.95809,64.28288,59.912415,72.48836,67.62623,67.62623,120.578835,58.36131,70.01016,0.3,70.11861,73.94003,69.98001,0.3,69.85982,0.3,530.2884,230.76865,1.0,20.736147,250.60918,0.01617941,135.72986,727.6976
18756,20982360.0,58.346313,69.959305,64.10474,59.071083,72.711044,67.62626,67.62626,120.578896,58.345436,70.01918,0.3,70.108215,73.94003,69.98001,0.3,69.863335,0.3,529.0065,226.87009,1.0,20.73617,250.6093,0.01615185,117.594154,736.22345
18759,20982480.0,58.31544,69.9927,63.440178,57.03125,72.86519,67.626335,67.626335,120.57904,58.314617,70.05345,0.3,70.10278,73.94003,69.98001,0.3,69.916565,0.3,526.491,212.31107,1.0,20.736216,250.60956,0.016097378,73.39722,741.7483
18760,20982600.0,58.285503,69.98984,62.737053,55.756725,73.072556,67.62642,67.62642,120.57918,58.28468,70.06114,0.3,70.06625,73.94003,69.98001,0.3,69.92305,0.3,524.0186,197.13905,1.0,20.736263,250.60985,0.016043331,46.57285,749.8597
18763,20982720.0,58.256004,70.01714,61.57959,54.661057,72.99954,67.6265,67.6265,120.57933,58.25518,70.085205,0.3,70.04724,73.94003,69.98001,0.3,69.975006,0.3,521.55255,171.87431,1.0,20.736313,250.61012,0.015988922,23.00024,746.66956
18765,20982840.0,58.22744,70.0083,60.409653,54.616894,72.993065,67.62659,67.62659,120.57949,58.226616,70.080315,0.3,70.00308,73.94003,69.98001,0.3,69.97891,0.3,519.13025,146.68797,1.0,20.736364,250.61044,0.015934989,22.743963,746.5772
18767,20982900.0,58.213543,70.01934,59.614574,54.632492,72.88348,67.62663,67.62663,120.57956,58.212776,70.087234,0.3,69.99347,73.94003,69.98001,0.3,70.003136,0.3,517.94293,129.28258,1.0,20.73639,250.6106,0.015908377,22.948769,742.09106
18768,20982960.0,58.199593,70.0295,58.738197,54.7445,72.727585,67.62668,67.62668,120.57963,58.198822,70.08981,0.3,69.98297,73.94003,69.98001,0.3,70.02588,0.3,516.73975,110.33277,1.0,20.736412,250.61072,0.015881289,25.489676,736.0183
18770,20983080.0,58.172455,70.01506,57.399567,55.78073,72.554214,67.62676,67.62676,120.57979,58.171684,70.068726,0.3,69.943375,73.94003,69.98001,0.3,70.023895,0.3,514.38165,81.80313,1.0,20.736465,250.61104,0.015827855,48.416096,729.53754
18774,20983200.0,58.146088,70.0311,55.92108,56.76994,72.15316,67.62684,67.62684,120.57993,58.145317,70.06279,0.3,69.93239,73.94003,69.98001,0.3,70.063286,0.3,512.05646,49.87945,1.0,20.736511,250.61128,0.015774716,69.58457,713.80115
18775,20983320.0,58.120434,70.012634,55.305298,58.31698,71.87642,67.62692,67.62692,120.58008,58.11972,70.02901,0.3,69.905136,73.94003,69.98001,0.3,70.0534,0.3,509.76483,37.16813,1.0,20.73656,250.6116,0.015721906,103.26206,703.38104
18777,20983440.0,58.095497,70.0255,54.76702,59.449615,71.40752,67.62699,67.62699,120.5802,58.09478,70.01506,0.3,69.907555,73.94003,69.98001,0.3,70.083885,0.3,507.50726,25.581417,1.0,20.7366,250.61183,0.015669461,127.33171,685.0763
18779,20983500.0,58.083412,70.01517,54.87529,60.098137,71.243164,67.62703,67.62703,120.58027,58.082695,69.99572,0.3,69.89909,73.94003,69.98001,0.3,70.07455,0.3,506.40265,28.320213,1.0,20.736624,250.61195,0.015643647,141.47327,678.9778
18780,20983560.0,58.071213,70.004944,55.118034,60.727158,71.0977,67.62706,67.62706,120.58033,58.070557,69.978745,0.3,69.89311,73.94003,69.98001,0.3,70.06537,0.3,505.28455,33.683964,1.0,20.736645,250.61209,0.015617417,154.9758,673.4208
18782,20983680.0,58.047707,70.016266,55.46125,61.521637,70.63051,67.62712,67.62712,120.58043,58.047043,69.9671,0.3,69.906296,73.94003,69.98001,0.3,70.08696,0.3,503.09723,41.026276,1.0,20.73668,250.61227,0.015565808,171.78313,655.21454
18784,20983800.0,58.02491,69.99512,56.522087,62.35896,70.35536,67.62718,67.62718,120.580536,58.024303,69.93744,0.3,69.90047,73.94003,69.98001,0.3,70.06054,0.3,500.95682,64.310814,1.0,20.736713,250.61247,0.015514929,189.89793,644.92303
18788,20983920.0,58.002663,70.005936,57.367104,62.82599,69.94946,67.62722,67.62722,120.580605,58.002,69.93502,0.3,69.92024,73.94003,69.98001,0.3,70.074326,0.3,498.83185,82.328476,1.0,20.736738,250.61261,0.01546405,199.71475,629.1025
18789,20984040.0,57.981125,69.98473,58.618225,63.338608,69.76094,67.62726,67.62726,120.58068,57.980522,69.91623,0.3,69.91909,73.94003,69.98001,0.3,70.04131,0.3,496.75522,109.504776,1.0,20.736763,250.61276,0.015413977,210.82968,622.16425
18791,20984100.0,57.970745,69.99034,59.033398,63.46682,69.61719,67.62727,67.62727,120.5807,57.97014,69.92101,0.3,69.9309,73.94003,69.98001,0.3,70.04637,0.3,495.74142,118.19458,1.0,20.73677,250.61281,0.015389405,213.43314,616.4413
18792,20984160.0,57.960308,69.995834,59.41413,63.551414,69.46387,67.62728,67.62728,120.58072,57.9597,69.924805,0.3,69.94216,73.94003,69.98001,0.3,70.04971,0.3,494.7169,126.36373,1.0,20.736778,250.61284,0.0153644895,215.20786,610.5437
18794,20984280.0,57.940094,69.975006,60.37928,63.825417,69.399216,67.627304,67.627304,120.580765,57.939545,69.915794,0.3,69.94287,73.94003,69.98001,0.3,70.012634,0.3,492.71768,147.25696,1.0,20.736794,250.61295,0.0153156305,221.18196,608.37775
18796,20984400.0,57.920647,69.986435,60.880363,63.83986,69.23629,67.62731,67.62731,120.58078,57.920097,69.93222,0.3,69.96683,73.94003,69.98001,0.3,70.01813,0.3,490.76794,157.7807,1.0,20.7368,250.61296,0.015267675,221.30273,601.9202
18799,20984520.0,57.90153,69.94985,61.75213,64.10002,69.408554,67.62733,67.62733,120.5808,57.90098,69.91266,0.3,69.950516,73.94003,69.98001,0.3,69.962814,0.3,488.84113,176.829,1.0,20.736807,250.61302,0.015220127,227.1203,609.0038
18801,20984640.0,57.882854,69.94887,62.29815,64.198784,69.53281,67.62733,67.62733,120.5808,57.882305,69.921616,0.3,69.96106,73.94003,69.98001,0.3,69.95441,0.3,486.97165,188.38437,1.0,20.736807,250.61302,0.015174084,229.10454,613.62213
18803,20984700.0,57.87368,69.93266,62.650757,64.32309,69.70541,67.62734,67.62734,120.58081,57.87313,69.913925,0.3,69.95315,73.94003,69.98001,0.3,69.92914,0.3,486.0627,196.10477,1.0,20.73681,250.61302,0.015151725,231.90215,620.5244
18804,20984760.0,57.864452,69.91717,62.99595,64.467514,69.92738,67.62735,67.62735,120.58083,57.863903,69.90909,0.3,69.946396,73.94003,69.98001,0.3,69.90547,0.3,485.14615,203.51338,1.0,20.736814,250.61304,0.015129196,235.02483,629.13306
18806,20984880.0,57.846325,69.92046,63.405792,64.57809,70.24962,67.62734,67.62734,120.580826,57.845776,69.92316,0.3,69.95782,73.94003,69.98001,0.3,69.90256,0.3,483.36182,212.1633,1.0,20.736813,250.61304,0.015085399,237.26988,641.3393
18808,20985000.0,57.82853,69.89453,63.920555,64.836815,70.79816,67.62735,67.62735,120.58084,57.828033,69.915245,0.3,69.94452,73.94003,69.98001,0.3,69.86191,0.3,481.6246,223.32475,1.0,20.736818,250.61307,0.0150428405,242.95859,662.7182
18811,20985120.0,57.810783,69.90349,64.19313,64.94289,71.24536,67.62735,67.62735,120.58084,57.810287,69.93294,0.3,69.95711,73.94003,69.98001,0.3,69.86734,0.3,479.90533,229.03764,1.0,20.736816,250.61307,0.015000806,245.1114,679.69165
18813,20985240.0,57.793316,69.88344,64.55694,65.182884,71.87674,67.62736,67.62736,120.58085,57.792824,69.927765,0.3,69.944855,73.94003,69.98001,0.3,69.83603,0.3,478.22684,236.93814,1.0,20.73682,250.61307,0.014959855,250.38614,704.2067
18815,20985300.0,57.784744,69.89064,64.64071,65.235565,72.12729,67.62735,67.62735,120.58084,57.784252,69.93854,0.3,69.9521,73.94003,69.98001,0.3,69.84356,0.3,477.4068,238.62187,1.0,20.736818,250.61307,0.014939879,251.41222,713.6263
18816,20985360.0,57.776012,69.89833,64.70245,65.27045,72.36267,67.62735,67.62735,120.58084,57.77552,69.94754,0.3,69.95859,73.94003,69.98001,0.3,69.8513,0.3,476.57693,239.92624,1.0,20.736818,250.61307,0.014919683,252.1423,722.6316
18819,20985480.0,57.758873,69.88399,64.93849,65.48331,72.99466,67.62736,67.62736,120.58085,57.758377,69.94359,0.3,69.94722,73.94003,69.98001,0.3,69.829666,0.3,474.95218,245.07349,1.0,20.73682,250.61307,0.014880201,256.82693,747.1287
18820,20985600.0,57.741898,69.90404,64.97403,65.54686,73.44543,67.62735,67.62735,120.58083,57.741405,69.964134,0.3,69.96178,73.94003,69.98001,0.3,69.853775,0.3,473.3568,245.70068,1.0,20.736816,250.61304,0.014841502,258.06934,764.17114
18823,20985720.0,57.72487,69.894485,65.102684,65.72957,74.01111,67.62735,67.62735,120.58084,57.724377,69.96029,0.3,69.951004,73.94003,69.98001,0.3,69.84081,0.3,471.7631,248.53554,1.0,20.736816,250.61307,0.014802905,262.10046,786.0823
18825,20985840.0,57.707954,69.918594,65.04149,65.76604,74.37207,67.62734,67.62734,120.580826,57.70746,69.98067,0.3,69.96628,73.94003,69.98001,0.3,69.872284,0.3,470.1911,247.08217,1.0,20.736813,250.61304,0.014764884,262.76364,799.6555
18827,20985900.0,57.6996,69.915085,65.06154,65.8358,74.59256,67.62734,67.62734,120.580826,57.69911,69.9772,0.3,69.96051,73.94003,69.98001,0.3,69.86795,0.3,469.41687,247.59517,1.0,20.736813,250.61304,0.014746172,264.3543,808.28894
18828,20985960.0,57.691086,69.912224,65.08055,65.917755,74.81954,67.62734,67.62734,120.580826,57.690594,69.97583,0.3,69.95578,73.94003,69.98001,0.3,69.86553,0.3,468.62888,247.99294,1.0,20.736813,250.61304,0.014727137,266.12595,817.0026
18830,20986080.0,57.67417,69.938705,64.93608,65.92633,75.05388,67.62733,67.62733,120.5808,57.673676,69.995056,0.3,69.97133,73.94003,69.98001,0.3,69.90179,0.3,467.07236,244.74936,1.0,20.736807,250.61299,0.01468955,266.1902,825.7033
18834,20986200.0,57.65725,69.933975,64.90378,66.04872,75.36254,67.62733,67.62733,120.5808,57.656754,69.98858,0.3,69.96089,73.94003,69.98001,0.3,69.89871,0.3,465.51746,244.1328,1.0,20.736807,250.61299,0.014652009,268.92117,837.70557
18835,20986320.0,57.640274,69.96111,64.69185,66.030594,75.45856,67.62731,67.62731,120.58078,57.639782,70.006,0.3,69.976494,73.94003,69.98001,0.3,69.93689,0.3,463.9599,239.4369,1.0,20.736801,250.61296,0.014614396,268.41394,841.0991
18837,20986440.0,57.62319,69.95644,64.60918,66.126724,75.627426,67.62731,67.62731,120.58078,57.622696,69.99737,0.3,69.965836,73.94003,69.98001,0.3,69.934906,0.3,462.3956,237.74904,1.0,20.7368,250.61296,0.0145765925,270.58237,847.7311
18839,20986500.0,57.61473,69.96968,64.48855,66.114914,75.62676,67.627304,67.627304,120.580765,57.61418,70.0061,0.3,69.97402,73.94003,69.98001,0.3,69.95413,0.3,461.61743,235.03622,1.0,20.736795,250.61295,0.014557771,270.23077,847.48474
18840,20986560.0,57.606,69.98276,64.34957,66.084915,75.59183,67.627304,67.627304,120.58076,57.605507,70.01253,0.3,69.98128,73.94003,69.98001,0.3,69.97243,0.3,460.82013,232.02762,1.0,20.736792,250.61292,0.014538473,269.56705,846.07947
18842,20986680.0,57.588696,69.976715,64.24218,66.15924,75.635826,67.6273,67.6273,120.58075,57.588203,70.00137,0.3,69.97018,73.94003,69.98001,0.3,69.96908,0.3,459.2293,229.82506,1.0,20.73679,250.61292,0.014499919,271.2693,847.9227
18844,20986800.0,57.57128,70.000824,63.962357,66.09837,75.48943,67.62729,67.62729,120.58073,57.570786,70.014175,0.3,69.98523,73.94003,69.98001,0.3,70.00363,0.3,457.6268,223.67036,1.0,20.736782,250.61287,0.014460998,269.84805,842.03235
18848,20986920.0,57.553482,69.992424,63.859966,66.15588,75.433624,67.62728,67.62728,120.58072,57.55299,70.00061,0.3,69.973694,73.94003,69.98001,0.3,69.99709,0.3,455.9839,221.59756,1.0,20.736778,250.61284,0.014420991,271.19138,840.0593
18849,20987040.0,57.535576,70.01373,63.589485,66.080414,75.20401,67.627266,67.627266,120.580696,57.535027,70.011154,0.3,69.988304,73.94003,69.98001,0.3,70.02742,0.3,454.32053,215.64772,1.0,20.73677,250.61278,0.014380362,269.45792,830.992
