,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
18851,20987100.0,57.526623,70.008026,63.549934,66.097,75.13897,67.627266,67.627266,120.58069,57.526073,70.00231,0.3,69.98171,73.94003,69.98001,0.3,70.02154,0.3,453.4853,214.93407,1.0,20.736769,250.61278,0.01435991,269.91037,828.6669
18852,20987160.0,57.517395,70.0022,63.529552,66.12798,75.08464,67.62726,67.62726,120.58069,57.516846,69.99539,0.3,69.97606,73.94003,69.98001,0.3,70.016205,0.3,452.62418,214.5121,1.0,20.736767,250.61276,0.014338786,270.5928,826.6001
18854,20987280.0,57.49894,70.020164,63.304882,66.04421,74.80922,67.62724,67.62724,120.58066,57.49839,70.00418,0.3,69.99011,73.94003,69.98001,0.3,70.04131,0.3,450.89032,209.55408,1.0,20.736757,250.6127,0.0142961275,268.68378,815.79596
18856,20987400.0,57.480263,70.00549,63.31526,66.08728,74.66452,67.62724,67.62724,120.58065,57.479713,69.986984,0.3,69.977264,73.94003,69.98001,0.3,70.02516,0.3,449.12357,209.95064,1.0,20.736753,250.61269,0.014252482,269.72733,810.45605
18859,20987520.0,57.461037,70.020164,63.163982,66.00159,74.38168,67.62722,67.62722,120.58062,57.460487,69.994736,0.3,69.99072,73.94003,69.98001,0.3,70.04483,0.3,447.29227,206.57947,1.0,20.736744,250.61263,0.01420704,267.78036,799.393
18862,20987640.0,57.441536,70.00253,63.259125,66.0468,74.248856,67.62721,67.62721,120.580605,57.440987,69.97693,0.3,69.97716,73.94003,69.98001,0.3,70.023735,0.3,445.4191,208.80978,1.0,20.73674,250.61261,0.0141603425,268.87607,794.5353
18863,20987700.0,57.431755,70.00885,63.22682,66.0134,74.129875,67.627205,67.627205,120.58058,57.431206,69.98183,0.3,69.984184,73.94003,69.98001,0.3,70.03203,0.3,444.47168,207.9942,1.0,20.736734,250.61258,0.014136638,268.06628,789.79865
18865,20987760.0,57.421646,70.01462,63.190186,65.96417,73.99606,67.6272,67.6272,120.58057,57.421097,69.98462,0.3,69.99017,73.94003,69.98001,0.3,70.03879,0.3,443.49042,207.21625,1.0,20.736729,250.61255,0.0141120255,266.99884,784.6492
18866,20987880.0,57.40138,69.99478,63.362503,66.01642,73.90839,67.62719,67.62719,120.58055,57.400772,69.96704,0.3,69.97606,73.94003,69.98001,0.3,70.01373,0.3,441.50177,211.10709,1.0,20.736725,250.61253,0.014061955,268.25024,781.5477
18868,20988000.0,57.380722,70.005005,63.365307,65.942535,73.71437,67.627174,67.627174,120.58052,57.38012,69.97545,0.3,69.98863,73.94003,69.98001,0.3,70.02516,0.3,439.45898,211.05933,1.0,20.736713,250.61244,0.014010257,266.5654,773.9369
18871,20988120.0,57.359245,69.873276,56.598167,56.598167,56.598167,67.62716,67.62716,120.580505,57.358643,69.916016,0.3,69.92129,80.06002,60.08001,0.3,69.82598,0.3,35.369614,0.0,1.0,20.736708,250.61243,0.0,0.0,0.0
18873,20988240.0,57.33711,69.78643,57.42,57.42,57.42,67.627144,67.627144,120.58047,57.336502,69.893,0.3,69.8914,80.06002,60.08001,0.3,69.68788,0.3,6.014832,0.0,1.0,20.736694,250.61235,0.0,0.0,0.0
18875,20988300.0,57.32596,69.73056,57.52014,57.52014,57.52014,67.62714,67.62714,120.58045,57.3253,69.869156,0.3,69.863884,80.06002,60.08001,0.3,69.60335,0.3,2.154902,0.0,1.0,20.73669,250.61232,0.0,0.0,0.0
18876,20988360.0,57.31437,69.674484,57.558594,57.558594,57.558594,67.62713,67.62713,120.580444,57.313652,69.84718,0.3,69.83713,80.06002,60.08001,0.3,69.519135,0.3,0.41958526,0.0,1.0,20.736687,250.61229,0.0,0.0,0.0
18879,20988480.0,57.29091,69.596756,57.563812,57.563812,57.563812,67.6271,67.6271,120.5804,57.290253,69.82768,0.3,69.81082,80.06002,60.08001,0.3,69.39389,0.3,-0.5731769,0.0,1.0,20.736671,250.61221,0.0,0.0,0.0
18880,20988600.0,57.26707,69.49078,57.5453,57.5453,57.5453,67.62708,67.62708,120.580376,57.266357,69.7838,0.3,69.75874,80.06002,60.08001,0.3,69.23393,0.3,-0.75769514,0.0,1.0,20.736662,250.61217,0.0,0.0,0.0
18883,20988720.0,57.242462,69.41751,57.522064,57.522064,57.522064,67.62705,67.62705,120.580315,57.241745,69.76512,0.3,69.73337,80.06002,60.08001,0.3,69.115875,0.3,-0.80349636,0.0,1.0,20.736647,250.61206,0.0,0.0,0.0
18885,20988840.0,57.217575,69.31528,57.497784,57.497784,57.497784,67.62704,67.62704,120.58029,57.216866,69.72211,0.3,69.68245,80.06002,60.08001,0.3,68.96163,0.3,-0.8235918,0.0,1.0,20.736637,250.61201,0.0,0.0,0.0
18887,20988900.0,57.205055,69.28139,57.485535,57.485535,57.485535,67.62702,67.62702,120.58026,57.204338,69.71442,0.3,69.67096,80.06002,60.08001,0.3,68.90747,0.3,-0.8310083,0.0,1.0,20.736628,250.61195,0.0,0.0,0.0
18888,20988960.0,57.192253,69.247,57.4729,57.4729,57.4729,67.627014,67.627014,120.58024,57.19154,69.70447,0.3,69.658325,80.06002,60.08001,0.3,68.851654,0.3,-0.8377423,0.0,1.0,20.73662,250.61191,0.0,0.0,0.0
18890,20989080.0,57.166656,69.148674,57.44763,57.44763,57.44763,67.62699,67.62699,120.58021,57.165886,69.662506,0.3,69.60861,80.06002,60.08001,0.3,68.7034,0.3,-0.8492495,0.0,1.0,20.736609,250.61183,0.0,0.0,0.0
18893,20989200.0,57.140728,69.08452,57.42209,57.42209,57.42209,67.62696,67.62696,120.580154,57.140015,69.64569,0.3,69.585495,80.06002,60.08001,0.3,68.60013,0.3,-0.858642,0.0,1.0,20.736591,250.61172,0.0,0.0,0.0
18895,20989320.0,57.114693,68.98976,57.396217,57.396217,57.396217,67.626945,67.626945,120.58012,57.113922,69.60466,0.3,69.53693,80.06002,60.08001,0.3,68.457306,0.3,-0.8660181,0.0,1.0,20.73658,250.61168,0.0,0.0,0.0
18897,20989440.0,57.088432,68.92938,57.370125,57.370125,57.370125,67.626915,67.626915,120.58006,57.08766,69.58856,0.3,69.51468,80.06002,60.08001,0.3,68.36018,0.3,-0.87139094,0.0,1.0,20.736563,250.61157,0.0,0.0,0.0
18899,20989500.0,57.075417,68.88385,57.357216,57.357216,57.357216,67.62691,67.62691,120.58005,57.0747,69.56764,0.3,69.49062,80.06002,60.08001,0.3,68.291245,0.3,-0.8733107,0.0,1.0,20.736557,250.61153,0.0,0.0,0.0
18900,20989560.0,57.06212,68.837875,57.343918,57.343918,57.343918,67.6269,67.6269,120.58003,57.06141,69.548416,0.3,69.46716,80.06002,60.08001,0.3,68.22247,0.3,-0.87476796,0.0,1.0,20.736551,250.6115,0.0,0.0,0.0
18902,20989680.0,57.03581,68.78096,57.317665,57.317665,57.317665,67.62686,67.62686,120.57998,57.03504,69.532974,0.3,69.44574,80.06002,60.08001,0.3,68.13101,0.3,-0.87614536,0.0,1.0,20.736532,250.61139,0.0,0.0,0.0
18904,20989800.0,57.00966,68.69296,57.29146,57.29146,57.29146,67.62685,67.62685,120.57995,57.008892,69.493805,0.3,69.39944,80.06002,60.08001,0.3,67.99868,0.3,-0.8755357,0.0,1.0,20.73652,250.61134,0.0,0.0,0.0
18908,20989920.0,56.98329,68.638794,57.265038,57.265038,57.265038,67.626816,67.626816,120.57989,56.982582,69.47881,0.3,69.37856,80.06002,60.08001,0.3,67.91189,0.3,-0.8729104,0.0,1.0,20.736504,250.6112,0.0,0.0,0.0
18910,20990040.0,56.957256,68.553215,57.23889,57.23889,57.23889,67.6268,67.6268,120.57986,56.956543,69.44025,0.3,69.33297,80.06002,60.08001,0.3,67.783295,0.3,-0.868298,0.0,1.0,20.736494,250.61116,0.0,0.0,0.0
18911,20990100.0,56.944458,68.52806,57.225983,57.225983,57.225983,67.626785,67.626785,120.57983,56.94374,69.434204,0.3,69.32358,80.06002,60.08001,0.3,67.74347,0.3,-0.8652733,0.0,1.0,20.736485,250.61111,0.0,0.0,0.0
18912,20990160.0,56.93144,68.50246,57.212852,57.212852,57.212852,67.62677,67.62677,120.5798,56.930725,69.425964,0.3,69.313034,80.06002,60.08001,0.3,67.7021,0.3,-0.8616859,0.0,1.0,20.736477,250.61105,0.0,0.0,0.0
18914,20990280.0,56.905952,68.41946,57.187035,57.187035,57.187035,67.626755,67.626755,120.57978,56.90518,69.38812,0.3,69.26831,80.06002,60.08001,0.3,67.57763,0.3,-0.8530789,0.0,1.0,20.736467,250.61101,0.0,0.0,0.0
18916,20990400.0,56.880844,68.371666,57.161602,57.161602,57.161602,67.626724,67.626724,120.57973,56.880135,69.3745,0.3,69.249146,80.06002,60.08001,0.3,67.501434,0.3,-0.84253067,0.0,1.0,20.73645,250.6109,0.0,0.0,0.0
18919,20990520.0,56.855907,68.29086,57.136276,57.136276,57.136276,67.62672,67.62672,120.579704,56.855194,69.337204,0.3,69.20514,80.06002,60.08001,0.3,67.38048,0.3,-0.8298705,0.0,1.0,20.736443,250.61086,0.0,0.0,0.0
18921,20990640.0,56.831573,68.24544,57.111504,57.111504,57.111504,67.626686,67.626686,120.57965,56.830914,69.32396,0.3,69.18652,80.06002,60.08001,0.3,67.30819,0.3,-0.8152692,0.0,1.0,20.736427,250.61078,0.0,0.0,0.0
18923,20990700.0,56.81971,68.20648,57.099365,57.099365,57.099365,67.626686,67.626686,120.57964,56.819046,69.304794,0.3,69.16466,80.06002,60.08001,0.3,67.24957,0.3,-0.8073029,0.0,1.0,20.736423,250.61075,0.0,0.0,0.0
18925,20990760.0,56.80773,68.1671,57.087112,57.087112,57.087112,67.62668,67.62668,120.579636,56.807076,69.28738,0.3,69.1434,80.06002,60.08001,0.3,67.191185,0.3,-0.7986726,0.0,1.0,20.73642,250.61072,0.0,0.0,0.0
18926,20990880.0,56.784496,68.12398,57.063274,57.063274,57.063274,67.62665,67.62665,120.57959,56.783836,69.27463,0.3,69.12533,80.06002,60.08001,0.3,67.122955,0.3,-0.7800766,0.0,1.0,20.736406,250.61064,0.0,0.0,0.0
18928,20991000.0,56.76203,68.04817,57.040146,57.040146,57.040146,67.62664,67.62664,120.579575,56.761368,69.23876,0.3,69.083145,80.06002,60.08001,0.3,67.00991,0.3,-0.75959104,0.0,1.0,20.736399,250.61063,0.0,0.0,0.0
18931,20991120.0,56.74,68.00687,57.017406,57.017406,57.017406,67.62662,67.62662,120.579544,56.739395,69.22629,0.3,69.065506,80.06002,60.08001,0.3,66.94482,0.3,-0.7368927,0.0,1.0,20.736387,250.61055,0.0,0.0,0.0
18933,20991240.0,56.718853,67.93265,56.99549,56.99549,56.99549,67.62661,67.62661,120.57953,56.718246,69.19086,0.3,69.02382,80.06002,60.08001,0.3,66.834404,0.3,-0.71230865,0.0,1.0,20.736383,250.61052,0.0,0.0,0.0
18935,20991300.0,56.70869,67.913376,56.984886,56.984886,56.984886,67.6266,67.6266,120.57951,56.708084,69.185974,0.3,69.0159,80.06002,60.08001,0.3,66.80463,0.3,-0.6993983,0.0,1.0,20.736378,250.61049,0.0,0.0,0.0
18936,20991360.0,56.69853,67.89376,56.974285,56.974285,56.974285,67.626595,67.626595,120.5795,56.69792,69.17894,0.3,69.0069,80.06002,60.08001,0.3,66.77343,0.3,-0.68572336,0.0,1.0,20.736372,250.61046,0.0,0.0,0.0
18938,20991480.0,56.679028,67.821304,56.95396,56.95396,56.95396,67.62659,67.62659,120.57949,56.67848,69.144005,0.3,68.965866,80.06002,60.08001,0.3,66.665985,0.3,-0.65714306,0.0,1.0,20.73637,250.61044,0.0,0.0,0.0
18942,20991600.0,56.660515,67.78429,56.93446,56.93446,56.93446,67.62658,67.62658,120.57947,56.66002,69.13252,0.3,68.94955,80.06002,60.08001,0.3,66.60831,0.3,-0.6265599,0.0,1.0,20.736362,250.61038,0.0,0.0,0.0
18943,20991720.0,56.643047,67.713585,56.915894,56.915894,56.915894,67.62657,67.62657,120.57947,56.642555,69.09808,0.3,68.90912,80.06002,60.08001,0.3,66.50366,0.3,-0.5936967,0.0,1.0,20.73636,250.61038,0.0,0.0,0.0
18945,20991840.0,56.62651,67.678314,56.89837,56.89837,56.89837,67.626564,67.626564,120.57944,56.626076,69.08699,0.3,68.893295,80.06002,60.08001,0.3,66.44911,0.3,-0.5603858,0.0,1.0,20.736355,250.61037,0.0,0.0,0.0
18947,20991900.0,56.618713,67.643875,56.890022,56.890022,56.890022,67.62657,67.62657,120.57945,56.61827,69.06914,0.3,68.87314,80.06002,60.08001,0.3,66.39797,0.3,-0.544439,0.0,1.0,20.736357,250.61037,0.0,0.0,0.0
18948,20991960.0,56.61097,67.6091,56.881783,56.881783,56.881783,67.62657,67.62657,120.57945,56.610527,69.05304,0.3,68.85353,80.06002,60.08001,0.3,66.34716,0.3,-0.52866703,0.0,1.0,20.736357,250.61038,0.0,0.0,0.0
18950,20992080.0,56.596245,67.57543,56.866127,56.866127,56.866127,67.626564,67.626564,120.57944,56.595806,69.04233,0.3,68.838196,80.06002,60.08001,0.3,66.295525,0.3,-0.49904767,0.0,1.0,20.736355,250.61037,0.0,0.0,0.0
18954,20992200.0,56.582348,67.507706,56.851402,56.851402,56.851402,67.62657,67.62657,120.57946,56.581963,69.00882,0.3,68.79909,80.06002,60.08001,0.3,66.19615,0.3,-0.4716295,0.0,1.0,20.736359,250.61038,0.0,0.0,0.0
18956,20992320.0,56.569164,67.47557,56.83745,56.83745,56.83745,67.62657,67.62657,120.57946,56.568832,68.998436,0.3,68.784256,80.06002,60.08001,0.3,66.14726,0.3,-0.44642475,0.0,1.0,20.736359,250.61038,0.0,0.0,0.0
18957,20992440.0,56.556694,67.40921,56.82421,56.82421,56.82421,67.62658,67.62658,120.579475,56.556313,68.96536,0.3,68.7457,80.06002,60.08001,0.3,66.05031,0.3,-0.42344105,0.0,1.0,20.736364,250.61041,0.0,0.0,0.0
18959,20992500.0,56.550705,67.39404,56.817947,56.817947,56.817947,67.62659,67.62659,120.57948,56.550377,68.96141,0.3,68.739044,80.06002,60.08001,0.3,66.02785,0.3,-0.41288686,0.0,1.0,20.736366,250.61041,0.0,0.0,0.0
18960,20992560.0,56.544777,67.378555,56.811687,56.811687,56.811687,67.62659,67.62659,120.57948,56.544445,68.95537,0.3,68.73135,80.06002,60.08001,0.3,66.004,0.3,-0.4026743,0.0,1.0,20.736366,250.61041,0.0,0.0,0.0
18962,20992680.0,56.53346,67.31352,56.799713,56.799713,56.799713,67.6266,67.6266,120.579506,56.533127,68.922745,0.3,68.693344,80.06002,60.08001,0.3,65.9093,0.3,-0.38412908,0.0,1.0,20.736374,250.61049,0.0,0.0,0.0
18964,20992800.0,56.522583,67.28435,56.7884,56.7884,56.7884,67.6266,67.6266,120.57951,56.52231,68.91307,0.3,68.67961,80.06002,60.08001,0.3,65.86574,0.3,-0.36787787,0.0,1.0,20.736376,250.61049,0.0,0.0,0.0
18967,20992920.0,56.512035,67.22041,56.777412,56.777412,56.777412,67.62662,67.62662,120.579544,56.51176,68.88077,0.3,68.64209,80.06002,60.08001,0.3,65.7729,0.3,-0.35369414,0.0,1.0,20.736385,250.61055,0.0,0.0,0.0
18970,20993040.0,56.50193,67.1924,56.76686,56.76686,56.76686,67.626625,67.626625,120.57955,56.5016,68.87143,0.3,68.62869,80.06002,60.08001,0.3,65.73143,0.3,-0.34180441,0.0,1.0,20.73639,250.61057,0.0,0.0,0.0
18971,20993100.0,56.496986,67.1613,56.76181,56.76181,56.76181,67.62663,67.62663,120.57957,56.49671,68.85463,0.3,68.60991,80.06002,60.08001,0.3,65.6859,0.3,-0.33674374,0.0,1.0,20.736395,250.6106,0.0,0.0,0.0
18972,20993160.0,56.492043,67.12982,56.7567,56.7567,56.7567,67.62664,67.62664,120.57958,56.49171,68.83957,0.3,68.59178,80.06002,60.08001,0.3,65.640854,0.3,-0.33213615,0.0,1.0,20.7364,250.61064,0.0,0.0,0.0
18974,20993280.0,56.482315,67.10302,56.746758,56.746758,56.746758,67.62665,67.62665,120.5796,56.48204,68.83046,0.3,68.57881,80.06002,60.08001,0.3,65.60152,0.3,-0.32468486,0.0,1.0,20.736404,250.61064,0.0,0.0,0.0
18976,20993400.0,56.472816,67.041885,56.737144,56.737144,56.737144,67.62667,67.62667,120.57963,56.47254,68.79915,0.3,68.54256,80.06002,60.08001,0.3,65.51335,0.3,-0.31947637,0.0,1.0,20.736416,250.61072,0.0,0.0,0.0
18981,20993520.0,56.46331,67.01601,56.72753,56.72753,56.72753,67.62668,67.62668,120.57964,56.463036,68.79019,0.3,68.52987,80.06002,60.08001,0.3,65.47562,0.3,-0.31644273,0.0,1.0,20.73642,250.61075,0.0,0.0,0.0
18983,20993640.0,56.453865,66.95564,56.71803,56.71803,56.71803,67.6267,67.6267,120.57968,56.453533,68.75905,0.3,68.49394,80.06002,60.08001,0.3,65.388824,0.3,-0.3156518,0.0,1.0,20.736431,250.61082,0.0,0.0,0.0
18985,20993700.0,56.44914,66.94356,56.713303,56.713303,56.713303,67.6267,67.6267,120.57969,56.448864,68.75586,0.3,68.488396,80.06002,60.08001,0.3,65.371796,0.3,-0.31608146,0.0,1.0,20.736435,250.61082,0.0,0.0,0.0
18987,20993760.0,56.444305,66.9312,56.708527,56.708527,56.708527,67.62671,67.62671,120.5797,56.44403,68.750534,0.3,68.481804,80.06002,60.08001,0.3,65.3535,0.3,-0.31707785,0.0,1.0,20.736437,250.61086,0.0,0.0,0.0
18988,20993880.0,56.43464,66.87187,56.698967,56.698967,56.698967,67.626724,67.626724,120.57973,56.434307,68.71971,0.3,68.44632,80.06002,60.08001,0.3,65.26836,0.3,-0.32072544,0.0,1.0,20.736448,250.6109,0.0,0.0,0.0
18990,20994000.0,56.424805,66.84857,56.689354,56.689354,56.689354,67.62673,67.62673,120.57974,56.42453,68.71147,0.3,68.43468,80.06002,60.08001,0.3,65.23507,0.3,-0.3265547,0.0,1.0,20.736452,250.61093,0.0,0.0,0.0
18993,20994120.0,56.41459,66.790184,56.679413,56.679413,56.679413,67.626755,67.626755,120.57977,56.414314,68.68093,0.3,68.39952,80.06002,60.08001,0.3,65.15135,0.3,-0.33467606,0.0,1.0,20.736464,250.61101,0.0,0.0,0.0
18995,20994240.0,56.404152,66.76788,56.66925,56.66925,56.66925,67.626755,67.626755,120.57978,56.40382,68.67291,0.3,68.388145,80.06002,60.08001,0.3,65.11955,0.3,-0.34497905,0.0,1.0,20.736467,250.61104,0.0,0.0,0.0
18997,20994300.0,56.39882,66.73937,56.66414,56.66414,56.66414,67.62676,67.62676,120.579796,56.39849,68.65692,0.3,68.370514,80.06002,60.08001,0.3,65.078354,0.3,-0.35090262,0.0,1.0,20.736471,250.61105,0.0,0.0,0.0
18998,20994360.0,56.393272,66.71053,56.658813,56.658813,56.658813,67.62678,67.62678,120.57981,56.392944,68.6427,0.3,68.353485,80.06002,60.08001,0.3,65.03759,0.3,-0.35750392,0.0,1.0,20.736477,250.61108,0.0,0.0,0.0
19001,20994480.0,56.381958,66.689224,56.647934,56.647934,56.647934,67.62678,67.62678,120.57982,56.38163,68.6349,0.3,68.34244,80.06002,60.08001,0.3,65.00738,0.3,-0.3722454,0.0,1.0,20.73648,250.61108,0.0,0.0,0.0
19002,20994600.0,56.370148,66.633194,56.636673,56.636673,56.636673,67.62679,67.62679,120.57985,56.36982,68.60507,0.3,68.308334,80.06002,60.08001,0.3,64.92723,0.3,-0.3891173,0.0,1.0,20.736488,250.61113,0.0,0.0,0.0
19005,20994720.0,56.35762,66.612595,56.624756,56.624756,56.624756,67.62679,67.62679,120.57985,56.35724,68.59732,0.3,68.297455,80.06002,60.08001,0.3,64.89812,0.3,-0.4083888,0.0,1.0,20.73649,250.61116,0.0,0.0,0.0
19007,20994840.0,56.344494,66.55716,56.612343,56.612343,56.612343,67.62681,67.62681,120.57987,56.34411,68.56766,0.3,68.263504,80.06002,60.08001,0.3,64.81891,0.3,-0.42979065,0.0,1.0,20.736496,250.61119,0.0,0.0,0.0
19009,20994900.0,56.337738,66.54766,56.60591,56.60591,56.60591,67.62681,67.62681,120.57987,56.337353,68.565025,0.3,68.258835,80.06002,60.08001,0.3,64.80589,0.3,-0.44120422,0.0,1.0,20.736496,250.61119,0.0,0.0,0.0
19010,20994960.0,56.33065,66.53783,56.599213,56.599213,56.599213,67.62681,67.62681,120.57987,56.33021,68.56024,0.3,68.25307,80.06002,60.08001,0.3,64.79161,0.3,-0.45340946,0.0,1.0,20.736496,250.61119,0.0,0.0,0.0
19012,20995080.0,56.315987,66.48334,56.58537,56.58537,56.58537,67.626816,67.626816,120.57989,56.315544,68.53081,0.3,68.219505,80.06002,60.08001,0.3,64.71365,0.3,-0.4792498,0.0,1.0,20.736502,250.6112,0.0,0.0,0.0
19018,20995200.0,56.30049,66.464935,56.570755,56.570755,56.570755,67.62681,67.62681,120.57987,56.3,68.523605,0.3,68.20929,80.06002,60.08001,0.3,64.68762,0.3,-0.5072852,0.0,1.0,20.7365,250.6112,0.0,0.0,0.0
19019,20995320.0,56.284233,66.411316,56.55532,56.55532,56.55532,67.626816,67.626816,120.57989,56.283794,68.49444,0.3,68.175995,80.06002,60.08001,0.3,64.610825,0.3,-0.5318905,0.0,1.0,20.736502,250.61124,0.0,0.0,0.0
19021,20995440.0,56.26759,66.39363,56.53917,56.53917,56.53917,67.62681,67.62681,120.57988,56.267097,68.48741,0.3,68.16606,80.06002,60.08001,0.3,64.58605,0.3,-0.54891187,0.0,1.0,20.7365,250.6112,0.0,0.0,0.0
19023,20995500.0,56.25924,66.367325,56.531044,56.531044,56.531044,67.626816,67.626816,120.57989,56.258743,68.47197,0.3,68.14919,80.06002,60.08001,0.3,64.54793,0.3,-0.55612516,0.0,1.0,20.736502,250.6112,0.0,0.0,0.0
19024,20995560.0,56.25056,66.34062,56.522583,56.522583,56.522583,67.626816,67.626816,120.579895,56.25007,68.458405,0.3,68.13299,80.06002,60.08001,0.3,64.5103,0.3,-0.56304306,0.0,1.0,20.736504,250.61124,0.0,0.0,0.0
19026,20995680.0,56.233147,66.32359,56.505554,56.505554,56.505554,67.626816,67.626816,120.57989,56.23265,68.45154,0.3,68.12326,80.06002,60.08001,0.3,64.486626,0.3,-0.5757169,0.0,1.0,20.736504,250.61124,0.0,0.0,0.0
19030,20995800.0,56.215405,66.27113,56.488197,56.488197,56.488197,67.62682,67.62682,120.57991,56.214855,68.4227,0.3,68.090416,80.06002,60.08001,0.3,64.411865,0.3,-0.58722293,0.0,1.0,20.736507,250.61127,0.0,0.0,0.0
19032,20995920.0,56.197334,66.254715,56.47045,56.47045,56.47045,67.62682,67.62682,120.57991,56.19684,68.41594,0.3,68.08092,80.06002,60.08001,0.3,64.38924,0.3,-0.5976067,0.0,1.0,20.736507,250.61127,0.0,0.0,0.0
19033,20996040.0,56.178986,66.20285,56.452435,56.452435,56.452435,67.62683,67.62683,120.579926,56.17849,68.38727,0.3,68.04834,80.06002,60.08001,0.3,64.31546,0.3,-0.6068814,0.0,1.0,20.736513,250.61128,0.0,0.0,0.0
19035,20996100.0,56.16987,66.195,56.44337,56.44337,56.44337,67.62683,67.62683,120.579926,56.16932,68.38501,0.3,68.04416,80.06002,60.08001,0.3,64.30524,0.3,-0.61105907,0.0,1.0,20.736513,250.61128,0.0,0.0,0.0
19036,20996160.0,56.160473,66.18692,56.434143,56.434143,56.434143,67.62683,67.62683,120.579926,56.159924,68.38068,0.3,68.03894,80.06002,60.08001,0.3,64.29376,0.3,-0.61504376,0.0,1.0,20.736513,250.61128,0.0,0.0,0.0
19038,20996280.0,56.141685,66.13556,56.415573,56.415573,56.415573,67.62685,67.62685,120.57994,56.141136,68.352165,0.3,68.00659,80.06002,60.08001,0.3,64.22087,0.3,-0.62209886,0.0,1.0,20.736519,250.61131,0.0,0.0,0.0
19040,20996400.0,56.122902,66.12029,56.396954,56.396954,56.396954,67.62684,67.62684,120.57994,56.122353,68.34569,0.3,67.99747,80.06002,60.08001,0.3,64.20021,0.3,-0.62801456,0.0,1.0,20.736519,250.61131,0.0,0.0,0.0
19043,20996520.0,56.10373,66.06937,56.377945,56.377945,56.377945,67.626854,67.626854,120.57996,56.10318,68.31723,0.3,67.965225,80.06002,60.08001,0.3,64.12804,0.3,-0.63287777,0.0,1.0,20.736525,250.61137,0.0,0.0,0.0
19045,20996640.0,56.084557,66.054535,56.358887,56.358887,56.358887,67.626854,67.626854,120.579956,56.084007,68.31081,0.3,67.95616,80.06002,60.08001,0.3,64.10815,0.3,-0.63660157,0.0,1.0,20.736525,250.61137,0.0,0.0,0.0
19047,20996700.0,56.075054,66.02954,56.349438,56.349438,56.349438,67.626854,67.626854,120.57997,56.074505,68.29581,0.3,67.93985,80.06002,60.08001,0.3,64.07228,0.3,-0.6380344,0.0,1.0,20.736528,250.61137,0.0,0.0,0.0
19048,20996760.0,56.06533,66.00423,56.339767,56.339767,56.339767,67.62686,67.62686,120.57998,56.06478,68.28256,0.3,67.924194,80.06002,60.08001,0.3,64.036896,0.3,-0.6392181,0.0,1.0,20.73653,250.61139,0.0,0.0,0.0
19050,20996880.0,56.04605,65.98983,56.32054,56.32054,56.32054,67.62686,67.62686,120.57998,56.0455,68.276245,0.3,67.9153,80.06002,60.08001,0.3,64.017784,0.3,-0.64072263,0.0,1.0,20.73653,250.61139,0.0,0.0,0.0
19052,20997000.0,56.02693,65.94028,56.301373,56.301373,56.301373,67.62687,67.62687,120.579994,56.026382,68.24829,0.3,67.8836,80.06002,60.08001,0.3,63.94764,0.3,-0.6411206,0.0,1.0,20.736536,250.61142,0.0,0.0,0.0
19055,20997120.0,56.0076,65.92616,56.282036,56.282036,56.282036,67.62687,67.62687,120.57999,56.00705,68.24191,0.3,67.874756,80.06002,60.08001,0.3,63.929016,0.3,-0.6404052,0.0,1.0,20.736536,250.61142,0.0,0.0,0.0
19057,20997240.0,55.988426,65.876785,56.26281,56.26281,56.26281,67.62688,67.62688,120.58,55.987877,68.2139,0.3,67.84306,80.06002,60.08001,0.3,63.8592,0.3,-0.6385832,0.0,1.0,20.73654,250.61145,0.0,0.0,0.0
19059,20997300.0,55.97898,65.87024,56.253307,56.253307,56.253307,67.62688,67.62688,120.58,55.97843,68.21193,0.3,67.839264,80.06002,60.08001,0.3,63.851013,0.3,-0.63726896,0.0,1.0,20.73654,250.61145,0.0,0.0,0.0
19060,20997360.0,55.969368,65.863434,56.243637,56.243637,56.243637,67.62688,67.62688,120.58,55.96882,68.20775,0.3,67.83449,80.06002,60.08001,0.3,63.84162,0.3,-0.63564914,0.0,1.0,20.736538,250.61145,0.0,0.0,0.0
19063,20997480.0,55.950417,65.814545,56.22458,56.22458,56.22458,67.62688,67.62688,120.58001,55.949867,68.1799,0.3,67.80296,80.06002,60.08001,0.3,63.772514,0.3,-0.6316079,0.0,1.0,20.736542,250.61147,0.0,0.0,0.0
19064,20997600.0,55.93174,65.80174,56.205734,56.205734,56.205734,67.62688,67.62688,120.58,55.931244,68.17391,0.3,67.794556,80.06002,60.08001,0.3,63.75576,0.3,-0.6264836,0.0,1.0,20.73654,250.61145,0.0,0.0,0.0
19067,20997720.0,55.913116,65.753235,56.186897,56.186897,56.186897,67.62689,67.62689,120.58001,55.912567,68.14612,0.3,67.76314,80.06002,60.08001,0.3,63.687206,0.3,-0.6201941,0.0,1.0,20.736544,250.61147,0.0,0.0,0.0
19069,20997840.0,55.894768,65.74083,56.168327,56.168327,56.168327,67.62688,67.62688,120.58,55.89422,68.14013,0.3,67.75484,80.06002,60.08001,0.3,63.671112,0.3,-0.6128216,0.0,1.0,20.73654,250.61145,0.0,0.0,0.0
19071,20997900.0,55.885757,65.71704,56.15921,56.15921,56.15921,67.62688,67.62688,120.58,55.885265,68.12546,0.3,67.73891,80.06002,60.08001,0.3,63.636944,0.3,-0.6087626,0.0,1.0,20.73654,250.61145,0.0,0.0,0.0
19072,20997960.0,55.876694,65.692924,56.14998,56.14998,56.14998,67.62688,67.62688,120.58,55.876144,68.11255,0.3,67.72363,80.06002,60.08001,0.3,63.60327,0.3,-0.6043417,0.0,1.0,20.736542,250.61145,0.0,0.0,0.0
19074,20998080.0,55.8589,65.681,56.13191,56.13191,56.13191,67.62687,67.62687,120.57999,55.858406,68.106674,0.3,67.715454,80.06002,60.08001,0.3,63.587837,0.3,-0.59475,0.0,1.0,20.736536,250.61142,0.0,0.0,0.0
19078,20998200.0,55.841484,65.6336,56.114166,56.114166,56.114166,67.62687,67.62687,120.579994,55.84099,68.07921,0.3,67.68436,80.06002,60.08001,0.3,63.520653,0.3,-0.58405083,0.0,1.0,20.736536,250.61142,0.0,0.0,0.0
19079,20998320.0,55.8244,65.62218,56.096695,56.096695,56.096695,67.62686,67.62686,120.57997,55.823906,68.07344,0.3,67.676346,80.06002,60.08001,0.3,63.505875,0.3,-0.5722398,0.0,1.0,20.73653,250.61137,0.0,0.0,0.0
19081,20998440.0,55.807755,65.57526,56.079613,56.079613,56.079613,67.626854,67.626854,120.57997,55.807262,68.04614,0.3,67.64542,80.06002,60.08001,0.3,63.439354,0.3,-0.55932146,0.0,1.0,20.736528,250.61137,0.0,0.0,0.0
19083,20998500.0,55.79963,65.56993,56.07132,56.07132,56.07132,67.62685,67.62685,120.579956,55.799187,68.04439,0.3,67.64195,80.06002,60.08001,0.3,63.432873,0.3,-0.5525155,0.0,1.0,20.736525,250.61134,0.0,0.0,0.0
19084,20998560.0,55.791496,65.564384,56.062912,56.062912,56.062912,67.62684,67.62684,120.57994,55.791058,68.04048,0.3,67.637505,80.06002,60.08001,0.3,63.42524,0.3,-0.5452911,0.0,1.0,20.73652,250.61131,0.0,0.0,0.0
19086,20998680.0,55.775734,65.51797,56.046654,56.046654,56.046654,67.62684,67.62684,120.57993,55.77529,68.01335,0.3,67.60674,80.06002,60.08001,0.3,63.35932,0.3,-0.53015363,0.0,1.0,20.736517,250.61131,0.0,0.0,0.0
19088,20998800.0,55.760513,65.507645,56.030945,56.030945,56.030945,67.62682,67.62682,120.579895,55.76008,68.007904,0.3,67.599,80.06002,60.08001,0.3,63.345917,0.3,-0.5140043,0.0,1.0,20.736507,250.61124,0.0,0.0,0.0
19092,20998920.0,55.74552,65.46166,56.015564,56.015564,56.015564,67.626816,67.626816,120.57988,55.745132,67.98083,0.3,67.568405,80.06002,60.08001,0.3,63.280495,0.3,-0.5004733,0.0,1.0,20.736502,250.6112,0.0,0.0,0.0
19093,20999040.0,55.73085,65.45172,56.00062,56.00062,56.00062,67.62679,67.62679,120.57985,55.730415,67.975494,0.3,67.560715,80.06002,60.08001,0.3,63.267693,0.3,-0.49211848,0.0,1.0,20.73649,250.61116,0.0,0.0,0.0
19095,20999100.0,55.723602,65.42914,55.993317,55.993317,55.993317,67.62679,67.62679,120.57984,55.723217,67.96117,0.3,67.545166,80.06002,60.08001,0.3,63.23506,0.3,-0.48860258,0.0,1.0,20.736488,250.61113,0.0,0.0,0.0
19096,20999160.0,55.71635,65.406235,55.9859,55.9859,55.9859,67.626785,67.626785,120.579834,55.71591,67.94864,0.3,67.53027,80.06002,60.08001,0.3,63.202984,0.3,-0.4851407,0.0,1.0,20.736486,250.61113,0.0,0.0,0.0
19098,20999280.0,55.70201,65.39679,55.971344,55.971344,55.971344,67.62677,67.62677,120.5798,55.70163,67.94342,0.3,67.52275,80.06002,60.08001,0.3,63.19079,0.3,-0.47842574,0.0,1.0,20.736475,250.61105,0.0,0.0,0.0
19100,20999400.0,55.688004,65.35196,55.957115,55.957115,55.957115,67.62676,67.62676,120.57979,55.68757,67.916885,0.3,67.492645,80.06002,60.08001,0.3,63.127014,0.3,-0.47179347,0.0,1.0,20.73647,250.61104,0.0,0.0,0.0
19103,20999520.0,55.673996,65.34262,55.942944,55.942944,55.942944,67.62674,67.62674,120.57975,55.673615,67.91173,0.3,67.48512,80.06002,60.08001,0.3,63.115093,0.3,-0.46509892,0.0,1.0,20.736458,250.61096,0.0,0.0,0.0
19106,20999640.0,55.66032,65.29802,55.929047,55.929047,55.929047,67.62673,67.62673,120.579735,55.659935,67.88525,0.3,67.45502,80.06002,60.08001,0.3,63.05159,0.3,-0.458442,0.0,1.0,20.736452,250.61093,0.0,0.0,0.0
19107,20999700.0,55.653618,65.29379,55.922234,55.922234,55.922234,67.62672,67.62672,120.57972,55.65318,67.88376,0.3,67.45189,80.06002,60.08001,0.3,63.046703,0.3,-0.45514625,0.0,1.0,20.736446,250.61087,0.0,0.0,0.0
19109,20999760.0,55.646805,65.28934,55.915314,55.915314,55.915314,67.62671,67.62671,120.5797,55.646423,67.88025,0.3,67.44777,80.06002,60.08001,0.3,63.040604,0.3,-0.4517829,0.0,1.0,20.73644,250.61086,0.0,0.0,0.0
19110,20999880.0,55.633514,65.24512,55.901802,55.901802,55.901802,67.6267,67.6267,120.57969,55.63313,67.853935,0.3,67.41783,80.06002,60.08001,0.3,62.977707,0.3,-0.44512627,0.0,1.0,20.736435,250.61082,0.0,0.0,0.0
19112,21000000.0,55.620438,65.23688,55.88856,55.88856,55.88856,67.62668,67.62668,120.57964,55.620056,67.84921,0.3,67.41075,80.06002,60.08001,0.3,62.967384,0.3,-0.43850118,0.0,1.0,20.736422,250.61075,0.0,0.0,0.0
19115,21000120.0,55.607475,65.19299,55.875378,55.875378,55.875378,67.62667,67.62667,120.57963,55.607094,67.82301,0.3,67.38092,80.06002,60.08001,0.3,62.904922,0.3,-0.43181062,0.0,1.0,20.736416,250.61072,0.0,0.0,0.0
19117,21000240.0,55.594788,65.18508,55.86247,55.86247,55.86247,67.62665,67.62665,120.57959,55.594402,67.818344,0.3,67.373886,80.06002,60.08001,0.3,62.89515,0.3,-0.4251516,0.0,1.0,20.736404,250.61064,0.0,0.0,0.0
19119,21000300.0,55.588577,65.1635,55.85615,55.85615,55.85615,67.62664,67.62664,120.57958,55.588196,67.80444,0.3,67.35873,80.06002,60.08001,0.3,62.863945,0.3,-0.42185727,0.0,1.0,20.7364,250.61063,0.0,0.0,0.0
19120,21000360.0,55.58226,65.14163,55.849724,55.849724,55.849724,67.62664,67.62664,120.579575,55.581932,67.79236,0.3,67.344284,80.06002,60.08001,0.3,62.83335,0.3,-0.4184949,0.0,1.0,20.736399,250.61063,0.0,0.0,0.0
19123,21000480.0,55.569958,65.13411,55.8372,55.8372,55.8372,67.62662,67.62662,120.57954,55.569626,67.787796,0.3,67.33742,80.06002,60.08001,0.3,62.82412,0.3,-0.41183588,0.0,1.0,20.736387,250.61055,0.0,0.0,0.0
19124,21000600.0,55.55793,65.0912,55.82495,55.82495,55.82495,67.62661,67.62661,120.57952,55.5576,67.762085,0.3,67.30803,80.06002,60.08001,0.3,62.763145,0.3,-0.40521318,0.0,1.0,20.736382,250.61052,0.0,0.0,0.0
19127,21000720.0,55.54595,65.083786,55.812756,55.812756,55.812756,67.62659,67.62659,120.57949,55.545624,67.75758,0.3,67.30116,80.06002,60.08001,0.3,62.754192,0.3,-0.3985202,0.0,1.0,20.73637,250.61044,0.0,0.0,0.0
19129,21000840.0,55.534252,65.041,55.800888,55.800888,55.800888,67.62658,67.62658,120.579475,55.53392,67.73187,0.3,67.27182,80.06002,60.08001,0.3,62.693436,0.3,-0.39186352,0.0,1.0,20.736364,250.61041,0.0,0.0,0.0
19131,21000900.0,55.52854,65.037704,55.795067,55.795067,55.795067,67.62657,67.62657,120.57945,55.52821,67.730774,0.3,67.26903,80.06002,60.08001,0.3,62.68998,0.3,-0.38856784,0.0,1.0,20.736359,250.61037,0.0,0.0,0.0
19132,21000960.0,55.522717,65.034134,55.789135,55.789135,55.789135,67.62656,67.62656,120.57943,55.522385,67.72759,0.3,67.26523,80.06002,60.08001,0.3,62.68531,0.3,-0.38520446,0.0,1.0,20.736353,250.61034,0.0,0.0,0.0
19134,21001080.0,55.511456,64.99172,55.777657,55.777657,55.777657,67.62655,67.62655,120.579414,55.511124,67.7021,0.3,67.23601,80.06002,60.08001,0.3,62.625103,0.3,-0.37854782,0.0,1.0,20.736347,250.6103,0.0,0.0,0.0
19137,21001200.0,55.50036,64.98518,55.76634,55.76634,55.76634,67.62653,67.62653,120.579384,55.50003,67.69793,0.3,67.22958,80.06002,60.08001,0.3,62.617523,0.3,-0.3718888,0.0,1.0,20.736336,250.61023,0.0,0.0,0.0
19139,21001320.0,55.489426,64.943054,55.755188,55.755188,55.755188,67.626526,67.626526,120.57937,55.489098,67.67255,0.3,67.20052,80.06002,60.08001,0.3,62.55787,0.3,-0.3652321,0.0,1.0,20.73633,250.61021,0.0,0.0,0.0
19141,21001440.0,55.478714,64.93679,55.74431,55.74431,55.74431,67.6265,67.6265,120.57934,55.478386,67.66854,0.3,67.19421,80.06002,60.08001,0.3,62.55078,0.3,-0.35857308,0.0,1.0,20.73632,250.61015,0.0,0.0,0.0
19143,21001500.0,55.473495,64.91603,55.738983,55.738983,55.738983,67.6265,67.6265,120.57933,55.473167,67.65503,0.3,67.179375,80.06002,60.08001,0.3,62.520897,0.3,-0.35527882,0.0,1.0,20.736317,250.61012,0.0,0.0,0.0
19144,21001560.0,55.468224,64.89499,55.733597,55.733597,55.733597,67.6265,67.6265,120.57932,55.467896,67.64327,0.3,67.16525,80.06002,60.08001,0.3,62.49156,0.3,-0.3519164,0.0,1.0,20.736315,250.61012,0.0,0.0,0.0
19146,21001680.0,55.457897,64.88905,55.723053,55.723053,55.723053,67.62648,67.62648,120.57929,55.457623,67.63937,0.3,67.15905,80.06002,60.08001,0.3,62.485027,0.3,-0.34525737,0.0,1.0,20.736303,250.61005,0.0,0.0,0.0
19148,21001800.0,55.447845,64.84775,55.71278,55.71278,55.71278,67.62647,67.62647,120.57928,55.44757,67.61443,0.3,67.13043,80.06002,60.08001,0.3,62.426636,0.3,-0.33863467,0.0,1.0,20.7363,250.61003,0.0,0.0,0.0
19152,21001920.0,55.437904,64.84187,55.702618,55.702618,55.702618,67.62646,67.62646,120.57925,55.43763,67.610535,0.3,67.12422,80.06002,60.08001,0.3,62.420265,0.3,-0.33194166,0.0,1.0,20.73629,250.60997,0.0,0.0,0.0
19154,21002040.0,55.428177,64.800674,55.69273,55.69273,55.69273,67.62645,67.62645,120.57924,55.427902,67.58554,0.3,67.09555,80.06002,60.08001,0.3,62.36209,0.3,-0.325285,0.0,1.0,20.736286,250.60995,0.0,0.0,0.0
19155,21002100.0,55.423454,64.79809,55.687897,55.687897,55.687897,67.62644,67.62644,120.57922,55.42318,67.58477,0.3,67.09313,80.06002,60.08001,0.3,62.35984,0.3,-0.32198936,0.0,1.0,20.73628,250.60992,0.0,0.0,0.0
19156,21002160.0,55.41868,64.79529,55.683006,55.683006,55.683006,67.626434,67.626434,120.5792,55.418404,67.58191,0.3,67.089615,80.06002,60.08001,0.3,62.356487,0.3,-0.31862593,0.0,1.0,20.736277,250.6099,0.0,0.0,0.0
19158,21002280.0,55.409393,64.754364,55.673504,55.673504,55.673504,67.626434,67.626434,120.57919,55.40912,67.55708,0.3,67.06111,80.06002,60.08001,0.3,62.29881,0.3,-0.31196925,0.0,1.0,20.736273,250.60988,0.0,0.0,0.0
19160,21002400.0,55.40033,64.74925,55.664223,55.664223,55.664223,67.6264,67.6264,120.57916,55.400055,67.55357,0.3,67.05534,80.06002,60.08001,0.3,62.293755,0.3,-0.30534422,0.0,1.0,20.736263,250.60982,0.0,0.0,0.0
19165,21002520.0,55.391373,64.7086,55.655045,55.655045,55.655045,67.6264,67.6264,120.579155,55.391098,67.52879,0.3,67.02694,80.06002,60.08001,0.3,62.23646,0.3,-0.29865354,0.0,1.0,20.736261,250.60982,0.0,0.0,0.0
19167,21002640.0,55.38264,64.70372,55.64615,55.64615,55.64615,67.62639,67.62639,120.57913,55.382423,67.52539,0.3,67.021286,80.06002,60.08001,0.3,62.23185,0.3,-0.2919945,0.0,1.0,20.736252,250.60974,0.0,0.0,0.0
19169,21002700.0,55.37841,64.68361,55.641808,55.641808,55.641808,67.62639,67.62639,120.57913,55.37819,67.51221,0.3,67.006775,80.06002,60.08001,0.3,62.203117,0.3,-0.2887003,0.0,1.0,20.73625,250.60974,0.0,0.0,0.0
19170,21002760.0,55.374184,64.663284,55.637413,55.637413,55.637413,67.62639,67.62639,120.579124,55.37391,67.50084,0.3,66.99304,80.06002,60.08001,0.3,62.17505,0.3,-0.2853378,0.0,1.0,20.73625,250.60974,0.0,0.0,0.0
19172,21002880.0,55.36583,64.658676,55.6289,55.6289,55.6289,67.62637,67.62637,120.5791,55.365612,67.49748,0.3,66.9875,80.06002,60.08001,0.3,62.170876,0.3,-0.2786788,0.0,1.0,20.73624,250.6097,0.0,0.0,0.0
19174,21003000.0,55.35781,64.61868,55.620605,55.620605,55.620605,67.62637,67.62637,120.579094,55.357536,67.473145,0.3,66.95953,80.06002,60.08001,0.3,62.114845,0.3,-0.27205613,0.0,1.0,20.73624,250.6097,0.0,0.0,0.0
19177,21003120.0,55.349846,64.61407,55.612473,55.612473,55.612473,67.62636,67.62636,120.57907,55.349625,67.4698,0.3,66.953995,80.06002,60.08001,0.3,62.110886,0.3,-0.26536313,0.0,1.0,20.736233,250.60963,0.0,0.0,0.0
19179,21003240.0,55.342155,64.57419,55.604565,55.604565,55.604565,67.62636,67.62636,120.57907,55.341934,67.445465,0.3,66.926025,80.06002,60.08001,0.3,62.05497,0.3,-0.25870642,0.0,1.0,20.73623,250.60963,0.0,0.0,0.0
19181,21003300.0,55.33842,64.57216,55.60072,55.60072,55.60072,67.62635,67.62635,120.57906,55.338146,67.44497,0.3,66.92389,80.06002,60.08001,0.3,62.053925,0.3,-0.25541085,0.0,1.0,20.736227,250.60962,0.0,0.0,0.0
19182,21003360.0,55.334633,64.57001,55.596817,55.596817,55.596817,67.62634,67.62634,120.57905,55.33441,67.44238,0.3,66.9207,80.06002,60.08001,0.3,62.051727,0.3,-0.2520474,0.0,1.0,20.736223,250.60959,0.0,0.0,0.0
19185,21003480.0,55.327324,64.53035,55.589348,55.589348,55.589348,67.62634,67.62634,120.57905,55.327103,67.41817,0.3,66.89291,80.06002,60.08001,0.3,61.9963,0.3,-0.2453907,0.0,1.0,20.736223,250.60959,0.0,0.0,0.0
19186,21003600.0,55.320236,64.52645,55.582043,55.582043,55.582043,67.626335,67.626335,120.57903,55.32002,67.41519,0.3,66.88774,80.06002,60.08001,0.3,61.9935,0.3,-0.23876575,0.0,1.0,20.736217,250.60956,0.0,0.0,0.0
19189,21003720.0,55.313316,64.48695,55.5749,55.5749,55.5749,67.626335,67.626335,120.57903,55.313095,67.39108,0.3,66.86006,80.06002,60.08001,0.3,61.938457,0.3,-0.23207499,0.0,1.0,20.736217,250.60956,0.0,0.0,0.0
19191,21003840.0,55.306618,64.48328,55.567978,55.567978,55.567978,67.62632,67.62632,120.57901,55.306396,67.38817,0.3,66.855,80.06002,60.08001,0.3,61.936096,0.3,-0.22541599,0.0,1.0,20.73621,250.60951,0.0,0.0,0.0
19193,21003900.0,55.303375,64.463776,55.56463,55.56463,55.56463,67.62632,67.62632,120.57902,55.303154,67.37532,0.3,66.84088,80.06002,60.08001,0.3,61.908463,0.3,-0.22212183,0.0,1.0,20.73621,250.60951,0.0,0.0,0.0
19194,21003960.0,55.30008,64.44411,55.56128,55.56128,55.56128,67.62632,67.62632,120.57901,55.29991,67.36422,0.3,66.82742,80.06002,60.08001,0.3,61.881493,0.3,-0.21875925,0.0,1.0,20.73621,250.60951,0.0,0.0,0.0
19196,21004080.0,55.293816,64.44064,55.55474,55.55474,55.55474,67.62631,67.62631,120.578995,55.293594,67.36142,0.3,66.82254,80.06002,60.08001,0.3,61.879517,0.3,-0.21210027,0.0,1.0,20.736204,250.60948,0.0,0.0,0.0
19200,21004200.0,55.28772,64.40176,55.548424,55.548424,55.548424,67.62631,67.62631,120.578995,55.2875,67.33758,0.3,66.79513,80.06002,60.08001,0.3,61.825356,0.3,-0.20544356,0.0,1.0,20.736206,250.60948,0.0,0.0,0.0
19201,21004320.0,55.281784,64.398575,55.542328,55.542328,55.542328,67.626305,67.626305,120.57897,55.281624,67.33499,0.3,66.7903,80.06002,60.08001,0.3,61.823814,0.3,-0.19878455,0.0,1.0,20.7362,250.60947,0.0,0.0,0.0
19203,21004440.0,55.276073,64.35985,55.536392,55.536392,55.536392,67.626305,67.626305,120.57898,55.27591,67.311264,0.3,66.76305,80.06002,60.08001,0.3,61.770092,0.3,-0.19212784,0.0,1.0,20.7362,250.60947,0.0,0.0,0.0
19205,21004500.0,55.273327,64.35841,55.53354,55.53354,55.53354,67.626305,67.626305,120.57897,55.273163,67.310936,0.3,66.761185,80.06002,60.08001,0.3,61.770092,0.3,-0.18883234,0.0,1.0,20.736198,250.60944,0.0,0.0,0.0
19206,21004560.0,55.27058,64.35687,55.53068,55.53068,55.53068,67.6263,67.6263,120.57896,55.270416,67.308624,0.3,66.75838,80.06002,60.08001,0.3,61.768936,0.3,-0.18546881,0.0,1.0,20.736195,250.60944,0.0,0.0,0.0
19208,21004680.0,55.26525,64.31842,55.52519,55.52519,55.52519,67.6263,67.6263,120.578964,55.265087,67.28496,0.3,66.73125,80.06002,60.08001,0.3,61.715652,0.3,-0.17881212,0.0,1.0,20.736197,250.60944,0.0,0.0,0.0
19210,21004800.0,55.2602,64.315674,55.51986,55.51986,55.51986,67.62629,67.62629,120.57895,55.260033,67.28253,0.3,66.72674,80.06002,60.08001,0.3,61.714886,0.3,-0.1721872,0.0,1.0,20.73619,250.6094,0.0,0.0,0.0
19214,21004920.0,55.255257,64.2775,55.51475,55.51475,55.51475,67.6263,67.6263,120.57896,55.25509,67.25897,0.3,66.69966,80.06002,60.08001,0.3,61.661987,0.3,-0.1654964,0.0,1.0,20.736193,250.6094,0.0,0.0,0.0
19215,21005040.0,55.25053,64.27498,55.509808,55.509808,55.509808,67.62628,67.62628,120.57893,55.25042,67.25667,0.3,66.69527,80.06002,60.08001,0.3,61.66166,0.3,-0.15883738,0.0,1.0,20.736187,250.60938,0.0,0.0,0.0
19217,21005100.0,55.248276,64.25607,55.507446,55.507446,55.507446,67.62629,67.62629,120.57894,55.24817,67.24403,0.3,66.68147,80.06002,60.08001,0.3,61.63507,0.3,-0.15554328,0.0,1.0,20.736189,250.60938,0.0,0.0,0.0
19218,21005160.0,55.246025,64.237076,55.50508,55.50508,55.50508,67.62629,67.62629,120.57894,55.24592,67.23321,0.3,66.66835,80.06002,60.08001,0.3,61.609142,0.3,-0.15218064,0.0,1.0,20.736189,250.60938,0.0,0.0,0.0
19220,21005280.0,55.24174,64.23482,55.50058,55.50058,55.50058,67.62628,67.62628,120.578926,55.24163,67.23101,0.3,66.66406,80.06002,60.08001,0.3,61.6092,0.3,-0.14552163,0.0,1.0,20.736185,250.60936,0.0,0.0,0.0
19222,21005400.0,55.23768,64.197296,55.496292,55.496292,55.496292,67.62628,67.62628,120.57893,55.23751,67.20778,0.3,66.637474,80.06002,60.08001,0.3,61.557343,0.3,-0.13889904,0.0,1.0,20.736185,250.60938,0.0,0.0,0.0
19225,21005520.0,55.23372,64.1951,55.492172,55.492172,55.492172,67.626274,67.626274,120.57892,55.233612,67.20552,0.3,66.633194,80.06002,60.08001,0.3,61.557564,0.3,-0.13220593,0.0,1.0,20.736181,250.60936,0.0,0.0,0.0
19227,21005640.0,55.23004,64.15764,55.48822,55.48822,55.48822,67.626274,67.626274,120.578926,55.22993,67.18234,0.3,66.60655,80.06002,60.08001,0.3,61.50587,0.3,-0.12554921,0.0,1.0,20.736183,250.60936,0.0,0.0,0.0
19229,21005700.0,55.228283,64.15676,55.48635,55.48635,55.48635,67.626274,67.626274,120.57892,55.228172,67.18234,0.3,66.605064,80.06002,60.08001,0.3,61.506805,0.3,-0.12225389,0.0,1.0,20.736181,250.60933,0.0,0.0,0.0
19231,21005760.0,55.226524,64.15582,55.48454,55.48454,55.48454,67.62627,67.62627,120.57891,55.226418,67.18025,0.3,66.60254,80.06002,60.08001,0.3,61.506695,0.3,-0.11889017,0.0,1.0,20.73618,250.60933,0.0,0.0,0.0
19232,21005880.0,55.22323,64.11864,55.481026,55.481026,55.481026,67.626274,67.626274,120.57892,55.22312,67.15718,0.3,66.576065,80.06002,60.08001,0.3,61.45539,0.3,-0.11223349,0.0,1.0,20.73618,250.60933,0.0,0.0,0.0
19234,21006000.0,55.220154,64.117096,55.47773,55.47773,55.47773,67.62627,67.62627,120.5789,55.220043,67.15526,0.3,66.57216,80.06002,60.08001,0.3,61.45665,0.3,-0.10558546,0.0,1.0,20.736176,250.6093,0.0,0.0,0.0
19237,21006120.0,55.217407,64.07997,55.474594,55.474594,55.474594,67.626274,67.626274,120.57892,55.217297,67.13225,0.3,66.54579,80.06002,60.08001,0.3,61.40573,0.3,-0.094504446,0.0,1.0,20.73618,250.60933,0.0,0.0,0.0
19239,21006240.0,55.21521,64.078094,55.471905,55.471905,55.471905,67.626274,67.626274,120.578926,55.215157,67.130486,0.3,66.54201,80.06002,60.08001,0.3,61.407326,0.3,-0.077679425,0.0,1.0,20.736181,250.60936,0.0,0.0,0.0
19241,21006300.0,55.214333,64.05937,55.47075,55.47075,55.47075,67.62629,67.62629,120.57894,55.214275,67.11818,0.3,66.52855,80.06002,60.08001,0.3,61.381725,0.3,-0.06901133,0.0,1.0,20.736187,250.60938,0.0,0.0,0.0
19242,21006360.0,55.213562,64.04042,55.469707,55.469707,55.469707,67.6263,67.6263,120.578964,55.21351,67.107574,0.3,66.5158,80.06002,60.08001,0.3,61.356842,0.3,-0.060326826,0.0,1.0,20.736195,250.60944,0.0,0.0,0.0
19244,21006480.0,55.21241,64.037994,55.46806,55.46806,55.46806,67.62632,67.62632,120.579,55.21241,67.10577,0.3,66.51218,80.06002,60.08001,0.3,61.358818,0.3,-0.04394661,0.0,1.0,20.736206,250.60951,0.0,0.0,0.0
19248,21006600.0,55.211693,63.999767,55.46685,55.46685,55.46685,67.62636,67.62636,120.57907,55.211693,67.08292,0.3,66.486084,80.06002,60.08001,0.3,61.308723,0.3,-0.028837977,0.0,1.0,20.736229,250.60963,0.0,0.0,0.0
19249,21006720.0,55.211365,63.996857,55.46608,55.46608,55.46608,67.62639,67.62639,120.57913,55.211365,67.08116,0.3,66.48257,80.06002,60.08001,0.3,61.31108,0.3,-0.015047864,0.0,1.0,20.736248,250.60974,0.0,0.0,0.0
19251,21006840.0,55.21142,63.95802,55.46575,55.46575,55.46575,67.62645,67.62645,120.57923,55.21142,67.058304,0.3,66.456635,80.06002,60.08001,0.3,61.261368,0.3,-0.0025898977,0.0,1.0,20.73628,250.60995,0.0,0.0,0.0
19253,21006900.0,55.211586,63.95637,55.4657,55.4657,55.4657,67.62647,67.62647,120.57927,55.211586,67.05847,0.3,66.45549,80.06002,60.08001,0.3,61.26329,0.3,0.00308323,0.0,1.0,20.736294,250.61003,0.0,0.0,0.0
19254,21006960.0,55.211803,63.954506,55.46575,55.46575,55.46575,67.626495,67.626495,120.579315,55.211803,67.05655,0.3,66.45329,80.06002,60.08001,0.3,61.26417,0.3,0.008539272,0.0,1.0,20.73631,250.6101,0.0,0.0,0.0
19256,21007080.0,55.212463,63.915062,55.466137,55.466137,55.466137,67.626564,67.626564,120.57944,55.212463,67.03375,0.3,66.427475,80.06002,60.08001,0.3,61.214844,0.3,0.018334534,0.0,1.0,20.736351,250.61037,0.0,0.0,0.0
19259,21007200.0,55.21334,63.910995,55.466743,55.466743,55.466743,67.62663,67.62663,120.57957,55.21334,67.03188,0.3,66.424286,80.06002,60.08001,0.3,61.21803,0.3,0.026800467,0.0,1.0,20.73639,250.6106,0.0,0.0,0.0
19262,21007320.0,55.21444,63.87101,55.46762,55.46762,55.46762,67.626724,67.626724,120.57972,55.21444,67.00903,0.3,66.398636,80.06002,60.08001,0.3,61.169083,0.3,0.033932593,0.0,1.0,20.73644,250.61087,0.0,0.0,0.0
19263,21007440.0,55.21565,63.866283,55.468666,55.468666,55.468666,67.6268,67.6268,120.57986,55.215706,67.007164,0.3,66.395615,80.06002,60.08001,0.3,61.172653,0.3,0.039735228,0.0,1.0,20.736488,250.61116,0.0,0.0,0.0
19265,21007500.0,55.21631,63.84629,55.46927,55.46927,55.46927,67.62685,67.62685,120.57995,55.216362,66.99475,0.3,66.38248,80.06002,60.08001,0.3,61.14805,0.3,0.04211199,0.0,1.0,20.736515,250.61134,0.0,0.0,0.0
19266,21007560.0,55.217022,63.82585,55.469925,55.469925,55.469925,67.6269,67.6269,120.58004,55.21708,66.98421,0.3,66.37007,80.06002,60.08001,0.3,61.124153,0.3,0.044204112,0.0,1.0,20.736546,250.61153,0.0,0.0,0.0
19268,21007680.0,55.218506,63.820633,55.471245,55.471245,55.471245,67.627,67.627,120.580215,55.218506,66.98217,0.3,66.36716,80.06002,60.08001,0.3,61.12805,0.3,0.04734374,0.0,1.0,20.736603,250.61186,0.0,0.0,0.0
19270,21007800.0,55.219986,63.77971,55.47267,55.47267,55.47267,67.62711,67.62711,120.580414,55.219986,66.959045,0.3,66.34194,80.06002,60.08001,0.3,61.080208,0.3,0.049137674,0.0,1.0,20.73667,250.61224,0.0,0.0,0.0
19273,21007920.0,55.221474,63.774162,55.47416,55.47416,55.47416,67.62721,67.62721,120.5806,55.221527,66.95668,0.3,66.339035,80.06002,60.08001,0.3,61.084213,0.3,0.049620103,0.0,1.0,20.73673,250.61261,0.0,0.0,0.0
19275,21008040.0,55.222954,63.73346,55.47564,55.47564,55.47564,67.62732,67.62732,120.58079,55.222954,66.933556,0.3,66.31377,80.06002,60.08001,0.3,61.03648,0.3,0.048767358,0.0,1.0,20.736794,250.61296,0.0,0.0,0.0
19277,21008100.0,55.223614,63.730877,55.47641,55.47641,55.47641,67.62737,67.62737,120.58088,55.22367,66.93344,0.3,66.31299,80.06002,60.08001,0.3,61.039337,0.3,0.047851834,0.0,1.0,20.736826,250.61314,0.0,0.0,0.0
19278,21008160.0,55.224327,63.727745,55.477123,55.477123,55.477123,67.62743,67.62743,120.580986,55.224327,66.9312,0.3,66.31118,80.06002,60.08001,0.3,61.04115,0.3,0.04658194,0.0,1.0,20.73686,250.61336,0.0,0.0,0.0
19280,21008280.0,55.225594,63.68748,55.478497,55.478497,55.478497,67.62753,67.62753,120.58117,55.225594,66.9079,0.3,66.28607,80.06002,60.08001,0.3,60.993797,0.3,0.043061662,0.0,1.0,20.736921,250.61371,0.0,0.0,0.0
19282,21008400.0,55.226635,63.68215,55.479706,55.479706,55.479706,67.62764,67.62764,120.58136,55.226692,66.905426,0.3,66.28366,80.06002,60.08001,0.3,60.998795,0.3,0.03824013,0.0,1.0,20.736984,250.61407,0.0,0.0,0.0
19285,21008520.0,55.22757,63.6426,55.480858,55.480858,55.480858,67.62773,67.62773,120.58152,55.22757,66.882195,0.3,66.258606,80.06002,60.08001,0.3,60.951775,0.3,0.03202859,0.0,1.0,20.737038,250.61438,0.0,0.0,0.0
19287,21008640.0,55.228226,63.638042,55.481735,55.481735,55.481735,67.62783,67.62783,120.58169,55.228226,66.8795,0.3,66.2563,80.06002,60.08001,0.3,60.95716,0.3,0.024515929,0.0,1.0,20.737095,250.61472,0.0,0.0,0.0
19289,21008700.0,55.228447,63.62607,55.482124,55.482124,55.482124,67.62782,67.62782,120.58167,55.228447,66.86961,0.3,66.2435,80.06002,60.08001,0.3,60.933483,0.3,0.020287422,0.0,1.0,20.737036,250.61472,0.0,0.0,0.0
19291,21008760.0,55.228615,63.600082,55.4824,55.4824,55.4824,67.62789,67.62789,120.58181,55.228615,66.85863,0.3,66.231415,80.06002,60.08001,0.3,60.910522,0.3,0.01566305,0.0,1.0,20.737135,250.61494,0.0,0.0,0.0
19293,21008880.0,55.22867,63.59668,55.48278,55.48278,55.48278,67.62797,67.62797,120.58195,55.22867,66.85583,0.3,66.22922,80.06002,60.08001,0.3,60.91618,0.3,0.0054895123,0.0,1.0,20.737183,250.61523,0.0,0.0,0.0
19294,21009000.0,55.228394,63.559433,55.482834,55.482834,55.482834,67.62803,67.62803,120.58205,55.22834,66.83209,0.3,66.20456,80.06002,60.08001,0.3,60.870094,0.3,-0.005954652,0.0,1.0,20.737215,250.61542,0.0,0.0,0.0
19297,21009120.0,55.227676,63.557076,55.48256,55.48256,55.48256,67.62808,67.62808,120.58214,55.227623,66.829735,0.3,66.20236,80.06002,60.08001,0.3,60.875862,0.3,-0.018856136,0.0,1.0,20.73725,250.6156,0.0,0.0,0.0
19299,21009240.0,55.226524,63.520874,55.481903,55.481903,55.481903,67.62811,67.62811,120.58221,55.22647,66.806,0.3,66.1777,80.06002,60.08001,0.3,60.82988,0.3,-0.033028513,0.0,1.0,20.737268,250.61572,0.0,0.0,0.0
19301,21009300.0,55.22581,63.520214,55.481407,55.481407,55.481407,67.628136,67.628136,120.582245,55.225754,66.805565,0.3,66.1772,80.06002,60.08001,0.3,60.833508,0.3,-0.04053455,0.0,1.0,20.737282,250.6158,0.0,0.0,0.0
19302,21009360.0,55.22493,63.51994,55.48075,55.48075,55.48075,67.62815,67.62815,120.58227,55.224876,66.80342,0.3,66.17572,80.06002,60.08001,0.3,60.836143,0.3,-0.04853065,0.0,1.0,20.737291,250.61583,0.0,0.0,0.0
19304,21009480.0,55.22279,63.485058,55.479156,55.479156,55.479156,67.62816,67.62816,120.58229,55.222733,66.7798,0.3,66.15117,80.06002,60.08001,0.3,60.790443,0.3,-0.06536635,0.0,1.0,20.737299,250.61588,0.0,0.0,0.0
19307,21009600.0,55.2201,63.485443,55.477066,55.477066,55.477066,67.628174,67.628174,120.58231,55.219986,66.77733,0.3,66.14929,80.06002,60.08001,0.3,60.796978,0.3,-0.08353166,0.0,1.0,20.737309,250.61594,0.0,0.0,0.0
