,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
19309,21009720.0,55.216858,63.451767,55.474377,55.474377,55.474377,67.628174,67.628174,120.582306,55.21669,66.75393,0.3,66.1248,80.06002,60.08001,0.3,60.75155,0.3,-0.102733806,0.0,1.0,20.737307,250.6159,0.0,0.0,0.0
19311,21009840.0,55.213013,63.453197,55.471138,55.471138,55.471138,67.628174,67.628174,120.582306,55.212845,66.751785,0.3,66.122986,80.06002,60.08001,0.3,60.75831,0.3,-0.12159084,0.0,1.0,20.737307,250.61594,0.0,0.0,0.0
19313,21009900.0,55.210922,63.436775,55.469322,55.469322,55.469322,67.62817,67.62817,120.5823,55.210762,66.739426,0.3,66.110405,80.06002,60.08001,0.3,60.735344,0.3,-0.13052575,0.0,1.0,20.737305,250.6159,0.0,0.0,0.0
19314,21009960.0,55.20862,63.420403,55.467346,55.467346,55.467346,67.62816,67.62816,120.58228,55.208508,66.728546,0.3,66.098595,80.06002,60.08001,0.3,60.71315,0.3,-0.13933103,0.0,1.0,20.737297,250.61584,0.0,0.0,0.0
19316,21010080.0,55.20378,63.422546,55.463005,55.463005,55.463005,67.62815,67.62815,120.58227,55.20362,66.72635,0.3,66.09683,80.06002,60.08001,0.3,60.720074,0.3,-0.15577644,0.0,1.0,20.737293,250.61583,0.0,0.0,0.0
19318,21010200.0,55.198563,63.390686,55.45823,55.45823,55.45823,67.62812,67.62812,120.58222,55.198345,66.70339,0.3,66.07262,80.06002,60.08001,0.3,60.67536,0.3,-0.1708242,0.0,1.0,20.737278,250.61575,0.0,0.0,0.0
19322,21010320.0,55.192852,63.39338,55.452953,55.452953,55.452953,67.628105,67.628105,120.58219,55.192635,66.70131,0.3,66.0708,80.06002,60.08001,0.3,60.68228,0.3,-0.18468769,0.0,1.0,20.737267,250.61568,0.0,0.0,0.0
19324,21010440.0,55.18681,63.36201,55.447296,55.447296,55.447296,67.628075,67.628075,120.58212,55.186592,66.6784,0.3,66.046524,80.06002,60.08001,0.3,60.637512,0.3,-0.19714867,0.0,1.0,20.737247,250.61557,0.0,0.0,0.0
19325,21010500.0,55.183678,63.36355,55.44438,55.44438,55.44438,67.62807,67.62807,120.58211,55.183456,66.67845,0.3,66.04619,80.06002,60.08001,0.3,60.641685,0.3,-0.20282063,0.0,1.0,20.737242,250.61554,0.0,0.0,0.0
19326,21010560.0,55.180435,63.365417,55.441307,55.441307,55.441307,67.62805,67.62805,120.582085,55.180218,66.6767,0.3,66.04492,80.06002,60.08001,0.3,60.644817,0.3,-0.20827557,0.0,1.0,20.737234,250.6155,0.0,0.0,0.0
19328,21010680.0,55.17379,63.334602,55.434937,55.434937,55.434937,67.628006,67.628006,120.582016,55.17357,66.65401,0.3,66.020645,80.06002,60.08001,0.3,60.600266,0.3,-0.21807314,0.0,1.0,20.73721,250.61534,0.0,0.0,0.0
19330,21010800.0,55.166924,63.338722,55.428345,55.428345,55.428345,67.62797,67.62797,120.58194,55.166702,66.65329,0.3,66.019104,80.06002,60.08001,0.3,60.60768,0.3,-0.22649403,0.0,1.0,20.737192,250.6152,0.0,0.0,0.0
19333,21010920.0,55.159782,63.30829,55.42148,55.42148,55.42148,67.62793,67.62793,120.58188,55.15956,66.63104,0.3,65.99489,80.06002,60.08001,0.3,60.563244,0.3,-0.23367128,0.0,1.0,20.737165,250.61508,0.0,0.0,0.0
19335,21011040.0,55.152534,63.312515,55.41439,55.41439,55.41439,67.6279,67.6279,120.58182,55.152313,66.62951,0.3,65.99335,80.06002,60.08001,0.3,60.570877,0.3,-0.23947193,0.0,1.0,20.737146,250.61497,0.0,0.0,0.0
19337,21011100.0,55.148907,63.297577,55.41082,55.41082,55.41082,67.62788,67.62788,120.58178,55.14869,66.61754,0.3,65.98088,80.06002,60.08001,0.3,60.548355,0.3,-0.24184959,0.0,1.0,20.737131,250.61487,0.0,0.0,0.0
19339,21011160.0,55.145172,63.28236,55.407143,55.407143,55.407143,67.62785,67.62785,120.58173,55.14495,66.60721,0.3,65.96918,80.06002,60.08001,0.3,60.52655,0.3,-0.24394307,0.0,1.0,20.737118,250.61479,0.0,0.0,0.0
19340,21011280.0,55.137703,63.286865,55.399834,55.399834,55.399834,67.627815,67.627815,120.581665,55.13748,66.60594,0.3,65.9677,80.06002,60.08001,0.3,60.534294,0.3,-0.24708058,0.0,1.0,20.737095,250.61467,0.0,0.0,0.0
19342,21011400.0,55.130287,63.25709,55.392418,55.392418,55.392418,67.62776,67.62776,120.58158,55.130066,66.583916,0.3,65.943634,80.06002,60.08001,0.3,60.49035,0.3,-0.2488827,0.0,1.0,20.737066,250.61452,0.0,0.0,0.0
19345,21011520.0,55.122757,63.261543,55.384895,55.384895,55.384895,67.62772,67.62772,120.58151,55.12254,66.5827,0.3,65.94209,80.06002,60.08001,0.3,60.497932,0.3,-0.24936306,0.0,1.0,20.737043,250.61435,0.0,0.0,0.0
19347,21011640.0,55.115288,63.23188,55.377422,55.377422,55.377422,67.62768,67.62768,120.58142,55.115067,66.56112,0.3,65.917984,80.06002,60.08001,0.3,60.45393,0.3,-0.24850774,0.0,1.0,20.737013,250.6142,0.0,0.0,0.0
19349,21011700.0,55.11161,63.234352,55.37374,55.37374,55.37374,67.627655,67.627655,120.58138,55.11139,66.561615,0.3,65.917755,80.06002,60.08001,0.3,60.45838,0.3,-0.24759026,0.0,1.0,20.737,250.61412,0.0,0.0,0.0
19350,21011760.0,55.107925,63.23655,55.36995,55.36995,55.36995,67.62764,67.62764,120.58135,55.107708,66.560135,0.3,65.91655,80.06002,60.08001,0.3,60.461838,0.3,-0.24631926,0.0,1.0,20.73699,250.61407,0.0,0.0,0.0
19353,21011880.0,55.100677,63.213696,55.36259,55.36259,55.36259,67.62744,67.62744,120.581,55.100456,66.54036,0.3,65.89249,80.06002,60.08001,0.3,60.41795,0.3,-0.24279302,0.0,1.0,20.736898,250.61337,0.0,0.0,0.0
19354,21012000.0,55.09359,63.21254,55.355392,55.355392,55.355392,67.62755,67.62755,120.58119,55.09337,66.54162,0.3,65.89111,80.06002,60.08001,0.3,60.425915,0.3,-0.2380051,0.0,1.0,20.736938,250.61377,0.0,0.0,0.0
19357,21012120.0,55.08667,63.182823,55.34825,55.34825,55.34825,67.6275,67.6275,120.581116,55.08645,66.520035,0.3,65.86706,80.06002,60.08001,0.3,60.382187,0.3,-0.23177505,0.0,1.0,20.736912,250.61362,0.0,0.0,0.0
19359,21012240.0,55.079967,63.187492,55.34133,55.34133,55.34133,67.627464,67.627464,120.581055,55.079803,66.51937,0.3,65.86574,80.06002,60.08001,0.3,60.390373,0.3,-0.2242544,0.0,1.0,20.736889,250.61348,0.0,0.0,0.0
19361,21012300.0,55.076782,63.17283,55.338036,55.338036,55.338036,67.62744,67.62744,120.581,55.076614,66.507835,0.3,65.85338,80.06002,60.08001,0.3,60.368237,0.3,-0.22004198,0.0,1.0,20.736876,250.61337,0.0,0.0,0.0
19362,21012360.0,55.073593,63.157608,55.334686,55.334686,55.334686,67.627426,67.627426,120.58097,55.073433,66.49811,0.3,65.841736,80.06002,60.08001,0.3,60.346756,0.3,-0.21540861,0.0,1.0,20.736864,250.61333,0.0,0.0,0.0
19364,21012480.0,55.06755,63.16217,55.328316,55.328316,55.328316,67.627396,67.627396,120.58092,55.06739,66.49762,0.3,65.84047,80.06002,60.08001,0.3,60.355053,0.3,-0.2052305,0.0,1.0,20.736845,250.61322,0.0,0.0,0.0
19368,21012600.0,55.06184,63.132122,55.322216,55.322216,55.322216,67.62736,67.62736,120.58085,55.061676,66.4763,0.3,65.816574,80.06002,60.08001,0.3,60.3116,0.3,-0.19372238,0.0,1.0,20.736822,250.6131,0.0,0.0,0.0
19369,21012720.0,55.05651,63.137505,55.316505,55.316505,55.316505,67.62729,67.62729,120.58073,55.056404,66.47707,0.3,65.81537,80.06002,60.08001,0.3,60.32006,0.3,-0.18087503,0.0,1.0,20.736801,250.61284,0.0,0.0,0.0
19371,21012840.0,55.051678,63.10658,55.311172,55.311172,55.311172,67.62729,67.62729,120.580734,55.051514,66.45598,0.3,65.79147,80.06002,60.08001,0.3,60.276775,0.3,-0.16679381,0.0,1.0,20.736786,250.61287,0.0,0.0,0.0
19373,21012900.0,55.049423,63.10894,55.3087,55.3087,55.3087,67.62727,67.62727,120.58071,55.049316,66.45691,0.3,65.79141,80.06002,60.08001,0.3,60.28161,0.3,-0.15924805,0.0,1.0,20.736776,250.61281,0.0,0.0,0.0
19374,21012960.0,55.047283,63.11081,55.306343,55.306343,55.306343,67.627266,67.627266,120.580696,55.047173,66.455765,0.3,65.79031,80.06002,60.08001,0.3,60.2854,0.3,-0.15122755,0.0,1.0,20.73677,250.61278,0.0,0.0,0.0
19376,21013080.0,55.043438,63.08027,55.30189,55.30189,55.30189,67.62724,67.62724,120.58065,55.043327,66.43472,0.3,65.76648,80.06002,60.08001,0.3,60.24228,0.3,-0.13437675,0.0,1.0,20.736755,250.61269,0.0,0.0,0.0
19378,21013200.0,55.040142,63.084167,55.298046,55.298046,55.298046,67.62722,67.62722,120.58062,55.04003,66.434616,0.3,65.765434,80.06002,60.08001,0.3,60.251015,0.3,-0.11631122,0.0,1.0,20.736744,250.61263,0.0,0.0,0.0
19382,21013320.0,55.03734,63.124763,53.270905,53.270905,78.26497,67.627205,67.627205,120.580574,55.03723,66.4044,0.3,65.732864,78.08001,64.04003,0.3,60.36406,0.3,167.73106,0.0,1.0,20.73673,250.61255,0.0059795952,0.0,972.7252
19383,21013440.0,55.03498,63.250557,53.30595,53.30595,86.476036,67.62718,67.62718,120.580536,55.034924,66.3944,0.3,65.7222,78.08001,64.04003,0.3,60.624878,0.3,160.49725,0.0,1.0,20.73672,250.61247,0.0057093943,0.0,1281.2365
19385,21013500.0,55.03399,63.307686,53.327316,53.327316,89.14285,67.627144,67.627144,120.580475,55.033936,66.37924,0.3,65.7054,78.08001,64.04003,0.3,60.747704,0.3,158.61766,0.0,1.0,20.736694,250.61235,0.005645471,0.0,1381.5848
19386,21013560.0,55.03306,63.367943,53.347588,53.347588,91.28766,67.62715,67.62715,120.58049,55.033,66.36501,0.3,65.6893,78.08001,64.04003,0.3,60.88366,0.3,156.96062,0.0,1.0,20.736708,250.61237,0.005585464,0.0,1462.1707
19388,21013680.0,55.031517,63.533398,53.38368,53.38368,94.320274,67.62714,67.62714,120.58046,55.031464,66.35661,0.3,65.67963,78.08001,64.04003,0.3,61.218796,0.3,154.05664,0.0,1.0,20.736692,250.61232,0.005483281,0.0,1575.9636
19390,21013800.0,55.03031,63.67276,53.414497,53.414497,96.41751,67.62711,67.62711,120.580414,55.03031,66.33249,0.3,65.64788,78.08001,64.04003,0.3,61.515976,0.3,151.595,0.0,1.0,20.736673,250.61224,0.0053967433,0.0,1654.6757
19393,21013920.0,55.029488,63.849255,53.441246,53.441246,97.886055,67.627075,67.627075,120.58037,55.02943,66.32519,0.3,65.63882,78.08001,64.04003,0.3,61.870453,0.3,149.4735,0.0,1.0,20.73666,250.61214,0.005322229,0.0,1709.5137
19396,21014040.0,55.02894,63.99356,53.464043,53.464043,98.105286,67.627075,67.627075,120.58035,55.02894,66.30443,0.3,65.60773,78.08001,64.04003,0.3,62.17428,0.3,147.67729,0.0,1.0,20.736616,250.61214,0.0052591697,0.0,1715.7905
19397,21014100.0,55.02877,64.07826,53.4741,53.4741,98.10896,67.62703,67.62703,120.58028,55.02877,66.30223,0.3,65.60405,78.08001,64.04003,0.3,62.34352,0.3,146.89355,0.0,1.0,20.73663,250.61198,0.0052316566,0.0,1715.5396
19398,21014160.0,55.028664,64.163574,53.483597,53.483597,98.11231,67.62702,67.62702,120.58025,55.028664,66.29811,0.3,65.59949,78.08001,64.04003,0.3,62.51359,0.3,146.15417,0.0,1.0,20.736626,250.61194,0.0052056955,0.0,1715.3019
19400,21014280.0,55.028664,64.29816,53.50041,53.50041,98.11814,67.62699,67.62699,120.5802,55.028664,66.27196,0.3,65.56905,78.08001,64.04003,0.3,62.799843,0.3,144.86359,0.0,1.0,20.736607,250.61183,0.0051603667,0.0,1714.8828
19402,21014400.0,55.02888,64.45806,53.514748,53.514748,98.12319,67.62695,67.62695,120.58014,55.02888,66.26696,0.3,65.56148,78.08001,64.04003,0.3,63.117676,0.3,143.77722,0.0,1.0,20.736586,250.61171,0.0051221773,0.0,1714.5242
19405,21014520.0,55.02932,64.58583,53.527214,53.527214,98.12753,67.62692,67.62692,120.58007,55.02932,66.24164,0.3,65.53154,78.08001,64.04003,0.3,63.389366,0.3,142.85373,0.0,1.0,20.736567,250.61157,0.0050896695,0.0,1714.2131
19407,21014640.0,55.029922,64.73799,53.53782,53.53782,98.13126,67.62688,67.62688,120.58001,55.029922,66.23741,0.3,65.5244,78.08001,64.04003,0.3,63.69072,0.3,142.08435,0.0,1.0,20.736544,250.61145,0.0050625363,0.0,1713.9475
19409,21014700.0,55.030254,64.79759,53.54254,53.54254,98.13291,67.62686,67.62686,120.57997,55.03031,66.22423,0.3,65.5094,78.08001,64.04003,0.3,63.817284,0.3,141.7522,0.0,1.0,20.736532,250.61139,0.0050508017,0.0,1713.8303
19410,21014760.0,55.030693,64.85802,53.54699,53.54699,98.13445,67.62685,67.62685,120.57995,55.030693,66.21297,0.3,65.495056,78.08001,64.04003,0.3,63.946266,0.3,141.44284,0.0,1.0,20.736523,250.61134,0.005039858,0.0,1713.7195
19413,21014880.0,55.031517,65.002594,53.55479,53.55479,98.1372,67.62681,67.62681,120.57987,55.03157,66.20956,0.3,65.48836,78.08001,64.04003,0.3,64.231415,0.3,140.9108,0.0,1.0,20.736498,250.61119,0.0050209924,0.0,1713.5237
19414,21015000.0,55.03251,65.11598,53.561493,53.561493,98.1395,67.62677,67.62677,120.5798,55.03251,66.1866,0.3,65.459625,78.08001,64.04003,0.3,64.47262,0.3,140.47435,0.0,1.0,20.736477,250.61105,0.0050054593,0.0,1713.3564
19417,21015120.0,55.03355,65.253746,53.56726,53.56726,98.14154,67.62673,67.62673,120.579735,55.03355,66.183685,0.3,65.45315,78.08001,64.04003,0.3,64.74359,0.3,140.11302,0.0,1.0,20.736452,250.6109,0.0049925423,0.0,1713.2114
19419,21015240.0,55.03459,65.36125,53.572205,53.572205,98.0548,67.62669,67.62669,120.579666,55.03459,66.16051,0.3,65.4247,78.08001,64.04003,0.3,64.972885,0.3,139.82089,0.0,1.0,20.736431,250.6108,0.0049820454,0.0,1708.4845
19421,21015300.0,55.03514,65.42546,53.5744,53.5744,97.63298,67.62667,67.62667,120.57962,55.03514,66.16039,0.3,65.422226,78.08001,64.04003,0.3,65.098564,0.3,139.69774,0.0,1.0,20.736418,250.6107,0.0049776,0.0,1692.4388
19422,21015360.0,55.03569,65.4888,53.57643,53.57643,97.1475,67.62664,67.62664,120.57958,55.03569,66.15825,0.3,65.4187,78.08001,64.04003,0.3,65.22255,0.3,139.58487,0.0,1.0,20.736404,250.61064,0.004973514,0.0,1673.558
19424,21015480.0,55.036736,65.583115,53.58006,53.58006,95.996735,67.62661,67.62661,120.57952,55.036736,66.13573,0.3,65.39064,78.08001,64.04003,0.3,65.42491,0.3,139.39542,0.0,1.0,20.736383,250.61052,0.0049666218,0.0,1628.9001
19428,21015600.0,55.03778,65.69287,53.58319,53.58319,94.46914,67.626564,67.626564,120.57944,55.03778,66.133865,0.3,65.38498,78.08001,64.04003,0.3,65.639145,0.3,139.24396,0.0,1.0,20.736357,250.61037,0.0049610753,0.0,1569.6
19429,21015720.0,55.03877,65.7673,53.58577,53.58577,92.49907,67.62653,67.62653,120.579384,55.03877,66.11178,0.3,65.35724,78.08001,64.04003,0.3,65.80229,0.3,139.1229,0.0,1.0,20.736336,250.61023,0.0049566166,0.0,1493.251
19431,21015840.0,55.039593,65.85234,53.588024,53.588024,89.84845,67.62649,67.62649,120.57931,55.039593,66.11029,0.3,65.35185,78.08001,64.04003,0.3,65.96797,0.3,139.02536,0.0,1.0,20.736311,250.61008,0.004953012,0.0,1390.4205
19433,21015900.0,55.04003,65.87662,53.589012,53.589012,88.2322,67.62647,67.62647,120.57928,55.04003,66.09848,0.3,65.33779,78.08001,64.04003,0.3,66.02394,0.3,138.9839,0.0,1.0,20.7363,250.61003,0.0049514803,0.0,1327.7699
19434,21015960.0,55.04036,65.89722,53.589947,53.589947,86.307396,67.62646,67.62646,120.57925,55.04036,66.088486,0.3,65.32445,78.08001,64.04003,0.3,66.073105,0.3,138.9452,0.0,1.0,20.73629,250.60997,0.004950054,0.0,1253.1425
19436,21016080.0,55.040966,65.943634,53.591537,53.591537,81.32213,67.62641,67.62641,120.57917,55.040966,66.08728,0.3,65.319336,78.08001,64.04003,0.3,66.1633,0.3,138.87682,0.0,1.0,20.736265,250.60982,0.0049475543,0.0,1059.5731
19438,21016200.0,55.041405,65.937256,53.592857,53.592857,74.33532,67.62638,67.62638,120.57912,55.041405,66.06586,0.3,65.29231,78.08001,64.04003,0.3,66.16962,0.3,138.81543,0.0,1.0,20.736248,250.60971,0.0049453545,0.0,788.4182
19442,21016320.0,55.041626,65.91469,53.593956,53.593956,65.534225,67.62634,67.62634,120.57905,55.041626,66.06476,0.3,65.28737,78.08001,64.04003,0.3,66.12865,0.3,138.75542,0.0,1.0,20.736223,250.60959,0.0049432633,0.0,450.0866
19443,21016440.0,55.04168,65.80977,53.594833,53.594833,53.60011,67.62631,67.62631,120.579,55.041626,66.04344,0.3,65.2605,78.08001,64.04003,0.3,65.94693,0.3,138.69345,0.0,1.0,20.736208,250.60948,0.0049411734,0.0,0.0
19445,21016500.0,55.041573,65.7617,53.595222,53.595222,53.595222,67.6263,67.6263,120.57896,55.041515,66.04405,0.3,65.25869,78.08001,64.04003,0.3,65.85717,0.3,138.66069,0.0,1.0,20.736197,250.60944,0.004940093,0.0,0.0
19446,21016560.0,55.041405,65.71309,53.59555,53.59555,53.59555,67.62628,67.62628,120.578926,55.041405,66.04268,0.3,65.25589,78.08001,64.04003,0.3,65.76582,0.3,138.62514,0.0,1.0,20.736187,250.60936,0.0049389373,0.0,0.0
19448,21016680.0,55.04091,65.59734,53.596153,53.596153,53.596153,67.62626,67.62626,120.578896,55.040855,66.02147,0.3,65.22925,78.08001,64.04003,0.3,65.564606,0.3,138.5468,0.0,1.0,20.736174,250.60928,0.0049364357,0.0,0.0
19450,21016800.0,55.040085,65.50957,53.59654,53.59654,53.59654,67.62623,67.62623,120.578835,55.04003,66.02081,0.3,65.22496,78.08001,64.04003,0.3,65.39904,0.3,138.45535,0.0,1.0,20.736155,250.60918,0.004933566,0.0,0.0
19453,21016920.0,55.03855,65.40371,53.59687,53.59687,59.748276,67.62621,67.62621,120.57881,55.038494,65.99972,0.3,65.19854,77.0,66.91998,0.3,65.21738,0.3,138.3328,0.0,1.0,20.736145,250.60913,0.0049299193,0.0,268.73325
19456,21017040.0,55.03608,65.38306,53.596924,53.596924,70.39546,67.62618,67.62618,120.57877,55.035965,65.999115,0.3,65.19437,77.0,66.91998,0.3,65.18398,0.3,138.15161,0.0,1.0,20.736132,250.60905,0.00492457,0.0,652.7946
19457,21017100.0,55.034485,65.37471,53.59687,53.59687,73.81242,67.62618,67.62618,120.57877,55.034374,65.98775,0.3,65.18096,77.0,66.91998,0.3,65.17888,0.3,138.03903,0.0,1.0,20.736132,250.60905,0.0049212105,0.0,784.1457
19458,21017160.0,55.03267,65.37471,53.596756,53.596756,77.05251,67.62618,67.62618,120.57877,55.032562,65.978134,0.3,65.16821,77.0,66.91998,0.3,65.190414,0.3,137.90874,0.0,1.0,20.73613,250.60905,0.0049172994,0.0,906.8145
19460,21017280.0,55.02839,65.41942,53.59648,53.59648,81.87139,67.626175,67.626175,120.57875,55.028275,65.97769,0.3,65.16426,77.0,66.91998,0.3,65.28149,0.3,137.60641,0.0,1.0,20.736126,250.60902,0.004908156,0.0,1090.9717
19462,21017400.0,55.023388,65.457214,53.5961,53.5961,85.36136,67.62618,67.62618,120.57877,55.023224,65.956985,0.3,65.13844,77.0,66.91998,0.3,65.37564,0.3,137.2499,0.0,1.0,20.73613,250.60905,0.0048972913,0.0,1224.0403
19465,21017520.0,55.01762,65.540764,53.595604,66.67955,87.886955,67.62618,67.62618,120.57877,55.017456,65.9566,0.3,65.165695,77.0,66.91998,0.3,65.52736,0.3,136.8367,0.0,1.0,20.73613,250.60905,0.0048846216,286.23358,1320.2435
19468,21017640.0,55.011246,65.61975,53.595055,73.52722,89.8022,67.62621,67.62621,120.578804,55.011086,65.93594,0.3,65.222,77.0,66.91998,0.3,65.66299,0.3,136.37685,0.0,1.0,20.73614,250.60913,0.004870449,433.46167,1393.3563
19469,21017700.0,55.007896,65.67639,53.59478,76.45975,90.546585,67.62621,67.62621,120.57881,55.007675,65.936874,0.3,65.27215,77.0,66.91998,0.3,65.750275,0.3,136.13257,0.0,1.0,20.736143,250.60913,0.004862894,496.34558,1421.6976
19471,21017760.0,55.004326,65.736755,53.59445,79.02154,91.19922,67.62622,67.62622,120.57882,55.00416,65.93584,0.3,65.32873,77.0,66.91998,0.3,65.840805,0.3,135.87251,0.0,1.0,20.736145,250.60915,0.004854834,550.8242,1446.5753
19473,21017880.0,54.996964,65.838,53.59385,82.99046,92.27423,67.62624,67.62624,120.57886,54.996746,65.915344,0.3,65.43326,77.0,66.91998,0.3,65.99434,0.3,135.32823,0.0,1.0,20.736158,250.60922,0.004837914,635.65063,1487.629
19474,21018000.0,54.989166,65.96956,53.593243,85.81784,93.02548,67.62625,67.62625,120.57888,54.988945,65.9154,0.3,65.57301,77.0,66.91998,0.3,66.18072,0.3,134.75174,0.0,1.0,20.736168,250.60928,0.004819924,696.06177,1516.2012
19477,21018120.0,54.98098,66.08124,54.14789,87.98924,93.57892,67.62628,67.62628,120.57893,54.98076,65.89546,0.3,65.69968,77.0,66.91998,0.3,66.34035,0.3,134.1387,0.0,1.0,20.736183,250.60938,0.0048007257,742.5519,1537.3074
19479,21018240.0,54.972576,66.225815,65.12224,89.5889,93.89818,67.6263,67.6263,120.578964,54.97236,65.93265,0.3,65.85492,77.0,66.91998,0.3,66.52695,0.3,133.5034,251.10158,1.0,20.736195,250.60944,0.0047807624,776.7499,1549.3514
19481,21018300.0,54.968346,66.28838,67.40355,90.246704,94.00079,67.62631,67.62631,120.578995,54.96807,65.954346,0.3,65.92029,77.0,66.91998,0.3,66.60369,0.3,133.18126,300.1239,1.0,20.736202,250.60948,0.004770614,790.8551,1553.2482
19482,21018360.0,54.964005,66.353806,69.31496,90.83536,94.06506,67.62633,67.62633,120.579025,54.96373,65.98367,0.3,65.989006,77.0,66.91998,0.3,66.68252,0.3,132.84795,341.00528,1.0,20.736212,250.60954,0.0047600972,803.45184,1555.6396
19484,21018480.0,54.955273,66.507996,72.5446,91.7459,94.03859,67.62634,67.62634,120.579056,54.954998,66.07195,0.3,66.149734,77.0,66.91998,0.3,66.861435,0.3,132.17755,410.33673,1.0,20.736223,250.60959,0.0047388943,822.901,1554.4216
19487,21018600.0,54.94654,66.63846,75.361496,92.44249,93.876816,67.62637,67.62637,120.57911,54.946266,66.1527,0.3,66.28509,77.0,66.91998,0.3,67.00783,0.3,131.49767,470.79184,1.0,20.73624,250.60971,0.004717323,837.8154,1548.0852
19489,21018720.0,54.937805,66.79123,77.518555,92.90326,93.527664,67.626396,67.626396,120.57914,54.93753,66.26471,0.3,66.4462,77.0,66.91998,0.3,67.17366,0.3,130.8137,516.91815,1.0,20.736254,250.60977,0.0046955533,847.61536,1534.4626
19491,21018840.0,54.92918,66.91696,79.18221,93.214005,93.03647,67.626434,67.626434,120.57919,54.928905,66.36199,0.3,66.57875,77.0,66.91998,0.3,67.305664,0.3,130.13121,552.483,1.0,20.73627,250.60988,0.004673763,854.2406,1515.4495
19493,21018900.0,54.925003,66.989365,79.79344,93.29431,92.71649,67.62644,67.62644,120.57921,54.92473,66.423515,0.3,66.65764,77.0,66.91998,0.3,67.380424,0.3,129.79575,565.49066,1.0,20.736275,250.6099,0.0046630264,855.9054,1503.0215
19494,21018960.0,54.920723,67.06177,80.30733,93.33293,92.33834,67.62645,67.62645,120.57923,54.9205,66.48526,0.3,66.73685,77.0,66.91998,0.3,67.45337,0.3,129.45576,576.4443,1.0,20.736282,250.60995,0.004652128,856.6886,1488.3799
19496,21019080.0,54.912537,67.17668,81.10834,93.32826,91.46916,67.62647,67.62647,120.57928,54.912315,66.587814,0.3,66.86379,77.0,66.91998,0.3,67.5656,0.3,128.79301,593.5404,1.0,20.736298,250.61003,0.0046308306,856.52386,1454.7983
19498,21019200.0,54.904736,67.307205,81.507355,93.14474,90.35245,67.62649,67.62649,120.57931,54.90452,66.71257,0.3,67.015625,77.0,66.91998,0.3,67.689026,0.3,128.15192,601.911,1.0,20.736307,250.61008,0.0046101585,852.4527,1411.5782
19501,21019320.0,54.89721,67.40619,81.66693,92.83734,88.99712,67.6265,67.6265,120.57933,54.896988,66.813255,0.3,67.135315,77.0,66.91998,0.3,67.77571,0.3,127.52839,605.2158,1.0,20.736324,250.61012,0.004589982,845.7585,1359.2401
19504,21019440.0,54.890236,67.51787,81.47418,92.33779,87.31331,67.626526,67.626526,120.57937,54.890015,66.93443,0.3,67.27985,77.0,66.91998,0.3,67.86888,0.3,126.93789,600.84467,1.0,20.736328,250.61021,0.0045707966,834.8587,1294.1188
19505,21019500.0,54.88694,67.55653,81.30521,92.0421,86.37079,67.62653,67.62653,120.57938,54.886772,66.97937,0.3,67.33351,77.0,66.91998,0.3,67.896286,0.3,126.658516,597.1627,1.0,20.736332,250.61023,0.0045616915,828.45557,1257.749
19506,21019560.0,54.88375,67.593285,81.06566,91.69855,85.319336,67.62654,67.62654,120.5794,54.883587,67.02639,0.3,67.388115,77.0,66.91998,0.3,67.92035,0.3,126.38306,591.9124,1.0,20.736338,250.61026,0.004552694,820.99445,1217.138
19508,21019680.0,54.87793,67.67843,80.29996,90.824974,82.87197,67.62655,67.62655,120.579414,54.87776,67.13785,0.3,67.52165,77.0,66.91998,0.3,67.97302,0.3,125.86966,575.1745,1.0,20.736343,250.6103,0.00453586,801.9968,1122.5216
19510,21019800.0,54.872818,67.722534,79.31146,89.77226,80.02761,67.62656,67.62656,120.57942,54.872658,67.21602,0.3,67.61581,77.0,66.91998,0.3,67.978195,0.3,125.40584,553.72876,1.0,20.73635,250.61034,0.004520563,779.1904,1012.7617
19513,21019920.0,54.868423,67.772415,77.902695,88.392654,76.573395,67.626564,67.626564,120.57944,54.868317,67.312744,0.3,67.73534,77.0,66.91998,0.3,67.97726,0.3,124.99058,523.0856,1.0,20.736353,250.61037,0.004506767,749.2239,881.1956
19515,21020040.0,54.86491,67.77588,76.25705,86.74608,72.87227,67.626564,67.626564,120.57944,54.8648,67.37246,0.3,67.81219,77.0,66.91998,0.3,67.921776,0.3,124.63659,487.17056,1.0,20.736355,250.61037,0.0044948906,713.5545,737.0747
19517,21020100.0,54.86348,67.781975,75.2251,85.76407,71.03832,67.626564,67.626564,120.57943,54.863373,67.41206,0.3,67.86316,77.0,66.91998,0.3,67.89447,0.3,124.48505,465.03406,1.0,20.736353,250.61034,0.0044897543,692.2066,666.6346
19519,21020160.0,54.862274,67.7823,74.11367,84.63687,69.23195,67.626564,67.626564,120.57944,54.862164,67.44744,0.3,67.91134,77.0,66.91998,0.3,67.857666,0.3,124.34748,440.97354,1.0,20.736353,250.61034,0.0044850507,667.75256,597.3659
19520,21020280.0,54.860626,67.742096,71.83895,82.09041,65.78274,67.62656,67.62656,120.57942,54.860573,67.482544,0.3,67.96391,77.0,66.91998,0.3,67.74155,0.3,124.129196,391.88025,1.0,20.73635,250.61034,0.0044774422,612.57446,464.68054
19522,21020400.0,54.860023,67.70386,69.3004,78.82466,60.811752,67.62655,67.62655,120.57941,54.860023,67.53105,0.3,68.0345,77.0,66.91998,0.3,67.616745,0.3,123.98817,336.97894,1.0,20.736343,250.61029,0.004472277,541.6433,270.32132
19525,21020520.0,54.86123,67.77577,85.667496,89.313644,82.53936,67.62653,67.62653,120.57938,54.861282,67.65492,0.3,68.14491,73.94003,69.98001,0.3,67.65822,0.3,123.95483,693.9702,1.0,20.736334,250.61023,0.004470202,771.48975,1118.4172
19527,21020640.0,54.86491,67.909195,89.35928,91.58825,87.16284,67.62651,67.62651,120.579346,54.865074,67.82065,0.3,68.29394,73.94003,69.98001,0.3,67.77341,0.3,124.08866,772.67786,1.0,20.736322,250.61018,0.004473247,820.0706,1294.0436
19529,21020700.0,54.867657,67.971436,90.78009,92.518295,88.91022,67.6265,67.6265,120.57932,54.86782,67.89502,0.3,68.35524,73.94003,69.98001,0.3,67.830154,0.3,124.21925,803.04645,1.0,20.736315,250.61012,0.00447681,839.98474,1360.6171
19530,21020760.0,54.87101,68.04027,92.01985,93.355835,90.42255,67.62649,67.62649,120.57931,54.87117,67.97604,0.3,68.42061,73.94003,69.98001,0.3,67.89612,0.3,124.396324,829.5148,1.0,20.736311,250.6101,0.0044818516,857.8919,1418.167
19533,21020880.0,54.87941,68.2128,93.95871,94.69914,92.757965,67.626465,67.626465,120.57926,54.87963,68.164734,0.3,68.58343,73.94003,69.98001,0.3,68.06856,0.3,124.87558,870.91547,1.0,20.736294,250.61,0.004495967,886.5825,1507.053
19536,21021000.0,54.88996,68.368866,95.44351,95.77783,94.52929,67.626434,67.626434,120.5792,54.89029,68.336624,0.3,68.71762,73.94003,69.98001,0.3,68.22725,0.3,125.522804,902.6578,1.0,20.736267,250.6099,0.004515487,909.6623,1574.5782
19537,21021120.0,54.90265,68.557884,96.56434,96.60301,95.85303,67.626396,67.626396,120.57915,54.902977,68.53481,0.3,68.88599,73.94003,69.98001,0.3,68.423965,0.3,126.33329,926.57825,1.0,20.736258,250.6098,0.004540222,927.25995,1624.9506
19539,21021240.0,54.917313,68.72383,97.44418,97.27076,96.887726,67.62637,67.62637,120.5791,54.9177,68.71071,0.3,69.02211,73.94003,69.98001,0.3,68.59853,0.3,127.30229,945.37445,1.0,20.736202,250.6097,0.004570028,941.5282,1664.3766
19541,21021300.0,54.925278,68.82013,97.79371,97.53427,97.29894,67.62634,67.62634,120.57905,54.92572,68.81096,0.3,69.10643,73.94003,69.98001,0.3,68.70027,0.3,127.83919,952.81586,1.0,20.736221,250.60959,0.0045866184,947.1264,1679.9984
19542,21021360.0,54.93385,68.918625,98.09281,97.76619,97.66352,67.62633,67.62633,120.57902,54.934288,68.9117,0.3,69.191635,73.94003,69.98001,0.3,68.80409,0.3,128.42502,959.416,1.0,20.736214,250.60954,0.004604744,952.05817,1693.8524
19544,21021480.0,54.952194,69.08957,98.158516,98.147964,98.16159,67.62628,67.62628,120.57893,54.952744,69.09912,0.3,69.32638,73.94003,69.98001,0.3,68.983604,0.3,129.69638,960.2135,1.0,20.736107,250.60938,0.0046442267,960.2135,1712.0787
19546,21021600.0,54.97219,69.280235,98.15928,98.159225,98.15928,67.62624,67.62624,120.578865,54.97274,69.29358,0.3,69.49271,73.94003,69.98001,0.3,69.18536,0.3,131.09932,960.1817,1.0,20.736164,250.60922,0.004687752,960.1817,1712.0221
19550,21021720.0,54.993942,69.44096,98.159996,98.159996,98.159996,67.62619,67.62619,120.57879,54.99455,69.45569,0.3,69.62279,73.94003,69.98001,0.3,69.35824,0.3,132.65385,960.14984,1.0,20.736137,250.60907,0.0047360733,960.14984,1711.9653
19551,21021840.0,55.017128,69.6245,98.16077,98.16077,98.16077,67.626144,67.626144,120.5787,55.01773,69.64438,0.3,69.78473,73.94003,69.98001,0.3,69.550995,0.3,134.32942,960.1187,1.0,20.736109,250.60892,0.004788164,960.1187,1711.9098
19553,21021900.0,55.0291,69.70041,98.16115,98.16115,98.16115,67.62606,67.62606,120.57853,55.029762,69.72211,0.3,69.84543,73.94003,69.98001,0.3,69.63168,0.3,135.2034,960.1032,1.0,20.735971,250.60864,0.004815313,960.1032,1711.8821
19554,21021960.0,55.04168,69.77698,98.16142,98.16142,98.16142,67.6261,67.6261,120.57862,55.04234,69.79989,0.3,69.90794,73.94003,69.98001,0.3,69.71431,0.3,136.12706,960.0885,1.0,20.736074,250.60876,0.004844029,960.0885,1711.8558
19556,21022080.0,55.06755,69.954025,98.16214,98.16214,98.16214,67.62611,67.62611,120.57863,55.068268,69.98677,0.3,70.06493,73.94003,69.98001,0.3,69.89783,0.3,138.03928,960.05975,1.0,20.736044,250.6088,0.0049033905,960.05975,1711.8047
19558,21022200.0,55.094524,70.09789,98.16274,98.16274,98.16274,67.62601,67.62601,120.57844,55.095238,70.13101,0.3,70.18182,73.94003,69.98001,0.3,70.05246,0.3,140.04878,960.0314,1.0,20.736023,250.6084,0.004965685,960.0314,1711.7542
19561,21022320.0,55.12287,70.26747,98.1634,97.966965,98.1634,67.625946,67.625946,120.57835,55.12364,70.3073,0.3,70.33437,73.94003,69.98001,0.3,70.228355,0.3,142.18,960.0045,1.0,20.735992,250.60822,0.0050316444,955.5715,1711.7062
19563,21022440.0,55.152092,70.40491,98.109184,97.6176,98.163895,67.6259,67.6259,120.578255,55.152863,70.44539,0.3,70.444626,73.94003,69.98001,0.3,70.37651,0.3,144.39355,958.60223,1.0,20.735964,250.60806,0.0051000225,947.9679,1711.6611
19565,21022500.0,55.16687,70.48516,97.89188,97.39612,98.06546,67.62587,67.62587,120.57821,55.167694,70.530045,0.3,70.51691,73.94003,69.98001,0.3,70.459946,0.3,145.52084,953.8126,1.0,20.735947,250.60797,0.0051347916,943.12445,1707.3424
19566,21022560.0,55.182198,70.565414,97.63441,97.13794,97.836174,67.62585,67.62585,120.57817,55.18302,70.613205,0.3,70.58859,73.94003,69.98001,0.3,70.54262,0.3,146.69255,948.2057,1.0,20.735933,250.6079,0.0051708883,937.50476,1698.4899
19568,21022680.0,55.21312,70.69429,97.034615,96.56599,97.30603,67.625755,67.625755,120.57799,55.214,70.751465,0.3,70.689285,73.94003,69.98001,0.3,70.67857,0.3,149.07033,935.1727,1.0,20.735867,250.60753,0.005244032,925.0912,1677.9355
19570,21022800.0,55.24465,70.848145,96.219154,95.83276,96.624275,67.62575,67.62575,120.57797,55.245476,70.9406,0.3,70.82266,73.94003,69.98001,0.3,70.82689,0.3,151.5035,917.42834,1.0,20.73565,250.6075,0.005318717,909.1454,1651.5002
19573,21022920.0,55.27706,70.95972,95.24791,94.96457,95.790794,67.6257,67.6257,120.57791,55.27794,71.05502,0.3,70.912415,73.94003,69.98001,0.3,70.94527,0.3,154.02643,896.3636,1.0,20.735844,250.60739,0.005395847,890.3279,1619.256
19575,21023040.0,55.309856,71.08853,94.022385,93.87643,94.75561,67.62566,67.62566,120.57783,55.310738,71.194,0.3,71.03448,73.94003,69.98001,0.3,71.073425,0.3,156.59027,869.7434,1.0,20.73582,250.60722,0.00547408,866.6922,1579.1819
19577,21023100.0,55.32628,71.13429,93.330246,93.271576,94.170746,67.62564,67.62564,120.57779,55.32716,71.23932,0.3,71.071884,73.94003,69.98001,0.3,71.121216,0.3,157.87662,854.74927,1.0,20.735806,250.60715,0.005513251,853.6003,1556.5823
19579,21023160.0,55.34309,71.17856,92.54724,92.595856,93.51366,67.62562,67.62562,120.57776,55.34397,71.285355,0.3,71.10924,73.94003,69.98001,0.3,71.16774,0.3,159.20088,837.76355,1.0,20.735796,250.60709,0.005553518,838.9492,1531.1766
19580,21023280.0,55.3766,71.28485,90.65831,90.982574,91.97513,67.62558,67.62558,120.57768,55.377533,71.404495,0.3,71.21553,73.94003,69.98001,0.3,71.26876,0.3,161.85014,796.73956,1.0,20.735771,250.60693,0.0056339023,803.9217,1471.6538
19582,21023400.0,55.410217,71.34967,88.33569,89.0654,90.132614,67.62545,67.62545,120.57746,55.411095,71.47656,0.3,71.27135,73.94003,69.98001,0.3,71.33154,0.3,164.51576,746.37744,1.0,20.73566,250.60652,0.0057145506,762.39514,1400.4707
19585,21023520.0,55.444275,71.43048,85.2081,86.59233,87.8201,67.625305,67.625305,120.577194,55.445206,71.58539,0.3,71.35638,73.94003,69.98001,0.3,71.3962,0.3,167.23035,678.3543,1.0,20.735258,250.60603,0.005796394,708.6722,1310.9911
19587,21023640.0,55.478165,71.45663,81.23489,83.57851,85.02925,67.62548,67.62548,120.577515,55.479103,71.617966,0.3,71.386536,73.94003,69.98001,0.3,71.41641,0.3,169.95012,592.1348,1.0,20.735716,250.60663,0.0058782506,643.34686,1203.1549
19589,21023700.0,55.494976,71.47569,78.75265,81.75494,83.398056,67.625465,67.625465,120.577484,55.495857,71.64543,0.3,71.41603,73.94003,69.98001,0.3,71.42746,0.3,171.29765,538.08344,1.0,20.735704,250.60655,0.0059187105,603.687,1140.0234
19590,21023760.0,55.512062,71.48778,75.8177,79.622215,81.542076,67.62545,67.62545,120.57746,55.51294,71.664154,0.3,71.44003,73.94003,69.98001,0.3,71.429825,0.3,172.67404,473.49063,1.0,20.735699,250.60652,0.0059599634,557.3753,1068.2712
19593,21023880.0,55.54573,71.45981,69.312485,74.64711,77.32887,67.625435,67.625435,120.57744,55.54661,71.63895,0.3,71.43097,73.94003,69.98001,0.3,71.38812,0.3,175.39635,333.95114,1.0,20.735687,250.60648,0.0060413894,449.475,904.92993
19596,21024000.0,55.579132,71.42465,57.758324,68.84512,72.34526,67.62542,67.62542,120.57741,55.58001,71.613235,0.3,71.43646,73.94003,69.98001,0.3,71.32825,0.3,178.109,72.511345,1.0,20.735676,250.6064,0.0061223013,324.24747,713.52167
19597,21024120.0,55.612312,71.350334,53.641144,59.363262,67.35538,67.62541,67.62541,120.5774,55.61319,71.52875,0.3,71.40263,73.94003,69.98001,0.3,71.23784,0.3,180.80913,0.0,1.0,20.735674,250.6064,0.0062025595,112.1142,521.72125
19599,21024240.0,55.64543,71.264755,53.641308,53.643944,59.036034,67.6254,67.6254,120.57736,55.646313,71.47975,0.3,71.35385,73.94003,69.98001,0.3,71.116325,0.3,183.50613,0.0,1.0,20.735664,250.60631,0.0062823915,0.0,191.68553
19601,21024300.0,55.661804,71.194214,53.641308,53.641308,53.563965,67.625755,67.625755,120.57799,55.66268,71.44823,0.3,71.311386,73.94003,69.98001,0.3,71.008385,0.3,184.83682,0.0,1.0,20.73512,250.60776,0.006321557,0.0,0.0
19602,21024360.0,55.67861,71.11539,53.64142,53.64142,53.64142,67.62539,67.62539,120.57735,55.67949,71.41614,0.3,71.26953,73.94003,69.98001,0.3,70.892914,0.3,186.20801,0.0,1.0,20.735525,250.6063,0.006362114,0.0,0.0
19604,21024480.0,55.711956,70.993164,53.64147,53.64147,53.64147,67.62538,67.62538,120.57733,55.712837,71.372856,0.3,71.22432,73.94003,69.98001,0.3,70.69802,0.3,188.9218,0.0,1.0,20.735655,250.60626,0.006441724,0.0,0.0
19606,21024600.0,55.745407,70.847984,53.641525,53.641525,53.641525,67.62533,67.62533,120.57723,55.746346,71.29842,0.3,71.14659,73.94003,69.98001,0.3,70.485,0.3,191.64127,0.0,1.0,20.73563,250.60606,0.0065212264,0.0,0.0
19610,21024720.0,55.779633,70.73741,53.64164,53.64164,53.64164,67.625374,67.625374,120.57731,55.780563,71.25954,0.3,71.10611,73.94003,69.98001,0.3,70.30867,0.3,194.41739,0.0,1.0,20.735647,250.60622,0.006602038,0.0,0.0
19611,21024840.0,55.81424,70.601944,53.6418,53.6418,53.6418,67.625374,67.625374,120.57732,55.81517,71.1895,0.3,71.03365,73.94003,69.98001,0.3,70.11003,0.3,197.21513,0.0,1.0,20.735647,250.60623,0.0066831214,0.0,0.0
19613,21024900.0,55.831596,70.55289,53.641914,53.641914,53.641914,67.62537,67.62537,120.5773,55.83253,71.173294,0.3,71.01635,73.94003,69.98001,0.3,70.03186,0.3,198.61526,0.0,1.0,20.735645,250.60622,0.006723564,0.0,0.0
19614,21024960.0,55.84945,70.50356,53.64202,53.64202,53.64202,67.62537,67.62537,120.5773,55.850384,71.155106,0.3,70.998,73.94003,69.98001,0.3,69.952324,0.3,200.05733,0.0,1.0,20.735643,250.60619,0.006765124,0.0,0.0
19616,21025080.0,55.88543,70.37782,53.642296,53.642296,53.642296,67.62537,67.62537,120.57731,55.88642,71.089905,0.3,70.93066,73.94003,69.98001,0.3,69.76759,0.3,202.95258,0.0,1.0,20.735645,250.60622,0.0068482775,0.0,0.0
19618,21025200.0,55.92207,70.28993,53.642624,53.642624,53.642624,67.62536,67.62536,120.57729,55.923058,71.05936,0.3,70.89902,73.94003,69.98001,0.3,69.626465,0.3,205.89389,0.0,1.0,20.73564,250.60619,0.006932365,0.0,0.0
19621,21025320.0,55.960083,70.1815,53.64312,53.64312,59.840508,67.62537,67.62537,120.5773,55.96113,70.998276,0.3,70.83606,73.94003,69.98001,0.3,69.47327,0.3,208.93707,0.0,1.0,20.735643,250.60622,0.007018956,0.0,247.2382
19623,21025440.0,55.998974,70.14497,53.64367,53.64367,65.039566,67.62536,67.62536,120.57729,56.000072,70.97092,0.3,70.80777,73.94003,69.98001,0.3,69.43169,0.3,212.04419,0.0,1.0,20.73564,250.60619,0.007106944,0.0,441.40494
19625,21025500.0,56.018692,70.11827,53.643944,53.643944,66.63104,67.62537,67.62537,120.5773,56.019737,70.94164,0.3,70.77811,73.94003,69.98001,0.3,69.40625,0.3,213.61366,0.0,1.0,20.735641,250.60622,0.007151229,0.0,502.28314
19626,21025560.0,56.03913,70.09509,53.64427,53.64427,68.03285,67.62537,67.62537,120.57731,56.04023,70.913956,0.3,70.749054,73.94003,69.98001,0.3,69.388725,0.3,215.2399,0.0,1.0,20.735645,250.60622,0.0071970033,0.0,555.78876
19628,21025680.0,56.080547,70.09355,53.645042,53.645042,70.332504,67.62537,67.62537,120.5773,56.081703,70.88962,0.3,70.72389,73.94003,69.98001,0.3,69.412346,0.3,218.5333,0.0,1.0,20.735643,250.60622,0.00728936,0.0,643.6781
19630,21025800.0,56.12323,70.06993,53.645866,53.645866,72.55762,67.625374,67.625374,120.57732,56.124382,70.8365,0.3,70.66918,73.94003,69.98001,0.3,69.417175,0.3,221.91556,0.0,1.0,20.735647,250.60623,0.007383737,0.0,729.17645
19633,21025920.0,56.16789,70.09146,53.64686,53.64686,74.38982,67.625374,67.625374,120.57731,56.169098,70.8147,0.3,70.646545,73.94003,69.98001,0.3,69.483536,0.3,225.45013,0.0,1.0,20.735645,250.60622,0.0074818633,0.0,799.0062
19635,21026040.0,56.21403,70.087616,53.6479,53.6479,76.04161,67.62538,67.62538,120.57733,56.215294,70.76465,0.3,70.59491,73.94003,69.98001,0.3,69.52397,0.3,229.09218,0.0,1.0,20.735651,250.60626,0.0075824503,0.0,861.80237
19637,21026100.0,56.237488,70.105804,53.64845,53.64845,76.65909,67.62538,67.62538,120.577324,56.23875,70.75609,0.3,70.585526,73.94003,69.98001,0.3,69.57066,0.3,230.94339,0.0,1.0,20.735651,250.60626,0.007633377,0.0,885.1043
19638,21026160.0,56.261932,70.12563,53.649055,53.649055,77.15958,67.62538,67.62538,120.577324,56.263252,70.74565,0.3,70.575134,73.94003,69.98001,0.3,69.61977,0.3,232.86905,0.0,1.0,20.735651,250.60623,0.0076862113,0.0,904.68414
19641,21026280.0,56.3117,70.134476,53.65037,53.65037,78.07342,67.62539,67.62539,120.57735,56.313072,70.69862,0.3,70.52658,73.94003,69.98001,0.3,69.68167,0.3,236.79027,0.0,1.0,20.735657,250.6063,0.00779336,0.0,939.5317
19642,21026400.0,56.36328,70.18139,53.651745,53.651745,78.51589,67.62539,67.62539,120.57734,56.364708,70.68198,0.3,70.50922,73.94003,69.98001,0.3,69.792145,0.3,240.84343,0.0,1.0,20.735657,250.6063,0.007903508,0.0,955.94415
19645,21026520.0,56.417496,70.196655,53.65323,53.65323,78.78143,67.625404,67.625404,120.57736,56.418983,70.63765,0.3,70.4633,73.94003,69.98001,0.3,69.86361,0.3,245.10338,0.0,1.0,20.735664,250.60634,0.008018626,0.0,965.9694
19647,21026640.0,56.473694,70.24715,53.654877,53.654877,78.61587,67.625404,67.625404,120.57736,56.47523,70.622986,0.3,70.44797,73.94003,69.98001,0.3,69.97864,0.3,249.51428,0.0,1.0,20.735664,250.60631,0.008137138,0.0,959.03174
19649,21026700.0,56.50231,70.254776,53.6557,53.6557,78.48337,67.625404,67.625404,120.57738,56.50396,70.60129,0.3,70.426056,73.94003,69.98001,0.3,70.0122,0.3,251.76346,0.0,1.0,20.735668,250.60634,0.008197303,0.0,953.9346
19650,21026760.0,56.53225,70.26241,53.656578,53.656578,78.2932,67.62541,67.62541,120.577385,56.533844,70.58124,0.3,70.40474,73.94003,69.98001,0.3,70.04703,0.3,254.10754,0.0,1.0,20.735672,250.60637,0.008259822,0.0,946.4665
19652,21026880.0,56.593277,70.31053,53.658394,53.658394,77.5425,67.62541,67.62541,120.577385,56.594925,70.5685,0.3,70.39134,73.94003,69.98001,0.3,70.15502,0.3,258.89267,0.0,1.0,20.735672,250.60637,0.008386857,0.0,917.0153
19656,21027000.0,56.65689,70.320694,53.660316,53.660316,76.65794,67.62543,67.62543,120.577415,56.658646,70.52899,0.3,70.350464,73.94003,69.98001,0.3,70.21066,0.3,263.8793,0.0,1.0,20.73568,250.60641,0.008518422,0.0,882.999
19657,21027120.0,56.72319,70.361404,53.662292,53.662292,75.307495,67.62543,67.62543,120.577415,56.72506,70.51796,0.3,70.33882,73.94003,69.98001,0.3,70.302124,0.3,269.07706,0.0,1.0,20.73568,250.60641,0.008654681,0.0,830.3646
19659,21027240.0,56.79235,70.36151,53.664436,53.664436,73.885864,67.62544,67.62544,120.57744,56.794273,70.48049,0.3,70.300095,73.94003,69.98001,0.3,70.33575,0.3,274.4956,0.0,1.0,20.735687,250.60648,0.008795798,0.0,775.6453
19661,21027300.0,56.827618,70.376785,53.665478,53.665478,73.03575,67.62544,67.62544,120.57744,56.829597,70.4767,0.3,70.29553,73.94003,69.98001,0.3,70.37123,0.3,277.26108,0.0,1.0,20.73569,250.60648,0.008867458,0.0,742.6103
19662,21027360.0,56.86442,70.39052,53.666634,53.666634,72.105255,67.62544,67.62544,120.57744,56.8664,70.47099,0.3,70.29004,73.94003,69.98001,0.3,70.4026,0.3,280.14456,0.0,1.0,20.73569,250.60648,0.008941922,0.0,706.69116
19664,21027480.0,56.939514,70.37717,53.668938,53.668938,70.381775,67.62546,67.62546,120.57747,56.941658,70.435394,0.3,70.253296,73.94003,69.98001,0.3,70.4081,0.3,286.03372,0.0,1.0,20.735697,250.60652,0.009093204,0.0,640.5459
19666,21027600.0,57.017406,70.39255,53.671303,53.671303,68.40776,67.62546,67.62546,120.57747,57.019604,70.42732,0.3,70.244835,73.94003,69.98001,0.3,70.44682,0.3,292.1397,0.0,1.0,20.735697,250.60652,0.009248938,0.0,564.2095
19670,21027720.0,57.098705,70.38095,53.673717,53.673717,66.34233,67.62547,67.62547,120.57749,57.10096,70.41057,0.3,70.22714,73.94003,69.98001,0.3,70.438965,0.3,298.54175,0.0,1.0,20.735706,250.60657,0.009411333,0.0,484.62112
19671,21027840.0,57.181488,70.39436,53.676025,53.676025,63.31367,67.62547,67.62547,120.5775,57.183792,70.417595,0.3,70.23418,73.94003,69.98001,0.3,70.45934,0.3,305.08426,0.0,1.0,20.735708,250.6066,0.009576369,0.0,366.4085
19673,21027900.0,57.223125,70.37782,53.677124,53.677124,61.321026,67.62548,67.62548,120.577515,57.225433,70.40853,0.3,70.22522,73.94003,69.98001,0.3,70.4332,0.3,308.3805,0.0,1.0,20.735714,250.60663,0.009659104,0.0,288.9836
19674,21027960.0,57.26603,70.35596,53.678223,53.678223,58.778847,67.62549,67.62549,120.57753,57.268387,70.401276,0.3,70.21715,73.94003,69.98001,0.3,70.397766,0.3,311.7856,0.0,1.0,20.73572,250.60664,0.009744282,0.0,190.05243
19676,21028080.0,57.352272,70.33151,53.6802,53.6802,53.613403,67.625496,67.625496,120.577545,57.35463,70.40941,0.3,70.225555,73.94003,69.98001,0.3,70.34383,0.3,318.63797,0.0,1.0,20.735723,250.60667,0.009914803,0.0,0.0
19678,21028200.0,57.439613,70.26312,53.682068,53.682068,53.682014,67.62553,67.62553,120.57758,57.442028,70.39392,0.3,70.20968,73.94003,69.98001,0.3,70.22451,0.3,325.5969,0.0,1.0,20.735737,250.60675,0.010086775,0.0,0.0
19681,21028320.0,57.52937,70.23627,53.683823,53.683823,53.683823,67.62554,67.62554,120.5776,57.53184,70.40265,0.3,70.21886,73.94003,69.98001,0.3,70.166504,0.3,332.76602,0.0,1.0,20.735743,250.60681,0.01026269,0.0,0.0
19684,21028440.0,57.620117,70.174194,53.685417,53.685417,53.685417,67.625565,67.625565,120.57766,57.622643,70.38782,0.3,70.20391,73.94003,69.98001,0.3,70.05823,0.3,340.0269,0.0,1.0,20.735758,250.60689,0.010439579,0.0,0.0
19685,21028500.0,57.665543,70.164474,53.686188,53.686188,53.686188,67.62557,67.62557,120.57767,57.66807,70.393425,0.3,70.20929,73.94003,69.98001,0.3,70.036804,0.3,343.66354,0.0,1.0,20.735764,250.6069,0.010527716,0.0,0.0
19686,21028560.0,57.712234,70.15524,53.68855,53.68855,53.68855,67.62558,67.62558,120.57768,57.714764,70.397156,0.3,70.21385,73.94003,69.98001,0.3,70.015,0.3,347.93475,0.0,1.0,20.735767,250.60693,0.010634792,0.0,0.0
19688,21028680.0,57.80551,70.09899,53.691845,53.691845,53.691845,67.62561,67.62561,120.577736,57.80809,70.3831,0.3,70.199844,73.94003,69.98001,0.3,69.91717,0.3,356.11832,0.0,1.0,20.735786,250.60704,0.0108383065,0.0,0.0
19690,21028800.0,57.899498,70.08707,53.694702,53.694702,53.694702,67.62563,67.62563,120.577774,57.902138,70.392876,0.3,70.21045,73.94003,69.98001,0.3,69.88707,0.3,364.4395,0.0,1.0,20.735798,250.60712,0.011043103,0.0,0.0
19693,21028920.0,57.995575,70.040054,53.69728,53.69728,56.356304,67.62566,67.62566,120.577835,57.99821,70.37953,0.3,70.19737,73.94003,69.98001,0.3,69.807144,0.3,372.98322,0.0,1.0,20.735819,250.60724,0.011252097,0.0,106.64221
19695,21029040.0,58.092087,70.05356,53.699593,53.699593,58.928368,67.62569,67.62569,120.57789,58.09478,70.389854,0.3,70.20863,73.94003,69.98001,0.3,69.82692,0.3,381.604,0.0,1.0,20.735834,250.60735,0.011461628,0.0,203.05255
19697,21029100.0,58.14021,70.04422,53.700577,53.700577,60.26634,67.62571,67.62571,120.57792,58.142845,70.3826,0.3,70.20199,73.94003,69.98001,0.3,69.81323,0.3,385.91064,0.0,1.0,20.735846,250.60739,0.011565795,0.0,255.03516
19698,21029160.0,58.189537,70.03786,53.701515,53.701515,61.4115,67.625725,67.625725,120.57796,58.19223,70.37717,0.3,70.19622,73.94003,69.98001,0.3,69.80698,0.3,390.33505,0.0,1.0,20.735857,250.60748,0.011672462,0.0,298.47433
19700,21029280.0,58.287758,70.0757,53.70327,53.70327,62.243164,67.62576,67.62576,120.57801,58.290447,70.38793,0.3,70.20803,73.94003,69.98001,0.3,69.87283,0.3,399.16556,0.0,1.0,20.735876,250.60757,0.0118843,0.0,328.66495
19702,21029400.0,58.386192,70.07439,53.704697,53.704697,63.124374,67.62581,67.62581,120.57809,58.388885,70.37612,0.3,70.19644,73.94003,69.98001,0.3,69.879486,0.3,408.0382,0.0,1.0,20.735899,250.60773,0.01209575,0.0,362.8343
19705,21029520.0,58.48628,70.121124,53.705963,53.705963,62.96524,67.62584,67.62584,120.57815,58.489025,70.38727,0.3,70.208694,73.94003,69.98001,0.3,69.96178,0.3,417.08432,0.0,1.0,20.735922,250.60783,0.012309907,0.0,355.35303
19707,21029640.0,58.586365,70.12305,53.70701,53.70701,62.961395,67.62588,67.62588,120.578224,58.589165,70.37596,0.3,70.19771,73.94003,69.98001,0.3,69.973694,0.3,426.15338,0.0,1.0,20.735947,250.60799,0.012523186,0.0,355.62955
19709,21029700.0,58.636078,70.14651,53.707443,53.707443,62.545944,67.62589,67.62589,120.57825,58.638878,70.38266,0.3,70.20451,73.94003,69.98001,0.3,70.01544,0.3,430.66336,0.0,1.0,20.735956,250.60805,0.012628728,0.0,338.57733
19710,21029760.0,58.686943,70.16963,53.707832,53.707832,61.887703,67.625916,67.625916,120.578285,58.689743,70.3876,0.3,70.2105,73.94003,69.98001,0.3,70.05477,0.3,435.28336,0.0,1.0,20.73597,250.60812,0.012736487,0.0,312.7862
19713,21029880.0,58.78791,70.16623,53.70854,53.70854,61.011703,67.62596,67.62596,120.57837,58.790657,70.37667,0.3,70.20018,73.94003,69.98001,0.3,70.055435,0.3,444.46555,0.0,1.0,20.735994,250.60828,0.01294961,0.0,279.7362
19715,21030000.0,58.889145,70.203476,53.709038,53.709038,58.64091,67.62601,67.62601,120.57844,58.89189,70.3887,0.3,70.21347,73.94003,69.98001,0.3,70.11767,0.3,453.69162,0.0,1.0,20.736017,250.6084,0.013162373,0.0,186.34746
19717,21030120.0,58.99055,70.1859,53.709423,53.709423,56.975716,67.62604,67.62604,120.5785,58.993298,70.38376,0.3,70.2038,73.94003,69.98001,0.3,70.08773,0.3,462.9535,0.0,1.0,20.736029,250.60854,0.013374606,0.0,124.08671
19719,21030240.0,59.092064,70.20595,53.709698,53.709698,54.169968,67.626076,67.626076,120.578575,59.09481,70.39595,0.3,70.21753,73.94003,69.98001,0.3,70.116516,0.3,472.2436,0.0,1.0,20.736063,250.60866,0.013586157,0.0,15.196691
19721,21030300.0,59.142273,70.188416,53.709755,53.709755,53.70349,67.626236,67.626236,120.57885,59.145073,70.39073,0.3,70.21254,73.94003,69.98001,0.3,70.08569,0.3,476.8479,0.0,1.0,20.73611,250.6092,0.013690519,0.0,0.0
19722,21030360.0,59.19358,70.17227,53.70981,53.70981,53.71003,67.62585,67.62585,120.578156,59.19638,70.38848,0.3,70.208466,73.94003,69.98001,0.3,70.055756,0.3,481.55356,0.0,1.0,20.735975,250.60786,0.013796875,0.0,0.0
19724,21030480.0,59.295036,70.18869,53.70981,53.70981,53.70981,67.62614,67.62614,120.578674,59.297783,70.40645,0.3,70.22259,73.94003,69.98001,0.3,70.076744,0.3,490.87827,0.0,1.0,20.736095,250.60887,0.014006665,0.0,0.0
19726,21030600.0,59.395782,70.15738,53.709755,53.709755,53.709755,67.62617,67.62617,120.578735,59.398582,70.396774,0.3,70.21419,73.94003,69.98001,0.3,70.02248,0.3,500.15988,0.0,1.0,20.736118,250.609,0.014214289,0.0,0.0
19730,21030720.0,59.497353,70.177704,53.709534,53.709534,53.709534,67.62619,67.62619,120.57879,59.500153,70.40958,0.3,70.22868,73.94003,69.98001,0.3,70.052185,0.3,509.53955,0.0,1.0,20.736134,250.60907,0.014422941,0.0,0.0
19731,21030840.0,59.598038,70.15079,53.70926,53.70926,53.70926,67.62621,67.62621,120.57881,59.60084,70.4043,0.3,70.22072,73.94003,69.98001,0.3,70.003845,0.3,518.8635,0.0,1.0,20.736134,250.60913,0.014629241,0.0,0.0
19733,21030900.0,59.64775,70.16299,53.70909,53.70909,53.70909,67.62622,67.62622,120.57882,59.650497,70.41171,0.3,70.22858,73.94003,69.98001,0.3,70.023575,0.3,523.4721,0.0,1.0,20.736147,250.60915,0.014730816,0.0,0.0
19734,21030960.0,59.698345,70.176605,53.70893,53.70893,53.70893,67.62623,67.62623,120.57884,59.70109,70.41732,0.3,70.23566,73.94003,69.98001,0.3,70.043785,0.3,528.17474,0.0,1.0,20.736153,250.6092,0.014834205,0.0,0.0
19736,21031080.0,59.798103,70.15326,53.70849,53.70849,53.70849,67.626236,67.626236,120.57885,59.80085,70.40869,0.3,70.22824,73.94003,69.98001,0.3,70.00357,0.3,537.4672,0.0,1.0,20.736156,250.6092,0.015037762,0.0,0.0
