,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
19738,21031200.0,59.89676,70.185074,53.707993,53.707993,53.707993,67.626236,67.626236,120.57886,59.899506,70.42204,0.3,70.24341,73.94003,69.98001,0.3,70.05466,0.3,546.6867,0.0,1.0,20.736158,250.6092,0.0152387945,0.0,0.0
19741,21031320.0,59.997284,70.165955,53.70761,53.70761,53.70761,67.62622,67.62622,120.57883,60.000084,70.41414,0.3,70.236595,73.94003,69.98001,0.3,70.02176,0.3,556.05695,0.0,1.0,20.73615,250.60918,0.015441555,0.0,0.0
19743,21031440.0,60.09962,70.20314,53.7075,53.7075,53.7075,67.626205,67.626205,120.5788,60.102425,70.42792,0.3,70.2522,73.94003,69.98001,0.3,70.08273,0.3,565.587,0.0,1.0,20.73614,250.6091,0.015646296,0.0,0.0
19745,21031500.0,60.15104,70.1954,53.70761,53.70761,53.70761,67.62618,67.62618,120.578766,60.153893,70.42309,0.3,70.24852,73.94003,69.98001,0.3,70.068344,0.3,570.3822,0.0,1.0,20.73613,250.60902,0.015748896,0.0,0.0
19746,21031560.0,60.2041,70.18743,53.707832,53.707832,53.707832,67.62617,67.62617,120.57873,60.206955,70.42012,0.3,70.24577,73.94003,69.98001,0.3,70.05587,0.3,575.333,0.0,1.0,20.73612,250.60896,0.015854552,0.0,0.0
19748,21031680.0,60.3105,70.22951,53.70838,53.70838,53.70838,67.62612,67.62612,120.57866,60.31347,70.434296,0.3,70.2617,73.94003,69.98001,0.3,70.125854,0.3,585.28687,0.0,1.0,20.736095,250.60884,0.0160662,0.0,0.0
19750,21031800.0,60.418114,70.21742,53.70915,53.70915,53.70915,67.626076,67.626076,120.57857,60.421135,70.42743,0.3,70.25577,73.94003,69.98001,0.3,70.10509,0.3,595.38434,0.0,1.0,20.736065,250.60866,0.016279913,0.0,0.0
19753,21031920.0,60.528473,70.26406,53.71003,53.71003,53.71003,67.626015,67.626015,120.57845,60.531494,70.44209,0.3,70.272026,73.94003,69.98001,0.3,70.18364,0.3,605.776,0.0,1.0,20.73603,250.60846,0.01649891,0.0,0.0
19755,21032040.0,60.6396,70.25549,53.711014,53.711014,53.711014,67.625946,67.625946,120.57835,60.642677,70.436935,0.3,70.26648,73.94003,69.98001,0.3,70.168594,0.3,616.28784,0.0,1.0,20.73599,250.60822,0.01671955,0.0,0.0
19757,21032100.0,60.695023,70.280266,53.711563,53.711563,53.711563,67.62591,67.62591,120.57827,60.6981,70.445335,0.3,70.27516,73.94003,69.98001,0.3,70.21182,0.3,621.54877,0.0,1.0,20.735971,250.6081,0.016829656,0.0,0.0
19758,21032160.0,60.751934,70.30658,53.712112,53.712112,53.712112,67.62588,67.62588,120.57821,60.755013,70.45198,0.3,70.283066,73.94003,69.98001,0.3,70.25539,0.3,626.9606,0.0,1.0,20.735949,250.60797,0.016942719,0.0,0.0
19761,21032280.0,60.865257,70.30081,53.71321,53.71321,53.71321,67.62581,67.62581,120.57809,60.86839,70.446106,0.3,70.277954,73.94003,69.98001,0.3,70.24582,0.3,637.78046,0.0,1.0,20.735909,250.60773,0.017168174,0.0,0.0
19762,21032400.0,60.9788,70.35574,53.714256,53.714256,53.714256,67.62572,67.62572,120.57794,60.981934,70.46159,0.3,70.29471,73.94003,69.98001,0.3,70.33998,0.3,648.675,0.0,1.0,20.73586,250.60745,0.01739444,0.0,0.0
19765,21032520.0,61.09416,70.35305,53.7153,53.7153,53.7153,67.62565,67.62565,120.57781,61.097343,70.45605,0.3,70.29004,73.94003,69.98001,0.3,70.336075,0.3,659.8036,0.0,1.0,20.735817,250.6072,0.017624857,0.0,0.0
19767,21032640.0,61.20935,70.41222,53.716347,53.716347,53.716347,67.62557,67.62557,120.57767,61.212536,70.47203,0.3,70.307236,73.94003,69.98001,0.3,70.438034,0.3,670.9769,0.0,1.0,20.73577,250.6069,0.017855534,0.0,0.0
19769,21032700.0,61.266426,70.41222,53.71678,53.71678,53.71678,67.62554,67.62554,120.5776,61.269608,70.46852,0.3,70.30455,73.94003,69.98001,0.3,70.43721,0.3,676.538,0.0,1.0,20.735748,250.60681,0.017970117,0.0,0.0
19770,21032760.0,61.32476,70.41194,53.717224,53.717224,53.717224,67.625496,67.625496,120.577545,61.32795,70.46692,0.3,70.30284,73.94003,69.98001,0.3,70.438416,0.3,682.2377,0.0,1.0,20.735727,250.60667,0.018087406,0.0,0.0
19772,21032880.0,61.440228,70.47478,53.7181,53.7181,53.7181,67.62542,67.62542,120.57741,61.443413,70.48335,0.3,70.32025,73.94003,69.98001,0.3,70.54723,0.3,693.57007,0.0,1.0,20.735682,250.6064,0.018320188,0.0,0.0
19775,21033000.0,61.555527,70.47692,53.718872,53.718872,53.718872,67.62536,67.62536,120.577286,61.558716,70.47862,0.3,70.316246,73.94003,69.98001,0.3,70.55202,0.3,704.95844,0.0,1.0,20.735643,250.60619,0.018553618,0.0,0.0
19777,21033120.0,61.670555,70.543274,53.71953,53.71953,53.71953,67.62529,67.62529,120.577156,61.673687,70.49548,0.3,70.33388,73.94003,69.98001,0.3,70.66693,0.3,716.3867,0.0,1.0,20.735601,250.60593,0.018787423,0.0,0.0
19779,21033240.0,61.78498,70.54751,53.720024,53.720024,53.720024,67.62523,67.62523,120.577065,61.78811,70.49126,0.3,70.3302,73.94003,69.98001,0.3,70.67528,0.3,727.83905,0.0,1.0,20.735567,250.60574,0.019021345,0.0,0.0
19781,21033300.0,61.84134,70.58118,53.7203,53.7203,53.7203,67.6252,67.6252,120.57701,61.844467,70.5007,0.3,70.33948,73.94003,69.98001,0.3,70.73505,0.3,733.5088,0.0,1.0,20.73555,250.60565,0.019137034,0.0,0.0
19782,21033360.0,61.89869,70.61645,53.720467,53.720467,53.720467,67.62517,67.62517,120.57696,61.901817,70.50835,0.3,70.34805,73.94003,69.98001,0.3,70.79486,0.3,739.2993,0.0,1.0,20.735533,250.60555,0.019255122,0.0,0.0
19784,21033480.0,62.011517,70.621994,53.720795,53.720795,53.720795,67.62512,67.62512,120.57687,62.014595,70.5045,0.3,70.34465,73.94003,69.98001,0.3,70.80541,0.3,750.7515,0.0,1.0,20.735504,250.60536,0.019488508,0.0,0.0
19786,21033600.0,62.122643,70.69203,53.721016,53.721016,53.721016,67.625084,67.625084,120.57679,62.125717,70.52174,0.3,70.36261,73.94003,69.98001,0.3,70.92697,0.3,762.11945,0.0,1.0,20.735476,250.60521,0.019720035,0.0,0.0
19789,21033720.0,62.233658,70.69857,53.72107,53.72107,53.72107,67.62504,67.62504,120.57673,62.23668,70.51828,0.3,70.35959,73.94003,69.98001,0.3,70.93895,0.3,773.56775,0.0,1.0,20.735455,250.60507,0.019953141,0.0,0.0
19792,21033840.0,62.34259,70.769485,53.721016,53.721016,53.721016,67.62501,67.62501,120.57666,62.34556,70.53586,0.3,70.37782,73.94003,69.98001,0.3,71.06189,0.3,784.9,0.0,1.0,20.735434,250.60498,0.020183925,0.0,0.0
19793,21033900.0,62.395874,70.77312,53.72096,53.72096,53.72096,67.62498,67.62498,120.57661,62.398785,70.53438,0.3,70.37596,73.94003,69.98001,0.3,71.06673,0.3,790.48083,0.0,1.0,20.735413,250.60484,0.020297624,0.0,0.0
19794,21033960.0,62.449814,70.77586,53.7209,53.7209,53.7209,67.62498,67.62498,120.576614,62.45273,70.533936,0.3,70.37502,73.94003,69.98001,0.3,71.072815,0.3,796.1606,0.0,1.0,20.735416,250.60487,0.020413388,0.0,0.0
19796,21034080.0,62.55523,70.84634,53.720627,53.720627,53.720627,67.624954,67.624954,120.57657,62.558086,70.55185,0.3,70.393425,73.94003,69.98001,0.3,71.19466,0.3,807.3338,0.0,1.0,20.735401,250.6048,0.02064132,0.0,0.0
19798,21034200.0,62.658005,70.851715,53.720192,53.720192,53.720192,67.62494,67.62494,120.57654,62.66081,70.54883,0.3,70.39084,73.94003,69.98001,0.3,71.203995,0.3,818.3458,0.0,1.0,20.735392,250.60472,0.020866321,0.0,0.0
19801,21034320.0,62.75963,70.92104,53.719696,53.719696,53.719696,67.62492,67.62492,120.576515,62.762375,70.56685,0.3,70.40941,73.94003,69.98001,0.3,71.3233,0.3,829.3556,0.0,1.0,20.73538,250.60466,0.021091761,0.0,0.0
19803,21034440.0,62.85823,70.92532,53.719093,53.719093,53.719093,67.624916,67.624916,120.5765,62.860924,70.56404,0.3,70.40704,73.94003,69.98001,0.3,71.330284,0.3,840.1732,0.0,1.0,20.735374,250.60464,0.02131388,0.0,0.0
19805,21034500.0,62.90608,70.95856,53.71876,53.71876,53.71876,67.62491,67.62491,120.57649,62.908714,70.5741,0.3,70.41677,73.94003,69.98001,0.3,71.38846,0.3,845.4707,0.0,1.0,20.735373,250.60464,0.02142292,0.0,0.0
19807,21034560.0,62.954254,70.99273,53.718376,53.718376,53.718376,67.6249,67.6249,120.57647,62.956833,70.58223,0.3,70.42578,73.94003,69.98001,0.3,71.445694,0.3,850.8415,0.0,1.0,20.735369,250.60461,0.021533677,0.0,0.0
19808,21034680.0,63.047417,70.99553,53.717552,53.717552,53.717552,67.6249,67.6249,120.57647,63.049942,70.57964,0.3,70.423584,73.94003,69.98001,0.3,71.44943,0.3,861.34515,0.0,1.0,20.735367,250.60458,0.02175097,0.0,0.0
19810,21034800.0,63.137066,71.06024,53.71662,53.71662,53.71662,67.6249,67.6249,120.57646,63.139538,70.59777,0.3,70.44237,73.94003,69.98001,0.3,71.55946,0.3,871.61304,0.0,1.0,20.735365,250.60458,0.02196444,0.0,0.0
19813,21034920.0,63.2154,71.06145,53.714752,53.714752,53.714752,67.6249,67.6249,120.57647,63.21721,70.59541,0.3,70.440506,73.94003,69.98001,0.3,71.56006,0.3,881.1785,0.0,1.0,20.735367,250.60458,0.022169078,0.0,0.0
19815,21035040.0,63.271538,71.12331,53.709972,53.709972,53.709972,67.6249,67.6249,120.57646,63.272747,70.6137,0.3,70.45946,73.94003,69.98001,0.3,71.66427,0.3,888.7478,0.0,1.0,20.735367,250.60458,0.022338558,0.0,0.0
19817,21035100.0,63.2917,71.12259,53.706676,53.706676,53.706676,67.6249,67.6249,120.57646,63.292686,70.61145,0.3,70.458084,73.94003,69.98001,0.3,71.6607,0.3,891.7709,0.0,1.0,20.735367,250.60458,0.022409214,0.0,0.0
19818,21035160.0,63.307354,71.120605,53.70272,53.70272,53.70272,67.6249,67.6249,120.57647,63.308067,70.61139,0.3,70.45764,73.94003,69.98001,0.3,71.65729,0.3,894.3797,0.0,1.0,20.735367,250.60458,0.022472538,0.0,0.0
19821,21035280.0,63.324272,71.177185,53.693493,53.693493,53.693493,67.6249,67.6249,120.57646,63.324493,70.629684,0.3,70.47665,73.94003,69.98001,0.3,71.75139,0.3,898.15955,0.0,1.0,20.735367,250.60458,0.022572048,0.0,0.0
19822,21035400.0,63.323723,71.171585,53.68284,53.68284,53.68284,67.6249,67.6249,120.57647,63.32345,70.62738,0.3,70.474945,73.94003,69.98001,0.3,71.73903,0.3,900.1765,0.0,1.0,20.735369,250.60458,0.022638077,0.0,0.0
19825,21035520.0,63.30697,71.22443,53.67103,53.67103,53.67103,67.6249,67.6249,120.57647,63.306255,70.64572,0.3,70.49395,73.94003,69.98001,0.3,71.82582,0.3,900.55304,0.0,1.0,20.735367,250.60458,0.022672864,0.0,0.0
19827,21035640.0,63.27555,71.2163,53.6585,53.6585,53.6585,67.6249,67.6249,120.57648,63.274452,70.64342,0.3,70.4923,73.94003,69.98001,0.3,71.808685,0.3,899.3811,0.0,1.0,20.735369,250.60461,0.02267722,0.0,0.0
19829,21035700.0,63.255005,71.240746,53.65213,53.65213,53.65213,67.6249,67.6249,120.57647,63.25374,70.65353,0.3,70.50219,73.94003,69.98001,0.3,71.84955,0.3,898.2664,0.0,1.0,20.735369,250.60461,0.022668753,0.0,0.0
19830,21035760.0,63.23078,71.26574,53.64559,53.64559,53.64559,67.6249,67.6249,120.57647,63.22935,70.66165,0.3,70.51131,73.94003,69.98001,0.3,71.88905,0.3,896.78357,0.0,1.0,20.735369,250.60458,0.022653177,0.0,0.0
19833,21035880.0,63.174145,71.255356,53.63246,53.63246,53.63246,67.62491,67.62491,120.57648,63.172386,70.65935,0.3,70.50966,73.94003,69.98001,0.3,71.86774,0.3,892.88214,0.0,1.0,20.73537,250.60461,0.022602642,0.0,0.0
19835,21036000.0,63.10691,71.30177,53.619446,53.619446,53.619446,67.6249,67.6249,120.57648,63.104874,70.67758,0.3,70.52867,73.94003,69.98001,0.3,71.942276,0.3,887.8029,0.0,1.0,20.73537,250.60461,0.022527654,0.0,0.0
19838,21036120.0,63.030556,71.28941,53.606644,53.606644,53.606644,67.62491,67.62491,120.57648,63.0283,70.67528,0.3,70.52707,73.94003,69.98001,0.3,71.91728,0.3,881.67584,0.0,1.0,20.73537,250.60461,0.022430379,0.0,0.0
19839,21036240.0,62.946453,71.33303,53.594284,53.594284,53.594284,67.62491,67.62491,120.57648,62.94404,70.693405,0.3,70.54602,73.94003,69.98001,0.3,71.98656,0.3,874.6343,0.0,1.0,20.73537,250.60461,0.022313112,0.0,0.0
19841,21036300.0,62.90245,71.32605,53.588356,53.588356,53.588356,67.62491,67.62491,120.57648,62.899925,70.6911,0.3,70.544815,73.94003,69.98001,0.3,71.97139,0.3,870.85394,0.0,1.0,20.73537,250.60461,0.022248434,0.0,0.0
19842,21036360.0,62.856033,71.31765,53.582474,53.582474,53.582474,67.62491,67.62491,120.57649,62.853455,70.6911,0.3,70.54449,73.94003,69.98001,0.3,71.955795,0.3,866.81433,0.0,1.0,20.735373,250.60461,0.022178259,0.0,0.0
19844,21036480.0,62.76062,71.35654,53.571434,53.571434,53.571434,67.62491,67.62491,120.57648,62.757927,70.70917,0.3,70.56344,73.94003,69.98001,0.3,72.01605,0.3,858.3549,0.0,1.0,20.73537,250.60461,0.022028347,0.0,0.0
19846,21036600.0,62.66218,71.33891,53.56122,53.56122,53.56122,67.62491,67.62491,120.57649,62.659435,70.70681,0.3,70.561905,73.94003,69.98001,0.3,71.98111,0.3,849.4456,0.0,1.0,20.735373,250.60461,0.0218669,0.0,0.0
19849,21036720.0,62.56056,71.37549,53.55188,53.55188,53.55188,67.62491,67.62491,120.57648,62.557755,70.72494,0.3,70.58086,73.94003,69.98001,0.3,72.03703,0.3,840.08453,0.0,1.0,20.73537,250.60461,0.021694008,0.0,0.0
19851,21036840.0,62.45866,71.356926,53.543587,53.543587,53.543587,67.62491,67.62491,120.57649,62.455856,70.722626,0.3,70.57937,73.94003,69.98001,0.3,72.0004,0.3,830.5624,0.0,1.0,20.735373,250.60461,0.021515192,0.0,0.0
19853,21036900.0,62.408455,71.37439,53.53996,53.53996,53.53996,67.62491,67.62491,120.57648,62.405594,70.73263,0.3,70.5892,73.94003,69.98001,0.3,72.02786,0.3,825.819,0.0,1.0,20.73537,250.60461,0.021425107,0.0,0.0
19854,21036960.0,62.35742,71.39247,53.5365,53.5365,53.5365,67.62491,67.62491,120.57648,62.35462,70.74065,0.3,70.59832,73.94003,69.98001,0.3,72.05428,0.3,820.97784,0.0,1.0,20.73537,250.60461,0.021332528,0.0,0.0
19856,21037080.0,62.258217,71.37335,53.530563,53.530563,53.530563,67.62491,67.62491,120.57649,62.25547,70.738396,0.3,70.59689,73.94003,69.98001,0.3,72.016655,0.3,811.48,0.0,1.0,20.73537,250.60461,0.021149091,0.0,0.0
19858,21037200.0,62.16291,71.40796,53.52601,53.52601,53.52601,67.6249,67.6249,120.57648,62.16027,70.75641,0.3,70.61574,73.94003,69.98001,0.3,72.06884,0.3,802.2674,0.0,1.0,20.73537,250.60461,0.020968996,0.0,0.0
19861,21037320.0,62.071392,71.38867,53.522766,53.522766,53.522766,67.62491,67.62491,120.57648,62.06892,70.75427,0.3,70.614525,73.94003,69.98001,0.3,72.03078,0.3,793.3481,0.0,1.0,20.73537,250.60461,0.020792676,0.0,0.0
19863,21037440.0,61.986633,71.423065,53.521008,53.521008,53.521008,67.6249,67.6249,120.57647,61.984383,70.7724,0.3,70.63353,73.94003,69.98001,0.3,72.08235,0.3,785.0201,0.0,1.0,20.735369,250.60458,0.020626329,0.0,0.0
19865,21037500.0,61.94741,71.41362,53.520676,53.520676,53.520676,67.6249,67.6249,120.57646,61.945267,70.77014,0.3,70.63243,73.94003,69.98001,0.3,72.0628,0.3,781.1482,0.0,1.0,20.735367,250.60458,0.020548416,0.0,0.0
19866,21037560.0,61.909454,71.40373,53.520733,53.520733,53.520733,67.6249,67.6249,120.57647,61.90742,70.770256,0.3,70.632324,73.94003,69.98001,0.3,72.04434,0.3,777.39056,0.0,1.0,20.735367,250.60458,0.02047245,0.0,0.0
19869,21037680.0,61.841286,71.43855,53.52205,53.52205,53.52205,67.62489,67.62489,120.57646,61.839523,70.78838,0.3,70.65133,73.94003,69.98001,0.3,72.0968,0.3,770.6164,0.0,1.0,20.735365,250.60458,0.020334562,0.0,0.0
19870,21037800.0,61.783768,71.41994,53.524963,53.524963,53.524963,67.62489,67.62489,120.57646,61.782288,70.78641,0.3,70.65028,73.94003,69.98001,0.3,72.05989,0.3,764.8834,0.0,1.0,20.735365,250.60458,0.020216817,0.0,0.0
19873,21037920.0,61.73752,71.455414,53.52958,53.52958,53.52958,67.62489,67.62489,120.57645,61.736366,70.80464,0.3,70.6694,73.94003,69.98001,0.3,72.11361,0.3,760.26886,0.0,1.0,20.735361,250.60457,0.020121142,0.0,0.0
19875,21038040.0,61.704666,71.4374,53.535896,53.535896,53.535896,67.624886,67.624886,120.57645,61.703957,70.802826,0.3,70.66847,73.94003,69.98001,0.3,72.07768,0.3,757.0167,0.0,1.0,20.73536,250.60454,0.020052917,0.0,0.0
19877,21038100.0,61.693794,71.4552,53.539684,53.539684,53.539684,67.62488,67.62488,120.57643,61.693245,70.81299,0.3,70.678406,73.94003,69.98001,0.3,72.105804,0.3,755.9509,0.0,1.0,20.735355,250.6045,0.020030225,0.0,0.0
19878,21038160.0,61.686485,71.47393,53.54402,53.54402,53.54402,67.624886,67.624886,120.57644,61.686157,70.82118,0.3,70.6877,73.94003,69.98001,0.3,72.13327,0.3,755.2623,0.0,1.0,20.735355,250.60454,0.020015262,0.0,0.0
19880,21038280.0,61.684235,71.45674,53.55391,53.55391,53.55391,67.62488,67.62488,120.57643,61.6844,70.819695,0.3,70.686874,73.94003,69.98001,0.3,72.098724,0.3,755.1702,0.0,1.0,20.735353,250.6045,0.020011872,0.0,0.0
19884,21038400.0,61.69934,71.494255,53.565613,53.565613,53.565613,67.62487,67.62487,120.576416,61.699997,70.83815,0.3,70.70626,73.94003,69.98001,0.3,72.156235,0.3,756.9044,0.0,1.0,20.73535,250.60449,0.020046392,0.0,0.0
19885,21038520.0,61.72444,71.4591,53.5783,53.5783,53.5783,67.62487,67.62487,120.57641,61.725105,70.81734,0.3,70.6861,73.94003,69.98001,0.3,72.103775,0.3,760.0582,0.0,1.0,20.735348,250.60449,0.020114427,0.0,0.0
19887,21038640.0,61.7501,71.481125,53.58989,53.58989,53.58989,67.62486,67.62486,120.57639,61.75081,70.82019,0.3,70.68962,73.94003,69.98001,0.3,72.14613,0.3,763.6025,0.0,1.0,20.735342,250.60443,0.020194512,0.0,0.0
19889,21038700.0,61.76306,71.46498,53.595108,53.595108,53.595108,67.624855,67.624855,120.576385,61.763775,70.80942,0.3,70.67984,73.94003,69.98001,0.3,72.121574,0.3,765.46606,0.0,1.0,20.73534,250.60443,0.020237409,0.0,0.0
19890,21038760.0,61.776466,71.44839,53.600166,53.600166,53.600166,67.624855,67.624855,120.576385,61.777176,70.80086,0.3,70.67083,73.94003,69.98001,0.3,72.098114,0.3,767.4399,0.0,1.0,20.73534,250.60443,0.0202833,0.0,0.0
19892,21038880.0,61.803436,71.47157,53.609283,53.609283,53.609283,67.62485,67.62485,120.57637,61.80415,70.803986,0.3,70.67435,73.94003,69.98001,0.3,72.14245,0.3,771.54333,0.0,1.0,20.735334,250.60442,0.020379893,0.0,0.0
19894,21039000.0,61.830902,71.4407,53.617413,53.617413,53.617413,67.62484,67.62484,120.57636,61.831615,70.78569,0.3,70.65643,73.94003,69.98001,0.3,72.097244,0.3,775.8654,0.0,1.0,20.73533,250.60439,0.020482939,0.0,0.0
19898,21039120.0,61.8593,71.46536,53.62477,53.62477,53.62477,67.62483,67.62483,120.57634,61.860123,70.78921,0.3,70.66028,73.94003,69.98001,0.3,72.14404,0.3,780.4554,0.0,1.0,20.735325,250.60432,0.020593427,0.0,0.0
19899,21039240.0,61.888306,71.43587,53.631256,53.631256,53.631256,67.62482,67.62482,120.57634,61.889076,70.77174,0.3,70.64287,73.94003,69.98001,0.3,72.10075,0.3,785.2229,0.0,1.0,20.735323,250.60432,0.020709014,0.0,0.0
19901,21039300.0,61.902916,71.44866,53.634224,53.634224,53.634224,67.62481,67.62481,120.57632,61.903687,70.77498,0.3,70.64551,73.94003,69.98001,0.3,72.125854,0.3,787.6502,0.0,1.0,20.735317,250.60428,0.020768108,0.0,0.0
19902,21039360.0,61.91797,71.46228,53.637024,53.637024,53.637024,67.62481,67.62481,120.57632,61.918793,70.77591,0.3,70.64726,73.94003,69.98001,0.3,72.15041,0.3,790.1737,0.0,1.0,20.735315,250.60428,0.02082968,0.0,0.0
19904,21039480.0,61.948402,71.434105,53.642242,53.642242,53.642242,67.6248,67.6248,120.57631,61.949226,70.75894,0.3,70.630455,73.94003,69.98001,0.3,72.1091,0.3,795.2918,0.0,1.0,20.735312,250.60428,0.02095489,0.0,0.0
19906,21039600.0,61.979324,71.46196,53.64686,53.64686,53.64686,67.62479,67.62479,120.57629,61.980206,70.76361,0.3,70.635284,73.94003,69.98001,0.3,72.16107,0.3,800.5337,0.0,1.0,20.735304,250.60423,0.021083452,0.0,0.0
19909,21039720.0,62.011406,71.4352,53.650978,53.650978,53.650978,67.62479,67.62479,120.57628,62.012283,70.7473,0.3,70.61903,73.94003,69.98001,0.3,72.12196,0.3,805.971,0.0,1.0,20.735302,250.6042,0.021217002,0.0,0.0
19912,21039840.0,62.044037,71.46475,53.654655,53.654655,53.654655,67.62477,67.62477,120.57624,62.044914,70.75252,0.3,70.6243,73.94003,69.98001,0.3,72.176895,0.3,811.5057,0.0,1.0,20.735292,250.60416,0.021353021,0.0,0.0
19913,21039900.0,62.060463,71.45235,53.656303,53.656303,53.656303,67.62476,67.62476,120.57623,62.06134,70.7435,0.3,70.61601,73.94003,69.98001,0.3,72.15788,0.3,814.28656,0.0,1.0,20.735289,250.60413,0.021421358,0.0,0.0
19914,21039960.0,62.077435,71.43965,53.65795,53.65795,53.65795,67.62477,67.62477,120.57624,62.07837,70.736694,0.3,70.60848,73.94003,69.98001,0.3,72.14047,0.3,817.1545,0.0,1.0,20.73529,250.60416,0.021491813,0.0,0.0
19916,21040080.0,62.111656,71.47212,53.660866,53.660866,53.660866,67.62475,67.62475,120.57621,62.11259,70.7424,0.3,70.6142,73.94003,69.98001,0.3,72.200455,0.3,822.9063,0.0,1.0,20.735281,250.6041,0.021633003,0.0,0.0
19918,21040200.0,62.146484,71.44954,53.66339,53.66339,53.66339,67.62475,67.62475,120.5762,62.147415,70.727135,0.3,70.59892,73.94003,69.98001,0.3,72.16832,0.3,828.7196,0.0,1.0,20.73528,250.60408,0.021775475,0.0,0.0
19921,21040320.0,62.182465,71.48535,53.665695,53.665695,53.665695,67.62473,67.62473,120.57617,62.183453,70.73318,0.3,70.60491,73.94003,69.98001,0.3,72.23451,0.3,834.6782,0.0,1.0,20.735268,250.60402,0.021921186,0.0,0.0
19924,21040440.0,62.21916,71.46646,53.667675,53.667675,53.667675,67.624725,67.624725,120.576164,62.220146,70.7184,0.3,70.59003,73.94003,69.98001,0.3,72.20914,0.3,840.6793,0.0,1.0,20.735266,250.60399,0.022067524,0.0,0.0
19925,21040500.0,62.237617,71.48695,53.668556,53.668556,53.668556,67.62471,67.62471,120.57614,62.2386,70.722855,0.3,70.593704,73.94003,69.98001,0.3,72.248245,0.3,843.67236,0.0,1.0,20.735258,250.60394,0.022140335,0.0,0.0
19927,21040560.0,62.256676,71.50925,53.66938,53.66938,53.66938,67.62471,67.62471,120.57613,62.25772,70.72494,0.3,70.59645,73.94003,69.98001,0.3,72.288345,0.3,846.74493,0.0,1.0,20.735254,250.60394,0.022214942,0.0,0.0
19928,21040680.0,62.29502,71.49535,53.670914,53.670914,53.670914,67.6247,67.6247,120.576126,62.29612,70.710655,0.3,70.582,73.94003,69.98001,0.3,72.2717,0.3,852.86694,0.0,1.0,20.735252,250.60391,0.022363149,0.0,0.0
19930,21040800.0,62.334076,71.54353,53.67218,53.67218,53.67218,67.62469,67.62469,120.57609,62.335175,70.717575,0.3,70.58871,73.94003,69.98001,0.3,72.360916,0.3,859.0039,0.0,1.0,20.73524,250.60384,0.022511056,0.0,0.0
19933,21040920.0,62.37445,71.53331,53.673225,53.673225,53.673225,67.62469,67.62469,120.57609,62.37555,70.70384,0.3,70.5747,73.94003,69.98001,0.3,72.35075,0.3,865.24677,0.0,1.0,20.735239,250.60384,0.022660764,0.0,0.0
19935,21041040.0,62.41554,71.58649,53.674103,53.674103,53.674103,67.624664,67.624664,120.57605,62.416695,70.711205,0.3,70.581726,73.94003,69.98001,0.3,72.44924,0.3,871.4889,0.0,1.0,20.735226,250.60376,0.022809615,0.0,0.0
19937,21041100.0,62.436195,71.58264,53.67443,53.67443,53.67443,67.62462,67.62462,120.57596,62.437347,70.705215,0.3,70.57448,73.94003,69.98001,0.3,72.44545,0.3,874.5858,0.0,1.0,20.735191,250.6036,0.022883127,0.0,0.0
19938,21041160.0,62.457504,71.57967,53.67476,53.67476,53.67476,67.62466,67.62466,120.57604,62.45866,70.7001,0.3,70.56811,73.94003,69.98001,0.3,72.44408,0.3,877.7559,0.0,1.0,20.735222,250.60376,0.02295814,0.0,0.0
19941,21041280.0,62.500465,71.63735,53.675255,53.675255,53.675255,67.62463,67.62463,120.576,62.50167,70.70775,0.3,70.57541,73.94003,69.98001,0.3,72.55092,0.3,884.04004,0.0,1.0,20.73521,250.60368,0.02310606,0.0,0.0
19942,21041400.0,62.544136,71.63296,53.675583,53.675583,53.675583,67.62466,67.62466,120.576035,62.54534,70.694565,0.3,70.56218,73.94003,69.98001,0.3,72.551025,0.3,890.3009,0.0,1.0,20.73521,250.60374,0.023252346,0.0,0.0
19945,21041520.0,62.589233,71.69498,53.675697,53.675697,53.675697,67.62461,67.62461,120.57595,62.59044,70.70247,0.3,70.569756,73.94003,69.98001,0.3,72.666,0.3,896.6312,0.0,1.0,20.735195,250.60358,0.023399059,0.0,0.0
19947,21041640.0,62.635048,71.694534,53.675697,53.675697,53.675697,67.62461,67.62461,120.57595,62.636307,70.689835,0.3,70.55673,73.94003,69.98001,0.3,72.67314,0.3,902.9238,0.0,1.0,20.735193,250.60358,0.023543611,0.0,0.0
19949,21041700.0,62.65812,71.72749,53.67564,53.67564,53.67564,67.62459,67.62459,120.57592,62.659378,70.69516,0.3,70.56113,73.94003,69.98001,0.3,72.73566,0.3,906.0328,0.0,1.0,20.735186,250.6035,0.023614526,0.0,0.0
19950,21041760.0,62.6819,71.762436,53.67553,53.67553,53.67553,67.62457,67.62457,120.5759,62.68322,70.69818,0.3,70.56459,73.94003,69.98001,0.3,72.79904,0.3,909.20465,0.0,1.0,20.735178,250.60349,0.023686513,0.0,0.0
19952,21041880.0,62.729748,71.765396,53.675255,53.675255,53.675255,67.62457,67.62457,120.5759,62.731064,70.68582,0.3,70.551956,73.94003,69.98001,0.3,72.81218,0.3,915.46704,0.0,1.0,20.735178,250.60349,0.023827516,0.0,0.0
19955,21042000.0,62.778637,71.83801,53.67476,53.67476,53.67476,67.62455,67.62455,120.57585,62.78001,70.69445,0.3,70.56003,73.94003,69.98001,0.3,72.946976,0.3,921.7034,0.0,1.0,20.73516,250.60338,0.023966346,0.0,0.0
19957,21042120.0,62.829285,71.85916,53.67405,53.67405,53.67405,67.62455,67.62455,120.57585,62.830658,70.69862,0.3,70.56377,73.94003,69.98001,0.3,72.98065,0.3,927.893,0.0,1.0,20.735159,250.60338,0.0241017,0.0,0.0
19960,21042240.0,62.882183,71.949585,53.67295,53.67295,53.67295,67.62452,67.62452,120.57578,62.883667,70.72054,0.3,70.58525,73.94003,69.98001,0.3,73.137146,0.3,933.9875,0.0,1.0,20.735142,250.60327,0.024231121,0.0,0.0
19961,21042300.0,62.909157,71.96074,53.672234,53.672234,53.672234,67.62452,67.62452,120.57579,62.91069,70.72087,0.3,70.586235,73.94003,69.98001,0.3,73.15341,0.3,936.96893,0.0,1.0,20.735142,250.60327,0.024293045,0.0,0.0
19962,21042360.0,62.93728,71.97177,53.671463,53.671463,53.671463,67.62452,67.62452,120.57578,62.93882,70.723785,0.3,70.58821,73.94003,69.98001,0.3,73.17247,0.3,939.991,0.0,1.0,20.73514,250.60327,0.024354879,0.0,0.0
19964,21042480.0,62.9943,72.0656,53.66971,53.66971,53.66971,67.62448,67.62448,120.57572,62.99589,70.74581,0.3,70.60991,73.94003,69.98001,0.3,73.335724,0.3,945.89996,0.0,1.0,20.735119,250.60315,0.024473041,0.0,0.0
19966,21042600.0,63.052856,72.08889,53.667786,53.667786,53.667786,67.62447,67.62447,120.57571,63.054504,70.74878,0.3,70.6126,73.94003,69.98001,0.3,73.37335,0.3,951.68207,0.0,1.0,20.735115,250.60312,0.024585148,0.0,0.0
19969,21042720.0,63.11361,72.185684,53.66564,53.66564,53.66564,67.624435,67.624435,120.57564,63.11531,70.77092,0.3,70.6343,73.94003,69.98001,0.3,73.54233,0.3,957.4287,0.0,1.0,20.735094,250.603,0.024693135,0.0,0.0
19971,21042840.0,63.175518,72.21029,53.663498,53.663498,53.663498,67.62443,67.62443,120.57563,63.177223,70.77371,0.3,70.636826,73.94003,69.98001,0.3,73.58248,0.3,963.0486,0.0,1.0,20.735088,250.60297,0.024795458,0.0,0.0
19973,21042900.0,63.20661,72.25863,53.662346,53.662346,53.662346,67.624405,67.624405,120.57559,63.208313,70.7858,0.3,70.64792,73.94003,69.98001,0.3,73.66867,0.3,965.79315,0.0,1.0,20.735075,250.60289,0.024844266,0.0,0.0
19974,21042960.0,63.238632,72.309494,53.661194,53.661194,53.661194,67.62439,67.62439,120.57555,63.240395,70.795685,0.3,70.65825,73.94003,69.98001,0.3,73.75639,0.3,968.5732,0.0,1.0,20.735064,250.60281,0.02489294,0.0,0.0
19976,21043080.0,63.30285,72.3363,53.658943,53.658943,53.658943,67.62438,67.62438,120.57554,63.304607,70.798325,0.3,70.660614,73.94003,69.98001,0.3,73.800835,0.3,974.00555,0.0,1.0,20.735058,250.60278,0.02498588,0.0,0.0
19978,21043200.0,63.367615,72.44078,53.65757,53.65757,53.65757,67.62344,67.62344,120.89562,63.36937,70.82002,0.3,70.68176,73.94003,69.98001,0.3,73.98101,0.3023299,979.89197,0.0,1.0,20.7718,250.91444,0.025083,0.0,0.0
19981,21043320.0,63.433754,72.482315,53.66691,53.66691,53.66691,67.62234,67.62234,122.70917,63.435562,70.822556,0.3,70.68407,73.94003,69.98001,0.3,74.02655,0.3065911,990.54553,0.0,1.0,21.065027,252.68892,0.025291368,0.0,0.0
19983,21043440.0,63.500107,72.618484,53.68844,53.68844,53.68849,67.618034,67.618034,127.06406,63.501923,70.84414,0.3,70.70532,73.94003,69.98001,0.3,74.20529,0.32041672,1007.89484,0.0,1.0,21.748314,256.94656,0.025641361,0.0,0.0
19985,21043500.0,63.533123,72.65139,53.705303,53.705303,53.70536,67.61928,67.61928,129.79596,63.53488,70.84392,0.3,70.70593,73.94003,69.98001,0.3,74.221725,0.3263161,1019.3768,0.0,1.0,22.271954,259.62543,0.025893984,0.0,0.0
19986,21043560.0,63.56685,72.680504,53.718872,53.718872,53.718925,67.622536,67.622536,132.28615,63.56861,70.846115,0.3,70.70758,73.94003,69.98001,0.3,74.23859,0.33267507,1030.2621,0.0,1.0,22.803335,262.07132,0.026131868,0.0,0.0
19989,21043680.0,63.63376,72.83447,53.756172,53.756172,53.756332,67.63228,67.63228,139.68095,63.63546,70.86705,0.3,70.72894,73.94003,69.98001,0.3,74.402885,0.35391915,1058.5856,0.0,1.0,24.433613,269.3347,0.026747324,0.0,0.0
19990,21043800.0,63.70028,72.90259,53.798138,53.798138,53.7983,67.654465,67.654465,147.56612,63.701927,70.8727,0.3,70.73137,73.94003,69.98001,0.3,74.415405,0.37256482,1091.15,0.0,1.0,26.528584,277.1031,0.027487338,0.0,0.0
19993,21043920.0,63.76735,73.05986,53.843567,53.843567,53.843895,67.680565,67.680565,157.35281,63.768944,70.89264,0.3,70.75295,73.94003,69.98001,0.3,74.55664,0.39950818,1129.2307,0.0,1.0,29.238924,286.74185,0.028343668,0.0,0.0
19995,21044040.0,63.833656,73.1176,53.88954,53.88954,53.889874,67.71718,67.71718,167.16858,63.83519,70.89287,0.3,70.755585,73.94003,69.98001,0.3,74.54186,0.42264357,1170.2692,0.0,1.0,32.378742,296.4301,0.029294962,0.0,0.0
19997,21044100.0,63.866283,73.187195,53.90943,53.90943,53.909813,67.73509,67.73509,172.27605,63.867767,70.90358,0.3,70.7668,73.94003,69.98001,0.3,74.60086,0.43709067,1190.9679,0.0,1.0,34.05675,301.46887,0.029767893,0.0,0.0
19998,21044160.0,63.899406,73.26129,53.934975,53.934975,53.935467,67.75525,67.75525,178.31776,63.90089,70.912415,0.3,70.77734,73.94003,69.98001,0.3,74.65524,0.45272997,1215.1138,0.0,1.0,36.079433,307.42743,0.030323617,0.0,0.0
20000,21044280.0,63.964447,73.29562,53.978424,53.978424,53.978752,67.80239,67.80239,189.08362,63.96582,70.91203,0.3,70.78014,73.94003,69.98001,0.3,74.60976,0.47791356,1261.8053,0.0,1.0,40.153862,318.0674,0.031422473,0.0,0.0
20004,21044400.0,64.02855,73.41664,54.018745,54.018745,54.019295,67.84918,67.84918,200.71135,64.02987,70.93088,0.3,70.80206,73.94003,69.98001,0.3,74.69353,0.5089126,1310.9276,0.0,1.0,44.717083,329.5509,0.032567866,0.0,0.0
20005,21044520.0,64.09155,73.42059,54.054886,54.054886,54.05516,67.90358,67.90358,211.48108,64.09282,70.92961,0.3,70.80486,73.94003,69.98001,0.3,74.61739,0.53379434,1360.4058,0.0,1.0,49.51307,340.2092,0.033749696,0.0,0.0
20007,21044640.0,64.153305,73.514206,54.08631,54.08631,54.086803,67.95618,67.95618,222.676,64.15445,70.94763,0.3,70.826836,73.94003,69.98001,0.3,74.67299,0.5634464,1410.9498,0.0,1.0,54.668888,351.2803,0.034947645,0.0,0.0
20009,21044700.0,64.18329,73.50409,54.102516,54.102516,54.102844,67.98533,67.98533,228.01466,64.18445,70.94565,0.3,70.82771,73.94003,69.98001,0.3,74.62222,0.5750848,1436.6401,0.0,1.0,57.35187,356.5682,0.03556903,0.0,0.0
20010,21044760.0,64.21356,73.48575,54.112072,54.112072,54.11229,68.01518,68.01518,232.59222,64.21466,70.945435,0.3,70.82958,73.94003,69.98001,0.3,74.56917,0.5859075,1460.4016,0.0,1.0,59.855633,361.11172,0.03614941,0.0,0.0
20012,21044880.0,64.27217,73.55156,54.132233,54.132233,54.132614,68.07118,68.07118,242.56583,64.27322,70.96263,0.3,70.85144,73.94003,69.98001,0.3,74.6008,0.6122805,1509.6239,0.0,1.0,65.22336,370.99316,0.03733808,0.0,0.0
20015,21045000.0,64.32897,73.49333,54.145966,54.145966,54.14602,68.13257,68.13257,250.92703,64.329956,70.95972,0.3,70.85408,73.94003,69.98001,0.3,74.47441,0.6306102,1556.4362,0.0,1.0,70.3823,379.30597,0.03850084,0.0,0.0
20018,21045120.0,64.38374,73.53485,54.15393,54.15393,54.154152,68.1899,68.1899,259.08826,64.38473,70.97647,0.3,70.875725,73.94003,69.98001,0.3,74.48808,0.65224487,1601.9391,0.0,1.0,75.52868,387.4145,0.039625816,0.0,0.0
20020,21045240.0,71.74013,73.4362,54.90957,54.90957,54.90968,68.262085,68.262085,265.44882,64.43724,70.975266,0.3,70.87957,73.94003,69.98001,0.3,74.3524,0.66555697,2421.6328,0.0,0.3,79.901505,393.78387,0.04851994,0.0,0.0
20021,21045300.0,71.75424,73.45378,54.86744,54.86744,54.86612,68.28972,68.28972,268.33334,64.4624,70.98636,0.3,70.892426,73.94003,69.98001,0.3,74.36267,0.6739949,2453.7986,0.0,0.3,82.05775,396.6641,0.04932532,0.0,0.0
20022,21045360.0,71.76787,73.471794,54.826733,54.826733,54.825577,68.318214,68.318214,271.76398,64.48745,70.995865,0.3,70.90445,73.94003,69.98001,0.3,74.36894,0.6826089,2487.6086,0.0,0.3,84.51121,400.08115,0.050140202,0.0,0.0
20024,21045480.0,71.69778,73.383575,54.73269,54.73269,54.73104,68.37807,68.37807,276.28024,64.53508,70.99575,0.3,70.90939,73.94003,69.98001,0.3,74.22891,0.6911139,2533.8398,0.0,0.3,88.565155,404.62378,0.051495183,0.0,0.0
20026,21045600.0,71.71579,73.40346,54.6465,54.6465,54.6454,68.43182,68.43182,280.46176,64.57979,71.01486,0.3,70.9328,73.94003,69.98001,0.3,74.23567,0.70272166,2581.5117,0.0,0.3,92.33452,408.82593,0.05273776,0.0,0.0
20029,21045720.0,71.63955,73.30469,54.55449,54.55449,54.5529,68.48882,68.48882,282.8493,64.6194,71.016846,0.3,70.939995,73.94003,69.98001,0.3,74.09154,0.7058558,2611.7908,0.0,0.3,95.4414,411.27734,0.053780306,0.0,0.0
20031,21045840.0,71.65344,73.31826,54.46962,54.46962,54.468468,68.538765,68.538765,284.9262,64.650986,71.037445,0.3,70.96504,73.94003,69.98001,0.3,74.09813,0.7121646,2643.9758,0.0,0.3,98.186066,413.40997,0.05470729,0.0,0.0
20033,21045900.0,71.6134,73.26712,54.42914,54.42914,54.427654,68.564865,68.564865,285.5288,64.66383,71.037,0.3,70.96741,73.94003,69.98001,0.3,74.025116,0.71166044,2654.243,0.0,0.3,99.39981,414.0518,0.055120826,0.0,0.0
20035,21045960.0,71.571594,73.211914,54.378326,54.378326,54.37673,68.59036,68.59036,285.1393,64.675156,71.03789,0.3,70.97064,73.94003,69.98001,0.3,73.95288,0.7098127,2657.7388,0.0,0.3,100.115585,413.7202,0.055409428,0.0,0.0
20036,21046080.0,71.583466,73.22197,54.293785,54.293785,54.292686,68.63404,68.63404,285.12045,64.692505,71.057434,0.3,70.99454,73.94003,69.98001,0.3,73.96304,0.71092826,2674.391,0.0,0.3,101.65806,413.78723,0.056004066,0.0,0.0
20038,21046200.0,71.501175,73.11496,54.204082,54.204082,54.20249,68.67815,68.67815,283.33453,64.70349,71.05667,0.3,70.998886,73.94003,69.98001,0.3,73.823135,0.7035912,2673.2466,0.0,0.3,102.35674,412.1241,0.056378562,0.0,0.0
20041,21046320.0,71.513756,73.12578,54.12053,54.12053,54.119488,68.71379,68.71379,281.41663,64.70877,71.07485,0.3,71.02162,73.94003,69.98001,0.3,73.84033,0.70002633,2675.803,0.0,0.3,102.68944,410.3146,0.056656394,0.0,0.0
20043,21046440.0,71.43405,73.02086,54.032753,54.032753,54.03121,68.74875,68.74875,277.87936,64.7086,71.07309,0.3,71.02481,73.94003,69.98001,0.3,73.70877,0.6883891,2661.6377,0.0,0.3,102.21748,406.9177,0.056727614,0.0,0.0
20045,21046500.0,71.44212,73.0274,53.9882,53.9882,53.987045,68.761696,68.761696,275.87946,64.70674,71.08254,0.3,71.03607,73.94003,69.98001,0.3,73.72371,0.6846663,2655.1458,0.0,0.3,101.71292,404.9834,0.056690656,0.0,0.0
20046,21046560.0,71.451294,73.036736,53.953156,53.953156,53.952164,68.77402,68.77402,274.42163,64.70366,71.09051,0.3,71.04645,73.94003,69.98001,0.3,73.73794,0.6811102,2652.2974,0.0,0.3,101.44933,403.57916,0.056713946,0.0,0.0
20049,21046680.0,71.377365,72.93857,53.870262,53.870262,53.868835,68.79823,68.79823,269.53946,64.69443,71.08798,0.3,71.04854,73.94003,69.98001,0.3,73.61862,0.6662473,2627.709,0.0,0.3,99.98507,398.84348,0.05651843,0.0,0.0
20050,21046800.0,71.40054,72.96132,53.796654,53.796654,53.79583,68.812225,68.812225,264.95053,64.68141,71.104515,0.3,71.06914,73.94003,69.98001,0.3,73.661255,0.65630627,2608.985,0.0,0.3,98.32865,394.37448,0.056255307,0.0,0.0
20053,21046920.0,71.33446,72.87244,53.720795,53.720795,53.71953,68.82521,68.82521,259.12238,64.66499,71.10161,0.3,71.07046,73.94003,69.98001,0.3,73.55655,0.6392589,2576.583,0.0,0.3,96.10482,388.68997,0.055836845,0.0,0.0
20055,21047040.0,71.36505,72.90364,53.65526,53.65526,53.65455,68.82833,68.82833,253.8187,64.64581,71.118195,0.3,71.09023,73.94003,69.98001,0.3,73.61423,0.6277175,2551.1765,0.0,0.3,93.82857,383.49945,0.055375133,0.0,0.0
20057,21047100.0,71.33621,72.86519,53.627026,53.627026,53.62609,68.83046,68.83046,251.10765,64.63544,71.115616,0.3,71.09007,73.94003,69.98001,0.3,73.56781,0.61919534,2535.5964,0.0,0.3,92.70115,380.84763,0.05514341,0.0,0.0
20058,21047160.0,71.30749,72.82509,53.589672,53.589672,53.58863,68.830925,68.830925,247.55234,64.62439,71.115005,0.3,71.09073,73.94003,69.98001,0.3,73.52453,0.6097706,2514.1013,0.0,0.3,91.16294,377.36526,0.05479344,0.0,0.0
20060,21047280.0,71.34539,72.86496,53.53485,53.53485,53.534355,68.82431,68.82431,242.01828,64.60116,71.13116,0.3,71.10985,73.94003,69.98001,0.3,73.596924,0.59784245,2485.0125,0.0,0.3,88.567635,371.92996,0.054194268,0.0,0.0
20063,21047400.0,71.296555,72.79735,53.4814,53.4814,53.480576,68.81746,68.81746,235.74893,64.57666,71.128525,0.3,71.10973,73.94003,69.98001,0.3,73.52211,0.5800904,2446.1116,0.0,0.3,85.71776,365.77444,0.05351013,0.0,0.0
20065,21047520.0,71.34143,72.84552,53.43916,53.43916,53.438885,68.80196,68.80196,230.42194,64.55133,71.14473,0.3,71.12836,73.94003,69.98001,0.3,73.60791,0.5688531,2416.165,0.0,0.3,83.04089,360.52472,0.052836195,0.0,0.0
20067,21047640.0,71.30051,72.78817,53.399223,53.399223,53.398567,68.78688,68.78688,224.55911,64.52579,71.14192,0.3,71.12781,73.94003,69.98001,0.3,73.54634,0.55230457,2378.1125,0.0,0.3,80.22445,354.75134,0.05211141,0.0,0.0
20069,21047700.0,71.32495,72.81383,53.379227,53.379227,53.3789,68.77574,68.77574,221.79193,64.51327,71.15109,0.3,71.137314,73.94003,69.98001,0.3,73.59468,0.54707897,2361.385,0.0,0.3,78.79211,352.01822,0.05172207,0.0,0.0
20070,21047760.0,71.35104,72.8436,53.370495,53.370495,53.370384,68.76402,68.76402,219.80661,64.50052,71.1584,0.3,71.1461,73.94003,69.98001,0.3,73.64302,0.54264647,2349.7832,0.0,0.3,77.65861,350.0501,0.051422626,0.0,0.0
20072,21047880.0,71.316826,72.795364,53.344566,53.344566,53.344128,68.742455,68.742455,214.67595,64.47597,71.15576,0.3,71.145325,73.94003,69.98001,0.3,73.59198,0.5280821,2314.8352,0.0,0.3,75.04259,344.98138,0.050714195,0.0,0.0
20074,21048000.0,71.37121,72.856285,53.329296,53.329296,53.329353,68.7143,68.7143,210.78056,64.45279,71.17241,0.3,71.16329,73.94003,69.98001,0.3,73.69548,0.52066475,2290.1768,0.0,0.3,72.735725,341.10956,0.05006527,0.0,0.0
20077,21048120.0,71.34253,72.81591,53.316826,53.316826,53.31655,68.688156,68.688156,206.58516,64.431145,71.17016,0.3,71.16252,73.94003,69.98001,0.3,73.652245,0.5085631,2259.9001,0.0,0.3,70.42187,336.94818,0.049417026,0.0,0.0
20080,21048240.0,71.39993,72.88144,53.314133,53.314133,53.3143,68.656586,68.656586,203.68169,64.411865,71.18713,0.3,71.180595,73.94003,69.98001,0.3,73.760025,0.5036801,2240.15,0.0,0.3,68.44386,334.04147,0.048844285,0.0,0.0
20081,21048300.0,71.387634,72.86546,53.318035,53.318035,53.317978,68.64293,68.64293,202.4297,64.40335,71.185104,0.3,71.17972,73.94003,69.98001,0.3,73.73915,0.49920258,2230.193,0.0,0.3,67.59817,332.7883,0.048612848,0.0,0.0
20082,21048360.0,71.374664,72.84656,53.313583,53.313583,53.313423,68.628365,68.628365,200.55621,64.395386,71.185104,0.3,71.17977,73.94003,69.98001,0.3,73.720085,0.49432525,2215.7495,0.0,0.3,66.5158,330.92432,0.04829546,0.0,0.0
20084,21048480.0,71.433334,72.91463,53.321606,53.321606,53.32188,68.59574,68.59574,198.70848,64.38214,71.20241,0.3,71.1979,73.94003,69.98001,0.3,73.8277,0.4920786,2201.7498,0.0,0.3,64.92125,329.0499,0.047829054,0.0,0.0
20086,21048600.0,71.40999,72.88309,53.330612,53.330612,53.33056,68.567604,68.567604,196.63516,64.37276,71.2007,0.3,71.197235,73.94003,69.98001,0.3,73.78738,0.48536918,2183.5115,0.0,0.3,63.39843,326.96368,0.04739781,0.0,0.0
20089,21048720.0,71.468,72.95104,53.346436,53.346436,53.346764,68.53578,68.53578,195.73314,64.367584,71.2185,0.3,71.21553,73.94003,69.98001,0.3,73.89026,0.48542914,2174.98,0.0,0.3,62.17254,326.01736,0.04704338,0.0,0.0
20091,21048840.0,71.44559,72.921104,53.362038,53.362038,53.362038,68.50923,68.50923,194.55977,64.3672,71.217125,0.3,71.21509,73.94003,69.98001,0.3,73.84741,0.48097876,2162.304,0.0,0.3,61.01797,324.81598,0.04672618,0.0,0.0
20093,21048900.0,71.47354,72.95285,53.36753,53.36753,53.36775,68.49441,68.49441,194.14018,64.36896,71.227066,0.3,71.224655,73.94003,69.98001,0.3,73.89691,0.4816012,2158.0408,0.0,0.3,60.45347,324.37567,0.04655719,0.0,0.0
20094,21048960.0,71.502884,72.988396,53.38307,53.38307,53.38346,68.48015,68.48015,194.50609,64.37215,71.23514,0.3,71.23355,73.94003,69.98001,0.3,73.944534,0.4830763,2159.1597,0.0,0.3,60.162663,324.70618,0.04648982,0.0,0.0
20096,21049080.0,71.4808,72.95862,53.40263,53.40263,53.402687,68.45677,68.45677,194.09023,64.38292,71.23404,0.3,71.23333,73.94003,69.98001,0.3,73.897514,0.48049504,2151.541,0.0,0.3,59.35657,324.2531,0.04628395,0.0,0.0
20098,21049200.0,71.53644,73.02328,53.426086,53.426086,53.426468,68.43155,68.43155,194.67453,64.39989,71.25217,0.3,71.25195,73.94003,69.98001,0.3,73.986725,0.4840796,2152.8252,0.0,0.3,58.82295,324.7759,0.04615225,0.0,0.0
20101,21049320.0,71.514854,72.992294,53.44718,53.44718,53.44729,68.41214,68.41214,194.81879,64.42708,71.2514,0.3,71.25206,73.94003,69.98001,0.3,73.93448,0.48285577,2149.3892,0.0,0.3,58.313957,324.87936,0.0460439,0.0,0.0
20103,21049440.0,71.57061,73.053604,53.47135,53.47135,53.471733,68.39116,68.39116,195.8379,64.466736,71.26997,0.3,71.27096,73.94003,69.98001,0.3,74.01573,0.48741558,2154.3474,0.0,0.3,58.04187,325.83652,0.046002626,0.0,0.0
20105,21049500.0,71.56067,73.0385,53.485962,53.485962,53.486183,68.38374,68.38374,196.38223,64.49069,71.26865,0.3,71.27063,73.94003,69.98001,0.3,73.98607,0.4874319,2156.3271,0.0,0.3,58.00519,326.3554,0.046027593,0.0,0.0
20106,21049560.0,71.54968,73.01927,53.49173,53.49173,53.491783,68.37627,68.37627,196.2937,64.51799,71.26931,0.3,71.27123,73.94003,69.98001,0.3,73.956726,0.48690808,2154.0173,0.0,0.3,57.76277,326.2541,0.045974623,0.0,0.0
20109,21049680.0,71.60489,73.07585,53.51425,53.51425,53.514633,68.359695,68.359695,197.5064,64.57968,71.28804,0.3,71.2903,73.94003,69.98001,0.3,74.0294,0.4918325,2161.3901,0.0,0.3,57.67863,327.40952,0.046001513,0.0,0.0
20110,21049800.0,71.58407,73.03778,53.531994,53.531994,53.53205,68.34905,68.34905,198.05522,64.65044,71.28744,0.3,71.29068,73.94003,69.98001,0.3,73.96453,0.49150112,2162.8667,0.0,0.3,57.55078,327.9265,0.046028584,0.0,0.0
20113,21049920.0,71.638016,73.08887,53.551163,53.551163,53.551495,68.336365,68.336365,199.23862,64.73036,71.30623,0.3,71.309906,73.94003,69.98001,0.3,74.0288,0.49623656,2171.28,0.0,0.3,57.568794,329.06085,0.046096515,0.0,0.0
20115,21050040.0,71.61659,73.046234,53.564896,53.564896,53.564896,68.3292,68.3292,199.66762,64.817154,71.305725,0.3,71.310455,73.94003,69.98001,0.3,73.95805,0.49554995,2173.1926,0.0,0.3,57.501724,329.46732,0.04615102,0.0,0.0
20117,21050100.0,71.64235,73.067825,53.56814,53.56814,53.568306,68.324104,68.324104,199.84604,64.86247,71.31628,0.3,71.32045,73.94003,69.98001,0.3,73.98799,0.49735248,2175.1038,0.0,0.3,57.413265,329.632,0.046150606,0.0,0.0
20118,21050160.0,71.6691,73.09216,53.57951,53.57951,53.579784,68.319695,68.319695,200.63478,64.91015,71.32474,0.3,71.329735,73.94003,69.98001,0.3,74.01573,0.49964786,2181.4463,0.0,0.3,57.541718,330.39606,0.04623467,0.0,0.0
20120,21050280.0,71.64685,73.04541,53.588356,53.588356,53.5883,68.31511,68.31511,200.77383,65.00836,71.32424,0.3,71.33034,73.94003,69.98001,0.3,73.94058,0.49819615,2182.6416,0.0,0.3,57.454956,330.52347,0.046291716,0.0,0.0
20124,21050400.0,71.69772,73.086334,53.597855,53.597855,53.598076,68.3077,68.3077,201.37358,65.11065,71.342865,0.3,71.349625,73.94003,69.98001,0.3,73.99282,0.5012945,2189.615,0.0,0.3,57.436214,331.0964,0.04636636,0.0,0.0
20125,21050520.0,71.674706,73.03607,53.601482,53.601482,53.60137,68.3046,68.3046,201.09744,65.216,71.34237,0.3,71.35022,73.94003,69.98001,0.3,73.91482,0.49878073,2189.1445,0.0,0.3,57.257935,330.82,0.04640396,0.0,0.0
20127,21050640.0,71.72387,73.07283,53.60582,53.60582,53.605988,68.29818,68.29818,201.23018,65.32335,71.361046,0.3,71.36951,73.94003,69.98001,0.3,73.96316,0.5006499,2193.996,0.0,0.3,57.11628,330.9373,0.046449367,0.0,0.0
20129,21050700.0,71.71245,73.048,53.60961,53.60961,53.60956,68.29708,68.29708,201.18866,65.37685,71.359726,0.3,71.369286,73.94003,69.98001,0.3,73.92284,0.49913767,2194.8867,0.0,0.3,57.071194,330.8946,0.046492286,0.0,0.0
20130,21050760.0,71.699646,73.01921,53.604393,53.604393,53.60423,68.295494,68.295494,200.45076,65.431564,71.36044,0.3,71.369995,73.94003,69.98001,0.3,73.8828,0.4968491,2191.0532,0.0,0.3,56.78787,330.1686,0.046448454,0.0,0.0
20132,21050880.0,71.74612,73.05124,53.603348,53.603348,53.603462,68.28899,68.28899,200.01382,65.539665,71.37917,0.3,71.389175,73.94003,69.98001,0.3,73.92702,0.49722916,2192.8206,0.0,0.3,56.4608,329.72763,0.04644342,0.0,0.0
20135,21051000.0,71.720795,72.99526,53.596813,53.596813,53.596596,68.285576,68.285576,198.64589,65.64651,71.37851,0.3,71.38961,73.94003,69.98001,0.3,73.84593,0.4919737,2186.6074,0.0,0.3,55.926178,328.38098,0.046384145,0.0,0.0
20138,21051120.0,71.76546,73.02443,53.591103,53.591103,53.591156,68.27787,68.27787,197.61897,65.7511,71.39708,0.3,71.408676,73.94003,69.98001,0.3,73.889114,0.49085438,2184.8896,0.0,0.3,55.38073,327.35965,0.046315353,0.0,0.0
20140,21051240.0,71.739746,72.96807,53.58055,53.58055,53.580276,68.27275,68.27275,195.69038,65.85234,71.39636,0.3,71.40889,73.94003,69.98001,0.3,73.80995,0.48423564,2175.3079,0.0,0.3,54.62836,325.46036,0.046190124,0.0,0.0
20141,21051300.0,71.760895,72.98076,53.572094,53.572094,53.572037,68.26787,68.26787,194.65187,65.90084,71.40648,0.3,71.418724,73.94003,69.98001,0.3,73.83275,0.4828405,2170.8647,0.0,0.3,54.16578,324.43323,0.046087444,0.0,0.0
20142,21051360.0,71.782974,72.996086,53.57127,53.57127,53.571327,68.26301,68.26301,194.12924,65.94918,71.414764,0.3,71.42779,73.94003,69.98001,0.3,73.85428,0.4817835,2170.1208,0.0,0.3,53.866295,323.91165,0.046052888,0.0,0.0
20144,21051480.0,71.75716,72.94055,53.55787,53.55787,53.557648,68.255455,68.255455,191.71693,66.04053,71.414,0.3,71.4279,73.94003,69.98001,0.3,73.77859,0.47400898,2157.334,0.0,0.3,52.910664,321.5337,0.045860276,0.0,0.0
20146,21051600.0,71.7988,72.968346,53.546387,53.546387,53.546387,68.24312,68.24312,189.72406,66.12491,71.43246,0.3,71.44652,73.94003,69.98001,0.3,73.825226,0.4704964,2148.9631,0.0,0.3,51.9601,319.55698,0.04565633,0.0,0.0
20149,21051720.0,71.77292,72.91484,53.5315,53.5315,53.531227,68.23263,68.23263,186.93181,66.202576,71.431854,0.3,71.44652,73.94003,69.98001,0.3,73.75409,0.46183905,2133.348,0.0,0.3,50.83145,316.80103,0.045399856,0.0,0.0
20151,21051840.0,71.81319,72.94347,53.51892,53.51892,53.51892,68.2173,68.2173,184.61449,66.27113,71.45047,0.3,71.46503,73.94003,69.98001,0.3,73.804184,0.45754838,2122.2144,0.0,0.3,49.725113,314.50055,0.04513418,0.0,0.0
20153,21051900.0,71.800385,72.919235,53.515404,53.515404,53.51524,68.21105,68.21105,183.41454,66.30151,71.44905,0.3,71.46448,73.94003,69.98001,0.3,73.77019,0.45328245,2115.54,0.0,0.3,49.203495,313.31284,0.045021713,0.0,0.0
20155,21051960.0,71.78649,72.89238,53.503815,53.503815,53.50354,68.20385,68.20385,181.58339,66.32997,71.44992,0.3,71.46481,73.94003,69.98001,0.3,73.73772,0.44836348,2104.3525,0.0,0.3,48.477036,311.50482,0.044823255,0.0,0.0
20156,21052080.0,71.824554,72.92198,53.4914,53.4914,53.4914,68.185585,68.185585,179.07848,66.377975,71.46844,0.3,71.483154,73.94003,69.98001,0.3,73.791275,0.44363782,2091.0527,0.0,0.3,47.267513,309.01483,0.044506177,0.0,0.0
20158,21052200.0,71.79698,72.87419,53.477226,53.477226,53.477005,68.16935,68.16935,175.95389,66.41402,71.46811,0.3,71.48277,73.94003,69.98001,0.3,73.73013,0.43429747,2071.6912,0.0,0.3,45.955673,305.92206,0.044153903,0.0,0.0
20161,21052320.0,71.83252,72.90523,53.46591,53.46591,53.46591,68.148315,68.148315,173.37822,66.43741,71.48695,0.3,71.50101,73.94003,69.98001,0.3,73.78738,0.4294391,2056.8032,0.0,0.3,44.688076,303.35733,0.0437959,0.0,0.0
20163,21052440.0,71.80374,72.861176,53.453606,53.453606,53.453384,68.12949,68.12949,170.27362,66.4467,71.487114,0.3,71.50052,73.94003,69.98001,0.3,73.73178,0.42023242,2036.5388,0.0,0.3,43.35495,300.2791,0.043413326,0.0,0.0
20165,21052500.0,71.819885,72.876495,53.445587,53.445587,53.445534,68.118,68.118,168.80121,66.445816,71.497665,0.3,71.50991,73.94003,69.98001,0.3,73.762985,0.41776374,2027.1898,0.0,0.3,42.66349,298.81396,0.043194428,0.0,0.0
20166,21052560.0,71.83659,72.89479,53.44487,53.44487,53.444927,68.106476,68.106476,167.84106,66.44093,71.50612,0.3,71.51854,73.94003,69.98001,0.3,73.79342,0.41577026,2021.3177,0.0,0.3,42.111618,297.8507,0.04303894,0.0,0.0
20169,21052680.0,71.80522,72.8542,53.434982,53.434982,53.434875,68.08588,68.08588,164.89967,66.41907,71.50639,0.3,71.51799,73.94003,69.98001,0.3,73.742004,0.407045,2000.8986,0.0,0.3,40.81614,294.92886,0.042642236,0.0,0.0
20170,21052800.0,71.83362,72.88875,53.42894,53.42894,53.428997,68.06168,68.06168,162.67029,66.38028,71.52573,0.3,71.53595,73.94003,69.98001,0.3,73.805115,0.40308002,1985.699,0.0,0.3,39.63097,292.69724,0.042261988,0.0,0.0
20173,21052920.0,71.8,72.85112,53.42224,53.42224,53.42213,68.04007,68.04007,159.96063,66.332,71.52644,0.3,71.5354,73.94003,69.98001,0.3,73.75667,0.39496273,1965.7848,0.0,0.3,38.406837,290.00046,0.04186637,0.0,0.0
20175,21053040.0,71.82736,72.88622,53.41944,53.41944,53.419495,68.01521,68.01521,157.95267,66.28399,71.546165,0.3,71.55331,73.94003,69.98001,0.3,73.82028,0.3915631,1951.287,0.0,0.3,37.292454,287.9845,0.04149366,0.0,0.0
