,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
20177,21053100.0,71.8116,72.86974,53.421524,53.421524,53.42147,68.004715,68.004715,156.99551,66.260254,71.54534,0.3,71.552536,73.94003,69.98001,0.3,73.796005,0.38807958,1943.9918,0.0,0.3,36.799294,287.02628,0.041344196,0.0,0.0
20178,21053160.0,71.79495,72.850464,53.416527,53.416527,53.41642,67.99358,67.99358,155.50336,66.23604,71.54704,0.3,71.552704,73.94003,69.98001,0.3,73.772934,0.38412514,1932.8492,0.0,0.3,36.165436,285.5427,0.041121464,0.0,0.0
20180,21053280.0,71.82204,72.88545,53.417023,53.417023,53.417076,67.96901,67.96901,153.73608,66.18802,71.56704,0.3,71.57061,73.94003,69.98001,0.3,73.835556,0.3813008,1919.6473,0.0,0.3,35.143486,283.76303,0.040772643,0.0,0.0
20183,21053400.0,71.7905,72.85118,53.417076,53.417076,53.417023,67.94793,67.94793,151.52957,66.140015,71.568085,0.3,71.57001,73.94003,69.98001,0.3,73.78875,0.3744911,1902.7006,0.0,0.3,34.116367,281.56024,0.040427297,0.0,0.0
20185,21053520.0,71.81682,72.88551,53.41999,53.41999,53.420097,67.92425,67.92425,149.9794,66.092,71.5883,0.3,71.58791,73.94003,69.98001,0.3,73.84945,0.37217054,1890.779,0.0,0.3,33.190197,279.99506,0.040105153,0.0,0.0
20187,21053640.0,71.78572,72.85222,53.42213,53.42213,53.42213,67.904274,67.904274,147.9811,66.04399,71.58956,0.3,71.58731,73.94003,69.98001,0.3,73.802536,0.36589393,1875.2134,0.0,0.3,32.261387,277.99838,0.039787278,0.0,0.0
20189,21053700.0,71.79797,72.867386,53.4207,53.4207,53.4207,67.892914,67.892914,147.03316,66.02026,71.600876,0.3,71.5967,73.94003,69.98001,0.3,73.8322,0.36469087,1867.9799,0.0,0.3,31.780663,277.04736,0.03960452,0.0,0.0
20190,21053760.0,71.81099,72.88545,53.426582,53.426582,53.42669,67.881935,67.881935,146.60378,65.99599,71.60994,0.3,71.60533,73.94003,69.98001,0.3,73.860596,0.363957,1864.4044,0.0,0.3,31.425766,276.60516,0.03949079,0.0,0.0
20192,21053880.0,71.78006,72.852715,53.42988,53.42988,53.42982,67.86338,67.86338,144.76181,65.94803,71.61142,0.3,71.60472,73.94003,69.98001,0.3,73.813034,0.3580781,1849.9784,0.0,0.3,30.58596,274.76443,0.03919758,0.0,0.0
20194,21054000.0,71.80391,72.8843,53.434875,53.434875,53.43493,67.84271,67.84271,143.50249,65.90029,71.63186,0.3,71.622635,73.94003,69.98001,0.3,73.86785,0.3563797,1840.0281,0.0,0.3,29.83189,273.4901,0.038923617,0.0,0.0
20197,21054120.0,71.77303,72.851776,53.438553,53.438553,53.438553,67.8256,67.8256,141.75232,65.852005,71.63351,0.3,71.62219,73.94003,69.98001,0.3,73.819626,0.35073593,1826.3893,0.0,0.3,29.06315,271.74213,0.038648922,0.0,0.0
20200,21054240.0,71.795555,72.881714,53.443554,53.443554,53.44361,67.80641,67.80641,140.53992,65.804,71.65416,0.3,71.64021,73.94003,69.98001,0.3,73.871475,0.3491005,1816.8905,0.0,0.3,28.36765,270.51666,0.03838943,0.0,0.0
20201,21054300.0,71.780396,72.86672,53.448555,53.448555,53.44861,67.79884,67.79884,139.93356,65.780266,71.65372,0.3,71.639496,73.94003,69.98001,0.3,73.84631,0.34656054,1812.0759,0.0,0.3,28.068325,269.9079,0.03829232,0.0,0.0
20203,21054360.0,71.76436,72.848816,53.446793,53.446793,53.44674,67.79085,67.79085,138.82024,65.75598,71.65581,0.3,71.63971,73.94003,69.98001,0.3,73.82198,0.34353316,1803.705,0.0,0.3,27.656929,268.8016,0.038127977,0.0,0.0
20204,21054480.0,71.78534,72.87661,53.45097,53.45097,53.451027,67.773056,67.773056,137.59161,65.70803,71.676575,0.3,71.65773,73.94003,69.98001,0.3,73.8706,0.34180132,1794.2993,0.0,0.3,27.003323,267.56302,0.03787641,0.0,0.0
20206,21054600.0,71.754196,72.84354,53.453384,53.453384,53.45333,67.75878,67.75878,135.85062,65.66029,71.678276,0.3,71.65724,73.94003,69.98001,0.3,73.82061,0.33618954,1781.2634,0.0,0.3,26.332146,265.8296,0.03762162,0.0,0.0
20209,21054720.0,71.7737,72.86908,53.456406,53.456406,53.456463,67.74199,67.74199,134.537,65.612015,71.69915,0.3,71.675255,73.94003,69.98001,0.3,73.86615,0.33419335,1771.5127,0.0,0.3,25.697079,264.50967,0.0373688,0.0,0.0
20211,21054840.0,71.74249,72.835526,53.45756,53.45756,53.45756,67.72847,67.72847,132.70139,65.563995,71.70091,0.3,71.674706,73.94003,69.98001,0.3,73.81561,0.32835692,1758.1348,0.0,0.3,25.039145,262.685,0.03711025,0.0,0.0
20213,21054900.0,71.75156,72.846176,53.455364,53.455364,53.455364,67.720314,67.720314,131.78192,65.54027,71.712494,0.3,71.6841,73.94003,69.98001,0.3,73.83803,0.32705325,1751.5314,0.0,0.3,24.682585,261.76822,0.03695309,0.0,0.0
20214,21054960.0,71.76117,72.85942,53.459427,53.459427,53.459427,67.71248,67.71248,131.29358,65.51599,71.72179,0.3,71.69272,73.94003,69.98001,0.3,73.85934,0.32608688,1747.9958,0.0,0.3,24.416946,261.2744,0.036854293,0.0,0.0
20217,21055080.0,71.73035,72.8258,53.459427,53.459427,53.459427,67.69943,67.69943,129.35231,65.46803,71.723595,0.3,71.69217,73.94003,69.98001,0.3,73.80919,0.3200087,1734.1992,0.0,0.3,23.764957,259.34723,0.036589332,0.0,0.0
20218,21055200.0,71.748314,72.8481,53.46009,53.46009,53.46009,67.68389,67.68389,127.831345,65.42024,71.74447,0.3,71.71002,73.94003,69.98001,0.3,73.851425,0.31742528,1723.5116,0.0,0.3,23.14557,257.8267,0.036326066,0.0,0.0
20221,21055320.0,71.71849,72.81503,53.459267,53.459267,53.459267,67.67097,67.67097,125.78236,65.37201,71.74634,0.3,71.70953,73.94003,69.98001,0.3,73.80276,0.31110996,1709.2468,0.0,0.3,22.492624,255.79413,0.036052167,0.0,0.0
20223,21055440.0,71.73584,72.83601,53.459152,53.459152,53.459152,67.65551,67.65551,124.14298,65.324005,71.767426,0.3,71.72744,73.94003,69.98001,0.3,73.84384,0.30818856,1697.9362,0.0,0.3,21.868675,254.15778,0.03577894,0.0,0.0
20225,21055500.0,71.721344,72.82074,53.461296,53.461296,53.461296,67.64936,67.64936,123.29635,65.30028,71.767044,0.3,71.72667,73.94003,69.98001,0.3,73.81918,0.3051415,1692.1549,0.0,0.3,21.587734,253.31639,0.035668068,0.0,0.0
20226,21055560.0,71.706566,72.80284,53.457397,53.457397,53.457397,67.64263,67.64263,121.98081,65.27599,71.76924,0.3,71.72684,73.94003,69.98001,0.3,73.79567,0.3016198,1683.1251,0.0,0.3,21.214512,252.01448,0.035494678,0.0,0.0
20228,21055680.0,71.72354,72.82415,53.458935,53.458935,53.458935,67.628815,67.628815,120.59183,65.22798,71.79034,0.3,71.74463,73.94003,69.98001,0.3,73.83566,0.3,1672.7211,0.0,0.3,20.683828,250.62654,0.035233844,0.0,0.0
20231,21055800.0,71.69591,72.80119,53.476402,53.476402,53.476402,67.62801,67.62801,120.58201,65.18002,71.792145,0.3,71.74403,73.94003,69.98001,0.3,73.787155,0.3,1669.1506,0.0,0.3,20.664795,250.61536,0.035148222,0.0,0.0
20233,21055920.0,71.71167,72.82717,53.493103,53.493103,53.493103,67.628006,67.628006,120.58202,65.13202,71.81329,0.3,71.76193,73.94003,69.98001,0.3,73.82231,0.3,1668.2712,0.0,0.3,20.664932,250.61536,0.03508773,0.0,0.0
20235,21056040.0,71.68228,72.8024,53.506508,53.506508,53.506508,67.62805,67.62805,120.582085,65.08401,71.815,0.3,71.76138,73.94003,69.98001,0.3,73.77019,0.3,1665.2815,0.0,0.3,20.665052,250.6155,0.035025153,0.0,0.0
20237,21056100.0,71.6891,72.8141,53.512604,53.512604,53.512604,67.628044,67.628044,120.58208,65.06027,71.826706,0.3,71.77072,73.94003,69.98001,0.3,73.786,0.3,1664.7598,0.0,0.3,20.665045,250.61546,0.034997687,0.0,0.0
20238,21056160.0,71.69591,72.82585,53.51936,53.51936,53.51936,67.62804,67.62804,120.58206,65.035995,71.836044,0.3,71.7793,73.94003,69.98001,0.3,73.8004,0.3,1664.7296,0.0,0.3,20.665022,250.61543,0.034981303,0.0,0.0
20240,21056280.0,71.66498,72.79938,53.529358,53.529358,53.529358,67.628075,67.628075,120.58213,64.98799,71.83758,0.3,71.7788,73.94003,69.98001,0.3,73.74508,0.3,1662.0363,0.0,0.3,20.665154,250.61557,0.034932945,0.0,0.0
20242,21056400.0,71.676575,72.820465,53.539135,53.539135,53.539135,67.62807,67.62807,120.58211,64.94025,71.85829,0.3,71.79665,73.94003,69.98001,0.3,73.77078,0.3,1661.6981,0.0,0.3,20.665112,250.61554,0.034901004,0.0,0.0
20246,21056520.0,71.61659,72.760376,53.540398,53.540398,53.540398,67.628105,67.628105,120.58218,64.89202,71.82659,0.3,71.76276,73.94003,69.98001,0.3,73.679596,0.3,1655.5785,0.0,0.3,20.665272,250.61568,0.034799535,0.0,0.0
20248,21056640.0,71.601974,72.75098,53.541275,53.541275,53.541275,67.6281,67.6281,120.58217,64.84401,71.82022,0.3,71.75326,73.94003,69.98001,0.3,73.67202,0.3,1651.3484,0.0,0.3,20.665257,250.61565,0.0346945,0.0,0.0
20249,21056700.0,71.572754,72.721924,53.541664,53.541664,53.541664,67.62812,67.62812,120.582214,64.82028,71.804184,0.3,71.73689,73.94003,69.98001,0.3,73.62741,0.3,1648.3823,0.0,0.3,20.665335,250.61572,0.034642935,0.0,0.0
20250,21056760.0,71.542984,72.691925,53.541058,53.541058,53.541058,67.628136,67.628136,120.582245,64.796005,71.79045,0.3,71.721176,73.94003,69.98001,0.3,73.58298,0.3,1644.9019,0.0,0.3,20.665413,250.6158,0.03458079,0.0,0.0
20252,21056880.0,71.52672,72.680725,53.542267,53.542267,53.542267,67.628136,67.628136,120.58224,64.747986,71.78402,0.3,71.71146,73.94003,69.98001,0.3,73.571655,0.3,1640.7429,0.0,0.3,20.665405,250.61577,0.03448005,0.0,0.0
20254,21057000.0,71.46805,72.62216,53.54232,53.54232,53.54232,67.628174,67.628174,120.58231,64.70026,71.75534,0.3,71.68047,73.94003,69.98001,0.3,73.48262,0.3,1634.4841,0.0,0.3,20.665573,250.61594,0.03437145,0.0,0.0
20257,21057120.0,71.450584,72.609695,53.543694,53.543694,53.543694,67.628174,67.628174,120.582306,64.65202,71.749084,0.3,71.67108,73.94003,69.98001,0.3,73.46855,0.3,1630.396,0.0,0.3,20.665575,250.61594,0.034274463,0.0,0.0
20259,21057240.0,71.39148,72.55075,53.543915,53.543915,53.543915,67.62822,67.62822,120.58239,64.60402,71.72107,0.3,71.64076,73.94003,69.98001,0.3,73.37819,0.3,1624.2473,0.0,0.3,20.665752,250.61609,0.034169793,0.0,0.0
20261,21057300.0,71.382744,72.54443,53.54419,53.54419,53.54419,67.62822,67.62822,120.58239,64.580284,71.719635,0.3,71.63696,73.94003,69.98001,0.3,73.371216,0.3,1622.0736,0.0,0.3,20.665768,250.61609,0.03411933,0.0,0.0
20263,21057360.0,71.37368,72.5379,53.545395,53.545395,53.545395,67.62822,67.62822,120.58239,64.556,71.715576,0.3,71.63213,73.94003,69.98001,0.3,73.36264,0.3,1620.3134,0.0,0.3,20.665756,250.61609,0.034077857,0.0,0.0
20264,21057480.0,71.314354,72.47879,53.545727,53.545727,53.545727,67.62827,67.62827,120.58248,64.507996,71.68828,0.3,71.602585,73.94003,69.98001,0.3,73.27129,0.3,1614.3046,0.0,0.3,20.665943,250.61626,0.033977635,0.0,0.0
20266,21057600.0,71.29611,72.46533,53.547318,53.547318,53.547318,67.62827,67.62827,120.58248,64.46026,71.683334,0.3,71.59462,73.94003,69.98001,0.3,73.25399,0.3,1610.5039,0.0,0.3,20.665949,250.61624,0.033890408,0.0,0.0
20269,21057720.0,71.236465,72.40596,53.547707,53.547707,53.547707,67.62832,67.62832,120.582565,64.41203,71.65674,0.3,71.56572,73.94003,69.98001,0.3,73.16148,0.3,1604.6083,0.0,0.3,20.666142,250.61642,0.03379401,0.0,0.0
20271,21057840.0,71.217514,72.391785,53.549297,53.549297,53.549297,67.62832,67.62832,120.582565,64.36401,71.65257,0.3,71.558304,73.94003,69.98001,0.3,73.14209,0.3,1600.896,0.0,0.3,20.666151,250.61642,0.033710457,0.0,0.0
20273,21057900.0,71.18779,72.362335,53.549957,53.549957,53.549957,67.62835,67.62835,120.58261,64.34029,71.63845,0.3,71.54385,73.94003,69.98001,0.3,73.09524,0.3,1598.2527,0.0,0.3,20.666243,250.61652,0.033669323,0.0,0.0
20274,21057960.0,71.15758,72.33208,53.549736,53.549736,53.549736,67.62837,67.62837,120.582664,64.31601,71.62664,0.3,71.53018,73.94003,69.98001,0.3,73.048386,0.3,1595.1381,0.0,0.3,20.666346,250.6166,0.033618476,0.0,0.0
20276,21058080.0,71.13786,72.31702,53.55133,53.55133,53.55133,67.628365,67.628365,120.58266,64.268,71.62285,0.3,71.523315,73.94003,69.98001,0.3,73.02673,0.3,1591.5144,0.0,0.3,20.666353,250.6166,0.033538684,0.0,0.0
20280,21058200.0,71.07776,72.257095,53.551712,53.551712,53.551712,67.62842,67.62842,120.58275,64.219986,71.59758,0.3,71.4959,73.94003,69.98001,0.3,72.93209,0.3,1585.8716,0.0,0.3,20.66655,250.61678,0.033450477,0.0,0.0
20281,21058320.0,71.05766,72.24155,53.553307,53.553307,53.553307,67.62842,67.62842,120.58275,64.17203,71.594284,0.3,71.489586,73.94003,69.98001,0.3,72.90902,0.3,1582.354,0.0,0.3,20.666557,250.61676,0.033374418,0.0,0.0
20283,21058440.0,70.99762,72.181725,53.55375,53.55375,53.55375,67.62847,67.62847,120.58284,64.12402,71.569626,0.3,71.46278,73.94003,69.98001,0.3,72.81399,0.3,1576.8478,0.0,0.3,20.666756,250.61696,0.033290163,0.0,0.0
20285,21058500.0,70.98767,72.17392,53.554077,53.554077,53.554077,67.62846,67.62846,120.58283,64.100296,71.56946,0.3,71.46042,73.94003,69.98001,0.3,72.80278,0.3,1574.951,0.0,0.3,20.666765,250.61693,0.033249643,0.0,0.0
20286,21058560.0,70.977295,72.16591,53.555283,53.555283,53.555283,67.62846,67.62846,120.58283,64.07601,71.56671,0.3,71.45706,73.94003,69.98001,0.3,72.78998,0.3,1573.4473,0.0,0.3,20.666758,250.61693,0.03321788,0.0,0.0
20288,21058680.0,70.91736,72.10619,53.555725,53.555725,53.555725,67.628525,67.628525,120.58293,64.028,71.54265,0.3,71.43086,73.94003,69.98001,0.3,72.69467,0.3,1568.0743,0.0,0.3,20.666954,250.61711,0.03313742,0.0,0.0
20292,21058800.0,70.89693,72.09021,53.55732,53.55732,53.55732,67.62852,67.62852,120.582924,63.979992,71.54024,0.3,71.425644,73.94003,69.98001,0.3,72.66974,0.3,1564.7896,0.0,0.3,20.666954,250.61711,0.033068795,0.0,0.0
20294,21058920.0,70.83711,72.03061,53.5577,53.5577,53.5577,67.62857,67.62857,120.583015,63.932037,71.51678,0.3,71.40005,73.94003,69.98001,0.3,72.57416,0.3,1559.5464,0.0,0.3,20.667149,250.6173,0.032991998,0.0,0.0
20295,21059040.0,70.81651,72.014404,53.559242,53.559242,53.559242,67.62856,67.62856,120.583,63.884026,71.5148,0.3,71.395325,73.94003,69.98001,0.3,72.54839,0.3,1556.3733,0.0,0.3,20.667143,250.61726,0.0329269,0.0,0.0
20297,21059100.0,70.78685,71.984955,53.5599,53.5599,53.5599,67.62859,67.62859,120.583046,63.8603,71.502106,0.3,71.382416,73.94003,69.98001,0.3,72.50044,0.3,1554.0364,0.0,0.3,20.66723,250.61737,0.032894913,0.0,0.0
20298,21059160.0,70.7568,71.95486,53.559624,53.559624,53.559624,67.62862,67.62862,120.5831,63.836014,71.49178,0.3,71.37027,73.94003,69.98001,0.3,72.45254,0.3,1551.2554,0.0,0.3,20.667332,250.61745,0.032853633,0.0,0.0
20300,21059280.0,70.736084,71.93843,53.561165,53.561165,53.561165,67.62861,67.62861,120.58308,63.788006,71.49025,0.3,71.36599,73.94003,69.98001,0.3,72.425896,0.3,1548.1892,0.0,0.3,20.667318,250.61742,0.03279192,0.0,0.0
20302,21059400.0,70.67676,71.879326,53.561493,53.561493,53.561493,67.628654,67.628654,120.58317,63.740273,71.46789,0.3,71.3416,73.94003,69.98001,0.3,72.33026,0.3,1543.2211,0.0,0.3,20.667501,250.61758,0.032722477,0.0,0.0
20305,21059520.0,70.65556,71.8623,53.562973,53.562973,53.562973,67.62865,67.62865,120.58315,63.691986,71.46663,0.3,71.33765,73.94003,69.98001,0.3,72.30214,0.3,1540.2278,0.0,0.3,20.667482,250.61755,0.032663587,0.0,0.0
20308,21059640.0,70.59607,71.80286,53.563305,53.563305,53.563305,67.62869,67.62869,120.58324,63.644028,71.44466,0.3,71.31369,73.94003,69.98001,0.3,72.20562,0.3,1535.3466,0.0,0.3,20.667658,250.61774,0.032596983,0.0,0.0
20309,21059700.0,70.58574,71.79457,53.563637,53.563637,53.563637,67.628685,67.628685,120.58323,63.620247,71.445526,0.3,71.31243,73.94003,69.98001,0.3,72.19216,0.3,1533.7239,0.0,0.3,20.667652,250.6177,0.032565013,0.0,0.0
20310,21059760.0,70.574974,71.78589,53.56479,53.56479,53.56479,67.62868,67.62868,120.58321,63.59602,71.44388,0.3,71.31029,73.94003,69.98001,0.3,72.177055,0.3,1532.479,0.0,0.3,20.667631,250.61768,0.032541648,0.0,0.0
20312,21059880.0,70.51553,71.7265,53.565117,53.565117,53.565117,67.62873,67.62873,120.5833,63.54801,71.42235,0.3,71.28677,73.94003,69.98001,0.3,72.0801,0.3,1527.7087,0.0,0.3,20.667797,250.61784,0.03247819,0.0,0.0
20314,21060000.0,70.49434,71.70926,53.56649,53.56649,53.56649,67.628716,67.628716,120.583275,63.500275,71.42202,0.3,71.28375,73.94003,69.98001,0.3,72.0506,0.3,1524.9448,0.0,0.3,20.66776,250.61778,0.032426074,0.0,0.0
20317,21060120.0,70.40622,71.61752,53.5605,53.5605,53.5605,67.62876,67.62876,120.58335,63.44375,71.3678,0.3,71.22734,73.94003,69.98001,0.3,71.919975,0.3,1516.5948,0.0,0.3,20.667915,250.61794,0.032300785,0.0,0.0
20319,21060240.0,70.35717,71.57155,53.554573,53.554573,53.554573,67.628746,67.628746,120.58331,63.37168,71.340836,0.3,71.197296,73.94003,69.98001,0.3,71.8601,0.3,1509.5103,0.0,0.3,20.667868,250.61789,0.03216258,0.0,0.0
20321,21060300.0,70.31273,71.5276,53.551826,53.551826,53.551826,67.62876,67.62876,120.58336,63.330482,71.314026,0.3,71.170044,73.94003,69.98001,0.3,71.797424,0.3,1505.1493,0.0,0.3,20.667933,250.61797,0.032092202,0.0,0.0
20323,21060360.0,70.2672,71.482834,53.548256,53.548256,53.548256,67.628784,67.628784,120.5834,63.284775,71.28936,0.3,71.143295,73.94003,69.98001,0.3,71.734634,0.3,1500.23,0.0,0.3,20.668009,250.61801,0.032009915,0.0,0.0
20324,21060480.0,70.21407,71.436905,53.54364,53.54364,53.54364,67.62876,67.62876,120.58336,63.184196,71.26283,0.3,71.113525,73.94003,69.98001,0.3,71.67438,0.3,1492.6718,0.0,0.3,20.667948,250.61794,0.03186193,0.0,0.0
20326,21060600.0,70.122284,71.350334,53.53853,53.53853,53.53853,67.6288,67.6288,120.58342,63.071587,71.21333,0.3,71.06128,73.94003,69.98001,0.3,71.551544,0.3,1483.0786,0.0,0.3,20.66808,250.61807,0.031701386,0.0,0.0
20329,21060720.0,70.06587,71.3049,53.534904,53.534904,53.534904,67.62878,67.62878,120.58338,62.946014,71.18758,0.3,71.032166,73.94003,69.98001,0.3,71.49135,0.3,1475.1104,0.0,0.3,20.668009,250.618,0.031544678,0.0,0.0
20331,21060840.0,69.9715,71.21921,53.530678,53.530678,53.530678,67.62881,67.62881,120.58344,62.810497,71.13928,0.3,70.98092,73.94003,69.98001,0.3,71.369125,0.3,1465.1715,0.0,0.3,20.66813,250.61812,0.03137639,0.0,0.0
20333,21060900.0,69.9431,71.197464,53.52881,53.52881,53.52881,67.6288,67.6288,120.58342,62.73991,71.12846,0.3,70.967575,73.94003,69.98001,0.3,71.34061,0.3,1460.95,0.0,0.3,20.6681,250.61807,0.031292412,0.0,0.0
20334,21060960.0,69.91348,71.175156,53.52793,53.52793,53.52793,67.628784,67.628784,120.583405,62.66542,71.11495,0.3,70.953064,73.94003,69.98001,0.3,71.31029,0.3,1456.9911,0.0,0.3,20.668053,250.61804,0.031214695,0.0,0.0
20336,21061080.0,62.51628,71.09248,53.296173,53.296173,53.296173,67.626495,67.626495,120.579315,62.511887,71.07101,0.3,70.90314,73.94003,69.98001,0.3,71.188614,0.3,1051.8546,0.0,1.0,20.779964,250.61063,0.028745586,0.0,0.0
20340,21061200.0,62.3555,71.04629,53.132915,53.132915,53.132915,67.62435,67.62435,120.57551,62.350937,71.044525,0.3,70.87457,73.94003,69.98001,0.3,71.12709,0.3,969.9468,0.0,1.0,20.734943,250.60274,0.026367936,0.0,0.0
20341,21061320.0,62.188232,70.95977,53.158844,53.158844,53.158844,67.62439,67.62439,120.57556,62.18351,70.9957,0.3,70.82393,73.94003,69.98001,0.3,71.003494,0.3,945.5203,0.0,1.0,20.735065,250.60283,0.025748927,0.0,0.0
20343,21061440.0,62.015636,70.91495,53.18142,53.18142,53.18142,67.62437,67.62437,120.57552,62.010803,70.9706,0.3,70.79657,73.94003,69.98001,0.3,70.94313,0.3,921.07733,0.0,1.0,20.735054,250.60275,0.02514431,0.0,0.0
20345,21061500.0,61.928627,70.872925,53.191143,53.191143,53.191143,67.62439,67.62439,120.57555,61.923683,70.94592,0.3,70.77168,73.94003,69.98001,0.3,70.8822,0.3,908.9306,0.0,1.0,20.73506,250.60281,0.024846109,0.0,0.0
20346,21061560.0,61.8387,70.83041,53.20015,53.20015,53.20015,67.6244,67.6244,120.57558,61.833755,70.9234,0.3,70.747406,73.94003,69.98001,0.3,70.821396,0.3,896.4894,0.0,1.0,20.735067,250.60283,0.024541926,0.0,0.0
20348,21061680.0,61.65847,70.78706,53.215645,53.215645,53.215645,67.62437,67.62437,120.57553,61.65342,70.89967,0.3,70.72125,73.94003,69.98001,0.3,70.76251,0.3,871.8216,0.0,1.0,20.735056,250.60278,0.0239417,0.0,0.0
20352,21061800.0,61.47599,70.70406,53.228554,53.228554,53.228554,67.624405,67.624405,120.575584,61.470932,70.85403,0.3,70.67346,73.94003,69.98001,0.3,70.642105,0.3,847.1473,0.0,1.0,20.73507,250.60286,0.023343908,0.0,0.0
20354,21061920.0,61.29235,70.66182,53.239483,53.239483,53.239483,67.62438,67.62438,120.57554,61.287243,70.83162,0.3,70.64847,73.94003,69.98001,0.3,70.583984,0.3,822.54565,0.0,1.0,20.73506,250.60278,0.022749212,0.0,0.0
20355,21062040.0,61.10855,70.57992,53.248764,53.248764,53.248764,67.624405,67.624405,120.57559,61.10344,70.78734,0.3,70.601944,73.94003,69.98001,0.3,70.4644,0.3,798.1066,0.0,1.0,20.735073,250.60289,0.022158736,0.0,0.0
20357,21062100.0,61.017914,70.55954,53.25294,53.25294,53.25294,67.6244,67.6244,120.57556,61.012802,70.77806,0.3,70.590515,73.94003,69.98001,0.3,70.43643,0.3,786.1083,0.0,1.0,20.735067,250.60283,0.021868683,0.0,0.0
20358,21062160.0,60.92563,70.53856,53.25695,53.25695,53.25695,67.62438,67.62438,120.57555,60.920574,70.76608,0.3,70.577995,73.94003,69.98001,0.3,70.40672,0.3,773.92487,0.0,1.0,20.735062,250.60281,0.021573924,0.0,0.0
20360,21062280.0,60.744682,70.457695,53.264313,53.264313,53.264313,67.62441,67.62441,120.5756,60.739685,70.72313,0.3,70.53268,73.94003,69.98001,0.3,70.2879,0.3,750.1026,0.0,1.0,20.735075,250.60289,0.020996576,0.0,0.0
20362,21062400.0,60.567696,70.41727,53.271233,53.271233,53.271233,67.62439,67.62439,120.575554,60.562805,70.702965,0.3,70.50983,73.94003,69.98001,0.3,70.23088,0.3,726.8713,0.0,1.0,20.735065,250.60281,0.0204318,0.0,0.0
20365,21062520.0,60.39279,70.33712,53.278152,53.278152,53.278152,67.62441,67.62441,120.57561,60.388012,70.6611,0.3,70.4655,73.94003,69.98001,0.3,70.1124,0.3,703.9671,0.0,1.0,20.735079,250.60292,0.019872809,0.0,0.0
20368,21062640.0,60.223984,70.297134,53.285076,53.285076,53.285076,67.6244,67.6244,120.57556,60.21937,70.64188,0.3,70.44347,73.94003,69.98001,0.3,70.05532,0.3,681.88104,0.0,1.0,20.735067,250.60283,0.019331332,0.0,0.0
20369,21062700.0,60.142685,70.257904,53.288647,53.288647,53.288647,67.62441,67.62441,120.5756,60.138184,70.62041,0.3,70.4216,73.94003,69.98001,0.3,69.9966,0.3,671.25037,0.0,1.0,20.735075,250.60289,0.019069733,0.0,0.0
20370,21062760.0,60.06128,70.21814,53.292435,53.292435,53.292435,67.62442,67.62442,120.57562,60.056885,70.60123,0.3,70.40029,73.94003,69.98001,0.3,69.93782,0.3,660.6078,0.0,1.0,20.735083,250.60294,0.018807158,0.0,0.0
20372,21062880.0,59.905823,70.1788,53.3004,53.3004,53.3004,67.624405,67.624405,120.575584,59.901592,70.58294,0.3,70.37914,73.94003,69.98001,0.3,69.88107,0.3,640.2696,0.0,1.0,20.735073,250.60286,0.018303309,0.0,0.0
20374,21063000.0,59.75932,70.101135,53.309135,53.309135,53.309135,67.62443,67.62443,120.57563,59.75531,70.54355,0.3,70.337234,73.94003,69.98001,0.3,69.76489,0.3,621.09454,0.0,1.0,20.735086,250.60297,0.017825576,0.0,0.0
20377,21063120.0,59.62056,70.06207,53.318916,53.318916,53.318916,67.62441,67.62441,120.5756,59.61683,70.52597,0.3,70.316795,73.94003,69.98001,0.3,69.70793,0.3,602.9062,0.0,1.0,20.735077,250.60289,0.017369745,0.0,0.0
20379,21063240.0,59.4929,69.98489,53.32979,53.32979,53.32979,67.624435,67.624435,120.575645,59.489494,70.48747,0.3,70.2756,73.94003,69.98001,0.3,69.59192,0.3,586.1417,0.0,1.0,20.735092,250.603,0.016947048,0.0,0.0
20381,21063300.0,59.433907,69.96622,53.335613,53.335613,53.335613,67.62443,67.62443,120.57563,59.430664,70.480545,0.3,70.26642,73.94003,69.98001,0.3,69.564835,0.3,578.38,0.0,1.0,20.735088,250.60297,0.016750416,0.0,0.0
20383,21063360.0,59.37661,69.946945,53.34193,53.34193,53.34193,67.62442,67.62442,120.575615,59.373535,70.47093,0.3,70.25621,73.94003,69.98001,0.3,69.535995,0.3,570.83417,0.0,1.0,20.735083,250.60294,0.016558645,0.0,0.0
20384,21063480.0,59.272736,69.8707,53.355553,53.355553,53.355553,67.62445,67.62445,120.57567,59.270042,70.43341,0.3,70.215996,73.94003,69.98001,0.3,69.42086,0.3,557.1217,0.0,1.0,20.735098,250.60304,0.016208446,0.0,0.0
20386,21063600.0,59.182755,69.833786,53.370605,53.370605,53.370605,67.62443,67.62443,120.57564,59.18045,70.41787,0.3,70.19754,73.94003,69.98001,0.3,69.36598,0.3,545.203,0.0,1.0,20.73509,250.60297,0.015902013,0.0,0.0
20389,21063720.0,59.100082,69.75496,53.386642,53.386642,53.386642,67.62446,67.62446,120.57568,59.09778,70.37777,0.3,70.15463,73.94003,69.98001,0.3,69.24815,0.3,534.5712,0.0,1.0,20.735106,250.60307,0.015630353,0.0,0.0
20391,21063840.0,59.019226,69.71919,53.4012,53.4012,57.689495,67.62444,67.62444,120.57565,59.016975,70.36008,0.3,70.13403,73.94003,69.98001,0.3,69.19882,0.3,524.5251,0.0,1.0,20.735096,250.60301,0.015375922,0.0,182.57265
20393,21063900.0,58.97973,69.69733,53.40785,53.40785,62.904648,67.62446,67.62446,120.57568,58.977478,70.33959,0.3,70.112946,73.94003,69.98001,0.3,69.175316,0.3,519.72003,0.0,1.0,20.735104,250.60307,0.015254713,0.0,372.23526
20394,21063960.0,58.93974,69.68387,53.414276,53.414276,65.64354,67.62447,67.62447,120.57571,58.937542,70.321304,0.3,70.0924,73.94003,69.98001,0.3,69.169,0.3,514.9154,0.0,1.0,20.735111,250.60312,0.015133803,0.0,474.0889
20397,21064080.0,58.86168,69.70843,53.426033,53.426033,68.86067,67.62445,67.62445,120.575676,58.85954,70.30449,0.3,70.07251,73.94003,69.98001,0.3,69.23892,0.3,505.7111,0.0,1.0,20.735104,250.60304,0.014902932,0.0,596.07996
20398,21064200.0,58.785492,69.70683,53.43663,53.43663,71.64131,67.62448,67.62448,120.57573,58.7834,70.26686,0.3,70.03203,73.94003,69.98001,0.3,69.27348,0.3,496.93283,0.0,1.0,20.735119,250.60315,0.014683594,0.0,702.46924
20401,21064320.0,58.709908,69.75265,53.446243,53.446243,73.81006,67.624466,67.624466,120.57569,58.70787,70.25076,0.3,70.012695,73.94003,69.98001,0.3,69.384605,0.3,488.41498,0.0,1.0,20.73511,250.60309,0.014471461,0.0,784.65063
20403,21064440.0,58.636242,69.76803,53.45498,53.45498,75.69829,67.6245,67.6245,120.575745,58.63421,70.21396,0.3,69.97276,73.94003,69.98001,0.3,69.45184,0.3,480.27713,0.0,1.0,20.735125,250.6032,0.014269347,0.0,856.7153
20405,21064500.0,58.60032,69.7961,53.458935,53.458935,76.41948,67.62448,67.62448,120.57573,58.59834,70.2077,0.3,69.964134,73.94003,69.98001,0.3,69.517105,0.3,476.3693,0.0,1.0,20.73512,250.60315,0.014172457,0.0,883.4731
20406,21064560.0,58.564007,69.82543,53.462837,53.462837,76.90837,67.62447,67.62447,120.575714,58.562027,70.19881,0.3,69.95436,73.94003,69.98001,0.3,69.58428,0.3,472.4522,0.0,1.0,20.735117,250.60312,0.014075431,0.0,902.16455
20409,21064680.0,58.49331,69.84862,53.47003,53.47003,77.85622,67.624504,67.624504,120.57577,58.491333,70.16293,0.3,69.91519,73.94003,69.98001,0.3,69.66547,0.3,464.9227,0.0,1.0,20.735132,250.60323,0.0138891535,0.0,938.0792
20411,21064800.0,58.424095,69.90871,53.476624,53.476624,78.23833,67.62449,67.62449,120.57573,58.422173,70.148544,0.3,69.89751,73.94003,69.98001,0.3,69.8017,0.3,457.67203,0.0,1.0,20.735123,250.60316,0.01370999,0.0,951.866
20413,21064920.0,58.356422,69.931885,53.482613,53.482613,78.43526,67.62451,67.62451,120.57578,58.354553,70.113495,0.3,69.859055,73.94003,69.98001,0.3,69.88146,0.3,450.68582,0.0,1.0,20.735138,250.60327,0.01353749,0.0,959.1075
20415,21065040.0,58.290283,69.987976,53.488106,53.488106,78.1534,67.6245,67.6245,120.57575,58.288467,70.099815,0.3,69.84191,73.94003,69.98001,0.3,70.0083,0.3,443.95026,0.0,1.0,20.73513,250.6032,0.013371224,0.0,947.4891
20417,21065100.0,58.25815,69.99693,53.490685,53.490685,77.970535,67.62451,67.62451,120.57578,58.256332,70.08153,0.3,69.82274,73.94003,69.98001,0.3,70.04159,0.3,440.7081,0.0,1.0,20.735138,250.60324,0.013291188,0.0,940.4281
20418,21065160.0,58.22574,70.00549,53.49321,53.49321,77.73229,67.62453,67.62453,120.57581,58.223923,70.06548,0.3,69.80417,73.94003,69.98001,0.3,70.074936,0.3,437.45337,0.0,1.0,20.735146,250.6033,0.013210825,0.0,931.0572
20420,21065280.0,58.16273,70.05269,53.49788,53.49788,76.867065,67.62451,67.62451,120.575775,58.160973,70.052414,0.3,69.78764,73.94003,69.98001,0.3,70.18205,0.3,431.18353,0.0,1.0,20.735138,250.60324,0.013055937,0.0,897.07623
20422,21065400.0,58.101646,70.0596,53.502167,53.502167,75.90762,67.624535,67.624535,120.57583,58.099945,70.018906,0.3,69.75067,73.94003,69.98001,0.3,70.22604,0.3,425.16302,0.0,1.0,20.735153,250.60335,0.01290706,0.0,860.07855
20426,21065520.0,58.041496,70.093,53.506176,53.506176,74.54593,67.62452,67.62452,120.575806,58.03985,70.00632,0.3,69.73447,73.94003,69.98001,0.3,70.30521,0.3,419.2848,0.0,1.0,20.735146,250.6033,0.0127614895,0.0,807.065
20427,21065640.0,57.98327,70.08624,53.50991,56.893867,73.19928,67.62455,67.62455,120.57585,57.981674,69.97331,0.3,69.703705,73.94003,69.98001,0.3,70.31954,0.3,413.6374,0.0,1.0,20.73516,250.60341,0.012621377,76.16329,755.30853
20429,21065700.0,57.95509,70.09839,53.511612,59.12799,72.4215,67.62454,67.62454,120.575836,57.953552,69.96864,0.3,69.707825,73.94003,69.98001,0.3,70.344925,0.3,410.9151,0.0,1.0,20.735157,250.60335,0.012553724,123.43623,725.0768
20430,21065760.0,57.926743,70.10948,53.513374,60.872345,71.58995,67.624535,67.624535,120.57583,57.92515,69.96139,0.3,69.71596,73.94003,69.98001,0.3,70.365524,0.3,408.1798,0.0,1.0,20.735153,250.60333,0.012485664,160.36769,692.9947
20432,21065880.0,57.87181,70.09526,53.516556,63.362724,70.14486,67.624565,67.624565,120.575874,57.870277,69.928925,0.3,69.722275,73.94003,69.98001,0.3,70.34772,0.3,402.9046,0.0,1.0,20.735168,250.60342,0.012354134,213.37132,637.62946
20434,21066000.0,57.81886,70.10756,53.519577,64.78122,68.568985,67.62455,67.62455,120.57585,57.817375,69.9176,0.3,69.757645,73.94003,69.98001,0.3,70.36124,0.3,397.83154,0.0,1.0,20.73516,250.60338,0.01222725,243.43242,576.72345
20437,21066120.0,57.767006,70.08136,53.522438,65.8748,67.21327,67.62457,67.62457,120.5759,57.765575,69.8857,0.3,69.77737,73.94003,69.98001,0.3,70.31372,0.3,392.87213,0.0,1.0,20.735176,250.60349,0.012102769,266.8233,524.85724
20440,21066240.0,57.717125,70.08114,53.52507,66.56469,65.70352,67.62456,67.62456,120.575874,57.71575,69.874756,0.3,69.8212,73.94003,69.98001,0.3,70.29878,0.3,388.10153,0.0,1.0,20.735168,250.60342,0.011982548,281.4174,466.4205
20441,21066300.0,57.693123,70.06262,53.526337,66.86791,65.06176,67.62457,67.62457,120.5759,57.69175,69.857956,0.3,69.83246,73.94003,69.98001,0.3,70.26318,0.3,385.80014,0.0,1.0,20.735176,250.60349,0.011924364,287.93826,442.05127
20442,21066360.0,57.668953,70.0428,53.5276,67.13747,64.47003,67.62459,67.62459,120.57593,57.667633,69.843445,0.3,69.845535,73.94003,69.98001,0.3,70.225174,0.3,383.4866,0.0,1.0,20.735184,250.60353,0.011865735,293.67078,419.3964
20445,21066480.0,57.622536,70.03093,53.52996,67.4341,63.10559,67.62457,67.62457,120.5759,57.62127,69.83296,0.3,69.89223,73.94003,69.98001,0.3,70.18594,0.3,379.02118,0.0,1.0,20.735178,250.60349,0.011752151,299.83853,366.6257
20448,21066600.0,57.57782,69.9827,53.532158,67.65871,62.49986,67.62461,67.62461,120.57595,57.57661,69.80214,0.3,69.91722,73.94003,69.98001,0.3,70.09256,0.3,374.69995,0.0,1.0,20.735193,250.60358,0.011641645,304.614,344.45505
20449,21066720.0,57.53492,69.96496,53.53425,67.637726,62.14467,67.62459,67.62459,120.57592,57.533707,69.79208,0.3,69.96347,73.94003,69.98001,0.3,70.04202,0.3,370.5172,0.0,1.0,20.735186,250.60353,0.011534053,303.95242,330.839
20451,21066840.0,57.49372,69.91667,55.304253,67.56477,62.841866,67.624626,67.624626,120.57597,57.492565,69.76402,0.3,69.98605,73.94003,69.98001,0.3,69.9487,0.3,366.46814,40.436543,1.0,20.7352,250.60364,0.0114292335,302.33014,358.73993
20453,21066900.0,57.474,69.91179,57.188354,67.43618,63.186172,67.62461,67.62461,120.57596,57.4729,69.76781,0.3,70.00808,73.94003,69.98001,0.3,69.928925,0.3,364.51334,80.88308,1.0,20.735197,250.60358,0.011378371,299.4297,371.64224
20454,21066960.0,57.45433,69.90843,58.879097,67.25897,63.57646,67.62461,67.62461,120.57594,57.45323,69.773796,0.3,70.02907,73.94003,69.98001,0.3,69.90959,0.3,362.5473,116.946915,1.0,20.735193,250.60358,0.011327032,295.53934,386.69858
20456,21067080.0,57.41676,69.87608,61.525646,66.917465,64.80617,67.62463,67.62463,120.576,57.415718,69.77896,0.3,70.046646,73.94003,69.98001,0.3,69.834656,0.3,358.75012,173.33458,1.0,20.735209,250.60368,0.011227317,288.1436,434.3993
20458,21067200.0,57.381165,69.88333,62.958702,66.34453,65.78104,67.624626,67.624626,120.57597,57.380173,69.81384,0.3,70.08377,73.94003,69.98001,0.3,69.81692,0.3,355.09116,203.67064,1.0,20.735203,250.60364,0.011130464,275.59155,471.43036
20462,21067320.0,57.346283,69.86383,64.02515,65.73259,66.97223,67.62465,67.62465,120.57602,57.34529,69.83389,0.3,70.094376,73.94003,69.98001,0.3,69.76314,0.3,351.457,226.45642,1.0,20.735216,250.60371,0.011033814,262.37396,517.4398
20463,21067440.0,57.31173,69.88168,64.57155,64.841644,67.924576,67.62463,67.62463,120.576,57.31074,69.87734,0.3,70.12366,73.94003,69.98001,0.3,69.7655,0.3,347.8029,237.95694,1.0,20.73521,250.60367,0.010936033,242.93301,553.6852
20465,21067500.0,57.294754,69.87547,64.807816,64.38649,68.46768,67.62465,67.62465,120.57602,57.29377,69.88762,0.3,70.1241,73.94003,69.98001,0.3,69.746605,0.3,345.97842,243.05307,1.0,20.735216,250.60371,0.010886928,233.15215,574.77814
20466,21067560.0,57.27745,69.87053,64.99068,63.885784,69.03728,67.624664,67.624664,120.57605,57.276466,69.90112,0.3,70.12421,73.94003,69.98001,0.3,69.73095,0.3,344.10226,246.91412,1.0,20.735224,250.60376,0.010836232,222.30402,596.6757
20468,21067680.0,57.24345,69.89508,65.063354,62.495956,69.93651,67.62465,67.62465,120.57602,57.242462,69.94601,0.3,70.142166,73.94003,69.98001,0.3,69.75116,0.3,340.35794,248.27797,1.0,20.735218,250.60371,0.010734455,191.99657,630.9099
20470,21067800.0,57.21,69.888824,65.07094,61.00061,70.955376,67.62467,67.62467,120.57607,57.20906,69.96837,0.3,70.12893,73.94003,69.98001,0.3,69.733475,0.3,336.59552,248.40578,1.0,20.735231,250.60382,0.010631388,159.76277,670.27136
20473,21067920.0,57.176598,69.91634,64.76337,58.908264,71.74172,67.624664,67.624664,120.57605,57.175667,70.010605,0.3,70.130356,73.94003,69.98001,0.3,69.76885,0.3,332.75833,241.58647,1.0,20.735226,250.60376,0.010525469,114.2482,700.1457
20475,21068040.0,57.143913,69.911285,64.406815,57.146385,72.600525,67.62469,67.62469,120.576096,57.142982,70.02813,0.3,70.09828,73.94003,69.98001,0.3,69.76485,0.3,328.91565,233.88016,1.0,20.735239,250.60387,0.010418607,76.71572,733.3146
20477,21068100.0,57.12793,69.92508,64.08892,56.231224,72.91325,67.62468,67.62468,120.57608,57.126995,70.04758,0.3,70.09169,73.94003,69.98001,0.3,69.78792,0.3,327.0078,226.87321,1.0,20.735237,250.60382,0.010365264,56.85124,745.0569
20478,21068160.0,57.111725,69.938644,63.700058,55.402527,73.18071,67.62467,67.62467,120.57607,57.110847,70.06378,0.3,70.08185,73.94003,69.98001,0.3,69.81148,0.3,325.05426,218.42319,1.0,20.735233,250.60382,0.01031045,39.152836,755.2412
20480,21068280.0,57.08014,69.93298,62.93036,54.749554,73.804794,67.6247,67.6247,120.57612,57.07926,70.07257,0.3,70.03615,73.94003,69.98001,0.3,69.816864,0.3,321.18292,201.80696,1.0,20.735247,250.6039,0.010201257,25.84289,779.3628
20482,21068400.0,57.04943,69.95935,61.693954,54.35443,74.13553,67.62469,67.62469,120.57609,57.048553,70.097565,0.3,70.012634,73.94003,69.98001,0.3,69.86965,0.3,317.3317,174.839,1.0,20.73524,250.60384,0.010091905,17.387646,791.69806
20485,21068520.0,57.019054,69.95287,60.377464,55.01306,74.50072,67.62471,67.62471,120.57613,57.018173,70.093,0.3,69.96649,73.94003,69.98001,0.3,69.87987,0.3,313.44724,146.46338,1.0,20.735254,250.60394,0.0099808965,32.2827,805.8583
20487,21068640.0,56.98961,69.97771,58.501053,55.770844,74.57938,67.624695,67.624695,120.57611,56.988785,70.102234,0.3,69.94848,73.94003,69.98001,0.3,69.93436,0.3,309.60303,105.676765,1.0,20.735249,250.6039,0.009870354,48.55784,808.5134
20489,21068700.0,56.975384,69.97336,57.708557,56.480835,74.64151,67.62471,67.62471,120.57613,56.97456,70.0907,0.3,69.929474,73.94003,69.98001,0.3,69.93854,0.3,307.7123,88.868095,1.0,20.735254,250.60394,0.009815742,64.26,811.05725
20490,21068760.0,56.961044,69.9693,56.95819,57.31074,74.696106,67.624725,67.624725,120.57616,56.96022,70.079544,0.3,69.9131,73.94003,69.98001,0.3,69.94397,0.3,305.78888,72.76482,1.0,20.735262,250.60399,0.009760024,82.23925,813.12946
20493,21068880.0,56.93336,69.99176,55.31771,58.577133,74.54637,67.62471,67.62471,120.57613,56.932594,70.07141,0.3,69.90871,73.94003,69.98001,0.3,69.995445,0.3,302.0158,37.41576,1.0,20.735256,250.60394,0.009650255,109.23751,807.0227
20494,21069000.0,56.906776,69.98144,54.622498,60.091873,74.454025,67.62473,67.62473,120.57618,56.906006,70.034996,0.3,69.888,73.94003,69.98001,0.3,70.000824,0.3,298.31564,23.018908,1.0,20.73527,250.60402,0.009542016,142.03699,803.61743
20497,21069120.0,56.8809,70.00188,54.041153,61.105476,74.12059,67.624725,67.624725,120.57616,56.880188,70.01824,0.3,69.89673,73.94003,69.98001,0.3,70.04582,0.3,294.6395,10.549867,1.0,20.735264,250.60397,0.00943391,163.53162,790.4725
20499,21069240.0,56.85624,69.99007,54.414413,62.15324,73.8734,67.62475,67.62475,120.5762,56.855576,69.979126,0.3,69.88701,73.94003,69.98001,0.3,70.043945,0.3,291.07947,19.14221,1.0,20.735277,250.60408,0.009328731,186.17068,781.1337
20501,21069300.0,56.844482,69.99979,54.56614,62.497,73.66614,67.62474,67.62474,120.57618,56.843822,69.97325,0.3,69.8958,73.94003,69.98001,0.3,70.06296,0.3,289.95822,22.217512,1.0,20.735273,250.60405,0.009299552,193.32295,772.83887
20502,21069360.0,56.832726,70.00902,54.811077,62.78589,73.422195,67.62473,67.62473,120.57617,56.83207,69.96535,0.3,69.90453,73.94003,69.98001,0.3,70.08009,0.3,288.84665,27.572117,1.0,20.73527,250.60402,0.009269477,199.43973,763.32306
20504,21069480.0,56.810425,69.99605,55.976013,63.451275,73.09161,67.624756,67.624756,120.57622,56.809765,69.93365,0.3,69.90135,73.94003,69.98001,0.3,70.069275,0.3,286.7069,53.025288,1.0,20.735283,250.6041,0.009211001,213.7559,750.67914
20508,21069600.0,56.78933,70.013794,56.922485,63.801407,72.59047,67.62474,67.62474,120.576195,56.788727,69.930405,0.3,69.92376,73.94003,69.98001,0.3,70.09581,0.3,284.6941,73.1748,1.0,20.735277,250.60405,0.0091558965,221.0176,731.0354
20509,21069720.0,56.769554,69.99984,58.30726,64.19829,72.24764,67.62477,67.62477,120.57623,56.769005,69.91107,0.3,69.923874,73.94003,69.98001,0.3,70.075806,0.3,282.80957,103.154495,1.0,20.735289,250.60416,0.009104208,229.56514,717.98663
20511,21069840.0,56.751152,70.016205,59.19737,64.33611,71.7699,67.624756,67.624756,120.57621,56.750656,69.920074,0.3,69.94853,73.94003,69.98001,0.3,70.09311,0.3,281.05383,121.970474,1.0,20.735283,250.6041,0.009055936,232.29196,699.3004
20513,21069900.0,56.742584,70.00841,59.740643,64.4362,71.61275,67.62476,67.62476,120.57623,56.74209,69.913925,0.3,69.94848,73.94003,69.98001,0.3,70.078995,0.3,280.23355,133.79852,1.0,20.735289,250.60413,0.009033334,234.50232,693.4349
20514,21069960.0,56.734177,70.00078,60.24409,64.53172,71.48327,67.62478,67.62478,120.57626,56.733685,69.91162,0.3,69.94963,73.94003,69.98001,0.3,70.06493,0.3,279.42825,144.5408,1.0,20.735294,250.60417,0.0090111075,236.51714,688.462
20516,21070080.0,56.71869,70.01538,60.78621,64.49459,71.09029,67.62476,67.62476,120.576225,56.718246,69.92937,0.3,69.97457,73.94003,69.98001,0.3,70.07477,0.3,277.93442,155.888,1.0,20.735289,250.60413,0.008969758,235.49197,673.07623
20518,21070200.0,56.70479,69.99819,61.42122,64.52629,70.91264,67.62479,67.62479,120.57628,56.704407,69.92733,0.3,69.9749,73.94003,69.98001,0.3,70.0406,0.3,276.58176,169.5784,1.0,20.7353,250.6042,0.0089321425,236.19873,666.4597
20522,21070320.0,56.692375,70.010826,61.641552,64.335236,70.6454,67.62477,67.62477,120.57624,56.692047,69.949524,0.3,69.99852,73.94003,69.98001,0.3,70.04521,0.3,275.35144,174.03679,1.0,20.735294,250.60416,0.008897732,231.86311,655.93274
20523,21070440.0,56.681664,69.991875,61.959274,64.22829,70.605736,67.624794,67.624794,120.576294,56.68139,69.95013,0.3,69.996765,73.94003,69.98001,0.3,70.00748,0.3,274.26782,180.90044,1.0,20.735306,250.60423,0.0088672,229.59666,654.63574
20525,21070500.0,56.676994,69.99776,61.95472,64.08293,70.54641,67.62479,67.62479,120.57627,56.67672,69.96298,0.3,70.00786,73.94003,69.98001,0.3,70.00945,0.3,273.78442,180.59677,1.0,20.735302,250.6042,0.008853485,226.30551,652.14465
20526,21070560.0,56.67271,70.00308,61.911377,63.89787,70.48384,67.62478,67.62478,120.57626,56.672436,69.97342,0.3,70.017746,73.94003,69.98001,0.3,70.01012,0.3,273.3268,179.60292,1.0,20.735298,250.60417,0.00884043,222.25546,649.7053
20528,21070680.0,56.665512,69.982925,61.981964,63.675285,70.58914,67.6248,67.6248,120.5763,56.665295,69.97359,0.3,70.012634,73.94003,69.98001,0.3,69.97177,0.3,272.53204,181.1579,1.0,20.73531,250.60425,0.008817519,217.51933,653.9802
20530,21070800.0,56.660187,69.99325,61.711098,63.225945,70.60711,67.62479,67.62479,120.57628,56.66002,69.99539,0.3,70.02989,73.94003,69.98001,0.3,69.97507,0.3,271.8902,175.0622,1.0,20.735302,250.6042,0.008798652,207.60565,654.41846
20533,21070920.0,56.657494,69.95617,61.843643,63.12564,70.93967,67.62481,67.62481,120.57632,56.65744,69.97644,0.3,70.00374,73.94003,69.98001,0.3,69.92172,0.3,271.43076,178.17844,1.0,20.735313,250.60428,0.008784204,205.70576,667.55237
20535,21071040.0,56.658264,69.9532,61.773994,62.921516,71.22174,67.624794,67.624794,120.576294,56.658318,69.983246,0.3,70.004395,73.94003,69.98001,0.3,69.91431,0.3,271.22824,176.48383,1.0,20.73531,250.60425,0.008776294,201.13531,678.159
20537,21071100.0,56.6598,69.93645,61.886383,62.957382,71.46025,67.62481,67.62481,120.57632,56.659912,69.97281,0.3,69.99066,73.94003,69.98001,0.3,69.89135,0.3,271.2214,179.06647,1.0,20.735315,250.60431,0.008774853,202.07732,687.52374
20538,21071160.0,56.662216,69.92041,62.023544,63.047142,71.74298,67.62483,67.62483,120.57634,56.66233,69.96507,0.3,69.97781,73.94003,69.98001,0.3,69.8702,0.3,271.27567,182.00735,1.0,20.735323,250.60432,0.008775011,204.03595,698.409
20540,21071280.0,56.66903,69.92156,62.064583,63.065712,72.18205,67.62482,67.62482,120.57633,56.66925,69.972374,0.3,69.978195,73.94003,69.98001,0.3,69.870636,0.3,271.55762,182.69566,1.0,20.73532,250.60431,0.0087799905,204.26118,715.0095
20542,21071400.0,56.67848,69.8947,62.38494,63.381844,72.80948,67.62485,67.62485,120.57638,56.678753,69.95567,0.3,69.953094,73.94003,69.98001,0.3,69.83675,0.3,272.0546,189.71385,1.0,20.735334,250.60442,0.008790752,211.23354,739.28046
20545,21071520.0,56.690453,69.90173,62.49162,63.571358,73.32144,67.62485,67.62485,120.57638,56.69078,69.96457,0.3,69.955505,73.94003,69.98001,0.3,69.847015,0.3,272.7592,191.81252,1.0,20.735334,250.60442,0.008807073,215.13303,758.64
20547,21071640.0,56.70446,69.88119,62.83604,63.996803,73.97497,67.62488,67.62488,120.57643,56.704845,69.94969,0.3,69.933044,73.94003,69.98001,0.3,69.823395,0.3,273.64398,199.32446,1.0,20.735352,250.6045,0.008828278,224.418,783.86444
20549,21071700.0,56.712097,69.88778,62.901573,64.138306,74.231,67.62488,67.62488,120.57642,56.712536,69.95628,0.3,69.93617,73.94003,69.98001,0.3,69.83351,0.3,274.14377,200.56862,1.0,20.735352,250.6045,0.008840448,227.31833,793.45447
20550,21071760.0,56.72039,69.89476,62.959362,64.26926,74.46743,67.62488,67.62488,120.57643,56.720833,69.96056,0.3,69.938705,73.94003,69.98001,0.3,69.843834,0.3,274.69394,201.78441,1.0,20.735353,250.6045,0.008853955,230.10306,802.4446
20553,21071880.0,56.737915,69.88042,63.28714,64.72107,75.06421,67.624916,67.624916,120.5765,56.738354,69.947495,0.3,69.91964,73.94003,69.98001,0.3,69.82977,0.3,275.89056,208.92221,1.0,20.735373,250.60464,0.008883619,239.92339,825.4525
20554,21072000.0,56.756645,69.899475,63.396233,65.01062,75.47103,67.624916,67.624916,120.57651,56.757195,69.960175,0.3,69.9287,73.94003,69.98001,0.3,69.858505,0.3,277.2071,211.08476,1.0,20.735376,250.60466,0.00891657,245.98312,840.72974
20557,21072120.0,56.77675,69.890305,63.687813,65.44173,75.95674,67.62495,67.62495,120.57656,56.777298,69.94853,0.3,69.91293,73.94003,69.98001,0.3,69.85219,0.3,278.64716,217.43625,1.0,20.735395,250.60477,0.008952873,255.33853,859.46014
20559,21072240.0,56.79757,69.91376,63.766747,65.71254,76.27205,67.62496,67.62496,120.576584,56.79812,69.96265,0.3,69.92529,73.94003,69.98001,0.3,69.88707,0.3,280.16803,218.95862,1.0,20.735403,250.60483,0.008991426,261.00696,871.3259
20561,21072300.0,56.80806,69.91063,63.8854,65.8987,76.47925,67.62498,67.62498,120.576614,56.808666,69.956116,0.3,69.91815,73.94003,69.98001,0.3,69.8857,0.3,280.9469,221.60829,1.0,20.735413,250.60487,0.009011239,265.09164,879.17255
20562,21072360.0,56.81894,69.908264,64.00784,66.097275,76.60037,67.625,67.625,120.576645,56.819542,69.95227,0.3,69.91234,73.94003,69.98001,0.3,69.88591,0.3,281.75775,224.21967,1.0,20.735424,250.60492,0.009031908,269.35638,883.7223
20564,21072480.0,56.84069,69.93425,64.0458,66.3286,76.715836,67.62501,67.62501,120.57667,56.84124,69.96738,0.3,69.92738,73.94003,69.98001,0.3,69.923874,0.3,283.396,224.87463,1.0,20.735432,250.60498,0.009073784,274.18817,887.9994
20567,21072600.0,56.862442,69.93035,64.23636,66.65933,76.914246,67.625046,67.625046,120.57674,56.86305,69.957596,0.3,69.91678,73.94003,69.98001,0.3,69.92431,0.3,285.06265,229.05112,1.0,20.735453,250.6051,0.009116529,281.3736,895.685
20569,21072720.0,56.884033,69.957214,64.2319,66.84111,76.91452,67.62507,67.62507,120.57677,56.884583,69.973145,0.3,69.93392,73.94003,69.98001,0.3,69.9626,0.3,286.7371,228.8047,1.0,20.735464,250.60515,0.00915961,285.1515,895.38995
20571,21072840.0,56.90513,69.95354,64.378525,67.113785,76.97429,67.6251,67.6251,120.57683,56.905678,69.96331,0.3,69.92502,73.94003,69.98001,0.3,69.96254,0.3,288.39886,232.04514,1.0,20.735483,250.60529,0.0092025,291.09003,897.7777
20573,21072900.0,56.915344,69.96677,64.36374,67.186905,76.92804,67.62511,67.62511,120.576836,56.915894,69.97232,0.3,69.93469,73.94003,69.98001,0.3,69.98122,0.3,289.20963,231.60376,1.0,20.735487,250.60532,0.009223476,292.56448,895.79095
20574,21072960.0,56.92556,69.97974,64.335785,67.24051,76.84987,67.62512,67.62512,120.57686,56.92611,69.978806,0.3,69.943695,73.94003,69.98001,0.3,69.998795,0.3,290.02722,230.98724,1.0,20.735495,250.60536,0.0092446655,293.69333,892.7205
20576,21073080.0,56.945007,69.9749,64.44543,67.45343,76.79532,67.62515,67.62515,120.57692,56.945503,69.96864,0.3,69.9359,73.94003,69.98001,0.3,69.99611,0.3,291.60138,233.4439,1.0,20.735514,250.60547,0.009285582,298.35233,890.74634
20578,21073200.0,56.96308,69.999176,64.371216,67.52237,76.59433,67.62517,67.62517,120.57696,56.963573,69.98375,0.3,69.9554,73.94003,69.98001,0.3,70.02835,0.3,293.0925,231.71924,1.0,20.735527,250.60555,0.009324511,299.7228,882.9073
20582,21073320.0,56.97989,69.99248,64.454056,67.67793,76.49562,67.6252,67.6252,120.57701,56.980328,69.97304,0.3,69.94815,73.94003,69.98001,0.3,70.02197,0.3,295.13757,233.56535,1.0,20.735544,250.60565,0.009382809,303.1078,879.09595
20583,21073440.0,56.994827,70.0144,64.35715,67.69145,76.135155,67.62522,67.62522,120.57705,56.995216,69.98764,0.3,69.96814,73.94003,69.98001,0.3,70.0495,0.3,297.16623,231.3199,1.0,20.735558,250.60573,0.009442986,303.25098,864.8138
20585,21073500.0,57.001534,70.00934,64.38516,67.736984,76.03166,67.62523,67.62523,120.577065,57.00186,69.98073,0.3,69.96391,73.94003,69.98001,0.3,70.04312,0.3,298.12653,232.0217,1.0,20.735563,250.60574,0.009471114,304.295,861.0935
20586,21073560.0,57.007793,70.00435,64.42093,67.78994,75.943665,67.625244,67.625244,120.577095,57.008068,69.97622,0.3,69.960724,73.94003,69.98001,0.3,70.03719,0.3,299.0593,232.78241,1.0,20.735573,250.6058,0.00949862,305.43152,857.69336
20588,21073680.0,57.018448,70.02286,64.30826,67.74874,75.6177,67.62527,67.62527,120.577126,57.018723,69.99007,0.3,69.9805,73.94003,69.98001,0.3,70.05862,0.3,300.7375,230.22984,1.0,20.735584,250.60588,0.009548501,304.42633,844.9599
20590,21073800.0,57.02658,70.00973,64.363464,67.79532,75.42055,67.62529,67.62529,120.57717,57.026745,69.97781,0.3,69.972595,73.94003,69.98001,0.3,70.040924,0.3,302.15158,231.54414,1.0,20.735596,250.60593,0.009591146,305.5214,837.60016
20593,21073920.0,57.031963,70.024994,64.246025,67.705894,75.10414,67.625305,67.625305,120.577194,57.032074,69.99083,0.3,69.991714,73.94003,69.98001,0.3,70.05675,0.3,303.28094,228.9208,1.0,20.735605,250.60599,0.0096259825,303.50992,825.30304
20595,21074040.0,57.03427,70.00868,64.30496,67.709465,74.93704,67.62532,67.62532,120.577225,57.03427,69.97759,0.3,69.9827,73.94003,69.98001,0.3,70.03401,0.3,304.06326,230.35112,1.0,20.735615,250.60603,0.009651165,303.71088,819.17285
20597,21074100.0,57.034218,70.015274,64.253716,67.65465,74.80867,67.62532,67.62532,120.577225,57.03416,69.98506,0.3,69.99231,73.94003,69.98001,0.3,70.040436,0.3,304.31198,229.15894,1.0,20.735617,250.60606,0.009659766,302.46375,814.1275
20598,21074160.0,57.03328,70.02115,64.19252,67.57999,74.66864,67.62533,67.62533,120.57724,57.033173,69.99007,0.3,70.000885,73.94003,69.98001,0.3,70.04527,0.3,304.46457,227.86505,1.0,20.73562,250.60608,0.00966571,300.86697,808.78925
20600,21074280.0,57.028725,70.002426,64.26207,67.55055,74.564606,67.625336,67.625336,120.577255,57.028503,69.97622,0.3,69.990616,73.94003,69.98001,0.3,70.01868,0.3,304.44434,229.55766,1.0,20.735626,250.60611,0.009668419,300.39035,805.1505
