,time,AHU: MAT,AHU: RAT,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,Outdoor Air Temperature,VAV: Core Zone Room Air Temperature,VAV: Core Zone Damper Control Signal,VAV: North Zone Room Air Temperature,Tcool_SP,Theat_SP,VAV: North Zone Damper Control Signal,VAV: South Zone Room Air Temperature,VAV: South Zone Damper Control Signal,AHU: Cooling coil Load,VAV:Core zone Q,AHU: Outdoor Air Damper Position,AHU: Supply Fan Power,AHU: Supply Fan Airflow Rate,AHU: Cooling Coil Control Signal,VAV:North zone Q,VAV:South zone Q
20602,21074400.0,57.02037,70.012695,64.16308,67.39306,74.37146,67.62534,67.62534,120.577255,57.020042,69.988144,0.3,70.00737,73.94003,69.98001,0.3,70.02664,0.3,303.96646,227.38963,1.0,20.735626,250.60611,0.009658194,296.97232,797.7198
20605,21074520.0,57.009003,69.87734,56.471992,56.471992,56.471992,67.62534,67.62534,120.577255,57.008617,69.926895,0.3,69.935684,80.06002,60.08001,0.3,69.81955,0.3,27.487644,0.0,1.0,20.735628,250.60611,0.0,0.0,0.0
20607,21074640.0,56.995983,69.784836,57.121666,57.121666,57.121666,67.625336,67.625336,120.57724,56.995598,69.90173,0.3,69.90151,80.06002,60.08001,0.3,69.67009,0.3,4.5077157,0.0,1.0,20.735624,250.60608,0.0,0.0,0.0
20609,21074700.0,56.989006,69.72623,57.19709,57.19709,57.19709,67.62533,67.62533,120.57723,56.988567,69.87613,0.3,69.871414,80.06002,60.08001,0.3,69.58071,0.3,1.6480458,0.0,1.0,20.73562,250.60606,0.0,0.0,0.0
20610,21074760.0,56.981426,69.66734,57.22648,57.22648,57.22648,67.62533,67.62533,120.57723,56.980988,69.85274,0.3,69.84186,80.06002,60.08001,0.3,69.491394,0.3,0.36956403,0.0,1.0,20.735619,250.60606,0.0,0.0,0.0
20613,21074880.0,56.965496,69.58334,57.232025,57.232025,57.232025,67.62531,67.62531,120.5772,56.965004,69.8307,0.3,69.811035,80.06002,60.08001,0.3,69.354614,0.3,-0.3740162,0.0,1.0,20.735611,250.606,0.0,0.0,0.0
20614,21075000.0,56.948357,69.47217,57.219666,57.219666,57.219666,67.6253,67.6253,120.57718,56.947807,69.78396,0.3,69.75386,80.06002,60.08001,0.3,69.18536,0.3,-0.53530926,0.0,1.0,20.735601,250.60596,0.0,0.0,0.0
20617,21075120.0,56.929848,69.39307,57.202965,57.202965,57.202965,67.62527,67.62527,120.57713,56.9293,69.76286,0.3,69.7242,80.06002,60.08001,0.3,69.05639,0.3,-0.59548885,0.0,1.0,20.735588,250.60588,0.0,0.0,0.0
20619,21075240.0,56.9104,69.28595,57.184784,57.184784,57.184784,67.62525,67.62525,120.577095,56.90985,69.71716,0.3,69.66844,80.06002,60.08001,0.3,68.89346,0.3,-0.6343416,0.0,1.0,20.735577,250.6058,0.0,0.0,0.0
20621,21075300.0,56.90046,69.24953,57.175335,57.175335,57.175335,67.62523,67.62523,120.577065,56.89991,69.70854,0.3,69.65498,80.06002,60.08001,0.3,68.834305,0.3,-0.65068513,0.0,1.0,20.735567,250.60574,0.0,0.0,0.0
20622,21075360.0,56.890076,69.21234,57.165447,57.165447,57.165447,67.62522,67.62522,120.57705,56.889526,69.69733,0.3,69.640366,80.06002,60.08001,0.3,68.77344,0.3,-0.6660805,0.0,1.0,20.73556,250.60573,0.0,0.0,0.0
20624,21075480.0,56.869034,69.11093,57.145233,57.145233,57.145233,67.62513,67.62513,120.57688,56.86843,69.657616,0.3,69.58615,80.06002,60.08001,0.3,68.61699,0.3,-0.69302106,0.0,1.0,20.735512,250.6054,0.0,0.0,0.0
20628,21075600.0,56.847282,69.04156,57.12419,57.12419,57.12419,67.62516,67.62516,120.57694,56.84668,69.638504,0.3,69.55929,80.06002,60.08001,0.3,68.50438,0.3,-0.7154166,0.0,1.0,20.735523,250.60548,0.0,0.0,0.0
20629,21075720.0,56.82509,68.94268,57.10255,57.10255,57.10255,67.62514,67.62514,120.57689,56.824432,69.595215,0.3,69.50644,80.06002,60.08001,0.3,68.354034,0.3,-0.7337093,0.0,1.0,20.735508,250.60541,0.0,0.0,0.0
20631,21075840.0,56.802513,68.87775,57.080414,57.080414,57.080414,67.6251,67.6251,120.57682,56.801857,69.577194,0.3,69.480736,80.06002,60.08001,0.3,68.248184,0.3,-0.74760413,0.0,1.0,20.735485,250.60529,0.0,0.0,0.0
20633,21075900.0,56.791252,68.8304,57.069317,57.069317,57.069317,67.625084,67.625084,120.57679,56.790596,69.55501,0.3,69.4547,80.06002,60.08001,0.3,68.175835,0.3,-0.7528615,0.0,1.0,20.735476,250.60521,0.0,0.0,0.0
20634,21075960.0,56.779663,68.782555,57.05789,57.05789,57.05789,67.62507,67.62507,120.57677,56.779003,69.5349,0.3,69.429214,80.06002,60.08001,0.3,68.10344,0.3,-0.7571462,0.0,1.0,20.735468,250.60518,0.0,0.0,0.0
20636,21076080.0,56.7567,68.721466,57.035095,57.035095,57.035095,67.62502,67.62502,120.57669,56.756042,69.51776,0.3,69.40454,80.06002,60.08001,0.3,68.0039,0.3,-0.76235336,0.0,1.0,20.735443,250.60503,0.0,0.0,0.0
20638,21076200.0,56.733902,68.63012,57.0123,57.0123,57.0123,67.62499,67.62499,120.57664,56.733246,69.476616,0.3,69.35451,80.06002,60.08001,0.3,67.865036,0.3,-0.7632409,0.0,1.0,20.735424,250.60492,0.0,0.0,0.0
20642,21076320.0,56.711,68.57205,56.98928,56.98928,56.98928,67.62495,67.62495,120.57656,56.71034,69.46008,0.3,69.3305,80.06002,60.08001,0.3,67.77049,0.3,-0.7597849,0.0,1.0,20.7354,250.60477,0.0,0.0,0.0
20643,21076440.0,56.688477,68.48455,56.966484,56.966484,56.966484,67.62492,67.62492,120.576515,56.687874,69.42493,0.3,69.28139,80.06002,60.08001,0.3,67.6357,0.3,-0.7519929,0.0,1.0,20.735373,250.60466,0.0,0.0,0.0
20645,21076500.0,56.67749,68.457794,56.955334,56.955334,56.955334,67.62489,67.62489,120.57646,56.676888,69.41839,0.3,69.27057,80.06002,60.08001,0.3,67.5923,0.3,-0.74654824,0.0,1.0,20.735367,250.60458,0.0,0.0,0.0
20646,21076560.0,56.666393,68.43033,56.944016,56.944016,56.944016,67.62488,67.62488,120.57642,56.665787,69.40927,0.3,69.25854,80.06002,60.08001,0.3,67.5473,0.3,-0.73989815,0.0,1.0,20.735355,250.6045,0.0,0.0,0.0
20648,21076680.0,56.644806,68.344315,56.921936,56.921936,56.921936,67.624855,67.624855,120.576385,56.644203,69.36955,0.3,69.21047,80.06002,60.08001,0.3,67.41701,0.3,-0.7234723,0.0,1.0,20.73534,250.60443,0.0,0.0,0.0
20650,21076800.0,56.62404,68.293335,56.90046,56.90046,56.90046,67.6248,67.6248,120.57631,56.623436,69.35467,0.3,69.18866,80.06002,60.08001,0.3,67.33406,0.3,-0.70284116,0.0,1.0,20.735315,250.60428,0.0,0.0,0.0
20653,21076920.0,56.60383,68.20978,56.87947,56.87947,56.87947,67.62479,67.62479,120.57627,56.60328,69.31578,0.3,69.14148,80.06002,60.08001,0.3,67.20755,0.3,-0.67763174,0.0,1.0,20.735302,250.6042,0.0,0.0,0.0
20656,21077040.0,56.584656,68.16133,56.859367,56.859367,56.859367,67.62474,67.62474,120.576195,56.584106,69.30144,0.3,69.12033,80.06002,60.08001,0.3,67.12895,0.3,-0.64821726,0.0,1.0,20.735277,250.60405,0.0,0.0,0.0
20657,21077100.0,56.57554,68.121124,56.849754,56.849754,56.849754,67.62473,67.62473,120.57617,56.575043,69.28139,0.3,69.096985,80.06002,60.08001,0.3,67.06786,0.3,-0.63206756,0.0,1.0,20.73527,250.60402,0.0,0.0,0.0
20658,21077160.0,56.56653,68.08053,56.84014,56.84014,56.84014,67.624725,67.624725,120.576164,56.566032,69.263535,0.3,69.07424,80.06002,60.08001,0.3,67.00689,0.3,-0.6144643,0.0,1.0,20.735268,250.60399,0.0,0.0,0.0
20660,21077280.0,56.549606,68.03466,56.822014,56.822014,56.822014,67.624695,67.624695,120.5761,56.549114,69.2498,0.3,69.05386,80.06002,60.08001,0.3,66.93273,0.3,-0.57639915,0.0,1.0,20.735245,250.60387,0.0,0.0,0.0
20662,21077400.0,56.534065,67.95654,56.805153,56.805153,56.805153,67.62469,67.62469,120.57609,56.533623,69.21283,0.3,69.00893,80.06002,60.08001,0.3,66.81506,0.3,-0.5342559,0.0,1.0,20.735239,250.60384,0.0,0.0,0.0
20665,21077520.0,56.519836,67.91271,56.789383,56.789383,56.789383,67.62465,67.62465,120.57602,56.519394,69.19954,0.3,68.9891,80.06002,60.08001,0.3,66.74448,0.3,-0.4872871,0.0,1.0,20.735222,250.60374,0.0,0.0,0.0
20667,21077640.0,56.507202,67.8363,56.775215,56.775215,56.775215,67.62466,67.62466,120.576035,56.506874,69.16312,0.3,68.944824,80.06002,60.08001,0.3,66.62978,0.3,-0.4362373,0.0,1.0,20.73522,250.60374,0.0,0.0,0.0
20669,21077700.0,56.5016,67.81603,56.76873,56.76873,56.76873,67.62463,67.62463,120.576,56.501266,69.15813,0.3,68.93593,80.06002,60.08001,0.3,66.597534,0.3,-0.4093893,0.0,1.0,20.735212,250.60368,0.0,0.0,0.0
20671,21077760.0,56.496323,67.795105,56.762524,56.762524,56.762524,67.624626,67.624626,120.57598,56.496048,69.15054,0.3,68.92593,80.06002,60.08001,0.3,66.56381,0.3,-0.3808566,0.0,1.0,20.735207,250.60364,0.0,0.0,0.0
20672,21077880.0,56.48726,67.72045,56.751595,56.751595,56.751595,67.62463,67.62463,120.576,56.48704,69.1145,0.3,68.88258,80.06002,60.08001,0.3,66.452576,0.3,-0.3211271,0.0,1.0,20.735214,250.60367,0.0,0.0,0.0
20674,21078000.0,56.480232,67.68167,56.74253,56.74253,56.74253,67.624626,67.624626,120.57597,56.480064,69.102585,0.3,68.86452,80.06002,60.08001,0.3,66.39078,0.3,-0.25756085,0.0,1.0,20.735203,250.60364,0.0,0.0,0.0
20677,21078120.0,56.47419,67.608826,56.73517,56.73517,56.73517,67.62464,67.62464,120.576004,56.474022,69.067375,0.3,68.821884,80.06002,60.08001,0.3,66.282455,0.3,-0.21320313,0.0,1.0,20.735212,250.60368,0.0,0.0,0.0
20679,21078240.0,56.4682,67.57175,56.72885,56.72885,56.72885,67.62463,67.62463,120.57599,56.468033,69.05584,0.3,68.80441,80.06002,60.08001,0.3,66.22389,0.3,-0.20224835,0.0,1.0,20.735207,250.60367,0.0,0.0,0.0
20681,21078300.0,56.465233,67.53659,56.725883,56.725883,56.725883,67.62464,67.62464,120.576004,56.46507,69.0376,0.3,68.783264,80.06002,60.08001,0.3,66.17138,0.3,-0.20081954,0.0,1.0,20.73521,250.60368,0.0,0.0,0.0
20682,21078360.0,56.46221,67.50105,56.72281,56.72281,56.72281,67.62465,67.62465,120.57602,56.46199,69.02139,0.3,68.762726,80.06002,60.08001,0.3,66.11914,0.3,-0.20017739,0.0,1.0,20.735218,250.60374,0.0,0.0,0.0
20684,21078480.0,56.45617,67.4659,56.71682,56.71682,56.71682,67.62464,67.62464,120.57601,56.456005,69.0103,0.3,68.74597,80.06002,60.08001,0.3,66.06404,0.3,-0.19981305,0.0,1.0,20.735214,250.60371,0.0,0.0,0.0
20687,21078600.0,56.45018,67.40306,56.710777,56.710777,56.710777,67.6244,67.6244,120.57556,56.45002,68.98256,0.3,68.70505,80.06002,60.08001,0.3,65.962204,0.3,-0.19973898,0.0,1.0,20.735107,250.60283,0.0,0.0,0.0
20690,21078720.0,56.444195,67.365265,56.70479,56.70479,56.70479,67.62466,67.62466,120.57604,56.44403,68.971634,0.3,68.688896,80.06002,60.08001,0.3,65.91029,0.3,-0.19974065,0.0,1.0,20.735224,250.60376,0.0,0.0,0.0
20691,21078840.0,56.43821,67.29797,56.698803,56.698803,56.698803,67.62468,67.62468,120.57608,56.43799,68.93801,0.3,68.64868,80.06002,60.08001,0.3,65.81125,0.3,-0.19973992,0.0,1.0,20.735237,250.60384,0.0,0.0,0.0
20693,21078900.0,56.43524,67.282486,56.69584,56.69584,56.69584,67.62468,67.62468,120.57607,56.43502,68.934166,0.3,68.64154,80.06002,60.08001,0.3,65.78752,0.3,-0.1997387,0.0,1.0,20.735235,250.60382,0.0,0.0,0.0
20694,21078960.0,56.43222,67.26639,56.692818,56.692818,56.692818,67.62468,67.62468,120.57608,56.432,68.92769,0.3,68.633255,80.06002,60.08001,0.3,65.76236,0.3,-0.19973832,0.0,1.0,20.735235,250.60382,0.0,0.0,0.0
20696,21079080.0,56.426178,67.20064,56.686775,56.686775,56.686775,67.6247,67.6247,120.57612,56.42601,68.894394,0.3,68.59375,80.06002,60.08001,0.3,65.665955,0.3,-0.19973947,0.0,1.0,20.735249,250.60391,0.0,0.0,0.0
20698,21079200.0,56.420242,67.17081,56.68084,56.68084,56.68084,67.6247,67.6247,120.57612,56.420025,68.88451,0.3,68.57892,80.06002,60.08001,0.3,65.62019,0.3,-0.19973817,0.0,1.0,20.735249,250.6039,0.0,0.0,0.0
20701,21079320.0,56.4142,67.10643,56.674797,56.674797,56.674797,67.624725,67.624725,120.57616,56.41404,68.851654,0.3,68.54003,80.06002,60.08001,0.3,65.52593,0.3,-0.19973965,0.0,1.0,20.735262,250.60399,0.0,0.0,0.0
20704,21079440.0,56.408215,67.07797,56.668808,56.668808,56.668808,67.624725,67.624725,120.57616,56.407997,68.8421,0.3,68.525696,80.06002,60.08001,0.3,65.48259,0.3,-0.1997381,0.0,1.0,20.735264,250.60399,0.0,0.0,0.0
20705,21079500.0,56.40525,67.046715,56.665844,56.665844,56.665844,67.62473,67.62473,120.57617,56.40503,68.824905,0.3,68.5063,80.06002,60.08001,0.3,65.436554,0.3,-0.19973873,0.0,1.0,20.735268,250.60402,0.0,0.0,0.0
20706,21079560.0,56.402172,67.01513,56.662823,56.662823,56.662823,67.62475,67.62475,120.5762,56.402008,68.8098,0.3,68.48752,80.06002,60.08001,0.3,65.390915,0.3,-0.19973928,0.0,1.0,20.735277,250.60408,0.0,0.0,0.0
20708,21079680.0,56.396187,66.9881,56.65678,56.65678,56.65678,67.62475,67.62475,120.5762,56.39602,68.80063,0.3,68.47368,80.06002,60.08001,0.3,65.34999,0.3,-0.19973803,0.0,1.0,20.73528,250.60408,0.0,0.0,0.0
20710,21079800.0,56.39025,66.92696,56.65085,56.65085,56.65085,67.62477,67.62477,120.57625,56.39003,68.76882,0.3,68.436264,80.06002,60.08001,0.3,65.261,0.3,-0.1997392,0.0,1.0,20.735292,250.60416,0.0,0.0,0.0
20715,21079920.0,56.38421,66.900925,56.644806,56.644806,56.644806,67.62478,67.62478,120.57625,56.383987,68.75976,0.3,68.42275,80.06002,60.08001,0.3,65.22194,0.3,-0.19973795,0.0,1.0,20.735294,250.60417,0.0,0.0,0.0
20717,21080040.0,56.37822,66.84067,56.638817,56.638817,56.638817,67.6248,67.6248,120.5763,56.378002,68.72829,0.3,68.38573,80.06002,60.08001,0.3,65.134544,0.3,-0.19973913,0.0,1.0,20.735308,250.60425,0.0,0.0,0.0
20719,21080100.0,56.375256,66.8288,56.63585,56.63585,56.63585,67.624794,67.624794,120.576294,56.37504,68.72531,0.3,68.37979,80.06002,60.08001,0.3,65.11702,0.3,-0.19973812,0.0,1.0,20.735308,250.60425,0.0,0.0,0.0
20720,21080160.0,56.372177,66.81622,56.632774,56.632774,56.632774,67.6248,67.6248,120.57631,56.372017,68.71971,0.3,68.37288,80.06002,60.08001,0.3,65.09813,0.3,-0.19973789,0.0,1.0,20.735312,250.60428,0.0,0.0,0.0
20722,21080280.0,56.36619,66.75728,56.626785,56.626785,56.626785,67.62483,67.62483,120.57635,56.366028,68.688675,0.3,68.33635,80.06002,60.08001,0.3,65.01265,0.3,-0.19973905,0.0,1.0,20.735323,250.60435,0.0,0.0,0.0
20724,21080400.0,56.360207,66.73415,56.620857,56.620857,56.620857,67.62484,67.62484,120.576355,56.36004,68.6805,0.3,68.324036,80.06002,60.08001,0.3,64.97854,0.3,-0.19973783,0.0,1.0,20.735327,250.60435,0.0,0.0,0.0
20727,21080520.0,56.354218,66.67609,56.614815,56.614815,56.614815,67.624855,67.624855,120.57639,56.353996,68.64962,0.3,68.28795,80.06002,60.08001,0.3,64.89465,0.3,-0.19973895,0.0,1.0,20.73534,250.60443,0.0,0.0,0.0
20729,21080640.0,56.348175,66.65395,56.608826,56.608826,56.608826,67.62486,67.62486,120.5764,56.348007,68.6416,0.3,68.27597,80.06002,60.08001,0.3,64.86224,0.3,-0.19973777,0.0,1.0,20.735344,250.60446,0.0,0.0,0.0
20731,21080700.0,56.345207,66.62578,56.605858,56.605858,56.605858,67.62487,67.62487,120.576416,56.345043,68.62529,0.3,68.257904,80.06002,60.08001,0.3,64.821106,0.3,-0.19973806,0.0,1.0,20.735348,250.60449,0.0,0.0,0.0
20732,21080760.0,56.342186,66.59721,56.602783,56.602783,56.602783,67.624886,67.624886,120.57644,56.342022,68.61117,0.3,68.24043,80.06002,60.08001,0.3,64.78035,0.3,-0.19973892,0.0,1.0,20.735355,250.60454,0.0,0.0,0.0
20735,21080880.0,56.336197,66.57611,56.596794,56.596794,56.596794,67.624886,67.624886,120.57645,56.336037,68.60348,0.3,68.22884,80.06002,60.08001,0.3,64.74975,0.3,-0.19973773,0.0,1.0,20.73536,250.60457,0.0,0.0,0.0
20736,21081000.0,56.33021,66.52069,56.590862,56.590862,56.590862,67.62491,67.62491,120.57649,56.330048,68.57349,0.3,68.19396,80.06002,60.08001,0.3,64.669876,0.3,-0.19973886,0.0,1.0,20.73537,250.60461,0.0,0.0,0.0
20739,21081120.0,56.32417,66.50037,56.58482,56.58482,56.58482,67.624916,67.624916,120.5765,56.324005,68.5659,0.3,68.18259,80.06002,60.08001,0.3,64.640594,0.3,-0.19973768,0.0,1.0,20.735374,250.60464,0.0,0.0,0.0
20741,21081240.0,56.318184,66.4456,56.578777,56.578777,56.578777,67.62493,67.62493,120.57653,56.318016,68.53607,0.3,68.14798,80.06002,60.08001,0.3,64.56183,0.3,-0.19973882,0.0,1.0,20.735384,250.60469,0.0,0.0,0.0
20743,21081300.0,56.315216,66.43637,56.575813,56.575813,56.575813,67.62493,67.62493,120.57652,56.31505,68.533714,0.3,68.1431,80.06002,60.08001,0.3,64.54886,0.3,-0.19973786,0.0,1.0,20.735384,250.60469,0.0,0.0,0.0
20744,21081360.0,56.312195,66.42648,56.572792,56.572792,56.572792,67.62494,67.62494,120.57654,56.312027,68.528885,0.3,68.13716,80.06002,60.08001,0.3,64.53464,0.3,-0.19973762,0.0,1.0,20.735388,250.60472,0.0,0.0,0.0
20746,21081480.0,56.306206,66.3727,56.566803,56.566803,56.566803,67.624954,67.624954,120.57657,56.305984,68.499435,0.3,68.102936,80.06002,60.08001,0.3,64.45729,0.3,-0.19973874,0.0,1.0,20.735397,250.60477,0.0,0.0,0.0
20752,21081600.0,56.300217,66.354576,56.560814,56.560814,56.560814,67.624954,67.624954,120.57658,56.3,68.492516,0.3,68.09245,80.06002,60.08001,0.3,64.43164,0.3,-0.1997376,0.0,1.0,20.735401,250.6048,0.0,0.0,0.0
20753,21081720.0,56.294174,66.30168,56.554825,56.554825,56.554825,67.62497,67.62497,120.57661,56.294014,68.46329,0.3,68.05867,80.06002,60.08001,0.3,64.35573,0.3,-0.19973871,0.0,1.0,20.73541,250.60484,0.0,0.0,0.0
20755,21081840.0,56.28819,66.28438,56.548782,56.548782,56.548782,67.62498,67.62498,120.576614,56.288025,68.45659,0.3,68.04851,80.06002,60.08001,0.3,64.3315,0.3,-0.19973761,0.0,1.0,20.735413,250.60487,0.0,0.0,0.0
20757,21081900.0,56.285225,66.25856,56.54582,56.54582,56.54582,67.624985,67.624985,120.57662,56.285057,68.440994,0.3,68.03148,80.06002,60.08001,0.3,64.29393,0.3,-0.199738,0.0,1.0,20.735416,250.60487,0.0,0.0,0.0
20758,21081960.0,56.282204,66.2323,56.542797,56.542797,56.542797,67.62499,67.62499,120.57664,56.282036,68.42764,0.3,68.015045,80.06002,60.08001,0.3,64.25685,0.3,-0.19973876,0.0,1.0,20.735422,250.60492,0.0,0.0,0.0
20760,21082080.0,56.276215,66.21576,56.53681,56.53681,56.53681,67.625,67.625,120.57665,56.275993,68.42116,0.3,68.00527,80.06002,60.08001,0.3,64.23399,0.3,-0.19973762,0.0,1.0,20.735426,250.60495,0.0,0.0,0.0
20763,21082200.0,56.270172,66.16495,56.530823,56.530823,56.530823,67.625015,67.625015,120.576675,56.270004,68.39419,0.3,67.97215,80.06002,60.08001,0.3,64.16066,0.3,-0.19973944,0.0,1.0,20.735434,250.605,0.0,0.0,0.0
20765,21082320.0,56.264183,66.149185,56.52478,56.52478,56.52478,67.62502,67.62502,120.57669,56.26402,68.38787,0.3,67.96265,80.06002,60.08001,0.3,64.13913,0.3,-0.19973762,0.0,1.0,20.73544,250.60503,0.0,0.0,0.0
20767,21082440.0,56.258194,66.098595,56.51879,56.51879,56.51879,67.62504,67.62504,120.57672,56.258034,68.35947,0.3,67.9299,80.06002,60.08001,0.3,64.06695,0.3,-0.19973879,0.0,1.0,20.735449,250.60507,0.0,0.0,0.0
20769,21082500.0,56.25523,66.09145,56.515823,56.515823,56.515823,67.62503,67.62503,120.57672,56.255066,68.35766,0.3,67.92578,80.06002,60.08001,0.3,64.05739,0.3,-0.19973789,0.0,1.0,20.735449,250.60507,0.0,0.0,0.0
20770,21082560.0,56.25221,66.0836,56.512802,56.512802,56.512802,67.62504,67.62504,120.57674,56.25199,68.35338,0.3,67.92068,80.06002,60.08001,0.3,64.04662,0.3,-0.19973762,0.0,1.0,20.735453,250.6051,0.0,0.0,0.0
20772,21082680.0,56.246223,66.033775,56.506817,56.506817,56.506817,67.62506,67.62506,120.57676,56.246002,68.3253,0.3,67.888214,80.06002,60.08001,0.3,63.975597,0.3,-0.19973871,0.0,1.0,20.735462,250.60515,0.0,0.0,0.0
20774,21082800.0,56.240234,66.01955,56.50083,56.50083,56.50083,67.62507,67.62507,120.576775,56.240067,68.31948,0.3,67.879364,80.06002,60.08001,0.3,63.95659,0.3,-0.19973762,0.0,1.0,20.735466,250.60518,0.0,0.0,0.0
20777,21082920.0,56.23419,65.970276,56.49479,56.49479,56.49479,67.625084,67.625084,120.5768,56.234024,68.291466,0.3,67.84718,80.06002,60.08001,0.3,63.886497,0.3,-0.19973876,0.0,1.0,20.735474,250.60524,0.0,0.0,0.0
20780,21083040.0,56.228203,65.95665,56.4888,56.4888,56.4888,67.62509,67.62509,120.57681,56.22798,68.28575,0.3,67.838554,80.06002,60.08001,0.3,63.86848,0.3,-0.19973758,0.0,1.0,20.73548,250.60526,0.0,0.0,0.0
20781,21083100.0,56.225235,65.93259,56.485832,56.485832,56.485832,67.6251,67.6251,120.57682,56.225018,68.27087,0.3,67.822296,80.06002,60.08001,0.3,63.833817,0.3,-0.19973816,0.0,1.0,20.735481,250.60526,0.0,0.0,0.0
20782,21083160.0,56.222214,65.90814,56.48281,56.48281,56.48281,67.62511,67.62511,120.576836,56.221996,68.25812,0.3,67.806694,80.06002,60.08001,0.3,63.7996,0.3,-0.1997387,0.0,1.0,20.735487,250.60532,0.0,0.0,0.0
20784,21083280.0,56.21617,65.89513,56.47682,56.47682,56.47682,67.625114,67.625114,120.57685,56.21601,68.25258,0.3,67.798294,80.06002,60.08001,0.3,63.782623,0.3,-0.19973753,0.0,1.0,20.73549,250.60533,0.0,0.0,0.0
20786,21083400.0,56.210243,65.8475,56.470837,56.470837,56.470837,67.62512,67.62512,120.57687,56.210022,68.22516,0.3,67.76692,80.06002,60.08001,0.3,63.715057,0.3,-0.19973868,0.0,1.0,20.735498,250.60536,0.0,0.0,0.0
20789,21083520.0,56.2042,65.83481,56.464794,56.464794,56.464794,67.62513,67.62513,120.57688,56.204033,68.219666,0.3,67.75863,80.06002,60.08001,0.3,63.698742,0.3,-0.19973747,0.0,1.0,20.735504,250.6054,0.0,0.0,0.0
20791,21083640.0,56.19821,65.78757,56.45881,56.45881,56.45881,67.625145,67.625145,120.576904,56.19799,68.19243,0.3,67.72732,80.06002,60.08001,0.3,63.631783,0.3,-0.19973859,0.0,1.0,20.73551,250.60544,0.0,0.0,0.0
20793,21083700.0,56.195244,65.78197,56.45584,56.45584,56.45584,67.625145,67.625145,120.576904,56.195023,68.191055,0.3,67.72391,80.06002,60.08001,0.3,63.62486,0.3,-0.1997378,0.0,1.0,20.735512,250.60544,0.0,0.0,0.0
20795,21083760.0,56.19217,65.77576,56.45282,56.45282,56.45282,67.62515,67.62515,120.57691,56.192,68.18721,0.3,67.719406,80.06002,60.08001,0.3,63.616783,0.3,-0.19973741,0.0,1.0,20.735516,250.60547,0.0,0.0,0.0
20796,21083880.0,56.18618,65.729065,56.446777,56.446777,56.446777,67.62516,67.62516,120.57694,56.186016,68.160065,0.3,67.68843,80.06002,60.08001,0.3,63.5507,0.3,-0.19973856,0.0,1.0,20.735521,250.60548,0.0,0.0,0.0
20798,21084000.0,56.18025,65.717865,56.44084,56.44084,56.44084,67.62517,67.62517,120.57695,56.18003,68.155075,0.3,67.680786,80.06002,60.08001,0.3,63.53675,0.3,-0.19973734,0.0,1.0,20.735525,250.60551,0.0,0.0,0.0
20801,21084120.0,56.174206,65.671776,56.4348,56.4348,56.4348,67.625175,67.625175,120.576965,56.17399,68.128265,0.3,67.64998,80.06002,60.08001,0.3,63.471382,0.3,-0.1997383,0.0,1.0,20.73553,250.60555,0.0,0.0,0.0
20803,21084240.0,56.16822,65.66101,56.428814,56.428814,56.428814,67.62518,67.62518,120.57698,56.168,68.12343,0.3,67.6425,80.06002,60.08001,0.3,63.458252,0.3,-0.19973731,0.0,1.0,20.735535,250.60558,0.0,0.0,0.0
20805,21084300.0,56.165253,65.63838,56.42585,56.42585,56.42585,67.62518,67.62518,120.57699,56.16503,68.10887,0.3,67.62691,80.06002,60.08001,0.3,63.42579,0.3,-0.1997378,0.0,1.0,20.735537,250.60559,0.0,0.0,0.0
20806,21084360.0,56.162178,65.61542,56.42283,56.42283,56.42283,67.62519,67.62519,120.576996,56.16201,68.09657,0.3,67.61196,80.06002,60.08001,0.3,63.393814,0.3,-0.19973838,0.0,1.0,20.73554,250.60562,0.0,0.0,0.0
20809,21084480.0,56.15619,65.605255,56.416786,56.416786,56.416786,67.6252,67.6252,120.577,56.15602,68.0919,0.3,67.60477,80.06002,60.08001,0.3,63.38151,0.3,-0.19973713,0.0,1.0,20.735544,250.60562,0.0,0.0,0.0
20812,21084600.0,56.1502,65.560104,56.410797,56.410797,56.410797,67.625206,67.625206,120.57702,56.150036,68.065094,0.3,67.57445,80.06002,60.08001,0.3,63.3179,0.3,-0.19973828,0.0,1.0,20.735548,250.60565,0.0,0.0,0.0
20813,21084720.0,56.14421,65.55043,56.404808,56.404808,56.404808,67.625206,67.625206,120.57703,56.143993,68.06059,0.3,67.56741,80.06002,60.08001,0.3,63.306366,0.3,-0.19973703,0.0,1.0,20.735552,250.60567,0.0,0.0,0.0
20815,21084840.0,56.13817,65.505936,56.39882,56.39882,56.39882,67.62521,67.62521,120.57704,56.13801,68.03427,0.3,67.53731,80.06002,60.08001,0.3,63.24347,0.3,-0.19973816,0.0,1.0,20.735556,250.6057,0.0,0.0,0.0
20817,21084900.0,56.135204,65.5016,56.395855,56.395855,56.395855,67.62521,67.62521,120.577034,56.13504,68.03329,0.3,67.53439,80.06002,60.08001,0.3,63.23869,0.3,-0.19973746,0.0,1.0,20.735556,250.6057,0.0,0.0,0.0
20818,21084960.0,56.132183,65.496765,56.392776,56.392776,56.392776,67.62522,67.62522,120.57704,56.13202,68.02988,0.3,67.5305,80.06002,60.08001,0.3,63.232758,0.3,-0.19973691,0.0,1.0,20.735558,250.6057,0.0,0.0,0.0
20820,21085080.0,56.126198,65.45265,56.38679,56.38679,56.38679,67.62523,67.62523,120.57706,56.12603,68.00368,0.3,67.50061,80.06002,60.08001,0.3,63.170574,0.3,-0.19973809,0.0,1.0,20.735561,250.60573,0.0,0.0,0.0
20822,21085200.0,56.12021,65.44403,56.38086,56.38086,56.38086,67.62523,67.62523,120.57706,56.12004,67.999504,0.3,67.49402,80.06002,60.08001,0.3,63.16063,0.3,-0.19969255,0.0,1.0,20.735561,250.60573,0.0,0.0,0.0
20826,21085320.0,56.114662,65.40047,56.37487,56.37487,56.37487,67.62523,67.62523,120.577065,56.114494,67.973526,0.3,67.46431,80.06002,60.08001,0.3,63.099106,0.3,-0.18855435,0.0,1.0,20.735565,250.60574,0.0,0.0,0.0
20827,21085440.0,56.110046,65.39223,56.36943,56.36943,56.36943,67.62524,67.62524,120.57707,56.109936,67.96945,0.3,67.45788,80.06002,60.08001,0.3,63.089825,0.3,-0.16215554,0.0,1.0,20.735565,250.60574,0.0,0.0,0.0
20829,21085500.0,56.108124,65.370804,56.367016,56.367016,56.367016,67.62523,67.62523,120.577065,56.108013,67.955444,0.3,67.442825,80.06002,60.08001,0.3,63.059174,0.3,-0.14779979,0.0,1.0,20.735567,250.60574,0.0,0.0,0.0
20830,21085560.0,56.106365,65.349106,56.36482,56.36482,56.36482,67.62524,67.62524,120.57708,56.106255,67.94359,0.3,67.428375,80.06002,60.08001,0.3,63.029068,0.3,-0.13320641,0.0,1.0,20.735569,250.60577,0.0,0.0,0.0
20832,21085680.0,56.103455,65.34131,56.36103,56.36103,56.36103,67.62524,67.62524,120.57708,56.103344,67.93968,0.3,67.42217,80.06002,60.08001,0.3,63.020447,0.3,-0.10537872,0.0,1.0,20.735569,250.60577,0.0,0.0,0.0
20834,21085800.0,56.10131,65.298904,56.358116,56.358116,56.358116,67.625244,67.625244,120.57709,56.101257,67.9142,0.3,67.39306,80.06002,60.08001,0.3,62.96068,0.3,-0.07953721,0.0,1.0,20.73557,250.60577,0.0,0.0,0.0
20837,21085920.0,56.099884,65.291374,56.35592,56.35592,56.35592,67.625244,67.625244,120.57709,56.09983,67.910355,0.3,67.386856,80.06002,60.08001,0.3,62.952496,0.3,-0.05538647,0.0,1.0,20.73557,250.60577,0.0,0.0,0.0
20839,21086040.0,56.099113,65.24924,56.35444,56.35444,56.35444,67.625244,67.625244,120.57709,56.09906,67.88492,0.3,67.35779,80.06002,60.08001,0.3,62.893112,0.3,-0.03337019,0.0,1.0,20.735573,250.6058,0.0,0.0,0.0
20841,21086100.0,56.09895,65.246056,56.353943,56.353943,56.353943,67.625244,67.625244,120.57709,56.098892,67.88431,0.3,67.35538,80.06002,60.08001,0.3,62.89009,0.3,-0.023221858,0.0,1.0,20.735573,250.6058,0.0,0.0,0.0
20842,21086160.0,56.098892,65.24243,56.353615,56.353615,56.353615,67.625244,67.625244,120.57709,56.098892,67.88135,0.3,67.351974,80.06002,60.08001,0.3,62.88597,0.3,-0.013347999,0.0,1.0,20.735573,250.6058,0.0,0.0,0.0
20844,21086280.0,56.099224,65.20074,56.35334,56.35334,56.35334,67.625244,67.625244,120.577095,56.099224,67.85608,0.3,67.323135,80.06002,60.08001,0.3,62.82731,0.3,0.0046743895,0.0,1.0,20.735575,250.6058,0.0,0.0,0.0
20846,21086400.0,56.09999,65.19442,56.353615,56.353615,56.353615,67.625244,67.625244,120.577095,56.09999,67.85278,0.3,67.31758,80.06002,60.08001,0.3,62.820934,0.3,0.020618513,0.0,1.0,20.735575,250.6058,0.0,0.0,0.0
20849,21086520.0,56.101204,65.15317,56.35438,56.35438,56.35438,67.62525,67.62525,120.577095,56.101204,67.82768,0.3,67.28896,80.06002,60.08001,0.3,62.762924,0.3,0.034729853,0.0,1.0,20.735575,250.6058,0.0,0.0,0.0
20851,21086640.0,56.102684,65.14734,56.355537,56.355537,56.355537,67.625244,67.625244,120.577095,56.102737,67.82455,0.3,67.283585,80.06002,60.08001,0.3,62.75727,0.3,0.046762895,0.0,1.0,20.735575,250.6058,0.0,0.0,0.0
20853,21086700.0,56.10356,65.12713,56.356194,56.356194,56.356194,67.625244,67.625244,120.577095,56.10362,67.81109,0.3,67.26903,80.06002,60.08001,0.3,62.728317,0.3,0.051971857,0.0,1.0,20.735575,250.6058,0.0,0.0,0.0
20854,21086760.0,56.1045,65.10658,56.357018,56.357018,56.357018,67.62525,67.62525,120.577095,56.104553,67.79971,0.3,67.25518,80.06002,60.08001,0.3,62.700027,0.3,0.056795847,0.0,1.0,20.735575,250.60582,0.0,0.0,0.0
20857,21086880.0,56.10653,65.1012,56.358776,56.358776,56.358776,67.625244,67.625244,120.577095,56.106583,67.79675,0.3,67.250015,80.06002,60.08001,0.3,62.69503,0.3,0.0648342,0.0,1.0,20.735575,250.6058,0.0,0.0,0.0
20858,21087000.0,56.108727,65.06116,56.360756,56.360756,56.360756,67.62525,67.62525,120.577095,56.108727,67.77225,0.3,67.222,80.06002,60.08001,0.3,62.63878,0.3,0.070844375,0.0,1.0,20.735575,250.6058,0.0,0.0,0.0
20861,21087120.0,56.110977,65.056046,56.362953,56.362953,56.362953,67.625244,67.625244,120.577095,56.111034,67.76934,0.3,67.21689,80.06002,60.08001,0.3,62.634167,0.3,0.07491613,0.0,1.0,20.735575,250.6058,0.0,0.0,0.0
20863,21087240.0,56.113342,65.01628,56.365204,56.365204,56.365204,67.62525,67.62525,120.577095,56.113396,67.74495,0.3,67.18899,80.06002,60.08001,0.3,62.5783,0.3,0.07695977,0.0,1.0,20.735575,250.6058,0.0,0.0,0.0
20865,21087300.0,56.114494,65.014244,56.366356,56.366356,56.366356,67.625244,67.625244,120.57709,56.114548,67.74484,0.3,67.18712,80.06002,60.08001,0.3,62.577038,0.3,0.077232346,0.0,1.0,20.735573,250.6058,0.0,0.0,0.0
20866,21087360.0,56.115646,65.01177,56.367508,56.367508,56.367508,67.625244,67.625244,120.577095,56.115704,67.74237,0.3,67.184204,80.06002,60.08001,0.3,62.574677,0.3,0.077008545,0.0,1.0,20.735575,250.6058,0.0,0.0,0.0
20868,21087480.0,56.1179,64.97244,56.36982,56.36982,56.36982,67.625244,67.625244,120.577095,56.1179,67.71814,0.3,67.156525,80.06002,60.08001,0.3,62.519524,0.3,0.07505751,0.0,1.0,20.735575,250.6058,0.0,0.0,0.0
20872,21087600.0,56.119987,64.96843,56.37207,56.37207,56.37207,67.625244,67.625244,120.57709,56.119987,67.71573,0.3,67.15196,80.06002,60.08001,0.3,62.516502,0.3,0.0711117,0.0,1.0,20.735573,250.6058,0.0,0.0,0.0
20873,21087720.0,56.121857,64.92949,56.374157,56.374157,56.374157,67.625244,67.625244,120.57709,56.12191,67.69173,0.3,67.12444,80.06002,60.08001,0.3,62.461956,0.3,0.065165944,0.0,1.0,20.735573,250.6058,0.0,0.0,0.0
20875,21087840.0,56.123505,64.92586,56.376022,56.376022,56.376022,67.625244,67.625244,120.57709,56.123505,67.68953,0.3,67.1201,80.06002,60.08001,0.3,62.459595,0.3,0.05722545,0.0,1.0,20.73557,250.60577,0.0,0.0,0.0
20877,21087900.0,56.124218,64.9068,56.376846,56.376846,56.376846,67.62524,67.62524,120.57708,56.124218,67.67656,0.3,67.106094,80.06002,60.08001,0.3,62.43235,0.3,0.052558675,0.0,1.0,20.73557,250.60577,0.0,0.0,0.0
20878,21087960.0,56.124825,64.887405,56.37767,56.37767,56.37767,67.625244,67.625244,120.57709,56.124825,67.66568,0.3,67.092804,80.06002,60.08001,0.3,62.40565,0.3,0.047284827,0.0,1.0,20.73557,250.60577,0.0,0.0,0.0
20880,21088080.0,56.125755,64.88417,56.37899,56.37899,56.37899,67.62524,67.62524,120.57708,56.125755,67.66365,0.3,67.08862,80.06002,60.08001,0.3,62.403893,0.3,0.035349697,0.0,1.0,20.735569,250.60577,0.0,0.0,0.0
20882,21088200.0,56.12625,64.84627,56.379925,56.379925,56.379925,67.62524,67.62524,120.57708,56.12625,67.64009,0.3,67.06166,80.06002,60.08001,0.3,62.35083,0.3,0.021497471,0.0,1.0,20.735569,250.60577,0.0,0.0,0.0
20886,21088320.0,56.12625,64.843185,56.380417,56.380417,56.380417,67.62524,67.62524,120.57707,56.12625,67.63811,0.3,67.05754,80.06002,60.08001,0.3,62.34929,0.3,0.0054845875,0.0,1.0,20.735567,250.60577,0.0,0.0,0.0
20887,21088440.0,56.1257,64.80539,56.380474,56.380474,56.380474,67.62524,67.62524,120.57707,56.1257,67.61459,0.3,67.03056,80.06002,60.08001,0.3,62.296448,0.3,-0.012445316,0.0,1.0,20.735567,250.60577,0.0,0.0,0.0
20889,21088500.0,56.125206,64.80435,56.380257,56.380257,56.380257,67.62523,67.62523,120.577065,56.125153,67.61487,0.3,67.02914,80.06002,60.08001,0.3,62.29667,0.3,-0.022048328,0.0,1.0,20.735565,250.60574,0.0,0.0,0.0
20890,21088560.0,56.12455,64.80287,56.379925,56.379925,56.379925,67.62523,67.62523,120.577065,56.124493,67.61284,0.3,67.02672,80.06002,60.08001,0.3,62.29573,0.3,-0.032370124,0.0,1.0,20.735565,250.60574,0.0,0.0,0.0
20892,21088680.0,56.12268,64.76546,56.37877,56.37877,56.37877,67.62523,67.62523,120.577065,56.122627,67.58944,0.3,66.99991,80.06002,60.08001,0.3,62.243385,0.3,-0.054294676,0.0,1.0,20.735565,250.60574,0.0,0.0,0.0
20894,21088800.0,56.1201,64.76326,56.37696,56.37696,56.37696,67.62523,67.62523,120.57706,56.12004,67.587906,0.3,66.99629,80.06002,60.08001,0.3,62.243164,0.3,-0.0781459,0.0,1.0,20.735563,250.60573,0.0,0.0,0.0
20897,21088920.0,56.11598,64.726074,56.374268,56.374268,56.374268,67.62523,67.62523,120.57706,56.115814,67.564606,0.3,66.96959,80.06002,60.08001,0.3,62.191254,0.3,-0.12149199,0.0,1.0,20.735563,250.60573,0.0,0.0,0.0
20900,21089040.0,56.10966,64.724205,56.370037,56.370037,56.370037,67.62522,67.62522,120.57705,56.109444,67.563126,0.3,66.96602,80.06002,60.08001,0.3,62.191418,0.3,-0.18809335,0.0,1.0,20.73556,250.60573,0.0,0.0,0.0
20901,21089100.0,56.10576,64.70592,56.367233,56.367233,56.367233,67.62522,67.62522,120.57704,56.10554,67.55049,0.3,66.95239,80.06002,60.08001,0.3,62.165382,0.3,-0.22224729,0.0,1.0,20.73556,250.6057,0.0,0.0,0.0
20902,21089160.0,56.10131,64.68735,56.36383,56.36383,56.36383,67.62522,67.62522,120.57705,56.101036,67.54,0.3,66.93944,80.06002,60.08001,0.3,62.139893,0.3,-0.25636822,0.0,1.0,20.73556,250.60573,0.0,0.0,0.0
20904,21089280.0,56.09104,64.68564,56.35559,56.35559,56.35559,67.62521,67.62521,120.57704,56.09071,67.538574,0.3,66.935974,80.06002,60.08001,0.3,62.14039,0.3,-0.32011598,0.0,1.0,20.735556,250.6057,0.0,0.0,0.0
20906,21089400.0,56.079174,64.64922,56.345535,56.345535,56.345535,67.62521,67.62521,120.577034,56.078842,67.51567,0.3,66.90961,80.06002,60.08001,0.3,62.08941,0.3,-0.37782314,0.0,1.0,20.735554,250.6057,0.0,0.0,0.0
20909,21089520.0,56.065716,64.64752,56.33367,56.33367,56.33367,67.625206,67.625206,120.57703,56.065277,67.51418,0.3,66.90609,80.06002,60.08001,0.3,62.08985,0.3,-0.43019414,0.0,1.0,20.735552,250.60567,0.0,0.0,0.0
20911,21089640.0,56.05094,64.611046,56.32038,56.32038,56.32038,67.625206,67.625206,120.57702,56.0505,67.49123,0.3,66.87961,80.06002,60.08001,0.3,62.03882,0.3,-0.47627562,0.0,1.0,20.73555,250.60565,0.0,0.0,0.0
20913,21089700.0,56.043194,64.61055,56.313293,56.313293,56.313293,67.6252,67.6252,120.57701,56.042755,67.49166,0.3,66.8784,80.06002,60.08001,0.3,62.03975,0.3,-0.49684137,0.0,1.0,20.735546,250.60565,0.0,0.0,0.0
20914,21089760.0,56.035065,64.60962,56.30571,56.30571,56.30571,67.6252,67.6252,120.57701,56.03457,67.48979,0.3,66.876205,80.06002,60.08001,0.3,62.039642,0.3,-0.51636374,0.0,1.0,20.735546,250.60565,0.0,0.0,0.0
20916,21089880.0,56.0182,64.5732,56.289948,56.289948,56.289948,67.6252,67.6252,120.577,56.017708,67.46678,0.3,66.849785,80.06002,60.08001,0.3,61.98872,0.3,-0.5504626,0.0,1.0,20.735544,250.60562,0.0,0.0,0.0
20918,21090000.0,56.00062,64.57182,56.273247,56.273247,56.273247,67.62519,67.62519,120.576996,56.00013,67.46541,0.3,66.846436,80.06002,60.08001,0.3,61.989655,0.3,-0.57842684,0.0,1.0,20.73554,250.60559,0.0,0.0,0.0
20921,21090120.0,55.982277,64.5354,56.255615,56.255615,56.255615,67.62519,67.62519,120.57699,55.981728,67.44234,0.3,66.8199,80.06002,60.08001,0.3,61.93879,0.3,-0.60068196,0.0,1.0,20.735538,250.60559,0.0,0.0,0.0
20923,21090240.0,55.9636,64.53409,56.237434,56.237434,56.237434,67.62518,67.62518,120.57697,55.96305,67.4409,0.3,66.8165,80.06002,60.08001,0.3,61.939774,0.3,-0.6168026,0.0,1.0,20.735535,250.60558,0.0,0.0,0.0
20925,21090300.0,55.95426,64.51613,56.228256,56.228256,56.228256,67.625175,67.625175,120.576965,55.953712,67.42833,0.3,66.80293,80.06002,60.08001,0.3,61.91407,0.3,-0.6225552,0.0,1.0,20.73553,250.60555,0.0,0.0,0.0
20926,21090360.0,55.94465,64.49773,56.21881,56.21881,56.21881,67.625175,67.625175,120.57697,55.9441,67.41783,0.3,66.79002,80.06002,60.08001,0.3,61.88896,0.3,-0.62693304,0.0,1.0,20.735533,250.60558,0.0,0.0,0.0
20928,21090480.0,55.925697,64.4964,56.199913,56.199913,56.199913,67.62517,67.62517,120.57696,55.925148,67.416405,0.3,66.78661,80.06002,60.08001,0.3,61.889954,0.3,-0.63106966,0.0,1.0,20.735529,250.60555,0.0,0.0,0.0
20931,21090600.0,55.9068,64.46004,56.18096,56.18096,56.18096,67.62517,67.62517,120.57696,55.90625,67.39333,0.3,66.760086,80.06002,60.08001,0.3,61.839195,0.3,-0.62921625,0.0,1.0,20.735527,250.60551,0.0,0.0,0.0
20934,21090720.0,55.88823,64.458664,56.162178,56.162178,56.162178,67.62516,67.62516,120.57694,55.88768,67.391846,0.3,66.756676,80.06002,60.08001,0.3,61.840187,0.3,-0.6213688,0.0,1.0,20.735523,250.60548,0.0,0.0,0.0
20935,21090840.0,55.870102,64.422356,56.14361,56.14361,56.14361,67.62516,67.62516,120.57693,55.86961,67.368835,0.3,66.73015,80.06002,60.08001,0.3,61.789482,0.3,-0.6075315,0.0,1.0,20.735521,250.60548,0.0,0.0,0.0
20937,21090900.0,55.86137,64.42197,56.134598,56.134598,56.134598,67.62515,67.62515,120.57692,55.860878,67.36928,0.3,66.728935,80.06002,60.08001,0.3,61.790527,0.3,-0.5984713,0.0,1.0,20.735518,250.60547,0.0,0.0,0.0
20938,21090960.0,55.85264,64.421036,56.125534,56.125534,56.125534,67.62515,67.62515,120.57692,55.852196,67.367294,0.3,66.726685,80.06002,60.08001,0.3,61.790527,0.3,-0.58769953,0.0,1.0,20.735518,250.60547,0.0,0.0,0.0
20940,21091080.0,55.836044,64.384674,56.10807,56.10807,56.10807,67.62515,67.62515,120.57691,55.83561,67.34433,0.3,66.70015,80.06002,60.08001,0.3,61.73988,0.3,-0.5618782,0.0,1.0,20.735516,250.60547,0.0,0.0,0.0
20942,21091200.0,55.820503,64.38341,56.091534,56.091534,56.091534,67.625145,67.625145,120.576904,55.820114,67.3428,0.3,66.69675,80.06002,60.08001,0.3,61.74098,0.3,-0.5302566,0.0,1.0,20.735512,250.60544,0.0,0.0,0.0
20945,21091320.0,55.806053,64.347046,56.07582,56.07582,56.07582,67.625145,67.625145,120.576904,55.805614,67.319565,0.3,66.67016,80.06002,60.08001,0.3,61.69044,0.3,-0.49225706,0.0,1.0,20.735512,250.60544,0.0,0.0,0.0
20948,21091440.0,55.79298,64.34578,56.06143,56.06143,56.06143,67.62514,67.62514,120.57689,55.79265,67.31808,0.3,66.66675,80.06002,60.08001,0.3,61.69165,0.3,-0.4484576,0.0,1.0,20.735508,250.60541,0.0,0.0,0.0
20949,21091500.0,55.7871,64.32787,56.054787,56.054787,56.054787,67.62513,67.62513,120.57688,55.786774,67.30544,0.3,66.65318,80.06002,60.08001,0.3,61.66616,0.3,-0.4245843,0.0,1.0,20.735506,250.6054,0.0,0.0,0.0
20950,21091560.0,55.781555,64.309525,56.048355,56.048355,56.048355,67.62514,67.62514,120.57689,55.781227,67.29495,0.3,66.640274,80.06002,60.08001,0.3,61.64122,0.3,-0.39866757,0.0,1.0,20.735506,250.60541,0.0,0.0,0.0
20952,21091680.0,55.771774,64.30832,56.03682,56.03682,56.03682,67.62513,67.62513,120.57688,55.771557,67.29341,0.3,66.63687,80.06002,60.08001,0.3,61.64265,0.3,-0.34288397,0.0,1.0,20.735504,250.6054,0.0,0.0,0.0
20954,21091800.0,55.763977,64.27239,56.0271,56.0271,56.0271,67.62513,67.62513,120.57688,55.76381,67.27051,0.3,66.61061,80.06002,60.08001,0.3,61.592773,0.3,-0.2814715,0.0,1.0,20.735504,250.6054,0.0,0.0,0.0
20957,21091920.0,55.75821,64.27113,56.019188,56.019188,56.019188,67.62513,67.62513,120.57687,55.7581,67.26897,0.3,66.60715,80.06002,60.08001,0.3,61.594147,0.3,-0.2133423,0.0,1.0,20.7355,250.60536,0.0,0.0,0.0
20959,21092040.0,55.754803,64.23515,56.013367,56.013367,56.013367,67.62513,67.62513,120.57687,55.754692,67.24606,0.3,66.58084,80.06002,60.08001,0.3,61.544266,0.3,-0.13958432,0.0,1.0,20.7355,250.6054,0.0,0.0,0.0
20961,21092100.0,55.75398,64.234985,56.011333,56.011333,56.011333,67.62512,67.62512,120.576866,55.75392,67.24655,0.3,66.57974,80.06002,60.08001,0.3,61.545807,0.3,-0.10089857,0.0,1.0,20.735498,250.60536,0.0,0.0,0.0
20963,21092160.0,55.75376,64.23427,56.00985,56.00985,56.00985,67.62512,67.62512,120.576866,55.75376,67.24469,0.3,66.5776,80.06002,60.08001,0.3,61.546246,0.3,-0.05983158,0.0,1.0,20.735498,250.60536,0.0,0.0,0.0
20964,21092280.0,55.75541,64.19851,56.00875,56.00875,56.00875,67.62512,67.62512,120.576866,55.755463,67.22183,0.3,66.55145,80.06002,60.08001,0.3,61.496807,0.3,0.02591036,0.0,1.0,20.735498,250.60536,0.0,0.0,0.0
20966,21092400.0,55.759804,64.19791,56.010292,56.010292,56.010292,67.62512,67.62512,120.57686,55.759964,67.22069,0.3,66.54843,80.06002,60.08001,0.3,61.49922,0.3,0.11698456,0.0,1.0,20.735497,250.60536,0.0,0.0,0.0
20969,21092520.0,55.765846,64.162415,56.014465,56.014465,56.014465,67.62512,67.62512,120.576866,55.766006,67.19794,0.3,66.52239,80.06002,60.08001,0.3,61.450226,0.3,0.1804883,0.0,1.0,20.735498,250.60536,0.0,0.0,0.0
20971,21092640.0,55.77189,64.16214,56.02001,56.02001,56.02001,67.62512,67.62512,120.57686,55.771996,67.1969,0.3,66.51953,80.06002,60.08001,0.3,61.453194,0.3,0.19614944,0.0,1.0,20.735497,250.60536,0.0,0.0,0.0
20973,21092700.0,55.774853,64.14484,56.02287,56.02287,56.02287,67.625114,67.625114,120.57686,55.774963,67.18465,0.3,66.5063,80.06002,60.08001,0.3,61.428635,0.3,0.19819179,0.0,1.0,20.735495,250.60533,0.0,0.0,0.0
20974,21092760.0,55.777874,64.127045,56.02589,56.02589,56.02589,67.62512,67.62512,120.576866,55.777985,67.174484,0.3,66.493774,80.06002,60.08001,0.3,61.404797,0.3,0.19911145,0.0,1.0,20.735498,250.60536,0.0,0.0,0.0
20977,21092880.0,55.78386,64.12715,56.031876,56.031876,56.031876,67.62512,67.62512,120.57686,55.784027,67.17366,0.3,66.491135,80.06002,60.08001,0.3,61.408257,0.3,0.19962919,0.0,1.0,20.735497,250.60533,0.0,0.0,0.0
20978,21093000.0,55.78985,64.092606,56.037865,56.037865,56.037865,67.62512,67.62512,120.576866,55.78996,67.151474,0.3,66.4657,80.06002,60.08001,0.3,61.360687,0.3,0.199716,0.0,1.0,20.735498,250.60536,0.0,0.0,0.0
20981,21093120.0,55.795837,64.09288,56.043907,56.043907,56.043907,67.62512,67.62512,120.57686,55.796,67.150696,0.3,66.46312,80.06002,60.08001,0.3,61.36448,0.3,0.19973229,0.0,1.0,20.735497,250.60533,0.0,0.0,0.0
20983,21093240.0,55.80188,64.05849,56.049896,56.049896,56.049896,67.62512,67.62512,120.576866,55.801987,67.12862,0.3,66.437744,80.06002,60.08001,0.3,61.31718,0.3,0.19973363,0.0,1.0,20.735498,250.60536,0.0,0.0,0.0
20985,21093300.0,55.804848,64.05914,56.052864,56.052864,56.052864,67.625114,67.625114,120.57686,55.804955,67.12955,0.3,66.43713,80.06002,60.08001,0.3,61.319984,0.3,0.19973469,0.0,1.0,20.735497,250.60533,0.0,0.0,0.0
20986,21093360.0,55.80787,64.05926,56.055885,56.055885,56.055885,67.62512,67.62512,120.57686,55.80803,67.128174,0.3,66.43555,80.06002,60.08001,0.3,61.32174,0.3,0.19973525,0.0,1.0,20.735497,250.60536,0.0,0.0,0.0
20988,21093480.0,55.813854,64.02525,56.06187,56.06187,56.06187,67.62512,67.62512,120.576866,55.81402,67.10626,0.3,66.41033,80.06002,60.08001,0.3,61.274994,0.3,0.19973414,0.0,1.0,20.735498,250.60536,0.0,0.0,0.0
20991,21093600.0,55.81984,64.02635,56.067856,56.067856,56.067856,67.62512,67.62512,120.57686,55.820007,67.10593,0.3,66.408295,80.06002,60.08001,0.3,61.280045,0.3,0.19973534,0.0,1.0,20.735497,250.60536,0.0,0.0,0.0
20994,21093720.0,55.825882,63.992626,56.0739,56.0739,56.0739,67.62512,67.62512,120.576866,55.825996,67.08423,0.3,66.3833,80.06002,60.08001,0.3,61.233795,0.3,0.19973417,0.0,1.0,20.735498,250.60536,0.0,0.0,0.0
20995,21093840.0,55.83187,63.994057,56.079887,56.079887,56.079887,67.62512,67.62512,120.576866,55.83204,67.08407,0.3,66.38144,80.06002,60.08001,0.3,61.23934,0.3,0.19973537,0.0,1.0,20.735498,250.60536,0.0,0.0,0.0
20997,21093900.0,55.83484,63.97752,56.082855,56.082855,56.082855,67.62512,67.62512,120.576866,55.835003,67.07214,0.3,66.36864,80.06002,60.08001,0.3,61.216106,0.3,0.199735,0.0,1.0,20.735498,250.60536,0.0,0.0,0.0
20998,21093960.0,55.83786,63.960655,56.085876,56.085876,56.085876,67.62513,67.62513,120.57687,55.838024,67.062485,0.3,66.35661,80.06002,60.08001,0.3,61.193527,0.3,0.19973415,0.0,1.0,20.7355,250.6054,0.0,0.0,0.0
21000,21094080.0,55.84385,63.962357,56.091866,56.091866,56.091866,67.62512,67.62512,120.57687,55.84401,67.062485,0.3,66.354904,80.06002,60.08001,0.3,61.19957,0.3,0.19973539,0.0,1.0,20.7355,250.60536,0.0,0.0,0.0
21002,21094200.0,55.849834,63.929398,56.09785,56.09785,56.09785,67.62513,67.62513,120.57688,55.85,67.04117,0.3,66.33041,80.06002,60.08001,0.3,61.154472,0.3,0.19973421,0.0,1.0,20.735502,250.6054,0.0,0.0,0.0
21005,21094320.0,55.855877,63.931213,56.103893,56.103893,56.103893,67.62513,67.62513,120.57687,55.855988,67.04122,0.3,66.32876,80.06002,60.08001,0.3,61.160736,0.3,0.19973542,0.0,1.0,20.735502,250.6054,0.0,0.0,0.0
21007,21094440.0,55.861862,63.89842,56.10988,56.10988,56.10988,67.62514,67.62514,120.57689,55.86203,67.01991,0.3,66.30426,80.06002,60.08001,0.3,61.115856,0.3,0.19973421,0.0,1.0,20.735504,250.60541,0.0,0.0,0.0
21009,21094500.0,55.86483,63.89979,56.112846,56.112846,56.112846,67.62513,67.62513,120.57688,55.864998,67.021225,0.3,66.30409,80.06002,60.08001,0.3,61.119812,0.3,0.19973496,0.0,1.0,20.735504,250.6054,0.0,0.0,0.0
21010,21094560.0,55.86785,63.900616,56.115868,56.115868,56.115868,67.62513,67.62513,120.57688,55.86802,67.02023,0.3,66.30294,80.06002,60.08001,0.3,61.12278,0.3,0.19973543,0.0,1.0,20.735504,250.6054,0.0,0.0,0.0
21012,21094680.0,55.87384,63.868095,56.121857,56.121857,56.121857,67.62514,67.62514,120.5769,55.874004,66.999084,0.3,66.27861,80.06002,60.08001,0.3,61.07834,0.3,0.19973424,0.0,1.0,20.735508,250.60541,0.0,0.0,0.0
21014,21094800.0,55.87983,63.870567,56.127846,56.127846,56.127846,67.62514,67.62514,120.5769,55.87999,66.99953,0.3,66.27745,80.06002,60.08001,0.3,61.085644,0.3,0.19973546,0.0,1.0,20.735508,250.60541,0.0,0.0,0.0
21017,21094920.0,55.88587,63.838326,56.13389,56.13389,56.13389,67.625145,67.625145,120.576904,55.886032,66.9786,0.3,66.25323,80.06002,60.08001,0.3,61.0417,0.3,0.19973426,0.0,1.0,20.735512,250.60544,0.0,0.0,0.0
21019,21095040.0,55.891857,63.841015,56.139874,56.139874,56.139874,67.625145,67.625145,120.576904,55.89202,66.97915,0.3,66.25224,80.06002,60.08001,0.3,61.049446,0.3,0.19973549,0.0,1.0,20.735512,250.60544,0.0,0.0,0.0
21021,21095100.0,55.89482,63.825195,56.142838,56.142838,56.142838,67.625145,67.625145,120.576904,55.89499,66.96761,0.3,66.23982,80.06002,60.08001,0.3,61.027252,0.3,0.19973508,0.0,1.0,20.735512,250.60544,0.0,0.0,0.0
21022,21095160.0,55.897842,63.80899,56.14586,56.14586,56.14586,67.62515,67.62515,120.57692,55.89801,66.958275,0.3,66.22818,80.06002,60.08001,0.3,61.00583,0.3,0.19973427,0.0,1.0,20.735516,250.60547,0.0,0.0,0.0
21025,21095280.0,55.90383,63.81196,56.1519,56.1519,56.1519,67.62515,67.62515,120.57692,55.904,66.95894,0.3,66.227356,80.06002,60.08001,0.3,61.013958,0.3,0.19973552,0.0,1.0,20.735518,250.60547,0.0,0.0,0.0
21026,21095400.0,55.90982,63.780373,56.157837,56.157837,56.157837,67.62516,67.62516,120.57693,55.909985,66.938446,0.3,66.20357,80.06002,60.08001,0.3,60.970947,0.3,0.19973435,0.0,1.0,20.73552,250.60548,0.0,0.0,0.0
21029,21095520.0,55.915863,63.783337,56.16388,56.16388,56.16388,67.62516,67.62516,120.57694,55.916027,66.93921,0.3,66.20274,80.06002,60.08001,0.3,60.97924,0.3,0.19973557,0.0,1.0,20.735521,250.60548,0.0,0.0,0.0
21031,21095640.0,55.921852,63.75181,56.16987,56.16987,56.16987,67.62517,67.62517,120.57696,55.922012,66.91861,0.3,66.179016,80.06002,60.08001,0.3,60.936394,0.3,0.19973424,0.0,1.0,20.735525,250.60551,0.0,0.0,0.0
21033,21095700.0,55.924816,63.75373,56.172832,56.172832,56.172832,67.62517,67.62517,120.57695,55.92498,66.92021,0.3,66.179184,80.06002,60.08001,0.3,60.941338,0.3,0.19973503,0.0,1.0,20.735525,250.60551,0.0,0.0,0.0
21034,21095760.0,55.927837,63.755157,56.175854,56.175854,56.175854,67.62517,67.62517,120.57696,55.928,66.91955,0.3,66.178406,80.06002,60.08001,0.3,60.945293,0.3,0.1997356,0.0,1.0,20.735527,250.60555,0.0,0.0,0.0
21036,21095880.0,55.93388,63.723846,56.181896,56.181896,56.181896,67.625175,67.625175,120.57697,55.93399,66.89922,0.3,66.15485,80.06002,60.08001,0.3,60.902832,0.3,0.19973446,0.0,1.0,20.735533,250.60558,0.0,0.0,0.0
21040,21096000.0,55.939865,63.727417,56.18788,56.18788,56.18788,67.62518,67.62518,120.57698,55.940033,66.90027,0.3,66.1544,80.06002,60.08001,0.3,60.91206,0.3,0.19973566,0.0,1.0,20.735535,250.60558,0.0,0.0,0.0
21041,21096120.0,55.945854,63.69627,56.19387,56.19387,56.19387,67.62519,67.62519,120.576996,55.946022,66.879776,0.3,66.13095,80.06002,60.08001,0.3,60.869926,0.3,0.19973445,0.0,1.0,20.735538,250.60559,0.0,0.0,0.0
21043,21096240.0,55.951843,63.700058,56.19986,56.19986,56.19986,67.62519,67.62519,120.576996,55.952007,66.880936,0.3,66.13068,80.06002,60.08001,0.3,60.879486,0.3,0.1997357,0.0,1.0,20.735542,250.60562,0.0,0.0,0.0
21045,21096300.0,55.95481,63.684734,56.202827,56.202827,56.202827,67.6252,67.6252,120.577,55.95497,66.869675,0.3,66.11859,80.06002,60.08001,0.3,60.858284,0.3,0.1997353,0.0,1.0,20.735544,250.60562,0.0,0.0,0.0
21046,21096360.0,55.957886,63.669136,56.205902,56.205902,56.205902,67.625206,67.625206,120.57702,55.957993,66.86055,0.3,66.10733,80.06002,60.08001,0.3,60.837738,0.3,0.19973442,0.0,1.0,20.735546,250.60565,0.0,0.0,0.0
21048,21096480.0,55.963875,63.67314,56.21189,56.21189,56.21189,67.625206,67.625206,120.57702,55.964035,66.86182,0.3,66.10716,80.06002,60.08001,0.3,60.847626,0.3,0.19973573,0.0,1.0,20.73555,250.60567,0.0,0.0,0.0
21050,21096600.0,55.969803,63.642548,56.21782,56.21782,56.21782,67.62521,67.62521,120.577034,55.96997,66.84166,0.3,66.08409,80.06002,60.08001,0.3,60.80648,0.3,0.19973443,0.0,1.0,20.735554,250.6057,0.0,0.0,0.0
21054,21096720.0,55.975845,63.646614,56.22386,56.22386,56.22386,67.62522,67.62522,120.57704,55.976013,66.84292,0.3,66.08392,80.06002,60.08001,0.3,60.81648,0.3,0.19973576,0.0,1.0,20.735558,250.6057,0.0,0.0,0.0
21056,21096840.0,55.981834,63.616127,56.22985,56.22985,56.22985,67.62523,67.62523,120.57706,55.982002,66.822754,0.3,66.06085,80.06002,60.08001,0.3,60.77539,0.3,0.19973448,0.0,1.0,20.735561,250.60573,0.0,0.0,0.0
21057,21096900.0,55.984802,63.61843,56.23282,56.23282,56.23282,67.62523,67.62523,120.577065,55.984966,66.82457,0.3,66.061356,80.06002,60.08001,0.3,60.78116,0.3,0.1997351,0.0,1.0,20.735563,250.60574,0.0,0.0,0.0
